DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
25-06-2022 13:06,11,11,11,42,41,40,0.433,0.433,0.433,1053,1025.82,1000.8,43,0.85,2,2,2,0.02,0.02,0.02,1.98,1.98,1.98,3363.333333,14414.10982,17777.44315,14000,31777.44315,0.961795738
27-06-2022 10:49,10.9,10.8,11.153,41.5,40,39,0.44,0.44,0.46,1040,1000.8,975.78,43,0.85,2.03,2.01,2.02,0.01,0.02,0.03,2.02,1.99,1.99,3261.529167,10292.42873,13553.9579,15500,29053.9579,0.964955287
27-06-2022 10:51,10.923,10.85,11.1,43,42,40,0.46,0.46,0.42,1073,1050.84,1000.8,43,0.85,2.01,1.99,1.98,0.03,0.04,0.01,1.98,1.95,1.97,3464.95,26240.15541,29705.10541,14000,43705.10541,0.9481986
27-06-2022 10:52,10.94,10.9,11.156,43.5,42.5,41.5,0.42,0.42,0.46,1086,1063.35,1038.33,43,0.85,1.98,1.97,1.96,0.02,0.01,0.014,1.96,1.96,1.946,3560.1925,11636.52962,15196.72212,13000,28196.72212,0.965954077
27-06-2022 10:52,11,10.99,11.05,41,41,40,0.41,0.46,0.42,1027,1025.82,1000.8,43,0.85,2.01,2,1.99,0.01,0.02,0.03,2,1.98,1.96,3308.27,10541.14915,13849.41915,12000,25849.41915,0.968699598
27-06-2022 10:53,10.92,10.85,11.19,39,39.5,38,0.4,0.42,0.44,979,988.29,950.76,42,0.85,2.01,1.97,2,0.03,0.01,0.02,1.98,1.96,1.98,3006.300833,12846.47215,15852.77298,13500,29352.77298,0.964607615
27-06-2022 10:54,10.96,10.9,11.1,40,40.5,41,0.39,0.41,0.46,999,1013.31,1025.82,40,0.85,2.01,1.96,2.03,0.02,0.013,0.024,1.99,1.947,2.006,3281.106667,11111.0009,14392.10757,14000,28392.10757,0.965726246
27-06-2022 10:56,10.8,11,10.95,42.5,41.5,42,0.38,0.4,0.42,1061,1038.33,1050.84,45,0.87,2.01,2.03,2.02,0.02,0.01,0.03,1.99,2.02,1.99,3563.336667,11109.07903,14672.4157,15000,29672.4157,0.964235986
27-06-2022 10:57,10.84,10.9,10.84,39.7,39.6,41.8,0.44,0.39,0.41,993,990.792,1045.836,46,0.87,1.99,2.01,1.98,0.04,0.03,0.01,1.95,1.98,1.97,3249.318633,22967.49399,26216.81263,16000,42216.81263,0.949874175
27-06-2022 11:00,10.83,10.94,10.86,39.8,40.2,41.3,0.46,0.38,0.4,995,1005.804,1033.326,47,0.87,1.97,1.98,1.96,0.01,0.02,0.014,1.96,1.96,1.946,3221.1568,10049.18343,13270.34023,17000,30270.34023,0.963541585
27-06-2022 11:01,10.82,10.91,10.95,39.5,40.1,41.2,0.42,0.44,0.39,989,1003.302,1030.824,47,0.87,2,2.01,1.99,0.02,0.01,0.03,1.98,2,1.96,3243.5019,9886.497917,13129.99982,16500,29629.99982,0.964285284
27-06-2022 11:10,11,11,10.8,39.4,39.2,40.5,0.41,0.45,0.38,980,980.784,1013.31,48,0.87,1.97,1.96,2,0.01,0.03,0.02,1.96,1.93,1.98,3116.8212,12827.46128,15944.28248,15000,30944.28248,0.962760099
27-06-2022 11:13,11.153,10.9,10.85,38.5,38.5,40.8,0.4,0.46,0.44,962,963.27,1020.816,49,0.87,1.96,1.95,2.03,0.013,0.02,0.024,1.947,1.93,2.006,3058.272233,10204.35115,13262.62338,15500,28762.62338,0.965294497
27-06-2022 11:15,11.1,10.923,10.9,39,39,40.6,0.39,0.45,0.43,978,975.78,1015.812,50,0.87,1.97,2.01,2.03,0.01,0.02,0.03,1.96,1.99,2,3133.250267,9546.082176,12679.33244,14000,26679.33244,0.967727108
27-06-2022 11:16,11.156,10.94,10.99,41,40.7,41.3,0.38,0.44,0.42,1027,1018.314,1033.326,51,0.87,2.03,1.99,1.96,0.02,0.02,0.02,2.01,1.97,1.94,3350.665833,13951.50486,17302.17069,13000,30302.17069,0.963504647
27-06-2022 11:16,11.05,11,10.85,41,42,40,0.433,0.433,0.433,1026,1050.84,1000.8,52,0.87,2.01,2,1.95,0.03,0.01,0.01,1.98,1.99,1.94,3342.27,14210.97835,17553.24835,12000,29553.24835,0.964374501
27-06-2022 11:17,11.19,10.92,10.9,40,41.5,39,0.44,0.46,0.45,999,1038.33,975.78,53,0.87,1.98,2.03,2.01,0.01,0.03,0.03,1.97,2,1.98,3240.459167,14117.71969,17358.17886,13500,30858.17886,0.962859872
27-06-2022 11:20,11.1,10.96,11,42,43,40,0.46,0.44,0.43,1052,1075.86,1000.8,53,0.87,2.01,2.03,2.01,0.014,0.02,0.02,1.996,2.01,1.99,3505.036667,12887.78893,16392.8256,14000,30392.8256,0.96339946
27-06-2022 11:21,10.95,10.8,10.9,42.5,43.5,41.5,0.42,0.45,0.44,1061,1088.37,1038.33,53,0.87,2.01,2.01,2.03,0.03,0.01,0.01,1.98,2,2.02,3643.384167,15209.16862,18852.55279,15000,33852.55279,0.959402232
27-06-2022 11:22,10.84,10.84,10.94,41,41,40,0.41,0.45,0.45,1026,1025.82,1000.8,53,0.87,2.01,1.98,2.01,0.02,0.03,0.03,1.99,1.95,1.98,3307.73,17550.91472,20858.64472,16000,36858.64472,0.955955949
27-06-2022 11:22,10.86,10.83,11,39.5,39,38,0.4,0.44,0.46,989,975.78,950.76,53,0.89,2.01,2.01,1.98,0.024,0.02,0.02,1.986,1.99,1.96,3017.4775,14178.95046,17196.42796,17000,34196.42796,0.959006744
27-06-2022 11:23,10.95,10.82,10.8,40.5,40,41,0.39,0.43,0.45,1011,1000.8,1025.82,53,0.89,1.99,1.96,2.01,0.03,0.02,0.02,1.96,1.94,1.99,3259.635833,16905.3864,20165.02223,16500,36665.02223,0.956177178
27-06-2022 11:24,11,11.14,10.85,41.5,42.5,42,0.38,0.42,0.44,1029,1063.35,1050.84,55,0.89,1.97,1.95,1.96,0.01,0.04,0.04,1.96,1.91,1.92,3457.486667,18619.6575,22077.14417,15000,37077.14417,0.955706419
27-06-2022 11:25,11.153,11.05,10.9,39.6,39.7,41.8,0.433,0.42,0.45,999,993.294,1045.836,55,0.89,2,2.01,1.95,0.014,0.01,0.01,1.986,2,1.94,3237.1263,7949.600688,11186.72699,15500,26686.72699,0.967718452
27-06-2022 11:28,11.1,10.93,10.99,40.2,39.8,41.3,0.46,0.42,0.44,1010,995.796,1033.326,55,0.89,1.97,1.99,2.01,0.03,0.02,0.02,1.94,1.97,1.99,3254.758433,16818.62,20073.37843,14000,34073.37843,0.959148224
27-06-2022 11:28,11.156,10.99,10.85,40.1,39.5,41.2,0.44,0.46,0.43,1000,988.29,1030.824,55,0.89,1.96,1.97,1.99,0.02,0.01,0.01,1.94,1.96,1.98,3201.099233,9925.826494,13126.92573,13000,26126.92573,0.968374199
27-06-2022 11:29,11.05,11.195,10.9,39.2,39.4,40.5,0.45,0.433,0.42,995,985.788,1013.31,55,0.89,1.97,2,1.97,0.024,0.013,0.013,1.946,1.987,1.957,3121.064433,12135.62893,15256.69336,12000,27256.69336,0.96705171
27-06-2022 11:30,11.19,10.96,11,38.5,38.5,40.8,0.45,0.46,0.42,955,963.27,1020.816,55,0.89,1.97,1.97,2,0.03,0.01,0.01,1.94,1.96,1.99,3056.448333,12216.61636,15273.0647,13500,28773.0647,0.965282336
27-06-2022 11:31,11.1,11,10.9,39,39,40.6,0.44,0.44,0.42,978,975.78,1015.812,55,0.89,1.98,1.96,1.97,0.01,0.02,0.012,1.97,1.94,1.958,3080.003067,9539.987304,12619.99037,14000,26619.99037,0.96779658
27-06-2022 11:33,10.95,10.9,10.94,40.7,41,41.3,0.43,0.45,0.46,1017,1025.82,1033.326,57,0.89,2,1.98,1.96,0.023,0.034,0.016,1.977,1.946,1.944,3328.1708,19861.20236,23189.37316,15000,38189.37316,0.954438252
27-06-2022 11:33,10.84,10.923,10.91,38,39.7,39.7,0.42,0.45,0.433,944,993.294,993.294,57,0.89,2.01,2.01,1.97,0.03,0.023,0.014,1.98,1.987,1.956,3058.426067,16480.18148,19538.60755,16000,35538.60755,0.957466229
27-06-2022 11:34,10.86,10.94,11,37.5,38.5,38.5,0.433,0.44,0.46,940,963.27,963.27,57,0.89,2.012,1.99,1.96,0.01,0.02,0.02,2.002,1.97,1.94,2894.754167,9137.682419,12032.43659,17000,29032.43659,0.964980337
27-06-2022 11:38,10.95,11,10.9,38.3,39.1,39.1,0.45,0.43,0.44,959,978.282,978.282,57,0.89,2,2,2,0.02,0.03,0.01,1.98,1.97,1.99,3016.34,15704.82432,18721.16432,16500,35221.16432,0.957830134
27-06-2022 11:39,10.8,10.92,10.923,38.5,38,38.5,0.43,0.42,0.45,968,950.76,963.27,57,0.89,2.01,2.02,2.01,0.02,0.01,0.03,1.99,2.01,1.98,2958.508333,9269.607959,12228.11629,15000,27228.11629,0.967085117
27-06-2022 11:40,10.85,10.96,10.94,37.6,37.5,37.8,0.44,0.433,0.45,938,938.25,945.756,60,0.89,1.99,1.98,1.99,0.04,0.014,0.02,1.95,1.966,1.97,2813.716333,15845.686,18659.40233,15500,34159.40233,0.959049311
27-06-2022 11:40,10.9,10.8,11,38.2,38.3,37.9,0.45,0.45,0.44,965,958.266,948.258,60,0.89,1.97,2,1.97,0.01,0.03,0.01,1.96,1.97,1.96,2879.4035,12289.98146,15169.38496,14000,29169.38496,0.964820958
27-06-2022 11:43,10.99,10.84,10.92,39.2,38.5,38.1,0.46,0.43,0.43,989,963.27,953.262,60,0.89,2,1.99,2,0.02,0.02,0.03,1.98,1.97,1.97,2975.3925,12716.26657,15691.65907,13000,28691.65907,0.96537716
27-06-2022 11:44,10.85,10.83,10.96,36.9,37.6,39.2,0.45,0.44,0.42,930,940.752,980.784,60,0.89,1.97,2,1.97,0.01,0.024,0.02,1.96,1.976,1.95,2845.690833,9969.653164,12815.344,12000,24815.344,0.969914061
27-06-2022 11:44,10.9,10.82,10.8,39.2,38.2,38.5,0.44,0.45,0.433,980,955.764,963.27,60,0.91,1.96,2.03,1.96,0.013,0.03,0.02,1.947,2,1.94,2959.760533,13303.00337,16262.7639,13500,29762.7639,0.964130996
27-06-2022 11:45,11,11,10.84,38.4,39.2,37.6,0.433,0.46,0.45,956,980.784,940.752,60,0.91,2.03,2.02,2.03,0.01,0.01,0.04,2.02,2.01,1.99,2989.1008,6265.454209,9254.555009,14000,23254.55501,0.971752898
27-06-2022 11:48,10.9,11.153,10.83,38.7,36.9,39.7,0.46,0.45,0.43,969,923.238,993.294,60,0.91,2.01,1.98,2.01,0.03,0.014,0.01,1.98,1.966,2,2958.0952,13370.6402,16328.7354,15000,31328.7354,0.962314865
27-06-2022 11:50,10.94,11.1,11.1,36,39.2,38.5,0.44,0.44,0.44,905,980.784,963.27,60,0.91,1.98,1.97,1.98,0.02,0.03,0.02,1.96,1.94,1.96,2842.705267,15085.96101,17928.66628,16000,33928.66628,0.959314666
27-06-2022 11:53,10.91,11.156,11.1,39.5,38.4,39.1,0.45,0.433,0.45,990,960.768,978.282,60,0.91,2.01,1.99,2.01,0.01,0.02,0.01,2,1.97,2,3047.795,9424.095272,12471.89027,17000,29471.89027,0.964469091
27-06-2022 11:54,11.16,11.05,10.9,39.1,38.7,38.5,0.45,0.44,0.46,977.5,968.274,963.27,63,0.91,1.98,2,1.96,0.03,0.024,0.013,1.95,1.976,1.947,2975.877933,17059.67298,20035.55092,16500,36535.55092,0.956325166
27-06-2022 11:54,11,11,10.92,39.1,36,37.8,0.44,0.46,0.45,980,900.72,945.756,63,0.91,1.99,2.03,1.95,0.02,0.03,0.01,1.97,2,1.94,2819.816633,14518.78437,17338.601,14000,31338.601,0.962303445
27-06-2022 11:56,10.8,10.9,10.96,39,39.5,37.9,0.43,0.42,0.44,975,988.29,948.258,63,0.91,2.01,2.03,2.01,0.02,0.02,0.02,1.99,2.01,1.99,3037.233867,12855.26921,15892.50308,15500,31392.50308,0.962241056
27-06-2022 11:57,10.85,10.923,10.8,37.5,39.1,38.1,0.42,0.41,0.433,940,978.282,953.262,63,0.91,1.99,1.96,1.99,0.02,0.01,0.03,1.97,1.95,1.96,2894.536333,9090.318192,11984.85453,14000,25984.85453,0.968540762
27-06-2022 11:58,10.9,10.94,10.84,38.4,39.1,39.2,0.433,0.4,0.46,970,978.282,980.784,63,0.91,2,1.95,2,0.01,0.03,0.01,1.99,1.92,1.99,3001.193167,12709.95933,15711.1525,13000,28711.1525,0.965354451
27-06-2022 11:58,10.99,11,10.83,37.8,39,38.5,0.45,0.39,0.44,947,975.78,963.27,65,0.91,2.03,2.01,2.03,0.03,0.02,0.014,2,1.99,2.016,2988.907567,15320.22932,18309.13688,12000,30309.13688,0.963496563
27-06-2022 11:59,10.85,10.92,10.82,36.5,37.5,39.1,0.43,0.38,0.45,920,938.25,978.282,65,0.91,2.03,2.01,2.03,0.02,0.01,0.03,2.01,2,2,2878.171433,8586.826362,11464.9978,13500,24964.9978,0.969738113
27-06-2022 12:00,10.9,10.96,11,38.7,38.4,38.5,0.44,0.433,0.45,970,960.768,963.27,65,0.91,2.01,2.03,2.01,0.01,0.03,0.02,2,2,1.99,2994.3454,12373.50663,15367.85203,14000,29367.85203,0.964590077
27-06-2022 12:00,11,10.8,11.153,36,37.8,37.8,0.45,0.44,0.44,905,945.756,945.756,65,0.91,1.98,2.01,1.98,0.03,0.02,0.024,1.95,1.99,1.956,2755.7172,14160.84546,16916.56266,15000,31916.56266,0.961634899
27-06-2022 12:01,10.9,10.84,11.1,39.5,36.5,37.9,0.46,0.46,0.43,990,913.23,948.258,65,0.91,2.01,1.98,2.01,0.02,0.02,0.03,1.99,1.96,1.98,2887.0472,12103.40947,14990.45667,16000,30990.45667,0.962706603
27-06-2022 12:02,10.94,10.83,11.156,39.1,38.7,37.25,0.45,0.42,0.42,980,968.274,931.995,65,0.91,1.98,2.01,1.96,0.02,0.04,0.01,1.96,1.97,1.95,2919.007733,18906.5005,21825.50824,17000,38825.50824,0.95371444
27-06-2022 12:02,10.91,10.82,11.05,39.1,36,36.82,0.44,0.41,0.433,980,900.72,921.2364,65,0.91,1.97,1.96,1.98,0.01,0.01,0.014,1.96,1.95,1.966,2745.408751,5909.954165,8655.362915,16500,25155.36292,0.969514392
27-06-2022 12:03,11,11,11,39,39.5,38.7,0.45,0.4,0.45,979,988.29,968.274,67,0.91,2.01,1.95,2.01,0.01,0.02,0.03,2,1.93,1.98,3036.6848,9715.933567,12752.61837,15000,27752.61837,0.966472328
27-06-2022 12:04,10.9,11.153,10.9,37.5,39.1,36,0.44,0.39,0.43,940,978.282,900.72,67,0.91,1.99,2.01,1.99,0.02,0.01,0.02,1.97,2,1.97,2816.7952,9086.790372,11903.58557,15500,27403.58557,0.966880026
27-06-2022 12:04,10.923,11.1,10.923,38.4,39.1,39.5,0.43,0.38,0.44,969,978.282,988.29,67,0.91,1.97,1.99,1.97,0.01,0.013,0.024,1.96,1.977,1.946,3006.9692,7284.930897,10291.9001,14000,24291.9001,0.970529978
27-06-2022 12:05,10.94,11.156,10.94,37.8,39,39.1,0.42,0.433,0.45,948,975.78,978.282,67,0.91,2,1.97,2,0.013,0.01,0.03,1.987,1.96,1.97,2970.556667,7077.988848,10048.54551,13000,23048.54551,0.971996129
27-06-2022 12:06,11,11.05,11,36.5,39.7,39.1,0.42,0.46,0.46,912.5,993.294,978.282,67,0.91,1.97,2,1.97,0.01,0.012,0.01,1.96,1.988,1.96,2929.4894,6725.313655,9654.803055,12000,21654.80306,0.97364489
27-06-2022 12:06,10.92,11.19,10.92,38,38.5,39,0.42,0.44,0.45,946,963.27,975.78,67,0.91,1.96,1.97,1.96,0.02,0.016,0.023,1.94,1.954,1.937,2910.4775,10922.32948,13832.80698,13500,27332.80698,0.966962743
27-06-2022 12:07,10.96,11.1,10.96,37.5,39.1,37.5,0.46,0.45,0.44,937.5,978.282,938.25,67,0.91,1.97,1.96,1.97,0.034,0.014,0.03,1.936,1.946,1.94,2845.697533,14436.48647,17282.184,14000,31282.184,0.962368754
27-06-2022 12:08,10.8,10.95,10.8,38.3,38.5,38.4,0.433,0.45,0.45,959,963.27,960.768,67,0.91,2.01,1.97,2.01,0.023,0.01,0.02,1.987,1.96,1.99,2944.115667,10150.25643,13094.3721,15000,28094.3721,0.966073466
27-06-2022 12:09,10.84,10.84,10.84,38.5,37.8,37.8,0.46,0.44,0.44,967,945.756,945.756,67,0.91,1.99,1.97,1.99,0.023,0.01,0.02,1.97,1.96,1.97,2869.294633,10156.83541,13026.13005,16000,29026.13005,0.964987678
27-06-2022 12:09,10.83,10.86,10.83,37.6,37.9,36.5,0.44,0.43,0.43,945,948.258,913.23,68,0.91,2,1.97,1.97,0.02,0.02,0.02,1.99,1.95,1.95,2760.5934,11954.20976,14714.80316,17000,31714.80316,0.961868175
27-06-2022 12:10,10.82,10.95,10.82,38.2,38.1,38,0.45,0.42,0.42,960,953.262,950.76,68,0.91,2.01,2,1.96,0.01,0.03,0.02,1.98,1.97,1.94,2888.844133,12165.42281,15054.26694,16500,31554.26694,0.962053869
27-06-2022 12:10,11.14,11,11,39.2,39.2,37.5,0.45,0.433,0.42,985,980.784,938.25,68,0.92,1.99,1.97,1.97,0.03,0.01,0.04,1.97,1.96,1.93,2951.8023,12921.21752,15873.01982,15000,30873.01982,0.962842674
27-06-2022 12:11,11.05,11.153,11.153,36.9,38.5,38.3,0.44,0.45,0.42,924,963.27,958.266,68,0.92,1.97,2.01,1.97,0.02,0.014,0.01,1.96,1.996,1.96,2850.489167,10025.18332,12875.67249,15500,28375.67249,0.965745406
27-06-2022 12:14,10.93,11.1,11.1,39.2,37.6,38.5,0.43,0.43,0.46,985,940.752,963.27,68,0.92,2,1.992,1.97,0.01,0.03,0.02,1.97,1.962,1.95,2936.507473,12090.64839,15027.15586,14000,29027.15586,0.964986484
27-06-2022 12:16,10.99,11.156,11.156,38.4,39.7,37.6,0.42,0.44,0.433,970,993.294,940.752,68,0.92,1.97,2.01,2,0.03,0.02,0.01,1.95,1.99,1.99,2966.781367,15989.68898,18956.47034,13000,31956.47034,0.961588771
27-06-2022 12:17,11.195,11.05,11.05,37.6,38.5,38.2,0.433,0.45,0.46,954,963.27,955.764,68,0.92,2.012,1.99,1.97,0.02,0.024,0.013,1.992,1.966,1.957,2889.621807,13494.69439,16384.31619,12000,28384.31619,0.965735329
27-06-2022 12:18,10.96,11.19,11.19,38.2,39.1,39.2,0.45,0.46,0.44,955,978.282,980.784,68,0.92,2.03,2.01,2.03,0.02,0.03,0.01,1.99,1.98,2.02,3051.514833,15653.79266,18705.3075,13500,32205.3075,0.961301247
27-06-2022 12:18,11,11.1,11.1,39.2,38.5,36.9,0.43,0.45,0.45,989,963.27,923.238,68,0.92,2.01,1.96,2.01,0.04,0.01,0.03,2,1.95,1.98,2910.230833,16143.80936,19054.04019,14000,33054.04019,0.960321854
27-06-2022 12:21,10.9,10.95,10.95,36.9,37.8,39.2,0.44,0.44,0.45,925,945.756,980.784,70,0.92,1.98,1.978,1.98,0.01,0.014,0.02,1.96,1.964,1.96,2854.92684,7032.742481,9887.669321,15000,24887.66932,0.96982902
27-06-2022 12:22,10.923,10.84,10.84,39.2,37.9,38.4,0.45,0.433,0.44,985,948.258,960.768,70,0.92,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,2,2979.8987,15463.30157,18443.20027,16000,34443.20027,0.958723134
27-06-2022 12:22,10.94,10.86,10.86,38.4,38.1,38,0.46,0.46,0.43,960,953.262,950.76,70,0.92,1.96,1.99,1.986,0.01,0.02,0.03,1.947,1.97,1.956,2882.2085,9139.563871,12021.77237,17000,29021.77237,0.96499275
27-06-2022 12:23,11,10.95,10.95,38.4,39.2,37.5,0.45,0.44,0.42,963,980.784,938.25,70,0.92,1.9678,1.97,1.995,0.013,0.024,0.02,1.9578,1.946,1.975,2911.429573,11720.35204,14631.78161,16500,31131.78161,0.962542906
27-06-2022 12:24,10.92,10.8,11,38.4,38.5,38.3,0.44,0.45,0.433,963,963.27,958.266,70,0.92,2.01,2,2.01,0.01,0.03,0.02,1.99,1.97,1.99,2958.938167,12376.50937,15335.44754,15000,30335.44754,0.963466033
27-06-2022 12:24,10.96,10.85,11.153,38,39.1,38.5,0.433,0.45,0.45,955,978.282,963.27,70,0.92,1.99,1.97,1.99,0.02,0.02,0.02,1.96,1.95,1.97,2944.997733,12466.82628,15411.82401,15500,30911.82401,0.962797708
27-06-2022 12:25,10.8,10.9,11.1,37.5,38.5,37.6,0.46,0.44,0.43,940,963.27,940.752,70,0.92,2,1.96,1.97,0.03,0.01,0.01,1.99,1.95,1.96,2834.2724,11932.09948,14766.37188,14000,28766.37188,0.965290131
27-06-2022 12:26,10.84,10.99,11.156,38.3,37.8,38.2,0.44,0.43,0.44,955,945.756,955.764,70,0.92,2.03,2.02,2,0.01,0.03,0.03,2.016,1.99,1.97,2927.507833,11994.18509,14921.69292,13000,27921.69292,0.966274959
27-06-2022 12:26,10.83,10.85,11.05,38.5,37.9,39.2,0.45,0.42,0.45,960,948.258,980.784,70,0.92,2.03,2.03,1.97,0.014,0.02,0.02,2,2.01,1.95,2984.0202,10301.96012,13285.98032,12000,25285.98032,0.969360948
27-06-2022 12:27,10.82,10.9,11.19,37.6,37.25,36.9,0.45,0.433,0.46,942,931.995,923.238,70,0.92,2.01,2.01,1.96,0.03,0.01,0.01,1.99,2,1.95,2766.471275,11772.09973,14538.571,13500,28038.571,0.966138569
27-06-2022 12:28,11,11,11.1,38.2,36.82,39.2,0.44,0.45,0.45,956,921.2364,980.784,70,0.92,1.98,1.98,1.987,0.02,0.03,0.03,1.956,1.95,1.957,2875.636477,14589.47955,17465.11603,14000,31465.11603,0.962157022
27-06-2022 12:28,11.153,10.9,10.95,39.2,38.7,38.4,0.43,0.43,0.44,984,968.274,960.768,70,0.92,2.01,2.01,2.03,0.024,0.02,0.02,1.98,1.99,2.01,3030.7867,14002.81671,17033.60341,15000,32033.60341,0.961499628
27-06-2022 12:29,11.1,10.94,10.84,36.9,36,38.7,0.42,0.44,0.433,920,900.72,968.274,70,0.92,1.96,1.996,2.01,0.03,0.02,0.02,1.95,1.976,1.99,2755.3095,13879.09862,16634.40812,16000,32634.40812,0.960805838
27-06-2022 12:30,11.156,10.91,10.86,39.2,39.5,36,0.433,0.45,0.46,979,988.29,900.72,70,0.92,1.978,2.075,2.04,0.01,0.04,0.04,1.964,2.035,2,2973.61089,16229.70792,19203.31881,17000,36203.31881,0.956705124
27-06-2022 12:30,11.05,11.16,10.95,38.4,39.1,39.5,0.45,0.46,0.44,956,978.282,988.29,70,0.92,2.01,2.01,2.01,0.014,0.01,0.01,1.98,2,2,3057.6254,7458.447872,10516.07327,16500,27016.07327,0.967333074
27-06-2022 12:31,11.2,11,10.8,38.7,39.1,39.1,0.43,0.45,0.45,967.5,978.282,978.282,70,0.92,1.99,1.99,1.986,0.03,0.02,0.02,1.97,1.97,1.966,3019.650553,15747.32219,18766.97274,14000,32766.97274,0.960652891
27-06-2022 12:32,11,11.1,11.18,36,39,39.1,0.44,0.44,0.45,899,975.78,978.282,70,0.92,1.97,1.97,1.985,0.02,0.01,0.01,1.946,1.96,1.975,2861.392617,8565.089635,11426.48225,15500,26926.48225,0.967437876
27-06-2022 12:32,10.95,10.953,11.13,39.5,37.5,39,0.45,0.45,0.44,990,938.25,975.78,70,0.92,2,2,2.01,0.024,0.013,0.013,1.97,1.987,1.997,2996.736667,11659.71832,14656.45498,14000,28656.45498,0.965418172
27-06-2022 12:33,10.89,10.86,11.04,39.1,38.4,37.5,0.46,0.44,0.43,975,960.768,938.25,70,0.92,1.98,1.97,1.99,0.03,0.01,0.01,1.97,1.96,1.98,2910.1215,12586.29467,15496.41617,13000,28496.41617,0.96560466
27-06-2022 12:34,11.03,10.94,10.89,39.1,37.8,38.4,0.45,0.43,0.42,987,945.756,960.768,70,0.92,1.96,1.96,1.97,0.01,0.012,0.02,1.937,1.948,1.95,2900.625733,6831.452766,9732.078499,12000,21732.0785,0.973553328
27-06-2022 12:34,11.01,10.89,10.94,39,36.5,37.8,0.44,0.42,0.433,977,913.23,945.756,70,0.92,1.98,1.97,2,0.023,0.016,0.034,1.95,1.954,1.966,2831.264167,11776.71574,14607.97991,13500,28107.97991,0.966057591
27-06-2022 12:35,10.9,11,10.98,37.5,38,36.5,0.45,0.42,0.45,940,950.76,913.23,70,0.92,2.01,1.97,1.97,0.03,0.014,0.023,2,1.956,1.947,2765.258333,13061.40946,15826.66779,14000,29826.66779,0.964056749
27-06-2022 12:39,11.02,11.05,11.19,38.4,37.5,38.7,0.44,0.42,0.43,963,938.25,968.274,72,0.92,1.99,1.98,1.996,0.01,0.02,0.02,1.97,1.96,1.976,2902.71288,8966.43891,11869.15179,15000,26869.15179,0.967504953
27-06-2022 12:39,11.17,10.98,10.97,37.8,38.3,36,0.43,0.46,0.44,947,958.266,900.72,72,0.92,2,2,1.997,0.02,0.01,0.03,1.98,1.99,1.967,2793.190667,9048.646289,11841.83696,16000,27841.83696,0.966368169
27-06-2022 12:40,11.12,10.94,10.84,36.5,38.5,39.5,0.42,0.433,0.45,915,963.27,988.29,72,0.92,2.02,2.01,1.97,0.02,0.03,0.01,1.98,1.98,1.96,2914.72,14863.68523,17778.40523,17000,34778.40523,0.958338159
27-06-2022 12:40,11,11.04,10.99,38.7,37.6,39.1,0.42,0.46,0.46,969,940.752,978.282,72,0.92,1.98,2.012,1.98,0.04,0.02,0.014,1.97,1.992,1.966,2945.651707,18424.14082,21369.79253,16500,37869.79253,0.954802294
27-06-2022 12:43,11.153,11,11,36,38.2,39.1,0.42,0.44,0.45,899,955.764,978.282,72,0.92,2,2,2,0.01,0.01,0.03,1.98,1.99,1.97,2856.033333,5748.735566,8604.768899,15000,23604.7689,0.971339689
27-06-2022 12:44,11.1,10.9,10.9,39.5,39.2,39,0.46,0.45,0.44,990,980.784,975.78,72,0.92,1.99,2.01,2.01,0.02,0.03,0.02,1.98,1.98,1.99,3083.584633,16159.87775,19243.46238,15500,34743.46238,0.958378276
27-06-2022 12:44,11.156,10.923,10.923,39.1,36.9,37.5,0.433,0.45,0.45,987,923.238,938.25,72,0.92,2,1.99,2.012,0.01,0.02,0.024,1.987,1.97,1.988,2865.532967,8937.192031,11802.725,14000,25802.725,0.968754372
27-06-2022 12:45,11.05,10.94,10.94,39.1,39.2,38.4,0.46,0.44,0.44,980,980.784,960.768,72,0.92,2.03,1.97,2,0.013,0.02,0.03,2.02,1.95,1.97,3026.595033,10584.25604,13610.85108,13000,26610.85108,0.967807281
27-06-2022 12:46,11.19,11,11,39,38.4,37.8,0.44,0.43,0.43,976,960.768,945.756,72,0.92,2.02,2,2.01,0.01,0.04,0.01,1.99,1.96,2,2964.5028,15486.07452,18450.57732,12000,30450.57732,0.963332463
27-06-2022 12:46,11.1,10.92,10.92,37.5,38,36.5,0.45,0.42,0.42,939,950.76,913.23,72,0.92,1.98,1.97,1.99,0.03,0.01,0.014,1.96,1.96,1.976,2760.0775,11834.62033,14594.69783,13500,28094.69783,0.966073086
27-06-2022 12:47,10.95,10.96,10.96,38.4,37.5,38,0.45,0.433,0.42,959,938.25,950.76,72,0.92,1.97,1.96,1.97,0.02,0.02,0.03,1.96,1.94,1.94,2835.271067,12009.46802,14844.73908,14000,28844.73908,0.965198863
27-06-2022 12:48,10.84,10.8,10.8,37.8,38.3,37.5,0.44,0.45,0.42,945,958.266,938.25,72,0.92,1.99,2.03,2,0.01,0.01,0.02,1.96,2.02,1.98,2877.892767,6043.917423,8921.810189,15000,23921.81019,0.970965922
27-06-2022 12:48,10.86,10.84,10.84,36.5,38.5,38.3,0.43,0.43,0.46,913,963.27,958.266,72,0.92,2,2.01,1.97,0.03,0.013,0.024,1.98,1.997,1.946,2844.531933,12364.20886,15208.7408,16000,31208.7408,0.962453787
27-06-2022 12:49,10.95,10.83,10.83,38,37.6,38.5,0.42,0.44,0.433,950,940.752,963.27,72,0.92,2.03,1.98,1.96,0.02,0.01,0.03,2.01,1.97,1.93,2878.5916,8976.347118,11854.93872,17000,28854.93872,0.965186986
27-06-2022 12:50,10.8,10.82,10.82,37.5,38.2,37.6,0.433,0.45,0.46,944,955.764,940.752,72,0.92,2.03,2.01,2.03,0.02,0.02,0.02,2.01,1.99,2.01,2885.897567,12037.07717,14922.97474,16500,31422.97474,0.96220579
27-06-2022 12:50,10.85,11,11,38.3,39.2,38.2,0.45,0.46,0.44,958,980.784,955.764,72,0.92,1.96,1.98,2.01,0.02,0.03,0.01,1.95,1.95,2,2950.241333,15740.98509,18691.22643,15000,33691.22643,0.959587884
27-06-2022 12:51,10.9,11.153,11.153,38.5,36.9,39.2,0.43,0.45,0.45,963,923.238,980.784,72,0.92,1.95,1.99,1.98,0.01,0.01,0.03,1.92,1.98,1.95,2880.8462,5942.265855,8823.112055,15500,24323.11206,0.970493231
27-06-2022 12:52,10.99,11.1,11.1,37.6,39.2,36.9,0.44,0.44,0.45,945,980.784,923.238,72,0.92,2.01,2.01,2.01,0.03,0.014,0.02,1.99,1.996,1.99,2889.0467,13425.44544,16314.49214,14000,30314.49214,0.963490349
27-06-2022 12:52,10.85,11.156,11.156,38.2,38.4,39.2,0.45,0.433,0.44,958,960.768,980.784,72,0.92,2.01,1.99,1.98,0.02,0.03,0.01,2,1.96,1.97,2969.998,15352.44744,18322.44544,13000,31322.44544,0.962322146
27-06-2022 12:53,10.9,11.05,11.05,39.2,38.7,38.4,0.46,0.46,0.43,980,968.274,960.768,72,0.92,2.03,2,1.99,0.01,0.02,0.03,2,1.98,1.96,3016.377867,9461.304607,12477.68247,12000,24477.68247,0.970311286
27-06-2022 12:54,11,11.19,11.19,36.9,36,39.2,0.45,0.44,0.42,923,900.72,980.784,72,0.92,2.01,2.03,2.01,0.03,0.024,0.02,1.99,2.006,1.99,2818.7875,15016.20071,17834.98821,13500,31334.98821,0.962307627
27-06-2022 12:54,10.9,11.1,11.1,39.2,39.5,36.9,0.44,0.45,0.433,964,988.29,923.238,72,0.92,1.98,2.03,1.99,0.02,0.03,0.02,1.96,2,1.97,2973.152867,15968.63283,18941.78569,14000,32941.78569,0.960451275
27-06-2022 12:55,10.94,10.95,10.95,38.4,39.1,39.2,0.433,0.45,0.45,963,978.282,980.784,72,0.92,2.01,2.01,2,0.02,0.01,0.04,2,2,1.96,3036.684567,9385.656025,12422.34059,15000,27422.34059,0.96685811
27-06-2022 12:56,11,10.84,10.84,38.7,39.1,38.4,0.46,0.44,0.43,970,978.282,960.768,72,0.92,1.96,1.98,2.03,0.01,0.014,0.01,1.95,1.966,2.02,2985.291,7605.70236,10590.99336,16000,26590.99336,0.967830531
27-06-2022 12:58,10.8,10.86,10.86,36,39,36,0.44,0.43,0.44,905,975.78,900.72,72,0.92,1.9986,2.01,2.03,0.01,0.03,0.02,1.9786,1.98,2.01,2759.4252,12257.55422,15016.97942,17000,32016.97942,0.961518839
27-06-2022 12:59,10.85,10.95,10.95,39.5,37.5,39.5,0.45,0.42,0.45,990,938.25,988.29,72,0.92,2.01,1.98,2.01,0.02,0.02,0.01,2,1.96,2,3018.86,12406.04805,15424.90805,16500,31924.90805,0.961625253
27-06-2022 13:00,10.9,11,11,39.1,38.4,39.1,0.45,0.433,0.46,975,960.768,978.282,72,0.92,1.99,1.987,1.98,0.01,0.024,0.013,1.977,1.963,1.967,2999.775473,10557.59042,13557.36589,15000,28557.36589,0.965533629
27-06-2022 13:00,10.99,11.153,11.153,39.1,37.8,39.1,0.44,0.45,0.45,981.41,945.756,978.282,72,0.92,1.97,2.01,2.01,0.013,0.03,0.01,1.96,1.98,2,2985.544067,13121.5226,16107.06667,15500,31607.06667,0.961992787
27-06-2022 13:01,10.85,11.1,11.1,39,36.5,39,0.43,0.43,0.44,978.9,913.23,975.78,72,0.92,2,1.99,1.98,0.01,0.01,0.012,1.98,1.98,1.968,2901.585833,5978.017263,8879.603096,14000,22879.6031,0.972195686
27-06-2022 13:02,10.9,11.156,11.156,37.5,38.7,37.5,0.42,0.44,0.433,941.25,968.274,938.25,72,0.92,1.997,1.987,1.97,0.02,0.023,0.016,1.963,1.964,1.954,2851.50126,13099.26588,15950.76714,13000,28950.76714,0.965075408
27-06-2022 13:03,11,11.05,11.05,38.4,36,38.4,0.433,0.45,0.46,963.84,900.72,960.768,72,0.92,1.987,2,2.01,0.034,0.03,0.014,1.964,1.97,1.996,2828.60544,18645.97428,21474.57972,12000,33474.57972,0.959837312
27-06-2022 13:04,10.9,11.19,11.19,37.8,39.5,37.8,0.45,0.46,0.44,948.78,988.29,945.756,72,0.92,1.98,1.97,1.99,0.023,0.02,0.01,1.957,1.95,1.98,2915.395767,13416.00676,16331.40253,13500,29831.40253,0.964051249
27-06-2022 13:04,10.94,11.1,11.1,36.5,39.1,36.5,0.43,0.45,0.45,916.15,978.282,913.23,72,0.92,1.97,2.06,1.97,0.023,0.02,0.01,1.95,2.04,1.96,2799.4712,12818.15155,15617.62275,14000,29617.62275,0.96429967
27-06-2022 13:05,10.91,10.95,10.95,38,39.1,38,0.44,0.44,0.45,953.8,978.282,950.76,74,0.92,2,1.97,2,0.02,0.014,0.014,1.99,1.956,1.986,2929.2519,10535.49961,13464.75151,15000,28464.75151,0.965641566
27-06-2022 13:06,11,10.84,10.84,37.5,39,37.5,0.45,0.45,0.44,941.25,975.78,938.25,74,0.92,2.01,2.01,1.97,0.01,0.01,0.01,1.98,2,1.96,2884.695,6130.121403,9014.816403,16000,25014.8164,0.969679555
27-06-2022 13:06,10.9,10.86,10.86,38.3,37.5,38.3,0.46,0.44,0.43,959.415,938.25,958.266,74,0.92,1.99,1.99,1.96,0.03,0.01,0.01,1.97,1.98,1.95,2864.217667,12142.34252,15006.56018,17000,32006.56018,0.96153088
27-06-2022 13:07,10.923,10.95,10.95,38.5,38.4,38.5,0.45,0.43,0.42,964.425,960.768,963.27,74,0.92,1.97,2,1.97,0.02,0.01,0.014,1.96,1.99,1.956,2929.728333,9282.182964,12211.9113,16500,28711.9113,0.965353567
27-06-2022 13:08,10.94,10.8,10.8,37.6,37.8,37.6,0.44,0.42,0.433,941.88,945.756,940.752,74,0.92,2,2.01,2.01,0.01,0.03,0.01,1.97,1.98,2,2847.048667,11904.8064,14751.85507,14000,28751.85507,0.96530704
27-06-2022 13:08,11,10.85,10.85,38.2,36.5,38.2,0.45,0.42,0.45,956.91,913.23,955.764,74,0.92,1.987,1.99,1.99,0.03,0.02,0.01,1.967,1.97,1.98,2818.19166,14719.88025,17538.07191,15500,33038.07191,0.960340262
27-06-2022 13:09,10.92,10.9,10.9,39.2,38,39.2,0.44,0.42,0.43,981.96,950.76,980.784,74,0.92,2.01,1.97,2,0.02,0.01,0.03,1.99,1.96,1.97,3002.202133,9451.259376,12453.46151,14000,26453.46151,0.96799159
27-06-2022 13:10,10.96,10.99,10.99,36.9,37.5,36.9,0.43,0.46,0.44,924.345,938.25,923.238,74,0.92,2.03,2,2.01,0.02,0.03,0.02,1.99,1.97,1.99,2771.1348,14505.37674,17276.51154,13000,30276.51154,0.963534424
27-06-2022 13:10,10.8,10.85,10.85,39.2,38.3,39.2,0.42,0.433,0.45,981.96,958.266,980.784,74,0.92,2.01,1.97,1.99,0.04,0.02,0.01,2,1.95,1.98,3012.1111,18981.70001,21993.81111,12000,33993.81111,0.959239732
27-06-2022 13:11,10.84,10.9,10.9,38.4,38.5,38.4,0.42,0.46,0.46,961.92,963.27,960.768,74,0.92,1.98,1.996,1.997,0.01,0.02,0.03,1.96,1.976,1.967,2940.965373,9279.835254,12220.80063,13500,25720.80063,0.968850487
27-06-2022 13:12,10.83,11,11,39.2,37.6,39.2,0.42,0.44,0.45,981.96,940.752,980.784,74,0.92,2.01,2.03,2,0.02,0.04,0.02,2,1.99,1.98,3010.619733,18235.03251,21245.65224,14000,35245.65224,0.957802052
27-06-2022 13:12,11.1,10.9,10.9,36.9,38.2,36.9,0.46,0.45,0.44,924.345,955.764,923.238,73,0.92,1.96,2.01,1.997,0.01,0.01,0.02,1.947,2,1.977,2773.65439,5899.149929,8672.804319,15000,23672.80432,0.971259456
27-06-2022 13:13,11.1,10.94,10.94,39.2,39.2,39.2,0.433,0.45,0.45,976.08,980.784,980.784,73,0.92,1.985,1.98,1.996,0.013,0.02,0.04,1.975,1.96,1.956,3053.30368,10554.49821,13607.80189,16000,29607.80189,0.964311086
27-06-2022 13:14,10.9,10.91,10.91,38.4,36.9,38.4,0.46,0.44,0.44,956.16,923.238,960.768,73,0.92,2.01,2.01,2.03,0.01,0.01,0.01,1.99,2,2.02,2898.0195,5891.903727,8789.923227,17000,25789.92323,0.96876939
27-06-2022 13:14,10.92,11.16,11.16,39.5,39.2,39.5,0.44,0.43,0.43,983.55,980.784,988.29,73,0.92,1.99,1.986,2.01,0.02,0.013,0.02,1.96,1.973,1.99,3097.589013,10624.12072,13721.70973,16500,30221.70973,0.963598025
27-06-2022 13:15,10.96,11,11,39.1,38.4,39.1,0.45,0.42,0.42,973.59,960.768,978.282,73,0.92,2,1.985,1.98,0.03,0.01,0.01,1.99,1.975,1.97,3003.888467,12558.95299,15562.84145,15000,30562.84145,0.963202253
27-06-2022 13:16,10.8,10.8,10.8,39.1,39.2,39.1,0.45,0.433,0.42,973.59,980.784,978.282,73,0.92,2.03,2.01,2.01,0.01,0.02,0.013,2.016,1.99,1.997,3088.346267,9576.74588,12665.09215,15500,28165.09215,0.965990969
27-06-2022 13:16,10.84,10.85,10.85,39,36.9,39,0.44,0.45,0.42,971.1,923.238,975.78,73,0.92,2.03,1.99,1.96,0.014,0.03,0.01,2,1.96,1.95,2926.1313,12927.76763,15853.89893,14000,29853.89893,0.964025115
27-06-2022 13:17,10.83,10.9,10.9,37.5,39.2,37.5,0.43,0.43,0.46,933.75,980.784,938.25,73,0.92,2.01,2,1.995,0.03,0.01,0.02,1.99,1.99,1.975,2901.770417,11931.60314,14833.37356,13000,27833.37356,0.966378048
27-06-2022 13:19,10.82,10.99,10.99,38.4,38.4,38.4,0.42,0.44,0.433,956.16,960.768,960.768,73,0.92,1.98,2.03,2.01,0.02,0.014,0.03,1.956,2.016,1.98,2958.9504,10412.23802,13371.18842,12000,25371.18842,0.969260875
27-06-2022 13:20,11,10.85,10.85,37.8,36,37.8,0.433,0.45,0.46,941.22,900.72,945.756,73,0.92,2.01,2.03,1.99,0.024,0.03,0.01,1.98,2,1.98,2782.08,15203.27841,17985.35841,13500,31485.35841,0.962133599
27-06-2022 13:20,11.153,10.9,10.9,36.5,39.5,36.5,0.45,0.46,0.44,910.675,988.29,913.23,73,0.92,1.96,2.01,2,0.03,0.02,0.014,1.95,1.99,1.986,2803.9375,14808.99879,17612.93629,14000,31612.93629,0.961985997
27-06-2022 13:21,11.1,11,11,38,39.1,38,0.43,0.45,0.45,948.1,978.282,950.76,73,0.92,1.995,1.98,2.03,0.01,0.024,0.03,1.981,1.956,2,2946.381267,10662.10501,13608.48627,15000,28608.48627,0.965474061
27-06-2022 13:22,11.156,10.9,10.9,37.5,39.1,37.5,0.44,0.44,0.45,935.625,978.282,938.25,73,0.92,2.01,2.01,2.03,0.014,0.03,0.02,1.98,1.98,2.01,2918.0527,13661.78437,16579.83707,16000,32579.83707,0.960868813
27-06-2022 13:22,11.05,10.94,10.94,38.3,39,38.3,0.45,0.433,0.44,955.585,975.78,958.266,73,0.92,1.99,1.96,2.01,0.03,0.01,0.024,1.97,1.95,1.986,2949.573333,12312.91508,15262.48841,17000,32262.48841,0.961235201
27-06-2022 13:23,11,10.91,10.91,38.5,37.5,38.5,0.46,0.46,0.43,960.575,938.25,963.27,73,0.92,1.997,1.95,1.998,0.02,0.014,0.03,1.973,1.936,1.968,2887.925417,10269.12253,13157.04795,16500,29657.04795,0.964253847
27-06-2022 13:24,10.9,11,11,37.6,38.4,37.6,0.45,0.44,0.42,938.12,960.768,940.752,73,0.92,2,2.01,2.01,0.024,0.03,0.01,1.97,1.98,2,2877.681067,16274.44041,19152.12148,15000,34152.12148,0.959057682
27-06-2022 13:24,10.923,10.9,10.9,38.2,37.8,38.2,0.44,0.45,0.433,955,945.756,955.764,73,0.92,1.97,1.99,1.986,0.03,0.02,0.014,1.96,1.97,1.972,2872.048347,15087.73964,17959.78799,15500,33459.78799,0.959854346
27-06-2022 13:25,10.94,10.923,10.923,39.2,36.5,39.2,0.433,0.45,0.45,980,913.23,980.784,73,0.92,1.986,1.987,1.995,0.01,0.024,0.03,1.963,1.963,1.965,2921.514863,9883.053437,12804.5683,14000,26804.5683,0.967580527
27-06-2022 13:26,11,10.94,10.94,36.9,38,36.9,0.46,0.44,0.43,924,950.76,923.238,73,0.92,1.98,2,2.01,0.023,0.03,0.02,1.95,1.97,1.99,2773.607967,15591.2167,18364.82466,13000,31364.82466,0.962273092
27-06-2022 13:26,10.92,11,11,37.6,37.5,37.6,0.44,0.43,0.44,942,938.25,940.752,73,0.92,2.01,1.97,1.99,0.03,0.01,0.024,2,1.96,1.966,2808.450833,11815.54289,14623.99372,12000,26623.99372,0.967791893
27-06-2022 13:27,10.96,10.92,10.92,38.2,38.3,38.2,0.45,0.42,0.45,957,958.266,955.764,73,0.92,1.99,1.986,1.998,0.01,0.023,0.03,1.97,1.963,1.968,2910.897553,10102.48621,13013.38377,13500,26513.38377,0.96792141
27-06-2022 13:28,10.8,10.96,10.96,39.2,38.5,39.2,0.45,0.433,0.46,987,963.27,980.784,73,0.92,2,1.998,2,0.02,0.03,0.01,1.98,1.968,1.99,3036.031833,15776.62021,18812.65204,14000,32812.65204,0.9606002
27-06-2022 13:28,10.84,10.8,10.8,36.9,37.6,36.9,0.44,0.45,0.45,923,940.752,923.238,73,0.92,2.02,2.01,1.991,0.02,0.01,0.023,1.98,2,1.968,2767.69177,8636.652576,11404.34435,15000,26404.34435,0.968049122
27-06-2022 13:29,10.83,10.84,10.84,39.2,38.2,39.2,0.43,0.43,0.44,978,955.764,980.784,73,0.92,1.98,1.99,1.996,0.04,0.02,0.03,1.97,1.97,1.966,3004.522747,18852.82666,21857.34941,16000,37857.34941,0.954816474
27-06-2022 13:30,10.82,10.83,10.83,38.4,39.2,38.4,0.42,0.44,0.433,965,980.784,960.768,73,0.92,2,2,1.98,0.01,0.02,0.01,1.98,1.98,1.97,2980.676267,9520.200924,12500.87719,17000,29500.87719,0.964435388
27-06-2022 13:30,11,10.82,10.82,38.3,36.9,38.3,0.433,0.45,0.46,958,923.238,958.266,73,0.92,1.99,2.02,2.01,0.02,0.04,0.02,1.98,1.98,1.99,2872.670733,17489.72717,20362.3979,16500,36862.3979,0.955951662
27-06-2022 13:31,11.153,11.14,11.14,38.5,39.2,38.5,0.45,0.46,0.44,964,980.784,963.27,73,0.92,2,1.98,1.99,0.01,0.01,0.02,1.987,1.97,1.97,2985.5749,6310.532649,9296.107549,15000,24296.10755,0.970525025
27-06-2022 13:32,11.1,11.05,11.05,37.6,38.4,37.6,0.43,0.45,0.45,941,960.768,940.752,73,0.92,2.03,2,2,0.013,0.02,0.04,2.02,1.98,1.96,2882.190933,10003.46203,12885.65296,15500,28385.65296,0.96573377
27-06-2022 13:32,11.156,10.93,10.93,38.2,39.2,38.2,0.44,0.44,0.45,957,980.784,955.764,73,0.92,2.02,1.99,2.02,0.01,0.01,0.01,1.99,1.98,2.01,2984.4144,6262.473396,9246.887796,14000,23246.8878,0.971761949
27-06-2022 13:33,11.05,10.99,10.99,39.2,36.9,39.2,0.45,0.45,0.44,979,923.238,980.784,73,0.92,1.98,2,1.98,0.03,0.013,0.02,1.96,1.987,1.96,2936.1048,13284.54498,16220.64978,13000,29220.64978,0.96476131
27-06-2022 13:34,11.19,11.195,11.195,36.9,39.2,36.9,0.46,0.44,0.43,926,980.784,923.238,73,0.92,1.97,2.03,2,0.02,0.01,0.01,1.96,2.02,1.99,2841.656967,8926.041642,11767.69861,12000,23767.69861,0.971147572
27-06-2022 13:34,11.1,10.96,10.96,39.2,38.4,39.2,0.45,0.43,0.42,987.84,960.768,980.784,73,0.92,1.99,2.02,1.99,0.01,0.03,0.013,1.96,1.99,1.977,3031.479467,12487.76111,15519.24058,13500,29019.24058,0.964995697
27-06-2022 13:35,10.95,11,11,38.4,39.5,38.4,0.44,0.42,0.433,967.68,988.29,960.768,75,0.92,2,1.98,2,0.03,0.02,0.01,1.98,1.96,1.99,2995.845,15878.69588,18874.54088,14000,32874.54088,0.96052882
27-06-2022 13:36,10.84,10.9,10.9,38.7,39.1,38.7,0.45,0.42,0.45,975.24,978.282,968.274,75,0.92,2.03,1.97,2.03,0.02,0.01,0.03,2.01,1.96,2,3030.792367,9540.422029,12571.2144,15000,27571.2144,0.966684179
27-06-2022 13:36,10.86,10.923,10.923,36,39.1,36,0.44,0.42,0.43,907.2,978.282,900.72,75,0.92,2.03,1.99,2.02,0.02,0.03,0.02,2.01,1.96,2,2763.710633,15063.10712,17826.81775,16000,33826.81775,0.959431842
27-06-2022 13:37,10.95,10.94,10.94,39.5,39,39.5,0.43,0.46,0.44,995.4,975.78,988.29,75,0.92,1.96,2,1.98,0.02,0.02,0.01,1.95,1.98,1.97,3063.128333,12956.41276,16019.54109,17000,33019.54109,0.960361625
27-06-2022 13:38,11,11,11,39.1,37.5,39.1,0.42,0.433,0.45,985.32,938.25,978.282,75,0.92,1.995,2.03,1.991,0.01,0.02,0.03,1.965,2.01,1.961,2982.841387,9114.721578,12097.56296,16500,28597.56296,0.965486788
27-06-2022 13:38,11.153,10.92,10.92,39.1,38.4,39.1,0.42,0.46,0.46,985.32,960.768,978.282,75,0.92,2.01,2.03,1.99,0.03,0.02,0.02,1.99,2.01,1.97,3036.198933,15868.91124,18905.11017,14000,32905.11017,0.960493567
27-06-2022 13:39,11.1,10.96,10.96,39,37.8,39,0.42,0.44,0.45,982.8,945.756,975.78,75,0.92,2.01,1.996,2,0.02,0.01,0.02,2,1.986,1.98,2983.72488,9427.325505,12411.05039,15500,27911.05039,0.96628738
27-06-2022 13:40,11.156,10.8,10.8,37.5,36.5,37.5,0.46,0.45,0.44,945,913.23,938.25,75,0.92,2.03,1.9985,2.03,0.01,0.03,0.02,2,1.9685,2.01,2790.625542,11322.89533,14113.52087,14000,28113.52087,0.966051127
27-06-2022 13:40,11.05,10.84,10.84,38.4,38,38.4,0.433,0.45,0.45,967.68,951.52,961.536,75,0.92,2.01,2.01,2.03,0.03,0.02,0.01,1.99,1.99,2.02,2953.2208,15403.18635,18356.40715,13000,31356.40715,0.962282835
27-06-2022 13:41,11.19,10.83,10.83,37.8,37.5,37.8,0.46,0.44,0.44,952.56,939,946.512,75,0.92,1.98,2.01,1.996,0.02,0.01,0.03,1.96,2,1.966,2835.87678,8997.672144,11833.54892,12000,23833.54892,0.971069946
27-06-2022 13:42,11.1,10.82,10.82,36.5,38.3,36.5,0.44,0.43,0.43,919.8,959.032,913.96,75,0.92,2.01,2.03,1.985,0.02,0.03,0.02,2,2,1.965,2766.708483,14843.73044,17610.43892,13500,31110.43892,0.962567623
27-06-2022 13:42,10.95,11,11,38.7,38.5,38.7,0.45,0.42,0.42,975.24,964.04,969.048,75,0.92,1.976,2.01,2.01,0.01,0.02,0.01,1.966,1.99,2,2983.03828,9369.361163,12352.39944,14000,26352.39944,0.968109974
27-06-2022 13:45,10.84,11.153,11.153,36,37.6,36,0.45,0.433,0.42,907.2,941.504,901.44,75,0.92,2.01,1.98,2.01,0.01,0.02,0.03,1.99,1.96,1.98,2669.7216,8661.91908,11331.64068,15000,26331.64068,0.968134295
27-06-2022 13:46,10.86,11.1,11.1,39.5,38.2,39.5,0.44,0.45,0.42,995.4,956.528,989.08,75,0.92,2.01,2.01,2.03,0.02,0.01,0.02,2,2,2.01,3078.827467,9661.887649,12740.71512,16000,28740.71512,0.965320016
27-06-2022 13:46,10.95,11.156,11.156,39.1,39.2,39.1,0.43,0.43,0.46,985.32,981.568,979.064,75,0.92,1.99,1.976,2.01,0.01,0.01,0.02,1.977,1.966,1.99,3050.54688,6454.297897,9504.844777,17000,26504.84478,0.96793141
27-06-2022 13:47,10.8,11.05,11.05,39.1,36.9,39.1,0.42,0.44,0.433,985.32,923.976,979.064,75,0.92,1.97,1.985,1.98,0.013,0.02,0.01,1.96,1.965,1.97,2913.865117,9901.848381,12815.7135,16500,29315.7135,0.96465072
27-06-2022 13:48,11.18,11.2,11.2,39,37.6,39,0.433,0.45,0.46,982.8,941.504,976.56,75,0.92,2,2.01,2.01,0.01,0.01,0.01,1.98,2,2,2980.2892,6177.67394,9157.96314,15000,24157.96314,0.970687703
27-06-2022 13:48,11.13,11,11,37.5,38.2,37.5,0.45,0.46,0.44,945,956.528,939,75,0.92,1.997,1.99,1.996,0.02,0.013,0.02,1.963,1.977,1.976,2839.681283,9924.525197,12764.20648,15500,28264.20648,0.965875374
27-06-2022 13:49,11.04,10.95,10.95,38.4,39.2,38.4,0.43,0.45,0.45,967.68,981.568,961.536,75,0.92,1.986,1.97,1.995,0.034,0.01,0.01,1.963,1.96,1.985,2965.801387,13827.37618,16793.17757,14000,30793.17757,0.962935206
27-06-2022 13:50,10.89,10.89,10.89,37.8,36.9,37.8,0.44,0.44,0.45,952.56,923.976,946.512,75,0.92,1.997,2,2.01,0.023,0.02,0.013,1.974,1.98,1.997,2816.19396,12652.15345,15468.34741,13000,28468.34741,0.965637375
27-06-2022 13:50,10.94,11.03,11.03,36.5,39.2,36.5,0.45,0.433,0.44,919.8,981.568,913.96,75,0.92,1.97,1.987,1.99,0.023,0.034,0.01,1.95,1.953,1.98,2776.337893,17408.68388,20185.02177,12000,32185.02177,0.96132468
27-06-2022 13:51,10.98,11.01,11.01,38,38.4,38,0.46,0.46,0.43,957.6,961.536,951.52,75,0.92,1.97,2.01,1.97,0.02,0.023,0.02,1.96,1.987,1.95,2884.408533,13207.88987,16092.29841,13500,29592.29841,0.964329107
27-06-2022 13:52,11.19,10.9,10.9,37.5,38.3,37.5,0.45,0.44,0.42,946.875,959.032,939,75,0.92,2,1.997,2,0.01,0.023,0.034,1.97,1.974,1.966,2851.459777,10050.57444,12902.03422,14000,26902.03422,0.96746648
27-06-2022 13:52,10.97,11.02,11.02,38.3,38.5,38.3,0.44,0.45,0.433,967.075,964.04,959.032,75,0.92,1.997,1.987,2.012,0.03,0.02,0.023,1.977,1.967,1.989,2941.997587,15555.51395,18497.51153,15000,33497.51153,0.959810904
27-06-2022 13:53,10.84,11.17,11.17,38.5,37.6,38.5,0.433,0.45,0.45,972.125,941.504,964.04,75,0.92,2.01,2,2.012,0.02,0.01,0.023,2,1.99,1.989,2929.709833,9262.337018,12192.04685,16000,28192.04685,0.96595953
27-06-2022 13:54,10.99,11.12,11.12,37.6,38.2,37.6,0.46,0.44,0.43,949.4,956.528,941.504,75,0.92,1.992,2.01,1.997,0.01,0.03,0.02,1.962,1.98,1.977,2857.520347,12160.26937,15017.78972,17000,32017.78972,0.961517902
27-06-2022 13:54,11,11,11,38.2,39.2,38.2,0.44,0.43,0.44,964.55,981.568,956.528,75,0.92,2.01,1.99,1.987,0.03,0.02,0.01,1.99,1.97,1.977,2963.498627,15729.92704,18693.42567,16500,35193.42567,0.957861946
27-06-2022 13:55,11.1,10.9,11.1,39.2,36.9,39.2,0.45,0.42,0.45,989.8,923.976,981.568,75,0.92,1.99,1.97,2,0.02,0.01,0.03,1.97,1.96,1.97,2937.8551,9386.948109,12324.80321,15000,27324.80321,0.966972097
27-06-2022 13:56,11,11,10.9,36.9,39.2,36.9,0.45,0.433,0.46,931.725,981.568,923.976,75,0.92,2.01,2,2.01,0.02,0.03,0.02,1.97,1.97,1.99,2848.984067,15428.32706,18277.31113,15500,33777.31113,0.95948881
27-06-2022 13:56,11.153,10.9,10.9,39.2,38.4,39.2,0.44,0.45,0.45,989.8,961.536,981.568,75,0.92,1.976,1.987,1.99,0.04,0.02,0.01,1.966,1.967,1.98,3008.08832,19229.66896,22237.75728,14000,36237.75728,0.956665725
27-06-2022 13:57,11.1,10.923,10.9,38.4,38.7,38.4,0.43,0.43,0.44,969.6,969.048,961.536,75,0.92,1.978,1.986,1.987,0.01,0.02,0.03,1.958,1.966,1.957,2940.34758,9403.722735,12344.07032,13000,25344.07032,0.969292721
27-06-2022 13:58,11.156,10.94,10.9,38.2,36,38.5,0.42,0.44,0.433,964.55,901.44,964.04,75,0.92,2.01,2.03,2,0.02,0.04,0.02,2,1.99,1.98,2842.817467,17043.3926,19886.21006,12000,31886.21006,0.961669986
27-06-2022 13:58,11.05,11,11,39.2,39.5,37.6,0.433,0.45,0.46,989.8,989.08,941.504,75,0.92,1.99,2.01,1.97,0.01,0.01,0.02,1.977,2,1.95,2993.0411,6532.887648,9525.928748,13500,23025.92875,0.972022839
27-06-2022 13:59,11.19,10.92,10.9,36.9,39.1,38.2,0.45,0.46,0.44,931.725,979.064,956.528,75,0.92,1.97,1.98,2.01,0.013,0.02,0.04,1.96,1.96,1.97,2880.8293,10165.01221,13045.84151,14000,27045.84151,0.967298256
27-06-2022 14:00,11.1,10.96,10.923,39.2,39.1,39.2,0.43,0.45,0.45,989.8,979.064,981.568,75,0.92,2,2.01,2.03,0.01,0.01,0.01,1.98,2,2.02,3088.522433,6464.17308,9552.695514,15000,24552.69551,0.970223012
27-06-2022 14:00,10.95,10.8,10.94,38.4,39,36.9,0.44,0.44,0.45,969.6,976.56,923.976,75,0.92,1.97,1.986,2.01,0.02,0.013,0.02,1.94,1.973,1.99,2887.4751,10406.22179,13293.69689,16000,29293.69689,0.96467633
27-06-2022 14:01,10.84,10.84,11,38.3,37.5,38.2,0.45,0.45,0.44,967.075,939,956.528,75,0.92,1.96,1.985,1.98,0.03,0.01,0.01,1.95,1.975,1.97,2851.935283,12294.59898,15146.53427,17000,32146.53427,0.961369142
27-06-2022 14:02,10.86,10.83,10.92,38.5,38.4,39.2,0.46,0.44,0.43,972.125,961.536,981.568,75,0.92,2.02,2.01,2.01,0.01,0.02,0.013,2.006,1.99,1.997,3015.552333,9318.020042,12333.57238,16500,28833.57238,0.965211867
27-06-2022 14:02,10.95,10.82,10.96,37.6,37.8,36.9,0.45,0.43,0.42,949.4,946.512,923.976,75,0.92,2.03,1.99,1.976,0.014,0.03,0.01,2,1.96,1.966,2801.288587,13168.27793,15969.56651,15000,30969.56651,0.962730805
27-06-2022 14:03,10.8,11,10.8,38.2,36.5,39.2,0.44,0.42,0.433,961.112,913.96,981.568,75,0.92,2.01,2,1.995,0.03,0.01,0.02,1.99,1.99,1.975,2887.723067,12028.31616,14916.03922,15500,30416.03922,0.963372529
27-06-2022 14:04,10.85,11.153,10.84,39.2,38.7,38.4,0.45,0.42,0.45,986.272,969.048,961.536,75,0.92,1.98,2.03,2.01,0.02,0.014,0.03,1.956,2.016,1.98,3015.5745,10876.75054,13892.32504,14000,27892.32504,0.966309236
27-06-2022 14:04,10.9,11.1,10.83,36.9,36,38.3,0.44,0.42,0.43,928.404,901.44,959.032,75,0.92,2.01,2.03,1.99,0.024,0.03,0.01,1.98,2,1.98,2762.275733,15024.60941,17786.88514,13000,30786.88514,0.9629425
27-06-2022 14:05,10.99,11.156,10.82,39.2,39.5,38.5,0.43,0.46,0.44,986.272,989.08,964.04,75,0.92,1.996,2.01,2,0.03,0.02,0.014,1.986,1.99,1.986,3055.91198,16253.68508,19309.59706,12000,31309.59706,0.96233702
27-06-2022 14:06,10.85,11.05,11,38.4,39.1,37.6,0.42,0.433,0.45,966.144,979.064,941.504,75,0.92,2.075,1.98,2.03,0.01,0.024,0.03,2.061,1.956,2,2985.562867,10789.393,13774.95586,13500,27274.95586,0.967030362
27-06-2022 14:06,10.9,11.19,11.153,38.7,39.1,38.2,0.42,0.46,0.46,973.692,979.064,956.528,75,0.92,2.01,2.01,2.03,0.014,0.03,0.02,1.98,1.98,2.01,3015.174067,14016.3952,17031.56926,14000,31031.56926,0.962658977
27-06-2022 14:07,11,11.1,11.1,36,39,39.2,0.42,0.44,0.45,905.76,976.56,981.568,75,0.92,1.99,1.96,2.01,0.03,0.01,0.024,1.97,1.95,1.986,2882.9488,11390.76243,14273.71123,15000,29273.71123,0.964699579
27-06-2022 14:08,10.9,10.95,11.156,39.5,37.5,36.9,0.46,0.45,0.44,993.82,939,923.976,75,0.92,2.01,1.995,1.98,0.02,0.014,0.03,1.986,1.981,1.95,2879.18635,10708.45904,13587.64539,16000,29587.64539,0.964334515
27-06-2022 14:08,10.94,10.84,11.05,39.1,38.4,39.2,0.433,0.45,0.45,983.756,961.536,981.568,75,0.92,2,2.01,2.01,0.024,0.03,0.01,1.97,1.98,2,3036.710667,16990.99363,20027.70429,17000,37027.70429,0.955762869
27-06-2022 14:09,11,10.86,11.19,39.1,37.8,38.4,0.46,0.44,0.44,983.756,946.512,961.536,75,0.92,1.97,1.99,1.976,0.03,0.02,0.014,1.96,1.97,1.962,2922.959287,15654.81228,18577.77157,16500,35077.77157,0.957994605
27-06-2022 14:10,10.8,10.95,11.1,39,36.5,38.7,0.44,0.43,0.43,981.24,913.96,969.048,75,0.92,2,1.987,1.95,0.01,0.024,0.03,1.977,1.963,1.92,2869.892083,9901.713325,12771.60541,14000,26771.60541,0.967619104
27-06-2022 14:10,10.85,11,10.95,37.5,38,36,0.45,0.42,0.42,943.5,951.52,901.44,75,0.92,1.97,2,2.01,0.023,0.03,0.02,1.94,1.97,1.99,2754.424167,15884.71995,18639.14412,15500,34139.14412,0.959072603
27-06-2022 14:11,10.9,11.153,10.84,38.4,37.5,39.5,0.45,0.433,0.42,966.144,939,989.08,75,0.92,1.97,1.97,1.99,0.03,0.01,0.024,1.96,1.96,1.966,2926.697733,12281.32493,15208.02266,14000,29208.02266,0.964776001
27-06-2022 14:12,10.99,11.1,10.86,37.8,38.3,39.1,0.44,0.45,0.42,951.048,959.032,979.064,75,0.92,1.98,1.996,1.987,0.01,0.023,0.03,1.96,1.973,1.957,2931.587037,10076.12319,13007.71023,13000,26007.71023,0.968513962
27-06-2022 14:12,10.85,11.156,10.95,36.5,38.5,39.1,0.43,0.43,0.46,918.34,964.04,979.064,75,0.92,2,1.998,2,0.02,0.03,0.01,1.98,1.968,1.99,2894.551833,14919.31713,17813.86897,12000,29813.86897,0.964071619
27-06-2022 14:13,10.9,11.05,11,38.7,37.6,39,0.42,0.44,0.433,973.692,941.504,976.56,75,0.92,2.01,2.01,2.03,0.02,0.01,0.023,1.97,2,2.007,2979.8815,9282.760306,12262.64181,13500,25762.64181,0.968801396
27-06-2022 14:14,11,11.19,11.153,36,38.2,37.5,0.433,0.45,0.46,905.76,956.528,939,75,0.92,2.012,1.99,1.996,0.04,0.02,0.03,2.002,1.97,1.966,2772.771533,17047.71113,19820.48267,14000,33820.48267,0.959439132
27-06-2022 14:14,10.9,11.1,11.1,39.5,39.2,38.4,0.45,0.46,0.44,993.82,981.568,961.536,75,0.92,2,2,1.98,0.01,0.02,0.01,1.98,1.98,1.97,3037.802933,9718.637352,12756.44029,15000,27756.44029,0.966467866
27-06-2022 14:15,10.94,10.95,11.156,39.1,36.9,37.8,0.43,0.45,0.45,983.756,923.976,946.512,75,0.92,2.01,2.02,2.01,0.02,0.04,0.02,2,1.98,1.99,2898.4429,17841.23784,20739.68074,16000,36739.68074,0.956091863
27-06-2022 14:16,10.91,10.84,11.05,39.1,39.2,36.5,0.44,0.44,0.45,983.756,981.568,913.96,75,0.92,1.99,1.98,1.99,0.01,0.01,0.02,1.977,1.97,1.97,2912.018867,6443.598421,9355.617287,17000,26355.61729,0.968106204
27-06-2022 14:16,11,10.86,11.19,39,38.4,38.7,0.45,0.433,0.44,981.24,961.536,969.048,75,0.92,1.97,2,2,0.013,0.02,0.04,1.96,1.98,1.96,2980.29,10348.8689,13329.1589,16500,29829.1589,0.964053855
27-06-2022 14:17,10.9,10.95,11.1,37.5,38.5,36,0.46,0.44,0.43,938.25,964.04,901.44,75,0.92,2,1.99,2.02,0.01,0.01,0.01,1.97,1.98,2.01,2793.365833,6035.29208,8828.657914,15000,23828.65791,0.971075711
27-06-2022 14:18,10.923,10.8,10.95,38.4,37.6,39.5,0.45,0.46,0.42,960.768,941.504,989.08,75,0.92,2,2,1.98,0.03,0.013,0.02,1.98,1.987,1.96,2955.311667,13078.54109,16033.85275,15500,31533.85275,0.962077488
27-06-2022 14:18,10.94,10.85,10.84,37.8,38.2,39.1,0.44,0.42,0.433,945.756,956.528,979.064,75,0.92,2.02,2.03,2,0.02,0.01,0.01,2.01,2.02,1.99,2968.711333,9016.11234,11984.82367,14000,25984.82367,0.968540798
27-06-2022 14:19,11,10.9,10.86,36.5,39.2,39.1,0.433,0.41,0.45,913.23,981.568,979.064,75,0.92,2.03,2.02,1.99,0.01,0.03,0.013,2,1.99,1.977,2950.270733,12418.96344,15369.23417,13000,28369.23417,0.965752912
27-06-2022 14:20,10.92,10.99,10.95,38,36.9,39,0.44,0.4,0.43,950.76,923.976,976.56,75,0.92,2.01,1.98,2,0.03,0.02,0.01,1.99,1.96,1.99,2880.1426,14734.2453,17614.3879,12000,29614.3879,0.96430343
27-06-2022 14:20,10.96,10.85,10.8,37.5,38.2,37.5,0.46,0.39,0.44,938.25,956.528,939,75,0.92,1.98,1.97,2.03,0.02,0.01,0.03,1.96,1.96,2,2837.921767,8927.963133,11765.8849,13500,25265.8849,0.969384552
27-06-2022 14:21,10.8,10.9,10.85,38.3,39.2,38.4,0.42,0.38,0.45,958.266,981.568,961.536,75,0.92,2.01,1.99,2.02,0.02,0.03,0.02,1.99,1.96,2,2994.991233,15762.99247,18757.9837,14000,32757.9837,0.960663261
27-06-2022 14:22,10.84,11,10.9,38.5,36.9,37.8,0.41,0.433,0.46,963.27,923.976,946.512,75,0.92,1.98,2,1.98,0.02,0.02,0.01,1.97,1.98,1.97,2829.0594,11880.62665,14709.68605,15000,29709.68605,0.964192673
