DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
27-06-2022 14:22,10.83,10.9,10.99,37.6,39.2,36.5,0.4,0.44,0.45,940.752,981.568,913.96,75,0.92,1.99,2.03,1.997,0.01,0.02,0.03,1.96,2.01,1.967,2864.421617,9382.358943,12246.78056,16000,28246.78056,0.965895695
27-06-2022 14:23,11.1,10.94,10.85,38.2,38.4,38,0.39,0.46,0.44,955.764,961.536,951.52,75,0.92,2.01,2.03,1.99,0.03,0.02,0.02,1.99,2.01,1.97,2933.329733,15304.86823,18238.19797,17000,35238.19797,0.957810601
27-06-2022 14:24,11.1,10.91,10.9,39.2,38.3,37.5,0.38,0.42,0.433,980.784,959.032,939,75,0.92,1.99,1.986,2,0.02,0.01,0.02,1.98,1.976,1.98,2927.885713,9484.982954,12412.86867,16500,28912.86867,0.965119532
27-06-2022 14:25,10.9,11.16,11,36.9,38.5,38.3,0.433,0.41,0.44,923.238,964.04,959.032,75,0.92,2,1.995,2.03,0.01,0.03,0.02,1.97,1.965,2.01,2886.031817,12141.35278,15027.38459,15000,30027.38459,0.963823622
27-06-2022 14:26,10.92,11,10.9,39.2,37.6,38.5,0.44,0.4,0.46,981.568,941.504,964.04,75,0.92,2.03,2.01,2.03,0.03,0.02,0.01,2.01,1.99,2.02,2990.001433,15547.50273,18537.50417,15500,34037.50417,0.95918948
27-06-2022 14:26,10.96,10.8,10.94,38.4,38.2,37.6,0.46,0.39,0.42,966.912,956.528,941.504,75,0.92,2.03,2.01,1.986,0.02,0.01,0.03,2.01,2,1.956,2911.38552,9292.026528,12203.41205,14000,26203.41205,0.968284551
27-06-2022 14:27,10.8,10.85,10.91,38.4,39.2,38.2,0.42,0.38,0.41,966.912,981.568,956.528,75,0.92,2.01,2.03,2,0.02,0.03,0.02,2,2,1.98,3000.574933,15873.92634,18874.50128,13000,31874.50128,0.961683522
27-06-2022 14:28,10.84,10.9,11.16,37.5,36.9,39.2,0.41,0.433,0.4,944.25,923.976,981.568,75,0.92,1.98,2.01,2.01,0.01,0.02,0.01,1.97,1.99,2,2869.9525,8666.843092,11536.79559,12000,23536.79559,0.971419862
27-06-2022 14:28,10.83,10.99,11,38.3,39.2,36.9,0.4,0.46,0.39,964.394,981.568,923.976,75,0.92,2.01,1.98,2.01,0.01,0.02,0.03,1.99,1.96,1.98,2909.2774,9532.597308,12441.87471,13500,25941.87471,0.968591162
27-06-2022 14:29,10.82,10.85,10.8,38.5,38.4,39.2,0.39,0.44,0.38,969.43,961.536,981.568,75,0.92,1.98,2.01,2.03,0.02,0.01,0.02,1.97,2,2.01,3006.033267,9353.678884,12359.71215,14000,26359.71215,0.968101407
27-06-2022 14:30,11,10.9,10.85,37.6,38.7,38.4,0.38,0.45,0.433,946.768,969.048,961.536,75,0.9,1.987,1.96,2.01,0.01,0.01,0.02,1.974,1.95,1.99,2902.826373,6124.489147,9027.31552,15000,24027.31552,0.970841603
27-06-2022 14:30,11.153,11,10.9,38.2,36,38.4,0.433,0.45,0.44,961.876,901.44,961.536,75,0.9,2.01,1.992,1.98,0.013,0.02,0.01,2,1.972,1.97,2811.4444,9429.722515,12241.16691,16000,28241.16691,0.965902242
27-06-2022 14:31,11.1,10.9,10.99,39.2,39.5,38.4,0.46,0.44,0.46,987.056,989.08,961.536,75,0.9,1.99,2.01,2.01,0.01,0.01,0.01,1.97,2,2,3052.627233,6511.734432,9564.361665,17000,26564.36167,0.967861714
27-06-2022 14:32,11.156,10.94,10.85,36.9,39.1,38.4,0.44,0.43,0.42,929.142,979.064,961.536,75,0.9,1.987,1.99,1.98,0.02,0.013,0.02,1.953,1.977,1.96,2889.159923,9915.563318,12804.72324,16500,29304.72324,0.964663504
27-06-2022 14:32,11.05,10.91,10.9,39.2,39.1,38.4,0.45,0.42,0.41,987.056,979.064,961.536,75,0.9,2,1.97,1.975,0.034,0.01,0.01,1.977,1.96,1.965,2999.097233,14240.26104,17239.35827,15000,32239.35827,0.961261916
27-06-2022 14:33,11,11,11,38.4,39,38.4,0.45,0.433,0.4,966.912,976.56,961.536,75,0.9,2,2,2.01,0.023,0.02,0.013,1.977,1.98,1.997,2984.9952,13529.6738,16514.669,15500,32014.669,0.961521509
27-06-2022 14:34,10.9,10.9,10.9,39.2,37.5,41.2,0.44,0.45,0.39,987.056,939,1031.648,75,0.9,2.04,1.997,1.99,0.023,0.034,0.01,2.017,1.963,1.98,3106.977483,17465.75335,20572.73084,14000,34572.73084,0.958574334
27-06-2022 14:34,10.923,10.923,10.94,38.5,38.4,41.3,0.43,0.43,0.38,969.43,961.536,1034.152,75,0.9,1.97,1.996,1.97,0.023,0.023,0.02,1.96,1.973,1.95,3074.487853,14300.21371,17374.70157,13000,30374.70157,0.963420488
27-06-2022 14:35,10.94,10.94,10.91,39,37.8,41.5,0.42,0.44,0.433,982.02,946.512,1039.16,75,0.9,2.01,1.987,2,0.01,0.023,0.034,1.99,1.964,1.966,3113.605027,10094.77282,13208.37785,12000,25208.37785,0.969452106
27-06-2022 14:36,11,11,11,40.7,36.5,41.8,0.433,0.45,0.46,1024.826,913.96,1046.672,75,0.9,1.99,1.997,1.97,0.02,0.01,0.023,1.956,1.987,1.947,3132.993717,9794.222959,12927.21668,13500,26427.21668,0.96802233
27-06-2022 14:36,10.92,10.92,10.9,38,38.7,41.3,0.45,0.46,0.44,956.84,969.048,1034.152,75,0.9,2,1.991,1.96,0.034,0.02,0.023,1.977,1.971,1.937,3071.01773,16644.44024,19715.45797,14000,33715.45797,0.959559994
27-06-2022 14:37,10.96,10.96,10.923,37.5,36,40.9,0.43,0.45,0.45,944.25,901.44,1024.136,75,0.9,2.01,2,1.97,0.023,0.034,0.01,1.987,1.966,1.96,2904.666067,16048.4751,18953.14117,15000,33953.14117,0.959286512
27-06-2022 14:38,10.8,10.8,10.94,38.3,39.5,39.2,0.44,0.44,0.45,964.394,989.08,981.568,75,0.9,1.99,2.01,1.97,0.023,0.023,0.02,1.967,1.987,1.95,3027.4648,14637.11238,17664.57718,16000,33664.57718,0.959618559
27-06-2022 14:38,10.84,10.84,11,38.5,39.1,38.5,0.45,0.433,0.44,969.43,979.064,964.04,75,0.9,1.97,2.01,2.02,0.023,0.023,0.034,1.96,1.987,1.986,2995.6952,14565.02557,17560.72077,17000,34560.72077,0.958588129
27-06-2022 14:39,10.83,10.83,10.92,37.6,39.1,39,0.46,0.46,0.43,946.768,979.064,976.56,75,0.9,2,1.992,2,0.01,0.023,0.023,1.98,1.969,1.977,2971.636507,10344.3942,13316.03071,16500,29816.03071,0.964069107
27-06-2022 14:40,10.82,10.82,10.96,38.2,39,40.7,0.45,0.44,0.42,961.876,976.56,1019.128,75,0.9,1.99,2.01,2.01,0.02,0.01,0.023,1.956,2,1.987,3096.880833,9354.747689,12451.62852,14000,26451.62852,0.967993737
27-06-2022 14:40,11,11.14,10.8,39.2,37.5,38,0.44,0.45,0.433,987.056,939,951.52,75,0.88,2.01,1.99,2.01,0.034,0.02,0.01,1.987,1.97,2,2929.8413,16923.1466,19852.9879,15500,35352.9879,0.957678983
27-06-2022 14:41,11.153,11.05,10.84,36.9,38.4,37.5,0.433,0.45,0.45,929.142,961.536,939,75,0.88,2.03,2.01,1.992,0.023,0.034,0.02,2.007,1.976,1.972,2843.0613,17103.18066,19946.24196,14000,33946.24196,0.959294448
27-06-2022 14:42,11.1,10.93,10.83,39.2,37.8,38.3,0.46,0.44,0.43,987.056,946.512,959.032,75,0.88,2.01,1.992,2.01,0.023,0.023,0.034,1.987,1.969,1.976,2961.11486,14348.79696,17309.91182,13000,30309.91182,0.963495664
27-06-2022 14:42,11.156,10.99,10.82,38.4,36.5,38.5,0.44,0.43,0.44,966.912,913.96,964.04,75,0.88,1.98,1.978,1.99,0.023,0.023,0.023,1.96,1.955,1.967,2834.832267,13579.24399,16414.07625,12000,28414.07625,0.965700636
27-06-2022 14:45,11.05,11.195,11.14,38.7,38,37.6,0.45,0.42,0.45,974.466,951.52,941.504,75,0.88,2.01,2.01,2.01,0.02,0.02,0.03,1.976,1.99,1.98,2918.1515,12375.91034,15294.06184,13500,28794.06184,0.965257881
27-06-2022 14:46,11.19,10.96,11.05,36,37.5,38.2,0.45,0.433,0.46,906.48,939,956.528,75,0.88,1.996,1.99,1.96,0.034,0.034,0.02,1.973,1.956,1.94,2748.454633,19311.88274,22060.33738,14000,36060.33738,0.956868738
27-06-2022 14:46,11.1,11,10.93,39.5,38.3,39.2,0.44,0.45,0.45,994.61,959.032,981.568,75,0.88,2.01,1.987,1.978,0.023,0.023,0.02,1.987,1.964,1.958,3030.095617,14642.14474,17672.24036,15000,32672.24036,0.960762184
27-06-2022 14:47,10.95,10.9,10.99,39.1,38.5,36.9,0.43,0.43,0.44,984.538,964.04,923.976,75,0.88,2.01,2,2.01,0.023,0.023,0.02,1.99,1.977,1.99,2924.748067,14562.76934,17487.5174,16000,33487.5174,0.959822413
27-06-2022 14:50,10.84,10.923,11.195,39.1,37.6,39.2,0.42,0.44,0.433,984.538,941.504,981.568,75,0.88,1.99,1.97,1.99,0.02,0.02,0.01,1.97,1.95,1.98,2961.784233,12374.90426,15336.6885,17000,32336.6885,0.96114951
27-06-2022 14:50,10.86,10.94,10.96,39,38.2,38.4,0.433,0.45,0.46,982.02,956.528,961.536,75,0.88,2,1.96,1.97,0.02,0.01,0.03,1.98,1.95,1.94,2935.664533,9488.523279,12424.18781,16500,28924.18781,0.965106353
27-06-2022 14:51,10.95,11,11,37.5,39.2,38.7,0.45,0.46,0.44,944.25,981.568,969.048,75,0.88,2.03,2.02,2,0.02,0.03,0.02,2.02,1.99,1.98,2984.693433,15585.27146,18569.96489,15000,33569.96489,0.959727478
27-06-2022 14:52,11,10.92,10.9,38.4,36.9,36,0.43,0.45,0.45,966.912,923.976,901.44,75,0.88,2.03,2.03,1.97,0.01,0.02,0.01,2,2.01,1.96,2770.1817,8810.945176,11581.12688,15500,27081.12688,0.967256988
27-06-2022 14:52,11.153,10.96,10.923,37.8,39.2,39.5,0.44,0.44,0.45,951.804,981.568,989.08,75,0.88,2.01,2.01,2,0.03,0.01,0.03,1.99,2,1.97,3027.038267,12280.78514,15307.82341,14000,29307.82341,0.964659898
27-06-2022 14:53,11.1,10.8,10.94,36.5,38.4,39.1,0.45,0.45,0.44,919.07,961.536,979.064,75,0.88,1.98,1.98,2.02,0.02,0.03,0.02,1.97,1.95,2,2881.893333,14883.30632,17765.19965,13000,30765.19965,0.962967636
27-06-2022 14:54,11.156,10.84,11,38.7,38.4,39.1,0.46,0.44,0.43,974.466,961.536,979.064,75,0.88,2.01,2.01,2.03,0.01,0.02,0.02,1.98,1.99,2.01,3025.902267,9335.483572,12361.38584,12000,24361.38584,0.970448172
27-06-2022 14:54,11.05,10.83,10.92,36,38.4,39,0.45,0.43,0.42,906.48,961.536,976.56,75,0.88,1.996,1.996,2.01,0.03,0.02,0.01,1.976,1.976,2,2862.41592,14383.99163,17246.40755,13500,30746.40755,0.962989419
27-06-2022 14:55,11.19,10.82,10.96,39.5,38.4,37.5,0.44,0.42,0.433,990.66,961.536,939,75,0.88,1.995,2.045,1.98,0.02,0.01,0.01,1.975,2.035,1.97,2970.84965,9627.683168,12598.53282,14000,26598.53282,0.967821703
27-06-2022 14:56,11.1,11,10.8,39.1,38.4,38.4,0.45,0.42,0.45,980.628,961.536,961.536,75,0.88,2.01,2.01,2.01,0.02,0.01,0.02,2,2,1.99,3000.2131,9499.123667,12499.33677,15000,27499.33677,0.966768146
27-06-2022 14:56,10.95,11.153,10.84,39.1,38.4,37.8,0.44,0.42,0.43,980.628,961.536,946.512,75,0.88,1.99,1.99,1.996,0.01,0.02,0.01,1.98,1.97,1.986,2942.890313,9372.26915,12315.15946,16000,28315.15946,0.965815959
27-06-2022 14:57,10.84,11.1,10.83,39,41.2,36.5,0.43,0.46,0.44,978.12,1031.648,913.96,75,0.88,1.97,1.97,2.045,0.01,0.01,0.013,1.95,1.96,2.032,3021.592683,6740.681594,9762.274278,17000,26762.27428,0.967630025
27-06-2022 14:58,10.86,11.156,10.82,37.5,41.3,38.7,0.42,0.433,0.45,940.5,1034.152,969.048,75,0.88,2,2,2.01,0.02,0.013,0.01,1.99,1.987,2,3078.078967,10534.53672,13612.61568,16500,30112.61568,0.963724662
27-06-2022 14:58,10.95,11.05,11,38.4,41.5,36,0.42,0.46,0.46,963.072,1039.16,901.44,75,0.88,1.97,1.97,1.99,0.01,0.01,0.02,1.957,1.96,1.97,2958.918567,6697.213543,9656.132109,15000,24656.13211,0.970101317
27-06-2022 14:59,10.8,11.2,11.153,37.8,41.8,39.5,0.42,0.44,0.45,948.024,1046.672,989.08,75,0.88,1.96,1.986,1.987,0.013,0.02,0.034,1.95,1.966,1.953,3123.587263,11209.2726,14332.85986,15500,29832.85986,0.964049556
27-06-2022 15:00,11.18,11,11.1,36.5,41.3,39.1,0.46,0.45,0.44,915.42,1034.152,979.064,75,0.88,1.98,1.97,2,0.01,0.034,0.023,1.96,1.936,1.977,3018.561433,14921.48282,17940.04425,14000,31940.04425,0.961607757
27-06-2022 15:03,11.13,10.95,11.156,38,40.9,39.1,0.433,0.45,0.45,953.04,1024.136,979.064,75,0.88,2.01,1.997,2,0.02,0.023,0.023,1.976,1.974,1.977,3100.220523,14103.95929,17204.17981,13000,30204.17981,0.963618372
27-06-2022 15:03,11.04,10.89,11.05,37.5,39.2,39,0.46,0.44,0.44,940.5,981.568,976.56,75,0.88,1.99,1.998,2,0.034,0.023,0.02,1.967,1.975,1.98,2970.21474,17417.94723,20388.16197,12000,32388.16197,0.961090074
27-06-2022 15:04,10.89,11.03,11.2,38.3,38.5,37.5,0.44,0.43,0.43,960.564,964.04,939,75,0.88,2,2,1.97,0.023,0.02,0.01,1.977,1.98,1.96,2889.530833,13272.85533,16162.38616,13500,29662.38616,0.964247643
27-06-2022 15:04,10.94,11.01,11,38.5,39,38.4,0.45,0.42,0.42,965.58,976.56,961.536,75,0.88,2.02,2.01,2.01,0.023,0.01,0.03,2,2,1.98,3005.073533,10336.48978,13341.56332,14000,27341.56332,0.966952508
27-06-2022 15:05,10.98,10.9,10.95,37.6,40.7,37.8,0.45,0.433,0.42,943.008,1019.128,946.512,75,0.88,1.98,2.012,1.98,0.02,0.03,0.02,1.97,1.982,1.96,2987.068627,16320.95614,19308.02476,15000,34308.02476,0.958878467
27-06-2022 15:06,11.19,11.02,10.89,38.2,38,36.5,0.44,0.45,0.42,958.056,951.52,913.96,75,0.88,2,2,2,0.01,0.02,0.01,1.97,1.98,1.99,2823.66,9098.552933,11922.21293,16000,27922.21293,0.966274352
27-06-2022 15:07,10.97,11.17,11.03,39.2,37.5,38,0.43,0.43,0.46,983.136,939,951.52,75,0.88,1.99,2.01,2.01,0.03,0.01,0.03,1.97,2,1.98,2928.972033,12614.14914,15543.12118,17000,32543.12118,0.960911188
27-06-2022 15:08,10.84,11.12,11.01,36.9,38.3,37.5,0.42,0.44,0.433,925.452,959.032,939,75,0.88,2,1.99,2.012,0.02,0.03,0.02,1.99,1.96,1.992,2823.902033,14913.42647,17737.3285,16500,34237.3285,0.958959726
27-06-2022 15:08,10.99,11,10.9,39.2,38.5,38.3,0.433,0.45,0.46,983.136,964.04,959.032,75,0.88,2.03,1.987,2,0.01,0.02,0.02,2,1.967,1.98,2999.463317,9424.069006,12423.53232,15000,27423.53232,0.966856717
27-06-2022 15:09,11,11.153,11.02,38.4,37.6,38.5,0.45,0.46,0.44,963.072,941.504,964.04,75,0.88,2.02,2,2.01,0.03,0.02,0.04,2,1.98,1.97,2928.484567,15197.46252,18125.94709,15500,33625.94709,0.959663027
27-06-2022 15:10,10.9,11.1,11.17,37.6,38.2,37.6,0.43,0.45,0.45,935.488,956.528,941.504,75,0.88,1.98,2,1.99,0.02,0.04,0.01,1.96,1.96,1.98,2843.7024,18036.66786,20880.37026,14000,34880.37026,0.958221116
27-06-2022 15:12,10.923,11.156,11.12,38.2,39.2,38.2,0.44,0.44,0.45,950.416,981.568,956.528,75,0.88,1.997,1.96,1.97,0.02,0.01,0.02,1.957,1.95,1.95,2933.539827,9239.899802,12173.43963,13000,25173.43963,0.969493153
27-06-2022 15:13,10.94,11.05,11,39.2,36.9,39.2,0.45,0.433,0.44,975.296,923.976,981.568,75,0.88,1.99,2.03,2,0.04,0.02,0.01,1.98,2.01,1.99,2965.0873,18377.51339,21342.60069,12000,33342.60069,0.959989324
27-06-2022 15:14,11,11.19,11.153,36.9,39.2,36.9,0.46,0.46,0.43,918.072,981.568,923.976,75,0.88,2,2.01,1.97,0.01,0.01,0.013,1.98,2,1.957,2831.4127,6025.110349,8856.523049,13500,22356.52305,0.972814075
27-06-2022 15:15,10.92,11.1,11.1,39.2,38.4,39.2,0.45,0.44,0.42,975.296,961.536,981.568,75,0.88,2.03,1.98,1.98,0.02,0.013,0.01,2.02,1.967,1.97,3027.185067,10351.01022,13378.19529,14000,27378.19529,0.966909697
27-06-2022 15:15,10.96,10.95,11.156,38.4,38.7,38.4,0.44,0.45,0.433,955.392,969.048,961.536,75,0.88,2.03,2.01,2.03,0.01,0.01,0.02,2.017,2,2.01,2999.0235,6179.169907,9178.193407,15000,24178.19341,0.970663876
27-06-2022 15:18,10.8,10.84,11.05,38.4,36,37.6,0.433,0.45,0.45,955.392,901.44,941.504,75,0.88,1.986,1.98,2.01,0.013,0.02,0.03,1.976,1.96,1.98,2778.73792,9382.062317,12160.80024,16000,28160.80024,0.965995975
27-06-2022 15:18,10.84,10.86,11.19,38.4,39.5,38.2,0.46,0.44,0.43,955.392,989.08,956.528,75,0.88,1.995,1.99,1.98,0.01,0.03,0.01,1.975,1.96,1.97,2978.646633,12828.56047,15807.2071,17000,32807.2071,0.96060648
27-06-2022 15:19,10.83,10.95,11.1,38,39.1,39.2,0.44,0.43,0.44,945.44,979.064,981.568,75,0.88,2.01,2.01,2.01,0.02,0.01,0.014,1.98,2,1.996,3021.3315,9158.846995,12180.17849,16500,28680.17849,0.965390534
27-06-2022 15:20,10.82,10.8,10.95,37.5,39.1,36.9,0.45,0.42,0.45,933,979.064,923.976,75,0.88,2.01,1.99,1.98,0.03,0.014,0.03,2,1.976,1.95,2854.960733,13187.43924,16042.39997,14000,30042.39997,0.963806186
27-06-2022 15:21,11,10.85,10.84,38.3,39,39.2,0.45,0.433,0.46,952.904,976.56,981.568,75,0.88,2.03,2,1.99,0.01,0.03,0.02,2.016,1.97,1.97,3025.9001,12569.99157,15595.89167,15500,31095.89167,0.962584472
27-06-2022 15:21,11.153,10.9,10.86,38.5,37.5,38.4,0.44,0.45,0.45,957.88,939,961.536,75,0.88,2.01,2.03,2.01,0.014,0.02,0.024,1.98,2.01,1.986,2932.6252,10167.65806,13100.28326,14000,27100.28326,0.967234586
27-06-2022 15:22,11.1,10.99,10.95,37.6,38.4,38.4,0.43,0.43,0.44,935.488,961.536,961.536,75,0.88,1.98,2.03,1.99,0.03,0.024,0.03,1.96,2.006,1.96,2908.992,16157.40518,19066.39718,13000,32066.39718,0.961461733
27-06-2022 15:22,11.156,10.85,10.8,38.2,37.8,38.4,0.42,0.44,0.433,950.416,946.512,961.536,75,0.88,2.01,2.01,2,0.02,0.03,0.01,1.986,1.98,1.99,2918.0536,14983.99194,17902.04554,12000,29902.04554,0.963969187
27-06-2022 15:23,11.05,10.9,10.85,39.2,39.7,38,0.433,0.45,0.46,982.744,994.088,951.52,75,0.88,2.02,1.98,2.03,0.024,0.01,0.014,1.99,1.97,2.016,3051.997,11024.76309,14076.76009,13500,27576.76009,0.966677701
27-06-2022 15:24,11.19,11,10.9,36.9,38.5,37.5,0.45,0.46,0.44,925.083,964.04,939,75,0.88,1.997,2.01,2.03,0.03,0.014,0.03,1.987,1.996,2,2851.04839,12904.25014,15755.29853,14000,29755.29853,0.96413967
27-06-2022 15:24,11.1,10.9,10.99,39.2,39.1,38.3,0.43,0.45,0.45,982.744,979.064,959.032,75,0.88,2.01,1.98,2.01,0.01,0.03,0.02,1.996,1.95,1.99,3021.3797,12811.34261,15832.72231,15000,30832.72231,0.962889374
27-06-2022 15:25,10.95,10.94,10.85,38.4,38.5,38.5,0.44,0.44,0.45,962.688,964.04,964.04,75,0.88,1.99,1.987,1.98,0.014,0.02,0.024,1.96,1.967,1.956,2938.153383,10528.45133,13466.60471,16000,29466.60471,0.964475237
27-06-2022 15:26,10.84,11,10.9,38.7,37.8,37.6,0.45,0.45,0.44,970.209,946.512,941.504,75,0.88,2,2.01,2.01,0.03,0.024,0.03,1.98,1.986,1.98,2903.002,16589.54981,19492.55181,17000,36492.55181,0.956374325
27-06-2022 15:26,10.86,10.8,11,36,37.9,38.2,0.46,0.44,0.43,902.52,949.016,956.528,75,0.88,2,1.99,1.98,0.02,0.03,0.01,1.976,1.96,1.97,2779.917033,14439.78445,17219.70148,16500,33719.70148,0.95955511
27-06-2022 15:27,10.95,10.85,10.9,39.5,38.1,39.2,0.45,0.43,0.42,990.265,954.024,981.568,75,0.88,2.01,1.987,1.987,0.024,0.01,0.023,1.98,1.977,1.964,3024.585083,10886.39616,13910.98124,15000,28910.98124,0.96512173
27-06-2022 15:28,11,10.9,10.94,39.1,39.2,36.9,0.44,0.42,0.433,980.237,981.568,923.976,75,0.88,1.96,2,2.01,0.03,0.023,0.03,1.95,1.977,1.98,2935.5279,17004.53285,19940.06075,15500,35440.06075,0.95757917
27-06-2022 15:28,11.153,10.99,11,39.1,38.5,39.2,0.45,0.42,0.45,980.237,964.04,981.568,75,0.88,1.997,1.998,1.99,0.01,0.03,0.01,1.974,1.968,1.98,3024.16089,12499.88503,15524.04592,14000,29524.04592,0.964408451
27-06-2022 15:29,11.1,10.85,10.8,39,37.6,38.4,0.44,0.42,0.43,977.73,941.504,961.536,75,0.88,2,2.06,1.987,0.023,0.01,0.02,1.97,2.05,1.967,2961.432107,10290.17182,13251.60393,13000,26251.60393,0.968228075
27-06-2022 15:30,11.156,10.9,10.85,37.5,39.7,38.7,0.43,0.46,0.44,940.125,994.088,969.048,75,0.88,2.01,1.97,2,0.03,0.02,0.02,2,1.95,1.98,2975.613267,15432.88349,18408.49675,12000,30408.49675,0.963381279
27-06-2022 15:30,11.05,11,10.9,38.4,38.5,36,0.42,0.433,0.45,962.688,964.04,901.44,75,0.88,1.996,2.01,2,0.01,0.02,0.04,1.976,1.99,1.96,2838.18142,9297.067295,12135.24872,13500,25635.24872,0.968950879
27-06-2022 15:31,11.19,10.9,10.99,37.8,39.1,39.5,0.42,0.46,0.46,947.646,979.064,989.08,75,0.88,2.01,1.99,2.04,0.02,0.04,0.01,1.99,1.95,2.03,3032.403433,18771.06742,21803.47086,14000,35803.47086,0.957162811
27-06-2022 15:32,11.1,10.94,10.85,36.5,38.5,39.1,0.42,0.44,0.45,915.055,964.04,979.064,75,0.88,2.01,2,1.97,0.02,0.01,0.02,1.97,1.99,1.95,2884.692733,8686.608519,11571.30125,15000,26571.30125,0.967853588
27-06-2022 15:32,10.95,10.91,10.9,38.7,37.8,39.1,0.46,0.45,0.44,970.209,946.512,979.064,75,0.88,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,2975.0932,18526.57004,21501.66324,16000,37501.66324,0.955221984
27-06-2022 15:33,10.84,11,11,36,37.9,39,0.433,0.45,0.45,902.52,949.016,976.56,75,0.88,2,1.99,1.99,0.01,0.01,0.013,1.98,1.98,1.977,2825.748633,5721.477489,8547.226122,17000,25547.22612,0.969054192
27-06-2022 15:34,10.86,10.9,10.9,39.5,38.1,37.5,0.46,0.44,0.44,990.265,954.024,939,75,0.88,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2946.493067,10484.6629,13431.15597,16500,29931.15597,0.963935375
27-06-2022 15:34,10.95,10.923,10.94,39.1,39.2,38.4,0.44,0.43,0.43,980.237,981.568,961.536,75,0.88,2.03,2,2.01,0.01,0.01,0.03,2.017,1.99,1.98,3046.876633,6424.083076,9470.959709,15000,24470.95971,0.970319198
27-06-2022 15:35,10.8,10.94,10.91,39.1,38.5,37.8,0.45,0.42,0.42,980.237,964.04,946.512,75,0.88,2.01,1.997,1.99,0.013,0.03,0.02,2,1.967,1.97,2958.784317,13463.78779,16422.57211,15500,31922.57211,0.961627953
27-06-2022 15:36,10.85,11,11,39,39.1,36.5,0.45,0.433,0.42,977.73,979.064,913.96,75,0.88,1.98,1.98,1.97,0.01,0.02,0.01,1.95,1.96,1.96,2887.718767,9580.008484,12467.72725,14000,26467.72725,0.967974881
27-06-2022 15:36,10.9,10.92,10.9,37.5,38.5,38.7,0.44,0.45,0.42,940.125,964.04,969.048,75,0.88,2.01,2.03,2,0.03,0.01,0.03,1.99,2.02,1.97,2943.636667,11945.95104,14889.58771,13000,27889.58771,0.966312431
27-06-2022 15:37,10.99,10.96,10.923,38.4,37.8,36,0.43,0.43,0.46,962.688,946.512,901.44,76,0.88,1.996,2.01,1.97,0.02,0.03,0.02,1.986,1.98,1.95,2789.43672,15143.31383,17932.75055,12000,29932.75055,0.963933523
27-06-2022 15:38,10.85,10.8,10.94,37.8,37.9,39.5,0.42,0.44,0.433,947.646,949.016,989.08,76,0.88,1.995,1.98,1.986,0.01,0.02,0.02,1.965,1.96,1.966,2931.0947,9004.246126,11935.34083,13500,25435.34083,0.969185544
27-06-2022 15:38,10.9,10.84,11,36.5,37.25,39.1,0.433,0.45,0.46,915.055,932.74,979.064,76,0.88,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.01,2856.769142,14179.80967,17036.57882,14000,31036.57882,0.962653174
27-06-2022 15:39,11,10.83,10.92,38,36.82,39.1,0.45,0.46,0.44,952.66,921.9728,979.064,76,0.88,1.99,1.986,2.01,0.02,0.02,0.01,1.97,1.966,2,2879.637642,11720.56301,14600.20065,15000,29600.20065,0.964319921
27-06-2022 15:40,10.9,11.1,10.96,37.5,38.7,39,0.43,0.45,0.45,940.125,969.048,976.56,76,0.88,1.97,1.985,2,0.02,0.01,0.03,1.95,1.975,1.97,2928.40905,9032.179125,11960.58818,16000,27960.58818,0.966229566
27-06-2022 15:40,10.94,11.1,10.8,38.3,36,37.5,0.44,0.44,0.45,960.181,901.44,939,76,0.88,2,2.01,2.01,0.02,0.03,0.02,1.99,1.98,1.99,2788.434167,14278.51775,17066.95192,17000,34066.95192,0.959155615
27-06-2022 15:41,10.91,10.9,10.84,38.5,39.5,38.4,0.45,0.433,0.44,965.195,989.08,961.536,76,0.88,2,1.99,1.96,0.01,0.02,0.01,1.97,1.97,1.95,2986.5117,9630.404723,12616.91642,16500,29116.91642,0.964882014
27-06-2022 15:42,11.16,10.92,10.83,37.6,39.1,37.8,0.46,0.46,0.43,942.632,979.064,946.512,76,0.88,2.01,2,2.02,0.03,0.01,0.03,1.99,1.99,1.99,2928.511467,12090.23705,15018.74851,15000,30018.74851,0.96383365
27-06-2022 15:44,11,10.96,11.1,38.2,39.1,36.5,0.45,0.44,0.42,957.674,979.064,913.96,76,0.88,1.98,2.03,2.01,0.02,0.03,0.02,1.97,2,1.99,2890.200667,15706.0195,18596.22016,15500,34096.22016,0.959121958
27-06-2022 15:44,10.8,10.8,11.1,39.2,39,38,0.44,0.45,0.433,982.744,976.56,951.52,76,0.88,2.01,2.03,1.99,0.01,0.02,0.02,1.98,2.01,1.97,3016.612133,9583.425589,12600.03772,14000,26600.03772,0.967819941
28-06-2022 10:44,10.85,10.84,10.9,36.9,37.5,37.5,0.433,0.45,0.45,925.083,939,939,76,0.88,1.99,2.01,2,0.03,0.02,0.01,1.97,1.99,1.99,2782.8888,14439.05557,17221.94437,13000,30221.94437,0.963597753
28-06-2022 10:45,10.9,10.83,10.92,39.2,38.4,38.3,0.46,0.44,0.43,982.744,961.536,959.032,76,0.88,2,1.98,2.03,0.02,0.01,0.01,1.98,1.97,2.02,2990.231833,9523.606835,12513.83867,12000,24513.83867,0.970268736
28-06-2022 10:46,10.99,10.82,10.96,38.4,37.8,38.5,0.44,0.43,0.44,962.688,946.512,964.04,76,0.88,2.02,2.01,2.03,0.02,0.01,0.02,2.01,2,2.01,2953.182367,9171.164723,12124.34709,13500,25624.34709,0.968963673
28-06-2022 10:46,10.85,11,10.8,38.7,36.5,37.6,0.45,0.42,0.45,970.209,913.96,941.504,76,0.88,1.98,2.02,2.01,0.01,0.02,0.01,1.97,2,2,2832.742933,8709.64257,11542.3855,14000,25542.3855,0.969059874
28-06-2022 10:47,10.9,11.153,10.84,36,38,38.2,0.45,0.433,0.46,902.52,951.52,956.528,76,0.88,2,2.02,1.98,0.01,0.01,0.013,1.98,2.01,1.967,2799.391733,5737.253824,8536.645557,15000,23536.64556,0.971420039
28-06-2022 10:48,11,11.1,10.83,39.5,37.5,39.2,0.44,0.45,0.45,990.265,939,981.568,76,0.88,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,3006.702133,10361.56136,13368.26349,16000,29368.26349,0.964589598
28-06-2022 10:48,10.9,11.156,10.82,39.1,38.3,36.9,0.43,0.43,0.44,980.237,959.032,923.976,76,0.88,2,1.99,1.98,0.01,0.01,0.02,1.987,1.98,1.96,2890.9063,6274.849684,9165.755984,17000,26165.75598,0.968328685
28-06-2022 10:49,10.94,11.05,11,39.1,38.5,39.2,0.42,0.44,0.433,980.237,964.04,981.568,76,0.88,2.03,1.97,2,0.013,0.02,0.034,2.02,1.95,1.966,3032.2656,10370.69174,13402.95734,16500,29902.95734,0.963968128
28-06-2022 10:50,10.91,11,11.153,39,37.6,38.4,0.433,0.45,0.46,977.73,941.504,961.536,76,0.88,2.02,2,2.01,0.01,0.034,0.023,2,1.966,1.987,2954.601867,13240.09582,16194.69768,14000,30194.69768,0.963629378
28-06-2022 10:50,11,10.9,11.1,37.5,38.2,38.7,0.45,0.46,0.44,940.125,956.528,969.048,76,0.88,1.98,2,1.99,0.02,0.023,0.023,1.946,1.977,1.967,2894.419367,12914.24739,15808.66675,15500,31308.66675,0.962338097
28-06-2022 10:51,10.9,10.923,11.156,38.4,39.2,36,0.43,0.45,0.45,962.688,981.568,901.44,76,0.88,1.997,1.99,2.01,0.034,0.023,0.023,1.974,1.967,1.987,2869.189973,17896.93114,20766.12111,14000,34766.12111,0.958352262
28-06-2022 10:52,10.923,10.94,11.05,37.8,36.9,39.5,0.44,0.44,0.45,947.646,923.976,989.08,76,0.88,1.99,1.98,2,0.023,0.023,0.01,1.967,1.957,1.99,2886.626467,13433.49212,16320.11859,13000,29320.11859,0.964645596
28-06-2022 10:52,10.94,11,11,36.5,39.2,39.1,0.45,0.45,0.44,915.055,981.568,979.064,76,0.88,2,2.01,1.97,0.023,0.01,0.02,1.977,2,1.95,2921.634033,9637.609562,12559.2436,12000,24559.2436,0.970215307
28-06-2022 10:53,11,10.92,10.9,38,38.4,39.1,0.46,0.44,0.43,952.66,961.536,979.064,76,0.88,2.03,1.99,2.03,0.023,0.02,0.034,2.02,1.97,1.996,2989.726233,13132.74083,16122.46707,13500,29622.46707,0.964294039
28-06-2022 10:54,10.92,10.96,10.923,37.5,38,39,0.45,0.43,0.42,940.125,951.52,976.56,76,0.88,2.03,2,2,0.01,0.034,0.023,2.01,1.966,1.977,2928.229167,13214.69386,16142.92303,14000,30142.92303,0.963689478
28-06-2022 10:54,10.96,10.8,10.94,38.3,37.5,37.5,0.44,0.42,0.433,960.181,939,939,76,0.88,1.986,2.02,2.01,0.02,0.023,0.023,1.952,1.997,1.987,2860.14368,12913.37702,15773.5207,15000,30773.5207,0.96295799
28-06-2022 10:55,10.8,10.84,11,38.5,38.3,38.4,0.45,0.42,0.45,965.195,959.032,961.536,76,0.88,1.995,1.98,1.99,0.034,0.023,0.023,1.972,1.957,1.967,2931.96845,17616.87906,20548.84751,16000,36548.84751,0.956309966
28-06-2022 10:56,10.84,10.83,10.92,37.6,38.5,37.8,0.44,0.42,0.43,942.632,964.04,946.512,76,0.88,2.01,2,2,0.023,0.023,0.01,1.987,1.977,1.99,2887.945867,13940.60464,16828.55051,17000,33828.55051,0.959429849
28-06-2022 10:56,10.83,10.82,10.96,38.2,37.6,36.5,0.43,0.46,0.44,957.674,941.504,913.96,76,0.88,2.01,1.99,2.02,0.023,0.01,0.02,1.987,1.98,2,2812.533267,9992.261766,12804.79503,16500,29304.79503,0.96466342
28-06-2022 10:57,10.82,11,10.8,39.2,38.2,38,0.42,0.433,0.45,982.744,956.528,951.52,76,0.88,2.03,2,2.01,0.023,0.02,0.034,2.02,1.98,1.976,2980.099733,13514.78023,16494.87996,15000,31494.87996,0.962122581
28-06-2022 10:58,11.14,11.153,10.84,36.9,39.2,37.5,0.42,0.46,0.46,925.083,981.568,939,76,0.88,2.01,2.03,2,0.01,0.034,0.023,1.99,1.996,1.977,2889.571767,13779.18589,16668.75766,15500,32168.75766,0.961343469
28-06-2022 10:58,11.05,11.1,10.83,39.2,36.9,38.3,0.42,0.44,0.45,982.744,923.976,959.032,76,0.88,2.03,2.02,1.99,0.02,0.023,0.023,1.996,1.997,1.967,2929.6475,12991.20035,15920.84785,14000,29920.84785,0.963947348
28-06-2022 10:59,10.93,11.156,10.82,38.4,39.2,38.5,0.46,0.45,0.44,962.688,981.568,964.04,76,0.88,2.01,1.98,2,0.034,0.023,0.02,1.987,1.957,1.977,2990.304267,17896.44703,20886.7513,13000,33886.7513,0.959362886
28-06-2022 11:00,10.99,11.05,11,39.2,38.4,37.6,0.433,0.45,0.45,982.744,961.536,941.504,76,0.88,2.02,1.997,2.03,0.023,0.023,0.034,1.997,1.974,2.01,2972.88064,14503.25595,17476.13659,12000,29476.13659,0.964464154
28-06-2022 11:00,11.195,11.19,11.153,36.9,38.7,38.2,0.46,0.44,0.44,925.083,969.048,956.528,76,0.88,1.997,1.99,2.02,0.023,0.02,0.023,1.974,1.97,2,2882.401023,12828.66249,15711.06352,13500,29211.06352,0.964772463
28-06-2022 11:01,10.96,11.1,11.1,39.2,36,39.2,0.44,0.43,0.43,982.744,901.44,981.568,76,0.88,2.01,2,1.998,0.023,0.02,0.02,1.99,1.98,1.958,2916.95104,12828.19518,15745.14622,14000,29745.14622,0.964151467
28-06-2022 11:02,11,10.95,11.156,38.4,39.5,36.9,0.45,0.42,0.42,962.688,989.08,923.976,76,0.88,1.99,2.03,1.97,0.02,0.04,0.02,1.97,1.99,1.96,2928.017867,19228.33769,22156.35556,15000,37156.35556,0.955615991
28-06-2022 11:02,10.9,10.84,11.05,39.5,39.1,39.2,0.45,0.433,0.42,990.265,979.064,981.568,76,0.88,2,2.03,1.99,0.02,0.01,0.04,1.96,2.02,1.97,3093.965967,9745.807095,12839.77306,16000,28839.77306,0.965204646
28-06-2022 11:03,10.923,10.86,11.19,39.1,39.1,38.4,0.44,0.45,0.42,980.237,979.064,961.536,76,0.88,2,1.986,2,0.04,0.02,0.01,1.99,1.966,1.99,3014.318887,19205.17491,22219.4938,17000,39219.4938,0.953266703
28-06-2022 11:04,10.94,10.95,11.1,39.1,39,39.2,0.43,0.43,0.46,980.237,976.56,981.568,76,0.88,2.01,1.995,2.03,0.01,0.01,0.02,1.99,1.985,2.017,3075.560767,6388.323819,9463.884586,16500,25963.88459,0.968565351
28-06-2022 11:04,11,11,10.95,39,37.5,36.9,0.42,0.44,0.433,977.73,939,923.976,76,0.88,1.96,2.01,2.03,0.02,0.013,0.01,1.95,1.997,2.02,2857.2636,10196.91061,13054.17421,15000,28054.17421,0.966120364
28-06-2022 11:05,10.92,11.153,10.84,37.5,38.4,39.2,0.433,0.45,0.46,940.125,961.536,981.568,76,0.88,1.997,2.01,2.02,0.01,0.01,0.013,1.984,2,1.99,2958.719883,6032.208444,8990.928328,15500,24490.92833,0.970295697
28-06-2022 11:06,10.96,11.1,10.86,38.4,37.8,38.4,0.45,0.46,0.44,962.688,946.512,961.536,76,0.88,2,2.03,2.01,0.013,0.03,0.01,1.99,2,1.99,2937.8436,12978.05025,15915.89385,14000,29915.89385,0.963953102
28-06-2022 11:06,10.8,11.156,10.95,37.8,36.5,39.5,0.43,0.45,0.45,947.646,913.96,989.08,76,0.88,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2885.7722,8572.153148,11457.92535,13000,24457.92535,0.970334538
28-06-2022 11:07,10.84,11.05,11,36.5,38.7,39.1,0.44,0.44,0.45,915.055,969.048,979.064,76,0.88,2,1.98,2.01,0.03,0.01,0.02,1.98,1.97,1.98,2900.944767,11509.96371,14410.90848,12000,26410.90848,0.968041433
28-06-2022 11:08,10.83,11.19,11.153,38,36,39.1,0.45,0.433,0.44,952.66,901.44,979.064,76,0.88,2.03,2.01,2.03,0.02,0.03,0.01,2.02,1.98,2.01,2879.921433,14179.61145,17059.53289,13500,30559.53289,0.96320609
28-06-2022 11:08,10.82,11.1,11.1,37.5,39.5,39,0.46,0.46,0.43,940.125,989.08,976.56,76,0.88,2.02,1.96,2.01,0.01,0.02,0.03,1.99,1.94,1.99,2985.308333,9477.743961,12463.05229,14000,26463.05229,0.967980357
28-06-2022 11:09,11,10.95,11.156,38.3,39.1,37.5,0.45,0.44,0.42,960.181,979.064,939,76,0.88,1.98,1.95,1.98,0.03,0.02,0.02,1.96,1.93,1.96,2889.9989,15616.17763,18506.17653,15000,33506.17653,0.959800926
28-06-2022 11:10,11.153,10.84,11.05,38.5,39.1,38.4,0.44,0.45,0.433,965.195,979.064,961.536,76,0.88,1.997,2.01,2.01,0.02,0.02,0.02,1.977,1.99,2,2998.942317,12607.52827,15606.47058,16000,31606.47058,0.961993477
28-06-2022 11:10,11.1,10.86,11.19,37.6,39,37.8,0.433,0.45,0.45,942.632,976.56,946.512,76,0.88,1.99,1.99,2.01,0.02,0.01,0.02,1.97,1.98,1.98,2904.046933,9108.908775,12012.95571,17000,29012.95571,0.965003013
28-06-2022 11:11,11.156,10.95,11.1,38.2,37.5,36.5,0.46,0.44,0.43,957.674,939,913.96,76,0.88,2,1.97,2.01,0.02,0.03,0.01,1.99,1.94,1.99,2788.871667,14934.5198,17723.39147,16500,34223.39147,0.958975747
28-06-2022 11:12,11.05,10.8,10.95,39.2,38.4,38,0.44,0.43,0.44,982.744,961.536,951.52,78,0.88,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,2990.313067,9392.477627,12382.79069,15000,27382.79069,0.966904327
28-06-2022 11:12,11.2,11.18,10.84,36.9,37.8,37.5,0.45,0.42,0.45,925.083,946.512,939,78,0.88,2.03,1.97,1.99,0.03,0.01,0.02,2.01,1.96,1.96,2792.4402,11550.32879,14342.76899,15500,29842.76899,0.964038044
28-06-2022 11:13,11,11.13,10.86,37.6,36.5,38.3,0.45,0.433,0.46,942.632,913.96,959.032,78,0.88,1.986,1.96,1.97,0.02,0.03,0.01,1.976,1.93,1.95,2769.57022,14280.12617,17049.69639,14000,31049.69639,0.962637979
28-06-2022 11:14,10.95,11.04,10.95,38.2,38,38.5,0.44,0.45,0.45,957.674,951.52,964.04,78,0.88,2,1.97,2,0.01,0.02,0.03,1.97,1.95,1.98,2909.22,9102.707437,12011.92744,13000,25011.92744,0.969682951
28-06-2022 11:14,10.89,10.89,10.8,39.2,37.5,37.6,0.43,0.43,0.44,982.744,939,941.504,78,0.88,2.01,1.97,2.01,0.03,0.02,0.02,1.99,1.95,1.97,2900.2055,15542.27439,18442.47989,12000,30442.47989,0.963341856
28-06-2022 11:15,11.03,10.94,11.18,36.9,38.3,38.2,0.42,0.44,0.433,925.083,959.032,956.528,78,0.88,2.01,1.99,1.96,0.02,0.04,0.02,1.99,1.95,1.95,2838.685867,17974.79893,20813.48479,13500,34313.48479,0.958872192
28-06-2022 11:16,11.01,10.98,11.13,39.2,38.5,39.2,0.433,0.45,0.46,982.744,964.04,981.568,78,0.88,2.03,2,1.97,0.02,0.01,0.04,1.99,1.99,1.95,3037.02,9549.569776,12586.58978,14000,26586.58978,0.967835687
28-06-2022 11:16,10.9,11.19,11.04,38.4,37.6,36.9,0.45,0.46,0.44,962.688,941.504,923.976,78,0.88,2.01,2.03,1.987,0.04,0.02,0.01,2,2.01,1.977,2846.439157,18269.52094,21115.96009,15000,36115.96009,0.956805082
28-06-2022 11:17,11.02,10.97,10.89,38.3,38.2,37.6,0.43,0.45,0.45,960.181,956.528,941.504,78,0.88,1.98,2.02,1.99,0.01,0.01,0.02,1.96,2.01,1.977,2888.496467,6129.254585,9017.751052,16000,25017.75105,0.969676106
28-06-2022 11:18,11.17,10.84,10.94,38.5,39.2,38.2,0.44,0.44,0.45,965.195,981.568,956.528,78,0.88,2.01,1.98,2,0.02,0.013,0.01,2,1.967,1.99,2980.116567,10388.92588,13369.04245,17000,30369.04245,0.963427054
28-06-2022 11:18,11.12,10.99,10.98,37.6,36.9,39.2,0.45,0.45,0.44,942.632,923.976,981.568,78,0.88,1.98,1.997,2.03,0.01,0.01,0.013,1.967,1.987,2.01,2879.253057,5811.875915,8691.128971,16500,25191.12897,0.969472371
28-06-2022 11:19,11,11,11.19,38.2,39.2,36.9,0.46,0.44,0.43,957.674,981.568,923.976,78,0.88,1.975,1.99,2.02,0.013,0.02,0.01,1.965,1.97,1.986,2896.788267,10400.52264,13297.3109,14000,27297.3109,0.967004231
28-06-2022 11:20,11.1,11.1,10.97,39.2,38.4,39.2,0.45,0.43,0.42,982.744,961.536,981.568,78,0.88,2.01,2,1.98,0.01,0.034,0.02,1.99,1.966,1.957,3026.7712,13704.07978,16730.85098,15500,32230.85098,0.961271742
28-06-2022 11:20,10.6,11.2,10.84,36.9,39.2,38.4,0.44,0.42,0.433,925.083,981.568,961.536,78,0.88,1.99,2.03,1.997,0.02,0.023,0.034,1.956,2.007,1.977,2924.559807,13102.73512,16027.29492,14000,30027.29492,0.963823726
28-06-2022 11:21,11,11,10.99,39.2,36.9,38.3,0.45,0.42,0.45,982.744,923.976,959.032,78,0.88,1.997,2.03,1.99,0.034,0.02,0.023,1.974,2.01,1.96,2917.28316,16644.46896,19561.75212,13000,32561.75212,0.960889685
28-06-2022 11:22,11,11,11,38.4,39.2,38.5,0.44,0.42,0.43,962.688,981.568,964.04,78,0.88,2,1.986,2,0.023,0.03,0.02,1.98,1.956,1.99,2988.462347,16746.40707,19734.86942,12000,31734.86942,0.961844969
28-06-2022 11:22,10.8,11.153,10.9,38.7,38.4,37.6,0.43,0.46,0.44,970.209,961.536,941.504,78,0.88,1.97,2,2.03,0.02,0.01,0.03,1.94,1.99,2.016,2923.167367,9366.623329,12289.7907,13500,25789.7907,0.968769545
28-06-2022 11:23,10.85,11.1,10.923,36,36,38.2,0.42,0.433,0.45,902.52,901.44,956.528,78,0.88,1.96,2.01,2.03,0.03,0.014,0.01,1.95,1.996,2,2702.459067,11940.71761,14643.17667,14000,28643.17667,0.965433642
28-06-2022 11:24,10.9,11.156,10.94,39.5,39.5,39.2,0.42,0.46,0.46,990.265,989.08,981.568,78,0.88,1.97,2.01,1.986,0.01,0.03,0.014,1.956,1.98,1.966,3087.187347,13056.12235,16143.3097,15000,31143.3097,0.962529555
28-06-2022 11:24,10.99,11.05,11,39.1,39.1,36.9,0.42,0.44,0.45,980.237,979.064,923.976,78,0.88,2,2.03,2,0.014,0.02,0.03,1.97,2.01,1.976,2961.441433,10883.71656,13845.15799,16000,29845.15799,0.964035269
28-06-2022 11:25,10.85,11.19,10.92,39.1,39.1,39.2,0.46,0.45,0.44,980.237,979.064,981.568,78,0.88,2.02,2.01,2.01,0.03,0.024,0.02,2,1.986,1.98,3083.250233,17283.72008,20366.97031,17000,37366.97031,0.955375634
28-06-2022 11:26,10.9,11.1,10.96,39,39,38.4,0.433,0.45,0.45,977.73,976.56,961.536,78,0.88,2,1.98,2.01,0.02,0.03,0.024,1.976,1.95,2,3005.8152,15917.42631,18923.24151,16500,35423.24151,0.957598449
28-06-2022 11:26,11,10.95,10.8,37.5,37.5,38.7,0.46,0.44,0.44,940.125,939,969.048,78,0.88,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.016,2897.8119,10019.44061,12917.25251,15000,27917.25251,0.966280142
28-06-2022 12:25,10.9,10.84,10.84,38.4,38.4,36,0.44,0.43,0.43,962.688,961.536,901.44,78,0.88,2.01,1.98,2.01,0.03,0.014,0.01,2,1.966,1.98,2829.4848,13585.26022,16414.74502,15500,31914.74502,0.961637
28-06-2022 12:26,10.94,10.86,10.83,37.8,37.8,39.5,0.45,0.42,0.42,947.646,946.512,989.08,78,0.88,1.992,1.975,1.98,0.01,0.03,0.014,1.978,1.945,1.96,2919.16776,11956.90851,14876.07627,14000,28876.07627,0.965162372
28-06-2022 12:26,10.91,10.95,10.82,36.5,36.5,39.1,0.45,0.433,0.42,915.055,913.96,979.064,78,0.89,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,2809.5177,9486.129565,12295.64726,13000,25295.64726,0.969349593
28-06-2022 12:27,11,10.8,11,38.7,38,39.1,0.44,0.45,0.42,970.209,951.52,979.064,78,0.89,1.99,1.99,1.98,0.03,0.024,0.02,1.97,1.966,1.95,2960.335633,16662.70461,19623.04025,12000,31623.04025,0.96197431
28-06-2022 12:28,10.9,10.85,11.153,36,37.5,39,0.43,0.43,0.46,902.52,939,976.56,78,0.89,2.01,1.97,1.995,0.02,0.03,0.024,1.986,1.94,1.975,2803.2225,14255.30482,17058.52732,13500,30558.52732,0.963207256
28-06-2022 12:29,10.923,10.9,11.1,39.5,38.3,37.5,0.42,0.44,0.433,990.265,959.032,939,78,0.89,2.01,2,2.01,0.024,0.02,0.03,1.98,1.98,2,2965.481667,13986.00401,16951.48568,14000,30951.48568,0.962751754
28-06-2022 12:30,10.94,10.99,11.156,39.1,38.5,38.4,0.433,0.45,0.46,980.237,964.04,961.536,78,0.89,1.978,1.97,1.99,0.03,0.01,0.02,1.958,1.96,1.96,2959.46436,12712.96641,15672.43077,15000,30672.43077,0.963075179
28-06-2022 12:30,11,10.85,11.05,39.1,37.6,37.8,0.45,0.46,0.44,980.237,941.504,946.512,78,0.89,2.01,1.96,1.97,0.02,0.03,0.01,2,1.93,1.95,2886.230833,15273.2167,18159.44753,16000,34159.44753,0.959049259
28-06-2022 12:31,10.92,10.9,11.19,39,38.2,36.5,0.43,0.45,0.45,977.73,956.528,913.96,78,0.89,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.99,2855.330933,9295.298208,12150.62914,17000,29150.62914,0.964842782
28-06-2022 12:32,10.96,11,11.1,37.5,39.2,38.7,0.44,0.44,0.45,940.125,981.568,969.048,78,0.89,1.97,1.97,2,0.03,0.01,0.02,1.95,1.96,1.97,2930.957767,12056.39627,14987.35404,16500,31487.35404,0.962131289
28-06-2022 12:38,10.8,10.9,10.95,38.4,36.9,36,0.45,0.433,0.44,962.688,923.976,901.44,78,0.89,2,2.02,2.01,0.02,0.03,0.01,1.99,1.99,1.99,2768.1774,14718.77585,17486.95325,15000,32486.95325,0.960976021
28-06-2022 12:39,10.84,10.94,10.84,37.8,39.2,39.5,0.46,0.46,0.43,947.646,981.568,989.08,78,0.89,1.99,2,2.01,0.01,0.02,0.03,1.96,1.98,1.99,3017.591367,9426.505529,12444.0969,15500,27944.0969,0.966248812
28-06-2022 12:40,10.83,11,10.86,36.5,38.4,39.1,0.45,0.44,0.42,915.055,961.536,979.064,78,0.89,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,1.97,2900.424567,14543.46015,17443.88472,14000,31443.88472,0.962181591
28-06-2022 12:42,10.82,10.8,10.95,38,39.2,39.1,0.44,0.45,0.433,952.66,981.568,979.064,78,0.89,2.02,2.01,2.02,0.02,0.04,0.02,2,1.97,2.01,3031.240867,18903.27745,21934.51831,13000,34934.51831,0.958158972
28-06-2022 12:43,11.14,10.85,11,37.5,36.9,39,0.433,0.45,0.45,940.125,923.976,976.56,78,0.89,2.03,1.992,2,0.02,0.01,0.04,1.99,1.982,1.98,2869.67154,8751.026399,11620.69794,12000,23620.69794,0.971320903
28-06-2022 12:44,11.05,10.9,11.153,38.3,39.2,37.5,0.46,0.44,0.43,960.181,981.568,939,78,0.89,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,2954.5526,18718.93563,21673.48823,13500,35173.48823,0.957884812
28-06-2022 12:44,10.93,10.99,11.1,38.5,38.4,38.4,0.44,0.43,0.44,965.195,961.536,961.536,78,0.89,1.98,1.99,2.01,0.01,0.01,0.02,1.96,1.98,1.997,2944.365,6193.586464,9137.951464,14000,23137.95146,0.971890554
28-06-2022 12:45,10.99,10.85,11.156,37.6,39.5,37.8,0.45,0.42,0.45,942.632,989.08,946.512,78,0.89,2.01,2.01,1.992,0.02,0.013,0.01,2,1.997,1.982,2941.33646,10166.06569,13107.40215,15000,28107.40215,0.966058265
28-06-2022 12:46,11.195,10.9,11.05,38.2,39.1,36.5,0.45,0.433,0.46,957.674,979.064,913.96,78,0.89,1.996,1.96,2.01,0.01,0.01,0.013,1.983,1.95,1.998,2862.311047,6256.313181,9118.624228,16000,25118.62423,0.96955756
28-06-2022 12:46,10.96,11,11.19,39.2,39.1,38,0.44,0.45,0.45,982.744,979.064,951.52,78,0.89,2.045,1.978,1.99,0.013,0.012,0.01,2.035,1.966,1.974,3013.324993,8022.508666,11035.83366,17000,28035.83366,0.966141763
28-06-2022 12:47,11,10.9,11.1,36.9,39,37.5,0.43,0.43,0.44,925.083,976.56,939,78,0.89,2.01,2.01,2.01,0.01,0.016,0.012,1.998,1.994,1.996,2873.5362,7942.588169,10816.12437,16500,27316.12437,0.966982241
28-06-2022 12:48,10.9,10.94,10.95,39.2,37.5,38.3,0.42,0.44,0.433,982.744,939,959.032,78,0.89,1.99,1.99,1.96,0.012,0.014,0.016,1.974,1.976,1.95,2910.485167,7982.955915,10893.44108,15000,25893.44108,0.968647964
28-06-2022 12:48,10.923,10.91,10.84,38.4,38.4,38.5,0.433,0.45,0.46,962.688,961.536,964.04,78,0.89,1.987,1.97,1.978,0.016,0.01,0.014,1.973,1.96,1.968,2922.241473,8029.100773,10951.34225,15500,26451.34225,0.967994072
28-06-2022 12:49,10.94,11,10.86,38.2,37.8,37.6,0.45,0.46,0.44,956.528,946.512,941.504,78,0.89,2,2,2.01,0.014,0.01,0.01,1.99,1.99,1.99,2872.605867,7259.168703,10131.77457,14000,24131.77457,0.970718549
28-06-2022 12:50,11,10.9,10.95,39.2,36.5,38.2,0.43,0.45,0.45,981.568,913.96,956.528,78,0.89,2,1.97,1.99,0.01,0.02,0.01,1.99,1.95,1.96,2867.233367,8783.593433,11650.8268,13000,24650.8268,0.970107558
28-06-2022 12:50,10.92,10.923,10.8,36.9,38,39.2,0.44,0.44,0.45,923.976,951.52,981.568,78,0.89,2,2,1.97,0.01,0.03,0.02,1.98,1.97,1.96,2879.466933,11906.21905,14785.68599,12000,26785.68599,0.967602625
28-06-2022 12:51,10.96,10.94,10.85,39.2,37.5,36.9,0.45,0.45,0.44,981.568,939,923.976,78,0.89,2.01,2.02,2,0.02,0.01,0.03,1.98,2.01,1.986,2884.1638,9371.481351,12255.64515,13500,25755.64515,0.968809605
28-06-2022 12:52,10.8,11,10.9,38.4,38.3,39.2,0.46,0.44,0.43,961.536,959.032,981.568,78,0.89,2.01,2.03,2.03,0.03,0.014,0.01,2,2.016,2,3020.343833,13540.91778,16561.26161,14000,30561.26161,0.963204085
28-06-2022 12:52,10.84,10.92,10.99,38.3,38.5,38.4,0.45,0.43,0.42,959.032,964.04,961.536,78,0.89,1.98,2.01,2,0.01,0.03,0.014,1.966,1.98,1.98,2944.2949,12364.02631,15308.32121,15000,30308.32121,0.96349751
28-06-2022 12:53,10.83,10.96,10.85,38.5,37.6,38.2,0.44,0.42,0.433,964.04,941.504,956.528,78,0.89,2,1.98,2.02,0.014,0.02,0.03,1.97,1.96,1.996,2903.8032,10256.17173,13159.97493,16000,29159.97493,0.964831907
28-06-2022 12:54,10.82,10.8,10.9,37.6,38.2,39.2,0.45,0.42,0.45,941.504,956.528,981.568,78,0.89,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,2964.703067,16190.40813,19155.11119,17000,36155.11119,0.956760282
28-06-2022 12:54,11,10.84,11,38.2,39.2,36.9,0.44,0.42,0.43,956.528,981.568,923.976,79,0.89,2.012,1.996,2.01,0.02,0.03,0.024,1.988,1.966,2,2913.32014,15741.78796,18655.1081,16500,35155.1081,0.957905893
28-06-2022 12:55,11.153,10.83,10.9,39.2,36.9,39.2,0.43,0.46,0.44,981.568,923.976,981.568,79,0.89,2,2.045,1.98,0.024,0.01,0.03,1.97,2.035,1.966,2966.773217,10563.39375,13530.16697,14000,27530.16697,0.966732129
28-06-2022 12:56,11.1,11.1,10.94,36.9,37.6,38.4,0.42,0.433,0.45,923.976,941.504,961.536,79,0.89,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,2847.4531,12677.19392,15524.64702,15500,31024.64702,0.962666995
28-06-2022 12:56,11.156,11.1,10.91,39.2,38.2,38.3,0.42,0.46,0.46,981.568,956.528,959.032,79,0.89,1.99,1.99,1.996,0.01,0.03,0.014,1.976,1.96,1.976,2963.23788,12365.51943,15328.75731,14000,29328.75731,0.964635548
28-06-2022 12:57,11.05,10.9,11.16,38.4,39.2,38.5,0.42,0.44,0.45,961.536,981.568,964.04,79,0.89,1.97,1.987,2.045,0.014,0.02,0.03,1.94,1.967,2.021,2996.46271,10747.38556,13743.84827,13000,26743.84827,0.967651591
28-06-2022 12:58,11,10.92,11,38.7,36.9,37.6,0.46,0.45,0.44,969.048,923.976,941.504,79,0.89,2,2,2.01,0.03,0.024,0.02,1.98,1.976,1.98,2853.4192,16226.67014,19080.08934,12000,31080.08934,0.962602775
28-06-2022 12:58,10.9,10.96,10.8,36,39.2,38.2,0.433,0.45,0.45,901.44,981.568,956.528,79,0.89,1.99,2,1.99,0.02,0.03,0.024,1.966,1.97,1.97,2852.0692,15059.70343,17911.77263,13500,31411.77263,0.962218754
28-06-2022 12:59,10.923,10.8,10.85,39.5,38.4,39.2,0.46,0.44,0.44,989.08,961.536,981.568,79,0.89,1.98,2,1.987,0.024,0.02,0.03,1.95,1.98,1.977,3030.572893,13999.72618,17030.29907,14000,31030.29907,0.962660448
28-06-2022 13:00,10.94,10.84,10.9,39.1,38.3,36.9,0.44,0.43,0.43,979.064,959.032,923.976,79,0.89,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2905.492533,12657.63092,15563.12346,15000,30563.12346,0.963201926
28-06-2022 13:00,11,10.83,10.99,39.1,38.5,39.2,0.45,0.42,0.42,977.891,964.04,981.568,79,0.89,2.01,2.01,2,0.02,0.03,0.01,2,1.98,1.98,3041.836867,15672.14183,18713.9787,16000,34713.9787,0.958412127
28-06-2022 13:01,10.92,10.82,10.85,39,37.6,38.4,0.45,0.433,0.42,975.39,941.504,961.536,79,0.89,2.01,1.98,2,0.01,0.02,0.03,1.98,1.96,1.99,2935.1916,9090.432747,12025.62435,17000,29025.62435,0.964988266
28-06-2022 13:02,10.96,11,10.9,37.5,38.2,38.7,0.44,0.45,0.42,937.875,956.528,969.048,79,0.89,2.01,2,2.01,0.03,0.01,0.02,1.99,1.99,1.98,2918.466467,11852.37486,14770.84133,16500,31270.84133,0.962381886
28-06-2022 13:02,10.8,11.153,11,38.4,39.2,36,0.43,0.43,0.46,960.384,981.568,901.44,79,0.89,1.98,2.01,2.01,0.02,0.03,0.01,1.97,1.98,1.99,2871.0784,15786.67837,18657.75677,15000,33657.75677,0.95962641
28-06-2022 13:03,10.84,11.1,10.9,37.8,36.9,39.5,0.42,0.44,0.433,945.378,923.976,989.08,79,0.89,1.99,2.012,1.98,0.01,0.02,0.03,1.96,1.992,1.96,2890.74864,8680.567,11571.31564,15500,27071.31564,0.967268463
28-06-2022 13:05,10.83,11.156,10.94,36.5,39.2,39.1,0.433,0.45,0.46,912.865,981.568,979.064,79,0.89,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.96,2936.240833,14762.92377,17699.1646,14000,31699.1646,0.961886261
28-06-2022 13:06,10.82,11.05,10.91,38.7,38.4,39.1,0.45,0.46,0.44,967.887,961.536,979.064,79,0.89,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,3005.7256,18579.24845,21584.97405,13000,34584.97405,0.958560272
28-06-2022 13:06,11,11,11,36,38.7,39,0.43,0.45,0.45,900.36,969.048,976.56,79,0.89,2,1.99,2.012,0.02,0.01,0.04,1.96,1.98,1.992,2877.5517,8547.521752,11425.07345,12000,23425.07345,0.971551664
28-06-2022 13:07,11.153,10.9,10.9,39.5,36,37.5,0.44,0.44,0.45,987.895,901.44,939,79,0.89,2.03,1.97,2,0.04,0.02,0.01,2.02,1.95,1.99,2844.309167,18432.9109,21277.22007,13500,34777.22007,0.95833952
28-06-2022 13:08,11.1,10.923,10.923,39.1,39.5,38.4,0.45,0.433,0.44,977.891,989.08,961.536,79,0.89,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,3062.616633,6454.910421,9517.527054,14000,23517.52705,0.971442591
28-06-2022 13:08,11.156,10.94,10.94,39.1,39.1,37.8,0.46,0.45,0.43,977.891,979.064,946.512,79,0.89,2.01,1.97,1.99,0.02,0.013,0.01,2,1.957,1.98,2976.018467,10532.08113,13508.0996,15000,28508.0996,0.965591043
28-06-2022 13:09,11.05,11,11,39,39.1,36.5,0.45,0.43,0.42,975.39,979.064,913.96,79,0.89,1.98,1.98,1.97,0.01,0.01,0.013,1.967,1.97,1.958,2887.718767,6370.467054,9258.185821,16000,25258.18582,0.969393596
28-06-2022 13:10,11.19,10.92,10.92,37.5,39,38.7,0.44,0.44,0.433,937.875,976.56,969.048,79,0.89,2.01,2.03,2,0.013,0.012,0.01,2,2.018,1.984,2969.8575,7629.549129,10599.40663,17000,27599.40663,0.966651249
28-06-2022 13:10,11.1,10.96,10.96,38.4,37.5,36,0.433,0.45,0.45,963.456,939,901.44,79,0.89,1.98,2.01,1.97,0.01,0.016,0.012,1.968,1.994,1.956,2766.4371,7800.275973,10566.71307,16500,27066.71307,0.967273845
28-06-2022 13:11,10.95,10.8,10.8,37.8,38.4,39.5,0.45,0.46,0.43,948.402,961.536,989.08,79,0.89,1.987,1.98,1.98,0.012,0.014,0.016,1.971,1.966,1.96,2949.34296,7917.714078,10867.05704,15000,25867.05704,0.968678909
28-06-2022 13:12,10.84,10.84,10.84,36.5,37.8,39.1,0.43,0.45,0.44,915.785,946.512,979.064,79,0.89,2.01,2.01,2.03,0.016,0.02,0.014,1.996,1.99,2.02,2884.425067,10450.00029,13334.42536,15500,28834.42536,0.965210874
28-06-2022 13:12,10.86,10.83,10.83,38,36.5,39.1,0.44,0.44,0.45,953.42,913.96,979.064,79,0.89,1.99,1.98,2.01,0.014,0.01,0.02,1.97,1.97,1.98,2861.441033,7032.981949,9894.422982,14000,23894.42298,0.970998198
28-06-2022 13:13,10.95,10.82,10.82,37.5,38.7,39,0.45,0.433,0.46,940.875,969.048,976.56,79,0.89,1.987,1.99,1.98,0.02,0.03,0.01,1.977,1.96,1.96,2928.73395,15295.4339,18224.16785,13000,31224.16785,0.962435924
28-06-2022 13:14,11,11,11.14,38.3,36,37.5,0.46,0.46,0.45,960.947,901.44,939,79,0.87,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,2,2788.434167,8504.747613,11293.18178,12000,23293.18178,0.971707306
28-06-2022 13:14,11.153,11.153,11.05,38.5,39.5,38.4,0.45,0.44,0.44,965.965,989.08,961.536,79,0.87,2,1.99,1.98,0.03,0.01,0.02,1.98,1.98,1.95,2996.3421,12598.22487,15594.56697,13500,29094.56697,0.964908024
28-06-2022 13:15,11.1,11.1,10.93,37.6,39.1,37.8,0.44,0.45,0.433,943.384,979.064,946.512,79,0.87,2.04,2,1.99,0.02,0.03,0.01,2.03,1.97,1.97,2928.360667,15521.97401,18450.33468,14000,32450.33468,0.961018293
28-06-2022 13:16,11.156,11.156,10.99,38.2,39.1,36.5,0.433,0.45,0.45,958.438,979.064,913.96,79,0.87,2.04,2.03,2.01,0.01,0.02,0.03,2.01,2.01,1.99,2919.385467,9461.59304,12380.97851,15000,27380.97851,0.966906444
28-06-2022 13:16,11.05,11.05,11.195,39.2,39,38,0.46,0.44,0.43,983.528,976.56,951.52,79,0.87,2.01,2.03,1.99,0.03,0.02,0.02,1.99,2.01,1.95,3016.612133,16037.41296,19054.02509,16000,35054.02509,0.958021848
28-06-2022 13:17,11.19,11.19,10.96,36.9,37.5,37.5,0.44,0.43,0.44,928.035,939,939,79,0.87,1.99,2.01,2,0.02,0.04,0.02,1.97,1.97,1.99,2782.8888,17504.19974,20287.08854,17000,37287.08854,0.955466782
28-06-2022 13:18,11.1,11.1,11,39.2,38.4,38.3,0.45,0.42,0.45,985.88,961.536,959.032,79,0.87,2,1.98,2.03,0.02,0.01,0.04,1.96,1.97,2.01,2990.231833,9574.35452,12564.58635,16500,29064.58635,0.964942917
28-06-2022 13:18,10.95,10.95,10.9,38.4,37.8,38.5,0.45,0.42,0.46,965.76,946.512,964.04,79,0.87,2.01,2.01,2.03,0.04,0.02,0.01,2,1.99,2.02,2948.267167,18411.67828,21359.94544,15000,36359.94544,0.95652596
28-06-2022 13:19,10.84,10.84,10.923,38.4,36.5,37.6,0.44,0.42,0.45,965.76,913.96,941.504,79,0.87,1.99,1.98,2.01,0.01,0.01,0.02,1.97,1.97,1.997,2804.629,5899.660891,8704.289891,15500,24204.28989,0.970633143
