DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
28-06-2022 13:20,10.86,10.86,10.94,37.5,38,38.2,0.43,0.46,0.44,943.125,951.52,956.528,79,0.87,1.97,1.987,1.98,0.02,0.013,0.01,1.96,1.974,1.97,2842.945233,9856.444876,12699.39011,14000,26699.39011,0.967703629
28-06-2022 13:20,10.95,10.95,11,38.3,37.5,39.2,0.42,0.433,0.433,963.245,939,981.568,80,0.87,2,2.01,2.01,0.01,0.01,0.013,1.987,2,1.99,2949.662967,6036.126561,8985.789528,13000,21985.78953,0.973252835
28-06-2022 13:21,10.8,11,10.92,38.5,38.3,36.9,0.42,0.46,0.46,968.275,959.032,923.976,80,0.87,1.97,1.99,1.98,0.013,0.02,0.01,1.96,1.97,1.95,2845.0438,10197.44049,13042.48429,12000,25042.48429,0.969647037
28-06-2022 13:22,10.85,11.153,10.96,37.6,38.5,39.2,0.42,0.44,0.44,945.64,964.04,981.568,80,0.87,1.986,1.987,1.987,0.01,0.03,0.02,1.966,1.957,1.977,2935.420597,12281.05837,15216.47896,13500,28716.47896,0.965348247
28-06-2022 13:22,10.9,11.1,10.8,38.2,37.6,38.4,0.46,0.45,0.45,960.73,941.504,961.536,80,0.87,2.03,2,2.01,0.02,0.01,0.03,2,1.99,1.996,2917.880933,9117.728853,12035.60979,14000,26035.60979,0.96848125
28-06-2022 13:23,10.99,11.156,10.84,39.2,38.2,38.4,0.433,0.45,0.45,985.88,956.528,961.536,80,0.87,2.01,2,1.99,0.03,0.014,0.01,2,1.986,1.96,2980.500267,13992.546,16973.04627,15000,31973.04627,0.961569613
28-06-2022 13:24,10.85,11.05,10.83,36.9,39.2,37.5,0.46,0.44,0.44,928.035,981.568,939,80,0.87,2,2.04,1.987,0.01,0.03,0.014,1.986,2.01,1.967,2884.06145,12509.96926,15394.03071,16000,31394.03071,0.962239288
28-06-2022 13:24,10.9,11.19,10.82,39.2,36.9,38.3,0.44,0.43,0.43,985.88,923.976,959.032,80,0.87,2.01,1.97,2,0.014,0.02,0.03,1.98,1.95,1.976,2901.599367,10236.94506,13138.54442,17000,30138.54442,0.963694561
28-06-2022 13:25,11,11.1,11,38.4,39.2,38.5,0.45,0.42,0.42,965.76,981.568,964.04,80,0.87,2.01,2.01,2,0.03,0.024,0.02,1.99,1.986,1.97,3005.670667,17041.15662,20046.82728,16500,36546.82728,0.956312276
28-06-2022 13:26,10.9,10.95,11.153,38.2,38.4,37.6,0.45,0.433,0.42,960.73,961.536,941.504,80,0.87,2.02,1.99,2.04,0.02,0.03,0.024,1.996,1.96,2.03,2922.036533,15406.39438,18328.43091,14000,32328.43091,0.961159045
28-06-2022 13:26,10.94,10.84,11.1,39.2,38.5,38.2,0.44,0.45,0.42,985.88,964.04,956.528,80,0.87,2.01,2,1.97,0.024,0.01,0.03,1.98,1.99,1.956,2975.949733,10883.15068,13859.10041,15500,29359.10041,0.964600255
28-06-2022 13:27,10.91,10.86,11.156,36.9,37.6,39.2,0.43,0.43,0.46,928.035,941.504,981.568,80,0.87,1.99,2.01,2.01,0.03,0.014,0.01,1.98,1.996,1.98,2879.9693,12752.43382,15632.40312,14000,29632.40312,0.964282491
28-06-2022 13:28,11.16,10.95,11.05,39.2,38.2,36.9,0.42,0.44,0.433,985.88,956.528,923.976,80,0.87,2,1.99,1.99,0.01,0.03,0.014,1.986,1.96,1.97,2895.5905,12393.63462,15289.22512,13000,28289.22512,0.965846199
28-06-2022 13:28,11,10.8,11.2,38.4,39.2,39.2,0.433,0.45,0.46,965.76,981.568,981.568,80,0.87,2.03,1.97,2,0.014,0.02,0.03,2,1.95,1.976,3031.272533,10785.5517,13816.82423,12000,25816.82423,0.968737832
28-06-2022 13:29,11.1,11.18,11,38.4,36.9,38.4,0.45,0.46,0.44,965.76,923.976,961.536,80,0.87,2.03,2,2.01,0.03,0.024,0.02,2.01,1.976,1.98,2893.4808,16163.1872,19056.668,13500,32556.668,0.960895553
28-06-2022 13:30,10.953,11.13,10.95,37.5,38.2,38.2,0.43,0.45,0.45,943.125,956.528,956.528,80,0.87,2.01,1.97,1.99,0.02,0.03,0.024,1.986,1.94,1.98,2868.3843,15087.00881,17955.39311,14000,31955.39311,0.961590016
28-06-2022 13:30,10.86,11.04,10.89,38.3,39.2,39.2,0.44,0.44,0.45,963.245,981.568,981.568,80,0.87,1.98,1.986,1.97,0.024,0.01,0.03,1.95,1.976,1.947,2994.463347,10644.12892,13638.59226,15000,28638.59226,0.965438983
28-06-2022 13:31,10.94,10.89,11.03,38.5,36.9,36.9,0.45,0.433,0.44,968.275,923.976,923.976,80,0.87,2.01,2.03,2,0.03,0.023,0.01,2,2.007,1.97,2822.2036,15923.92065,18746.12425,16000,34746.12425,0.958375219
28-06-2022 13:32,10.89,10.94,11.01,37.6,39.2,39.2,0.46,0.44,0.43,945.64,981.568,981.568,80,0.87,2.01,2.01,1.97,0.01,0.03,0.023,1.987,1.98,1.95,2985.828267,12623.06611,15608.89437,17000,32608.89437,0.96083528
28-06-2022 13:32,11,10.98,10.9,38.2,38.4,38.4,0.45,0.46,0.42,960.73,961.536,961.536,80,0.87,2,2,1.986,0.023,0.02,0.03,1.97,1.98,1.966,2932.025387,13249.64157,16181.66696,16500,32681.66696,0.960751307
28-06-2022 13:33,11.05,11.19,11.02,39.2,38.3,38.4,0.44,0.42,0.433,985.88,959.032,961.536,80,0.87,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.016,3010.1507,15857.61983,18867.77053,15000,33867.77053,0.959384723
28-06-2022 13:34,10.98,10.97,11.17,36.9,38.5,37.5,0.433,0.41,0.45,928.035,964.04,939,80,0.87,1.99,1.96,2.01,0.02,0.014,0.02,1.97,1.946,2,2813.792133,10084.99431,12898.78644,15500,28398.78644,0.96571846
28-06-2022 13:34,10.94,10.84,11.12,39.2,37.6,38.3,0.44,0.4,0.43,985.88,941.504,959.032,80,0.87,2.01,2.02,2,0.02,0.01,0.014,1.996,2.01,1.99,2959.4072,9438.970585,12398.37779,14000,26398.37779,0.968056111
28-06-2022 13:35,11.04,10.99,11,38.4,38.2,38.5,0.46,0.39,0.44,965.76,956.528,964.04,80,0.87,2,2.01,2.01,0.014,0.01,0.01,1.99,2,2,2953.8383,7405.597278,10359.43558,13000,23359.43558,0.971629115
28-06-2022 13:36,11,11,11.153,36.9,39.2,37.6,0.42,0.38,0.45,964.608,981.568,941.504,80,0.87,1.97,1.99,2.01,0.01,0.01,0.01,1.96,1.98,1.98,2860.647633,6316.286121,9176.933754,12000,21176.93375,0.974211485
28-06-2022 13:36,10.9,10.9,11.1,39.2,36.9,38.2,0.41,0.433,0.46,926.928,923.976,956.528,80,0.87,2.03,2,2.02,0.01,0.03,0.01,2.02,1.97,2,2930.088,11404.48997,14334.57797,13500,27834.57797,0.966376642
28-06-2022 13:37,10.923,10.923,11.156,38.4,39.2,39.2,0.4,0.44,0.45,984.704,981.568,981.568,78,0.87,2,2.03,2.01,0.01,0.02,0.03,1.97,2.01,2,3052.381867,9665.127163,12717.50903,14000,26717.50903,0.96768242
28-06-2022 13:38,10.94,10.94,11.05,38.3,38.4,36.9,0.39,0.46,0.44,964.608,961.536,923.976,78,0.87,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,2883.8032,12392.68404,15276.48724,15000,30276.48724,0.963534452
28-06-2022 13:38,11,11,11.19,38.5,38.7,39.2,0.38,0.42,0.433,962.096,969.048,981.568,78,0.87,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,3011.1048,15564.67024,18575.77504,16000,34575.77504,0.958570838
28-06-2022 13:39,10.92,10.92,11.1,37.6,36,38.4,0.433,0.41,0.44,967.12,901.44,961.536,78,0.87,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,2795.652267,8544.646165,11340.29843,17000,28340.29843,0.965786648
28-06-2022 13:40,10.96,10.96,10.95,38.2,39.5,36.9,0.44,0.4,0.46,944.512,989.08,923.976,78,0.87,2.02,2.01,2.03,0.03,0.02,0.02,2,1.99,1.99,2949.278533,15449.05066,18398.3292,16500,34898.3292,0.958200504
28-06-2022 13:40,10.8,10.8,10.84,39.2,39.1,39.2,0.46,0.39,0.42,959.584,979.064,981.568,78,0.87,2.01,1.98,2.01,0.02,0.04,0.02,1.99,1.94,2,3068.1122,18926.10435,21994.21655,15000,36994.21655,0.955801109
28-06-2022 13:41,10.84,10.84,10.86,36.9,39.1,38.4,0.42,0.38,0.41,984.704,979.064,961.536,78,0.87,2,2,1.98,0.02,0.01,0.04,1.96,1.99,1.96,2900.156267,9672.321318,12572.47758,15500,28072.47758,0.966099009
28-06-2022 13:42,10.83,10.83,10.95,39.2,39,38.3,0.41,0.433,0.4,926.928,976.56,959.032,78,0.87,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,3021.190833,17816.93323,20838.12406,14000,34838.12406,0.958269606
28-06-2022 13:42,10.82,10.82,10.8,38.4,37.5,38.5,0.4,0.46,0.39,984.704,939,964.04,78,0.87,2,1.99,1.98,0.01,0.01,0.02,1.98,1.98,1.967,2894.1375,6177.636825,9071.774325,13000,22071.77433,0.973151037
28-06-2022 13:43,11,11,10.85,38.7,38.4,37.6,0.39,0.44,0.38,964.608,961.536,941.504,78,0.87,2.03,2.01,2,0.02,0.013,0.01,2.02,1.997,1.99,2943.898767,10212.65205,13156.55081,12000,25156.55081,0.969512996
28-06-2022 13:44,11.153,11.153,10.9,36,37.8,38.2,0.38,0.45,0.433,972.144,946.512,956.528,78,0.87,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.99,2802.8908,6140.641364,8943.532164,13500,22443.53216,0.972711157
28-06-2022 13:44,11.1,11.1,10.99,39.5,36.5,39.2,0.433,0.45,0.44,904.32,913.96,981.568,78,0.87,1.98,1.97,1.99,0.013,0.02,0.01,1.97,1.95,1.96,2923.9137,9115.867974,12039.78167,14000,26039.78167,0.968476359
28-06-2022 13:45,11.156,11.156,10.85,39.1,38.7,36.9,0.46,0.44,0.46,992.24,969.048,923.976,78,0.87,1.98,2.03,2.01,0.01,0.03,0.02,1.96,2,2,2934.7302,12678.50083,15613.23103,15000,30613.23103,0.96314382
28-06-2022 13:46,11.05,11.05,10.9,39.1,36,39.2,0.44,0.43,0.42,982.192,901.44,981.568,78,0.87,1.99,2,2,0.02,0.01,0.03,1.96,1.99,1.986,2902.5373,9149.803424,12052.34072,16000,28052.34072,0.966122503
28-06-2022 13:46,11.19,11.19,11,39,39.5,38.4,0.45,0.42,0.41,982.192,989.08,961.536,78,0.87,2,2.01,1.97,0.03,0.014,0.01,1.99,1.996,1.94,3027.6619,14215.51952,17243.18142,17000,34243.18142,0.958952998
28-06-2022 13:47,11.1,11.1,10.9,37.5,39.1,38.7,0.45,0.433,0.4,979.68,979.064,969.048,78,0.87,2.03,1.99,2.03,0.01,0.03,0.014,2.016,1.96,2.01,2979.110033,12789.42839,15768.53843,16500,32268.53843,0.961228213
28-06-2022 13:48,10.95,10.95,10.94,38.4,39.1,36,0.44,0.45,0.39,942,979.064,901.44,78,0.87,2.03,2,2,0.014,0.02,0.03,2,1.98,1.976,2880.992267,10540.48851,13421.48077,15000,28421.48077,0.965692004
28-06-2022 13:48,10.84,10.84,11,37.8,39,39.5,0.43,0.43,0.38,964.608,976.56,989.08,78,0.87,2.02,2.02,2.01,0.03,0.024,0.02,2,1.996,1.98,3031.5931,16940.63527,19972.22837,15500,35472.22837,0.957542301
28-06-2022 13:49,10.86,10.86,10.8,36.5,37.5,39.1,0.42,0.44,0.433,949.536,939,979.064,78,0.87,2.03,2.01,1.99,0.02,0.03,0.024,2.006,1.98,1.98,2857.7873,14835.83328,17693.62058,14000,31693.62058,0.961892673
28-06-2022 13:50,10.95,10.95,10.85,38.7,38.4,39.1,0.433,0.45,0.46,916.88,961.536,979.064,78,0.87,2.01,2,2,0.024,0.01,0.03,1.98,1.99,1.986,3005.698967,9816.98038,12822.67935,13000,25822.67935,0.968730964
28-06-2022 13:50,11,11,10.9,36,37.8,39,0.45,0.46,0.44,972.144,946.512,976.56,78,0.87,2.01,1.99,2.02,0.03,0.014,0.01,2,1.976,1.99,2840.2572,13634.69128,16474.94848,12000,28474.94848,0.965629681
28-06-2022 13:51,11.153,11.153,10.99,39.5,36.5,37.5,0.43,0.45,0.45,904.32,913.96,939,78,0.87,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,2886.123333,11083.59302,13969.71636,13500,27469.71636,0.966802753
28-06-2022 13:52,11.1,11.1,10.85,39.1,38,38.4,0.44,0.44,0.45,980.237,951.52,961.536,78,0.87,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,2984.449367,10529.58545,13514.03482,14000,27514.03482,0.966750975
28-06-2022 13:52,11.156,11.156,10.9,39.1,37.5,37.8,0.45,0.433,0.44,980.237,939,946.512,78,0.87,1.98,2.02,1.99,0.03,0.024,0.02,1.96,1.996,1.96,2903.6868,16668.72384,19572.41064,15000,34572.41064,0.958574702
28-06-2022 13:53,11.05,11.05,11,39,38.3,36.5,0.46,0.46,0.43,977.73,959.032,913.96,78,0.87,2.01,1.98,2,0.02,0.03,0.024,1.986,1.95,1.99,2875.384067,15577.77514,18453.1592,16000,34453.1592,0.958711692
28-06-2022 13:54,11.19,11.19,10.9,37.5,38.5,38.7,0.45,0.44,0.42,940.125,964.04,969.048,78,0.87,2.01,1.97,2.03,0.024,0.01,0.03,1.98,1.96,2.007,2928.968567,10178.28101,13107.24958,17000,30107.24958,0.963730892
28-06-2022 13:54,11.1,11.1,10.94,38.4,37.6,36,0.44,0.45,0.433,962.688,941.504,901.44,78,0.87,2.01,1.99,2.02,0.03,0.023,0.01,2,1.967,1.99,2798.389333,16066.64832,18865.03765,16500,35365.03765,0.957665169
28-06-2022 13:55,10.95,10.95,10.91,37.8,38.2,39.5,0.433,0.45,0.45,947.646,956.528,989.08,78,0.87,2.03,2,1.98,0.01,0.03,0.023,2.007,1.97,1.97,2969.440067,12150.48423,15119.9243,14000,29119.9243,0.964878513
28-06-2022 13:56,10.84,10.84,11,36.5,39.2,39.1,0.46,0.44,0.43,915.055,981.568,979.064,78,0.87,2.01,2.03,1.97,0.023,0.01,0.03,1.98,2.02,1.95,2936.319133,9640.873109,12577.19224,15500,28077.19224,0.966093509
28-06-2022 13:56,10.86,10.86,10.9,38,36.9,39.1,0.44,0.43,0.44,952.66,923.976,979.064,78,0.87,1.97,2.03,1.99,0.03,0.02,0.01,1.96,2.01,1.97,2883.6934,14770.41863,17654.11203,14000,31654.11203,0.961938369
28-06-2022 13:57,10.95,10.95,10.923,37.5,39.2,39,0.45,0.42,0.45,940.125,981.568,976.56,78,0.87,2,1.96,2,0.01,0.02,0.02,1.98,1.94,1.96,2955.438133,9375.79871,12331.23684,13000,25331.23684,0.969307793
28-06-2022 13:58,10.8,10.8,10.94,38.3,38.4,37.5,0.45,0.433,0.46,960.181,961.536,939,79,0.87,2.01,1.95,2.03,0.02,0.04,0.02,1.99,1.91,2.02,2892.8428,18479.93008,21372.77288,12000,33372.77288,0.959954568
28-06-2022 13:58,10.85,10.85,11,38.5,38.4,38.4,0.44,0.45,0.45,965.195,961.536,961.536,79,0.87,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2978.8483,9305.334664,12284.18296,13500,25784.18296,0.968776124
28-06-2022 13:59,10.9,10.9,10.92,37.6,38.4,37.8,0.43,0.43,0.44,942.632,961.536,946.512,79,0.87,2.03,2.01,1.96,0.04,0.02,0.01,2.02,1.99,1.95,2878.108267,18014.23273,20892.341,14000,34892.341,0.958207377
28-06-2022 14:08,10.99,10.99,10.96,38.2,38.4,36.5,0.42,0.44,0.433,957.674,961.536,913.96,79,0.87,2.01,2.03,2.03,0.01,0.01,0.02,1.99,2.02,2.017,2876.965567,6145.062965,9022.028532,15000,24022.02853,0.970847832
28-06-2022 14:09,10.85,10.85,10.8,39.2,38.4,38,0.433,0.45,0.46,982.744,961.536,951.52,79,0.87,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2979.861867,10448.13327,13427.99514,16000,29427.99514,0.964520133
28-06-2022 14:10,10.9,10.9,10.84,36.9,38.4,37.5,0.45,0.46,0.44,925.083,961.536,939,79,0.87,2.01,1.98,2.01,0.01,0.01,0.013,1.997,1.97,1.98,2827.6758,5938.502454,8766.178254,17000,25766.17825,0.968797247
28-06-2022 14:10,11,11,10.83,39.2,41.2,38.3,0.43,0.45,0.45,982.744,1031.648,959.032,79,0.87,1.99,2.01,2.03,0.013,0.03,0.01,1.98,1.98,2.01,3149.1849,14831.2444,17980.4293,16500,34480.4293,0.958680362
28-06-2022 14:11,10.9,10.9,11.1,38.4,41.3,38.5,0.44,0.44,0.45,962.688,1034.152,964.04,79,0.87,1.987,1.987,2.01,0.01,0.02,0.03,1.957,1.967,2,3099.493083,10228.67008,13328.16316,15000,28328.16316,0.965800797
28-06-2022 14:12,10.94,10.94,11.1,38.4,41.5,37.6,0.45,0.45,0.44,962.688,1039.16,941.504,79,0.87,2,2,1.98,0.03,0.01,0.02,1.98,1.99,1.95,3064.288267,12873.47023,15937.7585,15500,31437.7585,0.962188681
28-06-2022 14:12,10.91,10.91,10.9,37.5,41.8,38.2,0.46,0.44,0.43,940.125,1046.672,956.528,79,0.87,1.97,2.01,2.01,0.02,0.03,0.01,1.96,1.98,1.99,3071.7791,16850.64462,19922.42372,14000,33922.42372,0.959321847
28-06-2022 14:13,11.16,11.16,10.92,38.3,41.3,39.2,0.45,0.43,0.42,960.181,1034.152,981.568,79,0.87,2.01,1.99,1.987,0.01,0.02,0.03,1.98,1.97,1.967,3132.025227,10212.77658,13344.80181,13000,26344.80181,0.968118875
28-06-2022 14:14,11,11,10.96,38.5,40.9,36.9,0.44,0.42,0.433,965.195,1024.136,923.976,79,0.87,2.03,1.97,1.996,0.03,0.02,0.02,2.01,1.95,1.976,3007.392253,16314.53736,19321.92962,12000,31321.92962,0.962322743
28-06-2022 14:14,10.8,10.8,10.8,37.6,39.2,39.2,0.45,0.42,0.45,942.632,981.568,981.568,79,0.87,2.01,2,2.01,0.02,0.02,0.02,1.99,1.98,2,3001.194667,12353.41596,15354.61063,13500,28854.61063,0.965187368
28-06-2022 14:15,10.85,10.85,10.84,38.2,38.5,38.4,0.44,0.42,0.43,957.674,964.04,961.536,79,0.87,1.98,1.97,1.99,0.02,0.01,0.02,1.96,1.96,1.96,2914.567367,9218.583914,12133.15128,14000,26133.15128,0.968366902
28-06-2022 14:16,10.9,10.9,10.83,39.2,39,38.4,0.43,0.46,0.44,982.744,976.56,961.536,79,0.87,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,3016.9132,15978.47125,18995.38445,15000,33995.38445,0.959237923
28-06-2022 14:16,10.99,10.99,10.82,36.9,40.7,37.5,0.42,0.433,0.45,925.083,1019.128,939,79,0.87,1.992,1.97,2,0.01,0.02,0.03,1.962,1.95,1.99,2929.370807,9786.131059,12715.50187,16000,28715.50187,0.965349385
28-06-2022 14:17,10.85,10.85,11,39.2,38,38.3,0.42,0.46,0.46,982.744,951.52,959.032,79,0.87,1.991,1.97,1.99,0.03,0.01,0.02,1.971,1.96,1.96,2941.080447,12682.21894,15623.29939,17000,32623.29939,0.960818657
28-06-2022 14:18,10.9,10.9,11.153,38.4,37.5,38.5,0.42,0.44,0.45,962.688,939,964.04,79,0.87,2.01,2,1.99,0.02,0.03,0.01,2,1.97,1.97,2908.681033,14998.87804,17907.55907,16500,34407.55907,0.958764085
28-06-2022 14:18,11,11,11.1,38.2,38.3,37.6,0.46,0.45,0.44,957.674,959.032,941.504,79,0.87,1.99,2.01,1.97,0.01,0.02,0.03,1.96,1.99,1.95,2879.1479,9198.162521,12077.31042,15000,27077.31042,0.967261452
28-06-2022 14:19,10.9,10.9,11.156,39.2,38.5,38.2,0.433,0.45,0.45,982.744,964.04,956.528,79,0.87,2,1.99,1.97,0.03,0.02,0.02,1.98,1.97,1.96,2965.886767,15860.05536,18825.94213,15500,34325.94213,0.958857875
28-06-2022 14:20,10.94,10.94,11.05,36.9,37.6,39.2,0.46,0.44,0.44,925.083,941.504,981.568,79,0.87,2.03,1.97,2,0.02,0.01,0.02,2.01,1.96,1.99,2874.151833,8666.500106,11540.65194,14000,25540.65194,0.969061909
28-06-2022 14:20,10.91,10.91,11,39.2,38.2,36.9,0.44,0.43,0.43,982.744,956.528,923.976,79,0.87,2.03,2,2.01,0.02,0.01,0.01,2.02,1.99,1.99,2924.898433,9491.4711,12416.36953,13000,25416.36953,0.96920782
28-06-2022 14:21,11,11,10.9,38.4,39.2,39.2,0.45,0.42,0.42,962.688,981.568,981.568,79,0.87,2.01,1.97,1.99,0.01,0.02,0.01,2,1.95,1.98,3016.32,9515.670769,12531.99077,12000,24531.99077,0.970247375
28-06-2022 14:22,10.9,10.9,10.923,38.4,36.9,38.4,0.45,0.433,0.42,962.688,923.976,961.536,79,0.87,1.98,1.96,1.97,0.01,0.01,0.02,1.96,1.95,1.957,2831.0892,5941.409686,8772.498886,13500,22272.49889,0.972913482
28-06-2022 14:22,10.923,10.923,10.94,37.5,39.2,38.2,0.44,0.45,0.42,940.125,981.568,956.528,79,0.87,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2954.807233,10070.4834,13025.29063,14000,27025.29063,0.967322292
28-06-2022 14:23,10.94,10.94,11,38.3,38.4,39.2,0.43,0.43,0.46,960.181,961.536,981.568,79,0.87,1.996,2.01,1.97,0.01,0.01,0.013,1.983,2,1.95,2972.98628,6159.250235,9132.236515,15000,24132.23651,0.970718004
28-06-2022 14:24,11,11,10.92,38.5,38.7,36.9,0.42,0.44,0.433,965.195,969.048,923.976,79,0.87,1.985,1.98,2.01,0.013,0.02,0.01,1.975,1.96,1.976,2881.509517,10300.37944,13181.88896,16000,29181.88896,0.964806408
28-06-2022 14:24,10.92,10.92,10.96,37.6,36,39.2,0.433,0.45,0.46,942.632,901.44,981.568,79,0.87,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,2855.332267,12177.79358,15033.12585,17000,32033.12585,0.96150018
28-06-2022 14:25,10.96,10.96,10.8,38.2,39.5,38.4,0.45,0.46,0.44,957.674,989.08,961.536,79,0.87,1.99,1.99,2.01,0.02,0.023,0.034,1.956,1.967,1.987,2990.883567,13625.30157,16616.18513,16500,33116.18513,0.96025022
28-06-2022 14:26,10.8,10.8,10.84,39.2,39.1,38.4,0.43,0.45,0.45,982.744,979.064,961.536,79,0.87,1.99,1.99,1.98,0.034,0.023,0.023,1.967,1.967,1.96,3006.624767,18301.95225,21308.57702,15000,36308.57702,0.956584713
28-06-2022 14:26,10.84,10.84,10.83,36.9,39.1,37.5,0.44,0.44,0.45,925.083,979.064,939,79,0.87,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,2,2874.2302,12958.61004,15832.84024,15500,31332.84024,0.962310114
28-06-2022 14:27,10.83,10.83,10.82,39.2,39,38.3,0.45,0.433,0.44,982.744,976.56,959.032,79,0.87,1.987,1.99,2.01,0.023,0.01,0.02,1.967,1.98,1.98,3009.514193,10589.64923,13599.16342,14000,27599.16342,0.966651533
28-06-2022 14:28,10.82,10.82,11,38.4,37.5,38.5,0.46,0.46,0.43,962.688,939,964.04,79,0.87,1.986,2,1.99,0.02,0.03,0.01,1.976,1.97,1.97,2896.884553,14998.87804,17895.76259,13000,30895.76259,0.962816319
28-06-2022 14:28,11.14,11.14,11.153,38.4,38.4,37.6,0.45,0.44,0.42,962.688,961.536,941.504,79,0.87,1.98,2.03,2.01,0.01,0.02,0.03,1.95,2.01,2,2918.2144,9262.318853,12180.53325,12000,24180.53325,0.970661121
28-06-2022 14:29,11.05,11.05,11.1,38.4,37.8,38.2,0.44,0.45,0.433,962.688,946.512,956.528,79,0.87,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,2922.766133,12260.34193,15183.10806,13500,28683.10806,0.965387121
28-06-2022 14:30,10.93,10.93,11.156,37.6,37.5,39.2,0.433,0.45,0.45,942.632,939,981.568,79,0.87,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,2904.4083,14744.18248,17648.59078,14000,31648.59078,0.961944755
28-06-2022 14:30,10.99,10.99,11.05,38.2,38.3,36.9,0.46,0.44,0.43,957.674,959.032,923.976,79,0.87,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,2862.330167,9197.987241,12060.31741,15000,27060.31741,0.967281325
28-06-2022 14:31,11.195,11.195,11.19,39.2,38.5,39.2,0.44,0.43,0.44,982.744,964.04,981.568,79,0.87,2.02,2.01,2.03,0.03,0.02,0.02,2,1.99,1.99,3067.5715,15860.22229,18927.79379,16000,34927.79379,0.958166689
28-06-2022 14:32,10.96,10.96,11.1,36.9,37.6,38.4,0.45,0.42,0.45,925.083,941.504,961.536,79,0.87,1.98,2.01,2.01,0.02,0.04,0.02,1.96,1.97,2,2833.837,17530.66438,20364.50138,17000,37364.50138,0.955378451
28-06-2022 14:32,11,11,10.95,39.2,38.2,41,0.45,0.433,0.46,982.744,956.528,1026.64,79,0.87,2,1.95,1.98,0.02,0.01,0.04,1.96,1.94,1.96,3082.392667,9502.079713,12584.47238,16500,29084.47238,0.964919772
28-06-2022 14:33,10.9,10.9,10.84,41,39.2,40,0.44,0.45,0.45,1027.87,981.568,1001.6,79,0.87,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,3216.612133,20513.40008,23730.01222,14000,37730.01222,0.954961609
28-06-2022 14:34,10.923,10.923,10.86,40,36.9,42,0.43,0.43,0.44,1002.8,923.976,1051.68,79,0.87,2,1.99,2.01,0.01,0.01,0.02,1.98,1.98,1.997,3151.747967,6204.809495,9356.557462,15500,24856.55746,0.9698656
28-06-2022 14:34,10.94,10.94,10.95,42,39.2,42.5,0.42,0.44,0.433,1052.94,981.568,1064.2,79,0.87,2.03,1.97,2.01,0.02,0.013,0.01,2.02,1.957,2,3412.887767,11569.82649,14982.71426,14000,28982.71426,0.965038216
28-06-2022 14:35,11,11,11,42.5,38.4,41,0.433,0.45,0.46,1065.475,961.536,1026.64,79,0.87,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.99,3325.518333,6870.41029,10195.92862,13000,23195.92862,0.971822105
28-06-2022 14:36,10.92,10.92,11.153,41,38.7,39.5,0.45,0.46,0.44,1027.87,969.048,989.08,79,0.87,1.98,1.97,1.99,0.013,0.02,0.01,1.97,1.95,1.96,3127.908933,10841.8963,13969.80524,12000,25969.80524,0.968558408
28-06-2022 14:36,10.96,10.96,11.1,39.5,36,40.5,0.43,0.45,0.45,990.265,901.44,1014.12,79,0.87,1.97,1.98,1.97,0.01,0.03,0.02,1.95,1.95,1.96,2957.021667,11401.45077,14358.47244,13500,27858.47244,0.96634875
28-06-2022 14:37,10.8,10.8,11.156,40.5,39.5,41.5,0.44,0.44,0.45,1015.335,989.08,1039.16,79,0.87,1.99,1.98,2,0.02,0.01,0.03,1.96,1.97,1.986,3265.964167,10144.0235,13409.98767,14000,27409.98767,0.966872544
28-06-2022 14:38,10.84,10.84,11.05,41.5,39.1,39.6,0.45,0.45,0.44,1040.405,979.064,991.584,79,0.87,2,2.01,2,0.03,0.014,0.01,1.99,1.996,1.97,3217.909367,15301.0404,18518.94976,15000,33518.94976,0.959786217
28-06-2022 14:38,10.83,10.83,11.19,39.6,39.1,40.2,0.46,0.44,0.43,992.772,979.064,1006.608,79,0.87,2.03,1.99,2.03,0.01,0.03,0.014,2.016,1.96,2.01,3168.752633,12875.68148,16044.43411,16000,32044.43411,0.961487112
28-06-2022 14:39,10.82,10.82,11.1,40.2,39,40.1,0.45,0.43,0.42,1007.814,976.56,1004.104,79,0.87,2.03,2,1.98,0.014,0.02,0.03,2,1.98,1.956,3168.807,11107.71954,14276.52654,17000,31276.52654,0.962375304
28-06-2022 14:40,11,11,10.95,40.1,37.5,39.2,0.44,0.42,0.433,1005.307,939,981.568,79,0.87,2.01,2.02,2.01,0.03,0.024,0.02,1.99,1.996,1.98,3053.7905,17166.73343,20220.52393,16500,36720.52393,0.956113753
28-06-2022 14:40,11.153,11.153,10.84,39.2,38.4,38.5,0.45,0.42,0.45,982.744,961.536,964.04,79,0.87,1.987,1.98,1.99,0.02,0.03,0.024,1.963,1.95,1.98,2974.203327,15691.79891,18666.00224,15000,33666.00224,0.959616918
28-06-2022 14:41,11.1,11.1,10.86,38.5,37.8,39,0.44,0.42,0.43,965.195,946.512,976.56,79,0.87,2.01,2,2,0.024,0.01,0.03,1.98,1.99,1.986,2959.6675,10448.85992,13408.52742,15500,28908.52742,0.965124587
28-06-2022 14:42,11.156,11.156,10.95,39,36.5,40.7,0.43,0.46,0.44,977.73,913.96,1019.128,79,0.86,2.01,1.99,2.02,0.03,0.014,0.01,2,1.976,1.99,3018.165767,13461.13007,16479.29584,14000,30479.29584,0.96329915
28-06-2022 14:42,11.05,11.05,10.8,40.7,38.7,42,0.42,0.433,0.45,1020.349,969.048,1051.68,79,0.86,2.03,2,1.98,0.01,0.03,0.014,2.016,1.97,1.96,3283.591567,12865.82171,16149.41328,13000,29149.41328,0.964844197
28-06-2022 14:43,11.2,11.2,11.18,42,36,41.5,0.42,0.46,0.46,1052.94,901.44,1039.16,79,0.86,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,3207.006667,10601.53776,13808.54443,12000,25808.54443,0.968747545
28-06-2022 14:44,11,11,11.13,41.5,39.5,43,0.42,0.44,0.45,1040.405,989.08,1076.72,79,0.86,1.98,2.02,1.99,0.03,0.024,0.02,1.96,1.996,1.96,3413.756667,18657.83774,22071.59441,13500,35571.59441,0.95742843
28-06-2022 14:44,10.95,10.95,11.04,43,39.1,43.5,0.46,0.45,0.44,1078.01,979.064,1089.24,79,0.86,2.01,1.98,2,0.02,0.03,0.024,1.986,1.95,1.99,3509.3446,17341.74748,20851.09208,14000,34851.09208,0.958254721
28-06-2022 14:45,10.89,10.89,10.89,43.5,39.1,41,0.433,0.45,0.45,1090.545,979.064,1026.64,79,0.86,2,1.97,2.03,0.024,0.01,0.03,1.97,1.96,2.007,3402.895233,12719.79463,16122.68986,15000,31122.68986,0.962553435
28-06-2022 14:46,11.03,11.03,10.94,41,39,39,0.46,0.44,0.44,1027.87,976.56,976.56,79,0.86,1.99,1.99,2.02,0.03,0.023,0.01,1.98,1.967,1.99,3148.133333,17879.88823,21028.02156,16000,37028.02156,0.955762507
28-06-2022 14:46,11.01,11.01,10.98,39,37.5,40,0.44,0.43,0.43,977.73,939,1001.6,79,0.86,2.01,2,1.98,0.01,0.03,0.023,1.987,1.97,1.97,3012.57,12011.40878,15023.97878,17000,32023.97878,0.96151075
28-06-2022 14:47,10.9,10.9,11.19,40,38.4,42.5,0.45,0.42,0.42,1002.8,961.536,1064.2,79,0.86,1.99,2.03,1.97,0.023,0.01,0.03,1.96,2.02,1.95,3245.2231,10802.14037,14047.36347,16500,30547.36347,0.963220203
28-06-2022 14:48,11.02,11.02,10.97,42.5,37.8,39.7,0.45,0.433,0.42,1065.475,946.512,994.088,79,0.86,1.97,2.03,1.99,0.03,0.02,0.01,1.96,2.01,1.97,3198.4256,17328.24982,20526.67542,15000,35526.67542,0.957479903
28-06-2022 14:48,11.17,11.17,10.84,39.7,36.5,39.8,0.44,0.45,0.42,995.279,913.96,996.592,79,0.86,2,1.96,2,0.01,0.02,0.02,1.98,1.94,1.96,2977.156667,8877.39745,11854.55412,15500,27354.55412,0.966937326
28-06-2022 14:49,11.12,11.12,10.99,39.8,38,39.5,0.43,0.43,0.46,997.786,951.52,989.08,79,0.86,2,1.95,2.03,0.02,0.04,0.02,1.98,1.91,2.02,3050.395833,18715.64402,21766.03985,14000,35766.03985,0.957205679
28-06-2022 14:50,11,11,11,39.5,37.5,39.4,0.42,0.44,0.433,990.265,939,986.576,79,0.86,2.03,2.01,2.03,0.02,0.01,0.04,1.99,2,2.01,3048.386933,9489.722815,12538.10975,13000,25538.10975,0.969064893
28-06-2022 14:50,10.9,11.1,11.1,39.4,38.3,38.5,0.433,0.45,0.46,987.758,959.032,964.04,79,0.86,1.97,2.01,1.96,0.04,0.02,0.01,1.96,1.99,1.95,2970.6027,19143.70753,22114.31023,12000,34114.31023,0.959101157
28-06-2022 14:51,11,10.9,11,38.5,38.5,39,0.45,0.46,0.44,965.195,964.04,976.56,79,0.86,1.97,2.03,1.98,0.01,0.01,0.02,1.95,2.02,1.967,2980.193333,6209.758765,9189.952099,13500,22689.9521,0.972419802
28-06-2022 14:52,10.9,10.9,11.153,39,37.6,41,0.43,0.45,0.45,977.73,941.504,1026.64,79,0.86,1.97,2.01,2.01,0.02,0.013,0.01,1.96,1.997,2,3072.2792,10217.65754,13289.93674,14000,27289.93674,0.967012851
28-06-2022 14:52,10.923,10.9,11.1,41,38.2,38.7,0.44,0.44,0.45,1027.87,956.528,969.048,79,0.86,2,1.98,2.01,0.01,0.01,0.013,1.987,1.97,1.98,3087.217367,6575.741047,9662.958414,15000,24662.95841,0.970093287
28-06-2022 14:53,10.94,10.9,11.156,38.7,39.2,36,0.45,0.433,0.44,970.209,981.568,901.44,79,0.86,1.97,2.01,2.03,0.013,0.03,0.01,1.96,1.98,2.01,2889.9919,13716.7527,16606.7446,16000,32606.7446,0.960837761
28-06-2022 14:54,11,11,11.05,36,36.9,39.5,0.46,0.46,0.43,902.52,923.976,989.08,79,0.86,2.01,1.96,2.01,0.01,0.02,0.03,1.98,1.94,2,2803.2727,8416.576292,11219.84899,17000,28219.84899,0.965927104
28-06-2022 14:54,10.92,10.9,11.19,39.5,39.2,39.1,0.45,0.44,0.42,990.265,981.568,979.064,79,0.86,1.992,1.95,2.01,0.03,0.01,0.02,1.972,1.94,1.98,3059.1247,13024.36059,16083.48529,16500,32583.48529,0.960864603
28-06-2022 14:55,10.96,10.923,11.1,39.1,38.4,39.1,0.44,0.45,0.433,980.237,961.536,979.064,79,0.86,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3036.5606,15654.54218,18691.10278,15000,33691.10278,0.959588026
28-06-2022 14:56,10.8,10.94,10.95,39.1,38.7,41,0.433,0.45,0.45,980.237,969.048,1026.64,79,0.86,1.99,1.99,1.96,0.01,0.02,0.03,1.96,1.97,1.94,3105.831667,9473.508496,12579.34016,15500,28079.34016,0.966091003
28-06-2022 14:56,10.84,11,10.84,41,36,40,0.46,0.44,0.43,1027.87,901.44,1001.6,79,0.86,2.01,1.97,1.989,0.03,0.02,0.02,1.99,1.95,1.969,3038.11,15989.13853,19027.24853,14000,33027.24853,0.960352739
28-06-2022 14:57,10.83,10.92,10.86,40,39.5,42,0.44,0.43,0.44,1002.8,989.08,1051.68,79,0.86,1.96,2,2.01,0.02,0.02,0.02,1.94,1.98,2,3267.38,13232.92511,16500.30511,13000,29500.30511,0.964436053
28-06-2022 14:58,10.82,10.96,10.95,42,39.1,42.5,0.45,0.42,0.45,1052.94,979.064,1064.2,79,0.86,1.978,1.97,1.99,0.02,0.01,0.02,1.958,1.96,1.96,3365.1284,10593.53334,13958.66174,12000,25958.66174,0.968571476
28-06-2022 14:58,11,10.8,10.8,42.5,39.1,41,0.45,0.433,0.46,1065.475,979.064,1026.64,79,0.86,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,3338.346867,17157.3318,20495.67867,13500,33995.67867,0.959237584
28-06-2022 14:59,11.153,10.84,10.85,41,39,39.5,0.44,0.45,0.45,1027.87,976.56,989.08,79,0.86,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.99,3154.02,9889.40948,13043.42948,14000,27043.42948,0.967301077
28-06-2022 15:00,11.1,10.83,10.9,39.5,37.5,40.5,0.43,0.43,0.44,990.265,939,1014.12,79,0.86,1.97,1.97,2,0.03,0.01,0.02,1.95,1.96,1.97,3041.501667,12752.0785,15793.58017,15000,30793.58017,0.96293474
28-06-2022 15:00,11.156,10.82,10.99,40.5,38.4,41.5,0.42,0.44,0.433,1015.335,961.536,1039.16,79,0.86,2,2.01,2.03,0.02,0.03,0.01,1.99,1.98,2.01,3246.844367,16121.67974,19368.52411,16000,35368.52411,0.957661172
28-06-2022 15:01,11.05,11,10.85,41.5,37.8,39.6,0.433,0.45,0.46,1040.405,946.512,991.584,79,0.86,2.03,2,1.97,0.01,0.02,0.03,2,1.98,1.95,3147.707567,9590.624161,12738.33173,17000,29738.33173,0.964159385
28-06-2022 15:02,11.19,11.153,10.9,39.6,36.5,40.2,0.45,0.46,0.44,992.772,913.96,1006.608,79,0.86,2.01,1.97,1.97,0.03,0.02,0.02,1.99,1.95,1.96,2986.710967,15431.49237,18418.20334,16500,34918.20334,0.958177695
28-06-2022 15:02,11.1,11.1,11,40.2,38,40.1,0.43,0.45,0.45,1007.814,951.52,1004.104,79,0.86,2.02,2.01,1.97,0.02,0.01,0.02,2,2,1.96,3111.540167,9795.922119,12907.46229,14000,26907.46229,0.967460129
28-06-2022 15:03,10.95,11.156,10.9,40.1,37.5,39.2,0.44,0.44,0.45,1005.307,939,981.568,79,0.86,2.03,1.992,2,0.02,0.01,0.01,2.02,1.982,1.98,3046.263433,9679.956322,12726.21975,15500,28226.21975,0.965919674
28-06-2022 15:04,10.84,11.05,10.94,39.2,38.3,38.5,0.45,0.45,0.44,982.744,959.032,964.04,79,0.86,2.01,2.01,1.97,0.01,0.02,0.01,2,1.99,1.96,2985.709267,9354.115212,12339.82448,14000,26339.82448,0.968124706
28-06-2022 15:04,10.86,11.19,11,38.5,38.5,39,0.46,0.44,0.43,965.195,964.04,976.56,79,0.86,1.98,1.99,2.01,0.01,0.01,0.02,1.96,1.98,1.997,2980.580833,6209.758765,9190.339599,13000,22190.3396,0.973010703
28-06-2022 15:05,10.95,11.1,10.8,39,37.6,40.7,0.45,0.43,0.42,977.73,941.504,1019.128,79,0.86,2.01,2.01,1.992,0.02,0.013,0.01,2,1.997,1.982,3066.19856,10217.6325,13283.83106,12000,25283.83106,0.969363472
28-06-2022 15:06,11,10.95,10.85,40.7,38.2,42,0.44,0.42,0.433,1020.349,956.528,1051.68,79,0.86,1.996,1.96,2.01,0.01,0.01,0.013,1.983,1.95,1.99,3237.368147,6524.750269,9762.118415,13500,23262.11842,0.971743971
28-06-2022 15:06,11.153,10.84,10.9,42,39.2,41.5,0.45,0.42,0.45,1052.94,981.568,1039.16,79,0.86,2.045,1.978,1.99,0.013,0.02,0.01,2.035,1.958,1.956,3358.043807,11230.92691,14588.97072,14000,28588.97072,0.9654968
28-06-2022 15:07,11.1,10.86,10.99,41.5,36.9,43,0.44,0.42,0.43,1040.405,923.976,1076.72,79,0.86,2.01,2.01,2.01,0.01,0.034,0.02,1.99,1.976,1.987,3305.0162,13290.94536,16595.96156,15000,31595.96156,0.962005634
28-06-2022 15:08,11.156,10.95,10.85,43,39.2,43.5,0.43,0.46,0.44,1078.01,981.568,1089.24,79,0.86,1.99,1.99,2,0.02,0.023,0.034,1.956,1.967,1.977,3507.307867,15146.36245,18653.67032,16000,34653.67032,0.958481378
28-06-2022 15:08,11.05,11,10.9,43.5,38.4,41,0.42,0.433,0.45,1090.545,961.536,1026.64,79,0.86,1.97,1.998,2.03,0.034,0.023,0.023,1.947,1.975,2.02,3362.111127,20574.70075,23936.81187,17000,40936.81187,0.951319991
28-06-2022 15:09,11.19,11.153,11,41,39.2,39,0.42,0.46,0.46,1027.87,981.568,976.56,79,0.86,2,2,2.01,0.023,0.01,0.023,1.977,1.99,1.99,3164.163333,11319.0344,14483.19774,16500,30983.19774,0.962715013
28-06-2022 15:10,11.1,11.1,10.9,39,36.9,40,0.42,0.44,0.45,977.73,923.976,1001.6,79,0.86,1.97,1.97,2,0.023,0.02,0.01,1.96,1.95,1.966,2959.580567,13023.87863,15983.4592,15000,30983.4592,0.96271471
28-06-2022 15:10,10.95,11.156,10.94,40,39.2,42.5,0.46,0.45,0.44,1002.8,981.568,1064.2,79,0.86,1.96,2.01,2.03,0.01,0.034,0.02,1.94,1.976,2.007,3297.1113,14278.5125,17575.6238,15500,33075.6238,0.960296973
28-06-2022 15:11,10.84,11.05,10.91,42.5,38.4,39.7,0.433,0.45,0.45,1065.475,961.536,994.088,79,0.86,1.987,2.02,2,0.02,0.023,0.034,1.953,1.997,1.977,3239.93665,14667.74084,17907.67749,14000,31907.67749,0.96164517
28-06-2022 15:12,10.86,11.19,11,39.7,39.5,39.8,0.46,0.44,0.44,995.279,989.08,996.592,79,0.86,1.997,2.03,2,0.034,0.023,0.023,1.974,2.007,1.977,3160.94641,18734.35802,21895.30443,13000,34895.30443,0.958203976
28-06-2022 15:12,10.95,11.1,10.9,39.8,39.1,39.5,0.44,0.43,0.43,997.786,979.064,989.08,79,0.86,1.98,2.01,2.03,0.023,0.023,0.023,1.957,1.987,2.02,3125.538267,14989.34762,18114.88588,12000,30114.88588,0.963722026
28-06-2022 15:13,10.8,10.95,10.923,39.5,39.1,39.4,0.45,0.42,0.42,990.265,979.064,986.576,79,0.86,2,1.98,2.02,0.023,0.01,0.023,1.977,1.97,2,3094.437,10720.90804,13815.34504,13500,27315.34504,0.966983152
28-06-2022 15:14,10.85,10.84,10.94,39.4,39,38.5,0.45,0.433,0.42,987.758,976.56,964.04,79,0.86,2.01,2.01,2.03,0.023,0.02,0.01,2,1.99,1.996,3062.140367,13841.11467,16903.25503,14000,30903.25503,0.962807638
28-06-2022 15:14,10.9,10.86,11,38.5,37.5,39,0.44,0.45,0.42,965.195,939,976.56,79,0.86,2.012,1.996,2.01,0.01,0.034,0.02,1.992,1.962,1.987,2948.790667,13104.68636,16053.47703,15000,31053.47703,0.9626336
28-06-2022 15:15,10.99,10.95,10.92,39,38.4,41,0.43,0.43,0.46,977.73,961.536,1026.64,79,0.86,2,2.075,1.98,0.02,0.023,0.034,1.966,2.052,1.957,3143.364,13472.90295,16616.26695,16000,32616.26695,0.960826772
28-06-2022 15:16,10.85,10.8,10.96,41,37.8,38.7,0.42,0.44,0.433,1027.87,946.512,969.048,79,0.86,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,1.99,3087.0451,18849.73713,21936.78223,17000,38936.78223,0.953587942
28-06-2022 15:16,10.9,10.85,10.8,38.7,36.5,36,0.433,0.45,0.46,970.209,913.96,901.44,79,0.86,1.99,1.99,1.996,0.023,0.02,0.023,1.967,1.97,1.962,2739.465533,12792.40578,15531.87131,16500,32031.87131,0.961501629
28-06-2022 15:17,11,10.9,10.84,36,38,41,0.45,0.46,0.44,902.52,951.52,1026.64,79,0.86,1.97,1.97,2.075,0.023,0.034,0.02,1.95,1.936,2.052,2961.958333,16512.75914,19474.71747,15000,34474.71747,0.958686924
28-06-2022 15:18,10.9,10.99,10.83,39.5,37.5,40,0.43,0.45,0.45,990.265,939,1001.6,79,0.86,2,2,2.01,0.02,0.023,0.034,1.966,1.977,1.987,3049.666667,13308.71093,16358.3776,15500,31858.3776,0.961702162
28-06-2022 15:18,10.94,10.85,11.1,41,38.3,42,0.44,0.44,0.45,1027.87,959.032,1051.68,79,0.86,2.01,2.01,1.99,0.034,0.023,0.023,1.987,1.987,1.97,3279.2063,19033.27746,22312.48376,14000,36312.48376,0.956580244
28-06-2022 15:19,10.91,10.9,11.1,40,38.5,42.5,0.45,0.433,0.44,1002.8,964.04,1064.2,79,0.86,1.99,2.01,1.97,0.023,0.02,0.023,1.967,1.99,1.96,3240.545,13913.63978,17154.18478,13000,30154.18478,0.963676405
28-06-2022 15:20,11.16,11,10.9,42,37.6,41,0.46,0.46,0.43,1052.94,941.504,1026.64,79,0.86,2.03,1.97,2,0.023,0.01,0.02,2.01,1.96,1.97,3242.675733,11461.51047,14704.18621,12000,26704.18621,0.967698015
28-06-2022 15:20,11,10.9,10.92,42.5,38.2,39.5,0.45,0.44,0.42,1065.475,956.528,989.08,79,0.86,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,3212.442467,16721.00159,19933.44405,13500,33433.44405,0.959884686
28-06-2022 15:21,10.8,10.94,10.96,41,39.2,40.5,0.44,0.45,0.433,1027.87,981.568,1014.12,79,0.86,1.98,1.98,1.96,0.01,0.02,0.03,1.95,1.96,1.95,3195.2724,9955.035247,13150.30765,14000,27150.30765,0.96717609
28-06-2022 15:22,10.85,10.91,10.8,39.5,36.9,41.5,0.433,0.45,0.45,990.265,923.976,1039.16,79,0.86,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,3101.274167,12658.9476,15760.22176,15000,30760.22176,0.962973406
28-06-2022 15:22,10.9,11.16,10.84,40.5,37.6,39.6,0.46,0.44,0.43,1015.335,941.504,991.584,79,0.86,1.98,2.01,2.03,0.02,0.03,0.01,1.97,1.98,2.01,3090.9058,15740.30418,18831.20998,16000,34831.20998,0.958277542
28-06-2022 15:23,10.99,11,10.83,41.5,38.2,40.2,0.44,0.43,0.44,1040.405,956.528,1006.608,79,0.86,1.99,2.012,1.98,0.01,0.02,0.03,1.96,1.992,1.96,3187.67586,9717.846725,12905.52259,17000,29905.52259,0.963965148
28-06-2022 15:24,10.85,10.8,10.82,39.6,39.2,40.1,0.45,0.42,0.45,992.772,981.568,1004.104,79,0.86,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.99,3147.100533,16285.82806,19432.92859,16500,35932.92859,0.957014579
28-06-2022 15:24,10.9,10.85,11,40.2,36.9,39.2,0.45,0.433,0.46,1007.814,923.976,981.568,79,0.86,1.99,2.01,2.01,0.02,0.01,0.02,1.97,2,2,3013.8007,9623.576339,12637.37704,15000,27637.37704,0.966606901
28-06-2022 15:25,11,10.9,11.153,40.1,39.2,38.5,0.44,0.45,0.45,1005.307,981.568,964.04,79,0.86,2,1.99,2.012,0.02,0.01,0.01,1.99,1.98,1.992,3085.406867,9952.41369,13037.82056,15500,28537.82056,0.965556406
28-06-2022 15:26,10.9,10.99,11.1,39.2,38.4,39,0.43,0.43,0.44,982.744,961.536,976.56,79,0.86,2.03,1.97,2,0.01,0.02,0.01,2.02,1.95,1.99,3022.087467,9386.217627,12408.30509,14000,26408.30509,0.968044482
28-06-2022 15:26,10.94,10.85,11.156,38.5,38.3,40.7,0.42,0.44,0.433,965.195,959.032,1019.128,79,0.86,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,3090.764133,6177.94007,9268.704203,13000,22268.7042,0.972917972
28-06-2022 15:27,10.91,10.9,11.05,39,38.5,42,0.433,0.45,0.46,977.73,964.04,1051.68,79,0.86,2.01,1.97,1.99,0.02,0.013,0.01,2,1.957,1.98,3162.534167,10403.82881,13566.36298,12000,25566.36298,0.969031729
28-06-2022 15:28,11,11,11,40.7,37.6,41.5,0.45,0.46,0.44,1020.349,941.504,1039.16,79,0.86,1.98,1.96,1.97,0.01,0.01,0.013,1.967,1.95,1.95,3147.8841,6429.642573,9577.526673,13500,23077.52667,0.971961904
28-06-2022 15:28,10.9,10.9,10.9,42,38.2,43,0.43,0.45,0.45,1052.94,956.528,1076.72,79,0.86,2.01,2.03,2,0.013,0.02,0.01,2,2.01,1.966,3401.965733,10907.51929,14309.48502,14000,28309.48502,0.965822575
28-06-2022 15:29,10.923,10.94,10.923,41.5,39.2,43.5,0.44,0.44,0.45,1040.405,981.568,1089.24,79,0.86,1.98,2.01,2.01,0.01,0.034,0.02,1.96,1.976,1.987,3434.0413,14534.79518,17968.83648,15000,32968.83648,0.960420084
28-06-2022 15:30,10.94,10.91,10.94,43,36.9,41,0.45,0.45,0.44,1078.01,923.976,1026.64,79,0.86,1.987,1.98,2,0.02,0.023,0.034,1.953,1.957,1.977,3243.9836,14304.28163,17548.26523,16000,33548.26523,0.959752462
28-06-2022 15:30,11,11,11,43.5,39.2,39,0.46,0.44,0.43,1090.545,981.568,976.56,79,0.86,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.01,3326.5663,20872.73612,24199.30242,17000,41199.30242,0.951023138
28-06-2022 15:31,10.92,10.9,10.92,41,38.4,40,0.45,0.43,0.42,1027.87,961.536,1001.6,79,0.86,1.99,1.98,2.01,0.023,0.02,0.023,1.967,1.96,2,3160.272933,14271.31711,17431.59004,16500,33931.59004,0.959311303
28-06-2022 15:32,10.96,10.923,10.96,39,38.7,42.5,0.44,0.42,0.433,977.73,969.048,1064.2,79,0.86,1.987,1.99,2.03,0.023,0.01,0.02,1.967,1.98,2,3223.105867,10466.27039,13689.37626,14000,27689.37626,0.966546174
28-06-2022 15:32,10.8,10.94,10.8,40,36,39.7,0.45,0.42,0.45,1002.8,901.44,994.088,79,0.86,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2990.966967,14833.30663,17824.2736,15500,33324.2736,0.960010437
28-06-2022 15:33,10.84,11,10.84,42.5,39.5,39.8,0.44,0.42,0.43,1065.475,989.08,996.592,79,0.86,2,1.99,1.98,0.01,0.02,0.03,1.97,1.97,1.97,3284.5989,10315.95081,13600.54971,14000,27600.54971,0.966649914
28-06-2022 15:34,10.83,10.92,10.83,39.7,39.1,39.5,0.43,0.46,0.44,995.279,979.064,989.08,79,0.86,2.06,2,1.99,0.03,0.01,0.02,2.04,1.99,1.96,3136.420967,13107.6178,16244.03877,13000,29244.03877,0.964734098
28-06-2022 15:34,10.82,10.96,10.82,39.8,39.1,39.4,0.42,0.433,0.45,997.786,979.064,986.576,79,0.86,1.97,2.03,2.01,0.02,0.03,0.01,1.96,2,1.99,3114.762233,16226.13109,19340.89333,12000,31340.89333,0.962300792
28-06-2022 15:35,11.14,10.8,11,39.5,39,38.5,0.42,0.46,0.46,990.265,976.56,964.04,79,0.86,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.97,3057.803333,9636.185858,12693.98919,13500,26193.98919,0.968295595
28-06-2022 15:36,11.05,10.84,11.153,39.4,37.5,39,0.42,0.44,0.45,987.758,939,976.56,79,0.86,1.99,2.01,2,0.03,0.02,0.02,1.97,1.99,1.96,2985.919633,15641.30907,18627.2287,14000,32627.2287,0.960814122
28-06-2022 15:36,10.93,10.83,11.1,38.5,38.4,41,0.46,0.45,0.44,965.195,961.536,1026.64,79,0.86,2,2.01,2.03,0.02,0.04,0.02,1.98,1.97,2.02,3113.598533,18544.87324,21658.47178,15000,36658.47178,0.956184664
28-06-2022 15:37,10.99,10.82,11.156,39,37.8,38.7,0.433,0.45,0.45,977.73,946.512,969.048,79,0.86,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2989.8297,9372.243546,12362.07325,16000,28362.07325,0.96576126
28-06-2022 15:38,11.195,11.14,11.05,41,36.5,36,0.46,0.44,0.44,1027.87,913.96,901.44,79,0.86,1.99,1.98,2.01,0.04,0.02,0.01,1.98,1.96,2,2862.668333,19658.71384,22521.38217,17000,39521.38217,0.952923912
28-06-2022 15:38,10.96,11.05,11.19,38.7,38.7,39.5,0.44,0.43,0.43,970.209,969.048,989.08,79,0.86,1.97,1.987,1.98,0.01,0.01,0.02,1.95,1.977,1.967,3005.21811,6274.458967,9279.677077,16500,25779.67708,0.96878141
28-06-2022 15:39,11,10.93,11.1,36,36,39.1,0.45,0.42,0.42,902.52,901.44,979.064,79,0.86,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2756.6227,8954.786868,11711.40957,15000,26711.40957,0.96768956
28-06-2022 15:40,10.9,10.99,10.95,39.5,39.5,39.1,0.45,0.433,0.42,990.265,989.08,979.064,79,0.86,1.97,1.99,1.98,0.01,0.01,0.013,1.957,1.98,1.96,3068.5446,6533.922666,9602.467266,15500,25102.46727,0.969576546
28-06-2022 15:40,10.923,11.195,10.84,37.6,39.1,39.1,0.44,0.45,0.42,942.632,979.064,979.064,79,0.86,1.996,1.987,2,0.013,0.02,0.01,1.986,1.967,1.97,2972.410143,10244.11103,13216.52118,14000,27216.52118,0.967098673
28-06-2022 15:41,10.94,10.96,10.86,38.2,39.1,39.1,0.43,0.43,0.46,957.674,979.064,979.064,79,0.86,2.03,2,2.01,0.01,0.03,0.02,2.01,1.97,2,3030.928433,12649.32189,15680.25032,13000,28680.25032,0.96539045
28-06-2022 15:42,11,11,10.95,39.2,39,41,0.42,0.44,0.433,982.744,976.56,1026.64,79,0.86,2.01,1.97,1.99,0.02,0.01,0.03,1.98,1.96,1.976,3143.402133,9627.736309,12771.13844,12000,24771.13844,0.969966046
28-06-2022 15:42,10.92,10.9,11,36.9,37.5,38.7,0.433,0.45,0.46,925.083,939,969.048,79,0.86,1.98,2.06,1.987,0.03,0.014,0.01,1.97,2.046,1.957,2856.25761,12675.71373,15531.97134,13500,29031.97134,0.964980878
28-06-2022 15:43,10.96,10.923,11.153,39.2,38.4,36,0.45,0.46,0.44,982.744,961.536,901.44,79,0.86,2.01,1.986,2,0.01,0.03,0.014,1.996,1.956,1.98,2869.70752,12469.00741,15338.71493,14000,29338.71493,0.964623966
28-06-2022 15:44,10.8,10.94,11.1,38.4,37.8,39.5,0.43,0.45,0.45,962.688,946.512,989.08,79,0.86,1.986,2.01,2.01,0.014,0.02,0.03,1.956,1.99,1.986,2978.84902,10307.37544,13286.22446,15000,28286.22446,0.965849698
28-06-2022 15:44,10.84,11,11.156,38.7,36.5,39.1,0.44,0.44,0.45,970.209,913.96,979.064,79,0.86,1.985,1.99,2.06,0.03,0.024,0.02,1.965,1.966,2.03,2924.48025,16102.16518,19026.64543,16000,35026.64543,0.95805326
28-06-2022 15:45,10.83,10.92,11.05,36,38,39.2,0.45,0.433,0.44,902.52,951.52,981.568,79,0.86,2.01,2,1.97,0.02,0.03,0.024,1.986,1.97,1.96,2840.046933,14492.03798,17332.08492,17000,34332.08492,0.958850815
28-06-2022 15:46,10.82,10.96,11.19,39.5,37.5,36.9,0.46,0.44,0.43,990.265,939,923.976,79,0.86,1.99,2.01,2.01,0.024,0.01,0.03,1.96,2,1.996,2889.432033,10793.30792,13682.73996,16500,30182.73996,0.963643258
28-06-2022 15:46,11,10.8,11.1,39.1,38.3,39.2,0.45,0.46,0.42,980.237,959.032,981.568,79,0.86,2,1.99,1.99,0.03,0.014,0.01,1.99,1.976,1.96,3011.548233,13904.04875,16915.59698,15000,31915.59698,0.961636016
28-06-2022 15:47,11.153,10.84,10.95,39.1,38.5,38.4,0.44,0.42,0.433,980.237,964.04,961.536,79,0.86,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,2990.878933,12501.1003,15491.97924,15500,30991.97924,0.96270484
28-06-2022 15:48,11.1,10.83,10.84,39,37.6,38.7,0.433,0.41,0.45,977.73,941.504,969.048,77,0.86,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,2975.168967,10380.35014,13355.51911,14000,27355.51911,0.966936198
28-06-2022 15:48,11.156,10.82,10.86,37.5,38.2,36,0.44,0.4,0.43,940.125,956.528,901.44,77,0.86,2.01,1.97,1.99,0.03,0.024,0.02,1.99,1.946,1.96,2760.101767,16163.92627,18924.02804,13000,31924.02804,0.96162627
28-06-2022 15:49,11.05,11,10.95,38.4,39.2,39.5,0.46,0.39,0.44,962.688,981.568,989.08,77,0.86,1.98,1.996,1.97,0.02,0.03,0.024,1.956,1.966,1.96,3020.15158,15821.1246,18841.27618,12000,30841.27618,0.962879461
28-06-2022 15:50,11.2,11.153,10.8,37.8,36.9,39.1,0.42,0.38,0.45,947.646,923.976,979.064,77,0.86,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.977,2897.885567,10039.82633,12937.7119,13500,26437.7119,0.968010037
28-06-2022 15:50,11,11.1,11.18,36.5,39.2,39.1,0.41,0.433,0.46,915.055,981.568,979.064,77,0.86,1.96,2.01,1.97,0.03,0.023,0.01,1.95,1.987,1.94,2903.8707,15763.16741,18667.03811,14000,32667.03811,0.960768186
28-06-2022 15:51,10.95,11.156,11.13,38.7,38.4,39,0.4,0.44,0.45,970.209,961.536,976.56,77,0.86,2.01,1.98,1.996,0.01,0.03,0.023,1.987,1.95,1.986,2988.6339,12390.68677,15379.32067,15000,30379.32067,0.963415129
28-06-2022 15:52,10.89,11.05,11.04,36,38.2,37.5,0.39,0.46,0.44,902.52,956.528,939,77,0.86,2.01,2.01,2.03,0.023,0.01,0.03,1.98,2,2.01,2797.5733,9304.034069,12101.60737,16000,28101.60737,0.966065025
28-06-2022 15:52,11.03,11.2,10.89,39.5,39.2,38.4,0.38,0.42,0.433,990.265,981.568,961.536,77,0.86,1.99,1.986,2.01,0.03,0.02,0.01,1.98,1.966,1.99,3040.176713,16232.62441,19272.80113,17000,36272.80113,0.956625636
28-06-2022 15:53,11.01,11,10.94,39.1,36.9,37.8,0.433,0.41,0.44,980.237,923.976,946.512,77,0.86,1.987,1.985,2,0.01,0.02,0.02,1.967,1.965,1.96,2866.073773,8900.736324,11766.8101,16500,28266.8101,0.965872338
28-06-2022 15:54,10.9,10.95,10.98,39.1,39.2,36.5,0.44,0.4,0.46,980.237,981.568,913.96,77,0.86,2,2.01,2.01,0.02,0.04,0.02,1.98,1.97,2,2941.362967,19258.20009,22199.56306,15000,37199.56306,0.955566672
28-06-2022 15:54,11.02,10.89,11.19,39,38.4,38.7,0.46,0.39,0.42,977.73,961.536,969.048,77,0.86,2,1.99,1.986,0.02,0.01,0.04,1.96,1.98,1.966,2983.59558,9467.79859,12451.39417,15500,27951.39417,0.966240296
28-06-2022 15:55,11.17,11.03,10.97,37.5,38.3,36,0.42,0.38,0.41,940.125,959.032,901.44,77,0.86,1.986,2,1.985,0.04,0.02,0.01,1.976,1.98,1.975,2766.384167,17919.08752,20685.47169,14000,34685.47169,0.95844486
28-06-2022 15:56,11.12,11.01,10.84,38.4,38.5,39.5,0.41,0.433,0.4,962.688,964.04,989.08,77,0.86,1.998,2.03,2.01,0.01,0.01,0.02,1.978,2.02,1.997,3030.413627,6193.731556,9224.145183,13000,22224.14518,0.972970697
28-06-2022 15:56,11,10.9,10.99,37.8,37.6,39.1,0.4,0.46,0.39,947.646,941.504,979.064,77,0.86,2.01,2.03,1.99,0.02,0.013,0.01,2,2.017,1.98,2928.0777,9831.345544,12759.42324,12000,24759.42324,0.969979824
28-06-2022 15:57,11.153,11.02,11,36.5,38.2,39.1,0.39,0.44,0.38,915.055,956.528,979.064,77,0.86,1.99,2.01,2,0.01,0.01,0.013,1.977,2,1.97,2880.6233,5845.147503,8725.770803,13500,22225.7708,0.972968774
28-06-2022 15:58,11.1,11.17,10.9,38,39.2,39,0.38,0.45,0.433,952.66,981.568,976.56,77,0.86,2,1.98,2.03,0.013,0.03,0.01,1.99,1.95,2.01,3006.059067,13570.77725,16576.83631,14000,30576.83631,0.963186023
28-06-2022 15:58,11.156,11.12,10.923,37.5,36.9,37.5,0.433,0.45,0.44,940.125,923.976,939,77,0.86,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,2810.7162,8647.051043,11457.76724,15000,26457.76724,0.967986547
28-06-2022 15:59,11.05,11,10.94,38.3,39.2,38.4,0.46,0.44,0.46,960.181,981.568,961.536,77,0.86,1.98,1.96,2.01,0.03,0.01,0.02,1.96,1.95,1.98,2960.040733,12437.47156,15397.5123,16000,31397.5123,0.962235258
28-06-2022 16:00,11.19,11.153,11,38.5,38.4,37.8,0.44,0.43,0.42,965.195,961.536,946.512,77,0.86,2,2,1.98,0.02,0.03,0.01,1.99,1.97,1.96,2914.241067,15459.34575,18373.58682,17000,35373.58682,0.957655368
28-06-2022 16:00,11.1,11.1,10.92,37.6,38.7,36.5,0.45,0.42,0.41,942.632,969.048,913.96,77,0.86,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2833.853933,9231.350067,12065.204,16500,28565.204,0.965524495
28-06-2022 16:01,10.95,11.156,10.96,38.2,36,38,0.45,0.433,0.4,957.674,901.44,951.52,77,0.86,2,1.99,1.99,0.03,0.02,0.02,1.98,1.97,1.97,2790.36,14595.03219,17385.39219,14000,31385.39219,0.962249286
28-06-2022 16:02,10.84,11.05,10.8,39.2,39.5,37.5,0.44,0.45,0.39,982.744,989.08,939,77,0.86,2.03,1.987,1.987,0.02,0.02,0.02,2.01,1.967,1.977,3004.6049,12966.69344,15971.29834,15500,31471.29834,0.962149868
28-06-2022 16:02,10.86,11.19,10.84,36.9,39.1,38.3,0.43,0.43,0.38,925.083,979.064,959.032,77,0.86,2.02,2,2.01,0.02,0.01,0.02,2,1.99,1.98,2918.840367,8906.80498,11825.64535,14000,25825.64535,0.968727484
28-06-2022 16:03,10.95,11.1,10.83,39.2,39.1,38.5,0.42,0.44,0.433,982.744,979.064,964.04,77,0.86,1.98,2.01,1.99,0.02,0.03,0.01,1.97,1.98,1.97,3021.710933,16027.44842,19049.15936,13000,32049.15936,0.961481652
28-06-2022 16:04,10.8,10.95,10.82,38.4,39,37.6,0.433,0.45,0.46,962.688,976.56,941.504,77,0.86,2.01,1.986,1.987,0.01,0.02,0.03,1.98,1.966,1.977,2931.237573,9456.438548,12387.67612,12000,24387.67612,0.970417224
28-06-2022 16:04,10.85,10.84,11,37.6,37.5,38.2,0.45,0.46,0.44,942.632,939,956.528,77,0.86,1.99,1.998,2,0.03,0.01,0.02,1.97,1.988,1.97,2847.1833,11830.99773,14678.18103,13500,28178.18103,0.965975702
28-06-2022 16:05,10.9,10.86,11.153,38.2,38.4,39.2,0.43,0.45,0.45,957.674,961.536,981.568,77,0.86,2,2.01,1.97,0.02,0.03,0.01,1.99,1.98,1.95,2969.842133,15363.04995,18332.89209,14000,32332.89209,0.961153894
