DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
28-06-2022 16:06,10.99,10.95,11.1,39.2,37.8,36.9,0.44,0.44,0.45,982.744,946.512,923.976,77,0.86,2.03,1.99,1.986,0.01,0.02,0.03,2,1.97,1.966,2888.976087,9201.092099,12090.06819,15000,27090.06819,0.967246532
28-06-2022 16:06,10.85,10.8,11.156,36.9,36.5,39.2,0.45,0.433,0.44,925.083,913.96,981.568,77,0.86,2.03,2,1.998,0.03,0.02,0.02,2.01,1.98,1.988,2832.925007,14133.14857,16966.07357,16000,32966.07357,0.96042327
28-06-2022 16:07,10.9,10.85,11.05,39.2,38.7,38.4,0.46,0.46,0.43,982.744,969.048,961.536,77,0.86,1.996,2.02,2.01,0.02,0.01,0.02,1.976,2.01,2,3018.777613,9575.162125,12593.93974,17000,29593.93974,0.964327199
28-06-2022 16:08,11,10.9,11.19,38.4,36,37.6,0.45,0.44,0.42,962.688,901.44,941.504,77,0.86,1.9985,1.98,1.99,0.02,0.01,0.01,1.9885,1.97,1.97,2775.456853,8890.239828,11665.69668,16500,28165.69668,0.965990264
28-06-2022 16:08,10.9,10.99,11.1,38.4,39.5,38.2,0.44,0.45,0.433,962.688,989.08,956.528,77,0.86,2.01,2,2,0.01,0.02,0.01,2,1.98,1.99,3000.948533,9614.277354,12615.22589,15000,27615.22589,0.966632772
28-06-2022 16:09,10.94,10.85,10.95,38.4,39.1,39.2,0.433,0.45,0.45,962.688,979.064,981.568,77,0.86,2.01,1.99,2.02,0.01,0.01,0.02,1.99,1.98,2.007,3036.736767,6290.992125,9327.728891,15500,24827.72889,0.969899498
28-06-2022 16:10,11,10.9,10.84,38,39.1,36.9,0.46,0.44,0.43,952.66,979.064,923.976,77,0.86,2.03,2,1.98,0.02,0.013,0.01,2.02,1.987,1.97,2894.975933,10207.27446,13102.25039,14000,27102.25039,0.967232286
28-06-2022 16:10,10.8,11,10.86,37.5,39,39.2,0.44,0.43,0.44,940.125,976.56,981.568,77,0.86,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.98,2995.824167,6129.268292,9125.092459,13000,22125.09246,0.973087925
28-06-2022 16:11,10.85,10.9,10.95,38.3,37.5,38.4,0.45,0.42,0.45,960.181,939,961.536,77,0.86,1.98,2.02,1.99,0.013,0.02,0.01,1.97,2,1.956,2893.1472,9876.451182,12769.59838,12000,24769.59838,0.969967857
28-06-2022 16:12,10.9,10.94,11,38.5,38.4,38.4,0.45,0.433,0.46,965.195,961.536,961.536,77,0.86,2.01,2.01,2,0.01,0.034,0.02,1.99,1.976,1.977,2964.1027,13589.9983,16554.101,13500,30054.101,0.9637926
28-06-2022 16:12,10.99,11,11.153,37.6,37.8,38.4,0.44,0.45,0.45,942.632,946.512,961.536,77,0.86,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2902.3276,12803.0494,15705.377,14000,29705.377,0.964197681
28-06-2022 16:13,10.85,10.8,11.1,38.2,36.5,38,0.43,0.43,0.44,957.674,913.96,951.52,77,0.86,1.985,1.99,2.02,0.034,0.023,0.023,1.962,1.967,1.997,2821.549633,16805.68464,19627.23427,15000,34627.23427,0.958511737
28-06-2022 16:14,10.9,10.85,11.156,39.2,38,37.5,0.42,0.44,0.433,982.744,951.52,939,77,0.86,2.01,2,1.98,0.023,0.023,0.023,1.987,1.977,1.97,2920.340467,14352.88228,17273.22275,16000,33273.22275,0.960069252
28-06-2022 16:14,11,10.9,11.05,36.9,37.5,38.3,0.433,0.45,0.46,925.083,939,959.032,77,0.86,1.99,2.03,1.97,0.023,0.01,0.023,1.967,2.02,1.95,2818.021567,9507.391515,12325.41308,17000,29325.41308,0.964639438
28-06-2022 16:15,10.9,10.99,11.19,39.2,38.3,38.5,0.45,0.46,0.44,982.744,959.032,964.04,77,0.86,1.97,2.03,1.99,0.023,0.02,0.01,1.96,2.01,1.956,2984.881667,13539.18688,16524.06855,16500,33024.06855,0.960356405
28-06-2022 16:16,10.94,10.85,11.1,38.4,38.5,37.6,0.43,0.45,0.45,962.688,964.04,941.504,77,0.86,2,1.996,2,0.01,0.034,0.02,1.98,1.962,1.977,2911.737,13628.39936,16540.13636,15000,31540.13636,0.962070218
28-06-2022 16:16,10.91,10.9,10.95,38.7,37.6,38.2,0.44,0.44,0.45,970.209,941.504,956.528,77,0.86,1.987,1.9985,2.03,0.02,0.023,0.034,1.953,1.9755,2.007,2921.188863,13082.17234,16003.3612,15500,31503.3612,0.962112767
28-06-2022 16:17,11,11,10.84,36,38.2,39.2,0.45,0.45,0.44,902.52,956.528,981.568,77,0.86,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.007,2885.803867,16253.58991,19139.39377,14000,33139.39377,0.96022347
28-06-2022 16:18,10.9,10.9,10.86,39.5,39.2,36.9,0.46,0.44,0.43,990.265,981.568,923.976,77,0.86,1.997,2.01,1.996,0.023,0.023,0.023,1.974,1.987,1.986,2974.079737,14911.85438,17885.93412,13000,30885.93412,0.962827709
28-06-2022 16:18,10.923,10.94,10.95,39.1,36.9,39.2,0.45,0.43,0.42,980.237,923.976,981.568,77,0.86,1.987,2.03,1.9985,0.023,0.01,0.023,1.964,2.02,1.9785,2957.59627,10219.92593,13177.5222,12000,25177.5222,0.969488357
28-06-2022 16:19,10.94,10.91,10.8,39.1,39.2,38.4,0.44,0.42,0.433,980.237,981.568,961.536,77,0.86,2,2.01,2.01,0.023,0.02,0.01,1.99,1.99,2,3036.710667,13793.00513,16829.71579,13500,30329.71579,0.963472684
28-06-2022 16:20,11,11,10.85,39,38.4,38.7,0.45,0.42,0.45,977.73,961.536,969.048,77,0.86,2.01,1.98,2.01,0.01,0.01,0.02,1.99,1.97,1.98,2995.7319,6274.818427,9270.550327,14000,23270.55033,0.971734018
28-06-2022 16:20,10.92,10.9,10.9,37.5,38.4,36,0.44,0.42,0.43,940.125,961.536,901.44,77,0.86,1.99,2.01,2.03,0.02,0.03,0.01,1.98,1.98,2.01,2797.7277,15140.75303,17938.48073,15000,32938.48073,0.960455086
28-06-2022 16:21,10.96,10.923,10.99,38.4,37.5,39.5,0.43,0.46,0.44,962.688,939,989.08,77,0.86,1.987,1.976,2.01,0.01,0.02,0.03,1.957,1.956,2,2948.26774,8977.258084,11925.52582,16000,27925.52582,0.966270486
28-06-2022 16:22,10.8,10.94,10.85,37.8,38.3,39.1,0.42,0.433,0.45,948.402,959.032,979.064,77,0.86,2,1.985,1.98,0.03,0.01,0.02,1.98,1.975,1.95,2932.166817,12066.99855,14999.16537,17000,31999.16537,0.961539426
28-06-2022 16:22,10.84,11,10.9,36.5,38.5,39.1,0.42,0.46,0.46,915.785,964.04,979.064,77,0.86,1.987,2.01,2.01,0.02,0.03,0.01,1.977,1.98,1.99,2899.803783,14888.07587,17787.87965,16500,34287.87965,0.958901621
28-06-2022 16:23,10.83,10.92,11,38.7,37.6,39,0.42,0.44,0.45,970.983,941.504,976.56,77,0.86,1.986,1.99,1.976,0.01,0.02,0.03,1.956,1.97,1.956,2931.096913,9061.990768,11993.08768,15000,26993.08768,0.96735996
28-06-2022 16:24,11.1,10.96,10.9,36,38.2,37.5,0.46,0.45,0.44,903.24,956.528,939,77,0.86,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.96,2772.694267,14264.32374,17037.01801,15500,32537.01801,0.960918233
28-06-2022 16:24,11.1,10.8,10.94,39.5,39.2,38.4,0.433,0.45,0.45,991.055,981.568,961.536,77,0.88,2.01,2,2.01,0.02,0.04,0.02,1.99,1.96,2,3057.749367,19400.68684,22458.43621,14000,36458.43621,0.956413332
28-06-2022 16:25,10.9,10.84,10.91,39.1,36.9,37.8,0.46,0.44,0.44,981.019,923.976,946.512,77,0.88,2,1.987,1.99,0.02,0.01,0.04,1.96,1.977,1.97,2868.843557,9274.380844,12143.2244,13000,25143.2244,0.969528654
28-06-2022 16:26,10.92,10.83,11.16,39.1,39.2,36.5,0.44,0.43,0.43,981.019,981.568,913.96,77,0.88,2.01,2.01,1.97,0.04,0.02,0.01,2,1.99,1.96,2928.695667,19258.19517,22186.89084,12000,34186.89084,0.959017708
28-06-2022 16:26,10.96,11.1,11,39,38.4,38.7,0.45,0.42,0.42,978.51,961.536,969.048,77,0.88,1.986,1.997,2,0.01,0.01,0.02,1.966,1.987,1.987,2986.92744,6279.904651,9266.832091,13500,22766.83209,0.972328938
28-06-2022 16:27,10.8,11.1,10.8,37.5,38.2,36,0.45,0.433,0.42,940.875,956.528,901.44,77,0.88,1.985,1.987,1.987,0.02,0.013,0.01,1.975,1.974,1.977,2755.356043,9869.408435,12624.76448,14000,26624.76448,0.967790991
28-06-2022 16:28,10.84,10.9,10.85,38.4,39.2,39.5,0.44,0.45,0.42,963.456,981.568,989.08,77,0.88,2.01,2,2.01,0.01,0.01,0.013,1.997,1.99,1.99,3057.749367,6310.030022,9367.779389,15000,24367.77939,0.970440646
28-06-2022 16:28,10.83,10.92,10.9,37.8,36.9,39.1,0.43,0.43,0.46,948.402,923.976,979.064,77,0.88,1.99,2.01,1.997,0.013,0.02,0.01,1.98,1.99,1.967,2877.753757,9592.495403,12470.24916,16000,28470.24916,0.965635158
28-06-2022 16:29,10.82,10.96,10.99,36.5,39.2,39.1,0.42,0.44,0.433,915.785,981.568,979.064,77,0.88,2,1.99,1.987,0.01,0.03,0.02,1.98,1.96,1.977,2920.053023,12436.82503,15356.87806,17000,32356.87806,0.961126196
28-06-2022 16:30,11,10.8,10.85,38,38.4,39,0.433,0.45,0.46,953.42,961.536,976.56,77,0.88,2.03,1.97,2,0.02,0.01,0.03,2,1.96,1.986,2959.401067,9151.668507,12111.06957,16500,28611.06957,0.965471051
28-06-2022 16:30,11.153,10.84,10.9,37.5,38.4,37.5,0.45,0.46,0.44,940.875,961.536,939,77,0.88,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2876.79,13170.16123,16046.95123,14000,30046.95123,0.963800902
28-06-2022 16:31,11.1,10.83,11,38.3,37.5,38.4,0.43,0.45,0.45,960.947,939,961.536,77,0.88,2.01,1.987,1.99,0.01,0.03,0.014,1.996,1.957,1.97,2892.34735,11899.76096,14792.10831,15500,30292.10831,0.963516324
28-06-2022 16:32,11.156,10.82,10.9,38.5,38.3,37.8,0.44,0.44,0.45,965.965,959.032,946.512,77,0.88,1.98,1.986,1.97,0.014,0.02,0.03,1.95,1.966,1.946,2887.63778,10495.49341,13383.13119,14000,27383.13119,0.966903929
28-06-2022 16:32,11.05,11,10.94,37.6,38.5,36.5,0.45,0.433,0.44,943.384,964.04,913.96,77,0.88,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2838.375033,16340.81175,19179.18679,13000,32179.18679,0.961331421
28-06-2022 16:33,11,11.153,10.91,38.2,37.6,38,0.46,0.46,0.43,958.438,941.504,951.52,77,0.88,1.986,2.01,1.987,0.02,0.03,0.024,1.962,1.98,1.977,2869.645413,14995.93265,17865.57806,12000,29865.57806,0.964011547
28-06-2022 16:34,10.9,11.1,11,39.2,38.2,37.5,0.45,0.44,0.42,983.528,956.528,939,77,0.88,1.995,1.98,1.986,0.024,0.01,0.03,1.965,1.97,1.972,2915.9015,10797.828,13713.7295,13500,27213.7295,0.967101937
28-06-2022 16:34,10.923,11.156,10.9,36.9,39.2,38.3,0.44,0.45,0.433,925.821,981.568,959.032,77,0.88,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2934.423067,13070.86213,16005.28519,14000,30005.28519,0.963849284
28-06-2022 16:35,10.94,11.05,10.923,39.2,36.9,38.5,0.433,0.45,0.45,983.528,923.976,964.04,77,0.88,1.99,1.986,2.01,0.01,0.03,0.014,1.976,1.956,1.99,2913.797853,11766.23976,14680.03762,15000,29680.03762,0.964227128
28-06-2022 16:36,11,11,10.94,38.4,39.2,37.6,0.46,0.44,0.43,963.456,981.568,941.504,77,0.88,1.987,1.985,1.98,0.014,0.02,0.03,1.957,1.965,1.956,2926.475307,10764.40813,13690.88344,16000,29690.88344,0.964214524
28-06-2022 16:36,10.92,10.9,11,38.7,38.4,38.2,0.44,0.43,0.44,970.983,961.536,956.528,77,0.88,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2964.106,16830.86855,19794.97455,17000,36794.97455,0.956028686
28-06-2022 16:37,10.96,10.923,10.92,36,36.9,39.2,0.45,0.42,0.45,903.24,923.976,981.568,77,0.88,2,1.99,1.986,0.02,0.03,0.024,1.976,1.96,1.976,2784.45698,13984.11901,16768.57599,16500,33268.57599,0.960074606
28-06-2022 16:38,10.8,10.94,10.96,39.5,39.2,36.9,0.45,0.433,0.46,991.055,981.568,923.976,77,0.88,1.996,2,1.985,0.024,0.01,0.03,1.966,1.99,1.962,2963.44495,11078.34566,14041.79061,15000,29041.79061,0.964969449
28-06-2022 16:38,10.84,11,10.8,39.1,38.4,39.2,0.44,0.45,0.45,981.019,961.536,981.568,77,0.88,1.998,2.03,2.01,0.03,0.023,0.01,1.988,2.007,1.98,3045.52186,16715.48268,19761.00454,15500,35261.00454,0.957784448
28-06-2022 16:39,10.83,10.92,10.84,39.1,38.3,38.4,0.43,0.43,0.44,981.019,959.032,961.536,77,0.88,2.01,2.03,1.99,0.01,0.03,0.023,1.987,2,1.98,2995.023067,12412.78981,15407.81287,14000,29407.81287,0.964543603
28-06-2022 16:40,10.82,10.96,10.83,39,38.5,38.7,0.42,0.44,0.433,978.51,964.04,969.048,77,0.88,1.99,2.01,2,0.023,0.01,0.03,1.96,2,1.98,3000.4975,10448.29484,13448.79234,13000,26448.79234,0.967997059
28-06-2022 16:40,11,10.8,10.82,37.5,37.6,36,0.433,0.45,0.46,940.875,941.504,901.44,77,0.88,2,1.98,2.03,0.03,0.02,0.01,1.99,1.96,2.01,2747.5416,14764.99434,17512.53594,12000,29512.53594,0.964421833
28-06-2022 16:41,11.153,10.84,11.14,38.4,38.2,39.5,0.45,0.46,0.44,963.456,956.528,989.08,77,0.88,2.02,2.01,2.03,0.01,0.02,0.02,2,1.99,1.99,3026.330367,9200.390845,12226.72121,13500,25726.72121,0.96884354
28-06-2022 16:42,11.1,10.83,11.05,37.8,39.2,39.1,0.43,0.45,0.45,948.402,981.568,979.064,77,0.88,1.98,1.96,2.01,0.02,0.04,0.02,1.96,1.92,2,2971.275233,18849.31263,21820.58787,14000,35820.58787,0.957143209
28-06-2022 16:42,11.156,10.82,10.93,36.5,36.9,39.1,0.44,0.44,0.45,915.785,923.976,979.064,77,0.88,2,1.995,1.98,0.02,0.01,0.04,1.96,1.985,1.96,2802.651917,8449.907457,11252.55937,15000,26252.55937,0.968226955
28-06-2022 16:43,11.05,11,10.99,38,39.2,39,0.45,0.45,0.44,953.42,981.568,976.56,77,0.88,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,3006.472133,18546.55608,21553.02821,16000,37553.02821,0.955163402
28-06-2022 16:44,11.19,11.153,11.195,37.5,38.4,37.5,0.46,0.44,0.43,940.875,961.536,939,77,0.88,2,1.99,1.96,0.01,0.01,0.02,1.98,1.98,1.947,2834.3748,6038.917483,8873.292283,17000,25873.29228,0.968671596
28-06-2022 16:44,11.1,11.1,10.96,38.3,38.7,38.4,0.45,0.43,0.42,960.947,969.048,961.536,77,0.88,2.03,1.987,1.995,0.02,0.013,0.01,2.02,1.974,1.985,2965.147977,10228.56681,13193.71479,16500,29693.71479,0.964211233
28-06-2022 16:45,10.95,11.156,11,38.5,36,37.8,0.44,0.42,0.433,965.965,901.44,946.512,77,0.88,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.98,2819.371133,5823.043068,8642.414201,15000,23642.4142,0.971295293
28-06-2022 16:46,10.84,11.05,10.9,37.6,39.5,36.5,0.45,0.42,0.45,943.384,989.08,913.96,77,0.88,1.98,2,1.99,0.013,0.03,0.01,1.97,1.97,1.97,2856.9741,13642.39027,16499.36437,15500,31999.36437,0.961539196
28-06-2022 16:46,10.86,11.19,10.923,38.2,39.1,38,0.44,0.42,0.43,958.438,979.064,951.52,77,0.88,1.997,1.996,1.987,0.01,0.02,0.03,1.967,1.976,1.977,2944.945013,9461.96864,12406.91365,14000,26406.91365,0.968046112
28-06-2022 16:47,10.95,11.1,10.94,39.2,39.1,37.5,0.43,0.46,0.44,983.528,979.064,939,77,0.88,1.99,1.998,2,0.03,0.01,0.02,1.97,1.988,1.97,2974.991993,12874.75432,15849.74631,13000,28849.74631,0.965193032
28-06-2022 16:48,11,10.95,11,36.9,39,38.3,0.42,0.433,0.45,925.821,976.56,959.032,77,0.88,2,2.01,1.97,0.02,0.03,0.01,1.99,1.98,1.95,2890.067767,15254.18794,18144.2557,12000,30144.2557,0.963687931
28-06-2022 16:48,11.153,10.84,10.92,39.2,37.5,38.5,0.42,0.46,0.46,983.528,939,964.04,77,0.88,2.03,1.99,1.996,0.01,0.02,0.03,2,1.97,1.976,2958.7959,9112.204823,12071.00072,13500,25571.00072,0.969026285
28-06-2022 16:49,11.1,10.86,10.96,38.4,38.4,37.6,0.42,0.44,0.45,963.456,961.536,941.504,77,0.88,2.03,2,1.998,0.03,0.02,0.02,2.01,1.98,1.978,2922.38976,15452.42786,18374.81762,14000,32374.81762,0.961105482
28-06-2022 16:50,11.156,10.95,10.8,39.2,37.8,38.2,0.46,0.45,0.44,983.528,946.512,956.528,77,0.88,1.986,2.02,2.01,0.02,0.02,0.02,1.966,2,2,2957.03208,12427.79214,15384.82422,15000,30384.82422,0.963408743
28-06-2022 16:50,11.05,11,10.84,36.9,36.5,39.2,0.433,0.45,0.45,925.821,913.96,981.568,77,0.88,1.995,1.98,1.99,0.02,0.01,0.02,1.975,1.97,1.96,2804.060183,8505.250219,11309.3104,16000,27309.3104,0.966990205
28-06-2022 16:51,11.19,11.153,10.83,39.2,38.7,36.9,0.46,0.44,0.44,983.528,969.048,923.976,77,0.88,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2935.7488,15842.46903,18778.21783,17000,35778.21783,0.957191732
28-06-2022 16:52,11.1,11.1,10.82,38.4,36,39.2,0.44,0.43,0.43,963.456,901.44,981.568,77,0.88,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2.01,2882.306133,8521.267717,11403.57385,16500,27903.57385,0.966296107
28-06-2022 16:52,10.95,11.156,11,39.5,39.5,38.4,0.45,0.42,0.42,991.055,989.08,961.536,77,0.88,2.03,2,1.98,0.03,0.01,0.02,2.01,1.99,1.95,3069.145433,13089.24119,16158.38662,15000,31158.38662,0.962512095
28-06-2022 16:53,10.84,11.05,11.153,39.1,39.1,39.2,0.45,0.433,0.42,981.019,979.064,981.568,77,0.88,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3083.224133,16004.92358,19088.14771,15500,34588.14771,0.958556627
28-06-2022 16:54,10.86,11.19,11.1,39.1,39.1,36.9,0.44,0.45,0.42,981.019,979.064,923.976,77,0.88,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.97,2941.614633,9607.676129,12549.29076,14000,26549.29076,0.967879362
28-06-2022 16:54,10.95,11.1,11.156,39,39,39.2,0.43,0.43,0.46,978.51,976.56,981.568,77,0.88,2.01,1.98,2,0.03,0.02,0.02,1.99,1.96,1.99,3047.356667,15939.15821,18986.51488,13000,31986.51488,0.961554046
28-06-2022 16:55,10.8,10.95,11.05,37.5,37.5,38.4,0.42,0.44,0.433,940.875,939,961.536,77,0.88,2,1.97,2.03,0.02,0.01,0.02,1.98,1.96,2.02,2858.7231,8847.118678,11705.84178,12000,23705.84178,0.971220501
28-06-2022 16:56,11.18,10.84,11.2,38.4,38.4,39.5,0.433,0.45,0.46,963.456,961.536,989.08,77,0.88,1.992,1.99,2.02,0.02,0.01,0.01,1.982,1.98,2,3007.800973,9273.451624,12281.2526,13500,25781.2526,0.968779562
28-06-2022 16:56,11.13,10.86,11,37.8,37.8,39.1,0.45,0.46,0.44,948.402,946.512,979.064,77,0.88,2.01,2,1.98,0.01,0.02,0.01,2,1.98,1.97,2918.8974,8974.051166,11892.94857,14000,25892.94857,0.968648541
28-06-2022 16:57,11.04,10.95,10.95,36.5,36.5,39.1,0.43,0.45,0.45,915.785,913.96,979.064,77,0.88,1.99,2.03,1.97,0.01,0.01,0.02,1.97,2.02,1.957,2789.133567,5586.477253,8375.610819,15000,23375.61082,0.971610028
28-06-2022 16:58,10.89,10.8,10.89,38,38,39,0.44,0.44,0.45,953.42,951.52,976.56,77,0.88,1.97,2.03,1.99,0.02,0.013,0.01,1.96,2.017,1.98,2934.263333,9986.677854,12920.94119,16000,28920.94119,0.965110133
28-06-2022 16:58,10.94,11.18,11.03,37.5,37.5,37.5,0.45,0.433,0.44,940.875,939,939,77,0.88,2,1.986,2,0.01,0.01,0.013,1.987,1.976,1.98,2805.9375,5893.958219,8699.895719,17000,25699.89572,0.968875016
28-06-2022 16:59,10.98,11.13,11.01,38.3,38.3,38.4,0.46,0.46,0.43,960.947,959.032,961.536,77,0.88,1.997,1.995,2.03,0.013,0.02,0.01,1.987,1.975,1.996,2949.727227,10136.30389,13086.03112,16500,29586.03112,0.964336392
28-06-2022 17:00,11.19,11.04,10.9,38.5,38.5,37.8,0.45,0.44,0.42,965.965,964.04,946.512,77,0.88,1.996,2.01,2.03,0.01,0.034,0.02,1.976,1.976,2.007,2946.146233,13649.50006,16595.6463,14000,30595.6463,0.963164211
28-06-2022 17:00,10.97,10.89,11.02,37.6,37.6,36.5,0.44,0.45,0.433,943.384,941.504,913.96,77,0.88,1.987,2.01,1.986,0.02,0.023,0.034,1.953,1.987,1.963,2765.549073,12739.47569,15505.02476,15500,31005.02476,0.962689726
28-06-2022 17:01,10.84,10.94,11.17,38.2,38.2,38,0.433,0.45,0.45,958.438,956.528,951.52,77,0.88,1.997,2.03,1.995,0.034,0.023,0.023,1.974,2.007,1.975,2919.046493,17432.7181,20351.76459,14000,34351.76459,0.958828199
28-06-2022 17:02,10.99,10.98,11.12,39.2,39.2,37.5,0.46,0.44,0.43,983.528,981.568,939,77,0.88,1.991,2.01,2.01,0.023,0.02,0.023,1.968,1.99,2,2991.553047,13846.54676,16838.09981,13000,29838.09981,0.964043468
28-06-2022 17:02,11,11.19,11,36.9,36.9,38.3,0.44,0.43,0.44,925.821,923.976,959.032,77,0.88,2,1.98,2.01,0.023,0.01,0.02,1.98,1.97,1.98,2789.2189,9423.60706,12212.82596,12000,24212.82596,0.97062309
28-06-2022 17:03,11.1,10.97,11.1,37.6,39.2,38.5,0.45,0.42,0.45,943.384,981.568,964.04,77,0.88,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2979.757167,15571.12666,18550.88383,13500,32050.88383,0.961479659
28-06-2022 17:04,11.2,10.84,11.3,38.2,38.4,37.6,0.45,0.433,0.46,958.438,961.536,941.504,77,0.88,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,2912.8652,9235.102901,12147.9681,14000,26147.9681,0.968349534
28-06-2022 17:04,11,10.99,11.2,39.2,38.4,38.2,0.44,0.45,0.45,983.528,961.536,956.528,77,0.88,1.992,1.992,1.98,0.03,0.01,0.02,1.972,1.982,1.95,2962.5352,12761.48839,15724.02359,15000,30724.02359,0.963015366
28-06-2022 17:05,10.9,10.9,10.8,36.9,37.5,39.2,0.43,0.43,0.44,925.821,939,981.568,77,0.88,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2884.015,14534.77872,17418.79372,16000,33418.79372,0.95990156
28-06-2022 17:06,11,10.9,11,39.2,38.3,36.9,0.42,0.44,0.433,983.528,959.032,923.976,77,0.88,1.99,1.99,1.96,0.01,0.02,0.03,1.96,1.97,1.94,2881.926767,9365.280029,12247.2068,17000,29247.2068,0.964730413
28-06-2022 17:06,11,11,10.8,38.4,38.5,37.6,0.433,0.45,0.46,963.456,964.04,941.504,77,0.88,2.01,1.97,1.992,0.03,0.02,0.02,1.99,1.95,1.952,2900.036007,15484.57214,18384.60815,16500,34884.60815,0.958216252
28-06-2022 17:07,11,11,10.85,38.3,37.6,38.2,0.45,0.46,0.44,961.1768,941.504,956.528,77,0.88,1.992,2,2.01,0.02,0.04,0.02,1.972,1.96,2,2894.212427,17984.51289,20878.72531,15000,35878.72531,0.957076638
28-06-2022 17:08,10.8,11,10.9,38.5,38.2,39.2,0.43,0.45,0.45,966.196,956.528,981.568,77,0.88,2.02,1.997,1.99,0.02,0.01,0.04,1.98,1.987,1.97,2988.720293,9286.471692,12275.19199,15500,27775.19199,0.966445972
28-06-2022 17:08,10.85,10.8,10.99,37.6,39.2,36.9,0.44,0.44,0.45,943.6096,981.568,923.976,77,0.88,2.01,1.996,1.97,0.04,0.02,0.01,2,1.976,1.96,2863.720913,18298.23921,21161.96012,14000,35161.96012,0.957898034
28-06-2022 17:09,10.9,10.85,10.85,38.2,36.9,39.2,0.45,0.45,0.44,958.6672,923.976,981.568,77,0.88,1.99,1.987,2,0.01,0.01,0.02,1.97,1.977,1.987,2894.22889,5915.79195,8810.02084,13000,21810.02084,0.973460994
28-06-2022 17:10,10.99,10.9,10.9,39.2,39.2,38.4,0.46,0.44,0.43,983.7632,981.568,961.536,77,0.88,1.987,1.997,1.997,0.02,0.013,0.01,1.977,1.984,1.987,3022.22336,10630.20021,13652.42357,12000,25652.42357,0.968930723
28-06-2022 17:10,10.85,10.99,11,36.9,38.4,38.3,0.45,0.43,0.42,926.0424,961.536,959.032,77,0.88,2,1.991,1.996,0.01,0.01,0.013,1.987,1.981,1.976,2862.327133,5944.509158,8806.836292,13500,22306.83629,0.972872856
28-06-2022 17:11,10.9,10.85,10.9,39.2,38.2,38.5,0.44,0.42,0.433,983.7632,956.528,964.04,77,0.88,1.97,2,1.987,0.013,0.02,0.01,1.96,1.98,1.957,2963.630517,10296.60904,13260.23956,14000,27260.23956,0.967047565
28-06-2022 17:12,11,10.9,10.94,38.4,39.2,37.6,0.45,0.42,0.45,963.6864,981.568,941.504,77,0.88,2,2.01,1.997,0.01,0.03,0.02,1.98,1.98,1.987,2953.681707,12736.67234,15690.35404,15000,30690.35404,0.963054399
28-06-2022 17:12,10.9,11,10.91,38.7,36.9,38.2,0.44,0.42,0.43,971.2152,923.976,956.528,77,0.88,2.02,2.01,1.991,0.02,0.01,0.03,1.99,2,1.977,2889.172247,9143.73054,12032.90279,16000,28032.90279,0.966145183
28-06-2022 17:13,10.94,10.9,11,36,39.2,39.2,0.43,0.46,0.44,903.456,981.568,981.568,77,0.88,2.03,1.992,2,0.03,0.014,0.01,2.02,1.978,1.97,2921.715627,12661.81945,15583.53507,17000,32583.53507,0.960864545
28-06-2022 17:14,10.91,10.94,10.9,39.5,38.4,36.9,0.42,0.433,0.45,991.292,961.536,923.976,77,0.88,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2945.6014,12525.35945,15470.96085,16500,31970.96085,0.961572023
28-06-2022 17:14,11,10.91,10.923,39.1,38.4,39.2,0.42,0.46,0.46,981.2536,961.536,981.568,77,0.88,2.03,1.99,2.01,0.014,0.02,0.03,2,1.97,1.986,3042.168367,10666.83247,13709.00084,15000,28709.00084,0.965356958
28-06-2022 17:15,10.9,11,10.94,39.1,37.5,38.4,0.42,0.44,0.45,981.2536,939,961.536,77,0.88,2.01,2.01,1.992,0.03,0.024,0.02,1.99,1.986,1.962,2945.59804,16688.76452,19634.36256,15500,35134.36256,0.957929689
28-06-2022 17:16,10.923,10.9,11,39,38.3,38.7,0.46,0.45,0.44,978.744,959.032,969.048,77,0.88,1.996,1.992,2.01,0.02,0.03,0.024,1.972,1.962,2,2989.43926,15591.4416,18580.88086,14000,32580.88086,0.960867609
28-06-2022 17:16,10.94,10.923,10.92,37.5,38.5,36,0.433,0.45,0.45,941.1,964.04,901.44,77,0.88,2.045,1.978,1.99,0.024,0.01,0.03,2.015,1.968,1.976,2795.570583,10192.27849,12987.84907,13000,25987.84907,0.96853725
28-06-2022 17:17,11,10.94,10.96,38.4,37.6,39.5,0.46,0.44,0.44,963.6864,941.504,989.08,77,0.88,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,2980.5419,13426.88402,16407.42592,12000,28407.42592,0.965708388
28-06-2022 17:18,10.92,11,10.8,37.8,38.2,39.1,0.44,0.43,0.43,948.6288,956.528,979.064,77,0.88,1.99,1.99,1.992,0.01,0.03,0.014,1.976,1.96,1.972,2930.889573,12153.68245,15084.57202,13500,28584.57202,0.965501926
28-06-2022 17:18,10.96,10.92,10.84,36.5,39.2,39.1,0.45,0.42,0.42,916.004,981.568,979.064,77,0.88,2.03,1.987,1.978,0.014,0.02,0.03,2,1.967,1.954,2927.252453,10348.59109,13275.84355,14000,27275.84355,0.967029324
28-06-2022 17:19,10.8,10.96,10.83,38.7,36.9,39,0.45,0.433,0.42,971.2152,923.976,976.56,77,0.88,2,2,2.01,0.03,0.024,0.02,1.98,1.976,1.98,2925.27,16268.95324,19194.22324,15000,34194.22324,0.959009278
28-06-2022 17:20,10.84,10.8,10.82,36,39.2,37.5,0.44,0.45,0.42,903.456,981.568,939,77,0.88,2.03,2.01,1.99,0.02,0.03,0.024,2.006,1.98,1.98,2839.3213,15083.82101,17923.14231,16000,33923.14231,0.959321021
28-06-2022 17:20,10.83,10.84,11.14,39.5,38.4,38.4,0.43,0.43,0.46,991.292,961.536,961.536,77,0.88,1.986,1.96,1.987,0.024,0.01,0.03,1.956,1.95,1.964,2972.91494,10952.73226,13925.6472,17000,30925.6472,0.962781691
28-06-2022 17:21,10.82,10.83,11.05,39.1,41,37.8,0.42,0.44,0.433,981.2536,1026.64,946.512,77,0.88,1.97,2.02,2,0.03,0.023,0.01,1.96,1.997,1.97,3088.3519,17712.32894,20800.68084,16500,37300.68084,0.955451271
28-06-2022 17:22,11.14,10.82,10.93,39.1,40,36.5,0.433,0.45,0.46,981.2536,1001.6,913.96,77,0.88,1.997,2.03,1.97,0.01,0.03,0.023,1.974,2,1.96,2975.18869,13248.56139,16223.75008,15000,31223.75008,0.962436408
28-06-2022 17:22,11.05,11.14,10.99,39,42,38.7,0.45,0.46,0.44,978.744,1051.68,969.048,77,0.88,1.998,2.01,1.96,0.023,0.01,0.03,1.968,2,1.94,3173.3568,11040.66516,14214.02196,15500,29714.02196,0.964187634
28-06-2022 17:23,10.93,11.05,11.195,37.5,42.5,36,0.43,0.45,0.45,941.1,1064.2,901.44,77,0.88,2,1.98,2.02,0.03,0.02,0.01,1.99,1.96,2,3002.265,16409.84117,19412.10617,14000,33412.10617,0.959909262
28-06-2022 17:24,10.99,10.93,10.96,38.4,41,39.5,0.44,0.44,0.45,963.6864,1026.64,989.08,77,0.88,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,3169.994367,10128.83006,13298.82442,13000,26298.82442,0.968172744
28-06-2022 17:24,11.195,10.99,11,37.8,39.5,39.1,0.45,0.433,0.44,948.6288,989.08,979.064,77,0.88,2.012,1.996,2.01,0.02,0.04,0.02,1.992,1.956,2,3020.664393,19049.56105,22070.22544,12000,34070.22544,0.95915185
28-06-2022 17:25,10.96,11.195,10.9,36.5,40.5,39.1,0.46,0.46,0.43,916.004,1014.12,979.064,77,0.9,2,2.045,1.98,0.02,0.01,0.04,1.96,2.035,1.96,3015.285017,9034.940955,12050.22597,13500,25550.22597,0.96905067
28-06-2022 17:26,11,10.96,10.923,38,41.5,39,0.45,0.44,0.42,953.648,1039.16,976.56,77,0.9,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,3140.4575,19328.20534,22468.66284,14000,36468.66284,0.956401639
28-06-2022 17:26,10.9,11,10.94,37.5,39.6,37.5,0.44,0.45,0.433,941.1,991.584,939,77,0.9,1.99,1.99,1.996,0.01,0.01,0.02,1.97,1.98,1.983,2908.6503,6235.953464,9144.603764,15000,24144.60376,0.970703438
28-06-2022 17:27,10.923,10.9,11,38.3,40.2,38.4,0.433,0.45,0.45,961.1768,1006.608,961.536,77,0.9,1.987,1.97,2.045,0.02,0.013,0.01,1.977,1.957,2.035,3037.928143,10553.06928,13590.99742,16000,29590.99742,0.964330619
28-06-2022 17:28,10.94,10.923,10.92,38.5,40.1,37.8,0.46,0.44,0.43,966.196,1004.104,946.512,77,0.9,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.98,3017.496133,6476.633396,9494.129529,17000,26494.12953,0.967943959
28-06-2022 17:28,11,10.94,10.96,37.6,39.2,36.5,0.44,0.43,0.44,943.6096,981.568,913.96,77,0.9,2,1.97,1.99,0.013,0.03,0.01,1.99,1.94,1.97,2835.292767,13496.19992,16331.49269,16500,32831.49269,0.960578469
28-06-2022 17:29,10.92,11,10.8,38.2,38.5,38,0.45,0.42,0.45,958.6672,964.04,951.52,77,0.9,2.01,1.986,1.97,0.01,0.02,0.03,1.98,1.966,1.96,2907.166967,9268.812012,12175.97898,14000,26175.97898,0.968316703
28-06-2022 17:30,10.96,10.92,10.84,39.2,39,37.5,0.45,0.433,0.46,983.7632,976.56,939,77,0.9,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2976.083067,12863.05845,15839.14152,15500,31339.14152,0.96230282
28-06-2022 17:30,10.8,10.96,10.83,36.9,40.7,38.3,0.44,0.45,0.45,926.0424,1019.128,959.032,77,0.9,2.01,1.997,1.97,0.02,0.03,0.01,2,1.967,1.95,2978.206643,16106.44575,19084.6524,14000,33084.6524,0.960286566
28-06-2022 17:31,10.84,10.8,10.82,39.2,42,38.5,0.43,0.43,0.44,983.7632,1051.68,964.04,77,0.9,1.98,1.998,1.986,0.01,0.02,0.03,1.95,1.978,1.966,3170.2559,10609.14599,13779.40189,13000,26779.40189,0.967609979
28-06-2022 17:32,10.83,10.84,11,38.4,41.5,37.6,0.42,0.44,0.433,963.6864,1039.16,941.504,77,0.9,2.01,2,1.97,0.03,0.02,0.02,1.99,1.98,1.95,3064.490933,16492.21484,19556.70577,12000,31556.70577,0.962051048
28-06-2022 17:32,10.82,10.83,11.153,38.2,43,38.2,0.433,0.45,0.46,958.6672,1076.72,956.528,77,0.9,1.98,2.01,1.997,0.02,0.02,0.02,1.96,1.99,1.987,3173.295827,13862.16858,17035.46441,13500,30535.46441,0.963234003
28-06-2022 17:33,11,10.82,11.1,39.2,43.5,39.2,0.45,0.46,0.44,983.7632,1089.24,981.568,77,0.9,1.99,2.012,1.998,0.02,0.01,0.02,1.97,2.002,1.968,3311.775773,10413.28994,13725.06571,14000,27725.06571,0.966504499
28-06-2022 17:34,11.153,11,11.156,36.9,41,36.9,0.43,0.45,0.45,926.0424,1026.64,923.976,77,0.9,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2940.685367,16260.00699,19200.69236,15000,34200.69236,0.959001841
28-06-2022 17:34,11.1,11.153,11.05,39.2,39,39.2,0.44,0.44,0.45,983.7632,976.56,981.568,77,0.9,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,3067.923333,9593.578683,12661.50202,16000,28661.50202,0.965412292
28-06-2022 17:35,11.156,11.1,11,38.4,40,38.4,0.45,0.45,0.44,963.6864,1001.6,961.536,77,0.9,2,1.99,2.012,0.03,0.01,0.02,1.98,1.98,1.982,3033.311573,12637.33355,15670.64512,17000,32670.64512,0.960764024
28-06-2022 17:36,11.05,11.156,10.9,38.3,42.5,38.2,0.46,0.44,0.43,961.1768,1064.2,956.528,77,0.9,2.03,1.987,2,0.02,0.03,0.01,2.02,1.957,1.98,3161.761817,17487.4771,20649.23892,16500,37149.23892,0.955624114
28-06-2022 17:36,11,11.05,10.923,38.5,39.7,39.2,0.45,0.43,0.42,966.196,994.088,981.568,77,0.9,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,3083.264633,9709.67106,12792.93569,15000,27792.93569,0.966425256
28-06-2022 17:37,10.9,11,10.94,37.6,39.8,36.9,0.44,0.42,0.433,943.6096,996.592,923.976,77,0.89,2.01,2,1.99,0.03,0.02,0.02,1.99,1.98,1.98,2906.447167,15531.45471,18437.90188,15500,33937.90188,0.959304042
28-06-2022 17:38,10.923,10.9,11,38.2,39.5,39.2,0.45,0.42,0.45,958.6672,989.08,981.568,77,0.89,1.98,1.96,1.987,0.02,0.01,0.02,1.96,1.95,1.977,3000.229627,9394.42661,12394.65624,14000,26394.65624,0.968060471
28-06-2022 17:38,10.94,10.923,10.92,39.2,39.4,38.4,0.44,0.42,0.43,983.7632,986.576,961.536,77,0.89,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,3063.019067,9699.579357,12762.59842,13000,25762.59842,0.968801447
28-06-2022 17:39,11,10.94,10.96,36.9,38.5,38.3,0.43,0.46,0.44,926.0424,964.04,959.032,77,0.89,1.98,2.01,2,0.01,0.02,0.01,1.97,1.99,1.99,2869.696767,9057.532673,11927.22944,12000,23927.22944,0.970959536
28-06-2022 17:40,10.92,11,10.8,39.2,39,38.5,0.42,0.433,0.45,983.7632,976.56,964.04,77,0.89,1.987,1.98,1.96,0.01,0.01,0.02,1.967,1.97,1.947,2990.031227,6411.291824,9401.323051,13500,22901.32305,0.972170025
28-06-2022 17:40,10.96,10.92,10.84,38.4,41,37.6,0.42,0.46,0.46,963.6864,1026.64,941.504,77,0.89,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3070.869467,10761.70352,13832.57299,14000,27832.57299,0.966378983
28-06-2022 17:41,10.8,10.96,10.83,38.7,38.7,38.2,0.42,0.44,0.45,971.2152,969.048,956.528,77,0.89,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.99,2959.6339,6278.521591,9238.155491,15000,24238.15549,0.970593262
28-06-2022 17:42,10.84,10.8,10.82,36,36,39.2,0.46,0.45,0.44,903.456,901.44,981.568,77,0.89,1.987,1.99,1.98,0.013,0.02,0.01,1.977,1.97,1.946,2732.2464,8957.574274,11689.82067,16000,27689.82067,0.966545655
28-06-2022 17:42,10.83,10.84,11,39.5,39.5,36.9,0.433,0.45,0.45,991.292,989.08,923.976,77,0.89,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2997.812867,14368.8574,17366.67026,17000,34366.67026,0.95881107
28-06-2022 17:43,10.82,10.83,11.153,39.1,39.1,39.2,0.46,0.44,0.44,981.2536,979.064,981.568,77,0.89,1.998,1.99,1.98,0.02,0.023,0.034,1.964,1.967,1.957,3046.480493,13779.19038,16825.67087,16500,33325.67087,0.960008827
28-06-2022 17:44,11,10.82,11.1,39.1,39.1,38.4,0.44,0.43,0.43,981.2536,979.064,961.536,77,0.89,2.06,2,1.99,0.034,0.023,0.023,2.037,1.977,1.97,3047.114333,18268.77798,21315.89231,15000,36315.89231,0.956576346
28-06-2022 17:44,11.153,11,11.156,39,41,38.7,0.45,0.42,0.42,978.744,1026.64,969.048,77,0.89,2.01,2.03,2.01,0.023,0.02,0.023,1.987,2.01,2,3159.998967,14378.23257,17538.23153,15500,33038.23153,0.960340078
28-06-2022 17:45,11.1,11.153,11.05,37.5,40,36,0.45,0.433,0.42,941.1,1001.6,901.44,77,0.89,2.01,2.03,1.99,0.023,0.01,0.02,1.99,2.02,1.96,2884.534167,10140.14874,13024.68291,14000,27024.68291,0.967323003
28-06-2022 17:46,11.156,11.1,11.19,38.4,42,39.5,0.44,0.45,0.42,963.6864,1051.68,989.08,77,0.89,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,3200.171467,17254.88167,20455.05314,13000,33455.05314,0.959859799
28-06-2022 17:46,11.05,11.156,11.1,37.8,42.5,39.1,0.43,0.43,0.46,948.6288,1064.2,979.064,77,0.89,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.02,3179.179767,10559.59024,13738.77001,12000,25738.77001,0.968829404
28-06-2022 17:47,11.19,11.05,10.95,36.5,41,39.1,0.42,0.44,0.433,916.004,1026.64,979.064,79,0.89,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,3053.372267,11910.45934,14963.83161,13500,28463.83161,0.965642638
28-06-2022 17:48,11.1,11.19,10.84,38.7,39.5,39,0.433,0.45,0.46,971.2152,989.08,976.56,79,0.89,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,3042.3027,16074.44076,19116.74346,14000,33116.74346,0.960249576
28-06-2022 17:48,10.95,11.1,10.86,36,40.5,37.5,0.45,0.46,0.44,903.456,1014.12,939,79,0.89,1.99,1.987,1.98,0.01,0.02,0.03,1.96,1.967,1.96,2874.19725,9586.428309,12460.62556,15000,27460.62556,0.966813375
28-06-2022 17:49,10.84,10.95,10.95,39.5,41.5,38.4,0.43,0.45,0.45,991.292,1039.16,961.536,79,0.89,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,1.97,3182.029367,17032.0319,20214.06127,16000,36214.06127,0.956692834
28-06-2022 17:50,10.86,10.84,11,39.1,39.6,37.8,0.44,0.44,0.45,981.2536,991.584,946.512,79,0.89,1.997,1.99,1.98,0.02,0.04,0.02,1.977,1.95,1.97,3000.925057,19535.21865,22536.14371,17000,39536.14371,0.952907157
28-06-2022 17:50,10.95,10.86,11.153,39.1,40.2,36.5,0.45,0.433,0.44,981.2536,1006.608,913.96,79,0.89,2.01,1.987,1.987,0.02,0.01,0.04,1.97,1.977,1.967,2977.053443,9808.775869,12785.82931,16500,29285.82931,0.964685482
28-06-2022 17:51,11,10.95,11.1,39,40.1,38.7,0.46,0.46,0.43,978.744,1004.104,969.048,79,0.89,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,3104.668967,19497.26001,22601.92898,15000,37601.92898,0.955107638
28-06-2022 17:52,11.153,11,11.156,37.5,39.2,36,0.45,0.44,0.42,941.1,981.568,901.44,79,0.89,2.01,1.998,1.99,0.01,0.01,0.02,1.99,1.988,1.977,2825.26974,6169.826095,8995.095835,15500,24495.09584,0.970290793
28-06-2022 17:52,11.1,11.153,11.05,38.4,38.5,39.5,0.44,0.45,0.433,963.6864,964.04,989.08,79,0.89,1.98,2.06,1.987,0.02,0.013,0.01,1.97,2.047,1.977,3024.42685,10221.85698,13246.28383,14000,27246.28383,0.967063879
28-06-2022 17:53,11.156,11.1,11.19,37.8,39,39.1,0.433,0.45,0.45,948.6288,976.56,979.064,79,0.89,2.01,1.97,2,0.01,0.01,0.013,1.997,1.96,1.98,2975.319467,6182.796057,9158.115523,13000,22158.11552,0.973048839
28-06-2022 17:54,11.05,11.156,11.1,36.5,40.7,39.1,0.46,0.44,0.43,916.004,1019.128,979.064,79,0.89,1.986,2.01,1.998,0.013,0.02,0.01,1.976,1.99,1.968,3009.98526,10563.3505,13573.33576,12000,25573.33576,0.969023544
28-06-2022 17:54,11.19,11.05,10.95,38,42,39,0.44,0.43,0.44,953.648,1051.68,976.56,79,0.89,1.985,1.99,2.06,0.01,0.03,0.02,1.965,1.96,2.05,3169.986667,14098.30032,17268.28698,13500,30768.28698,0.962964057
29-06-2022 10:23,11.1,11.19,10.84,37.5,41.5,37.5,0.45,0.42,0.45,941.1,1039.16,939,79,0.89,2.01,2,1.97,0.02,0.01,0.03,1.98,1.99,1.956,3013.791667,9513.363085,12527.15475,14000,26527.15475,0.967905283
29-06-2022 10:24,10.95,11.1,10.86,38.3,43,38.4,0.45,0.433,0.46,961.1768,1076.72,961.536,79,0.89,1.99,2.01,2.01,0.03,0.014,0.01,1.98,1.996,1.98,3199.822233,14652.00133,17851.82357,15000,32851.82357,0.96055502
29-06-2022 10:24,10.84,10.95,10.95,38.5,43.5,37.8,0.44,0.45,0.45,966.196,1089.24,946.512,79,0.89,2,1.99,1.99,0.01,0.03,0.014,1.986,1.96,1.97,3191.156367,14980.6372,18171.79357,16000,34171.79357,0.959035065
29-06-2022 10:25,10.86,10.84,10.8,37.6,41,36.5,0.43,0.43,0.44,943.6096,1026.64,913.96,79,0.89,2.03,1.97,2,0.014,0.02,0.03,2,1.95,1.976,2948.6676,11190.93322,14139.60082,17000,31139.60082,0.96253385
29-06-2022 10:26,10.95,10.86,10.85,38.2,39,38,0.42,0.44,0.433,958.6672,976.56,951.52,79,0.89,2.03,2,2.01,0.03,0.024,0.02,2.01,1.976,1.98,2968.899067,16826.12694,19795.02601,16500,36295.02601,0.956600213
29-06-2022 11:12,10.8,10.95,10.9,39.2,40,37.5,0.433,0.45,0.46,983.7632,1001.6,939,79,0.89,2.01,1.997,1.99,0.02,0.03,0.024,1.986,1.967,1.98,3027.427967,16491.47116,19518.89912,14000,33518.89912,0.959786276
29-06-2022 11:13,10.85,10.8,10.99,36.9,42.5,38.3,0.45,0.46,0.44,926.0424,1064.2,959.032,79,0.89,1.98,1.98,1.97,0.024,0.01,0.03,1.95,1.97,1.956,3054.045367,10645.09867,13699.14403,15500,29199.14403,0.964786331
29-06-2022 11:14,10.9,10.85,10.85,39.2,39.7,38.5,0.43,0.45,0.45,983.7632,994.088,964.04,79,0.89,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,3084.203033,14292.76491,17376.96794,14000,31376.96794,0.962259036
29-06-2022 11:14,10.99,10.9,10.9,38.4,39.8,37.6,0.44,0.44,0.45,963.6864,996.592,941.504,79,0.89,2.02,2.01,1.997,0.01,0.03,0.014,2.006,1.98,1.977,2995.270107,13031.98809,16027.2582,13000,29027.2582,0.964986365
29-06-2022 11:15,10.85,10.99,11,38.4,39.5,38.2,0.45,0.45,0.44,963.6864,989.08,956.528,79,0.89,2.02,1.98,1.98,0.014,0.02,0.03,1.99,1.96,1.956,2985.7338,10865.32048,13851.05428,12000,25851.05428,0.96869768
29-06-2022 11:16,10.9,10.85,10.9,37.5,39.4,39.2,0.46,0.44,0.43,941.1,986.576,981.568,79,0.89,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,3022.061767,16649.89352,19671.95528,13500,33171.95528,0.960185944
29-06-2022 11:16,11,10.9,10.94,38.3,38.5,36.9,0.45,0.43,0.42,961.1768,964.04,923.976,79,0.89,1.99,1.986,2.01,0.02,0.03,0.024,1.966,1.956,2,2866.565233,15460.1953,18326.76053,14000,32326.76053,0.961160974
29-06-2022 11:17,10.9,11,10.91,38.5,39,39.2,0.44,0.42,0.433,966.196,976.56,981.568,79,0.89,2.01,1.985,1.98,0.024,0.01,0.03,1.98,1.975,1.957,3013.6849,10656.99148,13670.67638,15000,28670.67638,0.965401604
29-06-2022 11:18,10.94,10.9,11.16,37.6,41,38.4,0.45,0.42,0.45,943.6096,1026.64,961.536,79,0.89,2,2.01,2.01,0.03,0.023,0.01,1.99,1.987,1.98,3056.731867,16987.78351,20044.51538,16000,36044.51538,0.956886847
29-06-2022 11:18,10.91,10.94,11,38.2,38.7,38.4,0.44,0.42,0.43,958.6672,969.048,961.536,79,0.89,2,1.99,1.986,0.01,0.03,0.023,1.977,1.96,1.976,2942.453087,12461.38804,15403.84113,17000,32403.84113,0.961071971
29-06-2022 11:19,11.16,10.91,11.1,39.2,36,37.5,0.43,0.46,0.44,983.7632,901.44,939,79,0.89,1.99,2,1.985,0.023,0.01,0.03,1.96,1.99,1.965,2813.773283,10137.7605,12951.53379,16500,29451.53379,0.964492761
29-06-2022 11:20,11,11.16,10.953,36.9,41,38.3,0.42,0.433,0.45,926.0424,1026.64,959.032,79,0.89,1.98,2.03,2.01,0.03,0.02,0.01,1.97,2.01,1.99,3018.955567,15605.33997,18624.29554,15000,33624.29554,0.959664929
29-06-2022 11:20,11.1,11,10.86,39.2,40,38.5,0.42,0.46,0.46,983.7632,1001.6,964.04,79,0.89,2.01,2.03,1.99,0.01,0.02,0.02,1.99,2.01,1.95,3095.4413,9920.410779,13015.85208,15500,28515.85208,0.965582008
29-06-2022 11:21,10.953,11.1,10.94,38.4,42,37.6,0.42,0.44,0.45,963.6864,1051.68,941.504,79,0.89,1.99,2.01,2,0.02,0.04,0.02,1.97,1.97,1.99,3102.511467,20944.63084,24047.14231,14000,38047.14231,0.954600236
29-06-2022 11:22,10.86,10.953,10.89,38.2,42.5,38.2,0.46,0.45,0.44,958.6672,1064.2,956.528,79,0.89,2,1.98,2.03,0.02,0.01,0.04,1.96,1.97,2.01,3152.370733,9914.777842,13067.14858,13000,26067.14858,0.968444274
29-06-2022 11:22,10.94,10.86,11,39.2,41,39.2,0.433,0.45,0.45,983.7632,1026.64,981.568,79,0.89,2.02,2.01,2.03,0.04,0.02,0.01,2.01,1.99,2.02,3200.734,19933.73694,23134.47094,12000,35134.47094,0.957929564
29-06-2022 11:23,10.89,10.94,11.05,36.9,39.5,36.9,0.46,0.44,0.44,926.0424,989.08,923.976,79,0.89,1.98,2.02,2.01,0.01,0.01,0.02,1.96,2.01,1.997,2861.509633,6125.60575,8987.115383,13500,22487.11538,0.972659614
29-06-2022 11:24,11,10.89,10.98,39.2,40.5,39.2,0.44,0.43,0.43,983.7632,1014.12,981.568,79,0.87,2,2.02,1.98,0.02,0.013,0.01,1.99,2.007,1.97,3143.044067,10911.77607,14054.82014,14000,28054.82014,0.96611961
29-06-2022 11:24,11.05,11,10.94,38.4,41.5,38.4,0.45,0.42,0.42,963.6864,1039.16,961.536,79,0.87,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.98,3119.9875,6699.3166,9819.3041,15000,24819.3041,0.969909404
29-06-2022 11:27,10.98,11.05,11.04,38.4,39.6,38.2,0.45,0.433,0.42,963.6864,991.584,956.528,79,0.87,2,1.99,2.02,0.013,0.03,0.01,1.99,1.96,2,3005.807733,13859.90645,16865.71419,16000,32865.71419,0.960539
29-06-2022 11:28,10.94,10.98,11,37.5,40.2,39.2,0.44,0.45,0.42,941.1,1006.608,981.568,79,0.87,2.03,1.97,2.02,0.01,0.02,0.03,2,1.95,2.01,3047.433033,9717.110818,12764.54385,17000,29764.54385,0.964128928
29-06-2022 11:28,11.04,10.94,10.9,38.3,40.1,36.9,0.43,0.43,0.46,961.1768,1004.104,923.976,79,0.87,2.02,2,2.01,0.03,0.01,0.02,2,1.99,1.98,2971.9913,12605.51772,15577.50902,16500,32077.50902,0.961448893
29-06-2022 11:29,11,11.04,10.923,38.5,39.2,39.2,0.42,0.44,0.433,966.196,981.568,981.568,79,0.87,1.98,2,1.99,0.02,0.03,0.01,1.97,1.97,1.97,3022.0162,15861.59402,18883.61022,15000,33883.61022,0.959366499
29-06-2022 11:30,10.9,11,10.94,37.6,38.5,38.4,0.433,0.45,0.46,943.6096,964.04,961.536,79,0.87,1.997,1.99,1.97,0.01,0.02,0.03,1.967,1.97,1.95,2892.61314,9173.433095,12066.04623,15500,27566.04623,0.966690216
29-06-2022 11:30,10.923,10.9,11,38.2,39,38.4,0.45,0.46,0.44,958.6672,976.56,961.536,79,0.87,1.99,1.98,2,0.03,0.02,0.02,1.97,1.96,1.98,2954.862533,15554.63447,18509.497,14000,32509.497,0.960949999
29-06-2022 11:31,10.94,10.923,10.92,39.2,40.7,37.5,0.43,0.45,0.45,983.7632,1019.128,939,79,0.87,2,2.01,2,0.02,0.02,0.02,1.98,1.99,1.99,3071.774967,13382.33943,16454.11439,13000,29454.11439,0.96448976
29-06-2022 11:32,11,10.94,10.96,36.9,42,38.3,0.44,0.44,0.45,926.0424,1051.68,959.032,79,0.87,2.03,1.99,1.99,0.02,0.01,0.02,2.01,1.98,1.96,3064.513133,9410.193132,12474.70627,12000,24474.70627,0.970314788
29-06-2022 11:32,10.92,11,10.8,39.2,41.5,38.5,0.45,0.433,0.44,983.7632,1039.16,964.04,79,0.87,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,3166.244733,17253.68208,20419.92681,13500,33919.92681,0.95932472
29-06-2022 11:33,10.96,10.92,10.84,38.4,43,37.6,0.46,0.44,0.43,963.6864,1076.72,941.504,79,0.87,1.986,2.02,2.01,0.01,0.02,0.03,1.956,2,2,3168.371253,10833.89302,14002.26427,14000,28002.26427,0.966180933
29-06-2022 11:34,10.8,10.96,10.83,36.9,43.5,38.2,0.45,0.46,0.42,926.0424,1089.24,956.528,79,0.87,1.995,1.98,1.99,0.03,0.01,0.02,1.975,1.97,1.96,3122.318183,12536.73471,15659.05289,15000,30659.05289,0.96309069
29-06-2022 11:34,10.84,10.8,10.82,39.2,41,39.2,0.44,0.42,0.433,983.7632,1026.64,981.568,79,0.87,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,3174.642133,16995.10235,20169.74448,16000,36169.74448,0.956743538
29-06-2022 11:35,10.83,10.84,11,38.4,39,36.9,0.433,0.41,0.45,963.6864,976.56,923.976,79,0.84,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2,2913.7026,9462.674242,12376.37684,17000,29376.37684,0.964580162
29-06-2022 11:36,10.82,10.83,11.153,38.3,40,39.2,0.44,0.4,0.43,961.1768,1001.6,981.568,79,0.84,2.03,2,1.98,0.03,0.02,0.02,2.01,1.98,1.97,3073.444633,15933.16926,19006.6139,16500,35506.6139,0.957502893
29-06-2022 11:36,11,10.82,11.1,38.5,42.5,38.4,0.46,0.39,0.44,966.196,1064.2,961.536,79,0.84,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.99,3198.376667,10005.04711,13203.42378,15000,28203.42378,0.96594626
29-06-2022 11:37,11.153,11,11.156,37.6,39.7,36.9,0.42,0.38,0.45,943.6096,994.088,923.976,79,0.84,1.98,2.02,1.99,0.02,0.01,0.01,1.97,2.01,1.97,2897.516833,9233.110274,12130.62711,15500,27630.62711,0.966614784
29-06-2022 11:38,11.1,11.153,11.05,38.2,39.8,39.2,0.41,0.433,0.46,958.6672,996.592,981.568,79,0.84,2.01,1.98,2,0.01,0.02,0.01,2,1.96,1.99,3047.583867,9688.051991,12735.63586,14000,26735.63586,0.967661203
29-06-2022 11:38,11.156,11.1,11.19,39.2,39.5,38.4,0.4,0.44,0.45,983.7632,989.08,961.536,79,0.84,2.01,1.997,2.03,0.01,0.01,0.02,1.99,1.987,2.017,3065.940817,6493.30784,9559.248657,13000,22559.24866,0.972574318
29-06-2022 11:39,11.05,11.156,11.1,36.9,39.4,38.3,0.39,0.46,0.44,926.0424,986.576,959.032,79,0.84,2.01,1.99,2.02,0.02,0.013,0.01,2,1.977,2.01,2929.716767,9937.999834,12867.7166,12000,24867.7166,0.969852479
29-06-2022 11:40,11.19,11.05,10.95,39.2,38.5,38.5,0.38,0.42,0.433,983.7632,964.04,964.04,79,0.84,2.03,2,1.98,0.01,0.01,0.013,2.017,1.99,1.96,3006.244733,6328.054691,9334.299424,13500,22834.29942,0.972249213
29-06-2022 11:40,11.1,11.19,10.84,38.4,39,37.6,0.433,0.41,0.44,963.6864,976.56,941.504,79,0.84,1.99,2.03,1.997,0.013,0.02,0.01,1.98,2.01,1.963,2948.427707,10385.26431,13333.69201,14000,27333.69201,0.966961708
29-06-2022 11:43,10.95,11.1,10.86,38.7,41,38.2,0.44,0.4,0.46,971.2152,1026.64,956.528,79,0.84,1.97,2.03,1.99,0.01,0.034,0.02,1.95,1.996,1.967,3088.9223,15095.78988,18184.71218,15000,33184.71218,0.960171242
29-06-2022 11:44,10.84,10.95,10.95,36,38.7,39.2,0.46,0.39,0.42,903.456,969.048,981.568,79,0.84,2,1.986,2,0.02,0.023,0.034,1.966,1.963,1.977,2879.897447,12652.09027,15531.98771,16000,31531.98771,0.962079646
29-06-2022 11:44,10.86,10.84,11,39.5,36,36.9,0.42,0.38,0.41,991.292,901.44,923.976,79,0.84,2.01,1.995,2.03,0.034,0.023,0.023,1.987,1.972,2.01,2828.5636,17373.78311,20202.34671,17000,37202.34671,0.955563494
29-06-2022 11:45,10.95,10.86,11.153,39.1,39.5,39.2,0.41,0.433,0.4,981.2536,989.08,981.568,79,0.84,2.01,2.01,2.03,0.023,0.02,0.023,1.987,1.99,2.02,3109.463267,13911.30314,17020.76641,16500,33520.76641,0.959784126
29-06-2022 11:46,11,10.95,11.1,39.1,39.1,38.4,0.4,0.46,0.39,981.2536,979.064,961.536,80,0.84,2.03,2.01,1.986,0.023,0.01,0.02,2.01,2,1.956,3034.956187,10583.54744,13618.50362,14000,27618.50362,0.966628944
29-06-2022 11:46,11.153,11,11.156,39,39.1,38.7,0.39,0.44,0.38,978.744,979.064,969.048,80,0.84,1.97,2.03,1.995,0.02,0.03,0.01,1.96,2,1.975,3029.248617,15975.15877,19004.40739,15500,34504.40739,0.958652816
29-06-2022 11:47,11.1,11.153,11.05,37.5,39.1,36,0.38,0.45,0.433,941.1,979.064,901.44,80,0.84,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2825.4352,9351.687207,12177.12241,14000,26177.12241,0.968315363
29-06-2022 11:48,11.156,11.1,11.19,38.4,39.1,39.5,0.433,0.45,0.44,963.6864,979.064,989.08,80,0.84,2,1.98,2.01,0.03,0.01,0.02,1.98,1.97,1.98,3037.4221,12488.7297,15526.1518,13000,28526.1518,0.965570004
29-06-2022 11:49,11.05,11.156,11.1,37.8,41,39.1,0.46,0.44,0.46,948.6288,1026.64,979.064,80,0.84,2.03,2.01,2.03,0.02,0.03,0.01,2.02,1.98,2.01,3127.613167,16542.47111,19670.08428,12000,31670.08428,0.961919895
29-06-2022 11:49,11.19,11.05,10.95,36.5,38.7,39.1,0.44,0.43,0.42,916.004,969.048,979.064,80,0.84,2.02,2.02,2.01,0.01,0.02,0.03,1.99,2,1.99,2929.795633,9067.028575,11996.82421,13500,25496.82421,0.969113359
29-06-2022 11:50,11.1,11.19,10.84,38.7,36,39,0.45,0.42,0.41,971.2152,901.44,976.56,80,0.84,1.98,1.98,1.98,0.03,0.02,0.02,1.96,1.96,1.94,2847.6954,14856.39387,17704.08927,14000,31704.08927,0.961880566
29-06-2022 11:52,10.95,11.1,10.86,36,39.5,37.5,0.45,0.433,0.4,903.456,989.08,939,80,0.84,1.997,2.01,2.01,0.02,0.04,0.02,1.977,1.97,2,2850.259,18491.53491,21341.79391,15000,36341.79391,0.95654672
29-06-2022 11:52,10.84,10.95,10.95,39.5,39.1,38.4,0.44,0.45,0.39,991.292,979.064,961.536,80,0.84,1.99,1.99,2.01,0.02,0.01,0.04,1.95,1.98,1.99,3037.031667,9759.107062,12796.13873,16000,28796.13873,0.965255462
29-06-2022 11:53,10.86,10.84,10.8,39.1,39.2,37.8,0.43,0.43,0.38,981.2536,981.568,946.512,80,0.84,2,1.97,2.01,0.04,0.02,0.01,1.99,1.95,2,2985.589733,19264.44166,22250.0314,17000,39250.0314,0.953232017
29-06-2022 11:54,10.95,10.86,10.85,39.1,36.9,36.5,0.42,0.44,0.433,981.2536,923.976,913.96,80,0.84,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2834.842267,6061.393987,8896.236254,16500,25396.23625,0.969231461
29-06-2022 11:54,10.8,10.95,10.9,39,39.2,38.7,0.433,0.45,0.46,978.744,981.568,969.048,80,0.84,2.03,1.97,1.99,0.02,0.013,0.01,2.02,1.957,1.98,3031.737967,10564.55714,13596.29511,15000,28596.29511,0.965488266
29-06-2022 11:55,10.85,10.8,10.99,37.5,38.4,36,0.45,0.46,0.44,941.1,961.536,901.44,80,0.84,1.986,1.96,1.97,0.01,0.01,0.013,1.973,1.95,1.95,2745.3567,6037.975204,8783.331904,15500,24283.3319,0.970540067
29-06-2022 11:56,10.9,10.85,10.85,38.4,38.7,39.5,0.43,0.45,0.45,963.6864,969.048,989.08,80,0.84,2,2.01,2,0.013,0.02,0.01,1.99,1.99,1.97,3026.658967,10287.98684,13314.64581,14000,27314.64581,0.966983969
29-06-2022 11:56,10.99,10.9,10.9,37.8,36,39.1,0.44,0.44,0.45,948.6288,901.44,979.064,80,0.84,2.01,2.01,1.97,0.01,0.03,0.02,1.99,1.98,1.96,2829.561367,11132.12316,13961.68453,13000,26961.68453,0.967396694
29-06-2022 11:57,10.85,10.99,11,36.5,39.5,39.1,0.45,0.433,0.44,916.004,989.08,979.064,80,0.84,2.01,1.99,2.01,0.02,0.01,0.03,1.98,1.98,1.996,2951.876033,8864.476981,11816.35301,12000,23816.35301,0.971090216
29-06-2022 11:58,10.9,10.85,10.9,38,39.1,39,0.46,0.46,0.43,953.648,979.064,976.56,80,0.84,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,3015.383333,13571.00975,16586.39309,13500,30086.39309,0.963755106
29-06-2022 11:58,11,10.9,10.94,37.5,39.1,37.5,0.45,0.44,0.42,941.1,979.064,939,80,0.84,2.01,2.03,1.97,0.01,0.03,0.014,1.996,2,1.95,2900.119767,12542.27586,15442.39563,14000,29442.39563,0.964503387
29-06-2022 11:59,10.9,11,10.91,38.3,39,38.4,0.44,0.45,0.433,961.1768,976.56,961.536,80,0.84,1.98,2.02,1.99,0.014,0.02,0.03,1.95,2,1.966,2970.4122,10678.76217,13649.17437,15000,28649.17437,0.965426654
29-06-2022 12:00,10.94,10.9,11.16,38.5,37.5,37.8,0.433,0.45,0.45,966.196,939,946.512,80,0.84,2.01,1.98,2,0.03,0.024,0.02,1.99,1.956,1.97,2873.7925,16395.42518,19269.21768,16000,35269.21768,0.95777503
29-06-2022 12:00,10.91,10.94,11,37.6,38.4,36.5,0.46,0.44,0.43,943.6096,961.536,913.96,80,0.84,2.01,1.997,2.03,0.02,0.03,0.024,1.986,1.967,2.02,2830.273807,15188.82032,18019.09413,17000,35019.09413,0.958061924
29-06-2022 12:07,11.16,10.91,10.8,38.2,37.8,38,0.44,0.43,0.44,950.798,946.512,951.52,80,0.84,2.01,1.99,2.02,0.024,0.01,0.03,1.98,1.98,2.006,2897.781333,10227.93311,13125.71445,16500,29625.71445,0.964290265
