DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
29-06-2022 12:08,11,11.16,10.85,39.2,36.5,37.5,0.45,0.42,0.45,975.688,913.96,939,80,0.84,2.03,2,1.98,0.03,0.014,0.01,2.02,1.986,1.95,2856.084733,13420.97418,16277.05891,15000,31277.05891,0.962374688
29-06-2022 12:09,10.8,11,10.9,36.9,38.7,38.3,0.45,0.433,0.46,918.441,969.048,959.032,80,0.84,1.99,2.03,1.997,0.01,0.03,0.014,1.976,2,1.977,2893.097977,12206.79531,15099.89329,15500,30599.89329,0.963159286
29-06-2022 12:10,10.85,10.8,10.99,39.2,36,38.5,0.44,0.45,0.45,975.688,901.44,964.04,80,0.84,1.97,2.03,1.99,0.014,0.02,0.03,1.94,2.01,1.966,2869.2461,9869.447233,12738.69333,14000,26738.69333,0.967657624
29-06-2022 12:10,10.9,10.85,10.85,38.4,39.5,37.6,0.43,0.43,0.44,955.776,989.08,941.504,80,0.84,2,1.986,2,0.03,0.024,0.02,1.98,1.962,1.97,2958.432167,16967.58829,19926.02045,13000,32926.02045,0.960469454
29-06-2022 12:11,10.99,10.9,10.9,38.4,39.1,38.2,0.42,0.44,0.433,955.776,979.064,956.528,80,0.84,1.97,2,2.03,0.02,0.03,0.024,1.946,1.97,2.02,2974.920133,15683.36713,18658.28727,12000,30658.28727,0.963091577
29-06-2022 12:12,10.85,10.99,11,37.5,39.1,39.2,0.433,0.45,0.46,933.375,979.064,981.568,80,0.84,1.96,2.01,2.03,0.024,0.01,0.03,1.93,2,2.007,2982.845767,10174.54786,13157.39363,13500,26657.39363,0.967752791
29-06-2022 12:12,10.9,10.85,10.9,38.3,39,36.9,0.45,0.46,0.44,953.287,976.56,923.976,80,0.84,1.97,2.01,1.986,0.03,0.023,0.01,1.96,1.987,1.956,2883.713587,16402.10662,19285.82021,14000,33285.82021,0.960054738
29-06-2022 12:15,11,10.9,10.94,38.5,37.5,39.2,0.43,0.45,0.45,958.265,939,981.568,80,0.84,1.97,2.03,2,0.01,0.03,0.023,1.947,2,1.99,2949.333333,11885.64139,14834.97472,15000,29834.97472,0.964047099
29-06-2022 12:16,10.9,11,10.91,37.6,38.4,38.4,0.44,0.44,0.45,935.864,961.536,961.536,80,0.84,2.02,2.01,2.01,0.023,0.01,0.03,1.99,2,1.99,2927.842133,9806.237894,12734.08003,16000,28734.08003,0.965327744
29-06-2022 12:16,10.94,10.9,11,38.2,37.8,38.4,0.45,0.45,0.44,950.798,946.512,961.536,80,0.84,2,1.98,2.01,0.03,0.02,0.01,1.99,1.96,1.99,2903.816267,15015.93993,17919.7562,17000,34919.7562,0.958175913
29-06-2022 12:19,10.91,10.94,10.9,39.2,36.5,37.5,0.46,0.44,0.43,975.688,913.96,939,80,0.84,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,2873.7188,8748.302788,11622.02159,16500,28122.02159,0.96604121
29-06-2022 12:20,11,10.91,10.923,36.9,38,38.3,0.45,0.43,0.42,918.441,951.52,959.032,80,0.84,2.01,1.98,2.01,0.02,0.04,0.02,1.99,1.94,2,2848.135,17701.82349,20549.95849,15000,35549.95849,0.957453222
29-06-2022 12:20,10.9,11,10.94,39.2,37.5,38.5,0.44,0.42,0.433,975.688,939,964.04,80,0.84,1.992,1.975,1.98,0.02,0.01,0.04,1.952,1.965,1.96,2924.39521,9298.371022,12222.76623,15500,27722.76623,0.966507184
29-06-2022 12:21,10.923,10.9,11,38.4,38.3,37.6,0.45,0.42,0.45,955.776,959.032,941.504,80,0.84,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,2917.9907,18314.85769,21232.84839,14000,35232.84839,0.957816735
29-06-2022 12:22,10.94,10.923,10.92,38.2,38.5,38.2,0.44,0.42,0.43,950.798,964.04,956.528,80,0.84,1.99,1.99,1.98,0.01,0.01,0.02,1.97,1.98,1.967,2914.286767,6117.676715,9031.963481,13000,22031.96348,0.973198167
29-06-2022 12:22,11,10.94,10.96,39.2,37.6,39.2,0.43,0.46,0.44,975.688,941.504,981.568,80,0.84,2.01,1.97,1.975,0.02,0.013,0.01,2,1.957,1.965,2969.5392,10190.91477,13160.45397,12000,25160.45397,0.96950841
29-06-2022 12:23,10.92,11,10.8,36.9,38.2,36.9,0.42,0.433,0.45,918.441,956.528,923.976,80,0.84,1.96,2,2.01,0.01,0.01,0.013,1.947,1.99,1.98,2774.690567,5865.602847,8640.293414,13500,22140.29341,0.973069933
29-06-2022 12:24,10.96,10.92,10.84,39.2,39.2,39.2,0.42,0.46,0.46,975.688,981.568,981.568,80,0.84,1.978,2,1.99,0.013,0.03,0.01,1.968,1.97,1.97,3056.889173,13763.21993,16820.1091,14000,30820.1091,0.962903992
29-06-2022 12:24,10.8,10.96,10.83,38.4,36.9,38.4,0.42,0.44,0.45,955.776,923.976,961.536,80,0.84,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.96,2868.5283,8746.185558,11614.71386,15000,26614.71386,0.967802758
29-06-2022 12:25,10.84,10.8,10.82,38.4,39.2,38.2,0.46,0.45,0.44,955.776,981.568,956.528,80,0.84,1.99,1.97,2,0.03,0.01,0.02,1.97,1.96,1.97,2960.011733,12353.04027,15313.052,16000,31313.052,0.96233302
29-06-2022 12:41,10.83,10.84,11.14,37.5,38.4,39.2,0.433,0.45,0.45,933.375,961.536,981.568,80,0.84,1.97,2,1.97,0.02,0.03,0.01,1.96,1.97,1.95,2915.537767,15056.71262,17972.25039,17000,34972.25039,0.958115673
29-06-2022 12:52,10.82,10.83,11.05,38.3,37.6,36.9,0.46,0.44,0.44,953.287,941.504,923.976,80,0.84,2,2.02,1.96,0.01,0.02,0.03,1.97,2,1.94,2819.4436,8947.958655,11767.40225,16500,28267.40225,0.965871647
29-06-2022 12:53,11.14,10.82,10.93,38.5,38.2,39.2,0.44,0.43,0.43,958.265,956.528,981.568,80,0.84,1.97,2,1.97,0.03,0.02,0.02,1.95,1.98,1.95,2955.2311,15288.90065,18244.13175,14000,32244.13175,0.961256402
29-06-2022 12:54,11.05,11.14,10.99,37.6,39.2,38.4,0.45,0.42,0.42,935.864,981.568,961.536,80,0.84,2,2.01,1.97,0.02,0.02,0.02,1.98,1.99,1.96,2940.349867,12268.52467,15208.87454,15500,30708.87454,0.963032928
29-06-2022 12:54,10.93,11.05,11.195,38.2,36.9,38.4,0.45,0.433,0.42,950.798,923.976,961.536,80,0.84,2.02,2.01,2.02,0.02,0.01,0.02,2,2,1.99,2887.704033,8878.961314,11766.66535,14000,25766.66535,0.968796675
29-06-2022 12:55,10.99,10.93,10.96,39.2,39.2,37.5,0.44,0.45,0.42,975.688,981.568,939,80,0.84,2.03,1.992,2,0.02,0.03,0.01,2.02,1.962,1.98,2997.622027,15984.33454,18981.95657,13000,31981.95657,0.961559315
29-06-2022 12:56,11.195,10.99,11,36.9,38.4,38.3,0.43,0.43,0.46,918.441,961.536,959.032,80,0.84,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,2883.0502,8985.046417,11868.09662,12000,23868.09662,0.971029226
29-06-2022 12:56,10.96,11.195,10.9,39.2,38.4,38.5,0.42,0.44,0.433,975.688,961.536,964.04,80,0.84,1.98,1.99,2.01,0.03,0.01,0.02,1.96,1.98,1.98,2985.4147,12607.93593,15593.35063,13500,29093.35063,0.964909439
29-06-2022 12:57,11,10.96,10.923,38.4,38.4,37.6,0.433,0.45,0.46,955.776,961.536,941.504,80,0.84,2.01,2.01,1.992,0.02,0.03,0.01,2,1.98,1.972,2914.64704,15338.70489,18253.35193,14000,32253.35193,0.961245753
29-06-2022 12:58,10.9,11,10.94,38.4,38,38.2,0.45,0.46,0.44,955.776,951.52,956.528,80,0.84,1.996,1.96,2.01,0.01,0.02,0.03,1.966,1.94,1.99,2902.178053,9090.526557,11992.70461,15000,26992.70461,0.967360408
29-06-2022 12:58,10.923,10.9,11,38.4,37.5,39.2,0.43,0.45,0.45,955.776,939,981.568,80,0.84,2.045,1.978,1.99,0.03,0.02,0.02,2.025,1.958,1.98,2951.650433,15019.76141,17971.41184,16000,33971.41184,0.959265496
29-06-2022 12:59,10.94,10.923,10.92,37.6,38.3,36.9,0.44,0.44,0.45,935.864,959.032,923.976,80,0.84,2.01,2.01,2.01,0.02,0.01,0.02,1.99,2,2,2842.3142,8910.910607,11753.22481,17000,28753.22481,0.965305444
29-06-2022 13:00,11,10.94,10.96,38.2,38.5,39.2,0.45,0.433,0.44,950.798,964.04,981.568,80,0.84,1.99,1.99,1.96,0.02,0.01,0.01,1.98,1.98,1.94,2955.1265,9127.961211,12083.08771,16500,28583.08771,0.965503655
29-06-2022 13:00,10.92,11,10.8,39.2,37.6,38.4,0.46,0.46,0.43,975.688,941.504,961.536,80,0.84,1.987,1.97,1.978,0.01,0.02,0.01,1.977,1.95,1.968,2918.36352,9085.960578,12004.3241,15000,27004.3241,0.967346816
29-06-2022 13:01,10.96,10.92,10.84,36.9,38.2,38.4,0.45,0.44,0.42,918.441,956.528,961.536,80,0.84,2,2,2.01,0.01,0.01,0.02,1.98,1.99,1.997,2868.521867,5868.009191,8736.531058,15500,24236.53106,0.970595175
29-06-2022 13:02,10.8,10.96,10.83,39.2,39.2,38.4,0.44,0.45,0.433,975.688,981.568,961.536,80,0.84,2,1.97,1.99,0.02,0.013,0.01,1.99,1.957,1.98,3011.611733,10524.71381,13536.32554,14000,27536.32554,0.966724934
29-06-2022 13:02,10.84,10.8,10.82,37.6,36.9,37.6,0.433,0.45,0.45,935.864,923.976,941.504,80,0.84,2,2,1.97,0.01,0.01,0.013,1.987,1.99,1.95,2778.615733,5769.323434,8547.939168,13000,21547.93917,0.973771538
29-06-2022 13:03,10.83,10.84,11,38.2,39.2,38.2,0.46,0.44,0.43,950.798,981.568,956.528,80,0.84,1.97,2.02,2,0.013,0.02,0.01,1.96,2,1.966,2965.731867,10343.76631,13309.49818,12000,25309.49818,0.969333325
29-06-2022 13:04,10.82,10.83,11.153,39.2,38.4,39.2,0.44,0.43,0.44,975.688,961.536,981.568,80,0.84,2.01,2.03,1.97,0.01,0.034,0.02,1.99,1.996,1.947,3036.394667,13658.01746,16694.41213,13500,30194.41213,0.963629709
29-06-2022 13:04,11,10.82,11.1,36.9,38.7,36.9,0.45,0.42,0.45,918.441,969.048,923.976,80,0.84,1.98,2.01,2,0.02,0.023,0.034,1.946,1.987,1.977,2809.8549,12833.44507,15643.29997,14000,29643.29997,0.964269825
29-06-2022 13:05,11.153,11,11.156,39.2,36,39.2,0.45,0.433,0.46,975.688,901.44,981.568,80,0.84,2,1.98,2.02,0.034,0.023,0.023,1.977,1.957,1.997,2914.4576,17026.37342,19940.83102,15000,34940.83102,0.958151728
29-06-2022 13:06,11.1,11.153,11.05,38.4,39.5,37.6,0.44,0.45,0.45,955.776,989.08,941.504,80,0.84,2.01,2.01,2.03,0.023,0.023,0.023,1.987,1.987,2.02,2989.966967,14510.9186,17500.88556,16000,33500.88556,0.959807019
29-06-2022 13:06,11.156,11.1,11.2,38.2,39.1,38.2,0.43,0.43,0.44,950.798,979.064,956.528,80,0.84,2.012,1.996,2.01,0.023,0.01,0.023,1.989,1.986,1.99,2973.52268,10133.35018,13106.87286,17000,30106.87286,0.963731329
29-06-2022 13:16,11.05,11.156,11,39.2,39.1,39.2,0.42,0.44,0.433,975.688,979.064,981.568,80,0.84,2,2.045,1.98,0.023,0.02,0.01,1.99,2.025,1.946,3080.747883,13692.12823,16772.87611,16500,33272.87611,0.960069652
29-06-2022 13:17,11.2,11.05,10.95,36.9,39,36.9,0.433,0.45,0.46,918.441,976.56,923.976,80,0.84,2.01,2.01,2.01,0.01,0.034,0.02,1.99,1.976,1.987,2843.6274,13626.19299,16469.82039,15000,31469.82039,0.962151578
29-06-2022 13:19,11,11.2,10.89,39.2,37.5,39.2,0.45,0.46,0.44,975.688,939,981.568,80,0.84,1.99,1.99,1.996,0.02,0.023,0.034,1.956,1.967,1.973,2974.494847,13117.43259,16091.92744,15500,31591.92744,0.9620103
29-06-2022 13:20,10.95,11,11.03,38.4,38.4,38.4,0.43,0.45,0.45,955.776,961.536,961.536,80,0.84,1.97,1.987,2.045,0.034,0.023,0.023,1.947,1.964,2.022,2950.10304,17448.68776,20398.7908,14000,34398.7908,0.95877416
29-06-2022 13:31,10.89,10.95,11.01,38.4,37.8,38.2,0.44,0.44,0.45,955.776,946.512,956.528,80,0.84,2,2,2.01,0.023,0.023,0.023,1.977,1.977,2,2913.2908,13879.3443,16792.6351,13000,29792.6351,0.964096289
29-06-2022 13:32,11.03,10.89,10.9,37.5,36.5,39.2,0.45,0.45,0.44,933.375,913.96,981.568,80,0.84,2.01,2,1.99,0.023,0.01,0.023,1.987,1.99,1.97,2849.6587,9471.049788,12320.70849,12000,24320.70849,0.97049606
29-06-2022 13:33,11.01,11.03,11.02,38.3,38.7,36.9,0.46,0.44,0.43,953.287,969.048,923.976,80,0.84,2.01,2,1.987,0.023,0.02,0.01,2,1.98,1.953,2883.11599,13230.57023,16113.68622,13500,29613.68622,0.964304246
29-06-2022 13:34,10.9,11.01,11.17,38.5,36,39.2,0.45,0.43,0.42,958.265,901.44,981.568,80,0.84,2.03,1.97,2,0.01,0.034,0.02,2.01,1.936,1.977,2878.455833,12276.84932,15155.30515,14000,29155.30515,0.964837341
29-06-2022 13:35,11.02,10.9,11.12,37.6,39.5,38.4,0.44,0.42,0.433,935.864,989.08,961.536,80,0.84,2.01,2.01,2,0.02,0.023,0.034,1.976,1.987,1.977,2975.6267,13349.98114,16325.60784,15000,31325.60784,0.962318486
29-06-2022 13:36,11.17,11.02,11,38.2,39.1,38.4,0.45,0.42,0.45,950.798,979.064,961.536,80,0.84,1.98,1.98,2,0.034,0.023,0.023,1.957,1.957,1.977,2955.153,17601.90435,20557.05735,16000,36557.05735,0.956300581
29-06-2022 13:36,11.12,11.17,10.9,38.4,39.1,37.5,0.44,0.42,0.43,962.304,979.064,939,80,0.84,2.01,2,1.97,0.023,0.023,0.023,1.987,1.977,1.95,2930.599367,14455.763,17386.36237,17000,34386.36237,0.958788442
29-06-2022 13:39,11,11.12,11,38.4,39,38.3,0.43,0.46,0.44,962.304,976.56,959.032,80,0.84,1.98,2.01,2.01,0.023,0.02,0.023,1.957,1.99,1.976,2975.0959,13464.70438,16439.80028,16500,32939.80028,0.960453564
29-06-2022 13:40,10.9,11,10.9,37.5,37.5,38.5,0.42,0.433,0.45,939.75,939,964.04,80,0.84,1.99,2.012,1.98,0.023,0.034,0.02,1.97,1.978,1.957,2854.2225,16769.92875,19624.15125,15000,34624.15125,0.958515278
29-06-2022 13:40,11,10.9,10.923,38.3,38.4,37.6,0.42,0.46,0.46,959.798,961.536,941.504,80,0.84,2.01,2,2,0.02,0.023,0.034,1.976,1.977,1.977,2908.362967,13240.31306,16148.67603,15500,31648.67603,0.961944657
29-06-2022 13:41,10.9,11,10.94,38.5,37.8,38.2,0.42,0.44,0.45,964.81,946.512,956.528,80,0.84,1.99,2.01,2.01,0.034,0.023,0.023,1.967,1.987,1.99,2918.239433,17425.5126,20343.75203,14000,34343.75203,0.958837407
29-06-2022 13:42,10.923,10.9,11,37.6,36.5,37.6,0.46,0.45,0.44,942.256,913.96,941.504,80,0.84,2,1.99,2.012,0.023,0.02,0.023,1.977,1.97,1.992,2774.394207,12382.85957,15157.25378,13000,28157.25378,0.966000112
29-06-2022 13:42,10.94,10.923,10.92,38.2,38,38.2,0.433,0.45,0.45,957.292,951.52,956.528,80,0.84,2.03,1.97,2,0.023,0.02,0.02,2.01,1.95,1.98,2908.4724,13068.10672,15976.57912,12000,27976.57912,0.966210905
29-06-2022 13:43,11,10.94,10.96,37.6,37.5,39.2,0.46,0.44,0.44,942.256,939,981.568,80,0.84,2.03,2,2.01,0.02,0.02,0.02,2.01,1.98,2,2923.693067,11803.65958,14727.35265,13500,28227.35265,0.965918353
29-06-2022 13:44,10.92,11,10.8,38.2,38.3,36.9,0.44,0.43,0.43,957.292,959.032,923.976,80,0.84,2.01,1.97,1.99,0.02,0.01,0.02,1.99,1.96,1.96,2844.149867,9181.354252,12025.50412,14000,26025.50412,0.968493099
29-06-2022 13:44,10.96,10.92,10.84,39.2,38.5,39.2,0.45,0.42,0.42,982.352,964.04,981.568,80,0.84,1.98,1.98,1.97,0.02,0.03,0.01,1.97,1.95,1.95,3001.527667,15730.43946,18731.96712,15000,33731.96712,0.959540993
29-06-2022 13:45,10.8,10.96,10.83,36.9,37.6,38.4,0.45,0.433,0.42,924.714,941.504,961.536,80,0.84,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,2851.962967,8769.467179,11621.43015,16000,27621.43015,0.966625526
29-06-2022 13:46,10.84,10.8,10.82,39.2,38.2,38.2,0.44,0.45,0.42,982.352,956.528,956.528,80,0.84,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,2950.107467,12706.35075,15656.45822,17000,32656.45822,0.960780394
29-06-2022 13:46,10.83,10.84,11,38.4,39.2,39.2,0.43,0.43,0.46,962.304,981.568,981.568,80,0.84,1.987,1.98,1.98,0.02,0.03,0.01,1.977,1.95,1.96,3005.01504,15811.55587,18816.57091,16500,35316.57091,0.957720735
29-06-2022 13:47,10.82,10.83,11.153,38.2,36.9,36.9,0.42,0.44,0.433,957.292,923.976,923.976,80,0.84,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2811.3256,8755.477328,11566.80293,14000,25566.80293,0.969031212
29-06-2022 13:48,11,10.82,11.1,39.2,39.2,39.2,0.433,0.45,0.46,982.352,981.568,981.568,80,0.84,1.99,1.98,2.01,0.03,0.02,0.02,1.97,1.96,2,3063.035733,16079.8699,19142.90563,15500,34642.90563,0.95849374
29-06-2022 13:48,11.153,11,11.156,36.9,38.4,38.4,0.45,0.46,0.44,924.714,961.536,961.536,80,0.84,1.987,1.99,1.98,0.02,0.01,0.02,1.967,1.98,1.97,2853.17409,8788.888383,11642.06247,14000,25642.06247,0.968942883
29-06-2022 13:49,11.1,11.153,11.05,39.2,38.7,38.4,0.43,0.45,0.45,982.352,969.048,961.536,80,0.84,2,2.01,2.01,0.02,0.01,0.01,1.99,2,1.99,3015.834167,9566.821554,12582.65572,13000,25582.65572,0.969012605
29-06-2022 13:50,11.156,11.1,11.19,38.4,36,37.5,0.44,0.44,0.45,962.304,901.44,939,80,0.83,2,1.99,1.98,0.01,0.02,0.01,1.99,1.97,1.97,2770.845,8507.187119,11278.03212,12000,23278.03212,0.971725187
29-06-2022 13:50,11.05,11.156,11.1,38.4,39.5,38.3,0.45,0.433,0.44,962.304,989.08,959.032,80,0.83,2.04,2,1.99,0.01,0.01,0.02,2.02,1.99,1.977,3015.9045,6354.087663,9369.992163,13500,22869.99216,0.972207041
29-06-2022 13:51,11.19,11.05,10.95,37.5,39.1,38.5,0.46,0.46,0.43,939.75,979.064,964.04,80,0.83,1.97,2.03,2.01,0.02,0.013,0.01,1.96,2.017,2,2951.039767,10044.53459,12995.57435,14000,26995.57435,0.967357051
29-06-2022 13:52,11.1,11.19,10.84,38.3,39.1,37.6,0.45,0.44,0.42,959.798,979.064,941.504,80,0.83,2.01,2.03,1.99,0.01,0.01,0.013,1.997,2.02,1.97,2955.1052,6270.00824,9225.11344,15000,24225.11344,0.97060862
29-06-2022 13:52,10.95,11.1,10.86,38.5,39,37.5,0.44,0.45,0.433,964.81,976.56,939,80,0.83,1.99,2.01,2,0.013,0.02,0.01,1.98,1.99,1.966,2939.795833,10394.64568,13334.44151,16000,29334.44151,0.964628936
29-06-2022 13:53,10.84,10.95,10.95,37.6,37.5,38.3,0.433,0.45,0.45,942.256,939,959.032,80,0.83,2,2.01,2.03,0.01,0.034,0.02,1.98,1.976,2.007,2877.289733,12958.71945,15836.00918,17000,32836.00918,0.96057326
29-06-2022 13:54,10.86,10.84,11,38.2,38.4,38.5,0.46,0.44,0.43,957.292,961.536,964.04,80,0.83,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2968.635167,13208.54028,16177.17545,16500,32677.17545,0.96075649
29-06-2022 13:54,10.95,10.86,11.153,38.4,37.8,37.6,0.44,0.43,0.44,962.304,946.512,941.504,80,0.83,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.99,2868.3784,17370.66481,20239.04321,15000,35239.04321,0.957809631
29-06-2022 13:55,11,10.95,11.1,38.2,36.5,38.2,0.45,0.42,0.45,957.292,913.96,956.528,80,0.83,1.97,1.987,1.98,0.023,0.02,0.023,1.947,1.967,1.97,2803.72625,12601.94705,15405.6733,15500,30905.6733,0.962804835
29-06-2022 13:56,11.153,11,11.156,39.2,38,38.4,0.45,0.433,0.46,982.352,951.52,961.536,80,0.83,2,2.01,2.01,0.023,0.01,0.02,1.98,2,1.98,2979.861867,10422.82974,13402.69161,14000,27402.69161,0.96688107
29-06-2022 13:56,11.1,11.153,11.05,36.9,37.5,38.2,0.44,0.45,0.45,924.714,939,956.528,80,0.83,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,2790.0348,14521.03831,17311.07311,13000,30311.07311,0.963494317
29-06-2022 13:57,11.156,11.1,11.19,39.2,38.3,39.2,0.43,0.43,0.44,982.352,959.032,981.568,80,0.83,1.986,1.987,1.987,0.01,0.02,0.03,1.956,1.967,1.977,3006.593717,9358.1497,12364.74342,12000,24364.74342,0.970444219
29-06-2022 13:58,11.05,11.156,11.1,38.4,38.5,36.9,0.42,0.44,0.433,962.304,964.04,923.976,80,0.83,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2898.230967,12364.36013,15262.5911,13500,28762.5911,0.965294535
29-06-2022 13:58,11.19,11.05,10.95,38.4,37.6,39.2,0.433,0.45,0.46,962.304,941.504,981.568,80,0.83,2.01,2,1.99,0.02,0.03,0.01,2,1.97,1.97,2949.7664,15041.0963,17990.8627,14000,31990.8627,0.961549022
29-06-2022 13:59,11.1,11.19,10.84,37.5,38.2,38.4,0.45,0.46,0.44,939.75,956.528,961.536,80,0.83,2,2.04,1.987,0.01,0.02,0.03,1.97,2.02,1.967,2906.43344,9053.021,11959.45444,15000,26959.45444,0.967399303
29-06-2022 14:00,10.95,11.1,10.86,38.3,39.2,38.4,0.43,0.45,0.45,959.798,981.568,961.536,80,0.83,2.01,1.97,2,0.03,0.02,0.02,1.99,1.95,1.96,2974.916567,15641.70384,18616.62041,16000,34616.62041,0.958523926
29-06-2022 14:00,10.84,10.95,10.95,38.5,36.9,37.5,0.44,0.44,0.45,964.81,923.976,939,80,0.83,1.96,2.01,2,0.02,0.04,0.02,1.94,1.97,1.99,2818.182033,17595.07089,20413.25292,17000,37413.25292,0.955322832
29-06-2022 14:01,10.86,10.84,10.8,37.6,39.2,38.3,0.45,0.45,0.44,941.128,981.568,959.032,80,0.83,2.02,1.99,2.04,0.02,0.01,0.04,1.98,1.98,2.02,2968.721467,9129.185638,12097.9071,16500,28597.9071,0.965486387
29-06-2022 14:02,10.95,10.86,10.85,38.2,38.4,38.5,0.46,0.44,0.43,956.146,961.536,964.04,80,0.83,2.01,2,1.97,0.04,0.02,0.01,2,1.98,1.96,2934.074967,18356.42564,21290.50061,15000,36290.50061,0.956605389
29-06-2022 14:02,10.8,10.95,10.9,37.6,39.2,37.6,0.45,0.43,0.42,941.128,981.568,941.504,80,0.83,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,2914.562133,6170.268863,9084.830997,15500,24584.831,0.970185201
29-06-2022 14:03,10.85,10.8,10.99,38.2,36.9,38.2,0.44,0.42,0.433,956.146,923.976,956.528,80,0.83,2,1.99,1.99,0.02,0.013,0.01,1.99,1.977,1.98,2843.9905,9797.460059,12641.45056,14000,26641.45056,0.967771456
29-06-2022 14:04,10.9,10.85,10.85,39.2,39.2,37.6,0.45,0.42,0.45,981.176,981.568,941.504,80,0.83,2.03,1.97,2,0.01,0.01,0.013,2.017,1.96,1.98,2991.36,6424.686789,9416.046789,13000,22416.04679,0.972743666
29-06-2022 14:04,10.99,10.9,10.9,36.9,38.4,38.2,0.44,0.42,0.43,923.607,961.536,956.528,80,0.83,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.98,2882.0869,9863.414481,12745.50138,12000,24745.50138,0.969996197
29-06-2022 14:05,10.85,10.99,11,39.2,39.5,39.2,0.43,0.46,0.44,981.176,989.08,981.568,80,0.83,2.01,1.97,1.99,0.01,0.03,0.02,1.99,1.94,1.98,3073.4175,12998.35739,16071.77489,13500,29571.77489,0.964352964
29-06-2022 14:06,10.9,10.85,10.9,38.4,39.1,36.9,0.42,0.433,0.45,961.152,979.064,923.976,80,0.83,1.98,2.01,1.97,0.02,0.01,0.03,1.95,2,1.956,2891.6362,9363.215261,12254.85146,14000,26254.85146,0.96822427
29-06-2022 14:06,11,10.9,10.94,38.2,39.1,39.2,0.42,0.46,0.46,956.146,979.064,981.568,80,0.83,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,3036.612233,13618.7331,16655.34533,15000,31655.34533,0.961936942
29-06-2022 14:07,10.9,11,10.91,39.2,39,38.4,0.42,0.44,0.45,981.176,976.56,961.536,80,0.83,1.98,2.01,1.97,0.01,0.03,0.014,1.966,1.98,1.95,3001.5468,12750.20265,15751.74945,16000,31751.74945,0.961825449
29-06-2022 14:08,10.94,10.9,11.16,36.9,37.5,38.2,0.46,0.45,0.44,923.607,939,956.528,80,0.83,2,2,1.986,0.014,0.02,0.03,1.97,1.98,1.962,2811.25688,9868.604769,12679.86165,17000,29679.86165,0.964227333
29-06-2022 14:08,10.91,10.94,11,39.2,38.4,39.2,0.433,0.45,0.45,981.176,961.536,981.568,80,0.83,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,3057.297067,17030.01905,20087.31612,16500,36587.31612,0.956265992
29-06-2022 14:09,11.16,10.91,10.8,38.4,37.8,36.9,0.46,0.44,0.44,961.152,946.512,923.976,80,0.83,1.99,1.96,2.01,0.02,0.03,0.024,1.966,1.93,2,2823.9123,15124.99592,17948.90822,15000,32948.90822,0.960443062
29-06-2022 14:10,11,11.16,10.85,38.4,36.5,39.2,0.44,0.43,0.43,961.152,913.96,981.568,80,0.83,2.01,2.02,2,0.024,0.01,0.03,1.98,2.01,1.986,2909.4302,10184.73062,13094.16082,15500,28594.16082,0.965490753
29-06-2022 14:10,10.8,11,10.9,37.5,38,38.4,0.45,0.42,0.42,938.625,951.52,961.536,80,0.83,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,2892.9352,13038.52881,15931.46401,14000,29931.46401,0.963935017
29-06-2022 14:11,10.85,10.8,10.99,38.3,37.5,38.4,0.45,0.433,0.42,958.649,939,961.536,80,0.83,1.97,1.99,1.96,0.01,0.03,0.014,1.956,1.96,1.94,2859.449467,11885.05685,14744.50632,13000,27744.50632,0.9664818
29-06-2022 14:12,10.9,10.85,10.85,38.5,38.3,37.5,0.44,0.45,0.42,963.655,962.096,942,80,0.83,2.03,2,2.02,0.014,0.02,0.03,2,1.98,1.996,2927.790833,10513.88923,13441.68006,12000,25441.68006,0.969178101
29-06-2022 14:12,10.99,10.9,10.9,37.6,38.5,38.3,0.43,0.43,0.46,941.128,967.12,962.096,80,0.83,2,2.03,2.01,0.03,0.024,0.02,1.98,2.006,1.98,2928.312133,16346.20185,19274.51399,13500,32774.51399,0.960644192
29-06-2022 14:13,10.85,10.99,11,38.2,37.6,38.5,0.42,0.44,0.433,956.146,944.512,967.12,80,0.83,2.01,2.03,1.99,0.02,0.03,0.024,1.986,2,1.98,2917.5609,15023.53396,17941.09486,14000,31941.09486,0.961606543
29-06-2022 14:14,10.9,10.85,10.9,39.2,38.2,37.6,0.433,0.45,0.46,981.176,959.584,944.512,80,0.83,1.99,2.01,2,0.024,0.01,0.03,1.96,2,1.977,2939.502,10780.43404,13719.93604,15000,28719.93604,0.96534422
29-06-2022 14:14,11,10.9,10.94,38.4,39.2,38.2,0.45,0.46,0.44,961.152,984.704,959.584,80,0.83,2,1.98,2.03,0.03,0.023,0.01,1.99,1.957,2,2984.641467,16675.25204,19659.8935,16000,35659.8935,0.957327265
29-06-2022 14:15,10.9,11,10.91,38.4,36.9,39.2,0.43,0.45,0.45,961.152,926.928,984.704,80,0.83,2.02,2.01,2.03,0.01,0.03,0.023,1.997,1.98,2.02,2944.942167,11678.88179,14623.82396,17000,31623.82396,0.961973403
29-06-2022 14:16,10.94,10.9,11,37.5,37.6,38.4,0.44,0.44,0.45,938.625,944.512,964.608,80,0.83,2.01,1.98,2.01,0.023,0.01,0.03,1.98,1.97,1.99,2863.2243,9737.785302,12601.0096,16500,29101.0096,0.964900526
29-06-2022 14:16,10.91,10.94,10.9,38.3,38.2,38.4,0.45,0.433,0.44,958.649,959.584,964.608,80,0.83,2,2,1.98,0.03,0.02,0.01,1.99,1.98,1.96,2923.962933,15331.97077,18255.9337,14000,32255.9337,0.961242771
29-06-2022 14:17,11,10.91,10.923,37.5,39.2,37.5,0.46,0.46,0.43,938.625,984.704,942,80,0.83,1.99,2.01,2.01,0.01,0.02,0.02,1.97,1.99,1.97,2904.5488,9407.282753,12311.83155,15500,27811.83155,0.966403196
29-06-2022 14:18,10.9,11,10.94,38.3,36.9,38.3,0.45,0.44,0.42,958.649,926.928,962.096,82,0.83,2,1.99,1.98,0.02,0.04,0.02,1.98,1.95,1.97,2849.275367,17589.07357,20438.34894,14000,34438.34894,0.958728708
29-06-2022 14:18,10.923,10.9,11,38.5,39.2,37.5,0.44,0.45,0.433,963.655,984.704,942,82,0.83,2.03,2.01,2,0.02,0.01,0.04,1.99,2,1.98,2970.037967,9435.572952,12405.61092,13000,25405.61092,0.969220453
29-06-2022 14:19,10.94,10.923,10.92,37.6,38.4,38.3,0.433,0.45,0.45,941.128,964.608,962.096,82,0.83,2.02,2,2.01,0.04,0.02,0.01,2.01,1.98,2,2917.788033,18015.95644,20933.74448,12000,32933.74448,0.960460547
29-06-2022 14:20,11,10.94,10.96,37.5,38.3,38.5,0.46,0.44,0.43,938.625,962.096,967.12,82,0.83,1.98,1.97,1.99,0.01,0.01,0.02,1.96,1.96,1.977,2874.6086,6028.599479,8903.208079,13500,22403.20808,0.972758851
29-06-2022 14:20,10.92,11,10.8,37.5,38.5,37.6,0.44,0.43,0.44,938.625,967.12,944.512,82,0.83,1.97,2.03,2.01,0.02,0.013,0.01,1.96,2.017,2,2873.645867,9929.652387,12803.29825,14000,26803.29825,0.967582013
29-06-2022 14:21,10.96,10.92,10.84,38.3,37.6,38.2,0.45,0.42,0.45,958.649,944.512,959.584,82,0.83,1.99,2,2,0.01,0.01,0.013,1.977,1.99,1.97,2888.370367,6041.194275,8929.564642,15000,23929.56464,0.970956784
29-06-2022 14:22,10.8,10.96,10.83,38.5,38.2,39.2,0.45,0.433,0.46,963.655,959.584,984.704,82,0.82,2,2.01,1.97,0.013,0.03,0.01,1.99,1.98,1.95,2974.917733,13235.36437,16210.2821,16000,32210.2821,0.961295501
29-06-2022 14:22,10.84,10.8,10.82,37.6,39.2,38.4,0.44,0.45,0.45,941.128,984.704,964.608,82,0.82,2.03,1.99,2.03,0.01,0.02,0.03,2,1.97,2.02,2973.7344,9426.332239,12400.06664,17000,29400.06664,0.964552611
29-06-2022 14:23,10.83,10.84,11.14,38.2,36.9,38.4,0.43,0.43,0.44,956.146,926.928,964.608,82,0.82,2.03,2,2,0.03,0.01,0.02,2.01,1.99,1.97,2878.199067,12012.56751,14890.76658,16500,31390.76658,0.962243066
29-06-2022 14:24,10.82,10.83,11.05,39.2,39.2,37.5,0.42,0.44,0.433,981.176,984.704,942,82,0.82,1.96,2.02,2.01,0.02,0.03,0.01,1.95,1.99,1.99,2980.796567,16117.60196,19098.39853,15000,34098.39853,0.959119453
29-06-2022 14:24,11.14,10.82,10.93,38.4,38.4,38.3,0.433,0.45,0.46,961.152,964.608,962.096,82,0.82,2,2.01,1.99,0.01,0.02,0.03,1.97,1.99,1.97,2944.032233,9292.122141,12236.15437,15500,27736.15437,0.966491551
29-06-2022 14:25,11.05,11.14,10.99,38.4,38.7,38.2,0.45,0.46,0.44,961.152,972.144,959.584,82,0.82,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.98,2959.241867,15544.95528,18504.19714,14000,32504.19714,0.960956116
29-06-2022 14:26,10.93,11.05,11.195,37.5,36,39.2,0.43,0.45,0.45,938.625,904.32,984.704,82,0.82,2.01,1.99,2.02,0.02,0.02,0.02,1.99,1.97,2.01,2836.538433,11331.97505,14168.51348,13000,27168.51348,0.967154802
29-06-2022 14:26,10.99,10.93,10.96,38.3,39.5,38.4,0.44,0.44,0.45,958.649,992.24,964.608,82,0.82,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,1.98,3020.717433,9414.950813,12435.66825,12000,24435.66825,0.970360734
29-06-2022 14:27,11.195,10.99,11,38.2,39.1,38.4,0.45,0.45,0.44,956.146,982.192,964.608,82,0.82,2,2.03,2,0.02,0.03,0.01,1.99,2,1.98,2990.361433,15744.99443,18735.35586,13500,32235.35586,0.961266539
29-06-2022 14:28,10.96,11.195,10.9,39.2,39.1,37.5,0.46,0.44,0.43,981.176,982.192,942,82,0.82,2.01,2.02,1.99,0.01,0.02,0.03,1.98,2,1.98,2991.760033,9649.781976,12641.54201,14000,26641.54201,0.967771349
29-06-2022 14:28,11,10.96,10.923,38.4,39,38.3,0.45,0.43,0.42,961.152,979.68,962.096,82,0.82,1.99,1.98,2,0.03,0.01,0.02,1.97,1.97,1.97,2959.911467,12443.78865,15403.70012,15000,30403.70012,0.963386844
29-06-2022 14:29,10.9,11,10.94,38.4,37.5,38.3,0.44,0.42,0.433,961.152,942,962.096,82,0.82,1.97,2,2.03,0.02,0.03,0.01,1.96,1.97,2.01,2898.389967,15035.60143,17933.9914,16000,33933.9914,0.95930854
29-06-2022 14:30,10.923,10.9,11,37.5,38.4,38.3,0.45,0.42,0.45,938.625,964.608,962.096,82,0.82,2,1.99,2.02,0.01,0.02,0.03,1.97,1.97,2,2903.330733,9149.467887,12052.79862,17000,29052.79862,0.964956636
29-06-2022 14:30,10.94,10.923,10.92,38.3,37.8,38.3,0.44,0.42,0.43,958.649,949.536,962.096,82,0.82,1.97,2,1.98,0.03,0.02,0.02,1.95,1.98,1.97,2883.965167,15207.28379,18091.24896,16500,34591.24896,0.958553065
29-06-2022 14:31,11,10.94,10.96,41,36.5,38.3,0.43,0.46,0.44,1027.05,916.88,962.096,82,0.82,1.96,2.03,1.97,0.02,0.01,0.02,1.94,2.02,1.96,2963.000267,9840.855105,12803.85537,15000,27803.85537,0.966412508
29-06-2022 14:32,10.92,11,10.8,40,38.7,41,0.42,0.433,0.45,1002,972.144,1029.92,82,0.82,2.03,2.03,1.99,0.02,0.01,0.01,2.02,2.02,1.97,3211.1669,9847.006256,13058.17316,15500,28558.17316,0.965532688
29-06-2022 14:32,10.96,10.92,10.84,42,36,40,0.42,0.46,0.46,1052.1,904.32,1004.8,82,0.82,2.01,2.02,2,0.01,0.02,0.01,2,2,1.99,3121.186667,9145.028449,12266.21512,14000,26266.21512,0.968210954
29-06-2022 14:33,10.8,10.96,10.83,42.5,39.5,42,0.42,0.44,0.45,1064.625,992.24,1055.04,82,0.82,1.98,2.02,2.03,0.01,0.01,0.02,1.96,2.01,2.017,3436.333333,7066.922294,10503.25563,13000,23503.25563,0.971459426
29-06-2022 14:34,10.84,10.8,10.82,41,39.1,41,0.46,0.45,0.44,1027.05,982.192,1029.92,82,0.82,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3288.049367,11216.01596,14504.06532,12000,26504.06532,0.967932323
29-06-2022 14:34,10.83,10.84,11,39.5,39.1,40,0.433,0.45,0.45,989.475,982.192,1004.8,82,0.82,1.96,2.01,1.96,0.01,0.01,0.013,1.947,2,1.94,3088.999367,6483.560468,9572.559835,13500,23072.55983,0.971967769
29-06-2022 14:35,10.82,10.83,11.153,40.5,39,42,0.46,0.44,0.44,1014.525,979.68,1055.04,82,0.82,1.95,2.03,1.95,0.013,0.02,0.01,1.94,2.01,1.916,3241.9725,10862.13371,14104.10621,14000,28104.10621,0.96606211
29-06-2022 14:36,11,10.82,11.1,41.5,37.5,42.5,0.44,0.43,0.43,1039.575,942,1067.6,82,0.82,2.01,2,2.01,0.01,0.034,0.02,1.99,1.966,1.987,3301.595,13666.2966,16967.8916,15000,31967.8916,0.96157557
29-06-2022 14:36,11.153,11,11.156,39.6,38.4,41,0.45,0.42,0.42,991.98,964.608,1029.92,82,0.82,1.99,2.01,2.01,0.02,0.023,0.034,1.956,1.987,1.987,3154.438,13705.42711,16859.86511,16000,32859.86511,0.960545745
29-06-2022 14:37,11.1,11.153,11.05,40.2,37.8,39.5,0.45,0.433,0.42,1007.01,949.536,992.24,82,0.82,2,1.99,2.03,0.034,0.023,0.023,1.977,1.967,2.007,3080.926367,18412.80015,21493.72651,17000,38493.72651,0.954091813
29-06-2022 14:38,11.156,11.1,11.2,40.1,36.5,40.5,0.44,0.45,0.42,1004.505,916.88,1017.36,82,0.82,2.03,2.03,2,0.023,0.023,0.023,2.007,2.007,1.99,3083.075933,14188.82719,17271.90312,16500,33771.90312,0.959495033
29-06-2022 14:38,11.05,11.156,11,39.2,38,41.5,0.43,0.43,0.46,981.96,954.56,1042.48,82,0.82,2.03,2,2.01,0.023,0.01,0.023,2.007,1.99,1.99,3156.367233,10437.82338,13594.19061,15000,28594.19061,0.965490718
29-06-2022 14:39,11.2,11.05,10.95,38.5,37.5,39.6,0.42,0.44,0.433,964.425,942,994.752,82,0.82,2.01,1.97,1.99,0.023,0.02,0.01,2,1.95,1.956,2956.7578,13049.96196,16006.71976,15500,31506.71976,0.962108881
29-06-2022 14:40,11,11.2,10.89,39,38.3,40.2,0.433,0.45,0.46,976.95,962.096,1009.824,82,0.82,1.98,1.96,1.97,0.01,0.034,0.02,1.96,1.926,1.947,3023.427733,13678.62858,16702.05632,14000,30702.05632,0.963040833
29-06-2022 14:40,10.95,11,11.03,40.7,38.5,40.1,0.45,0.46,0.44,1019.535,967.12,1007.312,82,0.82,2.01,2.03,2,0.02,0.023,0.034,1.976,2.007,1.977,3184.844133,14111.8887,17296.73283,13000,30296.73283,0.963510957
29-06-2022 14:41,10.89,10.95,11.01,42,37.6,39.2,0.43,0.45,0.45,1052.1,944.512,984.704,82,0.82,2.01,2.01,1.97,0.034,0.023,0.023,1.987,1.987,1.947,3138.159467,19392.03508,22530.19455,12000,34530.19455,0.958623193
29-06-2022 14:42,11.03,10.89,10.9,41.5,38.2,38.5,0.44,0.44,0.45,1039.575,959.584,967.12,82,0.82,1.99,1.98,1.96,0.023,0.023,0.023,1.967,1.957,1.95,3073.927567,15352.38311,18426.31068,13500,31926.31068,0.961623631
29-06-2022 14:42,11.01,11.03,11.02,43,39.2,39,0.45,0.433,0.44,1077.15,984.704,979.68,82,0.82,2.01,2.01,2.03,0.023,0.01,0.023,1.987,2,2.01,3297.5888,12134.91704,15432.50584,14000,29432.50584,0.964514887
29-06-2022 14:43,10.9,11.01,11.17,43.5,36.9,40.7,0.46,0.46,0.43,1083.15,926.928,1022.384,82,0.82,1.99,2.01,2.01,0.023,0.02,0.01,1.98,1.99,1.976,3277.3195,14726.01813,18003.33763,15000,33003.33763,0.960380306
29-06-2022 14:44,11.02,10.9,11.12,41,39.2,42,0.45,0.44,0.42,1020.9,984.704,1055.04,82,0.82,1.97,1.99,1.98,0.01,0.034,0.02,1.95,1.956,1.957,3287.4012,14470.43193,17757.83313,16000,33757.83313,0.959511225
29-06-2022 14:44,11.17,11.02,11,39,38.4,41.5,0.44,0.45,0.433,971.1,964.608,1042.48,82,0.82,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,3155.8627,13432.30872,16588.17142,17000,33588.17142,0.959706516
29-06-2022 14:45,11.12,11.17,11.153,40,38.2,43,0.433,0.45,0.45,996,959.584,1080.16,82,0.82,1.97,1.99,1.99,0.034,0.023,0.023,1.947,1.967,1.967,3245.132533,18310.60703,21555.73957,16500,38055.73957,0.954590443
29-06-2022 14:46,11,11.12,11.1,42.5,39.2,43.5,0.46,0.44,0.43,1058.25,984.704,1092.72,82,0.82,2,2,2,0.023,0.023,0.023,1.977,1.977,1.98,3490.093333,16028.14608,19518.23942,14000,33518.23942,0.959787035
29-06-2022 14:46,11.153,11,11.156,39.7,36.9,41,0.44,0.43,0.44,988.53,926.928,1029.92,82,0.82,1.98,2.03,2.01,0.023,0.02,0.023,1.957,2.01,1.99,3087.8455,13227.66813,16315.51363,15500,31815.51363,0.961751719
29-06-2022 14:47,11.1,11.153,11.05,39.8,39.2,39,0.45,0.42,0.45,991.02,984.704,979.68,82,0.82,2.01,2.03,1.99,0.023,0.02,0.02,1.99,2.01,1.95,3110.029867,14000.40256,17110.43243,14000,31110.43243,0.962567631
29-06-2022 14:48,11.156,11.1,11.19,39.5,38.4,40,0.45,0.433,0.46,983.55,964.608,1004.8,82,0.82,1.99,2.01,2,0.02,0.04,0.02,1.97,1.97,1.99,3089.5877,18862.08393,21951.67163,13000,34951.67163,0.958139288
29-06-2022 14:48,11.05,11.156,11.1,39.4,38.3,42.5,0.44,0.45,0.45,981.06,962.096,1067.6,82,0.82,2,1.98,2.03,0.02,0.01,0.04,1.96,1.97,2.01,3225.283233,9516.188535,12741.47177,12000,24741.47177,0.970000937
29-06-2022 14:49,11.19,11.05,10.95,38.5,38.5,39.7,0.43,0.43,0.44,958.65,967.12,997.264,82,0.82,2.02,2.01,2.03,0.04,0.02,0.01,2.01,1.99,2.02,3057.6434,18492.26248,21549.90588,13500,35049.90588,0.958026573
29-06-2022 14:50,11.1,11.19,10.84,39,37.6,39.8,0.42,0.44,0.433,971.1,944.512,999.776,82,0.82,1.98,2.01,2.01,0.01,0.01,0.02,1.96,2,1.997,3012.386,6123.792267,9136.178267,14000,23136.17827,0.971892648
29-06-2022 14:50,10.95,11.1,10.86,41,38.2,39.5,0.433,0.45,0.46,1020.9,959.584,992.24,82,0.82,2,1.98,1.98,0.02,0.013,0.01,1.99,1.967,1.97,3113.530067,10941.6925,14055.22256,15000,29055.22256,0.964953815
29-06-2022 14:51,10.84,10.95,10.95,38.7,39.2,39.4,0.45,0.46,0.44,963.63,984.704,989.728,82,0.82,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.98,3063.0977,6331.704636,9394.802336,16000,25394.80234,0.969233145
29-06-2022 14:52,10.86,10.84,10.8,36,36.9,38.5,0.43,0.45,0.45,896.4,926.928,967.12,82,0.82,2,1.99,1.99,0.013,0.03,0.01,1.99,1.96,1.97,2750.427133,12077.15507,14827.5822,17000,31827.5822,0.961737765
29-06-2022 14:52,10.95,10.86,10.85,39.5,39.2,39,0.44,0.44,0.45,983.55,984.704,979.68,82,0.82,2.03,1.97,1.97,0.01,0.02,0.03,2,1.95,1.96,3063.619433,9698.645259,12762.26469,16500,29262.26469,0.964712895
29-06-2022 14:53,10.8,10.95,10.9,39.1,38.4,41,0.45,0.45,0.44,973.59,964.608,1029.92,82,0.82,2.02,2,2.01,0.03,0.01,0.02,2,1.99,1.98,3138.708733,12587.20299,15725.91173,15000,30725.91173,0.963013178
29-06-2022 14:54,10.85,10.8,10.99,39.1,38.7,38.7,0.46,0.44,0.43,973.59,972.144,972.144,82,0.82,1.98,1.97,1.99,0.02,0.03,0.01,1.97,1.94,1.97,2985.9654,15773.0633,18759.0287,15500,34259.0287,0.958934782
29-06-2022 14:54,10.9,10.85,10.85,39,36,36,0.45,0.43,0.42,971.1,904.32,904.32,82,0.82,1.97,1.96,1.97,0.01,0.02,0.03,1.94,1.94,1.95,2696.55,8604.458316,11301.00832,14000,25301.00832,0.969343296
29-06-2022 14:55,10.99,10.9,10.9,41,39.5,39.5,0.44,0.42,0.433,1020.9,992.24,992.24,82,0.82,1.99,1.98,2,0.03,0.02,0.02,1.97,1.96,1.98,3184.995,16992.58448,20177.57948,13000,33177.57948,0.960179462
29-06-2022 14:56,10.85,10.99,11,40,39.1,39.1,0.45,0.42,0.45,996,982.192,982.192,82,0.82,2,2.01,1.97,0.02,0.02,0.02,1.98,1.99,1.96,3094.887933,13051.32878,16146.21671,12000,28146.21671,0.966012986
29-06-2022 14:56,10.9,10.85,10.9,42,39.1,39.1,0.44,0.42,0.43,1045.8,982.192,982.192,82,0.82,2.03,1.99,1.99,0.02,0.01,0.02,2.01,1.98,1.96,3221.861267,10513.53596,13735.39723,13500,27235.39723,0.967076606
29-06-2022 14:57,11,10.9,10.94,42.5,39,41,0.43,0.46,0.44,1058.25,979.68,1029.92,82,0.82,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,3345.689167,17067.11584,20412.80501,14000,34412.80501,0.958758057
29-06-2022 14:58,10.9,11,11,41,37.5,40,0.42,0.433,0.45,1020.9,942,1004.8,82,0.82,2.02,2.02,2.01,0.01,0.02,0.03,1.99,2,2,3150.748333,9399.9307,12550.67903,15000,27550.67903,0.966708167
29-06-2022 14:58,10.94,10.9,10.8,39.5,38.4,42,0.42,0.46,0.46,983.55,964.608,1055.04,82,0.82,1.98,1.98,1.99,0.03,0.01,0.02,1.96,1.97,1.96,3173.0946,12782.3016,15955.3962,16000,31955.3962,0.961590013
29-06-2022 14:59,11,10.94,10.85,40.5,37.8,42.5,0.42,0.44,0.45,1008.45,949.536,1067.6,82,0.82,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,3255.694167,15799.55417,19055.24834,17000,36055.24834,0.956874563
29-06-2022 15:00,10.8,11,10.9,41.5,36.5,41,0.46,0.45,0.44,1041.65,916.88,1029.92,82,0.82,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2,3169.506667,9231.541171,12401.04784,16500,28901.04784,0.965133296
29-06-2022 15:00,10.85,10.8,10.99,39.6,38.7,39.5,0.433,0.45,0.45,993.96,972.144,992.24,82,0.82,2.03,2,2,0.03,0.02,0.02,2.01,1.98,1.96,3099.748267,16186.60613,19286.35439,15000,34286.35439,0.958903374
29-06-2022 15:01,10.9,10.85,10.85,40.2,36,40.5,0.46,0.44,0.44,1009.02,904.32,1017.36,82,0.82,2.01,2.03,2,0.02,0.04,0.02,1.99,1.99,1.99,3053.2068,17698.18697,20751.39377,15500,36251.39377,0.956650125
29-06-2022 15:02,10.99,10.9,10.9,40.1,39.5,41.5,0.44,0.43,0.43,1006.51,992.24,1042.48,82,0.82,1.98,2.02,1.99,0.02,0.01,0.04,1.94,2.01,1.97,3254.280767,10049.44966,13303.73043,14000,27303.73043,0.966996728
29-06-2022 15:02,10.85,10.99,11,39.2,39.1,39.6,0.45,0.42,0.42,983.92,982.192,994.752,82,0.82,2.01,1.98,2,0.04,0.02,0.01,2,1.96,1.99,3084.0034,19342.63756,22426.64096,13000,35426.64096,0.957594552
29-06-2022 15:03,10.9,10.85,10.9,38.5,39.1,40.2,0.45,0.433,0.42,966.35,982.192,1009.824,82,0.82,1.97,1.97,2.03,0.01,0.01,0.02,1.95,1.96,2.017,3070.783133,6335.176985,9405.960118,12000,21405.96012,0.973939853
29-06-2022 15:04,11,10.9,10.94,39,39,40.1,0.44,0.45,0.42,978.9,979.68,1007.312,82,0.82,1.99,1.99,2.02,0.02,0.013,0.01,1.98,1.977,2.01,3100.586733,10550.67502,13651.26175,13500,27151.26175,0.967174974
29-06-2022 15:04,10.9,11,10.91,40.7,37.5,39.2,0.43,0.43,0.46,1021.57,942,984.704,82,0.82,2.01,2,1.98,0.01,0.01,0.013,1.997,1.99,1.96,3061.5307,6440.831267,9502.361967,14000,23502.36197,0.97146048
29-06-2022 15:05,10.94,10.9,11,42,38.4,38.5,0.42,0.44,0.433,1054.2,964.608,967.12,82,0.82,1.99,2.03,2.03,0.013,0.02,0.01,1.98,2.01,1.996,3170.894767,11022.14413,14193.0389,15000,29193.0389,0.964793435
29-06-2022 15:06,10.91,10.94,10.9,41.5,37.8,39,0.433,0.45,0.46,1041.65,949.536,979.68,82,0.82,2,2.03,1.99,0.01,0.034,0.02,1.98,1.996,1.967,3123.945067,13841.65792,16965.60298,16000,32965.60298,0.960423812
29-06-2022 15:06,11,10.91,10.923,43,36.5,40.7,0.45,0.46,0.44,1079.3,916.88,1022.384,82,0.82,2,2.03,2,0.02,0.023,0.034,1.966,2.007,1.98,3238.4825,14222.63878,17461.12128,17000,34461.12128,0.958702544
29-06-2022 15:07,10.9,11,10.94,43.5,38,42,0.43,0.45,0.45,1091.85,954.56,1055.04,82,0.82,1.97,2.03,2.03,0.034,0.02,0.023,1.947,2.01,2,3413.324167,19593.53339,23006.85755,16500,39506.85755,0.952940399
29-06-2022 15:08,10.923,10.9,11,41,37.5,41.5,0.44,0.44,0.45,1029.1,942,1042.48,82,0.82,2.01,2.01,2.03,0.023,0.03,0.02,1.99,1.98,2.02,3233.846667,16999.94874,20233.79541,15000,35233.79541,0.957815649
29-06-2022 15:08,10.94,10.923,10.92,39,38.3,43,0.45,0.433,0.44,978.9,962.096,1080.16,82,0.82,1.99,2.01,1.96,0.02,0.01,0.03,1.96,2,1.946,3199.759633,9484.532044,12684.29168,15500,28184.29168,0.965968575
29-06-2022 15:09,11,10.94,10.96,40,38.5,43.5,0.46,0.44,0.43,1004,967.12,1092.72,82,0.82,1.97,2.03,1.95,0.03,0.014,0.01,1.96,2.016,1.92,3283.618333,14448.63417,17732.25251,14000,31732.25251,0.961847996
29-06-2022 15:10,10.92,11,10.8,42.5,37.6,41,0.45,0.46,0.42,1066.75,944.512,1029.92,82,0.82,1.97,2.01,2.01,0.01,0.03,0.014,1.956,1.98,1.99,3259.593367,12719.02068,15978.61405,13000,28978.61405,0.96504299
29-06-2022 15:10,10.96,10.92,10.84,39.7,41.5,39,0.44,0.42,0.433,996.47,1042.48,979.68,82,0.82,2,1.98,2.01,0.014,0.02,0.03,1.97,1.96,1.986,3206.481667,11888.67195,15095.15362,12000,27095.15362,0.967240585
29-06-2022 15:11,10.8,10.96,10.83,39.8,43,40,0.433,0.41,0.45,998.98,1080.16,1004.8,82,0.82,1.97,2.01,2.03,0.03,0.024,0.02,1.95,1.986,2,3361.682933,19320.27408,22681.95701,13500,36181.95701,0.956729565
29-06-2022 15:12,10.84,10.8,11.1,39.5,43.5,42.5,0.44,0.4,0.43,991.45,1092.72,1067.6,82,0.82,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,3523.3625,18502.0648,22025.4273,14000,36025.4273,0.956908694
29-06-2022 15:12,10.83,10.84,11.1,39.4,41,39.7,0.46,0.39,0.44,988.94,1029.92,997.264,82,0.82,1.992,1.95,1.98,0.024,0.01,0.03,1.962,1.94,1.966,3163.63644,11369.77525,14533.41169,15000,29533.41169,0.964397562
29-06-2022 15:13,11.1,10.83,10.9,38.5,39,39.8,0.42,0.38,0.45,966.35,979.68,999.776,82,0.82,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,3073.4843,13820.59602,16894.08032,16000,32894.08032,0.960506286
29-06-2022 15:14,11.1,11.1,10.92,39,40,39.5,0.41,0.433,0.46,978.9,1004.8,992.24,82,0.82,1.99,1.99,1.96,0.01,0.03,0.014,1.976,1.96,1.94,3089.626667,13295.01155,16384.63822,17000,33384.63822,0.9599409
29-06-2022 15:14,10.9,11.1,10.96,41,42.5,39.4,0.4,0.44,0.45,1029.1,1067.6,989.728,82,0.82,2.01,1.97,1.95,0.014,0.02,0.03,1.98,1.95,1.926,3321.408167,12550.58079,15871.98896,16500,32371.98896,0.961108748
29-06-2022 15:15,10.92,10.9,10.8,38.7,41,38.5,0.39,0.46,0.44,971.37,1029.92,967.12,82,0.84,1.98,2,2.01,0.03,0.024,0.02,1.96,1.976,1.98,3102.249567,17927.92589,21030.17545,14000,35030.17545,0.95804921
29-06-2022 15:16,10.96,10.92,10.84,36,38.7,39,0.38,0.42,0.433,903.6,972.144,979.68,82,0.84,1.978,1.99,1.99,0.02,0.03,0.024,1.954,1.96,1.97,2856.8937,14901.76341,17758.65711,15500,33258.65711,0.960086035
29-06-2022 15:16,10.8,10.96,10.83,39.5,36,41,0.433,0.41,0.44,991.45,904.32,1029.92,82,0.84,2.01,1.97,1.97,0.024,0.02,0.03,1.98,1.95,1.96,3000.264167,13326.04844,16326.3126,14000,30326.3126,0.963476633
29-06-2022 15:17,10.84,10.8,10.82,39.1,39.5,38.7,0.44,0.4,0.46,981.41,992.24,972.144,82,0.84,1.99,1.97,2,0.03,0.01,0.02,1.97,1.96,1.97,3037.1348,12919.93757,15957.07237,13000,28957.07237,0.965068068
29-06-2022 15:18,10.83,10.84,11,39.1,39.1,36,0.46,0.39,0.42,981.41,982.192,904.32,82,0.84,1.97,2,1.97,0.02,0.03,0.01,1.96,1.97,1.95,2874.165233,16071.12957,18945.2948,12000,30945.2948,0.962758926
29-06-2022 15:18,10.82,10.83,11.153,39,39.1,39.5,0.42,0.38,0.41,978.9,982.192,992.24,82,0.84,2,1.97,1.96,0.01,0.02,0.03,1.97,1.95,1.95,3037.2819,9635.413932,12672.69583,13500,26172.69583,0.968320551
29-06-2022 15:19,11,10.82,11.1,41,39,39.1,0.41,0.433,0.4,1029.1,979.68,982.192,82,0.84,1.97,2,1.97,0.03,0.01,0.02,1.95,1.99,1.94,3121.775233,13796.25905,16918.03429,14000,30918.03429,0.962790512
29-06-2022 15:20,11.153,11,11.156,40,41,39.1,0.4,0.46,0.39,1004,1029.92,982.192,82,0.84,1.96,1.97,1.97,0.02,0.03,0.01,1.95,1.94,1.95,3153.108567,17330.7327,20483.84127,15000,35483.84127,0.957528992
29-06-2022 15:20,11.1,11.153,11.05,42,40,39,0.39,0.44,0.38,1054.2,1004.8,979.68,82,0.84,2.02,2.01,1.97,0.01,0.02,0.03,1.99,1.99,1.95,3258.55,10445.07587,13703.62587,16000,29703.62587,0.964199715
29-06-2022 15:21,11.156,11.1,11,42.5,42,41,0.38,0.45,0.433,1066.75,1055.04,1029.92,82,0.84,2.03,1.992,2,0.03,0.02,0.02,2.01,1.972,1.96,3514.191833,18807.1511,22321.34294,17000,39321.34294,0.953151027
29-06-2022 15:22,11.05,11.156,10.9,41,42.5,40,0.433,0.45,0.44,1029.1,1067.6,1004.8,82,0.84,2.01,2.01,1.97,0.02,0.04,0.02,1.99,1.97,1.96,3387.124167,22263.94087,25651.06503,16500,42151.06503,0.949948333
29-06-2022 15:22,11,11.05,10.923,39.5,41,42,0.46,0.44,0.46,991.45,1029.92,1055.04,82,0.84,1.98,1.99,2.01,0.02,0.01,0.04,1.94,1.98,1.99,3326.708333,10103.00524,13429.71357,15000,28429.71357,0.965682407
29-06-2022 15:23,10.9,11,10.94,40.5,39.5,42.5,0.44,0.43,0.42,1016.55,992.24,1067.6,82,0.84,2.01,2.01,1.992,0.04,0.02,0.01,2,1.99,1.982,3343.685,20345.47882,23689.16382,15500,39189.16382,0.953301156
29-06-2022 15:24,10.923,10.9,11,41.5,40.5,41,0.45,0.42,0.41,1041.65,1017.36,1029.92,82,0.84,1.996,1.96,2.01,0.01,0.01,0.02,1.976,1.95,1.997,3343.770333,7073.719774,10417.49011,14000,24417.49011,0.97038213
29-06-2022 15:24,10.94,10.923,10.92,39.6,41.5,39.5,0.45,0.433,0.4,993.96,1042.48,992.24,82,0.84,2.035,1.978,1.99,0.02,0.013,0.01,2.025,1.965,1.98,3234.237867,11298.99706,14533.23493,13000,27533.23493,0.966728545
29-06-2022 15:25,11,10.94,10.96,40.2,39.6,40.5,0.44,0.45,0.39,1009.02,994.752,1017.36,82,0.84,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.998,3232.3815,6696.5849,9928.9664,12000,21928.9664,0.97332012
29-06-2022 15:26,10.92,11,10.8,40.1,40.2,41.5,0.43,0.43,0.38,1006.51,1009.824,1042.48,82,0.84,1.99,1.99,1.96,0.013,0.012,0.01,1.98,1.978,1.944,3263.823167,8472.389958,11736.21312,13500,25236.21312,0.969419407
29-06-2022 15:26,10.96,10.92,10.84,39.2,40.1,39.6,0.42,0.44,0.433,983.92,1007.312,994.752,82,0.84,1.97,1.97,1.978,0.01,0.016,0.012,1.958,1.954,1.964,3098.926993,8642.587378,11741.51437,14000,25741.51437,0.968826184
29-06-2022 15:27,10.8,10.96,10.83,38.5,39.2,40.2,0.433,0.45,0.46,966.35,984.704,1009.824,82,0.84,2,2,2.01,0.012,0.014,0.016,1.984,1.986,2,3095.340133,8265.710867,11361.051,15000,26361.051,0.968099838
29-06-2022 15:28,10.84,10.8,10.82,39,38.5,40.1,0.45,0.46,0.44,978.9,967.12,1007.312,82,0.84,1.97,1.97,1.99,0.016,0.01,0.014,1.956,1.96,1.98,3038.7808,8233.078891,11271.85969,16000,27271.85969,0.967033981
29-06-2022 15:28,10.83,10.84,11,40.7,39,39.2,0.43,0.45,0.45,1021.57,979.68,984.704,82,0.84,1.96,1.96,1.97,0.014,0.01,0.01,1.95,1.95,1.95,3085.0204,8072.683258,11157.70366,17000,28157.70366,0.965999587
29-06-2022 15:29,10.82,10.83,11.153,42,40.7,38.5,0.44,0.44,0.45,1054.2,1022.384,967.12,82,0.84,1.97,2.02,2,0.01,0.02,0.01,1.96,2,1.97,3261.8966,10676.14282,13938.03942,16500,30438.03942,0.963347007
29-06-2022 15:30,11,10.82,11.1,41.5,42,39,0.45,0.433,0.44,1041.65,1055.04,979.68,82,0.84,1.97,2.03,1.97,0.01,0.03,0.02,1.95,2,1.96,3323.374167,14754.40762,18077.78179,15000,33077.78179,0.960294486
29-06-2022 15:30,11.153,11,11.156,43,41.5,40.7,0.46,0.46,0.43,1079.3,1042.48,1022.384,82,0.84,1.98,2.01,2,0.02,0.01,0.03,1.95,2,1.986,3478.574167,11398.69561,14877.26977,15500,30377.26977,0.963417508
29-06-2022 15:31,11.1,11.153,11.05,43.5,43,42,0.45,0.44,0.42,1091.85,1080.16,1055.04,82,0.84,2,1.98,2.02,0.03,0.014,0.01,1.99,1.966,1.99,3669.6,17369.69394,21039.29394,14000,35039.29394,0.958038748
29-06-2022 15:32,11.156,11.1,11.19,41,43.5,41.5,0.44,0.45,0.433,1029.1,1092.72,1042.48,82,0.84,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,3559.466667,15475.39092,19034.85759,13000,32034.85759,0.961498178
29-06-2022 15:32,11.05,11.156,11.1,39,41,43,0.433,0.45,0.45,978.9,1029.92,1080.16,82,0.84,2.012,1.996,2.01,0.014,0.02,0.03,1.982,1.976,1.986,3377.339333,11554.18062,14931.51996,12000,26931.51996,0.967431983
29-06-2022 15:33,11.19,11.05,10.95,40,39,43.5,0.46,0.44,0.43,1004,979.68,1092.72,82,0.84,2,2.05,1.98,0.03,0.024,0.02,1.98,2.026,1.95,3354.901667,17765.62802,21120.52969,13500,34620.52969,0.958519437
29-06-2022 15:34,11.1,11.19,10.84,42.5,40,41,0.44,0.43,0.44,1066.75,1004.8,1029.92,82,0.84,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,3408.4575,17690.84018,21099.29768,14000,35099.29768,0.957969911
29-06-2022 15:34,10.95,11.1,10.86,39.7,42.5,39,0.45,0.42,0.45,996.47,1067.6,979.68,82,0.84,1.99,1.99,1.996,0.024,0.01,0.03,1.96,1.98,1.982,3255.590867,11752.64902,15008.23989,15000,30008.23989,0.963845853
29-06-2022 15:35,10.84,10.95,10.95,39.8,39.7,40,0.45,0.433,0.46,998.98,997.264,1004.8,82,0.84,1.97,1.97,2.075,0.03,0.014,0.01,1.96,1.956,2.045,3181.8187,14624.12534,17805.94404,16000,33805.94404,0.959455861
29-06-2022 15:36,10.86,10.84,11,39.5,39.8,42.5,0.44,0.45,0.45,991.45,999.776,1067.6,82,0.84,2,2,2.01,0.01,0.03,0.014,1.986,1.97,1.99,3306.380833,13277.07964,16583.46048,17000,33583.46048,0.95971194
29-06-2022 15:36,10.95,10.86,11.153,39.4,39.5,39.7,0.43,0.43,0.44,988.94,992.24,997.264,82,0.84,1.97,2.01,1.99,0.014,0.02,0.03,1.94,1.99,1.966,3110.2236,11137.58493,14247.80853,16500,30747.80853,0.962987795
29-06-2022 15:37,11,10.95,11.1,38.5,39.4,39.8,0.42,0.44,0.433,966.35,989.728,999.776,82,0.84,1.96,2,1.97,0.03,0.024,0.02,1.94,1.976,1.94,3043.496267,17181.48051,20224.97678,15000,35224.97678,0.957825762
29-06-2022 15:38,11.153,11,11.156,39,38.5,39.5,0.433,0.45,0.46,978.9,967.12,992.24,82,0.84,2.03,2.03,2,0.02,0.03,0.024,2.006,2,1.98,3072.365833,15749.45026,18821.8161,15500,34321.8161,0.958862617
29-06-2022 15:38,11.1,11.153,11.05,41,39,39.4,0.45,0.46,0.44,1029.1,979.68,989.728,82,0.84,2.01,2.01,1.97,0.024,0.02,0.03,1.98,1.99,1.96,3164.723067,14880.75778,18045.48084,14000,32045.48084,0.961485902
29-06-2022 15:39,11.156,11.1,11.19,38.7,41,38.5,0.43,0.45,0.45,971.37,1029.92,967.12,82,0.84,1.98,1.98,1.99,0.03,0.01,0.02,1.96,1.97,1.96,3081.161233,12977.82826,16058.98949,13000,29058.98949,0.964949431
29-06-2022 15:40,11.05,11.156,11.1,36,38.7,39,0.44,0.44,0.45,903.6,972.144,979.68,82,0.84,2.01,2,1.97,0.02,0.03,0.01,2,1.97,1.95,2865.57,14897.19157,17762.76157,12000,29762.76157,0.964130999
29-06-2022 15:40,11.19,11.05,10.95,39.5,36,41,0.45,0.45,0.44,991.45,904.32,1029.92,82,0.84,1.98,2.01,1.97,0.01,0.02,0.03,1.95,1.99,1.96,3001.941667,8738.840624,11740.78229,13500,25240.78229,0.969414039
