DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
29-06-2022 15:41,11.1,11.19,10.84,39.1,39.5,38.7,0.46,0.44,0.43,981.41,992.24,972.144,82,0.84,1.99,2.012,1.98,0.03,0.01,0.02,1.97,2.002,1.95,3048.9937,12919.93757,15968.93127,14000,29968.93127,0.963891502
29-06-2022 15:42,10.95,11.1,10.86,39.1,39.1,36,0.45,0.43,0.42,981.41,982.192,904.32,82,0.84,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2907.509367,16071.12957,18978.63894,15000,33978.63894,0.959257183
29-06-2022 15:42,10.84,10.95,10.95,39,39.1,39.5,0.44,0.42,0.433,978.9,982.192,992.24,82,0.84,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,3078.6002,9635.413932,12714.01413,16000,28714.01413,0.965351118
29-06-2022 15:43,10.86,10.84,10.8,41,39,39.1,0.45,0.42,0.45,1029.1,979.68,982.192,82,0.84,2,1.99,2.012,0.03,0.02,0.02,1.98,1.97,1.972,3154.918573,16995.50206,20150.42064,17000,37150.42064,0.955622765
29-06-2022 15:44,10.95,10.86,11.18,40,41,39.1,0.44,0.42,0.43,1004,1029.92,982.192,82,0.84,2.03,2,2.012,0.02,0.04,0.02,2.01,1.96,2.002,3228.65524,20869.7907,24098.44594,16500,40598.44594,0.951702925
29-06-2022 15:44,10.8,10.95,11.13,42,40,39,0.43,0.46,0.44,1054.2,1004.8,979.68,82,0.84,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,3279.376667,10787.39013,14066.7668,14000,28066.7668,0.966105672
29-06-2022 15:45,11.18,10.8,11.04,42.5,42,41,0.42,0.433,0.45,1066.75,1055.04,1029.92,82,0.84,2.01,1.97,1.99,0.04,0.02,0.01,2,1.95,1.98,3483.610833,22596.90324,26080.51408,15500,41580.51408,0.950592352
29-06-2022 15:46,11.13,11.18,10.89,41,42.5,40,0.42,0.46,0.46,1029.1,1067.6,1004.8,82,0.84,1.98,1.96,1.97,0.01,0.01,0.02,1.96,1.95,1.957,3340.21,7336.087233,10676.29723,14000,24676.29723,0.970077596
29-06-2022 15:46,11.04,11.13,10.94,39.5,41,42,0.42,0.44,0.45,991.45,1029.92,1055.04,82,0.84,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,3358.844167,11153.19004,14512.03421,13000,27512.03421,0.966753312
29-06-2022 15:47,10.89,11.04,10.98,40.5,39.5,42.5,0.46,0.45,0.44,1016.55,992.24,1067.6,83,0.84,1.98,2.01,1.97,0.01,0.01,0.013,1.967,2,1.958,3314.036667,6731.006667,10045.04333,12000,22045.04333,0.973182682
29-06-2022 15:48,10.94,10.89,11.19,41.5,40.5,41,0.433,0.45,0.45,1041.65,1017.36,1029.92,83,0.84,1.987,1.98,1.96,0.013,0.012,0.01,1.977,1.968,1.944,3321.521917,8845.335676,12166.85759,13500,25666.85759,0.968913785
29-06-2022 15:48,10.98,10.94,10.97,39.6,41.5,39.5,0.46,0.44,0.44,993.96,1042.48,992.24,83,0.84,2.01,2.01,2.03,0.01,0.016,0.012,1.998,1.994,2.016,3260.343867,9093.234834,12353.5787,14000,26353.5787,0.968108593
29-06-2022 15:49,11.19,10.98,10.84,40.2,39.6,40.5,0.44,0.43,0.43,1009.02,994.752,1017.36,83,0.84,1.99,1.98,2.01,0.012,0.014,0.016,1.974,1.966,1.99,3205.9263,8695.725222,11901.65152,15000,26901.65152,0.967466927
29-06-2022 15:50,10.97,11.19,10.99,40.1,40.2,41.5,0.45,0.42,0.42,1006.51,1009.824,1042.48,83,0.84,1.987,1.99,1.98,0.016,0.02,0.014,1.973,1.97,1.97,3273.696823,12206.16101,15479.85783,16000,31479.85783,0.962139963
29-06-2022 15:50,10.84,10.97,11,39.2,40.1,39.6,0.45,0.433,0.42,983.92,1007.312,994.752,83,0.84,2,2.01,2.01,0.014,0.01,0.02,1.98,2,1.98,3152.460567,7906.683208,11059.14377,17000,28059.14377,0.966114566
29-06-2022 15:51,10.99,10.84,11.1,38.5,39.2,40.2,0.44,0.45,0.42,966.35,984.704,1009.824,83,0.84,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,3059.2351,15925.33457,18984.56967,16500,35484.56967,0.957528157
29-06-2022 15:52,11,10.99,11.2,39,38.5,40.1,0.43,0.43,0.46,978.9,967.12,1007.312,83,0.84,2.06,2,1.99,0.01,0.02,0.03,2.03,1.98,1.98,3099.2333,9439.697783,12538.93108,15000,27538.93108,0.966721891
29-06-2022 15:52,11.1,11,11,40.7,39,39.2,0.42,0.44,0.433,1021.57,979.68,984.704,83,0.84,1.97,2.03,2.01,0.03,0.01,0.02,1.95,2.02,1.98,3146.520567,13641.86035,16788.38092,15500,32288.38092,0.961205297
29-06-2022 15:53,11.2,11.1,11,42,40.7,38.5,0.433,0.45,0.46,1054.2,1022.384,967.12,83,0.84,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,3285.9974,17864.83177,21150.82917,14000,35150.82917,0.957910801
29-06-2022 15:54,11,11.2,11.153,41.5,42,39,0.45,0.46,0.44,1041.65,1055.04,979.68,83,0.84,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.98,3338.305833,11047.30855,14385.61439,13000,27385.61439,0.966901027
29-06-2022 15:54,11,11,11.1,43,41.5,40.7,0.43,0.45,0.45,1079.3,1042.48,1022.384,83,0.84,2,1.98,2.03,0.03,0.02,0.02,1.98,1.96,1.99,3490.243233,18900.7978,22391.04103,12000,34391.04103,0.958783065
29-06-2022 15:55,11.153,11,11.156,43.5,43,42,0.44,0.44,0.45,1091.85,1080.16,1055.04,83,0.84,2.01,2.01,2.03,0.02,0.04,0.02,1.99,1.97,2.02,3700.2775,23511.21809,27211.49559,13500,40711.49559,0.951574951
29-06-2022 15:56,11.1,11.153,11.05,41,43.5,41.5,0.45,0.433,0.44,1029.1,1092.72,1042.48,83,0.84,1.99,1.98,2.01,0.02,0.01,0.04,1.95,1.97,1.99,3517.855833,11054.33513,14572.19096,14000,28572.19096,0.965516353
29-06-2022 15:56,11.156,11.1,11.19,39,41,43,0.46,0.46,0.43,978.9,1029.92,1080.16,83,0.84,1.97,1.987,1.98,0.04,0.02,0.01,1.96,1.967,1.97,3332.512333,19851.77138,23184.28371,15000,38184.28371,0.954444047
29-06-2022 15:57,11.05,11.156,11.1,40,39,43.5,0.45,0.44,0.42,1004,979.68,1092.72,83,0.84,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,3353.544167,6566.581141,9920.125308,16000,25920.12531,0.968616668
29-06-2022 15:58,11.19,11.05,10.95,42.5,40,41,0.44,0.45,0.433,1066.75,1004.8,1029.92,83,0.84,1.97,1.99,1.98,0.02,0.013,0.01,1.96,1.977,1.97,3356.8975,11964.83666,15321.73416,17000,32321.73416,0.961166779
29-06-2022 15:58,11.1,11.19,10.84,39.7,42.5,39,0.433,0.45,0.45,996.47,1067.6,979.68,83,0.84,1.996,1.987,1.987,0.01,0.01,0.013,1.983,1.977,1.967,3252.373797,7113.31935,10365.69315,16500,26865.69315,0.967509
29-06-2022 15:59,10.95,11.1,10.86,39.8,39.7,40,0.46,0.44,0.43,998.98,997.264,1004.8,83,0.84,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.98,3194.593733,10958.08375,14152.67748,15000,29152.67748,0.964840399
29-06-2022 16:00,10.84,10.95,10.95,39.5,39.8,42.5,0.44,0.43,0.44,991.45,999.776,1067.6,83,0.84,2.01,1.97,1.99,0.01,0.03,0.02,1.99,1.94,1.98,3283.6996,13279.21484,16562.91444,15500,32062.91444,0.961465757
29-06-2022 16:00,10.86,10.84,10.8,39.4,39.5,39.7,0.45,0.42,0.45,988.94,992.24,997.264,83,0.84,1.98,2.06,1.987,0.02,0.01,0.03,1.95,2.05,1.973,3139.82621,9811.788856,12951.61507,14000,26951.61507,0.967408474
29-06-2022 16:01,10.95,10.86,10.85,38.5,39.4,39.8,0.45,0.433,0.46,966.35,989.728,999.776,83,0.84,2.01,1.97,2,0.03,0.014,0.01,2,1.956,1.97,3068.517233,13912.94288,16981.46011,13000,29981.46011,0.963876952
29-06-2022 16:02,10.8,10.95,10.9,39,38.5,39.5,0.44,0.45,0.45,978.9,967.12,992.24,83,0.84,1.986,2.01,1.97,0.01,0.03,0.014,1.972,1.98,1.95,3024.573667,12551.9921,15576.56576,12000,27576.56576,0.966677928
29-06-2022 16:02,10.85,10.8,10.99,41,39,39.4,0.43,0.43,0.44,1029.1,979.68,989.728,83,0.84,1.985,1.99,2.06,0.014,0.02,0.03,1.955,1.97,2.036,3187.145533,11350.60174,14537.74728,13500,28037.74728,0.96613953
29-06-2022 16:03,10.9,10.85,10.85,38.7,41,38.5,0.42,0.44,0.433,971.37,1029.92,967.12,83,0.84,2.01,2,1.97,0.03,0.024,0.02,1.99,1.976,1.94,3097.463133,17927.92589,21025.38902,14000,35025.38902,0.958054702
29-06-2022 16:04,10.99,10.9,10.9,36,38.7,39,0.433,0.45,0.46,903.6,972.144,979.68,83,0.84,1.99,2.01,2.01,0.02,0.03,0.024,1.966,1.98,2,2882.2023,14901.76341,17783.96571,15000,32783.96571,0.960633289
29-06-2022 16:04,10.85,10.99,11,39.5,36,41,0.45,0.46,0.44,991.45,904.32,1029.92,83,0.84,2,1.99,1.99,0.024,0.01,0.03,1.97,1.98,1.976,3014.91,10600.06623,13614.97623,16000,29614.97623,0.964302746
29-06-2022 16:05,10.9,10.85,10.9,39.1,39.5,38.7,0.43,0.45,0.45,981.41,992.24,972.144,83,0.84,2.03,1.97,2,0.03,0.014,0.01,2.02,1.956,1.97,3057.518933,14229.41738,17286.93631,17000,34286.93631,0.958902705
29-06-2022 16:06,11,10.9,10.94,39.1,39.1,36,0.44,0.44,0.45,981.41,982.192,904.32,83,0.84,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,2922.021433,12861.78337,15783.8048,16500,32283.8048,0.961210582
29-06-2022 16:06,10.9,11,11,39,39.1,39.5,0.45,0.45,0.44,978.9,982.192,992.24,83,0.84,2.01,1.97,1.99,0.014,0.02,0.03,1.98,1.95,1.966,3057.9544,10913.07421,13971.02861,15000,28971.02861,0.96505182
29-06-2022 16:07,10.94,10.9,10.8,38,39,39.1,0.46,0.44,0.43,953.8,979.68,982.192,83,0.84,1.98,1.996,1.97,0.03,0.024,0.02,1.96,1.972,1.94,2968.930567,16782.07557,19751.00613,15500,35251.00613,0.957795913
29-06-2022 16:08,11,10.94,10.85,37.5,38,39.1,0.45,0.43,0.42,941.25,954.56,982.192,83,0.84,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,2938.500833,15026.04922,17964.55006,14000,31964.55006,0.961579433
29-06-2022 16:08,10.8,11,10.9,38.3,37.5,39,0.44,0.42,0.433,961.33,942,979.68,83,0.84,2.03,2.01,1.97,0.024,0.01,0.03,2,2,1.947,2933.573067,10360.91975,13294.49282,13000,26294.49282,0.968177819
29-06-2022 16:09,10.85,10.8,10.99,38.5,38.3,38,0.45,0.42,0.45,966.35,962.096,954.56,83,0.84,1.95,1.98,1.996,0.03,0.023,0.01,1.94,1.957,1.966,2892.351233,16437.99189,19330.34313,12000,31330.34313,0.962313004
29-06-2022 16:10,10.9,10.85,10.85,37.6,38.5,37.5,0.44,0.42,0.43,943.76,967.12,942,83,0.84,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.01,2891.8892,12329.37607,15221.26527,13500,28721.26527,0.965342671
29-06-2022 16:10,10.99,10.9,10.9,38.2,37.6,38.3,0.43,0.46,0.44,958.82,944.512,962.096,83,0.84,1.99,1.986,2.01,0.023,0.02,0.03,1.96,1.966,1.99,2886.687953,13005.21482,15891.90278,14000,29891.90278,0.963980968
29-06-2022 16:11,10.85,10.99,11,39.2,38.2,38.5,0.42,0.433,0.45,983.92,959.584,967.12,85,0.84,1.987,1.985,1.98,0.03,0.02,0.02,1.967,1.965,1.966,2961.58336,15826.10948,18787.69284,15000,33787.69284,0.959476863
29-06-2022 16:12,10.9,10.85,10.9,36.9,39.2,37.6,0.42,0.46,0.46,926.19,984.704,944.512,85,0.84,2,2.01,2.01,0.02,0.014,0.02,1.98,1.996,2,2884.508,10250.14537,13134.65337,16000,29134.65337,0.964861373
29-06-2022 16:12,11,10.9,10.94,39.2,36.9,38.2,0.42,0.44,0.45,983.92,926.928,959.584,85,0.84,1.97,1.99,1.986,0.02,0.01,0.014,1.956,1.98,1.976,2878.278447,9322.453559,12200.73201,17000,29200.73201,0.964784484
29-06-2022 16:13,10.9,11,10.91,38.4,39.2,39.2,0.46,0.45,0.44,963.84,984.704,984.704,85,0.84,1.986,2,1.985,0.014,0.01,0.01,1.976,1.99,1.975,3017.328853,7570.697452,10588.0263,16500,27088.0263,0.96724892
29-06-2022 16:14,10.94,10.9,11,38.7,38.4,36.9,0.433,0.45,0.45,971.37,964.608,926.928,85,0.84,1.998,2.03,2.01,0.01,0.01,0.01,1.988,2.02,1.98,2907.52584,6249.850662,9157.376502,14000,23157.3765,0.97186762
29-06-2022 16:14,10.91,10.94,10.9,36,38.7,39.2,0.46,0.44,0.44,903.6,972.144,984.704,85,0.84,2.01,2.03,1.99,0.01,0.03,0.01,2,2,1.97,2901.061433,12175.56511,15076.62655,15500,30576.62655,0.963186267
29-06-2022 16:15,11,10.91,10.923,39.5,36,38.4,0.44,0.43,0.43,991.45,904.32,964.608,85,0.84,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,2886.325833,8738.187504,11624.51334,14000,25624.51334,0.968963478
29-06-2022 16:16,10.9,11,10.94,39.1,39.5,38.7,0.45,0.42,0.42,981.41,992.24,972.144,85,0.84,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,3062.408567,12919.93757,15982.34613,13000,28982.34613,0.965038645
29-06-2022 16:16,10.923,10.9,11,39.1,39.1,36,0.45,0.433,0.42,981.41,982.192,904.32,85,0.84,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,2930.661433,16071.12957,19001.791,12000,31001.791,0.962693473
29-06-2022 16:17,10.94,10.923,10.92,39,39.1,39.5,0.44,0.45,0.42,978.9,982.192,992.24,85,0.84,1.98,1.96,2.01,0.01,0.02,0.03,1.95,1.94,1.99,3048.050033,9635.413932,12683.46397,13500,26183.46397,0.96830793
29-06-2022 16:18,11,10.94,10.96,37.5,39,39.1,0.43,0.43,0.46,941.25,979.68,982.192,85,0.84,2,2.02,1.98,0.03,0.02,0.02,1.98,2,1.94,2970.6546,15264.54959,18235.20419,14000,32235.20419,0.961266714
29-06-2022 16:18,10.92,11,10.8,38.4,37.5,39.1,0.42,0.44,0.433,963.84,942,982.192,85,0.84,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,2944.615,18031.31825,20975.93325,15000,35975.93325,0.956965348
29-06-2022 16:19,10.96,10.92,10.84,37.8,38.4,39,0.433,0.45,0.46,948.78,964.608,979.68,85,0.84,2,1.99,1.96,0.02,0.01,0.04,1.96,1.98,1.94,2924.4048,9115.847635,12040.25243,16000,28040.25243,0.966136607
29-06-2022 16:20,10.8,10.96,10.83,36.5,37.8,37.5,0.45,0.46,0.44,916.15,949.536,942,85,0.84,2.03,1.987,1.95,0.04,0.02,0.01,2.02,1.967,1.94,2761.920027,17205.0084,19966.92843,17000,36966.92843,0.955832271
29-06-2022 16:20,10.84,10.8,11.1,38.7,36.5,38.4,0.43,0.45,0.45,971.37,916.88,964.608,85,0.84,2.02,2,2.01,0.01,0.01,0.02,2,1.99,1.997,2884.566467,5953.859424,8838.425891,16500,25338.42589,0.96929935
29-06-2022 16:21,10.83,10.84,11.1,36,38.7,37.8,0.44,0.44,0.45,903.6,972.144,949.536,85,0.84,1.98,1.97,1.99,0.02,0.013,0.01,1.97,1.957,1.98,2786.6403,9541.728666,12328.36897,15000,27328.36897,0.96696793
29-06-2022 16:22,11.1,10.83,10.9,39.5,36,36.5,0.45,0.433,0.44,991.45,904.32,916.88,85,0.84,1.97,1.986,1.987,0.01,0.01,0.013,1.957,1.976,1.967,2764.90975,6006.532363,8771.442113,15500,24271.44211,0.970554066
29-06-2022 16:22,11.1,11.1,10.92,39.1,39.5,38.7,0.46,0.46,0.43,981.41,992.24,972.144,85,0.84,1.99,1.998,2,0.013,0.02,0.01,1.98,1.978,1.97,3051.697133,10740.55948,13792.25661,14000,27792.25661,0.966426049
29-06-2022 16:23,10.9,11.1,10.96,39.1,39.1,36,0.45,0.44,0.42,981.41,982.192,904.32,85,0.84,2,2.01,1.97,0.01,0.03,0.02,1.98,1.98,1.96,2894.549367,12863.59201,15758.14138,13000,28758.14138,0.965299718
29-06-2022 16:24,10.92,10.9,10.8,39,39.1,39.5,0.44,0.45,0.433,978.9,982.192,992.24,85,0.84,2.03,1.99,1.986,0.02,0.01,0.03,2,1.98,1.972,3076.206133,9613.894216,12690.10035,12000,24690.10035,0.97006136
29-06-2022 16:24,10.96,10.92,10.84,37.5,39,39.1,0.433,0.45,0.45,941.25,979.68,982.192,85,0.84,2.03,2,1.998,0.03,0.014,0.01,2.02,1.986,1.968,2983.74996,13341.72981,16325.47977,13500,29825.47977,0.96405813
29-06-2022 16:25,10.8,10.96,10.83,38.4,37.5,39.1,0.46,0.44,0.43,963.84,942,982.192,85,0.84,1.996,2.02,2.01,0.01,0.03,0.014,1.982,1.99,1.99,2952.25162,11974.84871,14927.10033,14000,28927.10033,0.965102962
29-06-2022 16:26,10.84,10.8,10.82,37.8,38.4,39,0.44,0.43,0.44,948.78,964.608,979.68,85,0.84,1.9985,1.98,1.99,0.014,0.02,0.03,1.9685,1.96,1.966,2933.98518,10413.77704,13347.76222,15000,28347.76222,0.965777946
29-06-2022 16:26,10.83,10.84,11,36.5,37.8,37.5,0.45,0.42,0.45,916.15,949.536,942,85,0.84,2.01,2,2,0.03,0.024,0.02,1.99,1.976,1.97,2782.6675,15612.53715,18395.20465,16000,34395.20465,0.958778281
29-06-2022 16:27,10.82,10.83,11.153,38,36.5,38.4,0.45,0.433,0.46,953.8,916.88,964.608,85,0.84,2.01,1.99,2.02,0.02,0.03,0.024,1.986,1.96,2.01,2844.076233,14479.30247,17323.37871,17000,34323.37871,0.958860821
29-06-2022 16:28,11,10.82,11.1,37.5,38,37.8,0.44,0.45,0.45,941.25,954.56,949.536,85,0.84,2.03,2,1.98,0.024,0.01,0.03,2,1.99,1.966,2857.263567,10134.39051,12991.65407,16500,29491.65407,0.964446111
29-06-2022 16:28,11.153,11,11.156,38.3,37.5,36.5,0.43,0.43,0.44,961.33,942,916.88,85,0.84,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2822.545467,13385.64196,16208.18742,15000,31208.18742,0.962454427
29-06-2022 16:29,11.1,11.153,11.05,38.5,38.3,38,0.42,0.44,0.433,966.35,962.096,954.56,85,0.84,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,2923.844267,12373.51615,15297.36042,15500,30797.36042,0.962930358
29-06-2022 16:30,11.156,11.1,11,37.6,38.5,37.5,0.433,0.45,0.46,943.76,967.12,942,85,0.84,2.01,1.98,2,0.014,0.02,0.03,1.98,1.96,1.976,2863.0042,10401.41434,13264.41854,14000,27264.41854,0.96704268
29-06-2022 16:30,11.05,11.156,10.9,38.2,37.6,38.3,0.45,0.46,0.44,958.82,944.512,962.096,85,0.84,1.976,1.97,2.03,0.03,0.024,0.02,1.956,1.946,2,2882.11738,16336.59524,19218.71262,13000,32218.71262,0.961285763
29-06-2022 16:31,11,11.05,10.923,39.2,38.2,38.5,0.43,0.45,0.45,983.92,959.584,967.12,85,0.84,1.985,1.99,2.02,0.02,0.03,0.024,1.961,1.96,2.01,2982.754333,15669.74193,18652.49627,12000,30652.49627,0.963098292
29-06-2022 16:32,10.9,11,10.94,36.9,39.2,37.6,0.44,0.44,0.45,926.19,984.704,944.512,85,0.84,2.01,2,1.98,0.024,0.01,0.03,1.98,1.99,1.957,2869.786967,10104.20834,12973.99531,13500,26473.99531,0.96796754
29-06-2022 16:32,10.923,10.9,11,39.2,36.9,38.2,0.45,0.45,0.44,983.92,926.928,959.584,85,0.84,1.99,2.03,2.03,0.03,0.023,0.01,1.98,2.007,2,2928.0797,16271.34991,19199.42961,14000,33199.42961,0.960154282
29-06-2022 16:33,10.94,10.923,10.92,38.4,39.2,39.2,0.46,0.44,0.43,963.84,984.704,984.704,85,0.84,1.97,2.03,1.99,0.01,0.03,0.023,1.947,2,1.98,3027.392,12800.59423,15827.98623,15000,30827.98623,0.962894863
29-06-2022 16:34,11,10.94,10.96,37.6,38.4,36.9,0.45,0.43,0.42,943.76,964.608,926.928,85,0.84,2,1.996,2,0.023,0.01,0.03,1.97,1.986,1.98,2831.320587,9939.400447,12770.72103,16000,28770.72103,0.965285066
29-06-2022 16:34,10.92,11,10.8,38.2,37.6,39.2,0.44,0.42,0.433,958.82,944.512,984.704,85,0.84,1.987,1.9985,2.03,0.03,0.02,0.01,1.977,1.9785,2.01,2948.096147,15143.99306,18092.0892,17000,35092.0892,0.95797818
29-06-2022 16:35,10.96,10.92,10.84,39.2,38.2,38.4,0.45,0.42,0.45,983.92,959.584,964.608,85,0.81,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,3005.0252,9372.102295,12377.1275,16500,28877.1275,0.965161148
29-06-2022 16:36,10.8,10.96,10.83,36.9,39.2,37.6,0.44,0.42,0.43,926.19,984.704,944.512,85,0.81,1.997,2.01,1.996,0.02,0.04,0.02,1.977,1.97,1.986,2876.548843,18653.70909,21530.25793,15000,36530.25793,0.956331217
29-06-2022 16:36,10.84,10.8,10.82,39.2,36.9,38.2,0.43,0.46,0.44,983.92,926.928,959.584,85,0.81,1.987,2.03,1.9985,0.02,0.01,0.04,1.947,2.02,1.9785,2911.22104,9330.769953,12241.99099,15500,27741.99099,0.966484736
29-06-2022 16:37,10.83,10.84,11,38.4,39.2,39.2,0.42,0.433,0.45,963.84,984.704,984.704,85,0.81,2,2.01,2.01,0.04,0.02,0.01,1.99,1.99,2,3042.1376,18854.06274,21896.20034,14000,35896.20034,0.957056629
29-06-2022 16:38,10.82,10.83,11.153,38.4,38.4,36.9,0.42,0.46,0.46,963.84,964.608,926.928,85,0.81,2.01,1.98,2.01,0.01,0.01,0.02,1.99,1.97,1.997,2873.4435,6204.366651,9077.810151,13000,22077.81015,0.973143892
29-06-2022 16:38,11,10.82,11.1,38.4,38.4,39.2,0.42,0.44,0.45,963.84,964.608,984.704,85,0.81,1.99,2.01,2.03,0.02,0.013,0.01,1.98,1.997,2.02,3005.873067,10228.56322,13234.43629,12000,25234.43629,0.969421494
29-06-2022 16:39,11.153,11,11.156,38,38.4,38.4,0.46,0.45,0.44,953.8,964.608,964.608,85,0.81,1.97,1.976,2.01,0.01,0.01,0.013,1.957,1.966,1.98,2907.425387,6138.19008,9045.615467,13500,22545.61547,0.972590437
29-06-2022 16:40,11.1,11.153,11.05,37.5,38,38.4,0.433,0.45,0.45,941.25,954.56,964.608,85,0.81,2,1.985,1.98,0.013,0.03,0.01,1.99,1.955,1.96,2866.156267,12954.18673,15820.343,14000,29820.343,0.964064097
29-06-2022 16:40,11.156,11.1,11.19,38.3,37.5,38.4,0.46,0.44,0.44,961.33,942,964.608,85,0.81,1.987,2.01,2.01,0.01,0.02,0.03,1.957,1.99,2,2901.712843,9005.923976,11907.63682,15000,26907.63682,0.967459925
29-06-2022 16:41,11.05,11.156,11.1,38.5,38.3,38,0.44,0.43,0.43,966.35,962.096,954.56,85,0.81,1.986,1.99,1.976,0.03,0.01,0.02,1.966,1.98,1.946,2905.4012,12430.116,15335.5172,16000,31335.5172,0.962307015
29-06-2022 16:42,11.19,11.05,10.95,37.6,38.5,37.5,0.45,0.42,0.42,943.76,967.12,942,85,0.81,2.03,1.97,1.985,0.02,0.03,0.01,2.02,1.94,1.965,2860.457183,15294.23719,18154.69438,17000,35154.69438,0.957906368
29-06-2022 16:42,11.1,11.19,10.84,38.2,37.6,38.3,0.45,0.433,0.42,958.82,944.512,962.096,85,0.81,2.01,2,2.01,0.01,0.02,0.03,1.98,1.98,1.99,2903.013767,9021.426389,11924.44016,16500,28424.44016,0.965688554
29-06-2022 16:43,10.95,11.1,10.86,39.2,38.2,38.5,0.44,0.45,0.42,983.92,959.584,967.12,85,0.81,1.98,1.987,1.99,0.03,0.02,0.02,1.96,1.967,1.97,2963.911527,15826.10948,18790.02101,14000,32790.02101,0.960626304
29-06-2022 16:44,10.84,10.95,10.95,36.9,39.2,37.6,0.43,0.43,0.46,926.19,984.704,944.512,85,0.81,2.01,2.01,1.97,0.02,0.02,0.02,1.99,1.99,1.96,2870.196567,12189.4293,15059.62587,15500,30559.62587,0.963205982
29-06-2022 16:44,10.86,10.84,11,39.2,36.9,38.2,0.42,0.44,0.433,983.92,926.928,959.584,85,0.81,1.986,1.997,2,0.02,0.01,0.02,1.966,1.987,1.97,2896.460737,9324.372727,12220.83346,14000,26220.83346,0.968264134
29-06-2022 16:45,10.95,10.86,11.153,38.4,39.2,39.2,0.433,0.45,0.46,963.84,984.704,984.704,85,0.81,1.985,1.987,1.987,0.02,0.03,0.01,1.975,1.957,1.967,3011.202987,15892.95233,18904.15531,13000,31904.15531,0.961649242
29-06-2022 16:46,11,10.95,11.1,38.7,38.4,36.9,0.45,0.46,0.44,971.37,964.608,926.928,85,0.81,2.01,2,2.01,0.01,0.02,0.03,1.98,1.98,2,2898.771,9357.592161,12256.36316,12000,24256.36316,0.970571822
29-06-2022 16:46,11.153,11,11.156,36,38.7,39.2,0.43,0.45,0.45,903.6,972.144,984.704,85,0.81,1.99,2.01,1.997,0.03,0.01,0.02,1.97,2,1.967,2886.022327,11321.70748,14207.72981,13500,27707.72981,0.966524742
29-06-2022 16:47,11.1,11.153,11.05,39.5,36,38.4,0.44,0.44,0.45,991.45,904.32,964.608,85,0.81,2,1.99,1.987,0.02,0.03,0.01,1.99,1.96,1.967,2876.496907,14734.316,17610.81291,14000,31610.81291,0.961988454
29-06-2022 16:48,11.156,11.1,11.19,39.1,39.5,38.7,0.45,0.433,0.44,981.41,992.24,972.144,85,0.81,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,3057.518933,9783.874851,12841.39378,15000,27841.39378,0.966368686
29-06-2022 16:48,11.05,11.156,11.1,39.1,39.1,36,0.46,0.46,0.43,981.41,982.192,904.32,85,0.81,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,2,2922.021433,16069.02551,18991.04695,16000,34991.04695,0.958094105
29-06-2022 16:49,11.19,11.05,10.95,39,39.1,39.5,0.45,0.44,0.42,978.9,982.192,992.24,85,0.81,2.01,1.987,1.99,0.02,0.01,0.02,1.99,1.977,1.98,3066.617657,9610.58675,12677.20441,17000,29677.20441,0.964230421
29-06-2022 16:50,11.1,11.19,10.84,37.5,39,39.1,0.44,0.45,0.433,941.25,979.68,982.192,85,0.81,1.98,1.986,1.97,0.02,0.01,0.01,1.97,1.976,1.95,2938.945567,9108.860731,12047.8063,16500,28547.8063,0.965544769
29-06-2022 16:50,10.95,11.1,10.86,38.4,37.5,39.1,0.433,0.45,0.45,963.84,942,982.192,85,0.81,2.01,2.03,2,0.01,0.02,0.01,2,2.01,1.99,2958.724367,9015.659125,11974.38349,15000,26974.38349,0.967381839
29-06-2022 16:51,10.84,10.95,10.95,37.8,38.4,39,0.46,0.44,0.43,948.78,964.608,979.68,85,0.81,1.96,2.01,1.987,0.01,0.01,0.02,1.94,2,1.974,2928.873,6108.704807,9037.577807,15500,24537.57781,0.970240801
29-06-2022 16:52,10.86,10.84,10.8,36.5,37.8,37.5,0.44,0.43,0.44,916.15,949.536,942,85,0.81,1.995,1.98,1.986,0.02,0.013,0.01,1.985,1.967,1.976,2759.91815,9505.692816,12265.61097,14000,26265.61097,0.968211661
29-06-2022 16:52,10.95,10.86,11.18,38.7,36.5,38.4,0.45,0.42,0.45,971.37,916.88,964.608,85,0.81,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,2893.8454,5951.608672,8845.454072,13000,21845.45407,0.973419024
29-06-2022 16:53,10.8,10.95,11.13,36,38.7,37.8,0.45,0.433,0.46,903.6,972.144,949.536,85,0.81,1.99,1.986,2.01,0.013,0.02,0.01,1.98,1.966,1.976,2808.47358,9841.727658,12650.20124,12000,24650.20124,0.970108294
29-06-2022 16:54,11.18,10.8,11.04,39.5,36,36.5,0.44,0.45,0.45,991.45,904.32,916.88,85,0.81,1.987,1.985,1.98,0.01,0.034,0.02,1.967,1.951,1.957,2770.210583,12551.02905,15321.23963,13500,28821.23963,0.965226229
29-06-2022 16:54,11.13,11.18,10.89,39.1,39.5,38.7,0.43,0.43,0.44,981.41,992.24,972.144,85,0.81,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,3068.026467,13980.26322,17048.28969,14000,31048.28969,0.962639608
29-06-2022 16:55,11.04,11.13,10.94,39.1,39.1,36,0.42,0.44,0.433,981.41,982.192,904.32,85,0.81,1.97,1.99,1.986,0.034,0.023,0.023,1.947,1.967,1.966,2875.9812,18318.85174,21194.83294,15000,36194.83294,0.956714833
29-06-2022 16:56,10.89,11.04,10.98,39,39.1,39.5,0.433,0.45,0.46,978.9,982.192,992.24,85,0.81,1.996,2,1.985,0.023,0.02,0.023,1.973,1.98,1.975,3063.544083,13785.49462,16849.0387,16000,32849.0387,0.960558232
29-06-2022 16:56,10.94,10.89,11.19,37.5,39,39.1,0.45,0.46,0.44,941.25,979.68,982.192,85,0.81,1.998,2.03,2.01,0.023,0.01,0.02,1.978,2.02,1.98,2990.0752,9998.086267,12988.16147,17000,29988.16147,0.96386917
29-06-2022 16:57,10.98,10.94,10.97,38.4,37.5,39.1,0.43,0.45,0.45,963.84,942,982.192,85,0.81,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2953.628333,15070.16428,18023.79261,16500,34523.79261,0.958630547
29-06-2022 16:58,11.19,10.98,10.84,37.8,38.4,39,0.44,0.44,0.45,948.78,964.608,979.68,85,0.81,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,2949.7524,9213.532386,12163.28479,15000,27163.28479,0.967160916
29-06-2022 16:58,10.97,11.19,10.99,36.5,37.8,37.5,0.45,0.45,0.44,916.15,949.536,942,85,0.81,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,2782.763567,11404.98361,14187.74718,15500,29687.74718,0.964218168
29-06-2022 16:59,10.84,10.97,11,38,36.5,38.4,0.46,0.44,0.43,953.8,916.88,964.608,85,0.81,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,2862.686433,14474.80097,17337.4874,14000,31337.4874,0.962304734
29-06-2022 17:00,10.99,10.84,10.9,37.5,38,37.8,0.45,0.43,0.42,941.25,954.56,949.536,85,0.81,1.98,1.96,2.01,0.01,0.02,0.03,1.95,1.94,1.99,2828.861133,9037.232526,11866.09366,13000,24866.09366,0.969854387
29-06-2022 17:00,11,10.99,10.923,38.3,37.5,36.5,0.44,0.42,0.433,961.33,942,916.88,85,0.81,2,1.995,1.98,0.03,0.02,0.02,1.98,1.975,1.94,2792.367917,15163.42622,17955.79414,12000,29955.79414,0.963906759
29-06-2022 17:01,10.9,11,10.94,38.5,38.3,38,0.45,0.42,0.45,966.35,962.096,954.56,85,0.81,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,2933.522133,18573.62873,21507.15086,13500,35007.15086,0.958075627
29-06-2022 17:02,10.923,10.9,11,37.6,38.5,37.5,0.44,0.42,0.43,943.76,967.12,942,85,0.81,2,1.99,1.96,0.02,0.01,0.04,1.96,1.98,1.94,2844.4825,9068.183232,11912.66573,14000,25912.66573,0.968625417
29-06-2022 17:02,10.94,10.923,10.92,38.2,37.6,38.3,0.43,0.46,0.44,958.82,944.512,962.096,85,0.81,2.03,1.987,1.995,0.04,0.02,0.01,2.02,1.967,1.985,2899.28129,18208.37034,21107.65163,15000,36107.65163,0.95681459
29-06-2022 17:03,11,10.94,10.96,39.2,38.2,38.5,0.42,0.433,0.45,983.92,959.584,967.12,85,0.81,2.02,2,2.01,0.01,0.01,0.02,2,1.99,1.997,3000.6051,6302.780865,9303.385965,16000,25303.38596,0.969340504
29-06-2022 17:04,10.92,11,10.8,36.9,39.2,37.6,0.42,0.46,0.46,926.19,984.704,944.512,85,0.81,1.98,1.97,1.99,0.02,0.013,0.01,1.97,1.957,1.98,2845.517,9923.783007,12769.30001,17000,29769.30001,0.964123402
29-06-2022 17:04,10.96,10.92,10.84,39.2,36.9,38.2,0.42,0.44,0.45,983.92,926.928,959.584,85,0.81,1.97,1.996,1.987,0.01,0.01,0.013,1.957,1.986,1.967,2881.48808,6095.138476,8976.626556,16500,25476.62656,0.969137071
29-06-2022 17:05,10.8,10.96,10.83,38.4,39.2,39.2,0.46,0.45,0.44,963.84,984.704,984.704,85,0.81,1.99,1.998,2,0.013,0.02,0.01,1.98,1.978,1.97,3025.953707,10493.17483,13519.12854,15000,28519.12854,0.965578189
29-06-2022 17:06,10.84,10.8,10.82,38.7,38.4,36.9,0.433,0.45,0.45,971.37,964.608,926.928,85,0.81,2,2.01,1.97,0.01,0.03,0.02,1.98,1.98,1.96,2880.5391,12456.06438,15336.60348,15500,30836.60348,0.962884876
29-06-2022 17:06,10.83,10.84,11,36,38.7,39.2,0.46,0.44,0.44,903.6,972.144,984.704,85,0.81,2.03,1.99,1.996,0.02,0.01,0.03,2,1.98,1.982,2892.805513,8603.346629,11496.15214,14000,25496.15214,0.969114148
29-06-2022 17:07,10.82,10.83,11.153,39.5,36,38.4,0.44,0.43,0.43,991.45,904.32,964.608,85,0.81,2.03,2,1.998,0.03,0.014,0.01,2.02,1.986,1.968,2901.826127,13649.32148,16551.1476,13000,29551.1476,0.964376943
29-06-2022 17:08,11,10.82,11.1,39.1,39.5,38.7,0.45,0.42,0.42,981.41,992.24,972.144,85,0.81,1.986,2.02,2.01,0.01,0.03,0.014,1.972,1.99,1.99,3066.092853,13060.49081,16126.58366,12000,28126.58366,0.966035888
29-06-2022 17:08,11.153,11,11.156,39.1,39.1,36,0.45,0.433,0.42,981.41,982.192,904.32,85,0.81,1.995,1.98,1.99,0.014,0.02,0.03,1.965,1.96,1.966,2885.35325,10935.15678,13820.51003,13500,27320.51003,0.966977115
29-06-2022 17:09,11.1,11.153,11.05,39,39.1,39.5,0.44,0.45,0.42,978.9,982.192,992.24,85,0.81,2.01,2,2,0.03,0.024,0.02,1.99,1.976,1.97,3078.443333,17306.67603,20385.11937,14000,34385.11937,0.95878987
29-06-2022 17:10,11.156,11.1,11.19,37.5,39,39.1,0.43,0.43,0.46,941.25,979.68,982.192,85,0.81,2.01,1.99,2.02,0.02,0.03,0.024,1.986,1.96,2.01,2980.516233,15511.93031,18492.44654,15000,33492.44654,0.959816737
29-06-2022 17:10,11.05,11.156,11.1,38.4,37.5,39.1,0.42,0.44,0.433,963.84,942,982.192,85,0.81,2.03,2,1.98,0.024,0.01,0.03,2,1.99,1.966,2944.3002,10399.60228,13343.90248,16000,29343.90248,0.964617932
29-06-2022 17:11,11.19,11.05,10.95,37.8,38.4,39,0.433,0.45,0.46,948.78,964.608,979.68,85,0.81,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2969.1084,13347.28725,16316.39565,17000,33316.39565,0.960019513
29-06-2022 17:12,11.1,11.19,10.84,36.5,37.8,37.5,0.45,0.46,0.44,916.15,949.536,942,85,0.81,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,2774.1831,11818.35156,14592.53466,16500,31092.53466,0.96258836
29-06-2022 17:12,10.95,11.1,10.86,38,36.5,38.4,0.43,0.45,0.45,953.8,916.88,964.608,85,0.81,2.01,1.98,2,0.014,0.02,0.03,1.98,1.96,1.976,2829.805,9859.533029,12689.33803,14000,26689.33803,0.967715396
29-06-2022 17:13,10.84,10.95,10.95,37.5,38,37.8,0.44,0.44,0.45,941.25,954.56,949.536,85,0.81,1.96,1.97,2.03,0.03,0.024,0.02,1.94,1.946,2,2833.825067,16155.32421,18989.14928,15500,34489.14928,0.958670344
29-06-2022 17:14,10.86,10.84,11,38.3,37.5,36.5,0.45,0.433,0.44,961.33,942,916.88,85,0.81,1.992,1.99,2.02,0.02,0.03,0.024,1.968,1.96,2.01,2803.875793,15042.01083,17845.88663,14000,31845.88663,0.961716603
29-06-2022 17:14,10.95,10.86,11.153,38.5,38.3,38,0.46,0.46,0.43,966.35,962.096,954.56,85,0.81,2.01,2,1.98,0.024,0.01,0.03,1.98,1.99,1.957,2924.074167,10565.63322,13489.70739,13000,26489.70739,0.967949138
29-06-2022 17:15,11,10.95,11.1,37.6,38.5,37.5,0.45,0.44,0.42,943.76,967.12,942,85,0.81,1.99,2.03,1.97,0.03,0.023,0.01,1.98,2.007,1.94,2864.2208,16080.76443,18944.98523,12000,30944.98523,0.962759285
29-06-2022 17:16,11.153,11,11.156,38.2,37.6,38.3,0.44,0.45,0.433,958.82,944.512,962.096,85,0.81,2.03,2.03,1.99,0.01,0.03,0.023,2.007,2,1.98,2917.100367,11992.85789,14909.95826,13500,28409.95826,0.965705436
29-06-2022 17:16,11.1,11.153,11.05,39.2,38.2,38.5,0.433,0.45,0.45,983.92,959.584,967.12,85,0.81,2,1.986,2,0.023,0.01,0.03,1.97,1.976,1.98,2978.610213,10501.09839,13479.7086,14000,27479.7086,0.966791079
01-07-2022 11:16,11.156,11.1,11.19,36.9,39.2,37.6,0.46,0.44,0.43,926.19,984.704,944.512,85,0.81,1.997,1.995,2.03,0.03,0.02,0.01,1.987,1.975,2.01,2884.888257,15045.70732,17930.59558,15000,32930.59558,0.960464178
01-07-2022 11:37,11.05,11.156,11.1,39.2,36.9,38.2,0.44,0.43,0.44,983.92,926.928,959.584,85,0.81,1.996,2.01,2.03,0.01,0.02,0.02,1.976,1.99,1.99,2922.07558,8961.362563,11883.43814,16000,27883.43814,0.966319609
01-07-2022 11:45,11.19,11.05,10.95,38.4,39.2,39.2,0.45,0.42,0.45,963.84,984.704,984.704,85,0.81,1.987,2.01,1.986,0.02,0.04,0.02,1.967,1.97,1.976,3023.45472,19128.37457,22151.82929,17000,39151.82929,0.953343569
01-07-2022 12:32,11.1,11.19,10.84,39.2,38.4,36.9,0.45,0.433,0.46,983.92,964.608,926.928,85,0.8,1.997,2.03,1.995,0.02,0.01,0.04,1.957,2.02,1.975,2926.146277,9567.911462,12494.05774,16500,28994.05774,0.965025011
01-07-2022 12:47,10.95,11.1,10.86,36.9,39.2,39.2,0.44,0.45,0.45,926.19,984.704,984.704,85,0.8,1.991,2.01,2.01,0.04,0.02,0.01,1.981,1.99,2,2962.75277,17905.26768,20868.02045,15000,35868.02045,0.957088895
01-07-2022 12:48,10.84,10.95,10.95,39.2,36.9,38.4,0.43,0.43,0.44,983.92,926.928,964.608,85,0.8,2,1.98,2.01,0.01,0.01,0.02,1.98,1.97,1.997,2911.044467,6097.410999,9008.455465,15500,24508.45547,0.970275071
01-07-2022 14:51,10.86,10.84,10.8,38.4,39.2,39.2,0.42,0.44,0.433,963.84,984.704,984.704,85,0.8,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3057.297067,10398.31451,13455.61158,14000,27455.61158,0.966819233
01-07-2022 15:02,10.95,10.86,10.85,39.5,38.4,36.9,0.433,0.45,0.46,991.45,964.608,926.928,85,0.8,2.01,1.96,2.01,0.01,0.01,0.013,1.997,1.95,1.98,2921.0254,6382.155675,9303.181075,13000,22303.18108,0.97287718
01-07-2022 15:17,10.8,10.95,10.9,39.1,39.5,39.2,0.45,0.46,0.44,981.41,992.24,984.704,85,0.8,1.992,1.992,1.98,0.013,0.03,0.01,1.982,1.962,1.96,3065.31824,14022.40207,17087.72031,12000,29087.72031,0.964915992
01-07-2022 16:45,10.85,10.8,10.99,39.1,39.1,38.4,0.43,0.45,0.45,981.41,982.192,964.608,85,0.8,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,3036.5606,9651.538873,12688.09947,13500,26188.09947,0.968302497
01-07-2022 17:06,10.9,10.85,10.85,39,39.1,39.5,0.44,0.44,0.45,978.9,982.192,992.24,85,0.8,1.99,1.99,1.96,0.03,0.01,0.02,1.97,1.98,1.93,3042.403967,12804.73745,15847.14142,14000,29847.14142,0.964032965
01-07-2022 17:15,10.99,10.9,10.9,37.5,39,39.1,0.45,0.45,0.44,941.25,979.68,982.192,85,0.8,2.01,1.97,1.992,0.02,0.03,0.01,2,1.94,1.972,2956.10734,15507.34675,18463.45409,15000,33463.45409,0.959850124
01-07-2022 17:30,10.85,10.99,11,38.4,37.5,39.1,0.46,0.44,0.43,963.84,942,982.192,85,0.8,1.992,2,2.01,0.01,0.02,0.03,1.962,1.98,1.99,2940.91054,9022.207072,11963.11761,16000,27963.11761,0.966226614
01-07-2022 18:01,10.9,10.85,10.9,37.8,38.4,39,0.45,0.43,0.42,948.78,964.608,979.68,85,0.8,1.978,1.997,1.99,0.03,0.02,0.02,1.958,1.977,1.97,2932.57728,15211.49004,18144.06732,17000,35144.06732,0.957918557
02-07-2022 10:29,11,10.9,10.94,36.5,37.8,37.5,0.44,0.42,0.433,917.245,949.536,942,85,0.8,2.01,1.996,1.97,0.02,0.02,0.02,1.99,1.976,1.96,2766.69988,11625.99337,14392.69325,16500,30892.69325,0.962819876
02-07-2022 10:48,10.9,11,10.91,38,36.5,38.4,0.45,0.42,0.45,954.94,916.88,964.608,85,0.8,1.99,1.987,2,0.02,0.01,0.02,1.97,1.977,1.97,2823.286917,8888.063192,11711.35011,15000,26711.35011,0.967689629
02-07-2022 11:01,10.94,10.9,11.16,37.5,38,37.8,0.44,0.42,0.43,942.375,954.56,949.536,85,0.8,1.987,1.997,1.997,0.02,0.03,0.01,1.977,1.967,1.977,2843.760077,15035.48399,17879.24407,15500,33379.24407,0.959947114
02-07-2022 11:17,10.91,10.94,11,38.3,37.5,36.5,0.43,0.46,0.44,962.479,942,916.88,85,0.8,2,1.991,1.996,0.01,0.02,0.03,1.97,1.971,1.986,2797.59825,9012.814885,11810.41313,14000,25810.41313,0.968745353
02-07-2022 11:34,11.16,10.91,10.8,38.5,38.3,38,0.42,0.433,0.45,967.505,962.096,954.56,85,0.8,1.97,2,1.987,0.03,0.01,0.02,1.95,1.99,1.957,2907.680167,12452.45203,15360.13219,13000,28360.13219,0.965763524
02-07-2022 11:52,11,11.16,10.85,37.6,38.5,37.5,0.42,0.46,0.46,944.888,967.12,942,85,0.8,1.96,2.01,1.997,0.02,0.03,0.01,1.95,1.98,1.977,2852.857783,15308.43983,18161.29761,12000,30161.29761,0.963668148
02-07-2022 12:10,10.8,11,10.9,38.2,37.6,38.3,0.42,0.44,0.45,959.966,944.512,962.096,85,0.8,2.02,2.01,1.991,0.01,0.02,0.03,1.99,1.99,1.971,2903.30013,9028.756151,11932.05628,13500,25432.05628,0.969189401
02-07-2022 12:20,10.85,10.8,10.99,39.2,38.2,38.5,0.46,0.45,0.44,985.096,959.584,967.12,85,0.8,2.03,1.992,2,0.03,0.02,0.02,2.01,1.972,1.99,2996.895093,15849.26511,18846.16021,14000,32846.16021,0.960561552
02-07-2022 12:49,10.9,10.85,10.85,36.9,39.2,37.6,0.433,0.45,0.45,927.297,984.704,944.512,85,0.8,2.01,2.01,2.01,0.02,0.01,0.02,1.99,2,2,2889.0467,8970.968147,11860.01485,15000,26860.01485,0.967515644
02-07-2022 13:02,10.99,10.9,10.9,37.6,36.9,38.2,0.46,0.44,0.44,944.888,926.928,959.584,85,0.8,1.98,1.99,2.01,0.02,0.01,0.01,1.97,1.98,1.99,2813.9737,8819.272554,11633.24625,16000,27633.24625,0.966611725
02-07-2022 13:06,10.85,10.99,11,38.2,37.6,39.2,0.44,0.43,0.43,959.966,944.512,984.704,85,0.8,2.01,2.01,1.992,0.01,0.02,0.01,2,1.99,1.982,2945.23896,9022.417538,11967.6565,17000,28967.6565,0.965055746
02-07-2022 13:19,10.9,10.85,10.9,39.2,38.2,36.9,0.45,0.42,0.42,985.096,959.584,926.928,85,0.8,1.996,1.992,2.01,0.01,0.01,0.02,1.976,1.982,1.997,2903.591873,6310.231461,9213.823334,16500,25713.82333,0.968858674
02-07-2022 13:26,11,10.9,10.94,36.9,39.2,37.6,0.45,0.433,0.42,927.297,984.704,944.512,85,0.8,2.045,1.978,1.99,0.02,0.013,0.01,2.035,1.965,1.98,2879.116257,9937.461741,12816.578,15000,27816.578,0.966397655
02-07-2022 13:31,10.9,11,10.91,39.2,36.9,38.2,0.44,0.45,0.42,985.096,926.928,959.584,85,0.8,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.99,2919.5183,6102.857019,9022.375319,15500,24522.37532,0.97025869
02-07-2022 14:05,10.94,10.9,11,38.4,39.2,39.2,0.43,0.43,0.46,964.992,984.704,984.704,85,0.8,1.99,1.99,1.992,0.013,0.02,0.01,1.98,1.97,1.958,3017.758293,10502.80356,13520.56185,14000,27520.56185,0.96674335
02-07-2022 14:15,10.91,10.94,10.9,38.3,38.4,36.9,0.42,0.44,0.433,962.479,964.608,926.928,85,0.8,1.97,1.987,1.978,0.01,0.034,0.02,1.95,1.953,1.955,2837.662867,13639.37633,16477.0392,13000,29477.0392,0.964463104
02-07-2022 14:32,11,10.91,10.923,38.5,38.3,39.2,0.433,0.45,0.46,967.505,962.096,984.704,85,0.8,2,2,2.01,0.02,0.023,0.034,1.966,1.977,1.987,2995.642133,13348.08628,16343.72841,12000,28343.72841,0.965782649
02-07-2022 15:09,10.9,11,10.94,37.6,38.5,38.4,0.45,0.46,0.44,944.888,967.12,964.608,85,0.8,1.97,1.97,1.99,0.034,0.023,0.023,1.947,1.947,1.98,2879.838033,17296.74149,20176.57952,13500,33676.57952,0.959604743
02-07-2022 15:15,10.923,10.9,11,38.2,37.6,38.3,0.43,0.45,0.45,959.966,944.512,962.096,85,0.8,1.986,1.96,1.987,0.023,0.01,0.023,1.963,1.95,1.967,2861.243557,10046.15199,12907.39555,14000,26907.39555,0.967460207
02-07-2022 15:36,10.94,10.923,10.92,39.2,38.2,38.5,0.44,0.44,0.45,985.096,959.584,967.12,85,0.8,1.97,2.02,2,0.023,0.02,0.01,1.96,2,1.966,2979.781867,13581.74174,16561.52361,15000,31561.52361,0.962045474
02-07-2022 15:45,11,10.94,10.96,36.9,39.2,37.6,0.45,0.433,0.44,927.297,984.704,944.512,85,0.8,1.997,2.03,1.97,0.01,0.034,0.02,1.977,1.996,1.947,2874.540523,13861.83813,16736.37866,16000,32736.37866,0.960688185
02-07-2022 16:00,10.92,11,10.8,39.2,36.9,38.2,0.46,0.45,0.43,985.096,926.928,959.584,85,0.8,1.998,2.01,2.01,0.02,0.023,0.034,1.964,1.987,1.987,2913.37174,13067.46845,15980.84019,17000,32980.84019,0.960406244
02-07-2022 16:40,10.96,10.92,10.84,38.4,39.2,39.2,0.45,0.43,0.42,964.992,984.704,984.704,85,0.8,2,1.98,2.02,0.034,0.023,0.023,1.977,1.957,1.997,3031.893333,17995.1795,21027.07283,16500,37527.07283,0.955193003
02-07-2022 16:49,10.8,10.96,10.83,38.7,38.4,36.9,0.44,0.44,0.433,972.531,964.608,926.928,85,0.8,2.01,2.01,2.03,0.023,0.023,0.023,1.987,1.987,2.02,2912.7636,14391.95919,17304.72279,14000,31304.72279,0.962342662
02-07-2022 17:02,10.84,10.8,10.82,36,38.7,39.2,0.433,0.45,0.45,904.68,972.144,984.704,85,0.8,2.012,1.996,2.01,0.023,0.01,0.023,1.989,1.986,1.99,2895.19588,9432.514505,12327.71038,15500,27827.71038,0.966384659
02-07-2022 17:41,10.83,10.84,11.14,39.5,36,38.4,0.45,0.46,0.43,992.635,904.32,964.608,85,0.8,2,2.045,1.98,0.023,0.02,0.01,1.99,2.025,1.946,2896.816267,13009.33231,15906.14857,14000,29906.14857,0.963964421
02-07-2022 17:48,10.82,10.83,11.05,39.1,39.5,38.7,0.43,0.45,0.44,982.583,992.24,972.144,85,0.8,2.01,2.01,2.01,0.01,0.034,0.02,1.99,1.976,1.987,3073.1225,14382.8346,17455.9571,13000,30455.9571,0.963326222
03-07-2022 11:31,11.14,10.82,10.93,39.1,39.1,36,0.44,0.44,0.45,982.583,982.192,904.32,85,0.8,1.99,1.99,1.996,0.02,0.023,0.034,1.956,1.967,1.973,2890.493267,13842.75326,16733.24653,12000,28733.24653,0.965328715
03-07-2022 12:38,11.05,11.14,10.99,39,39.1,39.5,0.45,0.433,0.46,980.07,982.192,992.24,85,0.8,1.987,1.97,2.045,0.034,0.023,0.023,1.964,1.947,2.025,3074.897983,18289.73745,21364.63544,13500,34864.63544,0.958239176
03-07-2022 12:42,10.93,11.05,11.195,37.5,39,39.1,0.46,0.46,0.45,942.375,979.68,982.192,85,0.8,2,2,2.01,0.023,0.02,0.023,1.977,1.98,1.976,2975.8027,13214.55773,16190.36043,14000,30190.36043,0.963634412
03-07-2022 12:48,10.99,10.93,10.96,38.4,37.5,39.1,0.45,0.44,0.44,964.992,942,982.192,85,0.8,2,1.97,1.99,0.023,0.034,0.02,1.98,1.936,1.967,2920.588133,17202.61324,20123.20137,15000,35123.20137,0.957942491
03-07-2022 12:50,11.195,10.99,11,37.8,38.4,39,0.44,0.45,0.433,949.914,964.608,979.68,85,0.8,1.96,1.986,1.97,0.02,0.023,0.034,1.926,1.963,1.947,2908.45752,13160.27297,16068.73049,16000,32068.73049,0.961459037
03-07-2022 12:50,10.96,11.195,10.9,36.5,37.8,37.5,0.433,0.45,0.45,917.245,949.536,942,85,0.8,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.98,2777.260767,16454.7998,19232.06057,17000,36232.06057,0.956672242
03-07-2022 12:56,11,10.96,10.923,38.7,36.5,38.4,0.46,0.44,0.43,972.531,916.88,964.608,85,0.8,2.01,1.997,1.97,0.023,0.02,0.023,1.987,1.977,1.96,2858.581117,12863.11508,15721.69619,16500,32221.69619,0.961282317
03-07-2022 13:00,10.9,11,10.94,36,38.7,37.8,0.44,0.43,0.44,904.68,972.144,949.536,85,0.8,1.98,1.998,1.986,0.023,0.01,0.02,1.96,1.988,1.956,2798.71362,9431.295348,12230.00897,15000,27230.00897,0.967082905
03-07-2022 13:05,10.923,10.9,11,39.5,36,36.5,0.45,0.42,0.45,992.635,904.32,916.88,85,0.8,2.01,2,1.97,0.02,0.03,0.01,2,1.97,1.95,2784.211667,14749.83118,17534.04285,15500,33034.04285,0.960344907
03-07-2022 13:10,10.94,10.923,10.92,39.1,39.5,38.7,0.45,0.42,0.46,982.583,992.24,972.144,85,0.8,1.98,2.01,1.997,0.01,0.02,0.03,1.95,1.99,1.987,3051.34441,9791.554064,12842.89847,14000,26842.89847,0.967535673
03-07-2022 13:20,11,10.94,10.96,39.1,39.1,36,0.44,0.42,0.45,982.583,982.192,904.32,85,0.8,1.99,2.012,1.998,0.03,0.01,0.02,1.97,2.002,1.968,2902.56854,12876.39274,15778.96128,13000,28778.96128,0.965275468
03-07-2022 13:27,10.92,11,10.8,39,39.1,39.5,0.43,0.46,0.44,980.07,982.192,992.24,85,0.8,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,3078.443333,16053.90008,19132.34341,12000,31132.34341,0.962542255
03-07-2022 13:30,10.96,10.92,10.84,37.5,39,39.1,0.42,0.433,0.433,942.375,979.68,982.192,85,0.8,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2976.1852,9368.543405,12344.7286,13500,25844.7286,0.9687051
03-07-2022 13:32,10.8,10.96,10.83,38.4,37.5,39.1,0.42,0.46,0.46,964.992,942,982.192,85,0.8,2,1.99,2.012,0.03,0.02,0.02,1.98,1.97,2.002,2941.174407,15234.40355,18175.57795,14000,32175.57795,0.96133559
03-07-2022 13:35,10.84,10.8,10.82,37.8,38.4,39,0.42,0.44,0.44,949.914,964.608,979.68,85,0.8,2.03,1.987,2,0.02,0.01,0.02,2.01,1.977,1.99,2957.49864,9123.670562,12081.1692,15000,27081.1692,0.967256939
03-07-2022 13:40,10.83,10.84,11,36.5,37.8,37.5,0.46,0.45,0.45,917.245,949.536,942,85,0.8,2.03,2,2.01,0.02,0.01,0.01,2.02,1.99,1.99,2796.236667,8617.457984,11413.69465,16000,27413.69465,0.966868213
03-07-2022 13:41,10.82,10.83,11.153,38,36.5,38.4,0.433,0.45,0.45,954.94,916.88,964.608,85,0.8,2.01,2,1.99,0.01,0.02,0.01,2,1.98,1.98,2833.771467,8647.376268,11481.14773,17000,28481.14773,0.965622455
03-07-2022 13:45,11,10.82,11.1,37.5,38,37.8,0.46,0.44,0.44,942.375,954.56,949.536,85,0.8,1.98,1.96,1.987,0.01,0.01,0.02,1.96,1.95,1.974,2817.906693,6003.848354,8821.755047,16500,25321.75505,0.969318929
03-07-2022 13:50,11.153,11,11.156,38.3,37.5,36.5,0.44,0.43,0.43,962.479,942,916.88,85,0.8,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2822.545467,10024.07244,12846.6179,15000,27846.6179,0.966362588
03-07-2022 13:58,11.1,11.153,11.05,38.5,38.3,38,0.45,0.42,0.42,967.505,962.096,954.56,85,0.8,1.98,2.01,2,0.01,0.01,0.013,1.967,2,1.98,2923.767967,6209.785221,9133.553187,15500,24633.55319,0.970127879
03-07-2022 14:04,11.156,11.1,11.2,37.6,38.5,37.5,0.45,0.433,0.42,944.888,967.12,942,85,0.8,1.987,1.98,1.96,0.013,0.02,0.01,1.977,1.96,1.926,2833.415373,10107.47174,12940.88711,14000,26940.88711,0.967421024
03-07-2022 14:05,11.05,11.156,11,38.2,37.6,38.3,0.44,0.45,0.42,959.966,944.512,962.096,85,0.8,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,2917.505567,13188.69612,16106.20168,13000,29106.20168,0.964894483
03-07-2022 14:10,11.2,11.05,10.95,39.2,38.2,38.5,0.43,0.43,0.46,985.096,959.584,967.12,85,0.8,1.99,1.98,2.01,0.02,0.023,0.034,1.956,1.957,1.987,2975.510433,13539.86603,16515.37646,12000,28515.37646,0.965582562
03-07-2022 14:15,11,11.2,10.89,36.9,39.2,37.6,0.42,0.44,0.433,927.297,984.704,944.512,85,0.8,1.987,1.99,1.98,0.034,0.023,0.023,1.964,1.967,1.96,2854.225823,17186.46657,20040.6924,13500,33540.6924,0.959761182
03-07-2022 14:20,10.95,11,11.03,39.2,36.9,38.2,0.433,0.45,0.46,985.096,926.928,959.584,85,0.8,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,2,2914.396167,13175.16858,16089.56475,14000,30089.56475,0.963751424
03-07-2022 14:33,10.89,10.95,11.01,38.4,39.2,39.2,0.45,0.46,0.44,964.992,984.704,984.704,85,0.8,1.998,1.99,1.98,0.023,0.01,0.02,1.978,1.98,1.95,3015.543893,10377.97788,13393.52177,15000,28393.52177,0.965724597
03-07-2022 14:35,11.03,10.89,10.9,38.2,38.4,36.9,0.43,0.45,0.45,959.966,964.608,926.928,85,0.8,2.06,2,1.99,0.02,0.03,0.01,2.05,1.97,1.97,2888.252767,15451.3405,18339.59327,16000,34339.59327,0.958842187
03-07-2022 14:40,11.01,11.03,11.02,39.2,38.2,39.2,0.44,0.44,0.45,985.096,959.584,984.704,85,0.8,1.97,2.03,2.01,0.01,0.02,0.03,1.94,2.01,2,3026.028133,9383.237158,12409.26529,17000,29409.26529,0.964541914
03-07-2022 14:45,10.9,11.01,11.17,36.9,39.2,38.4,0.45,0.433,0.44,927.297,984.704,964.608,85,0.8,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,2930.196567,11837.36787,14767.56444,16500,31267.56444,0.96238568
03-07-2022 14:52,11.02,10.9,11.12,39.2,36.9,38.2,0.46,0.44,0.43,985.096,926.928,959.584,85,0.8,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,2904.4099,15064.58131,17968.99121,15000,32968.99121,0.960419906
03-07-2022 14:55,11.17,11.02,11,38.4,39.2,39.2,0.45,0.46,0.42,964.992,984.704,984.704,85,0.8,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,3037.015467,9578.158691,12615.17416,15500,28115.17416,0.966049198
03-07-2022 15:02,11.12,11.17,11.1,38.3,38.4,36.9,0.44,0.42,0.433,962.479,964.608,926.928,85,0.8,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,1.99,2892.1276,15472.96173,18365.08933,14000,32365.08933,0.961116715
03-07-2022 15:07,11,11.12,10.9,38.5,38.3,39.2,0.433,0.41,0.45,967.505,962.096,984.704,85,0.8,1.99,1.98,2.01,0.02,0.04,0.02,1.97,1.94,2,2980.922033,18588.72037,21569.6424,13000,34569.6424,0.958577882
03-07-2022 15:13,11.1,11,10.9,37.6,38.5,38.4,0.44,0.4,0.43,944.888,967.12,964.608,85,0.8,1.99,1.987,1.98,0.02,0.01,0.04,1.95,1.977,1.96,2892.747317,9082.687305,11975.43462,12000,23975.43462,0.970902731
03-07-2022 15:30,10.9,11.1,10.9,38.2,37.6,38.3,0.46,0.39,0.44,959.966,944.512,962.096,85,0.8,2,2.01,2.01,0.04,0.02,0.01,1.99,1.99,2,2902.862167,18237.68939,21140.55156,13500,34640.55156,0.958496443
03-07-2022 15:35,10.9,10.9,10.9,39.2,38.2,38.5,0.42,0.38,0.45,985.096,959.584,967.12,85,0.8,1.997,1.99,1.98,0.01,0.01,0.02,1.977,1.98,1.967,2969.13756,6310.499408,9279.636968,14000,23279.63697,0.971723293
03-07-2022 15:40,10.9,10.9,11,36.9,39.2,37.6,0.41,0.433,0.46,927.297,984.704,944.512,85,0.8,1.98,1.987,1.987,0.02,0.013,0.01,1.97,1.974,1.977,2852.810867,9937.461741,12790.27261,15000,27790.27261,0.966428365
03-07-2022 15:45,10.9,10.9,10.9,39.2,36.9,38.2,0.4,0.44,0.45,985.096,926.928,959.584,85,0.8,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,2925.223867,6102.857019,9028.080885,16000,25028.08089,0.969663965
03-07-2022 15:50,11,10.9,10.923,38.4,39.2,39.2,0.39,0.46,0.44,964.992,984.704,984.704,85,0.8,2.01,1.998,1.99,0.013,0.02,0.01,2,1.978,1.96,3030.661973,10502.80356,13533.46553,17000,30533.46553,0.963236321
03-07-2022 16:00,10.9,11,10.94,38.7,38.4,36.9,0.38,0.42,0.433,972.531,964.608,926.928,85,0.8,1.98,2.06,1.987,0.01,0.03,0.02,1.96,2.03,1.977,2902.84629,12463.58728,15366.43357,16500,31866.43357,0.961692848
03-07-2022 16:05,10.923,10.9,11,36,38.7,39.2,0.433,0.41,0.44,904.68,972.144,984.704,85,0.8,2.01,1.97,2,0.02,0.01,0.03,1.98,1.96,1.986,2876.229767,8616.366245,11492.59601,14000,25492.59601,0.969118323
03-07-2022 16:10,10.94,10.923,10.92,39.5,36,38.4,0.44,0.4,0.46,992.635,904.32,964.608,85,0.8,1.986,2.01,1.998,0.03,0.014,0.01,1.976,1.996,1.968,2883.26246,13672.83288,16556.09534,15500,32056.09534,0.961473637
03-07-2022 16:15,11,10.94,10.96,39.1,39.5,38.7,0.46,0.39,0.42,982.583,992.24,972.144,85,0.8,1.985,1.99,2.06,0.01,0.03,0.014,1.971,1.96,2.04,3074.94225,13068.17002,16143.11227,14000,30143.11227,0.963689258
03-07-2022 16:22,10.92,11,10.8,39.1,39.1,36,0.42,0.38,0.41,982.583,982.192,904.32,85,0.8,2.01,2,1.97,0.014,0.02,0.03,1.98,1.98,1.946,2894.549367,10945.90767,13840.45704,13000,26840.45704,0.96753853
03-07-2022 16:25,10.96,10.92,10.84,39,39.1,39.5,0.41,0.433,0.4,980.07,982.192,992.24,85,0.79,1.99,2.01,2.01,0.03,0.024,0.02,1.97,1.986,1.98,3078.6002,17329.59598,20408.19618,12000,32408.19618,0.961066942
03-07-2022 16:26,10.8,10.96,10.83,37.5,39,39.1,0.4,0.46,0.39,942.375,979.68,982.192,85,0.79,2,1.99,1.99,0.02,0.03,0.024,1.976,1.96,1.98,2960.540633,15526.0575,18486.59813,13500,31986.59813,0.96155395
03-07-2022 16:30,10.84,10.8,10.82,38.4,37.5,39.1,0.39,0.44,0.38,964.992,942,982.192,85,0.79,2.03,1.97,2,0.024,0.01,0.03,2,1.96,1.986,2940.429767,10417.3784,13357.80817,14000,27357.80817,0.966933523
03-07-2022 16:35,10.83,10.84,11,37.8,38.4,39,0.38,0.45,0.433,949.914,964.608,979.68,85,0.79,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2968.9584,13368.81844,16337.77684,15000,31337.77684,0.962304399
03-07-2022 17:07,10.82,10.83,11.153,36.5,37.8,37.5,0.433,0.45,0.44,917.245,949.536,942,85,0.79,2.01,1.997,1.99,0.01,0.03,0.014,1.996,1.967,1.97,2776.55116,11825.04345,14601.59461,16000,30601.59461,0.963157313
03-07-2022 17:10,11,10.82,11.1,38.7,36.5,38.4,0.46,0.44,0.46,972.531,916.88,964.608,85,0.79,1.98,1.98,1.97,0.014,0.02,0.03,1.95,1.96,1.946,2836.0548,10027.91619,12863.97099,17000,29863.97099,0.964013414
03-07-2022 17:15,11.153,11,11.156,36,38.7,37.8,0.44,0.43,0.42,904.68,972.144,949.536,85,0.79,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2834.3169,15751.30092,18585.61782,16500,35085.61782,0.957985604
