DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
03-07-2022 17:18,11.1,11.153,11.05,39.5,36,36.5,0.45,0.42,0.41,992.635,904.32,916.88,85,0.79,2.02,2.01,1.997,0.02,0.03,0.024,1.996,1.98,1.987,2805.72275,14754.10995,17559.8327,15000,32559.8327,0.960891901
03-07-2022 17:26,11.156,11.1,11.19,39.1,39.5,38.7,0.45,0.433,0.4,982.583,992.24,972.144,85,0.79,2.02,1.98,1.98,0.024,0.01,0.03,1.99,1.97,1.957,3047.639133,11015.27698,14062.91611,15500,29562.91611,0.964363262
03-07-2022 17:38,11.05,11.156,11.1,39.1,39.1,36,0.44,0.45,0.39,982.583,982.192,904.32,85,0.79,2.01,2.01,2.03,0.03,0.023,0.01,2,1.987,2,2925.5654,17053.74988,19979.31528,14000,33979.31528,0.959256405
03-07-2022 17:40,11.19,11.05,10.95,39,39.1,39.5,0.43,0.43,0.38,980.07,982.192,992.24,85,0.79,1.99,1.986,2.01,0.01,0.03,0.023,1.967,1.956,2,3066.36972,12856.4091,15922.77882,13000,28922.77882,0.965107994
04-07-2022 11:42,11.1,11.19,10.84,37.5,39,39.1,0.42,0.44,0.433,942.375,979.68,982.192,85,0.79,1.97,1.985,1.98,0.023,0.01,0.03,1.94,1.975,1.96,2938.8471,10017.60651,12956.45361,12000,24956.45361,0.969748156
04-07-2022 11:45,10.95,11.1,10.86,38.4,37.5,39.1,0.433,0.45,0.46,964.992,942,982.192,85,0.79,2,2.01,2.01,0.03,0.02,0.01,1.99,1.99,1.99,2949.5302,15231.12957,18180.65977,13500,31680.65977,0.961907663
04-07-2022 11:46,10.84,10.95,10.95,37.8,38.4,39,0.45,0.46,0.44,949.914,964.608,979.68,85,0.79,2,1.99,1.986,0.01,0.02,0.02,1.98,1.97,1.946,2937.5868,9217.443849,12155.03065,14000,26155.03065,0.968341256
04-07-2022 11:50,10.86,10.84,11,36.5,37.8,37.5,0.43,0.45,0.45,917.245,949.536,942,85,0.79,1.99,2,1.985,0.02,0.04,0.02,1.97,1.96,1.975,2766.754583,17636.78414,20403.53872,15000,35403.53872,0.957621033
04-07-2022 11:55,10.95,10.86,11.153,38,36.5,38.4,0.44,0.44,0.45,954.94,916.88,964.608,85,0.79,1.98,2.03,2.01,0.02,0.01,0.04,1.94,2.02,1.99,2842.484367,8894.493912,11736.97828,16000,27736.97828,0.966490589
04-07-2022 12:00,11,10.95,11.1,37.5,38,37.8,0.45,0.433,0.44,942.375,954.56,949.536,85,0.79,2.01,2.03,1.99,0.04,0.02,0.01,2,2.01,1.98,2867.091367,17918.67229,20785.76365,17000,37785.76365,0.95489806
04-07-2022 12:05,11.153,11,11.156,38.3,37.5,36.5,0.46,0.46,0.43,962.479,942,916.88,85,0.79,1.99,2.01,2,0.01,0.01,0.02,1.97,2,1.987,2803.3912,6051.878618,8855.269818,16500,25355.26982,0.969279569
04-07-2022 12:13,11.1,11.153,11.05,38.5,38.3,38,0.45,0.44,0.42,967.505,962.096,954.56,85,0.79,2,1.98,2.03,0.02,0.013,0.01,1.99,1.967,2.02,2933.420733,10254.67912,13188.09986,15000,28188.09986,0.965964133
04-07-2022 12:16,11.156,11.1,11.19,37.6,38.5,37.5,0.44,0.45,0.433,944.888,967.12,942,85,0.79,2.02,2.01,2.03,0.01,0.01,0.013,2.007,2,2,2896.601733,6097.863423,8994.465156,15500,24494.46516,0.970291535
04-07-2022 12:21,11.05,11.156,11.1,38.2,37.6,38.3,0.433,0.45,0.45,959.966,944.512,962.096,85,0.79,1.98,2.02,2.01,0.013,0.03,0.01,1.97,1.99,1.99,2897.846433,12917.55329,15815.39973,14000,29815.39973,0.96406984
04-07-2022 13:27,11.19,11.05,10.95,39.2,38.2,38.5,0.46,0.44,0.43,985.096,959.584,967.12,85,0.79,2,2.02,1.98,0.01,0.02,0.03,1.97,2,1.97,2985.2666,9383.061318,12368.32792,13000,25368.32792,0.969264234
04-07-2022 13:28,11.1,11.19,10.84,36.9,39.2,37.6,0.44,0.43,0.44,927.297,984.704,944.512,85,0.79,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2879.9693,11837.2339,14717.2032,12000,26717.2032,0.967682778
04-07-2022 13:34,10.95,11.1,10.86,39.2,36.9,38.2,0.45,0.42,0.45,985.096,926.928,959.584,85,0.79,2,1.99,2.02,0.02,0.03,0.01,1.99,1.96,2,2910.1829,15064.58131,17974.76421,13500,31474.76421,0.962145857
04-07-2022 13:35,10.84,10.95,10.95,38.4,39.2,39.2,0.45,0.433,0.46,964.992,984.704,984.704,85,0.79,2.03,1.97,2.02,0.01,0.02,0.03,2,1.95,2,3041.5168,9578.158691,12619.67549,14000,26619.67549,0.967796949
04-07-2022 13:36,10.86,10.84,10.8,38.4,38.4,36.9,0.44,0.45,0.45,964.992,964.608,926.928,85,0.79,2.02,2,2.01,0.03,0.02,0.02,2,1.98,1.99,2888.1891,15521.39908,18409.58818,15000,33409.58818,0.959912162
04-07-2022 13:37,10.95,10.86,10.85,37.5,38.4,39.2,0.43,0.43,0.44,942.375,964.608,984.704,85,0.79,1.98,2,1.99,0.02,0.02,0.02,1.96,1.98,1.98,2930.469533,12130.15959,15060.62912,16000,31060.62912,0.962625315
04-07-2022 13:38,10.8,10.95,10.9,38.3,37.5,38.4,0.42,0.44,0.433,962.479,942,964.608,85,0.79,1.997,1.99,1.97,0.02,0.01,0.02,1.977,1.98,1.94,2877.566677,9140.08289,12017.64957,17000,29017.64957,0.964997549
04-07-2022 13:39,10.85,10.8,10.99,38.5,38.3,38.4,0.433,0.45,0.46,967.505,962.096,964.608,85,0.79,1.99,1.98,2,0.02,0.03,0.01,1.98,1.95,1.98,2934.413233,15499.94199,18434.35523,16500,34934.35523,0.958159159
04-07-2022 13:40,10.9,10.85,10.85,37.6,38.5,37.5,0.45,0.46,0.44,944.888,967.12,942,85,0.79,2,2.01,2,0.01,0.02,0.03,1.97,1.99,1.99,2873.114167,9220.938404,12094.05257,15000,27094.05257,0.967241872
04-07-2022 13:41,10.99,10.9,10.9,38.2,37.6,38.3,0.43,0.45,0.45,959.966,944.512,962.096,85,0.79,2.03,1.99,1.99,0.03,0.01,0.02,2.01,1.98,1.96,2898.250233,12195.43758,15093.68781,15500,30593.68781,0.963166482
04-07-2022 13:42,10.85,10.99,11,39.2,38.2,38.5,0.44,0.44,0.45,985.096,959.584,967.12,85,0.79,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,2990.904733,15680.66579,18671.57053,14000,32671.57053,0.960762957
04-07-2022 13:43,10.9,10.85,10.9,36.9,39.2,37.6,0.45,0.45,0.44,927.297,984.704,944.512,85,0.79,1.986,2.02,2.01,0.01,0.02,0.03,1.956,2,1.99,2883.275953,9339.990658,12223.26661,13000,25223.26661,0.969434615
04-07-2022 13:44,11,10.9,10.94,39.2,36.9,38.2,0.46,0.44,0.43,985.096,926.928,959.584,85,0.79,1.995,1.98,1.99,0.03,0.02,0.02,1.975,1.96,1.98,2888.490733,15438.50863,18326.99937,12000,30326.99937,0.963475836
04-07-2022 13:45,10.9,11,10.91,38.4,39.2,39.2,0.45,0.43,0.42,964.992,984.704,984.704,85,0.79,2.01,2,2,0.02,0.01,0.02,1.99,1.99,1.99,3036.808533,9446.768319,12483.57685,13500,25983.57685,0.96854226
04-07-2022 13:46,10.94,10.9,11.16,39.2,38.4,36.9,0.44,0.42,0.433,985.096,964.608,926.928,85,0.79,2.01,1.99,2.02,0.02,0.01,0.01,2,1.98,2,2924.491,9574.079267,12498.57027,14000,26498.57027,0.967938758
04-07-2022 13:47,10.91,10.94,11,38.5,39.2,39.2,0.45,0.42,0.45,967.505,984.704,984.704,85,0.79,2.03,2,1.98,0.01,0.02,0.01,2.02,1.98,1.97,3041.598233,9587.781881,12629.38011,15000,27629.38011,0.966616241
04-07-2022 13:48,11.16,10.91,10.8,39,38.5,38.4,0.44,0.42,0.43,980.07,967.12,964.608,85,0.79,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,3005.099167,6325.958384,9331.057551,16000,25331.05755,0.969308004
04-07-2022 13:49,11,11.16,10.85,40.7,39,39.2,0.43,0.46,0.44,1022.791,979.68,984.704,85,0.79,1.98,2.02,1.99,0.02,0.013,0.01,1.97,2.007,1.98,3136.727933,11136.30779,14273.03572,17000,31273.03572,0.962379345
04-07-2022 13:50,10.8,11,10.9,38,40.7,38.5,0.42,0.433,0.45,954.94,1022.384,967.12,85,0.79,2.01,1.98,2,0.01,0.01,0.013,1.997,1.97,1.98,3048.930067,6528.122344,9577.05241,16500,26077.05241,0.968432663
04-07-2022 13:51,10.85,10.8,10.99,37.5,38,39,0.42,0.46,0.46,942.375,954.56,979.68,85,0.79,1.96,1.997,2.03,0.013,0.02,0.01,1.95,1.977,1.996,2909.182667,9926.137,12835.31967,14000,26835.31967,0.967544541
04-07-2022 13:52,10.9,10.85,10.85,38.3,37.5,40.7,0.42,0.44,0.45,962.479,942,1022.384,85,0.79,2,1.99,2.02,0.01,0.034,0.02,1.98,1.956,1.997,3026.1091,13151.49398,16177.60308,15500,31677.60308,0.961911199
04-07-2022 14:00,10.99,10.9,10.9,38.5,38.3,38,0.46,0.45,0.44,967.505,962.096,954.56,85,0.79,2.01,2,1.98,0.02,0.023,0.034,1.976,1.977,1.957,2924.074167,13347.74465,16271.81881,14000,30271.81881,0.96353987
04-07-2022 14:15,10.85,10.99,11,37.6,38.5,37.5,0.433,0.45,0.45,944.888,967.12,942,85,0.79,1.99,2.03,1.997,0.034,0.023,0.023,1.967,2.007,1.974,2876.87705,17296.56816,20173.44521,13000,33173.44521,0.960184226
04-07-2022 14:30,10.9,10.85,10.9,38.2,37.6,38.3,0.46,0.44,0.44,959.966,944.512,962.096,85,0.79,1.97,2.03,1.99,0.023,0.023,0.023,1.947,2.007,1.98,2887.915567,13911.9313,16799.84687,12000,28799.84687,0.965251144
04-07-2022 14:45,11,10.9,10.94,39.2,38.2,38.5,0.44,0.43,0.43,985.096,959.584,967.12,85,0.79,2,1.986,2,0.023,0.01,0.023,1.977,1.976,1.98,2978.610213,10516.59442,13495.20463,13500,26995.20463,0.967357483
04-07-2022 15:02,10.9,11,10.91,36.9,39.2,37.6,0.45,0.42,0.42,927.297,984.704,944.512,85,0.79,1.97,1.995,2.03,0.023,0.02,0.01,1.96,1.975,1.996,2872.633767,13059.83939,15932.47316,14000,29932.47316,0.963933845
04-07-2022 15:03,10.94,10.9,11,39.2,36.9,38.2,0.45,0.433,0.42,985.096,926.928,959.584,85,0.79,1.96,2.01,2.03,0.01,0.034,0.02,1.94,1.976,2.007,2903.6359,12978.66019,15882.29609,15000,30882.29609,0.962831924
04-07-2022 15:05,10.91,10.94,10.9,38.4,39.2,39.2,0.44,0.45,0.42,964.992,984.704,984.704,85,0.79,1.99,2.01,1.986,0.02,0.023,0.034,1.956,1.987,1.963,3024.92928,13653.14546,16678.07474,16000,32678.07474,0.960755452
04-07-2022 15:15,11,10.91,10.923,38.7,38.4,36.9,0.43,0.43,0.46,972.531,964.608,926.928,85,0.79,1.97,2.03,1.995,0.034,0.023,0.023,1.947,2.007,1.972,2886.73935,17859.95319,20746.69254,17000,37746.69254,0.954942594
04-07-2022 15:30,10.9,11,10.94,36,38.7,39.2,0.42,0.44,0.433,904.68,972.144,984.704,85,0.79,1.99,2.01,2.01,0.023,0.023,0.023,1.967,1.987,2,2892.6811,13527.79165,16420.47275,16500,32920.47275,0.960475851
04-07-2022 15:50,10.923,10.9,11,39.5,36,38.4,0.433,0.45,0.46,992.635,904.32,964.608,85,0.79,2,1.98,2.01,0.023,0.01,0.023,1.977,1.97,1.99,2883.481867,10287.53007,13171.01193,15000,28171.01193,0.965984064
04-07-2022 16:00,10.94,10.923,10.92,39.1,39.5,38.7,0.45,0.46,0.44,982.583,992.24,972.144,85,0.79,2.03,2.01,2.03,0.023,0.02,0.01,2.02,1.99,2.01,3093.299167,13968.77363,17062.0728,15500,32562.0728,0.960889315
04-07-2022 16:15,11,10.94,10.96,39.1,39.1,36,0.43,0.45,0.45,982.583,982.192,904.32,85,0.79,2.02,1.96,2.01,0.01,0.02,0.02,2,1.94,1.97,2896.541267,9655.600805,12552.14207,14000,26552.14207,0.967876023
04-07-2022 16:30,10.92,11,10.8,39,39.1,39.5,0.44,0.44,0.45,980.07,982.192,992.24,85,0.79,1.98,1.95,1.98,0.02,0.04,0.02,1.96,1.91,1.97,3027.3515,19272.87796,22300.22946,13000,35300.22946,0.957739471
04-07-2022 16:45,10.96,10.92,10.84,37.5,39,39.1,0.45,0.433,0.44,942.375,979.68,982.192,85,0.79,1.997,2.01,2.01,0.02,0.01,0.04,1.957,2,1.99,2979.46645,9132.809839,12112.27629,12000,24112.27629,0.970741515
04-07-2022 17:00,10.8,10.96,10.83,38.4,37.5,39.1,0.46,0.46,0.43,964.992,942,982.192,85,0.79,1.99,1.99,1.96,0.04,0.02,0.01,1.98,1.97,1.95,2909.759833,18335.16144,21244.92127,13500,34744.92127,0.958376601
04-07-2022 17:14,10.84,10.8,10.82,37.8,38.4,39,0.45,0.44,0.42,949.914,964.608,979.68,85,0.79,2,1.97,1.95,0.01,0.01,0.02,1.98,1.96,1.937,2909.5044,6115.88187,9025.38627,14000,23025.38627,0.97202348
04-07-2022 17:15,10.83,10.84,11.14,36.5,37.8,37.5,0.44,0.45,0.433,917.245,949.536,942,85,0.79,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,2796.236667,9519.0766,12315.31327,15000,27315.31327,0.966983189
04-07-2022 17:32,10.82,10.83,11.05,38.7,36.5,38.4,0.433,0.45,0.45,972.531,916.88,964.608,85,0.79,2.03,1.97,1.99,0.01,0.01,0.013,2.017,1.96,1.96,2866.405867,5959.131569,8825.537436,16000,24825.53744,0.969902075
04-07-2022 17:33,11.14,10.82,10.93,36,38.7,37.8,0.46,0.44,0.43,904.68,972.144,949.536,85,0.79,1.986,2,1.97,0.013,0.03,0.01,1.976,1.97,1.95,2794.6836,13000.4036,15795.0872,17000,32795.0872,0.96062046
04-07-2022 17:46,11.05,11.14,10.99,39.5,36,36.5,0.44,0.43,0.44,992.635,904.32,916.88,85,0.79,2,1.97,2,0.01,0.02,0.03,1.97,1.95,1.99,2779.373333,8745.54736,11524.92069,16500,28024.92069,0.966154496
04-07-2022 18:00,10.93,11.05,11.195,39.1,39.5,38.7,0.45,0.42,0.45,982.583,992.24,972.144,85,0.79,2.01,1.97,1.97,0.03,0.01,0.02,1.99,1.96,1.94,3032.349967,12942.9752,15975.32517,15000,30975.32517,0.962724134
04-07-2022 18:15,10.99,10.93,10.96,39.1,39.1,36,0.45,0.433,0.46,982.583,982.192,904.32,85,0.79,2.01,1.99,1.96,0.02,0.03,0.01,2,1.96,1.94,2885.133333,16086.48799,18971.62133,15500,34471.62133,0.958690481
04-07-2022 18:30,11.195,10.99,11,39,39.1,39.5,0.44,0.45,0.45,980.07,982.192,992.24,85,0.79,2.03,2,1.97,0.01,0.02,0.03,2,1.98,1.95,3072.980833,9643.053915,12716.03475,14000,26716.03475,0.967684146
04-07-2022 18:45,10.96,11.195,10.9,37.5,39,39.1,0.43,0.43,0.44,942.375,979.68,982.192,85,0.79,2.01,2.03,1.97,0.03,0.02,0.02,1.99,2.01,1.95,2975.316067,15285.74037,18261.05644,13000,31261.05644,0.962393214
04-07-2022 19:00,11,10.96,10.923,38.4,37.5,39.1,0.42,0.44,0.433,964.992,942,982.192,85,0.79,1.98,2.02,1.99,0.02,0.02,0.02,1.96,2,1.98,2934.195233,12130.37168,15064.56691,12000,27064.56691,0.967276355
04-07-2022 19:15,10.9,11,10.94,37.8,38.4,39,0.433,0.45,0.46,949.914,964.608,979.68,85,0.79,2.01,1.98,2,0.02,0.01,0.02,1.99,1.97,1.97,2944.5324,9123.670562,12068.20296,13500,25568.20296,0.969029569
04-07-2022 19:30,10.923,10.9,11,36.5,37.8,37.5,0.45,0.46,0.44,917.245,949.536,942,85,0.79,1.98,1.997,2.03,0.02,0.03,0.01,1.97,1.967,2.01,2781.97866,14628.24875,17410.22741,14000,31410.22741,0.962220542
04-07-2022 19:45,10.94,10.923,10.92,38,36.5,38.4,0.43,0.45,0.45,954.94,916.88,964.608,85,0.79,1.975,1.99,2.02,0.01,0.02,0.03,1.945,1.97,2.01,2827.229567,8653.806988,11481.03655,15000,26481.03655,0.967959293
04-07-2022 20:00,11,10.94,10.96,37.5,38,37.8,0.44,0.44,0.45,942.375,954.56,949.536,85,0.79,2.01,2,1.98,0.03,0.01,0.02,1.99,1.99,1.95,2847.888567,11924.31929,14772.20786,16000,30772.20786,0.962959512
04-07-2022 20:15,10.92,11,10.8,38.3,37.5,36.5,0.45,0.45,0.44,962.479,942,916.88,85,0.79,1.99,2.03,1.997,0.02,0.03,0.01,1.98,2,1.977,2811.43395,15052.46844,17863.90239,17000,34863.90239,0.958240017
04-07-2022 20:30,10.96,10.92,10.84,38.5,38.3,38,0.46,0.44,0.43,967.505,962.096,954.56,85,0.79,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.97,2923.793067,9300.623438,12224.4165,16500,28724.4165,0.965339001
04-07-2022 20:45,10.8,10.96,10.83,37.6,38.5,37.5,0.45,0.43,0.42,944.888,967.12,942,85,0.79,2,1.986,2,0.03,0.02,0.02,1.98,1.966,1.96,2861.256167,15169.88729,18031.14345,15000,33031.14345,0.960348249
04-07-2022 21:00,10.84,10.8,10.82,38.2,37.6,38.3,0.44,0.42,0.433,959.966,944.512,962.096,85,0.79,1.97,2,2.03,0.02,0.04,0.02,1.95,1.96,2.02,2893.3365,18044.68436,20938.02086,15500,36438.02086,0.956436676
04-07-2022 21:15,10.83,10.84,11,39.2,38.2,38.5,0.45,0.42,0.45,985.096,959.584,967.12,85,0.79,1.96,2.01,2.03,0.02,0.01,0.04,1.92,2,2.01,2984.6181,9551.660638,12536.27874,14000,26536.27874,0.967894599
04-07-2022 21:30,10.82,10.83,11.153,36.9,39.2,37.6,0.44,0.42,0.43,927.297,984.704,944.512,85,0.79,1.97,2.01,1.986,0.04,0.02,0.01,1.96,1.99,1.976,2859.58182,17932.49117,20792.07299,13000,33792.07299,0.959471823
04-07-2022 21:45,11,10.82,11.1,39.2,36.9,38.2,0.43,0.46,0.44,985.096,926.928,959.584,85,0.79,1.97,2.03,2,0.01,0.01,0.02,1.95,2.02,1.987,2903.243033,6105.096048,9008.339081,12000,21008.33908,0.97441154
04-07-2022 22:00,11.153,11,11.156,38.4,39.2,39.2,0.42,0.433,0.45,964.992,984.704,984.704,85,0.79,2.02,2.01,2.01,0.02,0.013,0.01,2.01,1.997,2,3051.968,10413.12794,13465.09594,13500,26965.09594,0.967392704
04-07-2022 22:15,11.1,11.153,11.05,37.6,38.4,36.9,0.42,0.46,0.46,944.888,964.608,926.928,85,0.79,2,1.98,2.01,0.01,0.01,0.013,1.987,1.97,1.99,2827.994967,6081.623109,8909.618075,14000,22909.61808,0.972160226
04-07-2022 22:30,11.156,11.1,11.2,38.2,37.6,39.2,0.42,0.44,0.45,959.966,944.512,984.704,85,0.79,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,1.996,2964.703067,9943.952259,12908.65533,15000,27908.65533,0.966290176
04-07-2022 22:45,11.05,11.156,11,39.2,38.2,38.4,0.46,0.45,0.44,985.096,959.584,964.608,85,0.79,2.01,1.98,2.01,0.01,0.034,0.02,1.99,1.946,1.987,2980.6024,13676.89429,16657.49669,16000,32657.49669,0.960779196
04-07-2022 23:00,11.2,11.05,10.95,36.9,39.2,37.6,0.433,0.45,0.45,927.297,984.704,944.512,85,0.79,1.992,1.975,1.98,0.02,0.023,0.034,1.958,1.952,1.96,2848.811973,13177.15773,16025.9697,17000,33025.9697,0.960354214
04-07-2022 23:15,11,11.2,10.89,39.2,36.9,38.2,0.46,0.44,0.44,985.096,926.928,959.584,85,0.79,2.01,2.01,2.01,0.034,0.02,0.023,1.987,1.99,1.98,2919.5183,16733.35372,19652.87202,16500,36152.87202,0.956762844
04-07-2022 23:30,10.95,11,11.03,38.4,39.2,39.2,0.44,0.43,0.43,964.992,984.704,984.704,85,0.79,1.99,1.99,1.98,0.023,0.03,0.02,1.97,1.96,1.97,3011.611733,16842.25766,19853.8694,14000,33853.8694,0.959400717
04-07-2022 23:45,10.89,10.95,11.01,38.4,38.4,36.9,0.45,0.42,0.42,964.992,964.608,926.928,85,0.79,2.01,1.97,1.975,0.02,0.01,0.03,1.98,1.96,1.961,2852.64285,9318.894993,12171.53784,15500,27671.53784,0.966567006
05-07-2022 00:00,11.03,10.89,10.9,38.4,38.4,39.2,0.45,0.433,0.42,964.992,964.608,984.704,85,0.79,1.96,2,2.01,0.03,0.014,0.01,1.95,1.986,1.98,2975.968,13657.56472,16633.53272,14000,30633.53272,0.963120279
05-07-2022 00:15,11.01,11.03,11.02,38,38.4,38.4,0.44,0.45,0.42,954.94,964.608,964.608,85,0.79,1.978,1.97,1.99,0.01,0.03,0.014,1.964,1.94,1.97,2898.496533,12348.88879,15247.38532,13000,28247.38532,0.96589499
05-07-2022 00:30,10.9,11.01,11.17,37.5,38,38.4,0.43,0.43,0.46,942.375,954.56,964.608,85,0.79,2.01,1.96,1.97,0.014,0.02,0.03,1.98,1.94,1.946,2853.895233,10228.54103,13082.43626,12000,25082.43626,0.969600085
05-07-2022 00:45,11.02,10.9,11.12,38.3,37.5,38.4,0.42,0.44,0.433,962.479,942,964.608,85,0.79,1.99,1.97,2,0.03,0.024,0.02,1.97,1.946,1.97,2879.514533,16369.00097,19248.51551,13500,32748.51551,0.960674183
05-07-2022 01:00,11.17,11.02,11,38.5,38.3,38,0.433,0.45,0.46,967.505,962.096,954.56,85,0.79,1.97,1.97,1.97,0.02,0.03,0.024,1.946,1.94,1.96,2884.8286,15504.36311,18389.19171,14000,32389.19171,0.961088885
05-07-2022 01:15,11.12,11.17,11.153,37.6,38.5,37.5,0.45,0.46,0.44,944.888,967.12,942,85,0.79,2,2.02,1.96,0.024,0.01,0.03,1.97,2.01,1.946,2859.305,10269.66364,13128.96864,15000,28128.96864,0.966033106
05-07-2022 01:30,11,11.12,11.1,38.2,37.6,38.3,0.43,0.45,0.45,959.966,944.512,962.096,85,0.79,1.97,2,1.97,0.03,0.014,0.01,1.96,1.986,1.94,2863.9987,13381.70115,16245.69985,16000,32245.69985,0.961254591
05-07-2022 01:45,11.153,11,11.156,39.2,38.2,38.5,0.44,0.44,0.45,985.096,959.584,967.12,85,0.79,2,2.01,1.97,0.01,0.03,0.014,1.986,1.98,1.95,2975.461633,12447.24152,15422.70315,17000,32422.70315,0.961050194
05-07-2022 02:00,11.1,11.153,11.05,36.9,39.2,37.6,0.45,0.433,0.44,927.297,984.704,944.512,85,0.79,2.02,2.01,2.02,0.014,0.02,0.03,1.99,1.99,1.996,2898.297933,10486.49696,13384.79489,16500,29884.79489,0.963989225
05-07-2022 02:15,11.156,11.1,11.19,39.2,36.9,38.2,0.46,0.46,0.43,985.096,926.928,959.584,85,0.79,2.03,1.992,2,0.03,0.024,0.02,2.01,1.968,1.97,2916.728773,16584.10266,19500.83143,15000,34500.83143,0.958656924
05-07-2022 02:30,11.05,11.156,11.1,38.4,39.2,39.2,0.45,0.44,0.42,964.992,984.704,984.704,85,0.79,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,1.99,3047.0528,15912.36104,18959.41384,15500,34459.41384,0.958704506
05-07-2022 02:45,11.19,11.05,10.95,38.7,38.4,36.9,0.44,0.45,0.433,972.531,964.608,926.928,85,0.79,1.98,1.99,2.01,0.024,0.02,0.03,1.95,1.97,2,2878.8789,13778.92561,16657.80451,14000,30657.80451,0.963092137
05-07-2022 03:00,11.1,11.19,10.84,36,38.7,39.2,0.433,0.45,0.45,904.68,972.144,984.704,85,0.79,2.01,2.01,1.992,0.03,0.01,0.02,1.99,2,1.962,2892.10126,11341.23691,14233.33817,13000,27233.33817,0.967079013
05-07-2022 03:15,10.95,11.1,10.86,39.5,36,38.4,0.46,0.44,0.43,992.635,904.32,964.608,85,0.79,1.996,1.96,2.01,0.02,0.03,0.01,1.986,1.93,1.99,2872.761533,14749.99027,17622.75181,12000,29622.75181,0.964293709
05-07-2022 03:30,10.84,10.95,10.95,39.1,39.5,38.7,0.44,0.43,0.44,982.583,992.24,972.144,85,0.79,2.045,1.978,1.99,0.01,0.02,0.03,2.015,1.958,1.98,3064.33135,9791.554064,12855.88541,13500,26355.88541,0.96810589
05-07-2022 03:45,10.86,10.84,10.8,39.1,39.1,36,0.45,0.42,0.45,982.583,982.192,904.32,85,0.79,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,2916.9254,12876.39274,15793.31814,14000,29793.31814,0.964095495
05-07-2022 04:00,10.95,10.86,10.85,39,39.1,39.5,0.45,0.433,0.46,980.07,982.192,992.24,85,0.79,1.99,1.99,1.96,0.02,0.03,0.01,1.98,1.96,1.94,3042.403967,16053.90008,19096.30405,15000,34096.30405,0.959121862
05-07-2022 04:15,10.8,10.95,10.9,37.5,39,39.1,0.44,0.45,0.45,942.375,979.68,982.192,85,0.79,1.987,1.97,1.978,0.01,0.02,0.03,1.957,1.95,1.958,2938.191643,9368.543405,12306.73505,16000,28306.73505,0.965825782
05-07-2022 04:30,10.85,10.8,10.99,38.4,37.5,39.1,0.43,0.43,0.44,964.992,942,982.192,85,0.79,2,2,2.01,0.03,0.02,0.02,1.98,1.98,1.97,2944.8427,15234.40355,18179.24625,17000,35179.24625,0.957878208
05-07-2022 04:45,10.9,10.85,10.85,37.8,38.4,39,0.42,0.44,0.433,949.914,964.608,979.68,85,0.79,2,2.01,1.99,0.02,0.04,0.02,1.98,1.97,1.98,2949.4452,18428.3565,21377.8017,16500,37877.8017,0.954793167
05-07-2022 05:00,10.99,10.9,10.9,36.5,37.8,37.5,0.433,0.45,0.46,917.245,949.536,942,85,0.79,2,2,1.97,0.02,0.01,0.04,1.96,1.99,1.95,2764.164167,8626.877984,11391.04215,15000,26391.04215,0.968064704
05-07-2022 05:15,10.85,10.99,11,38.7,36.5,38.4,0.45,0.46,0.44,972.531,916.88,964.608,85,0.79,1.97,2.02,2,0.04,0.02,0.01,1.96,2,1.99,2863.571433,18218.5622,21082.13364,15500,36582.13364,0.956271916
05-07-2022 05:30,10.9,10.85,10.9,36,38.7,37.8,0.43,0.45,0.45,904.68,972.144,949.536,85,0.79,2.01,2.03,1.97,0.01,0.01,0.02,1.99,2.02,1.957,2820.0285,5884.696437,8704.724937,14000,22704.72494,0.97240234
05-07-2022 05:45,11,10.9,10.94,39.5,36,36.5,0.44,0.44,0.45,992.635,904.32,916.88,85,0.79,1.98,2.01,2,0.02,0.013,0.01,1.97,1.997,1.99,2786.251667,10115.66143,12901.91309,13000,25901.91309,0.968638027
05-07-2022 06:00,10.9,11,11,39.1,39.5,38.7,0.45,0.45,0.44,982.583,992.24,972.144,85,0.79,2,1.98,2.02,0.01,0.01,0.013,1.987,1.97,2.008,3057.416267,6504.244522,9561.660789,12000,21561.66079,0.973755274
05-07-2022 06:15,10.94,10.9,10.8,39.1,39.1,36,0.46,0.44,0.43,982.583,982.192,904.32,85,0.79,2.01,2.01,2.03,0.013,0.012,0.01,2,1.998,2.014,2925.5654,8045.519424,10971.08482,13500,24471.08482,0.97031905
05-07-2022 06:30,11,10.94,10.85,39,39.1,39.5,0.45,0.43,0.42,980.07,982.192,992.24,85,0.79,2.012,1.996,2.01,0.01,0.016,0.012,2,1.98,1.996,3082.619753,8350.832309,11433.45206,14000,25433.45206,0.969187762
05-07-2022 06:45,10.8,11,10.9,37.5,39,39.1,0.44,0.42,0.433,942.375,979.68,982.192,85,0.79,2,2.045,1.98,0.012,0.014,0.016,1.984,2.031,1.97,2983.3296,8036.461131,11019.79073,15000,26019.79073,0.968499797
05-07-2022 07:00,10.85,10.8,10.99,38.4,37.5,39.1,0.45,0.42,0.45,964.992,942,982.192,85,0.79,2.01,2.01,2.01,0.016,0.01,0.014,1.996,2,2,2954.4454,7928.91455,10883.35995,16000,26883.35995,0.967488329
05-07-2022 07:15,10.9,10.85,10.85,37.8,38.4,39,0.44,0.42,0.43,949.914,964.608,979.68,85,0.79,1.99,1.99,1.996,0.014,0.01,0.01,1.98,1.98,1.976,2937.894,7315.731747,10253.62575,17000,27253.62575,0.967055296
05-07-2022 07:30,10.99,10.9,10.9,36.5,37.8,37.5,0.43,0.46,0.44,917.245,949.536,942,85,0.79,1.97,1.987,2.045,0.01,0.02,0.01,1.96,1.967,2.015,2779.806277,8818.392069,11598.19835,16500,28098.19835,0.966069002
05-07-2022 07:45,10.85,10.99,11,38,36.5,38.4,0.42,0.433,0.45,954.94,916.88,964.608,85,0.79,2,2,2.01,0.01,0.03,0.02,1.98,1.97,2,2838.788533,11452.82141,14291.60994,15000,29291.60994,0.964678758
05-07-2022 08:00,10.9,10.85,10.9,37.5,38,37.8,0.42,0.46,0.46,942.375,954.56,949.536,85,0.79,1.97,2,1.99,0.02,0.01,0.03,1.94,1.99,1.976,2833.901367,8967.248943,11801.15031,15500,27301.15031,0.966999743
05-07-2022 08:15,11,10.9,10.94,38.3,37.5,36.5,0.42,0.44,0.45,962.479,942,916.88,85,0.79,1.98,2,1.987,0.03,0.014,0.01,1.97,1.986,1.957,2788.040983,13407.74652,16195.7875,14000,30195.7875,0.963628113
05-07-2022 08:30,10.9,11,10.91,38.5,38.3,38,0.46,0.45,0.44,967.505,962.096,954.56,85,0.79,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,2928.9136,12380.9615,15309.8751,13000,28309.8751,0.965822121
05-07-2022 08:45,10.94,10.9,11,37.6,38.5,37.5,0.433,0.45,0.45,944.888,967.12,942,85,0.79,2.01,2.01,2,0.014,0.02,0.03,1.98,1.99,1.976,2877.8267,10411.35618,13289.18288,12000,25289.18288,0.969357186
05-07-2022 09:00,10.91,10.94,10.9,38.2,37.6,38.3,0.46,0.44,0.44,959.966,944.512,962.096,85,0.79,1.98,1.98,2,0.03,0.024,0.02,1.96,1.956,1.97,2874.106667,16358.58453,19232.6912,13500,32732.6912,0.960692439
05-07-2022 09:15,11,10.91,10.923,39.2,38.2,38.5,0.44,0.43,0.43,985.096,959.584,967.12,85,0.79,2.01,2,1.97,0.02,0.03,0.024,1.986,1.97,1.96,2975.719633,15685.17902,18660.89865,14000,32660.89865,0.96077527
05-07-2022 09:30,10.9,11,10.94,36.9,39.2,37.6,0.45,0.42,0.42,927.297,984.704,944.512,85,0.79,1.98,2.01,2.01,0.024,0.01,0.03,1.95,2,1.996,2875.4306,10120.62282,12996.05342,15000,27996.05342,0.96618818
05-07-2022 09:45,10.923,10.9,11,39.2,36.9,38.2,0.45,0.433,0.42,985.096,926.928,959.584,85,0.79,1.99,2.012,1.98,0.03,0.014,0.01,1.98,1.998,1.95,2895.589373,13716.91899,16612.50836,16000,32612.50836,0.960831109
05-07-2022 10:02,10.94,10.923,10.92,38.4,39.2,39.2,0.44,0.45,0.42,964.992,984.704,984.704,85,0.79,2.01,2,2,0.01,0.03,0.014,1.996,1.97,1.98,3036.808533,12805.04683,15841.85536,17000,32841.85536,0.960566517
05-07-2022 10:05,11,10.94,10.96,38.7,38.4,36.9,0.43,0.43,0.46,972.531,964.608,926.928,85,0.79,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,2893.7016,10626.20379,13519.90539,16500,30019.90539,0.963832307
05-07-2022 10:15,10.92,11,10.8,36,38.7,39.2,0.42,0.44,0.433,904.68,972.144,984.704,85,0.79,2,1.99,2.012,0.03,0.024,0.02,1.98,1.966,1.982,2888.040927,15751.53537,18639.5763,14000,32639.5763,0.960799874
05-07-2022 10:30,10.96,10.92,10.84,39.5,36,38.4,0.433,0.45,0.46,992.635,904.32,964.608,85,0.79,2.03,1.97,2,0.02,0.03,0.024,2.006,1.94,1.98,2889.849167,14754.49178,17644.34094,15500,33144.34094,0.960217769
05-07-2022 10:45,10.8,10.96,10.83,39.1,39.5,38.7,0.45,0.46,0.44,982.583,992.24,972.144,85,0.79,2.03,2,2.01,0.024,0.02,0.03,2,1.98,2,3078.113733,14297.07771,17375.19144,14000,31375.19144,0.962261093
05-07-2022 10:58,10.84,10.8,11.1,39.1,39.1,36,0.43,0.45,0.45,982.583,982.192,904.32,85,0.79,2.01,1.97,1.99,0.03,0.01,0.02,1.99,1.96,1.96,2887.901267,12876.39274,15764.294,13000,28764.294,0.965292552
05-07-2022 11:02,10.83,10.84,11.1,39,39.1,39.5,0.44,0.44,0.45,980.07,982.192,992.24,85,0.79,1.98,1.98,1.97,0.02,0.03,0.01,1.97,1.95,1.95,3037.438767,16053.90008,19091.33885,12000,31091.33885,0.962589745
05-07-2022 11:15,11.1,10.83,10.9,37.5,39,39.1,0.45,0.433,0.44,942.375,977.73,980.237,85,0.79,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,2990.604167,9343.077525,12333.68169,13500,25833.68169,0.968718058
05-07-2022 11:30,11.1,11.1,10.92,38.4,37.5,39.1,0.46,0.46,0.43,964.992,940.125,980.237,85,0.79,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,2919.315667,12264.74723,15184.0629,14000,29184.0629,0.964803879
05-07-2022 11:41,10.9,11.1,10.96,37.8,38.4,39,0.45,0.44,0.42,949.914,962.688,977.73,85,0.79,1.987,1.98,1.98,0.02,0.03,0.01,1.977,1.95,1.96,2923.43796,15286.51834,18209.9563,15000,33209.9563,0.960142151
05-07-2022 11:44,10.92,10.9,10.8,36.5,37.8,37.5,0.44,0.45,0.433,917.245,947.646,940.125,85,0.79,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2801.4928,8800.748826,11602.24163,16000,27602.24163,0.966647938
05-07-2022 11:45,10.96,10.92,10.84,38,36.5,38.4,0.433,0.45,0.45,954.94,915.055,962.688,85,0.79,1.99,1.98,2.01,0.03,0.02,0.02,1.97,1.96,1.97,2825.093533,14707.69298,17532.78651,17000,34532.78651,0.958620216
05-07-2022 12:00,10.8,10.96,10.83,37.5,38,37.8,0.46,0.44,0.43,942.375,952.66,947.646,85,0.79,1.987,1.99,1.98,0.02,0.04,0.02,1.967,1.95,1.97,2832.293983,18027.60292,20859.8969,16500,37359.8969,0.955383704
05-07-2022 12:15,10.84,10.8,10.82,38.3,37.5,36.5,0.44,0.43,0.44,962.479,940.125,915.055,85,0.79,2,2.01,2.01,0.02,0.01,0.04,1.96,2,1.99,2812.721667,9134.089622,11946.81129,15000,26946.81129,0.967414094
05-07-2022 12:30,10.83,10.84,11,38.5,38.3,38,0.45,0.42,0.45,967.505,960.181,952.66,85,0.79,2,1.99,1.98,0.04,0.02,0.01,1.99,1.97,1.97,2914.2437,18630.37155,21544.61525,15500,37044.61525,0.955743559
05-07-2022 12:45,10.82,10.83,11.153,37.6,38.5,37.5,0.45,0.433,0.46,944.888,965.195,940.125,85,0.79,2.04,2,1.99,0.01,0.01,0.02,2.02,1.99,1.977,2882.335967,6087.649902,8969.985869,14000,22969.98587,0.972088914
05-07-2022 13:00,11,10.82,11.1,38.2,37.6,38.3,0.44,0.45,0.45,959.966,942.632,960.181,85,0.79,1.97,2.03,2.01,0.02,0.013,0.01,1.96,2.017,2,2897.694833,9997.17079,12894.86562,13000,25894.86562,0.968646293
05-07-2022 13:15,11.153,11,11.156,39.2,38.2,38.5,0.43,0.43,0.44,985.096,957.674,965.195,85,0.79,2.01,2.03,1.99,0.01,0.01,0.013,1.997,2.02,1.978,3000.1937,6296.02791,9296.22161,12000,21296.22161,0.974069987
05-07-2022 13:30,11.1,11.153,11.05,36.9,39.2,37.6,0.42,0.44,0.433,927.297,982.744,942.632,85,0.79,1.99,2.01,2,0.013,0.012,0.01,1.98,1.998,1.984,2875.256767,7592.430665,10467.68743,13500,23967.68743,0.97091186
05-07-2022 13:45,11.156,11.1,11,39.2,36.9,38.2,0.433,0.45,0.46,985.096,925.083,957.674,85,0.79,2,1.98,2.03,0.01,0.016,0.012,1.988,1.964,2.016,2910.508333,7802.696763,10713.2051,14000,24713.2051,0.970034183
05-07-2022 14:00,11.05,11.156,10.9,38.4,39.2,39.2,0.45,0.46,0.44,964.992,982.744,982.744,85,0.79,2.01,2.01,2.03,0.012,0.014,0.016,1.994,1.996,2.01,3057.297067,8237.079799,11294.37687,15000,26294.37687,0.968177955
05-07-2022 14:15,11,11.05,10.923,39.2,38.4,36.9,0.43,0.45,0.45,985.096,962.688,925.083,85,0.79,1.99,1.98,2.01,0.016,0.02,0.014,1.976,1.96,2,2904.792833,11358.31365,14263.10648,16000,30263.10648,0.96354998
05-07-2022 14:33,10.9,11,10.94,36.9,39.2,39.2,0.44,0.44,0.45,927.297,982.744,982.744,85,0.79,1.97,1.987,1.98,0.014,0.01,0.02,1.95,1.977,1.95,2926.074193,7238.609581,10164.68377,17000,27164.68377,0.96715928
05-07-2022 14:45,10.923,10.9,11,39.2,36.9,38.4,0.45,0.45,0.44,985.096,925.083,962.688,85,0.79,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2924.660567,15030.42206,17955.08262,16500,34455.08262,0.958709482
05-07-2022 15:00,10.94,10.923,10.92,38.4,39.2,39.2,0.46,0.44,0.43,964.992,982.744,982.744,85,0.79,1.97,1.99,1.98,0.01,0.02,0.03,1.94,1.97,1.97,3001.781333,9552.431104,12554.21244,15000,27554.21244,0.966704039
05-07-2022 15:17,11,10.94,10.96,39.5,38.4,36.9,0.45,0.43,0.42,992.635,962.688,925.083,85,0.79,1.986,1.987,1.987,0.03,0.01,0.02,1.966,1.977,1.957,2911.37543,12948.63694,15860.01237,15500,31360.01237,0.962278662
05-07-2022 15:30,10.92,11,10.8,39.1,39.5,39.2,0.44,0.42,0.433,982.583,990.265,982.744,85,0.79,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3104.210233,16245.98586,19350.19609,14000,33350.19609,0.959980574
05-07-2022 15:45,10.96,10.92,10.84,39.1,39.1,38.4,0.45,0.42,0.45,982.583,980.237,962.688,85,0.79,2.01,2,1.99,0.01,0.02,0.03,1.98,1.98,1.97,3021.634167,9633.621894,12655.25606,13000,25655.25606,0.968927399
05-07-2022 15:55,10.8,10.96,10.83,39,39.1,39.5,0.44,0.42,0.43,980.07,980.237,990.265,85,0.79,2,2.04,1.987,0.03,0.02,0.02,1.98,2.02,1.947,3086.996383,16017.73766,19104.73404,12000,31104.73404,0.962574231
05-07-2022 16:00,10.84,10.8,10.82,37.5,39,39.1,0.43,0.46,0.44,942.375,977.73,980.237,85,0.79,2.01,1.97,2,0.02,0.04,0.02,1.99,1.93,1.99,2960.184167,18673.08522,21633.26939,13500,35133.26939,0.957930943
05-07-2022 16:15,10.83,10.84,11,38.4,37.5,39.1,0.42,0.433,0.45,964.992,940.125,980.237,85,0.79,2.02,2.01,2,0.02,0.01,0.04,1.98,2,1.98,2954.264567,9167.250279,12121.51485,14000,26121.51485,0.968380542
05-07-2022 16:30,10.82,10.83,11.153,37.8,38.4,39,0.42,0.46,0.46,949.914,962.688,977.73,85,0.78,2.02,1.99,2.04,0.04,0.02,0.01,2.01,1.97,2.03,2974.4904,18212.86843,21187.35883,15000,36187.35883,0.956723384
05-07-2022 16:48,11,10.82,11.1,36.5,37.8,37.5,0.42,0.44,0.45,917.245,947.646,940.125,85,0.78,2.01,2,1.97,0.01,0.01,0.02,1.99,1.99,1.957,2768.605,5804.171938,8572.776938,16000,24572.77694,0.970199384
05-07-2022 17:00,11.153,11,11.156,38,36.5,38.4,0.46,0.45,0.44,954.94,915.055,962.688,85,0.78,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2838.416033,9711.022814,12549.43885,17000,29549.43885,0.96437893
05-07-2022 17:09,11.1,11.153,11.05,37.5,38,37.8,0.433,0.45,0.45,942.375,952.66,947.646,85,0.78,2,1.99,1.99,0.01,0.01,0.013,1.987,1.98,1.97,2843.150533,5989.54552,8832.696053,16500,25332.69605,0.96930608
05-07-2022 17:15,11.156,11.1,11.19,38.3,37.5,36.5,0.46,0.44,0.44,962.479,940.125,915.055,85,0.78,2.03,1.97,2,0.013,0.02,0.01,2.02,1.95,1.97,2804.199733,9909.535531,12713.73526,15000,27713.73526,0.966517729
05-07-2022 17:30,11.05,11.156,11.1,38.5,38.3,38,0.44,0.43,0.43,967.505,960.181,952.66,85,0.78,2.03,2,2.01,0.01,0.03,0.02,2.01,1.97,2,2948.395833,12346.04634,15294.44218,15500,30794.44218,0.962933741
05-07-2022 17:45,11.19,11.05,10.95,37.6,38.5,37.5,0.45,0.42,0.42,946.392,965.195,940.125,85,0.78,2.01,1.97,1.99,0.02,0.01,0.03,1.98,1.96,1.976,2853.375867,9085.791328,11939.16719,14000,25939.16719,0.968594337
05-07-2022 17:57,11.1,11.19,10.84,38.2,37.6,38.3,0.45,0.433,0.42,961.494,942.632,960.181,85,0.78,1.98,1.986,1.97,0.03,0.014,0.01,1.97,1.972,1.94,2862.265287,13394.49813,16256.76342,13000,29256.76342,0.964719295
05-07-2022 18:01,10.95,11.1,10.86,39.2,38.2,38.5,0.44,0.45,0.42,986.664,957.674,965.195,85,0.78,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,3005.134533,12420.91864,15426.05318,12000,27426.05318,0.966853771
05-07-2022 18:15,10.84,10.95,10.95,36.9,39.2,37.6,0.43,0.43,0.46,928.773,982.744,942.632,85,0.78,1.98,2.01,1.97,0.014,0.02,0.03,1.95,1.99,1.946,2856.580467,10473.55478,13330.13525,13500,26830.13525,0.967550608
05-07-2022 18:30,10.86,10.84,11,37.6,36.9,38.2,0.42,0.44,0.433,946.392,925.083,957.674,85,0.78,2,2,1.986,0.03,0.024,0.02,1.98,1.976,1.956,2816.263547,15809.19113,18625.45467,14000,32625.45467,0.96081617
05-07-2022 18:45,10.95,10.86,11.153,38.2,37.6,39.2,0.433,0.45,0.46,961.494,942.632,982.744,85,0.78,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2964.703067,15056.55091,18021.25397,15000,33021.25397,0.96035965
05-07-2022 19:00,11,10.95,11.1,39.2,38.2,36.9,0.45,0.46,0.44,986.664,957.674,925.083,85,0.78,1.99,1.96,2.01,0.024,0.01,0.03,1.96,1.95,1.996,2884.953367,10854.42926,13739.38262,16000,29739.38262,0.964158164
05-07-2022 19:15,11.153,11,11.156,36.9,39.2,37.6,0.43,0.45,0.45,928.773,982.744,942.632,85,0.78,2.01,2.02,2,0.03,0.014,0.01,2,2.006,1.97,2889.4563,13136.33522,16025.79152,17000,33025.79152,0.960354419
05-07-2022 19:30,11.1,11.153,11.05,39.2,36.9,38.2,0.44,0.44,0.45,986.664,925.083,957.674,86,0.78,2,2.01,2.01,0.01,0.03,0.014,1.986,1.98,1.99,2914.396167,11807.27421,14721.67038,16500,31221.67038,0.962438816
05-07-2022 19:45,11.156,11.1,11.19,38.4,39.2,39.2,0.45,0.433,0.44,966.528,982.744,982.744,86,0.78,1.97,1.99,1.96,0.014,0.02,0.03,1.94,1.97,1.936,2991.537067,10807.88899,13799.42605,14000,27799.42605,0.966417679
05-07-2022 20:00,11.05,11.156,11.1,38.3,38.4,36.9,0.46,0.44,0.43,964.011,962.688,925.083,86,0.78,2.03,2,2.02,0.03,0.024,0.02,2.01,1.976,1.99,2892.452967,16713.48478,19605.93775,15500,35105.93775,0.957962294
05-07-2022 20:15,11.19,11.05,10.95,38.5,38.3,39.2,0.45,0.46,0.42,969.045,960.181,982.744,86,0.78,2,2.03,2.01,0.02,0.03,0.024,1.976,2,2,3010.311033,15487.65889,18497.96993,14000,32497.96993,0.960963304
05-07-2022 20:30,11.1,11.19,10.84,37.6,38.5,38.4,0.44,0.42,0.433,946.392,965.195,962.688,86,0.78,2.01,2.03,1.99,0.024,0.01,0.03,1.98,2.02,1.967,2928.333167,10280.22738,13208.56055,13000,26208.56055,0.968278517
05-07-2022 20:45,10.95,11.1,10.86,38.2,37.6,38.3,0.433,0.41,0.45,961.494,942.632,960.181,86,0.78,1.99,2.01,2,0.03,0.023,0.01,1.98,1.987,1.97,2893.1084,16060.16339,18953.27179,12000,30953.27179,0.962749684
05-07-2022 21:00,10.84,10.95,10.95,39.2,38.2,38.5,0.44,0.4,0.43,986.664,957.674,965.195,86,0.78,2,1.98,2.03,0.01,0.03,0.023,1.977,1.95,2.01,2990.514233,12423.81423,15414.32846,13500,28914.32846,0.965117832
05-07-2022 21:15,10.86,10.84,10.8,36.9,39.2,37.6,0.46,0.39,0.44,928.773,982.744,942.632,86,0.78,2.02,2.01,2.03,0.023,0.02,0.03,1.99,1.99,2.01,2903.010467,13061.41264,15964.42311,14000,29964.42311,0.963896738
05-07-2022 21:30,10.95,10.86,11.18,39.2,36.9,38.2,0.42,0.38,0.45,986.664,925.083,957.674,86,0.78,2.01,1.98,2.01,0.03,0.02,0.02,1.99,1.96,1.996,2905.9022,15446.63336,18352.53556,15000,33352.53556,0.95997788
05-07-2022 21:45,10.8,10.95,11.13,38.4,39.2,39.2,0.41,0.433,0.46,966.528,982.744,982.744,86,0.78,2,2,1.98,0.02,0.014,0.02,1.98,1.986,1.97,3021.649067,10741.39438,13763.04345,16000,29763.04345,0.964130671
05-07-2022 22:00,11.18,10.8,11.04,38.7,38.4,36.9,0.4,0.44,0.45,974.079,962.688,925.083,86,0.78,1.99,2.01,2.01,0.02,0.01,0.014,1.976,2,2,2893.7016,9419.076993,12312.77859,17000,29312.77859,0.964654134
05-07-2022 22:15,11.13,11.18,10.89,36,38.7,39.2,0.39,0.46,0.44,906.12,970.209,982.744,86,0.78,2,1.99,1.98,0.014,0.01,0.01,1.99,1.98,1.97,2871.6501,6972.543613,9844.193713,16500,26344.19371,0.968119588
05-07-2022 22:30,11.04,11.13,10.94,39.5,36,38.4,0.38,0.42,0.433,990.1465,902.52,962.688,86,0.78,2.03,2.01,2,0.01,0.01,0.01,2.02,2,1.97,2907.129167,5986.3171,8893.446266,15000,23893.44627,0.970999349
05-07-2022 22:45,10.89,11.04,10.98,39.1,39.5,38.7,0.433,0.41,0.44,980.1197,990.265,970.209,86,0.78,2.02,2,2.01,0.01,0.03,0.01,2.01,1.97,1.99,3073.0177,13011.59715,16084.61485,15500,31584.61485,0.96201876
05-07-2022 23:00,10.94,10.89,11.19,39.1,39.1,36,0.44,0.4,0.46,980.1197,980.237,902.52,86,0.78,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.98,2872.613167,9616.904462,12489.51763,14000,26489.51763,0.96794936
05-07-2022 23:15,10.98,10.94,10.97,39,39.1,39.5,0.46,0.39,0.42,977.613,980.237,990.265,86,0.78,1.97,2.03,2.01,0.03,0.01,0.02,1.95,2.02,1.98,3078.652267,12766.75546,15845.40773,13000,28845.40773,0.965198085
05-07-2022 23:30,11.19,11,10.84,37.5,39,39.1,0.42,0.38,0.41,940.0125,977.73,980.237,86,0.78,1.99,2,2,0.02,0.03,0.01,1.98,1.97,1.98,2966.019167,15453.65032,18419.66949,12000,30419.66949,0.963368318
05-07-2022 23:45,10.97,10.9,10.99,38.4,37.5,39.1,0.41,0.433,0.4,962.5728,940.125,980.237,86,0.78,2,2.01,1.97,0.01,0.02,0.03,1.97,1.99,1.95,2929.146067,8990.523792,11919.66986,13500,25419.66986,0.969203945
06-07-2022 00:00,10.84,10.923,10.9,37.8,38.4,39,0.4,0.46,0.39,947.5326,962.688,977.73,86,0.78,2.03,1.99,2.03,0.03,0.02,0.02,2.01,1.97,1.99,2974.1832,15163.15305,18137.33625,14000,32137.33625,0.961379769
06-07-2022 00:15,10.99,10.94,10.9,36.5,37.8,37.5,0.39,0.44,0.38,914.9455,947.646,940.125,86,0.78,2.03,2,2,0.02,0.04,0.02,2.01,1.96,1.99,2791.549167,17560.87517,20352.42434,15000,35352.42434,0.957679629
06-07-2022 00:30,10.9,11,11,38.7,36.5,38.4,0.38,0.45,0.433,970.0929,915.055,962.688,86,0.78,2.01,2.02,2.01,0.02,0.01,0.04,1.97,2.01,1.99,2888.455833,9077.789581,11966.24541,16000,27966.24541,0.966222964
06-07-2022 00:45,10.9,10.92,10.9,36,38.7,37.8,0.433,0.45,0.44,902.412,970.209,947.646,86,0.78,2.01,2.01,1.99,0.04,0.02,0.01,2,1.99,1.98,2819.5695,17136.49441,19956.06391,17000,36956.06391,0.955844679
06-07-2022 01:00,11,10.96,10.923,39.5,36,36.5,0.46,0.44,0.46,990.1465,902.52,915.055,86,0.78,2.01,2,2,0.01,0.01,0.02,1.99,1.99,1.987,2797.534167,5989.208506,8786.742673,16500,25286.74267,0.969360052
06-07-2022 01:15,11,10.8,10.94,39.1,39.5,38.7,0.44,0.43,0.42,980.1197,990.265,970.209,86,0.78,2.01,1.99,2.02,0.02,0.013,0.01,2,1.977,2.01,3067.713133,10656.83888,13724.55201,15000,28724.55201,0.965338843
06-07-2022 01:30,11,10.84,11,39.1,39.1,36,0.45,0.42,0.41,980.1197,980.237,902.52,86,0.78,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,2922.021433,6408.908262,9330.929695,15500,24830.92969,0.969895734
06-07-2022 01:45,11.1,10.83,10.92,39,39.1,39.5,0.45,0.433,0.4,977.613,980.237,990.265,86,0.78,2.01,2.03,2,0.013,0.02,0.01,2,2.01,1.97,3093.731433,10550.54916,13644.28059,14000,27644.28059,0.966598838
06-07-2022 02:00,11,10.82,10.96,37.5,39,39.1,0.44,0.45,0.39,940.0125,977.73,980.237,86,0.78,1.98,2.02,1.99,0.01,0.03,0.02,1.96,1.99,1.98,2966.375633,12511.50611,15477.88174,13000,28477.88174,0.965626262
06-07-2022 02:15,10.9,11,10.8,38.4,37.5,39.1,0.43,0.43,0.38,962.5728,940.125,980.237,86,0.78,2.01,1.98,2,0.02,0.01,0.03,1.98,1.97,1.986,2935.286867,9132.895057,12068.18192,12000,24068.18192,0.970793458
06-07-2022 02:30,10.923,11.153,10.84,37.8,38.4,39,0.42,0.44,0.433,947.5326,962.688,977.73,86,0.78,1.987,1.97,2.03,0.03,0.014,0.01,1.977,1.956,2,2943.87276,13306.35758,16250.23034,13500,29750.23034,0.964145559
06-07-2022 02:45,10.94,11.1,10.83,36.5,37.8,37.5,0.433,0.45,0.46,914.9455,947.646,940.125,86,0.78,2,1.99,2.02,0.01,0.03,0.014,1.986,1.96,2,2782.838867,11775.13422,14557.97309,14000,28557.97309,0.965532921
06-07-2022 03:00,11,11.156,10.82,38,36.5,38.4,0.45,0.46,0.44,952.546,915.055,962.688,86,0.78,2.01,2,1.98,0.014,0.02,0.03,1.98,1.98,1.956,2828.856267,9826.06935,12654.92562,15000,27654.92562,0.966586406
06-07-2022 03:15,10.92,11.05,11,37.5,38,37.8,0.43,0.45,0.45,940.0125,952.66,947.646,86,0.78,1.99,2.03,1.97,0.03,0.024,0.02,1.97,2.006,1.94,2848.190767,16103.04125,18951.23201,16000,34951.23201,0.958139792
06-07-2022 03:30,10.96,11.19,11.153,38.3,37.5,36.5,0.44,0.44,0.45,960.0661,940.125,915.055,86,0.78,1.97,2.03,1.99,0.02,0.03,0.024,1.946,2,1.98,2798.5461,14990.51671,17789.06281,17000,34789.06281,0.958325924
06-07-2022 03:45,10.8,11.1,11.1,38.5,38.3,38,0.45,0.433,0.44,965.0795,960.181,952.66,86,0.78,2,1.96,2,0.024,0.01,0.03,1.97,1.95,1.986,2909.201467,10533.71264,13442.91411,16500,29942.91411,0.963921718
06-07-2022 04:00,10.84,10.95,11.156,37.6,38.5,37.5,0.46,0.46,0.43,942.5192,965.195,940.125,86,0.78,1.97,2,2.03,0.03,0.014,0.01,1.96,1.986,2,2868.098233,13234.03132,16102.12955,15000,31102.12955,0.962577247
06-07-2022 04:15,10.83,10.84,11.05,38.2,37.6,38.3,0.45,0.44,0.42,957.5594,942.632,960.181,86,0.78,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2917.505567,11946.43173,14863.9373,15500,30363.9373,0.963432977
06-07-2022 04:30,10.82,10.86,11.19,39.2,38.2,38.5,0.44,0.45,0.433,982.6264,957.674,965.195,86,0.78,1.97,2.01,2.03,0.014,0.02,0.03,1.94,1.99,2.006,2989.740233,10629.83688,13619.57711,14000,27619.57711,0.96662769
06-07-2022 04:45,11,10.95,11.1,36.9,39.2,37.6,0.433,0.45,0.45,924.9723,982.744,942.632,86,0.78,1.97,2.03,2.03,0.03,0.024,0.02,1.95,2.006,2,2890.561233,16288.30793,19178.86916,13000,32178.86916,0.961331788
06-07-2022 05:00,11.153,11,10.95,39.2,36.9,38.2,0.46,0.44,0.43,982.6264,925.083,957.674,86,0.78,2,2.01,2.01,0.02,0.03,0.024,1.976,1.98,2,2914.396167,15002.47791,17916.87407,12000,29916.87407,0.963951963
06-07-2022 05:15,11.1,11.153,10.84,38.4,39.2,39.2,0.44,0.43,0.44,962.5728,982.744,982.744,86,0.78,2.01,1.98,2.01,0.024,0.01,0.03,1.98,1.97,1.987,3031.6864,10641.4845,13673.1709,13500,27173.1709,0.967149357
06-07-2022 05:30,11.156,11.1,10.86,38.2,38.4,36.9,0.45,0.42,0.45,957.5594,962.688,925.083,86,0.78,1.99,2.01,2.03,0.03,0.023,0.01,1.98,1.987,2,2877.273833,16277.50641,19154.78024,14000,33154.78024,0.960205737
06-07-2022 05:45,11.05,11.156,10.95,39.2,38.2,39.2,0.45,0.433,0.46,982.6264,957.674,982.744,86,0.78,1.97,1.987,2.01,0.01,0.03,0.023,1.947,1.957,2,3005.11236,12397.44475,15402.55711,15000,30402.55711,0.96338817
06-07-2022 06:00,11.19,11.05,11,36.9,39.2,38.4,0.44,0.45,0.45,924.9723,982.744,962.688,86,0.78,2,2,1.98,0.023,0.01,0.03,1.97,1.99,1.96,2905.376267,9788.311573,12693.68784,16000,28693.68784,0.965374796
06-07-2022 06:15,11.1,11.19,11.153,39.2,36.9,38.2,0.43,0.43,0.44,982.6264,925.083,957.674,86,0.78,1.97,2.01,2.01,0.03,0.02,0.01,1.96,1.99,1.99,2899.029767,15363.92905,18262.95881,17000,35262.95881,0.957782207
06-07-2022 06:30,10.95,11.1,11.1,38.4,39.2,39.2,0.42,0.44,0.433,962.5728,982.744,982.744,86,0.78,1.96,1.99,1.987,0.01,0.02,0.02,1.94,1.97,1.947,3000.451627,9533.611408,12534.06303,16500,29034.06303,0.964978444
06-07-2022 06:45,10.84,10.95,11.156,38.3,38.4,36.9,0.433,0.45,0.46,960.0661,962.688,925.083,86,0.78,2.03,2.03,2,0.02,0.04,0.02,2.01,1.99,1.99,2898.121167,18507.92247,21406.04363,14000,35406.04363,0.957618162
06-07-2022 07:00,10.86,10.84,11.05,38.5,38.3,39.2,0.45,0.46,0.44,965.0795,960.181,982.744,86,0.78,2.01,2,2.01,0.02,0.01,0.04,1.97,1.99,1.99,3000.582967,9295.451371,12296.03434,15500,27796.03434,0.966421639
06-07-2022 07:15,10.95,10.86,11.19,37.6,38.5,38.4,0.43,0.45,0.45,942.5192,965.195,962.688,86,0.78,1.98,1.97,1.99,0.04,0.02,0.01,1.97,1.95,1.98,2884.550567,18058.45078,20943.00135,14000,34943.00135,0.958149237
06-07-2022 07:30,11,10.95,11.1,38.2,37.6,38.3,0.44,0.44,0.45,957.5594,942.632,960.181,86,0.78,2.01,2.01,1.97,0.01,0.01,0.02,1.99,2,1.957,2888.167767,6024.651513,8912.81928,13000,21912.81928,0.973339241
06-07-2022 07:45,11.153,10.8,10.95,39.2,38.2,38.5,0.45,0.45,0.44,982.6264,957.674,965.195,86,0.78,1.99,1.97,2,0.02,0.013,0.01,1.98,1.957,1.99,2965.705467,10414.51939,13380.22485,12000,25380.22485,0.969250263
06-07-2022 08:00,11.1,10.85,10.84,36.9,39.2,37.6,0.46,0.44,0.43,924.9723,982.744,942.632,86,0.78,1.99,1.97,1.97,0.01,0.01,0.013,1.977,1.96,1.94,2840.630633,6075.283156,8915.91379,13500,22415.91379,0.972743823
06-07-2022 08:15,11.156,10.9,10.86,39.2,36.9,38.2,0.45,0.43,0.42,982.6264,925.083,957.674,86,0.78,2.01,2,2.01,0.013,0.03,0.01,2,1.97,1.99,2914.9796,12745.04793,15660.02753,14000,29660.02753,0.964250384
06-07-2022 08:30,11.05,10.99,10.95,38.4,39.2,39.2,0.44,0.42,0.433,962.5728,982.744,982.744,86,0.78,1.99,2.01,1.97,0.01,0.02,0.03,1.96,1.99,1.96,3016.733867,9536.887221,12553.62109,15000,27553.62109,0.96670473
06-07-2022 08:45,11.19,10.85,10.8,38.7,38.4,36.9,0.45,0.42,0.45,970.0929,962.688,925.083,86,0.78,2,1.99,1.97,0.03,0.01,0.02,1.98,1.98,1.94,2870.7087,12506.19685,15376.90555,16000,31376.90555,0.962259109
06-07-2022 09:00,11.1,10.9,10.85,36,38.7,39.2,0.44,0.42,0.43,902.412,970.209,982.744,86,0.78,2.03,2.03,2,0.02,0.03,0.01,2.02,2,1.98,2914.823567,14845.31364,17760.1372,17000,34760.1372,0.958359131
06-07-2022 09:15,10.95,11,10.9,39.5,36,38.4,0.43,0.46,0.44,990.1465,902.52,962.688,86,0.78,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,2907.724367,8707.876188,11615.60055,16500,28115.60055,0.966048701
06-07-2022 09:30,10.84,10.9,10.99,39.1,39.5,38.7,0.42,0.433,0.45,980.1197,990.265,970.209,86,0.78,2.01,1.97,1.99,0.03,0.02,0.02,1.99,1.95,1.97,3042.334567,16150.31279,19192.64736,15000,34192.64736,0.95901109
06-07-2022 09:45,10.86,10.94,10.85,39.1,39.1,36,0.42,0.46,0.46,980.1197,980.237,902.52,86,0.78,1.98,1.96,1.97,0.02,0.02,0.02,1.96,1.94,1.96,2858.877133,12816.01148,15674.88862,15500,31174.88862,0.962492985
06-07-2022 10:00,10.95,10.91,10.9,39,39.1,39.5,0.42,0.44,0.45,977.613,980.237,990.265,86,0.78,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.97,3093.731433,9580.998206,12674.72964,14000,26674.72964,0.967732497
06-07-2022 10:15,10.8,11.16,11,37.5,39,39.1,0.46,0.45,0.44,940.0125,977.73,980.237,86,0.78,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2965.176067,15453.65032,18418.82639,13000,31418.82639,0.962210591
06-07-2022 10:30,10.85,11,10.9,38.4,37.5,39.1,0.433,0.45,0.45,962.5728,940.125,980.237,86,0.78,1.95,1.98,1.96,0.01,0.02,0.03,1.92,1.96,1.95,2885.411533,8990.523792,11875.93533,12000,23875.93533,0.971019987
06-07-2022 10:45,10.9,10.8,10.94,37.8,38.4,39,0.46,0.44,0.44,947.5326,962.688,977.73,86,0.78,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2974.488,12073.92577,15048.41377,13500,28548.41377,0.965544061
06-07-2022 11:00,10.99,10.85,10.91,36.5,37.8,37.5,0.44,0.43,0.43,914.9455,947.646,940.125,86,0.78,1.99,1.99,2.01,0.02,0.03,0.01,1.98,1.96,1.99,2773.710533,14564.29828,17338.00882,14000,31338.00882,0.962304131
06-07-2022 11:15,10.85,10.9,11.16,38.7,36.5,38.4,0.45,0.42,0.42,970.0929,915.055,962.688,86,0.78,1.97,1.99,1.98,0.01,0.02,0.03,1.94,1.97,1.96,2840.418533,8728.732016,11569.15055,15000,26569.15055,0.967856107
06-07-2022 11:30,10.9,10.99,11,36,38.7,37.8,0.45,0.433,0.42,902.412,970.209,947.646,86,0.78,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,2,2824.7751,14425.16184,17249.93694,16000,33249.93694,0.960096082
06-07-2022 11:45,11,10.85,10.8,39.5,36,36.5,0.44,0.45,0.42,990.1465,902.52,915.055,86,0.78,1.97,1.99,1.99,0.02,0.01,0.02,1.95,1.98,1.98,2767.97,9257.175478,12025.14548,17000,29025.14548,0.964988824
06-07-2022 12:00,10.9,10.9,10.85,39.1,39.5,38.7,0.43,0.43,0.46,980.1197,990.265,970.209,86,0.78,1.98,2,1.99,0.02,0.01,0.01,1.97,1.99,1.97,3042.648967,9676.214106,12718.86307,16500,29218.86307,0.964763388
06-07-2022 12:15,10.94,11,10.9,39.1,39.1,36,0.42,0.44,0.433,980.1197,980.237,902.52,86,0.78,1.98,2.03,2.01,0.01,0.02,0.01,1.97,2.01,2,2911.829367,9610.887662,12522.71703,15000,27522.71703,0.966740832
06-07-2022 12:32,10.91,10.9,10.99,39,39.1,39.5,0.433,0.45,0.46,977.613,980.237,990.265,86,0.78,2.01,2.03,1.99,0.01,0.01,0.02,1.99,2.02,1.977,3088.5306,6395.240946,9483.771546,15500,24983.77155,0.969716045
06-07-2022 12:45,11.16,10.94,10.85,37.5,39,39.1,0.45,0.46,0.44,940.0125,977.73,980.237,86,0.78,1.99,2.01,2,0.02,0.013,0.01,1.98,1.997,1.99,2971.089167,10036.56659,13007.65575,14000,27007.65575,0.967342919
06-07-2022 13:00,11,10.91,10.9,38.4,37.5,39.1,0.43,0.45,0.45,962.5728,940.125,980.237,86,0.78,2,1.98,2.03,0.01,0.01,0.013,1.987,1.97,2.01,2945.659767,6038.852397,8984.512163,13000,21984.51216,0.973254347
06-07-2022 13:17,10.8,11,11,37.8,38.4,39,0.44,0.44,0.45,947.5326,962.688,977.73,86,0.78,2.02,2.01,2.03,0.013,0.02,0.01,2.01,1.99,1.996,2979.2508,10072.25846,13051.50926,12000,25051.50926,0.96963643
