DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
06-07-2022 14:23,10.85,10.9,10.9,36.5,37.8,37.5,0.45,0.433,0.44,914.9455,947.646,940.125,86,0.78,1.98,2.01,2.01,0.01,0.034,0.02,1.96,1.976,1.987,2778.7953,12974.39173,15753.18703,13500,29253.18703,0.964723455
06-07-2022 14:30,10.9,10.923,10.94,38,36.5,38.4,0.46,0.46,0.43,952.546,915.055,962.688,86,0.78,2,1.95,1.98,0.02,0.023,0.034,1.966,1.927,1.957,2801.838767,12479.36635,15281.20512,14000,29281.20512,0.964690861
06-07-2022 14:45,10.99,10.94,10.91,37.5,38,37.8,0.45,0.44,0.42,940.0125,952.66,947.646,86,0.78,1.99,2.01,2.01,0.034,0.023,0.023,1.967,1.987,1.99,2857.6153,16979.6332,19837.2485,15000,34837.2485,0.958270611
06-07-2022 15:00,10.85,11,11,38.3,37.5,36.5,0.44,0.45,0.433,960.0661,940.125,915.055,86,0.78,2,1.99,2.01,0.023,0.02,0.023,1.977,1.97,2,2803.346667,12965.82188,15769.16855,16000,31769.16855,0.961805306
06-07-2022 15:17,10.9,10.92,10.9,38.5,38.3,38,0.433,0.45,0.45,965.0795,960.181,952.66,86,0.78,2.03,1.97,1.95,0.023,0.01,0.02,2.01,1.96,1.92,2904.846933,10220.07763,13124.92456,17000,30124.92456,0.963710372
06-07-2022 15:30,11,10.96,10.923,37.6,38.5,37.5,0.46,0.44,0.43,942.5192,965.195,940.125,86,0.78,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,2882.2859,15241.43058,18123.71648,16500,34623.71648,0.958515777
06-07-2022 15:45,10.9,10.8,10.94,38.2,37.6,38.3,0.44,0.43,0.44,957.5594,942.632,960.181,86,0.78,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.98,2864.5045,8989.702408,11854.20691,15000,26854.20691,0.96752244
06-07-2022 16:00,10.94,10.84,11,39.2,38.2,38.5,0.45,0.42,0.45,982.6264,957.674,965.195,86,0.78,1.97,1.98,1.97,0.03,0.01,0.02,1.95,1.97,1.94,2945.502833,12719.11269,15664.61552,15500,31164.61552,0.962504882
06-07-2022 16:15,10.91,10.83,10.92,36.9,39.2,37.6,0.45,0.433,0.46,924.9723,982.744,942.632,86,0.78,1.99,1.98,2,0.02,0.03,0.01,1.98,1.95,1.98,2859.890367,15364.82484,18224.71521,14000,32224.71521,0.961278829
06-07-2022 16:30,11,10.82,10.96,39.2,36.9,38.2,0.44,0.45,0.45,982.6264,925.083,957.674,86,0.78,2,2.01,1.97,0.01,0.02,0.03,1.97,1.99,1.95,2894.939633,8933.282593,11828.22223,13000,24828.22223,0.969898918
06-07-2022 16:45,10.9,11.14,10.8,38.4,39.2,39.2,0.43,0.43,0.44,962.5728,982.744,982.744,86,0.78,2.03,1.99,1.98,0.03,0.02,0.02,2.01,1.97,1.94,3031.272533,15710.58738,18741.85991,12000,30741.85991,0.96299469
06-07-2022 17:00,10.923,11.05,10.84,38.4,38.4,36.9,0.42,0.44,0.433,962.5728,962.688,925.083,86,0.78,2.03,2,1.98,0.02,0.04,0.02,2.01,1.96,1.97,2879.4882,18540.05233,21419.54053,13500,34919.54053,0.958176161
06-07-2022 17:15,10.94,10.93,10.83,37.5,38.4,39.2,0.433,0.45,0.46,940.0125,962.688,982.744,86,0.78,1.96,2.02,2.01,0.02,0.01,0.04,1.92,2.01,1.99,2941.1692,8993.153872,11934.32307,14000,25934.32307,0.968600018
06-07-2022 17:46,11,10.99,10.82,38.3,37.5,38.4,0.45,0.46,0.44,960.0661,940.125,962.688,86,0.78,1.95,1.98,1.99,0.04,0.02,0.01,1.94,1.96,1.98,2859.7283,18185.13462,21044.86292,15000,36044.86292,0.956886449
08-07-2022 10:44,10.92,11.195,11.14,38.5,38.3,38.4,0.43,0.45,0.45,965.0795,960.181,962.688,86,0.78,2.01,2,2,0.01,0.01,0.02,1.99,1.99,1.987,2954.074167,6184.171234,9138.2454,16000,25138.2454,0.969534505
08-07-2022 10:45,10.96,10.96,11.05,37.6,38.5,37.5,0.44,0.44,0.45,942.5192,965.195,940.125,86,0.78,2.01,1.99,2.02,0.02,0.013,0.01,2,1.977,2.01,2877.320033,9962.356047,12839.67608,17000,29839.67608,0.964041637
08-07-2022 11:00,10.8,11,10.93,38.2,37.6,38.3,0.45,0.45,0.44,957.5594,942.632,960.181,86,0.78,2.03,2,1.98,0.01,0.01,0.013,2.017,1.99,1.96,2898.073133,6022.411091,8920.484224,16500,25420.48422,0.969202988
08-07-2022 11:15,10.84,10.9,10.99,39.2,38.2,38.5,0.46,0.44,0.43,982.6264,957.674,965.195,86,0.78,2.01,2.03,2,0.013,0.02,0.01,2,2.01,1.97,3005.134533,10301.5507,13306.68523,14000,27306.68523,0.966993274
08-07-2022 11:16,10.83,10.923,11.195,36.9,39.2,37.6,0.45,0.43,0.42,924.9723,982.744,942.632,86,0.78,1.98,2.02,1.99,0.01,0.03,0.02,1.96,1.99,1.98,2871.127667,12516.05443,15387.18209,15500,30887.18209,0.962826262
08-07-2022 11:30,10.82,10.94,10.96,39.2,36.9,38.2,0.44,0.42,0.433,982.6264,925.083,957.674,86,0.78,2.01,1.98,2,0.02,0.01,0.03,1.98,1.97,1.986,2901.038067,9299.202876,12200.24094,14000,26200.24094,0.968288268
08-07-2022 11:47,11.14,11,11,38.4,39.2,39.2,0.45,0.42,0.45,962.5728,982.744,982.744,86,0.78,1.96,1.97,2.03,0.03,0.014,0.01,1.95,1.956,2,3012.232533,13775.74002,16787.97256,13000,29787.97256,0.964101706
08-07-2022 11:47,11.05,10.92,10.9,38.2,38.4,36.9,0.44,0.42,0.43,957.5594,962.688,925.083,86,0.78,2,1.99,2.02,0.01,0.03,0.014,1.986,1.96,2,2867.768867,12328.39892,15196.16779,12000,27196.16779,0.967122469
08-07-2022 11:51,10.93,10.96,10.923,39.2,38.2,39.2,0.43,0.46,0.44,982.6264,957.674,982.744,86,0.78,2.01,2,1.98,0.014,0.02,0.03,1.98,1.98,1.956,3016.557867,10630.01237,13646.57024,13500,27146.57024,0.96718046
08-07-2022 11:54,10.99,10.8,10.94,36.9,39.2,38.4,0.42,0.433,0.45,924.9723,982.744,962.688,86,0.78,1.99,2.03,1.97,0.03,0.024,0.02,1.97,2.006,1.94,2911.288767,16288.44163,19199.7304,14000,33199.7304,0.960153935
08-07-2022 11:57,11.195,10.84,11,39.2,36.9,38.2,0.42,0.46,0.46,982.6264,925.083,957.674,86,0.78,1.97,2.03,1.99,0.02,0.03,0.024,1.946,2,1.98,2898.3789,15002.47791,17900.85681,15000,32900.85681,0.960498472
08-07-2022 12:02,10.96,10.83,10.92,38.4,39.2,39.2,0.42,0.44,0.45,962.5728,982.744,982.744,86,0.78,2,1.96,2,0.024,0.01,0.03,1.97,1.95,1.986,3011.4048,10641.4845,13652.8893,16000,29652.8893,0.96425868
08-07-2022 12:07,11,10.82,10.96,38.4,38.4,36.9,0.46,0.45,0.44,962.5728,962.688,925.083,86,0.78,1.97,1.95,2.03,0.03,0.014,0.01,1.96,1.936,2,2848.1145,13593.46576,16441.58026,17000,33441.58026,0.959875316
08-07-2022 12:11,10.9,11,10.8,37.5,38.4,39.2,0.433,0.45,0.45,940.0125,962.688,982.744,86,0.78,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2969.935767,12217.67966,15187.61543,16500,31687.61543,0.961899619
08-07-2022 12:14,10.923,11.153,10.84,38.3,37.5,38.4,0.46,0.44,0.44,960.0661,940.125,962.688,86,0.78,1.97,2.01,1.96,0.014,0.02,0.03,1.94,1.99,1.936,2868.824467,10203.25259,13072.07706,15000,28072.07706,0.966099476
08-07-2022 12:22,10.94,11.1,10.83,38.5,38.3,38.4,0.44,0.43,0.43,965.0795,960.181,962.688,86,0.78,1.97,2.03,1.95,0.03,0.024,0.02,1.95,2.006,1.92,2924.403733,16695.78276,19620.18649,15500,35120.18649,0.95794595
08-07-2022 12:26,11,11.156,10.82,37.6,38.5,37.5,0.45,0.42,0.42,942.5192,965.195,940.125,86,0.78,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,2882.5142,15245.81783,18128.33203,14000,32128.33203,0.961390172
08-07-2022 12:29,10.92,11.05,11,38.2,37.6,38.3,0.45,0.433,0.42,957.5594,942.632,960.181,86,0.78,2,1.98,2.01,0.024,0.01,0.03,1.97,1.97,1.987,2888.724567,10306.81214,13195.5367,13000,26195.5367,0.968293781
08-07-2022 12:31,10.96,11.2,11.153,39.2,38.2,38.5,0.44,0.45,0.42,982.6264,957.674,965.195,86,0.78,1.97,2.01,2.03,0.03,0.023,0.01,1.96,1.987,2,2989.740233,16690.1665,19679.90673,12000,31679.90673,0.961908534
08-07-2022 12:34,10.8,11,11.1,36.9,39.2,37.6,0.43,0.43,0.46,924.9723,982.744,942.632,86,0.78,2.01,2.02,2.01,0.01,0.03,0.023,1.987,1.99,2,2894.168833,12516.99706,15411.16589,13500,28911.16589,0.965121515
08-07-2022 12:51,10.84,10.95,11.156,39.2,36.9,38.2,0.42,0.44,0.433,982.6264,925.083,957.674,86,0.78,1.992,1.95,1.98,0.023,0.01,0.03,1.962,1.94,1.96,2868.47386,10264.75752,13133.23138,14000,27133.23138,0.967196057
08-07-2022 12:52,10.83,10.89,11.05,38.4,39.2,39.2,0.433,0.45,0.46,962.5728,982.744,982.744,86,0.78,2.01,2.01,2.01,0.03,0.02,0.01,2,1.99,1.99,3047.0528,15707.31156,18754.36436,15000,33754.36436,0.959515217
08-07-2022 12:53,10.82,11.03,11.2,36.9,38.4,36.9,0.45,0.46,0.44,924.9723,962.688,925.083,86,0.78,1.99,1.99,1.96,0.01,0.02,0.02,1.97,1.97,1.92,2770.9113,9036.534308,11807.44561,16000,27807.44561,0.966408317
08-07-2022 12:54,11,11.01,11,39.2,36.9,39.2,0.43,0.45,0.45,982.6264,925.083,982.744,86,0.78,2.01,2,1.95,0.02,0.04,0.02,1.99,1.96,1.94,2936.1048,17853.96333,20790.06813,17000,37790.06813,0.954893153
08-07-2022 12:54,11.153,10.9,10.95,38.4,39.2,38.4,0.44,0.44,0.45,962.5728,982.744,962.688,86,0.78,1.96,2,2.01,0.02,0.01,0.04,1.92,1.99,1.99,2975.761067,9409.097707,12384.85877,16500,28884.85877,0.965152146
08-07-2022 13:10,11.1,11.02,10.89,38.3,38.4,36.9,0.45,0.433,0.44,960.0661,962.688,925.083,86,0.78,1.978,1.97,1.99,0.04,0.02,0.01,1.968,1.95,1.98,2838.665173,18471.2304,21309.89557,15000,36309.89557,0.956583205
08-07-2022 13:23,11.156,11.17,11.03,38.5,38.3,39.2,0.46,0.46,0.43,965.0795,960.181,982.744,86,0.78,2.01,2.01,1.97,0.01,0.01,0.02,1.99,2,1.957,2984.984067,6184.30494,9169.289007,15500,24669.28901,0.97008584
08-07-2022 13:25,11.05,11.12,11.01,37.6,38.5,38.4,0.45,0.44,0.42,942.5192,965.195,962.688,86,0.78,1.99,1.97,2,0.02,0.013,0.01,1.98,1.957,1.99,2894.1783,9962.431257,12856.60956,14000,26856.60956,0.967519629
08-07-2022 13:26,11.2,11,10.9,38.2,37.6,38.3,0.44,0.45,0.433,957.5594,942.632,960.181,86,0.78,1.998,1.97,1.97,0.01,0.01,0.013,1.985,1.96,1.94,2863.480673,6022.411091,8885.891764,13000,21885.89176,0.973371131
08-07-2022 13:27,11,11.153,11.02,39.2,38.2,38.5,0.433,0.45,0.45,982.6264,957.674,965.195,86,0.78,2,2.01,2.01,0.013,0.03,0.01,1.99,1.98,1.99,2995.224967,13358.68233,16353.9073,12000,28353.9073,0.965770781
08-07-2022 13:35,10.95,11.1,11.17,36.9,39.2,37.6,0.46,0.44,0.43,924.9723,982.744,942.632,86,0.78,1.97,2,1.97,0.01,0.02,0.03,1.94,1.98,1.96,2846.919633,9299.910636,12146.83027,13500,25646.83027,0.968937287
08-07-2022 13:49,10.89,11.156,11.12,39.2,36.9,38.2,0.44,0.43,0.44,982.6264,925.083,957.674,86,0.81,2.01,1.97,1.97,0.03,0.01,0.02,1.99,1.96,1.94,2881.906967,12514.5261,15396.43307,14000,29396.43307,0.964556837
08-07-2022 13:50,11.03,11.05,11,38.4,39.2,39.2,0.45,0.42,0.45,962.5728,982.744,982.744,86,0.81,2.02,2.01,2.01,0.02,0.03,0.01,2.01,1.98,1.99,3051.968,15838.10948,18890.07748,15000,33890.07748,0.959359059
08-07-2022 13:50,11.01,11.19,11.153,38.7,38.4,36.9,0.45,0.433,0.46,970.0929,962.688,925.083,86,0.81,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.98,2900.28474,9324.639514,12224.92425,16000,28224.92425,0.965921185
08-07-2022 13:56,10.9,11.1,11.1,36,38.7,39.2,0.44,0.45,0.45,902.412,970.209,982.744,86,0.81,2.01,2.01,1.97,0.03,0.02,0.02,1.99,1.99,1.95,2880.832567,14425.39583,17306.2284,17000,34306.2284,0.958880532
08-07-2022 14:01,11.02,10.95,11.156,39.5,36,38.4,0.43,0.43,0.44,990.1465,902.52,962.688,86,0.81,1.98,1.99,2.01,0.02,0.02,0.02,1.96,1.97,2,2877.4002,11972.6342,14850.0344,16500,31350.0344,0.962290211
08-07-2022 14:01,11.17,10.84,11.05,39.1,39.5,38.7,0.42,0.44,0.433,980.1197,990.265,970.209,86,0.81,2.01,2.01,1.992,0.02,0.01,0.02,1.99,2,1.962,3064.13636,9679.448136,12743.5845,15000,27743.5845,0.966482876
08-07-2022 14:03,11.12,10.86,11.19,39.1,39.1,36,0.433,0.45,0.46,980.1197,980.237,902.52,86,0.81,1.996,1.996,2.01,0.02,0.03,0.01,1.986,1.966,1.99,2902.656507,16015.885,18918.54151,15500,34418.54151,0.958751466
08-07-2022 14:04,11,10.95,11.1,39,39.1,39.5,0.45,0.46,0.44,977.613,980.237,990.265,86,0.81,2.075,1.978,1.99,0.01,0.02,0.03,2.045,1.958,1.98,3094.986227,9601.42375,12696.40998,14000,26696.40998,0.967707118
08-07-2022 14:04,11.153,10.8,10.95,37.5,39,39.1,0.43,0.45,0.45,940.0125,977.73,980.237,86,0.81,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,2985.5602,12029.28976,15014.84996,13000,28014.84996,0.966166247
08-07-2022 14:09,11.1,10.85,10.84,38.4,37.5,39.1,0.44,0.44,0.45,962.5728,940.125,980.237,86,0.81,1.99,1.99,1.96,0.02,0.03,0.01,1.98,1.96,1.94,2909.759833,15018.59358,17928.35341,12000,29928.35341,0.96393863
08-07-2022 14:12,11.156,10.9,10.86,37.8,38.4,39,0.45,0.45,0.44,947.5326,962.688,977.73,86,0.81,1.97,1.998,1.978,0.01,0.02,0.03,1.94,1.978,1.958,2923.17456,9180.958629,12104.13319,13500,25604.13319,0.968987397
08-07-2022 14:12,11.05,10.99,10.95,36.5,37.8,37.5,0.46,0.44,0.43,914.9455,947.646,940.125,86,0.81,2,2,2.01,0.03,0.02,0.02,1.98,1.98,2,2782.914167,14364.40646,17147.32062,14000,31147.32062,0.96252491
08-07-2022 14:13,11.19,10.85,10.8,38.7,36.5,38.4,0.45,0.43,0.42,970.0929,915.055,962.688,86,0.81,2.01,1.97,1.99,0.02,0.01,0.02,1.99,1.96,1.98,2856.421267,9071.371661,11927.79293,15000,26927.79293,0.967436343
08-07-2022 14:14,11.1,10.9,10.85,36,38.7,37.8,0.44,0.42,0.433,902.412,970.209,947.646,86,0.81,2.01,2.01,1.998,0.02,0.01,0.01,2,2,1.978,2823.37974,8569.826617,11393.20636,16000,27393.20636,0.966892155
08-07-2022 14:14,10.95,11,10.9,39.5,36,36.5,0.45,0.42,0.45,990.1465,902.52,915.055,86,0.81,1.97,2.02,2,0.01,0.02,0.01,1.96,2,1.99,2785.370833,8701.299491,11486.67032,17000,28486.67032,0.965616019
08-07-2022 14:15,10.84,10.9,10.99,39.1,39.5,38.7,0.44,0.42,0.43,980.1197,990.265,970.209,86,0.81,2.01,2.03,1.97,0.01,0.01,0.02,1.99,2.02,1.957,3063.554967,6477.332715,9540.887682,16500,26040.88768,0.968475062
08-07-2022 14:18,10.86,10.94,10.85,39.1,39.1,36,0.43,0.46,0.44,980.1197,980.237,902.52,86,0.81,1.98,2.01,2.01,0.02,0.013,0.01,1.97,1.997,2,2901.6373,10570.98574,13472.62304,14000,27472.62304,0.966799357
08-07-2022 14:22,10.95,11,10.9,39,39.1,39.5,0.42,0.433,0.45,977.613,980.237,990.265,86,0.81,2,1.98,2.02,0.01,0.01,0.013,1.987,1.97,2,3073.582933,6392.930328,9466.513261,15500,24966.51326,0.969736331
08-07-2022 14:23,10.8,10.8,11,37.5,39,39.1,0.42,0.46,0.46,940.0125,977.73,980.237,86,0.81,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,1.996,2995.752267,10205.34231,13201.09458,14000,27201.09458,0.967116709
08-07-2022 14:23,10.85,10.85,10.9,38.4,37.5,39.1,0.42,0.44,0.45,962.5728,940.125,980.237,86,0.81,2.012,1.996,2.01,0.01,0.034,0.02,1.992,1.962,1.987,2948.86594,13111.81974,16060.68568,13000,29060.68568,0.964947457
08-07-2022 14:26,10.9,10.9,10.94,37.8,38.4,39,0.46,0.45,0.44,947.5326,962.688,977.73,86,0.81,2,2.075,1.98,0.02,0.023,0.034,1.966,2.052,1.957,2976.324,13101.75721,16078.08121,12000,28078.08121,0.966092471
08-07-2022 14:26,10.99,10.99,11,36.5,37.8,37.5,0.433,0.45,0.45,914.9455,947.646,940.125,86,0.81,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,2,2792.1178,16379.54655,19171.66435,13500,32671.66435,0.960762848
08-07-2022 14:27,10.85,10.85,10.8,38,36.5,38.4,0.46,0.44,0.44,952.546,915.055,962.688,86,0.81,1.99,1.99,1.996,0.023,0.01,0.023,1.967,1.98,1.976,2822.653087,9754.769214,12577.4223,14000,26577.4223,0.967846421
08-07-2022 14:28,10.9,10.9,10.85,37.5,38,37.8,0.44,0.43,0.43,940.0125,952.66,947.646,86,0.81,1.97,1.97,2.075,0.023,0.02,0.01,1.96,1.95,2.041,2859.945167,12828.01283,15687.95799,15000,30687.95799,0.963057177
08-07-2022 14:28,11,11,10.9,38.3,37.5,36.5,0.45,0.42,0.42,960.0661,940.125,915.055,86,0.81,2,2,2.01,0.01,0.034,0.02,1.98,1.966,1.987,2808.034167,13095.32026,15903.35443,16000,31903.35443,0.961650167
08-07-2022 14:29,10.9,10.9,10.99,38.5,38.3,38,0.45,0.433,0.42,965.0795,960.181,952.66,86,0.81,2.01,2.01,1.99,0.02,0.023,0.034,1.976,1.987,1.967,2933.777133,13288.25099,16222.02813,17000,33222.02813,0.960128241
08-07-2022 14:30,10.94,10.94,10.85,37.6,38.5,37.5,0.44,0.45,0.42,942.5192,965.195,940.125,86,0.81,2.01,2.01,1.97,0.034,0.023,0.023,1.987,1.987,1.947,2863.7642,17217.36595,20081.13015,16500,36581.13015,0.956273063
08-07-2022 14:59,11,10.91,10.9,38.2,37.6,38.3,0.43,0.43,0.46,957.5594,942.632,960.181,86,0.81,2.03,1.97,2,0.023,0.023,0.023,2.007,1.947,1.99,2893.7148,13849.33709,16743.05189,15000,31743.05189,0.961835507
08-07-2022 15:15,10.8,11,11,39.2,38.2,38.5,0.42,0.44,0.433,982.6264,957.674,965.195,86,0.82,2.01,2.01,2.01,0.023,0.01,0.023,1.987,2,1.99,3000.3471,10467.11705,13467.46415,15500,28967.46415,0.96505597
13-07-2022 11:51,10.85,10.9,10.9,36.9,39.2,37.6,0.433,0.45,0.46,924.9723,982.744,942.632,86,0.82,1.98,1.98,2.01,0.023,0.02,0.01,1.97,1.96,1.976,2860.0642,13001.1127,15861.1769,14000,29861.1769,0.96401666
13-07-2022 11:52,10.9,10.923,10.94,39.2,36.9,38.2,0.45,0.46,0.44,982.6264,925.083,957.674,86,0.82,2.01,2,1.97,0.01,0.034,0.02,1.99,1.966,1.947,2895.523067,12923.72361,15819.24668,13000,28819.24668,0.96522855
13-07-2022 12:05,10.99,10.94,10.91,38.4,39.2,39.2,0.43,0.45,0.45,962.5728,982.744,982.744,86,0.82,1.98,2.01,2.01,0.02,0.023,0.034,1.946,1.987,1.987,3032.3072,13592.4713,16624.7785,12000,28624.7785,0.965455078
13-07-2022 12:15,10.85,11,11,38.4,38.4,36.9,0.44,0.44,0.45,962.5728,962.688,925.083,86,0.82,1.99,2.012,1.98,0.034,0.023,0.023,1.967,1.989,1.96,2865.72564,17613.1742,20478.89984,13500,33978.89984,0.959256883
13-07-2022 12:30,10.9,10.92,10.9,37.5,38.4,39.2,0.45,0.433,0.44,940.0125,962.688,982.744,86,0.82,2.01,2,2,0.023,0.02,0.023,1.987,1.98,1.966,2949.654167,12960.43577,15910.08994,14000,29910.08994,0.963959843
13-07-2022 12:45,11,10.96,10.923,38.3,37.5,38.4,0.46,0.46,0.43,960.0661,940.125,962.688,86,0.82,1.99,2.01,2.01,0.023,0.034,0.02,1.97,1.976,1.987,2903.179733,17089.78779,19992.96752,15000,34992.96752,0.958091902
13-07-2022 13:00,10.9,10.8,10.94,38.5,38.3,38.4,0.45,0.44,0.42,965.0795,960.181,962.688,86,0.82,2,1.99,2.012,0.02,0.023,0.034,1.966,1.967,1.989,2950.14194,13288.36464,16238.50658,16000,32238.50658,0.9612629
13-07-2022 13:15,10.94,10.84,11,37.6,38.5,37.5,0.44,0.45,0.433,942.5192,965.195,940.125,86,0.82,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.98,2867.488433,17217.36595,20084.85438,17000,37084.85438,0.955697616
13-07-2022 13:30,10.91,10.83,10.92,38.2,37.6,38.3,0.433,0.45,0.45,957.5594,942.632,960.181,86,0.82,2.03,2,2.01,0.023,0.02,0.023,2.007,1.98,2,2912.742033,12960.78201,15873.52404,16500,32373.52404,0.961106975
13-07-2022 13:45,11,11.1,10.96,39.2,38.2,38.5,0.46,0.44,0.43,982.6264,957.674,965.195,86,0.82,2.01,1.97,1.99,0.023,0.01,0.02,1.99,1.96,1.96,2971.0089,10466.15186,13437.16076,15000,28437.16076,0.965673726
13-07-2022 14:00,10.9,11.1,10.8,36.9,39.2,37.6,0.44,0.43,0.44,924.9723,982.744,942.632,86,0.82,2.01,1.96,1.97,0.02,0.03,0.01,2,1.93,1.95,2844.5859,15364.82484,18209.41074,15500,33709.41074,0.959566954
13-07-2022 14:15,10.923,10.9,10.84,39.2,36.9,38.2,0.45,0.42,0.45,982.6264,925.083,957.674,86,0.82,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,2923.731567,8933.282593,11857.01416,14000,25857.01416,0.968690689
13-07-2022 14:30,10.94,10.92,10.83,38.4,39.2,39.2,0.45,0.433,0.46,962.5728,982.744,982.744,86,0.82,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,3011.818667,12491.30148,15503.12014,13000,28503.12014,0.965596846
13-07-2022 14:45,11,10.96,11.1,38.2,38.4,36.9,0.44,0.45,0.45,957.5594,962.688,925.083,86,0.82,1.987,1.98,1.96,0.02,0.03,0.01,1.977,1.95,1.94,2829.298093,15383.56549,18212.86359,12000,30212.86359,0.963608293
13-07-2022 15:00,10.92,10.8,11.1,39.2,38.2,39.2,0.43,0.43,0.44,982.6264,957.674,982.744,86,0.82,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,3047.032667,9342.606182,12389.63885,13500,25889.63885,0.968652423
13-07-2022 15:15,10.96,10.84,10.9,36.9,39.2,38.4,0.42,0.44,0.433,924.9723,982.744,962.688,86,0.82,1.99,1.98,2.01,0.03,0.02,0.02,1.97,1.96,2,2905.3389,15000.72727,17906.06617,14000,31906.06617,0.961647033
13-07-2022 15:36,10.8,10.83,10.92,39.2,36.9,38.2,0.433,0.45,0.46,982.6264,925.083,957.674,86,0.82,1.987,1.99,1.98,0.02,0.01,0.02,1.967,1.98,1.97,2884.067593,9296.010629,12180.07822,15000,27180.07822,0.96714128
13-07-2022 15:48,10.84,10.82,10.96,38.4,39.2,39.2,0.45,0.46,0.44,962.5728,982.744,982.744,86,0.83,2,2.01,2.01,0.02,0.01,0.01,1.99,2,1.99,3042.1376,9399.53768,12441.67528,16000,28441.67528,0.965668464
13-07-2022 16:00,10.83,11,10.8,38.4,38.4,36.9,0.43,0.45,0.45,962.5728,962.688,925.083,86,0.83,1.97,1.99,1.98,0.01,0.02,0.01,1.96,1.97,1.97,2845.0818,9270.026163,12115.10796,17000,29115.10796,0.964884118
13-07-2022 16:15,11.1,11.153,10.84,37.5,38.4,39.2,0.44,0.44,0.45,940.0125,962.688,982.744,86,0.83,2.06,2,1.99,0.01,0.01,0.02,2.04,1.99,1.977,2967.969533,6041.190578,9009.160112,16500,25509.16011,0.969098877
13-07-2022 16:27,11.1,11.1,10.83,38.3,37.5,38.4,0.45,0.45,0.44,960.0661,940.125,962.688,86,0.83,1.986,2.03,2.01,0.02,0.013,0.01,1.976,2.017,2,2910.59888,9978.006804,12888.60568,15000,27888.60568,0.966313577
13-07-2022 16:30,10.9,11.156,10.82,38.5,38.3,38.4,0.46,0.44,0.43,965.0795,960.181,962.688,86,0.83,2.01,2.03,1.99,0.01,0.01,0.013,1.997,2.02,1.97,2963.827867,6181.924962,9145.752828,15500,24645.75283,0.970113527
13-07-2022 16:45,10.92,11.05,11,37.6,38.5,37.5,0.45,0.43,0.42,942.5192,965.195,940.125,86,0.83,1.99,2.01,2,0.013,0.02,0.01,1.98,1.99,1.966,2868.401633,10063.29359,12931.69522,14000,26931.69522,0.967431778
13-07-2022 16:55,10.96,11,11.153,38.2,37.6,38.3,0.44,0.42,0.433,957.5594,942.632,960.181,86,0.83,2,2.01,2.03,0.01,0.034,0.02,1.98,1.976,2.007,2912.641433,13133.09221,16045.73365,13000,29045.73365,0.96496486
13-07-2022 17:01,10.8,10.9,11.1,39.2,38.2,38.5,0.45,0.42,0.45,982.6264,957.674,965.195,86,0.83,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,3010.228767,13479.37258,16489.60135,12000,28489.60135,0.965612602
13-07-2022 17:15,10.84,10.923,11.156,36.9,39.2,37.6,0.44,0.42,0.43,924.9723,982.744,942.632,86,0.83,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.99,2864.6029,17108.08698,19972.68988,13500,33472.68988,0.959839488
13-07-2022 17:30,10.83,10.94,11.05,39.2,36.9,38.2,0.43,0.46,0.44,982.6264,925.083,957.674,86,0.83,1.97,1.987,2.01,0.023,0.02,0.023,1.947,1.967,2,2888.590757,13115.11814,16003.70889,14000,30003.70889,0.963851115
13-07-2022 17:45,10.82,11,11,38.4,39.2,39.2,0.42,0.433,0.45,962.5728,982.744,982.744,86,0.83,2,2.01,2.01,0.023,0.01,0.02,1.98,2,1.98,3042.1376,10329.35989,13371.49749,15000,28371.49749,0.965750273
13-07-2022 18:00,11,10.92,10.9,38.4,38.4,36.9,0.42,0.46,0.46,962.5728,962.688,925.083,86,0.83,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,2845.0818,15447.74143,18292.82323,16000,34292.82323,0.958895939
13-07-2022 18:15,11.153,10.96,10.923,38.4,38.4,39.2,0.42,0.44,0.45,962.5728,962.688,982.744,86,0.83,1.996,1.987,1.987,0.01,0.02,0.03,1.966,1.967,1.977,2975.492053,9276.769993,12252.26205,17000,29252.26205,0.964724532
13-07-2022 18:31,11.1,10.8,10.94,37.6,38.4,38.4,0.46,0.45,0.44,942.5192,962.688,962.688,86,0.83,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2927.639467,11979.06963,14906.70909,16500,31406.70909,0.962224614
13-07-2022 18:45,11.156,10.84,11,38.2,37.6,38.4,0.433,0.45,0.45,957.5594,942.632,962.688,86,0.83,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2884.184667,15001.55986,17885.74453,14000,31885.74453,0.961670524
13-07-2022 19:00,11.05,10.83,10.92,39.2,38.2,38.4,0.46,0.44,0.44,982.6264,957.674,962.688,86,0.83,1.98,2.06,1.987,0.01,0.02,0.03,1.95,2.04,1.967,2992.844107,9342.405622,12335.24973,15500,27835.24973,0.966375858
13-07-2022 19:15,11,10.82,10.96,36.9,39.2,37.6,0.44,0.43,0.43,924.9723,982.744,942.632,86,0.83,2.01,1.986,2,0.03,0.02,0.02,1.99,1.966,1.96,2872.041047,15000.59357,17872.63461,14000,31872.63461,0.96168568
13-07-2022 19:38,10.9,11,10.8,39.2,36.9,38.2,0.45,0.42,0.42,982.6264,925.083,957.674,86,0.83,1.986,2.01,1.97,0.02,0.04,0.02,1.966,1.97,1.96,2887.768647,17853.7962,20741.56485,13000,33741.56485,0.959529948
13-07-2022 19:46,10.923,11.153,10.84,38,39.2,39.2,0.45,0.433,0.42,952.546,982.744,982.744,86,0.83,1.985,1.99,2.06,0.02,0.01,0.04,1.945,1.98,2.04,3029.910667,9281.348366,12311.25903,12000,24311.25903,0.970507186
13-07-2022 20:00,10.94,11.1,10.83,37.5,38,36.9,0.44,0.45,0.42,940.0125,952.66,925.083,86,0.83,2.01,2,1.986,0.04,0.02,0.01,2,1.98,1.976,2806.239987,17835.13745,20641.37744,13500,34141.37744,0.959070035
13-07-2022 20:15,11,11.156,10.82,38.3,37.5,39.2,0.43,0.43,0.46,960.0661,940.125,982.744,86,0.83,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,2944.773333,6025.0914,8969.864733,14000,22969.86473,0.972089057
13-07-2022 20:30,10.92,11.05,11,38.5,38.3,38,0.42,0.44,0.433,965.0795,960.181,952.66,86,0.83,2,1.99,1.99,0.02,0.013,0.01,1.99,1.977,1.98,2919.057033,10207.4712,13126.52824,15000,28126.52824,0.966035953
13-07-2022 20:45,10.96,11.19,11.153,37.6,38.5,37.5,0.433,0.45,0.46,942.5192,965.195,940.125,86,0.83,2.03,1.97,2,0.01,0.01,0.013,2.017,1.96,1.98,2867.488433,6070.55331,8938.041743,16000,24938.04174,0.9697698
13-07-2022 21:00,10.8,11.1,11.1,38.2,37.6,38.3,0.45,0.46,0.44,957.5594,942.632,960.181,86,0.83,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.98,2912.742033,9900.221206,12812.96324,17000,29812.96324,0.964072671
13-07-2022 21:15,10.84,10.95,11.156,39.2,38.2,38.5,0.43,0.45,0.45,982.6264,957.674,965.195,86,0.83,2.01,1.97,1.99,0.01,0.03,0.02,1.99,1.94,1.98,2971.0089,12396.34501,15367.35391,16500,31867.35391,0.961691784
13-07-2022 21:30,10.83,10.84,11.05,36.9,39.2,37.6,0.44,0.44,0.45,924.9723,982.744,942.632,86,0.83,1.98,1.996,1.97,0.02,0.01,0.03,1.95,1.986,1.956,2849.40948,8932.537257,11781.94674,15000,26781.94674,0.967607001
13-07-2022 21:45,10.82,10.86,11.19,39.2,36.9,38.2,0.45,0.433,0.44,982.6264,925.083,957.674,86,0.83,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2923.731567,13652.37193,16576.1035,15500,32076.1035,0.961450517
13-07-2022 22:00,11,10.95,11.1,38.4,39.2,39.2,0.46,0.46,0.43,962.5728,982.744,982.744,86,0.83,1.96,2.01,1.97,0.01,0.03,0.014,1.946,1.98,1.95,3001.988267,12750.93182,15752.92009,14000,29752.92009,0.964142434
13-07-2022 22:15,11.153,11,10.95,38.7,38.4,36.9,0.45,0.44,0.42,970.0929,962.688,925.083,86,0.83,2,1.98,1.996,0.014,0.02,0.03,1.97,1.96,1.972,2877.59412,10579.41316,13457.00728,13000,26457.00728,0.967987437
13-07-2022 22:30,11.1,11.153,10.84,36,38.7,39.2,0.44,0.45,0.433,902.412,970.209,982.744,84,0.83,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,2911.565367,15680.46983,18592.0352,12000,30592.0352,0.963168398
13-07-2022 22:45,11.156,11.1,10.86,39.5,36,38.4,0.433,0.45,0.45,990.1465,902.52,962.688,84,0.83,1.99,1.986,2.01,0.02,0.03,0.024,1.966,1.956,2,2880.873033,14689.05895,17569.93198,13500,31069.93198,0.96261454
13-07-2022 23:00,11.05,11.156,10.95,39.1,39.5,38.7,0.46,0.44,0.43,980.1197,990.265,970.209,84,0.83,1.987,1.985,1.98,0.024,0.01,0.03,1.957,1.975,1.966,3033.42264,10963.52833,13996.95097,14000,27996.95097,0.966187133
13-07-2022 23:15,11.19,11.05,11,39.1,39.1,36,0.44,0.43,0.44,980.1197,980.237,902.52,84,0.83,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,2911.829367,14093.38935,17005.21872,15000,32005.21872,0.96153243
13-07-2022 23:30,11.1,11.19,11.153,39,39.1,39.5,0.45,0.42,0.45,977.613,980.237,990.265,84,0.83,2.01,1.99,1.986,0.01,0.03,0.014,1.996,1.96,1.966,3066.066133,12799.02426,15865.09039,16000,31865.09039,0.961694401
13-07-2022 23:46,10.95,11.1,11.1,37.5,39,39.1,0.45,0.433,0.46,940.0125,977.73,980.237,84,0.83,1.986,2,1.985,0.014,0.02,0.03,1.956,1.98,1.961,2956.500117,10506.41839,13462.91851,17000,30462.91851,0.963318147
14-07-2022 00:00,10.84,10.95,11.156,38.4,37.5,39.1,0.44,0.45,0.45,962.5728,940.125,980.237,84,0.83,1.998,2.03,2.01,0.03,0.024,0.02,1.978,2.006,1.98,2957.92216,16342.67899,19300.60115,16500,35800.60115,0.957166098
14-07-2022 00:15,10.86,10.84,11.05,37.8,38.4,39,0.43,0.43,0.44,947.5326,962.688,977.73,84,0.83,2.01,2.03,1.99,0.02,0.03,0.024,1.986,2,1.98,2964.0384,15260.95721,18224.99561,15000,33224.99561,0.960124821
14-07-2022 00:30,10.95,10.86,11.19,36.5,37.8,37.5,0.42,0.44,0.433,914.9455,947.646,940.125,84,0.83,1.99,2.01,2,0.024,0.01,0.03,1.96,2,1.977,2778.548633,9699.846531,12478.39516,15500,27978.39516,0.966208786
14-07-2022 00:45,11,10.95,11.1,38.7,36.5,38.4,0.433,0.45,0.46,970.0929,915.055,962.688,84,0.83,2,1.98,2.03,0.03,0.023,0.01,1.99,1.957,2,2875.5306,15833.50798,18709.03858,14000,32709.03858,0.960719727
14-07-2022 01:00,11.153,10.8,10.95,36,38.7,37.8,0.45,0.46,0.44,902.412,970.209,947.646,84,0.8,2.02,2.01,2.03,0.01,0.03,0.023,1.997,1.98,2.02,2842.9407,12134.81172,14977.75242,13000,27977.75242,0.966209536
14-07-2022 01:15,11.1,11.18,10.84,39.5,36,36.5,0.43,0.45,0.45,990.1465,902.52,915.055,84,0.8,1.98,1.96,2.01,0.023,0.01,0.03,1.95,1.95,1.99,2769.0925,10240.61575,13009.70825,12000,25009.70825,0.969685559
14-07-2022 01:30,11.156,11.13,10.86,39.1,39.5,38.7,0.44,0.44,0.45,980.1197,990.265,970.209,84,0.8,2,2,1.98,0.03,0.02,0.01,1.99,1.98,1.96,3047.848733,16147.07876,19194.92749,13500,32694.92749,0.960736007
14-07-2022 01:45,11.05,11.04,10.95,39.1,39.1,36,0.45,0.45,0.44,980.1197,980.237,902.52,84,0.8,1.99,2.01,2.01,0.01,0.02,0.02,1.97,1.99,1.97,2906.733333,9613.896062,12520.6294,14000,26520.6294,0.967912925
14-07-2022 02:00,11.19,10.89,10.8,39,39.1,39.5,0.46,0.44,0.43,977.613,980.237,990.265,84,0.8,2,1.99,1.96,0.02,0.04,0.02,1.98,1.95,1.95,3047.473967,19189.64397,22237.11793,15000,37237.11793,0.955523809
14-07-2022 02:15,11.1,10.94,11.18,37.5,39,39.1,0.45,0.43,0.42,940.0125,977.73,980.237,84,0.8,2.03,1.987,2,0.02,0.01,0.04,1.99,1.977,1.98,2978.178167,9090.413004,12068.59117,16000,28068.59117,0.966103543
14-07-2022 02:30,10.95,10.98,11.13,38.4,37.5,39.1,0.44,0.42,0.433,962.5728,940.125,980.237,84,0.8,2.02,2,2.01,0.04,0.02,0.01,2.01,1.98,2,2954.6731,18249.45283,21204.12593,17000,38204.12593,0.954421453
14-07-2022 10:47,10.84,11.19,11.04,37.8,38.4,39,0.45,0.42,0.45,947.5326,962.688,977.73,84,0.8,2.01,2.01,1.99,0.01,0.01,0.02,1.99,2,1.977,2954.208,6088.472245,9042.680245,16500,25542.68024,0.969059528
14-07-2022 11:00,10.86,10.97,10.89,36.5,37.8,37.5,0.44,0.42,0.43,914.9455,947.646,940.125,84,0.8,2.01,1.986,1.987,0.02,0.013,0.01,2,1.973,1.977,2769.90583,9475.444949,12245.35078,15000,27245.35078,0.96706497
14-07-2022 11:15,10.95,10.84,10.94,38,36.5,38.4,0.43,0.46,0.44,952.546,915.055,962.688,84,0.8,1.99,1.998,2,0.01,0.01,0.013,1.977,1.988,1.97,2828.171833,5819.736765,8647.908598,15500,24147.9086,0.970699545
14-07-2022 11:30,10.8,10.99,10.98,37.5,38,37.8,0.42,0.433,0.45,940.0125,952.66,947.646,84,0.8,2,2.01,2.01,0.013,0.03,0.01,1.99,1.98,1.99,2862.3028,12907.80474,15770.10754,14000,29770.10754,0.964122463
14-07-2022 11:45,11.18,11,11.19,38.3,37.5,36.5,0.42,0.46,0.46,960.0661,940.125,915.055,84,0.8,2.03,1.99,1.986,0.01,0.02,0.03,2,1.97,1.976,2807.357567,8973.807042,11781.16461,13000,24781.16461,0.969954255
14-07-2022 12:00,11.13,11.1,10.97,38.5,38.3,38,0.42,0.44,0.45,965.0795,960.181,952.66,84,0.8,2.03,2,1.998,0.03,0.01,0.02,2.01,1.99,1.968,2942.619833,12393.29399,15335.91382,12000,27335.91382,0.966959111
14-07-2022 12:33,11.04,11,10.84,37.6,38.5,37.5,0.46,0.45,0.44,942.5192,965.195,940.125,84,0.8,1.996,2.02,2.01,0.02,0.03,0.01,1.986,1.99,1.99,2880.857487,15241.43058,18122.28807,13500,31622.28807,0.96197518
14-07-2022 12:45,10.89,11.153,10.99,38.2,37.6,38.3,0.433,0.45,0.45,957.5594,942.632,960.181,84,0.8,1.9985,1.98,1.99,0.01,0.02,0.03,1.9685,1.96,1.97,2878.21568,8989.702408,11867.91809,14000,25867.91809,0.968677899
14-07-2022 13:00,10.94,11.1,11,39.2,38.2,38.5,0.46,0.44,0.44,982.6264,957.674,965.195,84,0.8,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.98,2990.542133,15776.24432,18766.78645,15000,33766.78645,0.959500922
14-07-2022 13:15,10.98,11.156,11.1,36.9,39.2,37.6,0.44,0.43,0.43,924.9723,982.744,942.632,84,0.8,2.01,1.99,2.02,0.02,0.02,0.02,1.99,1.97,2.01,2883.514967,12148.68105,15032.19602,16000,31032.19602,0.962658251
14-07-2022 13:30,11.19,11.05,11,39.2,36.9,38.2,0.45,0.42,0.42,982.6264,925.083,957.674,84,0.8,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.95,2910.631467,9296.010629,12206.6421,17000,29206.6421,0.964777607
14-07-2022 13:45,10.97,11.19,11.153,38.4,39.2,39.2,0.45,0.433,0.42,962.5728,982.744,982.744,84,0.8,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3052.174933,15838.10948,18890.28441,16500,35390.28441,0.957636227
14-07-2022 14:00,10.84,11.1,11.1,37.6,38.4,36.9,0.44,0.45,0.42,942.5192,962.688,925.083,84,0.8,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.98,2829.1533,9148.846874,11978.00017,14000,25978.00017,0.968548799
14-07-2022 14:15,10.99,10.95,11.156,38.2,37.6,39.2,0.43,0.43,0.46,957.5594,942.632,982.744,84,0.8,2.01,2.01,2,0.03,0.01,0.02,1.99,2,1.97,2949.336667,12137.60196,15086.93863,15500,30586.93863,0.963174308
14-07-2022 14:30,11,10.84,11.05,39.2,38.2,38.4,0.42,0.44,0.433,982.6264,957.674,962.688,84,0.8,1.976,2.01,2.03,0.02,0.03,0.01,1.966,1.98,2.01,2987.609947,15611.63481,18599.24476,14000,32599.24476,0.960846416
14-07-2022 14:45,11.1,10.86,11.19,36.9,39.2,37.6,0.433,0.45,0.46,924.9723,982.744,942.632,84,0.8,1.985,1.99,2.02,0.01,0.02,0.03,1.955,1.97,2,2872.168217,9299.910636,12172.07885,13000,25172.07885,0.969494752
14-07-2022 15:00,11,10.95,11.1,39.2,36.9,38.2,0.45,0.46,0.44,982.6264,925.083,957.674,84,0.8,2.01,2,2.01,0.03,0.02,0.02,1.99,1.98,2,2914.9796,15367.12129,18282.10089,12000,30282.10089,0.963527937
14-07-2022 15:15,11.153,10.8,10.95,38.4,39.2,39.2,0.43,0.45,0.45,962.5728,982.744,982.744,84,0.8,1.99,2.03,2.01,0.02,0.01,0.02,1.97,2.02,2,3047.466667,9402.813494,12450.28016,13500,25950.28016,0.968581305
14-07-2022 15:30,11.1,10.85,10.84,38.4,38.4,36.9,0.44,0.44,0.45,962.5728,962.688,925.083,84,0.8,1.97,2.03,1.99,0.02,0.01,0.01,1.96,2.02,1.97,2869.2813,9269.286863,12138.56816,14000,26138.56816,0.968360552
14-07-2022 15:45,11.156,10.9,10.86,38.4,38.4,39.2,0.45,0.433,0.44,962.5728,962.688,982.744,84,0.8,2,1.996,2,0.01,0.02,0.01,1.99,1.976,1.99,2988.540587,9270.218367,12258.75895,15000,27258.75895,0.967049295
14-07-2022 16:00,11.05,10.99,10.95,38,38.4,38.4,0.46,0.44,0.43,952.546,962.688,962.688,84,0.8,1.987,1.9985,2.03,0.01,0.01,0.02,1.967,1.9885,2.017,2936.497653,6120.124812,9056.622465,16000,25056.62246,0.969630421
14-07-2022 16:15,11.19,10.85,10.8,37.5,38,38.4,0.45,0.46,0.42,940.0125,952.66,962.688,84,0.8,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,2907.4531,9826.796955,12734.25006,17000,29734.25006,0.964164128
14-07-2022 16:30,11.1,10.9,10.85,38.3,37.5,38.4,0.44,0.42,0.433,960.0661,940.125,962.688,84,0.8,1.997,2.01,1.996,0.01,0.01,0.013,1.984,2,1.976,2899.721197,6022.711421,8922.432618,16500,25422.43262,0.969200701
14-07-2022 16:45,10.95,11,10.9,38.5,38.3,38,0.433,0.41,0.45,965.0795,960.181,952.66,84,0.8,1.987,2.03,1.9985,0.013,0.02,0.01,1.977,2.01,1.9645,2936.283817,10185.4658,13121.74961,15000,28121.74961,0.966041528
14-07-2022 17:00,10.84,10.9,10.99,37.6,38.5,37.5,0.44,0.4,0.43,942.5192,965.195,940.125,84,0.8,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2877.801667,13525.55804,16403.35971,15500,31903.35971,0.961650161
14-07-2022 17:15,10.86,10.94,10.85,38.2,37.6,38.3,0.46,0.39,0.44,957.5594,942.632,960.181,84,0.8,2.01,1.98,2.01,0.02,0.023,0.034,1.976,1.957,1.987,2893.5887,12935.93775,15829.52645,14000,29829.52645,0.964053428
14-07-2022 17:30,10.95,11,10.9,39.2,38.2,38.5,0.42,0.38,0.45,982.6264,957.674,965.195,84,0.8,1.99,2.01,2.03,0.034,0.023,0.023,1.967,1.987,2.007,2999.9845,17981.7552,20981.7397,13000,33981.7397,0.959253617
14-07-2022 17:45,10.8,10.8,11,36.9,39.2,37.6,0.41,0.433,0.46,924.9723,982.744,942.632,84,0.8,1.97,1.976,2.01,0.023,0.023,0.023,1.947,1.953,2,2853.476647,13970.98321,16824.45985,12000,28824.45985,0.965222479
14-07-2022 18:00,10.85,10.85,10.9,39.2,36.9,38.2,0.4,0.44,0.45,982.6264,925.083,957.674,84,0.8,2,1.985,1.98,0.023,0.01,0.023,1.977,1.975,1.96,2888.457017,10262.52295,13150.97996,13500,26650.97996,0.9677603
14-07-2022 18:15,10.9,10.9,10.94,38.4,39.2,39.2,0.39,0.46,0.44,962.5728,982.744,982.744,84,0.8,1.987,2.01,2.01,0.023,0.02,0.01,1.977,1.99,1.976,3035.74784,13545.36997,16581.11781,14000,30581.11781,0.963181058
14-07-2022 18:30,10.99,10.99,11,38.7,38.4,36.9,0.38,0.42,0.433,970.0929,962.688,925.083,84,0.8,1.986,1.99,1.976,0.01,0.034,0.02,1.966,1.956,1.953,2866.4427,13646.4741,16512.9168,15000,31512.9168,0.962101711
14-07-2022 18:45,10.85,10.85,10.8,36,38.7,39.2,0.433,0.41,0.44,902.412,970.209,982.744,84,0.8,2.03,1.97,1.985,0.02,0.023,0.034,1.996,1.947,1.962,2877.186567,12656.79608,15533.98265,16000,31533.98265,0.962077337
14-07-2022 19:08,10.9,10.9,10.85,39.5,36,38.4,0.44,0.4,0.46,990.1465,902.52,962.688,84,0.8,2.01,2,2.01,0.034,0.023,0.023,1.987,1.977,1.987,2897.3227,17363.293,20260.6157,17000,37260.6157,0.955496992
14-07-2022 19:15,11,11,10.9,39.1,39.5,38.7,0.46,0.39,0.42,980.1197,990.265,970.209,84,0.8,1.98,1.987,1.99,0.023,0.023,0.023,1.957,1.964,1.98,3035.887883,14890.42698,17926.31486,16500,34426.31486,0.958742535
14-07-2022 19:30,10.9,10.9,10.99,39.1,39.1,36,0.42,0.38,0.41,980.1197,980.237,902.52,84,0.8,2.01,2.01,1.97,0.023,0.01,0.023,1.987,2,1.95,2899.6454,10574.66671,13474.31211,15000,28474.31211,0.965630422
14-07-2022 19:45,10.94,10.94,10.85,39,39.1,39.5,0.41,0.433,0.4,977.613,980.237,990.265,84,0.8,1.986,1.997,2,0.023,0.02,0.01,1.976,1.977,1.966,3064.746523,13736.30642,16801.05294,15500,32301.05294,0.961190662
14-07-2022 20:00,11,10.91,10.9,37.5,39,39.1,0.4,0.46,0.39,940.0125,977.73,980.237,84,0.8,1.985,1.987,1.987,0.01,0.034,0.02,1.965,1.953,1.964,2950.459573,13786.11405,16736.57362,14000,30736.57362,0.963000818
14-07-2022 20:15,10.8,11,11,38.4,37.5,39.1,0.39,0.44,0.38,962.5728,940.125,980.237,84,0.8,2.01,2,2.01,0.02,0.023,0.034,1.976,1.977,1.987,2949.7579,12964.15377,15913.91167,13000,28913.91167,0.965118318
14-07-2022 20:30,10.85,10.9,10.9,37.8,38.4,39,0.38,0.45,0.433,947.5326,962.688,977.73,84,0.8,1.99,2.01,1.997,0.034,0.023,0.023,1.967,1.987,1.974,2948.2314,17287.98967,20236.22107,12000,32236.22107,0.961265539
14-07-2022 20:45,10.9,10.923,10.94,36.5,37.8,37.5,0.433,0.45,0.44,914.9455,947.646,940.125,84,0.8,2,1.99,1.987,0.023,0.023,0.023,1.977,1.967,1.967,2767.370117,13310.08723,16077.45735,13500,29577.45735,0.964346358
14-07-2022 21:00,10.99,10.94,10.91,38.7,36.5,38.4,0.46,0.44,0.46,970.0929,915.055,962.688,84,0.8,2.03,1.97,2,0.023,0.02,0.023,2.007,1.95,1.98,2871.321067,12804.50009,15675.82116,14000,29675.82116,0.964232028
14-07-2022 21:15,10.85,11,11,36,38.7,37.8,0.44,0.43,0.42,902.412,970.209,947.646,84,0.8,2.03,2,2.01,0.023,0.02,0.02,2.01,1.98,1.97,2832.7428,12525.01787,15357.76067,15000,30357.76067,0.963440143
14-07-2022 21:30,10.9,10.92,10.9,39.5,36,36.5,0.45,0.42,0.41,990.1465,902.52,915.055,84,0.8,2.01,1.987,1.99,0.02,0.04,0.02,1.99,1.947,1.98,2787.477333,17402.59898,20190.07632,16000,36190.07632,0.956720275
14-07-2022 21:45,11,10.96,10.923,39.1,39.5,38.7,0.45,0.433,0.4,980.1197,990.265,970.209,84,0.8,1.98,1.986,1.97,0.02,0.01,0.04,1.94,1.976,1.95,3025.3832,9685.916196,12711.2994,17000,29711.2994,0.964190798
14-07-2022 22:00,10.9,10.8,10.94,39.1,39.1,36,0.44,0.45,0.39,980.1197,980.237,902.52,84,0.8,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2922.797467,19217.23393,22140.03139,16500,38640.03139,0.953925367
14-07-2022 22:15,10.94,10.84,11,39,39.1,39.5,0.43,0.43,0.38,977.613,980.237,990.265,84,0.8,1.96,2.01,1.987,0.01,0.01,0.02,1.94,2,1.974,3051.428283,6395.240946,9446.66923,15000,24446.66923,0.970347786
14-07-2022 22:30,10.91,10.83,10.92,37.5,39,39.1,0.42,0.44,0.433,940.0125,977.73,980.237,84,0.8,1.995,1.98,1.986,0.02,0.013,0.01,1.985,1.967,1.976,2951.08847,10036.56659,12987.65506,15500,28487.65506,0.965614871
14-07-2022 22:45,11,11.1,10.96,38.4,37.5,39.1,0.433,0.45,0.46,962.5728,940.125,980.237,84,0.8,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2,2964.637467,6038.852397,9003.489863,14000,23003.48986,0.972049341
14-07-2022 23:00,10.9,11.1,10.8,37.8,38.4,39,0.45,0.46,0.44,947.5326,962.688,977.73,84,0.8,1.99,1.986,2.01,0.013,0.03,0.01,1.98,1.956,1.99,2943.02592,13161.48574,16104.51166,13000,29104.51166,0.96489645
14-07-2022 23:15,10.923,10.9,10.84,36.5,37.8,37.5,0.43,0.45,0.45,914.9455,947.646,940.125,84,0.8,1.987,1.985,1.98,0.01,0.02,0.03,1.957,1.965,1.97,2755.934383,8786.705085,11542.63947,12000,23542.63947,0.971412968
14-07-2022 23:30,10.94,10.92,10.83,38,36.5,38.4,0.44,0.44,0.45,952.546,915.055,962.688,84,0.8,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2843.229367,11870.94225,14714.17162,13500,28214.17162,0.965933725
14-07-2022 23:45,11,10.96,11.1,37.5,38,37.8,0.45,0.433,0.44,940.0125,952.66,947.646,84,0.8,2,1.99,1.986,0.02,0.03,0.01,1.99,1.96,1.966,2841.245413,14969.59291,17810.83832,14000,31810.83832,0.961757125
15-07-2022 00:00,10.92,10.8,11.1,38.3,37.5,36.5,0.46,0.46,0.43,960.0661,940.125,915.055,84,0.8,1.996,2,1.985,0.01,0.02,0.03,1.966,1.98,1.965,2794.97623,8973.807042,11768.78327,15000,26768.78327,0.967622407
15-07-2022 00:15,10.96,10.84,10.9,38.5,38.3,38,0.45,0.44,0.42,965.0795,960.181,952.66,84,0.8,1.998,2.03,2.01,0.03,0.02,0.02,1.978,2.01,1.99,2947.254067,15466.4525,18413.70656,16000,34413.70656,0.958757021
15-07-2022 00:30,10.8,10.83,10.92,37.6,38.5,37.5,0.44,0.45,0.433,942.5192,965.195,940.125,84,0.8,2.01,2.03,1.99,0.02,0.02,0.02,1.99,2.01,1.98,2883.020867,12139.22637,15022.24724,17000,32022.24724,0.961512751
15-07-2022 00:45,10.84,10.82,10.96,38.2,37.6,38.3,0.433,0.45,0.45,957.5594,942.632,960.181,84,0.8,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.97,2893.1084,9081.051528,11974.15993,16500,28474.15993,0.9656306
15-07-2022 01:00,10.83,11,10.8,39.2,38.2,38.5,0.46,0.44,0.43,982.6264,957.674,965.195,84,0.8,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2990.514233,15611.64317,18602.1574,14000,32602.1574,0.960843054
15-07-2022 01:15,11.1,11.153,10.84,36.9,39.2,37.6,0.44,0.43,0.44,924.9723,982.744,942.632,84,0.8,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,2903.010467,9299.910636,12202.9211,15500,27702.9211,0.966530357
15-07-2022 01:30,11.1,11.1,10.83,39.2,36.9,38.2,0.45,0.42,0.45,982.6264,925.083,957.674,84,0.8,1.98,1.96,2.01,0.03,0.01,0.02,1.96,1.95,1.98,2881.4584,12514.5261,15395.9845,14000,29395.9845,0.964557359
15-07-2022 01:45,10.9,11.156,10.82,38.4,39.2,39.2,0.45,0.433,0.46,962.5728,982.744,982.744,84,0.8,2,1.995,1.98,0.02,0.03,0.01,1.99,1.965,1.96,3019.088,15838.10948,18857.19748,13000,31857.19748,0.961703526
15-07-2022 02:00,10.92,11.05,11,38.7,38.4,36.9,0.44,0.45,0.45,970.0929,962.688,925.083,84,0.8,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2893.7016,9324.639514,12218.34111,12000,24218.34111,0.970616595
15-07-2022 02:15,10.96,11,11.153,36,38.7,39.2,0.43,0.43,0.44,902.412,970.209,982.744,84,0.8,2,1.99,1.96,0.03,0.02,0.02,1.98,1.97,1.92,2861.405833,14425.39583,17286.80166,13500,30786.80166,0.962942597
15-07-2022 02:30,10.8,10.9,11.1,39.5,36,38.4,0.42,0.44,0.433,990.1465,902.52,962.688,84,0.8,2.03,1.987,1.995,0.02,0.04,0.02,2.01,1.947,1.985,2894.735567,17402.91654,20297.6521,14000,34297.6521,0.958890389
15-07-2022 02:45,10.84,10.923,11.156,39.1,39.5,38.7,0.433,0.45,0.46,980.1197,990.265,970.209,84,0.8,2.02,2,2.01,0.02,0.01,0.04,1.98,1.99,1.99,3073.0177,9685.916196,12758.9339,15000,27758.9339,0.966464954
15-07-2022 03:00,10.83,10.94,11.05,39.1,39.1,36,0.45,0.46,0.44,980.1197,980.237,902.52,84,0.8,1.98,2,1.99,0.04,0.02,0.01,1.97,1.98,1.98,2887.901267,19217.23393,22105.13519,16000,38105.13519,0.954534182
15-07-2022 03:15,10.82,11,11,39,39.1,39.5,0.43,0.45,0.45,977.613,980.237,990.265,84,0.8,1.97,1.996,1.987,0.01,0.01,0.02,1.95,1.986,1.974,3049.363837,6395.240946,9444.604783,17000,26444.60478,0.968001963
15-07-2022 03:30,11,10.92,10.9,37.5,39,39.1,0.44,0.44,0.45,940.0125,977.73,980.237,84,0.8,1.99,1.998,2,0.02,0.013,0.01,1.98,1.985,1.99,2965.005167,10036.56659,13001.57175,16500,29501.57175,0.96443458
15-07-2022 03:45,11.153,10.96,10.923,38.4,37.5,39.1,0.45,0.45,0.44,962.5728,940.125,980.237,84,0.8,2,2.01,2,0.01,0.01,0.013,1.987,2,1.98,2944.434167,6038.852397,8983.286563,15000,23983.28656,0.970893479
15-07-2022 04:00,11.1,10.8,10.94,37.8,38.4,39,0.46,0.44,0.43,947.5326,962.688,977.73,84,0.8,2.03,1.99,1.996,0.013,0.02,0.01,2.02,1.97,1.962,2956.9452,10072.25846,13029.20366,15500,28529.20366,0.965566448
15-07-2022 04:15,11.156,10.84,11,36.5,37.8,37.5,0.45,0.43,0.42,914.9455,947.646,940.125,84,0.8,2.03,2,1.998,0.01,0.034,0.02,2.01,1.966,1.975,2790.611667,12974.39173,15765.00339,14000,29765.00339,0.964128394
15-07-2022 04:30,11.05,10.83,10.92,38,36.5,38.4,0.44,0.42,0.433,952.546,915.055,962.688,84,0.8,1.986,2.02,2.01,0.02,0.023,0.034,1.952,1.997,1.99,2840.931533,12479.36635,15320.29788,13000,28320.29788,0.965809968
15-07-2022 04:45,11,10.82,10.96,37.5,38,37.8,0.45,0.42,0.45,940.0125,952.66,947.646,84,0.8,1.995,1.98,1.99,0.034,0.02,0.023,1.972,1.96,1.96,2835.99345,16072.07213,18908.06558,12000,30908.06558,0.962802063
15-07-2022 05:00,10.9,11,10.8,38.3,37.5,36.5,0.44,0.42,0.43,960.0661,940.125,915.055,84,0.8,2.01,2,2,0.023,0.03,0.02,1.99,1.97,1.99,2808.482967,15911.02355,18719.50652,13500,32219.50652,0.961284846
15-07-2022 05:15,10.923,11.153,10.84,38.5,38.3,38,0.43,0.46,0.44,965.0795,960.181,952.66,84,0.8,2.01,1.99,2.02,0.02,0.01,0.03,1.98,1.98,2.006,2938.437867,9291.874718,12230.31258,14000,26230.31258,0.968253026
15-07-2022 05:30,10.94,11.1,10.83,37.6,38.5,37.5,0.42,0.433,0.45,942.5192,965.195,940.125,84,0.8,2.03,2,1.98,0.03,0.014,0.01,2.02,1.986,1.95,2872.935933,13234.03132,16106.96725,15000,31106.96725,0.962571644
15-07-2022 05:45,11,11.156,10.82,38.2,37.6,38.3,0.42,0.46,0.46,957.5594,942.632,960.181,84,0.8,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,2912.261733,11946.43173,14858.69347,16000,30858.69347,0.962859276
15-07-2022 06:00,10.92,11.05,11,39.2,38.2,38.5,0.42,0.44,0.45,982.6264,957.674,965.195,84,0.8,1.98,2.02,1.99,0.014,0.02,0.03,1.95,2,1.966,2979.963167,10629.83688,13609.80005,17000,30609.80005,0.963147798
15-07-2022 06:15,10.96,11.19,11.153,36.9,39.2,37.6,0.46,0.45,0.44,924.9723,982.744,942.632,84,0.8,2.01,1.98,2,0.03,0.024,0.02,1.99,1.956,1.97,2868.967767,16288.30793,19157.27569,16500,35657.27569,0.957330264
15-07-2022 06:30,10.8,11.1,11.1,39.2,36.9,38.2,0.433,0.45,0.45,982.6264,925.083,957.674,84,0.8,2.01,1.97,2.03,0.02,0.03,0.024,1.986,1.94,2.02,2911.091767,15002.47791,17913.56967,15000,32913.56967,0.960483811
15-07-2022 06:45,10.84,10.95,11.156,38.4,39.2,39.2,0.46,0.44,0.44,962.5728,982.744,982.744,84,0.8,1.992,1.99,2.02,0.024,0.01,0.03,1.962,1.98,2.006,3033.083307,10641.4845,13674.56781,15500,29174.56781,0.964814927
15-07-2022 07:00,10.83,10.84,11.05,39.2,38.4,36.9,0.44,0.43,0.43,982.6264,962.688,925.083,84,0.8,2.01,2,1.98,0.03,0.014,0.01,2,1.986,1.95,2911.2514,13983.54823,16894.79963,14000,30894.79963,0.962817435
15-07-2022 07:15,10.82,10.86,11.19,36.9,39.2,39.2,0.45,0.42,0.42,924.9723,982.744,982.744,84,0.8,1.99,2.03,1.97,0.01,0.03,0.014,1.976,2,1.95,2952.054633,12514.35635,15466.41099,13000,28466.41099,0.965639632
15-07-2022 07:30,11,10.95,11.1,39.2,36.9,38.4,0.45,0.433,0.42,982.6264,925.083,962.688,84,0.8,1.97,2.03,1.99,0.014,0.02,0.03,1.94,2.01,1.966,2908.541167,10220.73892,13129.28009,12000,25129.28009,0.969545039
15-07-2022 07:45,11.153,11,10.95,38.4,39.2,39.2,0.44,0.45,0.42,962.5728,982.744,982.744,84,0.8,2,1.986,2,0.03,0.024,0.02,1.98,1.962,1.97,3024.722347,16998.30174,20023.02408,13500,33523.02408,0.959781526
15-07-2022 08:00,11.1,11.153,10.84,39.5,38.4,36.9,0.43,0.43,0.46,990.1465,962.688,925.083,84,0.8,1.997,1.995,2.03,0.02,0.03,0.024,1.973,1.965,2.01,2940.544917,15811.01646,18751.56138,14000,32751.56138,0.96067067
15-07-2022 08:15,11.156,11.1,10.86,39.1,39.5,39.2,0.42,0.44,0.433,980.1197,990.265,982.744,84,0.8,1.996,2.01,2.03,0.024,0.02,0.03,1.966,1.99,2.02,3102.32882,14232.40292,17334.73174,15000,32334.73174,0.961151769
15-07-2022 08:30,11.05,11.156,10.95,39.1,39.1,38.4,0.433,0.45,0.46,980.1197,980.237,962.688,84,0.8,1.987,2.01,1.986,0.03,0.01,0.02,1.967,2,1.956,3013.043243,12815.6461,15828.68935,16000,31828.68935,0.961736485
15-07-2022 08:45,11.19,11.05,11,39,39.1,39.5,0.45,0.46,0.44,977.613,980.237,990.265,84,0.8,1.997,2.03,1.995,0.02,0.03,0.01,1.987,2,1.975,3084.540017,15983.46116,19068.00118,17000,36068.00118,0.956859967
15-07-2022 09:00,11.1,11.19,11.153,37.5,39,39.1,0.43,0.45,0.45,940.0125,977.73,980.237,84,0.8,1.991,2.01,2.01,0.01,0.02,0.03,1.961,1.99,2,2976.65395,9328.253723,12304.90767,16500,28804.90767,0.96524525
15-07-2022 09:15,10.95,11.1,11.1,38.4,37.5,39.1,0.44,0.44,0.45,962.5728,940.125,980.237,84,0.8,2,1.98,2.01,0.03,0.01,0.02,1.98,1.97,1.98,2935.4677,12218.11559,15153.58329,15000,30153.58329,0.963677103
15-07-2022 09:30,10.84,10.95,11.156,37.8,38.4,39,0.45,0.433,0.44,947.5326,962.688,977.73,84,0.8,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2974.488,15256.39447,18230.88247,15500,33730.88247,0.959542242
15-07-2022 09:45,10.86,10.84,11.05,36.5,37.8,37.5,0.46,0.46,0.43,914.9455,947.646,940.125,84,0.8,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,2792.1178,8786.705085,11578.82289,14000,25578.82289,0.969017104
15-07-2022 10:00,10.95,10.86,11.19,38,36.5,38.4,0.45,0.44,0.42,952.546,915.055,962.688,84,0.8,1.992,1.992,1.98,0.03,0.02,0.02,1.972,1.972,1.94,2816.6396,14662.02776,17478.66736,13000,30478.66736,0.963299879
15-07-2022 10:15,11,10.95,11.1,37.5,38,37.8,0.44,0.45,0.433,940.0125,952.66,947.646,84,0.8,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,2866.9903,17997.95532,20864.94562,12000,32864.94562,0.960539886
15-07-2022 10:30,11.153,10.8,10.95,38.3,37.5,36.5,0.433,0.45,0.45,960.0661,940.125,915.055,84,0.8,1.99,1.99,2.01,0.02,0.01,0.04,1.95,1.98,1.99,2798.457033,9103.163561,11901.62059,13500,25401.62059,0.969225138
15-07-2022 10:45,11.1,11.18,10.84,38.5,38.3,38,0.46,0.44,0.43,965.0795,960.181,952.66,84,0.8,2.01,1.97,1.992,0.04,0.02,0.01,2,1.95,1.982,2915.181267,18567.87177,21483.05304,14000,35483.05304,0.957529895
