DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
15-07-2022 11:00,11.156,11.13,10.86,37.6,38.5,37.5,0.44,0.43,0.44,942.5192,965.195,940.125,84,0.8,1.992,2,2.01,0.01,0.01,0.02,1.972,1.99,1.997,2869.090807,6072.746935,8941.837741,15000,23941.83774,0.970942321
15-07-2022 11:15,11.05,11.04,10.95,38.2,37.6,38.3,0.45,0.42,0.45,957.5594,942.632,960.181,84,0.8,1.978,1.997,1.99,0.02,0.013,0.01,1.968,1.984,1.98,2876.255513,9966.406012,12842.66153,16000,28842.66153,0.965201283
15-07-2022 11:30,11.19,10.89,10.8,39.2,38.2,38.5,0.45,0.433,0.46,982.6264,957.674,965.195,84,0.8,2.01,1.996,1.97,0.01,0.01,0.013,1.997,1.986,1.958,2973.77398,6279.829619,9253.603599,17000,26253.6036,0.968225732
15-07-2022 11:45,11.1,10.94,11.18,36.9,39.2,37.6,0.44,0.45,0.45,924.9723,982.744,942.632,84,0.8,1.99,1.987,2,0.013,0.012,0.01,1.98,1.975,1.984,2863.47586,7573.77146,10437.24732,16500,26937.24732,0.967425282
15-07-2022 12:00,10.95,10.98,11.13,37.6,36.9,38.2,0.43,0.43,0.44,942.5192,925.083,957.674,84,0.8,1.987,1.997,1.997,0.01,0.016,0.012,1.975,1.981,1.983,2814.12619,7529.124474,10343.25066,14000,24343.25066,0.970469521
15-07-2022 12:16,10.84,11.19,11.04,38.2,37.6,39.2,0.42,0.44,0.433,957.5594,942.632,982.744,84,0.8,2,1.991,1.996,0.012,0.014,0.016,1.984,1.977,1.986,2933.469867,7819.511727,10752.98159,15500,26252.98159,0.968226461
15-07-2022 12:30,10.86,10.97,10.89,39.2,38.2,36.9,0.433,0.45,0.46,982.6264,957.674,925.083,84,0.8,2.01,2,1.987,0.016,0.01,0.014,1.996,1.99,1.977,2904.215157,8211.073445,11115.2886,14000,25115.2886,0.96956148
15-07-2022 12:45,10.95,10.84,10.94,36.9,39.2,37.6,0.45,0.46,0.44,924.9723,982.744,942.632,84,0.8,1.96,2.01,1.997,0.014,0.01,0.01,1.95,2,1.977,2860.226907,7215.105532,10075.33244,13000,23075.33244,0.971964495
15-07-2022 13:00,10.8,10.99,10.98,39.2,36.9,38.2,0.43,0.45,0.45,982.6264,925.083,957.674,84,0.8,2.02,2.01,1.991,0.01,0.02,0.01,2.01,1.99,1.961,2915.39858,8926.898099,11842.29668,12000,23842.29668,0.971059635
15-07-2022 13:15,11.18,11,11.19,38.4,39.2,39.2,0.44,0.44,0.45,962.5728,982.744,982.744,84,0.8,2.03,1.992,2,0.01,0.03,0.02,2.01,1.962,1.99,3042.541227,12752.89731,15795.43853,13500,29295.43853,0.964674304
15-07-2022 13:25,11.13,10.9,10.97,38.3,38.4,36.9,0.45,0.45,0.44,960.0661,962.688,925.083,84,0.8,2.01,2.01,2.01,0.02,0.01,0.03,1.98,2,1.996,2883.0502,9243.324224,12126.37442,14000,26126.37442,0.968374845
15-07-2022 13:30,11.04,10.923,10.84,38.5,38.3,39.2,0.46,0.44,0.43,965.0795,960.181,982.744,84,0.8,1.98,1.99,2.01,0.03,0.014,0.01,1.97,1.976,1.98,2980.870833,13619.48214,16600.35297,15000,31600.35297,0.962000554
15-07-2022 13:49,10.89,10.94,10.99,37.6,38.5,38.4,0.45,0.43,0.42,942.5192,965.195,962.688,84,0.8,2.01,2.01,1.992,0.01,0.03,0.014,1.996,1.98,1.972,2919.43454,12281.6479,15201.08244,16000,31201.08244,0.962462654
15-07-2022 14:00,10.94,11,11,38.2,37.6,38.3,0.44,0.42,0.433,957.5594,942.632,960.181,84,0.8,1.996,1.992,2.01,0.014,0.02,0.03,1.966,1.972,1.986,2892.433953,10212.26241,13104.69637,17000,30104.69637,0.963733856
15-07-2022 14:15,10.98,10.92,10.9,39.2,38.2,38.5,0.45,0.42,0.45,982.6264,957.674,965.195,84,0.8,2.045,1.978,1.99,0.03,0.024,0.02,2.025,1.954,1.96,2992.827673,16999.09698,19991.92465,16500,36491.92465,0.956375043
15-07-2022 14:30,11.19,10.96,10.923,36.9,39.2,37.6,0.44,0.42,0.43,924.9723,982.744,942.632,84,0.8,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,2889.0467,15369.22379,18258.27049,15000,33258.27049,0.96008648
15-07-2022 14:45,10.97,10.8,10.94,39.2,36.9,38.2,0.43,0.46,0.44,982.6264,925.083,957.674,84,0.8,1.99,1.99,1.992,0.024,0.01,0.03,1.96,1.98,1.978,2891.441193,10586.60907,13478.05026,15500,28978.05026,0.965043646
15-07-2022 15:00,10.84,10.84,11,38.4,39.2,39.2,0.42,0.433,0.45,962.5728,982.744,982.744,84,0.8,1.97,1.987,1.978,0.03,0.014,0.01,1.96,1.973,1.948,2999.220267,13775.74002,16774.96029,14000,30774.96029,0.962956322
15-07-2022 15:15,10.99,10.83,10.92,38.7,38.4,36.9,0.42,0.46,0.46,970.0929,962.688,925.083,84,0.8,2,2,2.01,0.01,0.03,0.014,1.986,1.97,1.99,2893.7787,12408.93302,15302.71172,13000,28302.71172,0.965830473
15-07-2022 15:32,11,10.82,10.96,36,38.7,39.2,0.42,0.44,0.45,902.412,970.209,982.744,84,0.8,1.97,2.01,1.99,0.014,0.02,0.03,1.94,1.99,1.966,2873.796833,10085.48541,12959.28225,12000,24959.28225,0.969744831
15-07-2022 15:45,10.9,11,10.8,39.5,36,38.4,0.46,0.45,0.44,990.1465,902.52,962.688,84,0.8,1.986,1.96,1.987,0.03,0.024,0.02,1.966,1.936,1.957,2856.25574,16326.65764,19182.91338,13500,32682.91338,0.960749869
15-07-2022 16:00,10.923,11.153,10.84,39.1,39.5,38.7,0.433,0.45,0.45,980.1197,990.265,970.209,84,0.8,1.97,2.02,2,0.02,0.03,0.024,1.946,1.99,1.98,3052.9469,16218.24022,19271.18712,14000,33271.18712,0.960071598
15-07-2022 16:15,10.94,11.1,10.83,39.1,39.1,36,0.46,0.44,0.44,980.1197,980.237,902.52,84,0.8,1.997,2.03,2.01,0.024,0.02,0.03,1.967,2.01,2,2920.492623,14099.86605,17020.35868,15000,32020.35868,0.961514934
15-07-2022 16:30,11,11.156,10.82,39,39.1,39.5,0.44,0.43,0.43,977.613,980.237,990.265,84,0.8,1.998,2.01,1.96,0.03,0.01,0.02,1.978,2,1.93,3056.652033,12766.75546,15823.4075,16000,31823.4075,0.961742592
15-07-2022 16:45,10.92,11.05,11,37.5,39,39.1,0.45,0.42,0.42,940.0125,977.73,980.237,84,0.8,2,1.98,2.02,0.02,0.03,0.01,1.99,1.95,2,2970.758733,15453.65032,18424.40905,17000,35424.40905,0.95759711
15-07-2022 17:00,10.96,11.19,11.153,38.4,37.5,39.1,0.45,0.433,0.42,962.5728,940.125,980.237,84,0.8,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2964.637467,8990.523792,11955.16126,16500,28455.16126,0.965652744
15-07-2022 17:15,10.8,11.1,11.1,37.8,38.4,39,0.44,0.45,0.42,947.5326,962.688,977.73,84,0.8,2.012,1.996,2.01,0.03,0.01,0.02,1.992,1.986,1.98,2958.41928,12073.92577,15032.34505,15000,30032.34505,0.963817862
15-07-2022 17:30,10.84,10.95,11.156,36.5,37.8,37.5,0.43,0.43,0.46,914.9455,947.646,940.125,84,0.8,2,2.045,1.98,0.02,0.03,0.01,1.99,2.015,1.96,2790.284267,14564.29828,17354.58255,15500,32854.58255,0.960551838
15-07-2022 17:45,10.83,10.84,11.05,38.7,36.5,38.4,0.42,0.44,0.433,970.0929,915.055,962.688,84,0.8,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,2884.015,8728.732016,11612.74702,14000,25612.74702,0.968977287
15-07-2022 18:00,10.82,10.86,11.19,36,38.7,37.8,0.433,0.45,0.46,902.412,970.209,947.646,84,0.8,1.99,1.99,1.996,0.03,0.02,0.02,1.97,1.97,1.956,2803.80258,14425.16184,17228.96442,13000,30228.96442,0.963589605
15-07-2022 18:15,11,10.95,11.1,39.5,36,36.5,0.45,0.46,0.44,990.1465,902.52,915.055,84,0.8,1.987,1.97,2.045,0.02,0.04,0.02,1.967,1.93,2.035,2792.596,17402.59898,20195.19498,12000,32195.19498,0.961312929
15-07-2022 18:30,11.153,11,10.95,39.1,39.5,38.7,0.43,0.45,0.45,980.1197,990.265,970.209,84,0.8,2,2,2.01,0.02,0.01,0.04,1.96,1.99,1.99,3062.825633,9685.916196,12748.74183,13500,26248.74183,0.968231429
15-07-2022 18:45,11.1,11.153,10.84,39.1,39.1,36,0.44,0.44,0.45,980.1197,980.237,902.52,84,0.8,2,1.97,1.99,0.04,0.02,0.01,1.99,1.95,1.98,2882.805233,19217.23393,22100.03916,14000,36100.03916,0.956823302
15-07-2022 19:00,11.156,11.1,10.86,39,39.1,39.5,0.45,0.433,0.44,977.613,980.237,990.265,84,0.8,1.96,1.986,1.97,0.01,0.01,0.02,1.94,1.976,1.957,3030.356387,6395.240946,9425.597333,15000,24425.59733,0.970372587
15-07-2022 19:15,11.05,11.156,10.95,37.5,39,39.1,0.46,0.46,0.43,940.0125,977.73,980.237,84,0.8,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2969.559167,10036.56659,13006.12575,16000,29006.12575,0.965010963
15-07-2022 19:31,11.19,11.05,11,38.4,37.5,39.1,0.45,0.44,0.42,962.5728,940.125,980.237,84,0.8,2.01,1.997,1.97,0.01,0.01,0.013,1.997,1.987,1.958,2927.967517,6038.852397,8966.819913,17000,25966.81991,0.968561909
15-07-2022 19:45,11.1,11.19,11.153,37.8,38.4,39,0.44,0.45,0.433,947.5326,962.688,977.73,84,0.8,1.98,1.998,1.986,0.013,0.012,0.01,1.97,1.986,1.97,2931.99336,7600.87663,10532.86999,16500,27032.86999,0.967313427
15-07-2022 20:00,10.95,11.1,11.1,36.5,37.8,37.5,0.433,0.45,0.45,914.9455,947.646,940.125,84,0.8,2.01,2,1.97,0.01,0.016,0.012,1.998,1.984,1.956,2768.605,7583.68708,10352.29208,15000,25352.29208,0.969283066
15-07-2022 20:15,10.84,10.95,11.156,38,36.5,38.4,0.46,0.44,0.43,952.546,915.055,962.688,84,0.8,1.98,2.01,1.997,0.012,0.014,0.016,1.964,1.996,1.977,2827.21294,7542.029579,10369.24252,15500,25869.24252,0.968676346
15-07-2022 20:30,10.86,10.84,11.05,37.5,38,37.8,0.44,0.43,0.44,940.0125,952.66,947.646,84,0.8,1.99,2.012,1.998,0.016,0.02,0.014,1.976,1.992,1.988,2852.862607,10767.48819,13620.35079,14000,27620.35079,0.966626786
15-07-2022 20:45,10.95,10.86,11.19,38.3,37.5,36.5,0.45,0.42,0.45,960.0661,940.125,915.055,84,0.8,2.01,2,2,0.014,0.01,0.02,1.99,1.99,1.97,2808.482967,7253.609362,10062.09233,13000,23062.09233,0.971980131
15-07-2022 21:00,11,10.95,11.1,38.5,38.3,38,0.45,0.433,0.46,965.0795,960.181,952.66,84,0.8,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2933.522133,15431.84067,18365.3628,12000,30365.3628,0.963431323
15-07-2022 21:15,11.153,10.8,10.95,37.6,38.5,37.5,0.44,0.45,0.45,942.5192,965.195,940.125,84,0.8,2,1.99,2.012,0.01,0.02,0.03,1.97,1.97,2.002,2868.8575,9181.218645,12050.07614,13500,25550.07614,0.969050846
15-07-2022 21:30,11.1,10.85,10.84,38.2,37.6,38.3,0.43,0.43,0.44,957.5594,942.632,960.181,84,0.8,2.03,1.987,2,0.03,0.01,0.02,2.01,1.977,1.97,2901.726107,12137.45154,15039.17765,14000,29039.17765,0.964972491
15-07-2022 21:48,11.156,10.9,10.86,39.2,38.2,38.5,0.42,0.44,0.433,982.6264,957.674,965.195,84,0.8,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3005.727233,15611.64317,18617.3704,15000,33617.3704,0.959672901
15-07-2022 22:00,11.05,10.99,10.95,36.9,39.2,37.6,0.433,0.45,0.46,924.9723,982.744,942.632,84,0.79,2.01,2,1.99,0.01,0.02,0.03,1.98,1.98,1.97,2874.4995,9299.910636,12174.41014,16000,28174.41014,0.965980101
15-07-2022 22:15,11.19,10.85,10.8,39.2,36.9,38.2,0.45,0.46,0.44,982.6264,925.083,957.674,84,0.79,1.98,1.96,1.987,0.03,0.02,0.02,1.96,1.94,1.947,2870.270893,15367.12129,18237.39219,17000,35237.39219,0.957811525
15-07-2022 22:30,11.1,10.9,10.85,38.4,39.2,39.2,0.43,0.45,0.45,962.5728,982.744,982.744,84,0.79,2.01,2.03,2,0.02,0.04,0.02,1.99,1.99,1.99,3052.174933,19060.67119,22112.84612,16500,38612.84612,0.953956291
15-07-2022 22:45,10.95,11,10.9,38.2,38.4,36.9,0.44,0.44,0.45,957.5594,962.688,925.083,84,0.79,1.98,2.01,2,0.02,0.01,0.04,1.94,2,1.98,2858.7936,9214.361755,12073.15535,14000,26073.15535,0.968437232
15-07-2022 23:47,10.84,10.9,10.99,39.2,38.2,39.2,0.45,0.45,0.44,982.6264,957.674,982.744,84,0.79,1.987,1.98,1.96,0.04,0.02,0.01,1.977,1.96,1.95,2984.804427,18991.60097,21976.4054,15500,37476.4054,0.955250793
16-07-2022 00:00,10.86,10.94,10.85,36.9,39.2,38.4,0.46,0.44,0.43,924.9723,982.744,962.688,84,0.79,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2939.6131,6077.616338,9017.229438,14000,23017.22944,0.972033114
16-07-2022 00:15,10.95,10.91,10.9,39.2,36.9,38.2,0.45,0.43,0.42,982.6264,925.083,957.674,84,0.79,1.99,1.98,2.01,0.02,0.013,0.01,1.98,1.967,2,2895.657933,10148.59694,13044.25487,13000,26044.25487,0.968471114
16-07-2022 00:30,10.8,11.16,11,38.4,39.2,39.2,0.44,0.42,0.433,962.5728,982.744,982.744,84,0.79,1.987,1.99,1.98,0.01,0.01,0.013,1.974,1.98,1.96,3010.137173,6312.03244,9322.169613,12000,21322.16961,0.974039213
16-07-2022 00:45,10.85,11,10.9,38.3,38.4,36.9,0.45,0.42,0.45,960.0661,962.688,925.083,84,0.79,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.98,2878.160567,10175.68815,13053.84872,13500,26553.84872,0.967874024
16-07-2022 01:00,10.9,10.8,10.94,38.5,38.3,39.2,0.44,0.42,0.43,965.0795,960.181,982.744,84,0.79,1.998,1.99,1.98,0.01,0.03,0.02,1.978,1.96,1.97,2974.397933,12330.62196,15305.01989,14000,29305.01989,0.964663159
16-07-2022 01:15,10.99,10.85,10.91,37.6,38.5,38.4,0.43,0.46,0.44,942.5192,965.195,962.688,84,0.79,2.06,2,1.99,0.02,0.01,0.03,2.03,1.99,1.976,2937.073333,9037.247789,11974.32112,15000,26974.32112,0.967381912
16-07-2022 01:30,10.85,10.9,11.16,38.2,37.6,38.3,0.42,0.433,0.45,957.5594,942.632,960.181,84,0.79,1.97,2.03,2.01,0.03,0.014,0.01,1.96,2.016,1.98,2897.694833,13318.99106,16216.68589,16000,32216.68589,0.961288104
16-07-2022 01:45,10.9,10.99,11,39.2,38.2,38.5,0.42,0.46,0.46,982.6264,957.674,965.195,84,0.79,2.01,2.03,1.99,0.01,0.03,0.014,1.996,2,1.97,3000.1937,12394.41462,15394.60832,17000,32394.60832,0.961082631
16-07-2022 02:00,11,10.85,10.8,36.9,39.2,37.6,0.42,0.44,0.45,924.9723,982.744,942.632,84,0.79,1.99,2.01,2,0.014,0.02,0.03,1.96,1.99,1.976,2875.256767,10440.67564,13315.93241,16500,29815.93241,0.964069222
16-07-2022 02:15,10.9,10.9,10.85,39.2,36.9,38.2,0.46,0.45,0.44,982.6264,925.083,957.674,84,0.79,2,1.98,2.03,0.03,0.024,0.02,1.98,1.956,2,2910.508333,16508.15937,19418.6677,15000,34418.6677,0.958751321
16-07-2022 02:30,10.94,11,10.9,38.4,39.2,39.2,0.433,0.45,0.45,962.5728,982.744,982.744,84,0.79,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,3057.297067,15842.69562,18899.99268,15500,34399.99268,0.958772779
16-07-2022 02:45,10.91,10.9,10.99,38.7,38.4,36.9,0.46,0.44,0.44,970.0929,962.688,925.083,84,0.79,1.99,1.98,2.01,0.024,0.01,0.03,1.96,1.97,1.996,2878.956,10627.11999,13506.07599,14000,27506.07599,0.966760273
16-07-2022 03:00,11.16,10.94,10.85,36,38.7,39.2,0.44,0.43,0.43,902.412,970.209,982.744,84,0.79,1.97,1.987,1.98,0.03,0.014,0.01,1.96,1.973,1.95,2857.19241,12539.50901,15396.70142,13000,28396.70142,0.96572089
16-07-2022 03:15,11,10.91,10.9,39.5,36,38.4,0.45,0.42,0.42,990.1465,902.52,962.688,84,0.79,2,2.01,2.01,0.01,0.03,0.014,1.986,1.98,1.99,2896.441867,11417.88302,14314.32489,12000,26314.32489,0.968154582
16-07-2022 03:30,10.8,11,11,39.1,39.5,38.7,0.45,0.433,0.42,980.1197,990.265,970.209,84,0.79,1.997,1.99,1.98,0.014,0.02,0.03,1.967,1.97,1.956,3041.11909,11030.16215,14071.28124,13500,27571.28124,0.966684101
16-07-2022 04:09,10.85,10.9,10.9,39.1,39.1,36,0.44,0.45,0.42,980.1197,980.237,902.52,84,0.79,1.98,1.987,1.987,0.03,0.024,0.02,1.96,1.963,1.957,2879.980423,17299.27967,20179.2601,14000,34179.2601,0.959026481
16-07-2022 04:15,10.9,10.923,10.94,39,39.1,39.5,0.43,0.43,0.46,977.613,980.237,990.265,84,0.79,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,3093.784167,15988.0824,19081.86657,15000,34081.86657,0.959138464
16-07-2022 04:30,10.99,10.94,10.91,37.5,39,39.1,0.42,0.44,0.433,940.0125,977.73,980.237,84,0.79,2.01,1.998,1.99,0.024,0.01,0.03,1.98,1.988,1.967,2969.284133,10265.31021,13234.59435,16000,29234.59435,0.964745086
16-07-2022 04:45,10.85,11,11,38.4,37.5,39.1,0.433,0.45,0.46,962.5728,940.125,980.237,84,0.79,1.98,2.06,1.987,0.03,0.023,0.01,1.97,2.037,1.957,2951.416423,16044.79986,18996.21629,17000,35996.21629,0.95694213
16-07-2022 05:00,10.9,10.92,10.9,37.8,38.4,39,0.45,0.46,0.44,947.5326,962.688,977.73,84,0.79,2.01,1.97,2,0.01,0.03,0.023,1.987,1.94,1.98,2939.6172,12267.90454,15207.52174,16500,31707.52174,0.961876596
16-07-2022 05:15,11,10.96,10.923,36.5,37.8,37.5,0.43,0.45,0.45,914.9455,947.646,940.125,84,0.79,1.986,2.01,1.998,0.023,0.02,0.03,1.956,1.99,1.978,2775.8348,12414.24791,15190.08271,15000,30190.08271,0.963634735
16-07-2022 05:30,10.9,10.8,10.94,38.7,36.5,38.4,0.44,0.44,0.45,970.0929,915.055,962.688,84,0.79,1.985,1.99,2.06,0.03,0.02,0.02,1.965,1.97,2.046,2887.228583,14999.39129,17886.61987,15500,33386.61987,0.959938618
16-07-2022 05:49,10.94,10.84,11,36,38.7,37.8,0.45,0.433,0.44,902.412,970.209,947.646,84,0.79,2.01,2,1.97,0.02,0.014,0.02,1.99,1.986,1.96,2805.0516,9828.059442,12633.11104,14000,26633.11104,0.967781219
16-07-2022 06:20,10.91,10.83,10.92,39.5,36,36.5,0.46,0.46,0.43,990.1465,902.52,915.055,84,0.79,1.99,2.01,2.01,0.02,0.01,0.014,1.976,2,2,2795.893333,9255.345368,12051.2387,13000,25051.2387,0.969636748
16-07-2022 06:30,11,10.82,10.96,39.1,39.5,38.7,0.45,0.44,0.42,980.1197,990.265,970.209,83,0.79,2,1.99,1.99,0.014,0.01,0.01,1.99,1.98,1.98,3047.6402,7754.944854,10802.58505,12000,22802.58505,0.972286688
16-07-2022 06:45,10.9,11.14,10.8,39.1,39.1,36,0.44,0.45,0.433,980.1197,980.237,902.52,83,0.79,2.03,1.97,2,0.01,0.01,0.01,2.02,1.96,1.97,2902.413333,6408.005742,9310.419075,13500,22810.41907,0.97227743
16-07-2022 07:00,10.923,11.05,10.84,39,39.1,39.5,0.433,0.45,0.45,977.613,980.237,990.265,83,0.79,2.03,2,2.01,0.01,0.03,0.01,2.02,1.97,1.99,3093.784167,12797.7039,15891.48807,14000,29891.48807,0.96398145
16-07-2022 07:15,10.94,10.93,10.83,37.5,39,39.1,0.46,0.44,0.43,940.0125,977.73,980.237,83,0.79,2.01,1.997,1.99,0.01,0.02,0.03,1.98,1.977,1.98,2968.777133,9328.253723,12297.03086,15000,27297.03086,0.967004558
16-07-2022 07:55,11,10.99,10.82,38.4,37.5,39.1,0.44,0.43,0.44,962.5728,940.125,980.237,83,0.79,1.98,1.98,1.97,0.03,0.01,0.02,1.96,1.97,1.94,2905.253167,12218.11559,15123.36875,16000,31123.36875,0.962552649
16-07-2022 08:00,10.92,11.195,11.14,37.8,38.4,39,0.45,0.42,0.45,917.7268,962.688,977.73,83,0.79,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2969.1084,14885.75748,17854.86588,17000,34854.86588,0.958250389
16-07-2022 08:15,10.96,10.96,11.05,36.5,37.8,37.5,0.45,0.433,0.46,955.4416,947.646,940.125,83,0.79,2.02,2.01,1.997,0.01,0.02,0.03,1.99,1.99,1.977,2790.464883,9039.183029,11829.64791,16500,28329.64791,0.965799066
16-07-2022 08:30,10.8,11,10.93,38,36.5,38.4,0.44,0.45,0.45,942.87,915.055,962.688,83,0.79,2.02,1.98,1.98,0.03,0.02,0.02,2,1.96,1.94,2824.787933,14478.62731,17303.41524,15000,32303.41524,0.961187934
16-07-2022 08:45,10.84,10.9,10.99,37.5,38,37.8,0.43,0.43,0.44,962.98456,952.66,947.646,83,0.79,2.01,2.01,2.03,0.02,0.04,0.02,1.99,1.97,2.02,2876.5159,18289.39373,21165.90963,15500,36665.90963,0.956176164
16-07-2022 09:00,10.83,10.923,11.195,38.3,37.5,36.5,0.42,0.44,0.433,968.0132,940.125,915.055,83,0.79,1.99,1.986,2.01,0.02,0.01,0.04,1.95,1.976,1.99,2796.582033,9205.314488,12001.89652,14000,26001.89652,0.968520779
16-07-2022 09:15,10.82,10.94,10.96,38.5,38.3,38,0.433,0.45,0.46,945.38432,960.181,952.66,83,0.79,1.97,1.985,1.98,0.04,0.02,0.01,1.96,1.965,1.97,2896.976383,18066.17939,20963.15577,13000,33963.15577,0.959274993
16-07-2022 09:30,11.14,11,11,37.6,38.5,37.5,0.45,0.46,0.44,960.47024,965.195,940.125,83,0.79,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,2877.801667,6186.615733,9064.4174,12000,21064.4174,0.974344988
16-07-2022 09:45,11.05,10.92,10.9,38.2,37.6,38.3,0.43,0.45,0.45,985.61344,942.632,960.181,83,0.79,2,1.99,1.986,0.02,0.013,0.01,1.99,1.977,1.976,2881.70198,10329.83167,13211.53365,13500,26711.53365,0.967689415
16-07-2022 10:00,10.93,10.96,10.923,39.2,38.2,38.5,0.44,0.44,0.45,927.78408,957.674,965.195,83,0.79,1.99,2,1.985,0.01,0.01,0.013,1.977,1.99,1.965,2972.886617,5930.59181,8903.478426,14000,22903.47843,0.972167479
16-07-2022 10:15,10.99,10.8,10.94,36.9,39.2,37.6,0.45,0.45,0.44,985.61344,982.744,942.632,83,0.79,1.98,2.03,2.01,0.013,0.02,0.01,1.97,2.01,1.98,2885.674867,10651.2606,13536.93547,15000,28536.93547,0.965557437
16-07-2022 10:30,11.195,10.84,11,39.2,36.9,38.2,0.46,0.44,0.43,965.49888,925.083,957.674,83,0.79,2.01,2.03,1.99,0.01,0.03,0.02,1.99,2,1.98,2918.867433,11671.46369,14590.33112,16000,30590.33112,0.963170374
16-07-2022 10:45,10.96,10.83,10.92,38.4,39.2,39.2,0.45,0.43,0.42,965.49888,982.744,982.744,83,0.79,1.99,2.01,2,0.02,0.01,0.03,1.96,2,1.986,3032.100267,9443.700587,12475.80085,17000,29475.80085,0.964464544
16-07-2022 11:00,11,10.82,10.96,38.4,38.4,36.9,0.44,0.42,0.433,942.87,962.688,925.083,83,0.79,2,1.98,2.03,0.03,0.014,0.01,1.99,1.966,2,2877.6057,13218.04018,16095.64588,16500,32595.64588,0.960850569
16-07-2022 11:15,10.9,11,10.8,37.5,38.4,39.2,0.45,0.42,0.45,962.98456,962.688,982.744,83,0.79,2.02,2.01,2.03,0.01,0.03,0.014,2.006,1.98,2.01,2974.623267,12363.39887,15338.02213,14000,29338.02213,0.964624771
16-07-2022 11:30,10.923,11.153,10.84,38.3,37.5,38.4,0.44,0.42,0.43,968.0132,940.125,962.688,83,0.79,1.98,2.02,2.01,0.014,0.02,0.03,1.95,2,1.986,2902.9776,10274.75824,13177.73584,15500,28677.73584,0.96539338
16-07-2022 11:45,10.94,11.1,10.83,38.5,38.3,38.4,0.43,0.46,0.44,945.38432,960.181,962.688,83,0.79,2,2.02,1.98,0.03,0.024,0.02,1.98,1.996,1.95,2949.0822,16319.51347,19268.59567,14000,33268.59567,0.960074584
16-07-2022 12:00,11,11.156,10.82,37.6,38.5,37.5,0.42,0.433,0.45,960.47024,965.195,940.125,83,0.79,1.99,2.01,2.01,0.02,0.03,0.024,1.966,1.98,2,2873.089133,15473.55543,18346.64456,13000,31346.64456,0.962294135
16-07-2022 12:15,10.92,11.05,11,38.2,37.6,38.3,0.42,0.46,0.46,985.61344,942.632,960.181,83,0.79,2,1.99,2.02,0.024,0.01,0.03,1.97,1.98,2.006,2898.326733,10742.92293,13641.24966,12000,25641.24966,0.968943836
16-07-2022 12:30,10.96,11.2,11.153,39.2,38.2,38.5,0.42,0.44,0.45,927.78408,957.674,965.195,83,0.79,2.03,1.97,2.02,0.03,0.014,0.01,2.02,1.956,1.99,2996.075667,12891.0346,15887.11026,13500,29387.11026,0.964567679
16-07-2022 12:45,10.8,11,11.1,36.9,39.2,37.6,0.46,0.45,0.44,985.61344,982.744,942.632,83,0.79,2.02,2,2.01,0.01,0.03,0.014,2.006,1.97,1.99,2888.463267,12900.36949,15788.83276,14000,29788.83276,0.964100707
16-07-2022 13:00,10.84,10.95,11.156,39.2,36.9,38.2,0.433,0.45,0.45,965.49888,925.083,957.674,83,0.79,1.98,2,1.99,0.014,0.02,0.03,1.95,1.98,1.966,2889.884933,10064.97819,12954.86313,15000,27954.86313,0.966236247
16-07-2022 13:15,10.83,10.89,11.05,38.4,39.2,39.2,0.46,0.44,0.44,985.61344,982.744,982.744,83,0.79,1.997,1.99,1.97,0.03,0.024,0.02,1.977,1.966,1.94,3009.93024,17447.17631,20457.10655,16000,36457.10655,0.956414852
16-07-2022 13:30,10.82,11.03,11.2,39.2,38.4,36.9,0.44,0.43,0.43,968.0132,962.688,925.083,83,0.79,1.99,1.98,2,0.02,0.03,0.024,1.966,1.95,1.99,2900.254133,15522.07955,18422.33369,17000,35422.33369,0.957599489
16-07-2022 13:45,11,11.01,11,38.5,39.2,39.2,0.45,0.42,0.42,980.5848,982.744,982.744,83,0.79,2,2.01,2,0.024,0.01,0.03,1.97,2,1.977,3042.142133,10921.48574,13963.62787,16500,30463.62787,0.963317324
16-07-2022 14:00,11.153,10.9,10.95,39,38.5,38.4,0.45,0.433,0.42,1023.32824,965.195,962.688,83,0.79,2.03,1.99,1.99,0.03,0.023,0.01,2.02,1.967,1.96,2990.560633,17617.49314,20608.05377,15000,35608.05377,0.957386656
16-07-2022 14:15,11.1,11.02,10.89,40.7,39,39.2,0.44,0.45,0.42,955.4416,977.73,982.744,83,0.79,2.03,2,1.98,0.01,0.03,0.023,2.007,1.97,1.97,3149.073967,12609.9894,15759.06337,15500,31259.06337,0.962395522
16-07-2022 14:30,11.156,11.17,11.03,38,40.7,38.5,0.43,0.43,0.46,942.87,1020.349,965.195,83,0.79,1.986,2.02,2.01,0.023,0.01,0.03,1.956,2.01,1.99,3064.405433,10295.72164,13360.12707,14000,27360.12707,0.966930813
16-07-2022 14:45,11.05,11.12,11.01,37.5,38,39,0.42,0.44,0.433,962.98456,952.66,977.73,83,0.79,1.995,1.98,1.99,0.03,0.02,0.01,1.985,1.96,1.97,2897.12625,15327.0589,18224.18515,13000,31224.18515,0.962435904
16-07-2022 15:00,11.2,11,10.9,38.3,37.5,40.7,0.433,0.45,0.46,968.0132,940.125,1020.349,83,0.79,2.01,2,2,0.01,0.02,0.02,1.99,1.98,1.96,3024.642967,9022.534282,12047.17725,12000,24047.17725,0.970818203
16-07-2022 15:15,11,11.1,11.02,38.5,38.3,38,0.45,0.46,0.44,945.38432,960.181,952.66,83,0.79,2.01,1.99,2.02,0.02,0.04,0.02,1.99,1.95,2.01,2938.437867,18257.32852,21195.76639,13500,34695.76639,0.958433039
16-07-2022 15:30,10.95,10.6,11.17,37.6,38.5,37.5,0.43,0.45,0.45,960.47024,965.195,940.125,83,0.79,2.03,2,1.98,0.02,0.01,0.04,1.99,1.99,1.96,2872.935933,9267.893506,12140.82944,14000,26140.82944,0.968357902
16-07-2022 15:45,10.89,11,11.12,38.2,37.6,38.3,0.44,0.44,0.45,985.61344,942.632,960.181,83,0.79,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2912.261733,18879.35256,21791.61429,15000,36791.61429,0.956032525
16-07-2022 16:00,11.03,11,11,39.2,38.2,38.5,0.45,0.433,0.44,927.78408,957.674,965.195,83,0.79,1.98,2.02,1.99,0.01,0.01,0.02,1.96,2.01,1.977,2979.963167,5932.843931,8912.807098,16000,24912.8071,0.969799466
16-07-2022 16:15,11.01,10.8,11.1,36.9,39.2,37.6,0.46,0.46,0.43,985.61344,982.744,942.632,83,0.79,2.01,1.98,2,0.02,0.013,0.01,2,1.967,1.99,2868.967767,10664.43946,13533.40723,17000,30533.40723,0.963236389
16-07-2022 16:30,10.9,10.85,10.6,39.2,36.9,38.2,0.45,0.44,0.42,965.49888,925.083,957.674,83,0.79,2.02,1.997,2.03,0.01,0.01,0.013,2.007,1.987,2,2928.46839,5964.038735,8892.507125,16500,25392.50712,0.96923584
16-07-2022 16:45,11.02,10.9,11,38.4,39.2,39.2,0.44,0.45,0.433,973.04184,982.744,982.744,83,0.79,1.98,1.99,2.02,0.013,0.03,0.01,1.97,1.96,2,3027.185067,13763.97867,16791.16374,15000,31791.16374,0.961779873
16-07-2022 17:00,11.17,10.99,11,38.7,38.4,36.9,0.433,0.45,0.45,905.1552,962.688,925.083,83,0.79,2.01,2,1.98,0.01,0.02,0.03,1.98,1.98,1.97,2885.1549,8918.725186,11803.88009,15500,27303.88009,0.966996553
16-07-2022 17:15,11.12,10.85,10.8,36,38.7,39.2,0.46,0.44,0.43,993.1564,970.209,982.744,83,0.79,1.99,2.03,1.997,0.03,0.01,0.02,1.97,2.02,1.967,2896.006927,13007.83299,15903.83991,14000,29903.83991,0.963967103
16-07-2022 17:30,11,10.9,10.85,39.5,36,38.4,0.44,0.43,0.44,983.09912,902.52,962.688,83,0.79,1.97,2.03,1.99,0.02,0.03,0.01,1.96,2,1.97,2879.648967,14591.85833,17471.5073,13000,30471.5073,0.963308185
16-07-2022 17:45,11.1,11,10.9,39.1,39.5,38.7,0.45,0.42,0.45,983.09912,990.265,970.209,83,0.79,2,1.986,2,0.01,0.02,0.03,1.97,1.966,1.98,3050.552167,9768.813491,12819.36566,12000,24819.36566,0.969909332
16-07-2022 18:00,10.6,10.9,10.99,39.1,39.1,36,0.45,0.433,0.46,980.5848,980.237,902.52,83,0.79,1.97,1.995,2.03,0.03,0.02,0.02,1.95,1.975,2.01,2897.537217,16027.24614,18924.78336,13500,32424.78336,0.961047792
16-07-2022 18:15,11,10.94,10.85,39,39.1,39.5,0.44,0.45,0.45,942.87,980.237,990.265,83,0.79,1.96,2.01,2.03,0.02,0.02,0.02,1.94,1.99,2.02,3073.791867,12339.05785,15412.84972,14000,29412.84972,0.964537745
16-07-2022 19:31,11,10.91,10.9,37.5,39,39.1,0.43,0.43,0.44,965.49888,977.73,980.237,83,0.79,2.01,2.01,1.986,0.02,0.01,0.02,1.99,2,1.956,2973.32972,9407.642005,12380.97172,15000,27380.97172,0.966906452
16-07-2022 19:45,10.8,11,11,38.4,37.5,39.1,0.42,0.44,0.433,950.41296,940.125,980.237,83,0.79,2.01,2.03,1.995,0.02,0.03,0.01,2,2,1.975,2956.17635,14863.51624,17819.69259,16000,33819.69259,0.959440041
16-07-2022 20:00,10.85,10.9,10.9,37.8,38.4,39,0.433,0.45,0.46,917.7268,962.688,977.73,83,0.79,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2954.8224,8995.640134,11950.46253,17000,28950.46253,0.965075763
16-07-2022 20:15,10.9,10.923,10.94,36.5,37.8,37.5,0.45,0.46,0.44,973.04184,947.646,940.125,83,0.79,2,1.98,2.01,0.03,0.01,0.02,1.98,1.97,1.98,2773.388567,12467.81486,15241.20343,16500,31741.20343,0.961837645
16-07-2022 20:30,10.99,10.94,10.91,38.7,36.5,38.4,0.43,0.45,0.45,905.1552,915.055,962.688,83,0.79,2.03,2.01,2.03,0.02,0.03,0.01,2.02,1.98,2.01,2903.83,13838.50506,16742.33506,15000,31742.33506,0.961836336
16-07-2022 20:45,10.85,11,11,36,38.7,37.8,0.44,0.44,0.45,993.1564,970.209,947.646,83,0.79,2.02,2.02,2.01,0.01,0.02,0.03,1.99,2,1.99,2838.4074,9572.711934,12411.11933,15500,27911.11933,0.9662873
16-07-2022 21:00,10.9,10.92,10.9,39.5,36,36.5,0.45,0.45,0.44,983.09912,902.52,915.055,83,0.79,1.98,1.98,1.98,0.03,0.02,0.02,1.96,1.96,1.97,2764.41,15101.2215,17865.6315,14000,31865.6315,0.961693776
16-07-2022 21:15,11,10.96,10.923,39.1,39.5,38.7,0.46,0.44,0.43,983.09912,990.265,970.209,83,0.79,1.997,2.01,2.01,0.02,0.01,0.02,1.977,2,2,3066.497657,9718.443159,12784.94082,13000,25784.94082,0.968775235
16-07-2022 21:30,10.9,10.8,10.94,39.1,39.1,36,0.45,0.43,0.42,980.5848,980.237,902.52,83,0.79,1.99,1.99,2.02,0.02,0.01,0.01,1.98,1.98,2,2900.861267,9616.200654,12517.06192,12000,24517.06192,0.970264943
16-07-2022 21:45,10.94,10.84,11,39,39.1,39.5,0.44,0.42,0.433,942.87,980.237,990.265,83,0.79,2,1.97,1.98,0.01,0.02,0.01,1.99,1.95,1.97,3047.683567,9372.410847,12420.09441,13500,25920.09441,0.968616704
16-07-2022 22:00,10.91,10.83,10.92,37.5,39,39.1,0.45,0.42,0.45,965.49888,977.73,980.237,83,0.79,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2989.8652,6300.348381,9290.213581,14000,23290.21358,0.97171081
16-07-2022 22:15,11,10.82,10.96,38.4,37.5,39.1,0.44,0.42,0.43,950.41296,940.125,980.237,83,0.79,2.03,1.97,1.99,0.02,0.013,0.01,2.02,1.957,1.98,2935.333733,9855.117821,12790.45155,15000,27790.45155,0.966428156
16-07-2022 22:30,10.9,11.14,10.8,37.8,38.4,39,0.43,0.46,0.44,917.7268,956.16,971.1,83,0.79,1.986,1.96,1.97,0.01,0.01,0.013,1.973,1.95,1.95,2908.06128,5859.089517,8767.150797,16000,24767.1508,0.969970736
16-07-2022 22:45,10.923,11.05,10.84,36.5,37.8,37.5,0.42,0.433,0.45,955.4416,941.22,933.75,83,0.79,2,2.01,2,0.013,0.02,0.01,1.99,1.99,1.966,2782.989467,9864.84391,12647.83338,17000,29647.83338,0.964264556
16-07-2022 23:00,10.94,10.93,10.83,38,36.5,38.4,0.42,0.46,0.46,942.87,908.85,956.16,83,0.79,2.01,2.01,1.97,0.01,0.034,0.02,1.99,1.976,1.947,2828.3819,12331.14818,15159.53008,16500,31659.53008,0.961932102
16-07-2022 23:15,11,10.99,10.82,37.5,38,37.8,0.42,0.44,0.45,962.98456,946.2,941.22,83,0.79,2.01,1.99,1.96,0.02,0.023,0.034,1.976,1.967,1.937,2833.549633,13056.85295,15890.40259,14000,29890.40259,0.963982711
16-07-2022 23:30,10.92,11.195,11.14,38.3,37.5,36.5,0.46,0.45,0.44,968.0132,933.75,908.85,83,0.79,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.99,2822.703067,17311.34562,20134.04869,15500,35634.04869,0.957356873
16-07-2022 23:45,10.96,10.96,11.05,38.5,38.3,38,0.433,0.45,0.45,945.38432,953.67,946.2,83,0.79,2.01,2.03,2.01,0.023,0.02,0.023,1.987,2.01,2,2953.183067,12922.59226,15875.77532,14000,29875.77532,0.963999702
17-07-2022 00:00,10.8,11,10.93,37.6,38.5,37.5,0.46,0.44,0.44,960.47024,958.65,933.75,83,0.79,1.98,2.02,1.99,0.023,0.01,0.02,1.96,2.01,1.96,2863.942433,10142.1147,13006.05714,13000,26006.05714,0.9685159
17-07-2022 00:15,10.84,10.9,10.99,38.2,37.6,38.3,0.44,0.43,0.43,985.61344,936.24,953.67,83,0.79,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,2888.699067,15244.85796,18133.55703,12000,30133.55703,0.963700351
17-07-2022 00:30,10.83,10.923,11.195,39.2,38.2,38.5,0.45,0.42,0.42,927.78408,951.18,958.65,83,0.79,1.98,1.997,2.03,0.01,0.02,0.03,1.95,1.977,2.02,2988.538993,8910.48678,11899.02577,13500,25399.02577,0.969228185
17-07-2022 00:47,10.82,10.94,10.96,36.9,39.2,37.6,0.45,0.433,0.42,985.61344,976.08,936.24,83,0.79,1.975,1.99,2.02,0.03,0.01,0.02,1.955,1.98,1.99,2867.629517,12896.35402,15763.98354,14000,29763.98354,0.964129579
17-07-2022 01:00,11.14,11,11,39.2,36.9,38.2,0.44,0.45,0.42,965.49888,918.81,951.18,83,0.79,2.01,2,1.98,0.02,0.03,0.01,2,1.97,1.96,2900.3872,14659.87601,17560.26321,15000,32560.26321,0.960891404
17-07-2022 01:15,11.05,10.92,10.9,38.4,39.2,39.2,0.43,0.43,0.46,945.38432,976.08,976.08,83,0.79,1.99,2.03,1.997,0.01,0.02,0.03,1.96,2.01,1.977,3040.807893,9340.480284,12381.28818,16000,28381.28818,0.965738859
17-07-2022 01:30,10.93,10.96,10.923,37.6,38.4,36.9,0.42,0.44,0.433,960.47024,956.16,918.81,83,0.79,1.97,2.03,1.99,0.03,0.02,0.02,1.95,2.01,1.95,2829.355967,15326.10252,18155.45849,17000,35155.45849,0.957905492
17-07-2022 01:45,10.99,10.8,10.94,38.2,37.6,39.2,0.433,0.45,0.46,985.61344,936.24,976.08,83,0.79,2,1.986,2,0.02,0.04,0.02,1.98,1.946,1.99,2933.162453,18170.00406,21103.16651,16500,37603.16651,0.955106227
17-07-2022 02:00,11.195,10.84,11,39.2,38.2,38.4,0.45,0.46,0.44,927.78408,951.18,956.16,83,0.79,2,2,2.03,0.02,0.01,0.04,1.96,1.99,2.01,2995.038933,8767.115435,11762.15437,15000,26762.15437,0.967630165
17-07-2022 02:15,10.96,10.83,10.92,36.9,39.2,37.6,0.43,0.45,0.45,985.61344,976.08,936.24,83,0.79,2.01,2.01,2.03,0.04,0.02,0.01,2,1.99,2.02,2898.471767,19307.11995,22205.59172,15500,37705.59172,0.954989447
17-07-2022 02:30,11,10.82,10.96,39.2,36.9,38.2,0.44,0.44,0.45,965.49888,918.81,951.18,83,0.79,1.97,2.01,1.986,0.01,0.01,0.02,1.95,2,1.973,2887.355847,5927.674211,8815.030058,14000,22815.03006,0.972271982
17-07-2022 02:45,10.9,11,10.8,38.4,39.2,39.2,0.45,0.433,0.44,965.49888,976.08,976.08,83,0.79,2,2.03,2,0.02,0.013,0.01,1.99,2.017,1.99,3047.259733,10346.3469,13393.60664,13000,26393.60664,0.9680617
17-07-2022 03:00,10.923,11.153,10.84,38.4,38.4,36.9,0.46,0.44,0.43,965.49888,956.16,918.81,83,0.79,2.02,2.01,2.01,0.01,0.01,0.013,2.007,2,1.99,2893.1043,6158.748286,9051.852586,12000,21051.85259,0.974359899
17-07-2022 03:15,10.94,11.1,10.83,38.4,38.4,39.2,0.45,0.46,0.42,955.4416,956.16,976.08,83,0.79,2,1.98,2.01,0.013,0.02,0.01,1.99,1.96,1.98,2985.7984,10053.96406,13039.76246,13500,26539.76246,0.967890519
17-07-2022 03:30,11,11.156,10.82,38,38.4,38.4,0.44,0.42,0.433,942.87,956.16,956.16,83,0.79,2.01,2.01,2.03,0.01,0.03,0.02,1.99,1.98,2.02,2953.2208,12112.13998,15065.36078,14000,29065.36078,0.964942015
17-07-2022 03:45,10.92,11.05,11,37.5,38,38.4,0.433,0.41,0.45,962.98456,946.2,956.16,83,0.79,2.01,1.98,2.01,0.02,0.01,0.03,1.98,1.97,1.996,2883.1827,9176.138152,12059.32085,15000,27059.32085,0.967282491
17-07-2022 04:00,10.96,11,11.153,38.3,37.5,38.4,0.44,0.4,0.43,968.0132,933.75,956.16,83,0.79,1.992,1.975,1.98,0.03,0.014,0.01,1.982,1.961,1.95,2873.00581,13442.49838,16315.50419,16000,32315.50419,0.961173973
17-07-2022 04:15,10.8,10.9,11.1,38.5,38.3,38,0.46,0.39,0.44,945.38432,953.67,946.2,83,0.79,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2943.4038,12078.452,15021.8558,17000,32021.8558,0.961513204
17-07-2022 04:30,10.84,10.923,11.156,37.6,38.5,37.5,0.42,0.38,0.45,960.47024,958.65,933.75,83,0.79,1.99,1.99,1.98,0.014,0.02,0.03,1.96,1.97,1.956,2849.144967,10441.08403,13290.229,16500,29790.229,0.964099084
17-07-2022 04:45,10.83,10.94,11.05,38.2,37.6,38.3,0.41,0.433,0.46,985.61344,936.24,953.67,83,0.79,2.01,1.97,1.975,0.03,0.024,0.02,1.99,1.946,1.945,2871.76245,16733.05903,19604.82148,15000,34604.82148,0.958537477
17-07-2022 05:00,10.82,11,11,39.2,38.2,38.5,0.4,0.44,0.45,927.78408,951.18,958.65,83,0.79,1.96,2,2.01,0.02,0.03,0.024,1.936,1.97,2,2969.8723,14793.65845,17763.53075,15500,33263.53075,0.960080419
17-07-2022 05:15,11,10.92,10.9,36.9,39.2,37.6,0.39,0.46,0.44,985.61344,976.08,936.24,83,0.79,1.978,2,1.99,0.024,0.01,0.03,1.948,1.99,1.976,2859.97566,10956.60711,13816.58277,14000,27816.58277,0.96639765
17-07-2022 05:30,11.153,10.96,10.923,39.2,36.9,38.2,0.38,0.42,0.433,965.49888,918.81,951.18,83,0.79,2.01,2.01,1.97,0.03,0.014,0.01,2,1.996,1.94,2900.061767,13264.70661,16164.76838,13000,29164.76838,0.964826329
17-07-2022 05:45,11.1,10.8,10.94,38.4,39.2,39.2,0.433,0.41,0.44,973.04184,976.08,976.08,83,0.79,1.99,1.97,2,0.01,0.03,0.014,1.976,1.94,1.98,3011.611733,12687.91145,15699.52318,12000,27699.52318,0.966534325
17-07-2022 06:00,11.156,10.84,11,38.7,38.4,36.9,0.44,0.4,0.46,905.1552,956.16,918.81,83,0.79,1.97,2,2,0.014,0.02,0.03,1.94,1.98,1.976,2874.2631,9927.562106,12801.82521,13500,26301.82521,0.968169228
17-07-2022 06:15,11.05,10.83,10.92,36,38.7,39.2,0.46,0.39,0.42,993.1564,963.63,976.08,83,0.79,2,2.02,2.01,0.03,0.024,0.02,1.98,1.996,1.98,2901.9934,17298.76576,20200.75916,14000,34200.75916,0.959001765
17-07-2022 06:30,11,10.82,10.96,39.5,36,38.4,0.42,0.38,0.41,983.09912,896.4,956.16,83,0.79,1.97,2,1.97,0.02,0.03,0.024,1.946,1.97,1.96,2856.858567,14486.20474,17343.06331,15000,32343.06331,0.961142148
17-07-2022 06:45,10.9,11,10.8,39.1,39.5,38.7,0.41,0.433,0.4,983.09912,983.55,963.63,83,0.79,2,2.01,2,0.024,0.01,0.03,1.97,2,1.977,3063.034167,10966.07601,14029.11018,16000,30029.11018,0.963821618
17-07-2022 07:00,10.923,11.153,10.84,39.1,39.1,36,0.4,0.46,0.39,980.5848,973.59,896.4,83,0.79,2.02,2.01,2.02,0.03,0.023,0.01,2.01,1.987,1.99,2926.341433,16885.51424,19811.85568,17000,36811.85568,0.9560094
17-07-2022 07:15,10.94,11.1,10.83,39,39.1,39.5,0.39,0.44,0.38,942.87,973.59,983.55,83,0.79,2.03,1.992,2,0.01,0.03,0.023,2.007,1.962,1.99,3084.506507,12449.66155,15534.16806,16500,32034.16806,0.961498975
17-07-2022 07:30,11,11.156,10.82,37.5,39,39.1,0.38,0.45,0.433,965.49888,971.1,973.59,83,0.79,2.01,2.01,2.01,0.023,0.01,0.03,1.98,2,1.99,2985.5602,10299.96194,13285.52214,15000,28285.52214,0.965850517
17-07-2022 07:45,10.92,11.05,11,38.4,37.5,39.1,0.433,0.45,0.44,950.41296,933.75,973.59,83,0.79,1.98,1.99,2.01,0.03,0.02,0.01,1.97,1.97,1.99,2930.3248,14848.687,17779.0118,15500,33279.0118,0.960062582
17-07-2022 08:00,10.96,11.19,11.153,37.8,38.4,39,0.46,0.44,0.46,917.7268,956.16,971.1,83,0.79,2.01,2.01,1.992,0.01,0.02,0.02,1.99,1.99,1.952,2955.222,8908.828569,11864.05057,14000,25864.05057,0.968682436
17-07-2022 08:15,10.8,11.1,11.1,36.5,37.8,37.5,0.44,0.43,0.42,973.04184,941.22,933.75,83,0.79,1.996,1.96,2.01,0.02,0.04,0.02,1.976,1.92,2,2762.086633,18130.22899,20892.31563,13000,33892.31563,0.959356484
17-07-2022 08:30,10.84,10.95,11.156,38.7,36.5,38.4,0.45,0.42,0.41,905.1552,908.85,956.16,83,0.79,2.045,1.978,1.99,0.02,0.01,0.04,2.005,1.968,1.97,2877.446983,8228.149449,11105.59643,12000,23105.59643,0.971928758
17-07-2022 08:45,10.83,10.84,11.05,36,38.7,37.8,0.45,0.433,0.4,993.1564,963.63,941.22,83,0.79,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,2829.0951,19345.15104,22174.24614,13500,35674.24614,0.957310823
17-07-2022 09:47,10.82,10.86,11.19,39.5,36,36.5,0.44,0.45,0.39,983.09912,896.4,908.85,83,0.79,1.99,1.99,1.96,0.01,0.01,0.02,1.97,1.98,1.947,2765.049167,5906.115132,8671.164299,14000,22671.1643,0.972442009
17-07-2022 10:00,11,10.95,11.1,39.1,39.5,38.7,0.43,0.43,0.38,983.09912,983.55,963.63,83,0.79,1.987,1.97,1.978,0.02,0.013,0.01,1.977,1.957,1.968,3024.62293,10638.37724,13663.00017,15000,28663.00017,0.965410547
17-07-2022 10:15,11.153,11,10.95,39.1,39.1,36,0.42,0.44,0.433,980.5848,973.59,896.4,83,0.79,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.98,2906.733333,6368.631194,9275.364527,16000,25275.36453,0.969373417
17-07-2022 10:30,11.1,11.153,10.84,39,39.1,39.5,0.433,0.45,0.46,942.87,973.59,983.55,83,0.79,2,1.97,1.99,0.013,0.03,0.01,1.99,1.94,1.97,3052.8844,13334.40334,16387.28774,17000,33387.28774,0.959937849
17-07-2022 10:45,11.156,11.1,10.86,37.5,39,39.1,0.45,0.46,0.44,965.49888,971.1,973.59,83,0.79,2,2,1.97,0.01,0.02,0.03,1.97,1.98,1.96,2955.418567,9403.930924,12359.34949,16500,28859.34949,0.96518185
17-07-2022 11:00,11.05,11.156,10.95,38.4,37.5,39.1,0.43,0.45,0.45,950.41296,933.75,973.59,83,0.79,1.97,2.02,2,0.03,0.01,0.02,1.95,2.01,1.97,2934.376067,11945.63542,14880.01149,14000,28880.01149,0.96515779
17-07-2022 11:15,11.19,11.05,11,37.8,38.4,39,0.44,0.44,0.45,917.7268,956.16,971.1,83,0.79,2.01,2.03,1.97,0.02,0.03,0.01,2,2,1.95,2953.8984,14760.47299,17714.37139,15500,33214.37139,0.960137064
17-07-2022 11:30,11.1,11.19,11.153,36.5,37.8,37.5,0.45,0.433,0.44,955.4416,941.22,933.75,83,0.79,1.98,2.01,2,0.01,0.02,0.03,1.95,1.99,1.98,2774.1078,8958.200259,11732.30806,14000,25732.30806,0.968836985
17-07-2022 11:45,10.95,11.1,11.1,38,36.5,38.4,0.46,0.46,0.43,942.87,908.85,956.16,83,0.79,2,1.98,2.02,0.03,0.02,0.02,1.98,1.96,2,2834.822067,14403.13492,17237.95699,13000,30237.95699,0.963579168
17-07-2022 12:00,10.84,10.95,11.156,37.5,38,37.8,0.45,0.44,0.42,962.98456,946.2,941.22,83,0.79,2.01,2.01,2.03,0.02,0.02,0.02,1.99,1.99,2.02,2876.5159,12157.16615,15033.68205,12000,27033.68205,0.967312478
17-07-2022 12:15,10.86,10.84,11.05,38.3,37.5,36.5,0.44,0.45,0.433,968.0132,933.75,908.85,83,0.79,2.012,1.996,2.01,0.02,0.01,0.02,1.992,1.986,1.98,2812.026727,9159.352911,11971.37964,13500,25471.37964,0.969143231
17-07-2022 12:30,10.95,10.86,11.19,38.5,38.3,38,0.433,0.45,0.45,945.38432,953.67,946.2,83,0.79,2,2.045,1.98,0.02,0.03,0.01,1.99,2.015,1.96,2941.136683,15056.36211,17997.49879,14000,31997.49879,0.961541352
17-07-2022 12:45,11,10.95,11.1,37.6,38.5,37.5,0.46,0.44,0.43,960.47024,958.65,933.75,83,0.79,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,2882.5142,9211.079923,12093.59412,15000,27093.59412,0.967242408
17-07-2022 13:00,11.153,10.8,10.95,38.2,37.6,38.3,0.44,0.43,0.44,985.61344,936.24,953.67,83,0.79,1.99,1.99,1.996,0.03,0.01,0.02,1.97,1.98,1.966,2881.72748,12642.51412,15524.2416,16000,31524.2416,0.962088608
17-07-2022 13:15,11.1,10.85,10.84,39.2,38.2,38.5,0.45,0.42,0.45,927.78408,951.18,958.65,83,0.79,1.97,1.987,2.045,0.02,0.03,0.01,1.96,1.957,2.025,2985.963977,14789.18475,17775.14873,17000,34775.14873,0.958341897
17-07-2022 13:30,11.156,10.9,10.86,36.9,39.2,37.6,0.45,0.433,0.46,985.61344,976.08,936.24,83,0.79,2,2,2.01,0.01,0.02,0.03,1.97,1.98,1.99,2879.385867,9599.02302,12478.40889,16500,28978.40889,0.965043228
17-07-2022 13:45,11.05,10.99,10.95,39.2,36.9,38.2,0.44,0.45,0.45,965.49888,918.81,951.18,83,0.79,1.97,2,1.99,0.03,0.02,0.02,1.95,1.98,1.98,2884.7628,14956.30085,17841.06365,15000,32841.06365,0.96056743
17-07-2022 14:00,11.19,10.85,10.8,38.4,39.2,39.2,0.43,0.43,0.44,973.04184,976.08,976.08,83,0.79,1.98,2,1.987,0.02,0.01,0.02,1.96,1.99,1.977,3015.40416,9494.350571,12509.75473,15500,28009.75473,0.966172192
17-07-2022 14:15,11.1,10.9,10.85,38.7,38.4,36.9,0.42,0.44,0.433,905.1552,956.16,918.81,83,0.79,2.03,1.97,2,0.02,0.01,0.01,2.02,1.96,1.98,2889.4713,8512.575426,11402.04673,14000,25402.04673,0.969224638
17-07-2022 14:36,10.95,11,10.9,36,38.7,39.2,0.433,0.45,0.46,993.1564,963.63,976.08,83,0.79,2.01,2.01,2,0.01,0.02,0.01,2,1.99,1.99,2896.198967,9481.670896,12377.86986,13000,25377.86986,0.969253028
17-07-2022 14:45,10.84,10.9,10.99,39.5,36,38.4,0.45,0.46,0.44,983.09912,896.4,956.16,83,0.79,1.98,1.98,2,0.01,0.01,0.02,1.96,1.97,1.987,2868.165,5906.430532,8774.595532,12000,20774.59553,0.974689037
17-07-2022 15:00,10.86,10.94,10.85,39.1,39.5,38.7,0.43,0.45,0.45,983.09912,983.55,963.63,83,0.79,2.01,2,1.97,0.02,0.013,0.01,2,1.987,1.96,3047.952467,10638.37724,13686.32971,13500,27186.32971,0.967133971
17-07-2022 15:15,10.95,10.91,10.9,39.1,39.1,36,0.44,0.44,0.45,980.5848,973.59,896.4,83,0.79,1.98,2.01,2.01,0.01,0.01,0.013,1.967,2,1.99,2901.6373,6368.631194,9270.268494,14000,23270.26849,0.971734351
17-07-2022 15:30,10.8,11.16,11,39,39.1,39.5,0.45,0.45,0.44,942.87,973.59,983.55,83,0.79,1.99,2.012,1.98,0.013,0.02,0.01,1.98,1.992,1.946,3064.016907,10174.81171,13238.82862,15000,28238.82862,0.965904969
17-07-2022 15:45,10.85,11,10.9,37.5,39,39.1,0.46,0.44,0.43,965.49888,971.1,973.59,83,0.79,2.01,2,2,0.01,0.034,0.02,1.99,1.966,1.977,2975.394167,13801.5166,16776.91077,16000,32776.91077,0.960641427
17-07-2022 16:00,10.9,11.1,10.94,38.4,37.5,39.1,0.45,0.43,0.42,950.41296,933.75,973.59,83,0.79,1.99,2.01,2.01,0.02,0.023,0.034,1.956,1.987,1.987,2944.615,12717.41546,15662.03046,17000,32662.03046,0.960773964
17-07-2022 16:15,10.99,10.953,10.91,37.8,38.4,39,0.44,0.42,0.433,917.7268,956.16,971.1,83,0.79,2,1.99,2.012,0.034,0.023,0.023,1.977,1.967,2.002,2950.7688,16561.82145,19512.59025,16500,36012.59025,0.956923388
17-07-2022 16:30,10.85,10.86,11.16,36.5,37.8,37.5,0.45,0.42,0.45,955.4416,941.22,933.75,83,0.79,2.03,1.97,2,0.023,0.01,0.023,2.007,1.96,1.98,2777.260767,9958.802036,12736.0628,15000,27736.0628,0.966491658
17-07-2022 16:45,10.9,10.94,11,38,36.5,38.4,0.44,0.42,0.43,942.87,908.85,956.16,83,0.79,2.03,2,2.01,0.023,0.02,0.01,2.02,1.98,1.976,2853.228533,12325.60543,15178.83397,15500,30678.83397,0.963067755
17-07-2022 17:00,11,10.89,11.1,37.5,38,37.8,0.43,0.46,0.44,962.98456,946.2,941.22,83,0.79,2.01,1.97,1.99,0.01,0.034,0.02,1.99,1.936,1.967,2838.211367,13244.076,16082.28736,14000,30082.28736,0.963759873
17-07-2022 17:15,10.9,11,10.953,38.3,37.5,36.5,0.42,0.433,0.45,968.0132,933.75,908.85,83,0.79,2.01,1.98,1.97,0.02,0.023,0.034,1.976,1.957,1.947,2785.785467,12941.78015,15727.56561,13000,28727.56561,0.965335332
17-07-2022 17:30,10.94,11.05,10.86,38.5,38.3,38,0.42,0.46,0.46,945.38432,953.67,946.2,83,0.79,2.01,2.03,2,0.034,0.023,0.023,1.987,2.007,1.977,2948.369733,17109.1676,20057.53734,12000,32057.53734,0.961471971
17-07-2022 17:45,10.91,10.98,10.94,37.6,38.5,37.5,0.42,0.44,0.45,960.47024,958.65,933.75,83,0.79,1.98,2.01,1.97,0.023,0.023,0.023,1.957,1.987,1.96,2849.6266,14125.42435,16975.05095,13500,30475.05095,0.963304074
17-07-2022 18:00,11.16,10.94,10.89,38.2,37.6,38.3,0.46,0.45,0.44,985.61344,936.24,953.67,83,0.79,1.987,1.98,1.98,0.023,0.01,0.023,1.964,1.97,1.96,2867.732293,10376.7888,13244.5211,14000,27244.5211,0.96706594
17-07-2022 18:15,11,11.04,11,39.2,38.2,38.5,0.433,0.45,0.45,927.78408,951.18,958.65,83,0.79,2.01,2.01,2.03,0.023,0.02,0.01,2,1.99,1.996,3010.228767,12634.15674,15644.38551,15000,30644.38551,0.963107696
17-07-2022 18:30,11.1,11,11.05,36.9,39.2,37.6,0.46,0.44,0.44,985.61344,976.08,936.24,83,0.79,1.99,1.98,2.01,0.01,0.034,0.02,1.97,1.946,1.987,2864.6029,14041.98566,16906.58856,16000,32906.58856,0.960491862
17-07-2022 18:45,10.953,10.9,10.98,39.2,36.9,38.2,0.44,0.43,0.43,965.49888,918.81,951.18,83,0.79,1.987,1.99,1.98,0.02,0.023,0.034,1.953,1.967,1.957,2884.067593,12697.65788,15581.72547,17000,32581.72547,0.960866634
17-07-2022 19:00,10.86,10.923,10.94,38.4,39.2,39.2,0.45,0.42,0.42,985.61344,976.08,976.08,83,0.79,2,2.01,2.01,0.034,0.023,0.023,1.977,1.987,1.99,3042.1376,18321.34689,21363.48449,16500,37863.48449,0.954809482
17-07-2022 19:15,10.94,10.94,11.04,39.2,38.4,36.9,0.45,0.433,0.42,927.78408,956.16,918.81,83,0.79,2,1.99,1.98,0.023,0.02,0.023,1.977,1.97,1.946,2901.214067,12701.32914,15602.54321,15000,30602.54321,0.963156213
17-07-2022 19:30,10.89,11,11,36.9,39.2,39.2,0.44,0.45,0.42,985.61344,976.08,976.08,83,0.79,2.04,2,1.99,0.023,0.034,0.02,2.02,1.966,1.967,2969.626,18251.79796,21221.42396,15500,36721.42396,0.956112724
17-07-2022 19:45,11,10.92,10.9,39.2,36.9,38.4,0.43,0.43,0.46,965.49888,918.81,956.16,83,0.79,1.97,2.03,2.01,0.02,0.023,0.034,1.936,2.007,1.987,2918.371567,12697.71432,15616.08589,14000,29616.08589,0.964301457
17-07-2022 20:00,11.05,10.96,10.923,38.4,39.2,39.2,0.42,0.44,0.433,993.1564,976.08,976.08,83,0.79,2.01,2.03,1.99,0.034,0.023,0.023,1.987,2.007,1.97,3047.0528,18490.50575,21537.55855,13000,34537.55855,0.958614734
17-07-2022 20:15,10.98,10.8,10.94,39.5,38.4,36.9,0.433,0.45,0.46,983.09912,956.16,918.81,83,0.79,1.99,2.01,2,0.023,0.02,0.023,1.967,1.99,1.99,2930.661033,13511.70026,16442.36129,12000,28442.36129,0.965667664
17-07-2022 20:30,10.94,10.84,11,39.1,39.5,39.2,0.45,0.46,0.44,983.09912,983.55,976.08,83,0.79,2,2.01,2.03,0.023,0.01,0.02,1.98,2,2,3104.367233,10640.78562,13745.15285,13500,27245.15285,0.967065201
17-07-2022 20:45,11.04,10.83,10.92,39.1,39.1,38.4,0.43,0.45,0.45,980.5848,973.59,956.16,83,0.79,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3046.391,15892.27241,18938.66341,14000,32938.66341,0.960454875
17-07-2022 21:00,11,10.82,10.96,39,39.1,39.5,0.44,0.44,0.45,942.87,973.59,983.55,83,0.79,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,2,3063.3121,9292.364877,12355.67698,15000,27355.67698,0.966936013
17-07-2022 21:15,10.9,11,10.8,37.5,39,39.1,0.45,0.433,0.44,965.49888,971.1,973.59,83,0.79,1.97,1.987,2.01,0.03,0.01,0.02,1.95,1.977,1.98,2955.1492,12471.82217,15426.97137,16000,31426.97137,0.962201164
17-07-2022 21:30,10.923,11.153,10.84,38.4,37.5,39.1,0.46,0.46,0.43,950.41296,933.75,973.59,83,0.79,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2949.5302,14744.03456,17693.56476,17000,34693.56476,0.958435567
17-07-2022 21:45,10.94,11.1,10.83,37.8,38.4,39,0.45,0.44,0.42,917.7268,956.16,971.1,83,0.79,1.97,1.99,1.98,0.01,0.02,0.03,1.94,1.97,1.96,2920.2564,8912.065569,11832.32197,16500,28332.32197,0.965795948
17-07-2022 22:00,11,11.156,10.82,36.5,37.8,37.5,0.44,0.45,0.433,955.4416,941.22,933.75,83,0.79,2.01,1.987,1.987,0.03,0.02,0.02,1.99,1.967,1.977,2770.38211,15040.87877,17811.26088,14000,31811.26088,0.961756636
17-07-2022 22:15,10.92,11.05,11,38,36.5,38.4,0.433,0.45,0.45,942.87,908.85,956.16,83,0.79,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,2,2853.228533,8686.427721,11539.65625,15500,27039.65625,0.96730549
17-07-2022 22:30,10.96,11.19,11.153,37.5,38,37.8,0.46,0.44,0.43,962.98456,946.2,941.22,83,0.79,2.01,2,1.99,0.02,0.01,0.01,2,1.99,1.97,2852.651367,9169.713952,12022.36532,14000,26022.36532,0.968496779
17-07-2022 22:45,10.8,11.1,11.1,38.3,37.5,36.5,0.44,0.43,0.44,968.0132,933.75,908.85,83,0.79,2,2.04,1.987,0.01,0.02,0.01,1.99,2.02,1.977,2816.57025,8939.121768,11755.69202,13000,24755.69202,0.969984212
17-07-2022 23:00,10.84,10.95,11.156,38.5,38.3,38,0.45,0.42,0.45,945.38432,953.67,946.2,83,0.79,2.01,1.97,2,0.01,0.01,0.02,1.99,1.96,1.987,2919.031933,6017.101271,8936.133205,12000,20936.1332,0.974497245
17-07-2022 23:15,10.83,10.84,11.05,37.6,38.5,37.5,0.45,0.433,0.46,960.47024,958.65,933.75,83,0.79,1.96,2.01,2,0.02,0.013,0.01,1.95,1.997,1.99,2854.264033,10135.50894,12989.77298,13500,26489.77298,0.967949061
17-07-2022 23:30,10.82,10.86,11.19,38.2,37.6,38.3,0.44,0.45,0.45,985.61344,936.24,953.67,83,0.79,2.02,1.99,2.04,0.01,0.01,0.013,2.007,1.98,2.02,2917.834267,6164.063206,9081.897472,14000,23081.89747,0.971956743
17-07-2022 23:45,11,10.95,11.1,39.2,38.2,38.5,0.43,0.43,0.44,927.78408,951.18,958.65,83,0.79,2.01,2,1.97,0.013,0.02,0.01,2,1.98,1.936,2975.719633,9764.879079,12740.59871,15000,27740.59871,0.966486362
18-07-2022 00:00,11.153,11,10.95,36.9,39.2,37.6,0.42,0.44,0.433,945.38432,976.08,936.24,83,0.79,1.99,2.01,2.01,0.01,0.034,0.02,1.97,1.976,1.987,2879.9693,13783.04453,16663.01383,16000,32663.01383,0.96077283
18-07-2022 00:15,11.1,11.153,10.84,37.6,36.9,38.2,0.433,0.45,0.46,960.47024,918.81,951.18,83,0.79,2,1.99,1.99,0.02,0.023,0.034,1.966,1.967,1.967,2813.6705,12633.09118,15446.76168,17000,32446.76168,0.961022418
