DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
18-07-2022 00:30,11.156,11.1,10.86,38.2,37.6,39.2,0.45,0.46,0.44,985.61344,936.24,976.08,83,0.79,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.98,2940.2148,17737.24787,20677.46267,16500,37177.46267,0.955591897
18-07-2022 00:45,11.05,11.156,10.95,39.2,38.2,36.9,0.43,0.45,0.45,927.78408,951.18,918.81,83,0.79,2.03,2,2.01,0.023,0.02,0.023,2.007,1.98,2,2924.898433,12638.00545,15562.90389,15000,30562.90389,0.96320218
18-07-2022 01:00,11.19,11.05,11,36.9,39.2,37.6,0.44,0.44,0.45,985.61344,976.08,936.24,83,0.79,2.01,1.97,1.99,0.023,0.01,0.02,1.99,1.96,1.96,2859.1331,10629.67503,13488.80813,15500,28988.80813,0.965031122
18-07-2022 01:15,11.1,11.19,11.153,39.2,36.9,38.2,0.45,0.45,0.44,965.49888,918.81,951.18,83,0.79,1.98,2.01,1.97,0.02,0.03,0.01,1.97,1.98,1.95,2884.695367,14659.87601,17544.57138,14000,31544.57138,0.962065087
18-07-2022 01:30,10.95,11.1,11.1,38.4,39.2,39.2,0.46,0.44,0.43,962.98456,976.08,976.08,83,0.79,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,3052.174933,9452.439452,12504.61439,13000,25504.61439,0.969104213
18-07-2022 01:45,10.84,10.95,11.156,38.3,38.4,36.9,0.45,0.43,0.42,968.0132,956.16,918.81,83,0.79,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,2850.2265,12424.09411,15274.32061,12000,27274.32061,0.967031105
18-07-2022 02:00,10.86,10.84,11.05,38.5,38.3,39.2,0.44,0.42,0.433,945.38432,953.67,976.08,83,0.79,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,2995.642133,15056.46171,18052.10384,13500,31552.10384,0.962056372
18-07-2022 02:15,10.95,10.86,11.19,37.6,38.5,38.4,0.45,0.42,0.45,960.47024,958.65,956.16,83,0.79,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2938.1123,9211.304023,12149.41632,14000,26149.41632,0.968347837
18-07-2022 02:30,11,10.95,11.1,38.2,37.6,38.3,0.44,0.42,0.43,985.61344,936.24,953.67,83,0.79,1.99,1.96,2.01,0.03,0.02,0.02,1.97,1.94,1.97,2874.435367,15564.33192,18438.76728,15000,33438.76728,0.959878555
18-07-2022 02:45,11.153,10.8,10.95,39.2,38.2,38.5,0.43,0.46,0.44,927.78408,951.18,958.65,83,0.79,2.01,2.02,2,0.02,0.04,0.02,1.99,1.98,1.99,3000.2704,17808.19156,20808.46196,16000,36808.46196,0.956013277
18-07-2022 03:00,11.1,10.85,10.84,36.9,39.2,37.6,0.42,0.433,0.45,985.61344,976.08,936.24,83,0.79,2,2.01,2.01,0.02,0.01,0.04,1.96,2,1.99,2884.508,9664.482775,12548.99078,17000,29548.99078,0.964379451
18-07-2022 03:15,11.156,10.9,10.86,39.2,36.9,38.2,0.42,0.46,0.46,965.49888,918.81,951.18,83,0.79,1.97,1.99,1.96,0.04,0.02,0.01,1.96,1.97,1.95,2865.6317,18060.42387,20926.05557,16500,37426.05557,0.955308227
18-07-2022 03:30,11.05,10.99,10.95,38.4,39.2,39.2,0.42,0.44,0.45,973.04184,976.08,976.08,83,0.79,2.03,2,2.02,0.01,0.01,0.02,2.01,1.99,2.007,3056.8832,6338.315829,9395.199029,15000,24395.19903,0.970408368
18-07-2022 03:45,11.19,10.85,10.8,38.7,38.4,36.9,0.46,0.45,0.44,905.1552,956.16,918.81,83,0.79,2,2.03,2.01,0.02,0.013,0.01,1.99,2.017,2,2908.5243,9426.817372,12335.34167,15500,27835.34167,0.966375751
18-07-2022 04:00,11.1,10.9,10.85,36,38.7,39.2,0.433,0.45,0.45,993.1564,963.63,976.08,83,0.79,2.01,2.03,1.99,0.01,0.01,0.013,1.997,2.02,1.97,2901.061433,6387.371053,9288.432486,14000,23288.43249,0.971712912
18-07-2022 04:15,10.95,11,10.9,39.5,36,38.4,0.46,0.44,0.44,983.09912,896.4,956.16,83,0.79,1.99,2.01,2,0.013,0.02,0.01,1.98,1.99,1.97,2886.325833,9548.170412,12434.49625,13000,25434.49625,0.969186536
18-07-2022 04:30,10.84,10.9,10.99,39.1,39.5,38.7,0.44,0.43,0.43,983.09912,983.55,963.63,83,0.79,2,1.98,2.03,0.01,0.03,0.02,1.98,1.95,2.02,3062.408567,12901.74316,15964.15172,12000,27964.15172,0.966225408
18-07-2022 04:45,10.86,10.94,10.85,39.1,39.1,36,0.45,0.42,0.42,980.5848,973.59,896.4,83,0.79,2.02,2.01,2.03,0.02,0.01,0.03,1.99,2,2.016,2930.661433,9578.86596,12509.52739,13500,26009.52739,0.968511831
18-07-2022 05:00,10.95,10.91,10.9,39,39.1,39.5,0.45,0.433,0.42,942.87,973.59,983.55,83,0.79,2.01,1.98,2.01,0.03,0.014,0.01,2,1.966,1.98,3073.4521,13316.74515,16390.19725,14000,30390.19725,0.96340251
18-07-2022 05:15,10.8,11.16,11,37.5,39,39.1,0.44,0.45,0.42,965.49888,971.1,973.59,83,0.79,2,2,1.98,0.01,0.03,0.014,1.986,1.97,1.96,2960.5146,12542.18914,15502.70374,15000,30502.70374,0.963271999
18-07-2022 05:30,10.85,11,10.9,38.4,37.5,39.1,0.43,0.43,0.46,950.41296,933.75,973.59,83,0.79,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,2944.615,10037.65869,12982.27369,16000,28982.27369,0.965038729
18-07-2022 05:45,10.9,10.8,10.94,37.8,38.4,39,0.42,0.44,0.433,917.7268,956.16,971.1,83,0.79,2,1.99,1.98,0.03,0.024,0.02,1.98,1.966,1.95,2934.5448,15742.63436,18677.17916,17000,35677.17916,0.957307463
18-07-2022 06:00,10.99,10.85,10.91,36.5,37.8,37.5,0.433,0.45,0.46,973.04184,941.22,933.75,83,0.79,2,2.01,2,0.02,0.03,0.024,1.976,1.98,1.99,2782.989467,15178.49037,17961.47983,16500,34461.47983,0.958702132
18-07-2022 06:15,10.85,10.9,11.16,38.7,36.5,38.4,0.45,0.46,0.44,905.1552,908.85,956.16,83,0.79,2.01,2,2.01,0.024,0.01,0.03,1.98,1.99,1.996,2879.574167,9317.370164,12196.94433,15000,27196.94433,0.967121561
18-07-2022 06:30,10.9,10.99,11,36,38.7,37.8,0.43,0.45,0.45,993.1564,963.63,941.22,83,0.79,1.99,1.97,1.99,0.03,0.014,0.01,1.98,1.956,1.96,2790.9603,14200.12004,16991.08034,15500,32491.08034,0.960971257
18-07-2022 06:45,11,10.85,10.8,39.5,36,36.5,0.44,0.44,0.45,983.09912,896.4,908.85,83,0.79,1.97,2.03,2.01,0.01,0.03,0.014,1.956,2,1.99,2794.131667,11261.18383,14055.3155,14000,28055.3155,0.966119032
18-07-2022 07:00,10.9,10.9,10.85,39.1,39.5,38.7,0.45,0.433,0.44,983.09912,983.55,963.63,83,0.79,2,2,2,0.014,0.02,0.03,1.97,1.98,1.976,3057.833333,10969.03176,14026.86509,13000,27026.86509,0.967320451
18-07-2022 07:15,10.94,11,10.9,39.1,39.1,36,0.46,0.46,0.43,980.5848,973.59,896.4,83,0.79,1.97,2.01,1.97,0.03,0.024,0.02,1.95,1.986,1.94,2879.261267,17204.4614,20083.72267,12000,32083.72267,0.961441713
18-07-2022 07:30,10.91,10.9,10.99,39,39.1,39.5,0.45,0.44,0.42,942.87,973.59,983.55,83,0.79,2,1.99,2.03,0.02,0.03,0.024,1.976,1.96,2.02,3083.8798,15413.33553,18497.21533,13500,31997.21533,0.96154168
18-07-2022 07:45,11.16,10.94,10.85,37.5,39,39.1,0.44,0.45,0.433,965.49888,971.1,973.59,83,0.79,2.03,2,2,0.024,0.01,0.03,2,1.99,1.977,2984.769167,10610.6913,13595.46046,14000,27595.46046,0.966655858
18-07-2022 08:00,11,10.91,10.9,38.4,37.5,39.1,0.433,0.45,0.45,950.41296,933.75,973.59,83,0.79,2.01,2.02,2.01,0.03,0.023,0.01,2,1.997,1.98,2959.1329,15720.57606,18679.70896,15000,33679.70896,0.959601141
18-07-2022 08:15,10.8,11,11,37.8,38.4,39,0.46,0.44,0.43,917.7268,956.16,971.1,83,0.79,1.98,2.01,1.99,0.01,0.03,0.023,1.957,1.98,1.98,2939.9196,11957.27282,14897.19242,16000,30897.19242,0.962814663
18-07-2022 08:30,10.85,10.9,10.9,36.5,37.8,37.5,0.44,0.43,0.44,955.4416,941.22,933.75,83,0.79,2.01,2,2,0.023,0.01,0.03,1.98,1.99,1.98,2782.6675,9960.980786,12743.64829,17000,29743.64829,0.964153208
18-07-2022 08:45,10.9,10.923,10.94,38,36.5,38.4,0.45,0.42,0.45,942.87,908.85,956.16,83,0.79,2.01,1.99,2.02,0.03,0.02,0.01,2,1.97,2,2844.076233,14399.94772,17244.02395,16500,33744.02395,0.959527117
18-07-2022 09:00,10.99,10.94,10.91,37.5,38,37.8,0.45,0.433,0.46,962.98456,946.2,941.22,83,0.79,2.02,2,2.01,0.01,0.02,0.02,2,1.98,1.97,2866.864467,9066.035276,11932.89974,14000,25932.89974,0.968601687
18-07-2022 09:15,10.85,11,11,38.3,37.5,36.5,0.44,0.45,0.45,968.0132,933.75,908.85,83,0.79,2.01,2,2,0.02,0.04,0.02,1.99,1.96,1.99,2808.482967,17878.24354,20686.7265,15500,36186.7265,0.956724108
18-07-2022 09:30,10.9,10.92,10.9,38.5,38.3,38,0.43,0.43,0.44,945.38432,953.67,946.2,83,0.79,1.99,2.01,1.99,0.02,0.01,0.04,1.95,2,1.97,2923.895467,9002.58098,11926.47645,14000,25926.47645,0.96860922
18-07-2022 09:45,11,10.96,10.923,37.6,38.5,37.5,0.42,0.44,0.433,960.47024,958.65,933.75,83,0.79,2,1.99,2,0.04,0.02,0.01,1.99,1.97,1.99,2863.2325,18429.88574,21293.11824,13000,34293.11824,0.9588956
18-07-2022 10:00,10.9,10.8,10.94,38.2,37.6,38.3,0.433,0.45,0.46,985.61344,936.24,953.67,83,0.79,2.03,1.97,2,0.01,0.01,0.02,2.01,1.96,1.987,2893.7148,6166.288436,9060.003236,12000,21060.00324,0.974350226
18-07-2022 10:15,10.94,10.84,11,39.2,38.2,38.5,0.45,0.46,0.44,927.78408,951.18,958.65,83,0.79,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,3005.727233,9662.305528,12668.03276,13500,26168.03276,0.968326016
18-07-2022 10:30,10.91,10.83,10.92,36.9,39.2,37.6,0.43,0.45,0.45,985.61344,976.08,936.24,83,0.79,2.01,1.97,1.99,0.01,0.01,0.013,1.997,1.96,1.96,2859.1331,6417.943772,9277.076872,14000,23277.07687,0.971726315
18-07-2022 10:45,11,10.82,10.96,39.2,36.9,38.2,0.44,0.44,0.45,965.49888,918.81,951.18,83,0.79,1.98,1.96,1.97,0.013,0.03,0.01,1.97,1.93,1.95,2862.001867,12484.77047,15346.77234,15000,30346.77234,0.963452893
18-07-2022 11:00,10.9,11.14,10.8,38.4,39.2,39.2,0.45,0.45,0.44,960.47024,976.08,976.08,83,0.79,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,3052.174933,9436.318849,12488.49378,16000,28488.49378,0.965613893
18-07-2022 11:15,10.923,11.05,10.84,38.2,38.4,36.9,0.46,0.44,0.43,985.61344,956.16,918.81,83,0.79,1.96,2.01,1.97,0.03,0.01,0.02,1.94,2,1.94,2835.449233,12767.93708,15603.38632,17000,32603.38632,0.960841636
18-07-2022 11:30,10.94,10.93,10.83,39.2,38.2,39.2,0.45,0.43,0.42,927.78408,951.18,976.08,83,0.79,1.95,1.98,1.96,0.02,0.03,0.01,1.94,1.95,1.94,2965.852533,14789.24285,17755.09538,16500,34255.09538,0.958939303
18-07-2022 11:45,11,10.99,10.82,36.9,39.2,38.4,0.44,0.42,0.433,985.61344,976.08,956.16,83,0.79,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2939.6131,9599.22222,12538.83532,15000,27538.83532,0.966722002
18-07-2022 12:00,10.92,11.195,11.14,39.2,36.9,38.2,0.45,0.42,0.45,965.49888,918.81,951.18,83,0.79,1.99,1.96,2.01,0.03,0.02,0.02,1.97,1.94,1.99,2886.580533,14956.30085,17842.88138,15500,33342.88138,0.959989001
18-07-2022 12:15,10.96,10.96,11.05,38.4,39.2,39.2,0.44,0.42,0.43,964.224,976.08,976.08,83,0.79,1.97,2,1.98,0.02,0.02,0.02,1.95,1.98,1.97,3006.903467,12556.24112,15563.14459,14000,29563.14459,0.964362997
18-07-2022 12:23,10.8,11,10.93,38.3,38.4,36.9,0.43,0.46,0.44,961.713,956.16,918.81,83,0.79,2,2.01,2.01,0.02,0.01,0.02,1.98,2,1.98,2878.160567,9219.544514,12097.70508,13000,25097.70508,0.969582142
18-07-2022 12:30,10.84,10.9,10.99,38.5,38.3,39.2,0.42,0.433,0.45,966.735,953.67,976.08,83,0.79,1.97,1.99,1.96,0.02,0.03,0.01,1.96,1.96,1.94,2950.319333,15328.62869,18278.94802,12000,30278.94802,0.963531596
18-07-2022 12:45,10.83,10.923,11.195,37.6,38.5,38.4,0.42,0.46,0.46,944.136,958.65,956.16,83,0.79,2,2,1.95,0.01,0.02,0.03,1.97,1.98,1.94,2889.137333,9107.603038,11996.74037,13500,25496.74037,0.969113457
18-07-2022 13:00,10.82,10.94,10.96,38.2,37.6,38.3,0.42,0.44,0.45,959.202,936.24,953.67,83,0.79,1.98,2.03,2.01,0.03,0.01,0.02,1.96,2.02,1.98,2902.558967,12128.86036,15031.41933,14000,29031.41933,0.964981521
18-07-2022 13:15,11.14,11,11,39.2,38.2,38.5,0.46,0.45,0.44,984.312,951.18,958.65,83,0.79,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,3000.1937,15509.76351,18509.95721,15000,33509.95721,0.959796572
18-07-2022 13:30,11.05,10.92,10.9,36.9,39.2,37.6,0.433,0.45,0.45,926.559,976.08,936.24,83,0.79,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.98,2875.256767,9222.615444,12097.87221,16000,28097.87221,0.966069382
18-07-2022 13:45,10.93,10.96,10.923,39.2,36.9,38.2,0.46,0.44,0.44,984.312,918.81,951.18,83,0.79,2,1.98,2.03,0.03,0.02,0.02,1.98,1.96,2.02,2910.508333,15323.12111,18233.62944,17000,35233.62944,0.95781584
18-07-2022 14:00,10.99,10.8,10.94,38.4,39.2,39.2,0.44,0.43,0.43,964.224,976.08,976.08,83,0.79,2.02,2.01,2.03,0.02,0.01,0.02,2,2,2.02,3062.212267,9380.467236,12442.6795,16500,28942.6795,0.965084824
18-07-2022 14:15,11.195,10.84,11,38.7,38.4,36.9,0.45,0.42,0.42,971.757,956.16,918.81,83,0.79,1.98,1.96,2.01,0.02,0.01,0.01,1.97,1.95,1.99,2864.1333,9345.946966,12210.08027,15000,27210.08027,0.967106203
18-07-2022 16:03,10.96,10.83,10.92,36,38.7,39.2,0.45,0.433,0.42,903.96,963.63,976.08,83,0.79,2,1.95,1.98,0.01,0.02,0.01,1.99,1.93,1.97,2851.6809,8917.617718,11769.29862,15500,27269.29862,0.967036975
18-07-2022 16:15,11,10.82,10.96,39.5,36,38.4,0.44,0.45,0.42,991.845,896.4,956.16,83,0.79,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,2891.241033,5964.005947,8855.24698,14000,22855.24698,0.972224462
18-07-2022 16:30,10.9,11,10.8,39.1,39.5,38.7,0.43,0.43,0.46,981.801,983.55,963.63,83,0.79,2,1.99,1.96,0.02,0.013,0.01,1.99,1.977,1.95,3032.6633,10621.37273,13654.03603,13000,26654.03603,0.967756722
18-07-2022 16:45,10.923,11.153,10.84,39.1,39.1,36,0.42,0.44,0.433,981.801,973.59,896.4,83,0.79,2.03,1.97,1.95,0.01,0.01,0.013,2.017,1.96,1.93,2880.813333,6376.586706,9257.400039,12000,21257.40004,0.974116032
18-07-2022 17:00,10.94,11.1,10.83,39,39.1,39.5,0.433,0.45,0.46,979.29,973.59,983.55,83,0.79,2.02,2,2.01,0.013,0.02,0.01,2.01,1.98,1.976,3088.714167,10478.16701,13566.88117,13500,27066.88117,0.967273649
18-07-2022 17:15,11,11.156,10.82,37.5,39,39.1,0.45,0.46,0.44,941.625,971.1,973.59,83,0.79,1.98,2.03,1.99,0.01,0.034,0.02,1.96,1.996,1.967,2971.445633,13649.74845,16621.19408,14000,30621.19408,0.963134586
18-07-2022 17:30,10.92,11.05,11,38.4,37.5,39.1,0.43,0.45,0.45,964.224,933.75,973.59,83,0.79,1.97,2.02,1.97,0.02,0.023,0.034,1.936,1.997,1.947,2919.087967,12893.70298,15812.79095,15000,30812.79095,0.962912474
18-07-2022 17:45,10.96,11.2,11.153,37.8,38.4,39,0.44,0.44,0.45,949.158,956.16,971.1,83,0.79,1.99,1.98,2,0.034,0.023,0.023,1.967,1.957,1.977,2935.0068,17226.84365,20161.85045,16000,36161.85045,0.956752571
18-07-2022 18:00,10.8,11,11.1,36.5,37.8,37.5,0.45,0.433,0.44,916.515,941.22,933.75,83,0.79,2,2.01,1.97,0.023,0.023,0.023,1.977,1.987,1.96,2768.926967,13239.01914,16007.94611,17000,33007.94611,0.960374993
18-07-2022 18:15,10.84,10.95,11.156,38.7,36.5,38.4,0.46,0.46,0.43,971.757,908.85,956.16,83,0.79,2.03,1.99,1.96,0.023,0.01,0.023,2.007,1.98,1.94,2860.541933,10000.41442,12860.95635,16500,29360.95635,0.964598097
18-07-2022 18:30,10.83,10.89,11.05,36,38.7,37.8,0.45,0.44,0.42,903.96,963.63,941.22,83,0.79,2.03,2,1.98,0.023,0.02,0.01,2.02,1.98,1.946,2818.4544,12458.45747,15276.91187,15000,30276.91187,0.963533959
18-07-2022 18:45,10.82,11.03,11.2,39.5,36,36.5,0.44,0.45,0.433,991.845,896.4,908.85,83,0.79,1.96,2.02,2.01,0.01,0.034,0.02,1.94,1.986,1.987,2784.610833,12391.95423,15176.56506,15500,30676.56506,0.963070386
18-07-2022 19:00,11,11.01,11,39.1,39.5,38.7,0.433,0.45,0.45,981.801,983.55,963.63,83,0.79,1.95,1.98,1.99,0.02,0.023,0.034,1.916,1.957,1.967,3016.9592,13853.65045,16870.60965,14000,30870.60965,0.962845467
18-07-2022 19:15,11.153,10.9,10.95,39.1,39.1,36,0.46,0.44,0.43,981.801,973.59,896.4,83,0.79,2.01,2,2,0.034,0.023,0.023,1.987,1.977,1.977,2907.509367,18198.50945,21106.01882,13000,34106.01882,0.959110691
18-07-2022 19:30,11.1,11.02,10.89,39,39.1,39.5,0.44,0.43,0.44,979.29,973.59,983.55,83,0.79,2.01,1.99,2.02,0.023,0.023,0.023,1.987,1.967,2.01,3083.748967,14627.00289,17710.75186,12000,29710.75186,0.964191434
18-07-2022 19:45,11.156,11.17,11.03,37.5,39,39.1,0.45,0.42,0.45,941.625,971.1,973.59,83,0.79,2.03,2,1.98,0.023,0.01,0.023,2.007,1.99,1.96,2974.5771,9948.623468,12923.20057,13500,26423.20057,0.968027034
18-07-2022 20:00,11.05,11.12,11.01,38.4,37.5,39.1,0.45,0.433,0.46,964.224,933.75,973.59,83,0.79,2.01,2.03,2,0.023,0.02,0.01,2,2.01,1.99,2958.724367,12943.75312,15902.47749,14000,29902.47749,0.963968685
18-07-2022 20:15,11.2,11,10.9,37.8,38.4,39,0.44,0.45,0.45,949.158,956.16,971.1,83,0.79,1.98,2.02,1.99,0.01,0.01,0.02,1.96,2.01,1.96,2944.8348,6056.950182,9001.784982,15000,24001.78498,0.970871683
18-07-2022 20:30,11,10.9,11.02,36.5,37.8,37.5,0.43,0.43,0.44,916.515,941.22,933.75,83,0.79,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,2773.1419,14462.06169,17235.20359,16000,33235.20359,0.960113059
18-07-2022 20:45,10.95,11,11.17,38,36.5,38.4,0.42,0.44,0.433,954.18,908.85,956.16,83,0.79,1.97,1.97,2.03,0.01,0.02,0.03,1.94,1.95,2.02,2820.856433,8551.148658,11372.00509,17000,28372.00509,0.965749681
18-07-2022 21:00,10.89,10.9,11.12,37.5,38,37.8,0.433,0.45,0.46,941.625,946.2,941.22,83,0.79,1.99,1.99,2.02,0.03,0.01,0.02,1.97,1.98,1.99,2852.751433,11857.16601,14709.91744,16500,31209.91744,0.962452424
18-07-2022 21:15,11.03,10.923,11,38.3,37.5,36.5,0.45,0.46,0.44,961.713,933.75,908.85,83,0.79,2.01,2,1.98,0.02,0.03,0.01,2,1.97,1.96,2799.6013,14887.86609,17687.46739,14000,31687.46739,0.96189979
18-07-2022 21:30,11.01,10.94,10.9,38.5,38.3,38,0.43,0.45,0.45,966.735,953.67,946.2,83,0.79,1.99,2.03,1.97,0.01,0.02,0.03,1.96,2.01,1.95,2924.048067,9187.960327,12112.00839,15500,27612.00839,0.96663653
18-07-2022 21:45,10.9,11,11,37.6,38.5,37.5,0.44,0.44,0.45,944.136,958.65,933.75,83,0.79,1.97,2.03,1.99,0.03,0.02,0.02,1.95,2.01,1.95,2864.170733,15046.88501,17911.05575,14000,31911.05575,0.961641265
18-07-2022 22:00,11.02,10.92,10.9,38.2,37.6,38.3,0.45,0.45,0.44,959.202,936.24,953.67,83,0.79,1.97,1.96,2,0.02,0.04,0.02,1.95,1.92,1.99,2859.817467,17827.41881,20687.23628,13000,33687.23628,0.959592477
18-07-2022 22:15,11.17,10.96,10.923,39.2,38.2,38.5,0.46,0.44,0.43,984.312,951.18,958.65,83,0.79,1.99,1.95,2.03,0.02,0.01,0.04,1.95,1.94,2.01,2970.7997,9487.727397,12458.5271,12000,24458.5271,0.97033383
18-07-2022 22:30,11.12,10.8,10.94,36.9,39.2,37.6,0.45,0.43,0.42,926.559,976.08,936.24,83,0.79,1.96,2.01,2.03,0.04,0.02,0.01,1.95,1.99,2.02,2875.778267,17801.48965,20677.26792,13500,34177.26792,0.959028771
18-07-2022 22:45,11,10.84,11,39.2,36.9,38.2,0.44,0.42,0.433,984.312,918.81,951.18,83,0.79,1.97,2.01,1.96,0.01,0.01,0.02,1.95,2,1.947,2874.7091,6049.947631,8924.656731,14000,22924.65673,0.97214246
18-07-2022 23:00,10.9,10.83,10.92,38.4,39.2,39.2,0.45,0.42,0.45,964.224,976.08,976.08,83,0.79,1.97,2.03,1.95,0.02,0.013,0.01,1.96,2.017,1.94,3006.903467,10329.9458,13336.84927,15000,28336.84927,0.965790669
18-07-2022 23:15,11,10.82,10.96,38.4,38.4,36.9,0.44,0.42,0.43,964.224,956.16,918.81,83,0.79,1.97,2.01,2.01,0.01,0.01,0.013,1.957,2,1.99,2868.5283,6150.547736,9019.076036,16000,25019.07604,0.969674548
18-07-2022 23:30,10.9,11,10.8,37.5,38.4,39.2,0.43,0.46,0.44,941.625,956.16,976.08,83,0.79,2,1.98,2.01,0.013,0.02,0.01,1.99,1.96,1.98,2940.2584,9940.383013,12880.64141,17000,29880.64141,0.963994049
18-07-2022 23:45,10.923,11.153,10.84,38.3,37.5,38.4,0.42,0.433,0.45,961.713,933.75,956.16,83,0.79,1.97,2.01,2.03,0.01,0.03,0.02,1.95,1.98,2.02,2903.230867,11808.23801,14711.46887,16500,31211.46887,0.962450628
19-07-2022 00:00,10.94,11.1,10.83,38.5,38.3,38.4,0.42,0.46,0.46,966.735,953.67,956.16,83,0.79,2.01,1.96,2.01,0.02,0.01,0.03,1.98,1.95,1.996,2939.430833,9271.693565,12211.1244,15000,27211.1244,0.967104983
19-07-2022 00:15,11,11.156,10.82,37.6,38.5,37.5,0.42,0.44,0.45,944.136,958.65,933.75,83,0.79,1.992,1.95,1.98,0.03,0.014,0.01,1.982,1.936,1.95,2830.32414,13205.75287,16036.07701,15500,31536.07701,0.962074914
19-07-2022 00:30,10.92,11.05,11,38.2,37.6,38.3,0.46,0.45,0.44,959.202,936.24,953.67,83,0.79,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2907.7263,11836.79876,14744.52506,14000,28744.52506,0.965315578
19-07-2022 00:45,10.96,11.19,11.153,39.2,38.2,38.5,0.433,0.45,0.45,984.312,951.18,958.65,83,0.79,1.99,1.99,2.01,0.014,0.02,0.03,1.96,1.97,1.986,2980.374567,10562.60298,13542.97754,13000,26542.97754,0.967886755
19-07-2022 01:00,10.8,11.1,11.1,36.9,39.2,37.6,0.46,0.44,0.44,926.559,976.08,936.24,83,0.79,2.01,1.97,2.01,0.03,0.024,0.02,1.99,1.946,1.98,2868.558167,16213.21474,19081.7729,12000,31081.7729,0.962600825
19-07-2022 01:15,10.84,10.95,11.156,39.2,36.9,38.2,0.44,0.43,0.43,984.312,918.81,951.18,83,0.79,2.01,2,2.01,0.02,0.03,0.024,1.986,1.97,2,2914.9796,14908.86169,17823.84129,13500,31323.84129,0.962320531
19-07-2022 01:30,10.83,10.84,11.05,38.4,39.2,39.2,0.45,0.42,0.42,964.224,976.08,976.08,83,0.79,1.978,1.97,1.99,0.024,0.01,0.03,1.948,1.96,1.976,3000.59136,10623.35807,13623.94943,14000,27623.94943,0.966622583
19-07-2022 01:45,10.82,10.86,11.19,38.2,38.4,36.9,0.45,0.433,0.42,959.202,956.16,918.81,83,0.79,2.01,1.96,1.97,0.03,0.014,0.01,2,1.946,1.94,2835.1939,13470.20988,16305.40378,15000,31305.40378,0.962341874
19-07-2022 02:00,11,10.95,11.1,39.2,38.2,39.2,0.44,0.45,0.42,984.312,951.18,976.08,83,0.79,1.99,1.97,2,0.01,0.03,0.014,1.976,1.94,1.98,3001.965467,12281.55601,15283.52148,16000,31283.52148,0.962367206
19-07-2022 02:15,11.153,11,10.95,36.9,39.2,38.4,0.43,0.43,0.46,926.559,976.08,956.16,83,0.79,1.97,1.97,2.01,0.014,0.02,0.03,1.94,1.95,1.986,2891.139367,10367.49675,13258.63612,17000,30258.63612,0.963555168
19-07-2022 02:30,11.1,11.153,10.84,39.2,36.9,38.2,0.42,0.44,0.433,984.312,918.81,951.18,83,0.79,2,1.97,2.01,0.03,0.024,0.02,1.98,1.946,1.98,2896.241367,16448.73686,19344.97823,16500,35844.97823,0.95711528
19-07-2022 02:45,11.156,11.1,10.86,38.4,39.2,39.2,0.433,0.45,0.46,964.224,976.08,976.08,83,0.79,1.97,2,1.97,0.02,0.03,0.024,1.946,1.97,1.96,3001.781333,15733.31645,18735.09779,15000,33735.09779,0.95953739
19-07-2022 03:00,11.05,11.156,10.95,38.4,38.4,36.9,0.45,0.46,0.44,964.224,956.16,918.81,83,0.79,2,1.97,1.97,0.024,0.01,0.03,1.97,1.96,1.947,2845.4583,10494.48463,13339.94293,15500,28839.94293,0.965204448
19-07-2022 03:15,11.19,11.05,11,37.5,38.4,39.2,0.43,0.45,0.45,941.625,956.16,976.08,83,0.79,2.02,2.01,1.97,0.03,0.023,0.01,2.01,1.987,1.94,2943.890467,15879.01826,18822.90872,14000,32822.90872,0.96058837
19-07-2022 03:30,11.1,11.19,11.153,38.3,37.5,38.4,0.44,0.44,0.45,961.713,933.75,956.16,83,0.79,2.03,1.992,2,0.01,0.03,0.023,2.007,1.962,1.99,2909.385567,11809.19417,14718.57973,13000,27718.57973,0.966512073
19-07-2022 03:45,10.95,11.1,11.1,38.5,38.3,38.4,0.45,0.433,0.44,966.735,953.67,956.16,83,0.79,2.01,2.01,1.97,0.023,0.01,0.03,1.98,2,1.95,2944.2182,10206.27012,13150.48832,12000,25150.48832,0.969520119
19-07-2022 04:00,10.84,10.95,11.156,37.6,38.5,37.5,0.46,0.46,0.43,944.136,958.65,933.75,83,0.79,1.98,1.99,2.01,0.03,0.02,0.01,1.97,1.97,1.99,2858.494933,15043.77251,17902.26745,13500,31402.26745,0.962229755
19-07-2022 04:15,10.86,10.84,11.05,38.2,37.6,38.3,0.45,0.44,0.42,959.202,936.24,953.67,83,0.79,2.01,2.01,1.992,0.01,0.02,0.02,1.99,1.99,1.952,2898.92496,8916.888307,11815.81327,14000,25815.81327,0.968739018
19-07-2022 04:30,10.95,10.86,11.19,39.2,38.2,38.5,0.44,0.45,0.433,984.312,951.18,958.65,83,0.79,1.996,1.96,2.01,0.02,0.04,0.02,1.976,1.92,2,2968.855447,18528.77032,21497.62577,15000,36497.62577,0.956368524
19-07-2022 04:45,11,10.95,11.1,36.9,39.2,37.6,0.433,0.45,0.45,926.559,976.08,936.24,83,0.79,2.075,1.978,1.99,0.02,0.01,0.04,2.035,1.968,1.97,2892.732357,8911.667625,11804.39998,16000,27804.39998,0.966411872
19-07-2022 05:00,11.153,10.8,10.95,39.2,36.9,38.2,0.46,0.44,0.43,984.312,918.81,951.18,83,0.79,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,2919.5183,18549.51755,21469.03585,17000,38469.03585,0.954119909
19-07-2022 05:15,11.1,10.85,10.84,38.4,39.2,39.2,0.44,0.43,0.44,964.224,976.08,976.08,83,0.79,1.99,1.99,2.01,0.01,0.01,0.02,1.97,1.98,1.997,3026.978133,6281.374162,9308.352295,16500,25808.3523,0.96874777
19-07-2022 05:30,11.156,10.9,10.86,36.9,38.4,36.9,0.45,0.42,0.45,926.559,956.16,918.81,83,0.79,1.97,1.97,1.978,0.02,0.013,0.01,1.96,1.957,1.968,2760.17316,9688.188334,12448.36149,15000,27448.36149,0.966827705
19-07-2022 05:45,11.05,10.99,10.95,39.2,36.9,39.2,0.45,0.433,0.46,984.312,918.81,976.08,83,0.79,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.98,2961.715467,6047.836111,9009.551578,15500,24509.55158,0.970273781
19-07-2022 06:00,11.19,10.85,10.8,38.4,39.2,38.4,0.44,0.45,0.45,964.224,976.08,956.16,83,0.79,1.97,1.97,1.99,0.013,0.03,0.01,1.96,1.94,1.97,2955.479467,13559.32986,16514.80933,14000,30514.80933,0.963257959
19-07-2022 06:15,11.1,10.9,10.85,38.3,38.4,36.9,0.43,0.43,0.44,961.713,956.16,918.81,83,0.79,1.96,1.96,1.97,0.01,0.02,0.03,1.93,1.94,1.96,2815.871233,9187.107385,12002.97862,13000,25002.97862,0.969693469
19-07-2022 06:30,10.95,11,10.9,38.5,38.3,39.2,0.42,0.44,0.433,966.735,953.67,976.08,83,0.79,1.97,2.02,2,0.03,0.01,0.02,1.95,2.01,1.97,2985.476767,12383.89437,15369.37113,12000,27369.37113,0.966920009
19-07-2022 06:45,10.84,10.9,10.99,37.6,38.5,38.4,0.433,0.45,0.46,944.136,958.65,956.16,83,0.79,1.97,2.03,1.97,0.02,0.03,0.01,1.96,2,1.95,2899.652633,15135.904,18035.55663,13500,31535.55663,0.962075516
19-07-2022 07:00,10.86,10.94,10.85,38.2,37.6,38.3,0.45,0.46,0.44,959.202,936.24,953.67,83,0.79,1.98,2.03,2.03,0.01,0.02,0.03,1.95,2.01,2.01,2912.338233,8920.067207,11832.40544,14000,25832.40544,0.968719555
19-07-2022 07:15,10.95,10.91,10.9,39.2,38.2,38.5,0.43,0.45,0.45,984.312,951.18,958.65,83,0.79,2,1.98,2.02,0.03,0.02,0.02,1.98,1.96,2,2985.5734,15726.71475,18712.28815,15000,33712.28815,0.959563642
19-07-2022 07:30,10.8,11.16,11,36.9,39.2,37.6,0.44,0.44,0.45,926.559,976.08,936.24,83,0.79,2.01,2.01,2.03,0.02,0.02,0.02,1.99,1.99,2.02,2898.471767,12081.19991,14979.67168,16000,30979.67168,0.962719098
19-07-2022 07:45,10.85,11,10.9,39.2,36.9,38.2,0.45,0.45,0.44,984.312,918.81,951.18,83,0.79,2.012,1.996,2.01,0.02,0.01,0.02,1.992,1.986,1.98,2914.188547,9279.514676,12193.70322,17000,29193.70322,0.964792662
19-07-2022 08:00,10.9,10.8,10.94,38.4,39.2,39.2,0.46,0.44,0.43,964.224,976.08,976.08,83,0.79,2,2.075,1.98,0.02,0.03,0.01,1.99,2.045,1.96,3060.065067,15728.76141,18788.82648,16500,35288.82648,0.957752546
19-07-2022 08:15,10.99,10.85,10.91,38.7,38.4,36.9,0.45,0.43,0.42,971.757,956.16,918.81,83,0.79,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,2903.6862,9251.839961,12155.52616,14000,26155.52616,0.968340675
19-07-2022 08:30,10.85,10.9,11.16,36,38.7,39.2,0.44,0.42,0.433,903.96,963.63,976.08,83,0.79,1.99,1.99,1.996,0.03,0.01,0.02,1.97,1.98,1.966,2875.525513,11273.21994,14148.74545,15500,29648.74545,0.964263496
19-07-2022 08:45,10.9,10.99,11,39.5,36,38.4,0.45,0.42,0.45,991.845,896.4,956.16,83,0.79,1.97,1.97,2.075,0.02,0.03,0.01,1.96,1.94,2.055,2895.508167,14596.89349,17492.40166,14000,31492.40166,0.962125449
19-07-2022 09:00,11,10.85,10.8,39.1,39.5,38.7,0.44,0.42,0.43,981.801,983.55,963.63,83,0.79,2,2,2.01,0.01,0.02,0.03,1.97,1.98,1.99,3062.825633,9671.884329,12734.70996,13000,25734.70996,0.968834167
19-07-2022 09:15,10.9,10.9,10.85,39.1,39.1,36,0.43,0.46,0.44,981.801,973.59,896.4,83,0.79,1.97,1.97,1.99,0.03,0.02,0.02,1.95,1.95,1.98,2867.517133,15964.49129,18832.00842,12000,30832.00842,0.962890201
19-07-2022 09:30,10.94,11,10.9,39,39.1,39.5,0.42,0.433,0.45,979.29,973.59,983.55,83,0.79,1.96,1.96,1.97,0.02,0.01,0.02,1.94,1.95,1.96,3017.1067,9559.541321,12576.64802,13500,26076.64802,0.968433137
19-07-2022 09:45,10.91,10.9,10.99,37.5,39,39.1,0.42,0.46,0.46,941.625,971.1,973.59,83,0.79,2.03,1.97,2,0.02,0.01,0.01,2.02,1.96,1.98,2969.559167,9057.746938,12027.3061,14000,26027.3061,0.968490986
19-07-2022 10:00,11.16,10.94,10.85,38.4,37.5,39.1,0.42,0.44,0.45,964.224,933.75,973.59,83,0.79,2.01,1.97,1.97,0.01,0.02,0.01,2,1.95,1.96,2915.311267,8914.932124,11830.24339,15000,26830.24339,0.967550481
19-07-2022 10:15,11,10.91,10.9,37.8,38.4,39,0.46,0.45,0.44,949.158,956.16,971.1,83,0.79,1.98,1.98,1.96,0.01,0.01,0.02,1.96,1.97,1.947,2909.964,6056.950182,8966.914182,16000,24966.91418,0.96973586
19-07-2022 10:30,10.8,11,11,36.5,37.8,37.5,0.433,0.45,0.45,916.515,941.22,933.75,83,0.79,2.01,2,1.97,0.02,0.013,0.01,2,1.987,1.96,2768.605,9441.989518,12210.59452,17000,29210.59452,0.964773009
19-07-2022 10:45,10.85,10.9,10.9,38.7,36.5,38.4,0.46,0.44,0.44,971.757,908.85,956.16,83,0.79,1.98,2.01,1.97,0.01,0.01,0.013,1.967,2,1.95,2849.3773,5905.209992,8754.587292,16500,25254.58729,0.969397823
19-07-2022 11:00,10.9,10.923,10.94,36,38.7,37.8,0.44,0.43,0.43,903.96,963.63,941.22,83,0.79,1.99,2.012,1.98,0.013,0.02,0.01,1.98,1.992,1.946,2807.16516,9734.6452,12541.81036,15000,27541.81036,0.966718527
19-07-2022 11:15,10.99,10.94,10.91,39.5,36,36.5,0.45,0.42,0.42,991.845,896.4,908.85,83,0.79,2.01,2,2,0.01,0.034,0.02,1.99,1.966,1.977,2797.534167,12391.95423,15189.48839,15500,30689.48839,0.963055403
19-07-2022 11:30,10.85,11,11,39.1,39.5,38.7,0.45,0.433,0.42,981.801,983.55,963.63,83,0.79,1.99,2.01,2.01,0.02,0.023,0.034,1.956,1.987,1.987,3062.930433,13853.65045,16916.58088,14000,30916.58088,0.962792196
19-07-2022 11:45,10.9,10.92,10.9,39.1,39.1,36,0.44,0.45,0.42,981.801,973.59,896.4,83,0.79,2,1.99,2.012,0.034,0.023,0.023,1.977,1.967,1.992,2902.5013,18198.50945,21101.01075,13000,34101.01075,0.95911645
19-07-2022 12:00,11,10.96,10.923,39,39.1,39.5,0.43,0.43,0.46,979.29,973.59,983.55,83,0.79,2.03,1.97,2,0.023,0.02,0.023,2.007,1.95,1.99,3073.295233,13679.1254,16752.42064,12000,28752.42064,0.965306381
19-07-2022 12:15,10.9,10.8,10.94,37.5,39,39.1,0.42,0.44,0.433,941.625,971.1,973.59,83,0.79,2.03,2,2.01,0.023,0.01,0.02,2.01,1.99,1.98,2989.8652,9947.649878,12937.51508,13500,26437.51508,0.968010267
19-07-2022 12:30,10.94,10.84,11,38.4,37.5,39.1,0.433,0.45,0.46,964.224,933.75,973.59,83,0.79,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2953.628333,14920.32207,17873.95041,14000,31873.95041,0.961684159
19-07-2022 12:45,10.91,10.83,10.92,37.8,38.4,39,0.45,0.46,0.44,949.158,956.16,971.1,83,0.79,1.98,2.01,1.97,0.01,0.02,0.03,1.95,1.99,1.96,2929.7796,9107.660334,12037.43993,15000,27037.43993,0.967308082
19-07-2022 13:00,11,10.82,10.96,36.5,37.8,37.5,0.43,0.45,0.45,916.515,941.22,933.75,83,0.79,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,2796.9559,11359.20608,14156.16198,16000,30156.16198,0.963674109
19-07-2022 13:15,10.9,11.14,10.8,38,36.5,38.4,0.44,0.44,0.45,954.18,908.85,956.16,83,0.79,1.98,2.01,1.97,0.02,0.03,0.01,1.97,1.98,1.95,2813.9419,14333.00024,17146.94214,17000,34146.94214,0.959063637
19-07-2022 13:30,10.923,11.05,10.84,37.5,38,37.8,0.45,0.433,0.44,941.625,946.2,941.22,83,0.79,1.987,1.98,1.96,0.01,0.02,0.03,1.957,1.96,1.94,2817.95505,8933.567269,11751.52232,16500,28251.52232,0.965890166
19-07-2022 13:45,10.94,10.93,10.83,38.3,37.5,36.5,0.46,0.45,0.43,961.713,933.75,908.85,83,0.79,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,1.99,2826.492967,15067.57169,17894.06466,15000,32894.06466,0.960506304
19-07-2022 14:00,11,10.99,10.82,38.5,38.3,38,0.45,0.43,0.42,966.735,953.67,946.2,83,0.79,1.99,1.98,2.01,0.02,0.04,0.02,1.97,1.94,2,2918.853233,18363.30465,21282.15789,15500,36782.15789,0.956043329
19-07-2022 14:48,10.92,11.195,11.14,37.6,38.5,37.5,0.44,0.44,0.433,944.136,958.65,933.75,83,0.79,1.987,1.99,1.98,0.02,0.01,0.04,1.947,1.98,1.96,2847.731207,9018.434652,11866.16586,14000,25866.16586,0.968679955
19-07-2022 15:00,10.96,10.96,11.05,38.2,37.6,38.3,0.433,0.45,0.45,959.202,936.24,953.67,83,0.79,2,2.01,2.01,0.04,0.02,0.01,1.99,1.99,2,2902.862167,18114.39417,21017.25634,13000,34017.25634,0.959212767
19-07-2022 15:15,10.8,11,10.93,39.2,38.2,38.5,0.45,0.46,0.43,984.312,951.18,958.65,83,0.79,1.97,1.99,1.98,0.01,0.01,0.02,1.95,1.98,1.967,2955.3078,6251.769352,9207.077152,12000,21207.07715,0.974175725
19-07-2022 15:30,10.84,10.9,10.99,36.9,39.2,37.6,0.43,0.45,0.44,926.559,976.08,936.24,83,0.79,2.06,2,1.99,0.02,0.013,0.01,2.05,1.987,1.98,2897.193,9855.037391,12752.23039,13500,26252.23039,0.968227341
19-07-2022 15:45,10.83,10.923,11.195,39.2,36.9,38.2,0.44,0.44,0.45,984.312,918.81,951.18,83,0.79,1.97,2.03,2.01,0.01,0.01,0.013,1.957,2.02,1.99,2908.107167,6047.728211,8955.835378,14000,22955.83538,0.972105629
19-07-2022 16:00,10.82,10.94,10.96,38.4,39.2,39.2,0.45,0.433,0.46,964.224,976.08,976.08,83,0.79,2.01,2.03,1.99,0.013,0.02,0.01,2,2.01,1.96,3047.0528,10383.62237,13430.67517,15000,28430.67517,0.965681286
19-07-2022 16:15,11.14,11,11,38.4,38.4,36.9,0.46,0.46,0.45,961.536,956.16,918.81,83,0.79,1.99,2.01,2,0.01,0.03,0.02,1.97,1.98,1.99,2873.82,12230.38312,15104.20312,16000,31104.20312,0.962574846
19-07-2022 16:30,11.05,10.92,10.9,37.5,38.4,39.2,0.45,0.44,0.44,939,956.16,976.08,83,0.79,2,1.98,2.03,0.02,0.01,0.03,1.97,1.97,2.016,2950.502667,8935.373952,11885.87662,17000,28885.87662,0.965150961
19-07-2022 16:45,10.93,10.96,10.923,38.3,37.5,38.4,0.44,0.45,0.433,959.032,933.75,956.16,83,0.79,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2922.7894,13269.4266,16192.216,16500,32692.216,0.960739136
19-07-2022 17:00,10.99,10.8,10.94,38.5,38.3,38.4,0.433,0.45,0.45,964.04,953.67,956.16,83,0.79,1.99,1.98,2.01,0.01,0.03,0.014,1.976,1.95,1.99,2939.328433,12197.23717,15136.56561,15000,30136.56561,0.963696858
19-07-2022 17:15,11.195,10.84,11,37.6,38.5,37.5,0.46,0.44,0.43,941.504,958.65,933.75,83,0.79,1.97,1.987,1.98,0.014,0.02,0.03,1.94,1.967,1.956,2838.23765,10272.74197,13110.97962,15500,28610.97962,0.965471156
19-07-2022 17:30,10.96,10.83,10.92,38.2,37.6,38.3,0.44,0.43,0.44,956.528,936.24,953.67,83,0.79,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2902.862167,16168.17865,19071.04082,14000,33071.04082,0.960302256
19-07-2022 17:45,11,10.82,10.96,39.2,38.2,38.5,0.45,0.42,0.45,981.568,951.18,958.65,83,0.79,1.97,1.99,1.98,0.02,0.03,0.024,1.946,1.96,1.97,2955.3078,15478.27471,18433.58251,13000,31433.58251,0.962193513
19-07-2022 18:00,10.9,11,10.8,36.9,39.2,37.6,0.45,0.42,0.46,923.976,976.08,936.24,83,0.79,1.996,1.987,1.987,0.024,0.01,0.03,1.966,1.977,1.973,2860.072787,10014.98948,12875.06226,12000,24875.06226,0.969843843
19-07-2022 18:15,10.923,11.153,10.84,39.2,36.9,38.2,0.44,0.42,0.45,981.568,918.81,951.18,83,0.79,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2925.223867,13577.58313,16502.80699,13500,30002.80699,0.963852162
19-07-2022 18:30,10.94,11.1,10.83,38.4,39.2,39.2,0.43,0.46,0.44,961.536,976.08,976.08,83,0.79,2.01,1.97,1.99,0.01,0.03,0.014,1.996,1.94,1.97,3016.32,12613.71497,15630.03497,14000,29630.03497,0.964285243
19-07-2022 18:45,11,11.156,10.82,38.2,38.4,36.9,0.42,0.433,0.433,956.528,956.16,918.81,83,0.79,1.98,2.06,1.987,0.014,0.02,0.03,1.95,2.04,1.963,2877.46929,10373.88154,13251.35083,15000,28251.35083,0.965890366
19-07-2022 19:00,10.92,11.05,11,39.2,38.2,39.2,0.42,0.46,0.46,981.568,951.18,976.08,83,0.79,2.01,1.97,2,0.03,0.024,0.02,1.99,1.946,1.97,3012.209733,16879.21173,19891.42146,16000,35891.42146,0.957062101
19-07-2022 19:15,10.96,11.2,11.153,36.9,39.2,38.4,0.42,0.44,0.44,923.976,976.08,956.16,83,0.79,1.986,2.01,1.97,0.02,0.03,0.024,1.962,1.98,1.96,2899.22902,15226.51527,18125.74429,17000,35125.74429,0.957939574
19-07-2022 19:30,10.8,11,11.1,39.2,36.9,38.2,0.46,0.45,0.45,981.568,918.81,951.18,83,0.79,1.985,1.99,2.06,0.024,0.01,0.03,1.955,1.98,2.037,2921.956233,10531.3571,13453.31333,16500,29953.31333,0.963909641
19-07-2022 19:45,10.84,10.95,11.156,38.4,39.2,39.2,0.433,0.45,0.45,961.536,976.08,976.08,83,0.79,2.01,2,1.97,0.03,0.023,0.01,2,1.977,1.94,3021.442133,16553.04834,19574.49047,14000,33574.49047,0.959722267
19-07-2022 20:00,10.83,10.89,11.05,38.4,38.4,36.9,0.46,0.44,0.44,961.536,956.16,918.81,83,0.79,1.99,2.01,2.01,0.01,0.03,0.023,1.967,1.98,2,2878.3587,12231.30193,15109.66063,15500,30609.66063,0.96314796
19-07-2022 20:15,10.82,11.03,11.2,37.5,38.4,39.2,0.44,0.43,0.43,939,956.16,976.08,83,0.79,2,1.99,1.99,0.023,0.01,0.03,1.97,1.98,1.97,2934.929333,9817.094952,12752.02429,14000,26752.02429,0.967642021
19-07-2022 20:30,11,11.01,11,38.3,37.5,38.4,0.45,0.42,0.42,959.032,933.75,956.16,83,0.79,2.03,1.97,2,0.03,0.02,0.01,2.02,1.95,1.98,2899.073067,15013.20472,17912.27779,13000,30912.27779,0.962797183
19-07-2022 20:45,11.153,10.9,10.95,38.5,38.3,38.4,0.45,0.433,0.42,964.04,953.67,956.16,83,0.79,2.03,2,2.01,0.01,0.02,0.02,2.01,1.98,1.97,2968.871033,9167.527931,12136.39896,12000,24136.39896,0.970713102
19-07-2022 21:00,11.1,11.02,10.89,37.6,38.5,37.5,0.44,0.45,0.42,941.504,958.65,933.75,83,0.79,2.01,1.97,1.99,0.02,0.04,0.02,1.99,1.93,1.98,2853.375867,18169.22118,21022.59705,13500,34522.59705,0.958631921
19-07-2022 21:15,11.156,11.17,11.03,38.2,37.6,38.3,0.43,0.43,0.46,956.528,936.24,953.67,83,0.79,2,1.996,1.97,0.02,0.01,0.04,1.96,1.986,1.95,2876.706087,9034.172157,11910.87824,14000,25910.87824,0.968627513
19-07-2022 21:30,11.05,11.12,11.01,39.2,38.2,38.5,0.42,0.44,0.433,981.568,951.18,958.65,83,0.79,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,3005.134533,18881.1613,21886.29583,15000,36886.29583,0.955924364
19-07-2022 21:45,11.2,11,10.9,36.9,39.2,37.6,0.433,0.45,0.46,923.976,976.08,936.24,83,0.79,1.96,2.01,1.97,0.01,0.01,0.02,1.94,2,1.957,2847.503067,6027.78765,8875.290717,16000,24875.29072,0.969843574
19-07-2022 22:00,11,11.153,11.02,39.2,36.9,38.2,0.45,0.46,0.44,981.568,918.81,951.18,83,0.79,1.95,1.98,1.996,0.02,0.013,0.01,1.94,1.967,1.986,2868.359613,10084.59339,12952.95301,17000,29952.95301,0.963910059
19-07-2022 22:15,10.95,11.1,11.17,38.4,39.2,39.2,0.43,0.45,0.45,961.536,976.08,976.08,83,0.79,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2,3057.297067,6261.841832,9319.138899,16500,25819.1389,0.968735117
19-07-2022 22:30,10.89,11.156,11.12,38.4,38.4,36.9,0.44,0.44,0.45,961.536,956.16,918.81,83,0.79,1.99,1.986,2.01,0.013,0.03,0.01,1.98,1.956,1.99,2866.56222,13151.8719,16018.43412,15000,31018.43412,0.962674192
19-07-2022 22:45,11.03,11.05,11,38.4,38.4,39.2,0.45,0.433,0.44,961.536,956.16,976.08,83,0.79,1.987,1.985,1.98,0.01,0.02,0.03,1.957,1.965,1.97,2966.49984,9186.545368,12153.04521,15500,27653.04521,0.966588602
19-07-2022 23:00,11.01,11.19,11.153,37.6,38.4,38.4,0.46,0.44,0.43,941.504,956.16,956.16,83,0.79,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2918.417067,11918.14537,14836.56244,14000,28836.56244,0.965208385
19-07-2022 23:15,10.9,11.1,11.1,38.2,37.6,38.4,0.45,0.46,0.42,956.528,936.24,956.16,83,0.79,1.97,1.99,1.986,0.02,0.03,0.01,1.96,1.96,1.966,2872.18712,14868.27934,17740.46646,13000,30740.46646,0.962996305
19-07-2022 23:30,11.02,10.95,11.156,39.2,38.2,38.4,0.44,0.42,0.433,981.568,951.18,956.16,83,0.79,1.986,2,1.985,0.01,0.02,0.03,1.956,1.98,1.965,2965.749547,9252.770011,12218.51956,12000,24218.51956,0.970616385
19-07-2022 23:45,11.17,10.84,11.05,36.9,39.2,37.6,0.433,0.41,0.45,923.976,976.08,936.24,83,0.79,1.998,2.03,2.01,0.03,0.02,0.02,1.978,2.01,1.99,2893.844527,14895.10586,17788.95039,13500,31288.95039,0.962360921
20-07-2022 00:00,11.12,10.86,11.19,39.2,36.9,38.2,0.44,0.4,0.43,981.568,918.81,951.18,83,0.79,2.01,2.03,1.99,0.02,0.02,0.02,1.99,2.01,1.98,2918.867433,12057.59156,14976.459,14000,28976.459,0.965045498
20-07-2022 00:15,11,10.95,11.1,38,39.2,39.2,0.46,0.39,0.44,951.52,976.08,976.08,83,0.79,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.97,3011.8288,9218.216491,12230.04529,15000,27230.04529,0.967082862
20-07-2022 00:30,11.153,10.8,10.95,37.5,38,36.9,0.42,0.38,0.45,939,946.2,918.81,83,0.79,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2811.8961,14834.1471,17646.0432,16000,33646.0432,0.959639893
20-07-2022 00:45,11.1,10.85,10.84,38.3,37.5,39.2,0.41,0.433,0.46,959.032,933.75,976.08,83,0.79,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,2969.6865,8888.162473,11857.84897,17000,28857.84897,0.965183597
20-07-2022 01:00,11.156,10.9,10.86,38.5,38.3,38,0.4,0.44,0.45,964.04,953.67,946.2,83,0.79,1.98,1.96,2.01,0.03,0.01,0.02,1.96,1.95,1.98,2904.133133,12331.66078,15235.79391,16500,31735.79391,0.9618439
20-07-2022 01:15,11.05,10.99,10.95,37.6,38.5,37.5,0.39,0.46,0.44,941.504,958.65,933.75,81,0.79,2,1.95,1.98,0.02,0.03,0.01,1.99,1.92,1.96,2834.094167,15102.74261,17936.83677,15000,32936.83677,0.960456981
20-07-2022 01:30,11.19,10.85,10.8,38.2,37.6,38.3,0.38,0.42,0.433,956.528,936.24,953.67,81,0.79,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2897.998033,8902.991667,11800.9897,15500,27300.9897,0.966999931
20-07-2022 01:45,11.1,10.9,10.85,39.2,38.2,38.5,0.433,0.41,0.44,981.568,951.18,958.65,81,0.79,2,1.99,1.96,0.03,0.02,0.02,1.98,1.97,1.95,2960.792533,15672.771,18633.56354,14000,32633.56354,0.960806812
20-07-2022 02:00,10.95,11,10.9,36.9,39.2,37.6,0.44,0.4,0.46,923.976,976.08,936.24,81,0.79,2.03,1.987,1.95,0.02,0.01,0.02,2.01,1.977,1.94,2858.067993,8873.559812,11731.62781,13000,24731.62781,0.970012514
20-07-2022 02:15,10.84,10.9,10.99,39.2,36.9,38.2,0.46,0.39,0.42,981.568,918.81,951.18,81,0.79,2.02,2,2.01,0.02,0.01,0.01,2.01,1.99,1.99,2920.101733,9240.381578,12160.48331,12000,24160.48331,0.970684735
20-07-2022 02:30,10.86,10.94,10.85,38.4,39.2,39.2,0.42,0.38,0.41,961.536,976.08,976.08,81,0.79,1.98,1.97,1.99,0.01,0.02,0.01,1.97,1.95,1.98,3001.5744,9436.63964,12438.21404,13500,25938.21404,0.968595455
20-07-2022 02:45,10.95,11,10.9,38.7,38.4,36.9,0.41,0.433,0.4,969.048,956.16,918.81,81,0.79,1.97,1.986,1.987,0.01,0.01,0.02,1.95,1.976,1.974,2861.48151,6183.77864,9045.26015,14000,23045.26015,0.972000009
20-07-2022 03:00,10.8,10.8,11,36,38.7,39.2,0.4,0.46,0.39,901.44,963.63,976.08,81,0.78,1.99,1.998,2,0.02,0.013,0.01,1.98,1.985,1.99,2881.568207,9444.406124,12325.97433,15000,27325.97433,0.966970728
20-07-2022 03:15,10.85,10.85,10.9,39.5,36,38.4,0.39,0.44,0.38,989.08,896.4,956.16,81,0.78,2,2.01,1.97,0.01,0.01,0.013,1.987,2,1.95,2876.781067,5943.517381,8820.298448,16000,24820.29845,0.969908235
20-07-2022 03:30,10.9,10.9,10.94,39.1,39.5,38.7,0.38,0.45,0.433,979.064,983.55,963.63,81,0.78,2.03,1.99,1.986,0.013,0.02,0.01,2.02,1.97,1.952,3060.93138,10606.13682,13667.0682,17000,30667.0682,0.963081396
20-07-2022 03:45,10.99,10.99,11,39.1,39.1,36,0.433,0.45,0.44,979.064,973.59,896.4,81,0.78,2.03,2,1.998,0.01,0.034,0.02,2.01,1.966,1.975,2916.837433,13943.80859,16860.64602,16500,33360.64602,0.959968537
20-07-2022 04:00,10.85,10.85,10.8,39,39.1,39.5,0.46,0.44,0.46,976.56,973.59,983.55,81,0.78,1.996,2.02,2.01,0.02,0.023,0.034,1.962,1.997,1.987,3086.738233,13636.00387,16722.7421,15000,31722.7421,0.961858994
20-07-2022 04:15,10.9,10.9,10.85,37.5,39,39.1,0.44,0.43,0.42,939,971.1,973.59,81,0.78,1.9985,1.98,1.99,0.034,0.023,0.023,1.9755,1.957,1.97,2954.767508,17230.2388,20185.00631,15500,35685.00631,0.957298496
20-07-2022 04:30,11,11,10.9,38.4,37.5,39.1,0.45,0.42,0.41,961.536,933.75,973.59,81,0.78,2.01,2,2,0.023,0.02,0.023,1.987,1.98,1.99,2944.661867,12908.28595,15852.94781,14000,29852.94781,0.964026219
20-07-2022 04:45,10.9,10.9,10.99,37.8,38.4,39,0.45,0.433,0.4,946.512,956.16,971.1,81,0.78,2.01,1.99,2.02,0.023,0.01,0.02,1.99,1.98,1.99,2959.5876,9922.398559,12881.98616,13000,25881.98616,0.968661399
20-07-2022 05:00,10.94,10.94,10.85,36.5,37.8,37.5,0.44,0.45,0.39,913.96,941.22,933.75,81,0.78,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,2782.174167,14430.88259,17213.05676,12000,29213.05676,0.964770144
20-07-2022 05:15,11,10.91,10.9,38.7,36.5,38.4,0.43,0.43,0.38,969.048,908.85,956.16,81,0.78,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,2887.981467,8646.463838,11534.4453,13500,25034.4453,0.969656485
20-07-2022 05:30,10.8,11,11,36,38.7,37.8,0.42,0.44,0.433,901.44,963.63,941.22,81,0.78,1.98,2.02,1.99,0.03,0.01,0.02,1.96,2.01,1.96,2811.6018,11227.49146,14039.09326,14000,28039.09326,0.96613796
20-07-2022 05:45,10.85,10.9,10.9,39.5,36,36.5,0.433,0.45,0.46,989.08,896.4,908.85,81,0.78,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,2788.894167,14560.22074,17349.11491,15000,32349.11491,0.96113516
20-07-2022 06:00,10.9,10.923,10.94,39.1,39.5,38.7,0.45,0.46,0.44,979.064,983.55,963.63,81,0.78,1.976,1.97,2.03,0.01,0.02,0.03,1.946,1.95,2.01,3044.977253,9653.994704,12698.97196,16000,28698.97196,0.965368641
20-07-2022 06:15,10.99,10.94,10.91,39.1,39.1,36,0.43,0.45,0.45,979.064,973.59,896.4,81,0.78,1.985,1.99,2.02,0.03,0.02,0.02,1.965,1.97,1.98,2898.31325,15910.82241,18809.13566,17000,35809.13566,0.957156324
20-07-2022 06:30,10.85,11,11,39,39.1,39.5,0.44,0.44,0.45,976.56,973.59,983.55,81,0.78,2.01,2,1.98,0.02,0.04,0.02,1.99,1.96,1.97,3068.041667,19002.71973,22070.7614,16500,38570.7614,0.954004166
20-07-2022 06:45,10.9,10.92,10.9,37.5,39,39.1,0.45,0.433,0.44,939,971.1,973.59,81,0.78,1.99,2.03,1.97,0.02,0.01,0.04,1.95,2.02,1.95,2965.941067,9034.5719,12000.51297,14000,26000.51297,0.968522401
20-07-2022 07:00,11,10.96,10.923,38.4,37.5,39.1,0.46,0.46,0.43,961.536,933.75,973.59,81,0.78,1.97,2.03,1.99,0.04,0.02,0.01,1.96,2.01,1.98,2933.967533,18143.19211,21077.15964,15500,36577.15964,0.956277602
20-07-2022 07:15,10.9,10.8,10.94,37.8,38.4,39,0.45,0.44,0.42,946.512,956.16,971.1,81,0.78,2,1.996,2,0.01,0.01,0.02,1.98,1.986,1.987,2947.63392,6040.230372,8987.864292,14000,22987.86429,0.972067797
20-07-2022 07:30,10.94,10.84,11,36.5,37.8,37.5,0.44,0.45,0.433,913.96,941.22,933.75,81,0.78,1.987,1.9985,2.03,0.02,0.013,0.01,1.977,1.9855,2.02,2785.801663,9410.810427,12196.61209,13000,25196.61209,0.969465929
20-07-2022 07:45,10.91,10.83,10.92,38,36.5,38.4,0.433,0.45,0.45,951.52,908.85,956.16,81,0.78,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,2857.8731,5775.472136,8633.345236,12000,20633.34524,0.974856804
20-07-2022 08:00,11,11.1,10.96,37.5,38,37.8,0.46,0.44,0.43,939,946.2,941.22,81,0.78,1.997,2.01,1.996,0.013,0.02,0.01,1.987,1.99,1.966,2854.22863,9792.558,12646.78663,13500,26146.78663,0.968350919
20-07-2022 08:15,10.9,11.1,10.8,38.3,37.5,36.5,0.44,0.43,0.44,959.032,933.75,908.85,81,0.78,1.987,2.03,1.9985,0.01,0.03,0.02,1.967,2,1.9885,2810.633185,11790.75755,14601.39073,14000,28601.39073,0.965482328
20-07-2022 08:30,10.923,10.9,10.84,38.5,38.3,38,0.45,0.42,0.45,964.04,953.67,946.2,81,0.78,2,2.01,2.01,0.02,0.01,0.03,1.97,2,1.996,2938.462967,9236.904374,12175.36734,15000,27175.36734,0.967146788
20-07-2022 08:45,10.94,10.92,10.83,37.6,38.5,37.5,0.45,0.433,0.46,941.504,958.65,933.75,81,0.78,2.01,1.98,2.01,0.03,0.014,0.01,2,1.966,1.98,2867.6917,13156.12283,16023.81453,16000,32023.81453,0.96151094
20-07-2022 09:00,11,10.96,11.1,38.2,37.6,38.3,0.44,0.45,0.45,956.528,936.24,953.67,81,0.78,1.99,2.01,2.03,0.01,0.03,0.014,1.976,1.98,2.01,2907.7773,11819.72322,14727.50052,17000,31727.50052,0.961853491
20-07-2022 09:15,10.92,10.8,11.1,39.2,38.2,38.5,0.43,0.43,0.44,981.568,951.18,958.65,81,0.78,1.99,1.976,2.01,0.014,0.02,0.03,1.96,1.956,1.986,2973.56478,10537.42923,13510.99401,16500,30010.99401,0.963842655
20-07-2022 09:30,10.96,10.84,10.9,36.9,39.2,37.6,0.42,0.44,0.433,923.976,976.08,936.24,81,0.78,2,1.985,1.98,0.03,0.024,0.02,1.98,1.961,1.95,2857.565067,16165.41542,19022.98048,15000,34022.98048,0.959206183
20-07-2022 09:45,10.8,10.83,10.92,39.2,36.9,38.2,0.433,0.45,0.46,981.568,918.81,951.18,81,0.78,1.987,2.01,2.01,0.02,0.03,0.024,1.963,1.98,2,2907.737393,14872.89919,17780.63659,15500,33280.63659,0.96006071
20-07-2022 10:00,10.84,10.82,10.96,38.4,39.2,39.2,0.45,0.46,0.44,961.536,976.08,976.08,81,0.78,1.986,1.99,1.976,0.024,0.01,0.03,1.956,1.98,1.962,3007.5968,10581.94652,13589.54332,14000,27589.54332,0.96666277
20-07-2022 10:15,10.83,11,10.8,37.6,38.4,36.9,0.43,0.45,0.45,941.504,956.16,918.81,81,0.78,2.03,1.97,1.985,0.03,0.014,0.01,2.02,1.956,1.955,2825.870617,13133.82293,15959.69355,13000,28959.69355,0.965065016
20-07-2022 10:30,11.1,11.153,10.84,38.2,37.6,39.2,0.44,0.44,0.45,956.528,936.24,976.08,81,0.78,2.01,2,2.01,0.01,0.03,0.014,1.996,1.97,1.99,2949.746267,11819.8278,14769.57407,12000,26769.57407,0.967621481
20-07-2022 10:45,11.1,11.1,10.83,39.2,38.2,38.4,0.45,0.45,0.44,981.568,951.18,956.16,81,0.78,1.98,1.987,1.99,0.014,0.02,0.03,1.95,1.967,1.966,2958.810493,10537.40433,13496.21482,13500,26996.21482,0.967356302
20-07-2022 11:00,10.9,11.156,10.82,36.9,39.2,37.6,0.46,0.44,0.43,923.976,976.08,936.24,81,0.78,2.01,2.01,1.97,0.03,0.024,0.02,1.99,1.986,1.94,2870.196567,16165.41542,19035.61198,14000,33035.61198,0.960343098
20-07-2022 11:15,10.92,11.05,11,39.2,36.9,38.2,0.45,0.43,0.42,981.568,918.81,951.18,81,0.78,1.986,1.997,2,0.02,0.03,0.024,1.962,1.967,1.99,2896.460737,14872.89919,17769.35993,15000,32769.35993,0.960650137
20-07-2022 11:30,10.96,11,11.153,38.4,39.2,39.2,0.44,0.42,0.433,961.536,976.08,976.08,81,0.78,1.985,1.987,1.987,0.024,0.01,0.03,1.955,1.977,1.964,3011.202987,10581.94652,13593.14951,16000,29593.14951,0.964328117
20-07-2022 11:45,10.8,10.9,11.1,38.4,38.4,36.9,0.45,0.42,0.45,961.536,956.16,918.81,81,0.78,2.01,2,2.01,0.03,0.023,0.01,2,1.977,1.98,2883.2739,16257.76574,19141.03964,17000,36141.03964,0.956776383
20-07-2022 12:00,10.84,10.923,11.156,38.4,38.4,39.2,0.44,0.42,0.43,961.536,956.16,976.08,81,0.78,1.99,2.01,1.997,0.01,0.03,0.023,1.967,1.98,1.987,2988.970027,12231.741,15220.71103,16500,31720.71103,0.961861343
20-07-2022 12:15,10.83,10.94,11.05,38,38.4,38.4,0.43,0.46,0.44,951.52,956.16,956.16,81,0.78,2,1.99,1.987,0.023,0.01,0.03,1.97,1.98,1.967,2917.441707,9998.360465,12915.80217,15000,27915.80217,0.966281834
20-07-2022 12:30,10.82,11,11,37.5,38,38.4,0.42,0.433,0.45,939,946.2,956.16,81,0.78,2.03,1.97,2,0.03,0.02,0.01,2.02,1.95,1.98,2882.829167,14789.0268,17671.85597,15500,33171.85597,0.960186058
20-07-2022 12:45,11,10.92,10.9,38.3,37.5,38.4,0.42,0.46,0.46,959.032,933.75,956.16,81,0.78,2.03,2,2.01,0.01,0.02,0.02,2.01,1.98,1.97,2918.050767,8884.776073,11802.82684,14000,25802.82684,0.968754252
20-07-2022 13:00,11.153,10.96,10.923,38.5,38.3,38,0.42,0.44,0.45,964.04,953.67,946.2,81,0.78,2.01,1.987,1.99,0.02,0.04,0.02,1.99,1.947,1.98,2922.530977,18328.61506,21251.14604,13000,34251.14604,0.958943843
20-07-2022 13:15,11.1,10.8,10.94,37.6,38.5,37.5,0.46,0.45,0.44,941.504,958.65,933.75,81,0.78,2.01,1.986,1.97,0.02,0.01,0.04,1.97,1.976,1.95,2851.9062,8985.347955,11837.25416,12000,23837.25416,0.971065579
