DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
20-07-2022 13:30,11.156,10.84,11,38.2,37.6,38.3,0.433,0.45,0.45,956.528,936.24,953.67,81,0.78,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2912.261733,18046.09201,20958.35375,13500,34458.35375,0.958705724
20-07-2022 13:45,11.05,10.83,10.92,39.2,38.2,38.5,0.46,0.44,0.44,981.568,951.18,958.65,81,0.78,1.96,2.01,1.987,0.01,0.01,0.02,1.94,2,1.974,2963.372517,6233.788103,9197.16062,14000,23197.16062,0.97182065
20-07-2022 14:00,11,10.82,10.96,36.9,39.2,37.6,0.44,0.43,0.43,923.976,976.08,936.24,81,0.78,1.995,1.98,1.986,0.02,0.013,0.01,1.985,1.967,1.976,2855.56217,9823.171178,12678.73335,15000,27678.73335,0.966558603
20-07-2022 14:15,10.9,11,10.8,39.2,36.9,38.2,0.45,0.42,0.42,981.568,918.81,951.18,81,0.75,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2,2929.246567,6029.746962,8958.993529,16000,24958.99353,0.969745171
20-07-2022 14:30,10.923,11.153,10.84,38.4,39.2,39.2,0.45,0.433,0.42,961.536,976.08,976.08,81,0.75,1.99,1.986,2.01,0.013,0.03,0.01,1.98,1.956,1.99,3024.92928,13536.96501,16561.89429,17000,33561.89429,0.95973677
20-07-2022 14:45,10.94,11.1,10.83,38.7,38.4,36.9,0.44,0.45,0.42,969.048,956.16,918.81,81,0.75,1.987,1.985,1.98,0.01,0.02,0.03,1.957,1.965,1.97,2866.29981,9234.314492,12100.6143,16500,28600.6143,0.965483233
20-07-2022 15:00,11,11.156,10.82,36,38.7,39.2,0.43,0.43,0.46,901.44,963.63,976.08,81,0.75,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2897.0011,11227.72386,14124.72496,15000,29124.72496,0.964872927
20-07-2022 15:15,10.92,11.05,11,39.5,36,38.4,0.42,0.44,0.433,989.08,896.4,956.16,81,0.75,1.97,1.99,1.986,0.02,0.03,0.01,1.96,1.96,1.966,2860.402887,14560.37844,17420.78133,15500,32920.78133,0.960475495
20-07-2022 15:30,10.96,11.19,11.153,39.1,39.5,38.7,0.433,0.45,0.46,979.064,983.55,963.63,81,0.75,1.996,2,1.985,0.01,0.02,0.03,1.966,1.98,1.965,3048.30647,9653.994704,12702.30117,14000,26702.30117,0.967700222
20-07-2022 15:45,10.8,11.1,11.1,39.1,39.1,36,0.45,0.46,0.44,979.064,973.59,896.4,81,0.75,1.998,2.03,2.01,0.03,0.02,0.02,1.978,2.01,1.99,2921.002227,15910.82241,18831.82464,13000,31831.82464,0.96173286
20-07-2022 16:00,10.84,10.95,11.156,39,39.1,39.5,0.43,0.45,0.45,976.56,973.59,983.55,81,0.75,2.01,2.03,1.99,0.02,0.02,0.02,1.99,2.01,1.98,3088.5306,12683.53648,15772.06708,12000,27772.06708,0.96644962
20-07-2022 16:15,10.83,10.84,11.05,37.5,39,39.1,0.44,0.44,0.45,939,971.1,973.59,81,0.75,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.97,2971.089167,9028.0813,11999.17047,13500,25499.17047,0.969110604
20-07-2022 16:30,10.82,10.86,11.19,38.4,37.5,39.1,0.45,0.433,0.44,961.536,933.75,973.59,81,0.75,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2945.659767,14885.81245,17831.47222,14000,31831.47222,0.961733268
20-07-2022 16:45,11,10.95,11.1,37.8,38.4,39,0.46,0.46,0.43,946.512,956.16,971.1,81,0.75,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,2979.2508,9090.940524,12070.19132,15000,27070.19132,0.967269778
20-07-2022 17:00,11.153,11,10.95,36.5,37.8,37.5,0.45,0.44,0.42,913.96,941.22,933.75,81,0.75,1.98,1.96,2.01,0.03,0.01,0.02,1.96,1.95,1.98,2754.9813,11312.43744,14067.41874,16000,30067.41874,0.963777137
20-07-2022 17:15,11.1,11.153,10.84,38.7,36.5,38.4,0.44,0.45,0.433,969.048,908.85,956.16,81,0.75,2,1.995,1.98,0.02,0.03,0.01,1.99,1.965,1.96,2857.61585,14523.6306,17381.24645,17000,34381.24645,0.95879432
20-07-2022 17:30,11.156,11.1,10.86,36,38.7,37.8,0.433,0.45,0.45,901.44,963.63,941.22,81,0.75,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2820.4551,8908.610958,11729.06606,16500,28229.06606,0.965916354
20-07-2022 17:45,11.05,11.156,10.95,39.5,36,36.5,0.46,0.44,0.43,989.08,896.4,908.85,81,0.75,2,1.99,1.96,0.03,0.02,0.02,1.98,1.97,1.95,2770.25,15145.73786,17915.98786,14000,31915.98786,0.961635564
20-07-2022 18:00,11.19,11.05,11,39.1,39.5,38.7,0.44,0.43,0.44,979.064,983.55,963.63,81,0.75,2.03,1.987,1.995,0.02,0.01,0.02,2.01,1.977,1.985,3063.8642,9621.434982,12685.29918,15500,28185.29918,0.9659674
20-07-2022 18:15,11.1,11.19,11.153,39.1,39.1,36,0.45,0.42,0.45,979.064,973.59,896.4,81,0.75,2.02,2,2.01,0.02,0.01,0.01,2.01,1.99,1.99,2916.9254,9553.021734,12469.94713,14000,26469.94713,0.967972281
20-07-2022 18:30,10.95,11.1,11.1,39,39.1,39.5,0.45,0.433,0.46,976.56,973.59,983.55,81,0.75,1.98,1.97,1.99,0.01,0.02,0.01,1.97,1.95,1.98,3042.7444,9501.359866,12544.10427,13000,25544.10427,0.969057856
20-07-2022 18:45,10.84,10.95,11.156,37.5,39,39.1,0.44,0.45,0.45,939,971.1,973.59,81,0.75,1.97,1.996,1.987,0.01,0.01,0.02,1.95,1.986,1.974,2947.991323,6089.0113,9037.002623,12000,21037.00262,0.974377522
20-07-2022 19:00,10.86,10.84,11.05,38.4,37.5,39.1,0.43,0.43,0.44,961.536,933.75,973.59,81,0.75,1.99,1.998,2,0.02,0.013,0.01,1.98,1.985,1.99,2933.893967,9945.107766,12879.00173,13500,26379.00173,0.968078809
20-07-2022 19:15,10.95,10.86,11.19,37.8,38.4,39,0.42,0.44,0.433,946.512,956.16,971.1,81,0.75,2,2.01,1.97,0.01,0.01,0.013,1.987,2,1.95,2939.3052,6037.964472,8977.269672,14000,22977.26967,0.972080311
20-07-2022 19:30,11,10.95,11.1,36.5,37.8,37.5,0.433,0.45,0.46,913.96,941.22,933.75,81,0.75,2.03,1.99,1.996,0.013,0.02,0.01,2.02,1.97,1.962,2784.911367,9528.812243,12313.72361,15000,27313.72361,0.966985047
20-07-2022 19:45,11.153,10.8,10.95,38,36.5,38.4,0.45,0.46,0.44,951.52,908.85,956.16,81,0.75,2.03,2,1.998,0.01,0.034,0.02,2.01,1.966,1.975,2847.330293,12385.76976,15233.10005,16000,31233.10005,0.962425582
20-07-2022 20:00,11.1,11.18,10.84,37.5,38,37.8,0.43,0.45,0.45,939,946.2,941.22,81,0.75,1.986,2.02,2.01,0.02,0.023,0.034,1.952,1.997,1.987,2860.553633,12752.7312,15613.28483,17000,32613.28483,0.960830213
20-07-2022 20:15,11.156,11.13,10.86,38.3,37.5,36.5,0.44,0.44,0.45,959.032,933.75,908.85,81,0.75,1.995,1.98,1.99,0.034,0.023,0.023,1.972,1.957,1.97,2787.332683,17115.1976,19902.53029,16500,36402.53029,0.956477259
20-07-2022 20:30,11.05,11.04,10.95,38.5,38.3,38,0.45,0.45,0.44,964.04,953.67,946.2,81,0.75,2.01,2,2,0.023,0.02,0.023,1.987,1.98,1.99,2933.700833,13195.69126,16129.39209,15000,31129.39209,0.962545673
20-07-2022 20:45,11.19,10.89,10.8,37.6,38.5,37.5,0.46,0.44,0.43,941.504,958.65,933.75,81,0.75,2.01,1.99,2.02,0.023,0.01,0.02,1.99,1.98,1.99,2877.320033,9865.552737,12742.87277,15500,28242.87277,0.965900253
20-07-2022 21:00,11.1,10.94,11.18,38.2,37.6,38.3,0.45,0.43,0.42,956.528,936.24,953.67,81,0.75,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,2898.073133,14868.27104,17766.34417,14000,31766.34417,0.961808572
20-07-2022 21:15,10.95,10.98,11.13,39.2,38.2,38.5,0.44,0.42,0.433,981.568,951.18,958.65,81,0.75,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,3005.134533,9252.794911,12257.92944,13000,25257.92944,0.969393897
20-07-2022 21:30,10.84,11.19,11.04,36.9,39.2,37.6,0.45,0.42,0.45,923.976,976.08,936.24,81,0.75,1.98,2.02,1.99,0.03,0.01,0.02,1.96,2.01,1.96,2871.127667,11719.33197,14590.45964,12000,26590.45964,0.967831156
20-07-2022 21:45,10.86,10.97,10.89,39.2,36.9,38.2,0.44,0.42,0.43,981.568,918.81,951.18,81,0.75,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,2901.038067,14868.46035,17769.49842,13500,31269.49842,0.962383441
20-07-2022 22:00,10.95,10.84,10.94,38.4,39.2,39.2,0.43,0.46,0.44,961.536,976.08,976.08,81,0.75,2.01,1.97,2.03,0.01,0.02,0.03,1.98,1.95,2.01,3036.808533,9443.14684,12479.95537,14000,26479.95537,0.967960559
20-07-2022 22:15,10.8,10.99,10.98,38.7,38.4,36.9,0.42,0.433,0.45,969.048,956.16,918.81,81,0.75,1.992,1.99,2.02,0.03,0.02,0.02,1.972,1.97,1.98,2889.40836,15491.61197,18381.02033,15000,33381.02033,0.959945068
20-07-2022 22:30,11.18,11,11.19,36,38.7,39.2,0.42,0.46,0.46,901.44,963.63,976.08,81,0.75,2.01,2,1.98,0.02,0.04,0.02,1.99,1.96,1.97,2880.9624,17804.90472,20685.86712,16000,36685.86712,0.956153356
20-07-2022 22:45,11.13,11.1,10.97,39.5,36,38.4,0.42,0.44,0.45,989.08,896.4,956.16,81,0.75,1.99,2.03,1.97,0.02,0.01,0.04,1.95,2.02,1.95,2880.220233,9213.053643,12093.27388,17000,29093.27388,0.964909529
20-07-2022 23:00,11.04,11.2,10.84,39.1,39.5,38.7,0.46,0.45,0.44,979.064,983.55,963.63,81,0.75,1.97,2.03,1.99,0.04,0.02,0.01,1.96,2.01,1.98,3053.155433,19233.23366,22286.3891,16500,38786.3891,0.953758919
20-07-2022 23:15,10.89,11,10.99,39.1,39.1,36,0.433,0.45,0.45,979.064,973.59,896.4,81,0.75,2,1.986,2,0.01,0.01,0.02,1.98,1.976,1.987,2895.278887,6360.788681,9256.067567,15000,24256.06757,0.97057217
20-07-2022 23:30,10.94,10.9,11,39,39.1,39.5,0.46,0.44,0.44,976.56,973.59,983.55,81,0.75,1.997,1.995,2.03,0.02,0.013,0.01,1.987,1.982,2.02,3084.906817,10468.54384,13553.45066,15500,29053.45066,0.964955878
20-07-2022 23:45,10.98,11,11.1,37.5,39,39.1,0.44,0.43,0.43,939,971.1,973.59,81,0.75,1.996,2.01,2.03,0.01,0.01,0.013,1.983,2,2.01,2989.189767,6086.73959,9075.929357,14000,23075.92936,0.97196379
21-07-2022 00:00,11.19,11,11.2,38.4,37.5,39.1,0.45,0.42,0.42,961.536,933.75,973.59,81,0.75,1.987,2.01,1.986,0.013,0.02,0.01,1.977,1.99,1.956,2930.90996,9822.228794,12753.13875,13000,25753.13875,0.968812545
21-07-2022 00:15,10.97,11,11,37.8,38.4,39,0.45,0.433,0.42,946.512,956.16,971.1,81,0.75,1.997,2.03,1.995,0.01,0.03,0.02,1.977,2,1.985,2960.38176,12135.17668,15095.55844,12000,27095.55844,0.967240111
21-07-2022 00:30,10.84,10.8,10.9,36.5,37.8,37.5,0.44,0.45,0.42,913.96,941.22,933.75,81,0.75,1.991,2.01,2.01,0.02,0.01,0.03,1.961,2,1.996,2783.680217,8531.140339,11314.82056,13500,24814.82056,0.969914677
21-07-2022 00:45,10.99,10.85,11,38,36.5,38.4,0.43,0.43,0.46,951.52,908.85,956.16,81,0.75,2,1.98,2.01,0.03,0.014,0.01,1.99,1.966,1.98,2829.906867,12911.79581,15741.70268,14000,29741.70268,0.964155468
21-07-2022 01:00,11,10.9,11,37.5,38,37.8,0.42,0.44,0.433,939,946.2,941.22,81,0.75,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2876.5159,11896.40676,14772.92266,15000,29772.92266,0.964119192
21-07-2022 01:15,11.1,10.99,11,38.3,37.5,36.5,0.433,0.45,0.46,959.032,933.75,908.85,81,0.75,2.01,1.96,2.01,0.014,0.02,0.03,1.98,1.94,1.986,2794.1738,10113.81334,12907.98714,16000,28907.98714,0.965125216
21-07-2022 01:30,11.2,10.85,10.8,38.5,38.3,38,0.45,0.46,0.44,964.04,953.67,946.2,81,0.75,1.992,1.992,1.98,0.03,0.024,0.02,1.972,1.968,1.95,2911.26896,16575.93097,19487.19993,17000,36487.19993,0.956380444
21-07-2022 01:45,11,10.9,10.85,37.6,38.5,37.5,0.43,0.45,0.45,941.504,958.65,933.75,81,0.75,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,2882.5142,15107.10011,17989.61431,16500,34489.61431,0.95866981
21-07-2022 02:00,10.9,11,10.9,38.2,37.6,38.3,0.44,0.44,0.45,956.528,936.24,953.67,81,0.75,1.99,1.99,1.96,0.024,0.01,0.03,1.96,1.98,1.946,2864.1248,10250.92101,13115.04581,15000,28115.04581,0.966049348
21-07-2022 02:15,11,10.9,10.99,39.2,38.2,38.5,0.45,0.433,0.44,981.568,951.18,958.65,81,0.75,2.01,1.97,1.992,0.03,0.014,0.01,2,1.956,1.962,2971.997067,13860.08872,16832.08578,15500,32332.08578,0.961154825
21-07-2022 02:30,11,10.94,10.85,36.9,39.2,37.6,0.46,0.46,0.43,923.976,976.08,936.24,81,0.75,1.992,2,2.01,0.01,0.03,0.014,1.978,1.97,1.99,2875.754907,12377.46295,15253.21785,14000,29253.21785,0.96472342
21-07-2022 02:45,11,10.91,10.9,39.2,36.9,38.2,0.45,0.44,0.42,981.568,918.81,951.18,81,0.75,1.978,1.997,1.99,0.014,0.02,0.03,1.948,1.977,1.966,2887.498897,10133.81069,13021.30958,13000,26021.30958,0.968498017
21-07-2022 03:00,10.8,11,11,38.4,39.2,39.2,0.44,0.45,0.433,961.536,976.08,976.08,81,0.75,2.01,1.996,1.97,0.03,0.024,0.02,1.99,1.972,1.94,3019.39328,16873.87932,19893.2726,12000,31893.2726,0.961661822
21-07-2022 03:15,10.85,10.9,10.9,39.2,38.4,36.9,0.433,0.45,0.45,981.568,956.16,918.81,81,0.75,1.99,1.987,2,0.02,0.03,0.024,1.966,1.957,1.99,2903.694773,15572.94153,18476.6363,13500,31976.6363,0.961565464
21-07-2022 03:30,10.9,10.923,10.94,36.9,39.2,39.2,0.46,0.44,0.43,923.976,976.08,976.08,81,0.75,1.987,1.997,1.997,0.024,0.01,0.03,1.957,1.987,1.974,2947.619743,10015.38788,12963.00762,14000,26963.00762,0.967395147
21-07-2022 03:45,10.99,10.94,10.91,39.2,36.9,38.4,0.44,0.43,0.44,981.568,918.81,956.16,81,0.75,2,1.991,1.996,0.03,0.023,0.01,1.99,1.968,1.966,2909.155757,16110.23518,19019.39093,15000,34019.39093,0.959210312
21-07-2022 04:00,10.85,11,11,38.4,39.2,39.2,0.45,0.42,0.45,961.536,976.08,976.08,81,0.75,1.97,2,1.987,0.01,0.03,0.023,1.947,1.97,1.977,3010.48896,12616.64321,15627.13217,16000,31627.13217,0.961969576
21-07-2022 04:15,10.9,10.92,10.9,39.5,38.4,36.9,0.45,0.433,0.46,989.08,956.16,918.81,81,0.75,2,2.01,1.997,0.023,0.01,0.03,1.97,2,1.977,2934.500257,10556.80214,13491.3024,17000,30491.3024,0.963285224
21-07-2022 04:30,11,10.96,10.923,39.1,39.5,39.2,0.44,0.45,0.45,979.064,983.55,976.08,81,0.75,2.02,2.01,1.991,0.03,0.02,0.01,2.01,1.99,1.971,3094.58298,16038.05411,19132.63709,16500,35632.63709,0.95735849
21-07-2022 04:45,10.9,10.8,10.94,39.1,39.1,38.4,0.43,0.43,0.44,979.064,973.59,956.16,81,0.75,2.03,1.992,2,0.01,0.02,0.02,2.01,1.972,1.96,3032.664607,9520.778708,12553.44331,14000,26553.44331,0.967874499
21-07-2022 05:00,10.94,10.84,11,39,39.1,39.5,0.42,0.44,0.433,976.56,973.59,983.55,81,0.75,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,3088.7402,19002.71973,22091.45993,15500,37591.45993,0.955119576
21-07-2022 05:15,10.91,10.83,10.92,37.5,39,39.1,0.433,0.45,0.46,939,971.1,973.59,81,0.75,1.98,1.99,2.01,0.02,0.01,0.04,1.94,1.98,1.99,2961.3577,9034.5719,11995.9296,14000,25995.9296,0.968527775
21-07-2022 05:22,11,10.82,10.96,38.4,37.5,39.1,0.45,0.46,0.44,961.536,933.75,973.59,81,0.75,2.01,2.01,1.992,0.04,0.02,0.01,2,1.99,1.982,2945.27254,18143.19211,21088.46465,13000,34088.46465,0.959130876
21-07-2022 05:30,10.9,11.14,10.8,37.8,38.4,39,0.43,0.45,0.45,946.512,956.16,971.1,81,0.75,1.996,1.992,2.01,0.01,0.01,0.02,1.976,1.982,1.997,2948.83272,6040.230372,8989.063092,12000,20989.06309,0.974434418
21-07-2022 05:45,10.923,11.05,10.84,36.5,37.8,37.5,0.44,0.44,0.45,913.96,941.22,933.75,81,0.75,2.045,1.978,1.99,0.02,0.013,0.01,2.035,1.965,1.98,2783.044757,9410.810427,12193.85518,13500,25693.85518,0.968882104
21-07-2022 06:00,10.94,10.93,10.83,38,36.5,38.4,0.45,0.45,0.44,951.52,908.85,956.16,81,0.75,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.98,2848.0427,5775.472136,8623.514836,14000,22623.51484,0.972498337
21-07-2022 06:15,11,10.99,10.82,37.5,38,37.8,0.46,0.44,0.43,939,946.2,941.22,81,0.75,1.99,1.99,1.992,0.013,0.03,0.01,1.98,1.96,1.972,2839.415593,12776.8728,15616.28839,15000,30616.28839,0.963140274
21-07-2022 06:30,10.92,11.195,11.14,38.3,37.5,36.5,0.45,0.43,0.42,959.032,933.75,908.85,81,0.75,1.97,1.987,1.978,0.01,0.02,0.03,1.94,1.967,1.968,2773.06085,8887.490173,11660.55102,16000,27660.55102,0.966579836
21-07-2022 06:45,10.96,10.96,11.05,38.5,38.3,38,0.44,0.42,0.433,964.04,953.67,946.2,81,0.75,2,2,2.01,0.03,0.01,0.02,1.98,1.99,1.98,2933.573333,12331.66078,15265.23411,17000,32265.23411,0.961232029
21-07-2022 07:00,10.8,11,10.93,37.6,38.5,37.5,0.45,0.42,0.45,941.504,958.65,933.75,81,0.75,1.97,1.97,1.99,0.02,0.03,0.01,1.96,1.94,1.97,2834.525733,15102.74261,17937.26834,16500,34437.26834,0.958729949
21-07-2022 07:15,10.84,10.9,10.99,38.2,37.6,38.3,0.44,0.42,0.43,956.528,936.24,953.67,81,0.75,1.986,1.96,1.987,0.01,0.02,0.03,1.956,1.94,1.967,2861.243557,8902.991667,11764.23522,15000,26764.23522,0.96762773
21-07-2022 07:30,10.83,10.923,11.195,39.2,38.2,38.5,0.43,0.46,0.44,981.568,951.18,958.65,81,0.75,1.97,2.02,2,0.03,0.02,0.02,1.95,2,1.98,2979.781867,15672.771,18652.55287,15500,34152.55287,0.959057186
21-07-2022 07:45,10.82,10.94,10.96,36.9,39.2,37.6,0.42,0.433,0.45,923.976,976.08,936.24,81,0.75,1.997,2.03,1.97,0.02,0.02,0.02,1.977,2.01,1.96,2874.540523,12049.3337,14923.87422,14000,28923.87422,0.965106718
21-07-2022 08:00,11.14,11,11,37.6,36.9,38.2,0.42,0.46,0.46,941.504,918.81,951.18,81,0.75,1.998,2.01,2.01,0.02,0.01,0.02,1.978,2,1.98,2831.53366,8729.912467,11561.44613,13000,24561.44613,0.970212716
21-07-2022 08:15,11.05,10.92,10.9,38.2,37.6,39.2,0.42,0.44,0.45,956.528,936.24,976.08,81,0.75,2,1.98,2.02,0.02,0.03,0.01,1.99,1.95,2,2940.5792,14868.34574,17808.92494,12000,29808.92494,0.964077363
21-07-2022 08:30,10.93,10.96,10.923,39.2,38.2,36.9,0.46,0.45,0.44,981.568,951.18,918.81,81,0.75,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2928.5957,9252.396511,12180.99221,13500,25680.99221,0.968897198
21-07-2022 08:45,10.99,10.8,10.94,36.9,39.2,37.6,0.433,0.45,0.45,923.976,976.08,936.24,81,0.75,2.012,1.996,2.01,0.03,0.01,0.02,1.992,1.986,1.98,2882.783453,11719.33197,14602.11543,14000,28602.11543,0.965481484
21-07-2022 09:00,11.195,10.84,11,39.2,36.9,38.2,0.46,0.44,0.44,981.568,918.81,951.18,81,0.75,2,2.045,1.98,0.02,0.03,0.01,1.99,2.015,1.96,2915.689217,14868.46035,17784.14957,15000,32784.14957,0.960633077
21-07-2022 09:15,10.96,10.83,10.92,38.4,39.2,39.2,0.44,0.43,0.43,961.536,976.08,976.08,81,0.75,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,3047.0528,9443.14684,12490.19964,16000,28490.19964,0.965611905
21-07-2022 09:30,11,10.82,10.96,38.3,38.4,36.9,0.45,0.42,0.42,959.032,956.16,918.81,81,0.75,1.99,1.99,1.996,0.03,0.02,0.02,1.97,1.97,1.986,2857.086353,15298.49547,18155.58183,17000,35155.58183,0.95790535
21-07-2022 09:45,10.9,11,10.8,38.5,38.3,39.2,0.45,0.433,0.42,964.04,953.67,976.08,81,0.75,1.987,1.97,2.045,0.02,0.01,0.02,1.967,1.96,2.035,2992.477617,9233.949574,12226.42719,16500,28726.42719,0.965336658
21-07-2022 10:00,10.923,11.153,10.84,37.6,38.5,38.4,0.44,0.45,0.42,941.504,958.65,956.16,81,0.75,2,2,2.01,0.02,0.01,0.01,1.99,1.99,1.99,2918.628533,8976.085155,11894.71369,15000,26894.71369,0.967475045
21-07-2022 10:15,10.94,11.1,10.83,38.2,37.6,38.3,0.43,0.43,0.46,956.528,936.24,953.67,81,0.75,2,1.97,1.99,0.01,0.02,0.01,1.99,1.95,1.98,2874.232767,8896.633867,11770.86663,15500,27270.86663,0.967035142
21-07-2022 10:30,11,11.156,10.82,39.2,38.2,38.5,0.42,0.44,0.433,981.568,951.18,958.65,81,0.75,1.96,1.986,1.97,0.01,0.01,0.02,1.94,1.976,1.957,2943.29918,6233.788103,9177.087283,14000,23177.08728,0.971844348
21-07-2022 10:45,10.92,11.05,11,36.9,39.2,37.6,0.433,0.45,0.46,923.976,976.08,936.24,81,0.75,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2872.923033,9823.171178,12696.09421,13000,25696.09421,0.968879477
21-07-2022 11:00,10.96,11,11.153,39.2,36.9,38.2,0.45,0.46,0.44,981.568,918.81,951.18,81,0.75,2.01,1.997,1.97,0.01,0.01,0.013,1.997,1.987,1.95,2894.161457,6029.746962,8923.908419,12000,20923.90842,0.974511757
21-07-2022 11:15,10.8,10.9,11.1,38.4,39.2,39.2,0.43,0.45,0.45,961.536,976.08,976.08,81,0.75,1.98,1.998,1.986,0.013,0.02,0.01,1.97,1.978,1.952,3013.86752,10361.19112,13375.05864,13500,26875.05864,0.967498042
21-07-2022 11:30,10.84,10.923,11.156,38.7,38.4,36.9,0.44,0.44,0.45,969.048,956.16,918.81,81,0.75,2.01,2,1.97,0.01,0.034,0.02,1.99,1.966,1.947,2880.6162,13497.7142,16378.3304,14000,30378.3304,0.963416278
21-07-2022 11:45,10.83,10.94,11.05,36,38.7,39.2,0.45,0.433,0.44,901.44,963.63,976.08,81,0.75,1.98,2.01,1.997,0.02,0.023,0.034,1.946,1.987,1.974,2881.702327,12547.49069,15429.19301,15000,30429.19301,0.96335727
21-07-2022 12:00,10.82,11,11,39.5,36,38.4,0.46,0.46,0.43,989.08,896.4,956.16,81,0.75,1.99,2.012,1.998,0.034,0.023,0.023,1.967,1.989,1.975,2886.206793,17254.91471,20141.12151,16000,36141.12151,0.95677629
21-07-2022 12:15,11,10.92,10.9,39.1,39.5,38.7,0.45,0.44,0.42,979.064,983.55,963.63,81,0.75,2.01,2,2,0.023,0.023,0.023,1.987,1.977,1.99,3062.929367,14772.90421,17835.83357,17000,34835.83357,0.958272235
21-07-2022 12:30,11.153,10.96,10.923,39.1,39.1,36,0.44,0.45,0.433,979.064,973.59,896.4,81,0.75,1.99,2.01,2.01,0.023,0.01,0.023,1.967,2,1.99,2906.733333,10515.47245,13422.20578,16500,29922.20578,0.96394577
21-07-2022 12:45,11.1,10.8,10.94,39,39.1,39.5,0.433,0.45,0.45,976.56,973.59,983.55,81,0.75,2,1.99,2.012,0.023,0.02,0.01,1.99,1.97,1.978,3074.5183,13633.92741,16708.44571,15000,31708.44571,0.961875528
21-07-2022 13:00,11.156,10.84,11,37.5,39,39.1,0.46,0.44,0.43,939,971.1,973.59,81,0.75,2.03,1.987,2,0.01,0.034,0.02,2.01,1.953,1.977,2978.178167,13633.29298,16611.47115,15500,32111.47115,0.961409652
21-07-2022 13:15,11.05,10.83,10.92,38.4,37.5,39.1,0.44,0.43,0.44,961.536,933.75,973.59,81,0.75,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,2959.5883,12859.19336,15818.78166,14000,29818.78166,0.964065911
21-07-2022 13:30,11,10.82,10.96,37.8,38.4,39,0.45,0.42,0.45,946.512,956.16,971.1,81,0.75,2.01,2,1.99,0.034,0.023,0.023,1.987,1.977,1.967,2949.2928,17169.9963,20119.2891,13000,33119.2891,0.960246642
21-07-2022 13:45,10.9,11,10.8,36.5,37.8,37.5,0.45,0.433,0.46,913.96,941.22,933.75,81,0.75,1.98,1.96,1.987,0.023,0.023,0.023,1.957,1.937,1.977,2744.20005,13203.16319,15947.36324,12000,27947.36324,0.966245
21-07-2022 14:00,10.923,11.153,10.84,38.7,36.5,38.4,0.44,0.45,0.45,969.048,908.85,956.16,81,0.75,2.01,2.03,2,0.023,0.01,0.023,1.987,2.02,1.98,2887.981467,9960.105837,12848.0873,13500,26348.0873,0.968115026
21-07-2022 14:15,10.94,11.1,10.83,36,38.7,37.8,0.43,0.43,0.44,901.44,963.63,941.22,81,0.75,1.98,2.01,2,0.023,0.02,0.01,1.97,1.99,1.966,2811.3723,12423.57714,15234.94944,14000,29234.94944,0.964744673
21-07-2022 14:30,11,11.156,10.82,39.5,36,36.5,0.42,0.44,0.433,989.08,896.4,908.85,81,0.75,1.987,1.98,1.96,0.01,0.034,0.02,1.967,1.946,1.937,2759.168917,12373.6967,15132.86562,15000,30132.86562,0.963701153
21-07-2022 14:45,10.92,11.05,11,39.1,39.5,38.7,0.433,0.45,0.46,979.064,983.55,963.63,81,0.75,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,3083.1071,13817.8712,16900.9783,16000,32900.9783,0.960498332
21-07-2022 15:00,10.96,11.19,11.153,39.1,39.1,36,0.45,0.46,0.44,979.064,973.59,896.4,81,0.75,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.987,2891.445233,18137.68472,21029.12996,17000,38029.12996,0.954620754
21-07-2022 15:15,10.8,11.1,11.1,39,39.1,39.5,0.43,0.45,0.45,976.56,973.59,983.55,81,0.75,1.987,1.99,1.98,0.023,0.023,0.023,1.964,1.967,1.96,3051.284633,14586.06695,17637.35158,16500,34137.35158,0.959074664
21-07-2022 15:30,10.84,10.95,11.156,37.5,39,39.1,0.44,0.44,0.45,939,971.1,973.59,81,0.75,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,1.976,2980.8727,13054.22659,16035.09929,14000,30035.09929,0.963814664
21-07-2022 15:45,10.83,10.84,11.05,38.4,37.5,39.1,0.45,0.45,0.44,961.536,933.75,973.59,81,0.75,1.998,1.99,1.98,0.023,0.034,0.02,1.978,1.956,1.957,2923.88406,16976.12798,19900.01204,15500,35400.01204,0.957625076
21-07-2022 16:00,10.82,10.86,11.19,37.8,38.4,39,0.46,0.44,0.43,946.512,956.16,971.1,81,0.75,2.06,2,1.99,0.02,0.023,0.034,2.026,1.977,1.967,2973.1068,12992.76049,15965.86729,14000,29965.86729,0.963895061
21-07-2022 16:15,11,10.95,11.1,36.5,37.8,37.5,0.45,0.43,0.42,913.96,941.22,933.75,81,0.75,1.97,2.03,2.01,0.034,0.023,0.023,1.947,2.007,1.99,2783.880067,16266.01375,19049.89382,13000,32049.89382,0.961480803
21-07-2022 16:30,11.153,11,10.95,38,36.5,38.4,0.44,0.42,0.433,951.52,908.85,956.16,81,0.75,2.01,2.03,1.99,0.023,0.02,0.023,1.987,2.01,1.97,2847.093967,12455.37842,15302.47239,12000,27302.47239,0.966998198
21-07-2022 16:45,11.1,11.153,10.84,37.5,38,37.8,0.45,0.42,0.45,939,946.2,941.22,81,0.75,1.99,2.01,2,0.023,0.02,0.02,1.97,1.99,1.98,2852.8525,12734.7654,15587.6179,13500,29087.6179,0.964916111
21-07-2022 17:00,11.156,11.1,10.86,38.3,37.5,36.5,0.44,0.42,0.43,959.032,933.75,908.85,81,0.75,2,1.98,2.03,0.02,0.02,0.02,1.98,1.96,2.02,2807.540833,11950.2686,14757.80943,14000,28757.80943,0.965300104
21-07-2022 17:15,11.05,11.156,10.95,38.5,38.3,38,0.43,0.46,0.44,964.04,953.67,946.2,81,0.75,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2,2953.030467,9233.750374,12186.78084,15000,27186.78084,0.967133444
21-07-2022 17:30,11.19,11.05,11,37.6,38.5,37.5,0.42,0.433,0.45,941.504,958.65,933.75,81,0.75,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,2858.266633,15102.74261,17961.00924,16000,33961.00924,0.959277462
21-07-2022 17:45,11.1,11.19,11.153,38.2,37.6,38.3,0.42,0.46,0.46,956.528,936.24,953.67,81,0.75,1.97,1.987,1.98,0.01,0.02,0.03,1.94,1.967,1.97,2862.76204,8902.991667,11765.75371,17000,28765.75371,0.965290851
21-07-2022 18:00,10.95,11.1,11.1,39.2,38.2,38.5,0.42,0.44,0.45,981.568,951.18,958.65,81,0.75,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2995.224967,12656.95969,15652.18466,16500,32152.18466,0.961362615
21-07-2022 18:15,10.84,10.95,11.156,36.9,39.2,37.6,0.46,0.45,0.44,923.976,976.08,936.24,81,0.75,1.997,1.99,1.98,0.02,0.03,0.01,1.987,1.96,1.96,2858.764523,15221.98679,18080.75131,15000,33080.75131,0.960291063
21-07-2022 18:30,10.86,10.84,11.05,39.2,36.9,38.2,0.433,0.45,0.45,981.568,918.81,951.18,81,0.75,1.98,1.987,1.987,0.01,0.02,0.03,1.95,1.967,1.967,2882.525383,8849.176369,11731.70175,15500,27231.70175,0.967080926
21-07-2022 18:45,10.95,10.86,11.19,38.4,39.2,39.2,0.46,0.44,0.44,961.536,976.08,976.08,81,0.75,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,2,3051.761067,15603.56977,18655.33084,14000,32655.33084,0.960781695
21-07-2022 19:00,11,10.95,11.1,38.2,38.4,36.9,0.44,0.43,0.43,956.528,956.16,918.81,81,0.75,2.01,1.998,1.99,0.02,0.01,0.02,1.99,1.988,1.98,2862.94906,9153.237317,12016.18638,13000,25016.18638,0.969677945
21-07-2022 19:15,11.153,10.8,10.95,39.2,38.2,39.2,0.45,0.42,0.42,981.568,951.18,976.08,81,0.75,1.98,2.06,1.987,0.02,0.01,0.01,1.97,2.05,1.967,3033.96176,9442.236499,12476.19826,12000,24476.19826,0.970313032
21-07-2022 19:30,11.1,10.85,10.84,36.9,39.2,38.4,0.45,0.433,0.42,923.976,976.08,956.16,81,0.75,2.01,1.97,2,0.01,0.02,0.01,2,1.95,1.99,2904.378967,9200.507138,12104.8861,13500,25604.8861,0.968986513
21-07-2022 19:45,11.156,10.9,10.86,39.2,36.9,38.2,0.44,0.45,0.42,981.568,918.81,951.18,81,0.75,1.986,2.01,1.998,0.01,0.01,0.02,1.966,2,1.985,2901.38822,6031.966382,8933.354602,14000,22933.3546,0.972132185
21-07-2022 20:00,11.05,10.99,10.95,38.4,39.2,39.2,0.43,0.43,0.46,961.536,976.08,976.08,81,0.75,1.985,1.99,2.06,0.02,0.013,0.01,1.975,1.977,2.05,3050.1312,10295.43618,13345.56738,15000,28345.56738,0.965780505
21-07-2022 20:15,11.19,10.85,10.8,38.3,38.4,36.9,0.42,0.44,0.433,959.032,956.16,918.81,81,0.75,2.01,2,1.97,0.01,0.01,0.013,1.997,1.99,1.95,2859.9802,6117.262585,8977.242785,16000,24977.24279,0.969723719
21-07-2022 20:30,11.1,10.9,10.85,38.5,38.3,39.2,0.433,0.45,0.46,964.04,953.67,976.08,81,0.75,1.99,2.01,2.01,0.013,0.02,0.01,1.98,1.99,1.976,2995.590933,10093.78025,13089.37119,17000,30089.37119,0.963751649
21-07-2022 20:45,10.95,11,10.9,37.6,38.5,38.4,0.45,0.46,0.44,941.504,958.65,956.16,81,0.75,2,1.99,1.99,0.01,0.034,0.02,1.98,1.956,1.967,2903.8573,13376.585,16280.4423,16500,32780.4423,0.960637353
21-07-2022 21:00,10.84,10.9,10.99,38.2,37.6,38.3,0.43,0.45,0.45,956.528,936.24,953.67,81,0.75,2.03,1.97,2,0.02,0.023,0.034,1.996,1.947,1.977,2893.7148,12830.62795,15724.34275,15000,30724.34275,0.963014996
21-07-2022 21:15,10.86,10.94,10.85,39.2,38.2,38.5,0.44,0.44,0.45,981.568,951.18,958.65,81,0.75,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.99,3005.727233,17863.10736,20868.8346,15500,36368.8346,0.956515794
21-07-2022 21:30,10.95,10.91,10.9,36.9,39.2,37.6,0.45,0.433,0.44,923.976,976.08,936.24,81,0.75,2.01,1.997,1.99,0.023,0.02,0.023,1.987,1.977,1.98,2872.96286,12904.00159,15776.96445,14000,29776.96445,0.964114496
21-07-2022 21:45,10.8,11.16,11,39.2,36.9,38.2,0.46,0.44,0.43,981.568,918.81,951.18,81,0.75,1.98,1.98,1.97,0.023,0.01,0.02,1.96,1.97,1.94,2871.079267,10207.02792,13078.10718,13000,26078.10718,0.968431427
21-07-2022 22:00,10.85,11,10.9,38.4,39.2,39.2,0.45,0.46,0.42,961.536,976.08,976.08,81,0.75,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3052.174933,15694.25179,18746.42673,12000,30746.42673,0.962989396
21-07-2022 22:15,10.9,11.1,10.94,38.7,38.4,36.9,0.44,0.42,0.433,969.048,956.16,918.81,81,0.75,2.02,2.01,1.997,0.01,0.02,0.03,1.99,1.99,1.987,2902.77819,9234.314492,12137.09268,13500,25637.09268,0.968948715
21-07-2022 22:30,10.99,10.953,10.91,36,38.7,39.2,0.433,0.41,0.45,901.44,963.63,976.08,81,0.75,2.02,1.98,1.98,0.03,0.01,0.02,2,1.97,1.95,2875.2978,11227.72386,14103.02166,14000,28103.02166,0.966063375
21-07-2022 22:45,10.85,10.86,11.16,39.5,36,38.4,0.44,0.4,0.43,989.08,896.4,956.16,81,0.75,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2911.4731,14560.37844,17471.85154,15000,32471.85154,0.960993454
21-07-2022 23:00,10.9,10.94,11,39.1,39.5,38.7,0.46,0.39,0.44,979.064,983.55,963.63,81,0.75,1.99,1.986,2.01,0.01,0.02,0.03,1.96,1.966,1.99,3050.448433,9653.994704,12704.44314,16000,28704.44314,0.965362267
21-07-2022 23:15,11,10.89,11.1,39.1,39.1,36,0.42,0.38,0.45,979.064,973.59,896.4,81,0.75,1.97,1.985,1.98,0.03,0.02,0.02,1.95,1.965,1.94,2870.841183,15910.82241,18781.6636,17000,35781.6636,0.957187786
21-07-2022 23:30,10.9,11,10.953,39,39.1,39.5,0.41,0.433,0.46,976.56,973.59,983.55,81,0.75,2,2.01,2.01,0.02,0.04,0.02,1.98,1.97,2,3083.6702,19002.71973,22086.38993,16500,38586.38993,0.953986387
21-07-2022 23:45,10.94,11.05,10.86,37.5,39,39.1,0.4,0.44,0.45,939,971.1,973.59,81,0.75,2,1.99,1.986,0.02,0.01,0.04,1.96,1.98,1.966,2958.50222,9034.5719,11993.07412,15000,26993.07412,0.967359976
22-07-2022 00:00,10.91,10.98,10.94,38.4,37.5,39.1,0.39,0.46,0.44,961.536,933.75,973.59,81,0.75,1.99,2,1.985,0.04,0.02,0.01,1.98,1.98,1.975,2927.187417,18143.19211,21070.37952,15500,36570.37952,0.956285352
22-07-2022 00:15,11.16,10.94,10.89,37.8,38.4,39,0.38,0.42,0.433,946.512,956.16,971.1,81,0.75,1.98,2.03,2.01,0.01,0.01,0.02,1.96,2.02,1.997,2959.89,6040.230372,9000.120372,14000,23000.12037,0.972053321
22-07-2022 00:30,11,11.04,11,36.5,37.8,37.5,0.433,0.41,0.44,913.96,941.22,933.75,81,0.75,2.01,2.03,1.99,0.02,0.013,0.01,2,2.017,1.98,2792.2684,9410.810427,12203.07883,13000,25203.07883,0.969458332
22-07-2022 00:45,11.1,11,11.05,38.7,36.5,38.4,0.44,0.4,0.46,969.048,908.85,956.16,81,0.75,1.99,2.01,2,0.01,0.01,0.013,1.977,2,1.98,2869.1152,5887.684523,8756.799723,12000,20756.79972,0.97471017
22-07-2022 01:00,10.953,10.9,10.98,36,38.7,37.8,0.46,0.39,0.42,901.44,963.63,941.22,81,0.75,2,1.98,2.03,0.013,0.02,0.01,1.99,1.96,2,2819.3238,9714.930232,12534.25403,13500,26034.25403,0.96848284
22-07-2022 01:15,10.86,10.923,10.94,39.5,36,36.5,0.42,0.38,0.41,989.08,896.4,908.85,81,0.75,2.02,2.01,2.03,0.01,0.03,0.02,2,1.98,2.02,2820.3775,11302.31942,14122.69692,14000,28122.69692,0.966040422
22-07-2022 01:30,10.94,10.94,11.04,39.1,39.5,38.7,0.41,0.433,0.4,979.064,983.55,963.63,81,0.75,1.98,2.02,2.01,0.02,0.01,0.03,1.95,2.01,1.996,3063.035233,9624.647082,12687.68232,15000,27687.68232,0.966548152
22-07-2022 01:45,10.89,11,11,39.1,39.1,36,0.4,0.46,0.39,979.064,973.59,896.4,81,0.75,2,2.02,1.98,0.03,0.014,0.01,1.99,2.006,1.95,2903.9654,14012.07944,16916.04484,16000,32916.04484,0.960480957
22-07-2022 02:00,11,10.92,10.9,39,39.1,39.5,0.39,0.44,0.38,976.56,973.59,983.55,81,0.75,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,3078.6002,12662.26289,15740.86309,17000,32740.86309,0.960683011
22-07-2022 02:15,11.05,10.96,10.923,37.5,39,39.1,0.38,0.45,0.433,939,971.1,973.59,81,0.75,2,1.99,2.02,0.014,0.02,0.03,1.97,1.97,1.996,2975.828733,10411.3353,13387.16403,16500,29887.16403,0.963986473
22-07-2022 02:30,10.98,10.8,10.94,38.4,37.5,39.1,0.433,0.45,0.44,961.536,933.75,973.59,81,0.75,2.03,1.97,2.02,0.03,0.024,0.02,2.01,1.946,1.99,2950.621833,16227.11789,19177.73973,14000,33177.73973,0.960179277
22-07-2022 02:45,10.94,10.84,11,37.8,38.4,39,0.46,0.44,0.46,946.512,956.16,971.1,81,0.75,2.02,2,2.01,0.02,0.03,0.024,1.996,1.97,2,2964.1956,15122.7547,18086.9503,15500,33586.9503,0.959707922
22-07-2022 03:00,11.04,10.83,10.92,36.5,37.8,37.5,0.44,0.43,0.42,913.96,941.22,933.75,81,0.75,1.98,2,1.99,0.024,0.01,0.03,1.95,1.99,1.976,2764.6575,9644.904181,12409.56168,14000,26409.56168,0.968043011
22-07-2022 03:15,11,10.82,10.96,38,36.5,38.4,0.45,0.42,0.41,951.52,908.85,956.16,81,0.75,1.997,1.99,1.97,0.03,0.014,0.01,1.987,1.976,1.94,2813.2429,12911.79581,15725.03871,13000,28725.03871,0.965338276
22-07-2022 03:30,10.9,11,10.8,37.5,38,37.8,0.45,0.433,0.4,939,946.2,941.22,81,0.75,1.99,1.98,2,0.01,0.03,0.014,1.976,1.95,1.98,2838.4125,11896.40676,14734.81926,12000,26734.81926,0.967662159
22-07-2022 03:45,10.923,11.153,10.84,38.3,37.5,36.5,0.44,0.45,0.39,959.032,933.75,908.85,81,0.75,2,2.01,2,0.014,0.02,0.03,1.97,1.99,1.976,2808.280833,10113.81334,12922.09418,13500,26422.09418,0.96802833
22-07-2022 04:00,10.94,11.1,10.83,38.5,38.3,38,0.43,0.43,0.38,964.04,953.67,946.2,81,0.75,2.03,1.99,1.99,0.03,0.024,0.02,2.01,1.966,1.97,2933.879533,16575.93097,19509.8105,14000,33509.8105,0.959796741
22-07-2022 04:15,11,11.156,10.82,37.6,38.5,37.5,0.42,0.44,0.433,941.504,958.65,933.75,81,0.75,2.03,2,1.98,0.02,0.02,0.024,2.006,1.98,1.97,2872.935933,12043.73403,14916.66996,15000,29916.66996,0.9639522
22-07-2022 04:30,10.92,11.05,11,38.2,37.6,38.3,0.433,0.45,0.46,956.528,936.24,953.67,81,0.75,1.986,2.02,2.01,0.024,0.01,0.02,1.966,2.01,1.98,2900.764913,10247.74211,13148.50702,16000,29148.50702,0.964845252
22-07-2022 04:45,10.96,11.19,11.153,39.2,38.2,38.5,0.45,0.46,0.44,981.568,951.18,958.65,81,0.75,1.995,1.98,1.99,0.02,0.03,0.01,1.985,1.95,1.97,2968.189833,15473.80101,18441.99085,17000,35441.99085,0.957576958
22-07-2022 05:00,10.8,11.1,11.1,36.9,39.2,37.6,0.43,0.45,0.45,923.976,976.08,936.24,81,0.75,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,2879.212033,9206.682338,12085.89437,16500,28585.89437,0.965500385
22-07-2022 05:15,10.84,10.95,11.156,39.2,36.9,38.2,0.44,0.44,0.45,981.568,918.81,951.18,81,0.75,2.01,1.99,2.02,0.03,0.01,0.02,1.99,1.98,1.99,2915.305033,12455.13797,15370.44301,15000,30370.44301,0.963425429
22-07-2022 05:30,10.83,10.84,11.05,38.4,39.2,39.2,0.45,0.433,0.44,961.536,976.08,976.08,81,0.75,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,3036.394667,15694.25179,18730.64646,15500,34230.64646,0.958967407
22-07-2022 05:45,10.82,10.86,11.19,38.4,38.4,36.9,0.46,0.46,0.43,961.536,956.16,918.81,81,0.75,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,2893.4808,9185.972668,12079.45347,14000,26079.45347,0.968429849
22-07-2022 06:00,11,10.95,11.1,37.5,38.4,39.2,0.45,0.44,0.42,939,956.16,976.08,81,0.75,1.98,2.02,1.99,0.03,0.02,0.02,1.96,2,1.95,2940.299933,14918.6635,17858.96344,13000,30858.96344,0.962858963
22-07-2022 06:15,11.153,11,10.95,38.3,37.5,38.4,0.44,0.45,0.433,959.032,933.75,956.16,81,0.75,2.01,1.98,2,0.02,0.04,0.02,1.99,1.94,1.99,2893.9813,17763.17775,20657.15905,12000,32657.15905,0.960779585
22-07-2022 06:30,11.1,11.153,10.84,38.5,38.3,38.4,0.433,0.45,0.45,964.04,953.67,956.16,81,0.75,2.01,1.997,2.03,0.02,0.01,0.04,1.97,1.987,2.01,2967.352877,9240.191174,12207.54405,13500,25707.54405,0.968866042
22-07-2022 06:45,11.156,11.1,10.86,37.6,38.5,37.5,0.46,0.44,0.43,941.504,958.65,933.75,81,0.75,1.95,1.99,2.02,0.04,0.02,0.01,1.94,1.97,2.01,2849.044833,17948.90841,20797.95324,14000,34797.95324,0.958315718
22-07-2022 07:00,11.05,11.156,10.95,38.2,37.6,38.3,0.44,0.43,0.44,956.528,936.24,953.67,81,0.75,2.01,2,1.98,0.01,0.01,0.02,1.99,1.99,1.967,2888.344867,5977.994975,8866.339841,15000,23866.33984,0.971031296
22-07-2022 07:15,11.19,11.05,11,39.2,38.2,38.5,0.45,0.42,0.45,981.568,951.18,958.65,81,0.75,1.99,2.03,1.997,0.02,0.013,0.01,1.98,2.017,1.987,2993.408017,10346.92179,13340.32981,16000,29340.32981,0.964622087
22-07-2022 07:30,11.1,11.19,11.153,36.9,39.2,37.6,0.45,0.433,0.46,923.976,976.08,936.24,81,0.75,1.97,2.03,1.99,0.01,0.01,0.013,1.957,2.02,1.97,2871.7111,6025.60309,8897.31419,17000,25897.31419,0.968643421
22-07-2022 07:45,10.95,11.1,11.1,39.2,36.9,38.2,0.44,0.45,0.45,981.568,918.81,951.18,81,0.75,2,1.986,2,0.013,0.02,0.01,1.99,1.966,1.97,2898.639153,9806.310908,12704.95006,16500,29204.95006,0.964779576
22-07-2022 08:00,10.84,10.95,11.156,38.4,39.2,39.2,0.43,0.43,0.44,961.536,976.08,976.08,81,0.75,2,1.995,2.03,0.01,0.03,0.02,1.98,1.965,2.02,3044.698667,12615.66713,15660.36579,15000,30660.36579,0.963089167
22-07-2022 08:15,10.86,10.84,11.05,39.2,38.4,36.9,0.42,0.44,0.433,981.568,956.16,918.81,81,0.75,2,2.01,2.03,0.02,0.01,0.03,1.97,2,2.016,2933.737967,9479.832843,12413.57081,15500,27913.57081,0.966284439
22-07-2022 08:30,10.95,10.86,11.19,38.5,39.2,39.2,0.433,0.45,0.46,964.04,976.08,976.08,81,0.75,1.97,2.01,1.986,0.03,0.014,0.01,1.96,1.996,1.956,3020.148647,13743.06826,16763.21691,14000,30763.21691,0.962969934
22-07-2022 08:45,11,10.95,11.1,39,38.5,38.4,0.45,0.46,0.44,976.56,958.65,956.16,81,0.75,1.97,2.03,1.995,0.01,0.03,0.014,1.956,2,1.975,2982.361567,12373.45842,15355.81998,13000,28355.81998,0.965768551
22-07-2022 09:00,11.153,10.8,10.95,40.7,39,39.2,0.43,0.45,0.45,1019.128,971.1,976.08,81,0.75,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,3147.423833,11143.56431,14290.98814,12000,26290.98814,0.968181926
22-07-2022 09:15,11.1,10.85,10.84,38,40.7,38.5,0.44,0.44,0.45,951.52,1013.43,958.65,81,0.75,2,1.98,2.01,0.03,0.024,0.02,1.98,1.956,1.98,3049.057567,17276.61702,20325.67459,13500,33825.67459,0.959433158
22-07-2022 09:30,11.156,10.9,10.86,37.5,38,39,0.45,0.45,0.44,939,946.2,971.1,81,0.75,2.03,2.01,2.03,0.02,0.03,0.024,2.006,1.98,2.02,2948.2525,14838.8532,17787.1057,14000,31787.1057,0.961784565
22-07-2022 09:45,11.05,10.99,10.95,38.3,37.5,40.7,0.46,0.44,0.43,959.032,933.75,1013.43,81,0.75,2.02,1.96,2.01,0.024,0.01,0.03,1.99,1.95,1.996,3016.304233,10274.37019,13290.67442,15000,28290.67442,0.965844509
22-07-2022 10:00,11.19,10.85,10.8,38.5,38.3,38,0.45,0.43,0.42,964.04,953.67,946.2,81,0.75,1.98,1.95,1.98,0.03,0.014,0.01,1.97,1.936,1.95,2884.8035,13541.1554,16425.9589,16000,32425.9589,0.961046435
22-07-2022 10:15,11.1,10.9,10.85,37.6,38.5,37.5,0.44,0.42,0.433,941.504,958.65,933.75,81,0.75,1.997,2.01,2.01,0.01,0.03,0.014,1.983,1.98,1.99,2876.387907,12149.22167,15025.60957,17000,32025.60957,0.961508866
22-07-2022 10:30,10.95,11,10.9,38.2,37.6,38.3,0.45,0.42,0.45,956.528,936.24,953.67,81,0.75,1.99,1.99,1.96,0.014,0.02,0.03,1.96,1.97,1.936,2864.1248,10122.91942,12987.04422,16500,29487.04422,0.964451471
22-07-2022 10:45,10.84,10.9,10.99,39.2,38.2,38.5,0.44,0.42,0.43,981.568,951.18,958.65,81,0.75,2,1.97,2,0.03,0.024,0.02,1.98,1.946,1.97,2970.8276,16879.09553,19849.92313,15000,34849.92313,0.958256062
22-07-2022 11:00,10.86,10.94,10.85,36.9,39.2,37.6,0.43,0.46,0.44,923.976,976.08,936.24,81,0.75,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,2893.001967,15226.35591,18119.35787,15500,33619.35787,0.959670613
22-07-2022 11:15,10.95,10.91,10.9,39.2,36.9,38.2,0.42,0.433,0.45,981.568,918.81,951.18,81,0.75,2.03,1.97,1.99,0.024,0.01,0.03,2,1.96,1.967,2901.8795,10531.3571,13433.2366,14000,27433.2366,0.966845378
22-07-2022 11:30,10.8,11.16,11,38.4,39.2,39.2,0.42,0.46,0.46,961.536,976.08,976.08,81,0.75,1.986,2,1.97,0.03,0.023,0.01,1.976,1.977,1.94,3009.645653,16553.04834,19562.69399,13000,32562.69399,0.960888598
22-07-2022 11:45,10.85,11,10.9,38.7,38.4,36.9,0.42,0.44,0.45,969.048,956.16,918.81,81,0.75,2,1.97,2,0.01,0.03,0.023,1.977,1.94,1.99,2874.4944,12279.64375,15154.13815,12000,27154.13815,0.967171611
22-07-2022 12:00,10.9,10.8,10.94,36,38.7,39.2,0.46,0.45,0.44,901.44,963.63,976.08,81,0.75,2.01,1.97,1.97,0.023,0.01,0.03,1.98,1.96,1.95,2860.863367,9334.924621,12195.78799,13500,25695.78799,0.968879836
22-07-2022 12:15,10.99,10.85,10.91,39.5,36,38.4,0.433,0.45,0.45,989.08,896.4,956.16,81,0.75,2.01,1.99,1.96,0.03,0.02,0.01,2,1.97,1.94,2868.4267,15142.86606,18011.29276,14000,32011.29276,0.961525411
22-07-2022 12:30,10.85,10.9,11.16,39.1,39.5,38.7,0.46,0.44,0.44,979.064,983.55,963.63,81,0.75,2.03,2,2,0.01,0.02,0.02,2.01,1.98,1.96,3073.121433,9650.782604,12723.90404,15000,27723.90404,0.966505856
22-07-2022 12:45,10.9,10.99,11,39.1,39.1,36,0.44,0.43,0.43,979.064,973.59,896.4,81,0.75,2.01,2.03,1.97,0.02,0.04,0.02,1.99,1.99,1.96,2909.837467,19034.78462,21944.62208,16000,37944.62208,0.954717029
22-07-2022 13:00,11,10.85,10.8,39,39.1,39.5,0.45,0.42,0.42,976.56,973.59,983.55,81,0.75,1.98,2.02,1.99,0.02,0.01,0.04,1.94,2.01,1.97,3068.224567,9530.501851,12598.72642,17000,29598.72642,0.964321635
22-07-2022 13:17,10.9,10.9,10.85,37.5,39,39.1,0.45,0.433,0.42,939,971.1,973.59,81,0.75,2.01,1.98,2,0.04,0.02,0.01,2,1.96,1.99,2965.254167,18046.4267,21011.68087,16500,37511.68087,0.955210558
22-07-2022 13:30,10.94,11,10.9,38.4,37.5,39.1,0.44,0.45,0.42,961.536,933.75,973.59,81,0.75,1.98,1.997,2.03,0.01,0.01,0.02,1.96,1.987,2.017,2943.798117,5994.625739,8938.423856,14000,22938.42386,0.972126197
22-07-2022 13:45,10.91,10.9,10.99,37.8,38.4,39,0.43,0.43,0.46,946.512,956.16,971.1,81,0.75,1.975,1.99,2.02,0.02,0.013,0.01,1.965,1.977,2.01,2942.9178,9937.518539,12880.43634,15500,28380.43634,0.965739852
22-07-2022 14:00,11.16,10.94,10.85,36.5,37.8,37.5,0.42,0.44,0.433,913.96,941.22,933.75,81,0.75,2.01,2,1.98,0.01,0.01,0.013,1.997,1.99,1.95,2773.2925,5741.439483,8514.731983,14000,22514.73198,0.972626956
22-07-2022 14:15,11,10.91,10.9,38.7,36.5,38.4,0.433,0.45,0.46,969.048,908.85,956.16,81,0.75,1.99,2.03,1.997,0.013,0.03,0.01,1.98,2,1.977,2876.522307,12332.50454,15209.02685,13000,28209.02685,0.965939725
22-07-2022 14:30,10.8,11,11,36,38.7,37.8,0.45,0.46,0.44,901.44,963.63,941.22,81,0.75,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.98,2812.2741,8908.610958,11720.88506,12000,23720.88506,0.971202764
22-07-2022 14:45,10.85,10.9,10.9,39.5,36,36.5,0.43,0.45,0.45,989.08,896.4,908.85,81,0.75,2,1.986,2,0.03,0.01,0.02,1.98,1.976,1.97,2786.285333,12467.29466,15253.58,13500,28753.58,0.965305031
22-07-2022 15:00,10.9,10.923,10.94,39.1,39.5,38.7,0.44,0.44,0.45,979.064,983.55,963.63,81,0.75,1.97,2,2.03,0.02,0.03,0.01,1.96,1.97,2.01,3057.522133,16067.36023,19124.88237,14000,33124.88237,0.960240196
22-07-2022 15:15,10.99,10.94,10.91,39.1,39.1,36,0.45,0.433,0.44,979.064,973.59,896.4,81,0.75,2,2.01,2.03,0.01,0.02,0.03,1.97,1.99,2.01,2920.469367,9523.368308,12443.83767,15000,27443.83767,0.96683299
22-07-2022 15:30,10.85,11,11,39,39.1,39.5,0.46,0.46,0.43,976.56,973.59,983.55,81,0.75,1.97,2.01,1.986,0.03,0.02,0.02,1.95,1.99,1.966,3055.9782,15862.43459,18918.41279,16000,34918.41279,0.958177455
22-07-2022 15:45,10.9,10.92,10.9,37.5,39,39.1,0.45,0.44,0.42,939,971.1,973.59,81,0.75,1.97,2.03,2,0.02,0.02,0.02,1.95,2.01,1.99,2971.854167,12171.532,15143.38617,17000,32143.38617,0.961372779
22-07-2022 18:18,11,10.96,10.923,38.4,37.5,39.1,0.44,0.45,0.433,961.536,933.75,973.59,81,0.75,2.02,2.01,2.01,0.02,0.01,0.02,2,2,1.98,2959.3606,9076.464004,12035.8246,16500,28535.8246,0.965558732
22-07-2022 18:30,10.9,10.8,10.94,37.8,38.4,39,0.433,0.45,0.45,946.512,956.16,971.1,81,0.75,2,1.98,2.01,0.02,0.03,0.01,1.99,1.95,1.99,2944.8396,15118.2229,18063.0625,15000,33063.0625,0.960311453
22-07-2022 18:45,10.94,10.84,11,36.5,37.8,37.5,0.46,0.44,0.43,913.96,941.22,933.75,81,0.75,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2801.4928,8699.714361,11501.20716,15500,27001.20716,0.967350462
22-07-2022 19:00,10.91,10.83,10.92,38,36.5,38.4,0.44,0.43,0.44,951.52,908.85,956.16,81,0.75,2.01,1.98,2.01,0.03,0.01,0.02,1.99,1.97,1.98,2834.7202,11813.63858,14648.35878,14000,28648.35878,0.965427605
22-07-2022 19:15,11,10.82,10.96,37.5,38,37.8,0.45,0.42,0.45,939,946.2,941.22,81,0.75,1.992,1.975,1.98,0.02,0.03,0.01,1.982,1.945,1.96,2827.417733,14834.2218,17661.63953,13000,30661.63953,0.96308769
22-07-2022 19:30,10.9,11.14,10.8,38.3,37.5,36.5,0.45,0.433,0.46,959.032,933.75,908.85,81,0.75,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,2817.6113,8887.490173,11705.10147,12000,23705.10147,0.971221373
23-07-2022 02:34,10.923,11.05,10.84,38.5,38.3,38,0.44,0.45,0.45,964.04,953.67,946.2,81,0.75,1.99,1.99,1.98,0.03,0.02,0.02,1.97,1.97,1.97,2909.302867,15363.28234,18272.58521,13500,31772.58521,0.961801356
23-07-2022 02:45,10.94,10.93,10.83,37.6,38.5,37.5,0.43,0.43,0.44,941.504,958.65,933.75,81,0.75,2.01,1.97,1.975,0.02,0.01,0.02,1.99,1.96,1.965,2846.344617,8979.122955,11825.46757,14000,25825.46757,0.968727693
23-07-2022 03:14,11,10.99,10.82,38.2,37.6,38.3,0.42,0.44,0.433,956.528,936.24,953.67,81,0.75,1.96,2,2.01,0.02,0.01,0.01,1.95,1.99,1.99,2878.6931,9024.635457,11903.32856,15000,26903.32856,0.967464965
23-07-2022 03:15,10.92,11.195,11.14,39.2,38.2,38.5,0.433,0.45,0.46,981.568,951.18,958.65,81,0.75,1.978,1.97,1.99,0.01,0.02,0.01,1.968,1.95,1.98,2954.618073,9246.403911,12201.02198,16000,28201.02198,0.965949062
23-07-2022 03:30,10.96,10.96,11.05,36.9,39.2,37.6,0.45,0.46,0.44,923.976,976.08,936.24,81,0.75,2.01,1.96,1.97,0.01,0.01,0.02,1.99,1.95,1.957,2844.5859,6027.78765,8872.37355,17000,25872.37355,0.968672673
23-07-2022 03:45,10.8,11,10.93,39.2,36.9,38.2,0.43,0.45,0.45,981.568,918.81,951.18,81,0.75,1.99,1.97,2,0.02,0.013,0.01,1.98,1.957,1.99,2886.2551,10084.59339,12970.84849,16500,29470.84849,0.964470302
23-07-2022 04:00,10.84,10.9,10.99,38.4,39.2,39.2,0.44,0.44,0.45,961.536,976.08,976.08,81,0.75,1.97,1.97,1.97,0.01,0.01,0.013,1.957,1.96,1.95,2986.414933,6261.841832,9248.256766,15000,24248.25677,0.970581367
23-07-2022 04:15,10.83,10.923,11.195,37.6,38.4,36.9,0.45,0.45,0.44,941.504,956.16,918.81,81,0.75,2,2.02,1.96,0.013,0.02,0.01,1.99,2,1.926,2824.962267,9939.204726,12764.16699,15500,28264.16699,0.96587542
23-07-2022 04:30,10.82,10.94,10.96,38.2,37.6,39.2,0.46,0.44,0.43,956.528,936.24,976.08,81,0.75,1.97,2,1.97,0.01,0.034,0.02,1.95,1.966,1.947,2909.8012,12990.50708,15900.30828,14000,29900.30828,0.963971205
23-07-2022 04:45,11.14,11,11,39.2,38.2,38.4,0.45,0.43,0.42,981.568,951.18,956.16,81,0.75,2,2.01,1.97,0.02,0.023,0.034,1.966,1.987,1.947,2970.411867,13370.37408,16340.78595,13000,29340.78595,0.964621557
23-07-2022 05:00,11.05,10.92,10.9,36.9,39.2,37.6,0.44,0.42,0.433,923.976,976.08,936.24,81,0.75,2.02,2.01,2.02,0.034,0.023,0.023,1.997,1.987,2,2898.297933,16987.08313,19885.38107,12000,31885.38107,0.961670944
23-07-2022 05:15,10.93,10.96,10.923,39.2,36.9,38.2,0.45,0.42,0.45,981.568,918.81,951.18,81,0.75,2.03,1.992,2,0.023,0.02,0.023,2.007,1.972,1.99,2916.728773,13022.01848,15938.74726,13500,29438.74726,0.96450763
23-07-2022 05:30,10.99,10.8,10.94,38.4,39.2,39.2,0.44,0.42,0.43,961.536,976.08,976.08,81,0.75,2.01,2.01,2.01,0.023,0.01,0.02,1.99,2,1.98,3047.0528,10270.5091,13317.5619,14000,27317.5619,0.966980561
23-07-2022 05:45,11.195,10.84,11,38.4,38.4,36.9,0.43,0.46,0.44,961.536,956.16,918.81,81,0.75,1.98,1.99,2.01,0.02,0.03,0.01,1.97,1.96,1.99,2863.6131,15309.15868,18172.77178,15000,33172.77178,0.960185003
23-07-2022 06:00,10.96,10.83,10.92,38.4,38.4,39.2,0.42,0.433,0.45,961.536,956.16,976.08,81,0.75,2.01,2.01,1.992,0.01,0.02,0.03,1.98,1.99,1.982,2996.23936,9186.545368,12182.78473,16000,28182.78473,0.965970333
23-07-2022 06:15,11,10.82,10.96,38,38.4,38.4,0.42,0.46,0.46,951.52,956.16,956.16,81,0.75,1.996,1.96,2.01,0.03,0.01,0.02,1.976,1.95,1.98,2912.075733,12107.75066,15019.82639,17000,32019.82639,0.961515549
23-07-2022 06:30,10.9,11,10.8,37.5,38,38.4,0.42,0.44,0.45,939,946.2,956.16,81,0.75,2.045,1.978,1.99,0.02,0.03,0.01,2.035,1.948,1.97,2888.795883,14834.2716,17723.06748,16500,34223.06748,0.958976119
23-07-2022 06:45,10.923,11.153,10.84,38.3,37.5,38.4,0.46,0.45,0.44,959.032,933.75,956.16,81,0.75,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,2912.959,8887.963273,11800.92227,15000,26800.92227,0.967584794
23-07-2022 07:00,10.94,11.1,10.83,38.5,38.3,38,0.433,0.45,0.45,964.04,953.67,946.2,81,0.75,1.99,1.99,1.96,0.03,0.02,0.02,1.97,1.97,1.92,2899.6762,15363.28234,18262.95854,15500,33762.95854,0.959505327
23-07-2022 07:15,11,11.156,10.82,37.6,38.5,37.5,0.46,0.44,0.44,941.504,958.65,933.75,81,0.75,1.987,1.97,1.978,0.02,0.04,0.02,1.967,1.93,1.968,2836.91204,18169.22118,21006.13322,14000,35006.13322,0.958076795
23-07-2022 07:30,10.92,11.05,11,38.2,37.6,38.3,0.44,0.43,0.43,956.528,936.24,953.67,81,0.75,2,2,2.01,0.02,0.01,0.04,1.96,1.99,1.99,2898.149633,9034.172157,11932.32179,13000,24932.32179,0.969776525
23-07-2022 07:45,10.96,11.2,11.153,39.2,38.2,38.5,0.45,0.42,0.42,981.568,951.18,958.65,81,0.75,2,1.97,1.99,0.04,0.02,0.01,1.99,1.95,1.98,2965.886767,18881.1613,21847.04806,12000,33847.04806,0.959408565
23-07-2022 08:00,10.8,11,11.1,36.9,39.2,37.6,0.45,0.433,0.42,923.976,976.08,936.24,81,0.75,2,2,1.97,0.01,0.01,0.02,1.98,1.99,1.957,2860.535733,6027.78765,8888.323383,13500,22388.32338,0.972776458
23-07-2022 08:15,10.84,10.95,11.156,39.2,36.9,38.2,0.44,0.45,0.42,981.568,918.81,951.18,81,0.75,1.97,2.02,2,0.02,0.013,0.01,1.96,2.007,1.99,2898.704333,10084.59339,12983.29773,14000,26983.29773,0.967371411
23-07-2022 08:30,10.83,10.89,11.05,38.4,39.2,39.2,0.43,0.43,0.46,961.536,976.08,976.08,81,0.75,2.01,2.03,1.97,0.01,0.01,0.013,1.997,2.02,1.95,3036.808533,6261.841832,9298.650366,15000,24298.65037,0.970522031
23-07-2022 08:45,10.82,11.03,11.2,38.7,38.4,36.9,0.42,0.44,0.433,969.048,956.16,918.81,81,0.75,1.98,2.01,2,0.013,0.02,0.01,1.97,1.99,1.97,2884.1706,10167.24312,13051.41372,16000,29051.41372,0.964958248
23-07-2022 09:00,11,11.01,11,36,38.7,39.2,0.433,0.45,0.46,901.44,963.63,976.08,81,0.75,2,1.98,2.02,0.01,0.03,0.02,1.98,1.95,2.01,2887.146333,12000.98188,14888.12821,17000,31888.12821,0.961667769
23-07-2022 09:15,11.153,10.9,10.95,39.5,36,38.4,0.45,0.46,0.44,989.08,896.4,956.16,81,0.75,2.01,2.01,2.03,0.02,0.01,0.03,1.98,2,2.016,2911.4731,9209.866443,12121.33954,16500,28621.33954,0.965459085
