DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
31-07-2022 00:00,10.85,10.9,10.9,38.5,38.3,38.4,0.45,0.46,0.44,964.04,953.67,956.16,81,0.76,2.01,1.986,2,0.03,0.024,0.02,1.99,1.962,1.97,2947.22868,16575.99737,19523.22605,15000,34523.22605,0.958631198
31-07-2022 00:15,10.9,10.923,10.94,37.6,38.5,37.5,0.43,0.45,0.45,941.504,958.65,933.75,81,0.76,1.986,2.01,1.97,0.02,0.03,0.024,1.962,1.98,1.96,2852.45412,15107.10011,17959.55423,16000,33959.55423,0.959279135
31-07-2022 00:30,10.99,10.94,10.91,38.2,37.6,38.3,0.44,0.44,0.45,956.528,936.24,953.67,81,0.76,1.985,1.99,2.06,0.024,0.01,0.03,1.955,1.98,2.037,2910.589067,10250.92101,13161.51008,17000,30161.51008,0.963667901
31-07-2022 00:45,10.85,11,11,39.2,38.2,38.5,0.45,0.45,0.44,981.568,951.18,958.65,81,0.76,2.01,2,1.986,0.03,0.023,0.01,2,1.977,1.956,2983.624967,16574.31889,19557.94386,16500,36057.94386,0.956871477
31-07-2022 01:00,10.9,10.92,10.9,36.9,39.2,37.6,0.46,0.44,0.43,923.976,976.08,936.24,81,0.76,1.99,2.01,2.01,0.01,0.03,0.023,1.967,1.98,2,2879.9693,12380.27167,15260.24097,15000,30260.24097,0.963553306
31-07-2022 01:15,11,10.96,10.923,39.2,36.9,38.2,0.45,0.43,0.42,981.568,918.81,951.18,81,0.76,2,1.99,1.99,0.023,0.01,0.03,1.97,1.98,1.97,2895.5905,10210.19852,13105.78902,15500,28605.78902,0.965477204
31-07-2022 01:30,10.9,10.8,10.94,38.4,39.2,39.2,0.44,0.42,0.433,961.536,976.08,976.08,81,0.76,2.03,1.97,2,0.03,0.02,0.01,2.02,1.95,1.98,3031.272533,15600.31617,18631.5887,14000,32631.5887,0.960809091
31-07-2022 01:45,10.94,10.84,11,38.4,38.4,36.9,0.45,0.42,0.45,961.536,956.16,918.81,81,0.76,2.03,2,2.01,0.01,0.02,0.02,2.01,1.98,1.97,2893.1043,9182.909968,12076.01427,13000,25076.01427,0.969607631
31-07-2022 02:00,10.91,10.83,10.92,38.4,38.4,39.2,0.44,0.42,0.43,961.536,956.16,976.08,81,0.76,2.01,2,1.99,0.02,0.04,0.02,1.99,1.96,1.98,2990.299733,18360.07634,21350.37607,12000,33350.37607,0.959980367
31-07-2022 02:15,11,11.1,10.96,37.6,38.4,38.4,0.43,0.46,0.44,941.504,956.16,956.16,81,0.76,1.98,1.996,1.97,0.02,0.01,0.04,1.94,1.986,1.95,2882.44992,8969.753832,11852.20375,13500,25352.20375,0.969283169
31-07-2022 02:30,10.9,11.1,10.8,38.2,37.6,38.4,0.42,0.433,0.45,956.528,936.24,956.16,81,0.76,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2917.375067,18046.10031,20963.47538,14000,34963.47538,0.958125743
31-07-2022 02:45,10.923,10.9,10.84,39.2,38.2,38.4,0.42,0.46,0.46,981.568,951.18,956.16,81,0.76,1.96,2.01,1.97,0.01,0.01,0.02,1.94,2,1.957,2949.923333,6233.771503,9183.694837,15000,24183.69484,0.970657397
31-07-2022 03:00,10.94,10.92,10.83,36.9,39.2,37.6,0.42,0.44,0.45,923.976,976.08,936.24,81,0.76,2,1.98,1.996,0.02,0.013,0.01,1.99,1.967,1.986,2862.544053,9823.171178,12685.71523,16000,28685.71523,0.965384084
31-07-2022 03:15,11,10.96,11.1,39.2,36.9,38.2,0.46,0.45,0.44,981.568,918.81,951.18,81,0.76,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2,2929.246567,6029.746962,8958.993529,17000,25958.99353,0.968571087
31-07-2022 03:30,10.92,10.8,11.1,42,39.2,39.2,0.433,0.45,0.45,1051.68,976.08,976.08,81,0.76,1.99,1.986,2.01,0.013,0.03,0.01,1.98,1.956,1.99,3216.92448,14323.37549,17540.29997,16500,34040.29997,0.959186265
31-07-2022 03:45,10.96,10.84,10.9,41.5,42,36.9,0.46,0.44,0.44,1039.16,1045.8,918.81,81,0.76,1.987,1.985,1.98,0.01,0.02,0.03,1.957,1.965,1.97,3206.546183,10900.01739,14106.56357,15000,29106.56357,0.964894062
31-07-2022 04:00,10.8,10.83,10.92,43,41.5,39.2,0.44,0.43,0.43,1076.72,1033.35,976.08,81,0.76,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,3416.122967,15159.14086,18575.26383,15500,34075.26383,0.959146056
31-07-2022 04:15,10.84,10.82,10.96,43.5,43,42,0.45,0.42,0.42,1089.24,1070.7,1045.8,81,0.76,2.01,1.99,1.986,0.02,0.03,0.01,2,1.96,1.966,3662.078833,19377.09608,23039.17492,14000,37039.17492,0.955749771
31-07-2022 04:30,10.83,11,10.8,41,43.5,41.5,0.45,0.433,0.42,1026.64,1083.15,1033.35,81,0.76,1.986,2,1.985,0.01,0.02,0.03,1.956,1.98,1.965,3513.877417,11345.05862,14858.93603,13000,27858.93603,0.966348209
31-07-2022 04:45,11.1,11.153,10.84,39,41,43,0.44,0.45,0.42,976.56,1020.9,1070.7,81,0.76,1.998,2.03,2.01,0.03,0.02,0.02,1.978,2.01,1.99,3389.292667,16492.07774,19881.3704,12000,31881.3704,0.961675581
31-07-2022 05:00,11.1,11.1,10.83,40,39,43.5,0.43,0.43,0.46,1001.6,971.1,1083.15,81,0.76,2.01,2.03,1.99,0.02,0.02,0.02,1.99,2.01,1.98,3356.4025,12982.13947,16338.54197,13500,29838.54197,0.964042955
31-07-2022 05:15,10.9,11.156,10.82,42.5,40,41,0.42,0.44,0.433,1064.2,996,1020.9,81,0.76,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.97,3390.8125,10863.67027,14254.48277,14000,28254.48277,0.965886713
31-07-2022 05:30,10.92,11.05,11,39.7,42.5,39,0.433,0.45,0.46,994.088,1058.25,971.1,81,0.76,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,3272.061667,17790.24064,21062.3023,15000,36062.3023,0.956866489
31-07-2022 05:45,10.96,11,11.153,39.8,39.7,40,0.45,0.46,0.44,996.592,988.53,996,81,0.76,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,3205.2339,9835.222454,13040.45635,16000,29040.45635,0.964971002
31-07-2022 06:00,10.8,10.9,11.1,39.5,39.8,42.5,0.43,0.45,0.45,989.08,991.02,1058.25,81,0.76,1.98,1.96,2.01,0.03,0.01,0.02,1.96,1.95,1.98,3274.858633,13063.58293,16338.44157,17000,33338.44157,0.959994115
31-07-2022 06:15,10.84,10.923,11.156,39.4,39.5,39.7,0.44,0.44,0.45,986.576,983.55,988.53,81,0.76,2,2,1.98,0.02,0.03,0.01,1.99,1.97,1.96,3115.292733,16165.88248,19281.17522,16500,35781.17522,0.957188345
31-07-2022 06:30,10.83,10.94,11.05,38.5,39.4,39.8,0.45,0.433,0.44,964.04,981.06,991.02,81,0.76,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,3084.613833,9524.345429,12608.95926,14000,26608.95926,0.967809496
31-07-2022 06:45,10.82,11,11,39,38.5,39.5,0.46,0.46,0.43,976.56,958.65,983.55,81,0.76,2,1.99,1.96,0.03,0.02,0.02,1.98,1.97,1.95,3016.589167,15669.98349,18686.57265,15500,34186.57265,0.959018074
31-07-2022 07:00,11,10.92,10.9,41,39,39.4,0.45,0.44,0.42,1026.64,971.1,981.06,81,0.76,2.03,1.987,2,0.02,0.01,0.02,2.01,1.977,1.99,3179.792333,10176.58903,13356.38136,14000,27356.38136,0.96693519
31-07-2022 07:15,11.153,10.96,10.923,41,41,38.5,0.44,0.45,0.433,1026.64,1020.9,958.65,81,0.76,2.02,2,2.01,0.02,0.01,0.01,2.01,1.99,1.99,3245.6475,10503.91613,13749.56363,13000,26749.56363,0.967644901
31-07-2022 07:30,11.1,10.8,10.94,40,41,39,0.433,0.45,0.45,1001.6,1020.9,971.1,81,0.76,2.01,2.01,1.99,0.01,0.02,0.01,2,1.99,1.98,3207.2,10295.49093,13502.69093,12000,25502.69093,0.969106471
31-07-2022 07:45,11.156,10.84,11,42,40,41,0.46,0.44,0.43,1051.68,996,1020.9,81,0.76,2.01,1.986,1.987,0.01,0.01,0.02,1.99,1.976,1.974,3354.462333,7000.295408,10354.75774,13500,23854.75774,0.971044948
31-07-2022 08:00,11.05,10.83,10.92,42.5,42,41,0.44,0.43,0.44,1064.2,1045.8,1020.9,81,0.76,1.99,1.998,2,0.02,0.013,0.01,1.98,1.985,1.99,3493.6365,12292.90371,15786.54021,14000,29786.54021,0.96410337
31-07-2022 08:15,11,10.82,10.96,41,42.5,40,0.45,0.42,0.45,1026.64,1058.25,996,81,0.76,2,2.01,2.01,0.01,0.01,0.013,1.987,2,1.99,3402.854167,7250.59184,10653.44601,15000,25653.44601,0.968929523
31-07-2022 08:30,10.9,11,10.8,39.5,41,42,0.45,0.433,0.46,989.08,1020.9,1045.8,81,0.76,2.03,1.99,1.986,0.013,0.02,0.01,2.02,1.97,1.952,3338.6005,11190.94147,14529.54197,16000,30529.54197,0.963240872
31-07-2022 08:45,10.923,11.153,10.84,40.5,39.5,42.5,0.44,0.45,0.45,1014.12,983.55,1058.25,81,0.76,2.03,2,1.998,0.01,0.034,0.02,2.01,1.966,1.975,3353.031667,14398.71974,17751.75141,17000,34751.75141,0.958368759
31-07-2022 09:00,10.94,11.1,10.83,41.5,40.5,41,0.43,0.43,0.44,1039.16,1008.45,1020.9,81,0.76,1.996,2.02,2.01,0.02,0.023,0.034,1.962,1.997,1.987,3376.575333,15007.37432,18383.94966,16500,34883.94966,0.958217008
31-07-2022 09:15,11,11.156,10.82,39.6,41.5,39.5,0.42,0.44,0.433,991.584,1033.35,983.55,81,0.76,1.9985,1.98,1.99,0.034,0.023,0.023,1.9755,1.957,1.967,3216.306753,19337.47432,22553.78107,15000,37553.78107,0.955162544
31-07-2022 09:30,10.92,11.05,11,40.2,39.6,40.5,0.433,0.45,0.46,1006.608,986.04,1008.45,81,0.76,2.01,2,2,0.023,0.023,0.023,1.987,1.977,1.99,3221.6868,15230.16298,18451.84978,15500,33951.84978,0.959287998
31-07-2022 09:45,10.96,11.19,11.153,40.1,40.2,41.5,0.45,0.46,0.44,1004.104,1000.98,1033.35,81,0.76,2.01,1.99,2.02,0.023,0.01,0.023,1.987,1.98,2,3308.988233,11077.51601,14386.50425,14000,28386.50425,0.965732778
31-07-2022 10:00,10.8,11.1,11.1,39.2,40.1,39.6,0.43,0.45,0.45,981.568,998.49,986.04,81,0.76,2.03,2,1.98,0.023,0.02,0.01,2.02,1.98,1.946,3146.785333,14036.48266,17183.268,13000,30183.268,0.963642645
31-07-2022 10:15,10.84,10.95,11.156,38.5,39.2,40.2,0.44,0.44,0.45,964.04,976.08,1000.98,81,0.76,2.01,2.03,2,0.01,0.034,0.02,1.99,1.996,1.977,3110.260567,13902.21482,17012.47539,12000,29012.47539,0.965003572
31-07-2022 10:30,10.83,10.84,11.05,39,38.5,40.1,0.45,0.45,0.44,976.56,958.65,998.49,81,0.76,1.98,2.02,1.99,0.02,0.023,0.034,1.946,1.997,1.967,3068.554967,13414.85442,16483.40938,13500,29983.40938,0.963874688
31-07-2022 10:45,10.82,10.86,11.19,40.7,39,39.2,0.46,0.44,0.43,1019.128,971.1,976.08,81,0.76,2.01,2.01,2,0.034,0.023,0.023,1.987,1.987,1.977,3153.344967,19008.46787,22161.81283,14000,36161.81283,0.956752614
31-07-2022 11:00,11,10.95,11.1,38,40.7,38.5,0.45,0.43,0.42,951.52,1013.43,958.65,81,0.76,1.976,2.01,2.03,0.023,0.023,0.023,1.953,1.987,2.02,3063.952133,14822.65149,17886.60363,15000,32886.60363,0.960514909
31-07-2022 11:15,11.153,11,10.95,37.5,38,39,0.44,0.42,0.433,939,946.2,971.1,81,0.76,1.985,1.99,2.02,0.023,0.01,0.023,1.962,1.98,2,2912.462083,9751.6209,12664.08298,16000,28664.08298,0.965409285
31-07-2022 11:30,11.1,11.153,10.84,38.3,37.5,40.7,0.45,0.42,0.45,959.032,933.75,1013.43,81,0.76,2.01,2,2.01,0.023,0.02,0.01,2,1.98,1.976,3030.1646,12867.33007,15897.49467,17000,32897.49467,0.960502349
31-07-2022 11:45,11.156,11.1,10.86,38.5,38.3,38,0.44,0.42,0.43,964.04,953.67,946.2,81,0.76,1.99,2.03,2.01,0.01,0.034,0.02,1.97,1.996,1.987,2943.3014,13411.73172,16355.03312,16500,32855.03312,0.960551318
31-07-2022 12:00,11.05,11.156,10.95,37.6,38.5,37.5,0.43,0.46,0.44,941.504,958.65,933.75,81,0.76,2.01,2.03,1.99,0.02,0.023,0.034,1.976,2.007,1.967,2883.020867,12965.85635,15848.87722,15000,30848.87722,0.962870652
31-07-2022 12:15,11.19,11.05,11,38.2,37.6,38.3,0.42,0.433,0.45,956.528,936.24,953.67,81,0.76,2,1.996,2,0.034,0.023,0.023,1.977,1.973,1.977,2891.374987,17096.87829,19988.25328,15500,35488.25328,0.957523935
31-07-2022 12:30,11.1,11.19,11.153,39.2,38.2,38.5,0.42,0.46,0.46,981.568,951.18,958.65,81,0.76,1.987,1.9985,2.03,0.023,0.023,0.023,1.964,1.9755,2.01,2992.854107,14330.36299,17323.21709,14000,31323.21709,0.962321253
31-07-2022 12:45,10.95,11.1,11.1,36.9,39.2,37.6,0.42,0.44,0.45,923.976,976.08,936.24,81,0.76,2.01,2.01,2.03,0.023,0.02,0.023,1.987,1.99,2.01,2898.471767,12904.00159,15802.47336,13000,28802.47336,0.965248085
31-07-2022 13:00,10.84,10.95,11.156,39.2,36.9,38.2,0.46,0.45,0.44,981.568,918.81,951.18,81,0.76,1.997,2.01,1.996,0.023,0.02,0.02,1.977,1.99,1.956,2906.04974,13021.0673,15927.11704,12000,27927.11704,0.966268629
31-07-2022 13:15,10.86,10.84,11.05,38.4,39.2,39.2,0.433,0.45,0.45,961.536,976.08,976.08,81,0.76,1.987,2.03,1.9985,0.02,0.04,0.02,1.967,1.99,1.9885,3040.101653,18873.27928,21913.38093,13500,35413.38093,0.957609751
31-07-2022 13:30,10.95,10.86,11.19,38.7,38.4,36.9,0.46,0.44,0.44,969.048,956.16,918.81,81,0.76,2,2.01,2.01,0.02,0.01,0.04,1.96,2,1.99,2898.6939,9320.084127,12218.77803,14000,26218.77803,0.968266543
31-07-2022 13:45,11,10.95,11.1,42,38.7,39.2,0.44,0.43,0.43,1051.68,963.63,976.08,81,0.76,2.01,1.98,2.01,0.04,0.02,0.01,2,1.96,2,3199.9042,20940.88308,24140.78728,15000,39140.78728,0.953356114
31-07-2022 14:00,11.153,10.8,10.95,41.5,42,38.4,0.45,0.42,0.42,1039.16,1045.8,956.16,81,0.76,1.99,2.01,2.03,0.01,0.01,0.02,1.97,2,2.017,3322.091433,7251.544885,10573.63632,16000,26573.63632,0.967850854
31-07-2022 14:15,11.1,11.18,10.84,43,41.5,38.7,0.45,0.433,0.42,1076.72,1033.35,963.63,81,0.76,1.97,1.976,2.01,0.02,0.013,0.01,1.96,1.963,2,3352.017633,12359.23812,15711.25575,17000,32711.25575,0.960717169
31-07-2022 14:30,11.156,11.13,10.86,43.5,43,42,0.44,0.45,0.42,1089.24,1070.7,1045.8,81,0.76,2,1.985,1.98,0.01,0.01,0.013,1.987,1.975,1.95,3649.161667,7780.672692,11429.83436,16500,27929.83436,0.966265457
31-07-2022 14:45,11.05,11.04,10.95,41,43.5,41.5,0.43,0.43,0.46,1026.64,1083.15,1033.35,81,0.76,1.987,2.01,2.01,0.013,0.03,0.01,1.977,1.98,1.99,3535.097333,16302.87238,19837.96971,15000,34837.96971,0.958269783
31-07-2022 15:00,11.19,10.89,10.8,39,41,43,0.42,0.44,0.433,976.56,1020.9,1070.7,81,0.76,1.986,1.99,1.976,0.01,0.02,0.03,1.956,1.97,1.966,3339.84,10137.85051,13477.69051,15500,28977.69051,0.965044065
31-07-2022 15:15,11.1,10.94,11.18,40,39,43.5,0.433,0.45,0.46,1001.6,971.1,1083.15,81,0.76,2.03,1.97,1.985,0.03,0.01,0.02,2.01,1.96,1.955,3333.495417,13182.6973,16516.19272,14000,30516.19272,0.963256354
31-07-2022 15:30,10.95,10.98,11.13,42.5,40,41,0.45,0.46,0.44,1064.2,996,1020.9,81,0.76,2.01,2,2.01,0.02,0.03,0.01,2,1.97,1.99,3403.124167,17473.70727,20876.83143,13000,33876.83143,0.959374298
31-07-2022 15:45,10.84,11.19,11.04,39.7,42.5,39,0.43,0.45,0.45,994.088,1058.25,971.1,81,0.76,1.98,1.987,1.99,0.01,0.02,0.03,1.95,1.967,1.97,3245.488983,10769.70126,14015.19024,12000,26015.19024,0.968505191
31-07-2022 16:00,10.86,10.97,10.89,39.8,39.7,40,0.44,0.44,0.45,996.592,988.53,996,81,0.76,2.01,2.01,1.97,0.03,0.02,0.02,1.99,1.99,1.95,3167.953767,16453.20655,19621.16032,13500,33121.16032,0.960244486
31-07-2022 16:15,10.95,10.84,10.94,39.5,39.8,42.5,0.45,0.433,0.44,989.08,991.02,1058.25,81,0.76,1.986,1.997,2,0.02,0.02,0.02,1.966,1.977,1.99,3291.494793,13076.38758,16367.88237,14000,30367.88237,0.9634284
31-07-2022 16:30,10.8,10.99,10.98,39.4,39.5,39.7,0.46,0.46,0.43,986.576,983.55,988.53,81,0.76,1.985,1.987,1.987,0.02,0.01,0.02,1.965,1.977,1.957,3104.447393,9720.040234,12824.48763,15000,27824.48763,0.966388422
31-07-2022 16:45,11.18,11,11.19,38.5,39.4,39.8,0.45,0.44,0.42,964.04,981.06,991.02,81,0.76,2.01,2,2.01,0.02,0.03,0.01,2,1.97,1.99,3089.320967,15823.91145,18913.23241,16000,34913.23241,0.9581834
31-07-2022 17:00,11.13,10.9,10.97,39,38.5,39.5,0.44,0.45,0.433,976.56,958.65,983.55,81,0.76,1.99,2.01,1.997,0.01,0.02,0.03,1.96,1.99,1.987,3040.643917,9315.465762,12356.10968,17000,29356.10968,0.964603734
31-07-2022 17:15,11.04,10.923,10.84,41,39,39.4,0.433,0.45,0.45,1026.64,971.1,981.06,81,0.76,2,1.99,1.987,0.03,0.01,0.02,1.98,1.98,1.957,3157.77644,13689.888,16847.66444,16500,33347.66444,0.959983491
31-07-2022 17:30,10.89,10.94,10.99,41,41,38.5,0.46,0.44,0.43,1026.64,1020.9,958.65,81,0.76,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,3229.5,17452.16153,20681.66153,14000,34681.66153,0.958449235
31-07-2022 17:45,10.94,11,11,40,41,39,0.44,0.43,0.44,1001.6,1020.9,971.1,81,0.76,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,3222.403333,10301.96493,13524.36827,15500,29024.36827,0.964989728
31-07-2022 18:00,10.98,10.92,10.9,42,40,41,0.45,0.42,0.45,1051.68,996,1020.9,81,0.76,2.01,1.987,1.99,0.03,0.02,0.02,1.99,1.967,1.95,3356.676667,17680.55422,21037.23089,14000,35037.23089,0.958041115
31-07-2022 18:15,11.19,10.96,10.923,42.5,42,41,0.45,0.433,0.46,1064.2,1045.8,1020.9,81,0.76,1.98,1.986,1.97,0.02,0.04,0.02,1.96,1.946,1.96,3463.749667,22139.58547,25603.33513,13000,38603.33513,0.95396711
31-07-2022 18:30,10.97,10.8,10.94,41,42.5,40,0.44,0.45,0.45,1026.64,1058.25,996,81,0.76,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,3415.165833,10772.85481,14188.02064,12000,26188.02064,0.96830259
31-07-2022 18:45,10.84,10.84,11,39.5,41,42,0.43,0.43,0.44,989.08,1020.9,1045.8,81,0.76,1.96,2.01,1.987,0.04,0.02,0.01,1.95,1.99,1.977,3313.989333,19995.45469,23309.44402,13500,36809.44402,0.956012155
31-07-2022 19:00,10.99,10.83,10.92,40.5,39.5,42.5,0.42,0.44,0.433,1014.12,983.55,1058.25,81,0.76,1.995,1.98,1.986,0.01,0.01,0.02,1.975,1.97,1.973,3316.26875,6659.754923,9976.023673,14000,23976.02367,0.970902037
31-07-2022 19:15,11,10.82,10.96,41.5,40.5,41,0.433,0.45,0.46,1039.16,1008.45,1020.9,81,0.76,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3390.351667,11609.30245,14999.65411,15000,29999.65411,0.963855823
31-07-2022 19:30,10.9,11,10.8,39.6,41.5,39.5,0.45,0.46,0.44,991.584,1033.35,983.55,81,0.76,1.99,1.986,2.01,0.01,0.01,0.013,1.977,1.976,1.99,3225.7098,6841.098889,10066.80869,16000,26066.80869,0.968444672
31-07-2022 19:45,10.923,11.153,10.84,40.2,39.6,40.5,0.43,0.45,0.45,1006.608,986.04,1008.45,81,0.76,1.987,1.985,1.98,0.013,0.02,0.01,1.977,1.965,1.946,3190.52136,10875.98593,14066.50729,17000,31066.50729,0.962618506
31-07-2022 20:00,10.94,11.1,10.83,40.1,40.2,41.5,0.44,0.44,0.45,1004.104,1000.98,1033.35,81,0.76,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,3308.660967,14723.19603,18031.85699,16500,34531.85699,0.958621284
31-07-2022 20:15,11,11.156,10.82,39.2,40.1,39.6,0.45,0.45,0.44,981.568,998.49,986.04,81,0.76,2,1.99,1.986,0.02,0.023,0.034,1.966,1.967,1.966,3129.19522,14077.87752,17207.07274,15000,32207.07274,0.961299208
31-07-2022 20:30,10.92,11.05,11,38.5,39.2,40.2,0.46,0.44,0.43,964.04,976.08,1000.98,81,0.76,1.996,2,1.985,0.034,0.02,0.023,1.973,1.98,1.955,3079.8968,16892.11733,19972.01413,15500,35472.01413,0.957542547
31-07-2022 20:45,10.96,11.19,11.153,39,38.5,40.1,0.45,0.43,0.42,976.56,958.65,998.49,81,0.76,1.998,2.03,2.01,0.023,0.03,0.02,1.978,2,2,3093.341867,16508.22048,19601.56235,14000,33601.56235,0.9596911
31-07-2022 21:00,10.8,11.1,11.1,40.7,39,39.2,0.44,0.42,0.433,1019.128,971.1,976.08,81,0.76,2.01,2.03,1.99,0.02,0.01,0.03,1.98,2.02,1.976,3158.362833,10077.35737,13235.7202,13000,26235.7202,0.968246688
31-07-2022 21:15,10.84,10.95,11.156,38,40.7,38.5,0.45,0.42,0.45,951.52,1013.43,958.65,81,0.76,1.99,2.01,2,0.03,0.014,0.01,1.98,1.996,1.97,3055.8683,13849.95364,16905.82194,12000,28905.82194,0.965127737
31-07-2022 21:30,10.83,10.84,11.05,37.5,38,39,0.44,0.42,0.43,939,946.2,971.1,81,0.76,2,1.98,2.03,0.01,0.03,0.014,1.986,1.95,2.01,2919.75,11896.5462,14816.2962,13500,28316.2962,0.965814633
31-07-2022 21:45,10.82,10.86,11.19,38.3,37.5,40.7,0.43,0.46,0.44,959.032,933.75,1013.43,81,0.76,2.02,2.01,2.03,0.014,0.02,0.03,1.99,1.99,2.006,3050.785,10114.85914,13165.64414,14000,27165.64414,0.967158157
31-07-2022 22:00,11,10.95,11.1,38.5,38.3,38,0.42,0.433,0.45,964.04,953.67,946.2,81,0.76,1.98,2.01,2.01,0.03,0.024,0.02,1.96,1.986,1.98,2928.5813,16575.93097,19504.51227,15000,34504.51227,0.958652695
31-07-2022 22:15,11.153,11,10.95,37.6,38.5,37.5,0.42,0.46,0.46,941.504,958.65,933.75,81,0.76,2,1.995,1.98,0.02,0.03,0.024,1.976,1.965,1.97,2856.327917,15107.10011,17963.42802,16000,33963.42802,0.959274679
31-07-2022 22:30,11.1,11.153,10.84,38.2,37.6,38.3,0.42,0.44,0.45,956.528,936.24,953.67,81,0.76,1.99,2.01,2.01,0.024,0.01,0.03,1.96,2,1.996,2897.998033,10250.92101,13148.91904,17000,30148.91904,0.963682517
31-07-2022 22:45,11.156,11.1,10.86,39.2,38.2,38.5,0.46,0.45,0.44,981.568,951.18,958.65,81,0.76,2,1.99,1.96,0.03,0.014,0.01,1.99,1.976,1.93,2960.792533,13860.08872,16820.88125,16500,33320.88125,0.960014345
31-07-2022 23:00,11.05,11.156,10.95,36.9,39.2,37.6,0.433,0.45,0.45,923.976,976.08,936.24,81,0.76,2.03,1.987,1.995,0.01,0.03,0.014,2.016,1.957,1.975,2879.274393,12377.46295,15256.73734,15000,30256.73734,0.963557372
31-07-2022 23:15,11.19,11.05,11,39.2,36.9,38.2,0.46,0.44,0.44,981.568,918.81,951.18,81,0.76,2.02,2,2.01,0.014,0.02,0.03,1.99,1.98,1.986,2920.101733,10133.81069,13053.91242,15500,28553.91242,0.965537653
31-07-2022 23:30,11.1,11.19,11.153,38.4,39.2,39.2,0.44,0.43,0.43,961.536,976.08,976.08,81,0.76,1.98,2,1.99,0.03,0.024,0.02,1.96,1.976,1.96,3016.9408,16873.87932,19890.82012,14000,33890.82012,0.959358205
31-07-2022 23:45,10.95,11.1,11.1,38.7,38.4,36.9,0.45,0.42,0.42,969.048,956.16,918.81,81,0.76,1.97,1.996,1.987,0.02,0.03,0.024,1.946,1.966,1.967,2866.39671,15410.13011,18276.52682,13000,31276.52682,0.962375304
01-08-2022 00:15,10.84,10.95,11.156,42,38.7,39.2,0.45,0.433,0.42,1051.68,963.63,976.08,81,0.76,1.99,1.998,2,0.024,0.02,0.03,1.96,1.978,1.99,3192.008207,15048.55923,18240.56743,12000,30240.56743,0.963576139
01-08-2022 00:30,10.86,10.84,11.05,41.5,42,38.4,0.44,0.45,0.42,1039.16,1045.8,956.16,81,0.76,2,2.01,2,0.03,0.01,0.02,1.98,2,1.97,3313.086667,14450.56826,17763.65492,13500,31263.65492,0.962390206
01-08-2022 00:45,10.95,10.86,11.19,43,41.5,38.7,0.43,0.43,0.46,1076.72,1033.35,963.63,81,0.76,2.03,1.99,1.996,0.02,0.03,0.01,2.02,1.96,1.976,3390.04558,18410.17405,21800.21963,14000,35800.21963,0.957166535
01-08-2022 01:00,11,10.95,11.1,43.5,43,42,0.42,0.44,0.433,1089.24,1070.7,1045.8,81,0.76,2.03,2,1.998,0.01,0.02,0.03,2,1.98,1.988,3687.913167,11607.92719,15295.84036,15000,30295.84036,0.963511993
01-08-2022 01:15,11.153,10.8,10.95,41,43.5,41.5,0.433,0.45,0.46,1026.64,1083.15,1033.35,81,0.76,1.986,2.02,2.01,0.03,0.01,0.02,1.966,2.01,1.98,3540.8445,14457.49897,17998.34347,16000,33998.34347,0.959234519
01-08-2022 01:30,11.1,10.85,10.84,39,41,43,0.45,0.46,0.44,976.56,1020.9,1070.7,81,0.76,1.995,1.98,1.99,0.02,0.03,0.01,1.985,1.95,1.97,3347.428333,16783.73332,20131.16166,17000,37131.16166,0.95564475
01-08-2022 01:45,11.156,10.9,10.86,40,39,43.5,0.43,0.45,0.45,1001.6,971.1,1083.15,81,0.76,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,3347.5,9641.741433,12989.24143,16500,29489.24143,0.964448916
01-08-2022 02:00,11.05,10.99,10.95,42.5,40,41,0.44,0.44,0.45,1064.2,996,1020.9,81,0.76,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,1.98,3403.394167,17945.4624,21348.85657,15000,36348.85657,0.956538643
01-08-2022 02:15,11.19,10.85,10.8,39.7,42.5,39,0.45,0.433,0.44,994.088,1058.25,971.1,81,0.76,2.03,2,1.98,0.02,0.04,0.02,2.01,1.96,1.97,3274.514233,21526.45451,24800.96874,15500,40300.96874,0.95203984
01-08-2022 02:30,11.1,10.9,10.85,39.8,39.7,40,0.46,0.44,0.43,996.592,988.53,996,81,0.76,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,3194.461033,9891.889299,13086.35033,14000,27086.35033,0.96725088
01-08-2022 02:45,10.95,11,10.9,39.5,39.8,42.5,0.45,0.46,0.42,989.08,991.02,1058.25,81,0.76,1.98,2.02,1.99,0.04,0.02,0.01,1.97,2,1.98,3294.497767,19594.72172,22889.21949,13000,35889.21949,0.957064622
01-08-2022 03:00,10.84,10.9,10.99,39.4,39.5,39.7,0.44,0.42,0.433,986.576,983.55,988.53,81,0.76,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,3120.572867,6475.599554,9596.172421,12000,21596.17242,0.973714371
01-08-2022 03:15,10.86,10.94,10.85,38.5,39.4,39.8,0.433,0.41,0.45,964.04,981.06,991.02,81,0.76,2.01,1.97,2.03,0.02,0.013,0.01,2,1.957,2.02,3084.357633,10369.86535,13454.22298,13500,26954.22298,0.967405423
01-08-2022 03:30,10.95,10.91,10.9,39,38.5,39.5,0.44,0.4,0.43,976.56,958.65,983.55,81,0.76,1.992,1.99,2.02,0.01,0.01,0.013,1.979,1.98,2.008,3043.738167,6246.526237,9290.264404,14000,23290.2644,0.97171075
01-08-2022 03:45,10.8,11.16,11,41,39,39.4,0.46,0.39,0.44,1026.64,971.1,981.06,79,0.76,2.01,2,1.98,0.013,0.012,0.01,2,1.988,1.964,3164.8276,8342.699695,11507.52729,15000,26507.52729,0.967928269
01-08-2022 04:00,10.85,11,10.9,41,41,38.5,0.42,0.38,0.45,1026.64,1020.9,958.65,79,0.76,1.99,2.03,1.97,0.01,0.016,0.012,1.978,2.014,1.956,3225.884167,9075.729885,12301.61405,16000,28301.61405,0.965831753
01-08-2022 04:15,10.9,10.8,10.94,40,41,39,0.41,0.433,0.46,1001.6,1020.9,971.1,79,0.76,1.97,2.03,1.99,0.012,0.014,0.016,1.954,2.016,1.98,3197.073333,8881.76122,12078.83455,17000,29078.83455,0.964926333
01-08-2022 04:30,10.99,10.85,10.91,42,40,41,0.4,0.44,0.45,1051.68,996,1020.9,79,0.76,2,1.986,2,0.016,0.01,0.014,1.986,1.976,1.99,3355.866667,9210.315253,12566.18192,16500,29066.18192,0.96494106
01-08-2022 04:45,10.85,10.9,11.16,42.5,42,41,0.39,0.46,0.44,1064.2,1045.8,1020.9,79,0.76,1.997,1.995,2.03,0.014,0.01,0.01,1.987,1.985,2.01,3512.897083,8934.162787,12447.05987,14000,26447.05987,0.967999088
01-08-2022 05:00,10.9,10.99,11,41,42.5,40,0.38,0.42,0.433,1026.64,1058.25,996,79,0.76,1.996,2.01,2.03,0.01,0.02,0.01,1.986,1.99,2,3411.2795,10982.57272,14393.85222,15500,29893.85222,0.963978704
01-08-2022 05:15,11,10.85,10.8,39.5,41,42,0.433,0.41,0.44,989.08,1020.9,1045.8,79,0.76,1.987,2.01,1.986,0.01,0.03,0.02,1.967,1.98,1.976,3327.443583,13690.27092,17017.7145,14000,31017.7145,0.962675026
01-08-2022 05:30,10.9,10.9,10.85,40.5,39.5,42.5,0.44,0.4,0.46,1014.12,983.55,1058.25,79,0.76,1.997,2.03,1.995,0.02,0.01,0.03,1.967,2.02,1.981,3348.785167,10091.41367,13440.19884,13000,26440.19884,0.968007124
01-08-2022 05:45,10.94,11,10.9,41.5,40.5,41,0.46,0.39,0.42,1039.16,1008.45,1020.9,79,0.76,1.991,2.01,2.01,0.03,0.014,0.01,1.981,1.996,1.98,3368.237417,15547.8046,18916.04202,12000,30916.04202,0.962792821
01-08-2022 06:00,10.91,10.9,10.99,39.6,41.5,39.5,0.42,0.38,0.41,991.584,1033.35,983.55,79,0.76,2,1.98,2.01,0.01,0.03,0.014,1.986,1.95,1.99,3227.4925,13960.17489,17187.66739,13500,30687.66739,0.963057514
01-08-2022 06:15,11.16,10.94,10.85,40.2,39.6,40.5,0.41,0.433,0.4,1006.608,986.04,1008.45,79,0.76,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,3243.3165,11220.46215,14463.77865,14000,28463.77865,0.9656427
01-08-2022 06:30,11,10.91,10.9,40.1,40.2,41.5,0.4,0.46,0.39,1004.104,1000.98,1033.35,79,0.76,2.01,2.01,2.01,0.03,0.024,0.02,1.99,1.986,1.98,3314.021,18104.82511,21418.84611,15000,36418.84611,0.956458602
01-08-2022 06:45,10.8,11,11,39.2,40.1,39.6,0.39,0.44,0.38,981.568,998.49,986.04,79,0.76,1.992,1.992,1.98,0.02,0.03,0.024,1.968,1.962,1.97,3123.0332,16400.88271,19523.91591,16000,35523.91591,0.957483065
01-08-2022 07:00,10.85,10.9,10.9,38.5,39.2,40.2,0.38,0.45,0.433,964.04,976.08,1000.98,79,0.76,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,3105.4031,10620.76866,13726.17176,17000,30726.17176,0.963012876
01-08-2022 07:15,10.9,10.923,10.94,39,38.5,40.1,0.433,0.45,0.44,976.56,958.65,998.49,79,0.76,1.99,1.99,2.01,0.03,0.014,0.01,1.98,1.976,1.98,3069.522533,13828.73514,16898.25767,16500,33398.25767,0.959925213
01-08-2022 07:30,10.99,10.94,10.91,40.7,39,39.2,0.46,0.44,0.46,1019.128,971.1,976.08,79,0.76,2.01,1.97,1.992,0.01,0.03,0.014,1.996,1.94,1.972,3128.96726,12896.98007,16025.94733,15000,31025.94733,0.962665489
01-08-2022 07:45,10.85,11,11,38,40.7,38.5,0.44,0.43,0.42,951.52,1013.43,958.65,79,0.76,1.992,2,2.01,0.014,0.02,0.03,1.962,1.98,1.986,3056.250167,11081.67705,14137.92721,15500,29637.92721,0.96427607
01-08-2022 08:00,10.9,10.92,10.9,37.5,38,39,0.45,0.42,0.41,939,946.2,971.1,79,0.76,1.978,1.997,1.99,0.03,0.024,0.02,1.958,1.973,1.96,2897.340167,15986.03952,18883.37969,14000,32883.37969,0.960518627
01-08-2022 08:15,11,10.96,10.923,38.3,37.5,40.7,0.45,0.433,0.4,959.032,933.75,1013.43,79,0.76,2.01,1.996,1.97,0.02,0.03,0.024,1.986,1.966,1.95,3006.203067,14858.61391,17864.81698,13000,30864.81698,0.96285218
01-08-2022 08:30,10.9,10.8,10.94,38.5,38.3,38,0.44,0.45,0.39,964.04,953.67,946.2,79,0.76,1.99,1.987,2,0.024,0.02,0.03,1.96,1.967,1.99,2917.462643,13507.6901,16425.15274,12000,28425.15274,0.965687724
01-08-2022 08:45,10.94,10.84,11,37.6,38.5,37.5,0.43,0.43,0.38,941.504,958.65,933.75,79,0.76,1.987,1.997,1.997,0.03,0.01,0.02,1.967,1.987,1.967,2859.15854,11933.8889,14793.04744,13500,28293.04744,0.965841742
01-08-2022 09:00,10.91,10.83,10.92,38.2,37.6,38.3,0.42,0.44,0.433,956.528,936.24,953.67,79,0.76,2,1.991,1.996,0.02,0.03,0.01,1.99,1.961,1.976,2887.062867,14868.27104,17755.33391,14000,31755.33391,0.961821304
01-08-2022 09:15,11,10.82,10.96,39.2,38.2,38.5,0.433,0.45,0.46,981.568,951.18,958.65,79,0.76,2.01,2,1.987,0.01,0.02,0.03,1.98,1.98,1.977,2984.11905,9252.794911,12236.91396,15000,27236.91396,0.967074832
01-08-2022 09:30,10.9,11.14,10.8,36.9,39.2,37.6,0.45,0.46,0.44,923.976,976.08,936.24,79,0.76,1.96,2.01,1.997,0.03,0.01,0.02,1.94,2,1.967,2860.226907,11719.33197,14579.55888,16000,30579.55888,0.963182866
01-08-2022 09:45,10.923,11.05,10.84,39.2,36.9,38.2,0.43,0.45,0.45,981.568,918.81,951.18,79,0.76,2.02,2.01,1.991,0.02,0.03,0.01,2.01,1.98,1.971,2915.39858,14868.46035,17783.85893,17000,34783.85893,0.958331898
01-08-2022 10:00,10.94,10.93,10.83,38.4,39.2,39.2,0.44,0.44,0.45,961.536,976.08,976.08,79,0.79,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.98,3042.541227,9443.14684,12485.68807,16500,28985.68807,0.965034755
01-08-2022 10:15,11,10.99,10.82,38.7,38.4,36.9,0.45,0.433,0.44,969.048,956.16,918.81,79,0.79,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.97,2903.6862,15491.61197,18395.29817,15000,33395.29817,0.959928622
01-08-2022 10:30,10.92,11.195,11.14,42,38.7,39.2,0.46,0.46,0.43,1051.68,963.63,976.08,79,0.79,1.98,1.99,2.01,0.02,0.04,0.02,1.96,1.95,2,3187.2565,19761.14971,22948.40621,15500,38448.40621,0.954143384
01-08-2022 10:45,10.96,10.96,11.05,41.5,42,38.4,0.45,0.44,0.42,1039.16,1045.8,956.16,79,0.79,2.01,2.01,1.992,0.02,0.01,0.04,1.97,2,1.972,3314.89534,10857.43097,14172.32631,14000,28172.32631,0.965982531
01-08-2022 11:00,10.8,11,10.93,43,41.5,38.7,0.44,0.45,0.433,1076.72,1033.35,963.63,79,0.79,1.996,1.992,2.01,0.04,0.02,0.01,1.986,1.972,2,3377.227633,22579.6397,25956.86733,13000,38956.86733,0.953565113
01-08-2022 11:15,10.84,10.9,10.99,43.5,43,42,0.433,0.45,0.45,1089.24,1070.7,1045.8,79,0.79,2.045,1.978,1.99,0.01,0.01,0.02,2.025,1.968,1.977,3679.111083,7783.112892,11462.22398,12000,23462.22398,0.971507832
01-08-2022 11:30,10.83,10.923,11.195,41,43.5,41.5,0.46,0.44,0.43,1026.64,1083.15,1033.35,79,0.79,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3547.985,12113.96943,15661.95443,13500,29161.95443,0.964829604
01-08-2022 11:45,10.82,10.94,10.96,39,41,43,0.44,0.43,0.44,976.56,1020.9,1070.7,79,0.79,1.99,1.99,1.992,0.01,0.01,0.013,1.977,1.98,1.98,3351.729333,6657.660512,10009.38985,14000,24009.38985,0.970862723
01-08-2022 12:00,11.14,11,11,40,39,43.5,0.45,0.42,0.45,1001.6,971.1,1083.15,79,0.79,1.97,1.987,1.978,0.013,0.012,0.01,1.96,1.975,1.962,3305.699167,8122.962433,11428.6616,15000,26428.6616,0.968020638
01-08-2022 12:15,11.05,10.92,10.9,42.5,40,41,0.45,0.433,0.46,1064.2,996,1020.9,79,0.79,2,2,2.01,0.01,0.016,0.012,1.988,1.984,1.996,3397.103333,9069.907733,12467.01107,16000,28467.01107,0.965638932
01-08-2022 12:30,10.93,10.96,10.923,39.7,42.5,39,0.44,0.45,0.45,994.088,1058.25,971.1,79,0.79,1.97,2.01,1.99,0.012,0.014,0.016,1.954,1.996,1.97,3254.083267,9184.190632,12438.2739,17000,29438.2739,0.96450818
01-08-2022 12:45,10.99,10.8,10.94,39.8,39.7,40,0.43,0.43,0.44,996.592,988.53,996,79,0.79,1.986,1.96,1.987,0.016,0.02,0.014,1.972,1.94,1.977,3138.079947,11816.30168,14954.38163,16500,31454.38163,0.962169444
01-08-2022 13:00,11.195,10.84,11,39.5,39.8,42.5,0.42,0.44,0.433,989.08,991.02,1058.25,79,0.79,1.97,2.02,2,0.014,0.01,0.02,1.95,2.01,1.97,3295.317767,7846.093618,11141.41138,15000,26141.41138,0.968357219
01-08-2022 13:15,10.96,10.83,10.92,39.4,39.5,39.7,0.433,0.45,0.46,986.576,983.55,988.53,79,0.79,1.997,2.03,2.01,0.02,0.03,0.01,1.987,2,1.99,3145.103773,16165.88248,19310.98626,15500,34810.98626,0.958300757
01-08-2022 13:30,11,10.82,10.96,38.5,39.4,39.8,0.45,0.46,0.44,964.04,981.06,991.02,79,0.79,1.998,2.01,1.96,0.01,0.02,0.03,1.968,1.99,1.95,3062.165833,9524.345429,12586.51126,14000,26586.51126,0.967835779
01-08-2022 13:45,10.9,11,10.8,39,38.5,39.5,0.43,0.45,0.45,976.56,958.65,983.55,79,0.79,2,1.98,2.02,0.03,0.01,0.02,1.98,1.97,1.99,3042.853333,12606.61741,15649.47074,13000,28649.47074,0.965426309
01-08-2022 14:00,10.923,11.153,10.84,41,39,39.4,0.44,0.44,0.45,1026.64,971.1,981.06,79,0.79,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3195.770267,16460.22023,19655.9905,12000,31655.9905,0.961936196
01-08-2022 14:15,10.94,11.1,10.83,41,41,38.5,0.45,0.45,0.44,1026.64,1020.9,958.65,79,0.79,2.012,1.996,2.01,0.01,0.02,0.03,1.982,1.976,1.99,3238.9235,10471.13087,13710.05437,13500,27210.05437,0.967106234
01-08-2022 14:30,11,11.156,10.82,40,41,39,0.46,0.44,0.43,1001.6,1020.9,971.1,79,0.79,2,2.045,1.98,0.03,0.02,0.02,1.98,2.025,1.94,3216.408333,16986.745,20203.15333,14000,34203.15333,0.958999012
01-08-2022 14:45,10.92,11.05,11,42,40,41,0.45,0.43,0.42,1051.68,996,1020.9,79,0.79,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,3380.15,20607.22482,23987.37482,15000,38987.37482,0.953530439
01-08-2022 15:00,10.96,11.2,11.153,42.5,42,41,0.44,0.42,0.433,1064.2,1045.8,1020.9,79,0.79,1.99,1.99,1.996,0.02,0.01,0.04,1.95,1.98,1.976,3486.691167,11209.41507,14696.10623,16000,30696.10623,0.963047731
01-08-2022 15:15,10.8,11,11.1,41,42.5,40,0.45,0.42,0.45,1026.64,1058.25,996,79,0.79,1.987,1.97,2.045,0.04,0.02,0.01,1.977,1.95,2.035,3390.153167,21522.46961,24912.62278,17000,41912.62278,0.950217372
01-08-2022 15:30,10.84,10.95,11.156,39.5,41,42,0.44,0.42,0.43,989.08,1020.9,1045.8,79,0.79,2,2,2.01,0.01,0.01,0.02,1.98,1.99,1.997,3342.713333,6742.025521,10084.73885,16500,26584.73885,0.967837854
01-08-2022 15:45,10.83,10.89,11.05,40.5,39.5,42.5,0.43,0.46,0.44,1014.12,983.55,1058.25,79,0.79,2,1.97,1.99,0.02,0.013,0.01,1.99,1.957,1.98,3316.21,11051.72927,14367.93927,14000,28367.93927,0.965754422
01-08-2022 16:00,10.82,11.03,11.2,41.5,40.5,41,0.42,0.433,0.45,1039.16,1008.45,1020.9,79,0.79,1.96,1.986,1.97,0.01,0.01,0.013,1.947,1.976,1.95,3314.9055,6993.84026,10308.74576,15500,25808.74576,0.968747309
01-08-2022 16:15,11,11.01,11,39.6,41.5,39.5,0.42,0.46,0.46,991.584,1033.35,983.55,79,0.79,2.03,1.97,2,0.013,0.02,0.01,2.02,1.95,1.97,3232.232433,11382.72824,14614.96068,14000,28614.96068,0.965466517
01-08-2022 16:30,11.153,10.9,10.95,40.2,39.6,40.5,0.42,0.44,0.45,1006.608,986.04,1008.45,79,0.79,2.01,1.997,1.97,0.01,0.03,0.02,1.99,1.967,1.96,3203.71614,13107.00403,16310.72017,13000,29310.72017,0.964656528
01-08-2022 16:45,11.1,11.02,10.89,40.1,40.2,41.5,0.46,0.45,0.44,1004.104,1000.98,1033.35,79,0.79,1.98,1.998,1.986,0.02,0.01,0.03,1.95,1.988,1.972,3277.69874,10071.70232,13349.40106,12000,25349.40106,0.969286461
01-08-2022 17:00,11.156,11.17,11.03,39.2,40.1,39.6,0.433,0.45,0.45,981.568,998.49,986.04,79,0.79,2.01,2,1.97,0.03,0.014,0.01,2,1.986,1.94,3131.313867,14290.62816,17421.94203,13500,30921.94203,0.962785985
01-08-2022 17:15,11.05,11.12,11.01,38.5,39.2,40.2,0.46,0.44,0.44,964.04,976.08,1000.98,79,0.79,1.98,2.01,1.997,0.01,0.03,0.014,1.966,1.98,1.977,3083.57776,12629.90331,15713.48107,14000,29713.48107,0.964188263
01-08-2022 17:30,11.2,11,10.9,39,38.5,40.1,0.44,0.43,0.43,976.56,954.8,994.48,79,0.79,1.99,2.012,1.998,0.014,0.02,0.03,1.96,1.992,1.974,3073.960327,10538.02242,13611.98275,15000,28611.98275,0.965469987
01-08-2022 17:45,11,11.1,11.02,40.7,39,39.2,0.45,0.42,0.42,1019.128,967.2,972.16,79,0.79,2.01,2,2,0.03,0.024,0.02,1.99,1.976,1.97,3148.274967,17876.50659,21024.78156,16000,37024.78156,0.955766206
01-08-2022 18:00,10.95,10.9,11.17,38,40.7,38.5,0.45,0.433,0.42,951.52,1009.36,954.8,79,0.79,1.99,2.01,2.01,0.02,0.03,0.024,1.966,1.98,2,3060.809133,16231.6499,19292.45903,17000,36292.45903,0.956603149
01-08-2022 18:15,10.89,10.9,11.12,37.5,38,39,0.44,0.45,0.42,939,942.4,967.2,79,0.79,2,1.99,2.012,0.024,0.01,0.03,1.97,1.98,1.998,2915.437333,10023.83253,12939.26987,16500,29439.26987,0.964507022
01-08-2022 18:30,11.03,10.9,11,38.3,37.5,40.7,0.43,0.43,0.46,959.032,930,1009.36,79,0.79,2.03,1.987,2,0.03,0.014,0.01,2.02,1.973,1.97,3028.328483,13236.9883,16265.31679,15000,31265.31679,0.962388282
01-08-2022 18:45,11.01,10.9,11.1,38.5,38.3,38,0.42,0.44,0.433,964.04,949.84,942.4,79,0.79,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,2948.395833,12124.26853,15072.66436,15500,30572.66436,0.963190861
01-08-2022 19:00,10.9,11,10.9,37.6,38.5,37.5,0.433,0.45,0.46,941.504,954.8,930,79,0.79,2.01,2,1.99,0.014,0.02,0.03,1.98,1.98,1.966,2868.198367,10223.59258,13091.79095,14000,27091.79095,0.967244517
01-08-2022 19:15,11.02,10.9,10.9,38.2,37.6,38.3,0.45,0.46,0.44,956.528,932.48,949.84,79,0.79,1.98,1.96,1.987,0.03,0.024,0.02,1.96,1.936,1.957,2858.325077,16111.94202,18970.26709,13000,31970.26709,0.961572825
01-08-2022 19:30,11.17,10.923,10.9,39.2,38.2,38.5,0.43,0.45,0.45,981.568,947.36,954.8,79,0.79,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,3005.134533,15405.71969,18410.85422,12000,30410.85422,0.963378544
01-08-2022 19:45,11.12,10.94,10.9,36.9,39.2,37.6,0.44,0.44,0.45,923.976,972.16,932.48,79,0.79,1.98,2.01,2,0.024,0.01,0.03,1.95,2,1.977,2870.718067,9989.494874,12860.21294,13500,26360.21294,0.96810082
01-08-2022 20:00,11,11,11,39.2,36.9,38.2,0.45,0.433,0.44,981.568,915.12,947.36,79,0.79,1.987,1.98,1.96,0.03,0.023,0.01,1.977,1.957,1.93,2869.800627,16058.32396,18928.12459,14000,32928.12459,0.960467028
01-08-2022 20:15,11.1,10.92,10.9,38.4,36,39.2,0.46,0.46,0.43,961.536,892.8,972.16,79,0.79,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.01,2896.068267,11060.20989,13956.27816,15000,28956.27816,0.965068992
01-08-2022 20:30,10.9,10.96,10.923,38.7,39.5,36.9,0.45,0.44,0.42,969.048,979.6,915.12,79,0.79,1.99,1.98,2.01,0.023,0.02,0.03,1.96,1.96,1.99,2935.5114,13606.00647,16541.51787,16000,32541.51787,0.960913039
01-08-2022 20:45,10.9,10.8,10.94,38.7,39.1,39.2,0.44,0.45,0.433,969.048,969.68,972.16,79,0.79,1.987,1.99,1.98,0.03,0.02,0.02,1.967,1.97,1.966,3020.263043,15665.55001,18685.81306,17000,35685.81306,0.957297572
01-08-2022 21:00,10.9,10.84,11,36,39.1,38.4,0.433,0.45,0.45,901.44,969.68,952.32,79,0.79,2,2.01,2.01,0.02,0.014,0.02,1.98,1.996,2,2876.2579,9811.612702,12687.8706,16500,29187.8706,0.964799448
01-08-2022 21:15,10.9,10.83,10.92,39.5,39,38.7,0.46,0.44,0.43,989.08,967.2,959.76,79,0.79,1.998,1.99,1.98,0.02,0.01,0.014,1.984,1.98,1.97,3036.5319,9644.593323,12681.12522,15000,27681.12522,0.96655581
01-08-2022 21:30,11,10.82,10.96,39.1,37.5,36.9,0.44,0.43,0.44,979.064,930,915.12,79,0.79,2.06,2,1.99,0.014,0.01,0.01,2.05,1.99,1.98,2890.484167,7359.359875,10249.84404,15500,25749.84404,0.968816411
01-08-2022 21:45,10.9,11,10.8,39.1,38.4,39.2,0.45,0.42,0.45,979.064,952.32,972.16,79,0.79,1.97,2.03,2.01,0.01,0.01,0.01,1.96,2.02,1.98,3031.252967,6221.506195,9252.759162,14000,23252.75916,0.971755018
01-08-2022 22:00,10.923,11.153,10.84,39,37.8,38.4,0.45,0.433,0.46,976.56,937.44,952.32,79,0.79,2.01,2.03,1.99,0.01,0.03,0.01,2,2,1.97,2964.0432,11970.01005,14934.05325,13000,27934.05325,0.966260534
01-08-2022 22:15,10.94,11.1,10.83,37.5,36.5,38.7,0.44,0.45,0.45,939,905.2,959.76,79,0.79,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,2823.88,8411.247867,11235.12787,12000,23235.12787,0.97177583
01-08-2022 22:30,11,11.156,10.82,38.4,38,36,0.43,0.43,0.44,961.536,942.4,892.8,79,0.79,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,2813.04,12211.85933,15024.89933,13500,28524.89933,0.965571464
01-08-2022 22:45,10.92,11.05,11,37.8,37.5,39.5,0.42,0.44,0.433,946.512,930,979.6,79,0.79,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2955.279467,14624.83177,17580.11124,14000,31580.11124,0.96202397
01-08-2022 23:00,10.96,11.19,11.153,36.5,38.3,39.1,0.433,0.45,0.46,913.96,949.84,969.68,79,0.79,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,1.99,2876.175933,8808.746576,11684.92251,15000,26684.92251,0.967720565
01-08-2022 23:15,10.8,11.1,11.1,38,38.5,39.1,0.45,0.46,0.44,951.52,954.8,969.68,79,0.79,1.97,1.987,1.98,0.03,0.02,0.02,1.95,1.967,1.94,2938.98485,15137.9879,18076.97275,16000,34076.97275,0.959144091
01-08-2022 23:30,10.84,10.95,11.156,37.5,37.6,39,0.43,0.45,0.45,939,932.48,967.2,79,0.79,2,2.01,2.01,0.02,0.04,0.02,1.98,1.97,2,2903.7892,17478.17401,20381.96321,17000,37381.96321,0.955358528
01-08-2022 23:45,10.83,10.84,11.05,38.3,38.2,37.5,0.44,0.44,0.45,959.032,947.36,930,79,0.79,1.997,1.99,1.98,0.02,0.01,0.04,1.957,1.98,1.96,2872.54731,9135.652412,12008.19972,16500,28508.19972,0.965590926
02-08-2022 00:00,10.82,10.86,11.19,38.5,39.2,38.4,0.45,0.45,0.44,964.04,972.16,952.32,79,0.79,1.98,1.987,1.987,0.04,0.02,0.01,1.97,1.967,1.977,2972.703133,18695.44979,21668.15293,15000,36668.15293,0.9561736
02-08-2022 00:15,11,10.95,11.1,37.6,36.9,37.8,0.46,0.44,0.43,941.504,915.12,937.44,79,0.79,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2821.707067,5752.497588,8574.204655,15500,24074.20465,0.970786363
02-08-2022 00:30,11.153,11,10.95,38.2,39.2,36.5,0.45,0.43,0.42,956.528,972.16,905.2,79,0.79,2.01,1.998,1.99,0.02,0.013,0.01,2,1.985,1.98,2884.818873,10198.06805,13082.88692,14000,27082.88692,0.96725493
02-08-2022 00:45,11.1,11.153,10.84,39.2,38.4,38,0.44,0.42,0.433,981.568,952.32,942.4,79,0.79,1.98,2.06,1.987,0.01,0.01,0.013,1.967,2.05,1.967,2983.122933,6238.714137,9221.83707,13000,22221.83707,0.972973429
02-08-2022 01:00,11.156,11.1,10.86,36.9,39.2,37.5,0.45,0.42,0.45,923.976,972.16,930,79,0.79,2.01,1.97,2,0.013,0.02,0.01,2,1.95,1.97,2858.838967,10003.23758,12862.07655,12000,24862.07655,0.969859111
02-08-2022 01:15,11.05,11.156,10.95,39.2,36.9,38.3,0.44,0.42,0.43,981.568,915.12,949.84,79,0.79,1.986,2.01,1.998,0.01,0.03,0.02,1.966,1.98,1.988,2906.48312,11592.36421,14498.84733,13500,27998.84733,0.96618492
02-08-2022 01:30,11.19,11.05,11,38.4,39.2,38.5,0.43,0.46,0.44,961.536,972.16,954.8,79,0.79,1.985,1.99,2.06,0.02,0.01,0.03,1.955,1.98,2.046,3012.7834,9323.541414,12336.32481,14000,26336.32481,0.968128807
02-08-2022 01:45,11.1,11.19,11.153,39.2,38.4,37.6,0.42,0.433,0.45,981.568,952.32,932.48,79,0.79,2.01,2,1.97,0.03,0.014,0.01,2,1.986,1.94,2940.957867,13870.1281,16811.08597,15000,31811.08597,0.961756838
02-08-2022 02:00,10.95,11.1,11.1,36.9,39.5,38.2,0.42,0.46,0.46,923.976,979.6,947.36,79,0.79,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,2926.2596,12446.35478,15372.61438,16000,31372.61438,0.962264075
02-08-2022 02:15,10.84,10.95,11.156,39.2,39.1,39.2,0.42,0.44,0.45,981.568,969.68,972.16,79,0.79,2,1.99,1.99,0.014,0.02,0.03,1.97,1.97,1.966,3057.841833,10774.4704,13832.31223,17000,30832.31223,0.962889849
02-08-2022 02:30,10.86,10.84,11.05,38.4,39.1,36.9,0.46,0.45,0.44,961.536,969.68,915.12,79,0.79,2.03,1.97,2,0.03,0.024,0.02,2.01,1.946,1.97,2909.444167,16773.85001,19683.29418,16500,36183.29418,0.956728035
02-08-2022 02:45,10.95,10.86,11.19,39.5,39,39.2,0.433,0.45,0.45,989.08,967.2,972.16,79,0.79,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,3099.317967,15884.39732,18983.71529,14000,32983.71529,0.960402929
02-08-2022 03:00,11,10.95,11.1,39.1,37.5,38.4,0.46,0.44,0.44,979.064,930,952.32,79,0.79,2.01,1.997,1.99,0.024,0.01,0.03,1.98,1.987,1.976,2938.52125,10561.05373,13499.57498,15500,28999.57498,0.965018589
02-08-2022 03:15,11.153,10.8,10.95,39.1,38.4,39.2,0.44,0.43,0.43,979.064,952.32,972.16,79,0.79,1.98,1.98,1.97,0.03,0.014,0.01,1.97,1.966,1.94,2991.284467,13821.16615,16812.45061,14000,30812.45061,0.962912868
02-08-2022 03:30,11.1,10.85,10.84,39,37.8,36.9,0.45,0.42,0.42,976.56,937.44,915.12,79,0.79,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,2893.6584,11971.10621,14864.76461,13000,27864.76461,0.966341405
02-08-2022 03:53,11.156,10.9,10.86,37.5,36.5,39.2,0.45,0.433,0.42,939,905.2,972.16,79,0.79,2.02,2.01,1.997,0.014,0.02,0.03,1.99,1.99,1.973,2862.372527,9586.999867,12449.37239,12000,24449.37239,0.970344604
02-08-2022 04:00,11.05,10.99,10.95,38.4,38,38.4,0.44,0.45,0.42,961.536,942.4,952.32,79,0.79,2.02,1.98,1.98,0.03,0.024,0.02,2,1.956,1.95,2919.12,16356.80567,19275.92567,13500,32775.92567,0.960642563
02-08-2022 04:15,11.19,10.85,10.8,37.8,37.5,39.5,0.43,0.43,0.46,946.512,930,979.6,79,0.79,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2955.279467,14629.40324,17584.68271,14000,31584.68271,0.962018681
02-08-2022 04:33,11.1,10.9,10.85,36.5,38.3,39.1,0.42,0.44,0.433,913.96,949.84,969.68,79,0.79,1.99,1.986,2.01,0.024,0.01,0.03,1.96,1.976,1.987,2879.109713,9699.599938,12578.70965,15000,27578.70965,0.966675424
02-08-2022 04:45,10.95,11,10.9,38,38.5,39.1,0.433,0.45,0.46,951.52,954.8,969.68,79,0.79,1.97,1.985,1.98,0.03,0.023,0.01,1.96,1.962,1.95,2937.996683,16046.39868,18984.39536,16000,34984.39536,0.958101738
02-08-2022 05:00,10.84,10.9,10.99,37.5,37.6,39,0.45,0.46,0.44,939,932.48,967.2,79,0.79,2,2.01,2.01,0.01,0.03,0.023,1.977,1.98,2,2903.7892,11641.6747,14545.4639,17000,31545.4639,0.962064054
02-08-2022 05:15,10.86,10.94,10.85,38.3,38.2,37.5,0.43,0.45,0.45,959.032,947.36,930,79,0.79,2,1.99,1.986,0.023,0.01,0.03,1.97,1.98,1.966,2876.8267,10052.29479,12929.12149,16500,29429.12149,0.964518823
02-08-2022 05:30,10.95,10.91,10.9,38.5,39.2,38.4,0.44,0.44,0.45,964.04,972.16,952.32,79,0.79,1.99,2,1.985,0.03,0.02,0.01,1.98,1.98,1.965,2983.3197,15597.53939,18580.85909,15000,33580.85909,0.959714935
02-08-2022 05:45,10.8,11.16,11,37.6,36.9,37.8,0.45,0.433,0.44,941.504,915.12,937.44,79,0.79,1.98,2.03,2.01,0.01,0.02,0.02,1.96,2.01,1.97,2811.7605,8543.979636,11355.74014,15500,26855.74014,0.967520646
02-08-2022 06:00,10.85,11,10.9,38.2,37.6,36.5,0.46,0.46,0.43,956.528,932.48,905.2,79,0.79,2.01,2.03,1.99,0.02,0.04,0.02,1.99,1.99,1.98,2818.0609,17699.25944,20517.32034,14000,34517.32034,0.958637982
02-08-2022 06:15,10.9,10.8,10.94,39.2,38.2,38,0.45,0.44,0.42,981.568,947.36,942.4,79,0.79,1.99,2.01,2,0.02,0.01,0.04,1.95,2,1.98,2959.662,9427.373489,12387.03549,13000,25387.03549,0.969242265
02-08-2022 06:30,10.99,10.85,10.91,36.9,39.2,37.5,0.44,0.45,0.433,923.976,972.16,930,79,0.81,2,1.98,2.03,0.04,0.02,0.01,1.99,1.96,2.02,2873.4849,17686.82242,20560.30732,12000,32560.30732,0.960891353
02-08-2022 06:45,10.85,10.9,11.16,37.6,36.9,38.3,0.433,0.45,0.45,941.504,915.12,949.84,79,0.81,2.02,2.01,2.03,0.01,0.01,0.02,2,2,2.017,2856.806,5752.580255,8609.386255,13500,22109.38625,0.973106515
02-08-2022 07:00,10.9,10.99,11,38.2,39.2,38.5,0.46,0.44,0.43,956.528,972.16,954.8,79,0.81,1.98,2.02,2.01,0.02,0.013,0.01,1.97,2.007,2,2990.876833,10198.23338,13189.11022,14000,27189.11022,0.96713072
02-08-2022 07:15,11,10.85,10.8,39.2,38.4,37.6,0.44,0.43,0.44,981.568,952.32,932.48,79,0.81,2,2.02,1.98,0.01,0.01,0.013,1.987,2.01,1.95,2950.378667,6238.67115,9189.049817,15000,24189.04982,0.970651091
02-08-2022 07:30,10.9,10.9,10.85,36.9,38.3,38.2,0.45,0.42,0.45,923.976,949.84,947.36,79,0.81,1.99,2.01,2.01,0.013,0.03,0.01,1.98,1.98,1.99,2863.7084,12724.62193,15588.33033,16000,31588.33033,0.962014462
02-08-2022 07:45,10.94,11,10.9,39.2,38.5,39.2,0.45,0.433,0.46,981.568,954.8,972.16,79,0.81,2,1.99,2.02,0.01,0.02,0.03,1.97,1.97,2.01,3042.323433,9298.927662,12341.2511,17000,29341.2511,0.964621016
02-08-2022 08:00,10.91,10.9,10.99,38.4,37.6,36.9,0.44,0.45,0.45,961.536,932.48,915.12,79,0.81,2.03,1.97,2.02,0.03,0.01,0.02,2.01,1.96,1.99,2842.972067,12150.01209,14992.98416,16500,31492.98416,0.962124775
02-08-2022 08:15,11.16,10.94,10.85,38.3,38.2,37.6,0.43,0.43,0.44,959.032,947.36,932.48,79,0.81,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,2907.7518,15109.63381,18017.38561,15000,33017.38561,0.96036411
02-08-2022 08:30,11,10.91,10.9,38.5,39.2,38.2,0.42,0.44,0.433,964.04,972.16,947.36,79,0.81,1.98,2,1.99,0.01,0.02,0.03,1.95,1.98,1.97,2970.6742,9408.017776,12378.69198,15500,27878.69198,0.966325149
02-08-2022 08:45,10.8,11,11,37.6,36.9,39.2,0.433,0.45,0.46,941.504,915.12,972.16,79,0.81,1.997,1.99,1.97,0.03,0.02,0.02,1.977,1.97,1.95,2853.354473,14453.74298,17307.09746,14000,31307.09746,0.962339913
02-08-2022 09:00,10.85,10.9,10.9,38.2,39.2,36.9,0.45,0.46,0.44,956.528,972.16,915.12,79,0.81,1.99,1.98,2,0.02,0.02,0.02,1.97,1.96,1.99,2889.884933,12406.37334,15296.25827,13000,28296.25827,0.965837998
02-08-2022 09:15,10.9,10.923,10.94,39.2,38.4,39.2,0.43,0.45,0.45,981.568,952.32,972.16,79,0.81,2,2.01,2,0.02,0.01,0.02,1.98,2,1.97,3036.808533,9452.697265,12489.5058,12000,24489.5058,0.970297371
02-08-2022 09:30,10.99,10.94,10.91,36.9,38.7,38.4,0.44,0.44,0.45,923.976,959.76,952.32,79,0.81,2.03,1.99,1.99,0.02,0.03,0.01,2.02,1.96,1.97,2892.9486,14906.1113,17799.0599,13500,31299.0599,0.962349218
02-08-2022 09:45,10.85,11,11,39.2,36,38.3,0.45,0.45,0.44,981.568,892.8,949.84,79,0.81,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.97,2871.940467,8535.029795,11406.97026,14000,25406.97026,0.969218857
02-08-2022 10:00,10.9,10.92,10.9,38.4,39.5,38.5,0.46,0.44,0.43,961.536,979.6,954.8,79,0.81,1.986,2.02,2.01,0.03,0.01,0.02,1.966,2.01,1.98,3019.834553,12450.60066,15470.43521,15000,30470.43521,0.963309428
02-08-2022 10:15,11,10.96,10.923,38.7,39.1,37.6,0.45,0.43,0.42,969.048,969.68,932.48,79,0.81,1.995,1.98,1.99,0.02,0.03,0.01,1.985,1.95,1.97,2942.772583,15666.26147,18609.03405,16000,34609.03405,0.958532639
02-08-2022 10:30,10.9,10.8,10.94,36,39.1,38.2,0.44,0.42,0.433,901.44,969.68,947.36,79,0.81,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,2860.353333,8986.649195,11847.00253,17000,28847.00253,0.965196227
02-08-2022 10:45,10.94,10.84,11,39.5,39,39.2,0.45,0.42,0.45,989.08,967.2,972.16,79,0.81,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,2.01,3088.968433,16025.77913,19114.74756,16500,35614.74756,0.957378986
02-08-2022 11:00,10.91,10.83,10.92,39.1,37.5,36.9,0.44,0.42,0.43,979.064,930,915.12,79,0.81,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.97,2870.657367,9279.542907,12150.20027,15000,27150.20027,0.967176215
02-08-2022 11:15,11,10.82,10.96,39.1,38.4,39.2,0.43,0.46,0.44,979.064,952.32,972.16,79,0.81,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,3046.514967,9416.727249,12463.24222,15500,27963.24222,0.966226469
02-08-2022 11:30,10.9,11.14,10.8,39,37.8,38.4,0.42,0.433,0.45,976.56,937.44,952.32,79,0.81,1.98,2.02,1.99,0.01,0.02,0.01,1.97,2,1.98,2944.0704,9040.697536,11984.76794,14000,25984.76794,0.968540863
