DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
02-08-2022 11:45,10.923,11.05,10.84,37.5,36.5,38.7,0.42,0.46,0.46,939,905.2,959.76,79,0.81,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,2819.9325,5676.758533,8496.691033,13000,21496.69103,0.973832285
02-08-2022 12:00,10.94,10.93,10.83,38.4,38.7,36,0.42,0.44,0.45,961.536,959.76,892.8,79,0.81,2.02,1.997,2.03,0.02,0.013,0.01,2.01,1.984,2.02,2866.79271,10158.25598,13025.04869,12000,25025.04869,0.969667529
02-08-2022 12:15,11,10.99,10.82,37.8,36,39.5,0.46,0.45,0.44,946.512,892.8,979.6,79,0.81,1.98,1.99,2.02,0.01,0.01,0.013,1.967,1.98,2,2853.282733,5647.500954,8500.783687,13500,22000.78369,0.973235082
02-08-2022 12:30,10.92,11.195,11.14,36.5,39.5,39.1,0.433,0.45,0.45,913.96,979.6,969.68,79,0.81,2.01,2,1.98,0.013,0.02,0.01,2,1.98,1.946,2941.788767,10020.40582,12962.19459,14000,26962.19459,0.967396098
02-08-2022 12:45,10.96,10.96,11.05,38.7,39.1,39.1,0.46,0.44,0.44,969.048,969.68,969.68,79,0.81,1.99,2.03,1.997,0.01,0.034,0.02,1.97,1.996,1.974,3045.640323,13793.14338,16838.7837,15000,31838.7837,0.961724815
02-08-2022 13:00,10.8,11,10.93,36,39.1,39,0.44,0.43,0.43,901.44,969.68,967.2,79,0.81,1.97,2.03,1.99,0.02,0.023,0.034,1.936,2.007,1.967,2894.464767,12637.06341,15531.52818,16000,31531.52818,0.962080177
02-08-2022 13:15,10.84,10.9,10.99,39.5,39,37.5,0.45,0.42,0.42,989.08,967.2,930,79,0.81,2,1.986,2,0.034,0.023,0.023,1.977,1.963,1.98,2984.568667,18266.27623,21250.8449,17000,38250.8449,0.95436826
02-08-2022 13:30,10.83,10.923,11.195,39.1,37.5,38.4,0.45,0.433,0.42,979.064,930,952.32,79,0.81,1.97,1.995,2.03,0.023,0.02,0.023,1.947,1.975,2.02,2936.860417,13122.30954,16059.16996,16500,32559.16996,0.960892665
02-08-2022 13:46,10.82,10.94,10.96,39.1,38.4,37.8,0.44,0.45,0.42,979.064,952.32,937.44,79,0.81,1.96,2.01,2.03,0.023,0.01,0.02,1.94,2,2,2953.626133,10378.30263,13331.92876,14000,27331.92876,0.966963769
02-08-2022 14:02,11.14,11,11,39,37.8,36.5,0.43,0.43,0.46,976.56,937.44,905.2,79,0.81,2.01,2.01,1.986,0.02,0.03,0.01,2,1.98,1.966,2858.3423,15148.75109,18007.09339,15500,33507.09339,0.95979987
02-08-2022 14:15,11.05,10.92,10.9,37.5,36.5,38.7,0.42,0.44,0.433,939,905.2,959.76,79,0.81,2.01,2.03,1.995,0.01,0.02,0.03,1.98,2.01,1.985,2839.640517,8411.247867,11250.88838,14000,25250.88838,0.969402168
02-08-2022 14:16,10.93,10.96,10.923,38.4,38,36,0.433,0.45,0.46,961.536,942.4,892.8,79,0.81,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2813.9248,12211.85933,15025.78413,13000,28025.78413,0.966153489
02-08-2022 14:30,10.99,10.8,10.94,37.8,37.5,39.5,0.45,0.46,0.44,946.512,930,979.6,79,0.81,2,1.98,2.01,0.02,0.03,0.01,1.99,1.95,1.99,2926.0525,14624.83177,17550.88427,12000,29550.88427,0.964377249
02-08-2022 14:45,11.195,10.84,11,36.5,38.3,39.1,0.43,0.45,0.45,913.96,949.84,969.68,79,0.81,2.03,2.01,2.03,0.01,0.02,0.03,2,1.99,2.01,2918.800233,8808.746576,11727.54681,13500,25227.54681,0.969429587
02-08-2022 15:01,10.96,10.83,10.92,38,38.5,39.1,0.44,0.44,0.45,951.52,954.8,969.68,79,0.81,2.02,2.02,2.01,0.03,0.02,0.02,2,2,1.97,2994.644367,15137.9879,18132.63227,14000,32132.63227,0.961385203
02-08-2022 15:18,11,10.82,10.96,37.5,37.6,39,0.45,0.433,0.44,939,932.48,967.2,79,0.81,1.98,1.98,1.98,0.02,0.04,0.02,1.96,1.94,1.97,2865.0666,17478.17401,20343.24061,15000,35343.24061,0.957690158
02-08-2022 15:30,10.9,11,10.8,38.3,38.2,37.5,0.46,0.46,0.43,959.032,947.36,930,79,0.81,1.997,2.01,2.01,0.02,0.01,0.04,1.957,2,1.99,2896.338077,9135.652412,12031.99049,16000,28031.99049,0.966146247
02-08-2022 15:45,10.923,11.153,10.84,38.5,39.2,38.4,0.45,0.44,0.42,964.04,972.16,952.32,79,0.81,1.99,1.99,2.02,0.04,0.02,0.01,1.98,1.97,2.01,2995.400767,18695.44979,21690.85056,17000,38690.85056,0.953867566
02-08-2022 16:00,10.94,11.1,10.83,37.6,36.9,37.8,0.44,0.45,0.433,941.504,915.12,937.44,79,0.81,2,1.97,1.98,0.01,0.01,0.02,1.98,1.96,1.967,2779.664967,5752.497588,8532.162555,16500,25032.16255,0.969659168
02-08-2022 16:15,11,11.156,10.82,38.2,39.2,36.5,0.433,0.45,0.45,956.528,972.16,905.2,79,0.81,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,2904.453233,10198.06805,13102.52128,15000,28102.52128,0.966063959
02-08-2022 16:30,10.92,11.05,11,39.2,38.4,38,0.46,0.44,0.43,981.568,952.32,942.4,79,0.81,2.03,1.97,1.99,0.01,0.01,0.013,2.017,1.96,1.97,2965.9408,6238.714137,9204.654937,15500,24704.65494,0.97004424
02-08-2022 16:45,10.96,11.2,11.153,36.9,38.7,37.5,0.44,0.43,0.44,923.976,959.76,930,79,0.81,1.986,1.96,1.97,0.013,0.02,0.01,1.976,1.94,1.94,2803.31412,9843.532194,12646.84631,14000,26646.84631,0.967765139
02-08-2022 17:00,10.8,11,11.1,39.2,36,38.3,0.45,0.42,0.45,981.568,892.8,949.84,79,0.81,2,2.01,2,0.01,0.03,0.02,1.98,1.98,1.99,2870.673333,11188.83646,14059.5098,13000,27059.5098,0.96728227
02-08-2022 17:15,10.84,10.95,11.156,38.4,39.5,38.5,0.45,0.433,0.46,961.536,979.6,954.8,79,0.81,2.01,2.01,1.97,0.02,0.01,0.03,1.98,2,1.956,3006.666867,9371.945062,12378.61193,12000,24378.61193,0.970427894
02-08-2022 17:30,10.83,10.89,11.05,38.7,39.1,37.6,0.44,0.45,0.45,969.048,969.68,932.48,79,0.81,2.01,1.99,1.96,0.03,0.014,0.01,2,1.976,1.93,2941.219467,13781.61861,16722.83807,13500,30222.83807,0.963596716
02-08-2022 17:45,10.82,11.03,11.2,36,39.1,38.2,0.43,0.43,0.44,901.44,969.68,947.36,79,0.81,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,2873.857467,12115.86095,14989.71842,14000,28989.71842,0.965030063
02-08-2022 18:00,11,11.01,11,39.5,39,39.2,0.42,0.44,0.433,989.08,967.2,972.16,79,0.81,2.01,2.03,2.01,0.014,0.02,0.03,1.98,2.01,1.986,3104.1263,10811.53035,13915.65665,15000,28915.65665,0.965116286
02-08-2022 18:15,11.153,10.9,10.95,39.1,37.5,36.9,0.433,0.45,0.46,979.064,930,915.12,79,0.81,1.98,2.02,1.99,0.03,0.024,0.02,1.96,1.996,1.96,2859.0909,16510.96396,19370.05486,16000,35370.05486,0.957659417
02-08-2022 18:30,11.1,11.02,10.89,39.1,38.4,39.2,0.45,0.46,0.44,979.064,952.32,972.16,79,0.81,2.01,1.98,2,0.02,0.03,0.024,1.986,1.95,1.99,3021.938967,15467.35321,18489.29218,17000,35489.29218,0.957522744
02-08-2022 18:45,11.156,11.17,11.03,39,37.8,38.4,0.43,0.45,0.45,976.56,937.44,952.32,79,0.81,1.98,1.997,2.03,0.024,0.01,0.03,1.95,1.987,2.016,2952.77676,10568.19118,13520.96794,16500,30020.96794,0.963831073
02-08-2022 19:00,11.05,11.12,11.01,37.5,36.5,38.7,0.44,0.44,0.45,939,905.2,959.76,79,0.81,1.975,1.99,2.02,0.03,0.014,0.01,1.965,1.976,1.99,2817.951683,12644.21539,15462.16707,15000,30462.16707,0.963319019
02-08-2022 19:15,11.2,11,10.9,38.4,38,36,0.45,0.45,0.44,961.536,942.4,892.8,79,0.81,2.01,2,1.98,0.01,0.03,0.014,1.996,1.97,1.96,2805.981867,11967.18226,14773.16413,15500,30273.16413,0.963538308
02-08-2022 19:30,11,11.153,11.02,37.8,37.5,39.5,0.46,0.44,0.43,946.512,930,979.6,79,0.81,1.99,2.03,1.997,0.014,0.02,0.03,1.96,2.01,1.973,2937.966117,9956.592509,12894.55863,14000,26894.55863,0.967475226
02-08-2022 19:45,10.95,11.1,11.17,36.5,38.3,39.1,0.45,0.43,0.42,913.96,949.84,969.68,79,0.81,1.97,2.03,1.99,0.03,0.024,0.02,1.95,2.006,1.96,2881.550367,15577.26155,18458.81192,13000,31458.81192,0.962164317
02-08-2022 20:00,10.89,11.156,11.12,38,38.5,39.1,0.44,0.42,0.433,951.52,954.8,969.68,79,0.81,2,1.986,2,0.02,0.03,0.024,1.976,1.956,1.99,2963.122833,15160.12324,18123.24608,12000,30123.24608,0.963712321
02-08-2022 20:15,11.03,11.05,11,37.5,37.6,39,0.45,0.42,0.45,939,932.48,967.2,79,0.81,2,2,2.03,0.024,0.01,0.03,1.97,1.99,2.007,2909.216667,9961.836501,12871.05317,13500,26371.05317,0.968088121
02-08-2022 20:30,11.01,11.19,11.153,38.3,38.2,37.5,0.44,0.42,0.43,959.032,947.36,930,79,0.81,2.01,2.01,2.03,0.03,0.023,0.01,2,1.987,2,2912.0696,16081.28787,18993.35747,14000,32993.35747,0.960391812
02-08-2022 20:45,10.9,11.1,11.1,38.5,39.2,38.4,0.43,0.46,0.44,964.04,972.16,952.32,79,0.81,1.97,2.01,1.986,0.01,0.03,0.023,1.947,1.98,1.976,2979.051687,12556.16218,15535.21387,15000,30535.21387,0.963234294
02-08-2022 21:00,11.02,10.95,11.156,37.6,36.9,37.8,0.42,0.433,0.45,941.504,915.12,937.44,79,0.81,2,2.03,2,0.023,0.01,0.03,1.97,2.02,1.98,2816.422767,9596.81811,12413.24088,16000,28413.24088,0.965701609
02-08-2022 21:15,11.17,10.84,11.05,38.2,39.2,36.5,0.42,0.46,0.46,956.528,972.16,905.2,79,0.81,2.02,2.01,2.01,0.03,0.02,0.01,2.01,1.99,1.99,2904.711233,15453.10925,18357.82049,17000,35357.82049,0.957673443
02-08-2022 21:30,11.12,10.86,11.19,39.2,38.4,38,0.42,0.44,0.45,981.568,952.32,942.4,79,0.81,2,1.98,2.01,0.01,0.02,0.02,1.98,1.96,1.97,2965.116267,9263.957678,12229.07394,16500,28729.07394,0.965333575
02-08-2022 21:45,11,10.95,11.1,36.9,39.2,37.5,0.46,0.45,0.44,923.976,972.16,930,79,0.81,2.01,2.01,2.03,0.02,0.04,0.02,1.99,1.97,2.02,2893.39,18299.01187,21192.40187,15000,36192.40187,0.956717615
02-08-2022 22:00,11.153,10.8,10.95,39.2,36.9,38.3,0.433,0.45,0.45,981.568,915.12,949.84,79,0.81,2.01,1.98,2.01,0.02,0.01,0.04,1.97,1.97,1.99,2911.0277,9227.318172,12138.34587,15500,27638.34587,0.966605769
02-08-2022 22:15,11.1,10.85,10.84,38.4,39.2,38.5,0.46,0.44,0.44,961.536,972.16,954.8,79,0.81,1.992,1.975,1.98,0.04,0.02,0.01,1.982,1.955,1.97,2969.014173,18631.16949,21600.18367,14000,35600.18367,0.957395673
02-08-2022 22:30,11.156,10.9,10.86,39.2,38.4,37.6,0.44,0.43,0.43,981.568,952.32,932.48,79,0.81,2.01,2.01,2.01,0.01,0.01,0.02,1.99,2,1.997,2964.7232,6240.846937,9205.570137,13000,22205.57014,0.972992679
02-08-2022 22:45,11.05,10.99,10.95,36.9,39.5,38.2,0.45,0.42,0.42,923.976,979.6,947.36,79,0.81,1.99,1.99,1.98,0.02,0.013,0.01,1.98,1.977,1.97,2901.265533,9853.038884,12754.30442,12000,24754.30442,0.969985844
02-08-2022 23:00,11.19,10.85,10.8,39.2,39.1,39.2,0.45,0.433,0.42,981.568,969.68,972.16,79,0.81,2.01,1.97,1.975,0.01,0.01,0.013,1.997,1.96,1.945,3045.0887,6350.06283,9395.15153,13500,22895.15153,0.972177316
02-08-2022 23:15,11.1,10.9,10.85,38.4,39.1,36.9,0.44,0.45,0.42,961.536,969.68,915.12,79,0.81,1.96,2,2.01,0.013,0.03,0.01,1.95,1.97,1.99,2894.864567,13412.23317,16307.09773,14000,30307.09773,0.96349893
02-08-2022 23:30,10.95,11,10.9,39.5,39,39.2,0.43,0.43,0.46,989.08,967.2,972.16,79,0.81,1.978,2,1.99,0.01,0.02,0.03,1.948,1.98,1.98,3062.029367,9507.158021,12569.18739,15000,27569.18739,0.966686547
02-08-2022 23:45,10.84,10.9,10.99,39.1,37.5,38.4,0.42,0.44,0.433,979.064,930,952.32,79,0.81,2.01,2.01,1.97,0.03,0.01,0.02,1.99,2,1.94,2934.7846,12475.01196,15409.79656,16000,31409.79656,0.962221041
03-08-2022 00:00,10.86,10.94,10.85,39.1,38.4,39.2,0.433,0.45,0.46,979.064,952.32,972.16,79,0.81,1.99,1.97,2,0.02,0.03,0.01,1.98,1.94,1.98,3006.8317,15462.81646,18469.64816,17000,35469.64816,0.957545258
03-08-2022 00:15,10.95,11,10.9,39,37.8,36.9,0.45,0.46,0.44,976.56,937.44,915.12,79,0.81,1.97,2,2,0.01,0.02,0.03,1.94,1.98,1.98,2859.09,9046.674336,11905.76434,16500,28405.76434,0.965710325
03-08-2022 00:30,10.8,10.8,11,37.5,36.5,39.2,0.43,0.45,0.45,939,905.2,972.16,79,0.81,2,2.02,2.01,0.03,0.02,0.02,1.98,2,1.99,2864.097133,14286.27133,17150.36847,14000,31150.36847,0.96252138
03-08-2022 00:45,10.85,10.85,10.9,38.4,38,38.4,0.44,0.44,0.45,961.536,942.4,952.32,79,0.81,1.97,2,1.97,0.02,0.02,0.02,1.95,1.98,1.96,2899.255467,12090.8104,14990.06586,15500,30490.06586,0.963286658
03-08-2022 01:00,10.9,10.9,10.94,37.8,37.5,39.5,0.45,0.433,0.44,946.512,930,979.6,79,0.81,2,2.01,2,0.02,0.01,0.02,1.98,2,1.97,2934.914167,8862.097108,11797.01127,14000,25797.01127,0.968761075
03-08-2022 01:15,10.99,10.99,11,36.5,38.3,39.1,0.46,0.46,0.43,913.96,949.84,969.68,79,0.81,2.02,2.01,2.02,0.02,0.03,0.01,2.01,1.98,2,2909.263367,14594.01173,17503.2751,13000,30503.2751,0.963271337
03-08-2022 01:30,10.85,10.85,10.8,38,38.5,39.1,0.45,0.44,0.42,951.52,954.8,969.68,79,0.81,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.99,2980.527333,9105.284768,12085.8121,12000,24085.8121,0.970772689
03-08-2022 01:45,10.9,10.9,10.85,37.5,37.6,39,0.44,0.45,0.433,939,932.48,967.2,79,0.81,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,2908.4767,11722.0545,14630.5312,13500,28130.5312,0.966031284
03-08-2022 02:00,11,11,10.9,38.3,38.2,37.5,0.433,0.45,0.45,959.032,947.36,930,79,0.8,1.98,1.99,2.01,0.02,0.03,0.01,1.97,1.96,1.99,2878.297433,15109.62554,17987.92298,14000,31987.92298,0.961552419
03-08-2022 02:15,10.9,10.9,10.99,38.5,39.2,38.4,0.46,0.44,0.43,964.04,972.16,952.32,79,0.8,2.01,2.01,1.992,0.01,0.02,0.03,1.98,1.99,1.972,3001.76414,9408.067376,12409.83152,15000,27409.83152,0.966872727
03-08-2022 02:30,10.94,10.94,10.85,37.6,36.9,37.8,0.44,0.43,0.44,943.008,915.12,937.44,79,0.8,1.996,1.96,2.01,0.03,0.02,0.02,1.976,1.94,2,2787.529653,14481.85458,17269.38423,16000,33269.38423,0.960073675
03-08-2022 02:45,11,10.91,10.9,38.2,37.6,36.5,0.45,0.42,0.45,958.056,932.48,905.2,79,0.8,2.045,1.978,1.99,0.02,0.01,0.02,2.025,1.968,1.98,2810.580193,9023.573162,11834.15336,17000,28834.15336,0.965211191
03-08-2022 03:00,10.8,11,11,39.2,38.2,38,0.45,0.433,0.46,983.136,947.36,942.4,79,0.8,2.01,2.01,2.01,0.02,0.01,0.01,2,2,1.99,2974.7196,9438.487195,12413.2068,16500,28913.2068,0.965119138
03-08-2022 03:15,10.85,10.9,10.9,36.9,39.2,37.5,0.44,0.45,0.45,925.452,972.16,930,79,0.8,1.99,1.99,1.96,0.01,0.02,0.01,1.98,1.97,1.95,2841.255833,9158.605118,11999.86095,15000,26999.86095,0.967352037
03-08-2022 03:30,10.9,10.923,10.94,37.6,36.9,38.3,0.43,0.43,0.44,943.008,915.12,949.84,79,0.8,1.987,1.97,1.978,0.01,0.01,0.02,1.967,1.96,1.965,2797.673747,5762.027942,8559.701688,15500,24059.70169,0.970803448
03-08-2022 03:45,10.99,10.94,10.91,38.2,39.2,38.5,0.42,0.44,0.433,958.056,972.16,954.8,79,0.8,2,2,2.01,0.02,0.013,0.01,1.99,1.987,2,2990.360833,10217.73661,13208.09745,14000,27208.09745,0.967108521
03-08-2022 04:00,10.85,11,11,39.2,38.4,37.6,0.433,0.45,0.46,983.136,952.32,932.48,79,0.8,2,1.97,1.99,0.01,0.01,0.013,1.987,1.96,1.97,2930.5152,6248.940003,9179.455203,13000,22179.4552,0.973023584
03-08-2022 04:15,10.9,10.92,10.9,36.9,38.3,38.2,0.45,0.46,0.44,925.452,949.84,947.36,79,0.8,2,2,1.97,0.013,0.02,0.01,1.99,1.98,1.936,2843.900933,9729.130789,12573.03172,12000,24573.03172,0.970199084
03-08-2022 04:30,11,10.96,10.923,39.2,38.5,39.2,0.43,0.45,0.45,983.136,954.8,972.16,79,0.8,1.97,2.02,2,0.01,0.034,0.02,1.95,1.986,1.977,3031.535267,13560.29017,16591.82543,13500,30091.82543,0.963748799
03-08-2022 04:45,10.9,10.8,10.94,38.4,37.6,36.9,0.44,0.44,0.45,963.072,932.48,915.12,79,0.8,2.01,2.03,1.97,0.02,0.023,0.034,1.976,2.007,1.947,2838.723367,12860.06783,15698.79119,14000,29698.79119,0.964205334
03-08-2022 05:00,10.94,10.84,11,38.3,38.2,37.6,0.45,0.45,0.44,960.564,947.36,932.48,79,0.8,1.98,2.01,2,0.034,0.023,0.023,1.957,1.987,1.99,2888.344867,17344.98936,20233.33423,15000,35233.33423,0.957816178
03-08-2022 05:15,10.91,10.83,10.92,38.5,39.2,38.2,0.46,0.44,0.43,965.58,972.16,947.36,79,0.8,2,1.98,2.02,0.023,0.01,0.023,1.977,1.97,2,2984.904,10305.55629,13290.46029,16000,29290.46029,0.964680095
03-08-2022 05:30,11,11.1,10.96,37.6,36.9,39.2,0.45,0.43,0.42,943.008,915.12,972.16,79,0.8,2.01,2.01,2.03,0.023,0.02,0.01,2,1.99,1.996,2899.290967,12403.89597,15303.18694,17000,32303.18694,0.961188197
03-08-2022 05:45,10.9,11.1,10.8,38.2,39.2,36.9,0.44,0.42,0.433,958.056,972.16,915.12,79,0.8,2.012,1.996,2.01,0.01,0.034,0.02,1.992,1.962,1.987,2913.32014,13776.74921,16690.06935,16500,33190.06935,0.960165068
03-08-2022 06:00,10.923,10.9,10.84,39.2,38.4,39.2,0.45,0.42,0.45,983.136,952.32,972.16,79,0.8,2,2.045,1.98,0.02,0.023,0.034,1.966,2.022,1.957,3043.767467,13407.72971,16451.49718,15000,31451.49718,0.962172782
03-08-2022 06:15,10.94,10.92,10.83,36.9,38.7,38.4,0.44,0.42,0.43,925.452,959.76,952.32,79,0.8,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,1.987,2903.6862,16775.93134,19679.61754,15500,35179.61754,0.957877782
03-08-2022 06:29,11,10.96,11.1,39.2,36,38.3,0.43,0.46,0.44,983.136,892.8,949.84,79,0.8,1.99,1.99,1.996,0.023,0.023,0.023,1.967,1.967,1.986,2854.955347,13528.58524,16383.54058,14000,30383.54058,0.963410233
03-08-2022 06:45,10.92,10.8,11.1,38.4,39.5,38.5,0.42,0.433,0.45,963.072,979.6,954.8,79,0.8,1.97,1.987,2.045,0.023,0.01,0.023,1.947,1.977,2.025,3012.1004,10316.93286,13329.03326,13000,26329.03326,0.968137349
03-08-2022 07:00,10.96,10.84,10.9,38.7,39.1,37.6,0.42,0.46,0.46,970.596,969.68,932.48,79,0.8,2,2,2.01,0.023,0.02,0.01,1.99,1.98,1.976,2964.885867,13494.07085,16458.95671,12000,28458.95671,0.96564832
03-08-2022 07:15,10.8,10.83,10.92,36,39.1,38.2,0.42,0.44,0.45,902.88,969.68,947.36,79,0.8,1.97,2,1.99,0.01,0.034,0.02,1.95,1.966,1.967,2838.2092,13380.12214,16218.33134,13500,29718.33134,0.964182627
03-08-2022 07:30,10.84,10.82,10.96,39.5,39,39.2,0.46,0.45,0.44,990.66,967.2,972.16,79,0.8,1.98,2,1.987,0.02,0.023,0.034,1.946,1.977,1.964,3061.532893,13725.71416,16787.24705,14000,30787.24705,0.96294208
03-08-2022 07:45,10.83,11,10.8,39.1,37.5,36.9,0.433,0.45,0.45,980.628,930,915.12,79,0.8,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.98,2865.672267,17536.4037,20402.07596,15000,35402.07596,0.95762271
03-08-2022 08:00,11.1,11.153,10.84,39.1,38.4,39.2,0.46,0.44,0.44,980.628,952.32,972.16,79,0.8,2.01,2.01,2,0.023,0.02,0.023,1.987,1.99,1.966,3036.684567,13426.04888,16462.73345,16000,32462.73345,0.96100398
03-08-2022 08:15,11.1,11.1,10.83,39,37.8,38.4,0.44,0.43,0.43,978.12,937.44,952.32,79,0.8,1.98,1.98,2,0.023,0.034,0.02,1.96,1.946,1.977,2929.9344,17300.85497,20230.78937,17000,37230.78937,0.955531032
03-08-2022 08:30,10.9,11.156,10.82,37.5,36.5,38.7,0.45,0.42,0.42,940.5,905.2,959.76,79,0.8,2.01,2,1.97,0.02,0.023,0.034,1.976,1.977,1.947,2813.837267,12189.77959,15003.61685,16500,31503.61685,0.962112472
03-08-2022 08:45,10.92,11.05,11,38.4,38.7,36,0.45,0.433,0.42,963.072,959.76,892.8,79,0.8,1.98,2.01,2.01,0.034,0.023,0.023,1.957,1.987,1.99,2844.9819,17580.66612,20425.64802,15000,35425.64802,0.95759569
03-08-2022 09:00,10.96,11,11.153,37.8,36,39.5,0.44,0.45,0.42,948.024,892.8,979.6,79,0.8,1.99,2.012,1.98,0.023,0.02,0.023,1.967,1.992,1.97,2846.7462,12211.86874,15058.61494,15500,30558.61494,0.963207154
03-08-2022 09:15,10.8,10.9,11.1,36.5,39.5,39.1,0.43,0.43,0.46,915.42,979.6,969.68,79,0.8,2.01,2,2,0.023,0.01,0.02,1.99,1.99,1.97,2951.980833,9629.804019,12581.78485,14000,26581.78485,0.967841313
03-08-2022 09:30,10.84,10.923,11.156,38.7,39.1,39.1,0.42,0.44,0.433,970.596,969.68,969.68,79,0.8,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,3042.0731,15686.40259,18728.47569,13000,31728.47569,0.961852363
03-08-2022 09:45,10.83,10.94,11.05,36,39.1,39,0.433,0.45,0.46,902.88,969.68,967.2,79,0.8,2,1.99,2.012,0.01,0.02,0.03,1.97,1.97,2.002,2898.194633,8995.508331,11893.70296,12000,23893.70296,0.970999047
03-08-2022 10:00,10.82,11,11,39.5,39,37.5,0.45,0.46,0.44,990.66,967.2,930,79,0.8,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2992.059167,12938.52516,15930.58432,13500,29430.58432,0.964517122
03-08-2022 10:15,11,10.92,10.9,39.1,37.5,38.4,0.43,0.45,0.45,980.628,930,952.32,79,0.8,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2959.949967,15063.04956,18022.99953,14000,32022.99953,0.961511882
03-08-2022 10:30,11.153,10.96,10.923,39.1,38.4,37.8,0.44,0.44,0.45,980.628,952.32,937.44,79,0.8,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.97,2940.3943,9260.901197,12201.2955,15000,27201.2955,0.967116474
03-08-2022 10:45,11.1,10.8,10.94,39,37.8,36.5,0.45,0.433,0.44,978.12,937.44,905.2,79,0.8,2.01,1.98,1.97,0.03,0.02,0.02,1.99,1.96,1.96,2836.948567,15431.84703,18268.7956,16000,34268.7956,0.958923556
03-08-2022 11:00,11.156,10.84,11,37.5,36.5,38.7,0.46,0.45,0.43,940.5,905.2,959.76,79,0.8,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.99,2842.136667,8634.623533,11476.7602,17000,28476.7602,0.965627569
03-08-2022 11:15,11.05,10.83,10.92,38.4,38,36,0.45,0.43,0.42,963.072,942.4,892.8,79,0.8,1.98,2.01,1.97,0.02,0.01,0.01,1.97,2,1.95,2791.7296,9146.753048,11938.48265,16500,28438.48265,0.965672185
03-08-2022 11:30,11,10.82,10.96,37.8,37.5,39.5,0.44,0.44,0.433,948.024,930,979.6,79,0.8,1.987,1.98,1.98,0.01,0.02,0.01,1.977,1.96,1.97,2904.25836,8765.097015,11669.35538,14000,25669.35538,0.968910854
03-08-2022 11:45,10.9,11,10.8,36.5,38.3,39.1,0.433,0.45,0.45,915.42,949.84,969.68,79,0.8,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2909.918567,5807.097207,8717.015773,15500,24217.01577,0.970618156
03-08-2022 12:00,10.923,11.153,10.84,38,38.5,39.1,0.45,0.46,0.43,953.04,954.8,969.68,79,0.8,1.99,1.98,2.01,0.02,0.013,0.01,1.98,1.967,2,2960.441033,10008.92038,12969.36142,14000,26969.36142,0.967387714
03-08-2022 12:15,10.94,11.1,10.83,37.5,37.6,39,0.43,0.45,0.44,940.5,932.48,967.2,79,0.8,1.987,1.99,1.98,0.01,0.01,0.013,1.974,1.98,1.96,2873.060383,5851.055201,8724.115585,13000,21724.11558,0.973562763
03-08-2022 12:30,11,11.156,10.82,38.3,38.2,37.5,0.44,0.44,0.45,960.564,947.36,930,79,0.8,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.976,2897.804967,9984.666989,12882.47196,12000,24882.47196,0.969835131
03-08-2022 12:45,10.92,11.05,11,38.5,39.2,38.4,0.45,0.433,0.46,965.58,972.16,952.32,79,0.8,2,1.99,1.98,0.01,0.034,0.02,1.98,1.956,1.957,2980.6808,13825.242,16805.9228,13500,30305.9228,0.963500293
03-08-2022 13:00,10.96,11.19,11.153,37.6,36.9,37.8,0.46,0.46,0.45,943.008,915.12,937.44,79,0.8,2.04,2,1.99,0.02,0.023,0.034,2.006,1.977,1.967,2816.894,12359.46028,15176.35428,14000,29176.35428,0.964812848
03-08-2022 13:15,10.8,11.1,11.1,38.2,39.2,36.5,0.45,0.44,0.44,958.056,972.16,905.2,79,0.8,1.97,2.03,2.01,0.034,0.023,0.023,1.947,2.007,1.99,2890.634833,17655.21009,20545.84493,15000,35545.84493,0.957457936
03-08-2022 13:30,10.84,10.95,11.156,39.2,38.5,38,0.44,0.45,0.433,983.136,954.8,942.4,79,0.8,2.01,2.03,1.99,0.023,0.02,0.023,1.987,2.01,1.98,2990.3913,13495.11102,16485.50232,16000,32485.50232,0.960977696
03-08-2022 13:31,10.83,10.84,11.05,36.9,37.6,37.5,0.433,0.45,0.45,925.452,932.48,930,79,0.8,1.99,2.01,2,0.023,0.01,0.02,1.97,2,1.97,2787.9205,9470.800601,12258.7211,17000,29258.7211,0.964717017
03-08-2022 13:45,10.82,10.86,11.19,39.2,38.2,38.3,0.46,0.44,0.43,983.136,947.36,949.84,79,0.8,2,2.01,2.03,0.02,0.03,0.01,1.99,1.98,2.01,2994.713033,15421.78513,18416.49816,16500,34916.49816,0.958179652
03-08-2022 14:08,11,10.95,11.1,38.5,39.2,38.5,0.44,0.43,0.44,965.58,972.16,954.8,79,0.8,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,3025.645467,9417.997559,12443.64303,15000,27443.64303,0.966833218
03-08-2022 14:15,11.153,11,10.95,37.6,36.9,37.6,0.45,0.42,0.45,943.008,915.12,932.48,79,0.8,1.99,1.98,2.01,0.03,0.01,0.02,1.97,1.97,1.98,2783.675933,11690.33946,14474.0154,15500,29974.0154,0.963885598
03-08-2022 14:30,11.1,11.153,10.84,38.2,39.2,38.2,0.45,0.42,0.46,958.056,972.16,947.36,79,0.8,1.97,1.987,2.01,0.02,0.03,0.01,1.96,1.957,1.99,2953.69296,15573.25052,18526.94348,14000,32526.94348,0.960929861
03-08-2022 14:45,11.156,11.1,10.86,39.2,38.4,39.2,0.44,0.42,0.45,983.136,952.32,972.16,79,0.8,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,3041.930667,9277.665464,12319.59613,13000,25319.59613,0.969321465
03-08-2022 15:00,11.05,11.156,10.95,36.9,38.2,36.9,0.43,0.46,0.44,925.452,947.36,915.12,79,0.8,1.97,1.99,1.98,0.03,0.02,0.02,1.95,1.97,1.94,2760.749033,14553.98797,17314.73701,12000,29314.73701,0.964651856
03-08-2022 15:15,11.19,11.05,11,39.2,39.2,39.2,0.42,0.433,0.433,983.136,972.16,972.16,79,0.8,2.01,1.987,1.987,0.02,0.04,0.02,1.99,1.947,1.977,3065.084587,19051.4579,22116.54249,13500,35616.54249,0.95737693
03-08-2022 15:30,11.1,11.19,11.153,38.4,36.9,38.5,0.42,0.46,0.46,963.072,915.12,954.8,79,0.8,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,2898.6331,8987.597229,11886.23033,14000,25886.23033,0.968656421
03-08-2022 15:45,10.95,11.1,11.1,38.2,39.2,37.6,0.42,0.44,0.44,958.056,972.16,932.48,79,0.8,2.01,2,1.99,0.04,0.02,0.01,2,1.98,1.98,2939.9116,18542.02603,21481.93763,15000,36481.93763,0.956386461
03-08-2022 16:00,10.84,10.95,11.156,39.2,38.4,38.2,0.46,0.45,0.45,983.136,952.32,947.36,79,0.8,2,2.04,1.987,0.01,0.01,0.02,1.98,2.03,1.974,2993.63076,6251.21499,9244.84575,16000,25244.84575,0.969409266
03-08-2022 16:15,10.86,10.84,11.05,36.9,38.3,39.2,0.433,0.45,0.45,925.452,949.84,972.16,79,0.8,2.01,1.97,2,0.02,0.013,0.01,2,1.957,1.99,2899.963133,9622.49934,12522.46247,17000,29522.46247,0.964410292
03-08-2022 16:30,10.95,10.86,11.19,39.2,38.5,36.9,0.46,0.44,0.44,983.136,954.8,915.12,79,0.8,1.96,2.01,2,0.01,0.01,0.013,1.947,2,1.98,2904.785633,6264.630302,9169.415935,16500,25669.41593,0.968910783
03-08-2022 16:45,11,10.95,11.1,38.4,37.6,39.2,0.44,0.43,0.43,963.072,932.48,972.16,79,0.8,2.02,1.99,2.04,0.013,0.02,0.01,2.01,1.97,2.01,2975.579733,9819.23347,12794.8132,15000,27794.8132,0.966423064
03-08-2022 17:00,11.153,10.8,10.95,38.3,38.2,38.4,0.45,0.42,0.42,960.564,947.36,952.32,79,0.8,2.01,2,1.97,0.01,0.03,0.02,1.99,1.97,1.96,2923.937367,12056.86916,14980.80652,15500,30480.80652,0.963297398
03-08-2022 17:15,11.1,11.18,10.84,38.5,39.2,38.2,0.45,0.433,0.42,965.58,972.16,947.36,79,0.8,1.99,2.01,2.01,0.02,0.01,0.03,1.96,2,1.996,2990.465433,9375.422061,12365.88749,14000,26365.88749,0.968094172
03-08-2022 17:30,11.156,11.13,10.86,37.6,36.9,39.2,0.44,0.45,0.42,943.008,915.12,972.16,79,0.8,2,1.99,1.99,0.03,0.014,0.01,1.99,1.976,1.96,2865.0125,12803.95628,15668.96878,13000,28668.96878,0.965403593
03-08-2022 17:45,11.05,11.04,10.95,38.2,39.2,36.9,0.43,0.43,0.46,958.056,972.16,915.12,79,0.8,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,2904.219333,12514.79221,15419.01155,12000,27419.01155,0.966862
03-08-2022 18:00,11.19,10.89,10.8,39.2,38.4,39.2,0.42,0.44,0.433,983.136,952.32,972.16,79,0.8,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,3052.381867,10566.40732,13618.78919,13500,27118.78919,0.967212945
03-08-2022 18:15,11.1,10.94,11.18,36.9,38.7,38.4,0.433,0.45,0.46,925.452,959.76,952.32,79,0.8,2.01,1.97,1.99,0.03,0.024,0.02,1.99,1.946,1.96,2873.8866,15940.0769,18813.9635,14000,32813.9635,0.960598687
03-08-2022 18:30,10.95,10.98,11,39.2,36,38.3,0.45,0.46,0.44,983.136,892.8,949.84,79,0.8,1.98,2.01,1.97,0.02,0.03,0.024,1.956,1.98,1.96,2845.760167,14422.22642,17267.98658,15000,32267.98658,0.96122885
03-08-2022 18:45,11,10.7,10.8,38.4,39.5,38.5,0.43,0.45,0.45,963.072,979.6,954.8,79,0.8,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.986,3031.891033,10628.32995,13660.22098,16000,29660.22098,0.964250159
03-08-2022 19:00,10.8,10.6,10.85,38.7,39.1,37.6,0.44,0.44,0.45,970.596,969.68,932.48,79,0.8,1.98,2.01,1.97,0.03,0.014,0.01,1.97,1.996,1.94,2941.147167,13811.6443,16752.79146,17000,33752.79146,0.959517027
03-08-2022 19:15,10.85,10.8,10.9,36,39.1,38.2,0.45,0.433,0.44,902.88,969.68,947.36,79,0.8,2,2,2.01,0.01,0.03,0.014,1.986,1.97,1.99,2860.897467,12124.52169,14985.41915,16500,31485.41915,0.962133528
03-08-2022 19:30,10.9,10.6,10.99,39.5,39,39.2,0.46,0.44,0.43,990.66,967.2,972.16,79,0.8,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,3104.230567,10826.12763,13930.3582,15000,28930.3582,0.965099169
03-08-2022 19:45,10.99,11,10.85,39.1,37.5,36.9,0.45,0.46,0.42,980.628,930,915.12,79,0.8,1.99,1.96,2.01,0.03,0.024,0.02,1.97,1.936,1.98,2845.139333,16541.61354,19386.75288,15500,34886.75288,0.95821379
03-08-2022 20:00,10.85,11,10.9,39.1,38.4,39.2,0.44,0.42,0.433,980.628,952.32,972.16,79,0.8,2.01,2.02,2,0.02,0.03,0.024,1.986,1.99,1.99,3041.599767,15487.78627,18529.38603,14000,32529.38603,0.960927042
03-08-2022 20:15,10.9,10.8,11,39,37.8,38.4,0.433,0.41,0.45,978.12,937.44,952.32,79,0.8,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.987,2959.278,10592.58559,13551.86359,13000,26551.86359,0.967876349
03-08-2022 20:30,11,10.85,10.9,37.5,36.5,38.7,0.44,0.4,0.43,940.5,905.2,959.76,79,0.8,1.97,1.99,2,0.03,0.023,0.01,1.96,1.967,1.97,2805.623333,15130.56901,17936.19234,12000,29936.19234,0.963929525
03-08-2022 20:45,10.9,10.9,10.94,38.4,38.7,36,0.46,0.39,0.44,963.072,959.76,892.8,79,0.8,2.03,2,2.02,0.01,0.03,0.023,2.007,1.97,2.01,2868.8856,12309.92963,15178.81523,13500,28678.81523,0.965392122
03-08-2022 21:00,10.94,10.99,10.91,37.8,36,39.5,0.42,0.38,0.45,948.024,892.8,979.6,79,0.78,2,2.03,2.01,0.023,0.01,0.03,1.97,2.02,1.99,2874.8875,9557.181668,12432.06917,14000,26432.06917,0.968016646
03-08-2022 21:15,10.91,10.85,11,36.5,39.5,39.1,0.41,0.433,0.46,915.42,979.6,969.68,79,0.78,2.01,2.03,1.99,0.03,0.02,0.01,2,2.01,1.97,2962.4873,14780.6111,17743.0984,15000,32743.0984,0.960680433
03-08-2022 21:30,11,10.9,10.9,38.7,39.1,39.1,0.4,0.44,0.45,970.596,969.68,969.68,79,0.78,1.99,2.01,2,0.01,0.02,0.02,1.97,1.99,1.96,3036.977067,9415.181867,12452.15893,16000,28452.15893,0.965656244
03-08-2022 21:45,10.9,11,10.923,36,39.1,39,0.39,0.46,0.44,902.88,969.68,967.2,79,0.78,2,1.98,2.03,0.02,0.04,0.02,1.98,1.94,2.02,2902.2246,17978.12066,20880.34526,17000,37880.34526,0.954790269
03-08-2022 22:00,10.923,10.9,10.94,39.5,39,37.5,0.38,0.42,0.433,990.66,967.2,930,79,0.78,2.02,2.01,2.03,0.02,0.01,0.04,1.98,2,2.01,3021.200833,9673.367704,12694.56854,16500,29194.56854,0.964791655
03-08-2022 22:15,10.94,10.94,11,39.1,37.5,38.4,0.433,0.41,0.44,980.628,930,952.32,79,0.78,2.01,1.98,2.01,0.04,0.02,0.01,2,1.96,2,2940.3829,18590.92473,21531.30763,14000,35531.30763,0.957474595
03-08-2022 22:30,11,10.91,10.92,39.1,38.4,37.8,0.44,0.4,0.46,980.628,952.32,937.44,79,0.78,2,2,1.98,0.01,0.01,0.02,1.98,1.99,1.967,2945.281067,6234.731789,9180.012856,15500,24680.01286,0.970073225
03-08-2022 22:45,10.92,11,10.96,39,37.8,36.5,0.46,0.39,0.42,978.12,937.44,905.2,79,0.78,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2858.8603,10189.24849,13048.10879,14000,27048.10879,0.967295604
03-08-2022 23:00,10.96,10.9,10.8,37.5,36.5,38.7,0.42,0.38,0.41,940.5,905.2,959.76,79,0.78,2,1.99,1.98,0.01,0.01,0.013,1.987,1.98,1.95,2809.701233,5683.916593,8493.617827,13000,21493.61783,0.973835928
03-08-2022 23:15,10.8,10.923,10.84,38.4,38,36,0.41,0.433,0.4,963.072,942.4,892.8,79,0.78,2.03,2.01,2,0.013,0.03,0.01,2.02,1.98,1.98,2829.2656,12903.35353,15732.61913,12000,27732.61913,0.966495679
03-08-2022 23:30,10.84,10.94,10.83,37.8,37.5,39.5,0.4,0.46,0.39,948.024,930,979.6,79,0.78,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,2,2944.9531,8771.627682,11716.58078,13500,25216.58078,0.96944247
03-08-2022 23:45,10.83,11,10.82,36.5,38.3,39.1,0.39,0.44,0.38,915.42,949.84,969.68,79,0.78,1.98,1.97,1.99,0.03,0.01,0.02,1.96,1.96,1.96,2856.6534,11393.72238,14250.37578,14000,28250.37578,0.965891503
04-08-2022 00:00,10.82,10.92,11.14,38,38.5,39.1,0.38,0.45,0.433,953.04,954.8,969.68,79,0.78,2,2.03,2.01,0.02,0.03,0.01,1.99,2,1.99,2989.958533,15174.89761,18164.85614,15000,33164.85614,0.960194125
04-08-2022 00:15,11.14,10.96,11.05,37.5,37.6,39,0.433,0.45,0.44,940.5,932.48,967.2,79,0.78,1.99,2,2,0.01,0.02,0.03,1.96,1.98,1.98,2889.319167,8754.932503,11644.25167,16000,27644.25167,0.966598872
04-08-2022 00:30,11.05,10.8,10.93,38.3,38.2,37.5,0.46,0.44,0.46,960.564,947.36,930,79,0.78,2,2.01,1.97,0.03,0.02,0.02,1.98,1.99,1.95,2879.054967,15216.30511,18095.36008,17000,35095.36008,0.957974428
04-08-2022 00:45,10.93,10.84,10.99,38.5,39.2,38.4,0.44,0.43,0.42,965.58,972.16,952.32,79,0.78,2.03,1.99,2.03,0.02,0.02,0.02,2.01,1.97,2.02,3020.0793,12522.61415,15542.69345,16500,32042.69345,0.961489123
04-08-2022 01:00,10.99,10.83,11.195,37.6,36.9,37.8,0.45,0.42,0.41,943.008,915.12,937.44,79,0.78,2.03,2,2,0.02,0.01,0.02,2.01,1.99,1.97,2816.944267,8726.158902,11543.10317,15000,26543.10317,0.967886607
04-08-2022 01:15,11.195,10.82,10.96,38.2,39.2,36.5,0.45,0.433,0.4,958.056,972.16,905.2,79,0.78,2.02,2.02,2.01,0.02,0.03,0.01,2.01,1.99,1.99,2909.833367,15573.10998,18482.94335,15500,33982.94335,0.959252232
04-08-2022 01:30,10.96,11.14,11,39.2,38.4,38,0.44,0.45,0.39,983.136,952.32,942.4,79,0.78,2.02,2.01,1.99,0.01,0.02,0.03,1.99,1.99,1.98,2980.479467,9277.367864,12257.84733,14000,26257.84733,0.968220759
04-08-2022 01:45,11,11.05,10.9,36.9,37.6,37.5,0.43,0.43,0.38,925.452,932.48,930,79,0.78,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,2792.285367,11469.21054,14261.49591,13000,27261.49591,0.967046096
04-08-2022 02:00,10.9,10.93,10.923,39.2,38.2,38.3,0.42,0.44,0.433,983.136,947.36,949.84,79,0.78,2.01,1.99,2.02,0.02,0.03,0.01,2,1.96,2,2985.217267,15421.78513,18407.00239,12000,30407.00239,0.963383013
04-08-2022 02:15,10.923,10.99,10.94,38.4,39.2,38.5,0.433,0.45,0.46,963.072,972.16,954.8,79,0.78,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,3015.319767,9401.874028,12417.19379,13500,25917.19379,0.968620106
04-08-2022 02:30,10.94,11.195,11,37.6,36.9,37.6,0.45,0.46,0.44,943.008,915.12,932.48,79,0.78,2,2.03,2,0.03,0.02,0.02,1.98,2.01,1.99,2806.369433,14481.82151,17288.19094,14000,31288.19094,0.9623618
04-08-2022 02:45,11,10.96,10.92,38.2,39.2,38.2,0.43,0.45,0.45,958.056,972.16,947.36,79,0.78,2.01,2.02,1.99,0.02,0.01,0.02,1.99,2.01,1.98,2980.324267,9275.774613,12256.09888,15000,27256.09888,0.967052405
04-08-2022 03:00,10.92,11,10.96,39.2,38.4,39.2,0.44,0.44,0.45,983.136,952.32,972.16,79,0.78,1.99,1.98,2,0.02,0.01,0.01,1.98,1.97,1.98,3016.9408,9469.994438,12486.93524,16000,28486.93524,0.96561571
04-08-2022 03:15,10.96,10.9,10.8,36.9,38.4,36.9,0.45,0.433,0.44,925.452,952.32,915.12,79,0.78,2.03,2,2.03,0.01,0.02,0.01,2.02,1.98,2.02,2825.7522,8904.010964,11729.76316,17000,28729.76316,0.965332773
04-08-2022 03:30,10.8,10.923,10.84,39.2,38.4,39.2,0.46,0.46,0.43,983.136,952.32,972.16,79,0.78,2,1.99,2.02,0.01,0.01,0.02,1.98,1.98,2.007,3037.2224,6251.380323,9288.602723,16500,25788.60272,0.968770939
04-08-2022 03:45,10.84,10.94,10.83,38.4,41,38.4,0.45,0.44,0.42,963.072,1016.8,952.32,79,0.78,1.97,2,1.98,0.02,0.013,0.01,1.96,1.987,1.97,3062.170667,10666.71529,13728.88595,15000,28728.88595,0.965333794
04-08-2022 04:00,10.83,11,10.82,38.4,41.3,37.6,0.44,0.45,0.433,963.072,1024.24,932.48,79,0.78,1.96,2.03,2,0.01,0.01,0.013,1.947,2.02,1.98,3060.069433,6592.624929,9652.694363,15500,25152.69436,0.969517527
04-08-2022 04:15,10.82,10.92,11,38.4,39.2,38.2,0.433,0.45,0.45,963.072,972.16,947.36,79,0.78,2.03,2.03,1.99,0.013,0.02,0.01,2.02,2.01,1.956,3005.5412,10322.99157,13328.53277,14000,27328.53277,0.966967738
04-08-2022 04:30,11,10.96,11.153,41,38.5,39.2,0.46,0.44,0.43,1028.28,954.8,972.16,79,0.78,2.01,2.02,2,0.01,0.034,0.02,1.99,1.986,1.977,3148.745,13862.96805,17011.71305,13000,30011.71305,0.96384182
04-08-2022 04:45,11.153,10.8,11.1,41.3,39,36.9,0.44,0.43,0.44,1035.804,967.2,915.12,79,0.78,1.98,2.02,2.03,0.02,0.023,0.034,1.946,1.997,2.007,3071.2515,14334.95231,17406.20381,12000,29406.20381,0.964545474
04-08-2022 05:00,11.1,10.84,11.156,39.2,40.7,39.2,0.45,0.42,0.45,983.136,1009.36,972.16,79,0.78,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.007,3179.190167,18772.61737,21951.80754,13500,35451.80754,0.957565706
04-08-2022 05:15,11.156,10.83,11.05,38.5,38,38.4,0.45,0.433,0.46,965.58,942.4,952.32,79,0.78,2.01,2.01,2.02,0.023,0.023,0.023,1.987,1.987,2.01,2953.4579,13964.18026,16917.63816,14000,30917.63816,0.962790971
04-08-2022 05:30,11.05,10.82,11,39,37.5,38.4,0.44,0.45,0.45,978.12,930,952.32,79,0.78,1.99,2.03,2.02,0.023,0.01,0.023,1.967,2.02,2,2953.3629,10225.14475,13178.50765,15000,28178.50765,0.965975321
04-08-2022 05:45,11,11,10.9,40.7,38.3,38.4,0.43,0.43,0.44,1020.756,949.84,952.32,79,0.78,2.01,2,2.01,0.023,0.02,0.01,2,1.98,1.976,3075.730167,14006.04279,17081.77296,16000,33081.77296,0.960289885
04-08-2022 06:00,10.9,11.153,10.923,38,38.5,41,0.42,0.44,0.433,953.04,954.8,1016.8,79,0.78,1.99,2.01,2.01,0.01,0.034,0.02,1.97,1.976,1.987,3077.230833,13366.35059,16443.58143,17000,33443.58143,0.959873011
04-08-2022 06:15,10.923,11.1,10.94,37.5,37.6,41.3,0.433,0.45,0.46,940.5,932.48,1024.24,79,0.78,2,1.99,2.03,0.02,0.023,0.034,1.966,1.967,2.007,3029.4777,12574.85501,15604.33271,16500,32104.33271,0.9614179
04-08-2022 06:30,10.94,11.156,11,38.3,38.2,39.2,0.45,0.46,0.44,960.564,947.36,972.16,79,0.78,2.03,2.03,2,0.034,0.023,0.023,2.007,2.007,1.977,3004.4413,17345.29357,20349.73487,15000,35349.73487,0.957682713
04-08-2022 06:45,11,11.05,10.92,38.5,39.2,38.5,0.43,0.45,0.45,965.58,972.16,954.8,79,0.78,2.03,2,2.01,0.023,0.023,0.023,2.007,1.977,2,3020.523333,14401.02528,17421.54862,15500,32921.54862,0.960474611
04-08-2022 06:54,10.92,11,10.96,37.6,36.9,39,0.44,0.44,0.45,943.008,915.12,967.2,79,0.78,2.01,1.97,1.99,0.023,0.01,0.023,1.987,1.96,1.97,2850.2731,9616.58859,12466.86169,14000,26466.86169,0.967975895
04-08-2022 07:00,10.96,10.9,10.8,38.2,39.2,40.7,0.45,0.45,0.44,958.056,972.16,1009.36,79,0.78,1.98,1.96,2.03,0.023,0.02,0.01,1.97,1.94,2.02,3087.9281,13341.0116,16428.9397,13000,29428.9397,0.964519034
04-08-2022 07:15,10.8,10.923,10.84,39.2,38.4,38,0.46,0.44,0.43,983.136,952.32,942.4,79,0.78,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.97,2990.001067,6251.181923,9241.18299,12000,21241.18299,0.974135268
04-08-2022 07:30,10.84,10.94,10.83,36.9,38.7,37.5,0.45,0.43,0.42,925.452,959.76,930,79,0.78,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2839.1685,14924.23527,17763.40377,13500,31263.40377,0.962390497
04-08-2022 07:45,10.83,11,10.82,39.2,36,38.3,0.44,0.42,0.433,983.136,892.8,949.84,79,0.78,1.98,1.98,1.96,0.01,0.02,0.03,1.95,1.96,1.95,2827.910533,8545.298648,11373.20918,14000,25373.20918,0.969258502
04-08-2022 08:00,10.82,10.92,11,38.4,39.5,38.5,0.45,0.42,0.45,963.072,979.6,954.8,79,0.78,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,3036.311867,12480.16264,15516.47451,15000,30516.47451,0.963256027
04-08-2022 08:12,11,10.96,11.153,38.7,39.1,37.6,0.44,0.42,0.43,970.596,969.68,932.48,79,0.78,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2964.9896,15686.27859,18651.26819,16000,34651.26819,0.958484136
04-08-2022 08:15,11.153,10.8,11.1,36,39.1,38.2,0.43,0.46,0.44,902.88,969.68,947.36,79,0.78,1.97,1.99,1.98,0.01,0.02,0.03,1.94,1.97,1.96,2828.249033,8995.309931,11823.55896,17000,28823.55896,0.965223528
04-08-2022 08:30,11.1,10.84,11.156,39.5,39,39.2,0.42,0.433,0.45,990.66,967.2,972.16,79,0.78,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,1.97,3088.785467,16057.05902,19145.84449,16500,35645.84449,0.957343359
04-08-2022 08:45,11.156,10.83,11.05,39.1,37.5,36.9,0.42,0.46,0.46,980.628,930,915.12,79,0.78,1.97,1.99,2.01,0.02,0.04,0.02,1.95,1.95,2,2849.009767,17948.97596,20797.98573,14000,34797.98573,0.958315681
04-08-2022 09:00,11.05,10.82,11.19,39.1,38.4,39.2,0.42,0.44,0.45,980.628,952.32,972.16,79,0.78,1.96,2,1.99,0.02,0.01,0.04,1.92,1.99,1.97,3001.167067,9446.881904,12448.04897,15500,27948.04897,0.9662442
04-08-2022 09:15,11.19,11,11.1,39,37.8,38.4,0.46,0.45,0.44,978.12,937.44,952.32,79,0.78,1.98,2.03,2.01,0.04,0.02,0.01,1.97,2.01,2,2958.6636,18618.04922,21576.71282,14000,35576.71282,0.957422565
04-08-2022 09:30,11.1,11.153,10.95,37.5,36.5,38.7,0.433,0.45,0.45,940.5,905.2,959.76,79,0.78,2.01,2.03,1.99,0.01,0.01,0.02,1.99,2.02,1.977,2837.144367,5686.156033,8523.3004,13000,21523.3004,0.973800743
04-08-2022 09:45,10.95,11.1,10.84,38.4,38.7,36,0.46,0.44,0.44,963.072,959.76,892.8,79,0.78,1.99,2.01,2,0.02,0.013,0.01,1.98,1.997,1.99,2845.5771,10177.96396,13023.54106,12000,25023.54106,0.969669301
04-08-2022 10:00,10.84,11.156,10.86,37.8,36,39.5,0.44,0.43,0.43,948.024,892.8,979.6,79,0.78,2,1.98,2.03,0.01,0.01,0.013,1.987,1.97,2.01,2863.689167,5657.049415,8520.738582,13500,22020.73858,0.973211456
04-08-2022 10:15,10.86,11.05,10.95,36.5,39.5,39.1,0.45,0.42,0.42,915.42,979.6,969.68,79,0.78,2.02,2.01,2.03,0.013,0.02,0.01,2.01,1.99,2,2976.9106,10031.9797,13008.8903,14000,27008.8903,0.967341475
04-08-2022 10:30,10.95,11.19,11,38.7,39.1,39.1,0.45,0.433,0.42,970.596,969.68,969.68,79,0.78,1.98,2.01,2.01,0.01,0.03,0.02,1.96,1.98,2,3037.0808,12549.44621,15586.52701,15000,30586.52701,0.963174786
04-08-2022 10:45,11,11.1,11.153,36,39.1,39,0.44,0.45,0.42,902.88,969.68,967.2,79,0.78,2,1.98,1.98,0.02,0.01,0.03,1.97,1.97,1.966,2876.8746,8578.551637,11455.42624,16000,27455.42624,0.96681945
04-08-2022 11:00,11.153,10.95,11.1,39.5,39,37.5,0.43,0.43,0.46,990.66,967.2,930,79,0.78,1.99,2.01,2.01,0.03,0.014,0.01,1.98,1.996,1.98,2996.223333,14182.72628,17178.94961,17000,34178.94961,0.959026838
04-08-2022 11:15,11.1,10.84,11.156,39.1,37.5,38.4,0.42,0.44,0.433,980.628,930,952.32,79,0.78,2,1.99,2.01,0.01,0.03,0.014,1.986,1.96,1.99,2939.974367,11858.88174,14798.85611,16500,31298.85611,0.962349454
04-08-2022 11:28,11.156,10.86,11.05,39.1,38.4,37.8,0.433,0.45,0.46,980.628,952.32,937.44,79,0.78,2.03,1.97,1.98,0.014,0.02,0.03,2,1.95,1.956,2945.823567,10543.07623,13488.8998,15000,28488.8998,0.96561342
04-08-2022 11:30,11.05,10.95,11.19,39,37.8,36.5,0.45,0.46,0.44,978.12,937.44,905.2,79,0.78,2.02,2,2.01,0.03,0.024,0.02,2,1.976,1.98,2869.3075,16603.57204,19472.87954,15500,34972.87954,0.958114952
04-08-2022 11:45,11.19,11,11.1,37.5,36.5,38.7,0.43,0.45,0.45,940.5,905.2,959.76,79,0.78,1.98,1.97,1.99,0.02,0.03,0.024,1.956,1.94,1.98,2796.436867,14098.48348,16894.92035,14000,30894.92035,0.962817295
04-08-2022 12:00,11.1,11.153,10.95,38.4,38,36,0.44,0.44,0.45,963.072,942.4,892.8,79,0.78,1.97,1.96,1.97,0.024,0.01,0.03,1.94,1.95,1.956,2762.747733,10389.38195,13152.12968,13000,26152.12968,0.968344656
04-08-2022 12:15,10.95,11.1,10.84,37.8,37.5,39.5,0.45,0.433,0.44,948.024,930,979.6,79,0.78,1.99,1.98,2,0.03,0.014,0.01,1.98,1.966,1.97,2916.088867,13026.96038,15943.04925,12000,27943.04925,0.966250035
04-08-2022 12:30,10.84,11.156,10.86,36.5,38.3,39.1,0.46,0.46,0.43,915.42,949.84,969.68,79,0.78,2,2.01,1.97,0.01,0.03,0.014,1.986,1.98,1.95,2874.901533,11819.79802,14694.69955,13500,28194.69955,0.965956436
04-08-2022 12:45,10.86,11.05,10.95,38,38.5,39.1,0.45,0.44,0.42,953.04,954.8,969.68,79,0.78,2.03,1.99,2.03,0.014,0.02,0.03,2,1.97,2.006,2994.827267,10325.98153,13320.80879,14000,27320.80879,0.966976766
04-08-2022 13:00,10.95,11.19,10.8,37.5,37.6,39,0.44,0.45,0.433,940.5,932.48,967.2,79,0.78,2.03,2,1.98,0.03,0.024,0.02,2.01,1.976,1.95,2897.929167,15808.0021,18705.93127,15000,33705.93127,0.959570959
04-08-2022 13:15,10.8,11.1,10.85,38.3,38.2,37.5,0.433,0.45,0.45,960.564,947.36,930,79,0.78,2.03,2.02,2.01,0.02,0.03,0.024,2.006,1.99,2,2917.338,15133.57102,18050.90902,16000,34050.90902,0.959174064
04-08-2022 13:30,10.85,10.95,10.9,38.5,39.2,38.4,0.46,0.44,0.43,965.58,972.16,952.32,79,0.78,2.03,1.98,1.99,0.024,0.01,0.03,2,1.97,1.967,2995.296367,10618.59798,13613.89434,17000,30613.89434,0.963143051
04-08-2022 13:45,10.9,10.84,10.99,37.6,36.9,37.8,0.44,0.43,0.44,943.008,915.12,937.44,79,0.78,2.01,2,2,0.03,0.023,0.01,2,1.977,1.97,2807.5192,15316.17439,18123.69359,16500,34623.69359,0.958515803
04-08-2022 14:00,10.99,10.86,10.85,38.2,39.2,36.5,0.45,0.42,0.45,958.056,972.16,905.2,79,0.78,2.01,1.99,2.02,0.01,0.03,0.023,1.987,1.96,2.01,2894.043667,12517.46152,15411.50519,15000,30411.50519,0.963377789
04-08-2022 14:15,10.85,10.95,10.9,39.2,38.4,38,0.45,0.433,0.46,983.136,952.32,942.4,79,0.78,2.03,2,1.98,0.023,0.01,0.03,2,1.99,1.96,2975.873067,10442.7343,13418.60737,15500,28918.60737,0.965112851
04-08-2022 14:30,10.9,10.8,11,36.9,37.6,37.5,0.44,0.45,0.45,925.452,932.48,930,79,0.78,2.01,2.03,2,0.03,0.02,0.01,2,2.01,1.98,2806.422967,14364.50705,17170.93001,14000,31170.93001,0.96249757
04-08-2022 14:45,11,10.85,10.9,39.2,38.2,38.3,0.43,0.43,0.44,983.136,947.36,949.84,79,0.78,1.98,2.02,1.99,0.01,0.02,0.02,1.96,2,1.95,2969.774367,9211.460046,12181.23441,13000,25181.23441,0.969483995
04-08-2022 15:00,10.9,10.9,10.94,38.4,39.2,38.5,0.42,0.44,0.433,963.072,972.16,954.8,79,0.78,2.01,1.98,2,0.02,0.04,0.02,1.99,1.94,1.99,2990.304267,18791.01739,21781.32166,12000,33781.32166,0.959484195
04-08-2022 15:15,10.94,10.99,10.91,37.6,36.9,37.6,0.433,0.45,0.46,943.008,915.12,932.48,79,0.78,2.01,1.97,2.03,0.02,0.01,0.04,1.97,1.96,2.01,2797.987367,8732.342368,11530.32974,13500,25030.32974,0.969661322
04-08-2022 15:30,10.91,10.85,11.16,38.2,39.2,38.2,0.45,0.46,0.44,958.056,972.16,947.36,79,0.78,1.95,1.99,2.02,0.04,0.02,0.01,1.94,1.97,2.01,2950.365467,18542.07563,21492.44109,14000,35492.44109,0.957519136
04-08-2022 15:45,11.16,10.9,11,39.2,38.4,39.2,0.43,0.45,0.45,983.136,952.32,972.16,79,0.78,2.01,2,1.98,0.01,0.01,0.02,1.99,1.99,1.967,3026.7712,6251.380323,9278.151523,15000,24278.15152,0.970546166
04-08-2022 16:00,11,11,11.1,36.9,38.4,36.9,0.44,0.44,0.45,925.452,952.32,915.12,79,0.78,1.99,2.03,1.97,0.02,0.013,0.01,1.98,2.017,1.96,2795.1108,9642.751086,12437.86189,16000,28437.86189,0.965672909
04-08-2022 16:15,11.1,10.9,10.953,39.2,38.4,39.2,0.45,0.45,0.44,983.136,952.32,972.16,79,0.78,1.97,2.03,1.99,0.01,0.01,0.013,1.957,2.02,1.96,3026.1504,6249.11195,9275.26235,17000,26275.26235,0.968200352
04-08-2022 16:30,10.953,10.94,10.86,38.4,38,38.4,0.46,0.44,0.43,963.072,942.4,952.32,79,0.78,2,2.03,2,0.013,0.03,0.01,1.99,2,1.98,2943.186667,12903.55193,15846.7386,16500,32346.7386,0.961137904
04-08-2022 16:45,10.86,10.91,10.94,38.4,37.5,37.6,0.45,0.43,0.42,963.072,930,932.48,79,0.78,1.99,2.03,2.03,0.01,0.02,0.03,1.96,2.01,2.02,2886.331567,8867.017057,11753.34862,15000,26753.34862,0.967640471
04-08-2022 17:00,10.94,11.16,10.89,38.4,38.3,38.2,0.44,0.42,0.433,963.072,949.84,947.36,79,0.78,1.97,2.01,2.03,0.03,0.01,0.02,1.95,2,2,2938.529767,12288.71259,15227.24236,15500,30727.24236,0.963011635
04-08-2022 17:15,10.89,11,11,38,38.5,39.2,0.45,0.42,0.45,953.04,954.8,972.16,79,0.78,1.97,2.01,2.03,0.02,0.03,0.01,1.96,1.98,2.01,2981.127233,15174.90588,18156.03311,14000,32156.03311,0.961358169
04-08-2022 17:30,11,11.1,11.05,37.5,37.6,36.9,0.44,0.42,0.43,940.5,932.48,915.12,79,0.78,2,2.03,2.03,0.01,0.02,0.03,1.97,2.01,2.01,2815.500367,8754.411703,11569.91207,13000,24569.91207,0.970202755
04-08-2022 17:45,11.05,10.953,10.98,38.3,38.2,39.2,0.43,0.46,0.44,960.564,947.36,972.16,79,0.78,1.97,2.01,2.01,0.03,0.02,0.02,1.95,1.99,1.99,2970.497367,15216.58618,18187.08354,12000,30187.08354,0.963638216
04-08-2022 18:00,10.98,10.86,10.94,38.5,39.2,38.4,0.42,0.433,0.45,965.58,972.16,952.32,79,0.78,2,1.98,2.01,0.02,0.02,0.02,1.98,1.96,2,2990.304267,12522.61415,15512.91841,13500,29012.91841,0.965003056
04-08-2022 18:15,10.94,10.94,11.04,37.6,36.9,38.4,0.42,0.46,0.46,943.008,915.12,952.32,79,0.78,1.97,2.01,2.03,0.02,0.01,0.02,1.95,2,2,2838.433367,8726.258102,11564.69147,14000,25564.69147,0.969033691
04-08-2022 18:30,11.04,10.89,11,38.2,39.2,38.4,0.42,0.44,0.45,958.056,972.16,952.32,79,0.78,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2995.1948,15573.26705,18568.46185,15000,33568.46185,0.959729208
04-08-2022 18:45,11,11,10.9,39.2,38.4,38,0.46,0.45,0.44,983.136,952.32,942.4,79,0.78,1.992,1.95,1.98,0.01,0.02,0.03,1.962,1.93,1.97,2931.83296,9277.367864,12209.20082,16000,28209.20082,0.965939523
04-08-2022 19:00,10.9,11.05,10.923,36.9,38.7,37.5,0.433,0.45,0.45,925.452,959.76,930,79,0.78,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,2857.9185,11641.27824,14499.19674,17000,31499.19674,0.962117586
04-08-2022 19:15,10.923,10.98,10.94,39.2,36,38.3,0.46,0.44,0.44,983.136,892.8,949.84,79,0.78,1.99,1.99,2.01,0.02,0.03,0.01,1.98,1.96,1.99,2861.800833,14417.79383,17279.59466,16500,33779.59466,0.959486182
04-08-2022 19:30,10.94,10.94,11,38.4,39.5,38.5,0.44,0.43,0.43,963.072,979.6,954.8,79,0.78,2.01,1.97,1.95,0.01,0.02,0.03,1.98,1.95,1.93,2975.981867,9498.681324,12474.66319,14000,26474.66319,0.967966758
04-08-2022 19:53,11,11.04,10.92,38.7,39.1,37.6,0.45,0.42,0.42,970.596,969.68,932.48,79,0.78,1.96,2,2.01,0.03,0.02,0.02,1.94,1.98,2,2944.916667,15695.31117,18640.22783,15500,34140.22783,0.959071357
04-08-2022 20:00,10.92,11,10.96,36,39.1,38.2,0.45,0.433,0.42,902.88,969.68,947.36,79,0.78,1.978,1.99,1.99,0.02,0.01,0.02,1.958,1.98,1.98,2836.569167,8575.195371,11411.76454,14000,25411.76454,0.969213227
04-08-2022 20:15,10.96,10.9,10.8,39.5,39,39.2,0.44,0.45,0.42,990.66,967.2,972.16,79,0.78,2.01,1.97,1.97,0.02,0.01,0.01,2,1.96,1.95,3053.217767,9664.208237,12717.426,13000,25717.426,0.968854447
04-08-2022 20:30,10.8,10.923,10.84,39.1,37.5,36.9,0.43,0.43,0.46,980.628,930,915.12,79,0.78,1.99,1.97,2,0.01,0.02,0.01,1.98,1.95,1.99,2845.288133,8974.487981,11819.77611,12000,23819.77611,0.971086181
04-08-2022 20:45,10.84,10.94,10.83,39.1,38.4,39.2,0.42,0.44,0.433,980.628,952.32,972.16,79,0.78,1.97,2,1.99,0.01,0.01,0.02,1.95,1.99,1.977,3006.2631,6234.963256,9241.226356,13500,22741.22636,0.972359199
04-08-2022 21:00,10.83,11,10.82,39,37.8,38.4,0.433,0.45,0.46,978.12,937.44,952.32,79,0.78,2,1.97,1.97,0.02,0.013,0.01,1.99,1.957,1.96,2920.566,10189.40556,13109.97156,14000,27109.97156,0.967223256
04-08-2022 21:15,10.82,10.92,11,37.5,36.5,38.7,0.45,0.46,0.44,940.5,905.2,959.76,79,0.78,1.97,2,1.97,0.01,0.01,0.013,1.957,1.99,1.95,2795.087267,5683.916593,8479.00386,15000,23479.00386,0.971488036
04-08-2022 21:30,11,10.96,11.153,38.4,38.7,36,0.43,0.45,0.45,963.072,959.76,892.8,79,0.78,1.96,1.97,2,0.013,0.02,0.01,1.95,1.95,1.966,2810.8623,10163.10432,12973.96662,16000,28973.96662,0.9650484
04-08-2022 21:45,11.153,10.8,11.1,37.8,36,39.5,0.44,0.44,0.45,948.024,892.8,979.6,79,0.78,2.02,2.01,1.97,0.01,0.034,0.02,2,1.976,1.947,2854.969767,12036.06987,14891.03964,17000,31891.03964,0.961664403
04-08-2022 22:00,11.1,10.84,11.156,36.5,39.5,39.1,0.45,0.433,0.44,915.42,979.6,969.68,79,0.78,2.03,1.992,2,0.02,0.023,0.034,1.996,1.969,1.977,2956.701833,12954.67211,15911.37394,16500,32411.37394,0.961063274
