DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
04-08-2022 22:15,11.156,10.83,11.05,38.7,39.1,39.1,0.46,0.46,0.43,970.596,969.68,969.68,79,0.78,2.01,2.01,1.97,0.034,0.023,0.023,1.987,1.987,1.95,3031.673567,17892.88361,20924.55718,15000,35924.55718,0.957024163
04-08-2022 22:30,11.05,10.82,11.19,36,39.1,39,0.45,0.44,0.42,902.88,969.68,967.2,79,0.78,1.98,1.99,2.01,0.023,0.02,0.023,1.957,1.97,2,2888.540633,12525.75147,15414.29211,15500,30914.29211,0.962794849
04-08-2022 22:45,11.19,11,11.1,39.5,39,37.5,0.44,0.45,0.433,990.66,967.2,930,79,0.78,2.01,2.01,1.992,0.023,0.01,0.02,1.99,2,1.962,2998.1875,10648.57494,13646.76244,14000,27646.76244,0.96659594
04-08-2022 23:00,11.1,11.153,10.95,39.1,37.5,38.4,0.433,0.45,0.45,980.628,930,952.32,79,0.78,1.996,1.96,2.01,0.02,0.03,0.01,1.986,1.93,1.99,2923.873453,15063.04956,17986.92302,13000,30986.92302,0.962710697
04-08-2022 23:15,10.95,11.1,10.84,39.1,38.4,37.8,0.46,0.44,0.43,980.628,952.32,937.44,79,0.78,2.05,1.978,1.99,0.01,0.02,0.03,2.02,1.958,1.98,2964.710593,9260.901197,12225.61179,12000,24225.61179,0.970608033
04-08-2022 23:30,10.84,11.156,10.86,39,37.8,36.5,0.44,0.43,0.44,978.12,937.44,905.2,79,0.78,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,2869.0003,12502.53452,15371.53482,13500,28871.53482,0.96516766
04-08-2022 23:45,10.86,11.05,10.95,37.5,36.5,38.7,0.45,0.42,0.45,940.5,905.2,959.76,79,0.78,1.99,1.99,1.96,0.02,0.03,0.01,1.98,1.96,1.94,2795.029133,14094.0046,16889.03373,14000,30889.03373,0.962824117
05-08-2022 00:00,10.95,11.19,11,38.4,38,36,0.45,0.433,0.46,963.072,942.4,892.8,79,0.78,1.97,1.97,1.978,0.01,0.02,0.03,1.94,1.95,1.958,2771.017067,9021.405324,11792.42239,15000,26792.42239,0.967594741
05-08-2022 00:15,11,11.1,11.153,37.8,37.5,39.5,0.44,0.45,0.45,948.024,930,979.6,79,0.78,2,2,2.01,0.03,0.02,0.02,1.98,1.98,1.97,2935.4275,14760.02571,17695.45321,16000,33695.45321,0.959583019
05-08-2022 00:30,11.153,10.95,11.1,36.5,38.3,39.1,0.43,0.43,0.44,915.42,949.84,969.68,79,0.78,2.01,2.01,1.99,0.02,0.04,0.02,1.99,1.97,1.98,2889.534433,17622.37005,20511.90448,17000,37511.90448,0.955210303
05-08-2022 00:45,11.1,10.84,11.156,38,38.5,39.1,0.42,0.44,0.433,953.04,954.8,969.68,79,0.78,2,1.96,1.97,0.02,0.01,0.04,1.96,1.95,1.95,2934.988567,9106.974144,12041.96271,16500,28541.96271,0.965551579
05-08-2022 01:00,11.156,10.86,11.05,37.5,37.6,39,0.433,0.45,0.46,940.5,932.48,967.2,79,0.78,2.03,2.02,2,0.04,0.02,0.01,2.02,2,1.99,2917.494233,17593.887,20511.38124,15000,35511.38124,0.95749743
05-08-2022 01:15,11.05,10.95,11.19,38.3,38.2,37.5,0.45,0.46,0.44,960.564,947.36,930,79,0.78,2.01,2.03,1.97,0.01,0.01,0.02,1.99,2.02,1.957,2893.672867,6073.447226,8967.120092,15500,24467.12009,0.970323716
05-08-2022 01:30,11.19,11,11.1,38.5,39.2,38.4,0.43,0.45,0.45,965.58,972.16,952.32,79,0.78,1.98,2.01,1.96,0.02,0.013,0.01,1.97,1.997,1.95,2971.213,10314.21793,13285.43093,14000,27285.43093,0.967018117
05-08-2022 01:45,11.1,11.153,10.95,37.6,36.9,37.8,0.44,0.44,0.45,943.008,915.12,937.44,79,0.78,2,1.98,2.02,0.01,0.01,0.013,1.987,1.97,2,2803.254867,5759.757915,8563.012782,13000,21563.01278,0.973753671
05-08-2022 02:00,10.95,11.1,10.84,38.2,39.2,36.5,0.45,0.45,0.44,958.056,972.16,905.2,79,0.78,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,2,2908.728767,10281.0934,13189.82217,12000,25189.82217,0.969473906
05-08-2022 02:15,10.84,11.156,10.86,39.2,38.4,38,0.46,0.44,0.43,983.136,952.32,942.4,79,0.78,2.012,1.996,2.01,0.01,0.03,0.02,1.992,1.966,2,2979.127147,12297.27114,15276.39829,13500,28776.39829,0.965278453
05-08-2022 02:30,10.86,11.05,10.95,36.9,38.7,37.5,0.45,0.43,0.42,925.452,959.76,930,79,0.78,2,2.05,1.98,0.02,0.01,0.03,1.97,2.04,1.966,2859.2865,8789.506887,11648.79339,14000,25648.79339,0.968934984
05-08-2022 02:45,10.95,11.19,10.8,39.2,36,38.3,0.44,0.42,0.433,983.136,892.8,949.84,79,0.78,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,2880.6851,13388.492,16269.1771,15000,31269.1771,0.962383813
05-08-2022 03:00,10.8,11.1,10.85,38.4,39.5,38.5,0.45,0.42,0.45,963.072,979.6,954.8,79,0.78,1.99,1.99,1.996,0.01,0.03,0.014,1.976,1.96,1.976,2999.280967,12692.30959,15691.59056,16000,31691.59056,0.961895021
05-08-2022 03:15,10.85,10.95,10.9,38.7,39.1,37.6,0.44,0.42,0.43,970.596,969.68,932.48,79,0.78,2,1.97,2.05,0.014,0.02,0.03,1.97,1.95,2.026,2968.4479,10674.11759,13642.56549,17000,30642.56549,0.963109806
05-08-2022 03:30,10.9,10.84,10.99,36,39.1,38.2,0.43,0.46,0.44,902.88,969.68,947.36,79,0.78,2,2,2.01,0.03,0.024,0.02,1.98,1.976,1.98,2860.897467,15680.4731,18541.37056,16500,35041.37056,0.958036366
05-08-2022 03:45,10.99,10.86,10.85,39.5,39,39.2,0.42,0.433,0.45,990.66,967.2,972.16,79,0.78,1.97,2.01,1.99,0.02,0.03,0.024,1.946,1.98,1.98,3062.9387,15905.25058,18968.18928,15000,33968.18928,0.959269203
05-08-2022 04:00,10.85,10.95,10.9,39.1,37.5,36.9,0.42,0.46,0.46,980.628,930,915.12,79,0.78,1.96,2,1.97,0.024,0.01,0.03,1.93,1.99,1.956,2830.446433,10585.2014,13415.64783,15500,28915.64783,0.965116296
05-08-2022 04:15,10.9,10.8,11,39.1,38.4,39.2,0.42,0.44,0.45,980.628,952.32,972.16,79,0.78,2.03,2.03,2,0.03,0.014,0.01,2.02,2.016,1.97,3056.707033,13851.81573,16908.52276,14000,30908.52276,0.962801534
05-08-2022 04:31,11,10.85,10.9,39,37.8,38.4,0.46,0.45,0.44,978.12,937.44,952.32,79,0.78,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2964.348,11981.44414,14945.79214,13000,27945.79214,0.966246834
05-08-2022 04:45,10.9,10.9,10.94,37.5,36.5,38.7,0.433,0.45,0.45,940.5,905.2,959.76,79,0.78,1.98,1.98,2,0.014,0.02,0.03,1.95,1.96,1.976,2805.87,9600.032367,12405.90237,12000,24405.90237,0.970395769
05-08-2022 05:00,10.94,10.99,10.91,38.4,38,36,0.46,0.44,0.44,963.072,942.4,892.8,79,0.78,2.01,2,2.03,0.03,0.024,0.02,1.99,1.976,2,2827.581867,16385.97085,19213.55272,13500,32713.55272,0.960714519
05-08-2022 05:15,10.91,10.85,11.16,37.8,37.5,39.5,0.44,0.43,0.43,948.024,930,979.6,79,0.78,1.98,2.01,2.01,0.02,0.03,0.024,1.956,1.98,2,2930.5894,14648.50016,17579.08956,14000,31579.08956,0.962025152
05-08-2022 05:30,11.16,10.9,11,36.5,38.3,39.1,0.45,0.42,0.42,915.42,949.84,969.68,79,0.78,1.99,2.012,1.98,0.024,0.01,0.03,1.96,2.002,1.957,2876.53466,9720.967097,12597.50176,15000,27597.50176,0.966653474
05-08-2022 05:45,11,11,10.8,38,38.5,39.1,0.45,0.433,0.42,953.04,954.8,969.68,79,0.78,2.01,2,2,0.03,0.023,0.01,2,1.977,1.97,2974.853333,16075.34799,19050.20132,16000,35050.20132,0.958026235
05-08-2022 06:00,10.8,10.9,10.85,37.5,37.6,39,0.44,0.45,0.42,940.5,932.48,967.2,79,0.78,1.99,2.01,2.01,0.01,0.03,0.023,1.967,1.98,2,2899.1017,11651.0722,14550.1739,17000,31550.1739,0.962058605
05-08-2022 06:15,10.85,10.94,10.9,38.3,38.2,37.5,0.43,0.43,0.46,960.564,947.36,930,79,0.78,2,1.99,2.012,0.023,0.01,0.03,1.97,1.98,1.992,2889.0142,10074.84108,12963.85528,16500,29463.85528,0.964478434
05-08-2022 06:30,10.9,10.91,10.99,38.5,39.2,38.4,0.42,0.44,0.433,965.58,972.16,952.32,79,0.78,2.03,2,2,0.03,0.02,0.01,2.02,1.98,1.98,3010.455833,15627.25553,18637.71137,14000,32637.71137,0.960802026
05-08-2022 06:45,10.99,11.16,10.85,37.6,36.9,37.8,0.433,0.45,0.46,943.008,915.12,937.44,79,0.78,2.03,2,2.01,0.01,0.02,0.02,2.01,1.98,1.97,2821.707067,8553.427323,11375.13439,15500,26875.13439,0.967497953
05-08-2022 07:00,10.85,11,10.9,38.2,39.2,36.5,0.45,0.46,0.44,958.056,972.16,905.2,79,0.78,2.01,2,2.01,0.02,0.04,0.02,1.99,1.96,2,2894.724967,18726.4442,21621.16917,14000,35621.16917,0.957371629
05-08-2022 07:15,10.9,10.8,11,39.2,38.4,38,0.43,0.45,0.45,983.136,952.32,942.4,79,0.78,1.98,1.96,2,0.02,0.01,0.04,1.94,1.95,1.98,2940.228267,9479.319238,12419.5475,13000,25419.5475,0.969204088
05-08-2022 07:30,11,10.85,10.9,36.9,39.2,37.5,0.44,0.44,0.45,925.452,972.16,930,79,0.78,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2889.571767,17723.21916,20612.79093,12000,32612.79093,0.960830783
05-08-2022 07:45,10.9,10.9,10.94,39.2,36.9,38.3,0.45,0.433,0.44,983.136,915.12,949.84,79,0.78,1.98,2.01,1.97,0.01,0.01,0.02,1.96,2,1.957,2889.718867,6019.668963,8909.38783,13500,22409.38783,0.972751542
05-08-2022 08:00,10.94,10.99,10.91,38.4,39.2,38.5,0.46,0.46,0.43,963.072,972.16,954.8,79,0.78,1.987,1.98,1.96,0.02,0.013,0.01,1.977,1.967,1.95,2959.235973,10281.97913,13241.21511,14000,27241.21511,0.967069804
05-08-2022 08:15,10.91,10.85,11,39.2,38.4,37.6,0.45,0.44,0.42,983.136,952.32,932.48,79,0.78,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2,2974.148267,6248.940003,9223.08827,15000,24223.08827,0.970611005
05-08-2022 08:30,11,10.9,10.9,36.9,39.5,38.2,0.44,0.45,0.433,925.452,979.6,947.36,79,0.78,1.99,1.98,2.01,0.013,0.03,0.01,1.98,1.95,1.99,2910.6571,13310.65222,16221.30932,16000,32221.30932,0.961282763
05-08-2022 08:45,10.9,11,10.923,39.2,39.1,39.2,0.433,0.45,0.45,983.136,969.68,972.16,79,0.78,1.987,1.99,1.98,0.01,0.02,0.03,1.957,1.97,1.97,3046.060927,9500.104931,12546.16586,17000,29546.16586,0.964382735
05-08-2022 09:00,10.923,10.9,10.94,38.4,39.1,36.9,0.46,0.44,0.43,963.072,969.68,915.12,79,0.78,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2919.6214,12415.44191,15335.06331,16500,31835.06331,0.961729116
05-08-2022 09:15,10.94,10.94,11,39.5,39,39.2,0.44,0.43,0.44,990.66,967.2,972.16,79,0.78,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,3047.676567,15900.71384,18948.3904,15000,33948.3904,0.959291977
05-08-2022 09:30,11,10.91,10.92,39.1,37.5,38.4,0.45,0.42,0.45,980.628,930,952.32,79,0.78,2.06,2,1.99,0.01,0.02,0.03,2.03,1.98,1.97,2965.407667,8980.960781,11946.36845,15500,27446.36845,0.966830033
05-08-2022 09:45,10.92,11,10.96,39.1,38.4,39.2,0.45,0.433,0.46,980.628,952.32,972.16,79,0.78,1.97,2.03,2.01,0.03,0.02,0.02,1.95,2.01,1.99,3031.252967,15668.88303,18700.13599,14000,32700.13599,0.960729998
05-08-2022 10:00,10.96,10.9,10.8,39,37.8,36.9,0.44,0.45,0.45,978.12,937.44,915.12,79,0.78,2.01,2.03,1.99,0.02,0.02,0.02,1.99,2.01,1.98,2889.1197,12242.85072,15131.97042,13000,28131.97042,0.966029605
05-08-2022 10:15,10.8,10.923,10.84,37.5,36.5,39.2,0.43,0.43,0.44,940.5,905.2,972.16,79,0.78,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.97,2849.846667,8634.7062,11484.55287,12000,23484.55287,0.97148149
05-08-2022 10:30,10.84,10.94,10.83,38.4,38,38.4,0.42,0.44,0.433,963.072,942.4,952.32,79,0.78,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2933.8656,15067.73651,18001.60211,13500,31501.60211,0.962114803
05-08-2022 10:45,10.83,11,10.82,37.8,37.5,39.5,0.433,0.45,0.46,948.024,930,979.6,79,0.78,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2955.279467,8771.627682,11726.90715,14000,25726.90715,0.968843322
05-08-2022 11:00,10.82,10.92,11.14,36.5,38.3,39.1,0.45,0.46,0.44,915.42,949.84,969.68,79,0.78,1.99,1.98,2.01,0.03,0.01,0.02,1.97,1.97,1.98,2876.175933,11393.72238,14269.89832,15000,29269.89832,0.964704014
05-08-2022 11:15,11.14,10.96,11.05,38,38.5,39.1,0.43,0.45,0.45,953.04,954.8,969.68,79,0.78,1.97,1.987,1.98,0.02,0.03,0.01,1.96,1.957,1.96,2938.98485,15174.89761,18113.88246,16000,34113.88246,0.959101649
05-08-2022 11:30,11.05,10.8,10.93,37.5,37.6,39,0.44,0.44,0.45,940.5,932.48,967.2,79,0.78,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,2903.7892,8754.932503,11658.7217,17000,28658.7217,0.965415531
05-08-2022 11:45,10.93,10.84,10.99,38.3,38.2,37.5,0.45,0.45,0.44,960.564,947.36,930,79,0.78,1.97,1.99,1.98,0.03,0.02,0.02,1.95,1.97,1.97,2859.3453,15216.30511,18075.65041,16500,34575.65041,0.958570981
05-08-2022 12:00,10.99,10.83,11.195,38.5,39.2,38.4,0.46,0.44,0.43,965.58,972.16,952.32,79,0.78,1.996,1.987,1.987,0.02,0.01,0.02,1.976,1.977,1.977,2980.608467,9372.297261,12352.90573,15000,27352.90573,0.966939252
05-08-2022 12:15,11.195,10.82,10.96,37.6,36.9,37.8,0.45,0.43,0.42,943.008,915.12,937.44,79,0.78,2.03,2,2.01,0.02,0.01,0.01,2.02,1.99,1.99,2821.707067,8723.034102,11544.74117,15500,27044.74117,0.967299543
05-08-2022 12:30,10.96,11.14,11,38.2,37.6,36.5,0.44,0.42,0.433,958.056,932.48,905.2,79,0.78,2.01,1.97,1.99,0.01,0.02,0.01,2,1.95,1.98,2789.7857,8859.381333,11649.16703,14000,25649.16703,0.968934545
05-08-2022 12:45,11,11.05,10.9,39.2,38.2,38,0.45,0.42,0.45,983.136,947.36,942.4,79,0.78,1.98,2.06,1.987,0.01,0.01,0.02,1.96,2.05,1.974,2972.6032,6219.77388,9192.37708,13000,22192.37708,0.973008291
05-08-2022 13:00,10.9,10.93,10.923,36.9,39.2,37.5,0.44,0.42,0.43,925.452,972.16,930,79,0.78,2.01,1.97,2,0.02,0.013,0.01,2,1.957,1.99,2858.838967,9808.254646,12667.09361,12000,24667.09361,0.970088423
05-08-2022 13:15,10.923,10.99,10.94,37.6,36.9,38.3,0.43,0.46,0.44,943.008,915.12,949.84,79,0.78,1.986,2.01,1.97,0.01,0.01,0.013,1.973,2,1.95,2811.445587,5759.811648,8571.257235,13500,22071.25723,0.97315165
05-08-2022 13:30,10.94,11.195,11,38.2,39.2,38.5,0.42,0.433,0.45,958.056,972.16,954.8,79,0.78,1.985,1.99,2.06,0.013,0.02,0.01,1.975,1.97,2.026,3002.646667,10281.25873,13283.9054,14000,27283.9054,0.967019901
05-08-2022 13:45,11,10.96,10.92,39.2,38.4,37.6,0.42,0.46,0.46,983.136,952.32,932.48,79,0.78,2.01,2,1.97,0.01,0.034,0.02,1.99,1.966,1.947,2940.957867,13506.42285,16447.38072,15000,31447.38072,0.962177546
05-08-2022 14:00,10.92,11,10.96,36.9,38.3,38.2,0.42,0.44,0.45,925.452,949.84,947.36,79,0.78,1.99,2.01,2.01,0.02,0.023,0.034,1.956,1.987,1.987,2863.7084,12637.31564,15501.02404,16000,31501.02404,0.962115472
05-08-2022 14:15,10.96,10.9,10.8,39.2,38.5,39.2,0.46,0.45,0.44,983.136,954.8,972.16,79,0.78,2,1.99,1.99,0.034,0.023,0.023,1.977,1.967,1.97,3026.957033,17951.02234,20977.97937,17000,37977.97937,0.954679025
05-08-2022 14:30,10.8,10.923,10.84,38.4,37.6,36.9,0.433,0.45,0.45,963.072,932.48,915.12,79,0.78,2.03,1.97,2,0.023,0.02,0.023,2.007,1.95,1.99,2833.894667,12914.70111,15748.59578,16500,32248.59578,0.961251246
05-08-2022 14:45,10.84,10.94,10.83,38.3,38.2,37.6,0.46,0.44,0.44,960.564,947.36,932.48,79,0.78,2.03,2,2.01,0.023,0.01,0.02,2.01,1.99,1.98,2912.641433,10071.75762,12984.39905,15000,27984.39905,0.96620178
05-08-2022 15:00,10.83,11,10.82,38.5,39.2,38.2,0.44,0.43,0.43,965.58,972.16,947.36,79,0.78,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2970.1303,15669.7401,18639.8704,15500,34139.8704,0.959071768
05-08-2022 15:15,10.82,10.92,11,37.6,36.9,39.2,0.45,0.42,0.42,943.008,915.12,972.16,79,0.78,1.98,1.996,1.97,0.01,0.02,0.03,1.95,1.976,1.96,2848.066387,8556.899323,11404.96571,14000,25404.96571,0.96922121
05-08-2022 15:30,11,10.96,11.153,38.2,39.2,36.9,0.45,0.433,0.42,958.056,972.16,915.12,79,0.78,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,2925.223867,12335.13068,15260.35454,13000,28260.35454,0.965879866
05-08-2022 15:45,11.153,10.8,11.1,39.2,38.4,39.2,0.44,0.45,0.42,983.136,952.32,972.16,79,0.78,1.96,2.01,1.97,0.02,0.03,0.01,1.95,1.98,1.95,3000.9536,15516.08365,18517.03725,12000,30517.03725,0.963255375
05-08-2022 16:00,11.1,10.84,11.156,36.9,38.7,38.4,0.43,0.43,0.46,925.452,959.76,952.32,79,0.78,2.02,1.98,1.996,0.01,0.02,0.03,1.99,1.96,1.976,2886.36672,9005.322932,11891.68965,13500,25391.68965,0.9692368
05-08-2022 16:15,11.156,10.83,11.05,39.2,36,38.3,0.42,0.44,0.433,983.136,892.8,949.84,79,0.78,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,1.99,2890.464367,14985.84181,17876.30618,14000,31876.30618,0.961681435
05-08-2022 16:30,11.05,10.82,11.2,38.4,39.5,38.5,0.433,0.45,0.46,963.072,979.6,954.8,79,0.78,1.99,1.986,2.01,0.02,0.04,0.02,1.97,1.946,2,3004.1178,18984.63198,21988.74978,15000,36988.74978,0.955807351
05-08-2022 16:56,11.2,11,11,38.7,39.1,37.6,0.45,0.46,0.44,970.596,969.68,932.48,79,0.78,1.987,1.985,1.98,0.02,0.01,0.04,1.947,1.975,1.96,2936.614227,9427.074709,12363.68894,16000,28363.68894,0.965759377
05-08-2022 17:00,11,11.153,10.95,36,39.1,38.2,0.43,0.45,0.45,902.88,969.68,947.36,79,0.78,2,2.01,2.01,0.04,0.02,0.01,1.99,1.99,2,2865.9935,17140.91714,20006.91064,17000,37006.91064,0.955786613
05-08-2022 17:20,10.95,11.1,10.89,39.5,39,39.2,0.44,0.44,0.45,990.66,967.2,972.16,79,0.78,1.97,1.99,1.986,0.01,0.01,0.02,1.95,1.98,1.973,3050.749847,6396.091319,9446.841165,16500,25946.84117,0.968585338
05-08-2022 17:30,10.89,11.156,11.03,39.1,37.5,36.9,0.45,0.433,0.44,980.628,930,915.12,79,0.78,1.986,2,1.985,0.02,0.013,0.01,1.976,1.987,1.975,2850.50417,10161.82556,13012.32973,14000,27012.32973,0.967337452
05-08-2022 17:45,11.03,11.05,11.01,39.1,38.4,39.2,0.46,0.44,0.43,980.628,952.32,972.16,79,0.78,1.998,2.03,2.01,0.01,0.01,0.013,1.985,2.02,1.99,3045.52186,6232.694883,9278.216743,15500,24778.21674,0.969957722
05-08-2022 18:00,11.01,11.2,10.9,39,37.8,38.4,0.45,0.46,0.42,978.12,937.44,952.32,79,0.78,2.01,2.03,1.99,0.013,0.02,0.01,2,2.01,1.96,2964.0432,10007.58061,12971.62381,14000,26971.62381,0.967385067
05-08-2022 18:15,10.9,11,11.02,37.5,36.5,38.7,0.44,0.42,0.433,940.5,905.2,959.76,79,0.78,1.99,2.01,2,0.01,0.03,0.02,1.97,1.98,1.99,2823.88,11148.7363,13972.6163,13000,26972.6163,0.967383906
05-08-2022 18:30,11.02,10.95,11.17,38.4,38.7,36,0.433,0.41,0.45,963.072,959.76,892.8,79,0.78,2,1.98,2.03,0.02,0.01,0.03,1.97,1.97,2.016,2848.4754,9262.776707,12111.25211,12000,24111.25211,0.970742722
05-08-2022 18:45,11.17,10.89,11.12,37.8,36,39.5,0.44,0.4,0.43,948.024,892.8,979.6,79,0.78,2.02,2.01,2.03,0.03,0.014,0.01,2.01,1.996,2,2886.174767,12710.5223,15596.69707,13500,29096.69707,0.964905545
05-08-2022 19:00,11.12,11.03,11,36.5,39.5,39.1,0.46,0.39,0.44,915.42,979.6,969.68,79,0.78,1.98,1.96,2.01,0.01,0.03,0.014,1.966,1.93,1.99,2922.951033,12393.99936,15316.95039,14000,29316.95039,0.964649281
05-08-2022 19:15,11,11.01,10.9,38.7,39.1,39.1,0.42,0.38,0.45,970.596,969.68,969.68,79,0.78,2,2.02,1.98,0.014,0.02,0.03,1.97,2,1.956,3036.873333,10674.48959,13711.36293,15000,28711.36293,0.965354206
05-08-2022 19:30,10.9,10.9,11,36,39.1,39,0.41,0.433,0.46,902.88,969.68,967.2,79,0.78,1.99,2.01,2.01,0.03,0.024,0.02,1.97,1.986,1.98,2903.0527,15680.60536,18583.65806,16000,34583.65806,0.958561784
05-08-2022 20:33,11,11.02,10.9,39.5,39,37.5,0.4,0.44,0.45,990.66,967.2,930,79,0.78,2,1.99,1.96,0.02,0.03,0.024,1.976,1.96,1.95,2967.846667,15904.9133,18872.75997,17000,35872.75997,0.957083468
05-08-2022 20:45,10.9,11.17,10.923,39.1,37.5,38.4,0.39,0.46,0.44,980.628,930,952.32,79,0.78,2.03,1.987,2.02,0.024,0.01,0.03,2,1.977,2.006,2958.771417,10585.5734,13544.34481,16500,30044.34481,0.963803928
05-08-2022 21:00,10.923,11.12,10.94,39.1,38.4,37.8,0.38,0.42,0.433,980.628,952.32,937.44,79,0.78,2.02,2,2.01,0.03,0.014,0.01,2.01,1.986,1.98,2969.761533,13851.7,16821.46153,15000,31821.46153,0.961744842
05-08-2022 21:13,10.94,11,11,39,37.8,36.5,0.433,0.41,0.44,978.12,937.44,905.2,79,0.78,1.98,1.97,1.99,0.01,0.03,0.014,1.966,1.94,1.97,2825.857433,11981.22425,14807.08168,15500,30307.08168,0.963498948
05-08-2022 21:15,11,10.9,10.92,37.5,36.5,38.7,0.44,0.4,0.46,940.5,905.2,959.76,79,0.78,1.97,1.986,1.987,0.014,0.02,0.03,1.94,1.966,1.963,2797.35701,9600.032367,12397.38938,14000,26397.38938,0.968057269
05-08-2022 21:30,10.92,11,10.96,38.4,38,36,0.46,0.39,0.42,963.072,942.4,892.8,79,0.78,1.99,1.998,2,0.03,0.024,0.02,1.97,1.974,1.97,2803.8288,16385.97085,19189.79965,13000,32189.79965,0.961319161
05-08-2022 21:45,10.96,10.9,10.8,37.8,37.5,39.5,0.42,0.38,0.41,948.024,930,979.6,79,0.78,2,2.01,1.97,0.02,0.03,0.024,1.976,1.98,1.96,2919.311667,14648.50016,17567.81183,12000,29567.81183,0.964357571
05-08-2022 22:00,10.8,10.923,10.84,36.5,38.3,39.1,0.41,0.433,0.4,915.42,949.84,969.68,79,0.78,2.03,1.99,1.986,0.024,0.01,0.03,2,1.98,1.963,2886.59842,9720.967097,12607.56552,13500,26107.56552,0.968396893
05-08-2022 22:15,10.84,10.94,10.83,38,38.5,39.1,0.4,0.46,0.39,953.04,954.8,969.68,79,0.78,2.03,2,1.998,0.03,0.023,0.01,2.02,1.977,1.968,2983.460793,16075.34799,19058.80878,14000,33058.80878,0.960316356
05-08-2022 22:30,10.83,11,10.82,37.5,37.6,39,0.39,0.44,0.38,940.5,932.48,967.2,79,0.78,1.996,2.02,2.01,0.01,0.03,0.023,1.973,1.99,2,2906.626733,11651.0722,14557.69894,15000,29557.69894,0.964369327
05-08-2022 22:45,10.82,10.92,11,38.3,38.2,37.5,0.38,0.45,0.433,960.564,947.36,930,79,0.78,1.9985,1.98,1.99,0.023,0.01,0.03,1.9685,1.97,1.97,2873.104122,10074.84108,12947.94521,16000,28947.94521,0.965078694
05-08-2022 23:00,11,10.96,11.153,38.5,39.2,38.4,0.433,0.45,0.44,965.58,972.16,952.32,79,0.78,2.01,2,2,0.03,0.02,0.01,2,1.98,1.98,3000.574167,15627.25553,18627.8297,17000,35627.8297,0.957363998
05-08-2022 23:15,11.153,10.8,11.1,37.6,36.9,37.8,0.46,0.44,0.46,943.008,915.12,937.44,79,0.78,2.01,1.99,2.02,0.01,0.02,0.02,1.99,1.97,1.98,2812.5061,8553.427323,11365.93342,16500,27865.93342,0.966340041
05-08-2022 23:30,11.1,10.84,11.156,38.2,39.2,36.5,0.44,0.43,0.42,958.056,972.16,905.2,79,0.78,2.03,2,1.98,0.02,0.04,0.02,2.01,1.96,1.97,2891.130733,18726.4442,21617.57494,15000,36617.57494,0.956231406
05-08-2022 23:45,11.156,10.83,11.05,39.2,38.4,38,0.45,0.42,0.41,983.136,952.32,942.4,79,0.78,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,2990.001067,9479.319238,12469.3203,15500,27969.3203,0.966219376
06-08-2022 00:00,11.05,10.82,11.19,36.9,38.2,37.5,0.45,0.433,0.4,925.452,947.36,930,79,0.78,1.98,2.02,1.99,0.04,0.02,0.01,1.97,2,1.98,2814.030033,17405.85852,20219.88855,14000,34219.88855,0.958979774
06-08-2022 00:15,11.19,11,11.1,39.2,39.2,38.3,0.44,0.45,0.39,983.136,972.16,949.84,78,0.78,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,3021.657867,6378.5038,9400.161667,13000,22400.16167,0.972762455
06-08-2022 00:30,11.1,11.153,10.95,38.4,36.9,38.5,0.43,0.43,0.38,963.072,915.12,954.8,78,0.78,1.976,1.97,2.03,0.02,0.013,0.01,1.966,1.957,2.02,2868.356587,9815.493844,12683.85043,12000,24683.85043,0.970068711
06-08-2022 00:45,10.95,11.1,10.84,38.2,39.2,37.6,0.42,0.44,0.433,958.056,972.16,932.48,78,0.78,1.985,1.99,2.02,0.01,0.01,0.013,1.972,1.98,1.99,2936.766733,6213.928629,9150.695362,13500,22650.69536,0.972466205
06-08-2022 01:00,10.84,11.156,10.86,39.2,38.4,38.2,0.433,0.45,0.46,983.136,952.32,947.36,78,0.78,2.01,2,1.98,0.013,0.03,0.01,2,1.97,1.96,2975.6872,13260.70273,16236.38993,14000,30236.38993,0.963580987
06-08-2022 01:15,10.86,11.05,10.95,36.9,38.3,39.2,0.45,0.46,0.44,925.452,949.84,972.16,78,0.78,1.99,2.03,1.97,0.01,0.02,0.03,1.96,2.01,1.96,2904.857133,8879.233118,11784.09025,15000,26784.09025,0.967604492
06-08-2022 01:30,10.95,11.19,11,39.2,38.5,36.9,0.43,0.45,0.45,983.136,954.8,915.12,78,0.78,1.97,2.03,1.99,0.03,0.01,0.02,1.95,2.02,1.96,2915.250733,12710.47488,15625.72561,16000,31625.72561,0.961971203
06-08-2022 01:45,11,11.1,11.153,38.4,37.6,39.2,0.44,0.44,0.45,963.072,932.48,972.16,78,0.78,2,1.996,2,0.02,0.03,0.01,1.99,1.966,1.98,2948.08832,14881.81455,17829.90287,17000,34829.90287,0.958279043
06-08-2022 02:00,11.153,10.95,11.1,38.3,38.2,38.4,0.45,0.433,0.44,960.564,947.36,952.32,78,0.78,1.987,1.9985,2.03,0.01,0.02,0.03,1.957,1.9785,2.01,2941.45279,9068.406991,12009.85978,16500,28509.85978,0.965588992
06-08-2022 02:15,11.1,10.84,11.156,38.5,39.2,38.2,0.46,0.46,0.43,965.58,972.16,947.36,78,0.78,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.01,3010.075367,15630.39687,18640.47223,15000,33640.47223,0.959646306
06-08-2022 02:30,11.156,10.86,11.05,37.6,36.9,39.2,0.45,0.44,0.42,943.008,915.12,972.16,78,0.78,1.997,2.01,1.996,0.02,0.02,0.02,1.977,1.99,1.986,2875.74942,11517.87242,14393.62184,15500,29893.62184,0.963978971
06-08-2022 02:45,11.05,10.95,11.19,38.2,39.2,36.9,0.44,0.45,0.433,958.056,972.16,915.12,78,0.78,1.987,2.03,1.9985,0.02,0.01,0.02,1.967,2.02,1.9685,2913.355555,9275.55968,12188.91523,14000,26188.91523,0.968301541
06-08-2022 03:00,11.19,11,11.1,39.2,38.4,39.2,0.433,0.45,0.45,983.136,952.32,972.16,78,0.78,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,3041.930667,15516.08365,18558.01432,13000,31558.01432,0.962049534
06-08-2022 03:15,11.1,11.153,10.95,36.9,38.7,38.4,0.46,0.44,0.43,925.452,959.76,952.32,78,0.78,2.01,1.98,2.01,0.01,0.02,0.03,1.98,1.96,2,2888.7093,9005.322932,11894.03223,12000,23894.03223,0.970998658
06-08-2022 03:30,10.95,11.1,10.84,39.2,36,38.3,0.44,0.43,0.44,983.136,892.8,949.84,78,0.78,1.99,2.01,2.03,0.03,0.01,0.02,1.97,2,2,2880.2201,12328.86901,15209.08911,13500,28709.08911,0.965356855
06-08-2022 03:45,10.84,11.156,10.86,38.4,39.5,38.5,0.45,0.42,0.45,963.072,979.6,954.8,78,0.78,1.97,1.976,2.01,0.02,0.03,0.01,1.96,1.946,1.99,2989.086567,15782.72878,18771.81535,14000,32771.81535,0.960647305
06-08-2022 04:00,10.86,11.05,10.95,38.7,39.1,37.6,0.45,0.433,0.46,970.596,969.68,932.48,78,0.78,2,1.985,1.98,0.01,0.02,0.03,1.97,1.965,1.96,2943.104217,9418.042133,12361.14635,15000,27361.14635,0.966929621
06-08-2022 04:15,10.95,11.19,10.8,36,39.1,38.2,0.44,0.45,0.45,902.88,969.68,947.36,78,0.78,1.987,2.01,2.01,0.03,0.02,0.02,1.967,1.99,2,2860.3775,14426.76736,17287.14486,16000,33287.14486,0.960053212
06-08-2022 04:30,10.8,11.1,10.85,39.5,39,39.2,0.43,0.43,0.44,990.66,967.2,972.16,78,0.78,1.986,1.99,1.976,0.02,0.01,0.02,1.966,1.98,1.966,3053.949047,9667.448771,12721.39782,17000,29721.39782,0.964179063
06-08-2022 04:45,10.85,10.95,10.9,39.1,37.5,36.9,0.42,0.44,0.433,980.628,930,915.12,78,0.78,2.03,1.97,1.985,0.02,0.01,0.01,2.02,1.96,1.965,2858.864217,9296.925563,12155.78978,16500,28655.78978,0.965418947
06-08-2022 05:00,10.9,10.84,10.99,39.1,38.4,39.2,0.433,0.45,0.46,980.628,952.32,972.16,78,0.78,2.01,2,2.01,0.01,0.02,0.01,2,1.98,2,3036.8915,9254.767331,12291.65883,14000,26291.65883,0.96818114
06-08-2022 05:15,10.99,10.86,10.85,39,37.8,38.4,0.45,0.46,0.44,978.12,937.44,952.32,78,0.78,1.98,1.987,1.99,0.01,0.01,0.02,1.96,1.977,1.977,2928.35316,6124.72376,9053.07692,15500,24553.07692,0.970222563
06-08-2022 05:30,10.85,10.95,10.9,37.5,36.5,38.7,0.43,0.45,0.45,940.5,905.2,959.76,78,0.78,2.01,2.01,1.97,0.02,0.013,0.01,2,1.997,1.96,2818.2781,9450.811373,12269.08947,14000,26269.08947,0.968207585
06-08-2022 05:45,10.9,10.8,11,38.4,38.7,36,0.44,0.44,0.45,963.072,959.76,892.8,78,0.78,1.986,1.997,2,0.01,0.01,0.013,1.973,1.987,1.98,2837.12103,6166.025249,9003.146279,13000,22003.14628,0.973232285
06-08-2022 06:00,11,10.85,10.9,37.8,36,39.5,0.45,0.45,0.44,948.024,892.8,979.6,78,0.78,1.985,1.987,1.987,0.013,0.02,0.01,1.975,1.967,1.953,2837.205383,9211.79212,12048.9975,12000,24048.9975,0.970816059
06-08-2022 06:15,10.9,10.9,10.94,36.5,39.5,39.1,0.46,0.44,0.43,915.42,979.6,969.68,78,0.78,2.01,2,2.01,0.01,0.034,0.02,1.99,1.966,1.987,2957.076867,13675.42693,16632.5038,13500,30132.5038,0.963701573
06-08-2022 06:30,10.94,10.99,10.91,38.7,39.1,39.1,0.45,0.43,0.42,970.596,969.68,969.68,78,0.78,1.99,2.01,1.997,0.02,0.023,0.034,1.956,1.987,1.974,3035.448257,13500.17499,16535.62325,14000,30535.62325,0.963233819
06-08-2022 06:45,10.91,10.85,11.16,36,39.1,39,0.44,0.42,0.433,902.88,969.68,967.2,78,0.78,2,1.99,1.987,0.034,0.023,0.023,1.977,1.967,1.967,2885.519633,16455.06919,19340.58882,15000,34340.58882,0.958841043
06-08-2022 07:00,11.16,10.9,11,39.5,39,37.5,0.45,0.42,0.45,990.66,967.2,930,78,0.78,2.03,1.97,2,0.023,0.02,0.023,2.007,1.95,1.99,2992.059167,13767.75774,16759.81691,16000,32759.81691,0.960661146
06-08-2022 07:15,11,11,10.8,39.1,37.5,38.4,0.44,0.42,0.43,980.628,930,952.32,78,0.78,2.03,2,2.01,0.023,0.01,0.02,2.01,1.99,1.98,2959.949967,10261.85524,13221.8052,17000,30221.8052,0.963597914
06-08-2022 07:30,10.8,10.9,10.85,39.1,38.4,37.8,0.43,0.46,0.44,980.628,952.32,937.44,78,0.78,2.01,1.987,1.99,0.02,0.03,0.01,2,1.957,1.97,2948.75014,15483.13379,18431.88393,16500,34931.88393,0.958161995
06-08-2022 07:45,10.85,10.94,10.9,39,37.8,36.5,0.42,0.433,0.45,978.12,937.44,905.2,78,0.78,1.98,1.986,1.97,0.01,0.02,0.03,1.95,1.966,1.96,2824.596247,9056.739472,11881.33572,15000,26881.33572,0.967490697
06-08-2022 08:00,10.9,10.91,10.99,37.5,36.5,38.7,0.42,0.46,0.46,940.5,905.2,959.76,78,0.78,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,2842.136667,11583.09103,14425.2277,15500,29925.2277,0.96394226
06-08-2022 08:15,10.99,11.16,10.85,38.4,38,36,0.42,0.44,0.45,963.072,942.4,892.8,78,0.78,1.96,2.01,1.987,0.02,0.03,0.01,1.95,1.98,1.967,2789.2432,15067.53811,17856.78131,14000,31856.78131,0.961704007
06-08-2022 08:30,10.85,11,10.9,37.8,37.5,39.5,0.46,0.45,0.44,948.024,930,979.6,78,0.78,1.995,1.98,1.986,0.01,0.02,0.03,1.965,1.96,1.966,2911.1891,8771.627682,11682.81678,13000,24682.81678,0.970069927
06-08-2022 08:45,10.9,10.8,11,36.5,38.3,39.1,0.433,0.45,0.45,915.42,949.84,969.68,78,0.78,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,1.99,2909.918567,14401.04247,17310.96103,12000,29310.96103,0.964656248
06-08-2022 09:00,11,10.85,10.9,38,38.5,39.1,0.46,0.44,0.44,953.04,954.8,969.68,78,0.78,1.99,1.986,2.01,0.02,0.04,0.02,1.97,1.946,2,2963.405533,18216.94001,21180.34554,13500,34680.34554,0.958450746
06-08-2022 09:15,10.9,10.9,10.94,37.5,37.6,39,0.44,0.43,0.43,940.5,932.48,967.2,78,0.78,1.987,1.985,1.98,0.02,0.01,0.04,1.947,1.975,1.96,2870.704117,8808.227501,11678.93162,14000,25678.93162,0.968899616
06-08-2022 09:30,10.94,10.99,10.91,38.3,38.2,37.5,0.45,0.42,0.42,960.564,947.36,930,78,0.78,2,2.01,2.01,0.04,0.02,0.01,1.99,1.99,2,2897.804967,18288.81577,21186.62074,15000,36186.62074,0.956724229
06-08-2022 09:45,10.91,10.85,11,38.5,39.2,38.4,0.45,0.433,0.42,965.58,972.16,952.32,78,0.78,1.97,1.99,1.986,0.01,0.01,0.02,1.95,1.98,1.973,2968.80742,6264.481473,9233.288893,16000,25233.28889,0.969422842
06-08-2022 10:00,11,10.9,10.9,37.6,36.9,37.8,0.44,0.45,0.42,943.008,915.12,937.44,78,0.78,1.996,2,1.985,0.02,0.013,0.01,1.986,1.987,1.975,2793.777453,9560.478716,12354.25617,17000,29354.25617,0.96460589
06-08-2022 10:15,10.9,11,10.923,38.2,39.2,36.5,0.43,0.43,0.46,958.056,972.16,905.2,78,0.78,1.998,2.03,2.01,0.01,0.01,0.013,1.985,2.02,1.99,2904.254407,6213.810416,9118.064822,16500,25618.06482,0.968971046
06-08-2022 10:30,10.923,10.9,10.94,39.2,38.4,38,0.42,0.44,0.433,983.136,952.32,942.4,78,0.78,2.01,2.03,1.99,0.013,0.02,0.01,2,2.01,1.96,2985.187733,10237.64159,13222.82933,15000,28222.82933,0.965923628
06-08-2022 10:45,10.94,10.94,11,36.9,38.4,37.5,0.433,0.45,0.46,925.452,952.32,930,78,0.78,1.99,2.01,2,0.01,0.03,0.02,1.97,1.98,1.99,2828.6565,11930.20517,14758.86167,15500,30258.86167,0.963554907
06-08-2022 11:00,11,10.91,10.92,39.2,37.5,38.3,0.45,0.46,0.44,983.136,930,949.84,78,0.78,2,1.98,2.03,0.02,0.01,0.03,1.97,1.97,2.016,2945.147233,9336.207697,12281.35493,14000,26281.35493,0.968193213
06-08-2022 11:15,10.92,11,10.96,38.4,38.3,38.5,0.43,0.45,0.45,963.072,949.84,954.8,78,0.78,2.02,2.01,2.03,0.03,0.014,0.01,2.01,1.996,2,2978.675867,13488.50756,16467.18342,13000,29467.18342,0.964474564
06-08-2022 11:30,10.96,10.9,10.8,38.4,38.5,37.6,0.44,0.44,0.45,963.072,954.8,932.48,78,0.78,1.98,1.96,2.01,0.01,0.03,0.014,1.966,1.93,1.99,2888.832133,12212.47423,15101.30636,12000,27101.30636,0.967233389
06-08-2022 11:45,10.8,10.923,10.84,37.5,37.6,38.2,0.45,0.433,0.44,940.5,932.48,947.36,78,0.78,2,1.995,1.98,0.014,0.02,0.03,1.97,1.975,1.956,2840.7488,9934.121103,12774.8699,13500,26274.8699,0.968200812
06-08-2022 12:00,10.84,10.94,10.83,38.3,38.2,39.2,0.46,0.46,0.43,960.564,947.36,972.16,78,0.78,1.99,2.01,2.01,0.03,0.024,0.02,1.97,1.986,1.98,2980.276633,16413.2408,19393.51744,14000,33393.51744,0.959930673
06-08-2022 12:15,10.83,11,10.82,38.5,39.2,36.9,0.45,0.44,0.42,965.58,972.16,915.12,78,0.78,2,1.99,1.96,0.02,0.03,0.024,1.976,1.96,1.95,2897.0564,15673.90319,18570.95959,15000,33570.95959,0.959726333
06-08-2022 12:30,10.82,10.92,11.14,37.6,36.9,39.2,0.44,0.45,0.433,943.008,915.12,972.16,78,0.78,2.03,1.987,1.995,0.024,0.01,0.03,2,1.977,1.981,2880.349557,9915.316353,12795.66591,16000,28795.66591,0.965256013
06-08-2022 12:45,11.14,10.96,11.05,38.2,39.2,38.4,0.433,0.45,0.45,958.056,972.16,952.32,78,0.78,2.02,2,2.01,0.03,0.014,0.01,2.01,1.986,1.98,2994.9368,13592.33103,16587.26783,17000,33587.26783,0.959707557
06-08-2022 13:00,11.05,10.8,10.93,39.2,38.4,38.4,0.46,0.44,0.43,983.136,952.32,952.32,78,0.78,1.98,1.97,1.99,0.01,0.03,0.014,1.966,1.94,1.97,2960.6016,12295.43263,15256.03423,16500,31756.03423,0.961820494
06-08-2022 13:15,10.93,10.84,10.99,36.9,38.2,37.5,0.44,0.43,0.44,925.452,947.36,930,78,0.78,1.97,1.996,1.987,0.014,0.02,0.03,1.94,1.976,1.963,2796.411163,9989.393017,12785.80418,15000,27785.80418,0.966433582
06-08-2022 13:30,10.99,10.83,11.195,39.2,39.2,38.3,0.45,0.42,0.45,983.136,972.16,949.84,78,0.78,1.99,1.998,2,0.03,0.024,0.02,1.97,1.974,1.97,3020.63344,17232.65674,20253.29018,15500,35753.29018,0.957220282
06-08-2022 13:45,11.195,10.82,10.96,38.4,36.9,38.5,0.45,0.433,0.46,963.072,915.12,954.8,78,0.78,2,2.01,1.97,0.02,0.03,0.024,1.976,1.98,1.96,2868.662867,14565.46906,17434.13193,14000,31434.13193,0.962192878
06-08-2022 14:00,10.96,11.14,11,38.2,39.2,37.6,0.44,0.45,0.45,958.056,972.16,932.48,78,0.78,2.03,1.99,1.996,0.024,0.01,0.03,2,1.98,1.973,2947.345253,10502.61208,13449.95733,13000,26449.95733,0.967995694
06-08-2022 14:15,11,11.05,10.9,39.2,38.4,38.2,0.43,0.43,0.44,983.136,952.32,947.36,78,0.78,2.03,2,1.998,0.03,0.023,0.01,2.02,1.977,1.968,2994.686907,16621.72441,19616.41132,12000,31616.41132,0.961981978
06-08-2022 14:30,10.9,10.93,10.923,36.9,38.4,39.2,0.42,0.44,0.433,925.452,952.32,972.16,78,0.78,1.986,2.02,2.01,0.01,0.03,0.023,1.963,1.99,2,2923.80502,11931.4584,14855.26342,13500,28355.26342,0.9657692
06-08-2022 15:10,10.923,10.99,10.94,39.2,37.5,36.9,0.433,0.45,0.46,983.136,930,915.12,78,0.78,1.995,1.98,1.99,0.023,0.01,0.03,1.965,1.97,1.97,2853.1919,10302.41689,13155.60879,14000,27155.60879,0.967169891
06-08-2022 15:15,10.94,11.195,11,38.4,38.3,39.2,0.45,0.46,0.44,963.072,949.84,972.16,78,0.78,2.01,2,2,0.03,0.02,0.01,2,1.98,1.98,2990.308533,15292.95748,18283.26601,15000,33283.26601,0.960057681
06-08-2022 15:30,11,10.96,10.92,38.4,38.5,38.4,0.43,0.45,0.45,963.072,954.8,952.32,78,0.78,2.01,1.99,2.02,0.01,0.02,0.02,1.99,1.97,1.98,2964.051433,9175.661324,12139.71276,16000,28139.71276,0.966020573
07-08-2022 15:54,10.92,11,10.96,37.5,37.6,38.2,0.44,0.44,0.45,940.5,932.48,947.36,78,0.78,2.03,2,1.98,0.02,0.04,0.02,2.01,1.96,1.97,2857.167567,17496.83674,20354.00431,17000,37354.00431,0.955390427
07-08-2022 16:00,10.96,10.9,10.8,38.3,38.2,39.2,0.45,0.45,0.44,960.564,947.36,972.16,78,0.78,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,2994.662033,9155.820019,12150.48205,16500,28650.48205,0.965425131
07-08-2022 16:15,10.8,10.923,10.84,38.5,39.2,36.9,0.46,0.44,0.43,965.58,972.16,915.12,78,0.78,1.98,2.02,1.99,0.04,0.02,0.01,1.97,2,1.98,2916.157233,18734.94732,21651.10456,14000,35651.10456,0.957337333
07-08-2022 16:30,10.84,10.94,10.83,37.6,36.9,39.2,0.45,0.43,0.42,943.008,915.12,972.16,78,0.78,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,2870.308467,5762.176742,8632.485208,15500,24132.48521,0.970717711
07-08-2022 16:45,10.83,11,10.82,38.2,39.2,38.4,0.44,0.42,0.433,958.056,972.16,952.32,78,0.78,1.96,1.97,2.03,0.02,0.013,0.01,1.95,1.957,2.02,2960.216,10217.72835,13177.94435,14000,27177.94435,0.967143775
07-08-2022 17:00,10.82,10.92,11,39.2,38.4,38.4,0.45,0.42,0.45,983.136,952.32,952.32,78,0.78,1.992,1.99,2.02,0.01,0.01,0.013,1.979,1.98,1.99,2991.32416,6249.025976,9240.350136,13000,22240.35014,0.972951522
07-08-2022 17:15,11,10.96,11.153,36.9,36.9,37.5,0.44,0.42,0.43,925.452,915.12,930,78,0.78,2.01,2,1.98,0.013,0.03,0.01,2,1.97,1.96,2748.1437,12088.8789,14837.0226,12000,26837.0226,0.967542548
07-08-2022 17:30,11.153,10.8,11.1,39.2,39.2,38.3,0.43,0.46,0.44,983.136,972.16,949.84,78,0.78,1.99,2.03,1.97,0.01,0.02,0.03,1.96,2.01,1.96,3022.355367,9531.986819,12554.34219,13500,26054.34219,0.968459288
07-08-2022 17:45,11.1,10.84,11.156,38.4,38.4,38.5,0.42,0.433,0.45,963.072,952.32,954.8,78,0.78,1.97,2.03,1.99,0.03,0.01,0.02,1.95,2.02,1.96,2949.305833,12304.48671,15253.79255,14000,29253.79255,0.964722751
07-08-2022 18:00,11.156,10.83,11.05,36.9,38.3,37.6,0.42,0.46,0.46,925.452,949.84,932.48,78,0.78,2,1.986,2,0.02,0.03,0.01,1.99,1.956,1.98,2821.327847,14734.81122,17556.13906,15000,32556.13906,0.960896164
07-08-2022 18:15,11.05,10.82,11.2,39.2,38.5,38.2,0.42,0.44,0.45,983.136,954.8,947.36,78,0.78,1.997,1.995,2.03,0.01,0.02,0.03,1.967,1.975,2.01,2996.005343,9308.948515,12304.95386,16000,28304.95386,0.965827859
07-08-2022 18:30,11.2,11,11,38.4,37.6,39.2,0.46,0.45,0.44,963.072,932.48,972.16,78,0.78,1.996,2.01,2.03,0.03,0.02,0.02,1.976,1.99,2.01,2968.086187,15078.35084,18046.43703,17000,35046.43703,0.958030553
07-08-2022 18:44,11,11.153,10.95,38.3,38.2,36.9,0.433,0.45,0.45,960.564,947.36,915.12,78,0.78,1.987,2.01,1.986,0.02,0.02,0.02,1.967,1.99,1.976,2850.646763,12140.59525,14991.24201,16500,31491.24201,0.96212679
07-08-2022 19:00,10.95,11.1,10.89,38.5,39.2,39.2,0.46,0.44,0.44,965.58,972.16,972.16,78,0.78,1.997,2.03,1.995,0.02,0.01,0.02,1.977,2.02,1.965,3048.343083,9372.429528,12420.77261,15000,27420.77261,0.966859942
07-08-2022 19:15,10.89,11.156,11.03,37.6,36.9,38.4,0.44,0.43,0.43,943.008,915.12,952.32,78,0.78,1.991,2.01,2.01,0.02,0.03,0.01,1.981,1.98,1.99,2838.499287,14306.0478,17144.54708,15500,32644.54708,0.960794138
07-08-2022 19:30,11.03,11.05,11.01,38.2,39.2,36.9,0.45,0.42,0.42,958.056,972.16,915.12,78,0.78,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,2,2899.287767,9369.355968,12268.64373,14000,26268.64373,0.968208108
07-08-2022 19:45,11.01,11.2,10.9,39.2,38.4,39.2,0.45,0.433,0.42,983.136,952.32,972.16,78,0.78,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,3057.297067,12695.08962,15752.38669,13000,28752.38669,0.965306421
07-08-2022 20:08,10.9,11,11.02,36.9,38.7,38.4,0.44,0.45,0.42,925.452,959.76,952.32,78,0.78,2.01,1.96,2.01,0.02,0.03,0.01,2,1.93,1.99,2878.7247,14924.30967,17803.03437,12000,29803.03437,0.964084207
07-08-2022 20:15,11.02,10.95,11.17,39.2,36,38.3,0.43,0.43,0.46,983.136,892.8,949.84,78,0.78,1.992,1.992,1.98,0.01,0.02,0.03,1.962,1.972,1.96,2849.02036,8545.298648,11394.31901,13500,24894.31901,0.969821202
07-08-2022 20:30,11.17,10.89,11.12,38.4,39.5,38.5,0.42,0.44,0.433,963.072,979.6,954.8,78,0.78,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,2,3026.4302,15678.88317,18705.31337,14000,32705.31337,0.960724025
07-08-2022 20:45,11.12,11.03,11,38.7,39.1,37.6,0.433,0.45,0.46,970.596,969.68,932.48,78,0.78,1.99,1.99,1.96,0.02,0.01,0.02,1.97,1.98,1.95,2931.234867,9420.858176,12352.09304,15000,27352.09304,0.966940202
07-08-2022 21:00,11,11.01,11.153,36,39.1,38.2,0.45,0.46,0.44,902.88,969.68,947.36,78,0.78,2.01,1.97,1.992,0.02,0.01,0.01,2,1.96,1.972,2841.173927,8572.037504,11413.21143,16000,27413.21143,0.966868777
07-08-2022 21:15,11.153,10.9,11.1,39.5,39,39.2,0.43,0.45,0.45,990.66,967.2,972.16,78,0.78,1.992,2,2.01,0.01,0.02,0.01,1.982,1.98,2,3079.5548,9511.103585,12590.65839,17000,29590.65839,0.964331013
07-08-2022 21:30,11.1,11.02,11.156,39.1,37.5,36.9,0.44,0.44,0.45,980.628,930,915.12,78,0.78,1.978,1.997,1.99,0.01,0.01,0.02,1.958,1.987,1.977,2847.290443,6094.538381,8941.828825,16500,25441.82882,0.969177926
07-08-2022 21:45,11.156,11.17,11.05,39.1,38.4,39.2,0.45,0.433,0.44,980.628,952.32,972.16,78,0.78,2.01,1.996,1.97,0.02,0.013,0.01,2,1.983,1.96,3014.436887,10344.07369,13358.51057,15000,28358.51057,0.965765414
07-08-2022 22:00,11.05,11.12,11.19,39,37.8,38.4,0.46,0.46,0.43,978.12,937.44,952.32,78,0.81,1.99,1.987,2,0.01,0.01,0.013,1.977,1.977,1.98,2938.33836,6122.50168,9060.84004,15500,24560.84004,0.970213429
07-08-2022 22:15,11.19,11,11.1,37.5,36.5,38.7,0.45,0.44,0.42,940.5,905.2,959.76,78,0.81,1.987,1.997,1.997,0.013,0.02,0.01,1.977,1.977,1.963,2815.202977,9298.787217,12113.99019,14000,26113.99019,0.968389362
07-08-2022 22:30,11.1,11.153,10.95,38.4,38.7,36,0.44,0.45,0.433,963.072,959.76,892.8,78,0.81,2,1.991,1.996,0.01,0.034,0.02,1.98,1.957,1.973,2839.27893,13537.22251,16376.50144,13000,29376.50144,0.964580017
07-08-2022 22:53,10.95,11.1,10.84,37.8,36,39.5,0.433,0.45,0.45,948.024,892.8,979.6,78,0.81,1.97,2,1.987,0.02,0.023,0.034,1.936,1.977,1.964,2835.677183,12113.80294,14949.48012,12000,26949.48012,0.967410972
07-08-2022 23:00,10.84,11.156,10.86,36.5,39.5,39.1,0.46,0.44,0.43,915.42,979.6,969.68,78,0.81,1.96,2.01,1.997,0.034,0.023,0.023,1.937,1.987,1.974,2933.44869,16861.75424,19795.20293,13500,33295.20293,0.960043928
07-08-2022 23:15,10.86,11.05,10.95,38.7,39.1,39.1,0.44,0.43,0.44,970.596,969.68,969.68,78,0.81,2.02,2.01,1.991,0.023,0.023,0.023,1.997,1.987,1.981,3047.367537,14438.6761,17486.04363,14000,31486.04363,0.962132806
07-08-2022 23:30,10.95,11.19,10.8,36,39.1,39,0.45,0.42,0.45,902.88,969.68,967.2,78,0.81,2.03,1.992,2,0.023,0.01,0.023,2.007,1.982,1.98,2906.08984,9391.487132,12297.57697,15000,27297.57697,0.96700392
07-08-2022 23:45,10.8,11.1,10.85,39.5,39,37.5,0.45,0.433,0.46,990.66,967.2,930,78,0.81,2.01,2.01,2.01,0.023,0.02,0.01,2,1.99,1.976,3006.625,13763.72774,16770.35274,16000,32770.35274,0.960648992
08-08-2022 00:00,10.85,10.95,10.9,39.1,37.5,38.4,0.44,0.45,0.45,980.628,930,952.32,78,0.81,1.98,1.99,2.01,0.01,0.034,0.02,1.96,1.956,1.987,2929.7823,13013.98638,15943.76868,17000,32943.76868,0.960448988
08-08-2022 00:15,10.9,10.84,10.99,39.1,38.4,37.8,0.43,0.43,0.44,980.628,952.32,937.44,78,0.81,2.01,2.01,1.992,0.02,0.023,0.034,1.976,1.987,1.969,2961.00766,13374.50208,16335.50974,16500,32835.50974,0.960573836
08-08-2022 00:30,10.99,10.86,10.85,39,37.8,36.5,0.42,0.44,0.433,978.12,937.44,905.2,78,0.81,1.996,1.992,2.01,0.034,0.023,0.023,1.973,1.969,1.987,2853.32926,17587.17097,20440.50023,15000,35440.50023,0.957578666
08-08-2022 00:45,10.85,10.95,10.9,37.5,36.5,38.7,0.433,0.45,0.46,940.5,905.2,959.76,78,0.81,2.045,1.978,1.99,0.023,0.023,0.023,2.022,1.955,1.98,2830.458283,13070.80072,15901.259,15500,31401.259,0.962230922
08-08-2022 01:00,10.9,10.8,11,38.4,38,36,0.45,0.46,0.44,963.072,942.4,892.8,78,0.81,2.01,2.01,2.01,0.023,0.01,0.023,1.987,2,1.99,2823.7552,10078.12953,12901.88473,14000,26901.88473,0.967466654
08-08-2022 01:15,11,10.85,10.9,37.8,37.5,39.5,0.43,0.45,0.45,948.024,930,979.6,78,0.81,1.99,1.99,1.992,0.023,0.02,0.01,1.98,1.97,1.958,2916.6157,12659.6782,15576.2939,13000,28576.2939,0.965511572
08-08-2022 01:30,10.9,10.9,10.94,36.5,38.3,39.1,0.44,0.44,0.45,915.42,949.84,969.68,78,0.81,1.97,1.987,1.978,0.01,0.034,0.02,1.95,1.953,1.955,2854.409703,13024.66541,15879.07511,12000,27879.07511,0.966324701
08-08-2022 01:45,10.94,10.99,11,38,38.5,39.1,0.45,0.45,0.44,953.04,954.8,969.68,78,0.81,2,2,2.01,0.02,0.023,0.034,1.966,1.977,1.987,2975.136033,13055.48796,16030.62399,13500,29530.62399,0.964400803
08-08-2022 02:00,11,10.85,10.8,37.5,37.6,39,0.46,0.44,0.43,940.5,932.48,967.2,78,0.81,1.97,1.97,1.99,0.034,0.023,0.023,1.947,1.947,1.967,2860.736567,16698.51665,19559.25322,14000,33559.25322,0.959739811
08-08-2022 02:15,10.8,10.9,10.85,38.3,38.2,37.5,0.45,0.43,0.42,960.564,947.36,930,78,0.81,1.986,1.96,1.987,0.023,0.023,0.023,1.963,1.937,1.967,2855.857563,13961.79862,16817.65618,15000,31817.65618,0.961749242
08-08-2022 02:30,10.85,11,10.9,38.5,39.2,38.4,0.44,0.42,0.433,965.58,972.16,952.32,78,0.81,1.97,2.02,2,0.023,0.02,0.023,1.947,2,1.966,2991.0551,13455.9112,16446.9663,16000,32446.9663,0.961022182
08-08-2022 02:45,10.9,10.9,10.99,37.6,36.9,37.8,0.45,0.42,0.45,943.008,915.12,937.44,78,0.81,1.997,2.03,1.97,0.023,0.034,0.02,1.977,1.996,1.947,2800.720607,16314.97991,19115.70051,17000,36115.70051,0.956805379
08-08-2022 03:00,10.99,10.94,10.85,38.2,39.2,36.5,0.44,0.42,0.43,958.056,972.16,905.2,78,0.81,1.998,2.01,1.96,0.02,0.023,0.034,1.964,1.987,1.937,2871.805973,13375.12976,16246.93574,16500,32746.93574,0.960676006
08-08-2022 03:15,10.85,11,10.9,39.2,38.4,38,0.43,0.46,0.44,983.136,952.32,942.4,78,0.81,2,1.98,2.02,0.034,0.023,0.023,1.977,1.957,2,2969.9296,17914.53347,20884.46307,14000,34884.46307,0.958216418
08-08-2022 03:30,10.9,10.8,11,36.9,38.4,37.5,0.42,0.433,0.45,925.452,952.32,930,78,0.81,2.01,2.01,2.03,0.023,0.02,0.023,1.987,1.99,2.01,2851.7964,12619.42332,15471.21972,15500,30971.21972,0.96272889
08-08-2022 03:45,11,10.85,10.9,39.2,37.5,38.3,0.42,0.46,0.46,983.136,930,949.84,78,0.81,2.012,1.996,2.01,0.023,0.02,0.02,1.992,1.976,1.99,2949.014527,13182.59796,16131.61248,14000,30131.61248,0.963702608
08-08-2022 04:00,10.9,10.9,10.94,38.4,38.3,38.5,0.42,0.44,0.45,963.072,949.84,954.8,78,0.81,2,2.045,1.98,0.02,0.02,0.02,1.98,2.025,1.97,2961.255017,12204.39002,15165.64504,13000,28165.64504,0.965990324
08-08-2022 04:15,10.94,10.99,10.91,38.4,38.5,37.6,0.46,0.45,0.44,963.072,954.8,932.48,78,0.81,2.01,2.01,2.01,0.02,0.01,0.02,1.99,2,1.98,2928.2819,9228.411181,12156.69308,12000,24156.69308,0.970689199
08-08-2022 04:30,10.91,10.85,11,37.5,37.6,38.2,0.433,0.45,0.45,940.5,932.48,947.36,78,0.81,1.99,1.99,1.996,0.02,0.03,0.01,1.98,1.96,1.976,2841.487647,14595.28237,17436.77002,13500,30936.77002,0.962768804
08-08-2022 04:45,11,10.9,10.9,38.3,38.2,39.2,0.46,0.44,0.44,960.564,947.36,972.16,78,0.81,1.987,1.97,2.045,0.01,0.02,0.03,1.957,1.95,2.035,2977.280677,9068.605391,12045.88607,14000,26045.88607,0.968469202
08-08-2022 05:00,10.9,11,10.923,38.5,39.2,36.9,0.44,0.43,0.43,965.58,972.16,915.12,78,0.81,2,2,2.01,0.03,0.01,0.02,1.98,1.99,1.98,2924.872033,12479.86505,15404.73708,15000,30404.73708,0.963385641
08-08-2022 05:15,10.923,10.9,10.94,37.6,36.9,39.2,0.45,0.42,0.42,943.008,915.12,972.16,78,0.81,2,1.97,1.99,0.02,0.03,0.01,1.99,1.94,1.97,2855.9351,14306.11393,17162.04903,16000,33162.04903,0.96019736
08-08-2022 05:30,10.94,10.94,11,38.2,39.2,38.4,0.45,0.433,0.42,958.056,972.16,952.32,78,0.81,1.96,1.986,1.97,0.01,0.02,0.03,1.93,1.966,1.95,2938.920213,9369.727968,12308.64818,17000,29308.64818,0.964658938
08-08-2022 05:45,11,10.91,10.92,39.2,38.4,38.4,0.44,0.45,0.42,983.136,952.32,952.32,78,0.81,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.99,2991.127467,15718.00196,18709.12943,16500,35209.12943,0.957843936
08-08-2022 06:00,10.92,11,10.96,36.9,38.2,37.5,0.43,0.43,0.46,925.452,947.36,930,78,0.81,2.01,1.997,1.97,0.02,0.01,0.02,1.99,1.987,1.96,2807.083627,8707.579261,11514.66289,15000,26514.66289,0.967919912
08-08-2022 06:15,10.96,10.9,10.8,39.2,39.2,38.3,0.42,0.44,0.433,983.136,972.16,949.84,78,0.81,1.98,1.998,1.986,0.02,0.01,0.01,1.97,1.988,1.966,3008.66582,9597.192315,12605.85814,15500,28105.85814,0.966060066
08-08-2022 06:30,10.8,10.923,10.84,38.4,36.9,38.5,0.433,0.45,0.46,963.072,915.12,954.8,78,0.81,2.01,2,1.97,0.01,0.02,0.01,2,1.98,1.96,2869.039367,8677.83902,11546.87839,14000,25546.87839,0.9690546
08-08-2022 06:45,10.84,10.94,10.83,38.2,39.2,37.6,0.45,0.46,0.44,958.056,972.16,932.48,78,0.81,1.98,2.01,1.997,0.01,0.01,0.02,1.96,2,1.984,2933.740107,6216.104416,9149.844522,13000,22149.84452,0.973058628
08-08-2022 07:00,10.83,11,11.1,39.2,38.4,38.2,0.43,0.45,0.45,983.136,952.32,947.36,78,0.81,1.99,2.012,1.998,0.02,0.013,0.01,1.98,1.999,1.988,2980.096613,10376.82515,13356.92177,12000,25356.92177,0.969277629
08-08-2022 07:15,11.1,10.92,11.1,36.9,38.4,39.2,0.44,0.44,0.45,925.452,952.32,972.16,78,0.81,2.01,2,2,0.01,0.01,0.013,1.997,1.99,1.98,2919.745367,5882.128649,8801.874016,13500,22301.87402,0.972878727
08-08-2022 07:30,11.1,10.96,10.9,39.2,37.5,36.9,0.45,0.433,0.44,983.136,930,915.12,78,0.81,1.99,2.01,2.01,0.013,0.02,0.01,1.98,1.99,1.976,2873.770733,9957.461443,12831.23218,14000,26831.23218,0.967549324
08-08-2022 07:45,10.9,10.8,10.92,38.4,38.3,39.2,0.46,0.46,0.43,963.072,949.84,972.16,78,0.81,2,1.99,2.012,0.01,0.034,0.02,1.98,1.956,1.989,2986.65026,13323.06161,16309.71187,15000,31309.71187,0.962336887
08-08-2022 08:00,10.92,10.84,10.96,38.4,38.5,38.4,0.45,0.44,0.42,963.072,954.8,952.32,78,0.81,2.03,1.987,2,0.02,0.023,0.034,1.996,1.964,1.977,2962.569183,13183.44078,16146.00996,16000,32146.00996,0.961369748
08-08-2022 08:15,10.96,10.83,10.8,37.5,37.6,38.2,0.44,0.45,0.433,940.5,932.48,947.36,78,0.81,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.99,2871.759967,16698.36455,19570.12451,17000,36570.12451,0.956285644
08-08-2022 08:30,10.8,11.1,10.84,38.3,38.2,39.2,0.433,0.45,0.45,960.564,947.36,972.16,78,0.81,2.01,2,1.99,0.023,0.02,0.023,1.987,1.98,1.98,2974.9475,13064.63088,16039.57838,16500,32539.57838,0.960915278
08-08-2022 08:45,10.84,11.1,10.83,38.5,39.2,36.9,0.46,0.44,0.43,965.58,972.16,915.12,78,0.81,1.98,1.96,1.987,0.023,0.01,0.02,1.96,1.95,1.957,2884.062823,10304.394,13188.45682,15000,28188.45682,0.965963717
08-08-2022 09:00,10.83,10.9,10.82,37.6,36.9,39.2,0.44,0.43,0.44,943.008,915.12,972.16,78,0.81,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2893.001967,14306.11393,17199.1159,15500,32699.1159,0.960731175
08-08-2022 09:15,10.82,10.92,11,38.2,39.2,38.4,0.45,0.42,0.45,958.056,972.16,952.32,78,0.81,1.98,2.01,2,0.01,0.02,0.03,1.95,1.99,1.99,2975.6872,9369.727968,12345.41517,14000,26345.41517,0.968118157
08-08-2022 09:30,11,10.96,11.153,39.2,37.6,38.4,0.45,0.433,0.46,983.136,932.48,952.32,78,0.81,1.987,1.98,1.96,0.03,0.01,0.02,1.967,1.97,1.93,2914.228693,12570.30925,15484.53794,13000,28484.53794,0.965618504
08-08-2022 09:45,11.153,10.8,11.1,36.9,38.2,37.5,0.44,0.45,0.45,925.452,947.36,930,78,0.81,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2841.532,14687.75239,17529.28439,12000,29529.28439,0.964402361
08-08-2022 10:00,11.1,10.84,11.156,39.2,39.2,38.3,0.43,0.43,0.44,983.136,972.16,949.84,78,0.81,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,1.99,3016.303233,9531.986819,12548.29005,13500,26048.29005,0.968466383
