DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
08-08-2022 10:15,11.156,10.83,11.05,37.6,36.9,38.5,0.42,0.44,0.433,943.008,915.12,954.8,78,0.81,1.987,1.99,1.98,0.03,0.02,0.02,1.967,1.97,1.94,2817.866673,14481.97031,17299.83698,14000,31299.83698,0.962348318
08-08-2022 10:30,11.05,10.82,11,38.2,39.2,37.6,0.433,0.45,0.46,958.056,972.16,932.48,78,0.81,2,2.01,2.01,0.02,0.04,0.02,1.98,1.97,2,2949.594667,18726.62607,21676.22074,15000,36676.22074,0.95616438
08-08-2022 10:45,11,11,10.9,39.2,42,38.2,0.45,0.46,0.44,983.136,1041.6,947.36,78,0.81,1.998,1.99,1.98,0.02,0.01,0.04,1.958,1.98,1.96,3156.62064,10072.77596,13229.3966,16000,29229.3966,0.964751133
08-08-2022 11:08,10.9,11.153,10.923,36.9,42.5,39.2,0.43,0.45,0.45,925.452,1054,972.16,78,0.81,2.06,2,1.99,0.04,0.02,0.01,2.05,1.98,1.98,3158.4434,18828.83259,21987.27599,17000,38987.27599,0.953530552
08-08-2022 11:15,10.923,11.1,10.94,39.2,41,36.9,0.44,0.44,0.45,983.136,1016.8,915.12,78,0.81,1.97,2.03,2.01,0.01,0.01,0.02,1.95,2.02,1.997,3058.815633,6674.229582,9733.045215,16500,26233.04521,0.968249823
08-08-2022 11:30,10.94,11.156,11,42,40,39.2,0.45,0.45,0.44,1053.36,992,972.16,78,0.81,2.01,2.03,1.99,0.02,0.013,0.01,2,2.017,1.98,3283.8512,11664.63313,14948.48433,15000,29948.48433,0.963915249
08-08-2022 11:45,11,11.05,10.92,42.5,41,37.6,0.46,0.44,0.43,1065.9,1016.8,932.48,78,0.81,1.99,2.01,2,0.01,0.01,0.013,1.977,2,1.98,3266.9225,7237.45758,10504.38008,15500,26004.38008,0.968517867
08-08-2022 12:00,10.92,11,10.96,41,40,38.2,0.45,0.43,0.42,1028.28,992,947.36,78,0.81,2,1.98,2.03,0.013,0.02,0.01,1.99,1.96,2,3164.085733,11145.47682,14309.56255,14000,28309.56255,0.965822485
08-08-2022 12:15,10.96,10.9,10.8,40,42,39.2,0.44,0.42,0.433,1003.2,1041.6,972.16,78,0.81,2.01,2.01,2.03,0.01,0.03,0.02,1.99,1.98,2.02,3293.673067,14210.48747,17504.16053,13000,30504.16053,0.96327031
08-08-2022 12:30,10.8,10.923,10.84,41,42.5,36.9,0.45,0.42,0.45,1028.28,1054,915.12,78,0.81,1.99,1.98,2.01,0.02,0.01,0.03,1.96,1.97,1.996,3219.467033,10761.26959,13980.73662,12000,25980.73662,0.96854559
08-08-2022 12:38,10.84,10.94,10.83,40,41,39.2,0.44,0.42,0.43,1003.2,1016.8,972.16,78,0.81,1.97,1.987,1.98,0.03,0.014,0.01,1.96,1.973,1.95,3178.2314,14892.12672,18070.35812,13500,31570.35812,0.962035253
08-08-2022 12:45,10.83,11,10.82,42,39.5,42,0.43,0.46,0.44,1053.36,979.6,1041.6,78,0.81,2,2.01,2.01,0.01,0.03,0.014,1.986,1.98,1.99,3403.2475,13299.58003,16702.82753,14000,30702.82753,0.963039939
08-08-2022 13:00,10.82,10.92,11,42.5,40.5,42.5,0.42,0.433,0.45,1065.9,1004.4,1054,78,0.81,1.997,1.99,1.98,0.014,0.02,0.03,1.967,1.97,1.956,3482.517917,12038.00218,15520.5201,15000,30520.5201,0.963251335
08-08-2022 13:15,11,10.96,11.153,41,41.5,41,0.42,0.46,0.46,1028.28,1029.2,1016.8,78,0.81,1.98,1.987,1.987,0.03,0.024,0.02,1.96,1.963,1.957,3363.545917,19054.39737,22417.94329,16000,38417.94329,0.954178052
08-08-2022 13:30,11.153,10.8,11.1,39.5,39.6,40,0.42,0.44,0.45,990.66,982.08,992,78,0.81,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,3173.209167,16195.46217,19368.67133,17000,36368.67133,0.956515981
08-08-2022 13:45,11.1,10.84,11.156,40.5,40.2,41,0.46,0.45,0.44,1015.74,996.96,1016.8,78,0.81,2.01,1.998,1.99,0.024,0.01,0.03,1.98,1.988,1.976,3290.313473,11577.08745,14867.40093,16500,31367.40093,0.96227011
08-08-2022 14:00,11.156,10.83,11.05,41.5,40.1,40,0.433,0.45,0.45,1040.82,994.48,992,78,0.81,1.98,2.06,1.987,0.03,0.014,0.01,1.97,2.046,1.957,3300.5852,15451.65825,18752.24345,14000,32752.24345,0.960669883
08-08-2022 14:15,11.05,10.82,11.19,39.6,39.2,42,0.46,0.44,0.44,993.168,972.16,1041.6,78,0.81,2.01,1.97,2,0.01,0.03,0.014,1.996,1.94,1.98,3235.727467,12743.75371,15979.48118,15500,31479.48118,0.962140399
08-08-2022 14:30,11.19,11,11.1,40.2,38.5,42.5,0.44,0.43,0.43,1008.216,954.8,1054,78,0.81,1.986,2.01,1.998,0.014,0.02,0.03,1.956,1.99,1.974,3265.88848,10831.82461,14097.71309,14000,28097.71309,0.966069568
08-08-2022 14:45,11.1,11.153,10.95,40.1,39,41,0.45,0.42,0.42,1005.708,967.2,1016.8,78,0.81,1.985,1.99,2.06,0.03,0.024,0.02,1.965,1.966,2.03,3227.183283,17605.0712,20832.25448,13000,33832.25448,0.959425587
08-08-2022 15:00,10.95,11.1,10.84,39.2,40.7,39.5,0.45,0.433,0.42,983.136,1009.36,979.6,78,0.81,2.01,2,1.97,0.02,0.03,0.024,1.986,1.97,1.96,3158.439633,16639.62219,19798.06183,12000,31798.06183,0.961771897
08-08-2022 15:15,10.84,11.156,10.86,38.5,42,40.5,0.44,0.45,0.42,965.58,1041.6,1004.4,78,0.81,1.99,2.01,2.01,0.024,0.01,0.03,1.96,2,1.987,3264.073333,11085.23709,14349.31042,13500,27849.31042,0.966359445
08-08-2022 15:30,10.86,11.05,10.95,39,41.5,41.5,0.43,0.43,0.46,978.12,1029.2,1029.2,78,0.81,2,1.99,1.99,0.03,0.023,0.01,1.99,1.967,1.96,3298.851667,17691.55492,20990.40658,14000,34990.40658,0.95809484
08-08-2022 15:45,10.95,11.19,11,40.7,43,39.6,0.42,0.44,0.433,1020.756,1066.4,982.08,78,0.81,2.03,1.97,2,0.01,0.03,0.023,2.007,1.94,1.99,3380.508233,14852.76159,18233.26982,15000,33233.26982,0.960115287
08-08-2022 16:00,11,11.1,11.153,42,43.5,40.2,0.433,0.45,0.46,1053.36,1078.8,996.96,78,0.81,2.03,2,2.01,0.023,0.01,0.03,2,1.99,1.99,3537.8868,12396.01695,15933.90375,16000,31933.90375,0.961614855
08-08-2022 16:15,11.153,10.95,11.1,41.5,41,40.1,0.45,0.46,0.44,1040.82,1016.8,994.48,78,0.81,2.01,1.997,1.99,0.03,0.02,0.01,2,1.977,1.97,3339.5398,17728.92592,21068.46572,17000,38068.46572,0.954575948
08-08-2022 16:30,11.1,10.84,11.156,43,39,39.2,0.43,0.45,0.45,1078.44,967.2,972.16,78,0.81,1.98,1.98,1.97,0.01,0.02,0.02,1.96,1.96,1.93,3233.260267,10119.76278,13353.02305,16500,29853.02305,0.964026132
08-08-2022 16:45,11.156,10.86,11.05,43.5,40,38.5,0.44,0.44,0.45,1090.98,992,954.8,78,0.81,2.01,2.03,2,0.02,0.04,0.02,1.99,1.99,1.99,3338.640833,21062.1344,24400.77524,15000,39400.77524,0.953060831
08-08-2022 17:00,11.05,10.95,11.19,41,42.5,39,0.45,0.433,0.44,1028.28,1054,967.2,78,0.81,2.02,2.01,1.997,0.02,0.01,0.04,1.98,2,1.977,3354.539833,10765.01439,14119.55422,15500,29619.55422,0.964297425
08-08-2022 17:15,11.19,11,11.1,39,39.7,40.7,0.46,0.46,0.43,978.12,984.56,1009.36,78,0.81,2.02,1.98,1.98,0.04,0.02,0.01,2.01,1.96,1.97,3157.6428,19222.00362,22379.64642,14000,36379.64642,0.956503429
08-08-2022 17:30,11.1,11.153,10.95,40,39.8,42,0.45,0.44,0.42,1003.2,987.04,1041.6,78,0.81,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3326.9468,6609.138005,9936.084805,13000,22936.08481,0.97212896
08-08-2022 17:45,10.95,11.1,10.84,42.5,39.5,41.5,0.44,0.45,0.433,1065.9,979.6,1029.2,78,0.81,1.99,1.986,2.01,0.02,0.013,0.01,1.98,1.973,2,3384.938833,11736.05276,15120.99159,12000,27120.99159,0.96721037
08-08-2022 18:00,10.84,11.156,10.86,39.7,39.4,43,0.433,0.45,0.45,995.676,977.12,1066.4,78,0.81,1.97,1.985,1.98,0.01,0.01,0.013,1.957,1.975,1.95,3282.450633,6491.735038,9774.185671,13500,23274.18567,0.971729727
08-08-2022 18:15,10.86,11.05,10.95,39.8,38.5,43.5,0.46,0.44,0.43,998.184,954.8,1078.8,78,0.81,2,2.01,2.01,0.013,0.03,0.01,1.99,1.98,1.99,3316.941667,13437.63536,16754.57702,14000,30754.57702,0.962979949
08-08-2022 18:30,10.95,11.19,10.8,39.5,39,41,0.44,0.43,0.44,990.66,967.2,1016.8,78,0.81,2,1.99,1.986,0.01,0.02,0.03,1.97,1.97,1.976,3161.918667,9518.031052,12679.94972,15000,27679.94972,0.966557182
08-08-2022 18:45,10.8,11.1,11.18,39.4,41,39,0.45,0.42,0.45,988.152,1016.8,967.2,78,0.81,1.99,2,1.985,0.03,0.01,0.02,1.97,1.99,1.955,3156.7938,13217.16588,16373.95968,16000,32373.95968,0.961106472
08-08-2022 19:00,11.18,10.95,11.13,38.5,38.7,40,0.45,0.433,0.46,965.58,959.76,992,78,0.81,1.98,2.03,2.01,0.02,0.03,0.01,1.97,2,1.99,3063.7219,15430.33082,18494.05272,17000,35494.05272,0.957517289
08-08-2022 19:15,11.13,10.84,11.04,39,36,42.5,0.44,0.45,0.45,978.12,892.8,1054,78,0.81,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.97,3094.175833,8513.548048,11607.72388,16500,28107.72388,0.966057889
08-08-2022 19:30,11.04,10.86,10.89,41,41,39.7,0.43,0.43,0.44,1028.28,1016.8,984.56,78,0.82,1.99,2.01,2,0.03,0.02,0.02,1.97,1.99,1.98,3292.06,17472.70958,20764.76958,15000,35764.76958,0.957207134
08-08-2022 19:45,10.89,10.95,10.94,38.7,40,39.8,0.42,0.44,0.433,970.596,992,987.04,78,0.82,2,1.98,2.03,0.02,0.02,0.02,1.98,1.96,2.02,3126.327067,12847.38423,15973.7113,15500,31473.7113,0.962147076
08-08-2022 20:00,10.94,10.8,10.98,36,42,39.5,0.433,0.45,0.46,902.88,1041.6,979.6,78,0.82,2.02,2.01,2.03,0.02,0.01,0.02,2,2,2,3110.289167,9057.581163,12167.87033,14000,26167.87033,0.968326207
08-08-2022 20:15,10.98,11.18,11.19,41,42.5,39.4,0.45,0.46,0.44,1028.28,1054,977.12,78,0.82,1.98,2.02,2.01,0.02,0.03,0.01,1.97,1.99,1.99,3365.749533,18161.48212,21527.23166,13000,34527.23166,0.958626597
08-08-2022 20:30,11.19,11.13,10.97,40,41,38.5,0.43,0.45,0.45,1003.2,1016.8,954.8,78,0.82,2,2.02,1.98,0.01,0.02,0.03,1.97,2,1.97,3176.825,10256.79707,13433.62207,12000,25433.62207,0.969187562
08-08-2022 20:45,10.97,11.04,10.84,42,39.5,39,0.44,0.44,0.45,1053.36,979.6,967.2,78,0.82,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,3234.5575,14300.84143,17535.39893,13500,31035.39893,0.96265454
08-08-2022 21:00,10.84,10.89,10.99,42.5,40.5,41,0.45,0.45,0.44,1065.9,1004.4,1016.8,78,0.82,2,1.99,2.02,0.02,0.03,0.01,1.99,1.96,2,3424.0725,17665.86833,21089.94083,14000,35089.94083,0.957980645
08-08-2022 21:15,10.99,10.94,11,41,41.5,38.7,0.46,0.44,0.43,1028.28,1029.2,959.76,78,0.82,2.03,1.97,2.02,0.01,0.02,0.03,2,1.95,2,3276.865433,10595.81439,13872.67983,15000,28872.67983,0.965166327
08-08-2022 21:30,11,10.98,11.1,39.5,39.6,36,0.45,0.43,0.42,990.66,982.08,892.8,78,0.82,2.02,2,2.01,0.03,0.02,0.02,2,1.98,2,2964.328333,16249.89853,19214.22687,16000,35214.22687,0.95783809
08-08-2022 21:45,11.1,11.19,11.2,40.5,40.2,41,0.44,0.42,0.433,1015.74,996.96,1016.8,78,0.82,1.98,2,1.99,0.02,0.01,0.02,1.96,1.99,1.98,3274.988333,10198.06112,13473.04946,17000,30473.04946,0.963306396
08-08-2022 22:00,11.2,10.97,11,41.5,40.1,40,0.45,0.42,0.45,1040.82,994.48,992,78,0.82,1.997,1.99,1.97,0.02,0.01,0.01,1.987,1.98,1.95,3263.757717,10521.98338,13785.7411,16500,30285.7411,0.963523713
08-08-2022 22:15,11,10.84,11,39.6,39.2,42,0.44,0.42,0.43,993.168,972.16,1041.6,78,0.82,1.99,1.98,2,0.01,0.02,0.01,1.98,1.96,1.99,3230.3952,9592.048025,12822.44322,15000,27822.44322,0.966390808
08-08-2022 22:30,11,10.99,11.153,40.2,38.5,42.5,0.43,0.46,0.44,1008.216,954.8,1054,78,0.82,2,2.01,2,0.01,0.01,0.02,1.98,2,1.987,3274.634167,6434.168476,9708.802642,15500,25208.80264,0.969451607
08-08-2022 22:45,11.153,11,11.1,40.1,39,41,0.42,0.433,0.45,1005.708,967.2,1016.8,78,0.82,2.03,1.99,1.99,0.02,0.013,0.01,2.02,1.977,1.98,3212.0801,10800.10852,14012.18862,14000,28012.18862,0.966169352
08-08-2022 23:00,11.1,11.1,11.156,39.2,40.7,39.5,0.42,0.46,0.46,983.136,1009.36,979.6,78,0.82,2.03,2,1.98,0.01,0.01,0.013,2.017,1.99,1.96,3173.884733,6622.124947,9796.00968,13000,22796.00968,0.972294458
08-08-2022 23:15,11.156,11.2,11.05,38.5,42,40.5,0.42,0.44,0.45,965.58,1041.6,1004.4,78,0.82,1.986,2.02,2.01,0.013,0.02,0.01,1.976,2,1.976,3267.977,11276.37892,14544.35592,12000,26544.35592,0.96788514
08-08-2022 23:30,11.05,11,11.19,39,41.5,41.5,0.46,0.45,0.44,978.12,1029.2,1029.2,78,0.82,1.995,1.98,1.99,0.01,0.034,0.02,1.975,1.946,1.967,3290.575833,15200.78703,18491.36287,13500,31991.36287,0.961548444
08-08-2022 23:45,11.19,11,11.1,40.7,43,39.6,0.433,0.45,0.45,1020.756,1066.4,982.08,78,0.82,2.01,2,2,0.02,0.023,0.034,1.976,1.977,1.977,3387.954967,15676.01768,19063.97264,14000,33063.97264,0.960310404
09-08-2022 00:00,11.1,11.153,10.95,42,43.5,40.2,0.46,0.44,0.44,1053.36,1078.8,996.96,78,0.82,2.01,1.99,2.02,0.034,0.023,0.023,1.987,1.967,1.997,3525.2061,21505.27835,25030.48445,15000,40030.48445,0.952346391
09-08-2022 00:15,10.95,11.1,10.84,41.5,41,40.1,0.44,0.43,0.43,1040.82,1016.8,994.48,78,0.82,2.03,2,1.98,0.023,0.023,0.023,2.007,1.977,1.97,3347.342433,16239.40294,19586.74538,16000,35586.74538,0.95741107
09-08-2022 00:30,10.84,11.156,10.86,43,39,39.2,0.45,0.42,0.42,1078.44,967.2,972.16,78,0.82,2.01,2.03,2,0.023,0.01,0.023,1.987,2.02,1.98,3292.466667,12042.29108,15334.75775,17000,32334.75775,0.961151739
09-08-2022 00:45,10.86,11.05,10.95,43.5,40,38.5,0.45,0.433,0.42,1090.98,992,954.8,78,0.82,1.98,2.02,1.99,0.023,0.02,0.01,1.97,2,1.956,3309.444167,15688.76243,18998.2066,16500,35498.2066,0.957512528
09-08-2022 01:00,10.95,11.19,10.8,41,42.5,39,0.44,0.45,0.42,1028.28,1054,967.2,78,0.82,2.01,1.98,2,0.01,0.034,0.02,1.99,1.946,1.977,3332.395,16121.36186,19453.75686,14000,33453.75686,0.959861292
09-08-2022 01:15,10.8,11.1,10.85,39,39.7,40.7,0.43,0.43,0.46,978.12,984.56,1009.36,78,0.82,1.96,1.997,2.03,0.02,0.023,0.034,1.926,1.974,2.007,3163.762143,13821.31199,16985.07414,15500,32485.07414,0.96097819
09-08-2022 01:30,10.85,10.95,10.9,40,39.8,42,0.42,0.44,0.433,1003.2,987.04,1041.6,78,0.82,1.95,1.99,2.02,0.034,0.023,0.023,1.927,1.967,1.997,3278.506533,18883.20269,22161.70923,14000,36161.70923,0.956752732
09-08-2022 01:45,10.9,10.84,10.99,42.5,39.5,41.5,0.433,0.45,0.46,1065.9,979.6,1029.2,78,0.82,2.01,2,1.98,0.023,0.023,0.023,1.987,1.977,1.97,3387.039167,16075.37597,19462.41514,13000,32462.41514,0.961004347
09-08-2022 02:00,10.99,10.86,10.85,39.7,39.4,43,0.45,0.46,0.44,995.676,977.12,1066.4,78,0.82,1.99,2.03,1.997,0.023,0.01,0.023,1.967,2.02,1.977,3326.720967,10791.22939,14117.95036,12000,26117.95036,0.96838472
09-08-2022 02:15,10.85,10.95,10.9,39.8,38.5,43.5,0.43,0.45,0.45,998.184,954.8,1078.8,78,0.82,1.97,2.03,1.99,0.023,0.02,0.01,1.96,2.01,1.956,3298.367933,13720.06288,17018.43082,13500,30518.43082,0.963253759
09-08-2022 02:30,10.9,10.8,11,39.5,39,41,0.44,0.44,0.45,990.66,967.2,1016.8,78,0.82,2,1.986,2,0.01,0.034,0.02,1.98,1.952,1.977,3167.735333,13880.19564,17047.93097,14000,31047.93097,0.962640024
09-08-2022 02:45,11,10.85,10.9,39.4,41,39,0.45,0.433,0.44,988.152,1016.8,967.2,78,0.82,1.97,1.995,2.03,0.02,0.023,0.034,1.936,1.972,2.007,3166.458067,14447.02127,17613.47934,15000,32613.47934,0.960829989
09-08-2022 03:00,10.9,10.9,10.94,38.5,38.7,40,0.46,0.44,0.43,965.58,959.76,992,78,0.82,2,2.01,2.03,0.034,0.023,0.023,1.977,1.987,2.007,3074.285633,17636.24665,20710.53229,16000,36710.53229,0.95612517
09-08-2022 03:15,10.94,10.99,11,39,36,42.5,0.45,0.46,0.42,978.12,892.8,1054,78,0.82,1.97,2.01,1.986,0.023,0.023,0.023,1.947,1.987,1.966,3062.8475,13453.96174,16516.80924,17000,33516.80924,0.959788682
09-08-2022 03:30,11,10.85,10.8,41,41,39.7,0.44,0.42,0.433,1028.28,1016.8,984.56,78,0.82,1.97,2.03,1.995,0.023,0.02,0.023,1.947,2.01,1.975,3289.433183,15006.52137,18295.95456,16500,34795.95456,0.958318012
09-08-2022 03:45,10.8,10.9,10.85,38.7,40,39.8,0.433,0.41,0.45,970.596,992,987.04,78,0.82,1.99,2.01,2.01,0.023,0.02,0.02,1.97,1.99,1.97,3126.7745,13789.44083,16916.21533,15000,31916.21533,0.961635301
09-08-2022 04:00,10.85,11,10.9,36,42,39.5,0.44,0.4,0.43,902.88,1041.6,979.6,78,0.82,2,1.98,2.01,0.02,0.04,0.02,1.98,1.94,2,3073.6075,19906.88676,22980.49426,15500,38480.49426,0.95410687
09-08-2022 04:15,10.9,10.9,10.99,41,42.5,39.4,0.46,0.39,0.44,1028.28,1054,977.12,78,0.82,2.03,2.01,2.03,0.02,0.01,0.04,1.99,2,2.01,3398.094433,10765.14666,14163.24109,14000,28163.24109,0.965993128
09-08-2022 04:30,10.99,10.94,10.85,40,41,38.5,0.42,0.38,0.45,1003.2,1016.8,954.8,78,0.82,2.02,1.96,2.01,0.04,0.02,0.01,2.01,1.94,2,3168.694167,20314.53413,23483.2283,13000,36483.2283,0.956384985
09-08-2022 04:45,10.85,11,10.9,42,39.5,39,0.41,0.433,0.46,1053.36,979.6,967.2,78,0.82,1.98,1.95,1.98,0.01,0.01,0.02,1.96,1.94,1.967,3182.2625,6903.726165,10085.98867,12000,22085.98867,0.973134211
09-08-2022 05:00,10.9,10.8,11,42.5,40.5,41,0.4,0.44,0.45,1065.9,1004.4,1016.8,78,0.82,1.997,2.01,2.01,0.02,0.013,0.01,1.987,1.997,2,3427.597917,11949.22529,15376.82321,13500,28876.82321,0.965161502
09-08-2022 05:15,11,10.85,10.9,41,41.5,38.7,0.39,0.46,0.44,1028.28,1029.2,959.76,78,0.82,1.99,1.99,1.96,0.01,0.01,0.013,1.977,1.98,1.93,3235.979967,7059.533621,10295.51359,14000,24295.51359,0.970525724
09-08-2022 05:30,10.9,10.9,10.94,39.5,39.6,36,0.38,0.42,0.433,990.66,982.08,892.8,78,0.82,2,1.97,1.95,0.013,0.03,0.01,1.99,1.94,1.93,2912.325067,13900.55195,16812.87702,15000,31812.87702,0.961754767
09-08-2022 05:45,10.94,10.99,10.91,40.5,40.2,41,0.433,0.41,0.44,1015.74,996.96,1016.8,78,0.82,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,3313.5325,10075.45544,13388.98794,16000,29388.98794,0.964565495
09-08-2022 06:00,10.91,10.85,11,41.5,40.1,40,0.44,0.4,0.46,1040.82,994.48,992,78,0.82,2.03,1.97,1.99,0.03,0.01,0.02,2.01,1.96,1.96,3282.649067,14136.31096,17418.96003,17000,34418.96003,0.958750985
09-08-2022 06:15,11,10.9,10.9,39.6,39.2,42,0.46,0.39,0.42,993.168,972.16,1041.6,78,0.82,1.986,2,1.97,0.02,0.03,0.01,1.976,1.97,1.95,3220.908587,16030.30716,19251.21575,16500,35751.21575,0.957222658
09-08-2022 06:30,10.9,11,10.923,40.2,38.5,42.5,0.42,0.38,0.41,1008.216,954.8,1064.625,78,0.82,2,1.97,2,0.01,0.02,0.03,1.97,1.95,1.98,3254.870833,9476.598192,12731.46903,15000,27731.46903,0.966497022
09-08-2022 06:45,10.923,10.9,10.94,40.1,39,41,0.41,0.433,0.4,1005.708,976.95,1027.05,78,0.82,2.01,1.97,1.97,0.03,0.02,0.02,1.99,1.95,1.95,3180.013367,16484.20816,19664.22153,15500,35164.22153,0.957895441
09-08-2022 07:00,10.94,10.94,11,39.2,40.7,39.5,0.4,0.46,0.39,983.136,1019.535,989.475,78,0.82,2.01,1.99,2,0.02,0.02,0.02,1.99,1.97,1.99,3168.5205,13379.98324,16548.50374,14000,30548.50374,0.963218881
09-08-2022 07:15,11,10.91,10.92,38.5,42,40.5,0.39,0.44,0.38,965.58,1052.1,1014.525,78,0.82,2.03,2,1.97,0.02,0.01,0.02,2.01,1.99,1.94,3256.086667,9912.109776,13168.19644,13000,26168.19644,0.968325825
09-08-2022 07:30,10.92,11,10.96,39,41.5,41.5,0.38,0.45,0.433,978.12,1039.575,1039.575,78,0.82,2.01,2.03,1.97,0.02,0.03,0.01,2,2,1.95,3315.403333,17188.75195,20504.15529,12000,32504.15529,0.960956165
09-08-2022 07:45,10.96,10.9,10.8,40.7,43,39.6,0.433,0.45,0.44,1020.756,1077.15,991.98,78,0.82,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.98,3378.489533,11218.07666,14596.56619,13500,28096.56619,0.966070906
09-08-2022 08:00,10.8,10.923,10.84,42,43.5,40.2,0.46,0.44,0.46,1053.36,1089.675,1007.01,78,0.82,2.01,1.98,2,0.03,0.01,0.02,1.99,1.97,1.97,3508.125,15060.35831,18568.48331,14000,32568.48331,0.960881917
09-08-2022 08:15,10.84,10.94,10.83,41.5,41,40.1,0.44,0.43,0.42,1040.82,1027.05,1004.505,78,0.82,1.98,1.997,2.03,0.02,0.03,0.01,1.97,1.967,2.01,3343.757433,17773.70719,21117.46462,15000,36117.46462,0.956803361
09-08-2022 08:30,10.83,11,11.1,43,39,39.2,0.45,0.42,0.41,1078.44,976.95,981.96,78,0.82,1.975,1.99,2.02,0.01,0.02,0.03,1.945,1.97,2,3260.859267,10249.47106,13510.33033,16000,29510.33033,0.964424397
09-08-2022 08:45,11.1,10.92,11.1,43.5,40,38.5,0.45,0.433,0.4,1090.98,1002,964.425,78,0.82,2.01,2,1.98,0.03,0.02,0.02,1.99,1.98,1.94,3312.759167,18602.1631,21914.92227,17000,38914.92227,0.95361279
09-08-2022 09:00,11.1,10.96,10.9,41,42.5,39,0.44,0.45,0.39,1028.28,1064.625,976.95,78,0.82,1.99,2.03,1.997,0.02,0.04,0.02,1.97,1.99,1.987,3349.7715,22167.92993,25517.70143,16500,42017.70143,0.950098791
09-08-2022 09:15,10.9,10.8,10.92,39,39.7,40.7,0.43,0.43,0.38,978.12,994.485,1019.535,78,0.82,1.97,2.03,1.99,0.02,0.01,0.04,1.93,2.02,1.97,3164.0826,9688.386747,12852.46935,15000,27852.46935,0.966355757
09-08-2022 09:30,10.92,10.84,10.96,40,39.8,42,0.42,0.44,0.433,1003.2,996.99,1052.1,78,0.82,2,1.986,2,0.04,0.02,0.01,1.99,1.966,1.99,3291.301147,20048.90393,23340.20508,15500,38840.20508,0.953697731
09-08-2022 10:00,10.96,10.83,10.8,42.5,39.5,41.5,0.433,0.45,0.46,1065.9,989.475,1039.575,78,0.82,1.97,2,2.03,0.01,0.01,0.02,1.95,1.99,2.017,3391.66,7057.609119,10449.26912,14000,24449.26912,0.970344726
09-08-2022 10:15,10.8,11.1,10.84,39.7,39.4,43,0.45,0.46,0.44,995.676,986.97,1077.15,78,0.82,1.96,2.01,2.03,0.02,0.013,0.01,1.95,1.997,2.02,3320.95,10833.87086,14154.82086,13000,27154.82086,0.967170812
09-08-2022 10:30,10.84,11.1,10.83,39.8,38.5,43.5,0.43,0.45,0.45,998.184,964.425,1089.675,78,0.82,1.97,2.01,1.986,0.01,0.01,0.013,1.957,2,1.966,3285.963267,6426.344853,9712.30812,12000,21712.30812,0.973576752
09-08-2022 10:45,10.83,10.9,10.82,39.5,39,41,0.44,0.44,0.45,990.66,976.95,1027.05,78,0.82,1.97,2.03,2,0.013,0.02,0.01,1.96,2.01,1.966,3174.440833,10619.06354,13793.50437,13500,27293.50437,0.96700868
09-08-2022 11:00,10.82,10.92,11,39.4,41,39,0.45,0.433,0.44,988.152,1027.05,976.95,78,0.82,2.02,2.01,2.01,0.01,0.034,0.02,2,1.976,1.987,3190.595733,15216.08688,18406.68261,14000,32406.68261,0.96106869
09-08-2022 11:15,11,10.96,11.153,38.5,38.7,40,0.46,0.46,0.43,965.58,969.435,1002,78,0.82,2,1.98,2.01,0.02,0.023,0.034,1.966,1.957,1.99,3048.642067,13432.15326,16480.79532,15000,31480.79532,0.962138879
09-08-2022 11:30,11.153,10.8,11.1,39,36,42.5,0.45,0.44,0.42,978.12,901.8,1064.625,78,0.82,2.01,2.01,2.03,0.034,0.02,0.023,1.987,1.99,2,3109.619167,16272.59605,19382.21521,16000,35382.21521,0.957645477
09-08-2022 11:45,11.1,10.84,11.156,41,39.5,39.7,0.44,0.45,0.433,1028.28,989.475,994.485,78,0.82,2.01,1.98,2.01,0.023,0.03,0.02,1.99,1.95,2,3212.0153,17903.66247,21115.67777,17000,38115.67777,0.954522175
09-08-2022 12:00,11.156,10.83,11.05,38.7,39.1,39.8,0.433,0.45,0.45,970.596,979.455,996.99,78,0.82,1.992,1.975,1.98,0.02,0.01,0.03,1.962,1.965,1.966,3046.399143,9488.120858,12534.52,16500,29034.52,0.964977912
09-08-2022 12:15,11.05,10.82,11,36,39.1,39.5,0.46,0.44,0.43,902.88,979.455,989.475,78,0.82,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,2937.9902,12632.10431,15570.09451,14000,29570.09451,0.964354917
09-08-2022 12:30,11,11,10.9,39.5,39.1,39.4,0.44,0.43,0.44,990.66,979.455,986.97,78,0.82,1.99,1.99,1.98,0.01,0.03,0.014,1.976,1.96,1.96,3073.634067,12869.28428,15942.91835,15500,31442.91835,0.96218271
09-08-2022 12:45,10.9,11.153,10.923,39.1,37.6,38.5,0.45,0.42,0.45,980.628,941.88,964.425,78,0.82,2.01,1.97,1.975,0.014,0.02,0.03,1.98,1.95,1.951,2928.48635,10411.50976,13339.99611,14000,27339.99611,0.96695434
09-08-2022 13:00,10.923,11.1,10.94,39.1,38.2,39,0.45,0.433,0.46,980.628,956.91,976.95,78,0.82,1.96,2,2.01,0.03,0.024,0.02,1.94,1.976,1.98,2990.7192,16948.23973,19938.95893,13000,32938.95893,0.960454534
09-08-2022 13:15,10.94,11.156,11,39.1,39.2,41,0.44,0.45,0.45,980.628,981.96,1027.05,78,0.82,1.978,1.97,1.99,0.02,0.03,0.024,1.954,1.94,1.98,3132.118993,16061.54598,19193.66497,12000,31193.66497,0.962471243
09-08-2022 13:30,11,11.05,10.92,37.6,36.9,38.7,0.43,0.43,0.44,943.008,924.345,969.435,78,0.82,2.01,1.96,1.97,0.024,0.01,0.03,1.98,1.95,1.956,2820.2875,9971.852651,12792.14015,13500,26292.14015,0.968180576
09-08-2022 13:45,10.92,11,10.96,38.2,39.2,36,0.42,0.44,0.433,958.056,981.96,901.8,78,0.82,1.99,1.97,2,0.03,0.014,0.01,1.98,1.956,1.97,2841.0228,13681.53105,16522.55385,14000,30522.55385,0.963248977
09-08-2022 14:00,10.96,10.9,10.8,39.2,38.4,39.5,0.433,0.45,0.46,983.136,961.92,989.475,78,0.82,1.97,1.97,1.97,0.01,0.03,0.014,1.956,1.94,1.95,3001.918833,12479.37306,15481.2919,15000,30481.2919,0.963296835
09-08-2022 14:15,10.8,10.923,10.84,36.9,38.7,39.1,0.45,0.46,0.44,925.452,969.435,979.455,78,0.82,2,2.02,1.96,0.014,0.02,0.03,1.97,2,1.936,2915.007133,10271.9759,13186.98303,16000,29186.98303,0.964800481
09-08-2022 14:30,10.84,10.94,10.83,39.2,36,39.1,0.43,0.45,0.45,983.136,901.8,979.455,78,0.82,2.01,2,1.97,0.03,0.024,0.02,1.99,1.976,1.94,2897.467367,16178.03956,19075.50693,17000,36075.50693,0.956851377
09-08-2022 14:45,10.83,11,10.82,38.4,39.5,39.1,0.44,0.44,0.45,963.072,989.475,979.455,78,0.82,2,2.01,1.97,0.02,0.03,0.024,1.976,1.98,1.95,3032.326067,15981.82791,19014.15398,16500,35514.15398,0.957494252
09-08-2022 15:00,10.82,10.92,11,38.7,39.1,37.6,0.45,0.45,0.44,970.596,979.455,941.88,78,0.82,2.02,2.01,2.02,0.024,0.02,0.03,1.99,1.99,2.01,2984.679033,13941.41888,16926.09791,15000,31926.09791,0.961623877
09-08-2022 15:15,11,10.96,11.153,36,39.1,38.2,0.46,0.44,0.43,902.88,979.455,956.91,78,0.82,2.03,1.992,2,0.03,0.01,0.02,2.01,1.982,1.97,2864.916507,11356.076,14220.99251,15500,29720.99251,0.964179534
09-08-2022 15:30,11.153,10.8,11.1,39.5,39,39.2,0.45,0.43,0.42,990.66,976.95,981.96,78,0.82,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3093.9863,16090.30113,19184.28743,14000,33184.28743,0.960171732
09-08-2022 15:45,11.1,10.84,11.156,39.1,37.5,36.9,0.44,0.42,0.433,980.628,939.375,924.345,78,0.82,1.98,1.99,2.01,0.01,0.02,0.03,1.95,1.97,2,2854.1058,9097.516969,11951.62277,13000,24951.62277,0.969753835
09-08-2022 16:05,11.156,10.83,11.05,39.1,38.4,39.2,0.45,0.42,0.45,980.628,961.92,981.96,78,0.82,2.01,2.01,1.992,0.03,0.01,0.02,1.99,2,1.962,3032.58686,12707.15943,15739.74629,12000,27739.74629,0.966487357
09-08-2022 16:15,11.05,10.82,11.19,39,37.8,38.4,0.44,0.42,0.43,978.12,946.89,961.92,78,0.82,1.996,1.96,2.01,0.02,0.03,0.01,1.986,1.93,1.99,2933.436,15347.33802,18280.77402,13500,31780.77402,0.961791887
09-08-2022 16:30,11.19,11,11.1,37.5,36.5,38.7,0.43,0.46,0.44,940.5,914.325,969.435,78,0.82,2.045,1.978,1.99,0.01,0.02,0.03,2.015,1.958,1.97,2830.458283,8531.429888,11361.88817,14000,25361.88817,0.969271796
09-08-2022 16:45,11.1,11.153,10.95,38.4,38.7,36,0.42,0.433,0.45,963.072,969.435,901.8,78,0.82,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.97,2859.7275,15546.45023,18406.17773,15000,33406.17773,0.959916091
09-08-2022 17:14,10.95,11.1,10.84,37.8,36,39.5,0.42,0.46,0.46,948.024,901.8,989.475,78,0.82,1.99,1.99,1.96,0.02,0.04,0.02,1.97,1.95,1.95,2826.840533,16841.50306,19668.3436,16000,35668.3436,0.957317584
09-08-2022 17:30,10.84,11.156,10.86,36.5,39.5,39.1,0.42,0.44,0.45,915.42,989.475,979.455,78,0.82,1.987,1.97,1.978,0.02,0.01,0.04,1.947,1.96,1.958,2914.953143,8863.220495,11778.17364,17000,28778.17364,0.965276386
09-08-2022 17:45,10.86,11.05,10.95,38.7,39.1,39.1,0.46,0.45,0.44,970.596,979.455,979.455,78,0.82,2,2,2.01,0.04,0.02,0.01,1.99,1.98,2,3041.969367,18959.56677,22001.53613,16500,38501.53613,0.954082927
09-08-2022 18:00,10.95,11.19,11,36,39.1,39,0.433,0.45,0.45,902.88,979.455,976.95,78,0.82,2,2.01,1.99,0.01,0.01,0.02,1.98,2,1.977,2897.2327,5921.594305,8818.827005,15000,23818.827,0.9710873
09-08-2022 18:15,11,11.1,11.153,39.5,39,37.5,0.46,0.44,0.44,990.66,976.95,939.375,78,0.82,2,2,1.97,0.02,0.013,0.01,1.99,1.987,1.96,2977.604167,10681.71513,13659.3193,15500,29159.3193,0.96483267
09-08-2022 18:30,11.153,10.95,11.1,39.1,37.5,38.4,0.44,0.43,0.43,980.628,939.375,961.92,78,0.82,1.97,2.02,2,0.01,0.01,0.013,1.957,2.01,1.988,2933.833567,6151.02387,9084.857437,14000,23084.85744,0.971953247
09-08-2022 18:45,11.1,10.84,11.156,39.1,38.4,37.8,0.45,0.42,0.42,980.628,961.92,946.89,78,0.82,2.01,2.03,2.01,0.013,0.012,0.01,2,2.018,1.994,2979.4111,7871.385501,10850.7966,13000,23850.7966,0.971049616
09-08-2022 19:00,11.156,10.86,11.05,39,37.8,36.5,0.45,0.433,0.42,978.12,946.89,914.325,78,0.82,1.98,2.01,2,0.01,0.016,0.012,1.968,1.994,1.986,2849.349467,7974.589999,10823.93947,12000,22823.93947,0.972261454
09-08-2022 19:15,11.05,10.95,11.19,37.5,36.5,38.7,0.44,0.45,0.42,940.5,914.325,969.435,78,0.82,2,1.98,2.02,0.012,0.014,0.016,1.984,1.966,2.01,2825.2296,7444.618946,10269.84855,13500,23769.84855,0.971145037
09-08-2022 19:30,11.19,11,11.1,38.4,38,36,0.43,0.43,0.46,963.072,951.9,901.8,78,0.82,2.01,2.01,2.03,0.016,0.01,0.014,1.996,2,2.02,2832.3952,7971.294712,10803.68991,14000,24803.68991,0.969927766
09-08-2022 19:45,11.1,11.153,10.95,37.8,37.5,39.5,0.42,0.44,0.433,948.024,939.375,989.475,78,0.82,2.012,1.996,2.01,0.014,0.01,0.01,2.002,1.986,1.99,2939.26786,7138.880573,10078.14843,15000,25078.14843,0.969605123
09-08-2022 20:00,10.95,11.1,10.84,36.5,38.3,39.1,0.433,0.45,0.46,915.42,959.415,979.455,78,0.82,2,2.045,1.98,0.01,0.02,0.01,1.99,2.025,1.95,2897.111283,8933.09172,11830.203,16000,27830.203,0.96638175
09-08-2022 20:15,10.84,11.156,10.86,38,38.5,39.1,0.45,0.46,0.44,953.04,964.425,979.455,78,0.82,2.01,2.01,2.01,0.01,0.03,0.02,1.99,1.98,2,2984.8902,12335.30298,15320.19318,17000,32320.19318,0.961168558
09-08-2022 20:30,10.86,11.05,10.95,37.5,37.6,39,0.43,0.45,0.45,940.5,941.88,976.95,78,0.82,1.99,1.99,1.996,0.02,0.01,0.03,1.96,1.98,1.982,2882.578633,8863.830948,11746.40958,16500,28246.40958,0.965896128
09-08-2022 20:45,10.95,11.19,10.8,38.3,38.2,37.5,0.44,0.44,0.45,960.564,956.91,939.375,78,0.82,1.97,1.987,2.045,0.03,0.014,0.01,1.96,1.973,2.015,2888.35481,13503.12139,16391.4762,15000,31391.4762,0.962242244
09-08-2022 21:00,10.8,11.1,11.18,38.5,39.2,38.4,0.45,0.433,0.44,965.58,981.96,961.92,78,0.82,2,2,2.01,0.01,0.03,0.014,1.986,1.97,1.99,3000.548533,12754.75916,15755.3077,15500,31255.3077,0.96239987
09-08-2022 21:15,11.18,10.95,11.13,37.6,36.9,37.8,0.46,0.46,0.43,943.008,924.345,946.89,78,0.82,1.97,2,1.99,0.014,0.02,0.03,1.94,1.98,1.966,2783.906267,9855.459171,12639.36544,14000,26639.36544,0.967773897
09-08-2022 21:30,11.13,10.84,11.04,38.2,39.2,36.5,0.45,0.44,0.42,958.056,981.96,914.325,78,0.82,1.98,2,1.987,0.03,0.024,0.02,1.96,1.976,1.957,2869.91865,16898.77202,19768.69067,13000,32768.69067,0.960650909
09-08-2022 21:45,11.04,10.86,10.89,39.2,38.4,38,0.44,0.45,0.433,983.136,961.92,951.9,78,0.82,2.03,1.97,2,0.02,0.03,0.024,2.006,1.94,1.99,2970.754133,15704.22536,18674.97949,12000,30674.97949,0.963072224
09-08-2022 22:00,10.89,10.95,10.94,36.9,37.6,37.5,0.433,0.45,0.45,925.452,941.88,939.375,78,0.82,2.01,2.01,2,0.024,0.01,0.03,1.98,2,1.986,2796.9979,9818.211432,12615.20933,13500,26115.20933,0.968387933
09-08-2022 22:15,10.94,10.8,10.98,39.2,38.2,38.3,0.46,0.44,0.43,983.136,956.91,959.415,78,0.82,1.98,1.98,2,0.03,0.014,0.01,1.97,1.966,1.97,2955.207467,13941.92015,16897.12762,14000,30897.12762,0.962814738
09-08-2022 22:30,10.98,11.18,11.19,38.4,39.2,38.5,0.44,0.43,0.44,963.072,981.96,964.425,78,0.82,2.01,2,1.97,0.01,0.03,0.014,1.996,1.97,1.95,2985.726033,12738.64732,15724.37336,15000,30724.37336,0.963014961
09-08-2022 22:45,11.19,11.13,10.97,37.6,36.9,37.6,0.45,0.42,0.45,943.008,924.345,941.88,78,0.82,1.98,2.01,2.01,0.014,0.02,0.03,1.95,1.99,1.986,2792.5795,9855.409071,12647.98857,16000,28647.98857,0.965428036
09-08-2022 23:00,10.97,11.04,10.84,38.2,39.2,38.2,0.45,0.433,0.46,958.056,981.96,956.91,78,0.82,1.99,2.012,1.98,0.03,0.024,0.02,1.97,1.988,1.95,2961.63416,16899.05592,19860.69008,17000,36860.69008,0.955953613
09-08-2022 23:15,10.84,10.89,10.99,39.2,38.4,39.2,0.44,0.45,0.45,983.136,961.92,981.96,78,0.82,2.01,2,2,0.02,0.03,0.024,1.986,1.97,1.98,3037.015467,15704.46584,18741.48131,16500,35241.48131,0.957806835
09-08-2022 23:30,10.99,10.94,11,36.9,38.4,36.9,0.43,0.43,0.44,925.452,961.92,924.345,78,0.82,1.99,2.01,2.01,0.024,0.02,0.03,1.96,1.99,2,2803.4352,13029.53526,15832.97046,14000,29832.97046,0.964049427
09-08-2022 23:45,11,10.98,10.9,39.2,38.4,39.2,0.42,0.44,0.433,983.136,961.92,981.96,78,0.82,2,1.99,2.012,0.03,0.01,0.02,1.98,1.98,1.982,3033.124693,12756.41063,15789.53533,15500,31289.53533,0.962360244
10-08-2022 00:00,10.9,11.19,10.923,38.4,38,38.4,0.433,0.45,0.46,963.072,951.9,961.92,78,0.82,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2929.052267,15247.72701,18176.77928,14000,32176.77928,0.961334202
10-08-2022 00:15,10.923,10.97,10.94,38.4,37.5,37.6,0.45,0.46,0.44,963.072,939.375,941.88,78,0.82,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,2882.5048,8983.946995,11866.45179,13000,24866.45179,0.969853966
10-08-2022 00:30,10.94,10.84,11,38.4,38.3,38.2,0.43,0.45,0.45,963.072,959.415,956.91,78,0.82,2.01,1.97,1.99,0.03,0.01,0.02,1.99,1.96,1.96,2919.1755,12349.71331,15268.88881,12000,27268.88881,0.967037454
10-08-2022 00:45,11,10.99,10.92,38,38.5,39.2,0.44,0.44,0.45,953.04,964.425,981.96,78,0.82,1.98,1.98,1.97,0.02,0.03,0.01,1.97,1.95,1.95,2940.385267,15359.66395,18300.04922,13500,31800.04922,0.961769599
10-08-2022 01:00,10.92,11,10.96,37.5,37.6,36.9,0.45,0.45,0.44,940.5,941.88,924.345,78,0.82,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,2806.571767,8871.963846,11678.53561,14000,25678.53561,0.968900081
10-08-2022 01:15,10.96,10.9,10.8,38.3,38.2,39.2,0.46,0.44,0.43,960.564,956.91,981.96,78,0.82,1.98,2.01,1.97,0.03,0.02,0.02,1.96,1.99,1.93,2954.898467,15337.89003,18292.7885,15000,33292.7885,0.96004671
10-08-2022 01:30,10.8,10.923,10.84,38.5,39.2,38.4,0.45,0.43,0.42,965.58,981.96,961.92,78,0.82,1.987,1.98,1.98,0.02,0.04,0.02,1.967,1.94,1.97,2969.135583,19078.65026,22047.78585,16000,38047.78585,0.954599503
10-08-2022 01:45,10.84,10.94,10.83,37.6,36.9,38.4,0.44,0.42,0.433,943.008,924.345,961.92,78,0.82,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2857.2835,8789.298451,11646.58195,17000,28646.58195,0.965429675
10-08-2022 02:00,10.83,11,10.82,38.2,39.2,38.4,0.45,0.42,0.45,958.056,981.96,961.92,78,0.82,1.99,1.98,2.01,0.04,0.02,0.01,1.98,1.96,2,2970.100133,18669.79333,21639.89347,16500,38139.89347,0.954494597
10-08-2022 02:15,10.82,10.92,11,39.2,38.4,38,0.44,0.42,0.43,983.136,961.92,951.9,78,0.82,1.987,1.99,1.98,0.01,0.01,0.02,1.967,1.98,1.967,2948.932693,6312.500936,9261.43363,15000,24261.43363,0.970565851
10-08-2022 02:30,11,10.96,11.153,36.9,38.7,37.5,0.43,0.46,0.44,925.452,969.435,939.375,78,0.82,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2853.3798,9785.358895,12638.7387,15500,28138.7387,0.966021709
10-08-2022 02:45,11.153,10.8,11.1,39.2,36,38.3,0.42,0.433,0.45,983.136,901.8,959.415,78,0.82,2,1.99,1.98,0.01,0.01,0.013,1.987,1.98,1.968,2852.254067,5936.822913,8789.07698,14000,22789.07698,0.97230265
10-08-2022 03:00,11.1,10.84,11.156,38.4,39.5,38.5,0.42,0.46,0.46,963.072,989.475,964.425,78,0.82,2.04,2,1.99,0.013,0.012,0.01,2.03,1.988,1.974,3026.0933,7938.657787,10964.75109,13000,23964.75109,0.97091532
10-08-2022 03:15,11.156,10.83,11.05,38.7,39.1,37.6,0.42,0.44,0.45,970.596,979.455,941.88,78,0.82,1.97,2.03,2.01,0.01,0.016,0.012,1.958,2.014,1.996,2965.197067,8260.394022,11225.59109,12000,23225.59109,0.971787088
10-08-2022 03:30,11.05,10.82,11.19,36,39.1,38.2,0.46,0.45,0.44,902.88,979.455,956.91,78,0.82,2.01,2.03,1.99,0.012,0.014,0.016,1.994,2.016,1.97,2870.7773,7742.755817,10613.53312,13500,24113.53312,0.970740035
10-08-2022 03:45,11.19,11,11.1,39.5,39,39.2,0.433,0.45,0.45,990.66,976.95,981.96,78,0.82,1.99,2.01,2,0.016,0.02,0.014,1.976,1.99,1.99,3078.4625,11601.62975,14680.09225,14000,28680.09225,0.965390634
10-08-2022 04:12,11.1,11.153,10.95,39.1,37.5,36.9,0.46,0.44,0.44,980.628,939.375,924.345,78,0.82,2,1.98,2.03,0.014,0.01,0.02,1.98,1.97,2,2868.687767,7435.192883,10303.88065,15000,25303.88065,0.969339923
10-08-2022 04:15,10.95,11.1,10.84,39.1,38.4,39.2,0.44,0.43,0.43,980.628,961.92,981.96,78,0.82,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3052.050967,15667.04923,18719.10019,16000,34719.10019,0.958406247
10-08-2022 04:30,10.84,11.156,10.86,39,37.8,38.4,0.45,0.42,0.42,978.12,946.89,961.92,78,0.82,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,2,2939.9196,9176.019462,12115.93906,17000,29115.93906,0.964883151
10-08-2022 05:17,10.86,11.05,10.95,37.5,36.5,38.7,0.45,0.433,0.42,940.5,914.325,969.435,78,0.82,1.97,1.987,1.98,0.03,0.01,0.02,1.95,1.977,1.95,2794.306483,11638.49942,14432.8059,16500,30932.8059,0.962773397
10-08-2022 05:30,10.95,11.19,11,38.4,38.7,36,0.44,0.45,0.42,963.072,969.435,901.8,78,0.82,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2854.8123,15584.43271,18439.24501,15000,33439.24501,0.959878005
10-08-2022 05:45,11,11.1,11.153,37.8,36,39.5,0.43,0.43,0.46,948.024,901.8,989.475,78,0.82,1.97,1.99,1.98,0.01,0.02,0.03,1.94,1.97,1.96,2827.7166,8427.348032,11255.06463,15500,26755.06463,0.967638463
10-08-2022 06:01,11.153,10.95,11.1,36.5,39.5,39.1,0.42,0.44,0.433,915.42,989.475,979.455,78,0.82,1.986,1.987,1.987,0.03,0.02,0.02,1.966,1.967,1.947,2927.936907,14913.5393,17841.47621,14000,31841.47621,0.961721702
10-08-2022 06:15,11.1,10.84,11.156,38.7,39.1,39.1,0.433,0.45,0.46,970.596,979.455,979.455,78,0.82,2.03,2,2.01,0.02,0.04,0.02,2.01,1.96,2,3056.946267,19078.00163,22134.9479,13000,35134.9479,0.957929017
10-08-2022 06:30,11.156,10.86,11.05,36,39.1,39,0.45,0.46,0.44,902.88,979.455,976.95,78,0.82,2.01,2,1.99,0.02,0.01,0.04,1.97,1.99,1.97,2896.456667,8645.414953,11541.87162,12000,23541.87162,0.971413874
10-08-2022 06:45,11.05,10.95,11.19,39.5,39,37.5,0.43,0.45,0.45,990.66,976.95,939.375,78,0.82,2,2.04,1.987,0.04,0.02,0.01,1.99,2.02,1.977,3005.852917,19451.43641,22457.28932,13500,35957.28932,0.956986691
10-08-2022 07:00,11.19,11,11.1,39.1,37.5,38.4,0.44,0.44,0.45,980.628,939.375,961.92,78,0.82,2.01,1.97,2,0.01,0.01,0.02,1.99,1.96,1.987,2930.7802,6153.26835,9084.04855,14000,23084.04855,0.971954203
10-08-2022 07:15,11.1,11.153,10.95,39.1,38.4,37.8,0.45,0.433,0.44,980.628,961.92,946.89,78,0.82,1.96,2.01,2,0.02,0.013,0.01,1.95,1.997,1.99,2939.337733,10423.62184,13362.95957,15000,28362.95957,0.965760227
10-08-2022 07:30,10.95,11.1,10.84,39,37.8,36.5,0.46,0.46,0.43,978.12,946.89,914.325,78,0.82,2.02,1.99,2.04,0.01,0.01,0.013,2.007,1.98,2.02,2877.8672,6181.69343,9059.56063,16000,25059.56063,0.969626968
10-08-2022 07:45,10.84,11.156,10.86,37.5,36.5,38.7,0.45,0.44,0.42,940.5,914.325,969.435,78,0.82,2.01,2,1.97,0.013,0.02,0.01,2,1.98,1.94,2813.837267,9409.507238,12223.3445,17000,29223.3445,0.964758174
10-08-2022 08:00,10.86,11.05,10.95,38.4,38,36,0.44,0.45,0.433,963.072,951.9,901.8,78,0.82,1.99,2.01,2.01,0.01,0.03,0.02,1.97,1.98,2,2813.9248,12158.84036,14972.76516,16500,31472.76516,0.962148171
10-08-2022 08:15,10.95,11.19,10.8,37.8,37.5,39.5,0.433,0.45,0.45,948.024,939.375,989.475,78,0.82,2,1.99,1.99,0.02,0.01,0.03,1.97,1.98,1.976,2920.338333,8942.976083,11863.31442,15000,26863.31442,0.967511783
10-08-2022 08:30,10.8,11.1,10.85,36.5,38.3,39.1,0.46,0.44,0.43,915.42,959.415,979.455,78,0.82,2.03,1.97,2,0.03,0.014,0.01,2.02,1.956,1.97,2883.9536,12678.76261,15562.71621,15500,31062.71621,0.962622898
10-08-2022 08:45,10.85,10.95,10.9,38,38.5,39.1,0.44,0.43,0.44,953.04,964.425,979.455,78,0.82,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,2989.576033,12333.34407,15322.9201,14000,29322.9201,0.964642337
10-08-2022 09:00,10.9,10.84,10.99,37.5,37.6,39,0.45,0.42,0.45,940.5,941.88,976.95,78,0.82,2.01,1.97,1.99,0.014,0.02,0.03,1.98,1.95,1.966,2879.486567,10051.8769,12931.36346,13000,25931.36346,0.968603489
10-08-2022 09:23,10.99,10.86,10.85,38.3,38.2,37.5,0.45,0.433,0.46,960.564,956.91,939.375,78,0.82,1.98,1.986,1.97,0.03,0.024,0.02,1.96,1.962,1.94,2857.60178,16558.50847,19416.11025,12000,31416.11025,0.962213734
10-08-2022 09:30,10.85,10.95,10.9,38.5,39.2,38.4,0.44,0.45,0.45,965.58,981.96,961.92,78,0.82,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,3015.940567,15865.78135,18881.72192,13500,32381.72192,0.96109751
10-08-2022 09:45,10.9,10.8,11,37.6,36.9,37.8,0.43,0.43,0.44,943.008,924.345,946.89,78,0.82,1.98,2.01,1.97,0.024,0.01,0.03,1.95,2,1.956,2783.6319,9971.627201,12755.2591,14000,26755.2591,0.967638235
10-08-2022 10:00,11,10.85,10.9,38.2,39.2,36.5,0.42,0.44,0.433,958.056,981.96,914.325,78,0.82,2,2,1.986,0.03,0.014,0.01,1.99,1.986,1.956,2879.202833,13681.5728,16560.77564,15000,31560.77564,0.962046339
10-08-2022 10:15,10.9,10.9,10.94,39.2,38.4,38,0.433,0.45,0.46,983.136,961.92,951.9,78,0.82,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2994.610667,12479.19771,15473.80838,16000,31473.80838,0.962146964
10-08-2022 10:30,10.94,10.99,10.91,36.9,38.7,37.5,0.45,0.46,0.44,925.452,969.435,939.375,78,0.82,1.99,1.96,2.01,0.014,0.02,0.03,1.96,1.94,1.986,2823.8796,10271.5751,13095.4547,17000,30095.4547,0.963744586
10-08-2022 10:45,10.91,10.85,11.16,39.2,36,38.3,0.43,0.45,0.45,983.136,901.8,959.415,78,0.82,2.01,2.02,2,0.03,0.024,0.02,1.99,1.996,1.97,2880.115467,16177.90596,19058.02143,16500,35558.02143,0.957443983
10-08-2022 11:00,11.16,10.9,11,38.4,39.5,38.5,0.44,0.44,0.45,963.072,989.475,964.425,78,0.82,2,2.01,2.01,0.02,0.03,0.024,1.976,1.98,2,3021.515,15981.70767,19003.22267,14000,33003.22267,0.960380438
10-08-2022 11:15,11,11,10.8,38.7,39.1,37.6,0.45,0.45,0.44,970.596,979.455,941.88,78,0.82,1.97,1.99,2.01,0.024,0.01,0.03,1.94,1.98,1.987,2944.812933,10743.64522,13688.45815,15500,29188.45815,0.964798765
10-08-2022 11:30,10.8,10.9,10.85,36,39.1,38.2,0.46,0.44,0.43,902.88,979.455,956.91,78,0.82,2.03,2,2.02,0.03,0.023,0.01,2.02,1.977,1.99,2878.7216,15509.99205,18388.71365,14000,32388.71365,0.961089437
10-08-2022 11:45,10.85,10.94,10.9,39.5,39,39.2,0.45,0.43,0.42,990.66,976.95,981.96,78,0.82,2,2.03,2.01,0.01,0.03,0.023,1.977,2,1.99,3098.925467,12823.19884,15922.1243,13000,28922.1243,0.965108756
10-08-2022 12:00,10.9,10.91,10.99,39.1,37.5,36.9,0.44,0.42,0.433,980.628,939.375,924.345,78,0.82,2.01,2.03,1.99,0.023,0.02,0.03,1.98,2.01,1.97,2879.0665,13264.58582,16143.65232,12000,28143.65232,0.966015978
10-08-2022 12:15,10.99,11.16,10.85,39.1,38.4,39.2,0.45,0.42,0.45,980.628,961.92,981.96,78,0.82,1.99,2.01,2,0.03,0.02,0.02,1.97,1.99,1.986,3026.4925,15791.45972,18817.95222,13500,32317.95222,0.961171146
10-08-2022 12:30,10.85,11,10.9,39,37.8,38.4,0.44,0.42,0.43,978.12,946.89,961.92,78,0.82,2,1.98,2.03,0.02,0.014,0.02,1.98,1.966,2.02,2954.82,10568.67417,13523.49417,14000,27523.49417,0.966739924
10-08-2022 12:45,10.9,10.8,11,37.5,36.5,38.7,0.43,0.46,0.44,940.5,914.325,969.435,78,0.82,2.02,2.01,2.03,0.02,0.01,0.014,2.006,2,2.02,2852.9194,8688.093049,11541.01245,15000,26541.01245,0.967889056
10-08-2022 13:00,11,10.85,10.9,38.4,38,36,0.42,0.433,0.45,963.072,951.9,901.8,78,0.82,2.01,1.98,2.01,0.014,0.01,0.01,2,1.97,2,2809.3152,7351.75386,10161.06906,16000,26161.06906,0.968334178
10-08-2022 13:15,10.9,10.9,10.94,37.8,37.5,39.5,0.42,0.46,0.46,948.024,939.375,989.475,78,0.82,2,2,1.98,0.01,0.01,0.01,1.99,1.99,1.95,2919.825,5940.547901,8860.372901,17000,25860.3729,0.968686749
10-08-2022 13:30,10.94,10.99,10.91,36.5,38.3,39.1,0.42,0.44,0.45,915.42,959.415,979.455,78,0.82,1.99,2.01,2.01,0.01,0.03,0.01,1.98,1.98,1.99,2890.844833,12001.34886,14892.19369,16500,31392.19369,0.962241414
10-08-2022 13:45,10.91,10.85,11,38,38.5,39.1,0.46,0.45,0.44,953.04,964.425,979.455,78,0.82,2,1.99,1.98,0.01,0.02,0.03,1.97,1.97,1.97,2954.9071,9238.18256,12193.08966,15000,27193.08966,0.967126068
10-08-2022 13:58,11,10.9,10.9,37.5,37.6,39,0.433,0.45,0.45,940.5,941.88,976.95,78,0.82,2.03,2.01,2,0.03,0.01,0.02,2.01,2,1.97,2912.7817,11809.04195,14721.82365,15500,30221.82365,0.963597893
10-08-2022 14:00,10.9,11,10.923,38.3,38.2,37.5,0.46,0.44,0.44,960.564,956.91,939.375,78,0.82,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,2902.7201,15311.12005,18213.84015,14000,32213.84015,0.961291391
10-08-2022 14:01,10.923,10.9,10.94,38.5,39.2,38.4,0.44,0.43,0.43,965.58,981.96,961.92,78,0.82,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.97,2965.470067,9545.737932,12511.208,13000,25511.208,0.969096473
10-08-2022 14:02,10.94,10.94,11,37.6,36.9,37.8,0.45,0.42,0.42,943.008,924.345,946.89,78,0.82,1.97,2.03,2.01,0.03,0.02,0.02,1.95,2.01,1.97,2807.047967,14595.04467,17402.09264,12000,29402.09264,0.964550255
10-08-2022 14:03,11,10.91,10.92,38.2,39.2,36.5,0.45,0.433,0.42,958.056,981.96,914.325,78,0.82,1.99,2,2,0.02,0.04,0.02,1.97,1.96,1.99,2880.555867,18981.84338,21862.39925,13500,35362.39925,0.957668194
10-08-2022 14:15,10.92,11,10.96,39.2,38.4,38,0.44,0.45,0.42,983.136,961.92,951.9,78,0.82,2,2.01,1.97,0.02,0.01,0.04,1.96,2,1.95,2960.608533,9540.701585,12501.31012,14000,26501.31012,0.96793555
10-08-2022 14:30,10.96,10.9,10.8,36.9,39.2,37.5,0.43,0.43,0.46,925.452,981.96,939.375,78,0.82,2.03,1.99,2.03,0.04,0.02,0.01,2.02,1.97,2.02,2892.223133,17850.91958,20743.14272,15000,35743.14272,0.957231904
10-08-2022 14:45,10.8,10.923,10.84,39.2,36.9,38.3,0.42,0.44,0.433,983.136,924.345,959.415,78,0.82,2.03,2,2,0.01,0.01,0.02,2.01,1.99,1.987,2925.459733,6076.296345,9001.756078,16000,25001.75608,0.969694906
10-08-2022 15:00,10.84,10.94,10.83,38.4,39.2,38.5,0.433,0.45,0.46,963.072,981.96,964.425,78,0.82,1.96,2.02,2.01,0.02,0.013,0.01,1.95,2.007,2,2991.157633,10364.99618,13356.15381,17000,30356.15381,0.963442008
10-08-2022 15:15,10.83,11,10.82,39.2,38.4,37.6,0.45,0.46,0.44,983.136,961.92,941.88,78,0.82,2,2.01,1.99,0.01,0.01,0.013,1.987,2,1.97,2950.176,6310.236416,9260.412416,16500,25760.41242,0.968804011
10-08-2022 15:30,10.82,10.92,11.14,36.9,39.5,38.2,0.43,0.45,0.45,925.452,989.475,956.91,78,0.82,2.01,2,2,0.013,0.02,0.01,2,1.98,1.97,2925.272033,10241.59429,13166.86632,15000,28166.86632,0.9659889
10-08-2022 15:45,11.14,10.96,11.05,39.2,39.1,39.2,0.44,0.44,0.45,983.136,979.455,981.96,78,0.82,2.01,1.99,2.02,0.01,0.03,0.02,1.99,1.96,2.01,3078.330367,12821.72202,15900.05239,15500,31400.05239,0.962232318
10-08-2022 16:00,11.05,10.8,10.93,38.4,39.1,36.9,0.45,0.433,0.44,963.072,979.455,924.345,78,0.82,2.03,2,2.01,0.02,0.01,0.03,2,1.99,1.996,2929.270967,9390.401621,12319.67259,14000,26319.67259,0.968148317
10-08-2022 16:15,10.93,10.84,10.99,39.5,39,39.2,0.46,0.46,0.43,990.66,976.95,981.96,78,0.82,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,3099.004167,14271.3583,17370.36247,13000,30370.36247,0.963425522
10-08-2022 16:45,10.99,10.83,11.195,39.1,37.5,38.4,0.45,0.44,0.42,980.628,939.375,961.92,78,0.82,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,2934.0144,12034.18045,14968.19485,12000,26968.19485,0.967389079
10-08-2022 17:00,11.195,10.82,10.96,39.1,38.4,39.2,0.44,0.45,0.433,980.628,961.92,981.96,78,0.82,2.01,1.98,2,0.014,0.02,0.03,1.98,1.96,1.976,3021.938967,10666.03279,13687.97176,13500,27187.97176,0.967132051
10-08-2022 17:15,10.96,11.14,11,39,37.8,36.9,0.433,0.45,0.45,978.12,946.89,924.345,78,0.82,1.987,1.97,2.03,0.03,0.024,0.02,1.967,1.946,2,2867.0367,16746.15502,19613.19172,14000,33613.19172,0.959677711
10-08-2022 17:30,11,11.05,10.9,37.5,36.5,39.2,0.46,0.44,0.43,940.5,914.325,981.96,78,0.82,2,1.99,2.02,0.02,0.03,0.024,1.976,1.96,2.01,2855.896767,14264.69274,17120.5895,15000,32120.5895,0.961399117
10-08-2022 17:45,10.9,10.93,10.923,38.4,38,38.4,0.44,0.43,0.44,963.072,951.9,961.92,78,0.82,2.01,2,1.98,0.024,0.01,0.03,1.98,1.99,1.966,2923.831467,10450.05932,13373.89078,16000,29373.89078,0.964583053
10-08-2022 18:00,10.923,10.99,10.94,37.8,37.5,39.5,0.45,0.42,0.45,948.024,939.375,989.475,78,0.82,1.99,2.03,1.97,0.03,0.014,0.01,1.98,2.016,1.94,2923.923867,13108.77845,16032.70232,17000,33032.70232,0.960346452
10-08-2022 18:15,10.94,11.195,11,36.5,38.3,39.1,0.45,0.433,0.46,915.42,959.415,979.455,78,0.82,2.03,2.03,1.99,0.01,0.03,0.014,2.016,2,1.97,2908.195367,12002.6548,14910.85017,16500,31410.85017,0.962219822
10-08-2022 18:30,11,10.96,10.92,38,38.5,39.1,0.44,0.45,0.45,953.04,964.425,979.455,78,0.82,2,1.96,2,0.014,0.02,0.03,1.97,1.94,1.976,2950.276667,10449.22955,13399.50621,15000,28399.50621,0.965717621
10-08-2022 18:45,10.92,11,10.96,37.5,37.6,39,0.43,0.43,0.44,940.5,941.88,976.95,78,0.82,1.97,2,2.03,0.03,0.024,0.02,1.95,1.976,2,2895.154167,15949.01898,18844.17314,15500,34344.17314,0.958836923
10-08-2022 19:00,10.96,10.9,10.8,38.3,38.2,37.5,0.42,0.44,0.433,960.564,956.91,939.375,78,0.82,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2912.0696,15315.5038,18227.5734,14000,32227.5734,0.961275528
10-08-2022 19:15,10.8,10.923,10.84,38.5,39.2,38.4,0.433,0.45,0.46,965.58,981.96,961.92,78,0.82,1.97,2.01,1.96,0.024,0.01,0.03,1.94,2,1.937,2966.272167,10682.52856,13648.80073,13000,26648.80073,0.967762851
10-08-2022 19:30,10.84,10.94,10.83,37.6,36.9,37.8,0.45,0.46,0.44,943.008,924.345,946.89,78,0.82,1.97,2.03,2,0.03,0.023,0.01,1.96,2.007,1.97,2802.285167,15446.30205,18248.58722,12000,30248.58722,0.963566831
10-08-2022 19:45,10.83,11,10.82,38.2,37.6,36.5,0.43,0.45,0.45,958.056,941.88,914.325,78,0.82,2,2.01,2.01,0.01,0.03,0.023,1.977,1.98,2,2812.653367,11937.96017,14750.61353,13500,28250.61353,0.965891225
10-08-2022 20:00,10.82,10.92,11,39.2,38.2,38,0.44,0.44,0.45,983.136,956.91,951.9,78,0.82,2.01,1.98,2.01,0.023,0.01,0.03,1.98,1.97,1.99,2960.1272,10472.04052,13432.16772,14000,27432.16772,0.966846626
10-08-2022 20:15,11,10.96,11.153,36.9,39.2,37.5,0.45,0.45,0.44,925.452,981.96,939.375,78,0.82,1.99,2.01,2.03,0.03,0.02,0.01,1.98,1.99,2.01,2884.3126,14996.04824,17880.36084,15000,32880.36084,0.960522108
10-08-2022 20:30,11.153,10.8,11.1,37.6,36.9,38.3,0.46,0.44,0.43,943.008,924.345,959.415,78,0.82,2.03,1.987,2.01,0.01,0.02,0.02,2.01,1.967,1.97,2841.300257,8666.70092,11508.00118,16000,27508.00118,0.966758024
10-08-2022 20:45,11.1,10.84,11.156,38.2,39.2,38.5,0.45,0.43,0.42,958.056,981.96,964.425,78,0.82,2,2,1.98,0.02,0.04,0.02,1.98,1.96,1.97,2975.538333,18982.17738,21957.71572,17000,38957.71572,0.953564149
10-08-2022 21:00,11.156,10.83,11.05,39.2,38.4,37.6,0.44,0.42,0.433,983.136,961.92,941.88,78,0.82,1.97,2.01,2.01,0.02,0.01,0.04,1.93,2,1.99,2944.234667,9540.567985,12484.80265,16500,28984.80265,0.965035785
10-08-2022 21:15,11.05,10.82,11.2,36.9,38.3,38.2,0.45,0.42,0.45,925.452,959.415,956.91,78,0.82,1.96,1.99,1.987,0.04,0.02,0.01,1.95,1.97,1.977,2829.125527,17559.18937,20388.3149,14000,34388.3149,0.958786198
10-08-2022 21:30,11.2,11,11,39.2,38.5,39.2,0.44,0.42,0.43,983.136,964.425,981.96,78,0.82,2.03,2.03,2,0.01,0.01,0.02,2.01,2.02,1.987,3067.2089,6328.786317,9395.995217,15500,24895.99522,0.969819231
