DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
10-08-2022 21:45,11,11.153,10.95,38.4,37.6,36.9,0.43,0.46,0.44,963.072,941.88,924.345,78,0.82,2.01,2,2.01,0.02,0.013,0.01,2,1.987,2,2842.740567,10030.73005,12873.47061,14000,26873.47061,0.9674999
10-08-2022 22:00,10.95,11.1,10.89,38.3,38.2,37.6,0.42,0.433,0.45,960.564,956.91,941.88,78,0.82,1.98,1.97,1.99,0.01,0.01,0.013,1.967,1.96,1.96,2864.1758,6131.947967,8996.123767,13000,21996.12377,0.973240599
10-08-2022 22:15,10.89,11.156,11.03,38.5,39.2,38.2,0.42,0.46,0.46,965.58,981.96,956.91,78,0.82,2.01,2.01,2.03,0.013,0.03,0.01,2,1.98,2.01,3010.075367,13685.80464,16695.88001,12000,28695.88001,0.965372242
10-08-2022 22:30,11.03,11.05,11.01,37.6,36.9,39.2,0.42,0.44,0.45,943.008,924.345,981.96,78,0.82,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.99,2856.3447,8670.12442,11526.46912,13500,25026.46912,0.969665859
10-08-2022 22:45,11.01,11.2,10.9,38.2,39.2,36.9,0.46,0.45,0.44,958.056,981.96,924.345,78,0.82,1.99,1.97,1.97,0.03,0.01,0.02,1.97,1.96,1.94,2871.1467,12399.02676,15270.17346,14000,29270.17346,0.964703694
10-08-2022 23:00,10.9,11,11.02,39.2,38.4,39.2,0.433,0.45,0.45,983.136,961.92,981.96,78,0.82,2.01,2,2.01,0.02,0.03,0.01,2,1.97,1.99,3042.1376,15699.88336,18742.02096,15000,33742.02096,0.959529423
10-08-2022 23:15,11.02,10.95,11.17,36.9,38.7,38.4,0.46,0.44,0.44,925.452,969.435,961.92,78,0.82,1.99,2.01,1.97,0.01,0.02,0.03,1.96,1.99,1.95,2874.948,9129.852009,12004.80001,16000,28004.80001,0.966177974
10-08-2022 23:30,11.17,10.89,11.12,39.2,36,38.3,0.44,0.43,0.43,983.136,901.8,959.415,78,0.82,2,1.99,1.97,0.03,0.02,0.02,1.98,1.97,1.95,2847.364433,15093.58164,17940.94608,17000,34940.94608,0.958151596
10-08-2022 23:45,11.12,11.03,11,38.4,39.5,38.5,0.45,0.42,0.42,963.072,989.475,964.425,78,0.82,2.03,2.03,2,0.02,0.02,0.02,2.01,2.01,1.99,3041.721433,12716.88585,15758.60729,16500,32258.60729,0.961239683
11-08-2022 00:00,11,11.01,11.1,38.7,39.1,37.6,0.45,0.433,0.42,970.596,979.455,941.88,78,0.82,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,1.98,2979.862767,9484.430158,12464.29292,15000,27464.29292,0.96680909
11-08-2022 00:15,11.1,10.9,10.9,36,39.1,38.2,0.44,0.45,0.42,902.88,979.455,956.91,78,0.82,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2840.2011,15031.12597,17871.32707,15500,33371.32707,0.959956233
11-08-2022 00:30,10.9,11.02,10.9,39.5,39,39.2,0.43,0.43,0.46,990.66,976.95,981.96,78,0.82,1.98,1.96,2.03,0.01,0.02,0.03,1.95,1.94,2.02,3063.278067,9644.052402,12707.33047,14000,26707.33047,0.967694335
11-08-2022 00:45,10.9,11.17,10.9,39.1,37.5,36.9,0.42,0.44,0.433,980.628,939.375,924.345,78,0.82,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,2883.6052,12563.89301,15447.49821,13000,28447.49821,0.965661676
11-08-2022 01:00,10.9,11.12,10.9,39.1,38.4,39.2,0.433,0.45,0.46,980.628,961.92,981.96,78,0.82,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,3021.318167,15667.04923,18688.36739,12000,30688.36739,0.963056703
11-08-2022 01:15,10.9,11,11,39,37.8,38.4,0.45,0.46,0.44,978.12,946.89,961.92,78,0.82,1.95,1.98,1.96,0.01,0.02,0.03,1.92,1.96,1.94,2895.0636,9176.019462,12071.08306,13500,25571.08306,0.969026189
11-08-2022 01:30,11,11.1,10.9,37.5,36.5,38.7,0.43,0.45,0.45,940.5,914.325,969.435,78,0.82,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.02,2848.2319,14425.13344,17273.36534,14000,31273.36534,0.962378964
11-08-2022 01:45,10.9,10.9,10.923,38.4,38.7,36,0.44,0.44,0.45,963.072,969.435,901.8,78,0.82,1.99,1.99,2.01,0.02,0.01,0.02,1.97,1.98,2,2839.9125,9322.077245,12161.98975,15000,27161.98975,0.96716243
11-08-2022 02:00,10.923,10.9,10.94,37.8,36,39.5,0.45,0.433,0.44,948.024,901.8,989.475,78,0.82,1.97,1.99,1.98,0.02,0.01,0.01,1.96,1.98,1.96,2827.7166,8705.772414,11533.48901,16000,27533.48901,0.966728248
11-08-2022 02:15,10.94,10.9,11,36.5,39.5,39.1,0.46,0.46,0.43,915.42,989.475,979.455,78,0.82,2,2.01,2.01,0.01,0.02,0.01,1.99,1.99,2,2957.836867,9323.649276,12281.48614,17000,29281.48614,0.964690534
11-08-2022 02:30,11,10.9,10.92,38.7,39.1,39.1,0.45,0.44,0.42,970.596,979.455,979.455,78,0.82,1.97,1.99,1.99,0.01,0.01,0.02,1.95,1.98,1.977,3011.704367,6344.492007,9356.196374,16500,25856.19637,0.968691648
11-08-2022 02:45,10.92,11,10.96,36,39.1,39,0.44,0.45,0.433,902.88,979.455,976.95,78,0.82,1.98,2,1.99,0.02,0.013,0.01,1.97,1.987,1.98,2883.496667,9594.97755,12478.47422,15000,27478.47422,0.966792521
11-08-2022 03:00,10.96,10.9,10.8,39.5,39,37.5,0.433,0.45,0.45,990.66,976.95,939.375,78,0.82,1.98,2.03,2.01,0.01,0.01,0.013,1.967,2.02,1.99,3001.1625,6456.865752,9458.028252,15500,24958.02825,0.969746305
11-08-2022 03:15,10.8,10.923,10.84,39.1,37.5,38.4,0.46,0.44,0.43,980.628,939.375,961.92,78,0.82,2.01,2.03,1.99,0.013,0.02,0.01,2,2.01,1.956,2953.99,10053.11119,13007.10119,14000,27007.10119,0.967343568
11-08-2022 03:30,10.84,10.94,10.83,39.1,38.4,37.8,0.44,0.43,0.44,980.628,961.92,946.89,78,0.82,1.99,2.01,2,0.01,0.034,0.02,1.97,1.976,1.977,2954.625833,13698.37116,16652.99699,13000,29652.99699,0.964258555
11-08-2022 03:45,10.83,11,10.82,39,37.8,36.5,0.45,0.42,0.45,978.12,946.89,914.325,78,0.82,2,1.98,2.03,0.02,0.023,0.034,1.966,1.957,2.007,2858.523567,13262.42573,16120.9493,12000,28120.9493,0.966042461
11-08-2022 04:00,10.82,10.92,11,37.5,36.5,38.7,0.45,0.433,0.46,940.5,914.325,969.435,78,0.82,2.02,2.01,2.03,0.034,0.023,0.023,1.997,1.987,2.01,2852.9194,16441.48008,19294.39948,13500,32794.39948,0.960621254
11-08-2022 04:15,11,10.96,11.153,38.4,38,36,0.44,0.45,0.45,963.072,951.9,901.8,78,0.82,1.98,2.01,2.01,0.023,0.02,0.023,1.957,1.99,2,2809.0096,13158.56339,15967.57299,14000,29967.57299,0.96389308
11-08-2022 04:30,11.153,10.8,11.1,37.8,37.5,39.5,0.43,0.43,0.44,948.024,939.375,989.475,78,0.82,2,1.95,1.98,0.023,0.01,0.02,1.98,1.94,1.95,2896.3875,9838.427337,12734.81484,15000,27734.81484,0.966493116
11-08-2022 04:35,11.1,10.84,11.156,36.5,38.3,39.1,0.42,0.44,0.433,915.42,959.415,979.455,78,0.82,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2890.844833,14794.66145,17685.50628,16000,33685.50628,0.959594468
11-08-2022 04:45,11.156,10.83,11.05,38,38.5,39.1,0.433,0.45,0.46,953.04,964.425,979.455,78,0.82,2,1.99,2.01,0.01,0.02,0.03,1.97,1.97,2,2970.1952,9238.18256,12208.37776,17000,29208.37776,0.964775588
11-08-2022 05:00,11.05,10.82,11.19,37.5,37.6,39,0.45,0.46,0.44,940.5,941.88,976.95,78,0.82,2.03,1.97,1.95,0.03,0.01,0.02,2.01,1.96,1.92,2868.581567,11809.04195,14677.62351,16500,31177.62351,0.962489819
11-08-2022 05:15,11.19,11,11.1,38.3,38.2,37.5,0.43,0.45,0.45,960.564,956.91,939.375,78,0.82,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,2902.7201,15311.12005,18213.84015,15000,33213.84015,0.960137676
11-08-2022 05:30,11.1,11.153,10.95,38.5,39.2,38.4,0.44,0.44,0.45,965.58,981.96,961.92,78,0.82,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.97,2965.470067,9545.737932,12511.208,15500,28011.208,0.966170497
11-08-2022 05:45,10.95,11.1,10.84,37.6,36.9,37.8,0.45,0.45,0.44,943.008,924.345,946.89,78,0.82,1.97,1.98,1.97,0.03,0.02,0.02,1.95,1.96,1.93,2765.303267,14595.04467,17360.34794,14000,31360.34794,0.962278273
11-08-2022 06:00,10.84,11.156,10.86,38.2,39.2,36.5,0.46,0.44,0.43,958.056,981.96,914.325,78,0.82,1.99,1.98,2,0.02,0.04,0.02,1.97,1.94,1.99,2870.3116,18981.84338,21852.15498,13000,34852.15498,0.958253501
11-08-2022 06:15,10.86,11.05,10.95,39.2,38.4,38,0.45,0.43,0.42,983.136,961.92,951.9,78,0.82,2,2.01,1.97,0.02,0.01,0.04,1.96,2,1.95,2960.608533,9540.701585,12501.31012,12000,24501.31012,0.970283479
11-08-2022 06:30,10.95,11.19,11,36.9,38.2,37.5,0.44,0.42,0.433,925.452,956.91,939.375,78,0.82,2.03,1.99,1.98,0.04,0.02,0.01,2.02,1.97,1.97,2817.443633,17527.12829,20344.57193,13500,33844.57193,0.959411414
11-08-2022 06:45,11,11.1,11.153,39.2,39.2,38.3,0.45,0.42,0.45,983.136,981.96,959.415,78,0.82,2.03,2,1.98,0.01,0.01,0.02,2.01,1.99,1.967,3032.367133,6442.40222,9474.769354,14000,23474.76935,0.971493031
11-08-2022 07:00,11.153,10.95,11.1,38.4,36.9,38.5,0.44,0.42,0.43,963.072,924.345,964.425,78,0.82,2.03,2.02,2.01,0.02,0.013,0.01,2.02,2.007,2,2907.7105,9889.05854,12796.76904,15000,27796.76904,0.966420781
11-08-2022 07:15,11.1,10.84,11.156,38.2,39.2,37.6,0.43,0.46,0.44,958.056,981.96,941.88,78,0.82,2.03,2.02,1.99,0.01,0.01,0.013,2.017,2.01,1.97,2959.884133,6277.803949,9237.688082,16000,25237.68808,0.969417674
11-08-2022 07:30,11.156,10.86,11.05,39.2,38.4,38.2,0.42,0.433,0.45,983.136,961.92,956.91,76,0.82,2.01,2.02,2,0.013,0.02,0.01,2,2,1.97,2995.245867,10360.20132,13355.44719,17000,30355.44719,0.963442828
11-08-2022 07:45,11.05,10.95,11.19,36.9,38.3,39.2,0.42,0.46,0.46,925.452,959.415,981.96,76,0.82,2.01,1.99,2.02,0.01,0.03,0.02,1.99,1.96,2.01,2919.986667,12066.18917,14986.17584,16500,31486.17584,0.962132653
11-08-2022 08:00,11.19,11,11.1,39.2,38.5,36.9,0.42,0.44,0.45,983.136,964.425,924.345,76,0.82,2.03,2,1.98,0.02,0.01,0.03,2,1.99,1.966,2926.622333,9553.338015,12479.96035,14000,26479.96035,0.967960554
11-08-2022 08:15,11.1,11.153,10.95,38.4,37.6,39.2,0.46,0.45,0.44,963.072,941.88,981.96,76,0.82,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2969.026133,13418.327,16387.35313,15500,31887.35313,0.961668665
11-08-2022 08:30,10.95,11.1,10.84,38.3,38.2,38.4,0.433,0.45,0.45,960.564,956.91,961.92,76,0.82,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,2928.827133,12236.8671,15165.69423,14000,29165.69423,0.964825252
11-08-2022 08:45,10.84,11.156,10.86,38.5,39.2,38.2,0.46,0.44,0.44,965.58,981.96,956.91,76,0.82,2.01,1.98,2,0.014,0.02,0.03,1.98,1.96,1.976,2980.116567,10788.81415,13768.93071,13000,26768.93071,0.967622234
11-08-2022 09:00,10.86,11.05,10.95,37.6,36.9,39.2,0.44,0.43,0.43,943.008,924.345,981.96,76,0.82,2.02,1.97,2.03,0.03,0.024,0.02,2,1.946,2,2885.8487,15734.49671,18620.34541,12000,30620.34541,0.96313557
11-08-2022 09:15,10.95,11.19,10.8,38.2,39.2,36.9,0.45,0.42,0.42,958.056,981.96,924.345,76,0.82,1.95,1.99,2.02,0.02,0.03,0.024,1.926,1.96,2.01,2884.627933,15768.99117,18653.6191,13500,32153.6191,0.961360957
11-08-2022 09:30,10.8,11.1,10.85,39.2,38.4,39.2,0.45,0.433,0.42,983.136,961.92,981.96,76,0.82,2.01,2,1.98,0.024,0.01,0.03,1.98,1.99,1.966,3026.7712,10826.57104,13853.34224,14000,27853.34224,0.966354738
11-08-2022 09:45,10.85,10.95,10.9,36.9,38.7,38.4,0.44,0.45,0.42,925.452,969.435,961.92,76,0.82,1.99,2.03,1.97,0.03,0.014,0.01,1.98,2.016,1.94,2884.9326,12953.57347,15838.50607,15000,30838.50607,0.962882671
11-08-2022 10:00,10.9,10.84,10.99,39.2,36,38.3,0.43,0.43,0.46,983.136,901.8,959.415,76,0.82,2,2.03,1.99,0.01,0.03,0.014,1.986,2,1.97,2874.4237,11358.76432,14233.18802,16000,30233.18802,0.963584703
11-08-2022 10:15,10.99,10.86,10.85,38.4,39.5,38.5,0.42,0.44,0.433,963.072,989.475,964.425,76,0.82,2,1.96,2,0.014,0.02,0.03,1.97,1.94,1.976,2990.57,10865.08525,13855.65525,17000,30855.65525,0.962862797
11-08-2022 10:24,10.85,10.95,10.9,38.7,39.1,37.6,0.433,0.45,0.46,970.596,979.455,941.88,76,0.82,1.97,1.95,2.03,0.03,0.024,0.02,1.95,1.926,2,2933.853867,17101.50193,20035.3558,16500,36535.3558,0.95632539
11-08-2022 10:30,10.9,10.8,11,36,39.1,38.2,0.45,0.46,0.44,902.88,979.455,956.91,76,0.82,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2880.041767,15035.59155,17915.63331,15000,32915.63331,0.960481432
11-08-2022 10:45,11,10.85,10.9,39.5,39,39.2,0.43,0.45,0.45,990.66,976.95,981.96,76,0.82,1.97,2.01,1.96,0.024,0.01,0.03,1.94,2,1.937,3047.5723,11042.51516,14090.08746,15500,29590.08746,0.964331677
11-08-2022 11:00,10.9,10.9,10.94,39.1,37.5,36.9,0.44,0.44,0.45,980.628,939.375,924.345,76,0.82,1.97,2.03,1.95,0.03,0.023,0.01,1.96,2.007,1.92,2840.527567,16384.65522,19225.18279,14000,33225.18279,0.960124606
11-08-2022 11:15,10.94,10.99,10.91,39.1,38.4,39.2,0.45,0.433,0.44,980.628,961.92,981.96,76,0.82,2.01,2.01,2.01,0.01,0.03,0.023,1.987,1.98,2,3041.8067,12465.86681,15507.67351,13000,28507.67351,0.96559154
11-08-2022 11:30,10.91,10.85,11.16,39,37.8,38.4,0.46,0.44,0.43,978.12,946.89,961.92,76,0.82,2,1.98,2.01,0.023,0.01,0.03,1.97,1.97,1.99,2944.9896,10333.13174,13278.12134,12000,25278.12134,0.969370179
11-08-2022 11:45,11.16,10.9,11,37.5,36.5,38.7,0.45,0.46,0.42,940.5,914.325,969.435,76,0.82,1.97,2.01,2.03,0.03,0.02,0.01,1.96,1.99,2.01,2829.4819,14421.90199,17251.38389,13500,30751.38389,0.96298365
11-08-2022 12:00,11,11,10.8,38.4,38.7,36,0.44,0.42,0.433,963.072,969.435,901.8,76,0.82,2.01,2.02,2.01,0.01,0.02,0.02,1.99,2,1.97,2864.7198,9363.065719,12227.78552,14000,26227.78552,0.968255987
11-08-2022 12:15,10.8,10.9,10.85,37.8,36,39.5,0.433,0.41,0.45,948.024,901.8,989.475,76,0.82,1.992,1.95,1.98,0.02,0.04,0.02,1.972,1.91,1.97,2820.91476,16841.50306,19662.41782,15000,34662.41782,0.958471333
11-08-2022 12:31,10.85,10.94,10.9,36.5,39.5,39.1,0.44,0.4,0.43,915.42,989.475,979.455,76,0.82,2.01,2.01,2.01,0.02,0.01,0.04,1.97,2,1.99,2962.2777,8863.220495,11825.49819,16000,27825.49819,0.966387242
11-08-2022 12:45,10.9,10.91,10.99,38.7,39.1,39.1,0.46,0.39,0.44,970.596,979.455,979.455,76,0.82,1.99,1.99,2.02,0.04,0.02,0.01,1.98,1.97,2.01,3036.977067,18959.56677,21996.54383,17000,38996.54383,0.953520019
11-08-2022 13:00,10.99,11.16,10.85,36,39.1,39,0.42,0.38,0.45,902.88,979.455,976.95,76,0.82,2.01,2,1.95,0.01,0.01,0.02,1.99,1.99,1.937,2876.176667,5921.594305,8797.770971,16500,25297.77097,0.969347099
11-08-2022 13:15,10.85,11,10.9,39.5,39,37.5,0.41,0.433,0.46,990.66,976.95,939.375,76,0.82,1.996,2,2.01,0.02,0.013,0.01,1.986,1.987,2,2994.273833,10681.71513,13675.98896,15000,28675.98896,0.965395415
11-08-2022 13:30,10.9,10.8,11,39.1,37.5,38.4,0.4,0.44,0.45,980.628,939.375,961.92,76,0.82,1.978,1.97,1.99,0.01,0.01,0.013,1.965,1.96,1.96,2909.557693,6151.02387,9060.581563,15500,24560.58156,0.970213733
11-08-2022 13:45,11,10.85,10.9,39.1,38.4,37.8,0.39,0.46,0.44,980.628,961.92,946.89,76,0.82,2.01,2.01,2,0.013,0.03,0.01,2,1.98,1.98,2964.8179,13423.12602,16387.94392,14000,30387.94392,0.963405124
11-08-2022 14:00,10.9,10.9,10.94,39,37.8,36.5,0.38,0.42,0.433,978.12,946.89,914.325,76,0.82,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.99,2835.368267,9175.543512,12010.91178,13000,25010.91178,0.969684144
11-08-2022 14:15,10.94,10.99,10.91,37.5,36.5,38.7,0.433,0.41,0.44,940.5,914.325,969.435,76,0.82,1.998,1.97,1.97,0.03,0.01,0.02,1.978,1.96,1.94,2794.889767,11638.49942,14433.38919,12000,26433.38919,0.9680151
11-08-2022 14:30,10.91,10.85,11,38.4,38,36,0.44,0.4,0.46,963.072,951.9,901.8,76,0.82,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2818.84,15247.52661,18066.36661,13500,31566.36661,0.962039871
11-08-2022 14:45,11,10.9,10.9,37.8,37.5,39.5,0.46,0.39,0.42,948.024,939.375,989.475,76,0.82,1.97,2,1.97,0.01,0.02,0.03,1.94,1.98,1.95,2900.335767,8888.562369,11788.89814,14000,25788.89814,0.968770592
11-08-2022 14:58,10.9,11,10.923,36.5,38.3,39.1,0.42,0.38,0.41,915.42,959.415,979.455,76,0.82,2.01,1.97,1.97,0.03,0.02,0.02,1.99,1.95,1.95,2859.783833,14522.98175,17382.76558,15000,32382.76558,0.961096305
11-08-2022 15:03,10.923,10.9,10.94,38,38.5,39.1,0.41,0.433,0.4,953.04,964.425,979.455,76,0.82,2.02,2.01,2.01,0.02,0.02,0.02,2,1.99,2,2989.703533,12262.53518,15252.23871,16000,31252.23871,0.962403423
11-08-2022 15:15,10.94,10.94,11,37.5,37.6,39,0.4,0.46,0.39,940.5,941.88,976.95,76,0.82,2.03,1.992,2,0.02,0.01,0.02,2.01,1.982,1.97,2904.29914,8860.574448,11764.87359,17000,28764.87359,0.965291876
11-08-2022 15:30,11,10.91,10.92,38.3,38.2,37.5,0.39,0.44,0.38,960.564,956.91,939.375,76,0.82,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2883.9446,15311.12005,18195.06465,16500,34695.06465,0.958433845
11-08-2022 15:45,10.92,11,10.96,38.5,39.2,38.4,0.38,0.45,0.433,965.58,981.96,961.92,76,0.82,1.98,1.99,2.01,0.01,0.02,0.03,1.95,1.97,2,2985.544733,9545.737932,12531.28267,15000,27531.28267,0.966730825
11-08-2022 16:00,10.96,10.9,10.8,37.6,36.9,37.8,0.433,0.45,0.44,943.008,924.345,946.89,76,0.82,2.01,2.01,1.992,0.03,0.01,0.02,1.99,2,1.962,2808.24766,11746.99908,14555.24674,15500,30055.24674,0.963791269
11-08-2022 16:15,10.8,10.923,10.84,38.2,39.2,36.5,0.46,0.44,0.46,958.056,981.96,914.325,76,0.82,1.996,1.996,2.01,0.02,0.03,0.01,1.986,1.966,1.99,2885.866327,15764.64416,18650.51049,14000,32650.51049,0.960787257
11-08-2022 16:26,10.84,10.94,10.83,39.2,38.4,38,0.44,0.43,0.42,983.136,961.92,951.9,76,0.82,2.075,1.978,1.99,0.01,0.02,0.03,2.045,1.958,1.97,2992.92256,9399.974224,12392.89678,13000,25392.89678,0.969235382
11-08-2022 16:30,10.83,11,10.82,36.9,38.4,37.5,0.45,0.42,0.41,925.452,961.92,939.375,76,0.82,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,2,2842.4214,14739.47712,17581.89852,12000,29581.89852,0.964341196
11-08-2022 16:45,10.82,10.92,11.14,39.2,37.5,38.3,0.45,0.433,0.4,983.136,939.375,959.415,76,0.82,1.99,1.99,1.996,0.02,0.01,0.02,1.97,1.98,1.986,2928.087847,9391.523365,12319.61121,13500,25819.61121,0.968734563
11-08-2022 17:00,11.14,10.96,11.05,38.4,38.3,38.5,0.44,0.45,0.39,963.072,959.415,964.425,76,0.82,1.97,1.998,1.978,0.02,0.01,0.01,1.96,1.988,1.958,2922.539973,9254.856405,12177.39638,14000,26177.39638,0.968315042
11-08-2022 17:15,11.05,10.8,10.93,38.4,38.5,37.6,0.43,0.43,0.38,963.072,964.425,941.88,76,0.82,2,2,2.01,0.01,0.02,0.01,1.99,1.98,2,2918.425867,9295.602395,12214.02826,15000,27214.02826,0.967101588
11-08-2022 17:30,10.93,10.84,10.99,37.5,37.6,38.2,0.42,0.44,0.433,940.5,941.88,956.91,76,0.82,2.01,1.97,1.99,0.01,0.01,0.02,1.99,1.96,1.977,2838.5191,5911.973348,8750.492448,16000,24750.49245,0.969990327
11-08-2022 17:45,10.99,10.83,11.195,38.3,38.2,39.2,0.433,0.45,0.46,960.564,956.91,981.96,76,0.82,2.01,2.01,1.998,0.02,0.013,0.01,2,1.997,1.988,2983.90934,10122.4271,13106.33644,17000,30106.33644,0.963731952
11-08-2022 18:00,11.195,10.82,10.96,38.5,39.2,36.9,0.45,0.46,0.44,965.58,981.96,924.345,76,0.82,1.97,2.02,2,0.01,0.01,0.013,1.957,2.01,1.98,2915.7551,6325.972755,9241.727855,16500,25741.72786,0.968825933
11-08-2022 18:15,10.96,11.14,11,37.6,36.9,39.2,0.43,0.45,0.45,943.008,924.345,981.96,76,0.82,2.01,2.03,1.97,0.013,0.02,0.01,2,2.01,1.936,2877.635567,9552.842108,12430.47768,14000,26430.47768,0.96801851
11-08-2022 18:30,11,11.05,10.9,38.2,39.2,38.4,0.44,0.44,0.45,958.056,981.96,961.92,76,0.82,1.98,2.01,2.01,0.01,0.034,0.02,1.96,1.976,1.987,2980.6024,13994.0988,16974.7012,15500,32474.7012,0.960990164
11-08-2022 18:45,10.9,10.93,10.923,39.2,38.4,38.4,0.45,0.433,0.44,983.136,961.92,961.92,76,0.82,2,1.98,2.02,0.02,0.023,0.034,1.966,1.957,1.997,2990.506667,13548.50172,16539.00839,14000,30539.00839,0.963229893
11-08-2022 19:00,10.923,10.99,10.94,36.9,38.2,37.5,0.46,0.46,0.43,925.452,956.91,939.375,76,0.82,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.02,2841.532,16733.95286,19575.48486,13000,32575.48486,0.960873836
11-08-2022 19:15,10.94,11.195,11,39.2,39.2,38.3,0.45,0.44,0.42,983.136,981.96,959.415,76,0.82,2.012,1.996,2.01,0.023,0.01,0.023,1.989,1.986,1.99,3035.76734,10631.77268,13667.54002,12000,25667.54002,0.968912984
11-08-2022 19:59,11,10.96,10.92,38.4,36.9,38.5,0.44,0.45,0.433,963.072,924.345,964.425,76,0.82,2,2.075,1.98,0.023,0.02,0.01,1.99,2.055,1.946,2903.10525,12810.19814,15713.30339,13500,29213.30339,0.964769857
11-08-2022 20:15,10.92,11,10.96,38.2,39.2,37.6,0.433,0.45,0.45,958.056,981.96,941.88,76,0.82,2.01,2.01,2.01,0.01,0.034,0.02,1.99,1.976,1.987,2954.4588,13993.9652,16948.424,14000,30948.424,0.962755301
11-08-2022 20:30,10.96,10.9,10.8,39.2,38.4,38.2,0.46,0.44,0.43,983.136,961.92,956.91,76,0.82,1.99,1.99,1.996,0.02,0.023,0.034,1.956,1.967,1.973,2968.310347,13548.44494,16516.75529,15000,31516.75529,0.96209727
11-08-2022 20:40,10.8,10.923,10.84,36.9,38.4,39.2,0.44,0.43,0.44,925.452,961.92,981.96,76,0.82,1.97,1.97,2.075,0.034,0.023,0.023,1.947,1.947,2.052,2925.260967,16807.9816,19733.24257,16000,35733.24257,0.957243244
11-08-2022 20:45,10.84,10.94,10.83,39.2,37.5,36.9,0.45,0.42,0.45,983.136,939.375,924.345,76,0.82,2,2,2.01,0.023,0.023,0.023,1.977,1.977,2,2874.205367,14182.61366,17056.81903,17000,34056.81903,0.959167267
11-08-2022 21:00,10.83,11,10.82,38.4,38.3,39.2,0.45,0.433,0.46,963.072,959.415,981.96,76,0.82,1.97,2.01,1.99,0.023,0.01,0.023,1.947,2,1.97,2970.415233,10186.67769,13157.09293,16500,29657.09293,0.964253795
11-08-2022 21:15,10.82,10.92,11,38.4,38.5,38.4,0.44,0.45,0.45,963.072,964.425,961.92,76,0.82,1.96,2.01,1.97,0.023,0.02,0.01,1.95,1.99,1.936,2924.7811,13314.86913,16239.65023,15000,31239.65023,0.962417998
11-08-2022 21:30,11,10.96,11.153,37.5,37.6,38.2,0.43,0.43,0.44,940.5,941.88,956.91,76,0.82,2.03,1.97,2,0.01,0.034,0.02,2.01,1.936,1.977,2852.758233,13009.07682,15861.83506,15500,31361.83506,0.962276552
11-08-2022 21:45,11.153,10.8,11.1,38.3,38.2,39.2,0.42,0.44,0.433,960.564,956.91,981.96,76,0.82,2.01,2.01,2.01,0.02,0.023,0.034,1.976,1.987,1.987,2990.0559,13182.5386,16172.5945,14000,30172.5945,0.963655034
11-08-2022 22:13,11.1,10.84,11.156,38.5,39.2,36.9,0.433,0.45,0.46,965.58,981.96,924.345,76,0.82,1.98,1.98,2.01,0.034,0.023,0.023,1.957,1.957,1.99,2904.7461,17966.20871,20870.95481,13000,33870.95481,0.959381059
11-08-2022 22:15,11.156,10.83,11.05,37.6,36.9,39.2,0.45,0.46,0.44,943.008,924.345,981.96,76,0.82,2.01,2,1.97,0.023,0.02,0.023,1.987,1.98,1.936,2864.019467,12521.3109,15385.33036,12000,27385.33036,0.966901359
11-08-2022 22:30,11.05,10.82,11.2,38.2,39.2,38.4,0.43,0.45,0.45,958.056,981.96,961.92,76,0.82,1.98,2.01,2.01,0.023,0.034,0.02,1.96,1.976,1.987,2980.6024,17971.5411,20952.1435,13500,34452.1435,0.958712859
12-08-2022 00:35,11.2,11,11,39.2,38.4,38.4,0.44,0.44,0.45,983.136,961.92,961.92,76,0.82,1.99,2.012,1.98,0.02,0.023,0.034,1.956,1.989,1.957,2981.452373,13548.50172,16529.95409,14000,30529.95409,0.963240394
12-08-2022 00:45,11,11.153,10.95,36.9,36.9,37.5,0.45,0.45,0.44,925.452,924.345,939.375,76,0.82,2.01,2,2,0.034,0.023,0.023,1.987,1.977,1.98,2757.5187,16264.26933,19021.78803,15000,34021.78803,0.959207555
12-08-2022 01:00,10.95,11.1,10.89,39.2,39.2,38.3,0.46,0.44,0.43,983.136,981.96,959.415,76,0.82,1.99,2.01,2.01,0.023,0.02,0.023,1.967,1.99,2,3031.669633,13845.92415,16877.59378,16000,32877.59378,0.960525299
12-08-2022 01:14,10.89,11.156,11.03,38.4,38.4,38.5,0.45,0.43,0.42,963.072,961.92,964.425,76,0.82,2,1.99,2.012,0.023,0.01,0.02,1.98,1.98,1.982,2955.260467,10201.62198,13156.88245,17000,30156.88245,0.963673273
12-08-2022 01:30,11.03,11.05,11.01,36.9,38.3,37.6,0.44,0.42,0.433,925.452,959.415,941.88,76,0.82,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2827.120533,14917.65372,17744.77425,16500,34244.77425,0.958951167
12-08-2022 01:45,11.01,11.2,10.9,39.2,38.5,38.2,0.45,0.42,0.45,983.136,964.425,956.91,76,0.82,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,3005.650533,9432.194286,12437.84482,15000,27437.84482,0.966839993
12-08-2022 02:00,10.9,11,11.02,38.4,37.6,39.2,0.44,0.42,0.43,963.072,941.88,981.96,76,0.82,2.01,1.97,1.99,0.03,0.01,0.02,1.99,1.96,1.96,2935.6288,12238.74962,15174.37842,15500,30674.37842,0.963072921
12-08-2022 02:15,11.02,10.95,11.17,38.3,38.2,36.9,0.43,0.46,0.44,960.564,956.91,924.345,76,0.82,2.01,1.96,1.97,0.02,0.03,0.01,2,1.93,1.95,2830.310333,15311.06995,18141.38028,14000,32141.38028,0.961375097
12-08-2022 02:30,11.17,10.89,11.12,38.5,39.2,39.2,0.42,0.433,0.45,965.58,981.96,981.96,76,0.82,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,3057.327233,9545.938332,12603.26557,13000,25603.26557,0.968988415
12-08-2022 02:45,11.12,11.03,11,37.6,36.9,38.4,0.42,0.46,0.46,943.008,924.345,961.92,76,0.82,1.98,2.01,1.97,0.03,0.02,0.02,1.96,1.99,1.96,2813.6547,14595.14487,17408.79957,12000,29408.79957,0.964542455
12-08-2022 03:00,11,11.01,11.153,38.2,39.2,36.9,0.42,0.44,0.45,958.056,981.96,924.345,76,0.82,1.987,1.98,1.96,0.02,0.01,0.02,1.967,1.97,1.95,2870.270893,9339.455766,12209.72666,13500,25709.72666,0.968863481
12-08-2022 03:15,11.153,10.9,11.1,39.2,38.4,39.2,0.46,0.45,0.44,983.136,961.92,981.96,76,0.82,2.01,2.01,2.03,0.02,0.01,0.01,2,2,2.01,3057.297067,9531.282785,12588.57985,14000,26588.57985,0.967833357
12-08-2022 03:30,11.1,11.02,11.156,36.9,38.7,38.4,0.433,0.45,0.45,925.452,969.435,961.92,76,0.82,1.99,1.98,2.01,0.01,0.02,0.01,1.98,1.96,2,2879.6319,9123.439209,12003.07111,15000,27003.07111,0.967348282
12-08-2022 03:45,11.156,11.17,11.05,39.2,36,38.3,0.46,0.44,0.44,983.136,901.8,959.415,76,0.82,1.987,1.99,1.98,0.01,0.01,0.02,1.967,1.98,1.967,2845.595293,5939.061548,8784.656842,16000,24784.65684,0.969950148
12-08-2022 04:00,11.05,11.12,11.19,38.4,39.5,38.5,0.44,0.43,0.43,963.072,989.475,964.425,76,0.82,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,3021.515,10429.19596,13450.71096,17000,30450.71096,0.963332308
12-08-2022 04:15,11.19,11,11.1,38.7,39.1,37.6,0.45,0.42,0.42,970.596,979.455,941.88,76,0.82,1.97,1.99,1.98,0.01,0.01,0.013,1.957,1.98,1.96,2930.675333,6342.043787,9272.719121,16500,25772.71912,0.968789573
12-08-2022 04:30,11.1,11.153,10.95,36,39.1,38.2,0.45,0.433,0.42,902.88,979.455,956.91,76,0.82,2.06,2,1.99,0.013,0.02,0.01,2.05,1.98,1.956,2877.0892,9931.236956,12808.32616,15000,27808.32616,0.966407289
12-08-2022 04:47,10.95,11.1,10.84,39.5,39,39.2,0.44,0.45,0.42,990.66,976.95,981.96,76,0.82,1.986,2.03,2.01,0.01,0.034,0.02,1.966,1.996,1.987,3091.6443,14094.79195,17186.43625,15500,32686.43625,0.960745804
12-08-2022 05:00,10.84,11.156,10.86,39.1,37.5,36.9,0.43,0.43,0.46,980.628,939.375,924.345,76,0.82,2.01,2.03,1.99,0.02,0.023,0.034,1.976,2.007,1.967,2879.0665,13186.6124,16065.6789,14000,30065.6789,0.963779157
12-08-2022 05:18,10.86,11.05,10.95,39.1,38.4,39.2,0.42,0.44,0.433,980.628,961.92,981.96,76,0.82,1.99,2.01,2,0.034,0.023,0.023,1.967,1.987,1.98,3026.4925,17999.9068,21026.3993,13000,34026.3993,0.959202251
12-08-2022 05:30,10.95,11.19,10.8,39,37.8,38.4,0.433,0.45,0.46,978.12,946.89,961.92,76,0.82,2,2.01,2.03,0.023,0.02,0.023,1.977,1.99,2.02,2969.1084,13319.55616,16288.66456,12000,28288.66456,0.965846853
12-08-2022 05:47,10.8,11.1,10.85,37.5,36.5,38.7,0.45,0.46,0.44,940.5,914.325,969.435,76,0.82,2.01,2.01,2.03,0.023,0.01,0.02,1.99,2,2,2848.2319,9574.572169,12422.80407,13500,25922.80407,0.968613527
12-08-2022 06:00,10.85,10.95,10.9,38.4,38.7,36,0.43,0.45,0.45,963.072,969.435,901.8,76,0.82,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,2834.9202,15584.43271,18419.35291,14000,32419.35291,0.961054062
12-08-2022 06:15,10.9,10.84,10.99,37.8,36,39.5,0.44,0.44,0.45,948.024,901.8,989.475,76,0.82,1.97,1.987,2.01,0.01,0.02,0.03,1.94,1.967,2,2842.0231,8427.348032,11269.37113,15000,26269.37113,0.968207255
12-08-2022 06:30,10.99,10.86,10.85,36.5,39.5,39.1,0.45,0.433,0.44,915.42,989.475,979.455,76,0.82,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2957.836867,11650.00338,14607.84025,16000,30607.84025,0.963150071
12-08-2022 06:45,10.85,10.95,10.9,38.7,39.1,39.1,0.46,0.46,0.43,970.596,979.455,979.455,76,0.82,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,3006.608333,15876.96312,18883.57146,17000,35883.57146,0.957071089
12-08-2022 07:00,10.9,10.8,11,36,39.1,39,0.45,0.44,0.42,902.88,979.455,976.95,76,0.82,1.996,1.987,1.987,0.01,0.02,0.03,1.966,1.967,1.967,2882.262823,9122.624462,12004.88728,16500,28504.88728,0.965594787
12-08-2022 07:15,11,10.85,10.9,39.5,39,37.5,0.44,0.45,0.433,990.66,976.95,939.375,76,0.82,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,3011.956667,16183.21021,19195.16687,14000,33195.16687,0.960159194
12-08-2022 07:30,10.9,10.9,10.94,39.1,37.5,38.4,0.433,0.45,0.45,980.628,939.375,961.92,76,0.82,2.01,1.97,1.99,0.02,0.04,0.02,1.99,1.93,1.98,2925.865,18182.95984,21108.82484,15500,36608.82484,0.956241407
12-08-2022 07:45,10.94,10.99,11,39.1,38.4,37.8,0.46,0.44,0.43,980.628,961.92,946.89,76,0.82,1.98,2.06,1.987,0.02,0.01,0.04,1.94,2.05,1.967,2967.91416,9507.800651,12475.71481,14000,26475.71481,0.967965526
12-08-2022 08:00,11,10.85,10.8,39,37.8,36.5,0.44,0.43,0.44,978.12,946.89,914.325,76,0.82,2.01,1.986,2,0.04,0.02,0.01,2,1.966,1.99,2853.128747,18736.63536,21589.7641,13000,34589.7641,0.958554771
12-08-2022 08:15,10.8,10.9,10.85,37.5,36.5,38.7,0.45,0.42,0.45,940.5,914.325,969.435,76,0.82,1.986,2.01,1.97,0.01,0.01,0.02,1.966,2,1.957,2807.0281,5741.564419,8548.592519,12000,20548.59252,0.974957495
12-08-2022 08:30,10.85,11,10.9,38.4,38,36,0.45,0.433,0.46,963.072,951.9,901.8,76,0.82,1.985,1.99,2.06,0.02,0.013,0.01,1.975,1.977,2.05,2823.440533,10112.88282,12936.32336,13500,26436.32336,0.968011663
12-08-2022 08:45,10.9,10.9,10.99,37.8,37.5,39.5,0.44,0.45,0.45,948.024,939.375,989.475,76,0.82,2.01,2,1.986,0.01,0.01,0.013,1.997,1.99,1.966,2927.7083,5941.537376,8869.245676,14000,22869.24568,0.972207923
12-08-2022 09:00,10.99,10.94,10.85,36.5,38.3,39.1,0.43,0.43,0.44,915.42,959.415,979.455,76,0.82,1.99,2.01,2.01,0.013,0.02,0.01,1.98,1.99,1.98,2890.844833,9771.085496,12661.93033,15000,27661.93033,0.966578226
12-08-2022 09:15,10.85,11,10.9,38,38.5,39.1,0.42,0.44,0.433,953.04,964.425,979.455,76,0.82,2,1.99,1.99,0.01,0.03,0.02,1.98,1.96,1.98,2960.003133,12335.30298,15295.30611,16000,31295.30611,0.962353563
12-08-2022 09:30,10.9,10.8,11,37.5,37.6,39,0.433,0.45,0.46,940.5,941.88,976.95,76,0.82,2.03,1.97,2,0.02,0.01,0.03,2,1.96,1.986,2893.931567,8863.830948,11757.76251,17000,28757.76251,0.965300159
12-08-2022 09:45,11,10.85,10.9,38.3,38.2,37.5,0.45,0.46,0.44,960.564,956.91,939.375,76,0.82,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2907.609733,13503.12139,16410.73112,16500,32910.73112,0.960487085
12-08-2022 10:00,10.9,10.9,10.94,38.5,39.2,38.4,0.43,0.45,0.45,965.58,981.96,961.92,76,0.82,2.01,1.97,1.99,0.01,0.03,0.014,1.996,1.94,1.97,2980.292567,12754.75916,15735.05173,15000,30735.05173,0.963002582
12-08-2022 10:15,10.94,10.99,10.91,37.6,36.9,37.8,0.44,0.44,0.45,943.008,924.345,946.89,76,0.82,1.98,1.996,1.97,0.014,0.02,0.03,1.95,1.976,1.946,2777.27772,9855.459171,12632.73689,15500,28132.73689,0.966028711
12-08-2022 10:30,10.91,10.85,11,38.2,39.2,36.5,0.45,0.45,0.44,958.056,981.96,914.325,76,0.82,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2905.650533,16898.77202,19804.42256,14000,33804.42256,0.959457612
12-08-2022 10:45,11,10.9,10.9,39.2,38.4,38,0.46,0.44,0.43,983.136,961.92,951.9,76,0.82,2.01,2.01,1.97,0.02,0.03,0.024,1.986,1.98,1.96,2965.730667,15704.22536,18669.95603,13000,31669.95603,0.961920043
12-08-2022 11:00,10.9,11,10.923,36.9,38.4,37.5,0.45,0.43,0.42,925.452,961.92,939.375,76,0.82,2,1.98,1.996,0.024,0.01,0.03,1.97,1.97,1.982,2816.5746,9945.385272,12761.95987,12000,24761.95987,0.96997684
12-08-2022 11:15,10.923,10.9,10.94,39.2,37.5,38.3,0.44,0.42,0.433,983.136,939.375,959.415,76,0.82,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2964.331867,13786.74715,16751.07902,13500,30251.07902,0.963563939
12-08-2022 11:30,10.94,10.94,11,38.4,38.3,38.5,0.45,0.42,0.45,963.072,959.415,964.425,76,0.82,1.99,1.986,2.01,0.01,0.03,0.014,1.976,1.956,1.99,2942.31348,12300.96433,15243.27781,14000,29243.27781,0.964734984
12-08-2022 11:45,11,10.91,10.92,38.4,38.5,37.6,0.44,0.42,0.43,963.072,964.425,941.88,76,0.82,1.987,1.985,1.98,0.014,0.02,0.03,1.957,1.965,1.956,2890.487257,10538.5585,13429.04575,15000,28429.04575,0.965683186
12-08-2022 12:00,10.92,11,10.96,37.5,37.6,38.2,0.43,0.46,0.44,940.5,941.88,956.91,76,0.82,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2862.41,15948.88538,18811.29538,16000,34811.29538,0.958300402
12-08-2022 12:15,10.96,10.9,10.8,38.3,38.2,39.2,0.42,0.433,0.45,960.564,956.91,981.96,76,0.82,2.01,1.99,1.986,0.02,0.03,0.024,1.986,1.96,1.976,2968.034513,15315.84448,18283.87899,17000,35283.87899,0.957758219
12-08-2022 12:30,10.8,10.923,10.84,38.5,39.2,36.9,0.42,0.46,0.46,965.58,981.96,924.345,76,0.82,1.986,2,1.985,0.024,0.01,0.03,1.956,1.99,1.962,2906.608117,10682.15281,13588.76093,16500,30088.76093,0.963752357
12-08-2022 12:45,10.84,10.94,10.83,37.6,36.9,39.2,0.42,0.44,0.45,943.008,924.345,981.96,76,0.82,1.998,2.03,2.01,0.03,0.023,0.01,1.988,2.007,1.98,2892.46906,15446.41895,18338.88801,15000,33338.88801,0.959993601
12-08-2022 13:00,10.83,11,11.1,38.2,39.2,38.4,0.46,0.45,0.44,958.056,981.96,961.92,76,0.82,2.01,2.03,1.99,0.01,0.03,0.023,1.987,2,1.98,2995.608667,12709.40013,15705.0088,15500,31205.0088,0.962458108
12-08-2022 13:15,11.1,10.92,11.1,39.2,38.4,38.4,0.433,0.45,0.45,983.136,961.92,961.92,76,0.82,1.99,2.01,2,0.023,0.01,0.03,1.96,2,1.98,2990.299733,10504.18518,13494.48491,14000,27494.48491,0.966773815
12-08-2022 13:30,11.1,10.96,10.9,36.9,38.2,37.5,0.46,0.44,0.44,925.452,956.91,939.375,76,0.82,2,1.98,2.03,0.03,0.02,0.01,1.99,1.96,2.01,2822.4009,14672.25695,17494.65785,13000,30494.65785,0.963281332
12-08-2022 13:45,10.9,10.8,10.92,39.2,39.2,38.3,0.44,0.43,0.43,983.136,981.96,959.415,76,0.82,2.02,2.01,2.03,0.01,0.02,0.02,2,1.99,1.99,3056.8153,9656.553692,12713.36899,12000,24713.36899,0.97003399
12-08-2022 14:00,10.92,10.84,10.96,38.4,36.9,38.5,0.45,0.42,0.42,963.072,924.345,964.425,76,0.82,1.98,1.96,2.01,0.02,0.04,0.02,1.96,1.92,2,2855.9023,17581.9964,20437.8987,13500,33937.8987,0.959304046
12-08-2022 14:15,10.96,10.83,10.8,38.2,39.2,37.6,0.45,0.433,0.42,958.056,981.96,941.88,76,0.82,2,2,1.98,0.02,0.01,0.04,1.96,1.99,1.96,2930.334933,9345.851866,12276.1868,14000,26276.1868,0.968199269
12-08-2022 14:30,10.8,11.1,10.84,39.2,38.4,38.2,0.44,0.45,0.42,983.136,961.92,956.91,76,0.82,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,2984.950533,19059.20887,22044.1594,15000,37044.1594,0.95574408
12-08-2022 14:45,10.84,11.1,10.83,36.9,38.4,39.2,0.43,0.43,0.46,925.452,961.92,981.96,76,0.82,2,1.99,1.96,0.01,0.01,0.02,1.98,1.98,1.947,2889.802933,5945.718036,8835.520969,16000,24835.52097,0.969890335
12-08-2022 15:00,10.83,10.9,10.82,39.2,37.5,36.9,0.42,0.44,0.433,983.136,939.375,924.345,76,0.82,2.03,1.987,2,0.02,0.013,0.01,2.02,1.974,1.99,2878.939317,10270.63381,13149.57312,17000,30149.57312,0.963681758
12-08-2022 15:15,10.82,10.92,11,38.4,38.3,39.2,0.433,0.45,0.46,963.072,959.415,981.96,76,0.82,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.98,3000.345867,6164.204558,9164.550425,16500,25664.55042,0.968916492
12-08-2022 15:30,11,10.96,11.153,38.4,38.5,38.4,0.45,0.46,0.44,963.072,964.425,961.92,76,0.82,2.01,2.01,1.99,0.013,0.03,0.01,2,1.98,1.97,2959.1875,13323.56214,16282.74964,15000,31282.74964,0.9623681
12-08-2022 15:47,11.153,10.8,11.1,37.5,37.6,38.2,0.43,0.45,0.45,940.5,941.88,956.91,76,0.82,2.01,1.986,1.987,0.01,0.02,0.03,1.98,1.966,1.977,2844.599913,8872.289496,11716.88941,15500,27216.88941,0.967098243
12-08-2022 16:00,11.1,10.84,11.156,38.3,38.2,39.2,0.44,0.44,0.45,960.564,956.91,981.96,76,0.82,1.99,1.998,2,0.03,0.01,0.02,1.97,1.988,1.97,2969.31754,12285.63421,15254.95175,14000,29254.95175,0.964721402
12-08-2022 16:15,11.156,10.83,11.05,38.5,39.2,36.9,0.45,0.433,0.44,965.58,981.96,924.345,76,0.82,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2929.994167,15861.16714,18791.16131,13000,31791.16131,0.961779876
12-08-2022 16:30,11.05,10.82,11,37.6,36.9,39.2,0.46,0.46,0.43,943.008,924.345,981.96,76,0.82,2.03,1.99,1.986,0.01,0.02,0.03,2,1.97,1.966,2877.101247,8670.12442,11547.22567,12000,23547.22567,0.971407559
12-08-2022 16:45,11,11,10.9,38.2,39.2,38.4,0.45,0.44,0.42,958.056,981.96,961.92,76,0.82,2.03,2,1.998,0.03,0.02,0.02,2.01,1.98,1.978,2993.902693,15613.42874,18607.33143,13500,32107.33143,0.961414435
12-08-2022 17:00,10.9,11.153,10.923,39.2,38.4,38.4,0.44,0.45,0.433,983.136,961.92,961.92,76,0.82,1.996,2.02,2.01,0.02,0.02,0.02,1.976,2,2,3003.203413,12618.72267,15621.92609,14000,29621.92609,0.964294668
12-08-2022 17:15,10.923,11.1,10.94,36.9,38.4,37.5,0.433,0.45,0.45,925.452,961.92,939.375,76,0.82,1.9985,1.98,1.99,0.02,0.01,0.02,1.9785,1.97,1.96,2813.081295,8800.305483,11613.38678,15000,26613.38678,0.967804312
12-08-2022 17:30,10.94,11.156,11,39.2,38.4,38.3,0.46,0.44,0.43,983.136,961.92,959.415,76,0.82,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2990.515467,15699.80821,18690.32368,16000,34690.32368,0.958439289
12-08-2022 17:45,11,11.05,10.92,38.4,37.6,38.5,0.44,0.43,0.44,963.072,941.88,964.425,76,0.82,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2.01,2923.797667,9015.589403,11939.38707,17000,28939.38707,0.965088657
12-08-2022 18:00,10.92,11,10.96,38.4,38.2,37.6,0.45,0.42,0.45,963.072,956.91,941.88,76,0.82,2.03,2,1.98,0.03,0.01,0.02,2.01,1.99,1.95,2903.693867,12333.6118,15237.30567,16500,31737.30567,0.961842152
12-08-2022 18:15,10.96,10.9,10.8,38.4,39.2,38.2,0.45,0.433,0.46,963.072,981.96,956.91,76,0.82,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3000.574933,15829.02863,18829.60356,14000,32829.60356,0.960580648
12-08-2022 18:30,10.8,10.923,10.84,37.6,36.9,39.2,0.44,0.45,0.45,943.008,924.345,981.96,76,0.82,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.97,2869.203533,8670.12442,11539.32795,15500,27039.32795,0.967305874
12-08-2022 18:45,10.84,10.94,10.83,38.2,39.2,36.9,0.43,0.43,0.44,958.056,981.96,924.345,76,0.82,2.01,2.01,2,0.03,0.02,0.02,1.99,1.99,1.99,2914.9796,15613.17824,18528.15784,14000,32528.15784,0.960928459
12-08-2022 19:00,10.83,11,10.82,39.2,37.6,39.2,0.42,0.44,0.433,983.136,941.88,981.96,76,0.82,1.976,2.01,2.03,0.02,0.01,0.02,1.956,2,2.02,2999.145813,9407.382145,12406.52796,13000,25406.52796,0.969219376
12-08-2022 19:15,10.82,10.92,11,36.9,38.2,38.4,0.433,0.45,0.46,925.452,956.91,961.92,76,0.82,1.985,1.99,2.02,0.02,0.01,0.01,1.975,1.98,2,2861.764883,8765.204922,11626.96981,12000,23626.96981,0.971313506
12-08-2022 19:30,11,10.96,11.153,39.2,39.2,38.4,0.45,0.46,0.44,983.136,981.96,961.92,76,0.82,2.01,2,2.01,0.01,0.02,0.01,2,1.98,2,3041.930667,9653.363992,12695.29466,13500,26195.29466,0.968294065
12-08-2022 19:45,11.153,10.8,11.1,37.6,36.9,38.4,0.43,0.45,0.45,943.008,924.345,961.92,76,0.82,1.99,2.03,2.01,0.01,0.01,0.02,1.97,2.02,1.997,2847.105433,5818.672024,8665.777457,14000,22665.77746,0.972448377
12-08-2022 20:00,11.1,10.84,11.156,38.2,39.2,37.6,0.44,0.44,0.45,958.056,981.96,941.88,76,0.82,1.97,2.03,1.99,0.02,0.013,0.01,1.96,2.017,1.98,2935.821467,10300.67851,13236.49997,15000,28236.49997,0.965907685
12-08-2022 20:15,11.156,10.83,11.05,39.2,38.4,38.2,0.45,0.45,0.44,983.136,961.92,956.91,76,0.82,2,1.996,2,0.01,0.01,0.013,1.987,1.986,1.98,2978.327253,6310.301546,9288.6288,16000,25288.6288,0.969357837
12-08-2022 20:30,11.05,10.82,11.19,36.9,38.2,39.2,0.46,0.44,0.43,925.452,956.91,981.96,76,0.82,1.987,1.9985,2.03,0.013,0.02,0.01,1.977,1.9785,1.996,2913.729803,9819.117606,12732.84741,17000,29732.84741,0.964165758
12-08-2022 20:45,11.19,11,11.1,39.2,39.2,36.9,0.45,0.43,0.42,983.136,981.96,924.345,76,0.82,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,2980.4537,14156.13195,17136.58565,16500,33636.58565,0.95965078
12-08-2022 21:00,11.1,11.153,10.95,38.4,36.9,39.2,0.44,0.42,0.433,963.072,924.345,981.96,76,0.82,1.997,2.01,1.996,0.02,0.023,0.034,1.963,1.987,1.973,2916.221953,12745.01827,15661.24022,15000,30661.24022,0.963088153
12-08-2022 21:15,10.95,11.1,10.84,38.2,39.2,37.6,0.45,0.42,0.45,958.056,981.96,941.88,76,0.82,1.987,2.03,1.9985,0.034,0.023,0.023,1.964,2.007,1.9755,2948.096147,17802.31086,20750.407,15500,36250.407,0.956651253
12-08-2022 21:34,10.84,11.156,10.86,39.2,38.4,38.2,0.44,0.42,0.43,983.136,961.92,956.91,76,0.82,2,2.01,2.01,0.023,0.023,0.023,1.977,1.987,2,2990.072667,14511.49266,17501.56533,14000,31501.56533,0.962114845
12-08-2022 21:45,10.86,11.05,10.95,36.9,38.4,39.2,0.43,0.46,0.44,925.452,961.92,981.96,76,0.82,2.01,1.98,2.01,0.023,0.01,0.023,1.987,1.97,1.99,2915.0371,9658.032748,12573.06985,13000,25573.06985,0.969023857
12-08-2022 22:00,10.95,11.19,11,39.2,37.5,36.9,0.42,0.433,0.45,983.136,939.375,924.345,76,0.82,1.99,2.01,2.03,0.023,0.02,0.01,1.98,1.99,1.996,2882.848133,13296.18278,16179.03091,12000,28179.03091,0.965974711
12-08-2022 22:15,11,11.1,11.153,38.4,38.3,39.2,0.42,0.46,0.46,963.072,959.415,981.96,76,0.82,1.97,1.976,2.01,0.01,0.034,0.02,1.95,1.942,1.987,2964.034747,13530.31294,16494.34768,13500,29994.34768,0.963861986
12-08-2022 22:30,11.153,10.95,11.1,38.4,38.5,38.4,0.42,0.44,0.45,963.072,964.425,961.92,76,0.82,2,1.985,1.98,0.02,0.023,0.034,1.966,1.962,1.957,2937.005017,13325.17239,16262.17741,14000,30262.17741,0.963551059
12-08-2022 22:47,11.1,10.84,11.156,37.5,37.6,38.2,0.46,0.45,0.44,940.5,941.88,956.91,76,0.82,1.987,2.01,2.01,0.034,0.023,0.023,1.964,1.987,1.987,2856.31625,16833.51664,19689.83289,15000,34689.83289,0.958439852
12-08-2022 23:00,11.156,10.86,11.05,38.3,38.2,39.2,0.433,0.45,0.45,960.564,956.91,981.96,76,0.82,1.986,1.99,1.976,0.023,0.023,0.023,1.963,1.967,1.966,2951.17726,14101.62128,17052.79854,16000,33052.79854,0.960323285
12-08-2022 23:15,11.05,10.95,11.19,38.5,37.6,36.9,0.46,0.44,0.44,965.58,941.88,924.345,76,0.82,2.03,1.97,1.985,0.023,0.01,0.023,2.007,1.96,1.965,2832.290183,10112.18941,12944.47959,17000,29944.47959,0.9639199
12-08-2022 23:30,11.19,11,11.1,37.6,38.2,39.2,0.44,0.43,0.43,943.008,956.91,981.96,76,0.82,2.01,2,2.01,0.023,0.02,0.01,2,1.98,1.99,2949.594667,12925.4762,15875.07086,16500,32375.07086,0.961105189
12-08-2022 23:45,11.1,11.153,10.95,38.2,39.2,38.4,0.45,0.42,0.42,958.056,981.96,961.92,76,0.82,1.98,1.987,1.99,0.01,0.02,0.02,1.96,1.967,1.95,2958.991093,9494.286741,12453.27783,15000,27453.27783,0.96682196
13-08-2022 00:00,10.95,11.1,10.84,37.6,36.9,38.4,0.45,0.433,0.42,943.008,924.345,961.92,76,0.82,2.01,2.01,1.97,0.02,0.04,0.02,1.99,1.97,1.96,2827.7923,17327.02244,20154.81474,15500,35654.81474,0.957333083
13-08-2022 00:15,10.84,11.156,10.86,38.2,39.2,37.5,0.44,0.45,0.42,958.056,981.96,939.375,76,0.82,1.986,1.997,2,0.02,0.01,0.04,1.946,1.987,1.98,2926.406907,9345.818466,12272.22537,14000,26272.22537,0.968203911
13-08-2022 00:30,10.86,11.05,10.95,39.2,38.4,38.3,0.43,0.43,0.46,983.136,961.92,959.415,76,0.82,1.985,1.987,1.987,0.04,0.02,0.01,1.975,1.967,1.977,2964.96385,19059.21722,22024.18107,13000,35024.18107,0.958056088
13-08-2022 00:45,10.95,11.19,10.8,36.9,38.2,38.5,0.42,0.44,0.433,925.452,956.91,964.425,76,0.82,2.01,2,2.01,0.01,0.01,0.02,1.99,1.99,1.997,2878.212867,5913.556675,8791.769541,12000,20791.76954,0.974668643
13-08-2022 01:00,10.8,11.1,11.18,39.2,39.2,37.6,0.433,0.45,0.46,983.136,981.96,941.88,76,0.82,1.99,2.01,1.997,0.02,0.013,0.01,1.98,1.997,1.987,2989.94624,10625.24581,13615.19205,13500,27115.19205,0.967217151
13-08-2022 01:15,11.18,10.95,11.13,38.4,36.9,38.2,0.45,0.46,0.44,963.072,924.345,956.91,76,0.82,2,1.99,1.987,0.01,0.01,0.013,1.987,1.98,1.957,2852.744593,5943.884464,8796.629057,14000,22796.62906,0.972293726
13-08-2022 01:30,11.13,10.84,11.04,38.2,39.2,37.6,0.43,0.45,0.45,958.056,981.96,941.88,76,0.82,2.03,1.97,2,0.013,0.03,0.01,2.02,1.94,1.98,2938.986,13623.03631,16562.02231,15000,31562.02231,0.962044897
13-08-2022 01:45,11.04,10.86,10.89,39.2,38.4,38.2,0.44,0.44,0.45,983.136,961.92,956.91,76,0.82,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,3000.523867,9400.024324,12400.54819,16000,28400.54819,0.965716406
13-08-2022 02:00,10.89,10.95,10.94,36.9,38.4,39.2,0.45,0.433,0.44,925.452,961.92,981.96,76,0.82,2.01,1.987,1.99,0.03,0.01,0.02,1.99,1.977,1.96,2908.233473,11655.46073,14563.6942,17000,31563.6942,0.962042963
13-08-2022 02:15,10.94,10.8,10.98,39.2,37.5,36.9,0.46,0.46,0.43,983.136,939.375,924.345,76,0.82,1.98,1.986,1.97,0.02,0.03,0.01,1.97,1.956,1.95,2839.2438,15271.04435,18110.28815,16500,34610.28815,0.958531199
13-08-2022 02:30,10.98,11.18,11.19,38.4,38.3,39.2,0.45,0.44,0.42,963.072,959.415,981.96,76,0.82,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,3004.977433,9238.026139,12243.00357,15000,27243.00357,0.967067714
13-08-2022 02:45,11.19,11.13,10.97,38.4,38.5,38.4,0.44,0.45,0.433,963.072,964.425,961.92,76,0.82,1.96,2.01,1.987,0.03,0.02,0.02,1.94,1.99,1.967,2933.13694,15482.26011,18415.39705,15500,33915.39705,0.959329931
13-08-2022 03:00,10.97,11.04,10.84,37.5,37.6,38.2,0.433,0.45,0.45,940.5,941.88,956.91,76,0.82,1.995,1.98,1.986,0.02,0.02,0.02,1.975,1.96,1.976,2834.25473,11817.5673,14651.82203,14000,28651.82203,0.96542357
13-08-2022 03:15,10.84,10.89,10.99,38.3,38.2,39.2,0.46,0.44,0.43,960.564,956.91,981.96,76,0.82,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2,3000.300167,9210.023548,12210.32371,13000,25210.32371,0.96944982
13-08-2022 03:30,10.99,10.94,10.9,38.5,39.2,36.9,0.44,0.43,0.44,965.58,981.96,924.345,76,0.82,1.99,1.986,2.01,0.02,0.03,0.01,1.98,1.956,1.99,2912.760213,15861.16714,18773.92736,12000,30773.92736,0.962957519
13-08-2022 03:45,10.9,10.98,10.9,37.6,38.4,39.2,0.45,0.42,0.45,943.008,961.92,981.96,76,0.82,1.987,1.985,1.98,0.01,0.02,0.03,1.957,1.965,1.97,2926.229973,9142.633803,12068.86378,13500,25568.86378,0.969028793
13-08-2022 04:00,10.9,11.19,11,38.2,38.4,38.4,0.45,0.433,0.46,958.056,961.92,961.92,76,0.82,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2948.737067,12269.42608,15218.16315,14000,29218.16315,0.964764203
13-08-2022 04:15,11,10.97,11,39.2,38.4,38.4,0.44,0.45,0.45,983.136,961.92,961.92,76,0.82,2,1.99,1.986,0.02,0.03,0.01,1.99,1.96,1.966,2978.710187,15699.81656,18678.52675,15000,33678.52675,0.959602502
13-08-2022 04:30,11,10.84,11,38.4,38.2,37.5,0.43,0.43,0.44,963.072,956.91,939.375,76,0.82,1.996,2,1.985,0.01,0.02,0.03,1.966,1.98,1.965,2884.369337,9205.597661,12089.967,16000,28089.967,0.966078605
13-08-2022 04:45,11,10.99,10.8,38.4,39.2,38.3,0.42,0.44,0.433,963.072,981.96,959.415,76,0.82,1.998,2.03,2.01,0.03,0.02,0.02,1.978,2.01,1.97,3004.666327,15709.77582,18714.44214,17000,35714.44214,0.957264778
13-08-2022 05:00,10.8,10.9,10.85,38.4,36.9,38.5,0.433,0.45,0.46,963.072,924.345,964.425,76,0.82,2.01,2.03,1.99,0.02,0.04,0.02,1.99,1.99,1.98,2892.537133,17581.9964,20474.53353,16500,36974.53353,0.955823586
13-08-2022 05:15,10.85,10.9,10.9,38.2,39.2,37.6,0.45,0.46,0.44,958.056,981.96,941.88,76,0.82,1.99,2.01,2,0.02,0.01,0.04,1.95,2,1.98,2940.018,9345.851866,12285.86987,14000,26285.86987,0.968187923
13-08-2022 05:30,10.9,11,10.99,39.2,38.4,38.2,0.43,0.45,0.45,983.136,961.92,956.91,76,0.82,2,1.98,2.03,0.04,0.02,0.01,1.99,1.96,2.02,2985.055333,19059.20887,22044.2642,15500,37544.2642,0.955173397
13-08-2022 05:45,10.99,11,10.85,36.9,38.4,39.2,0.44,0.44,0.45,925.452,961.92,981.96,76,0.82,2.02,2.01,2.03,0.01,0.01,0.02,2,2,2.017,2944.565667,5945.718036,8890.283702,14000,22890.2837,0.972183067
13-08-2022 06:00,10.85,11,10.9,39.2,37.5,38.4,0.45,0.45,0.44,983.136,939.375,961.92,76,0.83,1.98,1.96,2.01,0.02,0.013,0.01,1.97,1.947,2,2920.8876,10270.75906,13191.64666,13000,26191.64666,0.96829834
13-08-2022 06:15,10.9,10.8,11,38.4,38.3,38.4,0.46,0.44,0.43,963.072,959.415,961.92,76,0.83,2,1.995,1.98,0.01,0.01,0.013,1.987,1.985,1.96,2931.73145,6164.117718,9095.849168,12000,21095.84917,0.97430769
13-08-2022 06:30,11,10.85,10.9,38.4,38.5,38.4,0.45,0.43,0.42,963.072,964.425,961.92,76,0.83,1.99,2.01,2.01,0.013,0.02,0.01,1.98,1.99,1.976,2959.1875,10223.17687,13182.36437,13500,26682.36437,0.967723559
13-08-2022 06:45,10.9,10.9,10.94,37.5,37.6,38.2,0.44,0.42,0.433,940.5,941.88,956.91,76,0.83,2,1.99,1.96,0.01,0.034,0.02,1.98,1.956,1.937,2828.664267,13009.07682,15837.74109,14000,29837.74109,0.964043885
13-08-2022 07:00,10.94,10.99,10.91,38.3,38.2,39.2,0.45,0.42,0.45,960.564,956.91,981.96,76,0.83,2.03,1.987,1.995,0.02,0.023,0.034,1.996,1.964,1.975,2980.96446,13182.5386,16163.50306,15000,31163.50306,0.96250617
13-08-2022 07:15,10.91,10.85,11,38.5,37.6,36.9,0.44,0.42,0.43,965.58,941.88,924.345,76,0.83,2.02,2,2.01,0.034,0.02,0.023,1.997,1.98,1.98,2852.8337,16487.91322,19340.74692,16000,35340.74692,0.957693017
13-08-2022 07:30,11,10.9,10.9,37.6,38.2,39.2,0.43,0.46,0.44,943.008,956.91,981.96,76,0.83,1.98,2,1.99,0.023,0.03,0.02,1.96,1.97,1.98,2925.2128,15981.00522,18906.21802,17000,35906.21802,0.95704516
13-08-2022 07:45,10.9,11,10.923,38.2,39.2,38.4,0.42,0.433,0.45,958.056,981.96,961.92,76,0.83,1.97,1.996,1.987,0.02,0.01,0.03,1.94,1.986,1.973,2957.26232,9342.912666,12300.17499,16500,28800.17499,0.965250761
13-08-2022 08:00,10.923,10.9,10.94,37.6,36.9,38.4,0.42,0.46,0.46,943.008,924.345,961.92,76,0.83,1.99,1.998,2,0.03,0.014,0.01,1.98,1.984,1.97,2827.666393,12883.11112,15710.77751,15000,30710.77751,0.963030722
13-08-2022 08:15,10.94,10.94,11,38.2,39.2,37.5,0.42,0.44,0.45,958.056,981.96,939.375,76,0.83,2,2.01,2,0.01,0.03,0.014,1.986,1.98,1.98,2939.875467,12706.40916,15646.28463,15500,31146.28463,0.96252611
13-08-2022 08:30,11,10.91,10.92,39.2,38.4,38.3,0.46,0.45,0.44,983.136,961.92,959.415,76,0.83,2.03,1.99,1.996,0.014,0.02,0.03,2,1.97,1.972,2993.88868,10688.79123,13682.67991,14000,27682.67991,0.966553994
13-08-2022 08:45,10.92,11,10.96,36.9,38.2,38.5,0.433,0.45,0.45,925.452,956.91,964.425,76,0.83,2.03,2,1.998,0.03,0.024,0.02,2.01,1.976,1.968,2881.361267,15896.45753,18777.81879,13000,31777.81879,0.961795304
13-08-2022 09:00,10.96,10.9,10.8,39.2,39.2,37.6,0.46,0.44,0.44,983.136,981.96,941.88,76,0.83,1.986,2.02,2.01,0.02,0.03,0.024,1.962,1.99,2,2999.145813,16093.69875,19092.84457,12000,31092.84457,0.962588001
13-08-2022 09:15,10.8,10.923,10.84,38.4,36.9,38.2,0.44,0.43,0.43,963.072,924.345,956.91,76,0.83,1.995,1.98,1.99,0.024,0.01,0.03,1.965,1.97,1.976,2847.207533,10277.67611,13124.88365,13500,26624.88365,0.967790851
13-08-2022 09:30,10.84,10.94,10.83,38.2,39.2,37.6,0.45,0.42,0.42,958.056,981.96,941.88,76,0.83,2.01,2,2,0.03,0.014,0.01,2,1.986,1.97,2944.624133,13681.66465,16626.28879,14000,30626.28879,0.963128679
