DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
13-08-2022 09:45,10.83,11,10.82,39.2,38.4,38.2,0.45,0.433,0.42,983.136,961.92,956.91,76,0.83,2.01,1.99,2.02,0.01,0.03,0.014,1.996,1.96,2,2990.228533,12479.22109,15469.44963,15000,30469.44963,0.963310571
13-08-2022 10:00,10.82,10.92,11.14,36.9,38.4,39.2,0.44,0.45,0.42,925.452,961.92,981.96,76,0.83,2.03,2,1.98,0.014,0.02,0.03,2,1.98,1.956,2918.5785,10175.24006,13093.81856,16000,29093.81856,0.964908895
13-08-2022 10:15,11.14,10.96,11.05,39.2,37.5,36.9,0.43,0.43,0.46,983.136,939.375,924.345,76,0.83,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2888.8513,16731.12937,19619.98067,17000,36619.98067,0.956228656
13-08-2022 10:30,11.05,10.8,10.93,38.4,38.3,39.2,0.42,0.44,0.433,963.072,959.415,981.96,76,0.83,1.98,2.02,1.99,0.02,0.03,0.024,1.956,1.99,1.97,2980.220067,15396.01162,18376.23168,16500,34876.23168,0.958225866
13-08-2022 10:45,10.93,10.84,10.99,38.4,38.5,38.4,0.433,0.45,0.46,963.072,964.425,961.92,76,0.83,2.01,1.98,2,0.024,0.02,0.03,1.98,1.96,1.99,2949.2802,13630.45115,16579.73135,15000,31579.73135,0.962024409
13-08-2022 11:00,10.99,10.83,11.195,37.5,37.6,38.2,0.45,0.46,0.44,940.5,941.88,956.91,76,0.83,2.01,1.97,2.03,0.03,0.01,0.02,1.99,1.96,2,2857.975633,11808.90835,14666.88398,15500,30166.88398,0.963661663
13-08-2022 11:15,11.195,10.82,10.96,38.3,38.2,39.2,0.43,0.45,0.45,960.564,956.91,981.96,76,0.83,1.992,1.99,2.02,0.02,0.03,0.01,1.982,1.96,2,2976.648427,15311.262,18287.91043,14000,32287.91043,0.96120584
13-08-2022 11:30,10.96,11.14,11,38.5,39.2,36.9,0.44,0.44,0.45,965.58,981.96,924.345,76,0.83,2.01,2,1.98,0.01,0.02,0.03,1.98,1.98,1.97,2916.196767,9545.362182,12461.55895,13000,25461.55895,0.969154761
13-08-2022 11:45,11,11.05,10.9,37.6,38.4,39.2,0.45,0.433,0.44,943.008,961.92,981.96,76,0.83,1.99,2.03,1.97,0.03,0.01,0.02,1.97,2.02,1.94,2944.64,11983.48757,14928.12757,12000,26928.12757,0.967435952
13-08-2022 12:00,10.9,10.93,10.923,38.2,38.4,38.4,0.46,0.46,0.43,958.056,961.92,961.92,76,0.83,1.97,2.03,1.99,0.02,0.03,0.01,1.96,2,1.97,2934.144667,15375.24926,18309.39392,13500,31809.39392,0.961758795
13-08-2022 12:15,10.923,10.99,10.94,39.2,37.5,38.4,0.45,0.44,0.42,983.136,939.375,961.92,76,0.83,2,1.986,2,0.01,0.02,0.03,1.97,1.966,1.98,2938.404167,9114.309786,12052.71395,14000,26052.71395,0.968461197
13-08-2022 12:30,10.94,11.195,11,38.4,38.3,37.5,0.44,0.45,0.433,963.072,959.415,939.375,76,0.83,1.997,1.995,2.03,0.03,0.02,0.02,1.977,1.975,1.99,2908.60979,15417.85355,18326.46334,15000,33326.46334,0.960007914
13-08-2022 12:45,11,10.96,10.92,38.4,37.5,38.3,0.433,0.45,0.45,963.072,939.375,959.415,76,0.83,1.996,2.01,2.03,0.02,0.04,0.02,1.976,1.97,2.02,2915.856987,17955.45249,20871.30948,16000,36871.30948,0.955941482
13-08-2022 13:00,10.92,11,10.96,37.5,38.3,38.5,0.46,0.44,0.43,940.5,959.415,964.425,76,0.83,1.987,2.01,1.986,0.02,0.01,0.04,1.947,2,1.966,2895.47205,8978.051141,11873.52319,17000,28873.52319,0.965165345
13-08-2022 13:15,10.96,10.9,10.8,38.3,38.5,37.6,0.44,0.43,0.44,960.564,964.425,941.88,76,0.83,1.997,2.03,1.995,0.04,0.02,0.01,1.987,2.01,1.985,2919.599343,18506.35278,21425.95212,16500,37925.95212,0.954738301
13-08-2022 13:30,10.8,10.923,10.84,37.5,37.6,38.2,0.45,0.42,0.45,940.5,941.88,956.91,76,0.83,1.991,2.01,2.01,0.01,0.01,0.02,1.971,2,1.997,2858.19125,5911.973348,8770.164598,15000,23770.1646,0.971144664
13-08-2022 13:45,10.84,10.94,10.83,38.3,38.2,39.2,0.45,0.433,0.46,960.564,956.91,981.96,76,0.83,2,1.98,2.01,0.02,0.013,0.01,1.99,1.967,2,2970.573867,10122.4271,13093.00096,15500,28593.00096,0.965492104
13-08-2022 14:00,10.83,11,10.82,38.5,39.2,38.4,0.44,0.45,0.45,965.58,981.96,961.92,76,0.83,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.018,3020.4419,6326.13558,9346.57748,14000,23346.57748,0.971644289
13-08-2022 14:15,10.82,10.92,11,37.6,38.4,38.4,0.43,0.43,0.44,943.008,961.92,961.92,76,0.83,2.01,2.01,2.01,0.013,0.012,0.01,2,1.998,1.994,2923.1296,7557.844461,10480.97406,13000,23480.97406,0.971485712
13-08-2022 14:30,11,10.96,11.153,38.2,38.4,37.5,0.42,0.44,0.433,958.056,961.92,939.375,76,0.83,1.992,1.992,1.98,0.01,0.016,0.012,1.98,1.976,1.966,2876.1682,7998.208958,10874.37716,12000,22874.37716,0.97220186
13-08-2022 14:45,11.153,10.8,11.1,39.2,37.5,38.3,0.433,0.45,0.46,983.136,939.375,959.415,76,0.83,2.01,2.01,2.01,0.012,0.014,0.016,1.994,1.996,2,2954.5526,7989.327614,10943.88021,13500,24443.88021,0.970351068
13-08-2022 14:52,11.1,10.84,11.156,38.4,38.3,37.5,0.45,0.46,0.44,963.072,959.415,939.375,76,0.83,1.99,1.99,2.01,0.016,0.01,0.014,1.976,1.98,2,2893.349333,8019.348502,10912.69784,14000,24912.69784,0.969799595
13-08-2022 15:00,11.156,10.83,11.05,38.4,37.5,38.3,0.43,0.45,0.45,963.072,939.375,959.415,76,0.83,2.01,1.97,1.992,0.014,0.01,0.01,2,1.96,1.972,2885.40766,7272.985179,10158.39284,15000,25158.39284,0.969510832
13-08-2022 15:15,11.05,10.82,11,37.5,38.3,38.5,0.44,0.44,0.45,940.5,959.415,964.425,76,0.83,1.992,2,2.01,0.01,0.02,0.01,1.982,1.98,1.98,2904.784167,9088.196532,11992.9807,16000,27992.9807,0.966191766
13-08-2022 15:30,11,11,10.9,38.3,38.5,37.6,0.45,0.45,0.44,960.564,964.425,941.88,76,0.83,1.978,1.997,1.99,0.01,0.03,0.02,1.958,1.967,1.98,2891.648023,12383.04567,15274.69369,17000,32274.69369,0.961221104
13-08-2022 15:45,10.9,11.153,10.923,37.5,37.6,38.2,0.46,0.44,0.43,940.5,941.88,956.91,76,0.83,2.01,1.996,1.97,0.02,0.01,0.03,1.98,1.986,1.956,2841.04342,8863.630548,11704.67397,16500,28204.67397,0.965944802
13-08-2022 16:00,10.923,11.1,10.94,38.3,38.2,39.2,0.45,0.43,0.42,960.564,956.91,981.96,76,0.83,1.99,1.987,2,0.03,0.014,0.01,1.98,1.973,1.97,2963.966993,13503.26334,16467.23033,14000,30467.23033,0.963313146
13-08-2022 16:15,10.94,11.156,11,38.5,39.2,38.4,0.44,0.42,0.433,965.58,981.96,961.92,76,0.83,1.987,1.997,1.997,0.01,0.03,0.014,1.973,1.967,1.977,2986.19905,12754.75916,15740.95821,15500,31240.95821,0.962416484
13-08-2022 16:30,11,11.05,10.92,37.6,38.4,38.4,0.45,0.42,0.45,943.008,961.92,961.92,76,0.83,2,1.991,1.996,0.014,0.02,0.03,1.97,1.971,1.972,2902.196907,10328.11885,13230.31576,14000,27230.31576,0.967082546
13-08-2022 16:45,10.92,11,10.96,38.2,38.4,37.5,0.44,0.42,0.43,958.056,961.92,939.375,76,0.83,2.01,2,1.987,0.03,0.024,0.02,1.99,1.976,1.957,2892.13705,16587.29618,19479.43323,13000,32479.43323,0.960984702
13-08-2022 17:00,10.96,10.9,10.8,39.2,37.5,38.3,0.43,0.46,0.44,983.136,939.375,959.415,76,0.83,1.96,2.01,1.997,0.02,0.03,0.024,1.936,1.98,1.987,2922.58541,15275.63852,18198.22393,12000,30198.22393,0.963625285
13-08-2022 17:15,10.8,10.923,10.84,38.4,38.3,37.5,0.42,0.433,0.45,963.072,959.415,939.375,76,0.83,2.02,2.01,1.991,0.024,0.01,0.03,1.99,2,1.977,2908.96795,10497.71231,13406.68026,13500,26906.68026,0.967461044
13-08-2022 17:30,10.84,10.94,10.83,38.4,41,38.3,0.42,0.46,0.46,963.072,1027.05,959.415,76,0.83,2.03,1.992,2,0.03,0.014,0.01,2.02,1.978,1.97,3091.896267,14200.82277,17292.71903,14000,31292.71903,0.962356558
13-08-2022 17:45,10.83,11,10.82,37.5,40,38.5,0.42,0.44,0.45,940.5,1002,964.425,76,0.83,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,3007.295,12993.00815,16000.30315,15000,31000.30315,0.962695196
13-08-2022 18:00,10.82,10.92,11,38.3,42,37.6,0.46,0.45,0.44,960.564,1052.1,941.88,76,0.83,1.98,1.99,2.01,0.014,0.02,0.03,1.95,1.97,1.986,3085.4866,11694.70312,14780.18972,16000,30780.18972,0.96295026
13-08-2022 18:15,11,10.96,11.153,41,42.5,38.2,0.433,0.45,0.45,1028.28,1064.625,956.91,76,0.83,2.01,2.01,1.992,0.03,0.024,0.02,1.99,1.986,1.962,3305.39286,19647.38811,22952.78097,17000,39952.78097,0.952434492
13-08-2022 18:30,11.153,10.8,11.1,40,41,39.2,0.46,0.44,0.44,1003.2,1027.05,981.96,76,0.83,1.996,1.992,2.01,0.02,0.03,0.024,1.972,1.962,1.99,3210.266133,17265.57431,20475.84044,16500,36975.84044,0.955822093
13-08-2022 18:45,11.1,10.84,11.156,42,39.5,38.4,0.44,0.43,0.43,1053.36,989.475,961.92,76,0.83,2.045,1.978,1.99,0.024,0.02,0.03,2.015,1.958,1.98,3209.309633,15413.22935,18622.53899,15000,33622.53899,0.959666951
13-08-2022 19:00,11.156,10.83,11.05,42.5,40.5,38.4,0.45,0.42,0.42,1065.9,1014.525,961.92,76,0.83,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,3297.1102,14798.71082,18095.82102,15500,33595.82102,0.959697709
13-08-2022 19:15,11.05,10.82,11.19,41,41.5,37.5,0.45,0.433,0.42,1028.28,1039.575,939.375,76,0.83,1.99,1.99,1.992,0.02,0.03,0.01,1.98,1.96,1.972,3191.239167,17859.35811,21050.59728,14000,35050.59728,0.95802578
13-08-2022 19:30,11.19,11,11.1,39.5,39.6,38.3,0.44,0.45,0.42,990.66,991.98,959.415,76,0.83,1.97,1.987,1.978,0.01,0.02,0.03,1.94,1.967,1.968,3030.37828,9841.113738,12871.49202,13000,25871.49202,0.968673707
13-08-2022 19:45,11.1,11.153,10.95,40.5,40.2,41,0.43,0.43,0.46,1015.74,1007.01,1027.05,76,0.83,2,2,2.01,0.03,0.01,0.02,1.98,1.99,1.98,3297.13,13704.35494,17001.48494,12000,29001.48494,0.965016366
13-08-2022 20:00,10.95,11.1,10.84,41.5,40.1,40,0.42,0.44,0.433,1040.82,1004.505,1002,76,0.83,1.97,2.01,1.99,0.02,0.03,0.01,1.96,1.98,1.97,3269.6442,17315.68477,20585.32897,13500,34085.32897,0.959134482
13-08-2022 20:15,10.84,11.156,10.86,39.6,39.2,42,0.433,0.45,0.46,993.168,981.96,1052.1,76,0.83,1.986,1.96,1.987,0.01,0.02,0.03,1.956,1.94,1.967,3210.416053,9726.766198,12937.18225,14000,26937.18225,0.967425359
13-08-2022 20:30,10.86,11.05,10.95,40.2,38.5,42.5,0.45,0.46,0.44,1008.216,964.425,1064.625,76,0.83,1.97,2.02,2,0.03,0.02,0.02,1.95,2,1.96,3263.4146,16372.86306,19636.27766,15000,34636.27766,0.958501351
13-08-2022 20:45,10.95,11.19,11,40.1,39,41,0.43,0.45,0.45,1005.708,976.95,1027.05,76,0.83,1.997,2.03,2.01,0.02,0.04,0.02,1.977,1.99,2,3225.878657,19475.58824,22701.4669,16000,38701.4669,0.953855492
13-08-2022 21:00,11,11.1,11.153,39.2,40.7,39.5,0.44,0.44,0.45,983.136,1019.535,989.475,76,0.83,1.998,2.01,1.96,0.02,0.01,0.04,1.958,2,1.94,3152.613873,9921.741017,13074.35489,17000,30074.35489,0.963769083
13-08-2022 21:15,11.153,10.95,11.1,38.5,42,40.5,0.45,0.433,0.44,965.58,1052.1,1014.525,76,0.83,2,1.98,2.02,0.04,0.02,0.01,1.99,1.96,2.01,3256.841667,19814.0743,23070.91597,16500,39570.91597,0.952867691
13-08-2022 21:30,11.1,10.84,11.156,39,41.5,41.5,0.46,0.45,0.43,978.12,1039.575,1039.575,76,0.83,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3338.366667,6798.380217,10136.74688,15000,25136.74688,0.969536265
13-08-2022 21:45,11.156,10.86,11.05,40.7,43,39.6,0.45,0.43,0.42,1020.756,1077.15,991.98,76,0.83,2.012,1.996,2.01,0.02,0.013,0.01,2.002,1.983,2,3391.82116,11977.35121,15369.17237,15500,30869.17237,0.962847132
13-08-2022 22:00,11.05,10.95,11.19,42,43.5,40.2,0.44,0.44,0.433,1053.36,1089.675,1007.01,76,0.83,2,2.045,1.98,0.01,0.01,0.013,1.987,2.035,1.968,3532.47015,7660.893361,11193.36351,14000,25193.36351,0.969469745
13-08-2022 22:15,11.19,11,11.1,41.5,41,40.1,0.433,0.45,0.45,1040.82,1027.05,1004.505,76,0.83,2.01,2.01,2.01,0.013,0.012,0.01,2,1.998,1.994,3357.5442,8917.00234,12274.54654,13000,25274.54654,0.969374378
13-08-2022 22:30,11.1,11.153,10.95,43,39,39.2,0.45,0.46,0.43,1078.44,976.95,981.96,76,0.83,1.99,1.99,1.996,0.01,0.016,0.012,1.978,1.974,1.982,3257.811147,8971.004232,12228.81538,12000,24228.81538,0.970604261
13-08-2022 22:45,10.95,11.1,10.84,43.5,40,38.5,0.43,0.45,0.44,1090.98,1002,964.425,76,0.83,1.987,1.97,2.045,0.012,0.014,0.016,1.971,1.956,2.025,3314.367333,9451.445042,12765.81237,13500,26265.81237,0.968211425
13-08-2022 23:00,10.84,11.156,10.86,41,42.5,39,0.44,0.44,0.45,1028.28,1064.625,976.95,76,0.83,2,2,2.01,0.016,0.02,0.014,1.986,1.98,2,3343.903333,13199.98708,16543.89042,14000,30543.89042,0.963224231
13-08-2022 23:15,10.86,11.05,10.95,39,39.7,40.7,0.45,0.433,0.46,978.12,994.485,1019.535,76,0.83,2,1.97,1.99,0.014,0.01,0.02,1.98,1.96,1.96,3147.7708,7768.152378,10915.92318,15000,25915.92318,0.968621596
13-08-2022 23:30,10.95,11.19,10.8,40,39.8,42,0.46,0.46,0.45,1003.2,996.99,1052.1,76,0.83,1.96,1.986,1.97,0.02,0.03,0.01,1.95,1.956,1.95,3252.327813,16652.7992,19905.12701,16000,35905.12701,0.957046409
13-08-2022 23:45,10.8,11.1,10.85,42.5,39.5,41.5,0.45,0.44,0.44,1065.9,989.475,1039.575,76,0.83,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,3394.96,10324.61029,13719.57029,17000,30719.57029,0.963020529
14-08-2022 00:00,10.85,10.95,10.9,39.7,39.4,43,0.44,0.45,0.433,995.676,986.97,1077.15,76,0.83,2.01,1.997,1.97,0.03,0.01,0.02,1.99,1.987,1.94,3303.511273,13167.92057,16471.43185,16500,32971.43185,0.960417092
14-08-2022 00:15,10.9,10.84,10.99,39.8,38.5,43.5,0.433,0.45,0.45,998.184,964.425,1089.675,76,0.83,1.98,1.998,1.986,0.02,0.03,0.01,1.97,1.968,1.966,3285.3144,15947.26338,19232.57778,15000,34232.57778,0.958965187
14-08-2022 00:30,10.99,10.86,10.85,39.5,39,41,0.46,0.44,0.43,990.66,976.95,1027.05,76,0.83,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,3163.224167,9644.503302,12807.72747,15500,28307.72747,0.965824625
14-08-2022 00:45,10.85,10.95,10.9,39.4,41,39,0.44,0.43,0.44,988.152,1027.05,976.95,76,0.83,1.98,2.01,1.997,0.03,0.02,0.02,1.96,1.99,1.957,3163.3066,16803.1681,19966.4747,14000,33966.4747,0.959271175
14-08-2022 01:00,10.9,10.8,11,38.5,38.7,40,0.45,0.42,0.45,965.58,969.435,1002,76,0.83,1.99,2.012,1.998,0.02,0.04,0.02,1.97,1.972,1.988,3053.276593,18753.0345,21806.31109,13000,34806.31109,0.958306124
14-08-2022 01:15,11,10.85,10.9,39,36,42.5,0.45,0.42,0.46,978.12,901.8,1064.625,76,0.83,2.01,2,2,0.02,0.01,0.04,1.97,1.99,1.98,3087.236667,9103.130696,12190.36736,12000,24190.36736,0.970649539
14-08-2022 01:30,10.9,10.9,10.94,41,39.5,39.7,0.44,0.42,0.45,1028.28,989.475,994.485,76,0.83,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,3216.411133,20628.5169,23844.92803,13500,37344.92803,0.955400783
14-08-2022 01:45,10.94,10.99,10.91,38.7,39.1,39.8,0.43,0.46,0.44,970.596,979.455,996.99,76,0.83,2,1.99,2.012,0.01,0.01,0.02,1.98,1.98,1.999,3074.93346,6344.608907,9419.542367,14000,23419.54237,0.97155819
14-08-2022 02:00,10.91,10.85,11.16,36,39.1,39.5,0.42,0.433,0.433,902.88,979.455,989.475,76,0.83,2.03,1.987,2,0.02,0.013,0.01,2.02,1.974,1.99,2929.70849,9595.0193,12524.72779,15000,27524.72779,0.966738483
14-08-2022 02:15,11.16,10.9,11,39.5,39,39.4,0.42,0.46,0.46,990.66,976.95,986.97,76,0.83,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,3109.850367,6457.071997,9566.922364,16000,25566.92236,0.969031072
14-08-2022 02:30,11,11,11.1,39.1,38.3,38.5,0.42,0.44,0.44,980.628,959.415,964.425,76,0.83,2.01,2,1.99,0.013,0.02,0.01,2,1.98,1.96,2985.4552,10306.79789,13292.25309,17000,30292.25309,0.963516156
14-08-2022 02:45,11.1,10.9,10.953,39.1,41,39,0.46,0.45,0.45,980.628,1027.05,976.95,76,0.83,1.98,1.96,1.987,0.01,0.03,0.02,1.96,1.93,1.977,3114.676933,13760.26761,16874.94454,16500,33374.94454,0.959952066
14-08-2022 03:00,10.953,10.94,10.86,39,40,41,0.433,0.45,0.45,978.12,1002,1027.05,76,0.83,2.01,2.03,2,0.02,0.01,0.03,1.98,2.02,1.986,3222.403333,9735.075396,12957.47873,14000,26957.47873,0.967401614
14-08-2022 03:15,10.86,10.91,10.94,38.3,42,38.7,0.46,0.44,0.44,960.564,1052.1,969.435,76,0.83,1.98,2.01,2,0.03,0.014,0.01,1.97,1.996,1.97,3148.4874,14395.66401,17544.15141,15500,33044.15141,0.960333253
14-08-2022 03:30,10.94,11.16,10.89,41,41,36,0.44,0.43,0.43,1028.28,1027.05,901.8,76,0.83,1.987,1.98,1.96,0.01,0.03,0.014,1.973,1.95,1.94,3069.562333,14077.05795,17146.62029,14000,31146.62029,0.962525721
14-08-2022 03:45,10.89,11,11,40,40,39.5,0.45,0.42,0.42,1003.2,1002,989.475,76,0.83,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,3199.769167,11399.83587,14599.60504,13000,27599.60504,0.966651017
14-08-2022 04:00,11,11.1,11.05,42,42,39.1,0.45,0.433,0.42,1053.36,1052.1,979.455,76,0.83,1.99,1.98,2.01,0.03,0.024,0.02,1.97,1.956,1.98,3358.6627,19957.51788,23316.18058,12000,35316.18058,0.957721182
14-08-2022 04:15,11.05,10.953,10.98,41,42.5,39.1,0.44,0.45,0.42,1028.28,1064.625,979.455,76,0.83,1.987,1.99,1.98,0.02,0.03,0.024,1.963,1.96,1.97,3320.542767,18391.1646,21711.70737,13500,35211.70737,0.95784098
14-08-2022 04:30,10.98,10.86,10.94,40,41,39,0.43,0.43,0.46,1003.2,1027.05,976.95,76,0.83,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.996,3212.006667,11577.1571,14789.16376,14000,28789.16376,0.965263586
14-08-2022 04:45,10.94,10.94,11.04,42,39.5,38.3,0.42,0.44,0.433,1053.36,989.475,959.415,76,0.83,1.998,1.99,1.98,0.03,0.014,0.01,1.988,1.976,1.95,3177.937233,15667.82123,18845.75847,15000,33845.75847,0.959410049
14-08-2022 05:00,11.04,10.89,11,42.5,40.5,41,0.433,0.45,0.46,1065.9,1014.525,1027.05,76,0.83,2.06,2,1.99,0.01,0.03,0.014,2.046,1.97,1.97,3448.855,14084.54536,17533.40036,16000,33533.40036,0.959769578
14-08-2022 05:15,11,11,10.9,41,41.5,40,0.45,0.46,0.44,1028.28,1039.575,1002,76,0.83,1.97,2.03,2.01,0.014,0.02,0.03,1.94,2.01,1.986,3341.245833,12149.14008,15490.38591,17000,32490.38591,0.960972059
14-08-2022 05:30,10.9,11.05,10.923,39.5,39.6,42,0.43,0.45,0.45,990.66,991.98,1052.1,76,0.83,2.01,2.03,1.99,0.03,0.024,0.02,1.99,2.006,1.96,3276.6091,17693.28092,20969.89002,16500,37469.89002,0.955258224
14-08-2022 05:45,10.923,10.98,10.94,40.5,40.2,41,0.44,0.44,0.45,1015.74,1007.01,1027.05,76,0.83,1.99,2.01,2,0.02,0.03,0.024,1.966,1.98,1.99,3291.445967,17027.09279,20318.53875,15000,35318.53875,0.957718479
14-08-2022 06:00,10.94,10.94,11,41.5,40.1,40,0.45,0.433,0.44,1040.82,1004.505,1002,76,0.83,2,1.98,2.03,0.024,0.01,0.03,1.97,1.97,2.007,3292.119933,12039.9045,15332.02443,15500,30832.02443,0.962890183
14-08-2022 06:15,11,11.04,10.92,39.6,39.2,42,0.46,0.44,0.43,993.168,981.96,1052.1,76,0.83,2.01,2.01,2.03,0.03,0.023,0.01,2,1.987,2,3273.856,17259.88215,20533.73815,14000,34533.73815,0.958619123
14-08-2022 06:30,10.92,11,10.96,40.2,38.5,42.5,0.45,0.46,0.42,1008.216,964.425,1064.625,76,0.83,1.99,1.98,2.01,0.01,0.03,0.023,1.967,1.95,1.99,3260.4457,12697.64961,15958.09531,13000,28958.09531,0.965066877
14-08-2022 06:45,10.96,10.9,10.8,40.1,39,41,0.44,0.42,0.433,1005.708,976.95,1027.05,76,0.83,1.97,1.987,1.98,0.023,0.02,0.03,1.94,1.967,1.96,3172.795567,14127.58497,17300.38054,12000,29300.38054,0.964668555
14-08-2022 07:00,10.8,10.923,10.84,39.2,40.7,39.5,0.433,0.41,0.45,983.136,1019.535,989.475,76,0.83,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,1.996,3179.642467,16601.83789,19781.48035,13500,33281.48035,0.960059738
14-08-2022 07:15,10.84,10.94,10.83,38.5,42,40.5,0.44,0.4,0.43,965.58,1052.1,1014.525,76,0.83,1.997,1.99,1.98,0.02,0.014,0.02,1.977,1.976,1.97,3239.369417,11387.99566,14627.36507,14000,28627.36507,0.965452064
14-08-2022 07:30,10.83,11,10.82,39,41.5,41.5,0.46,0.39,0.44,978.12,1039.575,1039.575,76,0.83,1.98,1.987,1.987,0.02,0.01,0.014,1.966,1.977,1.977,3285.267167,9985.363515,13270.63068,15000,28270.63068,0.965867882
14-08-2022 07:45,10.82,10.92,11,40.7,43,39.6,0.42,0.38,0.45,1020.756,1077.15,991.98,76,0.83,2.03,2,2.01,0.014,0.01,0.01,2.02,1.99,2,3404.225433,8733.213462,12137.4389,16000,28137.4389,0.966023226
14-08-2022 08:00,11,10.96,11.153,42,43.5,40.2,0.41,0.433,0.46,1053.36,1089.675,1007.01,76,0.83,2.01,1.998,1.99,0.01,0.01,0.01,2,1.988,1.96,3514.0917,7659.886351,11173.97805,17000,28173.97805,0.965980605
14-08-2022 08:15,11.153,10.8,11.1,41.5,41,40.1,0.4,0.44,0.45,1040.82,1027.05,1004.505,76,0.83,1.98,2.06,1.987,0.01,0.03,0.01,1.97,2.03,1.967,3356.01029,14162.68628,17518.69657,16500,34018.69657,0.95921111
14-08-2022 08:30,11.1,10.84,11.156,43,39,39.2,0.39,0.46,0.44,1078.44,976.95,981.96,76,0.83,2.01,1.97,2,0.01,0.02,0.03,1.98,1.95,1.99,3262.046667,10249.47106,13511.51773,15000,28511.51773,0.965587059
14-08-2022 08:45,11.156,10.83,11.05,43.5,40,38.5,0.38,0.42,0.433,1090.98,1002,964.425,76,0.83,1.986,2.01,1.998,0.03,0.01,0.02,1.966,2,1.968,3311.848,15255.4831,18567.3311,15500,34067.3311,0.959155179
14-08-2022 09:00,11.05,10.82,11.19,41,42.5,39,0.433,0.41,0.44,1028.28,1064.625,976.95,76,0.83,1.985,1.99,2.06,0.02,0.03,0.01,1.975,1.96,2.04,3354.8275,18386.58546,21741.41296,14000,35741.41296,0.957233885
14-08-2022 09:15,11.19,11,11.1,39,39.7,40.7,0.44,0.4,0.46,978.12,994.485,1019.535,76,0.83,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,3157.558433,9792.5939,12950.15233,13000,25950.15233,0.968581455
14-08-2022 09:30,11.1,11.153,10.95,40,39.8,42,0.46,0.39,0.42,1003.2,996.99,1052.1,76,0.83,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.97,3304.520133,16697.71013,20002.23027,12000,32002.23027,0.961535884
14-08-2022 09:45,10.95,11.1,10.84,42.5,39.5,41.5,0.42,0.38,0.41,1065.9,989.475,1039.575,76,0.83,2,1.99,1.99,0.02,0.04,0.02,1.98,1.95,1.98,3381.558333,20635.35958,24016.91791,13500,37516.91791,0.955204585
14-08-2022 10:00,10.84,11.156,10.86,39.7,39.4,43,0.41,0.433,0.4,995.676,986.97,1077.15,76,0.83,2.03,1.97,2,0.02,0.01,0.04,1.99,1.96,1.98,3318.5373,9870.532583,13189.06988,14000,27189.06988,0.967130767
14-08-2022 10:15,10.86,11.05,10.95,39.8,38.5,43.5,0.4,0.46,0.39,998.184,964.425,1089.675,76,0.83,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,3327.841233,19489.35343,22817.19466,15000,37817.19466,0.954862236
14-08-2022 10:30,10.95,11.19,11,39.5,39.5,41,0.39,0.44,0.38,990.66,989.475,1027.05,76,0.83,2.01,1.997,1.99,0.01,0.01,0.02,1.99,1.987,1.977,3199.03725,6541.740371,9740.777621,16000,25740.77762,0.968827048
14-08-2022 10:45,11,11.1,11.153,39.4,39.1,39,0.38,0.45,0.433,988.152,979.455,976.95,76,0.83,1.98,1.98,1.97,0.02,0.013,0.01,1.97,1.967,1.96,3032.3622,10669.99142,13702.35362,17000,30702.35362,0.963040488
14-08-2022 11:00,11.153,10.95,11.1,38.5,39.1,40,0.433,0.45,0.44,965.58,979.455,1002,76,0.83,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.98,3094.268933,6309.931445,9404.200378,16500,25904.20038,0.968635345
14-08-2022 11:15,11.1,10.84,11.156,36.9,39,42.5,0.46,0.44,0.46,925.452,976.95,1064.625,76,0.83,2.02,2.01,1.997,0.013,0.02,0.01,2.01,1.99,1.967,3138.247817,10077.75685,13216.00467,15000,28216.00467,0.965931587
14-08-2022 11:30,11.156,10.86,11.05,39.2,37.5,39.7,0.44,0.43,0.42,983.136,939.375,994.485,76,0.83,2.02,1.98,1.98,0.01,0.03,0.02,2,1.95,1.97,3003.015333,12052.73845,15055.75379,15500,30555.75379,0.963210472
14-08-2022 11:45,11.05,10.95,11.19,38.4,38.4,39.8,0.45,0.42,0.41,963.072,961.92,996.99,76,0.83,2.01,2.01,2.03,0.02,0.01,0.03,1.98,2,2.016,3047.777467,9277.654703,12325.43217,14000,26325.43217,0.968141569
14-08-2022 12:00,11.19,11,11.1,38.7,37.8,39.5,0.45,0.433,0.4,970.596,946.89,989.475,76,0.83,1.99,1.986,2.01,0.03,0.014,0.01,1.98,1.972,1.98,2984.72728,13608.00067,16592.72795,13000,29592.72795,0.964328607
14-08-2022 12:15,11.1,11.153,10.95,39.5,36.5,39.4,0.44,0.45,0.39,990.66,914.325,986.97,76,0.83,1.97,1.985,1.98,0.01,0.03,0.014,1.956,1.955,1.96,2930.627183,11635.86537,14566.49255,12000,26566.49255,0.967859219
14-08-2022 12:30,10.95,11.1,10.84,39.1,38.7,38.5,0.43,0.43,0.38,980.628,969.435,964.425,76,0.83,2,2.01,2.01,0.014,0.02,0.03,1.97,1.99,1.986,3015.766467,10762.61833,13778.38479,13500,27278.38479,0.967026354
14-08-2022 12:45,10.84,11.156,10.86,39.1,36,39.5,0.42,0.44,0.433,980.628,901.8,989.475,76,0.83,2,1.99,1.986,0.03,0.024,0.02,1.98,1.966,1.956,2911.772167,16128.85516,19040.62733,14000,33040.62733,0.960337316
14-08-2022 13:00,10.86,11.05,10.95,39,39.5,39.1,0.433,0.45,0.46,978.12,989.475,979.455,76,0.83,1.99,2,1.985,0.02,0.03,0.024,1.966,1.97,1.975,3060.659283,16176.56829,19237.22758,15000,34237.22758,0.958959842
14-08-2022 13:15,10.95,11.19,10.8,37.5,39.1,39.1,0.45,0.46,0.44,940.5,979.455,979.455,76,0.83,1.98,2.03,2.01,0.024,0.01,0.03,1.95,2.02,1.996,2986.922467,10283.89021,13270.81267,16000,29270.81267,0.964702951
14-08-2022 13:30,10.8,11.1,10.85,38.4,39.1,39,0.43,0.45,0.45,963.072,979.455,976.95,76,0.83,2.01,2.03,1.99,0.03,0.014,0.01,2,2.016,1.96,3031.379967,13755.21639,16786.59636,17000,33786.59636,0.959478125
14-08-2022 13:45,10.85,10.95,10.9,37.8,39,37.5,0.44,0.44,0.45,948.024,976.95,939.375,76,0.83,1.99,2.01,2,0.01,0.03,0.014,1.976,1.98,1.98,2904.3672,12544.52846,15448.89566,16500,31948.89566,0.961597526
14-08-2022 14:00,10.9,10.84,10.99,36.5,37.5,38.4,0.45,0.433,0.44,915.42,939.375,961.92,76,0.83,2,1.98,2.03,0.014,0.02,0.03,1.97,1.96,2.006,2814.077267,9803.092761,12617.17003,14000,26617.17003,0.967799882
14-08-2022 14:15,10.99,10.86,10.85,38.7,38.4,37.8,0.46,0.46,0.43,970.596,961.92,946.89,76,0.83,2.02,2.01,2.03,0.03,0.024,0.02,2,1.986,2,2963.2482,16829.19924,19792.44744,15500,35292.44744,0.957748394
14-08-2022 14:30,10.85,10.95,10.9,36,37.8,36.5,0.45,0.44,0.42,902.88,946.89,914.325,76,0.83,1.98,2.02,2.01,0.02,0.03,0.024,1.956,1.99,2,2710.0531,14407.93662,17117.98972,14000,31117.98972,0.962558878
14-08-2022 14:45,10.9,10.8,11,39.5,36.5,38.7,0.44,0.45,0.433,990.66,914.325,969.435,76,0.83,2,2.02,1.98,0.024,0.01,0.03,1.97,2.01,1.957,2925.6904,10647.58625,13573.27665,13000,26573.27665,0.967851275
14-08-2022 15:00,11,10.85,10.9,39.1,38,36,0.433,0.45,0.45,980.628,951.9,901.8,76,0.83,1.99,2.01,2.01,0.03,0.023,0.01,1.98,1.987,1.98,2849.910633,16566.18975,19416.10039,12000,31416.10039,0.962213745
14-08-2022 15:15,10.9,10.9,10.94,39.1,37.5,39.5,0.46,0.44,0.43,980.628,939.375,989.475,76,0.83,2,1.99,2.02,0.01,0.03,0.023,1.977,1.96,2.01,3002.5875,12037.27746,15039.86496,13500,28539.86496,0.965554023
14-08-2022 15:30,10.94,10.99,10.91,39,38.3,39.1,0.44,0.43,0.44,978.12,959.415,979.455,76,0.83,2.03,1.97,2.02,0.023,0.01,0.03,2,1.96,2,3021.8665,10412.89532,13434.76182,14000,27434.76182,0.966843595
14-08-2022 15:45,10.91,10.85,11.16,37.5,38.5,39.1,0.45,0.42,0.45,940.5,964.425,979.455,76,0.83,2.02,2,2.01,0.03,0.02,0.01,2.01,1.98,1.99,2959.344367,15049.43789,18008.78225,15000,33008.78225,0.960374029
14-08-2022 16:00,11.16,10.9,11,38.4,37.6,39,0.45,0.433,0.46,963.072,941.88,976.95,76,0.83,1.98,2,1.99,0.01,0.02,0.02,1.96,1.98,1.95,2924.646267,9012.458153,11937.10442,16000,27937.10442,0.966256973
14-08-2022 16:15,11,11,10.8,37.8,38.2,37.5,0.44,0.45,0.45,948.024,956.91,939.375,76,0.83,1.997,1.99,1.97,0.02,0.04,0.02,1.977,1.95,1.96,2842.531193,18206.94917,21049.48037,17000,38049.48037,0.954597573
14-08-2022 16:30,10.8,10.9,10.85,36.5,39.2,38.4,0.43,0.43,0.44,915.42,981.96,961.92,76,0.83,1.99,1.98,2,0.02,0.01,0.04,1.95,1.97,1.98,2880.948233,8813.602248,11694.55048,16500,28194.55048,0.96595661
14-08-2022 16:45,10.85,10.94,10.9,38,36.9,37.8,0.42,0.44,0.433,953.04,924.345,946.89,76,0.83,2,2.01,2,0.04,0.02,0.01,1.99,1.99,1.99,2827.505367,17809.71738,20637.22275,15000,35637.22275,0.957353237
14-08-2022 17:00,10.9,10.91,10.99,37.5,39.2,36.5,0.433,0.45,0.46,940.5,981.96,914.325,76,0.83,2.03,1.99,1.99,0.01,0.01,0.02,2.01,1.98,1.977,2854.592867,6168.714472,9023.307339,15500,24523.30734,0.970257594
14-08-2022 17:15,10.99,11.16,10.85,38.3,38.4,38,0.45,0.46,0.44,960.564,961.92,951.9,76,0.83,2.03,2,1.98,0.02,0.013,0.01,2.02,1.987,1.97,2928.675567,10163.9847,13092.66026,14000,27092.66026,0.967243501
14-08-2022 17:30,10.85,11,10.9,38.5,38.7,37.5,0.43,0.45,0.45,965.58,969.435,939.375,76,0.83,1.986,2.02,2.01,0.01,0.01,0.013,1.973,2.01,1.98,2931.8816,6244.567144,9176.448744,13000,22176.44874,0.973027142
14-08-2022 17:45,10.9,10.8,11,37.6,36,38.3,0.44,0.44,0.45,943.008,901.8,959.415,76,0.83,1.995,1.98,1.99,0.013,0.03,0.01,1.985,1.95,1.97,2768.547433,11989.10816,14757.6556,12000,26757.6556,0.967635431
14-08-2022 18:00,11,10.85,10.9,38.2,39.5,38.5,0.45,0.45,0.44,958.056,989.475,964.425,76,0.83,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,3006.024133,9596.287085,12602.31122,13500,26102.31122,0.968403053
14-08-2022 18:15,10.9,10.9,10.94,39.2,39.1,37.6,0.46,0.44,0.43,983.136,979.455,941.88,76,0.83,2.01,1.99,2.02,0.03,0.01,0.02,1.99,1.98,1.99,2995.591167,12869.6168,15865.20797,14000,29865.20797,0.964011977
14-08-2022 18:30,10.94,10.99,10.91,36.9,39.1,38.2,0.45,0.43,0.42,925.452,979.455,956.91,76,0.83,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,2903.661167,15306.25337,18209.91453,15000,33209.91453,0.9601422
14-08-2022 18:45,10.91,10.85,11,39.2,39,39.2,0.44,0.42,0.433,983.136,976.95,981.96,76,0.83,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,3083.185467,9594.549598,12677.73506,16000,28677.73506,0.965393381
14-08-2022 19:00,11,10.9,10.9,38.4,37.5,36.9,0.45,0.42,0.45,963.072,939.375,924.345,76,0.83,1.98,2.02,1.99,0.03,0.02,0.02,1.96,2,1.97,2823.2859,15164.07501,17987.36091,17000,34987.36091,0.958098335
14-08-2022 19:15,10.9,11,10.923,38.7,38.4,39.2,0.44,0.42,0.43,970.596,961.92,981.96,76,0.83,2.01,1.98,2,0.02,0.02,0.02,1.99,1.96,1.99,3001.088567,12455.52428,15456.61284,16500,31956.61284,0.961588606
14-08-2022 19:30,10.923,10.9,10.94,36,37.8,38.4,0.43,0.46,0.44,902.88,946.89,961.92,76,0.83,2.02,1.997,2.03,0.02,0.01,0.02,2,1.987,2,2821.55676,8429.697003,11251.25376,15000,26251.25376,0.968228485
14-08-2022 19:45,10.94,10.94,11,39.5,36.5,38.7,0.42,0.433,0.45,990.66,914.325,969.435,76,0.83,1.98,1.99,2.02,0.02,0.03,0.01,1.97,1.96,2,2921.935433,14905.84841,17827.78384,15500,33327.78384,0.960006393
14-08-2022 20:00,11,10.91,10.92,39.1,38,36,0.42,0.46,0.46,980.628,951.9,901.8,76,0.83,2.01,2,1.98,0.01,0.02,0.03,1.98,1.98,1.97,2842.329367,9255.212981,12097.54235,14000,26097.54235,0.968408643
14-08-2022 20:15,10.92,11,10.96,39.1,37.5,39.5,0.42,0.44,0.45,980.628,939.375,989.475,76,0.83,1.99,2.03,1.997,0.03,0.01,0.02,1.97,2.02,1.967,3004.27955,12564.32721,15568.60676,13000,28568.60676,0.96552053
14-08-2022 20:30,10.96,10.9,10.8,39,38.3,39.1,0.46,0.45,0.44,978.12,959.415,979.455,76,0.83,1.97,2.03,1.99,0.02,0.03,0.01,1.96,2,1.97,3005.4962,15586.16117,18591.65737,12000,30591.65737,0.963168836
14-08-2022 20:45,10.8,10.923,10.84,37.5,38.5,39.1,0.433,0.45,0.45,940.5,964.425,979.455,76,0.83,2,1.986,2,0.01,0.02,0.03,1.97,1.966,1.98,2937.956167,9159.032588,12096.98875,13500,25596.98875,0.968995782
14-08-2022 21:00,10.84,10.94,10.83,38.4,37.6,39,0.46,0.44,0.44,963.072,941.88,976.95,76,0.83,1.97,1.995,2.03,0.03,0.02,0.02,1.95,1.975,2.02,2937.6548,15195.84267,18133.49747,14000,32133.49747,0.961384204
14-08-2022 21:15,10.83,11,10.82,37.8,38.2,37.5,0.44,0.43,0.43,948.024,956.91,939.375,76,0.83,1.96,2.01,2.03,0.02,0.01,0.02,1.94,2,2.02,2862.7621,9050.181691,11912.94379,15000,26912.94379,0.967453716
14-08-2022 21:30,10.82,10.92,11.14,36.5,39.2,38.4,0.45,0.42,0.42,915.42,981.96,961.92,76,0.83,2.01,2.01,1.986,0.02,0.01,0.01,2,2,1.966,2898.31502,8803.983048,11702.29807,16000,27702.29807,0.966531085
14-08-2022 21:45,11.14,10.96,11.05,38,36.9,37.8,0.45,0.433,0.42,953.04,924.345,946.89,76,0.83,2.01,2.03,1.995,0.01,0.02,0.01,2,2.01,1.985,2839.0147,8726.864966,11565.87967,17000,28565.87967,0.965523707
14-08-2022 22:00,11.05,10.8,10.93,37.5,39.2,36.5,0.44,0.45,0.42,940.5,981.96,914.325,76,0.83,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,2854.9688,6168.714472,9023.683272,16500,25523.68327,0.969081828
14-08-2022 22:15,10.93,10.84,10.99,38.3,38.4,38,0.43,0.43,0.46,960.564,961.92,951.9,76,0.83,2,1.98,2.01,0.02,0.013,0.01,1.99,1.967,2,2918.616267,10163.9847,13082.60096,15000,28082.60096,0.966087198
14-08-2022 22:30,10.99,10.83,11.195,38.5,39.2,37.5,0.42,0.44,0.433,965.58,981.96,939.375,76,0.83,2.03,2.01,2.03,0.01,0.01,0.013,2.017,2,2.01,2984.100467,6326.037885,9310.138352,15500,24810.13835,0.969920183
14-08-2022 22:45,11.195,10.82,10.96,37.6,36.9,38.3,0.433,0.45,0.46,943.008,924.345,959.415,76,0.83,2.02,2.02,2.01,0.013,0.02,0.01,2.01,2,1.976,2851.565433,9552.766958,12404.33239,14000,26404.33239,0.968049136
14-08-2022 23:00,10.96,11.14,11,38.2,39.2,38.5,0.45,0.46,0.44,958.056,981.96,964.425,76,0.83,1.98,1.98,1.98,0.01,0.034,0.02,1.96,1.946,1.957,2955.5658,13994.1155,16949.6813,13000,29949.6813,0.963913859
14-08-2022 23:15,11,11.05,10.9,39.2,38.4,37.6,0.43,0.45,0.45,983.136,961.92,941.88,76,0.83,1.997,2.01,2.01,0.02,0.023,0.034,1.963,1.987,1.987,2958.064427,13548.2746,16506.33903,12000,28506.33903,0.965593095
14-08-2022 23:30,10.9,10.93,10.923,36.9,39.5,38.2,0.44,0.44,0.45,925.452,989.475,956.91,76,0.83,1.99,1.99,2.02,0.034,0.023,0.023,1.967,1.967,2,2920.722067,17220.03151,20140.75357,13500,33640.75357,0.959645982
14-08-2022 23:45,10.923,10.99,10.94,39.2,39.1,39.2,0.45,0.433,0.44,983.136,979.455,981.96,76,0.83,2,1.97,1.98,0.023,0.02,0.023,1.977,1.95,1.97,3042.527633,13813.34136,16855.869,14000,30855.869,0.962862549
15-08-2022 00:00,10.94,11.195,11,38.4,39.1,36.9,0.46,0.46,0.43,963.072,979.455,924.345,76,0.83,2.03,2,2.01,0.023,0.01,0.02,2.01,1.99,1.98,2929.270967,10314.82815,13244.09912,15000,28244.09912,0.965898822
15-08-2022 00:15,11,10.96,10.92,39.2,39,39.2,0.45,0.44,0.42,983.136,976.95,981.96,76,0.83,2.03,1.97,1.99,0.02,0.03,0.01,2.02,1.94,1.97,3057.8876,15991.29552,19049.18312,16000,35049.18312,0.958027403
15-08-2022 00:30,10.92,11,10.96,36.9,37.5,38.4,0.44,0.45,0.433,925.452,939.375,961.92,76,0.83,1.986,1.96,1.97,0.01,0.02,0.03,1.956,1.94,1.96,2788.43022,8747.326485,11535.75671,17000,28535.75671,0.965558811
15-08-2022 00:45,10.96,10.9,10.8,39.2,38.4,39.2,0.433,0.45,0.45,983.136,961.92,981.96,76,0.83,2,2.01,2,0.03,0.01,0.02,1.98,2,1.97,3036.808533,12756.41063,15793.21917,16500,32293.21917,0.961199709
15-08-2022 01:00,10.8,10.923,10.84,38.4,37.8,36.9,0.46,0.44,0.43,963.072,946.89,924.345,76,0.83,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2839.4019,15152.47239,17991.87429,14000,31991.87429,0.961547852
15-08-2022 01:15,10.84,10.94,10.83,39.5,36.5,39.2,0.44,0.43,0.44,990.66,914.325,981.96,76,0.83,2.01,1.99,1.96,0.01,0.02,0.03,1.98,1.97,1.94,2933.031467,8854.44509,11787.47656,15500,27287.47656,0.967015726
15-08-2022 01:30,10.83,11,10.82,39.1,38,38.4,0.45,0.42,0.45,980.628,951.9,961.92,76,0.83,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,2985.116633,15663.48294,18648.59958,14000,32648.59958,0.960789462
15-08-2022 01:45,10.82,10.92,11,39.1,37.5,39.5,0.45,0.433,0.46,980.628,939.375,989.475,76,0.83,2.01,2.03,2.01,0.02,0.04,0.02,1.99,1.99,2,3021.2327,18183.14354,21204.37624,13000,34204.37624,0.958997606
15-08-2022 02:05,11,10.96,11.153,39,38.3,39.1,0.44,0.45,0.45,978.12,959.415,979.455,76,0.83,1.98,2.02,1.99,0.02,0.01,0.04,1.94,2.01,1.97,3005.676567,9459.441437,12465.118,12000,24465.118,0.970326073
15-08-2022 02:15,11.153,10.8,11.1,37.5,38.5,39.1,0.43,0.43,0.44,940.5,964.425,979.455,76,0.83,2.01,1.98,2,0.04,0.02,0.01,2,1.96,1.99,2939.679167,17997.90539,20937.58455,13500,34437.58455,0.958729586
15-08-2022 02:30,11.1,10.84,11.156,38.4,37.6,39,0.42,0.44,0.433,963.072,941.88,976.95,76,0.83,1.98,1.997,2.03,0.01,0.01,0.02,1.96,1.987,2.017,2943.512507,6055.331705,8998.844212,14000,22998.84421,0.972054828
15-08-2022 02:45,11.156,10.83,11.05,37.8,38.2,37.5,0.433,0.45,0.46,948.024,956.91,939.375,76,0.83,1.975,1.99,2.02,0.02,0.013,0.01,1.965,1.977,2.01,2855.490533,9962.727189,12818.21772,15000,27818.21772,0.966395741
15-08-2022 03:00,11.05,10.82,11.2,36.5,39.2,38.4,0.45,0.46,0.44,915.42,981.96,961.92,76,0.83,2.01,2,1.98,0.01,0.01,0.013,1.997,1.99,1.96,2890.243767,6011.63238,8901.876147,16000,24901.87615,0.969812317
15-08-2022 03:15,11.2,11,11,38,36.9,37.8,0.43,0.45,0.45,953.04,924.345,946.89,76,0.83,1.99,2.03,1.997,0.013,0.02,0.01,1.98,2.01,1.967,2830.340593,9635.150207,12465.4908,17000,29465.4908,0.964476532
15-08-2022 03:30,11,11.153,10.95,37.5,37.6,36.5,0.44,0.44,0.45,940.5,941.88,914.325,76,0.83,1.97,2.03,1.99,0.01,0.03,0.02,1.95,2,1.98,2763.8076,11825.94234,14589.74994,16500,31089.74994,0.962591585
15-08-2022 03:45,10.95,11.1,10.89,38.3,38.2,38,0.45,0.45,0.44,960.564,956.91,951.9,76,0.83,2,1.986,2,0.02,0.01,0.03,1.97,1.976,1.986,2906.610213,9212.996148,12119.60636,15000,27119.60636,0.967211989
15-08-2022 04:00,10.89,11.156,11.03,38.5,39.2,37.5,0.46,0.44,0.43,965.58,981.96,939.375,76,0.83,2,2,2.03,0.03,0.014,0.01,1.99,1.986,2,2964.155833,13826.39067,16790.54651,15500,32290.54651,0.961202796
15-08-2022 04:15,11.03,11.05,11.01,37.6,36.9,38.3,0.45,0.43,0.42,943.008,924.345,959.415,76,0.83,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2852.093467,11512.82769,14364.92115,14000,28364.92115,0.96575794
15-08-2022 04:45,11.01,11.2,10.9,38.2,39.2,38.5,0.44,0.42,0.433,958.056,981.96,964.425,76,0.83,1.97,2.01,1.986,0.014,0.02,0.03,1.94,1.99,1.962,2969.032567,10721.34659,13690.37916,13000,26690.37916,0.967714177
15-08-2022 05:00,10.9,11,11.02,39.2,38.4,37.6,0.45,0.42,0.45,983.136,961.92,941.88,76,0.83,2,2.03,2,0.03,0.024,0.02,1.98,2.006,1.97,2964.718933,17074.16384,20038.88277,12000,32038.88277,0.961493527
15-08-2022 05:15,11.02,10.95,11.17,36.9,38.3,38.2,0.44,0.42,0.43,925.452,959.415,956.91,76,0.83,2.02,2.01,2.01,0.02,0.03,0.024,1.996,1.98,2,2877.3245,14922.1694,17799.4939,13500,31299.4939,0.962348715
15-08-2022 05:30,11.17,10.89,11.12,37.6,38.5,39.2,0.43,0.46,0.44,943.008,964.425,981.96,76,0.83,2,1.98,2.01,0.024,0.01,0.03,1.97,1.97,1.996,2950.340467,10224.31757,13174.65804,14000,27174.65804,0.967147618
15-08-2022 05:45,11.12,11.03,11,38.2,37.6,36.9,0.42,0.433,0.45,958.056,941.88,924.345,76,0.83,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2846.2661,13321.77117,16168.03727,15000,31168.03727,0.962500919
15-08-2022 06:00,11,11.01,10.9,39.2,38.2,37.6,0.42,0.46,0.46,983.136,956.91,941.88,76,0.83,2.01,1.98,2.01,0.01,0.03,0.014,1.996,1.95,1.99,2939.8664,12383.01757,15322.88397,16000,31322.88397,0.962321639
15-08-2022 06:15,10.9,10.9,11,36.9,39.2,38.2,0.42,0.44,0.45,925.452,981.96,956.91,76,0.83,1.992,1.975,1.98,0.014,0.02,0.03,1.962,1.955,1.956,2878.828773,10434.69193,13313.5207,17000,30313.5207,0.963491476
15-08-2022 06:30,11,11.02,10.9,39.2,36.9,39.2,0.46,0.45,0.44,983.136,924.345,981.96,76,0.83,2.01,2.01,2.01,0.03,0.024,0.02,1.99,1.986,1.98,2971.3763,16507.41978,19478.79608,16500,35978.79608,0.956962071
15-08-2022 06:45,10.9,11.17,10.923,38.4,39.2,36.9,0.433,0.45,0.45,963.072,981.96,924.345,76,0.83,1.99,1.99,1.98,0.02,0.03,0.024,1.966,1.96,1.97,2896.091933,15833.23369,18729.32562,15000,33729.32562,0.959544034
15-08-2022 07:00,10.923,11.12,10.94,38.3,38.4,39.2,0.46,0.44,0.44,960.564,961.92,981.96,76,0.83,2.01,1.97,1.975,0.024,0.01,0.03,1.98,1.96,1.952,2962.732033,10475.58547,13438.31751,15500,28938.31751,0.965089902
15-08-2022 07:15,10.94,11,11,38.5,38.7,38.4,0.44,0.43,0.43,965.58,969.435,961.92,76,0.83,1.96,2,2.01,0.03,0.023,0.01,1.95,1.977,1.98,2954.818533,16531.81944,19486.63798,14000,33486.63798,0.959823426
15-08-2022 07:30,11,10.9,10.92,37.6,36,38.3,0.45,0.42,0.42,943.008,901.8,959.415,76,0.83,1.978,2,1.99,0.01,0.03,0.023,1.955,1.97,1.98,2769.176127,11104.00154,13873.17767,13000,26873.17767,0.967500243
15-08-2022 07:45,10.92,11,10.96,38.2,39.5,38.5,0.45,0.433,0.42,958.056,989.475,964.425,76,0.83,2.01,2.01,1.97,0.023,0.01,0.03,1.98,2,1.95,2996.402467,10310.19346,13306.59593,12000,25306.59593,0.969336734
15-08-2022 08:00,10.96,10.9,10.8,39.2,39.1,37.6,0.44,0.45,0.42,983.136,979.455,941.88,76,0.83,1.99,1.97,2,0.03,0.02,0.01,1.98,1.95,1.98,2965.729767,16064.25086,19029.98063,13500,32529.98063,0.960926355
15-08-2022 08:15,10.8,10.923,10.84,36.9,39.1,38.2,0.43,0.43,0.46,925.452,979.455,956.91,76,0.83,1.97,2,2,0.01,0.02,0.02,1.95,1.98,1.96,2886.157233,9256.798061,12142.95529,14000,26142.95529,0.96835541
15-08-2022 08:30,10.84,10.94,10.83,39.2,39,39.2,0.42,0.44,0.433,983.136,976.95,981.96,76,0.83,2,2.02,2.01,0.02,0.04,0.02,1.98,1.98,2,3078.115467,19176.0064,22254.12186,15000,37254.12186,0.955504403
15-08-2022 08:45,10.83,11,10.82,38.4,37.5,36.9,0.433,0.45,0.46,963.072,939.375,924.345,76,0.83,1.97,2,1.97,0.02,0.01,0.04,1.93,1.99,1.95,2799.9183,9137.127083,11937.04538,16000,27937.04538,0.966257041
15-08-2022 09:00,10.82,10.92,11,38.7,38.4,39.2,0.45,0.46,0.44,970.596,961.92,981.96,76,0.83,2,2.01,2,0.04,0.02,0.01,1.99,1.99,1.99,3010.841867,18732.62838,21743.47025,17000,38743.47025,0.953807724
15-08-2022 09:15,11,10.96,11.153,36,37.8,38.4,0.43,0.45,0.45,902.88,946.89,961.92,76,0.83,2.02,2.01,2.02,0.01,0.01,0.02,2,2,2.007,2822.8332,5712.389355,8535.222555,16500,25035.22256,0.969655571
15-08-2022 09:30,11.153,10.8,11.1,39.5,36.5,38.7,0.44,0.44,0.45,990.66,914.325,969.435,76,0.83,2.03,1.992,2,0.02,0.013,0.01,2.02,1.979,1.99,2938.843167,10168.57058,13107.41375,15000,28107.41375,0.966058251
15-08-2022 09:45,11.1,10.84,11.156,39.1,38.7,36,0.45,0.433,0.44,980.628,969.435,901.8,76,0.83,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.98,2896.075,6342.026112,9238.101112,15500,24738.10111,0.970004901
15-08-2022 10:00,11.156,10.83,11.05,39.1,36,39.5,0.46,0.46,0.43,980.628,901.8,989.475,76,0.83,1.98,1.99,2.01,0.013,0.03,0.01,1.97,1.96,1.99,2914.0621,12302.79951,15216.86161,14000,29216.86161,0.964765717
15-08-2022 10:15,11.05,10.82,11.19,39,39.5,39.1,0.45,0.44,0.42,978.12,989.475,979.455,76,0.83,2.01,2.01,1.992,0.01,0.02,0.03,1.98,1.99,1.982,3079.56734,9725.928836,12805.49618,13000,25805.49618,0.968751121
15-08-2022 10:30,11.19,11,11.1,37.5,39.1,39.1,0.44,0.45,0.433,940.5,979.455,979.455,76,0.83,1.996,1.96,2.01,0.03,0.01,0.02,1.976,1.95,1.98,2958.750233,12049.70586,15008.45609,12000,27008.45609,0.967341983
15-08-2022 10:45,11.1,11.153,10.95,38.4,39.1,39,0.433,0.45,0.45,963.072,979.455,976.95,76,0.83,2.045,1.978,1.99,0.02,0.03,0.01,2.035,1.948,1.97,3022.083793,15779.96198,18802.04578,13500,32302.04578,0.961189515
15-08-2022 11:00,10.95,11.1,10.84,37.8,39,37.5,0.46,0.44,0.43,948.024,976.95,939.375,76,0.83,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,2918.5803,9368.100782,12286.68108,14000,26286.68108,0.968186972
15-08-2022 11:15,10.84,11.156,10.86,36.5,37.5,38.4,0.44,0.43,0.44,915.42,939.375,961.92,76,0.83,1.99,1.99,1.96,0.03,0.02,0.02,1.97,1.97,1.94,2779.917533,14269.1865,17049.10403,15000,32049.10403,0.961481716
15-08-2022 11:30,10.86,11.05,10.95,38.7,38.4,37.8,0.45,0.42,0.45,970.596,961.92,946.89,76,0.83,1.987,1.97,1.978,0.02,0.02,0.02,1.967,1.95,1.968,2902.34625,12455.29048,15357.63673,16000,31357.63673,0.962281411
15-08-2022 11:45,10.95,11.19,11,36,37.8,36.5,0.45,0.433,0.46,902.88,946.89,914.325,76,0.83,2,2,2.01,0.02,0.01,0.02,1.98,1.99,1.98,2709.1675,8429.379703,11138.5472,17000,28138.5472,0.966021933
15-08-2022 12:22,11,11.1,11.153,39.5,36.5,38.7,0.44,0.45,0.45,990.66,914.325,969.435,76,0.83,2,1.97,1.99,0.02,0.03,0.01,1.99,1.94,1.97,2908.478533,14905.84841,17814.32694,16500,34314.32694,0.958871224
15-08-2022 12:30,11.153,10.95,11.1,39.1,38,36,0.43,0.43,0.44,980.628,951.9,901.8,76,0.83,2,2,1.97,0.01,0.02,0.03,1.97,1.98,1.96,2832.913333,9255.212981,12088.12631,14000,26088.12631,0.968419681
15-08-2022 12:45,11.1,10.84,11.156,39.1,37.5,39.5,0.42,0.44,0.433,980.628,939.375,989.475,76,0.83,1.97,2.02,2,0.03,0.01,0.02,1.95,2.01,1.97,2990.960233,12564.32721,15555.28745,15500,31055.28745,0.962631502
15-08-2022 13:00,11.156,10.86,11.05,39,38.3,39.1,0.433,0.45,0.46,978.12,959.415,979.455,76,0.83,2.01,2.03,1.97,0.02,0.03,0.01,2,2,1.95,3015.584133,15586.16117,18601.7453,14000,32601.7453,0.96084353
15-08-2022 13:15,11.05,10.95,11.19,37.5,38.5,39.1,0.45,0.46,0.44,940.5,964.425,979.455,76,0.83,1.98,2.01,2,0.01,0.02,0.03,1.95,1.99,1.98,2940.439167,9159.032588,12099.47175,13000,25099.47175,0.969580066
15-08-2022 13:30,11.19,11,11.1,38.4,37.6,39,0.43,0.45,0.45,963.072,941.88,976.95,76,0.83,2,1.98,2.02,0.03,0.02,0.02,1.98,1.96,2.01,2940.2616,15195.84267,18136.10427,12000,30136.10427,0.963697394
15-08-2022 13:45,11.1,11.153,10.95,37.8,38.2,37.5,0.44,0.44,0.45,948.024,956.91,939.375,76,0.83,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2.02,2886.5761,9050.181691,11936.75779,13500,25436.75779,0.96918388
15-08-2022 14:00,10.95,11.1,10.84,36.5,39.2,38.4,0.45,0.45,0.44,915.42,981.96,961.92,76,0.83,2.012,1.996,2.01,0.02,0.01,0.01,2.002,1.986,1.99,2903.82868,8803.983048,11707.81173,14000,25707.81173,0.968865728
15-08-2022 14:15,10.84,11.156,10.86,38,36.9,37.8,0.46,0.44,0.43,953.04,924.345,946.89,76,0.83,2,2.045,1.98,0.01,0.02,0.01,1.99,2.025,1.97,2833.865217,8726.864966,11560.73018,15000,26560.73018,0.967865967
15-08-2022 14:30,10.86,11.05,10.95,37.5,39.2,36.5,0.45,0.43,0.42,940.5,981.96,914.325,76,0.83,2.01,2.01,2.01,0.01,0.01,0.02,1.99,2,1.997,2864.3438,6168.714472,9033.058272,16000,25033.05827,0.969658115
15-08-2022 14:45,10.95,11.19,10.8,38.3,38.4,38,0.44,0.42,0.433,960.564,961.92,951.9,76,0.83,1.99,1.99,1.996,0.02,0.013,0.01,1.98,1.977,1.986,2911.903167,10163.9847,13075.88786,17000,30075.88786,0.963767303
15-08-2022 15:00,10.8,11.1,10.85,38.5,38.2,37.5,0.45,0.42,0.45,965.58,956.91,939.375,76,0.83,1.97,1.987,2.045,0.01,0.01,0.013,1.957,1.977,2.025,2898.44121,6164.14224,9062.58345,16500,25562.58345,0.969036165
15-08-2022 15:15,10.85,10.95,10.9,37.6,39.2,38.3,0.44,0.42,0.43,943.008,981.96,959.415,76,0.83,2,2,2.01,0.013,0.02,0.01,1.99,1.98,1.976,2949.749633,10284.97871,13234.72834,15000,28234.72834,0.965909751
15-08-2022 15:30,10.9,10.84,10.99,38.2,36.9,38.5,0.43,0.46,0.44,958.056,924.345,964.425,76,0.83,1.97,2,1.99,0.01,0.034,0.02,1.95,1.966,1.967,2849.2001,12749.35553,15598.55563,15500,31098.55563,0.962581387
15-08-2022 15:45,10.99,10.86,10.85,39.2,39.2,37.6,0.42,0.433,0.45,983.136,981.96,941.88,76,0.83,1.98,2,1.987,0.02,0.023,0.034,1.946,1.977,1.964,2974.98944,13846.93232,16821.92176,14000,30821.92176,0.962901892
15-08-2022 16:00,10.85,10.95,10.9,36.9,38.4,38.2,0.42,0.46,0.46,925.452,961.92,956.91,76,0.83,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.99,2862.477167,16807.78955,19670.26672,13000,32670.26672,0.960764461
15-08-2022 16:15,10.9,10.8,11,39.2,38.3,39.2,0.42,0.44,0.45,983.136,959.415,981.96,76,0.83,2.01,2.01,2,0.023,0.01,0.023,1.987,2,1.98,3036.791767,10486.05119,13522.84296,12000,25522.84296,0.969082814
15-08-2022 16:30,11,10.85,10.9,38.4,38.5,36.9,0.46,0.45,0.44,963.072,964.425,924.345,76,0.83,1.98,1.98,2,0.023,0.02,0.01,1.97,1.96,1.966,2859.2346,13314.74388,16173.97848,13500,29673.97848,0.96423417
15-08-2022 16:45,10.9,10.9,10.94,38.2,37.6,39.2,0.433,0.45,0.45,958.056,941.88,981.96,76,0.83,2.01,2,1.97,0.01,0.034,0.02,1.99,1.966,1.947,2929.257733,13120.34732,16049.60505,14000,30049.60505,0.96379782
15-08-2022 17:00,10.94,10.99,10.91,39.2,38.2,38.4,0.46,0.44,0.44,983.136,956.91,961.92,76,0.83,1.98,2.01,2.01,0.02,0.023,0.034,1.946,1.987,1.987,2979.8284,13474.79946,16454.62786,15000,31454.62786,0.962169159
15-08-2022 17:15,10.91,10.85,11.16,36.9,39.2,38.2,0.44,0.43,0.43,925.452,981.96,956.91,76,0.83,1.99,2.012,1.98,0.034,0.023,0.023,1.967,1.989,1.957,2896.872927,17106.44728,20003.3202,16000,36003.3202,0.956933999
15-08-2022 17:30,11.16,10.9,11,39.2,36.9,39.2,0.45,0.42,0.42,983.136,924.345,981.96,76,0.83,2.01,2,2,0.023,0.023,0.023,1.987,1.977,1.99,2961.715467,13968.29892,16930.01439,17000,33930.01439,0.959313115
15-08-2022 17:45,11,11,10.8,38.4,39.2,36.9,0.45,0.433,0.42,963.072,981.96,924.345,76,0.83,1.99,2.01,2.01,0.023,0.01,0.023,1.967,2,1.99,2919.9523,10332.13031,13252.08261,16500,29752.08261,0.964143407
15-08-2022 18:00,10.8,10.9,10.85,38.3,38.4,39.2,0.44,0.45,0.42,960.564,961.92,981.96,76,0.83,2,1.99,2.012,0.023,0.02,0.01,1.99,1.97,1.978,2986.624693,13245.77829,16232.40299,15000,31232.40299,0.962426389
15-08-2022 18:15,10.85,10.94,10.9,38.5,38.7,38.4,0.43,0.43,0.46,965.58,969.435,961.92,76,0.83,2.03,1.97,2,0.01,0.034,0.02,2.01,1.936,1.977,2969.512267,13765.34307,16734.85534,15500,32234.85534,0.961267117
15-08-2022 18:30,10.9,10.91,10.99,37.6,36,38.3,0.42,0.44,0.433,943.008,901.8,959.415,76,0.83,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,2803.460567,12174.16546,14977.62603,14000,28977.62603,0.96504414
15-08-2022 18:45,10.99,11.16,10.85,38.2,39.5,38.5,0.433,0.45,0.46,958.056,989.475,964.425,76,0.83,2.01,1.97,1.99,0.034,0.023,0.023,1.987,1.947,1.97,2985.4808,17916.06793,20901.54873,13000,33901.54873,0.959345862
15-08-2022 19:00,10.85,11,10.9,39.2,39.1,37.6,0.45,0.46,0.44,983.136,979.455,941.88,76,0.83,2.01,1.98,1.97,0.023,0.02,0.023,1.987,1.96,1.936,2966.932467,13813.03408,16779.96655,12000,28779.96655,0.965274298
15-08-2022 19:15,10.9,10.8,11,36.9,39.1,38.2,0.43,0.45,0.45,925.452,979.455,956.91,76,0.83,2.01,2.03,2,0.023,0.034,0.02,1.99,1.996,1.977,2919.600133,17445.01393,20364.61407,13500,33864.61407,0.959388355
15-08-2022 19:30,11,10.85,10.9,39.2,39,39.2,0.44,0.44,0.45,983.136,976.95,981.96,76,0.83,1.98,2.01,1.97,0.02,0.023,0.034,1.946,1.987,1.947,3042.312667,13772.14483,16814.4575,14000,30814.4575,0.962910543
15-08-2022 19:45,10.9,10.9,10.94,38.4,37.5,36.9,0.45,0.433,0.44,963.072,939.375,924.345,76,0.83,1.987,1.98,1.98,0.034,0.023,0.023,1.964,1.957,1.96,2803.43784,17284.10165,20087.53949,15000,35087.53949,0.9579834
15-08-2022 20:00,10.94,10.99,10.91,38.7,38.4,39.2,0.46,0.46,0.43,974.079,961.92,981.96,76,0.83,2.01,2.01,2.03,0.023,0.02,0.023,1.987,1.99,2.02,3031.200567,13450.49149,16481.69206,16000,32481.69206,0.960982094
15-08-2022 20:15,10.91,10.85,11,36,37.8,38.4,0.45,0.44,0.42,906.12,946.89,961.92,76,0.83,1.99,1.98,2.01,0.023,0.01,0.02,1.97,1.97,1.98,2790.6696,9289.824857,12080.49446,17000,29080.49446,0.964924402
15-08-2022 20:30,11,10.9,10.9,39.5,36.5,38.7,0.44,0.45,0.433,994.215,914.325,969.435,76,0.83,1.987,1.99,1.98,0.02,0.03,0.01,1.977,1.96,1.96,2905.606817,14952.88995,17858.49676,16500,34358.49676,0.958820463
15-08-2022 20:45,10.9,11,10.923,39.1,38.7,36,0.433,0.45,0.45,984.147,969.435,901.8,76,0.83,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,2,2890.978967,9502.863854,12393.84282,15000,27393.84282,0.966891411
