DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
15-08-2022 21:00,10.923,10.9,10.94,39.1,36,39.5,0.46,0.44,0.43,984.147,901.8,989.475,76,0.83,2,1.99,1.98,0.03,0.01,0.02,1.98,1.98,1.95,2908.651667,12402.86048,15311.51214,15500,30811.51214,0.962913956
15-08-2022 21:15,10.94,10.94,11,39,39.5,39.1,0.44,0.43,0.44,981.63,989.475,979.455,76,0.83,2.04,2,1.99,0.02,0.03,0.01,2.03,1.97,1.97,3088.5573,16217.85565,19306.41295,14000,33306.41295,0.960031013
15-08-2022 21:30,11,10.91,10.92,37.5,39.1,39.1,0.45,0.42,0.45,943.875,979.455,979.455,76,0.83,1.97,2.03,2.01,0.01,0.02,0.03,1.94,2.01,1.99,2982.234967,9375.008582,12357.24355,13000,25357.24355,0.969277251
15-08-2022 21:45,10.92,11,10.96,38.4,39.1,39,0.45,0.433,0.46,966.528,979.455,976.95,76,0.83,2.01,2.03,1.99,0.03,0.02,0.02,1.99,2.01,1.98,3031.379967,15743.82406,18775.20403,12000,30775.20403,0.962956039
15-08-2022 22:00,10.96,10.9,10.8,37.8,39,37.5,0.44,0.45,0.45,951.426,976.95,939.375,76,0.81,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.99,2904.3672,9222.443065,12126.81026,13500,25626.81026,0.968960782
15-08-2022 22:15,10.8,10.923,10.84,36.5,37.5,38.4,0.43,0.43,0.44,918.705,939.375,961.92,76,0.81,2,2.01,2.03,0.02,0.01,0.01,1.99,2,2.01,2828.139767,8571.416882,11399.55665,14000,25399.55665,0.969227562
15-08-2022 22:28,10.84,10.94,10.83,38.7,38.4,37.8,0.42,0.44,0.433,974.079,961.92,946.89,76,0.81,2.01,2.01,2.03,0.01,0.02,0.01,2,1.99,2.02,2958.2559,9334.523203,12292.7791,15000,27292.7791,0.967009528
15-08-2022 22:30,10.83,11,10.82,36,37.8,36.5,0.433,0.45,0.46,906.12,946.89,914.325,76,0.81,1.99,1.98,2.01,0.01,0.01,0.02,1.97,1.97,1.997,2695.3219,5731.609255,8426.931155,16000,24426.93116,0.970371017
15-08-2022 22:45,10.82,10.92,11.14,39.5,36.5,38.7,0.45,0.46,0.44,994.215,914.325,969.435,76,0.81,1.97,1.987,2.01,0.02,0.013,0.01,1.96,1.974,2,2910.41005,10215.61212,13126.02217,17000,30126.02217,0.963709098
15-08-2022 23:00,11.14,10.96,11.05,39.1,38,36,0.43,0.45,0.45,984.147,951.9,901.8,76,0.81,2,2.01,2.01,0.01,0.01,0.013,1.987,2,1.99,2855.006667,6252.770892,9107.777559,16500,25607.77756,0.96898312
15-08-2022 23:15,11.05,10.8,10.93,39.1,37.5,39.5,0.44,0.44,0.45,984.147,939.375,989.475,76,0.81,1.97,1.99,1.98,0.013,0.02,0.01,1.96,1.97,1.946,2966.496067,10083.1639,13049.65996,14000,27049.65996,0.96729379
15-08-2022 23:30,10.93,10.84,10.99,39,38.3,39.1,0.45,0.45,0.44,981.63,959.415,979.455,76,0.81,2.01,1.987,1.987,0.01,0.034,0.02,1.99,1.953,1.964,3003.221967,13650.5955,16653.81747,15500,32153.81747,0.961360728
15-08-2022 23:45,10.99,10.83,11.195,37.5,38.5,39.1,0.46,0.44,0.43,943.875,964.425,979.455,76,0.81,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,2964.031867,13081.32005,16045.35191,14000,30045.35191,0.963802759
16-08-2022 00:00,11.195,10.82,10.96,38.4,37.6,39,0.45,0.43,0.42,966.528,941.88,976.95,76,0.81,2.01,2,1.99,0.034,0.023,0.023,1.987,1.977,1.97,2939.391867,17396.21303,20335.60489,13000,33335.60489,0.959997383
16-08-2022 00:15,10.96,11.14,11,37.8,38.2,37.5,0.44,0.42,0.433,951.426,956.91,939.375,76,0.81,2,2.04,1.987,0.023,0.02,0.023,1.977,2.02,1.977,2876.24945,13051.66785,15927.9173,12000,27927.9173,0.966267695
16-08-2022 00:30,11,11.05,10.9,36.5,39.2,38.4,0.45,0.42,0.45,918.705,981.96,961.92,76,0.81,2.01,1.97,2,0.023,0.01,0.02,1.99,1.96,1.97,2884.707767,9691.375663,12576.08343,13500,26076.08343,0.968433799
16-08-2022 00:45,10.9,10.93,10.923,38,36.9,37.8,0.44,0.42,0.43,956.46,924.345,946.89,76,0.81,1.96,2.01,2,0.02,0.03,0.01,1.95,1.98,1.98,2808.252033,14646.06463,17454.31667,14000,31454.31667,0.962169519
16-08-2022 01:00,10.923,10.99,10.94,37.5,39.2,36.5,0.43,0.46,0.44,943.875,981.96,914.325,76,0.81,2.02,1.99,2.04,0.01,0.02,0.03,1.99,1.97,2.03,2872.109533,9407.112913,12279.22245,15000,27279.22245,0.967025375
16-08-2022 01:15,10.94,11.195,11,38.3,38.4,38,0.42,0.433,0.45,964.011,961.92,951.9,76,0.81,2.01,2,1.97,0.03,0.01,0.02,1.99,1.99,1.94,2914.082967,12383.81837,15297.90134,16000,31297.90134,0.962350559
16-08-2022 01:30,11,10.96,10.92,38.5,38.4,37.5,0.42,0.46,0.46,969.045,961.92,939.375,76,0.81,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2913.368533,15516.35353,18429.72206,17000,35429.72206,0.95759102
16-08-2022 01:45,10.92,11,10.96,37.6,37.5,38.3,0.42,0.44,0.45,946.392,939.375,959.415,76,0.81,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.97,2848.3562,8877.956146,11726.31235,16500,28226.31235,0.965919566
16-08-2022 02:00,10.96,10.9,10.8,38.2,38.3,38.5,0.46,0.45,0.44,961.494,959.415,964.425,76,0.81,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.96,2938.8435,15387.6509,18326.4944,15000,33326.4944,0.960007879
16-08-2022 02:15,10.8,10.923,10.84,39.2,38.5,37.6,0.433,0.45,0.45,986.664,964.425,941.88,76,0.81,2.03,2,2.01,0.02,0.04,0.02,2.01,1.96,2,2975.178933,18897.85927,21873.0382,15500,37373.0382,0.955368711
16-08-2022 02:30,10.84,10.94,10.83,36.9,37.6,38.2,0.46,0.44,0.44,928.773,941.88,956.91,76,0.81,2.01,1.97,1.99,0.02,0.01,0.04,1.97,1.96,1.97,2808.6103,8720.680485,11529.29078,14000,25529.29078,0.969075245
16-08-2022 02:45,10.83,11,10.82,39.2,38.2,39.2,0.44,0.43,0.43,986.664,956.91,981.96,76,0.81,1.98,2.01,1.97,0.04,0.02,0.01,1.97,1.99,1.96,3000.933467,19087.86284,22088.79631,13000,35088.79631,0.957981958
16-08-2022 03:00,10.82,10.92,11,38.4,39.2,36.9,0.45,0.42,0.42,966.528,981.96,924.345,76,0.81,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,2935.488267,6334.235021,9269.723288,12000,21269.72329,0.974101416
16-08-2022 03:15,11,10.96,11.153,38.4,36.9,39.2,0.45,0.433,0.42,966.528,924.345,981.96,76,0.81,1.98,2.01,1.97,0.02,0.013,0.01,1.97,1.997,1.96,2894.548567,9933.574974,12828.12354,13500,26328.12354,0.968138415
16-08-2022 03:30,11.153,10.8,11.1,37.5,39.2,38.4,0.44,0.45,0.42,943.875,981.96,961.92,76,0.81,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.99,2949.881867,6187.986511,9137.868377,14000,23137.86838,0.971890653
16-08-2022 03:45,11.1,10.84,11.156,38.3,38.4,38.4,0.43,0.43,0.46,964.011,961.92,961.92,76,0.81,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,2,2968.5571,10198.84821,13167.40531,15000,28167.40531,0.965988271
16-08-2022 04:00,11.156,10.83,11.05,38.5,38.2,37.5,0.42,0.44,0.433,969.045,956.91,939.375,76,0.81,1.99,1.96,2.01,0.01,0.03,0.02,1.97,1.93,2,2878.783467,12293.19069,15171.97415,16000,31171.97415,0.96249636
16-08-2022 04:15,11.05,10.82,11.2,37.6,39.2,38.3,0.433,0.45,0.46,946.392,981.96,959.415,76,0.81,2,2.02,2,0.02,0.01,0.03,1.97,2.01,1.986,2955.104267,9194.79774,12149.90201,17000,29149.90201,0.964843628
16-08-2022 04:30,11.2,11,11,38.2,36.9,38.5,0.45,0.46,0.44,961.494,924.345,964.425,76,0.81,2.02,2.01,2.01,0.03,0.014,0.01,2.01,1.996,1.98,2887.941133,13235.18571,16123.12684,16500,32623.12684,0.960818856
16-08-2022 04:45,11,11.153,10.95,39.2,39.2,37.6,0.43,0.45,0.45,986.664,981.96,941.88,76,0.81,1.98,1.99,1.96,0.01,0.03,0.014,1.966,1.96,1.94,2957.143467,12891.86935,15849.01282,15000,30849.01282,0.962870495
16-08-2022 05:00,10.95,11.1,10.89,36.9,38.4,38.2,0.44,0.44,0.45,928.773,961.92,956.91,76,0.81,1.96,2,2.02,0.014,0.02,0.03,1.93,1.98,1.996,2855.180133,10203.72634,13058.90648,15500,28558.90648,0.965531833
16-08-2022 05:15,10.89,11.156,11.03,39.2,38.4,39.2,0.45,0.433,0.44,986.664,961.92,981.96,76,0.81,1.99,2.03,2.01,0.03,0.024,0.02,1.97,2.006,1.98,3046.638933,17143.92558,20190.56451,14000,34190.56451,0.959013484
16-08-2022 05:30,11.03,11.05,11.01,38.4,37.5,36.9,0.46,0.44,0.43,966.528,939.375,924.345,76,0.81,2,2.03,1.99,0.02,0.03,0.024,1.976,2,1.98,2837.8038,15059.49116,17897.29496,13000,30897.29496,0.962814544
16-08-2022 05:45,11.01,11.2,10.9,38.2,38.3,39.2,0.45,0.46,0.42,961.494,959.415,981.96,76,0.81,2.03,2.01,2,0.024,0.01,0.03,2,2,1.986,2994.662033,10473.84244,13468.50447,12000,25468.50447,0.969146607
16-08-2022 06:00,10.9,11,11.02,39.2,38.5,38.4,0.44,0.42,0.433,986.664,964.425,961.92,76,0.81,2.02,1.98,2.03,0.03,0.014,0.01,2.01,1.966,2,3010.741533,14078.80427,17089.5458,13500,30589.5458,0.963171285
16-08-2022 06:15,11.02,10.95,11.17,36.9,37.6,38.2,0.433,0.41,0.45,928.773,941.88,956.91,76,0.81,1.98,2.01,2.03,0.01,0.03,0.014,1.966,1.98,2.01,2833.300867,11751.24254,14584.54341,14000,28584.54341,0.965501959
16-08-2022 06:30,11.17,10.89,11.12,39.2,38.2,39.2,0.44,0.4,0.43,986.664,956.91,981.96,76,0.81,1.96,1.98,2.01,0.014,0.02,0.03,1.93,1.96,1.986,2996.585333,10657.35855,13653.94388,15000,28653.94388,0.965421098
16-08-2022 06:45,11.12,11.03,11,38.4,39.2,36.9,0.46,0.39,0.44,966.528,981.96,924.345,76,0.81,1.99,2,1.98,0.03,0.024,0.02,1.97,1.976,1.95,2901.214067,17061.88958,19963.10365,16000,35963.10365,0.956980035
16-08-2022 07:00,11,11.01,11.153,38.4,36.9,39.2,0.42,0.38,0.45,966.528,924.345,981.96,76,0.81,2,2.01,2.01,0.02,0.03,0.024,1.976,1.98,2,2924.8675,14779.83497,17704.70247,17000,34704.70247,0.958422778
16-08-2022 07:15,11.153,10.9,11.1,37.5,39.2,38.4,0.41,0.433,0.46,943.875,981.96,961.92,76,0.81,2.03,1.99,1.98,0.024,0.01,0.03,2,1.98,1.957,2944.076633,10350.9708,13295.04743,16500,29795.04743,0.964093486
16-08-2022 07:30,11.1,11.02,11.156,38.3,38.4,38.4,0.4,0.44,0.45,964.011,961.92,961.92,76,0.81,2.03,2,2,0.03,0.023,0.01,2.02,1.977,1.97,2958.675567,16390.26914,19348.94471,15000,34348.94471,0.95883144
16-08-2022 07:45,11.156,11.17,11.05,38.5,36.9,37.5,0.39,0.46,0.44,969.045,924.345,939.375,76,0.81,1.96,2.02,2.01,0.01,0.03,0.023,1.937,1.99,2,2827.408233,11681.49937,14508.90761,15500,30008.90761,0.963845078
16-08-2022 08:00,11.05,11.12,11.19,37.6,39.2,38.3,0.38,0.42,0.433,946.392,981.96,959.415,76,0.81,1.95,1.98,1.99,0.023,0.01,0.03,1.92,1.97,1.97,2906.163433,10090.45556,12996.61899,14000,26996.61899,0.967355829
16-08-2022 08:15,11.19,11,11.1,38.2,38.4,38.5,0.433,0.41,0.44,961.494,961.92,964.425,76,0.81,2.01,1.96,2,0.03,0.02,0.01,2,1.94,1.98,2929.236667,15416.52245,18345.75911,13000,31345.75911,0.96229516
16-08-2022 08:30,11.1,11.153,10.95,39.2,38.3,37.6,0.44,0.4,0.46,986.664,959.415,941.88,76,0.81,2.01,1.99,2.02,0.01,0.02,0.02,1.99,1.97,1.98,2954.517567,9387.812978,12342.33054,12000,24342.33054,0.970470605
16-08-2022 08:45,10.95,11.1,10.84,36.9,38.5,38.2,0.46,0.39,0.42,928.773,964.425,956.91,76,0.81,2.03,2,1.98,0.02,0.04,0.02,2.01,1.96,1.97,2872.621167,18158.71571,21031.33688,13500,34531.33688,0.958621881
16-08-2022 09:00,10.84,11.156,10.86,39.2,37.6,39.2,0.42,0.38,0.41,986.664,941.88,981.96,76,0.81,2.01,2.03,1.96,0.02,0.01,0.04,1.97,2.02,1.94,2990.1312,9460.258241,12450.38944,14000,26450.38944,0.967995188
16-08-2022 09:18,10.86,11.05,10.95,38.4,38.2,36.9,0.41,0.433,0.4,966.528,956.91,924.345,76,0.81,1.98,2.02,1.99,0.04,0.02,0.01,1.97,2,1.98,2858.965833,18563.2778,21422.24363,15000,36422.24363,0.956454717
16-08-2022 09:30,10.95,11.19,10.8,36.9,39.2,39.2,0.4,0.46,0.39,928.773,981.96,981.96,76,0.81,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,2950.887767,6096.09549,9046.983257,16000,25046.98326,0.969641749
16-08-2022 09:45,10.8,11.1,10.85,39.2,36.9,38.4,0.39,0.44,0.38,986.664,924.345,961.92,76,0.81,1.96,1.96,2.03,0.02,0.013,0.01,1.95,1.947,2.02,2891.308933,10195.70467,13087.0136,17000,30087.0136,0.963754386
16-08-2022 10:00,10.85,10.95,10.9,38.4,39.2,36.9,0.38,0.45,0.433,966.528,981.96,924.345,76,0.81,1.95,1.99,2.02,0.01,0.01,0.013,1.937,1.98,1.99,2894.585933,6332.078216,9226.66415,16500,25726.66415,0.968843607
16-08-2022 10:15,10.9,10.84,10.99,38.3,38.4,39.2,0.433,0.45,0.44,964.011,961.92,981.96,76,0.81,2.01,2,1.98,0.013,0.03,0.01,2,1.97,1.96,2980.0387,13283.2153,16263.254,14000,30263.254,0.963549809
16-08-2022 10:30,10.99,10.86,10.85,38.5,38.7,38.4,0.46,0.44,0.46,969.045,969.435,961.92,76,0.81,1.99,2.03,1.96,0.01,0.02,0.03,1.96,2.01,1.95,2960.041933,9405.141368,12365.1833,15500,27865.1833,0.966340917
16-08-2022 10:45,10.85,10.95,10.9,37.6,36,38.3,0.44,0.43,0.42,946.392,901.8,959.415,76,0.81,1.97,2.03,1.99,0.03,0.01,0.02,1.95,2.02,1.96,2778.3661,11673.78508,14452.15118,14000,28452.15118,0.965656253
16-08-2022 11:00,10.9,10.8,11,38.2,39.5,38.5,0.45,0.42,0.41,961.494,989.475,964.425,76,0.81,2,1.96,2,0.02,0.03,0.01,1.99,1.93,1.98,2980.356667,15956.96059,18937.31725,13000,31937.31725,0.961610909
16-08-2022 11:15,11,10.85,10.9,39.2,39.1,37.6,0.45,0.433,0.4,986.664,979.455,941.88,76,0.81,1.97,1.95,2.03,0.01,0.02,0.03,1.94,1.93,2.01,2959.431033,9649.98561,12609.41664,12000,24609.41664,0.970156275
16-08-2022 11:30,10.9,10.9,10.94,36.9,39.1,38.2,0.44,0.45,0.39,928.773,979.455,956.91,76,0.81,1.96,2.01,2.03,0.03,0.02,0.02,1.94,1.99,2.01,2901.306967,15028.11957,17929.42654,13500,31429.42654,0.962198323
16-08-2022 11:45,10.94,10.99,11,39.2,39,39.2,0.43,0.43,0.38,986.664,976.95,981.96,76,0.81,1.97,2.01,1.96,0.02,0.02,0.02,1.95,1.99,1.95,3032.0684,12859.46074,15891.52914,14000,29891.52914,0.963981402
16-08-2022 12:00,11,10.85,10.8,38.4,37.5,36.9,0.42,0.44,0.433,966.528,939.375,924.345,76,0.81,1.96,2.03,1.95,0.02,0.01,0.02,1.94,2.02,1.92,2799.9882,9175.422767,11975.41097,15000,26975.41097,0.967380637
16-08-2022 12:15,10.8,10.9,10.85,38.7,38.4,39.2,0.433,0.45,0.46,974.079,961.92,981.96,76,0.81,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,3015.964,15581.70672,18597.67072,16000,34597.67072,0.95854569
16-08-2022 12:30,10.85,11,10.9,36,37.8,38.4,0.45,0.46,0.44,906.12,946.89,961.92,76,0.81,2.01,1.98,2.01,0.01,0.02,0.03,1.98,1.96,2,2799.3096,8723.801862,11523.11146,17000,28523.11146,0.965573548
16-08-2022 12:45,10.9,10.9,10.99,39.5,36.5,38.7,0.43,0.45,0.45,994.215,914.325,969.435,76,0.81,1.99,2.01,2.03,0.03,0.01,0.02,1.97,2,2,2941.010233,12677.73158,15618.74181,16500,32118.74181,0.961401252
16-08-2022 13:00,10.99,10.94,10.85,39.1,38.7,36,0.44,0.44,0.45,984.147,969.435,901.8,76,0.81,1.97,1.96,2.01,0.02,0.03,0.01,1.96,1.93,1.99,2850.729367,15858.01698,18708.74634,15000,33708.74634,0.959567719
16-08-2022 13:15,10.85,11,10.9,39.1,36,39.5,0.45,0.433,0.44,984.147,901.8,989.475,76,0.81,2,1.95,1.98,0.01,0.02,0.03,1.97,1.93,1.96,2891.371667,8660.000742,11551.37241,15500,27051.37241,0.967291787
16-08-2022 13:30,10.9,10.8,11,39,39.5,39.1,0.46,0.46,0.43,981.63,989.475,979.455,76,0.81,1.97,2.01,2.01,0.03,0.02,0.02,1.95,1.99,2,3068.4602,16169.57611,19238.03631,14000,33238.03631,0.960109795
16-08-2022 13:45,11,10.85,10.9,37.5,39.1,39.1,0.45,0.44,0.42,943.875,979.455,979.455,76,0.81,1.96,1.99,1.96,0.02,0.01,0.02,1.94,1.98,1.95,2931.683167,9143.636794,12075.31996,13000,25075.31996,0.969608447
16-08-2022 14:00,10.9,10.9,10.94,38.4,39.1,39,0.44,0.45,0.433,966.528,979.455,976.95,76,0.81,2.03,1.97,1.95,0.02,0.01,0.01,2.02,1.96,1.93,2990.354167,9428.872655,12419.22682,12000,24419.22682,0.970380086
16-08-2022 14:15,10.94,10.99,10.91,37.8,39,37.5,0.433,0.45,0.45,951.426,976.95,939.375,76,0.81,2.01,2,2.01,0.01,0.02,0.01,2,1.98,2,2913.5103,9383.378045,12296.88834,13500,25796.88834,0.968761219
16-08-2022 14:30,10.91,10.85,11,36.5,37.5,38.4,0.46,0.44,0.43,918.705,939.375,961.92,76,0.81,1.98,1.97,1.99,0.01,0.01,0.02,1.96,1.96,1.977,2780.8473,5761.227026,8542.074326,14000,22542.07433,0.972594625
16-08-2022 14:45,11,10.9,10.9,38.7,38.4,37.8,0.44,0.43,0.44,974.079,961.92,946.89,76,0.81,2.01,1.96,1.97,0.02,0.013,0.01,2,1.947,1.96,2905.1031,10338.27933,13243.38243,15000,28243.38243,0.965899658
16-08-2022 15:00,10.9,11,10.923,36,37.8,36.5,0.45,0.42,0.45,906.12,946.89,914.325,76,0.81,1.96,1.97,2,0.01,0.01,0.013,1.947,1.96,1.98,2673.158267,5729.47583,8402.634097,16000,24402.6341,0.970399617
16-08-2022 15:15,10.923,10.9,10.94,39.5,36.5,38.7,0.45,0.433,0.46,994.215,914.325,969.435,76,0.81,1.95,1.96,1.97,0.013,0.02,0.01,1.94,1.94,1.936,2868.048933,9859.841174,12727.89011,17000,29727.89011,0.964171519
16-08-2022 15:30,10.94,10.94,11,39.1,38,36,0.44,0.45,0.45,984.147,951.9,901.8,76,0.81,2.01,2,1.96,0.01,0.034,0.02,1.99,1.966,1.937,2833.689367,13503.78397,16337.47334,16500,32837.47334,0.960571571
16-08-2022 15:45,11,10.91,10.92,39.1,37.5,39.5,0.43,0.43,0.44,984.147,939.375,989.475,76,0.81,1.99,2.01,1.97,0.02,0.023,0.034,1.956,1.987,1.947,2980.8623,13233.44416,16214.30646,15000,31214.30646,0.962447342
16-08-2022 16:00,10.92,11,10.96,39,38.3,39.1,0.42,0.44,0.433,981.63,959.415,979.455,76,0.81,2,1.99,1.96,0.034,0.023,0.023,1.977,1.967,1.937,2985.859567,17985.27176,20971.13132,15500,36471.13132,0.956398816
16-08-2022 16:15,10.96,10.9,10.8,37.5,38.5,39.1,0.433,0.45,0.46,943.875,964.425,979.455,76,0.81,2.03,1.97,2,0.023,0.023,0.023,2.007,1.947,1.99,2944.113333,13968.62873,16912.74206,14000,30912.74206,0.962796645
16-08-2022 16:30,10.8,10.923,10.84,38.4,37.6,39,0.45,0.46,0.44,966.528,941.88,976.95,76,0.81,2.03,2,2.01,0.023,0.01,0.023,2.007,1.99,1.99,2959.362267,10126.63527,13085.99754,13000,26085.99754,0.968422177
16-08-2022 16:45,10.84,10.94,10.83,37.8,38.2,37.5,0.43,0.45,0.45,951.426,956.91,939.375,76,0.81,2.01,1.97,1.99,0.023,0.02,0.01,2,1.95,1.956,2848.369567,13047.59723,15895.96679,12000,27895.96679,0.966304985
16-08-2022 17:00,10.83,11,11.1,36.5,39.2,38.4,0.44,0.44,0.45,918.705,981.96,961.92,76,0.81,1.98,1.96,1.97,0.01,0.034,0.02,1.96,1.926,1.947,2851.517533,13747.92406,16599.44159,13500,30099.44159,0.963739957
16-08-2022 17:15,11.1,10.92,11.1,38,36.9,37.8,0.45,0.45,0.44,956.46,924.345,946.89,76,0.81,2.01,2.03,2,0.02,0.023,0.034,1.976,2.007,1.977,2841.3961,12660.00784,15501.40394,14000,29501.40394,0.964434775
16-08-2022 17:30,11.1,10.96,10.9,37.5,39.2,36.5,0.46,0.44,0.43,943.875,981.96,914.325,76,0.81,1.96,2.01,1.97,0.034,0.023,0.023,1.937,1.987,1.947,2823.142967,17496.42505,20319.56802,15000,35319.56802,0.957717298
16-08-2022 17:45,10.9,10.8,10.92,38.3,38.4,38,0.45,0.43,0.42,964.011,961.92,951.9,76,0.8,1.98,1.98,1.96,0.023,0.023,0.023,1.957,1.957,1.95,2884.770333,14225.95382,17110.72416,16000,33110.72416,0.960256514
16-08-2022 18:00,10.92,10.84,10.96,38.5,38.4,37.5,0.44,0.42,0.433,969.045,961.92,939.375,76,0.8,2.01,2.01,2.03,0.023,0.01,0.023,1.987,2,2.01,2932.6252,10290.87179,13223.49699,17000,30223.49699,0.963595951
16-08-2022 18:15,10.96,10.83,10.8,37.6,37.5,38.3,0.45,0.42,0.45,946.392,939.375,959.415,76,0.8,1.99,1.96,2.01,0.023,0.02,0.01,1.98,1.94,1.976,2839.360433,12752.74392,15592.10436,16500,32092.10436,0.961432029
16-08-2022 18:30,10.8,11.1,10.84,38.2,38.3,38.5,0.44,0.42,0.43,961.494,959.415,964.425,76,0.8,1.97,1.95,1.98,0.01,0.034,0.02,1.95,1.916,1.957,2889.997767,13520.07282,16410.07059,15000,31410.07059,0.962220724
16-08-2022 18:45,10.84,11.1,10.83,39.2,38.5,37.6,0.43,0.46,0.44,986.664,964.425,941.88,76,0.8,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,2964.753367,13631.59975,16596.35312,15500,32096.35312,0.96142712
16-08-2022 19:00,10.83,10.9,10.82,36.9,37.6,38.2,0.42,0.433,0.45,928.773,941.88,956.91,76,0.8,1.97,1.99,1.96,0.034,0.023,0.023,1.947,1.967,1.937,2785.288167,16585.07904,19370.36721,14000,33370.36721,0.959957339
16-08-2022 19:15,10.82,10.92,11,39.2,38.2,39.2,0.42,0.46,0.46,986.664,956.91,981.96,76,0.8,2,2,1.95,0.023,0.023,0.023,1.977,1.977,1.93,2996.069333,14491.2616,17487.33094,13000,30487.33094,0.96328983
16-08-2022 19:30,11,10.96,11.153,38.4,39.2,36.9,0.42,0.44,0.45,966.528,981.96,924.345,76,0.8,1.97,2.03,2.01,0.023,0.02,0.023,1.947,2.01,1.99,2920.366167,13597.40846,16517.77463,12000,28517.77463,0.965579767
16-08-2022 19:45,11.153,10.8,11.1,38.4,36.9,39.2,0.46,0.45,0.44,966.528,924.345,981.96,76,0.8,2.01,2.03,1.99,0.023,0.02,0.02,1.99,2.01,1.95,2928.615833,12864.65647,15793.2723,13500,29293.2723,0.964676824
16-08-2022 20:00,11.1,10.84,11.156,37.5,39.2,38.4,0.433,0.45,0.45,943.875,981.96,961.92,76,0.8,1.99,2.01,2,0.02,0.04,0.02,1.97,1.97,1.99,2945.4013,18802.35213,21747.75343,14000,35747.75343,0.957226623
16-08-2022 20:15,11.156,10.83,11.05,38.3,38.4,38.4,0.46,0.44,0.44,964.011,961.92,961.92,76,0.8,1.97,1.98,2.03,0.02,0.01,0.04,1.93,1.97,2.01,2934.252967,9292.573942,12226.82691,15000,27226.82691,0.967086625
16-08-2022 20:30,11.05,10.82,11,38.5,38.2,37.5,0.44,0.43,0.43,969.045,956.91,939.375,76,0.8,1.96,2.01,2.03,0.04,0.02,0.01,1.95,1.99,2.02,2897.656633,18628.28573,21525.94236,16000,37525.94236,0.955194293
16-08-2022 20:45,11,11,10.9,37.6,39.2,38.3,0.45,0.42,0.42,946.392,981.96,959.415,76,0.8,1.97,1.96,2.01,0.01,0.01,0.02,1.95,1.95,1.997,2915.1235,6206.073631,9121.197131,17000,26121.19713,0.968380914
16-08-2022 21:00,10.9,11.153,10.923,38.2,36.9,38.5,0.45,0.433,0.42,961.494,924.345,964.425,76,0.8,1.97,1.98,1.98,0.02,0.013,0.01,1.96,1.967,1.97,2835.181867,9868.812106,12703.99397,16500,29203.99397,0.964780688
16-08-2022 21:15,10.923,11.1,10.94,39.2,39.2,37.6,0.44,0.45,0.42,986.664,981.96,941.88,76,0.8,1.97,2.01,2.01,0.01,0.01,0.013,1.957,2,1.98,2985.828267,6463.252448,9449.080715,14000,23449.08071,0.971523339
16-08-2022 21:30,10.94,11.156,11,36.9,38.4,38.2,0.43,0.43,0.46,928.773,961.92,956.91,76,0.8,2,1.99,1.96,0.013,0.03,0.01,1.99,1.96,1.94,2839.234933,12994.10747,15833.3424,15500,31333.3424,0.962309532
16-08-2022 21:45,11,11.05,10.92,39.2,38.4,39.2,0.42,0.44,0.433,986.664,961.92,981.96,76,0.8,1.97,1.97,1.98,0.01,0.02,0.03,1.94,1.95,1.97,2991.537067,9423.439672,12414.97674,14000,26414.97674,0.968036667
16-08-2022 22:00,10.92,11,10.96,38.4,37.5,36.9,0.433,0.45,0.46,966.528,939.375,924.345,76,0.8,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2847.5643,12289.34402,15136.90832,13000,28136.90832,0.966023845
16-08-2022 22:15,10.96,10.9,10.8,38.2,38.3,39.2,0.45,0.46,0.44,961.494,959.415,981.96,76,0.8,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2960.2531,15371.1827,18331.4358,12000,30331.4358,0.963470688
16-08-2022 22:30,10.8,10.923,10.84,39.2,38.5,38.4,0.43,0.45,0.45,986.664,964.425,961.92,76,0.8,1.98,1.96,1.97,0.01,0.02,0.03,1.95,1.94,1.95,2950.880133,9455.409234,12406.28937,13500,25906.28937,0.968632895
16-08-2022 22:45,10.84,10.94,10.83,36.9,37.6,38.2,0.44,0.44,0.45,928.773,941.88,956.91,76,0.8,2.01,1.97,2,0.03,0.02,0.02,1.99,1.95,1.98,2813.474433,14546.82515,17360.29958,14000,31360.29958,0.962278329
16-08-2022 23:00,10.83,11,10.82,39.2,38.2,39.2,0.45,0.433,0.44,986.664,956.91,981.96,76,0.8,1.986,2.01,1.97,0.02,0.02,0.02,1.966,1.99,1.96,3004.006747,12601.09705,15605.10379,15000,30605.10379,0.963153244
16-08-2022 23:15,10.82,10.92,11,38.4,39.2,36.9,0.46,0.46,0.43,966.528,981.96,924.345,76,0.8,1.995,1.99,2.01,0.02,0.01,0.02,1.975,1.98,1.98,2912.165633,9448.156271,12360.3219,16000,28360.3219,0.965763302
16-08-2022 23:30,11,10.96,11.153,38.4,36.9,39.2,0.45,0.44,0.42,966.528,924.345,981.96,76,0.8,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2909.294167,14775.25249,17684.54666,17000,34684.54666,0.958445922
16-08-2022 23:45,11.153,10.8,11.1,37.5,39.2,38.4,0.44,0.45,0.433,943.875,981.96,961.92,76,0.8,1.99,1.96,2.01,0.01,0.02,0.03,1.96,1.94,2,2924.705833,9407.588863,12332.2947,16500,28832.2947,0.965213355
17-08-2022 00:00,11.1,10.84,11.156,38.3,38.4,38.4,0.433,0.45,0.45,964.011,961.92,961.92,76,0.8,1.97,1.97,1.99,0.03,0.01,0.02,1.95,1.96,1.96,2909.676967,12383.88517,15293.56214,15000,30293.56214,0.963514637
17-08-2022 00:15,11.156,10.83,11.05,38.5,38.4,37.5,0.46,0.44,0.43,969.045,961.92,939.375,76,0.8,2,1.97,1.97,0.02,0.03,0.01,1.99,1.94,1.95,2879.898567,15516.35353,18396.25209,15500,33896.25209,0.959351955
17-08-2022 00:30,11.05,10.82,11.19,37.6,38.4,38.3,0.44,0.43,0.44,946.392,961.92,959.415,76,0.8,1.97,1.97,1.96,0.01,0.02,0.03,1.94,1.95,1.94,2855.0316,9163.720785,12018.75238,14000,26018.75238,0.968501015
17-08-2022 00:45,11.19,11,11.1,38.2,37.6,38.5,0.45,0.42,0.45,961.494,941.88,964.425,76,0.8,1.96,2,1.97,0.03,0.02,0.02,1.94,1.98,1.93,2869.220967,15165.38952,18034.61048,13000,31034.61048,0.962655454
17-08-2022 01:00,11.1,11.153,10.95,39.2,38.2,37.6,0.45,0.433,0.46,986.664,956.91,941.88,76,0.8,1.987,2,1.97,0.02,0.04,0.02,1.967,1.96,1.96,2918.963627,18705.3415,21624.30513,12000,33624.30513,0.959664917
17-08-2022 01:15,10.95,11.1,10.84,36.9,39.2,38.2,0.44,0.45,0.45,928.773,981.96,956.91,76,0.8,2.03,2.03,1.97,0.02,0.01,0.04,1.99,2.02,1.95,2919.383433,8977.705509,11897.08894,13500,25397.08894,0.96923046
17-08-2022 01:30,10.84,11.156,10.86,39.2,36.9,39.2,0.43,0.43,0.44,986.664,924.345,981.96,76,0.8,2.01,2.01,2,0.04,0.02,0.01,2,1.99,1.99,2966.254167,18679.44238,21645.69655,14000,35645.69655,0.957343529
17-08-2022 01:45,10.86,11.05,10.95,38.4,39.2,36.9,0.42,0.44,0.433,966.528,981.96,924.345,76,0.8,2.04,1.98,1.97,0.01,0.01,0.02,2.02,1.97,1.957,2911.0071,6334.235021,9245.242121,15000,24245.24212,0.970584917
17-08-2022 02:00,10.95,11.19,11,38.4,42,39.2,0.433,0.45,0.46,966.528,1052.1,981.96,76,0.8,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3209.628267,11027.74481,14237.37308,16000,30237.37308,0.963579846
17-08-2022 02:15,11,11.1,11.153,38.4,41.5,38.4,0.45,0.46,0.44,966.528,1039.575,961.92,76,0.8,1.986,1.986,2.01,0.01,0.01,0.013,1.973,1.976,1.99,3104.24342,6720.476838,9824.720258,17000,26824.72026,0.967556945
17-08-2022 02:30,11.153,10.95,11.1,37.6,43,38.4,0.43,0.45,0.45,946.392,1077.15,961.92,76,0.8,1.985,1.995,1.98,0.013,0.02,0.01,1.975,1.975,1.946,3138.232467,11619.40443,14757.63689,16500,31257.63689,0.962397173
17-08-2022 02:45,11.1,10.84,11.156,38.2,43.5,38.4,0.44,0.44,0.45,961.494,1089.675,961.92,76,0.8,2.01,2.01,2.01,0.01,0.034,0.02,1.99,1.976,1.987,3233.4535,16545.0867,19778.5402,15000,34778.5402,0.958338004
17-08-2022 03:00,11.156,10.86,11.05,39.2,41,37.6,0.45,0.45,0.44,986.664,1027.05,941.88,76,0.8,1.99,1.99,1.986,0.02,0.023,0.034,1.956,1.967,1.966,3070.276987,14587.75669,17658.03367,15500,33158.03367,0.960201988
17-08-2022 03:15,11.05,10.95,11.19,36.9,39,38.2,0.46,0.44,0.43,928.773,976.95,956.91,76,0.8,1.97,1.97,1.995,0.034,0.02,0.023,1.947,1.95,1.965,2863.3085,16146.56356,19009.87206,14000,33009.87206,0.960372772
17-08-2022 03:30,11.19,11,11.1,39.2,40,39.2,0.45,0.43,0.42,986.664,1002,981.96,76,0.8,2,2,2.01,0.023,0.03,0.02,1.98,1.97,2,3120.642133,17510.13124,20630.77337,13000,33630.77337,0.959657471
17-08-2022 03:45,11.1,11.153,10.95,42,42.5,36.9,0.44,0.42,0.433,1057.14,1064.625,924.345,76,0.8,1.97,1.97,1.99,0.02,0.01,0.03,1.94,1.96,1.976,3247.665467,11237.63128,14485.29675,12000,26485.29675,0.967954304
17-08-2022 04:00,10.95,11.1,10.84,41.5,39.7,39.2,0.45,0.42,0.45,1044.555,994.485,981.96,76,0.8,1.996,1.96,1.97,0.03,0.014,0.01,1.986,1.946,1.94,3184.642733,15529.55995,18714.20268,13500,32214.20268,0.961290972
17-08-2022 04:15,10.84,11.156,10.86,43,39.8,42,0.44,0.42,0.43,1082.31,996.99,1052.1,76,0.8,1.997,1.987,2,0.01,0.03,0.014,1.983,1.957,1.98,3455.98016,13849.45019,17305.43035,14000,31305.43035,0.962341843
17-08-2022 04:30,10.86,11.05,10.95,43.5,39.5,41.5,0.43,0.46,0.44,1094.895,989.475,1039.575,76,0.8,1.97,2.03,1.97,0.014,0.02,0.03,1.94,2.01,1.946,3429.290833,12131.84454,15561.13537,15000,30561.13537,0.963204231
17-08-2022 04:45,10.95,11.19,10.8,41,39.4,43,0.42,0.433,0.45,1031.97,986.97,1077.15,76,0.8,1.98,2.01,1.96,0.03,0.024,0.02,1.96,1.986,1.93,3357.554533,18449.68006,21807.23459,16000,37807.23459,0.954873588
17-08-2022 05:00,10.8,11.1,11.18,39,38.5,43.5,0.42,0.46,0.46,981.63,964.425,1089.675,76,0.8,2,2.04,1.987,0.02,0.03,0.024,1.976,2.01,1.977,3275.23025,15733.85625,19009.0865,17000,36009.0865,0.956927398
17-08-2022 05:15,11.18,10.95,11.13,40,39,41,0.42,0.44,0.45,1006.8,976.95,1027.05,76,0.8,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.016,3228.546667,11300.8781,14529.42476,16500,31029.42476,0.962661461
17-08-2022 05:30,11.13,10.84,11.04,42.5,41,39,0.46,0.45,0.44,1069.725,1027.05,976.95,76,0.8,2.012,1.986,2.01,0.03,0.014,0.01,2.002,1.972,1.98,3343.283667,16368.9202,19712.20387,15000,34712.20387,0.958414165
17-08-2022 05:45,11.04,10.86,10.89,39.7,41,40,0.433,0.45,0.45,999.249,1027.05,1002,76,0.8,2,1.985,2.04,0.01,0.03,0.014,1.986,1.955,2.02,3250.988333,13881.32157,17132.30991,15500,32632.30991,0.960808259
17-08-2022 06:00,10.89,10.95,10.94,39.8,40,42.5,0.46,0.44,0.44,1001.766,1002,1064.625,76,0.8,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,3343.4943,11387.17014,14730.66444,14000,28730.66444,0.965331723
17-08-2022 06:15,10.94,10.8,10.98,39.5,42,39.7,0.44,0.43,0.43,994.215,1052.1,994.485,76,0.8,1.99,1.99,1.986,0.03,0.024,0.02,1.97,1.966,1.956,3248.457413,18746.57984,21995.03726,13000,34995.03726,0.958089527
17-08-2022 06:30,10.98,11.18,11.19,39.4,42.5,39.8,0.45,0.42,0.42,991.698,1064.625,996.99,76,0.8,1.97,1.97,1.985,0.02,0.03,0.024,1.946,1.94,1.965,3253.5937,17898.67265,21152.26635,12000,33152.26635,0.960208634
17-08-2022 06:45,11.19,11.13,10.97,38.5,41,39.5,0.45,0.433,0.42,969.045,1027.05,989.475,76,0.8,2,2,2.01,0.024,0.02,0.03,1.97,1.98,2,3154.200833,14554.4918,17708.69263,13500,31208.69263,0.962453842
17-08-2022 07:00,10.97,11.04,10.84,39,39.5,39.4,0.44,0.45,0.42,981.63,989.475,986.97,76,0.8,1.97,1.97,1.99,0.03,0.01,0.02,1.95,1.96,1.96,3053.0863,12906.09029,15959.17659,14000,29959.17659,0.963902831
17-08-2022 07:15,10.84,10.89,10.99,41,40.5,38.5,0.43,0.43,0.46,1031.97,1014.525,964.425,76,0.8,1.96,1.996,1.97,0.02,0.03,0.01,1.95,1.966,1.95,3162.9105,17395.57171,20558.48221,15000,35558.48221,0.957443455
17-08-2022 07:30,10.99,10.94,11,41,41.5,39,0.42,0.44,0.433,1031.97,1039.575,976.95,76,0.8,2.03,1.997,2,0.01,0.02,0.03,2,1.977,1.99,3297.921083,10764.41764,14062.33872,16000,30062.33872,0.963783035
17-08-2022 07:45,11,10.98,11.1,40,39.6,41,0.433,0.45,0.46,1006.8,997.128,1032.38,76,0.8,2.01,1.97,1.97,0.03,0.01,0.02,1.99,1.96,1.94,3205.615067,13457.55909,16663.17416,17000,33663.17416,0.959620174
17-08-2022 08:00,11.1,11.19,11.2,42,40.2,41,0.45,0.46,0.44,1057.14,1012.236,1032.38,76,0.8,1.98,1.98,1.996,0.02,0.03,0.01,1.97,1.95,1.976,3349.251733,17699.95833,21049.21006,16500,37549.21006,0.955167757
17-08-2022 08:15,11.2,10.97,11,42.5,40.1,40,0.43,0.45,0.45,1069.725,1009.718,1007.2,76,0.8,2.01,2,1.997,0.01,0.02,0.03,1.98,1.98,1.977,3347.260833,10621.31352,13968.57435,14000,27968.57435,0.966220246
17-08-2022 08:30,11,10.84,11,41,39.2,42,0.44,0.44,0.45,1031.97,987.056,1057.56,76,0.8,1.98,2.01,2.01,0.03,0.02,0.02,1.96,1.99,1.97,3320.8888,17151.86819,20472.75699,15500,35972.75699,0.956968984
17-08-2022 08:45,11,10.99,11.153,39.5,38.5,42.5,0.45,0.433,0.44,994.215,969.43,1070.15,76,0.8,1.99,2.012,1.98,0.02,0.04,0.02,1.97,1.972,1.97,3221.1865,19127.48444,22348.67094,14000,36348.67094,0.956538855
17-08-2022 09:00,11.153,11,11.1,40.5,39,41,0.46,0.46,0.43,1019.385,982.02,1032.38,76,0.8,2.01,2,2,0.02,0.01,0.04,1.97,1.99,1.98,3233.634167,10155.94786,13389.58202,13000,26389.58202,0.968066415
17-08-2022 09:15,11.1,11.1,11.156,41.5,40.7,39.5,0.45,0.44,0.42,1044.555,1024.826,994.61,76,0.8,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,3297.641633,21553.03954,24850.68118,12000,36850.68118,0.955965046
17-08-2022 09:30,11.156,11.2,11.05,39.6,38,40.5,0.44,0.45,0.433,996.732,956.84,1019.79,76,0.8,2,1.99,2.012,0.01,0.01,0.02,1.98,1.98,1.999,3103.354333,6370.190151,9473.544485,13500,22973.54448,0.972084711
17-08-2022 09:45,11.05,11,11.19,40.2,37.5,41.5,0.433,0.45,0.45,1011.834,944.25,1044.97,76,0.8,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,3165.124567,10692.50513,13857.62969,14000,27857.62969,0.966349734
17-08-2022 10:00,11.19,11,11.1,40.1,38.3,39.6,0.46,0.44,0.43,1009.317,964.394,997.128,76,0.8,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.998,3116.680633,6500.242867,9616.9235,15000,24616.9235,0.970147443
17-08-2022 10:15,11.1,11.153,10.95,39.2,38.5,40.2,0.44,0.43,0.44,986.664,969.43,1012.236,76,0.8,2.01,1.97,1.99,0.013,0.012,0.01,2,1.958,1.974,3074.866167,7981.077565,11055.94373,16000,27055.94373,0.967286441
17-08-2022 10:30,10.95,11.1,10.84,38.5,37.6,40.1,0.45,0.42,0.45,969.045,946.768,1009.718,76,0.8,1.98,1.96,1.97,0.01,0.016,0.012,1.968,1.944,1.956,2957.8681,7914.83769,10872.70579,17000,27872.70579,0.966332136
17-08-2022 10:45,10.84,11.156,10.86,39,38.2,39.2,0.45,0.433,0.46,981.63,961.876,987.056,76,0.8,2.01,2.03,2,0.012,0.014,0.016,1.994,2.016,1.99,3030.915733,8177.27951,11208.19524,16500,27708.19524,0.966524199
17-08-2022 11:00,10.86,11.05,10.95,40.7,39.2,38.5,0.44,0.45,0.45,1024.419,987.056,969.43,76,0.8,1.98,2.01,1.97,0.016,0.01,0.014,1.966,2,1.96,3096.176367,8849.105364,11945.28173,15000,26945.28173,0.967415883
17-08-2022 11:15,10.95,11.19,10.8,38,36.9,39,0.43,0.43,0.44,956.46,929.142,982.02,76,0.8,1.97,1.98,1.96,0.014,0.01,0.01,1.96,1.97,1.94,2840.609267,7150.096335,9990.705601,15500,25490.7056,0.969120542
17-08-2022 11:30,10.8,11.1,10.85,37.5,39.2,40.7,0.42,0.44,0.433,943.875,987.056,1024.826,76,0.8,2.01,2.01,2.03,0.01,0.02,0.01,2,1.99,2,3092.627867,9468.279786,12560.90765,14000,26560.90765,0.967865759
17-08-2022 11:45,10.85,10.95,10.9,38.3,38.4,38,0.433,0.45,0.46,964.011,966.912,956.84,76,0.8,1.99,1.98,2.01,0.01,0.03,0.02,1.97,1.95,2,2913.726633,12453.29112,15367.01775,13000,28367.01775,0.965755496
17-08-2022 12:21,10.9,10.84,10.99,38.5,38.7,37.5,0.45,0.46,0.44,969.045,974.466,944.25,76,0.8,1.97,1.99,1.98,0.02,0.01,0.03,1.94,1.98,1.966,2894.936867,9435.043864,12329.98073,12000,24329.98073,0.970485144
17-08-2022 12:30,10.99,10.86,10.85,37.6,42,38.3,0.43,0.45,0.45,946.392,1057.56,964.394,76,0.8,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,3107.202967,14179.14754,17286.35051,13500,30786.35051,0.96294312
17-08-2022 12:45,10.85,10.95,10.9,38.2,41.5,38.5,0.44,0.44,0.45,961.494,1044.97,969.43,76,0.8,1.97,1.99,1.98,0.01,0.03,0.014,1.956,1.96,1.96,3078.9451,14005.71606,17084.66116,14000,31084.66116,0.962597479
17-08-2022 13:00,10.9,10.8,11,39.2,43,37.6,0.45,0.45,0.44,986.664,1082.74,946.768,76,0.8,1.96,2,1.99,0.014,0.02,0.03,1.93,1.98,1.966,3174.398933,12368.00103,15542.39996,15000,30542.39996,0.963225959
17-08-2022 13:15,11,10.85,10.9,36.9,43.5,38.2,0.46,0.44,0.43,928.773,1095.33,961.876,76,0.8,1.97,2.03,2.01,0.03,0.024,0.02,1.95,2.006,1.98,3152.2372,18230.58783,21382.82503,16000,37382.82503,0.955357545
17-08-2022 13:30,10.9,10.9,10.94,39.2,41,39.2,0.45,0.43,0.42,986.664,1032.38,987.056,76,0.8,2.01,2.03,1.99,0.02,0.03,0.024,1.986,2,1.98,3186.33,17156.02008,20342.35008,17000,37342.35008,0.955403725
17-08-2022 13:45,10.94,10.99,11,38.4,39,36.9,0.44,0.42,0.433,966.528,982.02,929.142,76,0.8,1.99,2.01,2,0.024,0.01,0.03,1.96,2,1.986,2904.9348,10697.24669,13602.18149,16500,30102.18149,0.963736776
17-08-2022 14:00,11,10.85,10.8,38.7,40,39.2,0.45,0.42,0.45,974.079,1007.2,987.056,76,0.8,2,1.98,2.03,0.03,0.014,0.01,1.99,1.966,2,3094.253067,14225.69776,17319.95082,15000,32319.95082,0.961168838
17-08-2022 14:15,10.8,10.9,10.85,42,42.5,38.4,0.44,0.42,0.43,1057.14,1070.15,966.912,76,0.8,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,3389.8531,15181.87241,18571.72551,15500,34071.72551,0.959150125
17-08-2022 14:30,10.85,11,10.9,41.5,39.7,38.7,0.43,0.46,0.44,1044.555,999.646,974.466,76,0.8,1.99,1.98,2.01,0.014,0.02,0.03,1.96,1.96,1.986,3186.097533,11763.46952,14949.56705,14000,28949.56705,0.965076805
17-08-2022 14:45,10.9,10.9,10.99,43,39.8,42,0.42,0.433,0.45,1082.31,1002.164,1057.56,76,0.79,1.997,1.97,1.98,0.03,0.024,0.02,1.977,1.946,1.95,3435.243933,19755.66122,23190.90516,13000,36190.90516,0.956719327
17-08-2022 15:00,10.99,10.94,10.85,43.5,39.5,41.5,0.42,0.46,0.46,1094.895,994.61,1044.97,76,0.79,2,2.01,2.01,0.02,0.03,0.024,1.976,1.98,1.99,3460.775,17892.81735,21353.59235,12000,33353.59235,0.959976662
17-08-2022 15:15,10.85,11,10.9,41,39.4,43,0.42,0.44,0.45,1031.97,992.092,1082.74,76,0.79,1.997,1.99,1.98,0.024,0.02,0.03,1.967,1.97,1.97,3369.0578,15092.16762,18461.22542,13500,31961.22542,0.961583275
17-08-2022 15:30,10.9,10.8,11,39,38.5,43.5,0.46,0.45,0.44,981.63,969.43,1095.33,76,0.79,1.996,1.97,1.97,0.03,0.01,0.02,1.976,1.96,1.94,3227.893667,12775.92519,16003.81885,14000,30003.81885,0.963850987
17-08-2022 15:45,11,10.85,10.9,40,39,41,0.433,0.45,0.45,1006.8,982.02,1032.38,76,0.79,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3222.936667,16404.71567,19627.65234,15000,34627.65234,0.958511257
17-08-2022 16:00,10.9,10.9,10.94,42.5,41,39,0.46,0.44,0.44,1069.725,1032.38,982.02,76,0.79,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.98,3322.974167,10929.58188,14252.55605,16000,30252.55605,0.963562225
17-08-2022 16:15,10.94,10.99,10.91,39.7,41,40,0.44,0.43,0.43,999.249,1032.38,1007.2,76,0.79,1.98,1.96,1.97,0.03,0.01,0.02,1.96,1.95,1.94,3189.1394,13544.39519,16733.53459,17000,33733.53459,0.959539189
17-08-2022 16:30,10.91,10.85,11,39.8,40,42.5,0.45,0.42,0.42,1001.766,1007.2,1070.15,76,0.79,2.01,1.97,2,0.02,0.03,0.01,2,1.94,1.98,3316.140133,16838.31969,20154.45983,16500,36654.45983,0.956189249
17-08-2022 16:45,11,10.9,10.9,39.5,42,39.7,0.45,0.433,0.42,994.215,1057.56,999.646,76,0.79,1.96,2.01,1.97,0.01,0.02,0.03,1.93,1.99,1.95,3236.2091,10761.0957,13997.3048,15000,28997.3048,0.965021232
17-08-2022 17:00,10.9,11,10.923,39.4,42.5,39.8,0.44,0.45,0.42,991.698,1070.15,1002.164,76,0.79,1.995,1.99,1.96,0.03,0.02,0.02,1.975,1.97,1.92,3265.371367,17476.13714,20741.50851,15500,36241.50851,0.956661433
17-08-2022 17:15,10.923,10.9,10.94,38.5,41,39.5,0.43,0.43,0.46,969.045,1032.38,994.61,76,0.79,2.01,2,1.97,0.02,0.04,0.02,1.99,1.96,1.96,3138.338333,20477.73167,23616.07001,14000,37616.07001,0.955091513
17-08-2022 17:30,10.94,10.94,11,39,39.5,39.4,0.42,0.44,0.433,981.63,994.61,992.092,76,0.79,1.99,2.01,2.01,0.02,0.01,0.04,1.95,2,1.99,3094.3787,9734.70778,12829.08648,13000,25829.08648,0.968723448
17-08-2022 17:45,11,10.91,10.92,41,40.5,38.5,0.433,0.45,0.46,1031.97,1019.79,969.43,76,0.79,2,1.99,1.99,0.04,0.02,0.01,1.99,1.97,1.98,3191.925,21135.87014,24327.79514,12000,36327.79514,0.956562731
17-08-2022 18:00,10.92,11,10.96,41,41.5,39,0.45,0.46,0.44,1031.97,1044.97,982.02,76,0.79,2.03,1.997,2,0.01,0.01,0.02,2.01,1.987,1.987,3297.921083,7196.294739,10494.21582,13500,23994.21582,0.970880602
17-08-2022 18:15,10.96,10.9,10.8,40,39.6,41,0.43,0.45,0.45,1006.8,997.128,1032.38,76,0.79,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,3254.376667,11069.56128,14323.93794,14000,28323.93794,0.965805723
17-08-2022 18:30,10.8,10.923,10.84,42,40.2,41,0.44,0.44,0.45,1057.14,1012.236,1032.38,76,0.79,2.01,1.997,1.99,0.01,0.01,0.013,1.997,1.987,1.978,3372.687293,7145.029311,10517.7166,15000,25517.7166,0.969088832
17-08-2022 18:45,10.84,10.94,10.83,42.5,40.1,40,0.45,0.433,0.44,1069.725,1009.718,1007.2,76,0.79,1.998,1.996,1.997,0.013,0.012,0.01,1.988,1.984,1.981,3337.89182,9040.162586,12378.05441,16000,28378.05441,0.965742629
17-08-2022 19:00,10.83,11,11.1,41,39.2,42,0.46,0.46,0.43,1031.97,987.056,1057.56,76,0.79,2.01,2.03,2,0.01,0.016,0.012,1.998,2.014,1.986,3342.063067,8750.261428,12092.32449,17000,29092.32449,0.964910633
17-08-2022 19:15,11.1,10.92,11.1,39.5,38.5,42.5,0.45,0.44,0.42,994.215,969.43,1070.15,76,0.79,1.986,2.01,1.997,0.012,0.014,0.016,1.97,1.996,1.977,3228.353417,8345.269114,11573.62253,16500,28073.62253,0.966097673
17-08-2022 19:30,11.1,10.96,10.9,40.5,39,41,0.44,0.45,0.433,1019.385,982.02,1032.38,76,0.79,1.995,1.98,1.996,0.016,0.02,0.014,1.981,1.96,1.986,3213.051583,11976.01713,15189.06871,14000,29189.06871,0.964798054
17-08-2022 19:45,10.9,10.8,10.92,41.5,40.7,39.5,0.433,0.45,0.45,1044.555,1024.826,994.61,76,0.79,2.01,2.01,2.03,0.014,0.01,0.02,1.99,2,2,3319.524967,8599.302525,11918.82749,15500,27418.82749,0.966862215
17-08-2022 20:00,10.92,10.84,10.96,39.6,38,40.5,0.46,0.44,0.43,996.732,956.84,1019.79,76,0.79,1.99,1.96,2.01,0.02,0.03,0.01,1.98,1.93,1.99,3082.593633,15781.99169,18864.58532,14000,32864.58532,0.960540302
17-08-2022 20:15,10.96,10.83,10.8,40.2,37.5,41.5,0.44,0.43,0.44,1011.834,944.25,1044.97,76,0.79,1.998,1.995,1.98,0.01,0.02,0.03,1.968,1.975,1.97,3148.12389,9367.196929,12515.32082,13000,25515.32082,0.969091645
17-08-2022 20:30,10.8,11.1,10.84,40.1,38.3,39.6,0.45,0.42,0.45,1009.317,964.394,997.128,76,0.79,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,3105.490167,13294.04154,16399.53171,12000,28399.53171,0.965717591
17-08-2022 20:45,10.84,11.1,10.83,39.2,38.5,40.2,0.45,0.433,0.46,986.664,969.43,1012.236,76,0.79,1.991,1.99,1.96,0.02,0.03,0.01,1.981,1.96,1.94,3058.85538,15891.35836,18950.21374,13500,32450.21374,0.961018433
17-08-2022 21:00,10.83,10.9,10.82,38.5,37.6,40.1,0.44,0.45,0.45,969.045,946.768,1009.718,76,0.79,1.996,2,1.995,0.01,0.02,0.03,1.966,1.98,1.975,2998.02365,9116.055526,12114.07918,14000,26114.07918,0.968389258
17-08-2022 21:15,10.82,10.92,11,39,38.2,39.2,0.43,0.43,0.44,981.63,961.876,987.056,76,0.79,1.98,2.03,2.01,0.03,0.02,0.02,1.96,2.01,1.97,3020.827867,15810.5912,18831.41907,15000,33831.41907,0.959426548
17-08-2022 21:30,11,10.96,11.153,40.7,39.2,38.5,0.42,0.44,0.433,1024.419,987.056,969.43,76,0.79,2.01,2.03,1.99,0.02,0.04,0.02,1.99,1.99,1.98,3132.8672,19993.08541,23125.95261,16000,39125.95261,0.953372968
17-08-2022 21:45,11.153,10.8,11.1,38,36.9,39,0.433,0.45,0.46,956.46,929.142,982.02,76,0.79,1.99,2.01,2,0.02,0.01,0.04,1.95,2,1.98,2884.132033,8989.547998,11873.68003,17000,28873.68003,0.965165162
17-08-2022 22:00,11.1,10.84,11.156,37.5,39.2,40.7,0.45,0.46,0.44,943.875,987.056,1024.826,76,0.79,2,1.998,2.03,0.04,0.02,0.01,1.99,1.978,2.02,3081.793807,18377.27994,21459.07375,16500,37959.07375,0.954700564
17-08-2022 22:15,11.156,10.83,11.05,38.3,38.4,38,0.43,0.45,0.45,964.011,966.912,956.84,76,0.79,2.02,2.01,2.03,0.01,0.01,0.02,2,2,2.017,2952.7678,6220.499013,9173.266813,15000,24173.26681,0.970669679
17-08-2022 22:30,11.05,10.82,11,38.5,38.7,37.5,0.44,0.44,0.45,969.045,974.466,944.25,76,0.79,1.98,1.986,2.01,0.02,0.013,0.01,1.97,1.973,2,2911.94328,10378.33285,13290.27613,15500,28790.27613,0.96526229
17-08-2022 22:45,11,11,10.9,37.6,42,38.3,0.45,0.45,0.44,946.392,1057.56,964.394,76,0.79,2,1.995,1.998,0.01,0.01,0.013,1.987,1.985,1.978,3092.515407,6717.815612,9810.331018,14000,23810.33102,0.971097314
17-08-2022 23:00,10.9,11.153,10.923,38.2,41.5,38.5,0.46,0.44,0.43,961.494,1044.97,969.43,76,0.79,1.99,2.01,2.01,0.013,0.02,0.01,1.98,1.99,1.98,3114.977533,11289.01986,14403.99739,13000,27403.99739,0.966879544
17-08-2022 23:15,10.923,11.1,10.94,39.2,43,37.6,0.45,0.43,0.42,986.664,1082.74,946.768,76,0.79,2,1.99,1.986,0.01,0.03,0.02,1.98,1.96,1.976,3186.83912,14974.59036,18161.42948,12000,30161.42948,0.963667995
17-08-2022 23:30,10.94,11.156,11,36.9,43.5,38.2,0.44,0.42,0.433,928.773,1095.33,961.876,76,0.79,2.03,1.998,1.995,0.02,0.01,0.03,2,1.988,1.981,3151.9892,9759.57336,12911.56256,13500,26411.56256,0.968040667
17-08-2022 23:45,11,11.05,10.92,39.2,41,39.2,0.45,0.42,0.45,986.664,1032.38,987.056,76,0.79,2.02,2,2.01,0.03,0.014,0.01,2.01,1.986,1.98,3184.8864,14712.12151,17897.00791,14000,31897.00791,0.961657504
18-08-2022 00:00,10.92,11,10.96,38.4,39,36.9,0.44,0.42,0.43,966.528,982.02,929.142,76,0.79,1.98,1.991,1.99,0.01,0.03,0.014,1.966,1.961,1.97,2885.8479,12761.89005,15647.73795,15000,30647.73795,0.963103809
18-08-2022 00:15,10.96,10.9,10.8,38.7,40,39.2,0.43,0.46,0.44,974.079,1007.2,987.056,76,0.79,1.991,1.996,1.998,0.014,0.02,0.03,1.961,1.976,1.974,3081.902503,11200.75569,14282.65819,16000,30282.65819,0.963527291
18-08-2022 00:30,10.8,10.923,10.84,42,42.5,38.4,0.42,0.433,0.45,1057.14,1070.15,966.912,76,0.79,1.99,1.98,2,0.03,0.024,0.02,1.97,1.956,1.97,3345.285,20343.66406,23688.94906,17000,40688.94906,0.951600471
18-08-2022 00:45,10.84,10.94,10.83,41.5,39.7,38.7,0.42,0.46,0.46,1044.555,999.646,974.466,76,0.79,2,2.01,1.991,0.02,0.03,0.024,1.976,1.98,1.981,3198.113897,17274.68463,20472.79853,16500,36972.79853,0.955825567
18-08-2022 01:00,10.83,11,10.82,43,39.8,42,0.42,0.44,0.45,1082.31,1002.164,1057.56,76,0.79,2.03,1.99,1.996,0.024,0.01,0.03,2,1.98,1.982,3475.5512,12729.5107,16205.0619,15000,31205.0619,0.962458046
18-08-2022 01:15,10.82,10.92,11,43.5,39.5,41.5,0.46,0.45,0.44,1094.895,994.61,1044.97,76,0.79,2.03,2,1.98,0.03,0.014,0.01,2.02,1.986,1.95,3457.274167,16607.92942,20065.20359,15500,35565.20359,0.957435753
18-08-2022 01:30,11,10.96,11.153,41,39.4,43,0.433,0.45,0.45,1031.97,992.092,1082.74,76,0.79,1.996,2.02,2.01,0.01,0.03,0.014,1.982,1.99,1.99,3402.511067,13397.39175,16799.90282,14000,30799.90282,0.962927412
18-08-2022 01:45,11.153,10.8,11.1,39,38.5,43.5,0.46,0.44,0.44,981.63,969.43,1095.33,76,0.79,1.985,1.98,1.99,0.014,0.02,0.03,1.955,1.96,1.966,3239.8725,10773.03826,14012.91076,13000,27012.91076,0.967336773
18-08-2022 02:00,11.1,10.84,11.156,40,39,41,0.44,0.43,0.43,1006.8,982.02,1032.38,76,0.79,2.01,2,2,0.03,0.024,0.02,1.99,1.976,1.97,3206.666667,17858.25118,21064.91784,12000,33064.91784,0.960309314
18-08-2022 02:15,11.156,10.83,11.05,42.5,41,39,0.45,0.42,0.42,1069.725,1032.38,982.02,76,0.79,2.01,1.99,2.02,0.02,0.03,0.024,1.986,1.96,2.01,3349.390833,18294.68464,21644.07547,13500,35144.07547,0.957918548
18-08-2022 02:30,11.05,10.82,11.19,39.7,41,40,0.45,0.433,0.42,999.249,1032.38,1007.2,76,0.79,2.03,2,1.98,0.024,0.01,0.03,2,1.99,1.957,3243.154233,11550.75539,14793.90963,14000,28793.90963,0.965258058
18-08-2022 02:45,11.19,11,11.1,39.8,40,42.5,0.44,0.45,0.42,1001.766,1007.2,1070.15,76,0.79,2.01,2.03,2,0.03,0.023,0.01,2,2.007,1.97,3348.140133,17816.38246,21164.52259,15000,36164.52259,0.956749513
18-08-2022 03:00,11.1,11.153,10.95,39.5,42,39.7,0.43,0.43,0.46,994.215,1057.56,999.646,76,0.78,1.98,2.02,1.99,0.01,0.03,0.023,1.957,1.99,1.97,3262.998033,14486.87371,17749.87174,16000,33749.87174,0.959520387
18-08-2022 03:15,10.95,11.1,10.84,39.4,42.5,39.8,0.42,0.44,0.433,991.698,1070.15,1002.164,76,0.78,2.01,1.98,2,0.023,0.02,0.03,1.98,1.96,1.98,3288.232867,15184.7262,18472.95907,17000,35472.95907,0.957541464
18-08-2022 03:30,10.84,11.156,10.86,38.5,41,39.5,0.433,0.45,0.46,969.045,1032.38,994.61,76,0.78,1.996,1.991,2.03,0.03,0.02,0.02,1.976,1.971,2.016,3157.583167,16502.50262,19660.08578,16500,36160.08578,0.95675459
18-08-2022 03:45,10.86,11.05,10.95,39,39.5,39.4,0.45,0.46,0.44,981.63,994.61,992.092,76,0.78,1.995,1.99,2.02,0.02,0.014,0.02,1.975,1.976,2.01,3091.686567,11047.09257,14138.77914,15000,29138.77914,0.964856572
18-08-2022 03:55,10.95,11.19,11,41,40.5,38.5,0.43,0.45,0.45,1031.97,1019.79,969.43,76,0.78,2.01,2,1.98,0.02,0.01,0.014,1.996,1.99,1.97,3198.055,10570.84336,13768.89836,15500,29268.89836,0.964705178
18-08-2022 04:00,11,11.1,11.153,41,41.5,39,0.44,0.44,0.45,1031.97,1044.97,982.02,76,0.78,1.99,2.03,1.991,0.014,0.01,0.01,1.98,2.02,1.981,3289.8895,8612.970781,11902.86028,14000,25902.86028,0.968636917
18-08-2022 04:15,11.153,10.95,11.1,40,39.6,41,0.45,0.433,0.44,1006.8,997.128,1032.38,76,0.78,1.97,2.03,1.99,0.01,0.01,0.01,1.96,2.02,1.96,3226.8516,6696.476228,9923.327828,13000,22923.32783,0.97214403
18-08-2022 04:30,11.1,10.84,11.156,42,40.2,41,0.46,0.46,0.43,1057.14,1012.236,1032.38,76,0.78,2,1.996,2,0.01,0.03,0.01,1.99,1.966,1.98,3371.871947,13974.8084,17346.68034,12000,29346.68034,0.964614701
18-08-2022 04:45,11.156,10.86,11.05,42.5,40.1,40,0.45,0.44,0.42,1069.725,1009.718,1007.2,76,0.78,2.012,1.985,2.03,0.01,0.02,0.03,1.982,1.965,2.02,3358.02495,10621.31352,13979.33847,13500,27479.33847,0.966791511
18-08-2022 05:00,11.05,10.95,11.19,41,39.2,42,0.44,0.45,0.433,1031.97,987.056,1057.56,76,0.78,2.012,2.01,2.03,0.03,0.01,0.02,1.992,2,2,3350.579467,13904.2697,17254.84917,14000,31254.84917,0.962400401
18-08-2022 05:15,11.19,11,11.1,39.5,38.5,42.5,0.433,0.45,0.45,994.215,969.43,1070.15,76,0.78,1.997,2.01,1.996,0.02,0.03,0.01,1.987,1.98,1.976,3233.47225,15991.26886,19224.74111,15000,34224.74111,0.958974196
18-08-2022 05:30,11.1,11.153,10.95,40.5,39,41,0.46,0.44,0.43,1019.385,982.02,1032.38,76,0.78,1.987,2.03,1.985,0.01,0.02,0.03,1.957,2.01,1.965,3227.863917,9903.231597,13131.09551,16000,29131.09551,0.964865513
18-08-2022 05:45,10.95,11.1,10.84,41.5,40.7,39.5,0.44,0.43,0.44,1044.555,1024.826,994.61,76,0.78,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,1.97,3303.382467,17919.37108,21222.75355,17000,38222.75355,0.954400243
18-08-2022 06:00,10.84,11.156,10.86,39.6,38,40.5,0.45,0.42,0.45,996.732,956.84,1019.79,76,0.78,2.01,1.98,2.01,0.02,0.04,0.02,1.99,1.94,2,3102.6747,18837.20027,21939.87497,16500,38439.87497,0.954153093
18-08-2022 06:15,10.86,11.05,10.95,40.2,37.5,41.5,0.45,0.433,0.46,1011.834,944.25,1044.97,76,0.78,1.99,2.01,2.03,0.02,0.01,0.04,1.95,2,2.01,3179.549867,9811.346765,12990.89663,14000,26990.89663,0.967362523
18-08-2022 06:30,10.95,11.19,10.8,40.1,38.3,39.6,0.44,0.45,0.45,1009.317,964.394,997.128,76,0.78,1.987,1.996,2.01,0.04,0.02,0.01,1.977,1.976,2,3091.676637,19786.63976,22878.3164,15500,38378.3164,0.954223152
18-08-2022 06:45,10.8,11.1,11.18,39.2,38.5,40.2,0.43,0.43,0.44,986.664,969.43,1012.236,76,0.78,2,1.995,1.98,0.01,0.01,0.02,1.98,1.985,1.967,3076.709317,6384.416153,9461.125469,14000,23461.12547,0.971509128
18-08-2022 07:00,11.18,10.95,11.13,38.5,37.6,40.1,0.42,0.44,0.433,969.045,946.768,1009.718,76,0.78,1.97,2.01,2.01,0.02,0.013,0.01,1.96,1.997,2,2997.930067,10147.95561,13145.88567,13000,26145.88567,0.968351975
18-08-2022 07:15,11.13,10.84,11.04,39,38.2,39.2,0.433,0.45,0.46,981.63,961.876,987.056,76,0.78,2.01,1.99,1.996,0.01,0.01,0.013,1.997,1.98,1.976,3009.410347,6300.286897,9309.697244,12000,21309.69724,0.974054005
18-08-2022 07:30,11.04,10.86,10.89,40.7,39.2,38.5,0.45,0.46,0.44,1024.419,987.056,969.43,76,0.78,2.03,1.97,1.995,0.013,0.02,0.01,2.02,1.95,1.965,3115.648083,11045.97699,14161.62508,13500,27661.62508,0.966578582
