DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
18-08-2022 07:45,10.89,10.95,10.94,38,36.9,39,0.43,0.45,0.45,956.46,929.142,982.02,76,0.78,2.01,2,2.01,0.01,0.03,0.02,1.99,1.97,2,2894.29,11688.98113,14583.27113,14000,28583.27113,0.965503442
18-08-2022 08:00,10.94,10.8,10.98,37.5,39.2,40.7,0.44,0.44,0.45,943.875,987.056,1024.826,76,0.78,1.98,2.012,1.99,0.02,0.01,0.03,1.95,2.002,1.976,3057.50326,9197.180188,12254.68345,15000,27254.68345,0.96705406
18-08-2022 08:15,10.98,11.18,11.19,38.3,38.4,38,0.45,0.45,0.44,964.011,966.912,956.84,76,0.78,2.01,2.012,1.97,0.03,0.014,0.01,2,1.998,1.94,2919.981207,13659.31602,16579.29723,16000,32579.29723,0.960869436
18-08-2022 08:30,11.19,11.13,10.97,38.5,38.7,37.5,0.46,0.44,0.43,969.045,974.466,944.25,76,0.78,1.976,1.997,2,0.01,0.03,0.014,1.962,1.967,1.98,2910.770977,12630.40706,15541.17803,17000,32541.17803,0.960913431
18-08-2022 08:45,10.97,11.04,10.84,37.6,42,38.3,0.45,0.43,0.42,946.392,1057.56,964.394,76,0.78,1.995,1.987,2.012,0.014,0.02,0.03,1.965,1.967,1.988,3092.300627,11645.60145,14737.90207,16500,31237.90207,0.962420022
18-08-2022 09:00,10.84,10.89,10.99,38.2,41.5,38.5,0.44,0.42,0.433,961.494,1044.97,969.43,76,0.78,2.01,2,2.012,0.03,0.024,0.02,1.99,1.976,1.982,3119.953133,17986.86839,21106.82153,15000,36106.82153,0.95681554
18-08-2022 09:15,10.99,10.94,11,39.2,43,37.6,0.45,0.42,0.45,986.664,1082.74,946.768,76,0.78,1.99,2.01,1.997,0.02,0.03,0.024,1.966,1.98,1.987,3199.22744,18220.87221,21420.09965,15500,36920.09965,0.955885753
18-08-2022 09:30,11,10.98,10.9,36.9,43.5,38.2,0.44,0.42,0.43,928.773,1095.33,961.876,76,0.78,2,1.99,1.987,0.024,0.01,0.03,1.97,1.98,1.973,3129.435793,10909.73241,14039.1682,14000,28039.1682,0.966137872
18-08-2022 09:45,10.9,11.19,10.923,39.2,41,39.2,0.43,0.46,0.44,986.664,1032.38,987.056,76,0.78,2.03,1.987,2,0.03,0.014,0.01,2.02,1.973,1.97,3177.602067,14712.12151,17889.72358,13000,30889.72358,0.962823317
18-08-2022 10:00,10.923,10.97,10.94,38.4,39,36.9,0.42,0.433,0.45,966.528,982.02,929.142,76,0.78,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,2924.0643,12761.89005,15685.95435,12000,27685.95435,0.96655017
18-08-2022 10:15,10.94,10.84,11,38.7,40,39.2,0.42,0.46,0.46,974.079,1007.2,987.056,76,0.78,2.01,1.97,1.99,0.014,0.02,0.03,1.98,1.95,1.966,3073.4235,11200.75569,14274.17919,13500,27774.17919,0.966447154
18-08-2022 10:30,11,10.99,10.92,42,42.5,38.4,0.42,0.44,0.45,1057.14,1070.15,966.912,76,0.78,1.98,2.01,1.987,0.03,0.024,0.02,1.96,1.986,1.957,3351.07774,20343.66406,23694.7418,14000,37694.7418,0.955001816
18-08-2022 10:45,10.92,11,10.96,41.5,39.7,38.7,0.46,0.45,0.44,1044.555,999.646,974.466,76,0.78,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,3218.855067,17274.68463,20493.5397,15000,35493.5397,0.957517877
18-08-2022 11:00,10.96,10.9,10.8,43,39.8,42,0.433,0.45,0.45,1082.31,1002.164,1057.56,76,0.78,1.976,2.01,1.97,0.024,0.01,0.03,1.946,2,1.947,3437.541467,12729.5107,16167.05217,16000,32167.05217,0.961345439
18-08-2022 11:15,10.8,10.923,10.84,43.5,39.5,41.5,0.46,0.44,0.44,1094.895,994.61,1044.97,76,0.78,1.95,1.98,2.01,0.03,0.023,0.01,1.94,1.957,1.98,3413.635,19575.67658,22989.31158,17000,39989.31158,0.952393071
18-08-2022 11:30,10.84,10.94,10.83,41,39.4,43,0.44,0.43,0.43,1031.97,992.092,1082.74,76,0.78,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.02,3417.507867,13400.63997,16818.14784,16500,33318.14784,0.960017494
18-08-2022 11:45,10.83,11,10.82,39,38.5,43.5,0.45,0.42,0.42,981.63,969.43,1095.33,76,0.78,1.99,1.976,2.01,0.023,0.01,0.03,1.96,1.966,1.99,3253.046167,10531.18222,13784.22839,15000,28784.22839,0.965269334
18-08-2022 12:00,10.82,10.92,11,40,39,41,0.45,0.433,0.42,1006.8,982.02,1032.38,76,0.78,1.987,1.995,1.98,0.03,0.02,0.01,1.977,1.975,1.96,3180.658333,16568.9922,19749.65054,15500,35249.65054,0.957797467
18-08-2022 12:15,11,10.96,11.153,42.5,41,39,0.44,0.45,0.42,1069.725,1032.38,982.02,76,0.78,2,2.01,2.01,0.01,0.02,0.02,1.98,1.99,1.97,3349.506667,10926.30848,14275.81515,14000,28275.81515,0.965861837
18-08-2022 12:30,11.153,10.8,11.1,39.7,41,40,0.43,0.43,0.46,999.249,1032.38,1007.2,76,0.78,2.03,1.99,1.976,0.02,0.04,0.02,2.01,1.95,1.966,3235.417567,20874.15129,24109.56885,13000,37109.56885,0.955669401
18-08-2022 12:45,11.1,10.84,11.156,39.8,40,42.5,0.42,0.44,0.433,1001.766,1007.2,1070.15,76,0.78,1.996,2,1.995,0.02,0.01,0.04,1.956,1.99,1.975,3321.73753,10086.00893,13407.74646,12000,25407.74646,0.969217945
18-08-2022 13:00,11.156,10.83,11.05,39.5,42,39.7,0.433,0.45,0.46,994.215,1057.56,999.646,76,0.78,1.98,2.03,2.01,0.04,0.02,0.01,1.97,2.01,2,3279.3853,20639.06606,23918.45136,13500,37418.45136,0.955316901
18-08-2022 13:15,11.05,10.82,11.19,39.4,42.5,39.8,0.45,0.46,0.44,991.698,1070.15,1002.164,76,0.78,2.01,2.03,1.99,0.01,0.01,0.02,1.99,2.02,1.977,3313.0569,7102.300912,10415.35781,14000,24415.35781,0.97038464
18-08-2022 13:30,11.19,11,11.1,38.5,41,39.5,0.43,0.45,0.45,969.045,1032.38,994.61,76,0.78,1.99,2.01,2,0.02,0.013,0.01,1.98,1.997,1.99,3149.6625,10882.14013,14031.80263,15000,29031.80263,0.964981075
18-08-2022 13:45,11.1,11.153,10.95,39,39.5,39.4,0.44,0.44,0.45,981.63,994.61,992.092,76,0.78,2,1.98,2.03,0.01,0.01,0.013,1.987,1.97,2,3094.195267,6513.787429,9607.982695,16000,25607.9827,0.968982879
18-08-2022 14:00,10.95,11.1,10.84,41,40.5,38.5,0.45,0.433,0.44,1031.97,1019.79,969.43,76,0.78,2.02,2.01,2.03,0.013,0.03,0.01,2.01,1.98,2.01,3233.83,15017.78356,18251.61356,17000,35251.61356,0.957795216
18-08-2022 14:15,10.84,11.156,10.86,41,41.5,39,0.46,0.44,0.43,1031.97,1044.97,982.02,76,0.78,1.98,1.976,2.01,0.01,0.02,0.03,1.95,1.956,2,3262.918667,10839.44248,14102.36114,16500,30602.36114,0.963156424
18-08-2022 14:30,10.86,11.05,10.95,40,39.6,41,0.45,0.46,0.42,1006.8,997.128,1032.38,76,0.78,2,1.95,1.98,0.03,0.01,0.02,1.98,1.94,1.95,3195.430667,13457.55909,16652.98976,15000,31652.98976,0.961939667
18-08-2022 14:45,10.95,11.19,11,42,40.2,41,0.44,0.42,0.433,1057.14,1012.236,1032.38,76,0.78,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,3379.1368,17699.95833,21079.09513,15500,36579.09513,0.956275389
18-08-2022 15:00,11,11.1,11.153,42.5,40.1,40,0.433,0.41,0.45,1069.725,1009.718,1007.2,76,0.78,2,1.99,1.976,0.01,0.02,0.03,1.97,1.97,1.956,3324.679967,10621.31352,13945.99348,14000,27945.99348,0.966246599
18-08-2022 15:15,11.153,10.95,11.1,41,39.2,42,0.44,0.4,0.43,1031.97,987.056,1057.56,76,0.78,2.03,1.987,1.95,0.03,0.02,0.02,2.01,1.967,1.93,3301.84456,17151.86819,20453.71275,13000,33453.71275,0.959861343
18-08-2022 15:30,11.1,10.84,11.156,39.5,38.5,42.5,0.46,0.39,0.44,994.215,969.43,1070.15,76,0.78,2.02,2,2.01,0.02,0.02,0.02,2,1.98,2,3248.9225,12862.18761,16111.11011,12000,28111.11011,0.966053939
18-08-2022 15:45,11.156,10.86,11.05,40.5,39,41,0.42,0.38,0.45,1019.385,982.02,1032.38,76,0.78,1.98,2.03,1.99,0.02,0.01,0.02,1.96,2.02,1.96,3226.838333,10149.06532,13375.90366,13500,26875.90366,0.967497053
18-08-2022 16:00,11.05,10.95,11.19,41.5,40.7,39.5,0.41,0.433,0.46,1044.555,1024.826,994.61,76,0.78,1.997,1.996,1.987,0.02,0.03,0.01,1.987,1.966,1.967,3281.968013,17779.96632,21061.93434,14000,35061.93434,0.958012774
18-08-2022 16:15,11.19,11,11.1,39.6,38,40.5,0.4,0.44,0.45,996.732,956.84,1019.79,76,0.78,1.99,1.98,2,0.01,0.02,0.03,1.96,1.96,1.99,3086.7528,9425.398737,12512.15154,15000,27512.15154,0.966753175
18-08-2022 16:30,11.1,11.153,10.95,40.2,37.5,41.5,0.39,0.46,0.44,1011.834,944.25,1044.97,76,0.78,2,2.01,2.03,0.03,0.01,0.02,1.98,2,2,3184.936667,13217.07378,16402.01044,16000,32402.01044,0.961074084
18-08-2022 16:45,10.95,11.1,10.84,40.1,38.3,39.6,0.38,0.42,0.433,1009.317,964.394,997.128,76,0.78,2.03,1.99,1.996,0.02,0.03,0.01,2.02,1.96,1.976,3104.47292,16095.35368,19199.8266,17000,36199.8266,0.95670912
18-08-2022 17:00,10.84,11.156,10.86,39.2,38.5,40.2,0.433,0.41,0.44,986.664,969.43,1012.236,76,0.78,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.96,3094.546133,9520.438689,12614.98482,16500,29114.98482,0.964884262
18-08-2022 17:15,10.86,11.05,10.95,38.5,37.6,40.1,0.44,0.4,0.46,969.045,946.768,1009.718,76,0.78,1.986,2.02,2.01,0.03,0.02,0.02,1.966,2,2,3010.547933,15373.01121,18383.55915,14000,32383.55915,0.961095388
18-08-2022 17:30,10.95,11.19,10.8,39,38.2,39.2,0.46,0.39,0.42,981.63,961.876,987.056,76,0.78,2,1.98,1.99,0.02,0.01,0.02,1.98,1.97,1.98,2996.402933,9514.581551,12510.98448,15500,28010.98448,0.966170757
18-08-2022 17:45,10.8,11.1,10.85,40.7,39.2,38.5,0.42,0.38,0.41,1024.419,987.056,969.43,76,0.78,2.01,2,2,0.02,0.01,0.01,2,1.99,1.98,3122.441633,10247.05851,13369.50014,14000,27369.50014,0.966919858
18-08-2022 18:00,10.85,10.95,10.9,38,36.9,39,0.41,0.433,0.4,956.46,929.142,982.02,76,0.78,2.01,1.99,2.02,0.01,0.02,0.01,2,1.97,2.01,2894.8213,8808.02488,11702.84618,13000,24702.84618,0.970046367
18-08-2022 18:15,10.9,10.84,10.99,37.5,39.2,40.7,0.4,0.46,0.39,943.875,987.056,1024.826,76,0.78,2.03,2,1.98,0.01,0.01,0.02,2.01,1.99,1.967,3069.272567,6224.097383,9293.369949,12000,21293.36995,0.974073369
18-08-2022 18:30,10.99,10.86,10.85,38.3,38.4,38,0.39,0.44,0.38,964.011,966.912,956.84,76,0.78,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2943.268567,10249.95239,13193.22096,13500,26693.22096,0.967710851
18-08-2022 18:45,10.85,10.95,10.9,38.5,38.7,37.5,0.38,0.45,0.433,969.045,974.466,944.25,76,0.78,1.98,2.02,1.99,0.01,0.01,0.013,1.967,2.01,1.97,2919.5421,6299.532407,9219.074507,14000,23219.07451,0.971794781
18-08-2022 19:00,10.9,10.8,11,37.6,38.7,38.3,0.433,0.45,0.44,946.392,974.466,964.394,76,0.78,2.01,1.98,2,0.013,0.02,0.01,2,1.96,1.966,2913.621267,10214.95842,13128.57969,15000,28128.57969,0.96603356
18-08-2022 19:15,11,10.85,10.9,38.2,36,38.5,0.46,0.44,0.46,961.494,906.48,969.43,76,0.78,1.98,1.997,2.03,0.01,0.034,0.02,1.96,1.963,2.007,2828.791567,12400.6998,15229.49136,16000,31229.49136,0.96242976
18-08-2022 19:30,10.9,10.9,10.94,39.2,39.5,37.6,0.44,0.43,0.42,986.664,994.61,946.768,76,0.78,1.975,1.99,2.02,0.02,0.023,0.034,1.941,1.967,1.997,2998.5189,14085.01176,17083.53066,17000,34083.53066,0.95913655
18-08-2022 19:45,10.94,10.99,10.91,36.9,39.1,38.2,0.45,0.42,0.41,928.773,984.538,961.876,76,0.78,2.01,2,1.98,0.034,0.023,0.023,1.987,1.977,1.96,2894.583767,17215.14185,20109.72562,16500,36609.72562,0.956240378
18-08-2022 20:00,10.91,10.85,11.16,39.2,39.1,39.2,0.45,0.433,0.4,986.664,984.538,987.056,76,0.78,1.99,2.03,1.997,0.023,0.02,0.023,1.967,2.01,1.987,3076.689327,13933.21276,17009.90209,15000,32009.90209,0.961527018
18-08-2022 20:15,11.16,10.9,11,38.4,39,36.9,0.44,0.45,0.39,966.528,982.02,929.142,76,0.78,1.97,2.03,1.99,0.023,0.01,0.02,1.95,2.02,1.96,2900.7057,10382.75742,13283.46312,15500,28783.46312,0.965270225
18-08-2022 20:30,11,11,10.8,38.7,37.5,39.2,0.43,0.43,0.38,974.079,944.25,987.056,76,0.78,2,1.986,2,0.02,0.03,0.01,1.99,1.956,1.98,2953.824167,15244.90347,18198.72763,14000,32198.72763,0.961308848
18-08-2022 20:45,10.8,10.9,10.85,38.7,38.4,38.4,0.42,0.44,0.433,974.079,966.912,966.912,76,0.78,1.97,2,2.03,0.01,0.02,0.03,1.94,1.98,2.02,2964.3087,9405.227552,12369.53625,13000,25369.53625,0.969262815
18-08-2022 21:00,10.85,10.94,10.9,36,37.8,38.7,0.433,0.45,0.46,906.12,951.804,974.466,76,0.78,1.96,2.01,2.03,0.03,0.01,0.02,1.94,2,2,2817.4797,11236.8005,14054.2802,12000,26054.2802,0.968459361
18-08-2022 21:08,10.9,10.91,10.99,39.5,36.5,38.7,0.45,0.46,0.44,994.215,919.07,974.466,76,0.78,1.97,2.01,1.986,0.02,0.03,0.01,1.96,1.98,1.966,2908.642447,15039.90131,17948.54376,13500,31448.54376,0.9621762
18-08-2022 21:15,10.99,11.16,10.85,39.1,38,36,0.43,0.45,0.45,984.147,956.84,906.48,76,0.78,1.97,2.03,2,0.01,0.02,0.03,1.94,2.01,1.98,2845.025233,9341.167763,12186.193,14000,26186.193,0.968304732
18-08-2022 21:30,10.85,11,10.9,39.1,37.5,39.5,0.44,0.44,0.45,984.147,944.25,994.61,76,0.78,2.02,2.01,2.01,0.03,0.02,0.02,2,1.99,1.97,3016.953733,15636.13766,18653.09139,15000,33653.09139,0.95963178
18-08-2022 21:45,10.9,10.8,11,39,38.3,39.1,0.45,0.433,0.44,981.63,964.394,984.538,76,0.78,2,1.98,2.01,0.02,0.04,0.02,1.98,1.94,2,3006.4501,18831.29046,21837.74056,16000,37837.74056,0.954838821
18-08-2022 22:00,11,10.85,10.9,37.5,38.5,39.1,0.46,0.46,0.43,943.875,969.43,984.538,76,0.78,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2969.789767,9085.109027,12054.89879,17000,29054.89879,0.964954192
18-08-2022 22:15,10.9,10.9,10.94,38.4,37.6,39,0.45,0.44,0.42,966.528,946.768,982.02,76,0.78,2.01,1.98,2.01,0.04,0.02,0.01,2,1.96,2,2940.1068,18434.75604,21374.86284,16500,37874.86284,0.954796516
18-08-2022 22:30,10.94,10.99,10.91,37.8,38.2,37.5,0.44,0.45,0.433,951.426,961.876,944.25,76,0.78,1.992,1.975,1.98,0.01,0.01,0.02,1.972,1.965,1.967,2837.541093,6107.684576,8945.22567,15000,23945.22567,0.970938328
18-08-2022 22:45,10.91,10.85,11,36.5,39.2,38.4,0.433,0.45,0.45,918.705,987.056,966.912,76,0.78,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2910.1115,9851.893591,12762.00509,15500,28262.00509,0.965877941
18-08-2022 23:00,11,10.9,10.9,38,36.9,37.8,0.46,0.44,0.43,956.46,929.142,951.804,76,0.81,1.99,1.99,1.98,0.01,0.01,0.013,1.977,1.98,1.96,2804.089033,5931.19311,8735.282143,14000,22735.28214,0.972366224
18-08-2022 23:15,10.9,11,10.923,37.5,39.2,36.5,0.44,0.43,0.44,943.875,987.056,919.07,76,0.81,2.01,1.97,1.975,0.013,0.02,0.01,2,1.95,1.945,2828.31235,10358.82728,13187.13963,13000,26187.13963,0.968303622
18-08-2022 23:30,10.923,10.9,10.94,38.3,38.4,38,0.45,0.42,0.45,964.011,966.912,956.84,76,0.81,1.96,2,2.01,0.01,0.03,0.02,1.94,1.97,2,2908.888133,12453.29112,15362.17925,12000,27362.17925,0.966928414
18-08-2022 23:45,10.94,10.94,11,38.5,39.2,37.5,0.45,0.433,0.46,969.045,987.056,944.25,76,0.81,1.978,1.97,1.99,0.02,0.01,0.03,1.948,1.96,1.976,2919.1696,9517.362404,12436.532,13500,25936.532,0.968597427
19-08-2022 00:00,11,10.91,10.92,37.6,36.9,38.3,0.44,0.45,0.45,946.392,929.142,964.394,76,0.81,2.01,1.96,1.97,0.03,0.014,0.01,2,1.946,1.94,2800.062167,12988.54882,15788.61099,14000,29788.61099,0.964100964
19-08-2022 00:15,10.92,11,10.96,38.2,39.2,38.5,0.43,0.43,0.44,961.494,987.056,969.43,76,0.81,1.99,1.97,2,0.01,0.03,0.014,1.976,1.94,1.98,2965.189467,12828.88852,15794.07798,15000,30794.07798,0.962934163
19-08-2022 00:30,10.96,10.9,10.8,39.2,38.4,37.6,0.42,0.44,0.433,986.664,966.912,946.768,76,0.81,1.97,1.97,1.97,0.014,0.02,0.03,1.94,1.95,1.946,2905.723733,10785.28708,13691.01081,16000,29691.01081,0.964214376
19-08-2022 00:45,10.8,10.923,10.84,36.9,39.5,38.2,0.433,0.45,0.46,928.773,994.61,961.876,76,0.81,2,2.02,1.96,0.03,0.024,0.02,1.98,1.996,1.93,2911.678467,16546.59778,19458.27625,17000,36458.27625,0.956413515
19-08-2022 01:00,10.84,10.94,10.83,39.2,39.1,39.2,0.45,0.46,0.44,986.664,984.538,987.056,76,0.81,1.97,2,1.97,0.02,0.03,0.024,1.946,1.97,1.96,3037.3272,16191.08618,19228.41338,16500,35728.41338,0.957248775
19-08-2022 01:15,10.83,11,10.82,38.4,39.1,36.9,0.43,0.45,0.45,966.528,984.538,929.142,76,0.81,2,2.01,1.97,0.024,0.01,0.03,1.97,2,1.956,2901.4666,10713.75266,13615.21926,15000,28615.21926,0.965466216
19-08-2022 01:30,10.82,10.92,11.14,39.2,39,39.2,0.44,0.44,0.45,986.664,982.02,987.056,76,0.81,2.02,2.01,2.02,0.03,0.014,0.01,2.01,1.996,1.99,3088.411867,14238.71065,17327.12252,15500,32827.12252,0.960583509
19-08-2022 01:45,11.14,10.96,11.05,36.9,37.5,38.4,0.45,0.45,0.44,928.773,944.25,966.912,76,0.81,2.03,1.992,2,0.01,0.03,0.014,2.016,1.962,1.98,2838.1461,11795.9905,14634.1366,14000,28634.1366,0.965444175
19-08-2022 02:00,11.05,10.8,10.93,39.2,38.4,39.2,0.46,0.44,0.43,986.664,966.912,987.056,76,0.81,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,3047.0528,10785.68996,13832.74276,13000,26832.74276,0.967547557
19-08-2022 02:15,10.93,10.84,10.99,38.4,37.8,36.9,0.45,0.43,0.42,966.528,951.804,929.142,76,0.81,1.98,1.99,2.01,0.03,0.024,0.02,1.96,1.966,1.98,2833.2855,16595.40486,19428.69036,12000,31428.69036,0.962199175
19-08-2022 02:30,10.99,10.83,11.195,39.5,36.5,39.2,0.44,0.42,0.433,994.215,919.07,987.056,76,0.81,2.01,2.01,1.992,0.02,0.03,0.024,1.986,1.98,1.982,2958.30396,15044.54954,18002.8535,13500,31502.8535,0.962113355
19-08-2022 02:45,11.195,10.82,10.96,39.1,38,38.4,0.45,0.42,0.45,984.147,956.84,966.912,76,0.81,1.996,1.96,2.01,0.024,0.01,0.03,1.966,1.95,1.987,2948.536787,10809.84095,13758.37773,14000,27758.37773,0.966465603
19-08-2022 03:00,10.96,11.14,11,39.1,37.5,39.5,0.44,0.42,0.43,984.147,944.25,994.61,76,0.81,2.045,1.978,1.99,0.03,0.023,0.01,2.035,1.955,1.96,3004.29215,16524.43036,19528.72251,15000,34528.72251,0.958624884
19-08-2022 03:15,11,11.05,10.9,39,38.3,39.1,0.43,0.46,0.44,981.63,964.394,984.538,76,0.81,2.01,2.01,2.01,0.01,0.03,0.023,1.987,1.98,2,3026.189,12520.09752,15546.28652,16000,31546.28652,0.962063102
19-08-2022 03:30,10.9,10.93,10.923,37.5,38.5,39.1,0.42,0.433,0.45,943.875,969.43,984.538,76,0.81,1.99,1.99,1.96,0.023,0.01,0.03,1.96,1.98,1.94,2914.860867,9972.727249,12887.58812,17000,29887.58812,0.96398598
19-08-2022 03:45,10.923,10.99,10.94,38.4,37.6,39,0.42,0.46,0.46,966.528,946.768,982.02,76,0.81,1.987,1.97,1.978,0.03,0.02,0.01,1.977,1.95,1.958,2907.865307,15320.83479,18228.70009,16500,34728.70009,0.958395225
19-08-2022 04:00,10.94,11.195,11,37.8,38.2,37.5,0.42,0.44,0.45,951.426,961.876,944.25,76,0.81,2,2,2.01,0.01,0.02,0.02,1.98,1.98,1.97,2867.574167,9191.702707,12059.27687,14000,26059.27687,0.968453503
19-08-2022 04:15,11,10.96,10.92,36.5,39.2,38.4,0.46,0.45,0.44,918.705,987.056,966.912,76,0.81,2,1.97,1.99,0.02,0.04,0.02,1.98,1.93,1.98,2875.351733,18623.63256,21498.98429,15500,36998.98429,0.955795664
19-08-2022 04:30,10.92,11,10.96,38,36.9,37.8,0.433,0.45,0.45,956.46,929.142,951.804,76,0.81,2,2,1.97,0.02,0.01,0.04,1.96,1.99,1.95,2808.678267,8989.145118,11797.82338,14000,25797.82338,0.968760122
19-08-2022 04:45,10.96,10.9,10.8,37.5,37.6,36.5,0.46,0.44,0.44,943.875,946.768,919.07,76,0.81,1.97,2.02,2,0.04,0.02,0.01,1.96,2,1.99,2763.5359,17857.52808,20621.06398,13000,33621.06398,0.959668649
19-08-2022 05:00,10.8,10.923,10.84,38.3,38.2,38,0.44,0.43,0.43,964.011,961.876,956.84,76,0.81,2.01,2.03,1.97,0.01,0.01,0.02,1.99,2.02,1.957,2918.462033,6188.121092,9106.583125,12000,21106.58312,0.974294953
19-08-2022 05:15,10.84,10.94,10.83,38.5,39.2,37.5,0.45,0.42,0.42,969.045,987.056,944.25,76,0.81,1.98,2.01,2,0.02,0.013,0.01,1.97,1.997,1.99,2945.3338,10485.34695,13430.68075,13500,26930.68075,0.967432965
19-08-2022 05:30,10.83,11,10.82,37.6,36.9,38.3,0.45,0.433,0.42,946.392,929.142,964.394,76,0.81,2,1.98,2.02,0.01,0.01,0.013,1.987,1.97,1.99,2828.8752,5867.387953,8696.263153,14000,22696.26315,0.972412342
19-08-2022 05:45,10.82,10.92,11,38.2,39.2,38.5,0.44,0.45,0.42,961.494,987.056,969.43,76,0.81,2.01,2.01,2.03,0.013,0.03,0.01,2,1.98,2.01,3010.228767,13752.06666,16762.29542,15000,31762.29542,0.961813254
19-08-2022 06:00,11,10.96,11.153,39.2,38.4,37.6,0.43,0.43,0.46,986.664,966.912,946.768,76,0.81,2.012,1.996,2.01,0.01,0.02,0.03,1.982,1.976,2,2958.866347,9487.279281,12446.14563,16000,28446.14563,0.965663253
19-08-2022 06:15,11.153,10.8,11.1,36.9,38.3,38.2,0.42,0.44,0.433,928.773,964.394,961.876,76,0.81,2,2.045,1.98,0.03,0.01,0.02,1.98,2.035,1.95,2870.768417,11732.79132,14603.55974,17000,31603.55974,0.961996844
19-08-2022 06:30,11.1,10.84,11.156,37.6,38.5,39.2,0.433,0.45,0.46,946.392,969.43,987.056,76,0.81,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2969.8755,15372.28755,18342.16305,16500,34842.16305,0.95826497
19-08-2022 06:45,11.156,10.83,11.05,38.2,37.6,36.9,0.45,0.46,0.44,961.494,946.768,929.142,76,0.81,1.99,1.99,1.996,0.01,0.02,0.03,1.96,1.97,1.976,2811.681187,9066.658099,11878.33929,15000,26878.33929,0.967494203
19-08-2022 07:00,11.05,10.82,11.2,39.2,38.2,37.6,0.43,0.45,0.45,986.664,961.876,946.768,76,0.81,1.97,1.987,2.045,0.03,0.02,0.02,1.95,1.967,2.025,2939.276627,15909.40654,18848.68316,15500,34348.68316,0.95883174
19-08-2022 07:15,11.2,11,11,36.9,39.2,38.2,0.44,0.44,0.45,928.773,987.056,961.876,76,0.81,2,2,2.01,0.02,0.02,0.02,1.98,1.98,2,2909.857467,12252.40472,15162.26219,14000,29162.26219,0.964829246
19-08-2022 07:30,11,11.153,10.95,39.2,36.9,39.2,0.45,0.433,0.44,986.664,929.142,987.056,76,0.81,1.97,2,1.99,0.02,0.01,0.02,1.95,1.99,1.96,2936.1048,9374.30222,12310.40702,13000,25310.40702,0.969332258
19-08-2022 07:45,10.95,11.1,10.89,38.4,39.2,36.9,0.46,0.46,0.43,966.528,987.056,929.142,76,0.81,1.98,2,1.987,0.02,0.03,0.01,1.97,1.97,1.967,2899.475957,15973.73511,18873.21107,12000,30873.21107,0.962842452
19-08-2022 08:00,10.89,11.156,11.03,38.3,38.4,39.2,0.45,0.44,0.42,964.011,966.912,987.056,76,0.81,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,2985.316633,9340.386692,12325.70333,13500,25825.70333,0.968727416
19-08-2022 08:15,11.03,11.05,11.01,38.5,38.7,38.4,0.44,0.45,0.433,969.045,974.466,966.912,77,0.81,2.01,2.01,2,0.03,0.01,0.02,1.99,2,1.97,2979.5998,12562.20815,15541.80795,14000,29541.80795,0.964387801
19-08-2022 08:30,11.01,11.2,10.9,37.6,36,38.3,0.433,0.45,0.45,946.392,906.48,964.394,77,0.81,1.98,1.98,2,0.02,0.03,0.01,1.97,1.95,1.98,2766.368267,14191.32667,16957.69494,15000,31957.69494,0.961587356
19-08-2022 08:45,10.9,11,11.02,38.2,39.5,38.5,0.46,0.44,0.43,961.494,994.61,969.43,77,0.81,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,2991.201633,9686.257021,12677.45865,16000,28677.45865,0.965393703
19-08-2022 09:00,11.02,10.95,11.17,39.2,39.1,37.6,0.44,0.43,0.44,986.664,984.538,946.768,77,0.81,1.98,2.01,2.01,0.03,0.02,0.02,1.96,1.99,2,2985.7043,16203.47077,19189.17507,17000,36189.17507,0.956721306
19-08-2022 09:15,11.17,10.89,11.12,36.9,39.1,38.2,0.45,0.42,0.45,928.773,984.538,961.876,77,0.81,1.99,2.012,1.98,0.02,0.01,0.02,1.97,2.002,1.97,2891.621607,8988.257988,11879.8796,16500,28379.8796,0.965740501
19-08-2022 09:30,11.12,11.03,11,39.2,39,39.2,0.45,0.433,0.46,986.664,982.02,987.056,77,0.81,2.01,2,2,0.02,0.01,0.01,2,1.99,1.98,3067.975467,9707.873447,12775.84891,15000,27775.84891,0.966445205
19-08-2022 09:45,11,11.01,11.1,38.4,37.5,36.9,0.44,0.45,0.45,966.528,944.25,929.142,77,0.81,1.99,2.01,2.01,0.01,0.02,0.01,1.98,1.99,2,2832.591,9061.072139,11893.66314,15500,27393.66314,0.966891621
19-08-2022 10:00,11.1,10.9,10.9,38.7,38.4,39.2,0.43,0.43,0.44,974.079,966.912,987.056,77,0.81,2,1.99,2.012,0.01,0.01,0.02,1.98,1.98,1.999,3007.158027,6285.742753,9292.90078,14000,23292.90078,0.971707638
19-08-2022 10:15,10.9,11.02,10.9,36,37.8,38.4,0.42,0.44,0.433,906.12,951.804,966.912,77,0.81,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2798.2716,9402.613105,12200.88471,13000,25200.88471,0.969460909
19-08-2022 10:30,10.9,11.17,10.9,39.5,36.5,38.7,0.433,0.45,0.46,994.215,919.07,974.466,77,0.81,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,2947.388133,6114.733123,9062.121256,12000,21062.12126,0.974347713
19-08-2022 10:45,10.9,11.12,10.9,39.1,38.7,36,0.45,0.46,0.44,984.147,974.466,906.48,77,0.81,2.01,1.97,1.99,0.013,0.02,0.01,2,1.95,1.956,2867.4658,10530.61121,13398.07701,13500,26898.07701,0.967471109
19-08-2022 11:00,10.9,11,11,39.1,36,39.5,0.43,0.45,0.45,984.147,906.48,994.61,77,0.81,1.98,1.98,1.97,0.01,0.034,0.02,1.96,1.946,1.947,2888.938767,12547.78302,15436.72178,14000,29436.72178,0.964509985
19-08-2022 11:18,11,11.1,10.9,39,39.5,39.1,0.44,0.44,0.45,981.63,994.61,984.538,77,0.81,2.01,2.03,2,0.02,0.023,0.034,1.976,2.007,1.977,3094.045833,14019.38388,17113.42971,15000,32113.42971,0.961407389
19-08-2022 11:30,10.9,10.9,10.923,37.5,39.1,39.1,0.45,0.45,0.44,943.875,984.538,984.538,77,0.81,1.98,2.01,1.97,0.034,0.023,0.023,1.957,1.987,1.96,2956.346267,17535.83053,20492.1768,16000,36492.1768,0.956374754
19-08-2022 11:45,10.923,10.9,10.94,38.4,39.1,39,0.46,0.44,0.43,966.528,984.538,982.02,77,0.81,1.987,1.98,1.98,0.023,0.01,0.023,1.964,1.97,1.96,2989.52484,10400.59794,13390.12278,17000,30390.12278,0.963402596
19-08-2022 12:00,10.94,10.9,11,37.8,39,37.5,0.45,0.43,0.42,951.426,982.02,944.25,77,0.81,2.01,2.01,2.03,0.023,0.02,0.01,2,1.99,1.996,2927.9553,13372.19036,16300.14566,16500,32800.14566,0.960614625
19-08-2022 12:15,11,10.9,10.92,36.5,37.5,38.4,0.44,0.42,0.433,918.705,944.25,966.912,77,0.81,1.99,1.98,2.01,0.01,0.034,0.02,1.97,1.946,1.987,2799.806033,12924.73371,15724.53975,15000,30724.53975,0.963014768
19-08-2022 12:52,10.92,11,10.96,38.7,38.4,37.8,0.45,0.42,0.45,974.079,966.912,951.804,77,0.81,1.987,1.99,1.98,0.02,0.023,0.034,1.953,1.967,1.957,2913.12921,13504.03069,16417.1599,15500,31917.1599,0.961634209
19-08-2022 13:00,10.96,10.9,10.8,36,37.8,36.5,0.44,0.42,0.43,906.12,951.804,919.07,77,0.81,2,2.01,2.01,0.034,0.023,0.023,1.977,1.987,1.987,2713.9303,16257.78857,18971.71887,14000,32971.71887,0.960416761
19-08-2022 13:10,10.8,10.923,10.84,39.5,36.5,38.7,0.43,0.46,0.44,994.215,919.07,974.466,77,0.81,2,1.99,1.98,0.023,0.023,0.023,1.977,1.967,1.97,2912.3679,14061.64491,16974.01281,13000,29974.01281,0.963885601
19-08-2022 13:15,10.84,10.94,10.83,39.1,38,36,0.42,0.433,0.45,984.147,956.84,906.48,77,0.81,2.04,2,1.99,0.023,0.01,0.023,2.017,1.99,1.97,2861.937467,10484.27307,13346.21053,12000,25346.21053,0.969290208
19-08-2022 13:30,10.83,11,10.82,39.1,37.5,39.5,0.42,0.46,0.46,984.147,944.25,994.61,77,0.81,1.97,2.03,2.01,0.023,0.02,0.01,1.96,2.01,1.976,3000.848567,13372.88322,16373.73179,13500,29873.73179,0.964002076
19-08-2022 13:45,10.82,10.92,11,39,38.3,39.1,0.42,0.44,0.45,981.63,964.394,984.538,77,0.81,2.01,2.03,1.99,0.01,0.034,0.02,1.99,1.996,1.967,3025.7762,13759.18737,16784.96357,14000,30784.96357,0.962944727
19-08-2022 14:00,11,10.96,11.153,37.5,38.5,39.1,0.46,0.45,0.44,943.875,969.43,984.538,77,0.81,1.99,2.01,2,0.02,0.023,0.034,1.956,1.987,1.977,2945.126667,13155.58289,16100.70956,15000,31100.70956,0.962578892
19-08-2022 14:15,11.153,10.8,11.1,38.4,37.6,39,0.433,0.45,0.45,966.528,946.768,982.02,77,0.81,2,1.98,2.03,0.034,0.023,0.023,1.977,1.957,2.01,2945.3316,17467.02835,20412.35995,16000,36412.35995,0.956466019
19-08-2022 14:30,11.1,10.84,11.156,37.8,38.2,37.5,0.46,0.44,0.44,951.426,961.876,944.25,77,0.81,2.01,2.01,2.03,0.023,0.02,0.023,1.987,1.99,1.996,2886.5761,13115.22984,16001.80594,17000,33001.80594,0.960382072
19-08-2022 14:45,11.156,10.83,11.05,36.5,39.2,38.4,0.44,0.43,0.43,918.705,987.056,966.912,77,0.81,1.99,1.98,2.01,0.023,0.034,0.02,1.97,1.946,1.987,2885.863433,17519.09234,20404.95577,16500,36904.95577,0.95590305
19-08-2022 15:00,11.05,10.82,11.19,38,36.9,37.8,0.45,0.42,0.42,956.46,929.142,951.804,77,0.81,1.97,1.987,1.98,0.02,0.023,0.034,1.936,1.964,1.957,2793.100757,12728.22922,15521.32998,14000,29521.32998,0.964411608
19-08-2022 15:15,11.19,11,11.1,37.5,39.2,36.5,0.45,0.433,0.42,943.875,987.056,919.07,77,0.81,2,2.01,2.01,0.034,0.023,0.023,1.977,1.987,1.99,2859.6563,17573.38958,20433.04588,15500,35933.04588,0.957014445
19-08-2022 15:30,11.1,11.153,10.95,38.3,38.4,38,0.44,0.45,0.42,964.011,966.912,956.84,77,0.81,1.97,1.99,1.98,0.023,0.02,0.023,1.947,1.97,1.97,2894.422567,13364.89314,16259.31571,14000,30259.31571,0.96355438
19-08-2022 15:45,10.95,11.1,10.84,38.5,38.7,37.5,0.43,0.43,0.46,969.045,974.466,944.25,77,0.81,1.986,1.987,1.987,0.023,0.01,0.02,1.966,1.977,1.957,2904.62576,10370.94458,13275.57034,13000,26275.57034,0.968199991
19-08-2022 16:00,10.84,11.156,10.86,37.6,36,38.3,0.42,0.44,0.433,946.392,906.48,964.394,77,0.81,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2803.460567,14191.32667,16994.78724,12000,28994.78724,0.965024162
19-08-2022 16:15,10.86,11.05,10.95,38.2,39.5,38.5,0.433,0.45,0.46,961.494,994.61,969.43,77,0.81,2.01,2,1.99,0.01,0.02,0.03,1.98,1.98,1.98,3001.0833,9686.257021,12687.34032,13500,26187.34032,0.968303387
19-08-2022 16:30,10.95,11.19,11,39.2,39.1,37.6,0.45,0.46,0.44,986.664,984.538,946.768,77,0.81,2,2.04,1.987,0.03,0.01,0.02,1.98,2.03,1.957,3000.39784,12972.42052,15972.81836,14000,29972.81836,0.963886988
19-08-2022 16:45,11,11.1,11.153,36.9,39.1,38.2,0.43,0.45,0.45,928.773,984.538,961.876,77,0.81,2.01,1.97,2,0.02,0.03,0.01,2,1.94,1.98,2889.023933,15447.15222,18336.17616,15000,33336.17616,0.959996725
19-08-2022 17:00,11.153,10.95,11.1,39.2,39,39.2,0.44,0.44,0.45,986.664,982.02,987.056,77,0.81,1.96,2.01,2,0.01,0.02,0.03,1.93,1.99,1.98,3047.4348,9683.978592,12731.41339,16000,28731.41339,0.96533085
19-08-2022 17:15,11.1,10.84,11.156,38.4,37.5,36.9,0.45,0.433,0.44,966.528,944.25,929.142,77,0.81,2.02,1.99,2.04,0.03,0.02,0.02,2,1.97,2.03,2851.5777,15292.01178,18143.58948,17000,35143.58948,0.957919105
19-08-2022 17:30,11.156,10.86,11.05,38.7,38.4,39.2,0.46,0.46,0.43,974.079,966.912,987.056,77,0.81,2.01,2,1.97,0.02,0.01,0.02,1.99,1.99,1.96,2995.552567,9448.509081,12444.06165,16500,28944.06165,0.965083215
19-08-2022 17:45,11.05,10.95,11.19,36,37.8,38.4,0.45,0.44,0.42,906.12,951.804,966.912,77,0.81,1.99,2.01,2.01,0.02,0.01,0.01,1.98,2,1.99,2804.958,8496.682251,11301.64025,15000,26301.64025,0.968169444
19-08-2022 18:00,11.19,11,11.1,39.5,36.5,38.7,0.44,0.45,0.433,994.215,919.07,974.466,77,0.81,2,1.99,1.99,0.01,0.02,0.01,1.99,1.97,1.98,2917.3602,8929.390873,11846.75107,15500,27346.75107,0.966946445
19-08-2022 18:15,11.1,11.153,10.95,39.1,38,36,0.433,0.45,0.45,984.147,956.84,906.48,77,0.81,2.03,1.97,2,0.01,0.01,0.02,2.01,1.96,1.987,2846.721433,6286.336877,9133.058311,14000,23133.05831,0.971896332
19-08-2022 18:30,10.95,11.1,10.84,39.1,37.5,39.5,0.46,0.44,0.43,984.147,944.25,994.61,77,0.81,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,3017.362267,10323.91909,13341.28135,13000,26341.28135,0.968123
19-08-2022 18:45,10.84,11.156,10.86,39,38.3,39.1,0.44,0.43,0.44,981.63,964.394,984.538,77,0.81,2.01,1.97,1.99,0.01,0.01,0.013,1.997,1.96,1.97,2996.4384,6316.443812,9312.882212,12000,21312.88221,0.974050228
19-08-2022 19:00,10.86,11.05,10.95,37.5,38.5,39.1,0.45,0.42,0.45,943.875,969.43,984.538,77,0.81,1.98,1.986,1.97,0.013,0.02,0.01,1.97,1.966,1.936,2913.293067,10129.14536,13042.43843,13500,26542.43843,0.967887386
19-08-2022 19:15,10.95,11.19,10.8,38.4,37.6,39,0.45,0.433,0.46,966.528,946.768,982.02,77,0.81,2.01,2.03,2,0.01,0.034,0.02,1.99,1.996,1.977,2958.599467,13279.32404,16237.9235,14000,30237.9235,0.963579207
19-08-2022 19:30,10.8,11.1,10.85,37.8,38.2,37.5,0.44,0.45,0.45,951.426,961.876,944.25,77,0.81,1.98,2.01,1.97,0.02,0.023,0.034,1.946,1.987,1.947,2844.1627,13138.68609,15982.84879,15000,30982.84879,0.962715417
19-08-2022 19:45,10.85,10.95,10.9,36.5,39.2,38.4,0.43,0.43,0.44,918.705,987.056,966.912,77,0.81,2,2,1.986,0.034,0.023,0.023,1.977,1.977,1.966,2888.752053,17042.43679,19931.18885,16000,35931.18885,0.957016571
19-08-2022 20:00,10.9,10.84,10.99,38,36.9,37.8,0.42,0.44,0.433,956.46,929.142,951.804,77,0.81,2.01,2.01,2.03,0.023,0.02,0.023,1.987,1.99,2.02,2846.6071,12776.25015,15622.85725,17000,32622.85725,0.960819167
19-08-2022 20:15,10.99,10.86,10.85,37.5,39.2,36.5,0.433,0.45,0.46,943.875,987.056,919.07,77,0.81,1.99,1.96,2.01,0.023,0.01,0.02,1.97,1.95,1.98,2829.358133,10083.95908,12913.31721,16500,29413.31721,0.964537202
19-08-2022 20:30,10.85,10.95,10.9,38.3,38.4,38,0.45,0.46,0.44,964.011,966.912,956.84,77,0.81,2.01,2.02,2,0.02,0.03,0.01,2,1.99,1.98,2938.353367,15547.82568,18486.17904,15000,33486.17904,0.959823954
19-08-2022 20:45,10.9,10.8,11,38.5,39.2,37.5,0.43,0.45,0.45,969.045,987.056,944.25,77,0.81,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,2,2959.902967,9634.800188,12594.70315,15500,28094.70315,0.96607308
19-08-2022 21:00,11,10.85,10.9,37.6,36.9,38.3,0.44,0.44,0.45,946.392,929.142,964.394,77,0.81,1.97,1.99,1.96,0.03,0.01,0.02,1.95,1.98,1.93,2789.9385,11840.69032,14630.62882,14000,28630.62882,0.965448261
19-08-2022 21:15,10.9,10.9,10.94,38.2,39.2,38.5,0.45,0.45,0.44,961.494,987.056,969.43,77,0.81,2.03,2,2.02,0.02,0.03,0.01,2.02,1.97,2,3009.894067,15909.16498,18919.05905,13000,31919.05905,0.961632014
19-08-2022 21:30,10.94,10.99,10.91,39.2,38.4,37.6,0.46,0.44,0.43,986.664,966.912,946.768,77,0.81,2,2.03,2.01,0.01,0.02,0.03,1.97,2.01,1.99,2969.431467,9487.279281,12456.71075,12000,24456.71075,0.970335967
19-08-2022 21:45,10.91,10.85,11.16,36.9,39.5,38.2,0.45,0.43,0.42,928.773,994.61,961.876,77,0.81,2.01,2.03,1.99,0.03,0.02,0.02,1.99,2.01,1.95,2936.0104,15227.59904,18163.60944,13500,31663.60944,0.961927384
19-08-2022 22:00,11.16,10.9,11,39.2,39.1,39.2,0.44,0.42,0.433,986.664,984.538,987.056,77,0.81,1.99,2.01,2,0.02,0.04,0.02,1.97,1.97,1.99,3068.0339,19420.82035,22488.85425,14000,36488.85425,0.956378553
19-08-2022 22:15,11,11,10.8,38.4,39.1,36.9,0.45,0.42,0.45,966.528,984.538,929.142,77,0.81,2,1.98,2.03,0.02,0.01,0.04,1.96,1.97,2.01,2913.4107,9471.281303,12384.692,15000,27384.692,0.966902105
19-08-2022 22:30,10.8,10.9,10.85,39.2,39,39.2,0.44,0.42,0.43,986.664,982.02,987.056,77,0.81,2.02,2.01,2.03,0.04,0.02,0.01,2.01,1.99,2.02,3093.534,19412.45671,22505.99071,16000,38505.99071,0.954077859
19-08-2022 22:45,10.85,10.94,10.9,36.9,37.5,38.4,0.43,0.46,0.44,928.773,944.25,966.912,77,0.81,2.01,1.98,2.01,0.01,0.01,0.02,1.99,1.97,1.997,2828.3589,5853.870573,8682.229473,17000,25682.22947,0.968895746
19-08-2022 23:00,10.9,10.91,10.99,39.2,38.4,39.2,0.42,0.433,0.45,986.664,966.912,987.056,77,0.81,2,2,1.98,0.02,0.013,0.01,1.99,1.987,1.97,3021.649067,10544.64405,13566.29311,16500,30066.29311,0.963778444
19-08-2022 23:15,10.99,11.16,10.85,38.4,37.8,36.9,0.42,0.46,0.46,966.528,951.804,929.142,77,0.81,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.99,2847.7263,6137.717046,8985.443346,15000,23985.44335,0.970890938
19-08-2022 23:30,10.85,11,10.9,39.5,36.5,39.2,0.42,0.44,0.45,994.215,919.07,987.056,77,0.81,2,1.99,1.98,0.013,0.02,0.01,1.99,1.97,1.95,2938.0749,9917.896306,12855.97121,15500,28355.97121,0.965768375
19-08-2022 23:45,10.9,10.8,11,39.1,38,38.4,0.46,0.45,0.44,984.147,956.84,966.912,77,0.81,2.03,2.01,2,0.01,0.03,0.02,2.01,1.98,1.99,2985.014767,12390.35833,15375.37309,14000,29375.37309,0.964581329
20-08-2022 00:00,11,10.85,10.9,39.1,37.5,39.5,0.433,0.45,0.45,984.147,944.25,994.61,77,0.81,2.02,2,2.01,0.02,0.01,0.03,1.99,1.99,1.996,3012.266233,9438.941759,12451.20799,13000,25451.20799,0.969166914
20-08-2022 00:15,10.9,10.9,10.94,39,38.3,39.1,0.46,0.44,0.44,981.63,964.394,984.538,77,0.81,1.998,1.97,1.99,0.03,0.014,0.01,1.988,1.956,1.96,2990.3544,13979.5167,16969.8711,12000,28969.8711,0.965053168
20-08-2022 00:30,10.94,10.99,10.91,37.5,38.5,39.1,0.44,0.43,0.43,943.875,969.43,984.538,77,0.81,1.97,2.03,2.01,0.01,0.03,0.014,1.956,2,1.99,2950.729367,12372.20648,15322.93585,13500,28822.93585,0.965224254
20-08-2022 00:45,10.91,10.85,11,38.4,37.6,39,0.45,0.42,0.42,966.528,946.768,982.02,77,0.81,1.99,2,2,0.014,0.02,0.03,1.96,1.98,1.976,2934.631467,10345.10759,13279.73905,14000,27279.73905,0.967024771
20-08-2022 01:00,11,10.9,10.9,37.8,38.2,37.5,0.45,0.433,0.42,951.426,961.876,944.25,77,0.81,2,2.01,1.97,0.03,0.024,0.02,1.98,1.986,1.94,2853.6883,16460.05285,19313.74115,15000,34313.74115,0.958871897
20-08-2022 01:15,10.9,11,10.923,36.5,39.2,38.4,0.44,0.45,0.42,918.705,987.056,966.912,77,0.81,2.03,1.99,2.03,0.02,0.03,0.024,2.006,1.96,2.02,2918.5793,15377.32328,18295.90258,16000,34295.90258,0.9588924
20-08-2022 01:30,10.923,10.9,10.94,38,36.9,37.8,0.43,0.43,0.46,956.46,929.142,951.804,77,0.81,2.03,2,2,0.024,0.01,0.03,2,1.99,1.986,2837.406667,10205.72675,13043.13341,17000,30043.13341,0.963805335
20-08-2022 01:45,10.94,10.94,11,37.5,37.6,36.5,0.42,0.44,0.433,943.875,946.768,919.07,77,0.81,2.02,2.02,2.01,0.03,0.014,0.01,2.01,2.006,1.98,2791.414233,13095.12207,15886.5363,16500,32386.5363,0.961091951
20-08-2022 02:00,11,10.91,10.92,38.3,38.2,38,0.433,0.45,0.46,964.011,961.876,956.84,77,0.81,2.01,2.01,1.99,0.01,0.03,0.014,1.996,1.98,1.97,2918.360433,12354.24367,15272.60411,14000,29272.60411,0.964700867
20-08-2022 02:15,10.92,11,10.96,38.5,39.2,37.5,0.45,0.46,0.44,969.045,987.056,944.25,77,0.81,2.01,2,2,0.014,0.02,0.03,1.98,1.98,1.976,2955.034167,10886.86447,13841.89864,15500,29341.89864,0.964620263
20-08-2022 02:30,10.96,10.9,10.8,37.6,36.9,38.3,0.43,0.45,0.45,946.392,929.142,964.394,77,0.81,2.01,1.99,2.02,0.03,0.024,0.02,1.99,1.966,1.99,2838.126433,15869.44632,18707.57275,14000,32707.57275,0.960721418
20-08-2022 02:45,10.8,10.923,10.84,38.2,39.2,38.5,0.44,0.44,0.45,961.494,987.056,969.43,77,0.81,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,3004.953233,15913.68899,18918.64222,13000,31918.64222,0.961632496
20-08-2022 03:00,10.84,10.94,10.83,39.2,38.4,37.6,0.45,0.433,0.44,986.664,966.912,946.768,77,0.81,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.977,2969.841067,10913.91052,13883.75159,12000,25883.75159,0.968659328
20-08-2022 03:15,10.83,11,10.82,36.9,38.3,38.2,0.46,0.46,0.43,928.773,964.394,961.876,77,0.81,1.98,2.02,1.99,0.03,0.023,0.01,1.97,1.997,1.96,2854.331067,15759.82681,18614.15788,13500,32114.15788,0.961406548
20-08-2022 03:30,10.82,10.92,11.14,37.6,38.5,39.2,0.45,0.44,0.42,946.392,969.43,987.056,77,0.81,2.01,1.998,2,0.01,0.03,0.023,1.987,1.968,1.99,2958.824367,12391.03874,15349.8631,14000,29349.8631,0.964610999
20-08-2022 03:45,11.14,10.96,11.05,38.2,37.6,36.9,0.44,0.45,0.433,961.494,946.768,929.142,77,0.81,2.01,1.97,2.03,0.023,0.01,0.03,1.98,1.96,2.01,2827.415967,10084.79903,12912.215,15000,27912.215,0.966286021
20-08-2022 04:00,11.05,10.8,10.93,39.2,38.2,37.6,0.433,0.45,0.45,986.664,961.876,946.768,77,0.81,2.01,1.99,2.02,0.03,0.02,0.01,2,1.97,2,2949.443067,15906.25064,18855.69371,16000,34855.69371,0.958249439
20-08-2022 04:15,10.93,10.84,10.99,36.9,39.2,38.2,0.46,0.44,0.43,928.773,987.056,961.876,77,0.81,2.01,2,1.998,0.01,0.02,0.02,1.99,1.98,1.958,2908.559207,9377.007106,12285.56631,17000,29285.56631,0.964685788
20-08-2022 04:30,10.99,10.83,11.195,39.2,36.9,39.2,0.44,0.43,0.44,986.664,929.142,987.056,77,0.81,1.99,2.03,1.97,0.02,0.04,0.02,1.97,1.99,1.96,2949.7209,18007.35078,20957.07168,16500,37457.07168,0.955272846
20-08-2022 04:45,11.195,10.82,10.96,38.4,39.2,36.9,0.45,0.42,0.45,966.528,987.056,929.142,77,0.81,1.97,2.03,1.99,0.02,0.01,0.04,1.93,2.02,1.97,2911.288767,9487.829549,12399.11832,15000,27399.11832,0.966885246
20-08-2022 05:00,10.96,11.14,11,38.3,38.4,39.2,0.45,0.433,0.46,964.011,966.912,987.056,77,0.81,2,2.02,2,0.04,0.02,0.01,1.99,2,1.99,2995.223733,18626.9784,21622.20213,15500,37122.20213,0.955654978
20-08-2022 05:15,11,11.05,10.9,38.5,38.7,38.4,0.44,0.45,0.45,969.045,974.466,966.912,77,0.81,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2994.3454,6301.886737,9296.232137,14000,23296.23214,0.971703706
20-08-2022 05:30,10.9,10.93,10.923,37.6,36,38.3,0.43,0.43,0.44,946.392,906.48,964.394,77,0.81,1.96,2.01,2.03,0.02,0.013,0.01,1.95,1.997,2.02,2784.5721,9534.992723,12319.56482,13000,25319.56482,0.969321502
20-08-2022 05:45,10.923,10.99,10.94,38.2,39.5,38.5,0.42,0.44,0.433,961.494,994.61,969.43,77,0.81,1.97,2.01,2.02,0.01,0.01,0.013,1.957,2,1.99,3001.6501,6383.266744,9384.916844,12000,21384.91684,0.973964805
20-08-2022 06:00,10.94,11.195,11,39.2,39.1,37.6,0.433,0.45,0.46,986.664,984.538,946.768,77,0.81,1.987,2.03,2.01,0.013,0.03,0.01,1.977,2,1.99,2999.48186,13914.83197,16914.31383,13500,30414.31383,0.963374531
20-08-2022 06:15,11,10.96,10.92,36.9,39.1,38.2,0.45,0.46,0.44,928.773,984.538,961.876,77,0.81,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2905.1948,9347.116868,12252.31167,14000,26252.31167,0.968227246
20-08-2022 06:30,10.92,11,10.96,39.2,39,39.2,0.43,0.45,0.45,986.664,982.02,987.056,77,0.81,2,1.98,2.01,0.03,0.01,0.02,1.98,1.97,1.98,3057.835467,12956.18313,16014.0186,15000,31014.0186,0.962679308
20-08-2022 06:45,10.96,10.9,10.8,38.4,37.5,36.9,0.44,0.44,0.45,966.528,944.25,929.142,77,0.81,2.03,2.01,2.03,0.02,0.03,0.01,2.02,1.98,2.01,2861.3292,15147.02026,18008.34946,16000,34008.34946,0.959223011
20-08-2022 07:00,10.8,10.923,10.84,38.7,38.4,39.2,0.45,0.45,0.44,974.079,966.912,987.056,77,0.81,2.02,2.01,2.01,0.01,0.02,0.03,1.99,1.99,1.99,3025.9486,9405.428992,12431.37759,17000,29431.37759,0.964516199
20-08-2022 07:15,10.84,10.94,10.83,36,37.8,38.4,0.46,0.44,0.43,906.12,951.804,966.912,77,0.81,1.98,2.01,1.98,0.03,0.02,0.02,1.96,1.99,1.96,2785.8924,14256.51965,17042.41205,16500,33542.41205,0.959759202
20-08-2022 07:30,10.83,11,10.82,39.5,36.5,38.7,0.45,0.43,0.42,994.215,919.07,974.466,77,0.81,1.997,2.01,2.01,0.02,0.02,0.02,1.977,1.99,2,2934.666217,12227.51731,15162.18353,15000,30162.18353,0.963667119
20-08-2022 07:45,10.82,10.92,11,39.1,38.7,36,0.44,0.42,0.433,984.147,974.466,906.48,77,0.81,1.99,1.99,2.01,0.02,0.01,0.02,1.97,1.98,1.98,2875.898333,9628.291935,12504.19027,15500,28004.19027,0.966178685
20-08-2022 08:00,11,10.96,11.153,39.1,36,39.5,0.45,0.42,0.45,984.147,906.48,994.61,77,0.81,2,1.97,2.01,0.02,0.03,0.01,1.99,1.94,1.99,2915.614167,14677.34405,17592.95822,14000,31592.95822,0.962009108
20-08-2022 08:15,11.153,10.8,11.1,39,39.5,39.1,0.44,0.42,0.43,981.63,994.61,984.538,77,0.81,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,3093.679367,9816.830584,12910.50995,13000,25910.50995,0.968627945
20-08-2022 08:23,11.1,10.84,11.156,37.5,39.1,39.1,0.43,0.46,0.44,943.875,984.538,984.538,77,0.81,2.03,2.01,1.99,0.03,0.01,0.02,2.01,2,1.96,2989.975833,12146.61399,15136.58982,12000,27136.58982,0.96719213
20-08-2022 08:30,11.156,10.83,11.05,38.4,39.1,39,0.42,0.433,0.45,966.528,984.538,982.02,77,0.81,1.986,1.96,1.97,0.02,0.03,0.01,1.976,1.93,1.95,2973.771253,15924.26663,18898.03789,13500,32398.03789,0.961078671
20-08-2022 08:45,11.05,10.82,11.2,37.8,39,37.5,0.42,0.46,0.46,951.426,982.02,944.25,77,0.81,2,1.97,2,0.01,0.02,0.03,1.97,1.95,1.98,2888.85,9455.902481,12344.75248,14000,26344.75248,0.968118933
20-08-2022 09:00,11.2,11,11,36.5,37.5,38.4,0.42,0.44,0.45,918.705,944.25,966.912,77,0.81,2.01,1.987,2.01,0.03,0.02,0.02,1.99,1.967,2,2811.96895,14390.6886,17202.65755,15000,32202.65755,0.961304308
20-08-2022 09:15,11,11.153,10.95,38.7,38.4,37.8,0.46,0.45,0.44,974.079,966.912,951.804,77,0.81,2.01,1.99,1.96,0.02,0.01,0.02,1.99,1.98,1.95,2915.0859,9448.274067,12363.35997,16000,28363.35997,0.96575976
20-08-2022 09:30,10.95,11.1,10.89,36,37.8,36.5,0.433,0.45,0.45,906.12,951.804,919.07,77,0.81,2.03,2,1.97,0.02,0.01,0.01,2.02,1.99,1.95,2704.364167,8496.522777,11200.88694,17000,28200.88694,0.965949219
20-08-2022 09:45,10.89,11.156,11.03,39.5,36.5,38.7,0.46,0.44,0.44,994.215,919.07,974.466,77,0.81,2.01,2.03,1.987,0.01,0.02,0.01,2,2.01,1.977,2938.826677,8929.390873,11868.21755,16500,28368.21755,0.965754097
20-08-2022 10:00,11.03,11.05,11.01,39.1,38,36,0.44,0.43,0.43,984.147,956.84,906.48,77,0.81,1.98,2.02,1.99,0.01,0.01,0.02,1.96,2.01,1.977,2840.987933,6286.336877,9127.324811,15000,24127.32481,0.97072379
20-08-2022 10:15,11.01,11.2,10.9,39.1,37.5,39.5,0.45,0.42,0.42,984.147,944.25,994.61,77,0.81,2.01,1.98,2,0.02,0.013,0.01,2,1.967,1.99,2992.594367,10323.91909,13316.51345,15500,28816.51345,0.965231733
20-08-2022 10:30,10.9,11,11.02,39,38.3,39.1,0.45,0.433,0.42,981.63,964.394,984.538,77,0.81,1.98,1.997,2.03,0.01,0.01,0.013,1.967,1.987,2.01,3014.814543,6316.443812,9331.258355,14000,23331.25836,0.971662368
20-08-2022 10:45,11.02,10.95,11.17,37.5,38.5,39.1,0.44,0.45,0.42,943.875,969.43,984.538,77,0.81,1.995,1.99,2.02,0.013,0.02,0.01,1.985,1.97,1.986,2947.780817,10129.14536,13076.92618,13000,26076.92618,0.968432811
20-08-2022 11:00,11.17,10.89,11.12,38.4,37.6,39,0.43,0.43,0.46,966.528,946.768,982.02,77,0.81,2.01,2,1.98,0.01,0.034,0.02,1.99,1.966,1.957,2934.321867,13279.32404,16213.6459,12000,28213.6459,0.965934338
20-08-2022 11:15,11.12,11.03,11,37.8,38.2,37.5,0.42,0.44,0.433,951.426,961.876,944.25,77,0.81,1.99,2.03,1.997,0.02,0.023,0.034,1.956,2.007,1.974,2871.310017,13138.68609,16009.99611,13500,29509.99611,0.964424785
20-08-2022 11:30,11,11.01,11.153,36.5,39.2,38.4,0.433,0.45,0.46,918.705,987.056,966.912,77,0.81,1.97,2.03,1.99,0.034,0.023,0.023,1.947,2.007,1.967,2892.762033,17042.43679,19935.19883,14000,33935.19883,0.959307151
20-08-2022 11:45,11.153,10.9,11.1,38,36.9,37.8,0.45,0.46,0.44,956.46,929.142,951.804,77,0.81,2,1.986,2,0.023,0.023,0.023,1.977,1.963,1.99,2816.612487,13639.555,16456.16749,15000,31456.16749,0.962167377
20-08-2022 12:00,11.1,11.02,11.156,37.5,39.2,36.5,0.43,0.45,0.45,943.875,987.056,919.07,77,0.81,2,2,2.03,0.023,0.01,0.023,1.977,1.99,2.01,2863.415833,10084.87815,12948.29398,16000,28948.29398,0.965078288
20-08-2022 12:15,11.156,11.17,11.05,38.3,38.5,38,0.44,0.44,0.45,964.011,969.43,956.84,77,0.81,2.01,2.01,2.03,0.023,0.02,0.01,2,1.99,1.996,2953.030467,13393.25156,16346.28203,17000,33346.28203,0.959985083
20-08-2022 12:30,11.05,11.12,11.19,38.5,37.6,37.5,0.45,0.433,0.44,969.045,946.768,944.25,77,0.81,2.01,2.01,1.986,0.01,0.034,0.02,1.99,1.976,1.963,2871.2642,13295.31169,16166.57589,16500,32666.57589,0.96076872
20-08-2022 12:45,11.19,11,11.1,37.6,38.2,38.3,0.46,0.46,0.43,946.392,961.876,964.394,77,0.81,2.01,2.03,2,0.02,0.023,0.034,1.976,2.007,1.977,2912.564933,13075.22362,15987.78855,14000,29987.78855,0.963869603
20-08-2022 13:00,11.1,11.153,10.95,38.2,39.2,38.5,0.45,0.44,0.42,961.494,987.056,969.43,77,0.81,2.02,2.01,2.01,0.034,0.023,0.023,1.997,1.987,1.987,3005.211233,17954.24356,20959.45479,15500,36459.45479,0.956412167
20-08-2022 13:15,10.95,11.1,10.84,39.2,36.9,37.6,0.44,0.45,0.433,986.664,929.142,946.768,77,0.81,2,1.98,2.01,0.023,0.023,0.023,1.977,1.957,2,2870.308467,14089.47396,16959.78243,14000,30959.78243,0.962742141
20-08-2022 13:30,10.84,11.156,10.86,36.9,39.2,38.2,0.433,0.45,0.45,928.773,987.056,961.876,77,0.81,2.01,2.01,2.03,0.023,0.01,0.023,1.987,2,2.01,2929.246567,9868.387396,12797.63396,13000,25797.63396,0.968760344
20-08-2022 13:45,10.86,11.05,10.95,39.2,38.4,39.2,0.46,0.44,0.43,986.664,966.912,987.056,77,0.81,2.01,1.98,2.01,0.023,0.02,0.01,2,1.96,2,3032.3072,13699.62713,16731.93433,12000,28731.93433,0.965330244
20-08-2022 14:00,10.95,11.19,10.8,38.5,38.2,36.9,0.44,0.43,0.44,969.045,961.876,929.142,77,0.81,1.992,1.995,1.98,0.01,0.01,0.02,1.972,1.985,1.95,2853.2712,6220.373118,9073.644318,13500,22573.64432,0.972557297
20-08-2022 14:15,10.8,11.1,10.85,37.6,39.2,39.2,0.45,0.42,0.45,946.392,987.056,987.056,77,0.81,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3006.3168,15717.13778,18723.45458,14000,32723.45458,0.960703095
20-08-2022 14:30,10.85,10.95,10.9,38.2,36.9,38.5,0.45,0.433,0.46,961.494,929.142,969.43,77,0.81,1.99,1.99,1.98,0.01,0.02,0.03,1.96,1.97,1.97,2849.448833,8846.629048,11696.07788,15000,26696.07788,0.967707506
20-08-2022 14:45,10.9,10.84,10.99,39.2,39.2,37.6,0.44,0.45,0.45,986.664,987.056,946.768,77,0.81,2.01,1.97,1.995,0.03,0.01,0.02,1.99,1.96,1.965,2978.759467,12988.96877,15967.72823,16000,31967.72823,0.961575759
20-08-2022 15:00,10.99,10.86,10.85,36.9,38.4,38.2,0.43,0.43,0.44,928.773,966.912,961.876,77,0.81,1.96,2,2.01,0.02,0.03,0.01,1.95,1.97,1.99,2850.316,15103.18965,17953.50565,17000,34953.50565,0.958137183
20-08-2022 15:15,10.85,10.95,10.9,39.2,38.3,39.2,0.42,0.44,0.433,986.664,964.394,987.056,77,0.81,1.978,2,1.99,0.01,0.02,0.03,1.948,1.98,1.97,3010.389173,9455.261971,12465.65114,16500,28965.65114,0.96505808
20-08-2022 15:30,10.9,10.8,11,38.4,38.5,36.9,0.433,0.45,0.46,966.528,969.43,929.142,77,0.81,2.01,2.01,1.97,0.03,0.02,0.02,1.99,1.99,1.93,2875.1866,15613.25486,18488.44146,15000,33488.44146,0.959821349
20-08-2022 15:45,11,10.85,10.9,38.2,37.6,39.2,0.45,0.46,0.44,961.494,946.768,987.056,77,0.81,1.99,2.01,2,0.02,0.04,0.02,1.97,1.97,1.99,2939.6084,18121.31373,21060.92213,15500,36560.92213,0.956296163
20-08-2022 16:00,10.9,10.9,10.94,39.2,38.2,38.4,0.43,0.45,0.45,986.664,961.876,966.912,77,0.81,2.01,2.01,2,0.02,0.01,0.04,1.97,2,1.98,2990.2796,9586.949284,12577.22888,14000,26577.22888,0.967846648
20-08-2022 16:15,10.94,10.99,11,36.9,39.2,38.2,0.44,0.44,0.45,928.773,987.056,961.876,77,0.81,2,2.02,2.01,0.04,0.02,0.01,1.99,2,2,2920.101733,17999.99371,20920.09544,13000,33920.09544,0.959324526
20-08-2022 16:30,11,10.85,10.8,39.2,36.9,39.2,0.45,0.45,0.44,986.664,929.142,987.056,77,0.81,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2977.081867,6129.282724,9106.36459,12000,21106.36459,0.974295213
20-08-2022 16:45,10.8,10.9,10.85,38.4,39.2,36.9,0.46,0.44,0.43,966.528,987.056,929.142,77,0.81,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2924.8675,10452.81768,13377.68518,13500,26877.68518,0.967494969
20-08-2022 17:00,10.85,11,10.9,38.3,38.4,39.2,0.45,0.43,0.42,964.011,966.912,987.056,77,0.81,2.02,2.01,2.02,0.01,0.01,0.013,2.007,2,2,3010.332067,6218.397322,9228.729389,14000,23228.72939,0.971783383
20-08-2022 17:15,10.9,10.9,10.99,38.5,38.7,38.4,0.44,0.42,0.433,969.045,974.466,966.912,77,0.81,2.03,1.992,2,0.013,0.02,0.01,2.02,1.972,1.97,2980.495327,10402.99186,13383.48719,15000,28383.48719,0.965736295
20-08-2022 17:30,10.99,10.94,10.85,37.6,36,38.3,0.45,0.42,0.45,946.392,906.48,964.394,77,0.81,2.01,2.01,2.01,0.01,0.03,0.02,1.99,1.98,2,2798.3555,11209.01526,14007.37076,16000,30007.37076,0.963846862
20-08-2022 17:45,10.85,11,10.9,38.2,39.5,38.5,0.44,0.42,0.43,961.494,994.61,969.43,77,0.81,1.98,1.99,2.01,0.02,0.01,0.03,1.95,1.98,1.996,2991.171733,9470.329221,12461.50095,17000,29461.50095,0.964481171
20-08-2022 18:00,10.9,10.8,11,39.2,39.1,37.6,0.43,0.46,0.44,986.664,984.538,946.768,77,0.81,2.01,2.01,1.992,0.03,0.014,0.01,2,1.996,1.962,2992.58814,14261.68473,17254.27287,16500,33754.27287,0.959515322
