DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
20-08-2022 18:15,11,10.85,10.9,36.9,39.1,38.2,0.42,0.433,0.45,928.773,984.538,961.876,77,0.81,1.996,1.996,2.01,0.01,0.03,0.014,1.982,1.966,1.99,2900.783573,12573.03711,15473.82068,15000,30473.82068,0.963305501
20-08-2022 18:22,10.9,10.9,10.94,39.2,39,39.2,0.42,0.46,0.46,986.664,982.02,987.056,77,0.81,2.045,1.978,1.99,0.014,0.02,0.03,2.015,1.958,1.966,3069.6268,10981.98639,14051.61319,15500,29551.61319,0.964376402
20-08-2022 18:30,10.94,10.99,10.91,38.4,37.5,36.9,0.42,0.44,0.45,966.528,944.25,929.142,77,0.81,2.01,2.01,2.01,0.03,0.024,0.02,1.99,1.986,1.98,2842.4214,16480.82253,19323.24393,14000,33323.24393,0.960011623
20-08-2022 18:45,10.91,10.85,11,38.7,38.4,39.2,0.46,0.45,0.44,974.079,966.912,987.056,77,0.81,1.99,1.99,1.96,0.02,0.03,0.024,1.966,1.96,1.95,2975.530633,15682.61726,18658.14789,13000,31658.14789,0.961933701
20-08-2022 19:00,11,10.9,10.9,36,37.8,38.4,0.433,0.45,0.45,906.12,951.804,966.912,77,0.81,1.987,1.97,1.978,0.024,0.01,0.03,1.957,1.96,1.964,2768.88216,9597.86627,12366.74843,12000,24366.74843,0.970441859
20-08-2022 19:15,10.9,11,10.923,39.5,36.5,38.7,0.46,0.44,0.44,994.215,919.07,974.466,77,0.81,2,2,2.01,0.03,0.014,0.01,1.99,1.986,1.98,2931.785633,13829.76799,16761.55362,13500,30261.55362,0.963551783
20-08-2022 19:30,10.923,10.9,10.94,39.1,38.7,36,0.44,0.43,0.43,984.147,974.466,906.48,77,0.81,2,2.03,1.99,0.01,0.03,0.014,1.986,2,1.97,2892.323567,12728.55448,15620.87805,14000,29620.87805,0.964295886
20-08-2022 19:45,10.94,10.94,11,39.1,36,39.5,0.45,0.42,0.42,984.147,906.48,994.61,77,0.81,2,2,1.97,0.014,0.02,0.03,1.97,1.98,1.946,2907.770833,10007.86418,12915.63502,15000,27915.63502,0.966282029
20-08-2022 20:00,11,10.91,10.92,39,39.5,39.1,0.45,0.433,0.42,981.63,994.61,984.538,77,0.81,2.01,2.02,2,0.03,0.024,0.02,1.99,1.996,1.97,3088.845,17556.53057,20645.37557,16000,36645.37557,0.956199632
20-08-2022 20:15,10.92,11,10.96,37.5,39.1,39.1,0.44,0.45,0.42,943.875,984.538,984.538,77,0.81,2.01,2.03,2.03,0.02,0.03,0.024,1.986,2,2.02,3011.177033,15640.36048,18651.53751,17000,35651.53751,0.957336837
20-08-2022 20:53,10.96,10.9,10.8,38.4,39.1,39,0.43,0.43,0.46,966.528,984.538,982.02,77,0.81,1.98,2.01,2,0.024,0.01,0.03,1.95,2,1.977,3011.5123,10714.28144,13725.79374,16500,30225.79374,0.963593285
20-08-2022 21:00,10.8,10.923,10.84,37.8,39,37.5,0.42,0.44,0.433,951.426,982.02,944.25,77,0.81,2,1.98,2.02,0.03,0.023,0.01,1.99,1.957,1.99,2903.295,16448.71365,19352.00865,15000,34352.00865,0.958827919
20-08-2022 21:15,10.84,10.94,10.83,36.5,37.5,38.4,0.433,0.45,0.46,918.705,944.25,966.912,77,0.81,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.02,2832.5806,11736.88987,14569.47047,15500,30069.47047,0.963774754
20-08-2022 21:30,10.83,11,11.1,38.7,38.4,37.8,0.45,0.46,0.44,974.079,966.912,951.804,77,0.81,2.012,1.996,2.01,0.023,0.01,0.03,1.982,1.986,1.99,2942.84748,10400.27665,13343.12413,14000,27343.12413,0.966950684
20-08-2022 21:45,11.1,10.92,11.1,36,37.8,36.5,0.43,0.45,0.45,906.12,951.804,919.07,77,0.81,2,2.045,1.98,0.03,0.02,0.01,1.99,2.025,1.96,2717.2776,14253.13714,16970.41474,13000,29970.41474,0.963889779
20-08-2022 22:00,11.1,10.96,10.9,39.5,36.5,38.7,0.44,0.44,0.45,994.215,919.07,974.466,77,0.81,2.01,2.01,2.01,0.01,0.02,0.02,1.99,1.99,1.97,2941.4273,8932.639093,11874.06639,12000,23874.06639,0.97102219
20-08-2022 22:15,10.9,10.8,10.92,39.1,38,36,0.45,0.433,0.44,984.147,956.84,906.48,77,0.81,1.99,1.99,1.996,0.02,0.04,0.02,1.97,1.95,1.986,2834.235967,18670.24913,21504.48509,13500,35004.48509,0.958078686
20-08-2022 22:30,10.92,10.84,10.96,39.1,37.5,39.5,0.46,0.44,0.43,984.147,944.25,994.61,77,0.81,1.97,1.987,2.045,0.02,0.01,0.04,1.93,1.977,2.025,2998.895233,9442.257126,12441.15236,14000,26441.15236,0.968006007
20-08-2022 22:45,10.96,10.83,10.8,39,38.3,39.1,0.45,0.46,0.42,981.63,964.394,984.538,77,0.81,2,2,2.01,0.04,0.02,0.01,1.99,1.98,2,3016.229367,19051.6198,22067.84917,15000,37067.84917,0.955717032
20-08-2022 23:00,10.8,11.1,10.84,37.5,38.5,39.1,0.44,0.42,0.433,943.875,969.43,984.538,77,0.81,1.97,2,1.99,0.01,0.01,0.02,1.95,1.99,1.977,2925.7148,6108.878722,9034.593522,16000,25034.59352,0.969656311
20-08-2022 23:15,10.84,11.1,10.83,38.4,37.6,39,0.433,0.41,0.45,966.528,946.768,982.02,77,0.81,1.98,2,1.987,0.02,0.013,0.01,1.97,1.987,1.977,2923.125267,10115.38436,13038.50963,17000,30038.50963,0.963810704
20-08-2022 23:30,10.83,10.9,10.82,37.8,38.2,37.5,0.44,0.4,0.43,951.426,961.876,944.25,77,0.81,2.03,2.01,2,0.01,0.01,0.013,2.017,2,1.97,2882.0392,6105.481326,8987.520526,16500,25487.52053,0.969124281
20-08-2022 23:45,10.82,10.92,11,36.5,39.2,38.4,0.46,0.39,0.44,918.705,987.056,966.912,77,0.81,2.01,2.01,2,0.013,0.03,0.01,2,1.98,1.98,2905.1963,13403.43365,16308.62995,14000,30308.62995,0.963497152
21-08-2022 00:00,11,10.96,11.153,38,36.9,37.8,0.42,0.38,0.45,956.46,929.142,951.804,77,0.81,1.98,1.98,2,0.01,0.02,0.03,1.95,1.96,1.99,2804.2626,8814.26952,11618.53212,15500,27118.53212,0.967213246
21-08-2022 00:15,11.153,10.8,11.1,37.5,39.2,36.5,0.41,0.433,0.46,943.875,987.056,919.07,77,0.81,2.01,2,2.01,0.03,0.01,0.02,1.99,1.99,1.98,2859.221667,12162.72578,15021.94745,14000,29021.94745,0.964992546
21-08-2022 00:30,11.1,10.84,11.156,38.3,38.4,38,0.4,0.44,0.45,964.011,966.912,956.84,77,0.81,1.98,2.01,2.01,0.02,0.03,0.01,1.97,1.98,1.99,2923.5826,15547.82568,18471.40828,13000,31471.40828,0.962149741
21-08-2022 00:45,11.156,10.83,11.05,38.5,37.6,37.5,0.39,0.46,0.44,969.045,946.768,944.25,77,0.81,1.99,2.012,1.98,0.01,0.02,0.03,1.96,1.992,1.96,2859.51254,9115.400846,11974.91339,12000,23974.91339,0.970903345
21-08-2022 01:00,11.05,10.82,11,37.6,38.2,38.3,0.38,0.42,0.433,946.392,961.876,964.394,77,0.81,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.98,2897.972533,15131.04373,18029.01627,13500,31529.01627,0.962083084
21-08-2022 01:15,11,11,10.9,38.2,39.2,38.5,0.433,0.41,0.44,961.494,987.056,969.43,77,0.81,1.99,2.01,2.01,0.02,0.02,0.02,1.97,1.99,2,2990.618833,12664.79793,15655.41676,14000,29655.41676,0.964255743
21-08-2022 01:30,10.9,11.153,10.923,39.2,36.9,37.6,0.44,0.4,0.46,986.664,929.142,946.768,77,0.81,2,1.99,2.012,0.02,0.01,0.02,1.98,1.98,1.982,2875.789673,9374.033633,12249.82331,15000,27249.82331,0.967059741
21-08-2022 01:45,10.923,11.1,10.94,36.9,39.2,38.2,0.46,0.39,0.42,928.773,987.056,961.876,77,0.81,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2903.243033,15496.79696,18400.03999,16000,34400.03999,0.958772725
21-08-2022 02:00,10.94,11.156,11,39.2,38.4,39.2,0.42,0.38,0.41,986.664,966.912,987.056,77,0.81,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,3052.381867,9487.682161,12540.06403,17000,29540.06403,0.964389828
21-08-2022 02:15,11,11.05,10.92,38.4,38.4,36.9,0.41,0.433,0.4,966.528,966.912,929.142,77,0.81,2.01,1.97,1.99,0.03,0.01,0.02,1.99,1.96,1.96,2859.4509,12464.35408,15323.80498,16500,31823.80498,0.961742132
21-08-2022 02:30,10.92,11,10.96,37.6,38.4,39.2,0.4,0.46,0.39,946.392,966.912,987.056,77,0.81,1.98,1.98,1.97,0.02,0.03,0.01,1.97,1.95,1.95,2915.351467,15323.53046,18238.88193,15000,33238.88193,0.96010882
21-08-2022 02:45,10.96,10.9,10.8,38.2,41,38.4,0.39,0.44,0.38,961.494,1032.38,966.912,77,0.81,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,3098.207467,10196.62792,13294.83539,15500,28794.83539,0.96525698
21-08-2022 03:00,10.8,10.923,10.84,39.2,41.3,37.6,0.38,0.45,0.433,986.664,1039.934,946.768,77,0.81,1.98,2.01,1.97,0.03,0.02,0.02,1.96,1.99,1.96,3085.363767,16951.12177,20036.48554,14000,34036.48554,0.959190652
21-08-2022 03:15,10.84,10.94,10.83,36.9,39.2,38.2,0.433,0.45,0.44,928.773,987.056,961.876,77,0.81,1.987,1.98,1.98,0.02,0.01,0.02,1.967,1.97,1.97,2879.12049,9004.806234,11883.92672,13000,24883.92672,0.96983342
21-08-2022 03:30,10.83,11,10.82,39.2,38.5,39.2,0.46,0.44,0.46,986.664,969.43,987.056,77,0.81,2.01,2.01,2.03,0.02,0.01,0.01,2,2,2.01,3062.449367,9625.977596,12688.42696,12000,24688.42696,0.970063328
21-08-2022 03:45,10.82,10.92,11,38.4,39,36.9,0.44,0.43,0.42,966.528,982.02,929.142,77,0.81,1.99,1.98,2.01,0.01,0.02,0.01,1.98,1.96,2,2894.2635,9546.106925,12440.37043,13500,25940.37043,0.968592926
21-08-2022 04:00,11,10.96,11.153,38.4,40.7,39.2,0.45,0.42,0.41,966.528,1024.826,987.056,77,0.81,1.987,1.99,1.98,0.01,0.01,0.02,1.967,1.98,1.967,3089.637673,6621.396057,9711.03373,14000,23711.03373,0.971214379
21-08-2022 04:15,11.153,10.8,11.1,38.4,38,38.4,0.45,0.433,0.4,966.528,956.84,966.912,77,0.81,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2938.4752,10198.41761,13136.89281,15000,28136.89281,0.966023863
21-08-2022 04:30,11.1,10.84,11.156,41,37.5,38.4,0.44,0.45,0.39,1031.97,944.25,966.912,77,0.81,2,1.99,1.98,0.01,0.01,0.013,1.987,1.98,1.96,3026.688767,6526.09043,9552.779197,16000,25552.7792,0.969047673
21-08-2022 04:45,11.156,10.83,11.05,41.3,38.3,38.4,0.43,0.43,0.38,1039.521,964.394,966.912,77,0.81,2.04,2,1.99,0.013,0.02,0.01,2.03,1.98,1.956,3115.920667,10886.2119,14002.13256,17000,31002.13256,0.962693077
21-08-2022 05:00,11.05,10.82,11.19,39.2,38.5,41,0.42,0.44,0.433,986.664,969.43,1032.38,77,0.81,1.97,2.03,2.01,0.01,0.034,0.02,1.95,1.996,1.987,3138.319433,13902.90665,17041.22608,16500,33541.22608,0.959760567
21-08-2022 05:15,11.19,11,11.1,38.5,37.6,41.3,0.433,0.45,0.46,969.045,946.768,1039.934,77,0.81,2.01,2.03,1.99,0.02,0.023,0.034,1.976,2.007,1.967,3081.1928,13144.27462,16225.46742,15000,31225.46742,0.962434419
21-08-2022 05:30,11.1,11.153,10.95,39,38.2,39.2,0.45,0.46,0.44,981.63,961.876,987.056,77,0.81,1.99,2.01,2,0.034,0.023,0.023,1.967,1.987,1.98,3011.047467,18021.58031,21032.62778,15500,36532.62778,0.956328508
21-08-2022 05:45,10.95,11.1,10.84,40.7,39.2,38.5,0.43,0.45,0.45,1024.419,987.056,969.43,77,0.81,2,1.98,2.03,0.023,0.02,0.023,1.977,1.96,2.02,3121.498233,14548.29215,17669.79038,14000,31669.79038,0.961920235
21-08-2022 06:00,10.84,11.156,10.86,38,36.9,39,0.44,0.44,0.45,956.46,929.142,982.02,77,0.81,2.01,2.01,2.03,0.023,0.01,0.02,1.99,2,2,2908.9687,9897.816929,12806.78563,13000,25806.78563,0.968749608
21-08-2022 06:15,10.86,11.05,10.95,37.5,39.2,40.7,0.45,0.433,0.44,943.875,987.056,1024.826,77,0.81,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,3056.8432,15685.545,18742.3882,12000,30742.3882,0.962994078
21-08-2022 06:30,10.95,11.19,11,38.3,38.4,38,0.46,0.46,0.43,964.011,966.912,956.84,77,0.81,1.97,1.987,1.98,0.01,0.02,0.03,1.94,1.967,1.97,2892.948007,9340.084532,12233.03254,13500,25733.03254,0.968836135
21-08-2022 06:45,11,11.1,11.153,38.5,38.7,37.5,0.45,0.44,0.42,969.045,974.466,944.25,77,0.81,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2933.806467,12562.05707,15495.86354,14000,29495.86354,0.964441217
21-08-2022 07:00,11.153,10.95,11.1,37.6,36,38.3,0.44,0.45,0.433,946.392,906.48,964.394,77,0.81,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,2756.196467,14191.32667,16947.52314,15000,31947.52314,0.961599113
21-08-2022 07:15,11.1,10.84,11.156,38.2,39.5,38.5,0.433,0.45,0.45,961.494,994.61,969.43,77,0.81,1.986,1.987,1.987,0.01,0.02,0.03,1.956,1.967,1.967,2981.166047,9686.257021,12667.42307,16000,28667.42307,0.965405394
21-08-2022 07:30,11.156,10.86,11.05,39.2,39.1,37.6,0.46,0.44,0.43,986.664,984.538,946.768,77,0.81,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,3006.218933,16203.47077,19209.6897,17000,36209.6897,0.956697835
21-08-2022 07:45,11.05,10.95,11.19,36.9,39.1,38.2,0.44,0.43,0.44,928.773,984.538,961.876,77,0.81,2.01,2,1.99,0.02,0.04,0.02,1.99,1.96,1.98,2899.4479,18681.40872,21580.85662,16500,38080.85662,0.954561835
21-08-2022 08:00,11.19,11,11.1,39.2,39,39.2,0.45,0.42,0.45,986.664,982.02,987.056,77,0.81,2,2.04,1.987,0.02,0.01,0.04,1.96,2.03,1.967,3076.47456,9717.744007,12794.21857,15000,27794.21857,0.966423759
21-08-2022 08:15,11.1,11.153,10.95,38.4,37.5,36.9,0.45,0.433,0.46,966.528,944.25,929.142,77,0.81,2.01,1.97,2,0.04,0.02,0.01,2,1.95,1.99,2819.1327,18402.83589,21221.96859,15500,36721.96859,0.956112102
21-08-2022 08:30,10.95,11.1,10.84,38.7,38.4,39.2,0.44,0.45,0.45,974.079,966.912,987.056,77,0.81,2.01,2.01,2,0.01,0.01,0.02,1.99,2,1.987,3015.834167,6285.742753,9301.57692,14000,23301.57692,0.971697398
21-08-2022 08:45,10.84,11.156,10.86,36,37.8,38.4,0.43,0.43,0.44,906.12,951.804,966.912,77,0.81,2.02,1.99,2.04,0.02,0.013,0.01,2.01,1.977,2.03,2823.138,9402.613105,12225.75111,13000,25225.75111,0.969431697
21-08-2022 09:00,10.86,11.05,10.95,39.5,36.5,38.7,0.42,0.44,0.433,994.215,919.07,974.466,77,0.81,2.01,2,1.97,0.01,0.01,0.013,1.997,1.99,1.95,2917.017267,6114.733123,9031.75039,12000,21031.75039,0.974383755
21-08-2022 09:15,10.95,11.19,10.8,39.1,38.7,36,0.433,0.45,0.46,984.147,974.466,906.48,77,0.81,1.99,2.01,2.01,0.013,0.02,0.01,1.98,1.99,1.98,2885.882933,10530.61121,13416.49414,13500,26916.49414,0.967449562
21-08-2022 09:30,10.8,11.1,11.18,39.1,36,39.5,0.45,0.46,0.44,984.147,906.48,994.61,77,0.81,2,1.99,1.99,0.01,0.03,0.02,1.98,1.96,1.98,2913.8525,11452.17503,14366.02753,14000,28366.02753,0.96575665
21-08-2022 09:45,11.18,10.95,11.13,39,39.5,39.1,0.43,0.45,0.45,981.63,994.61,984.538,77,0.81,2.03,1.97,2,0.02,0.01,0.03,2,1.96,1.986,3072.980833,9731.325266,12804.3061,15000,27804.3061,0.966411982
21-08-2022 10:00,11.13,10.84,11.04,37.5,39.1,39.1,0.44,0.44,0.45,943.875,984.538,984.538,77,0.81,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2995.071867,13435.75229,16430.82416,16000,32430.82416,0.961040818
21-08-2022 10:15,11.04,10.86,10.89,38.4,39.1,39,0.45,0.45,0.44,966.528,984.538,982.02,77,0.81,2.01,1.97,1.99,0.01,0.03,0.014,1.996,1.94,1.97,3000.803767,12811.65474,15812.45851,17000,32812.45851,0.960600423
21-08-2022 10:30,10.89,10.95,10.94,37.8,39,37.5,0.46,0.44,0.43,951.426,982.02,944.25,77,0.81,1.98,1.986,1.97,0.014,0.02,0.03,1.95,1.966,1.946,2873.3739,10662.85106,13536.22496,16500,30036.22496,0.963813357
21-08-2022 10:45,10.94,10.8,11.1,36.5,37.5,38.4,0.45,0.43,0.42,918.705,944.25,966.912,77,0.81,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2827.21,15579.49935,18406.70935,14000,32406.70935,0.961068659
21-08-2022 11:00,10.8,11.18,10.9,38.7,38.4,37.8,0.44,0.42,0.433,974.079,966.912,951.804,77,0.81,1.98,2.01,1.97,0.02,0.03,0.024,1.956,1.98,1.96,2914.7022,15682.33524,18597.03744,15500,34097.03744,0.959121018
21-08-2022 11:15,10.6,11.13,10.9,36,37.8,36.5,0.45,0.42,0.45,906.12,951.804,919.07,77,0.81,2,2,1.986,0.024,0.01,0.03,1.97,1.99,1.972,2698.5095,9597.38785,12295.89735,14000,26295.89735,0.968176173
21-08-2022 11:30,11,11.04,10.9,39.5,36.5,38.7,0.44,0.42,0.43,994.215,919.07,974.466,77,0.81,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2951.4119,13829.76799,16781.17989,13000,29781.17989,0.964109598
21-08-2022 11:45,11.3,10.89,10.8,39.1,38,36,0.43,0.46,0.44,984.147,956.84,906.48,77,0.81,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,2849.910633,12388.14249,15238.05312,12000,27238.05312,0.967073501
21-08-2022 12:00,11.2,10.94,10.6,39.1,37.5,39.5,0.42,0.433,0.45,984.147,944.25,994.61,77,0.81,2.01,2.02,2,0.014,0.02,0.03,1.98,2,1.976,3011.344367,10473.878,13485.22237,13500,26985.22237,0.96736916
21-08-2022 12:15,11,11.3,11,39,38.3,39.1,0.42,0.46,0.46,981.63,964.394,984.538,77,0.81,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,3021.119,17082.98445,20104.10345,14000,34104.10345,0.959112893
21-08-2022 12:30,11.1,11.2,11.3,37.5,38.5,39.1,0.42,0.44,0.45,943.875,969.43,984.538,77,0.81,1.97,1.99,2.01,0.02,0.03,0.024,1.946,1.96,2,2930.966033,15345.15499,18276.12102,15000,33276.12102,0.960065913
21-08-2022 12:45,10.9,11,11.2,38.4,37.6,39,0.46,0.45,0.44,966.528,946.768,982.02,77,0.81,2.03,2,2.02,0.024,0.01,0.03,2,1.99,1.997,2964.432267,10471.13002,13435.56228,16000,29435.56228,0.964511333
21-08-2022 13:00,10.9,11.1,11,37.8,38.2,37.5,0.433,0.45,0.45,951.426,961.876,944.25,77,0.81,2,2.03,2.01,0.03,0.023,0.01,1.99,2.007,1.98,2882.166567,16148.50354,19030.6701,17000,36030.6701,0.956902693
21-08-2022 13:15,10.9,10.9,11.1,36.5,39.2,38.4,0.46,0.44,0.44,918.705,987.056,966.912,77,0.81,2.01,2.03,1.99,0.01,0.03,0.023,1.987,2,1.98,2910.525367,12563.60472,15474.13009,16500,31974.13009,0.96156836
21-08-2022 13:30,10.9,10.9,10.9,38,36.9,37.8,0.44,0.43,0.43,956.46,929.142,951.804,77,0.81,1.99,2.01,2,0.023,0.01,0.03,1.96,2,1.98,2822.692033,9900.788169,12723.4802,15000,27723.4802,0.96650635
21-08-2022 13:45,11,10.9,10.9,37.5,39.2,36.5,0.45,0.42,0.42,943.875,987.056,919.07,77,0.81,2,1.98,2.03,0.03,0.02,0.01,1.99,1.96,2.01,2853.171567,15407.2607,18260.43227,15500,33760.43227,0.959508234
21-08-2022 14:00,11,10.9,10.9,38.3,38.4,38,0.45,0.433,0.42,964.011,966.912,956.84,77,0.81,2.02,2.01,2.03,0.01,0.02,0.02,2,1.99,1.99,2952.7678,9336.895065,12289.66287,14000,26289.66287,0.968183478
21-08-2022 14:15,10.6,11,10.9,38.5,37.6,37.5,0.44,0.45,0.42,969.045,946.768,944.25,77,0.81,2.01,1.98,2.01,0.02,0.04,0.02,1.99,1.94,2,2868.3766,18218.21169,21086.58829,13000,34086.58829,0.959133034
21-08-2022 14:30,11,11,11,37.6,38.2,38.3,0.43,0.43,0.46,946.392,961.876,964.394,77,0.81,2,2,1.98,0.02,0.01,0.04,1.96,1.99,1.96,2883.480733,9067.928836,11951.40957,12000,23951.40957,0.970931041
21-08-2022 14:45,11,10.6,11,38.2,39.2,38.5,0.42,0.44,0.433,961.494,987.056,969.43,77,0.81,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,2990.618833,18824.70457,21815.32341,13500,35315.32341,0.957722165
21-08-2022 15:00,11.3,11,10.6,39.2,36.9,37.6,0.433,0.45,0.46,986.664,929.142,946.768,77,0.81,2,1.99,1.98,0.01,0.01,0.02,1.98,1.98,1.967,2860.709567,6129.014137,8989.723704,14000,22989.7237,0.972065601
21-08-2022 15:15,11.2,11,11,36.9,39.2,38.2,0.45,0.46,0.44,928.773,987.056,961.876,77,0.81,2.03,2.01,2,0.02,0.013,0.01,2.02,1.997,1.99,2923.731567,9975.879528,12899.61109,15000,27899.61109,0.966300732
21-08-2022 15:30,11,11.3,11,39.2,38.4,39.2,0.43,0.45,0.45,986.664,966.912,987.056,77,0.81,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.98,3047.259733,6365.692791,9412.952525,16000,25412.95252,0.969211832
21-08-2022 15:45,11.1,11.2,11.3,38.4,38.4,36.9,0.44,0.44,0.45,966.528,966.912,929.142,77,0.81,1.98,1.97,1.99,0.013,0.03,0.01,1.97,1.94,1.97,2844.7053,13400.38292,16245.08822,17000,33245.08822,0.960101669
21-08-2022 16:00,10.9,11,11.2,37.6,38.4,39.2,0.45,0.433,0.44,946.392,966.912,987.056,77,0.81,1.97,2.03,2.01,0.01,0.02,0.03,1.94,2.01,2,2955.703467,9228.188724,12183.89219,16500,28683.89219,0.965386208
21-08-2022 16:15,10.9,11.1,11,38.2,38,38.4,0.46,0.46,0.43,961.494,956.84,966.912,77,0.81,1.99,2,2,0.03,0.01,0.02,1.97,1.99,1.97,2913.6692,12302.96249,15216.63169,15000,30216.63169,0.963603919
21-08-2022 16:30,10.9,10.9,11.1,39.2,37.5,37.6,0.45,0.44,0.42,986.664,944.25,946.768,77,0.81,2,2.01,1.97,0.02,0.03,0.01,1.99,1.98,1.95,2894.983233,15409.27551,18304.25874,15500,33804.25874,0.9594578
21-08-2022 16:45,10.9,10.9,10.9,36.9,38.3,38.2,0.44,0.45,0.433,928.773,964.394,961.876,77,0.81,2.03,1.99,2.03,0.01,0.02,0.03,2,1.97,2.01,2881.8122,9085.388293,11967.20049,14000,25967.20049,0.968561463
21-08-2022 17:00,11.1,10.9,10.9,39.2,38.5,39.2,0.433,0.45,0.45,986.664,969.43,987.056,77,0.81,2.03,2,2,0.03,0.02,0.02,2.01,1.98,1.98,3052.3864,16006.93569,19059.32209,13000,32059.32209,0.961469908
21-08-2022 17:15,11,10.9,10.9,38.4,37.6,36.9,0.46,0.44,0.43,966.528,946.768,929.142,77,0.81,1.96,2.02,2.01,0.02,0.02,0.02,1.94,2,2,2827.589633,12209.83442,15037.42405,12000,27037.42405,0.967308101
21-08-2022 17:30,11.1,11.1,10.9,38.4,38.2,39.2,0.44,0.43,0.44,966.528,961.876,987.056,77,0.81,2.03,2.01,1.99,0.02,0.01,0.02,2.01,2,1.96,2994.780933,9318.441003,12313.22194,13500,25813.22194,0.968742058
21-08-2022 21:39,10.9,11,11.1,38.4,39.2,38.4,0.45,0.42,0.45,966.528,987.056,966.912,77,0.81,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2995.421867,15973.86101,18969.28288,14000,32969.28288,0.960419569
21-08-2022 21:45,10.9,11.1,11,38,36.9,38.4,0.45,0.433,0.46,956.46,929.142,966.912,77,0.81,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2.01,2863.5517,8814.4206,11677.9723,15000,26677.9723,0.967728701
21-08-2022 22:00,10.8,10.9,11.1,37.5,39.2,38.4,0.44,0.45,0.45,943.875,987.056,966.912,77,0.81,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2963.944367,12163.04473,15126.98909,16000,31126.98909,0.962548456
21-08-2022 22:15,10.7,10.9,10.9,38.3,38.4,38,0.43,0.43,0.44,964.011,966.912,956.84,77,0.81,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2943.268567,15547.82568,18491.09424,17000,35491.09424,0.957520679
21-08-2022 22:30,10.6,10.8,10.9,38.5,38.7,37.5,0.42,0.44,0.433,969.045,974.466,944.25,77,0.81,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.97,2919.5421,9470.163108,12389.70521,16500,28889.70521,0.965146503
21-08-2022 22:45,10.8,10.7,10.8,37.6,36,38.3,0.433,0.45,0.46,946.392,906.48,964.394,77,0.81,2.01,1.98,2,0.03,0.02,0.02,1.99,1.96,1.99,2780.505867,14441.04741,17221.55327,15000,32221.55327,0.961282482
21-08-2022 23:00,10.6,10.6,10.7,38.2,39.5,38.5,0.45,0.46,0.44,961.494,994.61,969.43,77,0.81,1.987,1.97,2.03,0.02,0.01,0.02,1.967,1.96,2.02,2994.056627,9467.097787,12461.15441,15500,27961.15441,0.966228905
21-08-2022 23:15,11,10.8,10.6,39.2,39.1,37.6,0.43,0.45,0.45,986.664,984.538,946.768,77,0.81,1.996,1.99,2.02,0.02,0.01,0.01,1.986,1.98,2,2988.42018,9724.245131,12712.66531,14000,26712.66531,0.96768809
21-08-2022 23:30,11.3,10.6,10.8,36.9,39.1,38.2,0.44,0.44,0.45,928.773,984.538,961.876,77,0.81,2.01,2,1.98,0.01,0.02,0.01,2,1.98,1.97,2894.583767,9340.704361,12235.28813,13000,25235.28813,0.969420493
21-08-2022 23:45,11.2,11,10.6,39.2,39,39.2,0.45,0.45,0.44,986.664,982.02,987.056,77,0.81,1.99,2.03,1.97,0.01,0.01,0.02,1.97,2.02,1.957,3057.5748,6466.144138,9523.718938,12000,21523.71894,0.973800246
22-08-2022 00:00,11,11.3,11,38.4,37.5,36.9,0.46,0.44,0.43,966.528,944.25,929.142,77,0.81,1.97,2.03,1.99,0.02,0.013,0.01,1.96,2.017,1.98,2823.0582,10094.57458,12917.63278,13500,26417.63278,0.968033556
22-08-2022 00:15,11.1,11.2,11.3,38.7,38.4,39.2,0.45,0.43,0.42,974.079,966.912,987.056,77,0.81,2,1.96,2,0.01,0.01,0.013,1.987,1.95,1.98,2986.265867,6283.439623,9269.705489,14000,23269.70549,0.971735015
22-08-2022 00:30,11,11,11.2,36,37.8,38.4,0.44,0.42,0.433,906.12,951.804,966.912,77,0.81,1.99,2.03,2.03,0.013,0.02,0.01,1.98,2.01,1.996,2824.314,9600.660372,12424.97437,15000,27424.97437,0.966855032
22-08-2022 00:45,11.1,11.1,11,39.5,36.5,38.7,0.45,0.42,0.45,994.215,919.07,974.466,77,0.81,1.99,2.01,2.03,0.01,0.034,0.02,1.97,1.976,2.007,2941.010233,12874.5242,15815.53443,16000,31815.53443,0.961751695
22-08-2022 01:00,10.9,11,11.1,39.1,38.7,36,0.44,0.42,0.43,984.147,974.466,906.48,77,0.81,2.01,2.01,2,0.02,0.023,0.034,1.976,1.987,1.977,2891.755,13747.38611,16639.14111,17000,33639.14111,0.959647839
22-08-2022 01:15,11,11.1,11,39.1,36,39.5,0.43,0.46,0.44,984.147,906.48,994.61,77,0.81,1.97,2.03,2.03,0.034,0.023,0.023,1.947,2.007,2.01,2936.647733,17284.2182,20220.86594,16500,36720.86594,0.956113362
22-08-2022 01:30,11.153,10.9,11.1,39,39.5,39.1,0.42,0.433,0.45,981.63,994.61,984.538,77,0.81,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,2,3083.6702,13990.12231,17073.79251,14000,31073.79251,0.962610068
22-08-2022 01:45,11.1,10.9,10.9,37.5,39.1,39.1,0.42,0.46,0.46,943.875,984.538,984.538,77,0.81,2.01,1.98,2.01,0.023,0.01,0.02,1.99,1.97,1.98,2975.5048,10067.84728,13043.35208,15500,28543.35208,0.965549959
22-08-2022 02:00,11.156,10.8,10.9,38.4,39.1,39,0.42,0.44,0.45,966.528,984.538,982.02,77,0.81,1.99,2.01,2.03,0.02,0.03,0.01,1.98,1.98,2.01,3031.6375,15924.26663,18955.90413,14000,32955.90413,0.960434995
22-08-2022 02:15,11.05,10.7,10.8,37.8,39,37.5,0.46,0.45,0.44,951.426,982.02,944.25,77,0.81,1.97,1.987,2.01,0.01,0.02,0.03,1.94,1.967,2,2887.8681,9455.902481,12343.77058,13000,25343.77058,0.969293073
22-08-2022 02:30,11.19,10.6,10.7,36.5,37.5,38.4,0.433,0.45,0.45,918.705,944.25,966.912,77,0.81,2,1.996,1.98,0.03,0.01,0.02,1.98,1.986,1.95,2797.001267,11418.66173,14215.66299,12000,26215.66299,0.968270194
22-08-2022 02:45,11.1,10.8,10.6,38.7,38.4,37.8,0.46,0.44,0.44,974.079,966.912,951.804,77,0.81,1.97,2.01,2.01,0.02,0.03,0.01,1.96,1.98,1.99,2928.7611,15677.89349,18606.65459,13500,32106.65459,0.961415217
22-08-2022 03:00,10.95,11,10.8,36,37.8,36.5,0.44,0.43,0.43,906.12,951.804,919.07,77,0.81,2.01,1.99,1.987,0.01,0.02,0.03,1.98,1.97,1.967,2698.510783,8785.574577,11484.08536,14000,25484.08536,0.969128314
22-08-2022 03:15,10.84,11.153,10.6,39.5,36.5,38.7,0.45,0.42,0.42,994.215,919.07,974.466,77,0.81,2.03,1.97,1.996,0.03,0.02,0.02,2.01,1.95,1.956,2927.076413,15522.39553,18449.47195,15000,33449.47195,0.959866227
22-08-2022 03:30,10.86,11.1,11,39.1,38,36,0.45,0.433,0.42,984.147,956.84,906.48,77,0.81,2.01,2,2.01,0.02,0.04,0.02,1.99,1.96,2,2855.289367,18670.24913,21525.53849,16000,37525.53849,0.955194753
22-08-2022 03:45,10.95,11.156,11.3,39.1,37.5,39.5,0.44,0.45,0.42,984.147,944.25,994.61,77,0.81,1.98,1.99,1.99,0.02,0.01,0.04,1.94,1.98,1.97,2976.792933,9442.257126,12419.05006,17000,29419.05006,0.964530535
22-08-2022 04:00,10.8,11.05,11.2,39,38.3,39.1,0.43,0.43,0.46,981.63,964.394,984.538,77,0.81,2.01,1.99,1.97,0.04,0.02,0.01,2,1.97,1.96,2996.0256,19051.6198,22047.6454,16500,38547.6454,0.954030465
22-08-2022 04:15,10.85,11.19,11,37.5,38.5,39.1,0.42,0.44,0.433,943.875,969.43,984.538,77,0.81,2.01,1.97,2,0.01,0.01,0.02,1.99,1.96,1.987,2934.738333,6108.878722,9043.617055,15000,24043.61706,0.970822398
22-08-2022 04:30,10.9,11.1,11,38.4,37.6,39,0.433,0.45,0.46,966.528,946.768,982.02,77,0.81,1.99,1.97,1.99,0.02,0.013,0.01,1.98,1.957,1.98,2915.423867,10115.38436,13030.80823,15500,28530.80823,0.965564578
22-08-2022 04:45,10.99,10.95,11.153,37.8,38.2,37.5,0.45,0.46,0.44,951.426,961.876,944.25,77,0.81,2.01,2,1.99,0.01,0.01,0.013,1.997,1.99,1.97,2862.961967,6105.481326,8968.443293,14000,22968.44329,0.972090736
22-08-2022 05:00,10.85,10.84,11.1,36.5,39.2,38.4,0.43,0.45,0.45,918.705,987.056,966.912,77,0.81,1.99,2.01,1.97,0.013,0.02,0.01,1.98,1.99,1.94,2881.569033,10155.83515,13037.40419,13000,26037.40419,0.968479146
22-08-2022 05:15,10.9,10.86,11.156,38,36.9,37.8,0.44,0.44,0.45,956.46,929.142,951.804,77,0.81,2,1.99,1.97,0.01,0.03,0.02,1.98,1.96,1.96,2804.139567,11688.77969,14492.91926,12000,26492.91926,0.967945377
22-08-2022 05:30,11,10.95,11.05,37.5,39.2,36.5,0.45,0.433,0.44,943.875,987.056,919.07,77,0.81,2.03,1.97,2,0.02,0.01,0.03,2,1.96,1.986,2848.789433,9196.122628,12044.91206,13500,25544.91206,0.969056908
22-08-2022 05:45,10.9,10.8,11.19,38.3,38.4,38,0.46,0.46,0.43,964.011,966.912,956.84,77,0.81,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2943.115567,13659.31602,16602.43159,14000,30602.43159,0.963156342
22-08-2022 06:00,10.94,10.85,11.1,38.5,38.7,37.5,0.45,0.44,0.42,969.045,974.466,944.25,77,0.81,2.01,1.97,1.99,0.01,0.03,0.014,1.996,1.94,1.97,2909.4031,12630.40706,15539.81016,15000,30539.81016,0.963228963
22-08-2022 06:15,11,10.9,10.95,37.6,36,38.3,0.44,0.45,0.433,946.392,906.48,964.394,77,0.81,1.98,2.01,1.97,0.014,0.02,0.03,1.95,1.99,1.946,2764.659367,9667.420358,12432.07973,16000,28432.07973,0.965679649
22-08-2022 06:30,10.8,10.99,10.84,38.2,39.5,38.5,0.433,0.45,0.45,961.494,994.61,969.43,77,0.81,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,3021.626633,17165.1624,20186.78904,17000,37186.78904,0.955581252
22-08-2022 06:45,10.85,10.85,10.86,39.2,39.1,37.6,0.46,0.44,0.43,986.664,984.538,946.768,77,0.81,2.01,2.01,1.97,0.02,0.03,0.024,1.986,1.98,1.96,2982.220567,16190.76387,19172.98444,16500,35672.98444,0.957312268
22-08-2022 07:00,10.9,10.9,10.95,36.9,39.1,38.2,0.44,0.43,0.44,928.773,984.538,961.876,77,0.81,2.01,1.98,2.01,0.024,0.01,0.03,1.98,1.97,1.996,2898.9841,10141.62329,13040.60739,15000,28040.60739,0.966136193
22-08-2022 07:15,10.99,11,10.8,39.2,39,39.2,0.45,0.42,0.45,986.664,982.02,987.056,77,0.81,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,3088.411867,14238.71065,17327.12252,15500,32827.12252,0.960583509
22-08-2022 07:30,10.85,10.9,10.85,38.4,37.5,36.9,0.45,0.433,0.46,966.528,944.25,929.142,77,0.81,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,2832.591,12034.33787,14866.92887,14000,28866.92887,0.965173024
22-08-2022 07:45,10.9,10.94,10.9,38.7,38.4,39.2,0.44,0.45,0.45,974.079,966.912,987.056,77,0.81,1.97,1.99,1.98,0.014,0.02,0.03,1.94,1.97,1.956,2975.7903,10670.53552,13646.32582,13000,26646.32582,0.967765748
22-08-2022 08:00,11,11,10.99,36,37.8,38.4,0.43,0.43,0.44,906.12,951.804,966.912,77,0.81,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2809.278,15464.42746,18273.70546,12000,30273.70546,0.96353768
22-08-2022 08:15,10.9,10.8,10.85,39.5,36.5,38.7,0.42,0.44,0.433,994.215,919.07,974.466,77,0.81,2,1.99,2.01,0.02,0.03,0.024,1.976,1.96,2,2927.3448,15044.44882,17971.79362,13500,31471.79362,0.962149295
22-08-2022 08:30,10.94,10.85,10.9,39.1,38,36,0.433,0.45,0.46,984.147,956.84,906.48,77,0.81,2.03,2,1.99,0.024,0.01,0.03,2,1.99,1.967,2856.841433,10809.23663,13666.07806,14000,27666.07806,0.966573382
22-08-2022 08:45,10.91,10.9,11,39.1,37.5,39.5,0.45,0.46,0.44,984.147,944.25,994.61,77,0.81,1.98,2.03,2.01,0.03,0.023,0.01,1.97,2.007,1.98,3005.9446,16524.43036,19530.37496,15000,34530.37496,0.958622986
22-08-2022 09:00,11,10.99,10.9,39,38.3,39.1,0.43,0.45,0.45,981.63,964.394,984.538,77,0.81,2.01,2.03,1.99,0.01,0.03,0.023,1.987,2,1.98,3025.7762,12520.09752,15545.87372,16000,31545.87372,0.96206358
22-08-2022 09:15,10.9,10.85,10.94,37.5,38.5,39.1,0.44,0.44,0.45,943.875,969.43,984.538,77,0.81,1.99,2.01,2,0.023,0.01,0.03,1.96,2,1.98,2945.126667,9972.727249,12917.85392,17000,29917.85392,0.963950825
22-08-2022 09:30,10.923,10.9,11,38.4,37.6,39,0.45,0.45,0.44,966.528,946.768,982.02,77,0.81,2,1.98,2.03,0.03,0.02,0.01,1.99,1.96,2.01,2945.3316,15320.83479,18266.16639,16500,34766.16639,0.95835221
22-08-2022 09:45,10.94,11,10.8,37.8,38.2,37.5,0.46,0.44,0.43,951.426,961.876,944.25,77,0.81,2.02,2.01,2.03,0.01,0.02,0.02,2,1.99,1.99,2891.3389,9191.702707,12083.04161,15000,27083.04161,0.967254749
22-08-2022 10:00,11,10.9,10.85,36.5,39.2,38.4,0.45,0.43,0.42,918.705,987.056,966.912,77,0.81,1.98,2.01,2.01,0.02,0.04,0.02,1.96,1.97,2,2896.789,18623.63256,21520.42156,15500,37020.42156,0.955771185
22-08-2022 10:15,10.92,10.94,10.9,38,36.9,37.8,0.44,0.42,0.433,956.46,929.142,951.804,77,0.81,2,2.01,1.98,0.02,0.01,0.04,1.96,2,1.96,2817.979767,8989.145118,11807.12488,14000,25807.12488,0.96874921
22-08-2022 10:30,10.96,10.91,10.99,37.5,39.2,36.5,0.45,0.42,0.45,943.875,987.056,919.07,77,0.81,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,2854.9688,18376.92742,21231.89622,13000,34231.89622,0.958965971
22-08-2022 10:45,10.8,11,10.85,38.3,38.4,38,0.44,0.42,0.43,964.011,966.912,956.84,77,0.81,2,1.99,2.01,0.01,0.01,0.02,1.98,1.98,1.997,2923.531467,6220.499013,9144.03048,12000,21144.03048,0.974250522
22-08-2022 11:15,10.84,10.9,10.9,38.5,39.2,37.5,0.43,0.46,0.44,969.045,987.056,944.25,77,0.81,2.03,1.97,2.01,0.02,0.013,0.01,2.02,1.957,2,2954.236933,10485.34695,13439.58388,13500,26939.58388,0.967422549
22-08-2022 11:30,10.83,10.923,11,37.6,36.9,38.3,0.42,0.433,0.45,946.392,929.142,964.394,77,0.81,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.98,2842.488033,5867.387953,8709.875987,14000,22709.87599,0.972396252
22-08-2022 11:45,11.1,10.94,10.9,38.2,39.2,38.5,0.42,0.46,0.46,961.494,987.056,969.43,77,0.81,1.98,2,1.99,0.013,0.03,0.01,1.97,1.97,1.97,2970.7509,13752.06666,16722.81756,15000,31722.81756,0.961858907
22-08-2022 12:00,11.1,11,10.94,39.2,38.4,37.6,0.42,0.44,0.45,986.664,966.912,946.768,77,0.81,1.97,2.03,1.97,0.01,0.02,0.03,1.94,2.01,1.96,2935.214933,9487.279281,12422.49421,16000,28422.49421,0.965690823
22-08-2022 12:15,10.9,10.92,10.91,36.9,39.5,38.2,0.46,0.45,0.44,928.773,994.61,961.876,77,0.81,1.99,1.98,2,0.03,0.01,0.02,1.97,1.97,1.97,2905.792967,11930.1022,14835.89517,17000,31835.89517,0.961728154
22-08-2022 12:30,10.92,10.96,11,39.2,39.1,39.2,0.433,0.45,0.45,986.664,984.538,987.056,77,0.81,2,2.01,2,0.02,0.03,0.01,1.99,1.98,1.98,3073.156033,16186.47991,19259.63595,16500,35759.63595,0.957213014
22-08-2022 12:45,10.96,10.8,10.9,38.4,39.1,36.9,0.46,0.44,0.44,966.528,984.538,929.142,77,0.81,2.03,1.99,2.03,0.01,0.02,0.03,2,1.97,2.01,2933.252333,9585.313159,12518.56549,14000,26518.56549,0.967915342
22-08-2022 13:01,10.8,10.84,10.923,39.2,39,39.2,0.44,0.43,0.43,986.664,982.02,987.056,77,0.81,2.03,2,1.98,0.03,0.02,0.02,2.01,1.98,1.96,3067.975467,16170.7274,19238.70286,15500,34738.70286,0.95838374
22-08-2022 13:15,10.84,10.83,10.94,36.9,37.5,38.4,0.45,0.42,0.42,928.773,944.25,966.912,77,0.81,1.96,2.02,2.01,0.02,0.02,0.02,1.94,2,2,2824.4154,11701.29507,14525.71047,14000,28525.71047,0.965570519
22-08-2022 13:30,10.83,11.1,11,39.2,38.4,39.2,0.45,0.433,0.42,986.664,966.912,987.056,77,0.81,1.98,1.98,1.99,0.02,0.01,0.02,1.96,1.97,1.96,3006.696533,9613.015418,12619.71195,13000,25619.71195,0.968969113
22-08-2022 14:00,10.82,11.1,10.92,38.4,37.8,36.9,0.44,0.45,0.42,966.528,951.804,929.142,77,0.81,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2848.2552,15290.24818,18138.50338,12000,30138.50338,0.963694608
22-08-2022 15:15,11,10.9,10.96,39.5,36.5,39.2,0.43,0.43,0.46,994.215,919.07,987.056,77,0.81,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2.01,2963.764267,8936.013213,11899.77748,13500,25399.77748,0.969227303
22-08-2022 15:31,11.153,10.92,10.8,39.1,38,38.4,0.42,0.44,0.433,984.147,956.84,966.912,77,0.81,2.03,2,1.98,0.03,0.01,0.02,2.01,1.99,1.95,2970.371033,12743.70854,15714.07957,14000,29714.07957,0.964187567
22-08-2022 15:48,11.1,10.96,10.84,39.1,37.5,39.5,0.433,0.45,0.46,984.147,944.25,994.61,77,0.81,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3016.031867,15376.36478,18392.39664,15000,33392.39664,0.959931964
22-08-2022 16:00,11.156,10.8,10.83,39,38.3,39.1,0.45,0.46,0.44,981.63,964.394,984.538,77,0.81,2.01,2.02,1.99,0.01,0.02,0.03,1.98,2,1.97,3020.886567,9422.208818,12443.09538,16000,28443.09538,0.965666809
22-08-2022 16:15,11.05,10.84,11.1,37.5,38.5,39.1,0.43,0.45,0.45,943.875,969.43,984.538,77,0.81,2.01,1.98,2,0.03,0.02,0.02,1.99,1.96,1.99,2939.679167,15180.86058,18120.53974,17000,35120.53974,0.957945544
22-08-2022 16:30,11,10.83,11.1,38.4,37.6,39,0.44,0.44,0.45,966.528,946.768,982.02,77,0.81,1.96,1.97,2.03,0.02,0.01,0.02,1.94,1.96,2.02,2920.958267,9222.288118,12143.24638,16500,28643.24638,0.965433561
22-08-2022 16:45,10.9,10.82,10.9,37.8,38.2,37.5,0.45,0.433,0.44,951.426,961.876,944.25,77,0.81,1.989,1.99,2.02,0.02,0.01,0.01,1.979,1.98,2,2862.158453,9121.908521,11984.06697,15000,26984.06697,0.967370512
22-08-2022 17:00,10.923,11,10.92,36.5,39.2,38.4,0.46,0.46,0.43,918.705,987.056,966.912,77,0.81,2.01,2,1.98,0.01,0.02,0.01,2,1.98,1.97,2890.243767,9311.816278,12202.06004,15500,27702.06004,0.966531363
22-08-2022 17:15,10.94,11.153,10.96,38,36.9,37.8,0.45,0.44,0.42,956.46,929.142,951.804,77,0.81,1.99,2.03,1.97,0.01,0.01,0.02,1.97,2.02,1.957,2817.481033,5933.413986,8750.895019,14000,22750.89502,0.972347772
22-08-2022 17:30,11,11.1,10.8,37.5,37.6,36.5,0.44,0.45,0.433,943.875,946.768,919.07,77,0.81,1.97,2.03,1.99,0.02,0.013,0.01,1.96,2.017,1.98,2763.8076,9826.665469,12590.47307,13000,25590.47307,0.96900343
22-08-2022 17:45,10.92,11.156,10.84,38.3,38.2,38,0.433,0.45,0.45,964.011,961.876,956.84,77,0.81,2,1.96,2,0.01,0.01,0.013,1.987,1.95,1.98,2893.963467,6185.888465,9079.851932,12000,21079.85193,0.974326673
22-08-2022 18:00,10.96,11.05,10.83,38.5,39.2,37.5,0.46,0.44,0.43,969.045,987.056,944.25,77,0.81,2,1.98,2.03,0.013,0.02,0.01,1.99,1.96,1.996,2953.911567,10567.5534,13521.46497,13500,27021.46497,0.967326767
22-08-2022 18:15,10.8,11,10.82,37.6,36.9,38.3,0.44,0.43,0.44,946.392,929.142,964.394,77,0.81,2.03,2.01,2.03,0.01,0.034,0.02,2.01,1.976,2.007,2861.518533,12776.07706,15637.59559,14000,29637.59559,0.964276455
22-08-2022 18:30,10.84,10.9,11,38.2,39.2,38.5,0.45,0.42,0.45,961.494,987.056,969.43,77,0.81,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,2995.482967,13643.60148,16639.08445,15000,31639.08445,0.961955751
22-08-2022 18:45,10.83,10.923,11.153,39.2,38.4,37.6,0.45,0.433,0.46,986.664,966.912,946.768,77,0.81,1.97,2.03,1.98,0.034,0.023,0.023,1.947,2.007,1.96,2939.927467,18208.03576,21147.96323,16000,37147.96323,0.955625571
22-08-2022 19:00,10.82,10.94,11.1,36.9,38.3,38.2,0.44,0.45,0.45,928.773,964.394,961.876,77,0.81,1.97,2.01,2.01,0.023,0.02,0.023,1.947,1.99,2,2854.631,12821.16082,15675.79182,17000,32675.79182,0.960758086
22-08-2022 19:15,11,11,11.156,37.6,38.5,39.2,0.43,0.43,0.44,946.392,969.43,987.056,77,0.81,2,2.01,2.01,0.023,0.01,0.02,1.98,2,1.98,2965.162967,10005.93873,12971.10169,16500,29471.10169,0.964470008
22-08-2022 19:30,11.153,10.92,11.05,38.2,37.6,36.9,0.42,0.44,0.433,961.494,946.768,929.142,77,0.81,1.97,2.01,2.03,0.02,0.03,0.01,1.96,1.98,2.01,2826.809567,15129.93168,17956.74125,15000,32956.74125,0.96043403
22-08-2022 19:45,11.1,10.96,11,39.2,38.2,37.6,0.433,0.45,0.46,986.664,961.876,946.768,77,0.81,2.01,1.96,2.01,0.01,0.02,0.03,1.98,1.94,2,2930.138133,9422.523439,12352.66157,15500,27852.66157,0.966355533
22-08-2022 20:00,11.156,10.8,10.9,36.9,39.2,38.2,0.45,0.46,0.44,928.773,987.056,961.876,77,0.81,1.992,1.989,2.01,0.03,0.01,0.02,1.972,1.979,1.98,2900.59216,11880.20385,14780.79601,14000,28780.79601,0.965273331
22-08-2022 20:15,11.05,10.84,10.923,39.2,36.9,39.2,0.43,0.45,0.45,986.664,929.142,987.056,77,0.81,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2971.3763,15126.37774,18097.75404,13000,31097.75404,0.962582315
22-08-2022 20:30,11.19,10.83,10.94,38.4,39.2,36.9,0.44,0.44,0.45,966.528,987.056,929.142,77,0.81,1.99,1.99,1.96,0.01,0.02,0.03,1.96,1.97,1.94,2887.014533,9618.40965,12505.42418,12000,24505.42418,0.970278638
22-08-2022 20:45,11.1,10.82,11,38.3,38.4,39.2,0.45,0.45,0.44,964.011,966.912,987.056,77,0.81,2.01,1.97,1.989,0.03,0.02,0.02,1.99,1.95,1.949,2969.90302,15532.54456,18502.44758,13500,32002.44758,0.961535633
22-08-2022 21:00,10.95,11,10.92,38.5,38.7,38.4,0.46,0.44,0.43,969.045,974.466,966.912,77,0.81,2,2,2.01,0.02,0.04,0.02,1.98,1.96,2,2974.581867,18927.8873,21902.46916,14000,35902.46916,0.957049452
22-08-2022 21:15,10.84,11.153,10.96,37.6,36,38.3,0.45,0.43,0.42,946.392,906.48,964.394,77,0.81,2.03,2,1.99,0.02,0.01,0.04,1.99,1.99,1.97,2793.6813,8722.930672,11516.61197,15000,26516.61197,0.96791763
22-08-2022 21:30,10.86,11.1,10.8,38.2,39.5,38.5,0.44,0.42,0.433,961.494,994.61,969.43,77,0.81,2.01,2.03,1.97,0.04,0.02,0.01,2,2.01,1.96,3006.804133,18924.50127,21931.30541,16000,37931.30541,0.954732202
22-08-2022 21:45,10.95,11.156,10.84,39.2,39.1,37.6,0.45,0.42,0.45,986.664,984.538,946.768,77,0.81,2,1.97,2,0.01,0.01,0.02,1.98,1.96,1.987,2970.8519,6482.381528,9453.233428,17000,26453.23343,0.967991857
22-08-2022 22:00,11,11.05,10.83,36.9,39.1,38.2,0.44,0.42,0.43,928.773,984.538,961.876,77,0.81,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2898.101333,9954.366808,12852.46814,16500,29352.46814,0.964607969
22-08-2022 22:15,11.153,11.19,10.82,39.2,39,39.2,0.43,0.46,0.44,986.664,982.02,987.056,77,0.81,2,1.97,2.03,0.01,0.01,0.013,1.987,1.96,2.01,3063.009733,6463.841007,9526.85074,15000,24526.85074,0.970253424
22-08-2022 22:30,11.1,11.1,11,38.4,37.5,36.9,0.42,0.433,0.45,966.528,944.25,929.142,77,0.81,2,2,1.97,0.013,0.02,0.01,1.99,1.98,1.94,2814.6639,9995.248514,12809.91241,15500,28309.91241,0.965822077
22-08-2022 22:45,11.156,10.95,11.153,38.7,38.4,39.2,0.42,0.46,0.46,974.079,966.912,987.056,77,0.81,2.03,1.97,1.97,0.01,0.03,0.02,2.01,1.94,1.96,2990.791567,12518.53486,15509.32642,14000,29509.32642,0.964425564
22-08-2022 23:00,11.05,10.84,11.1,36,37.8,38.4,0.42,0.44,0.45,906.12,951.804,966.912,77,0.81,2.02,2.01,1.97,0.02,0.01,0.03,1.99,2,1.956,2798.2572,8503.128331,11301.38553,13000,24301.38553,0.97051881
22-08-2022 23:15,11.19,10.86,11.156,39.5,36.5,38.7,0.46,0.45,0.44,994.215,919.07,974.466,77,0.81,2.03,1.992,2,0.03,0.014,0.01,2.02,1.978,1.97,2938.843167,13829.76799,16768.61115,12000,28768.61115,0.965287523
22-08-2022 23:30,11.1,10.95,11.05,39.1,38.7,36,0.433,0.45,0.45,984.147,974.466,906.48,77,0.81,2.01,2.01,1.97,0.01,0.03,0.014,1.996,1.98,1.95,2878.795,12728.55448,15607.34948,13500,29107.34948,0.964893147
22-08-2022 23:45,10.95,11,11.19,39.1,36,39.5,0.46,0.44,0.44,984.147,906.48,994.61,77,0.81,1.98,1.99,2.01,0.014,0.02,0.03,1.95,1.97,1.986,2914.0621,10007.86418,12921.92628,14000,26921.92628,0.967443207
23-08-2022 00:00,10.84,11.153,11.1,39,39.5,39.1,0.44,0.43,0.43,981.63,994.61,984.538,77,0.81,2.01,2.01,1.992,0.03,0.024,0.02,1.99,1.986,1.962,3079.56734,17556.53057,20636.09791,15000,35636.09791,0.957354525
26-08-2022 15:44,10.86,11.1,10.95,37.5,39.1,39.1,0.45,0.42,0.42,943.875,984.538,984.538,77,0.81,1.996,2,2.01,0.02,0.03,0.024,1.972,1.97,2,2979.134367,15640.36048,18619.49484,16000,34619.49484,0.958520625
26-08-2022 15:45,10.95,11.156,10.84,38.4,39.1,39,0.45,0.433,0.42,966.528,984.538,982.02,77,0.81,2.075,2.03,1.99,0.024,0.01,0.03,2.045,2.02,1.976,3063.328767,10714.28144,13777.61021,17000,30777.61021,0.96295325
26-08-2022 16:00,10.8,11.05,10.86,37.8,39,37.5,0.44,0.45,0.42,951.426,982.02,944.25,77,0.81,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,2918.5803,13555.62381,16474.20411,16500,32974.20411,0.960413895
26-08-2022 16:15,11.18,11.19,10.95,36.5,37.5,38.4,0.43,0.43,0.46,918.705,944.25,966.912,77,0.81,1.99,2,2,0.01,0.03,0.014,1.976,1.97,1.98,2804.265833,11733.98914,14538.25497,14000,28538.25497,0.965555899
26-08-2022 16:30,11.13,11.1,11,38.7,38.4,37.8,0.42,0.44,0.433,974.079,966.912,951.804,77,0.81,1.97,2.03,2.03,0.014,0.02,0.03,1.94,2.01,2.006,2948.1171,10670.183,13618.3001,15500,29118.3001,0.964880404
26-08-2022 16:45,11.04,10.95,11.153,36,37.8,36.5,0.433,0.45,0.46,906.12,951.804,919.07,77,0.81,2,2,2.01,0.03,0.024,0.02,1.98,1.976,1.98,2709.1675,15464.10851,18173.27601,14000,32173.27601,0.961338249
26-08-2022 17:00,10.89,10.84,11.1,39.5,36.5,38.7,0.45,0.46,0.44,994.215,919.07,974.466,77,0.81,1.97,2,2,0.02,0.03,0.024,1.946,1.97,1.99,2911.190833,15044.44882,17955.63965,13000,30955.63965,0.962746941
26-08-2022 17:15,10.94,10.86,11.156,39.1,38,36,0.43,0.45,0.45,984.147,956.84,906.48,77,0.81,2.01,2.03,2.03,0.024,0.01,0.03,1.98,2.02,2.007,2878.369367,10809.23663,13687.60599,12000,25687.60599,0.968889437
26-08-2022 17:30,10.98,10.95,11.05,39.1,37.5,39.5,0.44,0.44,0.45,984.147,944.25,994.61,77,0.81,2,2.02,2,0.03,0.023,0.01,1.99,1.997,1.97,3006.248333,16524.43036,19530.67869,13500,33030.67869,0.960348785
26-08-2022 17:45,11.19,10.8,11.19,39,38.3,39.1,0.45,0.433,0.44,981.63,964.394,984.538,77,0.81,2.03,2.03,2,0.01,0.03,0.023,2.007,2,1.99,3041.012233,12520.09752,15561.10975,14000,29561.10975,0.964365362
26-08-2022 18:00,10.97,11.18,11.1,37.5,38.5,39.1,0.46,0.46,0.43,943.875,969.43,984.538,77,0.84,1.98,2.01,2.03,0.023,0.01,0.03,1.95,2,2.01,2955.727267,9972.727249,12928.45452,15000,27928.45452,0.966267068
26-08-2022 18:15,10.84,11.13,10.95,38.4,37.6,39,0.45,0.44,0.42,966.528,946.768,982.02,77,0.84,2,1.98,2.02,0.03,0.02,0.01,1.99,1.96,2,2940.2616,15320.83479,18261.09639,16000,34261.09639,0.958932406
26-08-2022 18:30,10.99,11.04,10.84,37.8,38.2,37.5,0.44,0.45,0.433,951.426,961.876,944.25,77,0.84,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,2886.5761,9191.702707,12078.27881,17000,29078.27881,0.96492698
26-08-2022 18:45,11,10.89,10.86,36.5,39.2,38.4,0.433,0.45,0.45,918.705,987.056,966.912,77,0.84,2.012,1.996,2.01,0.02,0.04,0.02,1.992,1.956,2,2903.82868,18623.63256,21527.46124,16500,38027.46124,0.954622655
26-08-2022 19:00,10.9,10.94,10.95,38,36.9,37.8,0.46,0.44,0.43,956.46,929.142,951.804,77,0.84,2,2.075,1.98,0.02,0.01,0.04,1.96,2.065,1.96,2847.481317,8989.145118,11836.62643,15000,26836.62643,0.967543012
26-08-2022 19:15,10.923,10.98,10.8,37.5,39.2,36.5,0.44,0.43,0.44,943.875,987.056,919.07,77,0.84,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,2864.3438,18376.92742,21241.27122,15500,36741.27122,0.956090045
26-08-2022 19:30,10.94,11.19,11.18,38.3,38.4,38,0.45,0.42,0.45,964.011,966.912,956.84,77,0.84,1.99,1.99,1.996,0.01,0.01,0.02,1.97,1.98,1.983,2911.903167,6220.499013,9132.40218,14000,23132.40218,0.971897107
26-08-2022 19:45,11,10.97,11.13,38.5,38.2,37.5,0.45,0.433,0.46,969.045,961.876,944.25,77,0.84,1.97,1.97,2.075,0.02,0.013,0.01,1.96,1.957,2.065,2904.234683,10272.69248,13176.92717,13000,26176.92717,0.968315592
26-08-2022 20:00,10.92,10.84,11.04,37.6,39.2,38.3,0.44,0.45,0.45,946.392,987.056,964.394,77,0.84,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.98,2949.749633,6237.30359,9187.053223,12000,21187.05322,0.97419948
26-08-2022 20:15,10.96,10.99,10.89,38.2,36.9,38.5,0.43,0.43,0.44,961.494,929.142,969.43,77,0.84,2.01,1.97,1.99,0.013,0.03,0.01,2,1.94,1.97,2855.040533,12642.31975,15497.36028,13500,28997.36028,0.965021167
26-08-2022 20:30,10.8,11,10.94,39.2,39.2,37.6,0.42,0.44,0.433,986.664,987.056,946.768,77,0.84,2,1.96,1.97,0.01,0.02,0.03,1.97,1.94,1.96,2956.733867,9749.684157,12706.41802,14000,26706.41802,0.967695403
26-08-2022 20:45,10.84,10.9,10.98,36.9,38.4,38.2,0.433,0.45,0.46,951.5034,966.912,961.876,77,0.84,2.03,2,2,0.03,0.01,0.02,2.01,1.99,1.97,2877.222767,12176.39576,15053.61853,15000,30053.61853,0.96379316
26-08-2022 21:00,10.83,10.923,11.19,39.2,38.3,39.2,0.45,0.46,0.44,1010.8112,964.394,987.056,77,0.84,2.01,2.03,1.97,0.02,0.03,0.01,2,2,1.95,3031.204633,16115.44327,19146.64791,16000,35146.64791,0.957915597
26-08-2022 21:15,10.82,10.94,10.97,38.4,38.5,36.9,0.43,0.45,0.45,990.1824,969.43,929.142,77,0.84,2.03,1.98,1.96,0.01,0.02,0.03,2,1.96,1.94,2865.6558,9542.792204,12408.448,17000,29408.448,0.964542864
26-08-2022 21:30,11,11,10.84,38.2,37.6,39.2,0.44,0.44,0.45,985.0252,946.768,987.056,77,0.84,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.98,2944.624133,15685.12446,18629.74859,16500,35129.74859,0.957934981
26-08-2022 21:45,11.153,10.92,10.99,39.2,38.2,38.4,0.45,0.45,0.44,1010.8112,961.876,966.912,77,0.84,1.98,2.01,2.03,0.02,0.02,0.02,1.96,1.99,2.02,2989.6588,12986.07756,15975.73636,15000,30975.73636,0.962723657
26-08-2022 22:00,11.1,10.96,11,36.9,39.2,38.2,0.46,0.44,0.43,951.5034,987.056,961.876,77,0.84,1.99,2.012,1.98,0.02,0.01,0.02,1.97,2.002,1.95,2896.872927,9289.735799,12186.60873,15500,27686.60873,0.966549406
26-08-2022 22:15,11.156,10.8,10.9,39.2,36.9,39.2,0.45,0.43,0.42,1010.8112,929.142,987.056,77,0.84,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2961.715467,15447.93396,18409.64943,14000,32409.64943,0.961065265
26-08-2022 22:30,11.05,10.84,10.923,38.4,39.2,36.9,0.44,0.42,0.433,990.1824,987.056,929.142,77,0.84,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2919.9523,9772.692352,12692.64465,13000,25692.64465,0.968883525
26-08-2022 22:45,11.19,10.83,10.94,38.3,38.4,39.2,0.45,0.42,0.45,987.6038,966.912,987.056,77,0.84,2,1.99,2.012,0.03,0.01,0.02,1.98,1.98,1.982,2986.624693,12876.58908,15863.21378,12000,27863.21378,0.966343216
26-08-2022 23:00,11.1,10.82,11,38.5,38.7,38.4,0.44,0.42,0.43,992.761,974.466,966.912,77,0.84,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2969.512267,16069.55891,19039.07118,13500,32539.07118,0.960915863
26-08-2022 23:15,10.95,11,10.92,37.6,36,38.3,0.43,0.46,0.44,969.5536,906.48,964.394,77,0.84,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,2803.460567,8621.131154,11424.59172,14000,25424.59172,0.969198165
26-08-2022 23:30,10.84,11.153,10.96,38.2,39.5,38.5,0.42,0.433,0.45,985.0252,994.61,969.43,78,0.86,2.01,2.01,1.99,0.03,0.02,0.02,1.99,1.99,1.98,3006.284133,16304.20299,19310.48713,15000,34310.48713,0.958875637
26-08-2022 23:45,10.86,11.1,10.8,39.2,39.1,37.6,0.42,0.46,0.46,1010.8112,984.538,946.768,78,0.86,1.98,2,1.97,0.02,0.01,0.02,1.96,1.99,1.96,2961.758133,10048.95725,13010.71538,16000,29010.71538,0.965005621
27-08-2022 00:00,10.95,11.156,10.84,36.9,39.1,38.2,0.42,0.44,0.45,951.5034,984.538,961.876,78,0.86,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,2919.600133,9269.9813,12189.58143,17000,29189.58143,0.964797458
27-08-2022 00:15,11,11.05,10.83,39.2,39,39.2,0.46,0.45,0.44,1010.8112,982.02,987.056,78,0.86,1.98,2.01,2.01,0.01,0.02,0.01,1.97,1.99,2,3062.8012,9838.176329,12900.97753,16500,29400.97753,0.964551552
27-08-2022 00:30,11.153,11.19,10.82,38.4,37.5,36.9,0.433,0.45,0.45,990.1824,944.25,929.142,78,0.86,2,2.03,2,0.01,0.01,0.02,1.98,2.02,1.987,2842.3425,6246.425106,9088.767606,15000,24088.76761,0.970769208
27-08-2022 00:45,11.1,11.1,11,38.7,38.4,39.2,0.46,0.44,0.44,997.9182,966.912,987.056,78,0.86,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3031.200567,10693.54328,13724.74385,15500,29224.74385,0.964756546
27-08-2022 01:00,11.156,10.95,11.153,36,37.8,38.4,0.44,0.43,0.43,928.296,951.804,966.912,78,0.86,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.99,2790.6696,5896.404345,8687.073945,14000,22687.07395,0.972423204
27-08-2022 01:15,11.05,10.84,11.1,39.5,36.5,38.7,0.45,0.42,0.42,1018.547,919.07,974.466,78,0.86,1.987,1.99,2.03,0.013,0.02,0.01,1.977,1.97,1.996,2930.568317,10130.07728,13060.6456,13000,26060.6456,0.968451898
27-08-2022 01:30,11.19,10.86,11.156,39.1,38.7,36,0.45,0.433,0.42,1008.2326,974.466,906.48,78,0.86,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2890.978967,14156.43828,17047.41725,12000,29047.41725,0.9649629
27-08-2022 01:45,11.1,10.95,11.05,39.1,36,39.5,0.44,0.45,0.42,1008.2326,906.48,994.61,78,0.86,2.01,1.99,1.98,0.02,0.023,0.034,1.976,1.967,1.957,2913.7477,13087.90468,16001.65238,13500,29501.65238,0.964434486
