DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
27-08-2022 02:00,10.95,11,11.19,39,39.5,39.1,0.43,0.43,0.46,1005.654,994.61,984.538,78,0.86,2.06,2,1.99,0.034,0.023,0.023,2.037,1.977,1.967,3098.6973,19053.64382,22152.34112,14000,36152.34112,0.956763452
27-08-2022 02:15,10.84,11.153,11.1,37.5,39.1,39.1,0.42,0.44,0.433,966.975,984.538,984.538,78,0.86,1.97,2.03,2.01,0.023,0.023,0.023,1.947,2.007,2,2982.234967,14607.60868,17589.84364,15000,32589.84364,0.960857265
27-08-2022 02:30,10.86,11.1,10.95,38.4,39.1,39,0.433,0.45,0.46,990.1824,984.538,982.02,78,0.86,2.01,2.03,1.99,0.023,0.01,0.023,1.987,2.02,1.97,3031.379967,10755.44815,13786.82812,16000,29786.82812,0.964103036
27-08-2022 02:45,10.95,11.156,10.84,37.8,39,37.5,0.45,0.46,0.44,974.7108,982.02,944.25,78,0.86,1.99,2.01,2,0.023,0.02,0.01,1.98,1.99,1.966,2904.3672,13716.03814,16620.40534,17000,33620.40534,0.959669407
27-08-2022 03:00,10.8,11.05,10.86,36.5,37.5,38.4,0.43,0.45,0.45,941.189,944.25,966.912,78,0.86,2,1.98,2.03,0.01,0.034,0.02,1.98,1.946,2.007,2814.077267,13064.12657,15878.20383,16500,32378.20383,0.961101572
27-08-2022 03:15,10.85,11.19,10.95,38.7,38.4,37.8,0.44,0.44,0.45,997.9182,966.912,951.804,78,0.86,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2958.2559,13817.43626,16775.69216,14000,30775.69216,0.962955473
27-08-2022 03:30,10.9,11.1,11,36,37.8,36.5,0.45,0.433,0.44,928.296,951.804,919.07,78,0.86,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.987,2695.3219,16718.82867,19414.15057,15500,34914.15057,0.958182347
27-08-2022 05:12,10.99,10.95,11.153,39.5,36.5,38.7,0.46,0.45,0.43,1018.547,919.07,974.466,78,0.86,1.97,2,1.98,0.023,0.023,0.023,1.947,1.977,1.97,2901.206233,14437.11627,17338.3225,14000,31338.3225,0.962303768
27-08-2022 05:15,10.85,10.84,11.1,39.1,38,36,0.45,0.43,0.42,1008.2326,956.84,906.48,78,0.86,2,2.01,2.01,0.023,0.01,0.023,1.977,2,1.99,2855.006667,10852.17845,13707.18511,13000,26707.18511,0.967694505
27-08-2022 05:30,10.9,10.86,11.156,39.1,37.5,39.5,0.44,0.44,0.433,1008.2326,944.25,994.61,78,0.86,1.97,1.99,1.98,0.023,0.02,0.01,1.96,1.97,1.946,2966.496067,13740.7886,16707.28466,12000,28707.28466,0.965358957
27-08-2022 05:45,11,10.95,11.05,39,38.3,39.1,0.433,0.45,0.45,1005.654,964.394,984.538,78,0.86,1.996,1.987,2,0.01,0.034,0.02,1.976,1.953,1.977,3002.74881,13918.32907,16921.07788,13500,30421.07788,0.963366684
27-08-2022 06:00,10.9,10.8,11.19,37.5,38.5,39.1,0.45,0.46,0.43,966.975,969.43,984.538,78,0.86,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,2964.031867,13449.85379,16413.88566,14000,30413.88566,0.963375028
27-08-2022 06:15,10.94,10.85,11.1,38.4,37.6,39,0.43,0.45,0.44,990.1824,946.768,982.02,78,0.86,2.01,2.01,1.99,0.034,0.023,0.023,1.987,1.987,1.967,2944.1044,17991.58954,20935.69394,15000,35935.69394,0.957011413
27-08-2022 06:30,10.91,10.9,10.95,37.8,38.2,37.5,0.44,0.44,0.45,974.7108,961.876,944.25,78,0.86,2,2.06,1.987,0.023,0.023,0.023,1.977,2.037,1.967,2885.977717,14384.28305,17270.26077,16000,33270.26077,0.960072665
27-08-2022 06:45,11.16,10.99,10.84,36.5,39.2,38.4,0.45,0.433,0.46,941.189,987.056,966.912,78,0.86,2.01,1.97,2,0.023,0.02,0.023,1.987,1.95,1.966,2884.707767,13294.02493,16178.7327,17000,33178.7327,0.960178133
27-08-2022 07:00,11,10.85,10.86,38,36.9,37.8,0.46,0.46,0.45,979.868,929.142,951.804,78,0.86,1.986,2.01,2.01,0.023,0.034,0.02,1.966,1.976,1.987,2825.5295,17151.55034,19977.07984,16500,36477.07984,0.956392015
27-08-2022 07:06,10.8,10.9,10.95,37.5,39.2,36.5,0.45,0.44,0.44,966.975,987.056,919.07,78,0.86,1.985,1.99,2.06,0.02,0.023,0.034,1.951,1.967,2.037,2864.58495,13713.49699,16578.08194,15000,31578.08194,0.962026318
27-08-2022 07:15,10.85,11,10.8,38.3,38.4,38,0.44,0.45,0.433,987.6038,966.912,956.84,78,0.86,2.01,2,1.97,0.034,0.023,0.023,1.987,1.977,1.95,2914.082967,18229.14104,21143.22401,15500,36643.22401,0.956202091
27-08-2022 07:30,10.9,10.9,10.85,38.5,38.4,37.5,0.433,0.45,0.45,992.761,966.912,944.25,78,0.86,1.99,2.01,2.01,0.023,0.02,0.023,1.967,1.99,1.99,2913.368533,13796.10178,16709.47031,14000,30709.47031,0.963032238
27-08-2022 07:45,10.99,10.94,10.9,37.6,37.5,38.3,0.46,0.44,0.43,969.5536,944.25,964.394,78,0.86,2,1.99,1.99,0.023,0.02,0.02,1.98,1.97,1.97,2848.3562,13157.41178,16005.76798,13000,29005.76798,0.96501138
27-08-2022 08:00,10.85,10.91,10.99,38.2,38.3,38.5,0.44,0.43,0.44,985.0252,964.394,969.43,78,0.86,2.03,1.97,2,0.02,0.02,0.02,2.01,1.95,1.99,2938.8435,12675.33241,15614.17591,12000,27614.17591,0.966633998
27-08-2022 08:15,10.9,11.16,10.85,39.2,38.5,37.6,0.45,0.42,0.45,1010.8112,969.43,946.768,78,0.86,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,1.98,2975.178933,9950.555417,12925.73435,13500,26425.73435,0.968024066
27-08-2022 08:30,11,11,10.9,36.9,37.6,38.2,0.45,0.42,0.46,951.5034,946.768,961.876,78,0.86,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2808.6103,15002.62751,17811.23781,14000,31811.23781,0.961756663
27-08-2022 08:45,10.9,10.8,11,39.2,38.2,39.2,0.44,0.42,0.45,1010.8112,961.876,987.056,78,0.86,1.98,1.996,1.97,0.01,0.02,0.03,1.95,1.976,1.96,2994.12368,9583.704429,12577.82811,15000,27577.82811,0.966676454
27-08-2022 09:00,10.94,10.85,10.9,38.4,39.2,36.9,0.43,0.46,0.44,990.1824,987.056,929.142,78,0.86,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,2935.488267,13058.40462,15993.89289,16000,31993.89289,0.96154552
27-08-2022 09:15,10.91,10.9,10.94,38.4,36.9,39.2,0.42,0.433,0.433,990.1824,929.142,987.056,78,0.86,1.99,2.01,1.97,0.02,0.03,0.01,1.98,1.98,1.95,2899.463767,15172.74665,18072.21042,17000,35072.21042,0.958000985
27-08-2022 09:30,11,10.99,10.91,37.5,39.2,38.4,0.42,0.46,0.46,966.975,987.056,966.912,78,0.86,1.987,2,1.996,0.01,0.02,0.03,1.957,1.98,1.976,2936.906837,9621.66827,12558.57511,16500,29058.57511,0.964949913
27-08-2022 09:45,10.9,10.85,11.16,38.3,38.4,38.4,0.42,0.44,0.44,987.6038,966.912,966.912,78,0.86,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.02,2968.5571,15992.85084,18961.40794,15000,33961.40794,0.959277003
27-08-2022 10:00,10.923,10.9,11,38.5,38.2,37.5,0.46,0.45,0.45,992.761,961.876,944.25,78,0.86,1.99,1.986,2.01,0.02,0.01,0.02,1.97,1.976,2,2891.430213,9660.809152,12552.23937,15500,28052.23937,0.966122621
27-08-2022 10:15,10.94,11,10.8,37.6,39.2,38.3,0.433,0.45,0.45,969.5536,987.056,964.394,78,0.86,1.987,1.985,2,0.02,0.01,0.01,1.977,1.975,1.98,2931.050507,9517.707692,12448.7582,14000,26448.7582,0.967997099
27-08-2022 10:30,11,10.9,10.85,38.2,36.9,38.5,0.46,0.44,0.44,985.0252,929.142,969.43,78,0.86,2,2.01,2.01,0.01,0.02,0.01,1.99,1.99,2,2878.212867,8992.845957,11871.05882,13000,24871.05882,0.96984855
27-08-2022 10:45,10.92,10.94,10.9,39.2,39.2,37.6,0.44,0.43,0.43,1010.8112,987.056,946.768,78,0.86,1.97,1.99,1.986,0.01,0.01,0.02,1.95,1.98,1.973,2964.27392,6659.707884,9623.981804,12000,21623.9818,0.973681414
27-08-2022 11:00,10.96,10.91,10.99,36.9,38.4,38.2,0.45,0.42,0.42,951.5034,966.912,961.876,78,0.86,1.986,2,1.985,0.02,0.013,0.01,1.976,1.987,1.975,2849.956287,10090.24592,12940.20221,13500,26440.20221,0.96800712
27-08-2022 11:15,10.8,11,10.85,39.2,38.4,39.2,0.45,0.433,0.42,1010.8112,966.912,987.056,78,0.86,1.998,2.03,2.01,0.01,0.01,0.013,1.985,2.02,1.99,3050.73664,6526.470902,9577.207542,14000,23577.20754,0.971372195
27-08-2022 11:30,10.84,10.9,10.9,38.4,37.5,36.9,0.44,0.45,0.42,990.1824,944.25,929.142,78,0.86,2.01,2.03,1.99,0.013,0.02,0.01,2,2.01,1.956,2842.719,10195.81603,13038.53503,15000,28038.53503,0.966138611
27-08-2022 11:45,10.83,10.923,11,38.2,38.3,39.2,0.43,0.43,0.46,985.0252,964.394,987.056,78,0.86,1.99,2.01,2,0.01,0.034,0.02,1.97,1.976,1.977,2975.2055,13781.46144,16756.66694,16000,32756.66694,0.96066478
27-08-2022 12:00,10.82,10.94,10.9,39.2,38.5,38.4,0.42,0.44,0.433,1010.8112,969.43,966.912,78,0.86,2,1.98,2.03,0.02,0.023,0.034,1.966,1.957,2.007,3000.497267,14027.64491,17028.14217,17000,34028.14217,0.959200247
27-08-2022 12:15,11.14,11,10.94,36.9,37.6,38.2,0.433,0.45,0.46,951.5034,946.768,961.876,78,0.86,2.02,2.01,2.03,0.034,0.023,0.023,1.997,1.987,2.01,2851.455667,17140.27383,19991.7295,16500,36491.7295,0.956375266
27-08-2022 12:30,11.05,10.92,10.91,39.2,38.2,39.2,0.45,0.46,0.44,1010.8112,961.876,987.056,78,0.86,1.98,1.99,2.01,0.023,0.02,0.023,1.957,1.97,2,3011.693733,14008.93819,17020.63192,15000,32020.63192,0.961514618
27-08-2022 12:45,10.93,10.96,11,38.4,39.2,36.9,0.43,0.45,0.45,990.1824,987.056,929.142,78,0.86,2,1.987,1.98,0.023,0.01,0.02,1.98,1.977,1.95,2899.470493,10770.66186,13670.13235,15500,29170.13235,0.964820088
27-08-2022 13:00,10.99,10.8,10.9,38.4,36.9,39.2,0.44,0.44,0.45,990.1824,929.142,987.056,78,0.86,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2919.9523,15172.74665,18092.69895,14000,32092.69895,0.961431342
27-08-2022 13:15,11.195,10.84,10.923,37.5,39.2,38.4,0.45,0.433,0.44,966.975,987.056,966.912,78,0.86,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.98,2934.929333,9621.66827,12556.5976,13000,25556.5976,0.969043191
27-08-2022 13:30,10.96,10.83,10.94,38.3,38.4,38.4,0.46,0.44,0.43,987.6038,966.912,966.912,78,0.86,2.03,1.987,1.987,0.03,0.01,0.02,2.01,1.977,1.957,2945.896047,12876.45479,15822.35084,12000,27822.35084,0.966390916
27-08-2022 13:45,11,10.82,11,38.5,36.9,37.5,0.45,0.46,0.42,992.761,929.142,944.25,78,0.86,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,2847.975833,15206.69208,18054.66792,13500,31554.66792,0.962053405
27-08-2022 14:00,10.9,11.14,10.92,37.6,39.2,38.3,0.44,0.42,0.433,969.5536,987.056,964.394,78,0.86,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.97,2915.1789,9638.288198,12553.4671,14000,26553.4671,0.967874471
27-08-2022 14:15,10.923,11.05,10.96,38.2,38.4,38.5,0.433,0.41,0.45,985.0252,966.912,969.43,78,0.86,1.97,1.986,1.987,0.03,0.02,0.02,1.95,1.966,1.947,2916.13657,15942.00142,18858.13799,15000,33858.13799,0.959395806
27-08-2022 14:30,10.94,10.93,10.8,39.2,38.3,37.6,0.44,0.4,0.43,1010.8112,964.394,946.768,78,0.86,1.99,1.998,2,0.02,0.04,0.02,1.97,1.958,1.99,2938.75994,19218.65083,22157.41077,16000,38157.41077,0.954474648
27-08-2022 14:45,11,10.99,10.84,36.9,38.5,38.2,0.46,0.39,0.44,951.5034,969.43,961.876,78,0.86,2,2.01,1.97,0.02,0.01,0.04,1.96,2,1.95,2859.081767,9181.198231,12040.28,17000,29040.28,0.964971207
27-08-2022 15:00,10.92,11.195,10.83,39.2,37.6,39.2,0.42,0.38,0.45,1010.8112,946.768,987.056,78,0.86,2.03,1.99,1.986,0.04,0.02,0.01,2.02,1.97,1.976,2994.84288,19602.27825,22597.12113,16500,39097.12113,0.953405726
27-08-2022 15:15,10.96,10.96,10.82,38.4,38.2,36.9,0.41,0.433,0.46,990.1824,961.876,929.142,78,0.86,2.03,2,1.998,0.01,0.01,0.02,2.01,1.99,1.985,2877.444527,6358.416362,9235.860889,14000,23235.86089,0.971774965
27-08-2022 15:30,10.8,11,11.14,36.9,39.2,39.2,0.4,0.44,0.45,951.5034,987.056,987.056,78,0.86,1.996,2.02,2.01,0.02,0.013,0.01,1.986,2.007,2,2970.144253,10260.89303,13231.03728,15500,28731.03728,0.965331288
27-08-2022 15:45,10.84,10.9,11.05,39.2,36.9,38.4,0.39,0.46,0.44,1010.8112,929.142,966.912,78,0.86,1.9985,1.98,1.99,0.01,0.01,0.013,1.9855,1.97,1.97,2900.445747,6287.670413,9188.116159,14000,23188.11616,0.971831328
27-08-2022 16:00,10.83,10.923,10.93,38.4,39.2,36.9,0.38,0.42,0.433,990.1824,987.056,929.142,78,0.86,2.01,2,2,0.013,0.02,0.01,2,1.98,1.97,2920.121867,10746.95926,13667.08112,13000,26667.08112,0.96774145
27-08-2022 16:15,10.82,10.94,10.99,38.3,38.4,39.2,0.433,0.41,0.44,987.6038,966.912,987.056,78,0.86,2.01,1.99,2.02,0.01,0.03,0.02,1.99,1.96,2.01,2995.612033,12606.97275,15602.58478,12000,27602.58478,0.966647537
27-08-2022 16:30,11,11,11.195,38.5,38.7,38.4,0.44,0.4,0.46,992.761,974.466,966.912,78,0.86,2.03,2,1.98,0.02,0.01,0.03,2,1.99,1.966,2974.658767,9745.445091,12720.10386,13500,26220.10386,0.968264989
27-08-2022 16:45,11.153,10.92,10.96,37.6,36,38.3,0.46,0.39,0.42,969.5536,906.48,964.394,78,0.86,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2802.105867,13238.18443,16040.2903,14000,30040.2903,0.963808636
27-08-2022 17:00,11.1,10.96,11,38.2,39.5,38.5,0.42,0.38,0.41,985.0252,994.61,969.43,78,0.86,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,2996.892567,13131.26334,16128.15591,15000,31128.15591,0.962547105
27-08-2022 17:15,11.156,10.8,10.9,39.2,39.1,37.6,0.41,0.433,0.4,1010.8112,984.538,946.768,78,0.86,2.01,1.98,2,0.014,0.02,0.03,1.98,1.96,1.976,2981.070067,11239.68482,14220.75489,16000,30220.75489,0.963599133
27-08-2022 17:30,11.05,10.84,10.923,36.9,39.1,38.2,0.4,0.46,0.39,951.5034,984.538,961.876,78,0.86,1.976,1.97,2.03,0.03,0.024,0.02,1.956,1.946,2,2888.184753,16814.5203,19702.70505,17000,36702.70505,0.956134115
27-08-2022 17:45,11.2,10.83,10.94,39.2,39,39.2,0.39,0.44,0.38,1010.8112,982.02,987.056,78,0.86,2,1.99,2.02,0.02,0.03,0.024,1.976,1.96,2.01,3068.0276,16463.12447,19531.15207,16500,36031.15207,0.956902142
27-08-2022 18:00,11,10.82,11,38.4,37.5,36.9,0.38,0.45,0.433,990.1824,944.25,929.142,78,0.86,2.01,2,1.98,0.024,0.01,0.03,1.98,1.99,1.966,2824.1178,10825.00778,13649.12558,15000,28649.12558,0.965426711
27-08-2022 18:15,10.95,11,10.92,38.7,38.4,39.2,0.433,0.45,0.44,997.9182,966.912,987.056,78,0.86,1.99,2.03,1.97,0.03,0.014,0.01,1.98,2.016,1.94,3000.313567,14324.652,17324.96557,15500,32824.96557,0.960585997
27-08-2022 18:30,10.89,11.153,10.96,36,37.8,38.4,0.46,0.44,0.46,928.296,951.804,966.912,78,0.86,1.97,2.03,1.99,0.01,0.03,0.014,1.956,2,1.97,2796.0132,11936.26568,14732.27888,14000,28732.27888,0.965329842
27-08-2022 18:45,11.03,11.1,10.8,39.5,36.5,38.7,0.44,0.43,0.42,1018.547,919.07,974.466,78,0.86,2,1.996,2,0.014,0.02,0.03,1.97,1.976,1.976,2925.017,10482.38638,13407.40338,13000,26407.40338,0.968045539
27-08-2022 19:00,11.01,11.156,10.84,39.1,38.7,36,0.45,0.42,0.41,1008.2326,974.466,906.48,78,0.86,1.987,1.9985,2.03,0.03,0.024,0.02,1.967,1.9745,2.01,2887.252978,17768.04484,20655.29782,12000,32655.29782,0.960781733
27-08-2022 19:15,10.9,11.05,10.83,39.1,36,39.5,0.45,0.433,0.4,1008.2326,906.48,994.61,78,0.86,2.01,2.01,2.03,0.02,0.02,0.024,1.986,1.99,2,2948.391867,12262.88332,15211.27519,13500,28711.27519,0.965354308
27-08-2022 19:30,11.02,11.2,10.82,39,39.5,39.1,0.44,0.45,0.39,1005.654,994.61,984.538,78,0.86,1.997,2.01,1.996,0.024,0.03,0.02,1.977,1.98,1.986,3075.014753,17989.77385,21064.7886,14000,35064.7886,0.958009499
27-08-2022 19:45,11.17,11,11,37.5,39.1,39.1,0.43,0.43,0.38,966.975,984.538,984.538,78,0.86,1.987,2.03,1.9985,0.02,0.01,0.03,1.957,2.02,1.9845,2984.343278,9474.499962,12458.84324,15000,27458.84324,0.966815457
27-08-2022 20:00,11.12,10.95,11.153,38.4,39.1,39,0.42,0.44,0.433,990.1824,984.538,982.02,78,0.86,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,3026.4127,14331.3556,17357.7683,16000,33357.7683,0.959971852
27-08-2022 20:15,11,10.89,11.1,37.8,39,37.5,0.433,0.45,0.46,974.7108,982.02,944.25,78,0.86,2.01,1.98,2.01,0.01,0.03,0.014,1.996,1.95,1.99,2903.3703,12814.90978,15718.28008,17000,32718.28008,0.960709065
27-08-2022 20:30,11.1,11.03,11.156,36.5,37.5,38.4,0.45,0.46,0.44,941.189,944.25,966.912,78,0.86,1.99,2.01,2.03,0.014,0.02,0.03,1.96,1.99,2.006,2823.698933,10087.62763,12911.32656,16500,29411.32656,0.964539517
27-08-2022 20:45,10.9,11.01,11.05,38.7,38.4,37.8,0.43,0.45,0.45,997.9182,966.912,951.804,78,0.86,1.97,1.976,2.01,0.03,0.024,0.02,1.95,1.952,1.98,2912.04942,17444.10322,20356.15264,15000,35356.15264,0.957675355
27-08-2022 21:00,10.9,10.9,11.2,36,37.8,36.5,0.44,0.44,0.45,928.296,951.804,919.07,78,0.86,2,2,1.98,0.02,0.03,0.024,1.976,1.97,1.97,2695.845,14811.55086,17507.39586,15500,33007.39586,0.960375627
27-08-2022 21:15,10.9,11.02,11,39.5,36.5,38.7,0.45,0.433,0.44,1018.547,919.07,974.466,78,0.86,1.987,2.01,2.01,0.024,0.01,0.03,1.957,2,1.996,2929.465383,11124.88081,14054.34619,14000,28054.34619,0.966120163
27-08-2022 21:30,10.9,11.17,10.95,39.1,38,36,0.46,0.46,0.43,1008.2326,956.84,906.48,78,0.86,1.986,1.99,1.976,0.03,0.014,0.01,1.976,1.976,1.946,2823.557553,14440.88436,17264.44191,13000,30264.44191,0.963548431
27-08-2022 21:45,11,11.12,10.89,39.1,37.5,39.5,0.45,0.44,0.42,1008.2326,944.25,994.61,78,0.86,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,2998.098933,12309.16539,15307.26432,12000,27307.26432,0.966992597
27-08-2022 22:00,10.9,11,11.03,39,38.3,39.1,0.44,0.45,0.433,1005.654,964.394,984.538,78,0.86,2.01,2,2.01,0.014,0.02,0.03,1.98,1.98,1.986,3021.299367,10929.80381,13951.10318,13500,27451.10318,0.966824501
27-08-2022 22:15,10.923,11.1,11.01,37.5,38.5,39.1,0.433,0.45,0.45,966.975,969.43,984.538,78,0.86,1.98,1.987,1.99,0.03,0.024,0.02,1.96,1.963,1.96,2923.979217,16875.32629,19799.30551,14000,33799.30551,0.9594635
27-08-2022 22:30,10.94,10.9,10.9,38.4,37.6,39,0.46,0.44,0.43,990.1824,946.768,982.02,78,0.86,2.01,2.01,1.97,0.02,0.03,0.024,1.986,1.98,1.95,2933.9644,15507.96052,18441.92492,15000,33441.92492,0.959874919
27-08-2022 22:45,11,10.9,11.02,37.8,38.2,37.5,0.44,0.43,0.44,974.7108,961.876,944.25,78,0.86,1.986,1.997,2,0.024,0.02,0.03,1.956,1.977,1.99,2854.759507,13777.96791,16632.72742,16000,32632.72742,0.960807777
27-08-2022 23:00,10.92,10.9,11.17,36.5,39.2,38.4,0.45,0.42,0.45,941.189,987.056,966.912,78,0.86,1.985,1.987,1.987,0.03,0.01,0.02,1.965,1.977,1.957,2875.92355,12112.41191,14988.33546,17000,31988.33546,0.961551942
27-08-2022 23:15,10.96,10.9,11.12,38,36.9,37.8,0.45,0.433,0.46,979.868,929.142,951.804,78,0.86,2.01,2,2.01,0.02,0.03,0.01,2,1.97,1.99,2832.5428,15037.16322,17869.70602,16500,34369.70602,0.958807582
27-08-2022 23:30,10.8,11,11,37.5,39.2,36.5,0.44,0.45,0.45,966.975,987.056,919.07,78,0.86,1.99,2.01,1.997,0.01,0.02,0.03,1.96,1.99,1.987,2849.195717,9621.18985,12470.38557,15000,27470.38557,0.966801971
27-08-2022 23:45,10.84,10.9,11.1,38.3,38.4,38,0.43,0.43,0.44,987.6038,966.912,956.84,78,0.86,2,1.99,1.987,0.03,0.01,0.02,1.98,1.98,1.957,2912.4608,12876.38764,15788.84844,15500,31288.84844,0.962361039
28-08-2022 00:00,10.83,10.923,10.9,38.5,38.4,37.5,0.42,0.44,0.433,992.761,966.912,944.25,78,0.86,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2908.783567,15922.83168,18831.61524,14000,32831.61524,0.960578327
28-08-2022 00:15,10.82,10.94,10.9,37.6,37.5,38.3,0.433,0.45,0.46,969.5536,944.25,964.394,78,0.86,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,2876.960567,9087.144968,11964.10553,13000,24964.10553,0.969739162
28-08-2022 00:30,11,11,10.9,38.2,38.3,38.5,0.45,0.46,0.44,985.0252,964.394,969.43,78,0.86,2.01,1.987,1.99,0.03,0.02,0.02,1.99,1.967,1.95,2932.486777,15909.58123,18842.068,12000,30842.068,0.962878543
28-08-2022 00:45,11.153,10.92,10.9,39.2,38.5,37.6,0.43,0.45,0.45,1010.8112,969.43,946.768,78,0.86,1.98,1.986,1.97,0.02,0.04,0.02,1.96,1.946,1.96,2923.800967,19348.50067,22272.30163,13500,35772.30163,0.957198508
28-08-2022 01:00,11.1,10.96,11,36.9,37.6,38.2,0.44,0.44,0.45,951.5034,946.768,961.876,78,0.86,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,2841.749633,9036.448634,11878.19827,14000,25878.19827,0.968665842
28-08-2022 01:15,11.156,10.8,10.9,39.2,38.2,39.2,0.45,0.45,0.44,1010.8112,961.876,987.056,78,0.86,1.96,2.01,1.987,0.04,0.02,0.01,1.95,1.99,1.977,2999.396827,19794.51688,22793.9137,15000,37793.9137,0.95488877
28-08-2022 01:30,11.05,10.84,10.923,38.4,39.2,36.9,0.46,0.44,0.43,990.1824,987.056,929.142,78,0.86,1.995,1.98,1.986,0.01,0.01,0.02,1.975,1.97,1.973,2896.15062,6521.996721,9418.147341,16000,25418.14734,0.969205732
28-08-2022 01:45,11.19,10.83,10.94,38.4,36.9,39.2,0.45,0.43,0.42,990.1824,929.142,987.056,78,0.86,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,2940.026967,10280.6858,13220.71277,17000,30220.71277,0.963599182
28-08-2022 02:00,11.1,10.82,11,37.5,39.2,38.4,0.44,0.42,0.433,966.975,987.056,966.912,78,0.86,1.99,1.986,2.01,0.01,0.01,0.013,1.977,1.976,1.998,2938.02338,6368.590611,9306.613991,16500,25806.61399,0.96874981
28-08-2022 02:15,10.95,11,10.92,38.3,38.4,38.4,0.45,0.42,0.45,987.6038,966.912,966.912,78,0.86,1.987,1.985,1.98,0.013,0.012,0.01,1.977,1.973,1.964,2920.446943,7969.463788,10889.91073,14000,24889.91073,0.969826385
28-08-2022 02:30,10.84,11.153,10.96,38.5,38.2,37.5,0.44,0.42,0.43,992.761,961.876,944.25,78,0.86,2,2.01,2.01,0.01,0.016,0.012,1.988,1.994,1.996,2908.044967,8223.45402,11131.49899,15500,26631.49899,0.967783106
28-08-2022 02:45,10.86,11.1,10.8,37.6,39.2,38.3,0.43,0.46,0.44,969.5536,987.056,964.394,78,0.86,1.97,1.99,1.986,0.012,0.014,0.016,1.954,1.976,1.966,2918.75478,8311.918054,11230.67283,14000,25230.67283,0.969425915
28-08-2022 03:00,10.95,11.156,10.84,38.2,36.9,38.5,0.42,0.433,0.45,985.0252,929.142,969.43,78,0.86,1.996,2,1.985,0.016,0.02,0.014,1.982,1.98,1.975,2859.37643,10934.68782,13794.06425,13000,26794.06425,0.96759282
28-08-2022 03:15,11,11.05,10.83,39.2,39.2,37.6,0.42,0.46,0.46,1010.8112,987.056,946.768,78,0.86,1.998,2.03,2.01,0.014,0.01,0.02,1.978,2.02,1.98,3010.414507,8022.026927,11032.44143,12000,23032.44143,0.972015148
28-08-2022 03:30,11.153,11.19,10.82,36.9,38.4,38.2,0.42,0.44,0.45,951.5034,966.912,961.876,78,0.86,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2878.026833,15388.11921,18266.14605,13500,31766.14605,0.961808801
28-08-2022 03:45,11.1,11.1,11,39.2,38.4,39.2,0.46,0.45,0.44,1010.8112,966.912,987.056,78,0.86,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,3031.6864,9648.460272,12680.14667,14000,26680.14667,0.967726155
28-08-2022 04:00,11.156,10.95,11.153,38.4,37.5,36.9,0.433,0.45,0.45,990.1824,944.25,929.142,78,0.86,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,2832.5211,12782.83301,15615.35411,15000,30615.35411,0.963141358
28-08-2022 04:15,11.05,10.84,11.1,38.2,38.3,39.2,0.46,0.44,0.44,985.0252,964.394,987.056,78,0.86,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,3005.1643,15772.34569,18777.50999,16000,34777.50999,0.958339187
28-08-2022 04:30,11.19,10.86,11.156,39.2,38.5,38.4,0.44,0.43,0.43,1010.8112,969.43,966.912,78,0.86,1.98,1.96,2.01,0.01,0.02,0.03,1.95,1.94,1.99,2970.540933,9680.763559,12651.30449,17000,29651.30449,0.964260522
28-08-2022 04:45,11.1,10.95,11.05,36.9,37.6,38.2,0.45,0.42,0.42,951.5034,946.768,961.876,78,0.86,2,1.995,1.98,0.03,0.02,0.02,1.98,1.975,1.94,2810.9888,15035.79735,17846.78615,16500,34346.78615,0.95883392
28-08-2022 05:00,10.95,11,11.19,39.2,38.2,39.2,0.45,0.433,0.42,1010.8112,961.876,987.056,78,0.86,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,3026.544133,19154.24811,22180.79225,15000,37180.79225,0.955588097
28-08-2022 05:15,10.84,11.153,11.1,38.4,39.2,36.9,0.44,0.45,0.42,990.1824,987.056,929.142,78,0.86,2,1.99,1.96,0.02,0.01,0.04,1.96,1.98,1.94,2891.929733,9796.394952,12688.32469,15500,28188.32469,0.965963871
28-08-2022 05:30,10.86,11.1,10.95,38.4,36.9,39.2,0.43,0.43,0.46,990.1824,929.142,987.056,78,0.86,2.03,1.987,1.995,0.04,0.02,0.01,2.02,1.967,1.985,2921.49089,18831.4717,21752.96259,14000,35752.96259,0.957220657
28-08-2022 05:45,10.95,11.156,10.84,37.5,39.2,38.4,0.42,0.44,0.433,966.975,987.056,966.912,78,0.86,2.02,2,2.01,0.01,0.01,0.02,2,1.99,1.997,2959.256867,6370.846739,9330.103606,13000,22330.10361,0.972845329
28-08-2022 06:00,10.8,11.05,10.86,38.3,37.6,38.4,0.433,0.45,0.46,987.6038,946.768,966.912,78,0.86,1.98,1.97,1.99,0.02,0.013,0.01,1.97,1.957,1.98,2874.641267,10389.89994,13264.54121,12000,25264.54121,0.96938613
28-08-2022 06:15,10.85,11.19,10.95,38.5,38.2,37.5,0.45,0.46,0.44,992.761,961.876,944.25,78,0.86,1.97,1.996,1.987,0.01,0.01,0.013,1.957,1.986,1.967,2875.63143,6373.357892,9248.989322,13500,22748.98932,0.972350025
28-08-2022 06:30,10.9,11.1,11,37.6,39.2,38.3,0.43,0.45,0.45,969.5536,987.056,964.394,78,0.86,1.99,1.998,2,0.013,0.02,0.01,1.98,1.978,1.97,2939.12304,10571.89309,13511.01613,14000,27511.01613,0.966754502
28-08-2022 06:45,10.99,10.95,11.153,38.2,36.9,38.5,0.44,0.44,0.45,985.0252,929.142,969.43,78,0.86,2,2.01,1.97,0.01,0.03,0.02,1.98,1.98,1.96,2858.449533,11873.76024,14732.20978,15000,29732.20978,0.964166499
28-08-2022 07:00,10.85,10.84,11.1,39.2,39.2,37.6,0.45,0.433,0.44,1010.8112,987.056,946.768,78,0.86,2.03,1.99,1.996,0.02,0.01,0.03,2,1.98,1.982,2999.719253,10068.66138,13068.38064,16000,29068.38064,0.9649385
28-08-2022 07:15,10.9,10.86,11.156,36.9,42,38.2,0.46,0.46,0.43,951.5034,1057.56,961.876,78,0.86,2.03,2,1.998,0.03,0.014,0.01,2.02,1.986,1.968,3069.20994,14276.14817,17345.35811,17000,34345.35811,0.958835562
28-08-2022 07:30,11,10.95,11.05,39.2,42.5,39.2,0.45,0.44,0.42,1010.8112,1070.15,987.056,78,0.86,1.986,2.02,2.01,0.01,0.03,0.014,1.972,1.99,1.99,3263.012813,14862.61409,18125.62691,16500,34625.62691,0.958513583
28-08-2022 07:45,10.9,10.8,11.19,37.6,41,36.9,0.44,0.45,0.433,969.5536,1032.38,929.142,78,0.86,1.995,1.98,1.99,0.014,0.02,0.03,1.965,1.96,1.966,2952.8117,11501.50737,14454.31907,15000,29454.31907,0.964489522
28-08-2022 08:00,10.94,10.85,11.1,38.2,40,39.2,0.433,0.45,0.45,985.0252,1007.2,987.056,78,0.86,2.01,2,2,0.03,0.024,0.02,1.99,1.976,1.97,3068.784133,17824.94154,20893.72567,15500,36393.72567,0.956487328
28-08-2022 08:15,10.91,10.9,10.95,39.2,41,37.6,0.46,0.44,0.43,1010.8112,1032.38,946.768,78,0.86,2.01,1.99,2.02,0.02,0.03,0.024,1.986,1.96,2.01,3096.543867,17477.254,20573.79787,14000,34573.79787,0.958573109
28-08-2022 08:30,11.16,10.99,10.84,36.9,40,38.2,0.44,0.43,0.44,951.5034,1007.2,961.876,78,0.86,2.03,2,1.98,0.024,0.01,0.03,2,1.99,1.966,2951.121167,10633.99466,13585.11582,13000,26585.11582,0.967837413
28-08-2022 08:45,11,10.85,10.86,39.2,42,39.2,0.45,0.42,0.45,1010.8112,1057.56,987.056,78,0.86,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,3247.615467,15440.03772,18687.65319,12000,30687.65319,0.963057531
28-08-2022 09:00,10.8,10.9,10.95,42,42.5,36.9,0.45,0.433,0.46,1083.012,1070.15,929.142,78,0.86,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,3283.649633,15366.26286,18649.91249,13500,32149.91249,0.96136524
28-08-2022 09:15,10.85,11,10.8,42.5,41,39.2,0.44,0.45,0.45,1095.905,1032.38,987.056,78,0.86,2.01,1.98,2,0.014,0.02,0.03,1.98,1.96,1.976,3344.074167,12719.96324,16064.03741,14000,30064.03741,0.963781063
28-08-2022 09:30,10.9,10.9,10.85,41,39.5,42,0.43,0.43,0.44,1057.226,994.61,1057.56,78,0.86,1.96,1.97,2.03,0.03,0.024,0.02,1.94,1.946,2,3316.4575,19098.31097,22414.76847,15000,37414.76847,0.955321103
28-08-2022 09:45,10.99,10.94,10.9,40,40.5,42.5,0.42,0.44,0.433,1031.44,1019.79,1070.15,78,0.86,1.992,1.99,2.02,0.02,0.03,0.024,1.968,1.96,2.01,3366.640833,17500.73413,20867.37497,16000,36867.37497,0.955945977
28-08-2022 10:00,10.85,10.91,10.99,41,41.5,41,0.433,0.45,0.46,1057.226,1044.97,1032.38,78,0.86,2.01,2,1.98,0.024,0.01,0.03,1.98,1.99,1.957,3383.896667,12592.01266,15975.90932,17000,32975.90932,0.960411929
28-08-2022 10:15,10.9,11.16,10.85,40,39.6,40,0.45,0.46,0.44,1031.44,997.128,1007.2,78,0.86,1.99,2.03,1.97,0.03,0.023,0.01,1.98,2.007,1.94,3173.1216,18264.73464,21437.85624,16500,37937.85624,0.954724738
28-08-2022 10:30,11,11,10.9,42,40.2,41,0.43,0.45,0.45,1083.012,1012.236,1032.38,78,0.86,1.97,2.03,1.99,0.01,0.03,0.023,1.947,2,1.97,3366.943733,14163.84875,17530.79248,15000,32530.79248,0.960925418
28-08-2022 10:45,10.9,10.8,11,42.5,40.1,40,0.44,0.44,0.45,1095.905,1009.718,1007.2,78,0.86,2,1.986,2,0.023,0.02,0.03,1.97,1.966,1.98,3335.335953,16014.66783,19350.00378,15500,34850.00378,0.95825597
28-08-2022 11:00,10.94,10.85,10.9,41,39.2,42,0.45,0.45,0.44,1057.226,987.056,1057.56,78,0.86,1.997,1.995,2.03,0.03,0.02,0.02,1.977,1.975,2.01,3334.491267,17679.51553,21014.0068,14000,35014.0068,0.958067761
28-08-2022 11:15,10.91,10.9,10.94,39.5,38.5,42.5,0.46,0.44,0.43,1018.547,969.43,1070.15,78,0.86,1.996,2.01,2.03,0.02,0.02,0.02,1.976,1.99,2.01,3253.423,13188.68444,16442.10744,13000,29442.10744,0.964503722
28-08-2022 11:30,11,10.99,10.91,40.5,39,41,0.45,0.43,0.42,1044.333,982.02,1032.38,78,0.86,1.987,2.01,1.986,0.02,0.02,0.02,1.967,1.99,1.946,3218.28425,13706.84717,16925.13142,12000,28925.13142,0.965105255
28-08-2022 11:45,10.9,10.85,11.16,41.5,40.7,39.5,0.44,0.42,0.433,1070.119,1024.826,994.61,78,0.86,1.997,2.03,1.995,0.02,0.04,0.02,1.977,1.99,1.985,3304.902233,21644.57296,24949.4752,13500,38449.4752,0.954142168
28-08-2022 12:00,10.923,10.9,11,39.6,42,40.5,0.45,0.42,0.45,1021.1256,1057.56,1019.79,78,0.86,1.991,2.01,2.01,0.02,0.01,0.04,1.951,2,1.99,3321.58302,10693.02432,14014.60734,14000,28014.60734,0.96616653
28-08-2022 12:15,10.94,11,10.8,40.2,41.5,41.5,0.44,0.42,0.43,1036.5972,1044.97,1044.97,78,0.86,2,1.98,2.01,0.04,0.02,0.01,1.99,1.96,2,3367.9525,21610.34864,24978.30114,15000,39978.30114,0.952405555
28-08-2022 12:30,11,10.9,10.85,40.1,43,39.6,0.43,0.46,0.44,1034.0186,1082.74,997.128,78,0.86,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3377.3183,7478.382096,10855.7004,16000,26855.7004,0.967520693
28-08-2022 12:45,10.92,10.94,10.9,39.2,43.5,40.2,0.42,0.433,0.45,1010.8112,1095.33,1012.236,78,0.86,2.01,1.96,2.01,0.02,0.013,0.01,2,1.947,2,3348.5656,12013.87651,15362.44211,17000,32362.44211,0.961119771
28-08-2022 13:00,10.96,10.91,10.99,38.5,41,40.1,0.42,0.46,0.46,992.761,1032.38,1009.718,78,0.86,1.992,1.992,1.98,0.01,0.01,0.013,1.979,1.982,1.95,3161.6846,6842.318336,10004.00294,16500,26504.00294,0.967932396
28-08-2022 13:15,10.8,11,10.85,39,39,39.2,0.42,0.44,0.45,1005.654,982.02,987.056,78,0.86,2.01,2.01,2.01,0.013,0.03,0.01,2,1.98,1.99,3067.6888,14029.39618,17097.08498,14000,31097.08498,0.96258309
28-08-2022 13:30,10.84,10.9,10.9,40.7,40,38.5,0.46,0.45,0.44,1049.4902,1007.2,969.43,78,0.86,1.99,1.99,1.96,0.01,0.02,0.03,1.96,1.97,1.95,3128.5417,10444.13883,13572.68053,15500,29072.68053,0.964933496
28-08-2022 13:45,10.83,10.923,11,42,42.5,39,0.433,0.45,0.45,1083.012,1070.15,982.02,78,0.86,2.01,1.97,1.992,0.03,0.01,0.02,1.99,1.96,1.962,3377.928167,15553.10013,18931.0283,14000,32931.0283,0.960463679
28-08-2022 14:00,10.82,10.94,10.9,41.5,39.7,40.7,0.46,0.44,0.44,1070.119,999.646,1024.826,78,0.86,1.992,2,2.01,0.02,0.03,0.01,1.982,1.97,1.99,3304.148967,17630.70183,20934.8508,13000,33934.8508,0.959307552
28-08-2022 14:15,11.14,11,10.94,43,39.8,42,0.44,0.43,0.43,1108.798,1002.164,1057.56,78,0.86,1.978,1.997,1.99,0.01,0.02,0.03,1.948,1.977,1.97,3443.66996,10804.23684,14247.9068,12000,26247.9068,0.968232408
28-08-2022 14:30,11.05,10.92,10.91,43.5,39.5,41.5,0.45,0.42,0.42,1121.691,994.61,1044.97,78,0.86,2.01,1.996,1.97,0.03,0.02,0.02,1.99,1.976,1.95,3436.838,19183.86714,22620.70514,13500,36120.70514,0.956799652
28-08-2022 14:45,10.93,10.96,11,41,39.4,43,0.45,0.433,0.42,1057.226,992.092,1082.74,78,0.86,1.99,1.987,2,0.02,0.02,0.02,1.97,1.967,1.99,3375.909773,14020.37394,17396.28372,14000,31396.28372,0.96223668
28-08-2022 15:00,10.99,10.8,10.9,39,38.5,43.5,0.44,0.45,0.42,1005.654,969.43,1095.33,78,0.86,1.987,1.997,1.997,0.02,0.01,0.02,1.967,1.987,1.967,3253.701167,9882.217068,13135.91823,15000,28135.91823,0.966025
28-08-2022 15:15,11.195,10.84,10.923,40,39,41,0.43,0.43,0.46,1031.44,982.02,1032.38,78,0.86,2,1.991,1.996,0.02,0.03,0.01,1.99,1.961,1.976,3194.529,16739.53056,19934.05956,16000,35934.05956,0.957013285
28-08-2022 15:30,10.96,10.83,10.94,42.5,41,39,0.42,0.44,0.433,1095.905,1032.38,982.02,78,0.86,1.97,2,1.987,0.01,0.02,0.03,1.94,1.98,1.977,3314.179833,11118.56919,14432.74903,17000,31432.74903,0.962194478
28-08-2022 15:45,11,10.82,11,39.7,38.7,40,0.433,0.45,0.46,1023.7042,974.466,1007.2,78,0.86,1.96,2.01,1.997,0.03,0.01,0.02,1.94,2,1.967,3098.2311,13651.69751,16749.92861,16500,33249.92861,0.960096092
28-08-2022 16:00,10.9,11.14,10.92,39.8,36,42.5,0.45,0.46,0.44,1026.2828,906.48,1070.15,78,0.86,2.02,2.01,1.991,0.02,0.03,0.01,2.01,1.98,1.971,3133.65485,15242.33631,18375.99116,15000,33375.99116,0.959950861
28-08-2022 16:15,10.923,11.05,10.96,39.5,41,39.7,0.43,0.45,0.45,1018.547,1032.38,999.646,78,0.86,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.98,3222.679833,10573.51286,13796.19269,15500,29296.19269,0.964673427
28-08-2022 16:30,10.94,10.93,10.8,39.4,40,39.8,0.44,0.44,0.45,1015.9684,1007.2,1002.164,78,0.86,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.97,3173.388,17091.61126,20264.99926,14000,34264.99926,0.958927919
28-08-2022 16:45,11,10.99,10.84,38.5,42,39.5,0.45,0.433,0.44,992.761,1057.56,994.61,78,0.86,1.98,1.99,2.01,0.02,0.04,0.02,1.96,1.95,2,3193.7725,21489.5688,24683.3413,13000,37683.3413,0.955014814
28-08-2022 17:00,10.92,11.195,10.83,39,42.5,39.4,0.46,0.46,0.43,1005.654,1070.15,992.092,78,0.86,2.01,2.01,1.992,0.02,0.01,0.04,1.97,2,1.972,3260.02454,10572.89775,13832.92229,12000,25832.92229,0.968718948
28-08-2022 17:15,10.96,10.96,10.82,41,41,38.5,0.45,0.44,0.42,1057.226,1032.38,969.43,78,0.86,1.996,1.992,2.01,0.04,0.02,0.01,1.986,1.972,2,3227.716833,22011.6454,25239.36223,13500,38739.36223,0.953812395
28-08-2022 17:30,10.8,11,11.14,38.7,39.5,39,0.44,0.45,0.433,997.9182,994.61,982.02,78,0.86,2.045,1.978,1.99,0.01,0.01,0.02,2.025,1.968,1.977,3058.580183,6623.512753,9682.092937,14000,23682.09294,0.971248503
28-08-2022 17:45,10.84,10.9,11.05,36,40.5,41,0.433,0.45,0.45,928.296,1019.79,1032.38,78,0.86,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3093.5575,10254.87482,13348.43232,15000,28348.43232,0.965777164
28-08-2022 18:00,10.83,10.923,10.93,41,41.5,38.7,0.46,0.44,0.43,1057.226,1044.97,974.466,78,0.86,1.99,1.99,1.992,0.01,0.01,0.013,1.977,1.98,1.972,3251.955327,7369.853073,10621.8084,16000,26621.8084,0.967794452
28-08-2022 18:15,10.82,10.94,10.99,40,39.6,36,0.44,0.43,0.44,1031.44,997.128,906.48,78,0.86,1.97,1.987,1.978,0.013,0.02,0.01,1.96,1.967,1.944,2943.807307,11241.54664,14185.35395,17000,31185.35395,0.962480867
28-08-2022 18:30,11,11,11.195,42,40.2,41,0.45,0.42,0.45,1083.012,1012.236,1032.38,78,0.86,2,2,2.01,0.01,0.034,0.02,1.98,1.966,1.987,3379.63,15528.97866,18908.60866,16500,35408.60866,0.957615222
28-08-2022 18:45,11.153,10.92,10.96,42.5,40.1,40,0.45,0.433,0.46,1095.905,1009.718,1007.2,78,0.86,2,1.97,1.99,0.02,0.023,0.034,1.966,1.947,1.97,3321.426567,15834.53343,19155.96,15000,34155.96,0.959053269
28-08-2022 19:00,11.1,10.96,11,41,39.2,42,0.44,0.45,0.45,1057.226,987.056,1057.56,78,0.86,1.986,1.96,1.987,0.034,0.02,0.023,1.963,1.94,1.957,3285.116133,19170.87551,22455.99165,15500,37955.99165,0.954704075
28-08-2022 19:15,11.156,10.8,10.9,39.5,38.5,42.5,0.43,0.43,0.44,1018.547,969.43,1070.15,78,0.86,1.97,2.02,2,0.023,0.03,0.02,1.95,1.99,1.99,3226.779167,17358.77085,20585.55001,14000,34585.55001,0.958559611
28-08-2022 19:30,11.05,10.84,10.923,40.5,39,41,0.42,0.44,0.433,1044.333,982.02,1032.38,78,0.86,1.997,2.03,1.97,0.02,0.01,0.03,1.967,2.02,1.956,3224.926417,10495.74417,13720.67058,13000,26720.67058,0.96767872
28-08-2022 19:45,11.2,10.83,10.94,41.5,40.7,39.5,0.433,0.45,0.46,1070.119,1024.826,994.61,78,0.86,1.998,2.01,2.01,0.03,0.014,0.01,1.988,1.996,1.98,3302.2343,16356.11432,19658.34862,12000,31658.34862,0.961933469
28-08-2022 20:00,11,10.82,11,39.6,42,40.5,0.45,0.46,0.44,1021.1256,1057.56,1019.79,78,0.86,2,1.98,2.02,0.01,0.03,0.014,1.986,1.95,2,3314.115,14664.74886,17978.86386,13500,31478.86386,0.962141114
28-08-2022 20:15,10.95,11,10.92,40.2,41.5,41.5,0.43,0.45,0.45,1036.5972,1044.97,1044.97,78,0.86,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,3402.043467,12304.68923,15706.7327,14000,29706.7327,0.964196105
28-08-2022 20:30,10.89,11.153,10.96,40.1,43,39.6,0.44,0.44,0.45,1034.0186,1082.74,997.128,78,0.86,2.012,1.996,2.01,0.03,0.024,0.02,1.992,1.972,1.98,3359.30724,20077.19943,23436.50667,15000,38436.50667,0.954156926
28-08-2022 20:45,11.03,11.1,10.8,39.2,43.5,40.2,0.45,0.45,0.44,1010.8112,1095.33,1012.236,78,0.86,2,2.045,1.98,0.02,0.03,0.024,1.976,2.015,1.97,3380.896817,18817.17119,22198.06801,16000,38198.06801,0.954428351
28-08-2022 21:00,11.01,11.156,10.84,38.5,41,40.1,0.46,0.44,0.43,992.761,1032.38,1009.718,78,0.86,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,3196.7442,11447.38729,14644.13149,17000,31644.13149,0.961949913
28-08-2022 21:15,10.9,11.05,10.83,39,39,39.2,0.45,0.43,0.42,1005.654,982.02,987.056,78,0.87,1.99,1.99,1.996,0.03,0.014,0.01,1.98,1.976,1.966,3040.237813,14617.05184,17657.28965,16500,34157.28965,0.95905174
28-08-2022 21:30,11.02,11.2,10.82,40.7,40,38.5,0.44,0.42,0.433,1049.4902,1007.2,969.43,78,0.87,1.987,1.97,2.045,0.01,0.03,0.014,1.973,1.94,2.025,3158.215627,13820.47467,16978.6903,15000,31978.6903,0.96156309
28-08-2022 21:45,11.17,11,11,42,42.5,39,0.45,0.42,0.45,1083.012,1070.15,982.02,78,0.87,2,2,2.01,0.014,0.02,0.03,1.97,1.98,1.986,3399.236667,13118.23031,16517.46698,15500,32017.46698,0.961518275
28-08-2022 22:00,11.12,10.95,11.153,41.5,39.7,40.7,0.44,0.42,0.43,1070.119,999.646,1024.826,78,0.87,2,1.97,1.99,0.03,0.024,0.02,1.98,1.946,1.96,3281.937467,19452.71592,22734.65338,14000,36734.65338,0.956097607
28-08-2022 22:15,11,10.89,11.1,43,39.8,42,0.43,0.46,0.44,1108.798,1002.164,1057.56,78,0.87,1.96,1.986,1.97,0.02,0.03,0.024,1.936,1.956,1.95,3415.007813,18248.00734,21663.01515,13000,34663.01515,0.958470647
28-08-2022 22:30,11.153,11.03,11.156,43.5,39.5,41.5,0.42,0.433,0.45,1121.691,994.61,1044.97,78,0.87,2.03,1.97,2,0.024,0.02,0.03,2,1.95,1.99,3453.153333,16670.96898,20124.12231,12000,32124.12231,0.961395035
28-08-2022 22:45,11.1,11.01,11.05,41,39.4,43,0.42,0.46,0.46,1057.226,992.092,1082.74,78,0.87,2.01,1.997,1.97,0.03,0.01,0.02,1.99,1.987,1.94,3373.800973,14465.30821,17839.10918,13500,31339.10918,0.962302857
28-08-2022 23:00,11.156,10.9,11.2,39,38.5,43.5,0.42,0.44,0.45,1005.654,969.43,1095.33,78,0.87,1.98,1.998,1.986,0.02,0.03,0.01,1.97,1.968,1.966,3243.708,16143.8628,19387.5708,14000,33387.5708,0.959937523
28-08-2022 23:15,11.05,11.02,11,40,39,41,0.46,0.45,0.44,1031.44,982.02,1032.38,78,0.87,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.96,3189.856667,9985.640581,13175.49725,15000,28175.49725,0.965978833
28-08-2022 23:30,11.19,11.17,10.95,42.5,41,39,0.433,0.45,0.45,1095.905,1032.38,982.02,78,0.87,1.98,2.01,1.997,0.03,0.01,0.02,1.96,2,1.967,3330.874,15569.31937,18900.19337,16000,34900.19337,0.958198365
28-08-2022 23:45,11.1,11.12,10.89,39.7,38.7,40,0.46,0.44,0.44,1023.7042,974.466,1007.2,78,0.87,1.99,2.012,1.998,0.02,0.03,0.01,1.98,1.982,1.978,3115.523793,16485.66578,19601.18957,17000,36601.18957,0.956250134
29-08-2022 00:00,10.95,11,11.03,39.8,36,42.5,0.44,0.43,0.43,1026.2828,906.48,1070.15,78,0.87,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,3129.473467,8999.596055,12129.06952,16500,28629.06952,0.965450078
29-08-2022 00:15,10.84,11.153,11.01,39.5,41,39.7,0.45,0.42,0.42,1018.547,1032.38,999.646,78,0.87,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.97,3217.216133,17486.43398,20703.65011,14000,34703.65011,0.958423987
29-08-2022 00:30,10.86,11.1,10.9,39.4,40,39.8,0.45,0.433,0.42,1015.9684,1007.2,1002.164,78,0.87,2,1.99,2.012,0.02,0.04,0.02,1.98,1.95,2.002,3158.602827,20413.98423,23572.58705,15500,39072.58705,0.953433603
29-08-2022 00:45,10.95,11.156,11.02,38.5,42,39.5,0.44,0.45,0.42,992.761,1057.56,994.61,78,0.87,2.03,1.987,2,0.02,0.01,0.04,1.99,1.977,1.98,3211.511833,10311.868,13523.37983,14000,27523.37983,0.966740058
29-08-2022 01:00,10.8,11.05,11.17,39,42.5,39.4,0.43,0.43,0.46,1005.654,1070.15,992.092,78,0.87,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,3273.457867,21122.64669,24396.10456,13000,37396.10456,0.955342395
29-08-2022 01:15,10.85,11.19,11.12,41,41,38.5,0.42,0.44,0.433,1057.226,1032.38,969.43,78,0.89,2.01,2,1.99,0.01,0.01,0.02,1.99,1.99,1.977,3230.1625,7284.913798,10515.0763,12000,22515.0763,0.972626549
29-08-2022 01:30,10.9,11.1,11,38.7,39.5,39,0.433,0.45,0.46,997.9182,994.61,982.02,78,0.89,1.98,1.96,1.987,0.02,0.013,0.01,1.97,1.947,1.977,3015.247733,10928.95752,13944.20525,13500,27444.20525,0.966832561
29-08-2022 01:45,10.99,10.95,11.153,36,40.5,41,0.45,0.46,0.44,928.296,1019.79,1032.38,78,0.89,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.988,3098.889167,6343.490672,9442.379839,14000,23442.37984,0.971531244
29-08-2022 02:00,10.85,10.84,11.1,41,41.5,38.7,0.43,0.45,0.45,1057.226,1044.97,974.466,78,0.89,1.98,2.01,2,0.013,0.012,0.01,1.97,1.998,1.984,3261.8275,9214.580289,12476.40779,15000,27476.40779,0.966794935
29-08-2022 02:15,10.9,10.86,11.156,40,39.6,36,0.44,0.44,0.45,1031.44,997.128,906.48,78,0.89,1.987,1.98,1.96,0.01,0.016,0.012,1.975,1.964,1.946,2941.438933,8852.596823,11794.03576,16000,27794.03576,0.966423972
29-08-2022 02:30,11,10.95,11.05,42,40.2,41,0.45,0.433,0.44,1083.012,1012.236,1032.38,78,0.89,2.01,2.01,2.03,0.012,0.014,0.016,1.994,1.996,2.02,3402.103467,9478.73402,12880.83749,17000,29880.83749,0.963993822
29-08-2022 02:45,10.9,10.8,11.19,42.5,40.1,40,0.46,0.46,0.43,1095.905,1009.718,1007.2,78,0.89,1.99,1.98,2.01,0.016,0.01,0.014,1.976,1.97,2,3331.432433,9808.509833,13139.94227,16500,29639.94227,0.964273728
29-08-2022 03:00,10.94,10.85,11.1,41,39.2,42,0.45,0.44,0.42,1057.226,987.056,1057.56,78,0.89,1.987,1.99,1.98,0.014,0.01,0.01,1.977,1.98,1.966,3296.926867,8467.182161,11764.10903,15000,26764.10903,0.967627877
29-08-2022 03:15,11,10.9,10.95,39.5,38.5,42.5,0.44,0.45,0.433,1018.547,969.43,1070.15,78,0.89,2,2.01,2.01,0.01,0.014,0.01,1.99,1.996,2,3243.461667,7847.401587,11090.86325,15500,26590.86325,0.967830683
29-08-2022 03:30,10.8,10.99,10.84,40.5,39,41,0.433,0.45,0.45,1044.333,982.02,1032.38,78,0.89,1.998,1.99,1.98,0.01,0.01,0.014,1.984,1.98,1.97,3210.7965,6854.800091,10065.59659,14000,24065.59659,0.970796504
29-08-2022 03:45,10.85,10.85,10.86,41.5,40.7,39.5,0.46,0.44,0.43,1070.119,1024.826,994.61,78,0.89,2.06,2,1.99,0.014,0.01,0.01,2.05,1.99,1.976,3321.904167,8848.264947,12170.16911,13000,25170.16911,0.969496996
29-08-2022 04:00,10.9,10.9,10.95,39.6,42,40.5,0.44,0.43,0.44,1021.1256,1057.56,1019.79,78,0.89,1.97,2.03,2.01,0.01,0.014,0.01,1.96,2.016,2,3322.3659,8698.41232,12020.77822,12000,24020.77822,0.970849305
29-08-2022 04:15,10.99,11,10.8,40.2,41.5,41.5,0.45,0.42,0.45,1036.5972,1044.97,1044.97,78,0.89,2.01,2.03,1.99,0.01,0.01,0.014,1.996,2.02,1.98,3390.5618,7226.530046,10617.09185,13500,24117.09185,0.970735843
29-08-2022 04:30,10.85,10.9,10.85,40.1,43,39.6,0.45,0.433,0.46,1034.0186,1082.74,997.128,78,0.89,1.99,2.01,2,0.014,0.01,0.01,1.98,2,1.97,3350.916633,8900.650956,12251.56759,14000,26251.56759,0.968228118
29-08-2022 04:45,10.9,10.94,10.9,39.2,43.5,40.2,0.44,0.45,0.45,1010.8112,1095.33,1012.236,78,0.89,2,1.98,2.03,0.01,0.03,0.01,1.99,1.95,2.01,3366.832067,15406.64982,18773.48188,15000,33773.48188,0.959493217
29-08-2022 05:00,11,11,10.99,38.5,41,40.1,0.43,0.43,0.44,992.761,1032.38,1009.718,78,0.89,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,3207.464267,10400.73495,13608.19922,16000,29608.19922,0.964310624
29-08-2022 05:15,10.9,10.8,10.85,39,39,39.2,0.42,0.44,0.433,1005.654,982.02,987.056,78,0.89,1.99,1.98,2.01,0.03,0.01,0.02,1.97,1.97,1.98,3042.3388,13334.52432,16376.86312,17000,33376.86312,0.959949856
29-08-2022 05:30,10.94,10.85,10.9,40.7,40,38.5,0.433,0.45,0.46,1049.4902,1007.2,969.43,78,0.89,1.97,1.987,1.98,0.02,0.03,0.01,1.96,1.957,1.96,3125.7801,17490.61437,20616.39447,16500,37116.39447,0.955661608
29-08-2022 05:45,10.91,10.9,11,42,42.5,39,0.45,0.46,0.44,1083.012,1070.15,982.02,78,0.89,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,3405.2575,11554.34366,14959.60116,15000,29959.60116,0.963902338
29-08-2022 06:00,11,10.99,10.9,41.5,39.7,40.7,0.43,0.45,0.45,1070.119,999.646,1024.826,78,0.89,1.997,1.99,1.98,0.03,0.02,0.02,1.977,1.97,1.94,3285.20085,18120.32642,21405.52727,15500,36905.52727,0.955902398
29-08-2022 06:15,10.9,10.85,10.94,43,39.8,42,0.44,0.44,0.45,1108.798,1002.164,1057.56,78,0.89,1.98,1.987,1.987,0.02,0.04,0.02,1.96,1.947,1.977,3437.858493,21594.37287,25032.23136,14000,39032.23136,0.953479461
29-08-2022 06:30,10.923,10.9,11,43.5,39.5,41.5,0.45,0.45,0.44,1121.691,994.61,1044.97,78,0.89,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,3474.496667,11699.36777,15173.86444,13000,28173.86444,0.965980737
29-08-2022 06:45,10.94,11,10.8,41,39.4,43,0.46,0.44,0.43,1057.226,992.092,1082.74,78,0.89,2.01,1.998,1.99,0.04,0.02,0.01,2,1.978,1.98,3386.645093,21468.27691,24854.922,12000,36854.922,0.955960202
29-08-2022 07:00,11,10.9,10.85,39,38.5,43.5,0.45,0.43,0.42,1005.654,969.43,1095.33,79,0.89,1.98,2.06,1.987,0.01,0.01,0.02,1.96,2.05,1.974,3274.971917,6511.083842,9786.055759,13500,23286.05576,0.971715717
29-08-2022 07:15,10.92,10.94,10.9,40,39,41,0.44,0.42,0.433,1031.44,982.02,1032.38,79,0.89,2.01,1.97,2,0.02,0.013,0.01,2,1.957,1.99,3191.456667,11274.80531,14466.26197,14000,28466.26197,0.965639805
29-08-2022 07:30,10.96,10.91,10.99,42.5,41,39,0.45,0.42,0.45,1095.905,1032.38,982.02,79,0.89,1.986,2.01,1.998,0.01,0.01,0.013,1.973,2,1.978,3334.9935,7560.309531,10895.30303,15000,25895.30303,0.96864578
29-08-2022 07:45,10.8,11,10.85,39.7,38.7,40,0.44,0.42,0.43,1023.7042,974.466,1007.2,79,0.89,1.985,1.99,2.06,0.013,0.02,0.01,1.975,1.97,2.03,3134.980583,10875.12182,14010.1024,16000,30010.1024,0.96384369
29-08-2022 08:00,10.84,10.9,10.9,39.8,36,42.5,0.43,0.46,0.44,1026.2828,906.48,1070.15,79,0.89,2.01,2,1.97,0.01,0.03,0.02,1.99,1.97,1.96,3111.410967,11735.04886,14846.45982,17000,31846.45982,0.96171594
29-08-2022 08:15,10.83,10.923,11,39.5,39.5,39.7,0.42,0.433,0.45,1018.547,994.61,999.646,79,0.89,1.99,2.01,2.01,0.02,0.01,0.03,1.96,2,1.996,3136.313633,10223.74658,13360.06021,16500,29860.06021,0.964017957
29-08-2022 08:30,11.1,10.94,10.9,39.4,39.1,39.8,0.42,0.46,0.46,1015.9684,984.538,1002.164,79,0.89,2,1.99,1.99,0.03,0.014,0.01,1.99,1.976,1.96,3099.763833,14848.72879,17948.49262,15000,32948.49262,0.960443541
29-08-2022 08:45,11.1,11,10.94,38.5,39.1,39.5,0.42,0.44,0.45,992.761,984.538,994.61,79,0.89,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,3047.0744,12983.04026,16030.11466,15500,31530.11466,0.962081813
29-08-2022 09:00,10.9,10.92,10.91,39,39.1,39.4,0.46,0.45,0.44,1005.654,984.538,992.092,79,0.89,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,3088.497867,11191.60793,14280.10579,14000,28280.10579,0.965856833
29-08-2022 09:15,10.92,10.96,11,41,37.6,38.5,0.433,0.45,0.45,1057.226,946.768,969.43,79,0.89,2.01,1.997,1.99,0.03,0.024,0.02,1.99,1.973,1.96,3050.58874,18354.68818,21405.27692,13000,34405.27692,0.958766707
29-08-2022 09:30,10.96,10.8,10.9,38.7,38.2,39,0.46,0.44,0.44,997.9182,961.876,982.02,79,0.89,1.98,1.98,1.97,0.02,0.03,0.024,1.956,1.95,1.96,2950.3638,15898.84878,18849.21258,12000,30849.21258,0.962870263
29-08-2022 09:45,10.8,10.84,10.923,36,39.2,41,0.44,0.43,0.43,928.296,987.056,1032.38,79,0.89,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.986,3028.779733,10151.79,13180.56973,13500,26680.56973,0.96772566
29-08-2022 10:00,10.84,10.83,10.94,39.5,36.9,38.7,0.45,0.42,0.42,1018.547,929.142,974.466,79,0.89,2.02,2.01,1.997,0.03,0.014,0.01,2.01,1.996,1.967,2959.809343,14406.38413,17366.19347,14000,31366.19347,0.962271507
29-08-2022 10:15,10.83,11.1,11,39.1,39.2,36,0.45,0.433,0.42,1008.2326,987.056,906.48,79,0.89,2.02,1.98,1.98,0.01,0.03,0.014,2.006,1.95,1.96,2898.941133,13135.46896,16034.4101,15000,31034.4101,0.962655686
29-08-2022 10:30,10.82,11.1,10.92,39.1,38.4,39.5,0.44,0.45,0.42,1008.2326,966.912,994.61,79,0.89,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,3068.027067,10986.55876,14054.58582,16000,30054.58582,0.963792037
29-08-2022 10:45,11,10.9,10.96,39.1,38.7,39.1,0.43,0.43,0.46,1008.2326,974.466,984.538,79,0.89,1.99,1.986,2.01,0.03,0.024,0.02,1.97,1.962,1.98,3029.884113,17768.56522,20798.44934,17000,37798.44934,0.954883601
29-08-2022 11:00,11.153,10.92,10.8,37.6,36,39.1,0.42,0.44,0.433,969.5536,906.48,984.538,79,0.89,1.97,1.985,1.98,0.02,0.03,0.024,1.946,1.955,1.97,2794.903667,14491.83076,17286.73443,16500,33786.73443,0.959477966
29-08-2022 11:15,11.1,10.96,10.84,38.2,39.5,39.1,0.433,0.45,0.46,985.0252,994.61,984.538,79,0.89,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.987,3042.496867,11069.53938,14112.03624,14000,28112.03624,0.966052859
29-08-2022 11:30,11.156,10.8,10.83,39.2,39.1,37.6,0.45,0.46,0.44,1010.8112,984.538,946.768,79,0.89,2,1.99,1.986,0.03,0.023,0.01,1.99,1.967,1.956,2974.44642,17651.96428,20626.4107,15500,36126.4107,0.956793123
29-08-2022 11:45,11.05,10.84,11.1,36.9,39.1,38.2,0.43,0.45,0.45,951.5034,984.538,961.876,79,0.89,1.99,2,1.985,0.01,0.03,0.023,1.967,1.97,1.975,2887.938433,12718.38752,15606.32595,14000,29606.32595,0.964312801
29-08-2022 12:00,11,10.83,11.1,39.2,39,39.2,0.44,0.44,0.45,1010.8112,982.02,987.056,79,0.89,1.98,2.03,2.01,0.023,0.01,0.03,1.95,2.02,1.99,3072.9412,11057.74932,14130.69052,13000,27130.69052,0.967199028
29-08-2022 12:15,10.9,10.82,10.9,38.4,37.5,36.9,0.45,0.433,0.44,990.1824,944.25,929.142,79,0.89,2.01,2.03,1.99,0.03,0.02,0.01,2,2.01,1.97,2842.719,15751.76274,18594.48174,12000,30594.48174,0.963165561
29-08-2022 12:30,10.923,11,10.92,38.7,38.4,39.2,0.46,0.44,0.43,997.9182,966.912,987.056,79,0.89,1.99,2.01,2,0.01,0.02,0.02,1.97,1.99,1.96,3005.849567,9558.841591,12564.69116,13500,26064.69116,0.968447155
29-08-2022 12:45,10.94,11.153,10.96,36,37.8,38.4,0.45,0.46,0.42,928.296,951.804,966.912,79,0.89,2,1.98,2.03,0.02,0.04,0.02,1.98,1.94,2.02,2804.82,17830.4139,20635.2339,14000,34635.2339,0.95850255
29-08-2022 13:00,11,11.1,10.8,39.5,36.5,38.7,0.44,0.42,0.433,1018.547,919.07,974.466,79,0.89,2.02,2.01,2.03,0.02,0.01,0.04,1.98,2,2.01,2956.612733,9744.878371,12701.4911,15000,27701.4911,0.966532027
29-08-2022 13:15,10.92,11.156,10.84,39.1,38.7,36,0.433,0.41,0.45,1008.2326,974.466,906.48,79,0.89,1.98,2.02,2.01,0.04,0.02,0.01,1.97,2,2,2885.7792,19887.35451,22773.13371,16000,38773.13371,0.953773992
