DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
29-08-2022 13:30,10.96,11.05,10.83,39.1,36,39.5,0.44,0.4,0.43,1008.2326,906.48,994.61,79,0.89,2,2.02,1.98,0.01,0.01,0.02,1.98,2.01,1.967,2921.611667,6134.093954,9055.70562,17000,26055.70562,0.968457689
29-08-2022 13:45,10.8,11,10.82,39,39.5,39.1,0.46,0.39,0.44,1005.654,994.61,984.538,79,0.89,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,3078.6002,11032.29414,14110.89434,16500,30610.89434,0.963146529
29-08-2022 14:00,10.84,10.9,11,37.5,39.1,39.1,0.42,0.38,0.45,966.975,984.538,984.538,79,0.89,2,1.99,2.02,0.01,0.01,0.013,1.987,1.98,1.99,2981.009367,6352.118745,9333.128112,15000,24333.12811,0.970481439
29-08-2022 14:15,10.83,10.923,11.153,38.4,39.1,39,0.41,0.433,0.46,990.1824,984.538,982.02,79,0.89,2.03,1.97,2.02,0.013,0.03,0.01,2.02,1.94,2,3025.844167,13945.08927,16970.93344,15500,32470.93344,0.960994514
29-08-2022 14:30,10.82,10.94,11.1,37.8,39,37.5,0.4,0.44,0.45,974.7108,982.02,944.25,79,0.89,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,2,2918.2731,9605.401515,12523.67461,14000,26523.67461,0.967909359
29-08-2022 14:45,11,11,11.156,36.5,37.5,38.4,0.39,0.46,0.44,941.189,944.25,966.912,79,0.89,1.98,2,1.99,0.03,0.01,0.02,1.96,1.99,1.96,2794.9098,11836.84029,14631.75009,13000,27631.75009,0.966613473
29-08-2022 15:00,11.153,10.92,11.05,38.7,38.4,37.8,0.38,0.42,0.433,997.9182,966.912,951.804,79,0.89,1.997,1.99,1.97,0.02,0.03,0.01,1.987,1.96,1.95,2913.35871,15991.29906,18904.65777,12000,30904.65777,0.962806012
29-08-2022 15:15,11.1,10.96,11,36,37.8,36.5,0.433,0.41,0.44,928.296,951.804,919.07,79,0.89,1.99,1.98,2,0.01,0.02,0.03,1.96,1.96,1.98,2690.881067,8921.174608,11612.05567,13500,25112.05567,0.969565278
29-08-2022 15:30,11.156,10.8,10.9,39.5,36.5,38.7,0.44,0.4,0.46,1018.547,919.07,974.466,79,0.89,2,2.01,2,0.03,0.02,0.02,1.98,1.99,1.98,2931.234167,16012.14078,18943.37495,14000,32943.37495,0.960449442
29-08-2022 15:45,11.05,10.84,10.923,39.1,38,36,0.46,0.39,0.42,1008.2326,956.84,906.48,79,0.89,2.03,1.99,1.99,0.02,0.02,0.02,2.01,1.97,1.98,2852.0281,12886.54828,15738.57638,15000,30738.57638,0.962998496
29-08-2022 16:00,11.19,10.83,10.94,39.1,37.5,39.5,0.42,0.38,0.41,1008.2326,944.25,994.61,79,0.89,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.95,3001.759767,9755.544113,12757.30388,16000,28757.30388,0.965300693
29-08-2022 16:15,11.1,10.82,11,39,38.3,39.1,0.41,0.433,0.4,1005.654,964.394,984.538,79,0.89,1.986,2.02,2.01,0.02,0.03,0.01,1.976,1.99,1.99,3018.910633,16046.10612,19065.01675,17000,36065.01675,0.956863383
29-08-2022 16:30,10.95,11,10.92,37.5,38.5,39.1,0.4,0.46,0.39,966.975,969.43,984.538,79,0.89,1.995,1.98,1.99,0.01,0.02,0.03,1.965,1.96,1.98,2927.551883,9391.944381,12319.49626,16500,28819.49626,0.96522826
29-08-2022 16:45,10.84,11.153,10.96,38.4,37.6,39,0.39,0.44,0.38,990.1824,946.768,982.02,79,0.89,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,2944.461867,12799.05747,15743.51934,15000,30743.51934,0.962992767
29-08-2022 17:00,10.86,11.1,10.8,37.8,38.2,37.5,0.38,0.45,0.433,974.7108,961.876,944.25,79,0.89,2.01,1.99,2.02,0.02,0.03,0.01,2,1.96,2,2872.160333,15588.94285,18461.10318,15500,33961.10318,0.959277354
29-08-2022 17:15,10.95,11.156,10.84,36.5,39.2,38.4,0.433,0.45,0.44,941.189,987.056,966.912,79,0.89,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.96,2899.125433,9457.655213,12356.78065,14000,26356.78065,0.968104841
29-08-2022 17:30,11,11.05,10.83,38,36.9,37.8,0.46,0.44,0.46,979.868,929.142,951.804,79,0.89,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.99,2841.3961,15363.12404,18204.52014,13000,31204.52014,0.962458674
29-08-2022 17:45,11.153,11.19,10.82,37.5,39.2,36.5,0.44,0.43,0.42,966.975,987.056,919.07,79,0.89,1.98,2.02,1.99,0.02,0.01,0.02,1.96,2.01,1.98,2846.521767,9487.329961,12333.85173,12000,24333.85173,0.970480587
29-08-2022 18:00,11.1,11.1,11,38.3,38.4,38,0.45,0.42,0.41,987.6038,966.912,956.84,79,0.89,2.01,1.98,2,0.02,0.01,0.01,2,1.97,1.98,2918.692567,9621.993958,12540.68652,13500,26040.68652,0.968475298
29-08-2022 18:15,11.156,10.95,11.153,38.5,37.6,37.5,0.45,0.433,0.4,992.761,946.768,944.25,79,0.89,2.01,1.997,2.03,0.01,0.02,0.01,2,1.977,2.02,2885.762907,9264.193149,12149.95606,14000,26149.95606,0.968347204
29-08-2022 18:30,11.05,10.84,11.1,37.6,38.2,38.3,0.44,0.45,0.39,969.5536,961.876,964.394,79,0.89,2.01,1.99,2.02,0.01,0.01,0.02,1.99,1.98,2.007,2902.887667,6223.894702,9126.782369,15000,24126.78237,0.970724429
29-08-2022 18:45,11.19,10.86,11.156,38.2,39.2,38.5,0.43,0.43,0.38,985.0252,987.056,969.43,79,0.89,2.01,2,1.98,0.02,0.013,0.01,2,1.987,1.97,2980.402467,10693.6071,13674.00957,16000,29674.00957,0.964234134
29-08-2022 19:00,11.1,10.95,11.05,39.2,36.9,37.6,0.42,0.44,0.433,1010.8112,929.142,946.768,79,0.89,1.99,2.03,1.997,0.01,0.01,0.013,1.977,2.02,1.977,2881.75354,6287.583122,9169.336662,17000,26169.33666,0.968324488
29-08-2022 19:15,10.95,11,11.19,36.9,39.2,38.2,0.433,0.45,0.46,951.5034,987.056,961.876,79,0.89,1.97,2.03,1.99,0.013,0.02,0.01,1.96,2.01,1.956,2901.8795,10421.62436,13323.50386,16500,29823.50386,0.964060425
29-08-2022 19:30,10.84,11.153,11.1,39.2,38.4,39.2,0.45,0.46,0.44,1010.8112,966.912,987.056,79,0.89,2,1.986,2,0.01,0.034,0.02,1.98,1.952,1.977,3025.012053,14008.12456,17033.13661,15000,32033.13661,0.961500167
29-08-2022 19:45,10.86,11.1,10.95,38.4,38.4,36.9,0.43,0.45,0.45,990.1824,966.912,929.142,79,0.89,1.97,1.995,2.03,0.02,0.023,0.034,1.936,1.972,2.007,2870.2329,13714.6491,16584.882,15500,32084.882,0.961440374
29-08-2022 20:00,10.95,11.156,10.84,37.6,38.4,39.2,0.44,0.44,0.45,969.5536,966.912,987.056,79,0.89,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.01,2974.967467,17828.99909,20803.96656,14000,34803.96656,0.958308815
29-08-2022 20:15,10.8,11.05,10.86,38.2,38,38.4,0.45,0.433,0.44,985.0252,956.84,966.912,79,0.89,2.01,2.01,1.986,0.023,0.02,0.023,1.987,1.99,1.976,2921.32952,13549.80384,16471.13336,13000,29471.13336,0.964469971
29-08-2022 20:30,11.18,11.19,10.95,39.2,37.5,37.6,0.46,0.46,0.43,1010.8112,944.25,946.768,79,0.89,1.97,2.03,1.995,0.023,0.01,0.02,1.95,2.02,1.965,2900.773167,10811.67316,13712.44632,12000,25712.44632,0.96886029
29-08-2022 20:45,11.13,11.1,11,36.9,38.3,38.2,0.45,0.44,0.42,951.5034,964.394,961.876,79,0.89,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2863.7084,15339.48893,18203.19733,13500,31703.19733,0.961881597
29-08-2022 21:00,11.04,10.95,11.153,39.2,38.5,39.2,0.44,0.45,0.433,1010.8112,969.43,987.056,79,0.89,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,2,3032.260467,9680.964999,12713.22547,14000,26713.22547,0.967687434
29-08-2022 21:15,10.89,10.84,11.1,38.4,37.6,36.9,0.433,0.45,0.45,990.1824,946.768,929.142,79,0.89,2.03,2.01,2.03,0.03,0.01,0.02,2.01,2,2,2866.3609,12798.70495,15665.06585,15000,30665.06585,0.963083718
29-08-2022 21:30,10.94,10.86,11.156,38.4,38.2,39.2,0.46,0.44,0.43,990.1824,961.876,987.056,79,0.89,2.02,2.01,2.01,0.02,0.03,0.01,2.01,1.98,1.99,3000.11,15791.75248,18791.86248,16000,34791.86248,0.95832271
29-08-2022 21:45,10.98,10.95,11.05,38.4,39.2,38.4,0.44,0.43,0.44,990.1824,987.056,966.912,79,0.89,1.98,2.01,1.98,0.01,0.02,0.03,1.95,1.99,1.96,2975.968,9773.070052,12749.03805,17000,29749.03805,0.964146945
29-08-2022 22:00,11.19,10.8,11.19,38,36.9,38.4,0.45,0.42,0.45,979.868,929.142,966.912,79,0.89,1.997,2.01,2.01,0.03,0.02,0.02,1.977,1.99,1.97,2861.456567,15363.22476,18224.68133,16500,34724.68133,0.958399839
29-08-2022 22:15,10.97,11.18,11.1,37.5,39.2,38.4,0.45,0.433,0.46,966.975,987.056,966.912,79,0.89,1.99,1.99,2.01,0.02,0.04,0.02,1.97,1.95,2,2940.072233,19230.44438,22170.51661,14000,36170.51661,0.956742655
29-08-2022 22:30,10.84,11.13,10.95,38.3,38.4,38,0.44,0.45,0.45,987.6038,966.912,956.84,79,0.89,2,1.97,2.01,0.02,0.01,0.04,1.96,1.96,1.99,2913.701067,9631.562358,12545.26342,15500,28045.26342,0.96613076
29-08-2022 22:45,10.99,11.04,10.84,38.5,38.7,37.5,0.43,0.43,0.44,992.761,974.466,944.25,79,0.89,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,2943.636667,19474.69944,22418.33611,14000,36418.33611,0.956459185
29-08-2022 23:00,11,10.89,10.86,37.6,36,38.3,0.42,0.44,0.433,969.5536,906.48,964.394,79,0.89,2.03,1.97,1.99,0.01,0.01,0.02,2.01,1.96,1.977,2780.7213,5878.896539,8659.617839,13000,21659.61784,0.973639184
29-08-2022 23:15,10.9,10.94,10.95,38.2,39.5,38.5,0.433,0.45,0.46,985.0252,994.61,969.43,79,0.89,1.986,2.01,1.97,0.02,0.013,0.01,1.976,1.997,1.96,2984.728547,10758.47496,13743.2035,12000,25743.2035,0.968824202
29-08-2022 23:30,10.923,10.98,10.8,39.2,39.1,37.6,0.45,0.46,0.44,1010.8112,984.538,946.768,79,0.89,2,2.01,2,0.01,0.01,0.013,1.987,2,1.98,2991.236033,6640.950513,9632.186546,13500,23132.18655,0.971897361
29-08-2022 23:45,10.94,11.19,11.18,36.9,39.1,38.2,0.43,0.45,0.45,951.5034,984.538,961.876,79,0.89,2.01,1.97,1.97,0.013,0.02,0.01,2,1.95,1.94,2874.431533,10388.52786,13262.9594,14000,27262.9594,0.967044385
30-08-2022 00:00,11,10.97,11.13,39.2,39,39.2,0.44,0.44,0.45,1010.8112,982.02,987.056,79,0.89,2.01,1.99,2.01,0.01,0.03,0.02,1.99,1.96,2,3068.0276,13056.01078,16124.03838,15000,31124.03838,0.962551873
30-08-2022 00:15,10.92,10.84,11.04,38.4,37.5,36.9,0.45,0.45,0.44,990.1824,944.25,929.142,79,0.89,2.03,2,2.01,0.02,0.01,0.03,2,1.99,1.996,2847.5643,9517.726197,12365.2905,16000,28365.2905,0.96575751
30-08-2022 00:30,10.96,10.99,10.89,38.7,38.4,39.2,0.46,0.44,0.43,997.9182,966.912,987.056,79,0.89,2.01,2.03,1.97,0.03,0.014,0.01,2,2.016,1.94,3010.298167,14324.652,17334.95017,17000,34334.95017,0.958847523
30-08-2022 00:45,10.8,11,10.94,36,37.8,38.4,0.45,0.43,0.42,928.296,951.804,966.912,79,0.89,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,2795.5704,11936.26568,14731.83608,16500,31231.83608,0.962427045
30-08-2022 01:00,10.84,10.9,10.98,39.5,36.5,38.7,0.44,0.42,0.433,1018.547,919.07,974.466,79,0.89,2.01,1.98,2,0.014,0.02,0.03,1.98,1.96,1.976,2923.1125,10482.38638,13405.49888,15000,28405.49888,0.965710635
30-08-2022 01:15,10.83,10.923,11.19,39.1,38.7,36,0.45,0.42,0.45,1008.2326,974.466,906.48,79,0.89,1.98,1.997,2.03,0.03,0.024,0.02,1.96,1.973,2,2882.93691,17768.04484,20650.98175,15500,36150.98175,0.956765007
30-08-2022 01:30,10.82,10.94,10.97,39.1,36,39.5,0.44,0.42,0.43,1008.2326,906.48,994.61,79,0.89,1.975,1.99,2.02,0.02,0.03,0.024,1.951,1.96,2.01,2916.714917,15001.90329,17918.61821,14000,31918.61821,0.961632523
30-08-2022 01:45,11,11,10.84,39,39.5,39.1,0.43,0.46,0.44,1005.654,994.61,984.538,79,0.89,2.01,2,1.98,0.024,0.01,0.03,1.98,1.99,1.966,3068.251267,11398.06196,14466.31323,13000,27466.31323,0.966806729
30-08-2022 02:00,11.153,10.92,10.99,37.5,39.1,39.1,0.42,0.433,0.45,966.975,984.538,984.538,79,0.89,1.99,2.03,1.997,0.03,0.014,0.01,1.98,2.016,1.967,2984.985123,13877.15864,16862.14377,12000,28862.14377,0.965178596
30-08-2022 02:15,11.1,10.96,11,38.4,39.1,39,0.42,0.46,0.46,990.1824,984.538,982.02,79,0.89,1.97,2.03,1.99,0.01,0.03,0.014,1.956,2,1.97,3011.719167,12965.93745,15977.65661,13500,29477.65661,0.964462386
30-08-2022 02:30,11.156,10.8,10.9,37.8,39,37.5,0.42,0.44,0.45,974.7108,982.02,944.25,79,0.89,2,1.986,2,0.014,0.02,0.03,1.97,1.966,1.976,2896.962,10872.14971,13769.11171,14000,27769.11171,0.966453071
30-08-2022 02:45,11.05,10.84,10.923,36.5,37.5,38.4,0.46,0.45,0.44,941.189,944.25,966.912,79,0.89,1.97,2,2.03,0.03,0.024,0.02,1.95,1.976,2,2810.129767,15997.67792,18807.80768,15000,33807.80768,0.959453717
30-08-2022 03:00,11.19,10.83,10.94,38.7,38.4,37.8,0.433,0.45,0.45,997.9182,966.912,951.804,79,0.89,2,2.01,2.03,0.02,0.03,0.024,1.976,1.98,2.02,2953.2636,15995.74082,18949.00442,16000,34949.00442,0.958142349
30-08-2022 03:15,11.1,10.82,11,36,37.8,36.5,0.46,0.44,0.44,928.296,951.804,919.07,79,0.89,1.97,2.01,1.986,0.024,0.01,0.03,1.94,2,1.963,2690.3123,9922.827924,12613.14022,17000,29613.14022,0.96430488
30-08-2022 03:30,10.95,11,10.92,39.5,36.5,38.7,0.44,0.43,0.43,1018.547,919.07,974.466,79,0.89,1.97,2.03,2,0.03,0.023,0.01,1.96,2.007,1.97,2924.513333,16853.58223,19778.09556,16500,36278.09556,0.956619579
30-08-2022 03:45,10.84,11.153,10.96,39.1,38,36,0.45,0.42,0.42,1008.2326,956.84,906.48,79,0.89,2.02,2.01,2.01,0.01,0.03,0.023,1.997,1.98,2,2865.198733,12550.82079,15416.01952,15000,30416.01952,0.963372552
30-08-2022 04:00,10.86,11.1,10.8,39.1,37.5,39.5,0.45,0.433,0.42,1008.2326,944.25,994.61,79,0.89,2,1.98,2.01,0.023,0.01,0.03,1.97,1.97,1.99,2992.699167,10775.39246,13768.09162,15500,29268.09162,0.964706116
30-08-2022 04:15,10.95,11.156,10.84,39,38.3,39.1,0.44,0.45,0.42,1005.654,964.394,984.538,79,0.89,2.01,2.01,2.03,0.03,0.02,0.01,2,1.99,2.01,3036.381067,16317.05339,19353.43445,14000,33353.43445,0.959976844
30-08-2022 04:30,11,11.05,10.83,37.5,38.5,39.1,0.43,0.43,0.46,966.975,969.43,984.538,79,0.89,2.01,1.98,2.01,0.01,0.02,0.02,1.99,1.96,1.97,2944.7752,9388.662588,12333.43779,13000,25333.43779,0.969305209
30-08-2022 04:45,11.153,11.19,10.82,38.4,37.6,39,0.42,0.44,0.433,990.1824,946.768,982.02,79,0.89,1.992,1.975,1.98,0.02,0.04,0.02,1.972,1.935,1.97,2913.693173,18494.54998,21408.24315,12000,33408.24315,0.959913712
30-08-2022 05:00,11.1,11.1,11,37.8,38.2,37.5,0.433,0.45,0.46,974.7108,961.876,944.25,79,0.89,2.01,2.01,2.01,0.02,0.01,0.04,1.97,2,1.99,2877.2011,9430.349089,12307.55019,13500,25807.55019,0.968748711
30-08-2022 05:15,11.156,10.95,11.153,36.5,39.2,38.4,0.45,0.46,0.44,941.189,987.056,966.912,79,0.89,1.99,1.99,1.98,0.04,0.02,0.01,1.98,1.97,1.97,2876.239967,18309.57647,21185.81644,14000,35185.81644,0.957870673
30-08-2022 05:30,11.05,10.84,11.1,38,36.9,37.8,0.43,0.45,0.45,979.868,929.142,951.804,79,0.89,2.01,1.97,1.975,0.01,0.01,0.02,1.99,1.96,1.962,2802.2569,6084.499205,8886.756105,15000,23886.75611,0.971007234
30-08-2022 05:45,11.19,10.86,11.156,37.5,39.2,36.5,0.44,0.44,0.45,966.975,987.056,919.07,79,0.89,1.96,2,2.01,0.02,0.013,0.01,1.95,1.987,2,2835.784167,10458.54594,13294.33011,16000,29294.33011,0.964675593
30-08-2022 06:00,11.1,10.95,11.05,38.3,38.4,38,0.45,0.433,0.44,987.6038,966.912,956.84,79,0.89,1.978,1.97,1.99,0.01,0.01,0.013,1.965,1.96,1.96,2893.317207,6371.746578,9265.063785,17000,26265.06379,0.968212303
30-08-2022 06:15,10.95,11,11.19,38.5,38.7,37.5,0.46,0.46,0.43,992.761,974.466,944.25,79,0.89,2.01,1.96,1.97,0.013,0.03,0.01,2,1.93,1.95,2895.0358,13769.80977,16664.84557,16500,33164.84557,0.960194137
30-08-2022 06:30,10.84,11.153,11.1,37.6,36,38.3,0.45,0.44,0.42,969.5536,906.48,964.394,79,0.89,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.99,2766.7608,8621.131154,11387.89195,15000,26387.89195,0.968068395
30-08-2022 06:45,10.86,11.1,10.95,38.2,39.5,38.5,0.44,0.45,0.433,985.0252,994.61,969.43,79,0.89,1.97,1.97,1.97,0.03,0.01,0.02,1.95,1.96,1.94,2956.1426,13006.70615,15962.84875,15500,31462.84875,0.962159646
30-08-2022 07:00,10.95,11.156,10.84,39.2,39.1,37.6,0.433,0.45,0.45,1010.8112,984.538,946.768,79,0.89,2,2.02,1.96,0.02,0.03,0.01,1.99,1.99,1.94,2977.481933,16507.90184,19485.38377,14000,33485.38377,0.95982487
30-08-2022 07:15,10.8,11.05,10.86,36.9,39.1,38.2,0.46,0.44,0.43,951.5034,984.538,961.876,79,0.89,1.97,2,1.97,0.01,0.02,0.03,1.94,1.98,1.95,2871.564833,9489.58165,12361.14648,13000,25361.14648,0.969272667
30-08-2022 07:30,10.85,11.19,10.95,39.2,39,39.2,0.44,0.43,0.44,1010.8112,982.02,987.056,79,0.89,2,2.01,1.97,0.03,0.02,0.02,1.98,1.99,1.95,3052.556933,16653.06173,19705.61866,12000,31705.61866,0.961878797
30-08-2022 07:45,10.9,11.1,11,38.4,37.5,36.9,0.45,0.42,0.45,990.1824,944.25,929.142,79,0.89,2.02,2.01,2.02,0.02,0.02,0.02,2,1.99,2.01,2851.8753,12486.65593,15338.53123,13500,28838.53123,0.965206092
30-08-2022 08:00,10.99,10.95,11.153,38.7,38.4,39.2,0.45,0.433,0.46,997.9182,966.912,987.056,79,0.89,2.03,1.992,2,0.02,0.01,0.02,2.01,1.982,1.97,3016.971407,9761.914652,12778.88606,14000,26778.88606,0.967610583
30-08-2022 08:15,10.85,10.84,11.1,36,37.8,38.4,0.44,0.45,0.45,928.296,951.804,966.912,79,0.89,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2813.598,14807.42134,17621.01934,15000,32621.01934,0.960821288
30-08-2022 08:30,10.9,10.86,11.156,39.5,36.5,38.7,0.43,0.43,0.44,1018.547,919.07,974.466,79,0.89,1.98,1.99,2.01,0.01,0.02,0.03,1.95,1.97,2,2916.943133,9099.13573,12016.07886,16000,28016.07886,0.966164813
30-08-2022 08:45,11,10.95,11.05,39.1,38,36,0.42,0.44,0.433,1008.2326,956.84,906.48,79,0.89,2.01,2.01,1.992,0.03,0.01,0.02,1.99,2,1.962,2852.3267,13223.18224,16075.50894,17000,33075.50894,0.960297106
30-08-2022 09:00,10.9,10.8,11.19,39.1,37.5,39.5,0.433,0.45,0.46,1008.2326,944.25,994.61,79,0.89,1.996,1.96,2.01,0.02,0.03,0.01,1.986,1.93,1.99,2981.285753,15696.2825,18677.56825,16500,35177.56825,0.957880133
30-08-2022 09:15,10.94,10.85,11.1,39,38.3,39.1,0.45,0.46,0.44,1005.654,964.394,984.538,79,0.89,2.045,1.978,1.99,0.01,0.02,0.03,2.015,1.958,1.97,3018.095107,9581.350521,12599.44563,14000,26599.44563,0.967820635
30-08-2022 09:30,10.91,10.9,10.95,37.5,38.5,39.1,0.43,0.45,0.45,966.975,969.43,984.538,79,0.89,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,2,2959.5977,15622.26693,18581.86463,15500,34081.86463,0.959138466
30-08-2022 09:45,11.16,10.99,10.84,38.4,37.6,39,0.44,0.44,0.45,990.1824,946.768,982.02,79,0.89,1.99,1.99,1.96,0.02,0.01,0.02,1.97,1.98,1.95,2909.638933,9530.853521,12440.49245,14000,26440.49245,0.96800678
30-08-2022 10:00,11,10.85,10.86,37.8,38.2,37.5,0.45,0.45,0.44,974.7108,961.876,944.25,79,0.89,1.987,1.97,1.978,0.02,0.01,0.01,1.977,1.96,1.958,2831.790127,9420.906589,12252.69672,13000,25252.69672,0.969400043
30-08-2022 10:15,10.8,10.9,10.95,36.5,39.2,38.4,0.46,0.44,0.43,941.189,987.056,966.912,79,0.89,2,2,2.01,0.01,0.02,0.01,1.99,1.98,2,2900.548533,9451.209133,12351.75767,12000,24351.75767,0.970459507
30-08-2022 10:30,10.85,11,10.8,38,36.9,37.8,0.45,0.43,0.42,979.868,929.142,951.804,79,0.89,2,1.97,1.99,0.01,0.01,0.02,1.98,1.96,1.977,2804.587767,6084.499205,8889.086972,13500,22389.08697,0.972775554
30-08-2022 10:45,10.9,10.9,10.85,37.5,39.2,36.5,0.44,0.42,0.433,966.975,987.056,919.07,79,0.89,2,2,1.97,0.02,0.013,0.01,1.99,1.987,1.96,2836.770833,10458.54594,13295.31678,14000,27295.31678,0.967006562
30-08-2022 11:00,10.99,10.94,10.9,38.3,38.4,38,0.45,0.42,0.45,987.6038,966.912,956.84,79,0.89,1.97,2.02,2,0.01,0.01,0.013,1.957,2.01,1.98,2918.794833,6371.746578,9290.541412,15000,24290.54141,0.970531578
30-08-2022 11:15,10.85,10.91,10.99,38.5,39.2,37.5,0.44,0.42,0.43,992.761,987.056,944.25,79,0.89,2.01,2.03,2,0.013,0.02,0.01,2,2.01,1.966,2970.400567,10769.16689,13739.56746,16000,29739.56746,0.96415795
30-08-2022 11:30,10.9,11.16,10.85,37.6,36.9,38.3,0.43,0.46,0.44,969.5536,929.142,964.394,79,0.89,1.98,2.01,2,0.01,0.034,0.02,1.96,1.976,1.977,2823.286967,12923.99827,15747.28524,17000,32747.28524,0.960675603
30-08-2022 11:45,11,11,10.9,38.2,39.2,38.5,0.42,0.433,0.45,985.0252,987.056,969.43,79,0.89,2,1.98,2.02,0.02,0.023,0.034,1.966,1.957,1.997,2985.0574,13948.96103,16934.01843,16500,33434.01843,0.959884025
30-08-2022 12:00,10.9,10.8,11,39.2,38.4,37.6,0.42,0.46,0.46,1010.8112,966.912,946.768,79,0.89,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.02,2974.148267,18754.68134,21728.82961,15000,36728.82961,0.956104262
30-08-2022 12:15,10.94,10.85,10.9,36.9,39.5,38.2,0.42,0.44,0.45,951.5034,994.61,961.876,79,0.89,2.012,1.996,2.01,0.023,0.01,0.023,1.989,1.986,1.99,2928.963573,10245.95474,13174.91832,15500,28674.91832,0.965396662
30-08-2022 12:30,10.91,10.9,10.94,39.2,39.1,39.2,0.46,0.45,0.44,1010.8112,984.538,987.056,79,0.89,2,2.045,1.98,0.023,0.02,0.01,1.99,2.025,1.946,3080.747883,14298.72517,17379.47306,14000,31379.47306,0.962256137
30-08-2022 12:47,11,10.99,10.91,38.4,39.1,36.9,0.433,0.45,0.45,990.1824,984.538,929.142,79,0.89,2.01,2.01,2.01,0.01,0.034,0.02,1.99,1.976,1.987,2924.5366,14259.96906,17184.50566,13000,30184.50566,0.963641208
30-08-2022 13:00,10.9,10.85,11.16,39.2,39,39.2,0.46,0.44,0.44,1010.8112,982.02,987.056,79,0.89,1.99,1.99,1.996,0.02,0.023,0.034,1.956,1.967,1.973,3050.612347,14216.23366,17266.84601,12000,29266.84601,0.964707565
30-08-2022 13:15,10.923,10.9,11,36.9,37.5,38.4,0.44,0.43,0.43,951.5034,944.25,966.912,79,0.89,1.97,1.987,2.045,0.034,0.023,0.023,1.947,1.964,2.035,2830.68855,17103.80697,19934.49552,13500,33434.49552,0.959883475
30-08-2022 13:30,10.94,11,10.8,39.2,38.4,39.2,0.45,0.42,0.42,1010.8112,966.912,987.056,79,0.89,2,2,2.01,0.023,0.01,0.023,1.977,1.99,1.99,3037.015467,10957.29798,13994.31344,14000,27994.31344,0.966190211
30-08-2022 13:45,11,10.9,10.85,38.4,37.8,36.9,0.45,0.433,0.42,990.1824,951.804,929.142,79,0.89,1.97,2,1.99,0.023,0.02,0.01,1.96,1.98,1.956,2824.0557,13559.50526,16383.56096,15000,31383.56096,0.962251405
30-08-2022 14:00,10.92,10.94,10.9,39.5,36.5,39.2,0.44,0.45,0.42,1018.547,913.595,981.176,79,0.89,1.98,2,1.987,0.01,0.034,0.02,1.96,1.966,1.964,2935.69956,12924.10048,15859.80004,16000,31859.80004,0.961700517
30-08-2022 14:15,10.96,10.91,10.99,39.1,38,38.4,0.43,0.43,0.46,1008.2326,951.14,961.152,79,0.89,2.03,1.97,2,0.02,0.023,0.034,1.996,1.947,1.97,2965.761433,13723.56219,16689.32362,17000,33689.32362,0.959590074
30-08-2022 14:30,10.8,11,10.85,39.1,37.5,39.5,0.42,0.44,0.433,1008.2326,938.625,988.685,79,0.89,2.01,2.01,2,0.034,0.03,0.023,1.987,1.98,1.98,3006.656867,20338.45588,23345.11275,16500,39845.11275,0.952556594
30-08-2022 14:45,10.84,10.9,10.9,39,38.3,39.1,0.433,0.45,0.46,1005.654,958.649,978.673,79,0.89,1.98,1.98,2,0.023,0.02,0.03,1.95,1.96,1.98,2991.214067,13890.11252,16881.32658,15000,31881.32658,0.961675631
30-08-2022 15:00,10.83,10.923,11,37.5,38.5,39.1,0.45,0.46,0.44,966.975,963.655,978.673,79,0.89,2.01,2,1.97,0.03,0.02,0.02,1.99,1.98,1.95,2934.272733,15547.80405,18482.07679,15500,33982.07679,0.959253229
30-08-2022 15:15,10.82,10.94,10.9,38.4,37.6,39,0.43,0.45,0.45,990.1824,941.128,976.17,79,0.89,1.98,2.01,2.01,0.02,0.02,0.02,1.96,1.99,2,2939.4988,12447.72845,15387.22725,14000,29387.22725,0.964567543
30-08-2022 15:30,11.14,11,10.94,37.8,38.2,37.5,0.44,0.44,0.45,974.7108,956.146,938.625,79,0.89,1.99,2.012,1.98,0.02,0.01,0.02,1.97,2.002,1.95,2854.585827,9387.382369,12241.9682,13000,25241.9682,0.969412646
30-08-2022 15:45,11.05,10.92,10.91,36.5,39.2,38.4,0.45,0.433,0.44,941.189,981.176,961.152,79,0.89,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2900.074167,15535.84549,18435.91966,12000,30435.91966,0.963349466
30-08-2022 16:00,10.93,10.96,11,38,36.9,37.8,0.46,0.46,0.43,979.868,923.607,946.134,79,0.89,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2827.454833,8896.931601,11724.38643,13500,25224.38643,0.9694333
30-08-2022 16:15,10.99,10.8,10.9,37.5,37.6,36.5,0.45,0.44,0.42,966.975,941.128,913.595,79,0.89,2,1.99,2.012,0.03,0.01,0.02,1.98,1.98,1.982,2768.7898,12308.90351,15077.69331,14000,29077.69331,0.964927662
30-08-2022 16:30,11.195,10.84,10.923,38.3,38.2,38,0.44,0.45,0.433,987.6038,956.146,951.14,79,0.89,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2913.4965,15647.73064,18561.22714,15000,33561.22714,0.959737538
30-08-2022 16:45,10.96,10.83,10.94,38.5,39.2,37.5,0.433,0.45,0.45,992.761,981.176,938.625,79,0.89,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,2969.603333,9712.676547,12682.27988,16000,28682.27988,0.965388086
30-08-2022 17:00,11,10.82,11,37.6,36.9,38.3,0.46,0.44,0.43,969.5536,923.607,958.649,79,0.89,2.01,1.97,1.99,0.03,0.02,0.02,1.99,1.95,1.98,2814.380133,15093.7321,17908.11223,17000,34908.11223,0.958189276
30-08-2022 17:15,10.9,11.14,10.92,38.2,39.2,38.5,0.44,0.43,0.44,985.0252,981.176,963.655,79,0.89,1.98,1.98,1.97,0.02,0.01,0.02,1.96,1.97,1.96,2950.624967,9683.943141,12634.56811,16500,29134.56811,0.964861472
30-08-2022 17:30,10.923,11.05,10.96,39.2,38.4,37.6,0.45,0.42,0.45,1010.8112,961.152,941.128,79,0.89,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,2969.841067,9894.109531,12863.9506,15000,27863.9506,0.966342355
30-08-2022 17:45,10.94,10.93,10.8,36.9,38.3,38.2,0.45,0.433,0.46,951.5034,958.649,956.146,79,0.89,1.98,2.01,1.97,0.01,0.02,0.01,1.97,1.99,1.96,2839.713167,9147.768922,11987.48209,15500,27487.48209,0.966781996
30-08-2022 18:00,11,10.99,10.84,37.6,38.5,39.2,0.44,0.45,0.45,969.5536,963.655,981.176,79,0.89,1.987,1.98,1.98,0.01,0.01,0.02,1.967,1.97,1.967,2928.847773,6235.424981,9164.272754,14000,23164.27275,0.971859477
30-08-2022 18:15,10.92,11.195,10.83,38.2,37.6,36.9,0.43,0.43,0.44,985.0252,941.128,923.607,79,0.89,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,2846.2661,10309.70461,13155.97071,13000,26155.97071,0.968340154
30-08-2022 18:30,10.96,10.96,10.82,39.2,38.2,37.6,0.42,0.44,0.433,1010.8112,956.146,941.128,79,0.89,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.99,2929.622133,6457.259739,9386.881873,12000,21386.88187,0.973962475
30-08-2022 18:45,10.8,11,11.14,36.9,39.2,38.2,0.433,0.45,0.46,951.5034,981.176,956.146,79,0.89,1.987,1.99,1.98,0.013,0.02,0.01,1.977,1.97,1.946,2884.242623,10344.45056,13228.69318,13500,26728.69318,0.967669329
30-08-2022 19:00,10.84,10.9,11.05,39.2,36.9,39.2,0.45,0.46,0.44,1010.8112,923.607,981.176,79,0.89,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2966.254167,13080.23754,16046.49171,14000,30046.49171,0.963801435
30-08-2022 19:15,10.83,10.923,10.93,38.4,39.2,36.9,0.43,0.45,0.45,990.1824,981.176,923.607,79,0.89,2,1.99,1.98,0.02,0.023,0.034,1.966,1.967,1.957,2901.007133,13927.62408,16828.63121,15000,31828.63121,0.961736552
30-08-2022 19:30,10.82,10.94,10.99,38.3,38.4,39.2,0.44,0.44,0.45,987.6038,961.152,981.176,79,0.89,2.04,2,1.99,0.034,0.023,0.023,2.017,1.977,1.97,2999.829733,18144.18431,21144.01404,16000,37144.01404,0.955630079
30-08-2022 19:45,11,11,11.195,38.5,38.7,38.4,0.45,0.45,0.44,992.761,968.661,961.152,79,0.89,1.97,2.03,2.01,0.023,0.02,0.023,1.947,2.01,2,2974.736267,13818.80014,16793.53641,17000,33793.53641,0.959470139
30-08-2022 20:00,11.153,10.92,10.96,37.6,36,38.3,0.46,0.44,0.43,969.5536,901.08,958.649,79,0.89,2.01,2.03,1.99,0.023,0.01,0.02,1.99,2.02,1.96,2797.216233,9919.80362,12717.01985,16500,29217.01985,0.964765533
30-08-2022 20:15,11.1,10.96,11,38.2,39.5,38.5,0.45,0.43,0.42,985.0252,988.685,963.655,79,0.89,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,3001.4967,16246.69011,19248.18681,14000,33248.18681,0.960098099
30-08-2022 20:30,11.156,10.8,10.9,39.2,39.1,37.6,0.44,0.42,0.433,1010.8112,978.673,941.128,79,0.89,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.02,2990.085533,9800.547826,12790.63336,15500,28290.63336,0.965844557
30-08-2022 20:45,11.05,10.84,10.923,36.9,39.1,38.2,0.45,0.42,0.45,951.5034,978.673,956.146,79,0.89,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2924.000467,12252.63098,15176.63145,14000,29176.63145,0.964812526
30-08-2022 21:00,11.2,10.83,10.94,39.2,39,39.2,0.44,0.42,0.43,1010.8112,976.17,981.176,79,0.89,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,3052.713333,16343.94449,19396.65782,13000,32396.65782,0.961080264
30-08-2022 21:15,11,10.82,11,38.4,37.5,36.9,0.43,0.46,0.44,990.1824,938.625,923.607,79,0.89,1.97,1.987,1.98,0.01,0.02,0.03,1.94,1.967,1.96,2798.36325,9150.885958,11949.24921,12000,23949.24921,0.970933587
30-08-2022 21:30,10.95,11,10.92,38.7,38.4,39.2,0.42,0.433,0.45,997.9182,961.152,981.176,79,0.89,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,1.97,3015.964,16123.70296,19139.66696,13500,32639.66696,0.960799769
30-08-2022 21:45,10.89,11.153,10.96,36,37.8,38.4,0.42,0.46,0.46,928.296,946.134,961.152,79,0.89,1.97,1.99,1.98,0.02,0.04,0.02,1.95,1.95,1.97,2772.0468,17686.89138,20458.93818,14000,34458.93818,0.958705052
30-08-2022 22:00,11.03,11.1,10.8,39.5,36.5,38.7,0.42,0.44,0.45,1018.547,913.595,968.661,79,0.89,1.986,1.987,1.987,0.02,0.01,0.04,1.946,1.977,1.967,2907.249093,9711.354835,12618.60393,15000,27618.60393,0.966628827
30-08-2022 22:15,11.01,11.156,10.84,39.1,38.7,36,0.46,0.45,0.44,1008.2326,968.661,901.08,79,0.89,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,2901.274767,19812.1375,22713.41226,16000,38713.41226,0.953841906
30-08-2022 22:30,10.9,11.05,10.83,39.1,36,39.5,0.433,0.45,0.45,1008.2326,901.08,988.685,79,0.89,2.01,2,1.99,0.01,0.01,0.02,1.99,1.99,1.977,2923.268533,6101.518374,9024.786907,17000,26024.78691,0.96849394
30-08-2022 22:45,11.02,11.2,10.82,39,39.5,39.1,0.46,0.44,0.44,1005.654,988.685,978.673,79,0.89,2,2.04,1.987,0.02,0.013,0.01,1.99,2.027,1.977,3087.551823,10981.35349,14068.90531,16500,30568.90531,0.963195221
30-08-2022 23:00,11.17,11,11,37.5,39.1,39.1,0.44,0.43,0.43,966.975,978.673,978.673,79,0.89,2.01,1.97,2,0.01,0.01,0.013,1.997,1.96,1.98,2965.312733,6313.712555,9279.025288,15000,24279.02529,0.970545138
30-08-2022 23:15,11.12,10.95,11.153,38.4,39.1,39,0.45,0.42,0.42,990.1824,978.673,976.17,79,0.89,1.96,2.01,2,0.013,0.02,0.01,1.95,1.99,1.97,3001.6819,10637.25798,13638.93988,15500,29138.93988,0.964856385
30-08-2022 23:30,11,10.89,11.1,37.8,39,37.5,0.45,0.433,0.42,974.7108,976.17,938.625,79,0.89,2.02,1.99,2.04,0.01,0.03,0.02,2,1.96,2.03,2927.2656,12702.20667,15629.47227,14000,29629.47227,0.964285897
30-08-2022 23:45,11.153,11.03,11.156,36.5,37.5,38.4,0.44,0.45,0.42,941.189,938.625,961.152,79,0.89,2.01,2,1.97,0.02,0.01,0.03,1.98,1.99,1.956,2798.4019,8851.912714,11650.31461,13000,24650.31461,0.970108161
31-08-2022 00:00,11.1,11.01,11.05,38.7,38.4,37.8,0.43,0.43,0.46,997.9182,961.152,946.134,79,0.89,1.99,2.01,2.01,0.03,0.014,0.01,1.98,1.996,1.98,2938.7457,14272.68923,17211.43493,12000,29211.43493,0.964772031
31-08-2022 00:15,11.156,10.9,11.2,36,37.8,36.5,0.42,0.44,0.433,928.296,946.134,913.595,79,0.89,2,1.99,1.99,0.01,0.03,0.014,1.986,1.96,1.97,2695.523033,11828.40378,14523.92681,13500,28023.92681,0.966155656
31-08-2022 00:30,11.05,11.02,11,39.5,36.5,38.7,0.433,0.45,0.46,1018.547,913.595,968.661,79,0.89,2.03,1.97,2,0.014,0.02,0.03,2,1.95,1.976,2929.073333,10415.43606,13344.5094,14000,27344.5094,0.966949065
31-08-2022 00:45,11.19,11.17,10.95,39.1,38,36,0.45,0.46,0.44,1008.2326,951.14,901.08,79,0.89,2.03,2,2.01,0.03,0.024,0.02,2.01,1.976,1.98,2865.481433,17408.67535,20274.15679,15000,35274.15679,0.957769367
31-08-2022 01:00,11.1,11.12,10.89,39.1,37.5,39.5,0.43,0.45,0.45,1008.2326,938.625,988.685,79,0.89,2.01,1.97,1.99,0.02,0.03,0.024,1.986,1.94,1.98,2982.706033,15594.96489,18577.67092,16000,34577.67092,0.95856866
31-08-2022 01:15,10.95,11,11.03,39,38.3,39.1,0.44,0.44,0.45,1005.654,958.649,978.673,79,0.89,1.98,1.986,1.97,0.024,0.01,0.03,1.95,1.976,1.956,2978.859747,11163.86616,14142.7259,17000,31142.7259,0.962530231
31-08-2022 01:30,10.84,11.153,11.01,37.5,38.5,39.1,0.45,0.433,0.44,966.975,963.655,978.673,79,0.89,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2964.383333,13687.27989,16651.66323,16500,33151.66323,0.96020933
31-08-2022 01:45,10.86,11.1,10.9,38.4,37.6,39,0.46,0.46,0.43,990.1824,941.128,976.17,79,0.89,1.98,2.01,1.97,0.01,0.03,0.014,1.966,1.98,1.95,2919.2188,12129.97853,15049.19733,15000,30049.19733,0.963798294
31-08-2022 02:00,10.95,11.156,11.02,37.8,38.2,37.5,0.45,0.44,0.42,974.7108,956.146,938.625,79,0.89,2,2,1.986,0.014,0.02,0.03,1.97,1.98,1.962,2856.324167,10537.77274,13394.09691,15500,28894.09691,0.965141389
31-08-2022 02:15,10.8,11.05,11.17,36.5,39.2,38.4,0.44,0.45,0.433,941.189,981.176,961.152,79,0.89,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,2919.9419,16566.42576,19486.36766,14000,33486.36766,0.959823737
31-08-2022 02:30,10.85,11.19,11.12,38,36.9,37.8,0.433,0.45,0.45,979.868,923.607,946.134,79,0.89,1.99,1.96,2.01,0.02,0.03,0.024,1.966,1.93,2,2804.761333,14939.00996,17743.77129,13000,30743.77129,0.962992475
31-08-2022 02:45,10.9,11.1,11,37.5,39.2,36.5,0.46,0.44,0.43,966.975,981.176,913.595,79,0.89,2.01,2.02,2,0.024,0.01,0.03,1.98,2.01,1.977,2865.0251,10698.4823,13563.5074,12000,25563.5074,0.969035081
31-08-2022 03:00,10.99,10.95,11.153,38.3,38.4,38,0.44,0.43,0.44,987.6038,961.152,951.14,79,0.89,2,2.01,2.01,0.03,0.023,0.01,1.99,1.987,1.98,2933.361867,16839.35074,19772.71261,13500,33272.71261,0.96006984
31-08-2022 03:15,10.85,10.84,11.1,38.5,38.2,37.5,0.45,0.42,0.45,992.761,956.146,938.625,79,0.89,1.97,1.99,1.96,0.01,0.03,0.023,1.947,1.96,1.95,2860.0567,12434.59587,15294.65257,14000,29294.65257,0.964675218
31-08-2022 03:30,10.9,10.86,11.156,37.6,39.2,38.3,0.45,0.433,0.46,969.5536,981.176,958.649,79,0.89,2.03,2,2.02,0.023,0.01,0.03,2,1.99,2,2968.776867,10425.53637,13394.31324,15000,28394.31324,0.965723674
31-08-2022 03:45,11,10.95,11.05,38.2,36.9,38.5,0.44,0.45,0.45,985.0252,923.607,963.655,79,0.89,2,2.03,2.01,0.03,0.02,0.01,1.99,2.01,1.99,2887.290267,15392.9579,18280.24817,16000,34280.24817,0.958910392
31-08-2022 04:00,10.9,10.8,11.19,39.2,39.2,37.6,0.43,0.43,0.44,1010.8112,981.176,941.128,79,0.89,2.01,2.03,1.99,0.01,0.02,0.02,1.99,2.01,1.95,3007.136,9830.11408,12837.25008,17000,29837.25008,0.964044456
31-08-2022 04:15,10.94,10.85,11.1,36.9,38.4,38.2,0.42,0.44,0.433,951.5034,961.152,956.146,79,0.89,1.99,2.01,2,0.02,0.04,0.02,1.97,1.97,1.99,2863.983167,18359.608,21223.59117,16500,37723.59117,0.954968928
31-08-2022 04:30,11,10.9,10.95,39.2,38.3,39.2,0.433,0.45,0.46,1010.8112,958.649,981.176,79,0.89,2,1.98,2.03,0.02,0.01,0.04,1.96,1.97,2.01,3032.367133,9888.037244,12920.40438,15000,27920.40438,0.966276463
31-08-2022 04:45,10.8,10.99,10.84,38.4,38.5,36.9,0.45,0.46,0.44,990.1824,963.655,923.607,79,0.89,2.02,2.01,2.03,0.04,0.02,0.01,2.01,1.99,2.02,2907.334,19266.76755,22174.10155,15500,37674.10155,0.955025348
31-08-2022 05:00,10.85,10.85,10.86,38.2,37.6,39.2,0.43,0.45,0.45,985.0252,941.128,981.176,79,0.89,2.01,1.98,2.01,0.01,0.01,0.02,1.99,1.97,1.997,2940.3212,6193.196363,9133.517563,14000,23133.51756,0.97189579
31-08-2022 05:15,10.9,10.9,10.95,39.2,38.2,38.4,0.44,0.44,0.45,1010.8112,956.146,961.152,79,0.89,2,2,1.98,0.02,0.013,0.01,1.99,1.987,1.97,2970.462933,10776.39814,13746.86107,13000,26746.86107,0.967648065
31-08-2022 05:30,10.99,11,10.8,36.9,39.2,38.2,0.45,0.45,0.44,951.5034,981.176,956.146,79,0.89,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.98,2910.4409,6231.026843,9141.467743,12000,21141.46774,0.974253562
31-08-2022 05:45,10.85,10.9,10.85,39.2,36.9,39.2,0.46,0.44,0.43,1010.8112,923.607,981.176,79,0.89,2,1.99,1.98,0.013,0.03,0.01,1.99,1.96,1.96,2941.810367,12961.30638,15903.11675,13500,29403.11675,0.964549064
31-08-2022 06:00,10.9,10.94,10.9,38.4,39.2,36.9,0.45,0.43,0.42,990.1824,981.176,923.607,79,0.89,2.03,2.01,2,0.01,0.02,0.03,2,1.99,1.99,2935.0744,9695.482307,12630.55671,14000,26630.55671,0.96778421
31-08-2022 06:15,11,11,10.99,38.3,38.4,39.2,0.44,0.42,0.433,987.6038,961.152,981.176,79,0.89,2.02,2,2.01,0.03,0.01,0.02,2,1.99,1.98,3000.294733,12839.53105,15839.82579,15000,30839.82579,0.962881142
31-08-2022 06:30,10.9,10.8,10.85,38.5,38.7,38.4,0.45,0.42,0.45,992.761,968.661,961.152,79,0.89,1.98,1.97,1.99,0.02,0.03,0.01,1.97,1.94,1.97,2939.8929,15956.74119,18896.63409,16000,34896.63409,0.95820245
31-08-2022 06:45,10.94,10.85,10.9,37.6,36,38.3,0.44,0.42,0.43,969.5536,901.08,958.649,79,0.89,1.97,2.03,2.01,0.01,0.02,0.03,1.94,2.01,1.99,2788.145367,8556.001544,11344.14691,17000,28344.14691,0.965782161
31-08-2022 07:00,10.91,10.9,11,38.2,39.5,38.5,0.43,0.46,0.44,985.0252,988.685,963.655,79,0.89,1.99,2,2,0.03,0.02,0.02,1.97,1.98,1.98,2996.295867,16225.82434,19222.12021,16500,35722.12021,0.957255983
31-08-2022 07:15,11,10.99,10.9,39.2,39.1,37.6,0.42,0.433,0.45,1010.8112,978.673,941.128,79,0.89,2,2.01,1.97,0.02,0.02,0.02,1.98,1.99,1.96,2977.098433,13203.20834,16180.30677,14000,30180.30677,0.963646082
31-08-2022 07:30,10.9,10.85,10.94,36.9,39.1,38.2,0.42,0.46,0.46,951.5034,978.673,956.146,79,0.89,2.03,1.99,2.03,0.02,0.01,0.02,2.01,1.98,2,2922.8858,9234.768578,12157.65438,15500,27657.65438,0.966583219
31-08-2022 07:45,10.923,10.9,11,39.2,39,39.2,0.42,0.44,0.45,1010.8112,976.17,981.176,79,0.89,2.03,2,2,0.02,0.03,0.01,2.02,1.97,1.98,3078.219733,16343.94449,19422.16422,14000,33422.16422,0.959897678
31-08-2022 08:00,10.94,11,10.8,38.4,37.5,36.9,0.46,0.45,0.44,990.1824,938.625,923.607,79,0.89,2.03,2.02,2.01,0.01,0.02,0.03,2,2,2,2856.9393,9150.885958,12007.82526,13000,25007.82526,0.969687772
31-08-2022 08:15,11,10.9,10.85,38.7,38.4,39.2,0.433,0.45,0.45,997.9182,961.152,981.176,79,0.89,2.03,2.01,1.99,0.03,0.01,0.02,2.01,2,1.96,3020.696633,13044.32574,16065.02237,12000,28065.02237,0.966107707
31-08-2022 08:30,10.92,10.94,10.9,36,37.8,38.4,0.46,0.44,0.44,928.296,946.134,961.152,79,0.89,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2803.92,14699.78906,17503.70906,13500,31003.70906,0.962691251
31-08-2022 08:45,10.96,10.91,10.99,39.5,36.5,38.7,0.44,0.43,0.43,1018.547,913.595,968.661,79,0.89,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2,2937.537933,9032.185408,11969.72334,14000,25969.72334,0.968558504
31-08-2022 09:00,10.8,11,10.85,39.1,38.7,36,0.45,0.42,0.42,1008.2326,968.661,901.08,79,0.89,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,2,2901.274767,16426.69784,19327.97261,15000,34327.97261,0.958855542
31-08-2022 09:15,10.84,10.9,10.9,39.1,36,39.5,0.45,0.433,0.42,1008.2326,901.08,988.685,79,0.89,2,2.03,2,0.02,0.01,0.02,1.98,2.02,1.99,2936.333333,9489.961626,12426.29496,16000,28426.29496,0.965686392
31-08-2022 09:30,10.83,10.923,11,39,39.5,39.1,0.44,0.45,0.42,1005.654,988.685,978.673,79,0.89,2.01,2.02,1.99,0.02,0.01,0.01,2,2.01,1.97,3083.748967,10003.85546,13087.60443,17000,30087.60443,0.9637537
31-08-2022 09:45,11.1,10.94,10.9,37.5,39.1,39.1,0.43,0.43,0.46,966.975,978.673,978.673,79,0.89,1.99,1.98,2,0.01,0.02,0.01,1.98,1.96,1.99,2961.033767,9505.403352,12466.43712,16500,28966.43712,0.965057165
31-08-2022 10:00,11.1,11,10.94,38.4,39.1,39,0.42,0.44,0.433,990.1824,978.673,976.17,79,0.89,1.97,1.97,2.03,0.01,0.01,0.02,1.95,1.96,2.017,3001.422967,6467.381221,9468.804187,15000,24468.80419,0.970321734
31-08-2022 10:15,10.9,10.92,10.91,37.8,39,37.5,0.433,0.45,0.46,974.7108,976.17,938.625,79,0.89,2,1.99,2.02,0.02,0.013,0.01,1.99,1.977,2.01,2908.365,10466.13714,13374.50214,15500,28874.50214,0.965164205
31-08-2022 10:30,10.92,10.96,11,36.5,37.5,38.4,0.45,0.46,0.44,941.189,938.625,961.152,79,0.89,1.97,2,1.98,0.01,0.01,0.013,1.957,1.99,1.96,2785.553767,5893.677073,8679.23084,14000,22679.23084,0.972432474
31-08-2022 10:45,10.96,10.8,10.9,38.7,38.4,37.8,0.43,0.45,0.45,997.9182,961.152,946.134,79,0.89,1.96,2.03,1.97,0.013,0.02,0.01,1.95,2.01,1.936,2914.548,10477.21807,13391.76607,13000,26391.76607,0.968063856
31-08-2022 11:00,10.8,10.84,10.923,36,37.8,36.5,0.44,0.44,0.45,928.296,946.134,913.595,79,0.89,2.03,2.03,1.99,0.01,0.034,0.02,2.01,1.996,1.967,2727.534233,13023.79037,15751.3246,12000,27751.3246,0.966473838
31-08-2022 11:15,10.84,10.83,10.94,39.5,36.5,38.7,0.45,0.433,0.44,1018.547,913.595,968.661,79,0.89,2.01,1.99,2,0.02,0.023,0.034,1.976,1.967,1.977,2927.553333,13326.25942,16253.81275,13500,29753.81275,0.964141397
31-08-2022 11:30,10.83,11.1,11,39.1,38,36,0.46,0.46,0.43,1008.2326,951.14,901.08,79,0.89,1.98,1.99,2.03,0.034,0.023,0.023,1.957,1.967,2.007,2843.827933,18463.39797,21307.2259,14000,35307.2259,0.957731449
31-08-2022 11:45,10.82,11.1,10.92,39.1,37.5,39.5,0.45,0.44,0.42,1008.2326,938.625,988.685,79,0.89,2.01,2.01,2.03,0.023,0.023,0.023,1.987,1.987,2.02,3022.259367,14555.46223,17577.72159,15000,32577.72159,0.960871255
31-08-2022 12:00,11,10.9,10.96,39,38.3,39.1,0.44,0.45,0.433,1005.654,958.649,978.673,79,0.89,1.99,2.01,1.96,0.023,0.01,0.023,1.967,2,1.94,2990.568833,10824.46926,13815.0381,16000,29815.0381,0.964070261
31-08-2022 12:15,11.153,10.92,10.8,37.5,38.5,39.1,0.433,0.45,0.45,966.975,963.655,978.673,79,0.89,2,2.03,1.95,0.023,0.02,0.01,1.99,2.01,1.916,2934.215667,13362.78029,16296.99596,17000,33296.99596,0.960041862
31-08-2022 12:30,11.1,10.96,10.84,38.4,37.6,39,0.46,0.44,0.43,990.1824,941.128,976.17,79,0.89,2.01,2,2.01,0.01,0.034,0.02,1.99,1.966,1.987,2949.531867,13312.89342,16262.42529,16500,32762.42529,0.960658137
31-08-2022 12:45,11.156,10.8,10.83,37.8,38.2,37.5,0.44,0.43,0.44,974.7108,956.146,938.625,79,0.89,1.99,2.01,2.01,0.02,0.023,0.034,1.956,1.987,1.987,2867.6755,13353.3617,16221.0372,15000,31221.0372,0.962439549
31-08-2022 13:00,11.05,10.84,11.1,36.5,39.2,38.4,0.45,0.42,0.45,941.189,981.176,961.152,79,0.89,2,1.99,2.03,0.034,0.023,0.023,1.977,1.967,2.007,2905.2568,17427.60044,20332.85724,15500,35832.85724,0.957129159
31-08-2022 13:15,11,10.83,11.1,38,36.9,37.8,0.45,0.433,0.46,979.868,923.607,946.134,79,0.89,2.03,1.97,2,0.023,0.023,0.023,2.007,1.947,1.99,2823.790567,13908.38613,16732.1767,14000,30732.1767,0.963005915
31-08-2022 13:30,10.9,10.82,10.9,37.5,39.2,36.5,0.44,0.45,0.45,966.975,981.176,913.595,79,0.89,2.03,2,2.01,0.023,0.01,0.023,2.007,1.99,1.99,2868.596667,10384.67036,13253.26703,13000,26253.26703,0.968226126
31-08-2022 13:48,10.923,11,10.92,38.3,38.4,38,0.43,0.43,0.44,987.6038,961.152,951.14,79,0.89,2.01,1.97,1.99,0.023,0.02,0.01,2,1.95,1.956,2908.964033,13639.69462,16548.65865,12000,28548.65865,0.965543775
31-08-2022 14:00,10.94,11.153,10.96,38.5,38.4,37.5,0.42,0.44,0.433,992.761,961.152,938.625,79,0.89,1.98,2,1.97,0.01,0.034,0.02,1.96,1.966,1.947,2884.7625,13761.38807,16646.15057,13500,30146.15057,0.963685731
31-08-2022 14:15,11,11.1,10.8,37.6,37.5,38.3,0.433,0.45,0.46,969.5536,938.625,958.649,79,0.89,2.01,2.03,2,0.02,0.023,0.034,1.976,2.007,1.977,2876.708367,13032.22207,15908.93044,14000,29908.93044,0.96396119
31-08-2022 14:30,10.92,11.156,10.84,38.2,38.3,38.5,0.45,0.46,0.44,985.0252,958.649,963.655,79,0.89,1.99,2.01,1.97,0.034,0.023,0.023,1.967,1.987,1.95,2924.123,18049.56127,20973.68427,15000,35973.68427,0.956967923
31-08-2022 14:45,10.96,11.05,10.83,39.2,38.5,37.6,0.43,0.45,0.45,1010.8112,963.655,941.128,79,0.89,1.97,1.98,1.96,0.023,0.02,0.023,1.947,1.96,1.926,2911.0018,14031.42287,16942.42467,16000,32942.42467,0.960450538
31-08-2022 15:00,10.8,11,10.82,36.9,37.6,38.2,0.44,0.44,0.45,951.5034,941.128,956.146,79,0.89,2.01,2.01,2.03,0.023,0.034,0.02,1.99,1.976,2.007,2846.916967,16985.6395,19832.55647,17000,36832.55647,0.955985751
31-08-2022 15:15,10.84,10.9,11,39.2,38.2,39.2,0.45,0.45,0.44,1010.8112,956.146,981.176,79,0.89,1.99,1.99,2.01,0.02,0.023,0.034,1.956,1.967,1.99,3016.815867,13831.6982,16848.51407,16500,33348.51407,0.959982512
31-08-2022 15:30,10.83,10.923,11.153,38.4,39.2,36.9,0.46,0.44,0.43,990.1824,981.176,923.607,79,0.89,1.97,2,1.98,0.034,0.02,0.023,1.947,1.98,1.96,2891.383667,17537.01671,20428.40037,15000,35428.40037,0.957592535
31-08-2022 15:45,10.82,10.94,11.1,38.4,36.9,39.2,0.45,0.43,0.42,990.1824,923.607,981.176,79,0.89,2,2.01,2.01,0.023,0.02,0.02,1.98,1.99,1.97,2924.8675,13210.40953,16135.27703,15500,31635.27703,0.961960155
31-08-2022 16:00,11,11,11.156,37.5,39.2,38.4,0.44,0.42,0.433,966.975,981.176,961.152,79,0.89,1.97,1.99,1.99,0.02,0.04,0.02,1.95,1.95,1.98,2920.866833,19076.09659,21996.96342,14000,35996.96342,0.956941275
31-08-2022 16:15,11.153,10.92,11.05,38.3,38.4,38.4,0.45,0.42,0.45,987.6038,961.152,961.152,79,0.89,1.99,2,2,0.02,0.01,0.04,1.95,1.99,1.98,2939.117033,9594.601022,12533.71806,13000,25533.71806,0.969070048
31-08-2022 16:30,11.1,10.96,11,38.5,38.2,37.5,0.44,0.42,0.43,992.761,956.146,938.625,79,0.89,1.98,2.03,2.01,0.04,0.02,0.01,1.97,2.01,2,2907.891567,19238.88861,22146.78018,12000,34146.78018,0.959063823
31-08-2022 16:45,11.156,10.8,10.9,37.6,39.2,38.3,0.43,0.46,0.44,969.5536,981.176,958.649,79,0.89,2.01,2.03,1.99,0.01,0.01,0.02,1.99,2.02,1.977,2960.0493,6348.859414,9308.908714,13500,22808.90871,0.972279215
31-08-2022 17:00,11.05,10.84,10.923,38.2,36.9,38.5,0.42,0.433,0.45,985.0252,923.607,963.655,79,0.89,1.99,2.01,2,0.02,0.013,0.01,1.98,1.997,1.99,2868.4079,10168.25934,13036.66724,14000,27036.66724,0.967308986
31-08-2022 17:15,11.19,10.83,10.94,39.2,39.2,37.6,0.42,0.46,0.46,1010.8112,981.176,941.128,79,0.89,2,1.98,2.03,0.01,0.01,0.013,1.987,1.97,2,2995.253333,6618.896971,9614.150305,15000,24614.1503,0.970150706
31-08-2022 17:30,11.1,10.82,11,36.9,38.4,38.2,0.42,0.44,0.45,951.5034,961.152,956.146,79,0.89,2.02,2.01,2.03,0.013,0.03,0.01,2.01,1.98,2.01,2892.191667,13164.53995,16056.73161,16000,32056.73161,0.961472902
31-08-2022 17:45,10.95,11,10.92,39.2,38.4,39.2,0.46,0.45,0.44,1010.8112,961.152,981.176,79,0.89,2,1.99,2.01,0.01,0.02,0.03,1.97,1.97,2,3032.100267,9574.363814,12606.46408,17000,29606.46408,0.964312641
31-08-2022 18:00,10.84,11.153,10.96,38.4,37.5,36.9,0.433,0.45,0.45,990.1824,938.625,923.607,79,0.89,2,1.97,1.98,0.03,0.01,0.02,1.98,1.96,1.95,2805.1401,12747.4922,15552.6323,16500,32052.6323,0.961477638
31-08-2022 18:15,10.86,11.1,10.8,38.2,38.3,39.2,0.46,0.44,0.44,985.0252,958.649,981.176,79,0.89,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2980.327633,15661.84727,18642.1749,14000,32642.1749,0.960796875
31-08-2022 18:30,10.95,11.156,10.84,39.2,38.5,38.4,0.44,0.43,0.43,1010.8112,963.655,961.152,79,0.89,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.97,2985.7773,9606.282187,12592.05949,15500,28092.05949,0.966076164
31-08-2022 18:45,11,11.05,10.83,36.9,37.6,38.2,0.45,0.42,0.42,951.5034,941.128,956.146,79,0.89,2.03,1.97,1.97,0.03,0.02,0.02,2.01,1.95,1.95,2807.959433,14964.77426,17772.73369,14000,31772.73369,0.961801184
31-08-2022 19:00,11.153,11.19,10.82,39.2,38.2,39.2,0.45,0.433,0.42,1010.8112,956.146,981.176,79,0.89,2.02,2,2.01,0.02,0.02,0.02,2,1.98,2,3037.0464,12912.90421,15949.95061,13000,28949.95061,0.965076359
31-08-2022 19:15,11.1,11.1,11,38.4,39.2,36.9,0.44,0.45,0.42,990.1824,981.176,923.607,79,0.89,1.98,1.97,1.99,0.02,0.01,0.02,1.96,1.96,1.96,2885.471167,9751.586425,12637.05759,12000,24637.05759,0.970123756
31-08-2022 19:30,11.156,10.95,11.153,38.4,36.9,39.2,0.43,0.43,0.46,990.1824,923.607,981.176,79,0.89,2.03,1.99,1.97,0.02,0.03,0.01,2.02,1.96,1.95,2910.047167,15070.17739,17980.22456,13500,31480.22456,0.962139539
31-08-2022 19:45,11.05,10.84,11.1,37.5,39.2,38.4,0.42,0.44,0.433,966.975,981.176,961.152,79,0.89,1.99,1.98,2,0.01,0.02,0.03,1.96,1.96,1.99,2930.0349,9544.455975,12474.49088,14000,26474.49088,0.967966959
31-08-2022 20:00,11.19,10.86,11.156,38.3,38.4,38.4,0.433,0.45,0.46,987.6038,961.152,961.152,79,0.89,2,2.01,1.97,0.03,0.01,0.02,1.98,2,1.94,2934.176267,12839.39756,15773.57383,15000,30773.57383,0.962957929
31-08-2022 20:15,11.1,10.95,11.05,38.5,36.9,37.5,0.45,0.46,0.44,992.761,923.607,938.625,79,0.89,2.03,1.99,1.99,0.02,0.03,0.01,2.02,1.96,1.97,2839.002967,15104.12368,17943.12664,16000,33943.12664,0.959298032
31-08-2022 20:30,10.95,11,11.19,37.6,39.2,38.3,0.43,0.45,0.45,969.5536,981.176,958.649,79,0.89,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.96,2949.218333,9561.076054,12510.29439,17000,29510.29439,0.964424439
31-08-2022 20:45,10.84,11.153,11.1,38.2,38.4,38.5,0.44,0.44,0.45,985.0252,961.152,963.655,79,0.89,1.96,2.02,2.01,0.03,0.02,0.02,1.94,2,1.97,2939.348033,15867.92526,18807.27329,16500,35307.27329,0.957731395
31-08-2022 21:00,10.86,11.1,10.95,39.2,38.3,37.6,0.45,0.433,0.44,1010.8112,958.649,941.128,79,0.89,1.95,2,1.99,0.02,0.04,0.02,1.93,1.96,1.98,2914.5368,19071.30814,21985.84494,15000,36985.84494,0.955810669
31-08-2022 21:15,10.95,11.156,10.84,36.9,38.5,38.2,0.46,0.45,0.43,951.5034,963.655,956.146,79,0.89,2.01,2,2,0.02,0.01,0.04,1.97,1.99,1.98,2873.272033,9143.909945,12017.18198,15500,27517.18198,0.966747298
31-08-2022 21:30,10.8,11.05,10.86,39.2,37.6,39.2,0.45,0.43,0.42,1010.8112,941.128,981.176,79,0.89,2.01,1.99,2.02,0.04,0.02,0.01,2,1.97,2.01,3002.013867,19531.27376,22533.28763,14000,36533.28763,0.956327754
31-08-2022 21:45,11.18,11.19,10.95,38.4,38.2,36.9,0.44,0.44,0.433,990.1824,956.146,923.607,79,0.89,2.03,2,2,0.01,0.01,0.02,2.01,1.99,1.987,2878.352267,6321.745242,9200.097509,13000,22200.09751,0.972999155
31-08-2022 22:00,11.13,11.1,11,36.9,39.2,39.2,0.433,0.45,0.45,951.5034,981.176,981.176,79,0.89,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2976.498433,10210.72287,13187.22131,12000,25187.22131,0.969476962
31-08-2022 22:15,11.04,10.95,11.153,39.2,36.9,38.4,0.45,0.46,0.43,1010.8112,923.607,961.152,79,0.89,1.98,2.02,1.99,0.01,0.01,0.013,1.967,2.01,1.97,2909.1246,6253.462234,9162.586834,13500,22662.58683,0.972452148
31-08-2022 22:30,10.89,10.84,11.1,38.4,39.2,36.9,0.43,0.45,0.44,990.1824,981.176,923.607,79,0.89,2.01,1.98,2,0.013,0.02,0.01,2,1.96,1.966,2909.8776,10669.78611,13579.66371,14000,27579.66371,0.96667431
31-08-2022 22:45,10.94,10.86,11.156,38.3,38.4,39.2,0.44,0.44,0.45,987.6038,961.152,981.176,79,0.89,1.96,2.03,2.03,0.01,0.034,0.02,1.94,1.996,2.007,2995.9468,13727.62795,16723.57475,15000,31723.57475,0.961858031
31-08-2022 23:00,10.98,10.95,11.05,38.5,38.7,38.4,0.45,0.433,0.46,992.761,968.661,961.152,79,0.89,1.95,1.99,2.02,0.02,0.023,0.034,1.916,1.967,2,2949.8006,13775.0541,16724.8547,16000,32724.8547,0.96070148
31-08-2022 23:15,11.19,10.8,11.19,37.6,36,38.3,0.46,0.46,0.45,969.5536,901.08,958.649,79,0.89,2.01,2,1.98,0.034,0.02,0.023,1.987,1.98,1.95,2779.3666,16074.03816,18853.40476,17000,35853.40476,0.957105631
31-08-2022 23:30,10.97,11.18,11.1,38.2,39.5,38.5,0.45,0.44,0.44,985.0252,988.685,963.655,79,0.89,1.99,2.03,2.03,0.023,0.03,0.02,1.97,2,2.02,3026.720867,17220.17693,20246.8978,16500,36746.8978,0.956083616
31-08-2022 23:45,10.84,11.13,10.95,39.2,39.1,37.6,0.44,0.45,0.433,1010.8112,978.673,941.128,79,0.89,1.97,2.03,1.99,0.02,0.01,0.03,1.94,2.02,1.976,2981.349167,10013.67596,12995.02513,15000,27995.02513,0.96618938
