DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
01-09-2022 00:15,10.99,11.04,10.84,36.9,39.1,38.2,0.433,0.45,0.45,951.5034,978.673,956.146,79,0.89,2,1.96,2,0.03,0.014,0.01,1.99,1.946,1.97,2879.3892,13526.51161,16405.90081,15500,31905.90081,0.961647224
01-09-2022 00:30,11,10.89,10.86,39.2,39,39.2,0.46,0.44,0.43,1010.8112,976.17,981.176,79,0.89,1.97,1.95,2.03,0.01,0.03,0.014,1.956,1.92,2.01,3037.503333,12939.45512,15976.95845,14000,29976.95845,0.96388218
01-09-2022 00:45,11.1,10.94,10.95,38.4,37.5,36.9,0.44,0.43,0.44,990.1824,938.625,923.607,79,0.89,2,2.01,2.03,0.014,0.02,0.03,1.97,1.99,2.006,2846.5836,10458.16754,13304.75114,13000,26304.75114,0.968165799
01-09-2022 01:00,11,10.98,10.8,38.7,38.4,39.2,0.45,0.42,0.45,997.9182,961.152,981.176,79,0.89,1.97,2.01,1.96,0.03,0.024,0.02,1.95,1.986,1.93,2975.376433,17355.45385,20330.83028,12000,32330.83028,0.961156275
01-09-2022 01:15,11.153,11.19,11.18,36,37.8,38.4,0.45,0.42,0.46,928.296,946.134,961.152,79,0.89,1.97,2.03,1.95,0.02,0.03,0.024,1.946,2,1.94,2776.3524,14704.27443,17480.62683,13500,30980.62683,0.962717991
01-09-2022 01:30,11.1,10.97,11.13,39.5,36.5,38.7,0.44,0.42,0.45,1018.547,913.595,968.661,79,0.89,1.97,2.01,2.01,0.024,0.01,0.03,1.94,2,1.996,2920.623967,11091.37662,14012.00059,14000,28012.00059,0.966169572
01-09-2022 01:45,11.156,10.84,11.04,39.1,38.7,36,0.43,0.46,0.44,1008.2326,968.661,901.08,79,0.89,2,1.98,2.01,0.03,0.014,0.01,1.99,1.966,1.98,2876.002067,14547.08598,17423.08804,15000,32423.08804,0.961049749
01-09-2022 02:00,11.05,10.99,10.89,39.1,36,39.5,0.42,0.433,0.433,1008.2326,901.08,988.685,79,0.89,1.97,2.01,2.03,0.01,0.03,0.014,1.956,1.98,2.01,2928.007733,11512.50878,14440.51651,16000,30440.51651,0.963344134
01-09-2022 02:15,11.19,11,10.94,39,39.5,39.1,0.42,0.46,0.46,1005.654,988.685,978.673,79,0.89,2.01,1.96,2.01,0.014,0.02,0.03,1.98,1.94,1.986,3062.736033,11246.02677,14308.76281,17000,31308.76281,0.962337985
01-09-2022 02:30,11.1,11.1,10.98,37.5,39.1,39.1,0.42,0.44,0.44,966.975,978.673,978.673,79,0.89,1.992,1.95,1.98,0.03,0.024,0.02,1.972,1.926,1.95,2936.4911,17019.33772,19955.82882,16500,36455.82882,0.956416313
01-09-2022 02:45,10.95,11,11.19,38.4,39.1,39,0.46,0.45,0.45,990.1824,978.673,976.17,79,0.89,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,1.99,3031.3279,16122.22567,19153.55357,15000,34153.55357,0.959056035
01-09-2022 03:00,10.84,11.153,10.97,37.8,39,37.5,0.433,0.45,0.45,974.7108,976.17,938.625,79,0.89,1.99,1.99,1.96,0.024,0.02,0.03,1.96,1.97,1.95,2875.4772,13962.59453,16838.07173,15500,32338.07173,0.961147912
01-09-2022 03:15,10.86,11.1,10.84,36.5,37.5,38.4,0.46,0.44,0.44,941.189,938.625,961.152,79,0.89,2.01,1.97,1.95,0.03,0.01,0.02,1.99,1.96,1.92,2774.509,11801.49799,14576.00699,14000,28576.00699,0.965511906
01-09-2022 03:30,10.95,11.156,10.99,38.7,38.4,37.8,0.44,0.43,0.43,997.9182,961.152,946.134,79,0.89,1.96,2,2.01,0.02,0.03,0.01,1.95,1.97,1.99,2918.8536,15880.22368,18799.07728,13000,31799.07728,0.961770723
01-09-2022 03:45,10.8,11.05,11,36,37.8,36.5,0.45,0.42,0.42,928.296,946.134,913.595,79,0.89,1.978,1.97,1.99,0.01,0.02,0.03,1.948,1.95,1.98,2676.493433,8849.377802,11525.87124,12000,23525.87124,0.971432748
01-09-2022 04:00,10.85,11.19,11.1,39.5,36.5,38.7,0.45,0.433,0.42,1018.547,913.595,968.661,79,0.89,2.01,1.96,1.97,0.03,0.01,0.02,1.99,1.95,1.94,2899.253933,13163.02373,16062.27767,13500,29562.27767,0.964364004
01-09-2022 04:15,10.9,11.1,11,39.1,38,36,0.44,0.45,0.42,1008.2326,951.14,901.08,79,0.89,1.99,1.97,2,0.02,0.03,0.01,1.98,1.94,1.98,2826.3373,15826.5631,18652.9004,14000,32652.9004,0.960784499
01-09-2022 04:30,10.99,10.95,11.153,39.1,37.5,39.5,0.43,0.43,0.46,1008.2326,938.625,988.685,79,0.89,1.97,1.97,1.97,0.01,0.02,0.03,1.94,1.95,1.95,2951.920233,9271.77604,12223.69627,15000,27223.69627,0.967090285
01-09-2022 04:45,10.85,10.84,11.1,39,38.3,39.1,0.42,0.44,0.433,1005.654,958.649,978.673,79,0.89,2,1.97,2,0.03,0.02,0.02,1.98,1.95,1.96,2996.464433,16246.64353,19243.10797,16000,35243.10797,0.95780497
01-09-2022 05:00,10.9,10.86,11.156,37.5,38.5,39.1,0.433,0.45,0.46,966.975,963.655,978.673,79,0.89,1.97,2,1.97,0.02,0.04,0.02,1.95,1.96,1.96,2915.522733,18621.87494,21537.39768,17000,38537.39768,0.954042124
01-09-2022 05:15,11,10.95,11.05,38.4,37.6,39,0.45,0.46,0.44,990.1824,941.128,976.17,79,0.89,2,1.97,1.97,0.02,0.01,0.04,1.96,1.96,1.95,2910.199067,9501.829876,12412.02894,16500,28912.02894,0.96512051
01-09-2022 05:30,10.9,10.8,11.19,37.8,38.2,37.5,0.43,0.45,0.45,974.7108,956.146,938.625,79,0.89,2.02,2.01,1.97,0.04,0.02,0.01,2.01,1.99,1.96,2863.2139,18765.37849,21628.59239,14000,35628.59239,0.957363124
01-09-2022 05:45,10.94,10.85,11.1,36.5,39.2,38.4,0.44,0.44,0.45,941.189,981.176,961.152,79,0.89,2.03,1.992,2,0.01,0.01,0.02,2.01,1.982,1.987,2904.858127,6168.217936,9073.076062,15500,24573.07606,0.970199032
01-09-2022 06:00,11,10.9,10.95,38,36.9,37.8,0.45,0.433,0.44,979.868,923.607,946.134,79,0.89,2.01,2.01,1.97,0.02,0.013,0.01,2,1.997,1.96,2818.0303,10100.64529,12918.67559,14000,26918.67559,0.96744701
01-09-2022 06:15,10.8,10.99,10.84,37.5,39.2,36.5,0.46,0.44,0.43,966.975,981.176,913.595,79,0.89,1.98,1.99,2.01,0.01,0.01,0.013,1.967,1.98,1.998,2840.037033,6329.782224,9169.819257,13000,22169.81926,0.973034988
01-09-2022 06:30,10.85,10.85,10.86,38.3,38.4,38,0.45,0.46,0.42,987.6038,961.152,951.14,79,0.89,2.01,2.01,1.992,0.013,0.012,0.01,2,1.998,1.976,2929.5875,7924.98862,10854.57612,12000,22854.57612,0.972225255
01-09-2022 06:45,10.9,10.9,10.95,38.5,38.4,37.5,0.44,0.42,0.433,992.761,961.152,938.625,79,0.89,1.996,1.96,2.01,0.01,0.016,0.012,1.984,1.944,1.996,2891.757033,8216.006068,11107.7631,13500,24607.7631,0.97015822
01-09-2022 07:00,10.99,11,10.8,37.6,37.5,38.3,0.433,0.41,0.45,969.5536,938.625,958.649,79,0.89,2.075,1.978,1.99,0.012,0.014,0.016,2.059,1.964,1.98,2878.0752,7876.661684,10754.73688,14000,24754.73688,0.969985335
01-09-2022 07:15,10.85,10.9,10.85,38.2,38.3,38.5,0.44,0.4,0.43,985.0252,958.649,963.655,79,0.89,2.01,2.01,2.01,0.016,0.01,0.014,1.996,2,2,2953.6146,8242.654845,11196.26945,15000,26196.26945,0.968292922
01-09-2022 07:30,10.9,10.94,10.9,39.2,38.5,37.6,0.46,0.39,0.44,1010.8112,963.655,941.128,79,0.89,1.99,1.99,1.96,0.014,0.01,0.01,1.98,1.98,1.94,2926.1869,7866.690273,10792.87717,16000,26792.87717,0.967594209
01-09-2022 07:45,11,11,10.99,36.9,37.6,38.2,0.42,0.38,0.45,951.5034,941.128,956.146,79,0.89,1.97,1.97,1.978,0.01,0.02,0.01,1.96,1.95,1.948,2784.61854,8925.862303,11710.48084,17000,28710.48084,0.965355234
01-09-2022 08:00,10.9,10.8,10.85,39.2,38.2,39.2,0.41,0.433,0.46,1010.8112,956.146,981.176,79,0.89,2,2,2.01,0.01,0.03,0.02,1.98,1.97,2,3026.802133,12554.49051,15581.29265,16500,32081.29265,0.961444521
01-09-2022 08:15,10.94,10.85,10.9,38.4,39.2,36.9,0.4,0.44,0.45,990.1824,981.176,923.607,79,0.89,1.97,1.97,1.99,0.02,0.01,0.03,1.94,1.96,1.976,2880.555967,9754.665115,12635.22108,15000,27635.22108,0.966609419
01-09-2022 08:30,10.91,10.9,11,38.4,36.9,39.2,0.39,0.46,0.44,990.1824,923.607,981.176,79,0.89,1.99,2,1.97,0.03,0.014,0.01,1.98,1.986,1.94,2894.925067,13788.78193,16683.70699,15500,32183.70699,0.961326199
01-09-2022 08:45,11,10.99,10.9,37.5,39.2,38.4,0.38,0.42,0.433,966.975,981.176,961.152,79,0.89,1.97,2.02,2,0.01,0.03,0.014,1.956,1.99,1.98,2941.148433,12748.35097,15689.49941,14000,29689.49941,0.964216132
01-09-2022 09:00,10.9,10.85,10.94,38.3,38.4,38.4,0.433,0.41,0.44,987.6038,961.152,961.152,79,0.89,1.97,2.03,1.97,0.014,0.02,0.03,1.94,2.01,1.946,2929.337767,10720.05187,13649.38964,13000,26649.38964,0.967762161
01-09-2022 09:15,10.923,10.9,11,38.5,38.2,37.5,0.44,0.4,0.46,992.761,956.146,938.625,79,0.89,1.98,2.01,2,0.03,0.024,0.02,1.96,1.986,1.97,2893.4758,17175.72292,20069.19872,12000,32069.19872,0.961458496
01-09-2022 09:30,10.94,11,10.8,37.6,39.2,38.3,0.46,0.39,0.42,969.5536,981.176,958.649,79,0.89,2,1.98,2.02,0.02,0.03,0.024,1.976,1.95,2.01,2944.395,15901.62718,18846.02218,13500,32346.02218,0.961138732
01-09-2022 09:45,11,10.9,10.85,38.2,36.9,38.5,0.42,0.38,0.41,985.0252,923.607,963.655,79,0.89,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.016,2892.958667,10615.33334,13508.29201,14000,27508.29201,0.966757684
01-09-2022 10:00,10.92,10.94,10.9,39.2,39.2,37.6,0.41,0.433,0.4,1010.8112,981.176,941.128,79,0.89,2.012,1.996,2.01,0.03,0.014,0.01,2.002,1.982,1.98,3000.17024,14713.15951,17713.32975,15000,32713.32975,0.960714776
01-09-2022 10:15,10.96,10.91,10.99,36.9,38.4,38.2,0.4,0.46,0.39,951.5034,961.152,956.146,79,0.89,2.012,2.075,1.98,0.01,0.03,0.014,1.998,2.045,1.96,2896.18884,12260.45609,15156.64493,16000,31156.64493,0.962514112
01-09-2022 10:30,10.8,11,10.85,39.2,38.4,39.2,0.39,0.44,0.38,1010.8112,961.152,981.176,79,0.89,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,3047.0528,10936.68286,13983.73566,17000,30983.73566,0.96271439
01-09-2022 10:44,10.84,10.9,10.9,38.4,37.5,36.9,0.38,0.45,0.433,990.1824,938.625,923.607,79,0.89,1.99,1.99,1.996,0.03,0.024,0.02,1.97,1.966,1.966,2816.86182,16858.90436,19675.76618,16500,36175.76618,0.956736648
01-09-2022 10:46,10.83,10.923,11,38.2,38.3,39.2,0.433,0.45,0.44,985.0252,958.649,981.176,79,0.89,1.97,1.97,2.075,0.02,0.03,0.024,1.946,1.94,2.055,2984.3347,15666.42609,18650.76079,15000,33650.76079,0.959634463
01-09-2022 11:00,11.1,10.94,10.9,39.2,38.5,38.4,0.46,0.44,0.46,1010.8112,963.655,961.152,79,0.89,2,2,2.01,0.024,0.02,0.03,1.97,1.98,2,3000.548533,14374.39884,17374.94737,15500,32874.94737,0.960528351
01-09-2022 11:15,11.1,11,10.94,36.9,37.6,38.2,0.44,0.43,0.42,951.5034,941.128,956.146,79,0.89,1.97,1.97,1.99,0.03,0.01,0.02,1.95,1.96,1.96,2790.4555,12012.36788,14802.82338,14000,28802.82338,0.965247677
01-09-2022 11:30,10.9,10.92,10.91,39.2,38.2,39.2,0.45,0.42,0.41,1010.8112,956.146,981.176,79,0.89,1.96,1.99,1.97,0.02,0.03,0.01,1.95,1.96,1.95,2980.960933,15957.01753,18937.97847,13000,31937.97847,0.961610145
01-09-2022 11:45,10.92,10.96,11,38.4,39.2,36.9,0.45,0.433,0.4,990.1824,981.176,923.607,79,0.89,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,2914.585867,9695.482307,12610.06817,12000,24610.06817,0.970155508
01-09-2022 12:00,10.96,10.8,10.9,38.4,36.9,39.2,0.44,0.45,0.39,990.1824,923.607,981.176,79,0.89,2.01,1.97,1.97,0.03,0.01,0.02,1.99,1.96,1.94,2891.139367,12654.65266,15545.79203,13500,29045.79203,0.964964792
01-09-2022 12:15,10.8,10.84,10.923,37.5,39.2,38.4,0.43,0.43,0.38,966.975,981.176,961.152,79,0.89,1.98,1.98,1.99,0.02,0.03,0.01,1.97,1.95,1.97,2920.4322,15863.87161,18784.30381,14000,32784.30381,0.960632899
01-09-2022 12:30,10.84,10.83,10.94,38.3,38.4,38.4,0.42,0.44,0.433,987.6038,961.152,961.152,79,0.89,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,2934.1507,9419.570187,12353.72089,15000,27353.72089,0.9669383
01-09-2022 12:45,10.83,11.1,11,38.5,38.4,37.5,0.433,0.45,0.46,992.761,961.152,938.625,79,0.89,1.98,2.01,1.97,0.03,0.02,0.02,1.96,1.99,1.93,2889.6777,16020.75598,18910.43368,16000,34910.43368,0.958186612
01-09-2022 13:00,10.82,11.1,10.92,37.6,38.4,38.3,0.45,0.46,0.44,969.5536,961.152,958.649,79,0.89,1.99,2.012,1.98,0.02,0.04,0.02,1.97,1.972,1.97,2894.879773,18590.79444,21485.67422,17000,38485.67422,0.954100976
01-09-2022 14:10,11,10.9,10.96,38.2,37.6,38.5,0.43,0.45,0.45,985.0252,941.128,963.655,79,0.89,2.01,2.012,2,0.02,0.01,0.04,1.97,2.002,1.98,2914.019173,9433.752739,12347.77191,16500,28847.77191,0.965195332
01-09-2022 14:16,11.153,10.92,10.8,39.2,38.2,37.6,0.44,0.44,0.45,1010.8112,956.146,941.128,79,0.89,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,2944.214533,19721.09534,22665.30988,15000,37665.30988,0.955035371
01-09-2022 14:30,11.1,10.96,10.84,36.9,39.2,38.2,0.45,0.433,0.44,951.5034,981.176,956.146,79,0.89,2,1.99,2.012,0.01,0.01,0.02,1.98,1.98,1.999,2905.70816,6233.257851,9138.966011,15500,24638.96601,0.970121511
01-09-2022 14:45,11.156,10.8,10.83,39.2,36.9,39.2,0.46,0.46,0.43,1010.8112,923.607,981.176,79,0.89,2.03,1.97,2.012,0.02,0.013,0.01,2.02,1.957,2.002,2964.490193,10511.41533,13475.90552,14000,27475.90552,0.966795522
01-09-2022 15:00,11.05,10.84,11.1,38.4,39.2,36.9,0.45,0.44,0.42,990.1824,981.176,923.607,79,0.89,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.998,2934.490967,6481.227391,9415.718358,13000,22415.71836,0.972744054
01-09-2022 15:15,11,10.83,11.1,38.4,37.6,39.2,0.44,0.45,0.433,990.1824,941.128,981.176,79,0.89,2.01,1.97,1.99,0.013,0.012,0.01,2,1.958,1.974,2935.6288,7794.823372,10730.45217,12000,22730.45217,0.972371933
01-09-2022 15:30,10.9,10.82,10.9,38.4,38.2,38.4,0.433,0.45,0.45,990.1824,956.146,961.152,79,0.89,1.98,1.96,1.97,0.01,0.016,0.012,1.968,1.944,1.956,2894.874133,8147.862817,11042.73695,13500,24542.73695,0.97023473
01-09-2022 15:45,10.923,11,10.92,37.6,39.2,38.4,0.46,0.44,0.43,969.5536,981.176,961.152,79,0.89,2.01,2.03,2,0.012,0.014,0.016,1.994,2.016,1.98,2970.052267,8257.892478,11227.94474,14000,25227.94474,0.96942912
01-09-2022 16:00,10.94,11.153,10.96,38.2,36.9,38.4,0.44,0.43,0.44,985.0252,923.607,961.152,79,0.89,1.98,2.01,1.97,0.016,0.02,0.014,1.966,1.99,1.96,2843.6715,10866.28275,13709.95425,15000,28709.95425,0.965355847
01-09-2022 16:15,11,11.1,10.8,39.2,39.2,37.6,0.45,0.42,0.45,1010.8112,981.176,941.128,79,0.89,1.987,1.98,2,0.014,0.01,0.02,1.967,1.97,1.97,2974.45696,7983.411979,10957.86894,16000,26957.86894,0.967401158
01-09-2022 16:30,10.92,11.156,10.84,36.9,38.4,38.2,0.45,0.433,0.46,951.5034,961.152,956.146,79,0.89,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2887.652967,15277.04363,18164.69659,17000,35164.69659,0.957894896
01-09-2022 16:45,10.96,11.05,10.83,39.2,38.2,39.2,0.44,0.45,0.45,1010.8112,956.146,981.176,79,0.89,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,2,3011.951733,9510.377189,12522.32892,16500,29022.32892,0.964992102
01-09-2022 17:00,10.8,11,10.82,37.6,39.2,36.9,0.43,0.43,0.44,969.5536,981.176,923.607,79,0.89,1.987,1.99,1.98,0.03,0.01,0.02,1.967,1.98,1.95,2854.347507,12615.52036,15469.86786,14000,29469.86786,0.964471443
01-09-2022 17:15,10.84,10.9,11,38.2,36.9,39.2,0.42,0.44,0.433,985.0252,923.607,981.176,79,0.89,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2914.654167,15002.26712,17916.92129,15500,33416.92129,0.959903716
01-09-2022 17:30,10.83,10.923,11.153,39.2,39.2,37.6,0.433,0.45,0.46,1010.8112,981.176,941.128,79,0.89,1.97,1.99,1.98,0.01,0.02,0.03,1.94,1.97,1.96,2961.4464,9833.251173,12794.69757,14000,26794.69757,0.967592079
01-09-2022 17:45,10.82,10.94,11.1,36.9,38.4,38.2,0.45,0.46,0.44,951.5034,961.152,956.146,79,0.89,2.06,2,1.99,0.03,0.02,0.02,2.04,1.98,1.95,2885.974733,15218.71596,18104.69069,13000,31104.69069,0.962574281
01-09-2022 18:00,11,11,11.156,39.2,38.4,39.2,0.43,0.45,0.45,1010.8112,961.152,981.176,79,0.89,1.97,2.03,2.01,0.02,0.04,0.02,1.95,1.99,2,3036.394667,19135.64528,22172.03995,12000,34172.03995,0.959034781
01-09-2022 18:15,11.153,10.92,11.05,38.4,37.5,36.9,0.44,0.44,0.45,990.1824,938.625,923.607,79,0.89,2.01,2.03,1.99,0.02,0.01,0.04,1.97,2.02,1.97,2842.719,9485.445631,12328.16463,13500,25828.16463,0.968724529
01-09-2022 18:30,11.1,10.96,11,38.2,38.3,39.2,0.45,0.45,0.44,985.0252,958.649,981.176,79,0.89,1.99,2.01,2,0.04,0.02,0.01,1.98,1.99,1.99,2975.2055,19066.98522,22042.19072,14000,36042.19072,0.956889507
01-09-2022 18:45,11.156,10.8,10.9,39.2,38.5,38.4,0.46,0.44,0.43,1010.8112,963.655,961.152,79,0.89,2,1.98,2.03,0.01,0.01,0.02,1.98,1.97,2.017,3000.497267,6507.641817,9508.139084,15000,24508.13908,0.970275443
01-09-2022 19:00,11.05,10.84,10.923,36.9,37.6,38.2,0.45,0.43,0.42,951.5034,941.128,956.146,79,0.89,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,2846.916967,9877.040242,12723.95721,16000,28723.95721,0.965339536
01-09-2022 19:15,11.19,10.83,10.94,39.2,38.2,39.2,0.44,0.42,0.433,1010.8112,956.146,981.176,79,0.89,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.99,3011.951733,6457.433281,9469.385014,17000,26469.38501,0.967972939
01-09-2022 19:30,11.1,10.82,11,38.4,37.6,36.9,0.45,0.42,0.45,990.1824,941.128,923.607,79,0.89,1.97,1.987,1.98,0.013,0.02,0.01,1.96,1.967,1.95,2803.337373,10156.55658,12959.89395,16500,29459.89395,0.96448304
01-09-2022 19:45,10.95,11,10.92,38.4,38.2,39.2,0.44,0.42,0.43,990.1824,956.146,981.176,79,0.89,2,2.01,2.01,0.01,0.03,0.02,1.98,1.98,2,2990.2796,12416.89686,15407.17646,15000,30407.17646,0.963382811
01-09-2022 20:00,10.84,11.153,10.96,37.5,39.2,38.4,0.43,0.46,0.44,966.975,981.176,961.152,79,0.89,1.97,1.99,1.98,0.02,0.01,0.03,1.94,1.98,1.966,2915.951633,9452.237001,12368.18863,15500,27868.18863,0.966337409
01-09-2022 20:15,10.86,11.1,10.8,38.3,36.9,38.4,0.42,0.433,0.45,987.6038,923.607,961.152,79,0.89,1.996,1.987,1.987,0.03,0.014,0.01,1.986,1.973,1.957,2854.460743,13737.71599,16592.17673,14000,30592.17673,0.963168234
01-09-2022 20:30,10.95,11.156,10.84,38.5,39.2,37.5,0.42,0.46,0.46,992.761,981.176,938.625,79,0.89,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,2969.603333,12916.69169,15886.29502,13000,28886.29502,0.965150473
01-09-2022 20:45,11,11.05,10.83,37.6,38.4,38.3,0.42,0.44,0.45,969.5536,961.152,958.649,79,0.89,2.01,1.97,1.99,0.014,0.02,0.03,1.98,1.95,1.966,2888.550633,10555.16713,13443.71776,12000,25443.71776,0.969175709
01-09-2022 21:00,11.153,11.19,10.82,38.2,38.2,38.5,0.46,0.45,0.44,985.0252,956.146,963.655,79,0.89,1.98,2.06,1.987,0.03,0.024,0.02,1.96,2.036,1.957,2946.85345,17022.8922,19969.74565,13500,33469.74565,0.959842879
01-09-2022 21:15,11.1,11.1,11,37.6,39.2,37.6,0.433,0.45,0.45,969.5536,981.176,941.128,79,0.89,2.01,1.97,2,0.02,0.03,0.024,1.986,1.94,1.99,2898.786133,15901.48701,18800.27314,14000,32800.27314,0.960614478
01-09-2022 21:30,11.156,10.95,11.153,38.2,36.9,38.2,0.46,0.44,0.44,985.0252,923.607,956.146,79,0.89,1.986,2.01,1.97,0.024,0.01,0.03,1.956,2,1.956,2836.529847,10615.25825,13451.7881,15000,28451.7881,0.965656676
01-09-2022 21:45,11.05,10.84,11.1,39.2,39.2,37.6,0.44,0.43,0.43,1010.8112,981.176,941.128,79,0.89,1.985,1.99,2.06,0.03,0.014,0.01,1.975,1.976,2.03,3006.829867,14713.15951,17719.98938,16000,33719.98938,0.959554779
01-09-2022 22:00,11.19,10.86,11.156,36.9,38.4,38.2,0.45,0.42,0.42,951.5034,961.152,956.146,79,0.89,2.01,2,1.97,0.01,0.03,0.014,1.996,1.97,1.95,2853.552967,12260.45609,15114.00905,17000,32114.00905,0.96140672
01-09-2022 22:15,11.1,10.95,11.05,39.2,38.4,39.2,0.45,0.433,0.42,1010.8112,961.152,981.176,79,0.89,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,3036.808533,10936.68286,13973.49139,16500,30473.49139,0.963305883
01-09-2022 22:30,10.95,11,11.19,38.4,37.5,36.9,0.44,0.45,0.42,990.1824,938.625,923.607,79,0.89,2,1.99,1.99,0.03,0.024,0.02,1.98,1.966,1.96,2819.0538,16858.90436,19677.95816,15000,34677.95816,0.958453488
01-09-2022 22:45,10.84,11.153,11.1,38.2,38.3,39.2,0.43,0.43,0.46,985.0252,958.649,981.176,79,0.89,2.03,1.97,2,0.02,0.03,0.024,2.006,1.94,1.99,2975.1035,15666.42609,18641.52959,15500,34141.52959,0.95906986
01-09-2022 23:00,10.86,11.1,10.95,39.2,38.5,38.4,0.42,0.44,0.433,1010.8112,963.655,961.152,79,0.89,2.03,2,2.01,0.024,0.01,0.03,2,1.99,1.987,3015.914933,11278.96231,14294.87724,14000,28294.87724,0.965839609
01-09-2022 23:15,10.95,11.156,10.84,36.9,37.6,38.2,0.433,0.45,0.46,951.5034,941.128,956.146,79,0.89,2.01,1.97,1.99,0.03,0.023,0.01,2,1.947,1.96,2808.6103,15847.30902,18655.91932,13000,31655.91932,0.961936278
01-09-2022 23:30,10.8,11.05,10.86,39.2,38.2,39.2,0.45,0.46,0.44,1010.8112,956.146,981.176,79,0.89,1.98,1.996,1.97,0.01,0.03,0.023,1.957,1.966,1.95,2994.12368,12555.47169,15549.59537,12000,27549.59537,0.966709433
01-09-2022 23:45,11.18,11.19,10.95,38.4,39.2,36.9,0.43,0.45,0.45,990.1824,981.176,923.607,79,0.89,2.01,2.03,2,0.023,0.02,0.03,1.98,2.01,1.98,2935.488267,13944.14744,16879.63571,13500,30379.63571,0.963414763
02-09-2022 00:00,11.13,11.1,11,38.4,38.4,39.2,0.44,0.44,0.45,990.1824,961.152,981.176,79,0.89,1.96,2.01,1.97,0.03,0.02,0.02,1.94,1.99,1.956,2960.394667,15969.90747,18930.30214,14000,32930.30214,0.960464517
02-09-2022 00:15,11.04,10.95,11.153,37.5,38.4,38.4,0.45,0.433,0.44,966.975,961.152,961.152,79,0.89,1.95,1.98,1.996,0.02,0.014,0.02,1.93,1.966,1.986,2868.34602,10551.14013,13419.48615,15000,28419.48615,0.965694329
02-09-2022 00:30,10.89,10.84,11.1,38.3,38.4,38.4,0.46,0.46,0.43,987.6038,961.152,961.152,79,0.89,2.01,2.01,2.03,0.02,0.01,0.014,1.996,2,2.02,2968.5571,9586.271038,12554.82814,16000,28554.82814,0.965536586
02-09-2022 00:45,10.94,10.86,11.156,38.5,38.2,37.5,0.45,0.44,0.42,992.761,956.146,938.625,79,0.89,1.99,1.986,2.01,0.014,0.01,0.01,1.98,1.976,2,2891.430213,7649.859876,10541.29009,17000,27541.29009,0.966719135
02-09-2022 01:00,10.98,10.95,11.05,37.6,39.2,38.3,0.44,0.45,0.433,969.5536,981.176,958.649,79,0.89,1.987,1.985,1.98,0.01,0.01,0.01,1.977,1.975,1.95,2921.27124,6345.663917,9266.935157,16500,25766.93516,0.968796359
02-09-2022 01:15,11.19,10.8,11.19,38.2,36.9,38.5,0.433,0.45,0.45,985.0252,923.607,963.655,79,0.89,2,2.01,2.01,0.01,0.03,0.01,1.99,1.98,1.99,2878.212867,11767.9599,14646.17277,15000,29646.17277,0.964266486
02-09-2022 01:30,10.97,11.18,11.1,39.2,39.2,37.6,0.46,0.44,0.43,1010.8112,981.176,941.128,79,0.89,1.97,1.99,1.986,0.01,0.02,0.03,1.94,1.97,1.976,2964.27392,9833.251173,12797.52509,15500,28297.52509,0.965836521
02-09-2022 01:45,10.84,11.13,10.95,38.4,38.4,38.2,0.44,0.43,0.44,990.1824,961.152,956.146,79,0.89,1.986,2,1.985,0.03,0.01,0.02,1.966,1.99,1.955,2924.729187,12890.36338,15815.09257,14000,29815.09257,0.964070197
02-09-2022 02:00,10.99,11.04,10.84,38.4,38.4,39.2,0.45,0.42,0.45,990.1824,961.152,981.176,79,0.89,1.998,2.03,2.01,0.02,0.03,0.01,1.988,2,1.99,3009.39136,15777.81016,18787.20152,13000,31787.20152,0.961784455
02-09-2022 02:15,11,10.89,10.86,38.4,37.5,38.4,0.45,0.433,0.46,990.1824,938.625,961.152,79,0.89,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.97,2917.6425,9151.261408,12068.90391,12000,24068.90391,0.970792608
02-09-2022 02:30,10.9,10.94,10.95,38.2,38.3,38.4,0.44,0.45,0.45,985.0252,958.649,961.152,79,0.89,1.99,2.01,2,0.03,0.02,0.02,1.97,1.99,1.96,2933.818833,15835.87349,18769.69233,13500,32269.69233,0.96122688
02-09-2022 02:45,10.923,10.98,10.8,39.2,38.5,38.4,0.43,0.43,0.44,1010.8112,963.655,961.152,79,0.89,2,1.98,2.03,0.02,0.04,0.02,1.98,1.94,2.02,3000.497267,19199.74901,22200.24628,14000,36200.24628,0.95670864
02-09-2022 03:00,10.94,11.19,11.18,36.9,37.6,38.2,0.42,0.44,0.433,951.5034,941.128,956.146,79,0.89,2.02,2.01,2.03,0.02,0.01,0.04,1.98,2,2.01,2851.455667,9000.879789,11852.33546,15000,26852.33546,0.96752463
02-09-2022 03:15,11,10.97,11.13,39.2,38.2,39.2,0.433,0.45,0.46,1010.8112,956.146,981.176,79,0.89,1.98,1.96,2.01,0.04,0.02,0.01,1.97,1.94,2,2997.101333,19721.22884,22718.33017,16000,38718.33017,0.953836313
02-09-2022 03:30,10.92,10.84,11.04,38.4,37.6,36.9,0.45,0.46,0.44,990.1824,941.128,923.607,79,0.89,2,1.95,1.98,0.01,0.01,0.02,1.98,1.94,1.967,2800.6466,6226.767706,9027.414306,17000,26027.41431,0.968490859
02-09-2022 03:45,10.96,10.99,10.89,38.4,38.2,39.2,0.43,0.45,0.45,990.1824,956.146,981.176,79,0.89,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2985.3644,10501.27757,13486.64197,16500,29986.64197,0.963870934
02-09-2022 04:00,10.8,11,10.94,37.5,39.2,38.4,0.44,0.44,0.45,966.975,981.176,961.152,79,0.89,2,1.99,1.96,0.01,0.01,0.013,1.987,1.98,1.94,2920.183733,6329.988304,9250.172037,14000,23250.17204,0.971758072
02-09-2022 04:15,10.84,10.9,10.98,38.3,36.9,38.4,0.45,0.45,0.44,987.6038,923.607,961.152,79,0.89,2.03,1.987,1.95,0.013,0.02,0.01,2.02,1.967,1.92,2852.899257,9916.768595,12769.66785,15500,28269.66785,0.965869005
02-09-2022 04:30,10.83,10.923,11.19,38.5,39.2,37.5,0.46,0.44,0.43,992.761,981.176,938.625,79,0.89,2.02,2,2.01,0.01,0.03,0.02,2,1.97,2,2964.6625,12918.56894,15883.23144,14000,29883.23144,0.963991041
02-09-2022 04:45,10.82,10.94,10.97,37.6,38.4,38.3,0.45,0.43,0.42,969.5536,961.152,958.649,79,0.89,1.98,1.97,1.99,0.02,0.01,0.03,1.95,1.96,1.976,2874.413033,9355.858269,12230.2713,13000,25230.2713,0.969426387
02-09-2022 05:00,11,11,10.84,38.2,38.2,38.5,0.44,0.42,0.433,985.0252,956.146,963.655,79,0.89,2.03,1.986,1.987,0.03,0.014,0.01,2.02,1.972,1.957,2935.17953,13972.29611,16907.47564,12000,28907.47564,0.965125811
02-09-2022 05:15,11.153,10.92,10.99,37.6,39.2,37.6,0.45,0.42,0.45,969.5536,981.176,941.128,79,0.89,1.99,1.998,2,0.01,0.03,0.014,1.976,1.968,1.98,2903.70304,12764.90264,15668.60568,13500,29168.60568,0.964821864
02-09-2022 05:30,11.1,10.96,11,38.2,36.9,38.2,0.44,0.42,0.43,985.0252,923.607,956.146,79,0.89,2,2.01,1.97,0.014,0.02,0.03,1.97,1.99,1.946,2843.339633,10224.50907,13067.8487,14000,27067.8487,0.967272517
02-09-2022 05:45,11.156,10.8,10.9,39.2,39.2,37.6,0.43,0.46,0.44,1010.8112,981.176,941.128,79,0.89,2.03,1.99,1.986,0.03,0.024,0.02,2.01,1.966,1.956,2995.00672,17925.31775,20920.32447,15000,35920.32447,0.957029009
02-09-2022 06:00,11.05,10.84,10.923,36.9,38.4,38.2,0.42,0.433,0.45,951.5034,961.152,956.146,79,0.89,2.03,2,1.998,0.02,0.03,0.024,2.006,1.97,1.988,2876.24994,15281.50564,18157.75558,16000,34157.75558,0.959051204
02-09-2022 06:15,11.19,10.83,10.94,39.2,38.4,39.2,0.42,0.46,0.46,1010.8112,961.152,981.176,79,0.89,1.996,2.02,2.01,0.024,0.01,0.03,1.966,2.01,1.996,3044.797013,11263.10324,14307.90025,17000,31307.90025,0.962338984
02-09-2022 06:30,11.1,10.82,11,38.4,37.5,36.9,0.42,0.44,0.45,990.1824,938.625,923.607,79,0.89,1.9985,1.98,1.99,0.03,0.014,0.01,1.9885,1.966,1.96,2813.62902,13919.1027,16732.73172,16500,33232.73172,0.960115907
02-09-2022 06:45,10.95,11,10.92,38.2,38.3,39.2,0.46,0.45,0.44,985.0252,958.649,981.176,79,0.89,2.01,2,2,0.01,0.03,0.014,1.996,1.97,1.98,2980.044133,12428.90669,15408.95082,15000,30408.95082,0.963380753
02-09-2022 07:00,10.84,11.153,10.96,39.2,38.5,38.4,0.433,0.45,0.45,1010.8112,963.655,961.152,79,0.89,2.01,1.99,2.02,0.014,0.02,0.03,1.98,1.97,1.996,3005.645033,10968.60123,13974.24626,15500,29474.24626,0.964466352
02-09-2022 07:15,10.86,11.1,10.8,36.9,37.6,38.2,0.46,0.44,0.44,951.5034,941.128,956.146,79,0.89,2.03,2,1.98,0.03,0.024,0.02,2.01,1.976,1.95,2826.961167,16145.73681,18972.69797,14000,32972.69797,0.960415632
02-09-2022 07:30,10.95,11.156,10.84,39.2,38.2,39.2,0.44,0.43,0.43,1010.8112,956.146,981.176,79,0.89,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,3041.394533,15961.59635,19002.99089,13000,32002.99089,0.961535005
02-09-2022 07:45,11,11.05,10.83,38.4,39.2,36.9,0.45,0.42,0.42,990.1824,981.176,923.607,79,0.89,1.98,2.02,1.99,0.024,0.01,0.03,1.95,2.01,1.967,2911.081833,11061.9467,13973.02853,12000,25973.02853,0.968554629
02-09-2022 08:00,11.153,11.19,10.82,38.4,38.4,39.2,0.45,0.433,0.42,990.1824,961.152,981.176,79,0.89,2.01,1.98,2,0.03,0.023,0.01,2,1.957,1.97,2985.591467,16890.45005,19876.04152,13500,33376.04152,0.959950803
02-09-2022 08:15,11.1,11.1,11,37.5,38.4,38.4,0.44,0.45,0.42,966.975,961.152,961.152,79,0.89,1.976,2.03,2.03,0.01,0.03,0.023,1.953,2,2.02,2921.8212,12362.30267,15284.12387,14000,29284.12387,0.964687466
02-09-2022 08:30,11.156,10.95,11.153,38.3,37.5,38.4,0.43,0.43,0.46,987.6038,938.625,961.152,79,0.89,1.985,1.99,2.02,0.023,0.01,0.03,1.955,1.98,2,2896.275117,10424.10419,13320.37931,15000,28320.37931,0.965809873
02-09-2022 08:45,11.05,10.84,11.1,38.5,38.3,37.5,0.42,0.44,0.433,992.761,958.649,938.625,79,0.89,2.01,2,1.98,0.03,0.02,0.01,2,1.98,1.96,2899.159167,15985.59215,18884.75132,16000,34884.75132,0.958216088
02-09-2022 09:00,11.19,10.86,11.156,37.6,37.5,38.3,0.433,0.45,0.46,969.5536,938.625,958.649,79,0.89,1.99,2.03,2.03,0.01,0.02,0.02,1.97,2.01,1.99,2881.9522,9013.284208,11895.23641,17000,28895.23641,0.965140062
02-09-2022 09:15,11.1,10.95,11.05,38.2,38.3,38.5,0.45,0.46,0.44,985.0252,958.649,963.655,79,0.89,1.97,2.03,1.99,0.02,0.04,0.02,1.95,1.99,1.98,2934.055667,18728.36073,21662.4164,16500,38162.4164,0.954468948
02-09-2022 09:30,10.95,11,11.19,39.2,38.5,37.6,0.43,0.45,0.45,1010.8112,963.655,941.128,79,0.89,2,1.996,2,0.02,0.01,0.04,1.96,1.986,1.98,2953.123667,9919.580117,12872.70378,15000,27872.70378,0.966332138
02-09-2022 09:45,10.84,11.153,11.1,38.4,37.6,38.2,0.44,0.44,0.45,990.1824,941.128,956.146,79,0.88,1.987,1.9985,2.03,0.04,0.02,0.01,1.977,1.9785,2.02,2905.869093,18980.81571,21886.6848,15500,37386.6848,0.955353142
02-09-2022 10:00,10.86,11.1,10.95,38.4,38.2,39.2,0.45,0.433,0.44,990.1824,956.146,981.176,79,0.88,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3005.439067,6322.129035,9327.568102,14000,23327.5681,0.971666723
02-09-2022 10:15,10.95,11.156,10.84,37.5,39.2,38.4,0.46,0.46,0.43,966.975,981.176,961.152,79,0.88,1.997,2.01,1.996,0.02,0.013,0.01,1.987,1.997,1.986,2946.71647,10408.53566,13355.25213,13000,26355.25213,0.968106632
02-09-2022 10:30,10.8,11.05,10.86,38.3,38.4,38.4,0.45,0.44,0.42,987.6038,961.152,961.152,79,0.88,1.987,2.03,1.9985,0.01,0.01,0.013,1.974,2.02,1.9685,2951.658463,6334.746435,9286.404898,12000,21286.4049,0.97408163
02-09-2022 10:45,10.85,11.19,10.95,37.5,38.4,37.5,0.44,0.45,0.433,966.975,961.152,938.625,79,0.88,2,2.01,2.01,0.013,0.03,0.01,1.99,1.98,1.99,2867.6427,13293.10324,16160.74594,13500,29660.74594,0.964249549
02-09-2022 11:00,10.9,11.1,11,38.3,37.5,38.3,0.433,0.45,0.45,987.6038,938.625,958.649,76,0.88,2.01,1.98,2.01,0.01,0.02,0.03,1.98,1.96,2,2893.7576,9134.236647,12027.99425,14000,26027.99425,0.968490179
02-09-2022 11:15,10.99,10.95,11.153,38.5,38.3,37.5,0.46,0.44,0.43,992.761,958.649,938.625,76,0.88,1.99,2.01,2.03,0.03,0.01,0.02,1.97,2,2,2917.604633,12925.36122,15842.96585,15000,30842.96585,0.962877503
02-09-2022 11:30,10.85,10.84,11.1,37.6,37.5,38.3,0.44,0.43,0.44,969.5536,938.625,958.649,76,0.88,1.97,1.976,2.01,0.02,0.03,0.01,1.96,1.946,1.99,2837.435367,15080.25896,17917.69432,16000,33917.69432,0.959327288
02-09-2022 11:45,10.9,10.86,11.156,38.2,38.3,38.5,0.45,0.42,0.45,985.0252,958.649,963.655,76,0.88,2,1.985,1.98,0.01,0.02,0.03,1.97,1.965,1.96,2921.703883,9370.604733,12292.30862,17000,29292.30862,0.964677945
02-09-2022 12:00,11,10.95,11.05,39.2,38.5,37.6,0.45,0.433,0.46,1010.8112,963.655,941.128,76,0.88,1.987,2.01,2.01,0.03,0.02,0.02,1.967,1.99,1.99,2958.094593,16414.54007,19372.63466,16500,35872.63466,0.957083612
02-09-2022 12:15,10.9,10.8,11.19,38.4,37.6,38.2,0.44,0.45,0.45,990.1824,941.128,956.146,76,0.88,1.986,1.99,1.976,0.02,0.02,0.02,1.966,1.97,1.966,2875.1056,12447.59496,15322.70056,15000,30322.70056,0.963480824
02-09-2022 12:30,10.94,10.85,11.1,38.4,38.2,39.2,0.43,0.43,0.44,990.1824,956.146,981.176,76,0.88,2.03,1.97,1.985,0.02,0.01,0.02,2.01,1.96,1.955,2972.763333,9590.332986,12563.09632,15500,28063.09632,0.966109954
02-09-2022 12:45,10.91,10.9,10.95,37.5,39.2,38.4,0.42,0.44,0.433,966.975,981.176,961.152,76,0.88,2.01,2,2.01,0.02,0.03,0.01,2,1.97,1.99,2954.569367,15863.87161,18818.44097,14000,32818.44097,0.960593523
02-09-2022 13:00,11.16,10.99,10.84,38.3,38.4,38.4,0.433,0.45,0.46,987.6038,961.152,961.152,76,0.88,1.98,1.987,1.99,0.01,0.02,0.03,1.95,1.967,1.98,2922.92244,9419.570187,12342.49263,13000,25342.49263,0.969294574
02-09-2022 13:15,11,10.85,10.86,37.5,38.4,37.5,0.45,0.46,0.44,966.975,961.152,938.625,76,0.88,2.01,2.01,1.97,0.03,0.01,0.02,1.99,2,1.94,2853.5802,12436.04123,15289.62143,12000,27289.62143,0.967013219
02-09-2022 13:30,10.8,10.9,10.95,38.3,37.5,38.3,0.43,0.45,0.45,987.6038,938.625,958.649,76,0.88,1.986,1.997,2,0.02,0.03,0.01,1.976,1.967,1.98,2885.101597,15315.77284,18200.87444,13500,31700.87444,0.961884284
02-09-2022 13:45,10.85,11,10.8,38.5,38.3,37.5,0.44,0.44,0.45,992.761,958.649,938.625,76,0.88,1.985,1.987,1.987,0.01,0.02,0.03,1.955,1.967,1.967,2883.73181,9421.353628,12305.08544,14000,26305.08544,0.968165408
02-09-2022 14:00,10.9,10.9,10.85,37.6,41,38.3,0.45,0.45,0.44,969.5536,1026.23,958.649,76,0.88,2.01,2,2.01,0.03,0.02,0.02,1.99,1.98,2,3050.702167,16427.71958,19478.42175,15000,34478.42175,0.958682668
02-09-2022 14:15,10.99,10.94,10.9,38.2,40,38.5,0.46,0.44,0.43,985.0252,1001.2,963.655,76,0.88,1.99,2.01,1.997,0.02,0.01,0.02,1.97,2,1.987,3026.64695,9816.260131,12842.90708,16000,28842.90708,0.965200997
02-09-2022 14:30,10.85,10.91,10.99,39.2,42,37.6,0.45,0.43,0.42,1010.8112,1051.26,941.128,76,0.88,2,1.99,1.987,0.02,0.01,0.01,1.99,1.98,1.967,3130.92704,10498.5576,13629.48464,17000,30629.48464,0.963124973
02-09-2022 14:45,10.9,11.16,10.85,38.4,42.5,38.2,0.44,0.42,0.433,990.1824,1063.775,956.146,76,0.88,2.03,1.97,2,0.01,0.02,0.01,2.02,1.95,1.99,3156.716433,10815.50611,13972.22254,16500,30472.22254,0.963307355
02-09-2022 15:00,11,11,10.9,38.4,41,39.2,0.45,0.42,0.45,990.1824,1026.23,981.176,76,0.88,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,3148.001067,6785.238501,9933.239567,14000,23933.23957,0.970952453
02-09-2022 15:15,10.9,10.8,11,37.5,39.5,38.4,0.44,0.42,0.43,966.975,988.685,961.152,76,0.88,2.01,1.987,1.99,0.02,0.013,0.01,2,1.974,1.98,2953.717883,10472.63297,13426.35085,15500,28926.35085,0.965103835
02-09-2022 15:30,10.94,10.85,10.9,38.3,38.4,38.4,0.43,0.46,0.44,987.6038,961.152,961.152,76,0.88,1.98,1.986,1.97,0.01,0.01,0.013,1.967,1.976,1.95,2912.60052,6334.746435,9247.346955,14000,23247.34695,0.971761407
02-09-2022 15:45,10.91,10.9,10.94,38.4,38.4,38.4,0.42,0.433,0.45,990.1824,961.152,961.152,76,0.88,2.01,2.03,2,0.013,0.02,0.01,2,2.01,1.966,2968.7808,10410.62342,13379.40422,13000,26379.40422,0.968078338
02-09-2022 16:00,11,10.99,10.91,38.4,37.5,38.4,0.42,0.46,0.46,990.1824,938.625,961.152,76,0.88,1.96,2.01,1.987,0.01,0.034,0.02,1.94,1.976,1.964,2882.21694,13259.46972,16141.68666,12000,28141.68666,0.966018271
02-09-2022 16:15,10.9,10.85,11.16,37.5,38.3,37.5,0.42,0.44,0.45,966.975,958.649,938.625,76,0.88,1.995,1.98,1.986,0.02,0.023,0.034,1.961,1.957,1.963,2834.24115,13289.96936,16124.21051,13500,29624.21051,0.964292013
02-09-2022 16:30,10.923,10.9,11,38.3,38.5,38.3,0.46,0.45,0.44,987.6038,963.655,958.649,76,0.88,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.01,2968.519367,18180.94801,21149.46737,14000,35149.46737,0.957912363
02-09-2022 16:45,10.94,11,10.8,38.5,37.6,38.5,0.433,0.45,0.45,992.761,941.128,963.655,76,0.88,1.99,1.986,2.01,0.023,0.02,0.023,1.967,1.966,2,2912.242453,13468.27119,16380.51365,15000,31380.51365,0.962254932
02-09-2022 17:00,11,10.9,10.85,37.6,38.2,37.6,0.46,0.44,0.44,969.5536,956.146,941.128,76,0.88,1.987,1.985,1.98,0.023,0.01,0.02,1.967,1.975,1.95,2834.99244,10260.58684,13095.57928,16000,29095.57928,0.964906845
02-09-2022 17:15,10.92,10.94,10.9,38.2,39.2,38.2,0.44,0.43,0.43,985.0252,981.176,956.146,76,0.88,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2980.066267,16098.74821,19078.81448,17000,36078.81448,0.956847592
02-09-2022 17:30,10.96,10.91,10.99,39.2,36.9,39.2,0.45,0.42,0.42,1010.8112,923.607,981.176,76,0.88,1.97,1.99,1.986,0.01,0.02,0.03,1.94,1.97,1.976,2929.517247,9102.608636,12032.12588,16500,28532.12588,0.965563042
02-09-2022 17:45,10.8,11,10.85,36.9,39.2,36.9,0.45,0.433,0.42,951.5034,981.176,923.607,76,0.88,1.996,2,1.985,0.03,0.01,0.02,1.976,1.99,1.955,2831.283137,12268.76573,15100.04886,15000,30100.04886,0.963739252
02-09-2022 18:00,10.84,10.9,10.9,39.2,38.4,39.2,0.44,0.45,0.42,1010.8112,961.152,981.176,76,0.88,1.998,2.03,2.01,0.02,0.03,0.01,1.988,2,1.99,3050.73664,16052.99747,19103.73411,15500,34603.73411,0.958538726
02-09-2022 18:15,10.83,10.923,11,38.4,36.9,38.4,0.43,0.43,0.46,990.1824,923.607,961.152,76,0.88,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.97,2887.4361,8964.814741,11852.25084,14000,25852.25084,0.968696276
02-09-2022 18:32,10.82,10.94,10.9,36.9,39.2,36.9,0.42,0.44,0.433,951.5034,981.176,923.607,76,0.88,1.99,2.01,2,0.03,0.02,0.02,1.97,1.99,1.96,2840.4901,15477.78687,18318.27697,13000,31318.27697,0.962326972
02-09-2022 18:45,11.14,11,10.94,39.2,38.4,39.2,0.433,0.45,0.46,1010.8112,961.152,981.176,76,0.88,2,1.98,2.03,0.02,0.04,0.02,1.98,1.94,2.02,3037.429333,19135.64528,22173.07462,12000,34173.07462,0.959033592
02-09-2022 19:00,11.05,10.92,10.91,38.4,38.3,38.4,0.45,0.46,0.44,990.1824,958.649,961.152,76,0.88,2.02,2.01,2.03,0.02,0.01,0.04,1.98,2,2.01,2973.4723,9612.582946,12586.05525,13500,26086.05525,0.968422109
02-09-2022 19:15,10.93,10.96,11,38.3,38.5,38.3,0.43,0.45,0.45,987.6038,963.655,958.649,76,0.88,1.98,1.96,2.01,0.04,0.02,0.01,1.97,1.94,2,2919.367033,19198.88543,22118.25247,14000,36118.25247,0.956802459
02-09-2022 19:30,10.99,10.8,10.9,38.5,37.6,38.5,0.44,0.44,0.45,992.761,941.128,963.655,76,0.88,2,1.995,1.98,0.01,0.01,0.02,1.98,1.985,1.967,2906.602067,6244.078752,9150.680818,15000,24150.68082,0.97069628
02-09-2022 19:45,11.195,10.84,10.923,37.6,38.2,37.6,0.45,0.433,0.44,969.5536,956.146,941.128,76,0.88,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2862.704133,10231.63073,13094.33487,16000,29094.33487,0.964908294
02-09-2022 20:00,10.96,10.83,10.94,38.2,39.2,38.2,0.46,0.46,0.43,985.0252,981.176,956.146,76,0.88,2,1.99,1.96,0.01,0.01,0.013,1.987,1.98,1.94,2945.501333,6447.413258,9392.914591,17000,26392.91459,0.968062511
02-09-2022 20:15,11,10.82,11,39.2,36.9,39.2,0.45,0.44,0.42,1010.8112,923.607,981.176,76,0.88,2.03,1.987,1.995,0.013,0.02,0.01,2.02,1.967,1.965,2963.498357,10117.80675,13081.3051,16500,29581.3051,0.964341886
02-09-2022 20:30,10.9,11.14,10.92,36.9,39.2,36.9,0.44,0.45,0.433,951.5034,981.176,923.607,76,0.88,2.02,2,2.01,0.01,0.03,0.02,2,1.97,2,2853.522767,12651.08321,15504.60598,15000,30504.60598,0.963269793
02-09-2022 20:45,10.923,11.05,10.96,39.2,38.4,39.2,0.433,0.45,0.45,1010.8112,961.152,981.176,76,0.88,1.98,1.97,1.99,0.02,0.01,0.03,1.95,1.96,1.976,3001.781333,9900.784197,12902.56553,15500,28402.56553,0.965714054
02-09-2022 21:00,10.94,10.93,10.8,38.4,38.7,38.4,0.46,0.44,0.43,990.1824,968.661,961.152,76,0.88,1.97,1.996,1.987,0.03,0.014,0.01,1.96,1.982,1.957,2941.40772,14186.56831,17127.97603,14000,31127.97603,0.962547313
02-09-2022 21:15,11,10.99,10.84,38.7,36,38.7,0.44,0.43,0.44,997.9182,901.08,968.661,76,0.88,1.99,1.998,2,0.01,0.03,0.014,1.976,1.968,1.98,2855.0637,11443.44119,14298.50489,13000,27298.50489,0.967002835
02-09-2022 21:30,10.92,11.195,10.83,36,39.5,36,0.45,0.42,0.45,928.296,988.685,901.08,76,0.88,2,2.01,1.97,0.014,0.02,0.03,1.97,1.99,1.946,2760.4075,10547.08716,13307.49466,12000,25307.49466,0.969335678
02-09-2022 21:45,10.96,10.96,10.82,39.5,39.1,39.5,0.45,0.433,0.46,1018.547,978.673,988.685,76,0.88,2.03,1.99,1.996,0.03,0.024,0.02,2.01,1.966,1.966,3107.966133,18043.37787,21151.34401,13500,34651.34401,0.958484049
02-09-2022 22:00,10.8,11,11.14,39.1,39.1,39.1,0.44,0.45,0.45,1008.2326,978.673,978.673,76,0.88,2.03,2,1.998,0.02,0.03,0.024,2.006,1.97,1.988,3071.888893,16362.7243,19434.61319,14000,33434.61319,0.95988334
02-09-2022 22:06,10.84,10.9,11.05,39.1,39,39.1,0.43,0.43,0.44,1008.2326,976.17,978.673,76,0.88,1.986,2.02,2.01,0.024,0.01,0.03,1.956,2.01,1.996,3060.51492,11318.4101,14378.92502,15000,29378.92502,0.964577199
02-09-2022 22:15,10.83,10.923,10.93,39,37.5,39,0.42,0.44,0.433,1005.654,938.625,976.17,76,0.88,1.995,1.98,1.99,0.03,0.014,0.01,1.985,1.966,1.96,2948.52,14228.06573,17176.58573,16000,33176.58573,0.960180607
02-09-2022 22:30,10.82,10.94,10.99,37.5,38.4,37.5,0.433,0.45,0.46,966.975,961.152,938.625,76,0.88,2.01,2,2,0.01,0.03,0.014,1.996,1.97,1.98,2862.7275,12359.31409,15222.04159,17000,32222.04159,0.961281918
02-09-2022 22:45,11,11,11.195,38.4,37.8,38.4,0.45,0.46,0.44,990.1824,946.134,961.152,76,0.88,2.01,1.99,2.02,0.014,0.02,0.03,1.98,1.97,1.996,2928.6228,10552.89402,13481.51682,16500,29981.51682,0.963876886
02-09-2022 23:00,11.153,10.92,10.96,37.8,36.5,37.8,0.43,0.45,0.45,974.7108,913.595,946.134,76,0.88,2.03,2,1.98,0.03,0.024,0.02,2.01,1.976,1.95,2798.049467,16184.16559,18982.21506,15000,33982.21506,0.95925307
02-09-2022 23:15,11.1,10.96,11,36.5,38.7,36.5,0.44,0.44,0.45,941.189,968.661,913.595,76,0.88,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,2794.211067,15295.92831,18090.13938,15500,33590.13938,0.959704251
02-09-2022 23:30,11.156,10.8,10.9,38.7,36,38.7,0.45,0.45,0.44,997.9182,901.08,968.661,76,0.88,1.98,2.02,1.99,0.024,0.01,0.03,1.95,2.01,1.967,2854.5831,10682.89637,13537.47947,14000,27537.47947,0.966723586
02-09-2022 23:45,11.05,10.84,10.923,36,39.5,36,0.46,0.44,0.43,928.296,988.685,901.08,76,0.88,2.01,1.98,2,0.03,0.023,0.01,2,1.957,1.97,2762.085,16114.48979,18876.57479,13000,31876.57479,0.961681125
03-09-2022 00:00,11.2,10.83,10.94,39.5,39.1,39.5,0.45,0.43,0.42,1018.547,978.673,988.685,76,0.88,1.96,1.97,2.03,0.01,0.03,0.023,1.937,1.94,2.02,3079.051067,13043.71496,16122.76603,12000,28122.76603,0.966040342
03-09-2022 00:15,11,10.82,11,39.1,39.1,39.1,0.44,0.42,0.433,1008.2326,978.673,978.673,76,0.88,1.992,1.99,2.02,0.023,0.01,0.03,1.962,1.98,2,3058.639207,10995.87568,14054.51489,13500,27554.51489,0.966703686
03-09-2022 00:30,10.95,11,10.92,39.1,39,39.1,0.45,0.42,0.45,1008.2326,976.17,978.673,76,0.88,2.01,2,1.98,0.03,0.02,0.01,2,1.98,1.96,3047.3173,16521.31113,19568.62843,14000,33568.62843,0.959729017
03-09-2022 00:45,10.89,11.153,10.96,39,37.5,39,0.44,0.42,0.43,1005.654,938.625,976.17,76,0.88,1.99,2.03,1.97,0.01,0.02,0.02,1.97,2.01,1.93,2959.2825,9251.086963,12210.36946,15000,27210.36946,0.967105865
03-09-2022 01:00,11.03,11.1,10.8,37.5,38.4,37.5,0.43,0.46,0.44,966.975,961.152,938.625,76,0.88,1.97,2.03,1.99,0.02,0.04,0.02,1.95,1.99,1.98,2854.0356,18557.37073,21411.40633,16000,37411.40633,0.955324938
03-09-2022 01:15,11.01,11.156,10.84,38.4,37.8,38.4,0.42,0.433,0.45,990.1824,946.134,961.152,76,0.88,2,1.986,2,0.02,0.01,0.04,1.96,1.976,1.98,2911.97208,9533.121748,12445.09383,17000,29445.09383,0.96450025
03-09-2022 01:30,10.9,11.05,10.83,37.8,36.5,37.8,0.42,0.46,0.46,974.7108,913.595,946.134,76,0.88,1.997,1.995,2.03,0.04,0.02,0.01,1.987,1.975,2.02,2803.92581,18235.00786,21038.93367,16500,37538.93367,0.955179476
03-09-2022 01:45,11.02,11.2,10.82,36.5,38,36.5,0.42,0.44,0.45,941.189,951.14,913.595,76,0.88,1.996,2.01,2.03,0.01,0.01,0.02,1.976,2,2.017,2755.3595,5974.437411,8729.796911,14000,22729.79691,0.972372707
03-09-2022 02:00,11.17,11,11,38,37.5,38,0.46,0.45,0.44,979.868,938.625,951.14,76,0.88,1.987,2.01,1.986,0.02,0.013,0.01,1.977,1.997,1.976,2854.524833,10221.85231,13076.37714,15500,28576.37714,0.965511475
03-09-2022 02:15,11.12,10.95,11.153,37.5,38.3,37.5,0.433,0.45,0.45,966.975,958.649,938.625,76,0.88,1.997,2.03,1.995,0.01,0.01,0.013,1.984,2.02,1.965,2863.845567,6184.229228,9048.074794,14000,23048.07479,0.971996685
03-09-2022 02:30,11,10.89,11.1,38.3,38.5,38.3,0.46,0.44,0.44,987.6038,963.655,958.649,76,0.88,1.991,2.01,2.01,0.013,0.03,0.01,1.981,1.98,1.99,2949.449797,13516.07057,16465.52037,13000,29465.52037,0.964476498
03-09-2022 02:45,11.1,11.03,11.156,38.5,37.6,38.5,0.44,0.43,0.43,992.761,941.128,963.655,76,0.88,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,2,2914.355767,9199.69731,12114.05308,12000,24114.05308,0.970739423
03-09-2022 03:00,11.3,11.01,11.05,37.6,38.2,37.6,0.45,0.42,0.42,969.5536,956.146,941.128,76,0.88,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2881.554267,12453.99993,15335.5542,13500,28835.5542,0.965209559
03-09-2022 03:15,11.2,10.9,11.2,38.2,39.2,38.2,0.45,0.433,0.42,985.0252,981.176,956.146,76,0.88,2.01,1.96,2.01,0.02,0.03,0.01,2,1.93,1.99,2959.319733,16098.74821,19058.06795,14000,33058.06795,0.960317211
03-09-2022 03:30,10.8,11.02,11,39.2,36.9,39.2,0.44,0.45,0.42,1010.8112,923.607,981.176,76,0.88,1.992,1.992,1.98,0.01,0.02,0.03,1.962,1.972,1.96,2938.6204,9102.608636,12041.22904,15000,27041.22904,0.967303651
03-09-2022 03:45,11,11.17,10.95,36.9,41.5,36.9,0.43,0.43,0.46,951.5034,1038.745,923.607,76,0.88,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.99,2978.4649,16253.01908,19231.48398,16000,35231.48398,0.9578183
03-09-2022 04:00,10.8,11.12,10.89,40.1,43,39.6,0.42,0.44,0.433,1034.0186,1076.29,991.188,76,0.88,1.99,1.99,1.96,0.02,0.02,0.02,1.97,1.97,1.95,3317.681167,14857.23878,18174.91995,17000,35174.91995,0.95788317
03-09-2022 04:15,10.85,11,11.03,39.2,43.5,40.2,0.433,0.45,0.46,1010.8112,1088.805,1006.206,76,0.88,2.01,1.97,1.992,0.02,0.01,0.02,1.99,1.96,1.962,3345.17686,10769.95768,14115.13454,16500,30615.13454,0.963141612
03-09-2022 04:30,10.9,11.1,11.01,38.5,41,40.1,0.45,0.46,0.44,992.761,1026.23,1003.703,76,0.88,1.992,2,2.01,0.02,0.03,0.01,1.982,1.97,1.99,3182.247367,17105.32183,20287.56919,15000,35287.56919,0.957753987
03-09-2022 04:45,10.99,11.3,10.9,39,39,39.2,0.43,0.45,0.45,1005.654,976.17,981.176,76,0.85,1.978,1.997,1.99,0.01,0.02,0.03,1.948,1.977,1.98,3034.629533,9733.664112,12768.29365,15500,28268.29365,0.965870608
03-09-2022 05:00,10.85,11.2,11.02,40.7,40,38.5,0.44,0.44,0.45,1049.4902,1001.2,963.655,76,0.85,2.01,1.996,1.97,0.03,0.01,0.02,1.99,1.986,1.94,3147.7258,14362.0593,17509.7851,14000,31509.7851,0.962105335
03-09-2022 05:15,10.9,10.8,11.17,42,42.5,39,0.45,0.433,0.44,1083.012,1063.775,976.17,76,0.85,1.99,1.987,2,0.02,0.03,0.01,1.98,1.957,1.98,3380.459583,19138.85969,22519.31927,13000,35519.31927,0.957488333
03-09-2022 05:30,11,11,11.12,41.5,39.7,40.7,0.46,0.44,0.43,1070.119,993.691,1018.721,76,0.85,1.987,1.997,1.997,0.01,0.02,0.03,1.957,1.977,1.977,3292.524337,10410.18148,13702.70582,12000,25702.70582,0.968871719
03-09-2022 05:45,10.9,10.8,11,43,39.8,42,0.45,0.46,0.42,1108.798,996.194,1051.26,76,0.85,2,1.991,1.996,0.03,0.02,0.02,1.98,1.971,1.986,3457.589213,18917.35502,22374.94423,13500,35874.94423,0.957080967
03-09-2022 06:00,10.94,10.85,11.1,43.5,39.5,41.5,0.44,0.42,0.433,1121.691,988.685,1038.745,76,0.85,1.97,2,1.987,0.02,0.01,0.02,1.95,1.99,1.977,3423.44775,11653.18973,15076.63748,14000,29076.63748,0.964928891
03-09-2022 06:15,10.91,10.9,11.3,41,39.4,43,0.433,0.41,0.45,1057.226,986.182,1076.29,76,0.85,2.01,2.01,1.997,0.02,0.01,0.01,2,2,1.977,3397.168867,10696.94952,14094.11839,15000,29094.11839,0.964908546
03-09-2022 06:30,11,10.99,11.2,39,38.5,43.5,0.44,0.4,0.43,1005.654,963.655,1088.805,76,0.85,2.02,2.01,1.991,0.01,0.02,0.01,2.01,1.99,1.981,3273.07075,9565.635636,12838.70639,16000,28838.70639,0.965205888
03-09-2022 06:45,10.9,10.85,10.8,40,36.9,41,0.46,0.39,0.44,1031.44,923.607,1026.23,76,0.85,2.03,1.992,2,0.01,0.01,0.02,2.01,1.982,1.987,3107.442373,6396.569413,9504.011787,17000,26504.01179,0.967932386
03-09-2022 07:00,10.923,10.9,11,42.5,39.2,39,0.42,0.38,0.45,1095.905,981.176,976.17,76,0.85,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3258.8063,12181.69985,15440.50615,16500,31940.50615,0.961607223
03-09-2022 07:15,10.94,11,10.8,39.7,38.4,40,0.41,0.433,0.46,1023.7042,961.152,1001.2,76,0.85,1.98,1.99,2.01,0.01,0.01,0.013,1.967,1.98,1.99,3090.3442,6576.950054,9667.294254,15000,24667.29425,0.970088187
03-09-2022 07:30,11,10.9,10.85,39.8,38.7,42.5,0.4,0.44,0.45,1026.2828,968.661,1063.775,76,0.85,2.01,2.01,1.992,0.013,0.02,0.01,2,1.99,1.958,3264.1091,10823.01781,14087.12691,15500,29587.12691,0.964335118
03-09-2022 07:45,10.92,10.94,10.9,39.5,39.8,39.7,0.39,0.46,0.44,1018.547,996.194,993.691,76,0.85,1.996,1.992,2.01,0.01,0.034,0.02,1.976,1.958,1.987,3145.869193,14711.97941,17857.84861,14000,31857.84861,0.961702773
03-09-2022 08:00,10.96,10.91,10.99,39.4,39.5,39.8,0.38,0.42,0.433,1015.9684,988.685,996.194,76,0.85,2.045,1.978,1.99,0.02,0.023,0.034,2.011,1.955,1.967,3137.663433,14386.72035,17524.38379,13000,30524.38379,0.963246854
03-09-2022 08:15,10.8,11,10.85,38.5,39.4,39.5,0.433,0.41,0.44,992.761,986.182,988.685,76,0.85,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,2,3078.5562,18633.67767,21712.23387,12000,33712.23387,0.959563705
03-09-2022 08:30,10.84,10.9,10.9,36.9,38.5,39.4,0.44,0.4,0.46,951.5034,963.655,986.182,76,0.85,1.99,1.99,1.992,0.023,0.01,0.023,1.967,1.98,1.972,2917.194173,10044.08078,12961.27495,13500,26461.27495,0.967982438
03-09-2022 08:45,10.83,10.923,11,39.2,36.9,38.5,0.46,0.39,0.42,1010.8112,923.607,963.655,76,0.85,1.97,1.987,1.978,0.023,0.02,0.01,1.96,1.967,1.944,2888.19679,13523.54595,16411.74274,14000,30411.74274,0.963377514
03-09-2022 09:00,10.82,10.94,10.9,38.4,39.7,36.9,0.42,0.38,0.41,990.1824,993.691,923.607,76,0.85,2,2,2.01,0.01,0.034,0.02,1.98,1.966,1.987,2946.045367,14465.14177,17411.18714,15000,32411.18714,0.961063489
03-09-2022 09:15,11.14,11,10.94,38.7,39.8,39.2,0.41,0.433,0.4,997.9182,996.194,981.176,76,0.85,2,1.97,1.99,0.02,0.023,0.034,1.966,1.947,1.967,3057.9508,14258.47728,17316.42808,16000,33316.42808,0.960019475
03-09-2022 09:30,11.05,10.92,10.91,37.5,39.5,34.5,0.4,0.46,0.39,966.975,988.685,863.535,76,0.85,1.986,2.01,1.987,0.034,0.023,0.023,1.963,1.987,1.964,2764.64725,18097.89937,20862.54662,17000,37862.54662,0.954810551
03-09-2022 09:45,10.93,10.96,11,36,39.4,35,0.39,0.44,0.38,928.296,986.182,876.05,76,0.85,1.97,2.02,2,0.023,0.023,0.023,1.947,1.997,1.99,2712.9624,14069.59412,16782.55652,16500,33282.55652,0.960058498
03-09-2022 10:00,10.99,10.8,10.9,39.7,38.5,39.7,0.38,0.45,0.433,1023.7042,963.655,993.691,76,0.85,1.997,2.03,1.97,0.023,0.01,0.023,1.974,2.02,1.95,3087.10551,11137.49371,14224.59922,15000,29224.59922,0.964756715
03-09-2022 10:15,11.195,10.84,10.923,39.8,36.9,39.8,0.433,0.45,0.44,1026.2828,923.607,996.194,76,0.85,1.998,2.01,2.01,0.023,0.02,0.01,1.988,1.99,1.976,3028.55614,13765.28554,16793.84168,15500,32293.84168,0.96119899
