DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
03-09-2022 10:30,10.96,10.83,10.94,39.5,39.2,39.5,0.46,0.44,0.46,1018.547,981.176,988.685,76,0.85,2,1.98,2.02,0.01,0.034,0.02,1.98,1.946,1.997,3104.9174,14375.38976,17480.30716,14000,31480.30716,0.962139443
03-09-2022 10:45,11,10.82,11,39.4,38.4,39.4,0.44,0.43,0.42,1015.9684,961.152,986.182,76,0.85,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,3078.466667,13975.02294,17053.48961,13000,30053.48961,0.96379331
03-09-2022 11:00,10.9,11.14,10.92,38.5,38.7,38.5,0.45,0.42,0.41,992.761,968.661,963.655,76,0.85,2.012,1.996,2.01,0.034,0.023,0.023,1.989,1.973,1.99,2983.666247,18370.89628,21354.56252,12000,33354.56252,0.959975545
03-09-2022 11:15,10.923,11.05,10.96,36.9,37.5,36.9,0.45,0.433,0.4,951.5034,938.625,923.607,76,0.85,2,2.045,1.98,0.023,0.02,0.023,1.977,2.025,1.946,2764.99635,12821.61045,15586.6068,13500,29086.6068,0.964917288
03-09-2022 11:30,10.94,10.93,10.8,39.2,36,39.2,0.44,0.45,0.39,1010.8112,901.08,981.176,76,0.85,2.01,2.01,2.01,0.023,0.034,0.02,1.99,1.976,1.987,2927.4176,17041.92089,19969.33849,14000,33969.33849,0.959267881
03-09-2022 11:45,11,10.99,10.84,38.4,36,38.4,0.43,0.43,0.38,990.1824,901.08,961.152,76,0.85,1.99,1.99,1.996,0.02,0.023,0.034,1.956,1.967,1.973,2818.87872,12772.2139,15591.09262,15000,30591.09262,0.963169491
03-09-2022 12:00,10.92,11.195,10.83,38.7,36,38.7,0.42,0.44,0.433,997.9182,901.08,968.661,76,0.85,1.987,1.97,2.045,0.034,0.023,0.023,1.964,1.947,2.025,2863.93536,17518.53433,20382.46969,16000,36382.46969,0.956500201
03-09-2022 12:15,10.96,10.96,10.82,37.5,36,37.5,0.433,0.45,0.46,966.975,901.08,938.625,76,0.85,2,2,2.01,0.023,0.02,0.023,1.977,1.98,2,2743.6875,12588.80889,15332.49639,17000,32332.49639,0.961154351
03-09-2022 12:30,10.8,11,11.14,36,36,36,0.45,0.46,0.44,928.296,901.08,901.08,76,0.85,2,1.97,1.99,0.023,0.01,0.02,1.98,1.96,1.96,2574.72,9319.114309,11893.83431,16500,28393.83431,0.965724233
03-09-2022 12:45,10.84,10.9,11.05,39.7,36,38.3,0.43,0.45,0.45,1023.7042,901.08,958.649,76,0.85,1.96,1.986,1.97,0.02,0.03,0.01,1.95,1.956,1.95,2850.9219,15109.11575,17960.03765,14000,31960.03765,0.961584648
03-09-2022 13:00,10.83,10.923,10.93,39.8,36,38.5,0.44,0.44,0.45,1026.2828,901.08,963.655,76,0.85,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,2911.073733,8933.458945,11844.53268,15500,27344.53268,0.966949038
03-09-2022 13:15,10.82,10.94,10.99,39.5,39.7,37.6,0.45,0.433,0.44,1018.547,993.691,941.128,76,0.85,2.01,1.997,1.97,0.03,0.01,0.02,1.99,1.987,1.94,3022.887143,13672.06011,16694.94725,14000,30694.94725,0.963049074
03-09-2022 13:30,11,11,11.195,39.4,39.8,38.2,0.46,0.46,0.43,1015.9684,996.194,956.146,76,0.85,1.98,1.998,1.986,0.02,0.03,0.01,1.97,1.968,1.966,3045.54512,16808.49061,19854.03573,13000,32854.03573,0.960552469
03-09-2022 13:45,11.153,10.92,10.96,38.5,39.5,39.2,0.45,0.44,0.42,992.761,988.685,981.176,76,0.85,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,3042.334433,9811.713299,12854.04773,12000,24854.04773,0.969868551
03-09-2022 14:00,11.1,10.96,11,36.9,39.4,38.4,0.44,0.45,0.433,951.5034,986.182,961.152,76,0.85,1.98,2.01,1.997,0.03,0.02,0.02,1.96,1.99,1.987,2920.30924,15543.69446,18464.0037,13500,31964.0037,0.961580064
03-09-2022 14:15,11.156,10.8,10.9,39.2,38.5,38.4,0.433,0.45,0.45,1010.8112,963.655,961.152,76,0.85,1.99,2.012,1.998,0.02,0.01,0.02,1.97,2.002,1.988,2995.45716,9913.439424,12908.89658,14000,26908.89658,0.967458451
03-09-2022 14:30,11.05,10.84,10.923,38.4,36.9,38.4,0.46,0.44,0.43,990.1824,923.607,961.152,76,0.85,2.01,2,2,0.02,0.01,0.01,2,1.99,1.98,2878.7352,9383.111377,12261.84658,15000,27261.84658,0.967045686
03-09-2022 14:45,11,10.83,10.94,38.7,39.2,38.2,0.44,0.43,0.44,997.9182,981.176,956.146,76,0.85,1.99,2.01,2.01,0.01,0.02,0.01,1.98,1.99,2,3000.7073,9740.698553,12741.40585,16000,28741.40585,0.965319211
03-09-2022 15:00,10.9,10.82,11,37.5,38.4,39.2,0.45,0.42,0.45,966.975,961.152,981.176,76,0.85,2,1.99,2.012,0.01,0.01,0.02,1.98,1.98,1.999,2946.198027,6202.720566,9148.918592,17000,26148.91859,0.96834842
03-09-2022 15:08,10.923,11,10.92,36,38.7,36.9,0.45,0.433,0.46,928.296,968.661,923.607,76,0.85,2.03,1.987,2,0.02,0.013,0.01,2.02,1.974,1.99,2776.67001,9813.953023,12590.62303,16500,29090.62303,0.964912614
03-09-2022 15:15,10.94,11.153,10.96,39.7,37.5,39.2,0.44,0.45,0.45,1023.7042,938.625,981.176,76,0.85,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,3033.536367,6434.209028,9467.745395,15000,24467.7454,0.97032298
03-09-2022 15:30,11,11.1,10.8,39.8,36,38.4,0.43,0.43,0.44,1026.2828,901.08,961.152,76,0.85,2.01,2,1.99,0.013,0.02,0.01,2,1.98,1.956,2903.4316,9980.28262,12883.71422,15500,28383.71422,0.965736031
03-09-2022 15:45,10.92,11.156,10.84,39.5,39.7,38.4,0.42,0.44,0.433,1018.547,993.691,961.152,76,0.85,1.98,1.96,1.987,0.01,0.034,0.02,1.96,1.926,1.964,3036.127373,14655.31476,17691.44213,14000,31691.44213,0.961895193
03-09-2022 16:00,10.96,11.05,10.83,39.4,39.8,37.5,0.433,0.45,0.46,1015.9684,996.194,938.625,76,0.85,2.01,2.03,2,0.02,0.023,0.034,1.976,2.007,1.977,3049.448267,14500.33541,17549.78367,13000,30549.78367,0.963217396
03-09-2022 16:15,10.8,11,10.82,38.5,39.5,38.3,0.45,0.46,0.44,992.761,988.685,958.649,76,0.85,1.98,2.01,2,0.034,0.023,0.023,1.957,1.987,1.98,3001.579167,18671.34444,21672.9236,12000,33672.9236,0.959608951
03-09-2022 16:30,10.84,10.9,11,36.9,39.4,38.5,0.43,0.45,0.45,951.5034,986.182,963.655,76,0.85,1.987,1.98,1.96,0.023,0.02,0.023,1.964,1.96,1.95,2894.800623,13432.17112,16326.97175,13500,29826.97175,0.964056396
03-09-2022 16:45,10.83,10.923,11.153,39.2,38.5,37.6,0.44,0.44,0.45,1010.8112,963.655,941.128,76,0.85,2.01,2.01,2.03,0.023,0.01,0.02,1.99,2,2,2979.300567,10935.04521,13914.34578,14000,27914.34578,0.966283534
03-09-2022 17:00,10.82,10.94,11.1,38.4,36.9,38.2,0.45,0.45,0.44,990.1824,923.607,956.146,76,0.85,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,2854.4782,15070.09396,17924.57216,15000,32924.57216,0.960471124
03-09-2022 17:15,11,11,11.156,38.7,39.2,37.6,0.46,0.44,0.43,997.9182,981.176,941.128,76,0.85,1.987,1.99,1.98,0.01,0.02,0.03,1.957,1.97,1.97,2944.356143,9746.922679,12691.27882,16000,28691.27882,0.965377603
03-09-2022 17:30,11.153,10.92,11.05,37.5,38.4,38.2,0.45,0.43,0.42,966.975,961.152,956.146,76,0.85,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2903.146,12436.15804,15339.30404,17000,32339.30404,0.961146489
03-09-2022 17:45,11.1,10.96,11,36,38.7,39.2,0.44,0.42,0.433,928.296,968.661,981.176,76,0.85,1.998,1.99,1.98,0.02,0.03,0.01,1.988,1.96,1.96,2870.7861,15131.20167,18001.98777,16500,34501.98777,0.958655595
03-09-2022 18:00,11.156,10.8,10.9,38.3,37.5,38.3,0.45,0.42,0.45,987.6038,938.625,958.649,76,0.85,2.06,2,1.99,0.01,0.02,0.03,2.03,1.98,1.97,2917.8015,9134.236647,12052.03815,15000,27052.03815,0.967291008
03-09-2022 18:15,11.05,10.84,10.923,38.5,36,38.5,0.44,0.42,0.43,992.761,901.08,963.655,76,0.85,1.97,2.03,2.01,0.03,0.02,0.02,1.95,2.01,1.97,2843.411667,15275.13617,18118.54784,15500,33618.54784,0.959671545
03-09-2022 18:30,11.19,10.83,10.94,37.6,38.3,37.6,0.43,0.46,0.44,969.5536,958.649,941.128,76,0.85,2.01,2.03,1.99,0.02,0.04,0.02,1.99,1.99,1.98,2877.6089,18526.60748,21404.21638,14000,35404.21638,0.957620257
03-09-2022 18:45,11.1,10.82,11,38.2,38.5,38.2,0.42,0.433,0.45,985.0252,963.655,956.146,76,0.85,1.99,2.01,2,0.02,0.01,0.04,1.95,2,1.98,2933.8967,9576.682774,12510.57947,13000,25510.57947,0.969097211
03-09-2022 19:00,10.95,11,10.92,39.2,37.6,39.2,0.42,0.46,0.46,1010.8112,941.128,981.176,76,0.85,2,1.98,2.03,0.04,0.02,0.01,1.99,1.96,2.02,2997.301333,19531.27376,22528.5751,12000,34528.5751,0.958625054
03-09-2022 19:15,10.84,11.153,10.96,38.4,38.2,38.4,0.42,0.44,0.45,990.1824,956.146,961.152,76,0.85,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2963.4316,6321.995542,9285.427142,13500,22785.42714,0.972306963
03-09-2022 19:30,10.86,11.1,10.8,38.4,39.2,38.4,0.46,0.45,0.44,990.1824,981.176,961.152,76,0.85,1.99,1.98,2.01,0.02,0.013,0.01,1.98,1.967,2,2980.2624,10711.33923,13691.60163,14000,27691.60163,0.966543575
03-09-2022 19:45,10.95,11.156,10.84,38.4,38.4,38.4,0.433,0.45,0.45,990.1824,961.152,961.152,76,0.85,1.97,1.987,1.98,0.01,0.01,0.013,1.957,1.977,1.96,2918.15424,6351.746167,9269.900407,15000,24269.90041,0.970555882
03-09-2022 20:00,11,11.05,10.83,38.2,38.4,38.2,0.46,0.44,0.44,985.0252,961.152,956.146,76,0.85,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.98,2938.472667,10366.46506,13304.93773,16000,29304.93773,0.964663254
03-09-2022 20:15,11.153,11.19,10.82,39.2,38.4,39.2,0.44,0.43,0.43,1010.8112,961.152,981.176,76,0.85,1.997,1.99,1.98,0.01,0.03,0.02,1.977,1.96,1.97,3015.197227,12650.47045,15665.66768,17000,32665.66768,0.960769768
03-09-2022 20:30,11.1,11.1,11,36.9,38.2,36.9,0.45,0.42,0.42,951.5034,956.146,923.607,76,0.85,1.98,1.987,1.987,0.02,0.01,0.03,1.95,1.977,1.973,2767.005583,9092.344782,11859.35037,16500,28359.35037,0.965764435
03-09-2022 20:45,11.156,10.95,11.153,39.2,39.2,39.2,0.45,0.433,0.42,1010.8112,981.176,981.176,76,0.85,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,3093.768533,14713.29301,17807.06154,15000,32807.06154,0.960606648
03-09-2022 21:00,11.05,10.84,11.1,38.4,36.9,38.4,0.44,0.45,0.42,990.1824,923.607,961.152,76,0.85,2.01,1.998,1.99,0.01,0.03,0.014,1.996,1.968,1.97,2872.91226,11803.18823,14676.10049,15500,30176.10049,0.963650965
03-09-2022 21:15,11.19,10.86,11.156,38.4,39.2,38.4,0.43,0.43,0.46,990.1824,981.176,961.152,76,0.85,1.98,2.06,1.987,0.014,0.02,0.03,1.95,2.04,1.963,3005.019307,11003.13934,14008.15864,14000,28008.15864,0.966174055
03-09-2022 21:30,11.1,10.95,11.05,37.5,38.4,37.5,0.42,0.44,0.433,966.975,961.152,938.625,76,0.85,2.01,1.97,2,0.03,0.024,0.02,1.99,1.946,1.97,2847.9819,16747.16934,19595.15124,13000,32595.15124,0.96085114
03-09-2022 21:45,10.95,11,11.19,38.3,38.4,38.3,0.433,0.45,0.46,987.6038,961.152,958.649,76,0.85,1.986,2.01,1.998,0.02,0.03,0.024,1.962,1.98,1.988,2935.98512,15748.2093,18684.19442,12000,30684.19442,0.963061541
03-09-2022 22:00,10.84,11.153,11.1,38.5,37.5,38.5,0.45,0.46,0.44,992.761,938.625,963.655,76,0.85,1.985,1.99,2.06,0.024,0.01,0.03,1.955,1.98,2.046,2931.379583,10830.95474,13762.33433,13500,27262.33433,0.967045116
03-09-2022 22:15,10.86,11.1,10.95,37.6,38.3,37.6,0.43,0.45,0.45,969.5536,958.649,941.128,76,0.85,2.01,2,1.97,0.03,0.014,0.01,2,1.986,1.94,2853.514933,13692.18248,16545.69742,14000,30545.69742,0.963222135
03-09-2022 22:30,10.95,11.156,10.84,38.2,38.5,38.2,0.44,0.44,0.45,985.0252,963.655,956.146,76,0.85,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,2938.760833,12525.02042,15463.78125,15000,30463.78125,0.963317146
03-09-2022 22:45,10.8,11.05,10.86,37.6,37.6,37.6,0.45,0.433,0.44,969.5536,941.128,941.128,76,0.85,2,1.99,1.99,0.014,0.02,0.03,1.97,1.97,1.966,2818.094933,10301.05022,13119.14515,16000,29119.14515,0.96487942
03-09-2022 23:00,10.85,11.19,10.95,38.2,38.2,38.2,0.46,0.46,0.43,985.0252,956.146,956.146,76,0.85,2.03,1.97,2,0.03,0.024,0.02,2.01,1.946,1.97,2918.48,17022.84214,19941.32214,17000,36941.32214,0.955861515
03-09-2022 23:15,10.9,11.1,11,39.2,37.6,39.2,0.45,0.44,0.42,1010.8112,941.128,981.176,76,0.85,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,3011.848533,15676.66375,18688.51228,16500,35188.51228,0.957867581
03-09-2022 23:30,10.99,10.95,11.153,36.5,38.2,36.5,0.44,0.45,0.433,941.189,956.146,913.595,76,0.85,2.01,1.997,1.99,0.024,0.01,0.03,1.98,1.987,1.967,2747.70076,10143.21373,12890.91449,14000,26890.91449,0.96747949
03-09-2022 23:45,10.85,10.84,11.1,38,39.2,38,0.433,0.45,0.45,979.868,981.176,951.14,76,0.85,1.98,1.98,1.97,0.03,0.023,0.01,1.97,1.957,1.94,2915.449067,16985.33207,19900.78114,15500,35400.78114,0.957624194
04-09-2022 00:00,10.9,10.86,11.156,37.5,36.5,37.5,0.46,0.44,0.43,966.975,913.595,938.625,76,0.85,2.01,2.03,2,0.01,0.03,0.023,1.987,2,1.99,2781.176667,11470.55653,14251.7332,14000,28251.7332,0.96588992
04-09-2022 00:15,11,10.95,11.05,38.3,38,38.3,0.44,0.43,0.44,987.6038,951.14,958.649,76,0.85,2.02,2.01,1.997,0.023,0.01,0.03,1.99,2,1.977,2931.64571,10502.91386,13434.55957,13000,26434.55957,0.968013729
04-09-2022 00:30,10.9,10.8,11.19,38.5,37.5,38.5,0.45,0.42,0.45,992.761,938.625,963.655,76,0.85,2.02,1.98,1.98,0.03,0.02,0.01,2.01,1.96,1.96,2904.458333,15732.40215,18636.86049,12000,30636.86049,0.963116421
04-09-2022 00:45,10.94,10.85,11.1,37.6,38.3,37.6,0.45,0.433,0.46,969.5536,958.649,941.128,76,0.85,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,2886.679767,9266.440832,12153.1206,13500,25653.1206,0.968929905
04-09-2022 01:00,10.91,10.9,10.95,38.2,38.5,38.2,0.44,0.45,0.45,985.0252,963.655,956.146,76,0.85,1.99,1.986,2.01,0.02,0.04,0.02,1.97,1.946,2,2926.902833,18856.61806,21783.52089,14000,35783.52089,0.957185659
04-09-2022 01:15,11.16,10.99,10.84,39.2,37.6,39.2,0.43,0.43,0.44,1010.8112,941.128,981.176,76,0.85,1.97,1.985,1.98,0.02,0.01,0.04,1.93,1.975,1.96,2958.680533,9777.083935,12735.76447,15000,27735.76447,0.966492007
04-09-2022 01:30,11,10.85,10.86,36.9,38.2,36.9,0.42,0.44,0.433,951.5034,956.146,923.607,76,0.85,2,2.01,2.01,0.04,0.02,0.01,1.99,1.99,2,2797.7095,18169.29611,20967.00561,16000,36967.00561,0.955832183
04-09-2022 01:45,11.1,10.9,10.95,39.2,39.2,39.2,0.433,0.45,0.46,1010.8112,981.176,981.176,76,0.85,2,1.99,1.986,0.01,0.01,0.02,1.98,1.98,1.973,3060.98688,6621.359923,9682.346803,17000,26682.3468,0.96772358
04-09-2022 02:00,10.953,11,10.8,38.4,36.9,38.4,0.45,0.46,0.44,990.1824,923.607,961.152,76,0.85,1.99,2,1.985,0.02,0.013,0.01,1.98,1.987,1.975,2861.532,10236.16127,13097.69327,16500,29597.69327,0.964322836
04-09-2022 02:15,10.86,10.9,10.85,38.4,39.2,38.4,0.43,0.45,0.45,990.1824,981.176,961.152,76,0.85,1.98,2.03,2.01,0.01,0.01,0.013,1.967,2.02,1.98,3000.957867,6481.390086,9482.347953,15000,24482.34795,0.970305795
04-09-2022 02:30,10.94,10.94,10.9,37.5,38.4,37.5,0.44,0.44,0.45,966.975,961.152,938.625,76,0.85,2.01,2.03,1.99,0.013,0.03,0.01,2,2,1.97,2872.7856,13293.10324,16165.88884,15500,31665.88884,0.961924747
04-09-2022 02:45,10.89,10.91,10.99,38.3,38.4,38.3,0.45,0.45,0.44,987.6038,961.152,958.649,76,0.85,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,2938.9189,9419.545157,12358.46406,14000,26358.46406,0.968102869
04-09-2022 03:00,11,11.16,10.85,38.5,37.5,38.5,0.46,0.44,0.43,992.761,938.625,963.655,76,0.85,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,2919.280833,12798.89137,15718.1722,13000,28718.1722,0.965346274
04-09-2022 03:15,11.05,11,10.9,37.6,38.3,37.6,0.45,0.43,0.42,969.5536,958.649,941.128,76,0.85,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,2891.3923,15460.1107,18351.503,12000,30351.503,0.963447404
04-09-2022 03:30,10.98,11.1,11,38.2,38.5,38.2,0.44,0.42,0.433,985.0252,963.655,956.146,76,0.85,1.98,2.02,2.01,0.01,0.02,0.03,1.95,2,1.99,2938.837533,9434.683336,12373.52087,13500,25873.52087,0.968671328
04-09-2022 03:45,10.94,10.953,10.9,39.2,37.6,39.2,0.45,0.42,0.45,1010.8112,941.128,981.176,76,0.85,2,2.02,1.98,0.03,0.02,0.02,1.98,2,1.96,2990.5408,16128.74674,19119.28754,14000,33119.28754,0.960246644
04-09-2022 04:00,11.04,10.86,10.94,36.9,38.2,36.9,0.44,0.42,0.43,951.5034,956.146,923.607,76,0.85,1.99,2.01,2.01,0.02,0.02,0.02,1.97,1.99,2,2793.1708,12136.65,14929.8208,15000,29929.8208,0.963936926
04-09-2022 04:15,11,10.94,10.91,39.2,39.2,39.2,0.43,0.46,0.44,1010.8112,981.176,981.176,76,0.85,2,1.99,2.02,0.02,0.01,0.02,1.98,1.98,1.99,3078.402133,10027.15753,13105.55966,16000,29105.55966,0.96489523
04-09-2022 04:30,10.9,10.89,11.16,38.4,36.9,38.4,0.42,0.433,0.45,990.1824,923.607,961.152,76,0.85,2.03,1.97,2.02,0.02,0.03,0.01,2.02,1.94,2,2884.7799,15070.11065,17954.89055,17000,34954.89055,0.958135594
04-09-2022 04:45,10.923,11,11,38.2,39.2,38.2,0.42,0.46,0.46,985.0252,981.176,956.146,76,0.85,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,2,2984.6724,9661.852562,12646.52496,16500,29146.52496,0.964847558
04-09-2022 05:00,10.94,11.05,11.1,39.2,38.4,39.2,0.42,0.44,0.45,1010.8112,961.152,981.176,76,0.85,1.98,2,1.99,0.03,0.01,0.02,1.96,1.99,1.96,3016.526933,13303.31122,16319.83815,15000,31319.83815,0.962325164
04-09-2022 05:15,11,10.98,10.953,36.9,38.2,36.9,0.46,0.45,0.44,951.5034,956.146,923.607,76,0.85,1.997,1.99,1.97,0.02,0.03,0.01,1.987,1.96,1.95,2768.464823,15180.95522,17949.42005,15500,33449.42005,0.959866287
04-09-2022 05:30,10.92,10.94,10.86,39.2,39.2,39.2,0.433,0.45,0.45,1010.8112,981.176,981.176,76,0.85,1.99,1.98,2,0.01,0.02,0.03,1.96,1.96,1.98,3057.9136,9833.651653,12891.56525,14000,26891.56525,0.967478728
04-09-2022 05:45,10.96,11.04,10.94,38.4,36.9,38.4,0.46,0.44,0.44,990.1824,923.607,961.152,76,0.85,2,2.01,2,0.03,0.02,0.02,1.98,1.99,1.99,2878.3587,15498.0188,18376.3775,13000,31376.3775,0.96225972
04-09-2022 06:00,10.8,11,10.89,38.4,39.2,38.4,0.44,0.43,0.43,990.1824,981.176,961.152,76,0.85,2.03,1.99,1.99,0.02,0.01,0.02,2.01,1.98,1.98,2995.214933,9751.836725,12747.05166,12000,24747.05166,0.969994374
04-09-2022 06:15,10.84,10.9,11,37.5,38.4,37.5,0.45,0.42,0.42,966.975,961.152,938.625,76,0.85,2.03,2,1.98,0.02,0.01,0.01,2.02,1.99,1.96,2862.7275,9316.110311,12178.83781,13500,25678.83781,0.968899726
04-09-2022 06:30,10.83,10.923,11.05,38.3,38.4,38.3,0.45,0.433,0.42,987.6038,961.152,958.649,76,0.85,1.986,2.02,2.01,0.01,0.02,0.01,1.976,2,2,2946.76788,9413.154163,12359.92204,14000,26359.92204,0.968101161
04-09-2022 06:45,10.82,10.94,10.98,38.5,37.5,38.5,0.44,0.45,0.42,992.761,938.625,963.655,76,0.85,1.995,1.98,1.99,0.01,0.01,0.02,1.975,1.97,1.977,2897.047083,6228.395346,9125.442429,15000,24125.44243,0.970726007
04-09-2022 07:00,11,11,10.94,37.6,38.3,37.6,0.43,0.43,0.46,969.5536,958.649,941.128,76,0.85,2.01,2,2,0.02,0.013,0.01,2,1.987,1.99,2867.652533,10252.39924,13120.05177,16000,29120.05177,0.964878365
04-09-2022 07:15,11.153,10.92,11.04,38.2,38.5,38.2,0.42,0.44,0.433,985.0252,963.655,956.146,76,0.85,2.01,1.99,2.02,0.01,0.01,0.013,1.997,1.98,2,2943.471567,6333.828645,9277.300212,17000,26277.30021,0.968197964
04-09-2022 07:30,11.1,10.96,11,39.2,37.6,39.2,0.433,0.45,0.46,1010.8112,941.128,981.176,76,0.85,2.03,2,1.98,0.013,0.02,0.01,2.02,1.98,1.946,2996.482133,10335.62022,13332.10236,16500,29832.10236,0.964050436
04-09-2022 07:45,11.156,10.8,10.9,36.9,38.2,36.9,0.45,0.46,0.44,951.5034,956.146,923.607,76,0.85,2.01,2.03,2,0.01,0.034,0.02,1.99,1.996,1.977,2807.437767,13385.12508,16192.56284,15000,31192.56284,0.962472519
04-09-2022 08:00,11.05,10.84,10.923,39.2,39.2,39.2,0.43,0.45,0.45,1010.8112,981.176,981.176,76,0.85,1.98,2.02,1.99,0.02,0.023,0.034,1.946,1.997,1.967,3068.157867,14203.46384,17271.6217,15500,32771.6217,0.960647528
04-09-2022 08:15,11.19,10.83,10.94,38.4,36.9,38.4,0.44,0.44,0.45,990.1824,923.607,961.152,76,0.85,2.01,1.98,2,0.034,0.023,0.023,1.987,1.957,1.977,2869.6578,17659.31143,20528.96923,14000,34528.96923,0.958624601
04-09-2022 08:30,11.1,10.82,11,36.9,39.2,36.9,0.45,0.433,0.44,951.5034,981.176,923.607,76,0.85,1.96,1.997,2.03,0.023,0.023,0.023,1.937,1.974,2.02,2833.831327,14328.91314,17162.74446,13000,30162.74446,0.963666468
04-09-2022 08:45,10.95,11,10.92,39.2,38.4,39.2,0.46,0.46,0.43,1010.8112,961.152,981.176,76,0.85,1.95,1.99,2.02,0.023,0.01,0.023,1.927,1.98,2,3011.611733,10920.23407,13931.8458,12000,25931.8458,0.968602923
04-09-2022 09:00,10.84,11.153,10.96,38.4,36.9,38.4,0.45,0.44,0.42,990.1824,923.607,961.152,76,0.85,2.01,2,1.98,0.023,0.02,0.01,2,1.98,1.946,2868.9048,13207.0722,16075.977,13500,29575.977,0.964348079
04-09-2022 09:15,10.86,11.1,10.8,38.3,39.2,38.3,0.44,0.45,0.433,987.6038,981.176,958.649,76,0.85,1.99,2.03,1.997,0.01,0.034,0.02,1.97,1.996,1.974,2989.289877,14168.2671,17157.55698,14000,31157.55698,0.962513056
04-09-2022 09:30,10.95,11.156,10.84,38.5,38.4,38.5,0.433,0.45,0.45,992.761,961.152,963.655,76,0.85,1.99,2.03,1.99,0.02,0.023,0.034,1.956,2.007,1.967,2964.237267,13663.98506,16628.22233,15000,31628.22233,0.961968315
04-09-2022 09:45,11,11.05,10.83,37.6,38.3,37.6,0.46,0.44,0.43,969.5536,958.649,941.128,76,0.85,2,1.986,2,0.034,0.023,0.023,1.977,1.963,1.977,2856.094513,17706.66333,20562.75784,16000,36562.75784,0.956294065
04-09-2022 10:00,11.153,11.19,10.82,38.2,38.5,38.2,0.44,0.43,0.44,985.0252,963.655,956.146,76,0.85,1.97,1.995,2.03,0.023,0.023,0.023,1.947,1.972,2.02,2931.349583,14565.60675,17496.95633,17000,34496.95633,0.958661375
04-09-2022 10:15,11.1,11.1,11,39.2,37.6,39.2,0.45,0.42,0.45,1010.8112,941.128,981.176,76,0.85,1.96,2.01,2.03,0.023,0.01,0.023,1.937,2,2.01,2990.9504,10793.26322,13784.21362,16500,30284.21362,0.963525485
04-09-2022 10:30,11.156,10.95,11.153,36.9,38.2,36.9,0.45,0.433,0.46,951.5034,956.146,923.607,76,0.85,1.97,2.01,1.986,0.023,0.02,0.01,1.96,1.99,1.976,2773.20052,13038.93003,15812.13055,14000,29812.13055,0.964073639
04-09-2022 10:45,11.05,10.84,11.1,39.2,39.2,39.2,0.44,0.45,0.45,1010.8112,981.176,981.176,76,0.85,1.97,2.03,1.995,0.01,0.01,0.02,1.95,2.02,1.965,3070.718933,6621.359923,9692.078857,15500,25192.07886,0.969471255
04-09-2022 11:00,11.19,10.86,11.156,38.4,36.9,38.4,0.43,0.43,0.44,990.1824,923.607,961.152,76,0.85,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2878.3587,15070.11065,17948.46935,14000,31948.46935,0.961598019
04-09-2022 11:15,11.1,10.95,11.05,38.7,39.2,38.7,0.42,0.44,0.433,997.9182,981.176,968.661,76,0.85,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,2,3016.0947,9747.198009,12763.29271,13000,25763.29271,0.968800632
04-09-2022 11:30,10.95,11,11.19,36,38.4,36,0.433,0.45,0.46,928.296,961.152,901.08,76,0.85,2.03,2.01,2.03,0.03,0.01,0.02,2.01,2,2,2741.8752,11702.71906,14444.59426,12000,26444.59426,0.968001976
04-09-2022 11:45,10.84,11.153,11.1,39.5,38.7,39.5,0.45,0.46,0.44,1018.547,968.661,988.685,76,0.85,2.02,1.96,2.01,0.02,0.03,0.01,2.01,1.93,1.99,3074.426633,16302.59022,19377.01685,13500,32877.01685,0.960525965
04-09-2022 12:00,10.86,11.1,10.95,39.1,36,39.1,0.43,0.45,0.45,1008.2326,901.08,978.673,76,0.85,1.98,1.95,1.98,0.01,0.02,0.03,1.95,1.93,1.96,2860.4292,8811.197758,11671.62696,14000,25671.62696,0.968908188
04-09-2022 12:15,10.95,11.156,10.84,39.1,39.5,39.1,0.44,0.44,0.45,1008.2326,988.685,978.673,76,0.85,1.997,2.01,2.01,0.03,0.02,0.02,1.977,1.99,1.97,3087.348057,16688.50777,19775.85583,15000,34775.85583,0.958341086
04-09-2022 12:30,10.8,11.05,10.86,39,39.1,39,0.45,0.45,0.44,1005.654,978.673,976.17,76,0.85,1.99,1.99,1.96,0.02,0.04,0.02,1.97,1.95,1.95,3016.760633,19519.45213,22536.21276,16000,38536.21276,0.954043472
04-09-2022 13:00,10.85,11.19,10.95,37.5,39.1,37.5,0.46,0.44,0.43,966.975,978.673,938.625,76,0.85,2,1.97,1.95,0.02,0.01,0.04,1.96,1.96,1.93,2855.481067,9438.788807,12294.26987,17000,29294.26987,0.964675663
04-09-2022 13:15,10.9,11.1,11,38.4,39,38.4,0.45,0.43,0.42,990.1824,976.17,961.152,76,0.85,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,2999.7408,19428.73877,22428.47957,16500,38928.47957,0.95359738
04-09-2022 13:30,10.99,10.95,11.153,37.8,37.5,37.8,0.44,0.42,0.433,974.7108,938.625,946.134,76,0.85,2.03,1.97,1.99,0.01,0.01,0.02,2.01,1.96,1.977,2838.0831,6109.901008,8947.984108,15000,23947.98411,0.970935078
04-09-2022 13:45,10.85,10.84,11.1,36.5,38.4,36.5,0.45,0.42,0.45,941.189,961.152,913.595,76,0.85,1.986,1.96,1.97,0.02,0.013,0.01,1.976,1.947,1.96,2720.172867,9911.813932,12631.9868,15500,28131.9868,0.966029586
04-09-2022 14:02,10.9,10.86,11.156,38.7,37.8,38.7,0.44,0.42,0.43,997.9182,946.134,968.661,76,0.85,2,1.97,2,0.01,0.01,0.013,1.987,1.96,1.98,2935.1916,6307.56513,9242.75673,14000,23242.75673,0.971766825
04-09-2022 14:15,11,10.95,11.05,36,36.5,36,0.43,0.46,0.44,928.296,913.595,901.08,76,0.85,2.01,1.97,1.97,0.013,0.02,0.01,2,1.95,1.94,2594.204167,9301.554103,11895.75827,13000,24895.75827,0.96981951
04-09-2022 14:30,10.9,10.8,11.19,39.5,38.7,39.5,0.42,0.433,0.45,1018.547,968.661,988.685,76,0.85,2.01,1.99,1.96,0.01,0.03,0.02,1.99,1.96,1.95,3058.198533,12847.7592,15905.95773,12000,27905.95773,0.966293324
04-09-2022 14:45,10.94,10.85,11.1,39.1,36,39.1,0.42,0.46,0.46,1008.2326,901.08,978.673,76,0.85,2.03,2,1.97,0.02,0.01,0.03,2,1.99,1.956,2902.413333,9493.157123,12395.57046,13500,25895.57046,0.968645466
04-09-2022 15:00,10.91,10.9,10.95,39.1,39.5,39.1,0.42,0.44,0.45,1008.2326,988.685,978.673,76,0.85,2.01,2.03,1.97,0.03,0.014,0.01,2,2.016,1.94,3083.990433,14730.24947,17814.2399,14000,31814.2399,0.961753192
04-09-2022 15:15,11.16,10.99,10.84,39,39.1,39,0.46,0.45,0.44,1005.654,978.673,976.17,76,0.85,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,3042.188733,12953.6971,15995.88583,15000,30995.88583,0.962700314
04-09-2022 15:30,11,10.85,10.86,37.5,39.1,37.5,0.433,0.45,0.45,966.975,978.673,938.625,76,0.85,2.01,1.98,2,0.014,0.02,0.03,1.98,1.96,1.976,2888.7021,10758.24823,13646.95033,16000,29646.95033,0.964265583
04-09-2022 15:45,10.8,10.9,10.95,38.4,39,38.4,0.46,0.44,0.44,990.1824,976.17,961.152,76,0.85,1.98,1.997,2.03,0.03,0.024,0.02,1.96,1.973,2,2983.4742,17434.28248,20417.75668,17000,37417.75668,0.955317694
04-09-2022 16:00,10.85,11,10.8,37.8,37.5,37.8,0.44,0.43,0.43,974.7108,938.625,946.134,76,0.85,1.975,1.99,2.02,0.02,0.03,0.024,1.951,1.96,2.01,2835.5511,15151.47894,17987.03004,16500,34487.03004,0.958672779
04-09-2022 16:15,10.9,10.9,10.85,36.5,38.4,36.5,0.45,0.42,0.42,941.189,961.152,913.595,76,0.85,2.01,2,1.98,0.024,0.01,0.03,1.98,1.99,1.966,2754.9325,10175.20704,12930.13954,15000,27930.13954,0.966265101
04-09-2022 16:30,10.99,10.94,10.9,38,37.8,38,0.45,0.433,0.42,979.868,946.134,951.14,76,0.85,1.99,2.03,1.997,0.03,0.014,0.01,1.98,2.016,1.967,2885.9244,13782.04132,16667.96572,15500,32167.96572,0.961344384
04-09-2022 16:45,10.85,10.91,10.99,37.5,36.5,37.5,0.44,0.45,0.42,966.975,913.595,938.625,76,0.85,1.97,2.03,1.99,0.01,0.03,0.014,1.956,2,1.97,2757.739167,11467.74066,14225.47983,14000,28225.47983,0.965920537
04-09-2022 17:00,10.9,11.16,10.85,38.3,38,38.3,0.43,0.43,0.46,987.6038,951.14,958.649,76,0.85,2,1.986,2,0.014,0.02,0.03,1.97,1.966,1.976,2911.781333,10592.38773,13504.16906,13000,26504.16906,0.967932202
04-09-2022 17:11,11,11,10.9,38.5,37.5,38.5,0.42,0.44,0.433,992.761,938.625,963.655,76,0.85,1.97,2,2.03,0.03,0.024,0.02,1.95,1.976,2,2913.833333,16910.30352,19824.13686,12000,31824.13686,0.961741749
04-09-2022 17:15,10.9,10.8,11,37.6,38.3,37.6,0.433,0.45,0.46,969.5536,958.649,941.128,76,0.85,1.96,2.01,2.03,0.02,0.03,0.024,1.936,1.98,2.02,2863.1171,15464.50263,18327.61973,13500,31827.61973,0.961737722
04-09-2022 17:30,10.94,10.85,10.9,38.2,38.5,38.2,0.45,0.46,0.44,985.0252,963.655,956.146,76,0.85,1.97,2.01,1.986,0.024,0.01,0.03,1.94,2,1.963,2917.358647,10867.19515,13784.55379,14000,27784.55379,0.966435042
04-09-2022 17:45,10.91,10.9,10.94,39.2,37.6,39.2,0.43,0.45,0.45,1010.8112,941.128,981.176,76,0.85,1.97,2.03,2,0.03,0.023,0.01,1.96,2.007,1.97,2990.1312,17011.19807,20001.32927,15000,35001.32927,0.958082307
04-09-2022 18:00,11,10.99,10.91,36.9,38.2,36.9,0.44,0.44,0.45,951.5034,956.146,923.607,76,0.85,2.02,2.01,2.01,0.01,0.03,0.023,1.997,1.98,2,2806.7869,12167.09512,14973.88202,16000,30973.88202,0.962725806
04-09-2022 18:15,10.9,10.85,11.16,39.2,39.2,39.2,0.45,0.433,0.44,1010.8112,981.176,981.176,76,0.85,2,1.98,2.01,0.023,0.01,0.03,1.97,1.97,1.99,3068.157867,11052.1674,14120.32527,17000,31120.32527,0.962556173
04-09-2022 18:30,10.923,10.9,11,38.4,36.9,38.4,0.46,0.46,0.43,990.1824,923.607,961.152,76,0.85,2.01,2.01,2.03,0.03,0.02,0.01,2,1.99,2.01,2898.0195,15494.81496,18392.83446,16500,34892.83446,0.95820681
04-09-2022 18:45,10.94,11,10.8,38.4,39.2,38.4,0.45,0.44,0.42,960.768,981.176,961.152,76,0.85,2.01,1.98,2.01,0.01,0.02,0.02,1.99,1.96,1.97,2990.0928,9501.367133,12491.45993,15000,27491.45993,0.966777349
04-09-2022 19:00,11,10.9,10.85,37.5,38.4,37.5,0.44,0.45,0.433,938.25,961.152,938.625,76,0.85,1.992,1.975,1.98,0.02,0.04,0.02,1.972,1.935,1.97,2832.627,18192.52014,21025.14714,15500,36525.14714,0.95633706
04-09-2022 19:15,10.92,10.94,10.9,38.3,38.4,38.3,0.433,0.45,0.45,958.266,961.152,958.649,76,0.85,2.01,2.01,2.01,0.02,0.01,0.04,1.97,2,1.99,2953.5878,9213.984055,12167.57186,14000,26167.57186,0.968326557
04-09-2022 19:31,10.96,10.91,10.99,38.5,37.5,38.5,0.46,0.44,0.43,963.27,938.625,963.655,76,0.85,1.99,1.99,1.98,0.04,0.02,0.01,1.98,1.97,1.97,2894.323333,18248.51269,21142.83603,13000,34142.83603,0.959068358
04-09-2022 19:45,10.8,11,10.85,37.6,38.3,37.6,0.44,0.43,0.44,940.752,958.649,941.128,76,0.85,2.01,1.97,1.975,0.01,0.01,0.02,1.99,1.96,1.962,2841.2023,6019.681622,8860.883922,12000,20860.88392,0.974586578
04-09-2022 20:00,10.84,10.9,10.9,38.2,38.5,38.2,0.45,0.42,0.45,955.764,963.655,956.146,76,0.85,1.96,2,2.01,0.02,0.013,0.01,1.95,1.987,2,2919.2276,10117.15347,13036.38107,13500,26536.38107,0.967894479
04-09-2022 20:15,10.83,10.923,11,39.2,37.6,39.2,0.45,0.433,0.46,980.784,941.128,981.176,76,0.85,1.978,1.97,1.99,0.01,0.01,0.013,1.965,1.96,1.96,2960.831573,6163.115653,9123.947226,14000,23123.94723,0.97190709
04-09-2022 20:30,10.82,10.94,10.9,36.9,38.2,36.9,0.44,0.45,0.45,923.238,956.146,923.607,76,0.85,2.01,1.96,1.97,0.013,0.03,0.01,2,1.93,1.95,2759.772733,12838.82684,15598.59958,15000,30598.59958,0.963160786
04-09-2022 20:45,11.14,11,10.94,39.2,39.2,39.2,0.43,0.43,0.44,980.784,981.176,981.176,76,0.85,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.99,3052.791467,9634.311562,12687.10303,16000,28687.10303,0.965382467
04-09-2022 21:00,11.05,10.92,10.91,38.4,36.9,38.4,0.42,0.44,0.433,960.768,923.607,961.152,76,0.85,1.97,1.97,1.97,0.03,0.01,0.02,1.95,1.96,1.94,2830.7127,12080.65881,14911.37151,17000,31911.37151,0.9616409
04-09-2022 21:15,10.93,10.96,11,38.2,39.2,38.2,0.433,0.45,0.46,955.764,981.176,956.146,76,0.85,2,2.02,1.96,0.02,0.03,0.01,1.99,1.99,1.94,2960.867733,15720.14941,18681.01714,16500,35181.01714,0.957876177
04-09-2022 21:30,10.99,10.8,10.9,39.2,38.4,39.2,0.45,0.46,0.44,980.784,961.152,981.176,76,0.85,1.97,2,1.97,0.01,0.02,0.03,1.94,1.98,1.95,3001.160533,9375.023723,12376.18426,14000,26376.18426,0.96808211
04-09-2022 21:45,11.195,10.84,10.923,36.9,38.2,36.9,0.43,0.45,0.45,923.238,956.146,923.607,76,0.85,2,2.01,1.97,0.03,0.02,0.02,1.98,1.99,1.95,2779.5547,14624.60925,17404.16395,15500,32904.16395,0.960494658
04-09-2022 22:00,10.96,10.83,10.94,39.2,39.2,39.2,0.44,0.44,0.45,980.784,981.176,981.176,76,0.85,2.02,2.01,2.02,0.02,0.02,0.02,2,1.99,2.01,3098.890667,12837.49849,15936.38916,14000,29936.38916,0.963929297
04-09-2022 22:15,11,10.82,11,38.4,36.9,38.4,0.45,0.45,0.44,960.768,923.607,961.152,76,0.85,2.03,1.992,2,0.02,0.01,0.02,2.01,1.982,1.97,2884.93464,9003.741647,11888.67629,13000,24888.67629,0.969827836
04-09-2022 22:30,10.9,11.14,10.92,38.4,39.2,38.4,0.46,0.44,0.43,960.768,981.176,961.152,76,0.85,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3005.4592,15784.1016,18789.5608,12000,30789.5608,0.962939399
04-09-2022 22:45,10.923,11.05,10.96,37.5,38.4,37.5,0.45,0.43,0.42,938.25,961.152,938.625,76,0.85,1.98,1.99,2.01,0.01,0.02,0.03,1.95,1.97,2,2848.4373,9102.517572,11950.95487,13500,25450.95487,0.969167211
04-09-2022 23:00,10.94,10.93,10.8,38.3,38.4,38.3,0.44,0.42,0.433,958.266,961.152,958.649,76,0.85,2.01,2.01,1.992,0.03,0.01,0.02,1.99,2,1.962,2944.78646,12268.50548,15213.29194,14000,29213.29194,0.96476987
04-09-2022 23:15,11,10.99,10.84,38.5,37.5,38.5,0.45,0.42,0.45,963.27,938.625,963.655,76,0.85,1.996,1.96,2.01,0.02,0.03,0.01,1.986,1.93,1.99,2898.047833,14999.30838,17897.35621,15000,32897.35621,0.960502509
04-09-2022 23:30,10.92,11.195,10.83,37.6,38.3,37.6,0.44,0.42,0.43,940.752,958.649,941.128,76,0.85,2.045,1.978,1.99,0.01,0.02,0.03,2.015,1.958,1.97,2868.676673,9086.1784,11954.85507,16000,27954.85507,0.966236257
04-09-2022 23:45,10.96,10.96,10.82,38.2,38.5,38.2,0.43,0.46,0.44,955.764,963.655,956.146,76,0.85,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,2,2948.4891,15332.0956,18280.5847,17000,35280.5847,0.957761996
05-09-2022 00:00,10.8,11,11.14,39.2,37.6,39.2,0.42,0.433,0.45,980.784,941.128,981.176,76,0.85,1.99,1.99,1.96,0.02,0.01,0.02,1.97,1.98,1.95,2961.0368,9371.862579,12332.89938,16500,28832.89938,0.965212651
05-09-2022 00:15,10.84,10.9,11.05,36.9,38.2,36.9,0.42,0.46,0.46,923.238,956.146,923.607,76,0.85,1.987,1.97,1.978,0.02,0.01,0.01,1.977,1.96,1.958,2757.828817,8732.918632,11490.74745,15000,26490.74745,0.96794792
05-09-2022 00:30,10.83,10.923,10.93,39.2,39.2,39.2,0.42,0.44,0.45,980.784,981.176,981.176,76,0.85,2,2,2.01,0.01,0.02,0.01,1.99,1.98,2,3078.402133,9627.770389,12706.17252,15500,28206.17252,0.965943054
05-09-2022 00:45,10.82,10.94,10.99,37.6,36.9,37.6,0.46,0.45,0.44,940.752,923.607,941.128,76,0.85,2,1.97,1.99,0.01,0.01,0.02,1.98,1.96,1.977,2774.4247,5799.821573,8574.246273,14000,22574.24627,0.972556585
05-09-2022 01:00,11,11,11.195,38.2,39.2,38.2,0.433,0.45,0.45,955.764,981.176,956.146,76,0.85,2,2,1.97,0.02,0.013,0.01,1.99,1.987,1.96,2955.4876,10264.81346,13220.30106,13000,26220.30106,0.968264758
05-09-2022 01:15,11.153,10.92,10.96,39.2,37.6,39.2,0.46,0.44,0.44,980.784,941.128,981.176,76,0.85,1.97,2.02,2,0.01,0.01,0.013,1.957,2.01,1.98,2985.418667,6163.115653,9148.534319,12000,21148.53432,0.974245178
05-09-2022 01:30,11.1,10.96,11,36.9,38.2,36.9,0.44,0.43,0.43,923.238,956.146,923.607,76,0.85,2.01,2.03,1.97,0.013,0.02,0.01,2,2.01,1.936,2793.821667,9791.442932,12585.2646,13500,26085.2646,0.968423036
05-09-2022 01:45,11.156,10.8,10.9,39.2,39.2,39.2,0.45,0.42,0.42,980.784,981.176,981.176,76,0.85,1.98,2.01,2,0.01,0.034,0.02,1.96,1.976,1.977,3068.157867,14123.67058,17191.82844,14000,31191.82844,0.96247337
05-09-2022 02:00,11.05,10.84,10.923,42,36.9,42,0.45,0.433,0.42,1050.84,923.607,1051.26,76,0.85,2,1.98,2.02,0.02,0.023,0.034,1.966,1.957,1.997,3262.4226,13913.72814,17176.15074,15000,32176.15074,0.961334928
05-09-2022 02:15,11.2,10.83,10.94,42.5,39.2,42.5,0.44,0.45,0.42,1063.35,981.176,1063.775,76,0.85,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.01,3461.965467,20203.65409,23665.61956,16000,39665.61956,0.95276022
05-09-2022 02:30,11,10.82,11,41,42,41,0.43,0.43,0.46,1025.82,1051.26,1026.23,76,0.85,2.012,1.996,2.01,0.023,0.02,0.023,1.989,1.976,2,3427.308667,15443.20284,18870.5115,17000,35870.5115,0.957086043
05-09-2022 02:45,10.95,11,10.92,40,42.5,40,0.42,0.44,0.433,1000.8,1063.775,1001.2,76,0.85,2,2.045,1.98,0.023,0.01,0.02,1.98,2.035,1.95,3353.927083,11457.67041,14811.59749,16500,31311.59749,0.962334704
05-09-2022 03:00,10.89,11.153,10.96,41,41,41,0.433,0.45,0.46,1025.82,1026.23,1026.23,76,0.85,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3378.81,17550.27871,20929.08871,15000,35929.08871,0.957018975
05-09-2022 03:15,11.03,11.1,10.8,40,40,40,0.45,0.46,0.44,1000.8,1001.2,1001.2,76,0.85,1.99,1.99,1.996,0.01,0.02,0.03,1.96,1.97,1.986,3187.2,10031.35707,13218.55707,15500,28718.55707,0.965345826
05-09-2022 03:30,11.01,11.156,10.84,42,41,42,0.43,0.45,0.45,1050.84,1026.23,1051.26,76,0.85,1.97,1.987,2.045,0.03,0.01,0.02,1.95,1.977,2.015,3474.202333,14560.14883,18034.35117,14000,32034.35117,0.961498764
05-09-2022 03:45,10.9,11.05,10.83,42.5,40,42.5,0.44,0.44,0.45,1063.35,1001.2,1063.775,76,0.85,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,3481.020833,17565.64847,21046.6693,13000,34046.6693,0.95917894
05-09-2022 04:00,11.02,11.2,10.82,41,42,41,0.45,0.433,0.44,1025.82,1051.26,1026.23,76,0.85,1.97,2,1.99,0.01,0.02,0.03,1.94,1.98,1.97,3394.92,10885.60179,14280.52179,12000,26280.52179,0.968194189
05-09-2022 04:15,11.17,11,11,39.5,42.5,39.5,0.46,0.46,0.43,988.29,1063.775,988.685,76,0.85,1.98,2,1.987,0.03,0.02,0.02,1.96,1.98,1.947,3267.33725,17317.87748,20585.21473,13500,34085.21473,0.959134613
05-09-2022 04:30,11.12,10.95,11.153,40.5,41,40.5,0.45,0.44,0.42,1013.31,1026.23,1013.715,76,0.85,2.03,1.97,2,0.02,0.04,0.02,2.01,1.93,1.99,3307.259167,20894.04598,24201.30515,14000,38201.30515,0.954424665
05-09-2022 04:45,11,10.89,11.1,41.5,39.5,41.5,0.44,0.45,0.433,1038.33,988.685,1038.745,76,0.85,2.01,2.01,2,0.02,0.01,0.04,1.97,2,1.98,3347.441667,10459.70462,13807.14629,15000,28807.14629,0.965242642
05-09-2022 05:00,10.9,11.03,11.156,39.6,40.5,39.6,0.433,0.45,0.45,990.792,1013.715,991.188,76,0.85,1.98,1.98,2,0.04,0.02,0.01,1.97,1.96,1.99,3162.9906,19943.00847,23105.99907,16000,39105.99907,0.953395639
05-09-2022 05:15,11,11.01,11.05,40.2,41.5,40.2,0.46,0.44,0.43,1005.804,1038.745,1006.206,76,0.85,2.01,2,1.97,0.01,0.01,0.02,1.99,1.99,1.957,3292.113067,6975.484245,10267.59731,17000,27267.59731,0.967038964
05-09-2022 05:30,10.9,10.9,11.2,40.1,39.6,40.1,0.44,0.43,0.44,1003.302,991.188,1003.703,76,0.85,1.98,2.01,2.01,0.02,0.013,0.01,1.97,1.997,2,3189.3205,10971.41085,14160.73135,16500,30660.73135,0.963088743
05-09-2022 05:45,10.923,11.02,11,39.2,40.2,39.2,0.45,0.42,0.45,980.784,1006.206,981.176,76,0.85,1.99,2.012,1.98,0.01,0.01,0.013,1.977,2.002,1.96,3117.311093,6585.544326,9702.85542,15000,24702.85542,0.970046356
05-09-2022 06:00,10.94,11.17,10.95,38.5,40.1,38.5,0.45,0.433,0.46,963.27,1003.703,963.655,76,0.85,2.01,2,2,0.013,0.02,0.01,2,1.98,1.97,3053.280833,10740.19633,13793.47717,15500,29293.47717,0.964676586
05-09-2022 06:15,11,11.12,10.89,39,39.2,39,0.44,0.45,0.45,975.78,981.176,976.17,76,0.85,1.99,2.01,2.01,0.01,0.03,0.02,1.97,1.98,2,3057.5488,12807.39326,15864.94206,14000,29864.94206,0.964012286
05-09-2022 06:30,10.92,11,11.03,40.7,38.5,40.7,0.43,0.43,0.44,1018.314,963.655,1018.721,76,0.85,2,1.99,2.012,0.02,0.01,0.03,1.97,1.98,1.998,3198.505127,10018.71309,13217.21822,13000,26217.21822,0.968268371
05-09-2022 06:45,10.96,10.9,11.01,42,39,42,0.42,0.44,0.433,1050.84,976.17,1051.26,76,0.85,2.03,1.97,2,0.03,0.014,0.01,2.02,1.956,1.97,3368.43,15493.05464,18861.48464,12000,30861.48464,0.962856041
05-09-2022 07:00,10.8,11,10.9,41.5,40.7,41.5,0.433,0.45,0.46,1038.33,1018.721,1038.745,76,0.82,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,3423.623333,13976.5362,17400.15953,13500,30900.15953,0.962811224
05-09-2022 07:15,10.84,10.9,11.02,43,42,43,0.45,0.46,0.44,1075.86,1051.26,1076.29,76,0.82,2.01,1.97,1.99,0.014,0.02,0.03,1.98,1.95,1.966,3623.693333,12779.96227,16403.6556,14000,30403.6556,0.963386896
05-09-2022 07:30,10.83,10.923,11.17,43.5,41.5,43.5,0.43,0.45,0.45,1088.37,1038.745,1088.805,76,0.82,1.98,1.98,1.97,0.03,0.024,0.02,1.96,1.956,1.94,3628.1475,20484.68067,24112.82817,15000,39112.82817,0.95338788
05-09-2022 07:45,10.82,10.94,11.12,41,43,41,0.44,0.44,0.45,1025.82,1076.29,1026.23,76,0.82,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,3498.093333,18607.5893,22105.68263,16000,38105.68263,0.954533559
05-09-2022 08:00,11,11,11,39,43.5,39,0.45,0.45,0.44,975.78,1088.805,976.17,76,0.82,1.98,2.01,1.97,0.024,0.01,0.03,1.95,2,1.956,3270.4575,11578.58899,14849.04649,17000,31849.04649,0.961712949
05-09-2022 08:15,11.153,10.92,10.9,40,41,40,0.46,0.44,0.43,1000.8,1026.23,1001.2,76,0.82,1.987,1.98,1.98,0.03,0.014,0.01,1.977,1.966,1.95,3225.193333,14934.03446,18159.22779,16500,34659.22779,0.958474996
05-09-2022 08:30,11.1,10.96,11,42.5,39,42.5,0.45,0.43,0.42,1063.35,976.17,1063.775,76,0.82,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,3451.486667,13303.08705,16754.57371,14000,30754.57371,0.962979953
05-09-2022 08:45,11.156,10.8,10.9,39.7,40,39.7,0.44,0.42,0.433,993.294,1001.2,993.691,76,0.82,1.99,1.98,2.01,0.014,0.02,0.03,1.96,1.96,1.986,3157.453333,11296.90037,14454.35371,15500,29954.35371,0.963908432
05-09-2022 09:00,11.05,10.84,10.923,39.8,42.5,39.8,0.45,0.42,0.45,995.796,1063.775,996.194,76,0.82,1.987,1.99,1.98,0.03,0.024,0.02,1.967,1.966,1.95,3292.774727,18975.67603,22268.45076,14000,36268.45076,0.956630612
05-09-2022 09:15,11.19,10.83,10.94,39.5,39.7,39.5,0.44,0.42,0.43,988.29,993.691,988.685,76,0.82,2,2.01,2.01,0.02,0.03,0.024,1.976,1.98,2,3141.514467,16393.57501,19535.08948,13000,32535.08948,0.960920459
05-09-2022 09:30,11.1,10.82,11,39.4,39.8,39.4,0.43,0.46,0.44,985.788,996.194,986.182,76,0.82,2,1.99,1.98,0.024,0.01,0.03,1.97,1.98,1.957,3110.2108,11092.09395,14202.30475,12000,26202.30475,0.968285849
05-09-2022 09:45,10.95,11,10.92,38.5,39.5,38.5,0.42,0.433,0.45,963.27,988.685,963.655,76,0.82,2.04,2,1.99,0.03,0.023,0.01,2.03,1.977,1.96,3031.3225,16776.25467,19807.57717,13500,33307.57717,0.960029672
05-09-2022 10:00,10.84,11.153,10.96,39,39.4,39,0.42,0.46,0.46,975.78,986.182,976.17,76,0.82,1.97,2.03,2.01,0.01,0.03,0.023,1.947,2,2,3068.290267,12906.85537,15975.14564,14000,29975.14564,0.963884285
05-09-2022 10:15,10.86,11.1,10.8,41,38.5,41,0.42,0.44,0.45,1025.82,963.655,1026.23,76,0.82,2.01,2.03,1.99,0.023,0.01,0.03,1.98,2.02,1.97,3244.3225,11173.38332,14417.70582,15000,29417.70582,0.964532098
05-09-2022 10:30,10.95,11.156,10.84,38.7,39,38.7,0.46,0.45,0.44,968.274,976.17,968.661,76,0.82,1.99,2.01,2,0.03,0.02,0.01,1.98,1.99,1.98,3010.9977,15731.49339,18742.49109,16000,34742.49109,0.958379391
05-09-2022 10:45,11,11.05,10.83,36,41,36,0.433,0.45,0.45,900.72,1026.23,901.08,76,0.82,2,1.98,2.03,0.01,0.02,0.02,1.98,1.96,1.99,2850.42,9731.315681,12581.73568,17000,29581.73568,0.964341385
05-09-2022 11:00,11.153,11.19,10.82,41,38.7,41,0.46,0.44,0.44,1025.82,968.661,1026.23,76,0.82,2.01,2.01,2.03,0.02,0.04,0.02,1.99,1.97,2.02,3267.198967,19532.94112,22800.14009,16500,39300.14009,0.953175106
05-09-2022 11:19,11.1,11.1,11,40,36,40,0.44,0.43,0.43,1000.8,901.08,1001.2,76,0.82,1.99,1.98,2.01,0.02,0.01,0.04,1.95,1.97,1.99,2988.693333,9397.170821,12385.86415,15000,27385.86415,0.966900735
05-09-2022 11:30,11.156,10.95,11.153,42,41,42,0.45,0.42,0.42,1050.84,1026.23,1051.26,76,0.82,1.97,1.987,1.98,0.04,0.02,0.01,1.96,1.967,1.97,3435.982333,21748.02036,25184.00269,15500,40684.00269,0.95160607
05-09-2022 11:45,11.05,10.84,11.1,42.5,40,42.5,0.45,0.433,0.42,1063.35,1001.2,1063.775,76,0.82,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,3486.354167,7117.474042,10603.82821,14000,24603.82821,0.97016285
05-09-2022 12:01,11.19,10.86,11.156,41,42,41,0.44,0.45,0.42,1025.82,1051.26,1026.23,76,0.82,1.97,1.99,1.98,0.02,0.013,0.01,1.96,1.977,1.97,3383.436667,11807.77146,15191.20813,13000,28191.20813,0.965960508
05-09-2022 12:15,11.1,10.95,11.05,39.5,42.5,39.5,0.43,0.43,0.46,988.29,1063.775,988.685,76,0.82,1.986,1.987,1.987,0.01,0.01,0.013,1.973,1.977,1.957,3262.630667,7032.065551,10294.69622,12000,22294.69622,0.972887219
05-09-2022 12:30,10.95,11,11.19,40.5,41,40.5,0.42,0.44,0.433,1013.31,1026.23,1013.715,76,0.82,2.03,2,2.01,0.013,0.03,0.01,2.02,1.97,1.99,3329.536667,14984.31352,18313.85019,13500,31813.85019,0.961753642
05-09-2022 12:45,10.84,11.153,11.1,41.5,39.5,41.5,0.433,0.45,0.46,1038.33,988.685,1038.745,76,0.82,2.01,2,1.99,0.01,0.02,0.03,1.98,1.98,1.98,3336.5,10120.80494,13457.30494,14000,27457.30494,0.966817255
05-09-2022 13:00,10.86,11.1,10.95,39.6,40.5,39.6,0.45,0.46,0.44,990.792,1013.715,991.188,76,0.82,2,2.04,1.987,0.03,0.01,0.02,1.98,2.03,1.957,3199.45464,13248.68946,16448.1441,15000,31448.1441,0.962176662
05-09-2022 13:15,10.95,11.156,10.84,40.2,41.5,40.2,0.43,0.45,0.45,1005.804,1038.745,1006.206,76,0.82,2.01,1.97,2,0.02,0.03,0.01,2,1.94,1.98,3291.050967,17537.54368,20828.59465,16000,36828.59465,0.955990277
05-09-2022 13:30,10.8,11.05,10.86,40.1,39.6,40.1,0.44,0.44,0.45,1003.302,991.188,1003.703,76,0.82,1.96,2.01,2,0.01,0.02,0.03,1.93,1.99,1.98,3173.2404,9915.11105,13088.35145,17000,30088.35145,0.963752833
05-09-2022 13:45,10.85,11.19,10.95,39.2,40.2,39.2,0.45,0.433,0.44,980.784,1006.206,981.176,76,0.82,2.02,1.99,2.04,0.03,0.02,0.02,2,1.97,2.02,3151.559333,16375.58382,19527.14315,16500,36027.14315,0.95690673
05-09-2022 14:00,10.9,11.1,11,38.5,40.1,38.5,0.46,0.45,0.43,963.27,1003.703,963.655,76,0.82,2.01,2,1.97,0.02,0.02,0.02,1.99,1.98,1.96,3038.458333,12908.48307,15946.9414,15000,30946.9414,0.962757019
05-09-2022 14:15,10.99,10.95,11.153,39,39.2,39,0.45,0.43,0.42,975.78,981.176,976.17,76,0.82,1.99,2.01,2.01,0.02,0.01,0.02,1.97,2,1.98,3057.5488,9563.172999,12620.7218,15500,28120.7218,0.966042727
05-09-2022 14:30,10.85,10.84,11.1,40.7,38.5,40.7,0.44,0.44,0.433,1018.314,963.655,1018.721,76,0.82,2,1.99,1.99,0.02,0.03,0.01,1.99,1.96,1.97,3186.357533,16202.79468,19389.15221,14000,33389.15221,0.959935701
05-09-2022 14:45,10.9,10.86,11.156,42,39,42,0.433,0.45,0.45,1050.84,976.17,1051.26,76,0.82,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,3368.43,10044.11408,13412.54408,13000,26412.54408,0.968039517
05-09-2022 15:00,11,10.95,11.05,41.5,40.7,41.5,0.45,0.46,0.43,1038.33,1018.721,1038.745,76,0.82,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,3423.623333,14247.52511,17671.14844,12000,29671.14844,0.964237459
05-09-2022 15:15,10.9,10.8,11.19,43,42,43,0.43,0.45,0.44,1075.86,1051.26,1076.29,76,0.82,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,3623.693333,18771.56177,22395.25511,13500,35895.25511,0.957057712
05-09-2022 15:30,10.94,10.85,11.1,43.5,41.5,43.5,0.44,0.44,0.45,1088.37,1038.745,1088.805,76,0.82,1.98,1.986,1.97,0.01,0.02,0.03,1.95,1.966,1.95,3631.592,11152.66007,14784.25207,14000,28784.25207,0.965269306
05-09-2022 15:45,10.91,10.9,10.95,41,43,41,0.45,0.433,0.46,1025.82,1076.29,1026.23,76,0.82,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.99,3498.093333,18252.57602,21750.66935,15000,36750.66935,0.956079307
05-09-2022 16:00,11.16,10.99,10.84,39,43.5,39,0.46,0.46,0.45,975.78,1088.805,976.17,76,0.82,1.98,2.01,1.97,0.02,0.01,0.02,1.96,2,1.96,3270.4575,10305.80628,13576.26378,16000,29576.26378,0.964347746
05-09-2022 16:15,11,10.85,10.86,40,41,40,0.45,0.44,0.44,1000.8,1026.23,1001.2,76,0.82,2,2,1.986,0.02,0.01,0.01,1.99,1.99,1.966,3246.533333,10191.16831,13437.70164,17000,30437.70164,0.963347399
05-09-2022 16:30,10.8,10.9,10.95,42.5,39,42.5,0.44,0.45,0.433,1063.35,976.17,1063.775,76,0.82,2.01,2.01,2.03,0.01,0.02,0.01,2,1.99,2.02,3451.486667,10125.30912,13576.79578,16500,30076.79578,0.963766249
05-09-2022 16:45,10.85,11,10.8,39.7,40,39.7,0.433,0.45,0.45,993.294,1001.2,993.691,76,0.82,1.99,1.96,2.01,0.01,0.01,0.02,1.97,1.95,1.997,3146.786667,6636.739308,9783.525975,15000,24783.52597,0.969951478
05-09-2022 16:57,10.9,10.9,10.85,39.8,42.5,39.8,0.46,0.44,0.43,995.796,1063.775,996.194,76,0.82,2.01,2.02,2,0.02,0.013,0.01,2,2.007,1.99,3333.5418,11517.72656,14851.26836,15500,30351.26836,0.963447676
05-09-2022 17:00,10.99,10.94,10.9,39.5,39.7,39.5,0.44,0.43,0.44,988.29,993.691,988.685,76,0.82,2,2.01,2.01,0.01,0.01,0.013,1.987,2,1.99,3141.514467,6551.41406,9692.928527,14000,23692.92853,0.971235727
05-09-2022 17:15,10.85,10.91,10.99,39.4,39.8,39.4,0.45,0.42,0.45,985.788,996.194,986.182,76,0.82,1.97,1.99,1.96,0.013,0.02,0.01,1.96,1.97,1.926,3084.338133,10830.34176,13914.67989,13000,26914.67989,0.967451684
05-09-2022 17:30,10.9,11.16,10.85,38.5,39.5,38.5,0.45,0.42,0.46,963.27,988.685,963.655,76,0.82,2.03,2,2.02,0.01,0.034,0.02,2.01,1.966,1.997,3041.204167,14177.69901,17218.90317,12000,29218.90317,0.964763342
05-09-2022 17:45,11,11,10.9,39,39.4,39,0.44,0.42,0.45,975.78,986.182,976.17,76,0.82,2,2.03,2.01,0.02,0.023,0.034,1.966,2.007,1.987,3083.500267,13814.96183,16898.4621,13500,30398.4621,0.963392921
05-09-2022 18:00,10.9,10.8,11,41,38.5,41,0.43,0.46,0.44,1025.82,963.655,1026.23,76,0.82,2.01,2.03,1.99,0.034,0.023,0.023,1.987,2.007,1.97,3244.3225,19053.51407,22297.83657,14000,36297.83657,0.956596998
05-09-2022 18:15,10.94,10.85,10.9,38.7,39,38.7,0.42,0.433,0.433,968.274,976.17,968.661,76,0.82,1.99,2.01,2,0.023,0.02,0.023,1.967,1.99,1.99,3010.9977,13548.06366,16559.06136,15000,31559.06136,0.962048322
05-09-2022 18:30,10.91,10.9,10.94,36,41,36,0.42,0.46,0.46,900.72,1026.23,901.08,76,0.82,2,1.98,2.03,0.023,0.01,0.02,1.98,1.97,2,2850.42,9736.440551,12586.86055,16000,28586.86055,0.965499259
05-09-2022 18:45,11,10.99,10.91,41,38.7,41,0.42,0.44,0.44,1025.82,968.661,1026.23,76,0.82,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,3272.8023,16401.83991,19674.64221,17000,36674.64221,0.956166184
05-09-2022 19:02,10.9,10.85,11.16,40,36,40,0.46,0.45,0.45,1000.8,901.08,1001.2,76,0.82,2.01,1.98,2.01,0.01,0.02,0.03,1.98,1.96,2,2999.36,8761.648576,11761.00858,16500,28261.00858,0.965879103
05-09-2022 19:15,10.923,10.9,11,42,41,42,0.433,0.45,0.45,1050.84,1026.23,1051.26,76,0.82,2,2,1.98,0.03,0.01,0.02,1.98,1.99,1.95,3460.906667,14560.14883,18021.0555,14000,32021.0555,0.961514128
05-09-2022 19:30,10.94,11,10.8,42.5,40,42.5,0.46,0.44,0.44,1063.35,1001.2,1063.775,76,0.82,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,3480.333333,17565.64847,21045.9818,15500,36545.9818,0.956313242
05-09-2022 19:45,11,10.9,10.85,41,42,41,0.44,0.43,0.43,1025.82,1051.26,1026.23,76,0.82,2,1.99,1.98,0.01,0.02,0.03,1.97,1.97,1.96,3400.246667,10885.60179,14285.84846,14000,28285.84846,0.965850137
05-09-2022 20:00,10.92,10.94,10.9,39.5,42.5,39.5,0.45,0.42,0.42,988.29,1063.775,988.685,76,0.82,2.03,2.01,2,0.03,0.02,0.02,2.01,1.99,1.96,3306.123333,17317.87748,20624.00081,13000,33624.00081,0.959665268
05-09-2022 20:15,10.96,10.91,10.99,40.5,41,40.5,0.45,0.433,0.42,1013.31,1026.23,1013.715,76,0.82,2.02,2,2.01,0.02,0.04,0.02,2,1.96,2,3324.069167,20894.04598,24218.11515,12000,36218.11515,0.956688196
05-09-2022 20:30,10.8,11,10.85,41.5,39.5,41.5,0.44,0.45,0.42,1038.33,988.685,1038.745,76,0.82,1.98,1.97,1.99,0.02,0.01,0.04,1.94,1.96,1.97,3303.675,10459.70462,13763.37962,13500,27263.37962,0.967043894
