DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
05-09-2022 20:45,10.84,10.9,10.9,39.6,40.5,39.6,0.43,0.43,0.46,990.792,1013.715,991.188,76,0.82,1.97,2.03,2.01,0.04,0.02,0.01,1.96,2.01,2,3190.3281,19943.00847,23133.33657,14000,37133.33657,0.955642268
05-09-2022 21:00,10.83,10.923,11,40.2,41.5,40.2,0.42,0.44,0.433,1005.804,1038.745,1006.206,76,0.82,1.99,2,2,0.01,0.01,0.02,1.97,1.99,1.987,3297.499867,6975.484245,10272.98411,15000,25272.98411,0.969376213
05-09-2022 21:15,10.82,10.94,10.9,40.1,39.6,40.1,0.433,0.45,0.46,1003.302,991.188,1003.703,76,0.82,2,2.01,1.97,0.02,0.013,0.01,1.99,1.997,1.96,3178.600433,10971.41085,14150.01129,16000,30150.01129,0.963681249
05-09-2022 21:30,11.14,11,10.94,39.2,40.2,39.2,0.45,0.46,0.44,980.784,1006.206,981.176,76,0.82,2.03,1.99,2.03,0.01,0.01,0.013,2.017,1.98,2.01,3151.559333,6585.544326,9737.10366,17000,26737.10366,0.967659485
05-09-2022 21:45,11.05,10.92,10.91,38.5,40.1,38.5,0.43,0.45,0.45,963.27,1003.703,963.655,76,0.82,2.03,2,2,0.013,0.02,0.01,2.02,1.98,1.97,3063.1625,10740.19633,13803.35883,16500,30303.35883,0.963503268
05-09-2022 22:00,10.93,10.96,11,39,39.2,39,0.44,0.44,0.45,975.78,981.176,976.17,76,0.82,2.03,2.02,2.01,0.01,0.03,0.02,2.01,1.99,2,3082.950933,12807.39326,15890.34419,15000,30890.34419,0.962822598
05-09-2022 22:15,10.99,10.8,10.9,40.7,38.5,40.7,0.45,0.433,0.44,1018.314,963.655,1018.721,76,0.82,2.03,2.01,1.99,0.02,0.01,0.03,2,2,1.976,3212.8041,10018.71309,13231.51719,15500,28731.51719,0.965330729
05-09-2022 22:30,11.195,10.84,10.923,42,39,42,0.46,0.44,0.43,1050.84,976.17,1051.26,76,0.82,2.01,2,2,0.03,0.014,0.01,2,1.986,1.97,3371.88,15493.05464,18864.93464,14000,32864.93464,0.960539899
05-09-2022 22:45,10.96,10.83,10.94,41.5,40.7,41.5,0.45,0.46,0.42,1038.33,1018.721,1038.745,76,0.82,2.01,1.99,2.02,0.01,0.03,0.014,1.996,1.96,2,3412.360867,13976.5362,17388.89706,13000,30388.89706,0.963404018
05-09-2022 23:00,11,10.82,11,43,42,43,0.44,0.42,0.433,1075.86,1051.26,1076.29,76,0.82,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,3665.986667,12779.96227,16445.94894,12000,28445.94894,0.965663482
05-09-2022 23:15,10.9,11.14,10.92,43.5,41.5,43.5,0.433,0.41,0.45,1088.37,1038.745,1088.805,76,0.82,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,3694.696667,20484.68067,24179.37734,13500,37679.37734,0.955019333
05-09-2022 23:30,10.923,11.05,10.96,41,43,41,0.44,0.4,0.43,1025.82,1076.29,1026.23,76,0.82,1.98,2.02,1.99,0.02,0.03,0.024,1.956,1.99,1.98,3469.516667,18607.5893,22077.10596,14000,36077.10596,0.956849547
05-09-2022 23:45,10.94,10.93,10.8,39,43.5,39,0.46,0.39,0.44,975.78,1088.805,976.17,76,0.82,2.01,1.98,2,0.024,0.01,0.03,1.98,1.97,1.986,3281.955,11578.58899,14860.54399,15000,29860.54399,0.964017395
06-09-2022 00:15,11,10.99,10.84,40,41,40,0.42,0.38,0.45,1000.8,1026.23,1001.2,76,0.82,1.987,1.97,2.03,0.03,0.014,0.01,1.977,1.956,2,3246.256667,14934.03446,18180.29113,16000,34180.29113,0.959025295
06-09-2022 00:30,10.92,11.195,10.83,42.5,39,42.5,0.41,0.433,0.46,1063.35,976.17,1063.775,76,0.82,2,1.99,2.02,0.01,0.03,0.014,1.986,1.96,2,3429.305,13303.08705,16732.39205,17000,33732.39205,0.959540504
06-09-2022 00:45,10.96,10.96,10.82,39.7,40,39.7,0.4,0.44,0.45,993.294,1001.2,993.691,76,0.82,2.01,2,1.98,0.014,0.02,0.03,1.98,1.98,1.956,3162.866367,11296.90037,14459.76674,16500,30959.76674,0.962742159
06-09-2022 01:00,10.8,11,11.14,39.8,42.5,39.8,0.39,0.46,0.44,995.796,1063.775,996.194,76,0.82,1.99,2.03,1.97,0.03,0.024,0.02,1.97,2.006,1.94,3313.161967,18975.67603,22288.838,15000,37288.838,0.955464785
06-09-2022 01:15,10.84,10.9,11.05,39.5,39.7,39.5,0.38,0.42,0.433,988.29,993.691,988.685,76,0.82,1.97,2.03,1.99,0.02,0.03,0.024,1.946,2,1.98,3126.017567,16393.57501,19519.59258,15500,35019.59258,0.958061352
06-09-2022 01:30,10.83,10.923,10.93,39.4,39.8,39.4,0.433,0.41,0.44,985.788,996.194,986.182,76,0.82,2,2.03,2,0.024,0.01,0.03,1.97,2.02,1.977,3141.6804,11092.09395,14233.77435,14000,28233.77435,0.965910863
06-09-2022 01:45,10.82,10.94,10.99,38.5,39.5,38.5,0.44,0.4,0.46,963.27,988.685,963.655,76,0.82,1.97,2.03,2.03,0.03,0.023,0.01,1.96,2.007,2,3032.1025,16776.25467,19808.35717,13000,32808.35717,0.960605154
06-09-2022 02:00,11,11,11.195,39,39.4,39,0.46,0.39,0.42,975.78,986.182,976.17,76,0.82,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.02,3088.3612,12906.85537,15995.21657,12000,27995.21657,0.966189157
06-09-2022 02:15,11.153,10.92,10.96,41,38.5,41,0.42,0.38,0.41,1025.82,963.655,1026.23,76,0.82,1.97,2.01,2.03,0.023,0.01,0.03,1.94,2,2.01,3234.440833,11173.38332,14407.82415,13500,27907.82415,0.966291146
06-09-2022 02:30,11.1,10.96,11,38.7,39,38.7,0.41,0.433,0.4,968.274,976.17,968.661,76,0.82,1.97,2.03,2.03,0.03,0.02,0.01,1.96,2.01,2.01,3026.13,15731.49339,18757.62339,14000,32757.62339,0.960663676
06-09-2022 02:45,11.156,10.8,10.9,36,41,36,0.4,0.46,0.39,900.72,1026.23,901.08,76,0.82,2,2.01,2.01,0.01,0.02,0.02,1.98,1.99,1.97,2858.59,9731.315681,12589.90568,15000,27589.90568,0.966662346
06-09-2022 03:00,11.05,10.84,10.923,39.5,38.7,39.5,0.39,0.44,0.38,988.29,968.661,988.685,76,0.82,2.01,1.98,2.01,0.02,0.04,0.02,1.99,1.94,2,3079.2104,19028.7605,22107.9709,16000,38107.9709,0.954530953
06-09-2022 03:15,11.2,10.83,10.94,39.1,36,39.1,0.38,0.45,0.433,978.282,901.08,978.673,76,0.82,1.99,2.01,2.03,0.02,0.01,0.04,1.95,2,2.01,2916.9254,9099.770671,12016.69607,17000,29016.69607,0.964998659
06-09-2022 03:30,11,10.82,11,39.1,39.5,39.1,0.433,0.45,0.44,978.282,988.685,978.673,76,0.82,1.97,1.987,2.01,0.04,0.02,0.01,1.96,1.967,2,3061.62685,19280.39139,22342.01824,16500,38842.01824,0.953695669
06-09-2022 03:45,10.95,11,10.92,39.1,39.1,39.1,0.46,0.44,0.46,978.282,978.673,978.673,76,0.82,2,2,1.98,0.01,0.01,0.02,1.98,1.99,1.967,3047.427933,6389.312862,9436.740795,15000,24436.74079,0.970359471
06-09-2022 04:00,10.89,11.153,10.96,37.6,39.1,37.6,0.44,0.43,0.42,940.752,978.673,941.128,76,0.82,1.97,2.01,2.01,0.02,0.013,0.01,1.96,1.997,2,2899.890967,10053.70291,12953.59387,15500,28453.59387,0.965654571
06-09-2022 04:15,11.03,11.1,10.8,38.2,39.1,38.2,0.45,0.42,0.41,955.764,978.673,956.146,76,0.82,1.96,1.99,1.987,0.01,0.01,0.013,1.947,1.98,1.957,2933.98406,6241.762181,9175.746241,14000,23175.74624,0.971845932
06-09-2022 04:30,11.01,11.156,10.84,39.2,37.6,39.2,0.45,0.433,0.4,980.784,941.128,981.176,76,0.82,2.03,1.97,2,0.013,0.03,0.01,2.02,1.94,1.98,2992.5888,13028.88448,16021.47328,13000,29021.47328,0.964993098
06-09-2022 04:45,10.9,11.05,10.83,36.9,38.2,36.9,0.44,0.45,0.39,923.238,956.146,923.607,76,0.82,2.01,2,2.01,0.01,0.02,0.03,1.98,1.98,2,2797.384067,8945.231908,11742.61597,12000,23742.61597,0.971177143
06-09-2022 05:00,11.02,11.2,10.82,39.2,39.2,39.2,0.43,0.43,0.38,980.784,981.176,981.176,76,0.82,1.98,1.97,1.99,0.03,0.01,0.02,1.96,1.96,1.96,3042.5472,12834.93486,15877.48206,13500,29377.48206,0.964578877
06-09-2022 05:15,11.17,11,11,38.4,36.9,38.4,0.42,0.44,0.433,960.768,923.607,961.152,76,0.82,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2868.5283,14687.53708,17556.06538,14000,31556.06538,0.962051789
06-09-2022 05:30,11.12,10.95,11.153,38.7,39.2,38.7,0.433,0.45,0.46,968.274,981.176,968.661,76,0.82,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.98,3000.987967,9552.910693,12553.89866,15000,27553.89866,0.966704406
06-09-2022 05:45,11,10.89,11.1,36,38.4,36,0.45,0.46,0.44,900.72,961.152,901.08,76,0.82,1.99,1.97,1.97,0.03,0.02,0.02,1.97,1.95,1.95,2679.0144,14277.72683,16956.74123,16000,32956.74123,0.96043403
06-09-2022 06:00,11.153,11.03,11.156,39.5,38.7,39.5,0.43,0.45,0.45,988.29,968.661,988.685,76,0.82,2.01,2,2.01,0.02,0.02,0.02,1.99,1.98,2,3089.195,12773.39961,15862.59461,17000,32862.59461,0.960542598
06-09-2022 06:15,11.1,11.01,11.05,39.1,36,39.1,0.44,0.44,0.45,978.282,901.08,978.673,76,0.82,1.99,2.01,1.97,0.02,0.01,0.02,1.97,2,1.94,2886.3492,9093.246185,11979.59538,16500,28479.59538,0.965624265
06-09-2022 06:30,11.156,10.9,11.2,39.1,39.5,39.1,0.45,0.433,0.44,978.282,988.685,978.673,76,0.82,2,1.99,1.97,0.02,0.03,0.01,1.99,1.96,1.95,3058.091067,16158.48035,19216.57141,14000,33216.57141,0.960134529
06-09-2022 06:45,11.05,11.02,11,39,39.1,39,0.46,0.46,0.43,975.78,978.673,976.17,76,0.82,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,3047.128567,9568.922668,12616.05123,15500,28116.05123,0.966048175
06-09-2022 07:00,11.19,11.17,10.95,37.5,39.1,37.5,0.45,0.44,0.42,938.25,978.673,938.625,76,0.82,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2912.956667,12002.05759,14915.01426,14000,28915.01426,0.965117034
06-09-2022 07:15,11.1,11.12,10.89,38.4,39,38.4,0.44,0.45,0.433,960.768,976.17,961.152,76,0.82,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2964.87,15686.11686,18650.98686,13000,31650.98686,0.961941984
06-09-2022 07:30,10.95,11,11.03,37.8,37.5,37.8,0.433,0.45,0.45,945.756,938.625,946.134,76,0.82,1.98,1.96,1.97,0.01,0.02,0.03,1.95,1.94,1.95,2800.056,8864.421983,11664.47798,12000,23664.47798,0.971269275
06-09-2022 07:45,10.84,11.153,11.01,36.5,38.4,36.5,0.46,0.44,0.43,913.23,961.152,913.595,76,0.82,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.99,2778.559767,14504.73541,17283.29518,13500,30783.29518,0.962946661
06-09-2022 08:00,10.86,11.1,10.9,38.7,37.8,38.7,0.44,0.43,0.44,968.274,946.134,968.661,76,0.82,2.01,2.01,1.97,0.02,0.01,0.02,1.99,2,1.96,2944.2582,9240.71982,12184.97802,14000,26184.97802,0.968306156
06-09-2022 08:15,10.95,11.156,11.02,36,36.5,36,0.45,0.42,0.45,900.72,913.595,901.08,76,0.82,1.95,1.98,1.96,0.02,0.01,0.01,1.94,1.97,1.94,2568.405,8193.833136,10762.23814,15000,25762.23814,0.968801869
06-09-2022 08:30,10.8,11.05,11.17,39.5,38.7,39.5,0.45,0.433,0.46,988.29,968.661,988.685,76,0.82,2.01,2.01,2.03,0.01,0.02,0.01,2,1.99,2.02,3104.588967,9514.38025,12618.96922,16000,28618.96922,0.965461846
06-09-2022 08:45,10.85,11.19,11.12,39.1,36,39.1,0.44,0.45,0.45,978.282,901.08,978.673,76,0.82,1.99,1.99,2.01,0.01,0.01,0.02,1.97,1.98,1.997,2898.093333,5903.12728,8801.220613,17000,25801.22061,0.968756137
06-09-2022 09:00,10.9,11.1,11,39.1,39.5,39.1,0.43,0.43,0.44,978.282,988.685,978.673,76,0.82,1.97,1.99,1.98,0.02,0.013,0.01,1.96,1.977,1.97,3047.899,10619.32485,13667.22385,16500,30167.22385,0.963661269
06-09-2022 09:15,10.99,10.95,11.153,39,39.1,39,0.42,0.44,0.433,975.78,978.673,976.17,76,0.82,2,2.01,2.01,0.01,0.01,0.013,1.987,2,1.99,3057.3727,6370.721568,9428.094268,15000,24428.09427,0.970369648
06-09-2022 09:30,10.85,10.84,11.1,37.5,39.1,37.5,0.433,0.45,0.46,938.25,978.673,938.625,76,0.82,1.97,1.99,1.99,0.013,0.02,0.01,1.96,1.97,1.956,2870.360633,10203.15763,13073.51826,15500,28573.51826,0.965514806
06-09-2022 09:45,10.9,10.86,11.156,38.4,39,38.4,0.45,0.46,0.44,960.768,976.17,961.152,76,0.82,1.98,2,1.99,0.01,0.034,0.02,1.96,1.966,1.967,2965.3344,13882.94736,16848.28176,14000,30848.28176,0.962871342
06-09-2022 10:00,11,10.95,11.05,37.8,37.5,37.8,0.43,0.45,0.45,945.756,938.625,946.134,76,0.82,1.98,2.03,2.01,0.02,0.023,0.034,1.946,2.007,1.987,2851.9197,12728.21509,15580.13479,13000,28580.13479,0.965507096
06-09-2022 10:15,10.9,10.8,11.19,36.5,38.4,36.5,0.44,0.44,0.45,913.23,961.152,913.595,76,0.82,2.01,2.03,1.99,0.034,0.023,0.023,1.987,2.007,1.97,2774.118933,16541.44755,19315.56648,12000,31315.56648,0.962330109
06-09-2022 10:30,10.94,10.85,11.1,38,37.8,38,0.45,0.45,0.44,950.76,946.134,951.14,74,0.82,1.99,2.01,2,0.023,0.02,0.023,1.967,1.99,1.99,2877.8428,12905.33081,15783.17361,13500,29283.17361,0.964688571
06-09-2022 10:45,11,10.9,10.95,37.5,36.5,37.5,0.46,0.44,0.43,938.25,913.595,938.625,74,0.82,2,1.98,2.03,0.023,0.01,0.02,1.98,1.97,2,2768.3475,9537.510393,12305.85789,14000,26305.85789,0.968164503
06-09-2022 11:00,10.8,10.99,10.84,38.3,38,38.3,0.45,0.43,0.42,958.266,951.14,958.649,74,0.82,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,2947.7815,15171.69334,18119.47484,15000,33119.47484,0.960246428
06-09-2022 11:15,10.85,10.85,10.86,38.5,37.5,38.5,0.44,0.42,0.433,963.27,938.625,963.655,74,0.82,1.98,2.01,2.01,0.01,0.02,0.03,1.95,1.99,2,2913.58,8976.046131,11889.62613,16000,27889.62613,0.966312386
06-09-2022 11:30,10.9,10.9,10.95,37.6,38.3,37.6,0.45,0.42,0.45,940.752,958.649,941.128,74,0.82,2,1.95,1.98,0.03,0.01,0.02,1.98,1.94,1.95,2829.066767,11919.77713,14748.84389,17000,31748.84389,0.961828809
06-09-2022 11:45,10.99,11,10.8,38.2,38.5,38.2,0.44,0.42,0.43,955.764,963.655,956.146,74,0.82,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2938.760833,15379.39557,18318.1564,16500,34818.1564,0.958292526
06-09-2022 12:00,10.85,10.9,10.85,39.2,37.6,39.2,0.43,0.46,0.44,980.784,941.128,981.176,74,0.82,2,1.99,2.01,0.01,0.02,0.03,1.97,1.97,1.99,2991.7696,9121.082025,12112.85162,15000,27112.85162,0.967219888
06-09-2022 12:15,10.9,10.94,10.9,36.9,38.2,36.9,0.42,0.433,0.45,923.238,956.146,923.607,74,0.82,2.03,1.97,1.95,0.03,0.02,0.02,2.01,1.95,1.91,2764.636867,14624.60925,17389.24612,15500,32889.24612,0.960511861
06-09-2022 12:30,11,11,10.99,39.2,39.2,39.2,0.42,0.46,0.46,980.784,981.176,981.176,74,0.82,2.02,2,2.01,0.02,0.04,0.02,2,1.96,2,3088.6464,19255.54078,22344.18718,14000,36344.18718,0.956543983
06-09-2022 12:45,10.9,10.8,10.85,38.4,36.9,38.4,0.42,0.44,0.45,960.768,923.607,961.152,74,0.82,1.98,1.97,1.99,0.02,0.01,0.04,1.94,1.96,1.97,2845.4583,9010.149327,11855.60763,13000,24855.60763,0.969866717
06-09-2022 13:00,10.94,10.85,10.9,37.6,39.2,37.6,0.46,0.45,0.44,940.752,981.176,941.128,74,0.82,1.97,1.98,1.97,0.04,0.02,0.01,1.96,1.96,1.96,2870.920533,18221.37039,21092.29092,12000,33092.29092,0.960277761
06-09-2022 13:15,10.91,10.9,11,38.2,38.4,38.2,0.433,0.45,0.45,955.764,961.152,956.146,74,0.82,1.99,1.98,2,0.01,0.01,0.02,1.97,1.97,1.987,2913.9988,6130.700943,9044.699743,13500,22544.69974,0.97259152
06-09-2022 13:30,11,10.99,10.9,39.2,37.6,39.2,0.46,0.44,0.44,980.784,941.128,981.176,74,0.82,2,2.01,1.97,0.02,0.013,0.01,1.99,1.997,1.96,2980.706133,10254.3139,13235.02004,14000,27235.02004,0.967077047
06-09-2022 13:45,10.9,10.85,10.94,36.9,38.2,36.9,0.44,0.43,0.43,923.238,956.146,923.607,74,0.82,2.03,1.99,1.98,0.01,0.01,0.013,2.017,1.98,1.96,2787.981233,5892.614224,8680.595457,15000,23680.59546,0.971250269
06-09-2022 14:00,10.923,10.9,11,39.2,39.2,39.2,0.45,0.42,0.42,980.784,981.176,981.176,74,0.82,2.03,2,1.98,0.013,0.02,0.01,2.02,1.98,1.95,3078.402133,10589.70764,13668.10978,16000,29668.10978,0.964240991
06-09-2022 14:15,10.94,11,10.8,38.4,36.9,38.4,0.45,0.433,0.42,960.768,923.607,961.152,74,0.82,1.96,2.02,2.01,0.01,0.03,0.02,1.94,1.99,2,2868.1518,11613.82375,14481.97555,17000,31481.97555,0.962137513
06-09-2022 14:30,11,10.9,10.85,38.4,39.2,38.4,0.44,0.45,0.42,960.768,981.176,961.152,74,0.82,1.95,1.98,1.99,0.02,0.01,0.03,1.92,1.97,1.976,2950.7712,9372.466995,12323.2382,16500,28823.2382,0.965223902
06-09-2022 14:45,10.92,10.94,10.9,38.4,38.4,38.4,0.43,0.43,0.46,960.768,961.152,961.152,74,0.82,2.01,2,2,0.03,0.014,0.01,2,1.986,1.97,2954.0352,13545.08345,16499.11865,15000,31499.11865,0.962117676
06-09-2022 15:00,10.96,10.91,10.99,38,38.4,38,0.42,0.44,0.433,950.76,961.152,951.14,74,0.82,2.01,1.99,2.02,0.01,0.03,0.014,1.996,1.96,2,2917.898133,12255.71892,15173.61705,15500,30673.61705,0.963073804
06-09-2022 15:15,10.8,11,10.85,37.5,38.4,37.5,0.433,0.45,0.46,938.25,961.152,938.625,74,0.82,2.03,2,1.98,0.014,0.02,0.03,2,1.98,1.956,2862.7275,10276.26832,13138.99582,14000,27138.99582,0.967189316
06-09-2022 15:30,10.84,10.9,10.9,38.3,38,38.3,0.45,0.46,0.44,958.266,951.14,958.649,74,0.82,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2937.849633,16426.46666,19364.31629,13000,32364.31629,0.961117607
06-09-2022 15:45,10.83,10.923,11,38.5,37.5,38.5,0.43,0.45,0.45,963.27,938.625,963.655,74,0.82,1.98,2.02,1.99,0.02,0.03,0.024,1.956,1.99,1.98,2908.385833,15003.80543,17912.19127,12000,29912.19127,0.963957402
06-09-2022 16:03,11.1,10.94,10.9,37.6,38.3,37.6,0.44,0.44,0.45,940.752,958.649,941.128,74,0.82,2.01,1.98,2,0.024,0.01,0.03,1.98,1.97,1.986,2857.873267,10152.88557,13010.75883,13500,26510.75883,0.967924484
06-09-2022 16:15,11.1,11,10.94,38.2,38.5,38.2,0.45,0.433,0.44,955.764,963.655,956.146,74,0.82,1.96,1.97,2.03,0.03,0.014,0.01,1.95,1.956,2,2914.133367,13471.64653,16385.7799,14000,30385.7799,0.963407635
06-09-2022 16:30,10.9,10.92,10.91,39.2,37.6,39.2,0.46,0.46,0.43,980.784,941.128,981.176,74,0.82,1.95,1.99,2.02,0.01,0.03,0.014,1.936,1.96,2,2971.281067,12068.25546,15039.53653,15000,30039.53653,0.963809511
06-09-2022 16:45,10.92,10.96,11,36.9,38.2,36.9,0.45,0.44,0.42,923.238,956.146,923.607,74,0.82,2.01,2,1.98,0.014,0.02,0.03,1.98,1.98,1.956,2783.767967,10081.72311,12865.49108,16000,28865.49108,0.965174698
06-09-2022 17:00,10.96,10.8,10.9,39.2,39.2,39.2,0.44,0.45,0.433,980.784,981.176,981.176,74,0.82,1.99,2.03,1.97,0.03,0.024,0.02,1.97,2.006,1.94,3068.157867,17327.56446,20395.72233,17000,37395.72233,0.955342831
06-09-2022 17:14,10.8,10.84,10.923,38.4,36.9,38.4,0.433,0.45,0.45,960.768,923.607,961.152,74,0.82,1.97,2.03,1.99,0.02,0.03,0.024,1.946,2,1.98,2867.7753,14692.02245,17559.79775,16500,34059.79775,0.959163842
06-09-2022 17:33,10.84,10.83,10.94,38.7,39.2,38.7,0.46,0.44,0.43,968.274,981.176,968.661,74,0.82,2,1.96,2,0.024,0.01,0.03,1.97,1.95,1.977,3000.858133,10719.14407,13720.0022,14000,27720.0022,0.966510412
06-09-2022 17:45,10.83,11.1,11,36,38.4,36,0.44,0.43,0.44,900.72,961.152,901.08,74,0.82,1.97,1.95,2.03,0.03,0.023,0.01,1.96,1.927,2,2686.464,15198.5364,17885.0004,15500,33385.0004,0.959940483
06-09-2022 18:00,10.82,11.1,10.92,39.5,38.7,39.5,0.45,0.42,0.45,988.29,968.661,988.685,74,0.82,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.02,3104.588967,12646.34499,15750.93396,14000,29750.93396,0.964144742
06-09-2022 18:19,11,10.9,10.96,39.1,36,39.1,0.45,0.433,0.46,978.282,901.08,978.673,74,0.82,1.97,2.01,1.96,0.023,0.01,0.03,1.94,2,1.94,2871.0611,10053.5441,12924.6052,13000,25924.6052,0.968611414
06-09-2022 18:30,11.153,10.92,10.8,39.1,39.5,39.1,0.44,0.45,0.45,978.282,988.685,978.673,74,0.82,1.97,2.03,1.95,0.03,0.02,0.01,1.96,2.01,1.93,3053.414233,16090.27249,19143.68672,12000,31143.68672,0.962529118
06-09-2022 18:45,11.1,10.96,10.84,39,39.1,39,0.43,0.43,0.44,975.78,978.673,976.17,74,0.82,2.01,2.01,2.01,0.01,0.02,0.02,1.99,1.99,1.97,3062.4427,9565.668768,12628.11147,13500,26128.11147,0.968372809
06-09-2022 19:00,11.156,10.8,10.83,37.5,39.1,37.5,0.42,0.44,0.433,938.25,978.673,938.625,74,0.82,2,1.98,2.01,0.02,0.04,0.02,1.98,1.94,2,2888.7021,18645.68913,21534.39123,14000,35534.39123,0.957471061
06-09-2022 19:15,11.05,10.84,11.1,38.4,39,38.4,0.433,0.45,0.46,960.768,976.17,961.152,74,0.82,1.97,2.01,2.03,0.02,0.01,0.04,1.93,2,2.01,2985.15,9343.009255,12328.15926,15000,27328.15926,0.966968175
06-09-2022 19:30,11,10.83,11.1,37.8,37.5,37.8,0.45,0.46,0.44,945.756,938.625,946.134,74,0.82,2.01,1.96,2.01,0.04,0.02,0.01,2,1.94,2,2833.3956,17802.65854,20636.05414,16000,36636.05414,0.956210285
06-09-2022 19:45,10.9,10.82,10.9,36.5,38.4,36.5,0.43,0.45,0.45,913.23,961.152,913.595,74,0.82,1.992,1.95,1.98,0.01,0.01,0.02,1.972,1.94,1.967,2722.363,5865.4313,8587.7943,17000,25587.7943,0.969006574
06-09-2022 20:00,10.923,11,10.92,38.7,37.8,38.7,0.44,0.44,0.45,968.274,946.134,968.661,74,0.82,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2964.2274,10132.6605,13096.8879,16500,29596.8879,0.964323772
06-09-2022 20:15,10.94,11.153,10.96,36,36.5,36,0.45,0.45,0.44,900.72,913.595,901.08,74,0.82,1.99,1.99,1.96,0.01,0.01,0.013,1.977,1.98,1.93,2590.125833,5490.412488,8080.538321,15000,23080.53832,0.971958348
06-09-2022 20:30,11,11.1,10.8,39.5,38.7,39.5,0.46,0.44,0.43,988.29,968.661,988.685,74,0.82,2.01,1.97,1.95,0.013,0.03,0.01,2,1.94,1.93,3043.0131,13618.77782,16661.79092,15500,32161.79092,0.961351517
06-09-2022 20:45,10.92,11.156,10.84,39.1,36,39.1,0.45,0.43,0.42,978.282,901.08,978.673,74,0.82,1.96,2,2.01,0.01,0.02,0.03,1.93,1.98,2,2887.125233,8612.873411,11499.99864,14000,25499.99864,0.969109632
06-09-2022 21:00,10.96,11.05,10.83,39.1,39.5,39.1,0.44,0.42,0.433,978.282,988.685,978.673,74,0.82,1.978,1.97,1.99,0.03,0.01,0.02,1.958,1.96,1.96,3046.670193,12835.20797,15881.87816,13000,28881.87816,0.965155616
06-09-2022 21:15,10.8,11,10.82,39,39.1,39,0.45,0.42,0.45,975.78,978.673,976.17,74,0.82,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,3042.1627,15928.90637,18971.06907,12000,30971.06907,0.962729065
06-09-2022 21:30,10.84,10.9,11,37.5,39.1,37.5,0.44,0.42,0.43,938.25,978.673,938.625,74,0.82,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.98,2874.231067,9329.102065,12203.33313,13500,25703.33313,0.968870983
06-09-2022 21:45,10.83,10.923,11.153,38.4,39,38.4,0.43,0.46,0.44,960.768,976.17,961.152,74,0.82,1.998,1.97,1.97,0.03,0.02,0.02,1.978,1.95,1.95,2949.14136,15589.8783,18539.01966,14000,32539.01966,0.960915922
06-09-2022 22:00,10.82,10.94,11.1,37.8,37.5,37.8,0.42,0.433,0.45,945.756,938.625,946.134,74,0.82,2,2.01,2.01,0.02,0.02,0.02,1.98,1.99,2,2852.0703,11842.78291,14694.85321,15000,29694.85321,0.96420991
06-09-2022 22:15,11,11,11.156,36.5,38.4,36.5,0.42,0.46,0.46,913.23,961.152,913.595,74,0.82,1.97,2,1.97,0.02,0.01,0.02,1.95,1.99,1.94,2732.728333,8645.394743,11378.12308,16000,27378.12308,0.966909781
06-09-2022 22:30,11.153,10.92,11.05,38,37.8,38,0.42,0.44,0.45,950.76,946.134,951.14,74,0.82,2.01,1.97,1.97,0.02,0.03,0.01,2,1.94,1.95,2853.978267,14981.16311,17835.14138,17000,34835.14138,0.958273029
06-09-2022 22:45,11.1,10.96,11,37.5,36.5,37.5,0.46,0.45,0.44,938.25,913.595,938.625,74,0.82,2.02,2.01,2.01,0.01,0.02,0.03,1.99,1.99,2,2781.67,8508.135285,11289.80529,16500,27789.80529,0.966428911
06-09-2022 23:00,11.156,10.8,10.9,38.3,38,38.3,0.433,0.45,0.45,958.266,951.14,958.649,74,0.82,2.03,1.992,2,0.03,0.01,0.02,2.01,1.982,1.97,2929.338233,12204.68593,15134.02416,15000,30134.02416,0.963699808
06-09-2022 23:15,11.05,10.84,10.923,38.5,37.5,38.5,0.46,0.44,0.44,963.27,938.625,963.655,74,0.82,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2908.639167,14999.30838,17907.94754,15500,33407.94754,0.959914052
06-09-2022 23:30,11.19,10.83,10.94,37.6,38.3,37.6,0.44,0.43,0.43,940.752,958.649,941.128,74,0.82,1.98,1.99,2.01,0.01,0.02,0.03,1.95,1.97,1.99,2853.337833,9086.1784,11939.51623,14000,25939.51623,0.968593928
06-09-2022 23:45,11.1,10.82,11,38.2,38.5,38.2,0.45,0.42,0.42,955.764,963.655,956.146,74,0.82,2.01,2.01,1.992,0.03,0.02,0.02,1.99,1.99,1.982,2939.73366,15332.0956,18271.82926,13000,31271.82926,0.962380742
07-09-2022 00:00,10.95,11,10.92,39.2,37.6,39.2,0.45,0.433,0.42,980.784,941.128,981.176,74,0.82,1.996,1.96,2.01,0.02,0.01,0.02,1.976,1.95,2,2975.583147,9371.862579,12347.44573,12000,24347.44573,0.970464583
07-09-2022 00:15,10.84,11.153,10.96,36.9,38.2,36.9,0.44,0.45,0.42,923.238,956.146,923.607,74,0.82,2.075,1.978,1.99,0.02,0.01,0.01,2.065,1.968,1.97,2807.107123,8732.918632,11540.02576,13500,25040.02576,0.969649926
07-09-2022 00:30,10.86,11.1,10.8,39.2,39.2,39.2,0.43,0.43,0.46,980.784,981.176,981.176,74,0.82,2.01,2.01,2.01,0.01,0.02,0.01,2,1.99,2,3088.6464,9627.770389,12716.41679,14000,26716.41679,0.967683699
07-09-2022 00:45,10.95,11.156,10.84,38.4,36.9,38.4,0.42,0.44,0.433,960.768,923.607,961.152,74,0.82,1.99,1.99,1.96,0.01,0.01,0.02,1.97,1.98,1.947,2844.7053,5926.824481,8771.529781,15000,23771.52978,0.971143055
07-09-2022 01:00,11,11.05,10.83,38.7,39.2,38.7,0.433,0.45,0.46,968.274,981.176,968.661,74,0.82,1.97,1.998,1.978,0.02,0.013,0.01,1.96,1.985,1.968,2994.36228,10425.31995,13419.68223,16000,29419.68223,0.9645298
07-09-2022 01:15,11.153,11.19,10.82,36,38.4,36,0.45,0.46,0.44,900.72,961.152,901.08,74,0.82,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.99,2715.36,5787.603632,8502.963632,17000,25502.96363,0.969106151
07-09-2022 01:30,11.1,11.1,11,39.5,38.7,39.5,0.43,0.45,0.45,988.29,968.661,988.685,74,0.82,2.01,1.97,1.99,0.013,0.02,0.01,2,1.95,1.956,3063.816433,10491.09737,13554.91381,16500,30054.91381,0.963791656
07-09-2022 01:45,11.156,10.95,11.153,39.1,36,39.1,0.44,0.44,0.45,978.282,901.08,978.673,74,0.82,2.01,2.01,1.998,0.01,0.034,0.02,1.99,1.976,1.975,2910.81016,12398.68861,15309.49877,15000,30309.49877,0.963496144
07-09-2022 02:00,11.05,10.84,11.1,39.1,39.5,39.1,0.45,0.433,0.44,978.282,988.685,978.673,74,0.82,1.97,2.02,2,0.02,0.023,0.034,1.936,1.997,1.977,3073.693567,13885.48099,16959.17456,15500,32459.17456,0.961008088
07-09-2022 02:15,11.19,10.86,11.156,39,39.1,39,0.46,0.46,0.43,975.78,978.673,976.17,74,0.82,2.01,2.03,1.97,0.034,0.023,0.023,1.987,2.007,1.947,3052.354767,18141.61865,21193.97341,14000,35193.97341,0.957861318
07-09-2022 02:30,11.1,10.95,11.05,37.5,39.1,37.5,0.45,0.44,0.42,938.25,978.673,938.625,74,0.82,1.98,2.01,2.01,0.023,0.023,0.023,1.957,1.987,2,2894.6152,14099.40272,16994.01792,13000,29994.01792,0.963862369
07-09-2022 02:45,10.95,11,11.19,38.4,39,38.4,0.44,0.45,0.433,960.768,976.17,961.152,74,0.82,2,1.98,2.02,0.023,0.01,0.023,1.977,1.97,2,2979.7704,10260.63788,13240.40828,12000,25240.40828,0.969414478
07-09-2022 03:00,10.84,11.153,11.1,37.8,37.5,37.8,0.433,0.45,0.45,945.756,938.625,946.134,74,0.82,2.01,2.01,2.03,0.023,0.02,0.01,2,1.99,1.996,2866.3587,12734.08354,15600.44224,13500,29100.44224,0.964901186
07-09-2022 03:15,10.86,11.1,10.95,36.5,38.4,36.5,0.46,0.44,0.43,913.23,961.152,913.595,74,0.82,2.012,1.996,2.01,0.01,0.034,0.02,1.992,1.962,1.987,2767.177087,13255.93664,16023.11372,14000,30023.11372,0.963828581
07-09-2022 03:30,10.95,11.156,10.84,38,37.8,38,0.44,0.43,0.44,950.76,946.134,951.14,74,0.82,2,2.075,1.98,0.02,0.023,0.034,1.966,2.052,1.957,2903.987667,12900.04329,15804.03096,15000,30804.03096,0.962922627
07-09-2022 03:45,10.8,11.05,10.86,37.5,36.5,37.5,0.45,0.42,0.45,938.25,913.595,938.625,74,0.82,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,1.987,2776.9825,16383.10548,19160.08798,16000,35160.08798,0.957900182
07-09-2022 04:00,11.18,11.19,10.95,38.3,38,38.3,0.45,0.433,0.46,958.266,951.14,958.649,74,0.82,1.99,1.99,1.996,0.023,0.023,0.023,1.967,1.967,1.986,2906.86118,13983.23084,16890.09202,17000,33890.09202,0.959359042
07-09-2022 04:15,11.13,11.1,11,38.5,37.5,38.5,0.44,0.45,0.45,963.27,938.625,963.655,74,0.82,1.97,1.97,2.075,0.023,0.01,0.023,1.947,1.96,2.055,2922.004583,10057.92737,12979.93195,16500,29479.93195,0.964459741
07-09-2022 04:30,11.04,10.95,11.153,37.6,38.3,37.6,0.43,0.43,0.44,940.752,958.649,941.128,74,0.82,2,2,2.01,0.023,0.02,0.01,1.99,1.98,1.976,2867.652533,12914.96629,15782.61882,14000,29782.61882,0.964107926
07-09-2022 04:45,10.89,10.84,11.1,38.2,38.5,38.2,0.42,0.44,0.433,955.764,963.655,956.146,74,0.82,1.97,2.01,1.99,0.01,0.034,0.02,1.95,1.976,1.967,2919.3043,13575.80792,16495.11222,15500,31995.11222,0.96154411
07-09-2022 05:00,10.94,10.86,11.156,39.2,37.6,39.2,0.433,0.45,0.46,980.784,941.128,981.176,74,0.82,1.96,2.01,1.97,0.02,0.023,0.034,1.926,1.987,1.947,2960.2176,13214.56969,16174.78729,14000,30174.78729,0.963652489
07-09-2022 05:15,10.98,10.95,11.05,36.9,38.2,36.9,0.45,0.46,0.44,923.238,956.146,923.607,74,0.82,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.977,2787.330367,16676.23924,19463.5696,13000,32463.5696,0.961003015
07-09-2022 05:30,11.19,10.8,11.19,39.2,39.2,39.2,0.43,0.45,0.45,980.784,981.176,981.176,74,0.82,2.01,2.01,2.01,0.023,0.023,0.023,1.987,1.987,1.99,3088.6464,14763.12326,17851.76966,12000,29851.76966,0.964027588
07-09-2022 05:45,10.97,11.18,11.1,38.4,36.9,38.4,0.44,0.44,0.45,960.768,923.607,961.152,74,0.82,1.98,1.98,2.01,0.023,0.02,0.023,1.957,1.96,1.976,2859.8274,12771.27758,15631.10498,13500,29131.10498,0.964865502
07-09-2022 06:00,10.84,11.13,10.95,39.2,39.2,39.2,0.45,0.45,0.44,980.784,981.176,981.176,74,0.82,2.01,2,1.97,0.023,0.034,0.02,1.99,1.966,1.947,3063.035733,18292.06535,21355.10108,14000,35355.10108,0.957676561
07-09-2022 06:15,10.99,11.04,10.84,36.9,38.4,36.9,0.46,0.44,0.43,923.238,961.152,923.607,74,0.82,1.98,2.01,2.01,0.02,0.023,0.034,1.946,1.987,1.987,2798.8965,12775.49119,15574.38769,15000,30574.38769,0.963188863
07-09-2022 06:30,11,10.89,10.86,39.2,39.2,39.2,0.45,0.43,0.42,980.784,981.176,981.176,74,0.82,1.99,2.012,1.98,0.034,0.023,0.023,1.967,1.989,1.96,3064.06016,18290.22653,21354.28669,16000,37354.28669,0.955390105
07-09-2022 06:45,11.1,10.94,10.95,38.4,36.9,38.4,0.44,0.42,0.433,960.768,923.607,961.152,74,0.82,2.01,2,2,0.023,0.02,0.023,1.987,1.98,1.98,2878.7352,12771.27758,15650.01278,17000,32650.01278,0.960787831
07-09-2022 07:00,11.2,10.98,10.8,39.5,39.2,39.5,0.45,0.42,0.45,988.29,981.176,988.685,74,0.82,1.99,2.01,2.01,0.023,0.02,0.02,1.97,1.99,1.99,3109.882133,13912.79814,17022.68027,16500,33522.68027,0.959781922
07-09-2022 07:15,11,11.19,11.18,39.1,38.4,39.1,0.44,0.42,0.43,978.282,961.152,978.673,74,0.82,2,1.99,2.012,0.02,0.02,0.02,1.98,1.97,2.002,3022.653373,12545.51674,15568.17012,15000,30568.17012,0.963196073
07-09-2022 07:30,11,10.97,11.13,39.1,39.5,39.1,0.43,0.46,0.44,978.282,988.685,978.673,74,0.82,2.03,1.97,2,0.02,0.01,0.02,2.01,1.96,1.97,3078.2656,9645.089061,12723.35466,15500,28223.35466,0.965923015
07-09-2022 07:45,11.153,10.84,11.04,39,39.1,39,0.42,0.433,0.45,975.78,978.673,976.17,74,0.82,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3067.486667,15928.90637,18996.39303,14000,32996.39303,0.960388312
07-09-2022 08:00,11.1,10.99,10.89,37.5,39.1,37.5,0.42,0.46,0.46,938.25,978.673,938.625,74,0.82,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.98,2878.918567,9329.102065,12208.02063,13000,25208.02063,0.969452526
07-09-2022 08:15,11.156,11,10.94,38.4,39,38.4,0.42,0.44,0.45,960.768,976.17,961.152,74,0.82,2.01,1.96,1.97,0.03,0.01,0.02,1.99,1.95,1.94,2949.9696,12413.51874,15363.48834,12000,27363.48834,0.966926884
07-09-2022 08:30,11.05,11.1,10.98,37.8,37.5,37.8,0.46,0.45,0.44,945.756,938.625,946.134,74,0.82,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2861.4453,14776.3521,17637.7974,13500,31137.7974,0.962535939
07-09-2022 08:45,11.19,11.2,11.19,36.5,38.4,36.5,0.433,0.45,0.45,913.23,961.152,913.595,74,0.82,1.98,2.01,1.97,0.01,0.02,0.03,1.95,1.99,1.95,2742.084367,8947.85384,11689.93821,14000,25689.93821,0.968886701
07-09-2022 09:00,11.1,11,10.97,38,37.8,38,0.46,0.44,0.44,950.76,946.134,951.14,74,0.82,1.987,1.98,1.96,0.03,0.02,0.02,1.967,1.96,1.95,2842.857067,15013.58368,17856.44075,15000,32856.44075,0.960549695
07-09-2022 09:15,10.95,11,10.84,37.5,36.5,37.5,0.44,0.43,0.43,938.25,913.595,938.625,74,0.82,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2.02,2786.3575,8657.19733,11443.55483,16000,27443.55483,0.966833321
07-09-2022 09:30,10.84,11.153,10.99,38.3,38,38.3,0.45,0.42,0.42,958.266,951.14,958.649,74,0.82,1.99,1.98,2.01,0.02,0.01,0.01,1.98,1.97,1.99,2908.893333,9140.578007,12049.47134,17000,29049.47134,0.964960509
07-09-2022 09:45,10.86,11.1,11,38.5,37.5,38.5,0.45,0.433,0.42,963.27,938.625,963.655,74,0.82,1.987,1.99,1.98,0.01,0.02,0.01,1.977,1.97,1.97,2892.841083,8969.621764,11862.46285,16500,28362.46285,0.965760806
07-09-2022 10:00,10.95,11.156,11.1,37.6,38.3,37.6,0.44,0.45,0.42,940.752,958.649,941.128,74,0.82,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,2872.542167,6019.681622,8892.223789,15000,23892.22379,0.97100079
07-09-2022 10:15,10.8,11.05,11.2,38.2,38.5,38.2,0.43,0.43,0.46,955.764,963.655,956.146,74,0.82,1.97,1.99,1.98,0.02,0.013,0.01,1.96,1.977,1.97,2904.5585,10117.15347,13021.71197,15500,28521.71197,0.965575179
07-09-2022 10:30,10.85,11.19,11,39.2,37.6,39.2,0.42,0.44,0.433,980.784,941.128,981.176,73,0.82,2.06,2,1.99,0.01,0.01,0.013,2.047,1.99,1.97,3016.970667,6163.115653,9180.086319,14000,23180.08632,0.971840808
07-09-2022 10:45,10.9,11.1,11,36.9,38.2,36.9,0.433,0.45,0.46,923.238,956.146,923.607,73,0.82,1.986,2.03,2.01,0.013,0.02,0.01,1.976,2.01,1.976,2801.083587,9791.442932,12592.52652,13000,25592.52652,0.96900102
07-09-2022 11:00,10.99,10.95,11.153,37.6,39.2,37.6,0.45,0.46,0.44,940.752,981.176,941.128,73,0.82,2.01,2.03,1.99,0.01,0.034,0.02,1.99,1.996,1.967,2924.8064,13866.99383,16791.80023,12000,28791.80023,0.965260515
07-09-2022 11:15,10.85,10.84,11.1,38.2,36.9,38.2,0.43,0.45,0.45,955.764,923.607,956.146,73,0.82,1.99,2.01,2,0.02,0.023,0.034,1.956,1.987,1.977,2853.0679,12640.78431,15493.85221,13500,28993.85221,0.965025251
07-09-2022 11:30,10.9,10.86,11.156,39.2,37.6,39.2,0.44,0.44,0.45,980.784,941.128,981.176,73,0.82,2,2.01,2.03,0.034,0.023,0.023,1.977,1.987,2.01,3011.438933,17700.01256,20711.4515,14000,34711.4515,0.958415029
07-09-2022 11:45,11,10.95,11.05,36.9,38.2,36.9,0.45,0.433,0.44,923.238,956.146,923.607,73,0.82,2.01,2.01,2.03,0.023,0.02,0.023,1.987,1.99,2.02,2811.3256,12636.67324,15447.99884,15000,30447.99884,0.963335454
07-09-2022 12:00,10.9,10.8,11.19,39.2,39.2,39.2,0.46,0.46,0.43,980.784,981.176,981.176,73,0.82,1.99,1.98,2.01,0.023,0.01,0.02,1.97,1.97,1.98,3063.035733,10590.4146,13653.45034,16000,29653.45034,0.964258028
07-09-2022 12:15,10.94,10.85,11.1,38.4,36.9,38.4,0.45,0.44,0.42,960.768,923.607,961.152,73,0.82,1.97,1.987,2.01,0.02,0.03,0.01,1.96,1.957,1.99,2858.08929,14687.53708,17545.62637,17000,34545.62637,0.958605467
07-09-2022 12:30,11,10.9,10.95,38.3,39.2,38.3,0.44,0.45,0.433,958.266,981.176,958.649,73,0.82,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,2,2990.291767,9488.541199,12478.83297,16500,28978.83297,0.965042735
07-09-2022 12:45,10.8,10.99,10.84,38.5,38.4,38.5,0.433,0.45,0.45,963.27,961.152,963.655,73,0.82,1.97,1.99,1.98,0.03,0.01,0.02,1.95,1.98,1.95,2929.753967,12364.69252,15294.44649,15000,30294.44649,0.963513611
07-09-2022 13:00,10.85,10.85,10.86,37.6,38.3,37.6,0.46,0.44,0.43,940.752,958.649,941.128,73,0.82,1.996,1.987,1.987,0.02,0.03,0.01,1.986,1.957,1.967,2848.57217,15093.31165,17941.88382,15500,33441.88382,0.959874966
07-09-2022 13:15,10.9,10.9,10.95,38.2,38.5,38.2,0.44,0.43,0.44,955.764,963.655,956.146,73,0.82,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,2953.276533,9245.383932,12198.66047,14000,26198.66047,0.96829012
07-09-2022 13:30,10.99,11,10.8,39.2,37.6,39.2,0.45,0.42,0.45,980.784,941.128,981.176,73,0.82,2.01,1.97,1.99,0.03,0.02,0.02,1.99,1.95,1.95,2977.2224,15530.72647,18507.94887,13000,31507.94887,0.962107459
07-09-2022 13:45,10.85,10.9,10.85,36.9,38.2,36.9,0.45,0.433,0.46,923.238,956.146,923.607,73,0.82,1.98,2.06,1.987,0.02,0.04,0.02,1.96,2.02,1.977,2802.513757,17878.14906,20680.66281,12000,32680.66281,0.960752466
07-09-2022 14:00,10.9,10.94,10.9,39.2,39.2,39.2,0.44,0.45,0.45,980.784,981.176,981.176,73,0.82,2.01,1.986,2,0.02,0.01,0.04,1.97,1.976,1.98,3071.231147,9635.018521,12706.24967,13500,26206.24967,0.968281226
07-09-2022 14:15,11,11,10.99,38.4,36.9,38.4,0.43,0.43,0.44,960.768,923.607,961.152,73,0.82,1.986,2.01,1.97,0.04,0.02,0.01,1.976,1.99,1.96,2856.73182,17997.87177,20854.60359,14000,34854.60359,0.95825069
07-09-2022 14:30,10.9,10.8,10.85,38.7,39.2,38.7,0.42,0.44,0.433,968.274,981.176,968.661,73,0.82,1.985,1.99,2.06,0.01,0.01,0.02,1.965,1.98,2.047,3038.689883,6340.66068,9379.350564,15000,24379.35056,0.970427024
07-09-2022 14:45,10.94,10.85,10.9,36,38.4,36,0.433,0.45,0.46,900.72,961.152,901.08,73,0.82,2.01,2,1.986,0.02,0.013,0.01,2,1.987,1.976,2709.312,9414.837447,12124.14945,16000,28124.14945,0.966038728
07-09-2022 15:00,10.91,10.9,11,39.5,38.7,39.5,0.45,0.46,0.44,988.29,968.661,988.685,73,0.82,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.99,3083.785633,6387.688492,9471.474125,17000,26471.47413,0.967970493
07-09-2022 15:15,11,10.99,10.9,39.1,36,39.1,0.43,0.45,0.45,978.282,901.08,978.673,73,0.82,2,1.99,1.99,0.013,0.02,0.01,1.99,1.97,1.96,2892.9973,9563.384596,12456.3819,16500,28956.3819,0.965068872
07-09-2022 15:30,10.9,10.85,10.94,39.1,39.5,39.1,0.44,0.44,0.45,978.282,988.685,978.673,73,0.82,2.03,1.97,2,0.01,0.03,0.02,2.01,1.94,1.99,3078.2656,12971.62368,16049.88928,14000,30049.88928,0.96379749
07-09-2022 15:45,10.923,10.9,11,39,39.1,39,0.45,0.45,0.44,975.78,978.673,976.17,73,0.82,2.03,2,2.01,0.02,0.01,0.03,2,1.99,1.996,3067.486667,9550.075226,12617.56189,15500,28117.56189,0.966046413
07-09-2022 16:00,10.94,11,10.8,37.5,39.1,37.5,0.46,0.44,0.43,938.25,978.673,938.625,73,0.82,2.01,1.97,1.99,0.03,0.014,0.01,2,1.956,1.96,2878.918567,13275.99663,16154.9152,14000,30154.9152,0.963675557
07-09-2022 16:15,11,10.9,10.85,38.4,39,38.4,0.45,0.43,0.42,960.768,976.17,961.152,73,0.82,1.98,1.996,1.97,0.01,0.03,0.014,1.966,1.966,1.95,2953.476,12610.48123,15563.95723,13000,28563.95723,0.965525948
07-09-2022 16:30,10.92,10.94,10.9,37.8,37.5,37.8,0.44,0.42,0.433,945.756,938.625,946.134,73,0.82,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,2861.4453,10057.02786,12918.47316,12000,24918.47316,0.969792805
07-09-2022 16:45,10.96,10.91,10.99,36.5,38.4,36.5,0.45,0.42,0.45,913.23,961.152,913.595,73,0.83,1.96,2.01,1.97,0.03,0.024,0.02,1.94,1.986,1.94,2733.2027,15736.4863,18469.689,13500,31969.689,0.961573493
07-09-2022 17:00,10.8,11,10.85,38.7,37.8,38.7,0.44,0.42,0.43,968.274,946.134,968.661,73,0.83,2,1.98,1.996,0.02,0.03,0.024,1.976,1.95,1.986,2937.95748,15209.80834,18147.76582,14000,32147.76582,0.96136772
07-09-2022 17:15,10.84,10.9,10.9,36,36.5,36,0.43,0.46,0.44,900.72,913.595,901.08,73,0.83,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.016,2637.8875,9281.569027,11919.45653,15000,26919.45653,0.967446096
07-09-2022 17:30,10.83,10.923,11,39.5,38.7,39.5,0.42,0.433,0.45,988.29,968.661,988.685,73,0.83,1.99,1.986,2.01,0.03,0.014,0.01,1.98,1.972,1.98,3071.804113,14149.21948,17221.02359,16000,33221.02359,0.960129398
07-09-2022 17:45,11.1,10.94,10.9,39.1,36,39.1,0.42,0.46,0.46,978.282,901.08,978.673,73,0.83,1.987,1.985,1.98,0.01,0.03,0.014,1.973,1.955,1.96,2879.116423,11314.13771,14193.25413,17000,31193.25413,0.962471719
07-09-2022 18:00,11.1,11,10.94,39.1,39.5,39.1,0.42,0.44,0.45,978.282,988.685,978.673,73,0.83,2,2.01,2.01,0.014,0.02,0.03,1.97,1.99,1.986,3088.876867,10992.60673,14081.48359,16500,30581.48359,0.963180634
07-09-2022 18:15,10.9,10.92,10.91,39,39.1,39,0.46,0.45,0.44,975.78,978.673,976.17,73,0.83,2.01,1.99,1.986,0.03,0.024,0.02,1.99,1.966,1.956,3040.082633,17190.38061,20230.46324,15000,35230.46324,0.95781947
07-09-2022 18:30,10.92,10.96,11,37.5,39.1,37.5,0.433,0.45,0.45,938.25,978.673,938.625,73,0.83,1.986,2,1.985,0.02,0.03,0.024,1.962,1.97,1.975,2880.612917,15454.27116,18334.88408,15500,33834.88408,0.959422561
07-09-2022 18:45,10.96,10.8,10.9,38.4,39,38.4,0.46,0.44,0.44,960.768,976.17,961.152,73,0.83,1.998,2.03,2.01,0.024,0.01,0.03,1.968,2.02,1.987,2999.22216,10570.57228,13569.79444,14000,27569.79444,0.966685838
07-09-2022 19:00,10.8,10.84,10.923,37.8,37.5,37.8,0.44,0.43,0.43,945.756,938.625,946.134,73,0.83,2.01,2.03,1.99,0.03,0.023,0.01,2,2.007,1.96,2856.6825,15702.16072,18558.84322,13000,31558.84322,0.962048575
07-09-2022 19:15,10.84,10.83,10.94,36.5,38.4,36.5,0.45,0.42,0.42,913.23,961.152,913.595,73,0.83,1.99,2.01,2,0.01,0.03,0.023,1.967,1.98,1.99,2759.8477,12025.09934,14784.94704,12000,26784.94704,0.96760349
07-09-2022 19:30,10.83,11.1,11,38,37.8,38,0.45,0.433,0.42,950.76,946.134,951.14,73,0.83,2,1.98,2.03,0.023,0.01,0.03,1.97,1.97,2.01,2882.807733,9923.651648,12806.45938,13500,26306.45938,0.968163798
07-09-2022 19:45,10.82,11.1,10.92,37.5,36.5,37.5,0.44,0.45,0.42,938.25,913.595,938.625,73,0.83,2.02,2.01,2.03,0.03,0.02,0.01,2.01,1.99,2.01,2791.045,14370.63154,17161.67654,14000,31161.67654,0.962508285
07-09-2022 20:00,11,10.9,10.96,38.3,38,38.3,0.43,0.43,0.46,958.266,951.14,958.649,73,0.83,1.98,1.96,2.01,0.01,0.02,0.02,1.96,1.94,1.97,2894.377033,9098.418747,11992.79578,15000,26992.79578,0.967360301
07-09-2022 20:15,11.153,10.92,10.8,38.5,37.5,38.5,0.42,0.44,0.433,963.27,938.625,963.655,73,0.83,2,2,1.98,0.02,0.04,0.02,1.98,1.96,1.97,2903.951667,17939.24353,20843.19519,16000,36843.19519,0.955973598
07-09-2022 20:30,11.1,10.96,10.84,37.6,38.3,37.6,0.433,0.45,0.46,940.752,958.649,941.128,73,0.83,1.99,2.01,2.01,0.02,0.01,0.04,1.95,2,1.99,2867.829633,8976.003561,11843.83319,17000,28843.83319,0.965199918
07-09-2022 20:45,11.156,10.8,10.83,38.2,38.5,38.2,0.45,0.46,0.44,955.764,963.655,956.146,73,0.83,2,1.99,1.96,0.04,0.02,0.01,1.99,1.97,1.95,2909.422633,18373.85786,21283.2805,16500,37783.2805,0.95490089
07-09-2022 21:00,11.05,10.84,11.1,39.2,37.6,39.2,0.43,0.45,0.45,980.784,941.128,981.176,73,0.83,2.03,1.987,2,0.01,0.01,0.02,2.01,1.977,1.987,3000.600107,6165.405063,9166.00517,15000,24166.00517,0.970678231
07-09-2022 21:15,11,10.83,11.1,36.9,38.2,36.9,0.44,0.44,0.45,923.238,956.146,923.607,73,0.83,2.02,2,2.01,0.02,0.013,0.01,2.01,1.987,2,2801.922767,9647.133805,12449.05657,15500,27949.05657,0.966243024
07-09-2022 21:30,10.9,10.82,10.9,39.2,39.2,39.2,0.45,0.433,0.44,980.784,981.176,981.176,73,0.83,2.01,2.01,1.99,0.01,0.01,0.013,1.997,2,1.96,3078.402133,6419.730421,9498.132555,14000,23498.13255,0.97146547
07-09-2022 21:45,10.923,11,10.92,38.4,36.9,38.4,0.46,0.44,0.43,960.768,923.607,961.152,73,0.83,2.01,1.986,1.987,0.013,0.03,0.01,2,1.956,1.967,2865.99126,12533.69506,15399.68632,13000,28399.68632,0.965717411
07-09-2022 22:00,10.94,11.153,10.96,38.2,39.2,38.2,0.45,0.46,0.42,955.764,981.176,956.146,73,0.83,1.99,1.998,2,0.01,0.02,0.03,1.96,1.978,1.99,2964.19144,9472.553159,12436.7446,12000,24436.7446,0.970359467
07-09-2022 22:15,11,11.1,10.8,39.2,38.4,39.2,0.44,0.42,0.433,980.784,961.152,981.176,73,0.83,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,3041.930667,12705.29094,15747.22161,13500,29247.22161,0.964730395
07-09-2022 22:30,10.92,11.156,10.84,36.9,38.2,36.9,0.433,0.41,0.45,923.238,956.146,923.607,73,0.83,2.03,1.99,1.986,0.02,0.03,0.01,2.02,1.96,1.966,2790.704453,14827.68645,17618.39091,14000,31618.39091,0.961979688
07-09-2022 22:45,10.96,11.05,10.83,39.2,39.2,39.2,0.44,0.4,0.43,980.784,981.176,981.176,73,0.83,2.03,2,1.998,0.01,0.02,0.03,2,1.98,1.978,3087.621973,9634.311562,12721.93354,15000,27721.93354,0.966508156
07-09-2022 23:00,10.8,11,10.82,38.4,36.9,38.4,0.46,0.39,0.44,960.768,923.607,961.152,73,0.83,1.996,2.02,2.01,0.03,0.02,0.02,1.976,2,1.99,2885.84652,14924.15845,17810.00497,16000,33810.00497,0.959451188
07-09-2022 23:15,10.84,10.9,11,38.3,39.2,38.3,0.42,0.38,0.45,958.266,981.176,958.649,73,0.83,1.9985,1.98,1.99,0.02,0.02,0.02,1.9785,1.96,1.98,2964.412655,12546.25812,15510.67078,17000,32510.67078,0.960948644
07-09-2022 23:30,10.83,10.923,11.153,38.5,38.4,38.5,0.41,0.433,0.46,963.27,961.152,963.655,73,0.83,2.01,2,2,0.02,0.01,0.02,1.99,1.99,1.97,2964.314167,9271.728876,12236.04304,16500,28736.04304,0.965325458
07-09-2022 23:45,10.82,10.94,11.1,37.6,38.3,37.6,0.4,0.44,0.45,940.752,958.649,941.128,73,0.81,2.01,1.99,2.02,0.02,0.03,0.01,2,1.96,2,2872.187967,15093.31165,17965.49962,15000,32965.49962,0.960423932
08-09-2022 00:00,11,11,11.156,38.2,38.5,38.2,0.39,0.46,0.44,955.764,963.655,956.146,73,0.81,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.97,2938.684133,9245.383932,12184.06807,15500,27684.06807,0.966552373
08-09-2022 00:22,11.153,10.92,11.05,39.2,37.6,39.2,0.38,0.42,0.433,980.784,941.128,981.176,73,0.81,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,3010.619733,12578.32009,15588.93983,14000,29588.93983,0.964333011
08-09-2022 00:30,11.1,10.96,11,36.9,38.2,36.9,0.433,0.41,0.44,923.238,956.146,923.607,73,0.81,1.98,2.02,1.99,0.02,0.03,0.01,1.97,1.99,1.97,2784.418833,14827.68645,17612.10529,13000,30612.10529,0.963145125
08-09-2022 00:45,11.156,10.8,10.9,39.2,39.2,39.2,0.44,0.4,0.46,980.784,981.176,981.176,73,0.81,2.01,2.01,2,0.01,0.02,0.03,1.98,1.99,1.98,3083.524267,9634.311562,12717.83583,12000,24717.83583,0.970028736
08-09-2022 01:00,11.05,10.84,10.923,38.4,36.9,38.4,0.46,0.39,0.42,960.768,923.607,961.152,73,0.81,1.976,2.01,2.03,0.03,0.02,0.02,1.956,1.99,2.02,2881.30782,14924.15845,17805.46627,13500,31305.46627,0.962341801
08-09-2022 01:15,11.19,10.83,10.94,38.7,39.2,38.7,0.42,0.38,0.41,968.274,981.176,968.661,73,0.81,1.985,1.99,2.02,0.02,0.01,0.02,1.965,1.98,2.01,3018.720683,9465.842477,12484.56316,14000,26484.56316,0.967955163
08-09-2022 01:30,11.1,10.82,11,36,38.4,36,0.41,0.433,0.4,900.72,961.152,901.08,73,0.81,2.01,2,2.01,0.02,0.01,0.01,2,1.99,1.99,2719.68,8491.02428,11210.70428,15000,26210.70428,0.968276005
08-09-2022 01:45,10.95,11,10.92,39.5,38.7,39.5,0.4,0.46,0.39,988.29,968.661,988.685,73,0.81,1.99,2.03,2.01,0.01,0.02,0.01,1.98,2.01,2,3093.770233,9514.38025,12608.15048,16000,28608.15048,0.965474452
08-09-2022 02:00,10.84,11.153,10.96,39.1,36,39.1,0.39,0.44,0.38,978.282,901.08,978.673,73,0.81,1.97,2.03,1.99,0.01,0.01,0.02,1.95,2.02,1.977,2894.9892,5903.12728,8798.11648,17000,25798.11648,0.968759778
08-09-2022 02:15,10.86,11.1,10.8,39.1,39.5,39.1,0.38,0.45,0.433,978.282,988.685,978.673,73,0.81,2,1.996,2,0.02,0.013,0.01,1.99,1.983,1.99,3076.499667,10619.32485,13695.82451,16500,30195.82451,0.96362807
08-09-2022 02:30,10.95,11.156,10.84,39,39.1,39,0.433,0.45,0.44,975.78,978.673,976.17,73,0.81,1.987,1.9985,2.03,0.01,0.01,0.013,1.974,1.9885,2.01,3055.061262,6370.721568,9425.782829,14000,23425.78283,0.971550827
08-09-2022 02:45,11,11.05,10.83,37.5,39.1,37.5,0.46,0.44,0.46,938.25,978.673,938.625,73,0.81,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,1.996,2918.0527,10203.15763,13121.21033,15500,28621.21033,0.965459235
08-09-2022 03:00,11.153,11.19,10.82,38.4,39,38.4,0.44,0.43,0.42,960.768,976.17,961.152,73,0.81,1.997,2.01,1.996,0.01,0.034,0.02,1.977,1.976,1.973,2981.70936,13882.94736,16864.65672,14000,30864.65672,0.962852365
08-09-2022 03:15,11.1,11.1,11,37.8,37.5,37.8,0.45,0.42,0.41,945.756,938.625,946.134,73,0.81,1.987,2.03,1.9985,0.02,0.023,0.034,1.953,2.007,1.9755,2849.77644,12728.21509,15577.99153,13000,28577.99153,0.965509594
08-09-2022 03:30,11.156,10.95,11.153,36.5,38.4,36.5,0.45,0.433,0.4,913.23,961.152,913.595,73,0.81,2,2.01,2.01,0.034,0.023,0.023,1.977,1.987,1.987,2768.729367,16541.44755,19310.17692,12000,31310.17692,0.962336348
08-09-2022 03:45,11.05,10.84,11.1,38.7,37.8,38.7,0.44,0.45,0.39,968.274,946.134,968.661,73,0.81,2.01,1.98,2.01,0.023,0.023,0.023,1.987,1.957,2,2949.939,14058.31105,17008.25005,13500,30508.25005,0.963265567
08-09-2022 04:00,11.19,10.86,11.156,36,36.5,36,0.43,0.43,0.38,900.72,913.595,901.08,73,0.81,1.99,2.01,2.03,0.023,0.01,0.023,1.967,2,2.01,2629.2475,9009.034334,11638.28183,14000,25638.28183,0.968947319
08-09-2022 04:15,11.1,10.95,11.05,39.5,38.7,39.5,0.42,0.44,0.433,988.29,968.661,988.685,73,0.81,1.97,1.976,2.01,0.023,0.02,0.01,1.96,1.956,1.976,3056.410147,13746.82112,16803.23127,15000,31803.23127,0.96176592
08-09-2022 04:30,10.95,11,11.19,39.1,36,39.1,0.433,0.45,0.46,978.282,901.08,978.673,73,0.81,2,1.985,1.98,0.01,0.034,0.02,1.98,1.951,1.957,2885.741267,12398.68861,15284.42988,16000,31284.42988,0.962366154
08-09-2022 04:45,10.84,11.153,11.1,39.1,39.5,39.1,0.45,0.46,0.44,978.282,988.685,978.673,73,0.81,1.987,2.01,2.01,0.02,0.023,0.034,1.953,1.987,1.987,3082.252023,13885.48099,16967.73302,17000,33967.73302,0.959269728
08-09-2022 05:00,10.86,11.1,10.95,39,39.1,39,0.43,0.45,0.45,975.78,978.673,976.17,73,0.81,1.986,1.99,1.976,0.034,0.023,0.023,1.963,1.967,1.953,3022.844633,18141.61865,21164.46328,16500,37664.46328,0.955036336
08-09-2022 05:15,10.95,11.156,10.84,37.5,39.1,37.5,0.44,0.44,0.45,938.25,978.673,938.625,73,0.81,2.03,1.97,1.985,0.023,0.023,0.023,2.007,1.947,1.975,2885.949817,14099.40272,16985.35253,15000,31985.35253,0.96155539
08-09-2022 05:30,10.8,11.05,10.86,38.4,39,38.4,0.45,0.433,0.44,960.768,976.17,961.152,73,0.81,2.01,2,2.01,0.023,0.01,0.023,1.987,1.99,1.99,2989.9104,10260.63788,13250.54828,15500,28750.54828,0.965308562
08-09-2022 05:45,11.18,11.19,10.95,37.8,37.5,37.8,0.46,0.46,0.43,945.756,938.625,946.134,73,0.81,1.98,1.987,1.99,0.023,0.02,0.01,1.97,1.967,1.956,2822.23785,12734.08354,15556.32139,14000,29556.32139,0.964370929
08-09-2022 06:00,11.13,11.1,11,36.5,38.4,36.5,0.45,0.44,0.42,913.23,961.152,913.595,73,0.81,2.01,2.01,1.97,0.01,0.034,0.02,1.99,1.976,1.947,2755.406867,13255.93664,16011.3435,13000,29011.3435,0.96500489
08-09-2022 06:15,11.04,10.95,11.153,38,37.8,38,0.44,0.45,0.433,950.76,946.134,951.14,73,0.81,1.986,1.997,2,0.02,0.023,0.034,1.952,1.974,1.977,2869.725827,12900.04329,15769.76912,12000,27769.76912,0.966452303
08-09-2022 06:30,10.89,10.84,11.1,37.5,36.5,37.5,0.433,0.45,0.45,938.25,913.595,938.625,73,0.81,1.985,1.987,1.987,0.034,0.023,0.023,1.962,1.964,1.964,2744.268583,16383.10548,19127.37407,13500,32627.37407,0.960813955
08-09-2022 06:45,10.94,10.86,11.156,38.3,38,38.3,0.46,0.44,0.43,958.266,951.14,958.649,73,0.81,2.01,2,2.01,0.023,0.023,0.023,1.987,1.977,1.99,2928.299267,13983.23084,16911.53011,14000,30911.53011,0.962798049
08-09-2022 07:00,10.98,10.95,11.05,38.5,37.5,38.5,0.44,0.43,0.44,963.27,938.625,963.655,73,0.81,1.99,2.01,1.997,0.023,0.02,0.023,1.967,1.99,1.977,2912.09775,12994.65034,15906.74809,15000,30906.74809,0.96280359
08-09-2022 07:15,11.19,10.8,11.19,37.6,38.3,37.6,0.45,0.42,0.45,940.752,958.649,941.128,73,0.81,2,1.99,1.987,0.023,0.02,0.02,1.98,1.97,1.947,2851.924073,12918.10338,15770.02746,16000,31770.02746,0.961804313
08-09-2022 07:30,10.97,11.18,11.1,38.2,38.5,38.2,0.45,0.433,0.46,955.764,963.655,956.146,73,0.81,2.03,2.03,2,0.02,0.04,0.02,2.01,1.99,1.99,2963.2349,18478.01925,21441.25415,17000,38441.25415,0.954151523
