DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
08-09-2022 07:45,10.84,11.13,10.95,39.2,37.6,39.2,0.44,0.45,0.45,980.784,941.128,981.176,73,0.81,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,3011.848533,9378.403752,12390.25229,16500,28890.25229,0.965145866
08-09-2022 08:00,10.99,11.04,10.84,36.9,38.2,36.9,0.43,0.43,0.44,923.238,956.146,923.607,73,0.81,2.01,1.987,1.99,0.04,0.02,0.01,2,1.967,1.98,2781.983293,17462.75857,20244.74187,15000,35244.74187,0.957803096
08-09-2022 08:15,11,10.89,10.86,39.2,39.2,39.2,0.42,0.44,0.433,980.784,981.176,981.176,73,0.81,1.98,1.986,1.97,0.01,0.01,0.02,1.96,1.976,1.957,3040.498347,6422.019832,9462.518179,15500,24962.51818,0.969741027
08-09-2022 08:30,10.9,10.94,10.95,38.4,36.9,38.4,0.433,0.45,0.46,960.768,923.607,961.152,73,0.81,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2892.3513,9853.587697,12745.939,14000,26745.939,0.967649144
08-09-2022 08:45,10.923,10.98,10.8,38.4,39.2,38.4,0.45,0.46,0.44,960.768,981.176,961.152,73,0.81,1.96,2.01,1.987,0.01,0.01,0.013,1.947,2,1.957,2969.57824,6290.103301,9259.681541,13000,22259.68154,0.972928648
08-09-2022 09:00,10.94,11.19,11.18,37.5,38.4,37.5,0.43,0.45,0.45,938.25,961.152,938.625,73,0.81,1.995,1.98,1.986,0.013,0.03,0.01,1.985,1.95,1.966,2839.30335,13055.95036,15895.25371,12000,27895.25371,0.966305818
08-09-2022 09:23,11,10.97,11.13,38.3,38.4,38.3,0.44,0.44,0.45,958.266,961.152,958.649,73,0.81,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2963.367067,9229.25336,12192.62043,13500,25692.62043,0.968883553
08-09-2022 09:30,10.92,10.84,11.04,38.5,37.5,38.5,0.45,0.45,0.44,963.27,938.625,963.655,73,0.81,1.99,1.986,2.01,0.03,0.01,0.02,1.97,1.976,1.98,2907.270833,12222.03826,15129.3091,14000,29129.3091,0.964867592
08-09-2022 09:45,10.96,10.99,10.89,37.6,38.3,37.6,0.46,0.44,0.43,940.752,958.649,941.128,73,0.81,1.987,1.985,1.98,0.02,0.03,0.01,1.977,1.955,1.96,2840.05419,15093.31165,17933.36584,15000,32933.36584,0.960460984
08-09-2022 10:00,10.8,11,10.94,38.2,38.5,38.2,0.45,0.43,0.42,955.764,963.655,956.146,73,0.81,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,2943.624967,9245.383932,12189.0089,16000,28189.0089,0.965963073
08-09-2022 10:15,10.84,10.9,10.98,39.2,37.6,39.2,0.44,0.42,0.433,980.784,941.128,981.176,73,0.81,2,1.99,1.986,0.03,0.02,0.02,1.98,1.97,1.966,2979.47648,15530.72647,18510.20295,17000,35510.20295,0.95749878
08-09-2022 10:30,10.83,10.923,11.19,36.9,38.2,36.9,0.45,0.42,0.45,923.238,956.146,923.607,73,0.81,1.996,2,1.985,0.02,0.02,0.02,1.976,1.98,1.975,2779.683137,11783.38123,14563.06437,16500,31063.06437,0.962622494
08-09-2022 10:45,10.82,10.94,10.97,39.2,39.2,39.2,0.44,0.42,0.43,980.784,981.176,981.176,73,0.81,1.998,2.03,2.01,0.02,0.01,0.02,1.978,2.02,1.98,3092.744107,9628.477348,12721.22145,15000,27721.22145,0.966508988
08-09-2022 11:00,11,11,10.84,38.4,36.9,38.4,0.43,0.46,0.44,960.768,923.607,961.152,73,0.81,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2887.4361,14687.53708,17574.97318,15500,33074.97318,0.960297723
08-09-2022 11:15,11.153,10.92,10.99,38.2,39.2,38.2,0.42,0.433,0.45,955.764,981.176,956.146,73,0.81,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,2970.338,9472.553159,12442.89116,14000,26442.89116,0.96800397
08-09-2022 11:31,11.1,10.96,11,39.2,38.4,39.2,0.42,0.46,0.46,980.784,961.152,981.176,73,0.81,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,3037.429333,12705.29094,15742.72028,13000,28742.72028,0.96531768
08-09-2022 11:45,11.156,10.8,10.9,36.9,38.2,36.9,0.42,0.44,0.45,923.238,956.146,923.607,73,0.81,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,2815.8643,14827.68645,17643.55075,12000,29643.55075,0.964269534
08-09-2022 12:00,11.05,10.84,10.923,39.2,39.2,39.2,0.46,0.45,0.44,980.784,981.176,981.176,73,0.81,1.98,1.96,2.01,0.01,0.02,0.03,1.95,1.94,1.99,3047.669333,9634.311562,12681.9809,13500,26181.9809,0.968309668
08-09-2022 12:15,11.19,10.83,10.94,38.4,36.9,38.4,0.433,0.45,0.45,960.768,923.607,961.152,73,0.81,2,1.995,1.98,0.03,0.02,0.02,1.98,1.975,1.94,2861.72025,14924.15845,17785.8787,14000,31785.8787,0.961785984
08-09-2022 12:30,11.1,10.82,11,38.4,39.2,38.4,0.46,0.44,0.44,960.768,981.176,961.152,73,0.81,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,2995.6288,18996.32659,21991.95539,15000,36991.95539,0.955803691
08-09-2022 12:45,10.95,11,10.92,37.5,38.4,37.5,0.44,0.43,0.43,938.25,961.152,938.625,73,0.81,2,1.99,1.96,0.02,0.01,0.04,1.96,1.98,1.94,2834.3748,8960.645974,11795.02077,16000,27795.02077,0.966422822
08-09-2022 13:00,10.84,11.153,10.96,38.3,38.4,38.3,0.45,0.42,0.42,958.266,961.152,958.649,73,0.81,2.03,1.987,1.995,0.04,0.02,0.01,2.02,1.967,1.985,2944.727657,18405.59963,21350.32729,17000,38350.32729,0.95425501
08-09-2022 13:15,10.86,11.1,10.8,38.5,37.5,38.5,0.45,0.433,0.42,963.27,938.625,963.655,73,0.81,2.02,2,2.01,0.01,0.01,0.02,2,1.99,1.997,2928.655833,6036.110978,8964.766812,16500,25464.76681,0.969150995
08-09-2022 13:32,10.95,11.156,10.84,37.6,38.3,37.6,0.44,0.45,0.42,940.752,958.649,941.128,73,0.81,1.98,2,1.99,0.02,0.013,0.01,1.97,1.987,1.98,2848.8024,9885.600186,12734.40259,14000,26734.40259,0.967662647
08-09-2022 13:45,11,11.05,10.83,38.2,38.5,38.2,0.43,0.43,0.46,955.764,963.655,956.146,73,0.81,1.97,1.996,1.987,0.01,0.01,0.013,1.957,1.986,1.967,2910.927893,6144.529242,9055.457135,15500,24555.45714,0.970219763
08-09-2022 14:07,11.153,11.19,10.82,39.2,37.6,39.2,0.42,0.44,0.433,980.784,941.128,981.176,73,0.81,1.99,1.998,2,0.013,0.02,0.01,1.98,1.978,1.966,2985.29536,10076.47811,13061.77347,14000,27061.77347,0.967279622
08-09-2022 14:15,11.1,11.1,11,36.9,38.2,36.9,0.433,0.45,0.46,923.238,956.146,923.607,73,0.81,2,2.01,2,0.01,0.034,0.02,1.98,1.976,1.977,2793.1708,13208.49069,16001.66149,13000,29001.66149,0.96501616
08-09-2022 14:30,11.156,10.95,11.153,39.2,39.2,39.2,0.45,0.46,0.44,980.784,981.176,981.176,73,0.81,2.03,1.99,1.996,0.02,0.023,0.034,1.996,1.967,1.976,3081.475413,13804.78366,16886.25907,12000,28886.25907,0.965150515
08-09-2022 14:45,11.05,10.84,11.1,38.4,36.9,38.4,0.43,0.45,0.45,960.768,923.607,961.152,73,0.81,2.03,2,1.998,0.034,0.02,0.023,2.007,1.98,1.968,2887.58256,16155.88647,19043.46903,13500,32543.46903,0.960910787
08-09-2022 15:13,11.19,10.86,11.156,36.9,39.2,36.9,0.44,0.44,0.45,923.238,981.176,923.607,73,0.81,1.986,2.02,2.01,0.023,0.03,0.02,1.966,1.99,2,2848.335453,16168.04525,19016.3807,14000,33016.3807,0.960365268
08-09-2022 15:15,11.1,10.95,11.05,39.2,38.4,39.2,0.45,0.433,0.44,980.784,961.152,981.176,73,0.81,1.995,1.98,1.99,0.02,0.01,0.03,1.965,1.97,1.976,3014.379733,9502.104015,12516.48375,15000,27516.48375,0.966748114
08-09-2022 15:30,10.95,11,11.19,38.4,36.9,38.4,0.46,0.46,0.43,960.768,923.607,961.152,73,0.81,2.01,2,2,0.03,0.014,0.01,2,1.986,1.97,2878.7352,13214.85483,16093.59003,16000,32093.59003,0.961430312
08-09-2022 15:45,10.84,11.153,11.1,38.3,39.2,38.3,0.45,0.44,0.42,958.266,981.176,958.649,73,0.81,2.01,1.99,2.02,0.01,0.03,0.014,1.996,1.96,2,2989.826767,12692.44955,15682.27631,17000,32682.27631,0.960750604
08-09-2022 16:00,10.86,11.1,10.95,38.5,38.4,38.5,0.44,0.45,0.433,963.27,961.152,963.655,73,0.81,2.03,2,1.98,0.014,0.02,0.03,2,1.98,1.956,2964.314167,10498.5401,13462.85426,16500,29962.85426,0.96389856
08-09-2022 16:15,10.95,11.156,10.84,37.6,38.3,37.6,0.433,0.45,0.45,940.752,958.649,941.128,73,0.81,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2882.321433,16208.48068,19090.80212,15000,34090.80212,0.959128188
08-09-2022 16:15,10.8,11.05,10.86,38.2,38.5,38.2,0.46,0.44,0.43,955.764,963.655,956.146,73,0.81,1.98,2.02,1.99,0.02,0.03,0.024,1.956,1.99,1.98,2929.109267,15383.85758,18312.96685,15500,33812.96685,0.95944778
08-09-2022 16:45,10.85,11.19,10.95,39.2,37.6,39.2,0.44,0.43,0.44,980.784,941.128,981.176,73,0.81,2.01,1.98,2,0.024,0.01,0.03,1.98,1.97,1.986,2987.057067,10657.71617,13644.77324,14000,27644.77324,0.966598263
08-09-2022 17:02,10.9,11.1,11,36.9,38.2,36.9,0.45,0.42,0.45,923.238,956.146,923.607,73,0.81,2.01,1.97,2.03,0.03,0.014,0.01,2,1.956,2,2791.869067,12793.10021,15584.96928,13000,28584.96928,0.965501463
08-09-2022 17:10,10.99,10.95,11.153,39.2,39.2,39.2,0.45,0.433,0.46,980.784,981.176,981.176,73,0.81,1.992,1.99,2.02,0.01,0.03,0.014,1.978,1.96,2,3074.304427,12838.09977,15912.40419,12000,27912.40419,0.9662858
08-09-2022 17:26,10.85,10.84,11.1,38.4,36.9,38.4,0.44,0.45,0.45,960.768,923.607,961.152,73,0.81,2.01,2,1.98,0.014,0.02,0.03,1.98,1.98,1.956,2868.9048,10004.29482,12873.19962,13500,26373.19962,0.968085606
08-09-2022 17:30,10.9,10.86,11.156,38.7,39.2,38.7,0.43,0.43,0.44,968.274,981.176,968.661,73,0.81,1.99,2.03,1.97,0.03,0.024,0.02,1.97,2.006,1.94,3016.743867,17083.65387,20100.39774,14000,34100.39774,0.959117154
08-09-2022 17:44,11,10.95,11.05,36,38.4,36,0.42,0.44,0.433,900.72,961.152,901.08,73,0.81,1.97,2.03,1.99,0.02,0.03,0.024,1.946,2,1.97,2708.5056,14653.98377,17362.48937,15000,32362.48937,0.961119717
08-09-2022 18:00,10.9,10.8,11.19,39.5,38.7,39.5,0.433,0.45,0.46,988.29,968.661,988.685,72,0.81,2,1.986,2,0.024,0.02,0.03,1.97,1.966,1.99,3071.804113,14078.98473,17150.78884,16000,33150.78884,0.960210337
08-09-2022 18:15,10.94,10.85,11.1,39.1,36,39.1,0.45,0.46,0.44,978.282,901.08,978.673,72,0.81,1.997,1.995,2.03,0.03,0.01,0.02,1.977,1.985,2,2914.012623,12283.36509,15197.37771,17000,32197.37771,0.961310407
08-09-2022 18:30,10.91,10.9,10.95,39.1,39.5,39.1,0.43,0.45,0.45,978.282,988.685,978.673,72,0.81,1.996,2.01,2.03,0.02,0.03,0.01,1.986,1.98,2.01,3097.03052,16158.48035,19255.51087,16500,35755.51087,0.957217738
08-09-2022 18:45,11.16,10.99,10.84,39,39.1,39,0.44,0.44,0.45,975.78,978.673,976.17,72,0.81,1.987,2.01,1.986,0.01,0.02,0.03,1.957,1.99,1.976,3038.6137,9568.922668,12607.53637,15000,27607.53637,0.966641753
08-09-2022 19:00,11,10.85,10.86,37.5,39.1,37.5,0.45,0.45,0.44,938.25,978.673,938.625,72,0.81,1.997,2.03,1.995,0.03,0.01,0.02,1.977,2.02,1.965,2905.744767,12002.05759,14907.80236,15500,30407.80236,0.963382085
08-09-2022 19:15,10.8,10.9,10.95,38.4,39,38.4,0.46,0.44,0.43,960.768,976.17,961.152,72,0.81,1.991,2.01,2.01,0.02,0.03,0.01,1.981,1.98,1.99,2985.64152,15686.11686,18671.75838,14000,32671.75838,0.96076274
08-09-2022 19:30,10.85,11,10.8,37.8,37.5,37.8,0.45,0.43,0.42,945.756,938.625,946.134,72,0.81,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,1.99,2838.0078,8864.421983,11702.42978,13000,24702.42978,0.970046857
08-09-2022 19:45,10.9,10.9,10.85,36.5,38.4,36.5,0.44,0.42,0.433,913.23,961.152,913.595,72,0.81,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,1.99,2782.051867,14504.73541,17286.78728,12000,29286.78728,0.964684368
08-09-2022 20:00,10.99,10.94,10.9,38.7,37.8,38.7,0.45,0.42,0.45,968.274,946.134,968.661,72,0.81,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,2964.2274,18192.41528,21156.64268,13500,34656.64268,0.958477965
08-09-2022 20:15,10.85,10.91,10.99,36,36.5,36,0.44,0.42,0.43,900.72,913.595,901.08,72,0.81,1.992,1.992,1.98,0.02,0.01,0.04,1.952,1.982,1.96,2600.518,8202.843936,10803.36194,14000,24803.36194,0.969928151
08-09-2022 20:30,10.9,11.16,10.85,39.5,38.7,39.5,0.43,0.46,0.44,988.29,968.661,988.685,72,0.81,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,3094.1873,19281.55149,22375.73879,15000,37375.73879,0.95536563
08-09-2022 20:45,11,11,10.9,39.1,36,39.1,0.42,0.433,0.45,978.282,901.08,978.673,72,0.81,1.99,1.99,2.01,0.01,0.01,0.02,1.97,1.98,1.997,2898.093333,5903.12728,8801.220613,16000,24801.22061,0.969930669
08-09-2022 21:00,10.9,10.8,11,39.1,39.5,39.1,0.42,0.46,0.46,978.282,988.685,978.673,72,0.81,2.01,1.97,1.992,0.02,0.013,0.01,2,1.957,1.982,3063.996707,10619.32485,13683.32155,17000,30683.32155,0.963062553
08-09-2022 21:15,10.94,10.85,10.9,39,39.1,39,0.42,0.44,0.45,975.78,978.673,976.17,72,0.81,1.992,2,2.01,0.01,0.01,0.013,1.979,1.99,1.998,3048.220667,6370.721568,9418.942234,16500,25918.94223,0.968618056
08-09-2022 21:30,10.91,10.9,10.94,37.5,39.1,37.5,0.46,0.45,0.44,938.25,978.673,938.625,72,0.81,1.978,1.997,1.99,0.013,0.012,0.01,1.968,1.985,1.974,2877.677857,7649.022051,10526.69991,15000,25526.69991,0.969078287
08-09-2022 21:45,11,10.99,10.91,38.4,39,38.4,0.433,0.45,0.45,960.768,976.17,961.152,72,0.81,2.01,1.996,1.97,0.01,0.016,0.012,1.998,1.98,1.956,2968.2216,8162.937075,11131.15867,15500,26631.15867,0.967783505
08-09-2022 22:00,10.9,10.85,11.16,37.8,37.5,37.8,0.46,0.44,0.44,945.756,938.625,946.134,72,0.81,1.99,1.987,2,0.012,0.014,0.016,1.974,1.973,1.99,2831.76345,7694.27585,10526.0393,14000,24526.0393,0.970254379
08-09-2022 22:15,10.923,10.9,11,36.5,38.4,36.5,0.44,0.43,0.43,913.23,961.152,913.595,72,0.81,1.987,1.997,1.997,0.016,0.01,0.014,1.973,1.987,1.987,2750.79344,7531.582176,10282.37562,13000,23282.37562,0.971720061
08-09-2022 22:30,10.94,11,10.8,38,37.8,38,0.45,0.42,0.42,950.76,946.134,951.14,72,0.81,2,1.991,1.996,0.014,0.01,0.01,1.99,1.981,1.976,2871.68148,7205.476982,10077.15846,12000,22077.15846,0.973144664
08-09-2022 22:45,11,10.9,10.85,37.5,36.5,37.5,0.45,0.433,0.42,938.25,913.595,938.625,72,0.81,2.01,2,1.987,0.01,0.02,0.01,2,1.98,1.957,2761.760417,8501.877785,11263.6382,13500,24763.6382,0.969974867
08-09-2022 23:00,10.92,10.94,10.9,38.3,38,38.3,0.44,0.45,0.42,958.266,951.14,958.649,72,0.81,1.96,2.01,1.997,0.01,0.03,0.02,1.94,1.98,1.987,2902.30791,12113.97641,15016.28432,14000,29016.28432,0.964999138
08-09-2022 23:15,10.96,10.91,10.99,38.5,37.5,38.5,0.43,0.43,0.46,963.27,938.625,963.655,72,0.81,2.02,2.01,1.991,0.02,0.01,0.03,1.99,2,1.977,2923.95575,9132.286805,12056.24255,15000,27056.24255,0.967286091
08-09-2022 23:30,10.8,11,10.85,37.6,38.3,37.6,0.42,0.44,0.433,940.752,958.649,941.128,72,0.81,2.03,1.992,2,0.03,0.014,0.01,2.02,1.978,1.97,2873.165893,13141.98391,16015.1498,16000,32015.1498,0.961520953
08-09-2022 23:45,10.84,10.9,10.9,38.2,38.5,38.2,0.433,0.45,0.46,955.764,963.655,956.146,72,0.81,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2948.4891,12335.72102,15284.21012,17000,32284.21012,0.961210113
09-09-2022 00:00,10.83,10.923,11,39.2,37.6,39.2,0.45,0.46,0.44,980.784,941.128,981.176,72,0.81,1.98,1.99,2.01,0.014,0.02,0.03,1.95,1.97,1.986,2981.525333,10403.66503,13385.19036,16500,29885.19036,0.963988765
09-09-2022 00:15,10.82,10.94,10.9,36.9,38.2,36.9,0.43,0.45,0.45,923.238,956.146,923.607,72,0.81,2.01,2.01,1.992,0.03,0.024,0.02,1.99,1.986,1.962,2794.07854,15843.56281,18637.64135,14000,32637.64135,0.960802107
09-09-2022 00:30,11.14,11,10.94,39.2,39.2,39.2,0.44,0.44,0.45,980.784,981.176,981.176,72,0.81,1.996,1.992,2.01,0.02,0.03,0.024,1.972,1.962,2,3072.255573,16047.82787,19120.08344,15500,34620.08344,0.958519949
09-09-2022 00:45,11.05,10.92,10.91,38.4,36.9,38.4,0.45,0.433,0.44,960.768,923.607,961.152,72,0.81,2.045,1.978,1.99,0.024,0.01,0.03,2.015,1.968,1.976,2881.03806,10237.71235,13118.75041,14000,27118.75041,0.96721299
09-09-2022 01:00,10.93,10.96,11,38.4,39.2,38.4,0.46,0.46,0.43,960.768,981.176,961.152,72,0.81,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,3005.4592,13726.58494,16732.04414,13000,29732.04414,0.964166692
09-09-2022 01:15,10.99,10.8,10.9,37.5,38.4,37.5,0.45,0.44,0.42,938.25,961.152,938.625,72,0.81,1.99,1.99,1.992,0.01,0.03,0.014,1.976,1.96,1.972,2844.6873,12176.8888,15021.5761,12000,27021.5761,0.967326637
09-09-2022 01:30,11.195,10.84,10.923,38.3,38.4,38.3,0.44,0.45,0.433,958.266,961.152,958.649,72,0.81,1.97,1.987,1.978,0.014,0.02,0.03,1.94,1.967,1.954,2907.07748,10453.61833,13360.69581,13500,26860.69581,0.967514847
09-09-2022 01:45,10.96,10.83,10.94,38.5,37.5,38.5,0.433,0.45,0.45,963.27,938.625,963.655,72,0.81,2,2,2.01,0.03,0.024,0.02,1.98,1.976,1.98,2918.774167,16333.45042,19252.22459,14000,33252.22459,0.960093446
09-09-2022 02:00,11,10.82,11,37.6,38.3,37.6,0.46,0.44,0.43,940.752,958.649,941.128,72,0.81,1.97,2.01,1.99,0.02,0.03,0.024,1.946,1.98,1.97,2848.9795,15097.70358,17946.68308,15000,32946.68308,0.960445628
09-09-2022 02:15,10.9,11.14,10.92,38.2,38.5,38.2,0.44,0.43,0.44,955.764,963.655,956.146,72,0.81,1.986,1.96,1.987,0.024,0.02,0.03,1.956,1.94,1.977,2900.923507,13508.31311,16409.23662,16000,32409.23662,0.961065741
09-09-2022 02:30,10.923,11.05,10.96,39.2,37.6,39.2,0.45,0.42,0.45,980.784,941.128,981.176,72,0.81,1.97,2.02,2,0.03,0.01,0.02,1.95,2.01,1.97,2985.418667,12578.32009,15563.73876,17000,32563.73876,0.960887392
09-09-2022 02:45,10.94,10.93,10.8,36.9,38.2,36.9,0.45,0.433,0.46,923.238,956.146,923.607,72,0.81,1.997,2.03,2.01,0.02,0.03,0.01,1.987,2,1.99,2806.076157,14827.68645,17633.76261,16500,34133.76261,0.95907879
09-09-2022 03:00,11,10.99,10.84,39.2,39.2,39.2,0.44,0.45,0.45,980.784,981.176,981.176,72,0.81,1.998,2.01,1.96,0.01,0.02,0.03,1.968,1.99,1.95,3056.889173,9634.311562,12691.20074,15000,27691.20074,0.966544044
09-09-2022 03:15,10.92,11.195,10.83,38.4,36.9,38.4,0.43,0.43,0.44,960.768,923.607,961.152,72,0.81,2,1.98,2.02,0.03,0.01,0.02,1.98,1.97,1.99,2874.573,12080.65881,14955.23181,15500,30455.23181,0.963327064
09-09-2022 03:30,10.96,10.96,10.82,38.2,39.2,38.2,0.42,0.44,0.433,955.764,981.176,956.146,72,0.81,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2994.658667,15720.14941,18714.80807,14000,32714.80807,0.96071307
09-09-2022 03:45,10.8,11,11.14,39.2,38.4,39.2,0.433,0.45,0.46,980.784,961.152,981.176,72,0.81,2.012,1.996,2.01,0.01,0.02,0.03,1.982,1.976,1.99,3041.195947,9375.023723,12416.21967,13000,25416.21967,0.969207996
09-09-2022 04:00,10.84,10.9,11.05,36.9,38.2,36.9,0.45,0.46,0.44,923.238,956.146,923.607,72,0.81,2,2.045,1.98,0.03,0.02,0.02,1.98,2.025,1.94,2801.117867,14624.60925,17425.72712,12000,29425.72712,0.96452277
09-09-2022 04:15,10.83,10.923,10.93,39.2,39.2,39.2,0.43,0.45,0.45,980.784,981.176,981.176,72,0.81,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,3088.6464,19255.54078,22344.18718,13500,35844.18718,0.957116185
09-09-2022 04:30,10.82,10.94,10.99,38.4,36.9,38.4,0.44,0.44,0.45,960.768,923.607,961.152,72,0.81,1.99,1.99,1.996,0.02,0.01,0.04,1.95,1.98,1.976,2862.40002,9010.149327,11872.54935,14000,25872.54935,0.968672467
09-09-2022 04:45,11,11,11.195,38.4,39.2,38.4,0.45,0.45,0.44,960.768,981.176,961.152,72,0.81,1.987,1.97,2.045,0.04,0.02,0.01,1.977,1.95,2.035,2990.868907,18728.91479,21719.7837,15000,36719.7837,0.956114598
09-09-2022 05:00,11.153,10.92,10.96,37.5,38.4,37.5,0.46,0.44,0.43,938.25,961.152,938.625,72,0.81,2,2,2.01,0.01,0.01,0.02,1.98,1.99,1.997,2862.7275,6020.011599,8882.739099,16000,24882.7391,0.969834817
09-09-2022 05:15,11.1,10.96,11,38.3,38.4,38.3,0.45,0.43,0.42,958.266,961.152,958.649,72,0.81,2,1.97,1.99,0.02,0.013,0.01,1.99,1.957,1.98,2919.2581,10128.21073,13047.46883,17000,30047.46883,0.963800301
09-09-2022 05:30,11.156,10.8,10.9,38.5,37.5,38.5,0.44,0.42,0.433,963.27,938.625,963.655,72,0.81,1.96,1.986,1.97,0.01,0.01,0.013,1.947,1.976,1.958,2872.685,6033.86245,8906.54745,16500,25406.54745,0.969219353
09-09-2022 05:45,11.05,10.84,10.923,37.6,38.3,37.6,0.45,0.42,0.45,940.752,958.649,941.128,72,0.81,2.03,1.97,2,0.013,0.012,0.01,2.02,1.958,1.984,2862.4087,7514.230791,10376.63949,15000,25376.63949,0.969254473
09-09-2022 06:00,11.2,10.83,10.94,38.2,38.5,38.2,0.44,0.42,0.43,955.764,963.655,956.146,72,0.81,2.01,1.997,1.97,0.01,0.016,0.012,1.998,1.981,1.956,2922.609483,8001.472444,10924.08193,15500,26424.08193,0.968026002
09-09-2022 06:15,11,10.82,11,39.2,37.6,39.2,0.43,0.46,0.44,980.784,941.128,981.176,72,0.81,1.98,1.998,1.986,0.012,0.014,0.016,1.964,1.984,1.966,2973.00224,7986.350882,10959.35312,14000,24959.35312,0.969744748
09-09-2022 06:30,10.95,11,10.92,36.9,38.2,36.9,0.42,0.433,0.45,923.238,956.146,923.607,72,0.81,2.01,2,1.97,0.016,0.02,0.014,1.996,1.98,1.96,2779.229267,10645.04281,13424.27208,13000,26424.27208,0.968025779
09-09-2022 06:45,10.89,11.153,10.96,39.2,39.2,39.2,0.42,0.46,0.46,980.784,981.176,981.176,72,0.81,1.98,2.01,1.997,0.014,0.01,0.02,1.96,2,1.967,3066.621227,7704.602838,10771.22406,12000,22771.22406,0.972323748
09-09-2022 07:00,11.03,11.1,10.8,38.4,36.9,38.4,0.42,0.44,0.45,960.768,923.607,961.152,72,0.81,1.99,2.012,1.998,0.02,0.03,0.01,1.98,1.982,1.978,2873.3682,14687.53708,17560.90528,13500,31060.90528,0.962624995
09-09-2022 07:15,11.01,11.156,10.84,38.4,39.2,38.4,0.46,0.45,0.44,960.768,981.176,961.152,72,0.81,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,2995.421867,9504.570973,12499.99284,14000,26499.99284,0.967937092
09-09-2022 07:30,10.9,11.05,10.83,38.4,38.4,38.4,0.433,0.45,0.45,960.768,961.152,961.152,72,0.81,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2954.0352,12316.5364,15270.5716,15000,30270.5716,0.963541317
09-09-2022 07:45,11.02,11.2,10.82,37.6,38.4,37.6,0.46,0.44,0.44,940.752,961.152,941.128,72,0.81,2,1.99,2.012,0.02,0.03,0.01,1.99,1.96,1.992,2868.793173,15141.36427,18010.15744,16000,34010.15744,0.959220931
09-09-2022 08:00,11.17,11,11,38.2,38.4,38.2,0.44,0.43,0.43,955.764,961.152,956.146,72,0.81,2.03,1.987,2,0.01,0.02,0.03,2,1.967,1.98,2936.895973,9213.26532,12150.16129,17000,29150.16129,0.964843327
09-09-2022 08:15,11.12,10.95,11.153,39.2,37.6,39.2,0.45,0.42,0.42,980.784,941.128,981.176,72,0.81,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,3011.848533,15530.72647,18542.575,16500,35042.575,0.958034984
09-09-2022 08:30,11,10.89,11.1,36.9,38.2,36.9,0.45,0.433,0.42,923.238,956.146,923.607,72,0.81,2.01,2,1.99,0.02,0.04,0.02,1.99,1.96,1.98,2788.306667,17878.14906,20666.45572,15000,35666.45572,0.957319747
09-09-2022 08:45,11.1,11.03,11.156,39.2,39.2,39.2,0.44,0.45,0.42,980.784,981.176,981.176,72,0.81,1.98,1.96,1.987,0.02,0.01,0.04,1.94,1.95,1.967,3035.888427,9635.018521,12670.90695,15500,28170.90695,0.965984187
09-09-2022 09:00,10.9,11.01,11.05,37.6,36.9,37.6,0.43,0.43,0.46,940.752,923.607,941.128,72,0.81,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2811.081967,17490.32737,20301.40934,14000,34301.40934,0.95888607
09-09-2022 09:15,10.9,10.9,11.2,38.2,39.2,38.2,0.42,0.44,0.433,955.764,981.176,956.146,72,0.81,1.98,2.01,2,0.01,0.01,0.02,1.96,2,1.987,2965.473867,6260.344862,9225.818729,13000,22225.81873,0.972968717
09-09-2022 09:52,10.9,11.02,11,39.2,37.6,39.2,0.433,0.45,0.46,980.784,941.128,981.176,72,0.81,1.987,1.98,1.96,0.02,0.013,0.01,1.977,1.967,1.95,2954.787627,10254.3139,13209.10153,12000,25209.10153,0.969451256
09-09-2022 10:00,10.9,11.17,10.95,36.9,38.2,36.9,0.45,0.46,0.44,923.238,956.146,923.607,72,0.81,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,2811.3256,5892.614224,8703.939824,13500,22203.93982,0.972994608
09-09-2022 10:15,11,11.12,10.89,39.2,39.2,39.2,0.43,0.45,0.45,980.784,981.176,981.176,72,0.81,1.99,1.98,2.01,0.013,0.02,0.01,1.98,1.96,1.98,3063.035733,10589.70764,13652.74338,14000,27652.74338,0.966588955
09-09-2022 10:30,10.9,11,11.03,38.4,36.9,38.4,0.44,0.44,0.45,960.768,923.607,961.152,72,0.81,1.987,1.99,1.98,0.01,0.03,0.02,1.967,1.96,1.97,2853.06114,11613.82375,14466.88489,15000,29466.88489,0.964474911
09-09-2022 10:45,10.923,11.1,11.01,38.2,39.2,38.2,0.45,0.433,0.44,955.764,981.176,956.146,72,0.81,2,2.01,2.01,0.02,0.01,0.03,1.97,2,1.996,2980.066267,9308.481428,12288.54769,16000,28288.54769,0.965846989
09-09-2022 11:00,10.94,10.9,10.9,39.2,38.4,39.2,0.46,0.46,0.43,980.784,961.152,981.176,72,0.81,1.998,1.99,1.98,0.03,0.014,0.01,1.988,1.976,1.95,3015.70944,13933.77125,16949.48069,17000,33949.48069,0.959290723
09-09-2022 11:15,11,10.9,11.02,36.9,38.2,36.9,0.45,0.44,0.42,923.238,956.146,923.607,72,0.81,2.06,2,1.99,0.01,0.03,0.014,2.046,1.97,1.97,2811.000167,11987.68991,14798.69008,16500,31298.69008,0.962349646
09-09-2022 11:30,10.92,10.9,11.17,39.2,39.2,39.2,0.44,0.45,0.433,980.784,981.176,981.176,72,0.81,1.97,2.03,2.01,0.014,0.02,0.03,1.94,2.01,1.986,3078.402133,10916.89457,13995.2967,14000,27995.2967,0.966189063
09-09-2022 11:45,10.96,10.9,11.12,38.4,36.9,38.4,0.433,0.45,0.45,960.768,923.607,961.152,72,0.81,2.01,2.03,1.99,0.03,0.024,0.02,1.99,2.006,1.96,2887.4361,16061.5583,18948.9944,15500,34448.9944,0.958716477
09-09-2022 12:00,10.8,11,11,38.4,39.2,38.4,0.46,0.44,0.43,960.768,981.176,961.152,72,0.81,1.99,2.01,2,0.02,0.03,0.024,1.966,1.98,1.99,2990.7136,15788.58698,18779.30058,14000,32779.30058,0.96063867
09-09-2022 12:15,10.84,10.9,11.1,37.5,38.4,37.5,0.44,0.43,0.44,938.25,961.152,938.625,72,0.81,2,1.98,2.03,0.024,0.01,0.03,1.97,1.97,2.016,2862.2721,10131.26797,12993.54007,13000,25993.54007,0.968530577
09-09-2022 12:30,10.83,10.923,10.9,38.3,38.4,38.3,0.45,0.42,0.45,958.266,961.152,958.649,72,0.81,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2963.367067,13497.06088,16460.42794,12000,28460.42794,0.965646605
09-09-2022 12:45,10.82,10.94,10.9,38.5,37.5,38.5,0.45,0.433,0.46,963.27,938.625,963.655,72,0.81,1.99,1.98,2.01,0.01,0.03,0.014,1.976,1.95,1.99,2904.458333,11907.62961,14812.08794,13500,28312.08794,0.96581954
09-09-2022 13:19,11,11,10.9,37.6,38.3,37.6,0.44,0.45,0.45,940.752,958.649,941.128,72,0.81,1.97,1.987,1.98,0.014,0.02,0.03,1.94,1.967,1.956,2833.02081,10266.1975,13099.21831,14000,27099.21831,0.967235831
09-09-2022 13:30,11.153,10.92,10.9,38.2,38.5,38.2,0.43,0.43,0.44,955.764,963.655,956.146,72,0.81,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2943.624967,16570.27022,19513.89518,15000,34513.89518,0.958641917
09-09-2022 13:45,11.1,10.96,11,37.6,37.6,37.6,0.42,0.44,0.433,940.752,941.128,941.128,72,0.81,1.997,1.99,1.98,0.02,0.03,0.024,1.973,1.96,1.97,2811.96864,14764.84365,17576.81229,16000,33576.81229,0.959719594
09-09-2022 14:00,11.156,10.8,10.9,38.2,38.2,38.2,0.433,0.45,0.46,955.764,956.146,956.146,72,0.81,1.98,1.987,1.987,0.024,0.01,0.03,1.95,1.977,1.964,2896.104987,10364.82396,13260.92895,17000,30260.92895,0.963552508
09-09-2022 14:15,11.05,10.84,10.923,39.2,37.6,39.2,0.45,0.46,0.44,980.784,941.128,981.176,72,0.81,2.03,2,2.01,0.03,0.023,0.01,2.02,1.977,1.98,3011.848533,16413.17779,19425.02633,16500,35925.02633,0.957023626
09-09-2022 14:30,11.19,10.83,10.94,36.9,38.2,36.9,0.43,0.45,0.45,923.238,956.146,923.607,72,0.81,2.01,1.998,1.99,0.01,0.03,0.023,1.987,1.968,1.97,2787.33384,11990.46074,14777.79458,15000,29777.79458,0.964113532
09-09-2022 14:45,11.1,10.82,11,39.2,39.2,39.2,0.44,0.44,0.45,980.784,981.176,981.176,72,0.81,1.98,2.06,1.987,0.023,0.02,0.03,1.95,2.04,1.967,3087.10976,13802.70633,16889.81609,15500,32389.81609,0.961088164
09-09-2022 15:00,10.95,11,10.92,38.4,36.9,38.4,0.45,0.45,0.44,960.768,923.607,961.152,72,0.81,2.01,1.97,2,0.03,0.02,0.02,1.99,1.95,1.986,2865.1191,14924.15845,17789.27755,14000,31789.27755,0.961782054
09-09-2022 15:15,10.84,11.153,10.96,38.2,39.2,38.2,0.46,0.44,0.43,955.764,981.176,956.146,72,0.81,1.986,2.01,1.998,0.02,0.014,0.02,1.966,1.996,1.988,2967.41952,10588.90273,13556.32225,13000,26556.32225,0.967871128
09-09-2022 15:30,10.86,11.1,10.8,39.2,38.4,39.2,0.45,0.43,0.42,980.784,961.152,981.176,72,0.81,1.985,1.99,2.06,0.02,0.01,0.014,1.971,1.98,2.05,3050.027733,9496.871076,12546.89881,12000,24546.89881,0.970229833
09-09-2022 15:45,10.95,11.156,10.84,36.9,38.2,36.9,0.44,0.42,0.433,923.238,956.146,923.607,72,0.81,2.01,2,1.97,0.014,0.01,0.01,2,1.99,1.96,2779.229267,7028.181823,9807.411089,13500,23307.41109,0.971690512
09-09-2022 16:00,11,11.05,10.83,39.2,39.2,39.2,0.45,0.42,0.45,980.784,981.176,981.176,72,0.81,1.99,2.01,2.01,0.01,0.01,0.01,1.98,2,1.98,3078.402133,6418.749245,9497.151379,14000,23497.15138,0.971466627
09-09-2022 16:15,11.153,11.19,10.82,38.4,36.9,38.4,0.44,0.42,0.43,960.768,923.607,961.152,72,0.81,2,1.99,1.99,0.01,0.03,0.01,1.99,1.96,1.97,2864.3661,11610.61991,14474.98601,15000,29474.98601,0.964465491
09-09-2022 16:30,11.1,11.1,11,38.4,39.2,38.4,0.43,0.46,0.44,960.768,981.176,961.152,72,0.81,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,2989.885867,9504.570973,12494.45684,16000,28494.45684,0.965606943
09-09-2022 16:45,11.156,10.95,11.153,37.5,38.4,37.5,0.42,0.433,0.45,938.25,961.152,938.625,72,0.81,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2876.79,11888.76535,14765.55535,17000,31765.55535,0.961809484
09-09-2022 17:00,11.05,10.84,11.1,38.3,38.4,38.3,0.42,0.46,0.46,958.266,961.152,958.649,72,0.81,2.01,1.997,1.99,0.02,0.03,0.01,2,1.967,1.97,2937.418773,15363.15201,18300.57079,16500,34800.57079,0.958312713
09-09-2022 17:15,11.19,10.86,11.156,38.5,37.5,38.5,0.42,0.44,0.45,963.27,938.625,963.655,72,0.81,1.98,1.98,1.97,0.01,0.02,0.03,1.95,1.96,1.95,2879.754167,8976.046131,11855.8003,15000,26855.8003,0.967520576
09-09-2022 17:30,11.1,10.95,11.05,37.6,38.3,37.6,0.46,0.45,0.44,940.752,958.649,941.128,72,0.81,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.96,2882.321433,14983.13681,17865.45824,15500,33365.45824,0.959962994
09-09-2022 17:45,10.95,11,11.19,38.2,38.5,38.2,0.433,0.45,0.45,955.764,963.655,956.146,71,0.81,2.02,2.01,1.997,0.02,0.04,0.02,2,1.97,1.987,2947.02986,18478.01925,21425.04911,14000,35425.04911,0.957596377
09-09-2022 18:00,10.84,11.153,11.1,39.2,37.6,39.2,0.46,0.44,0.44,980.784,941.128,981.176,71,0.81,2.02,1.98,1.98,0.02,0.01,0.04,1.98,1.97,1.96,2981.934933,9378.403752,12360.33869,13000,25360.33869,0.969273616
09-09-2022 18:15,10.86,11.1,10.95,38.4,38.2,38.4,0.44,0.43,0.43,960.768,956.146,961.152,71,0.81,2.01,2.01,2.03,0.04,0.02,0.01,2,1.99,2.02,2963.4316,18405.64033,21369.07193,12000,33369.07193,0.959958831
09-09-2022 18:30,10.95,11.156,10.84,38.4,39.2,38.4,0.45,0.42,0.42,960.768,981.176,961.152,71,0.81,1.99,1.986,2.01,0.01,0.01,0.02,1.97,1.976,1.997,2983.33568,6292.345989,9275.681669,13500,22775.68167,0.97231848
09-09-2022 18:45,10.8,11.05,10.86,38.4,38.4,38.4,0.45,0.433,0.42,960.768,961.152,961.152,71,0.81,1.97,1.985,1.98,0.02,0.013,0.01,1.96,1.972,1.97,2917.1712,10160.22856,13077.39976,14000,27077.39976,0.967261347
09-09-2022 19:00,10.85,11.19,10.95,38.2,38.4,38.2,0.44,0.45,0.42,955.764,961.152,956.146,71,0.81,2,2.01,2.01,0.01,0.01,0.013,1.987,2,1.99,2938.472667,6128.469935,9066.942602,15000,24066.9426,0.970794918
09-09-2022 19:15,10.9,11.1,11,39.2,38.4,39.2,0.43,0.43,0.46,980.784,961.152,981.176,71,0.81,2,1.99,1.986,0.013,0.02,0.01,1.99,1.97,1.956,3019.807147,10330.4198,13350.22695,16000,29350.22695,0.964610576
09-09-2022 19:30,10.99,10.95,11.153,36.9,38.2,36.9,0.42,0.44,0.433,923.238,956.146,923.607,71,0.81,1.99,2,1.985,0.01,0.03,0.02,1.97,1.97,1.975,2776.959917,11989.53713,14766.49705,17000,31766.49705,0.961808396
09-09-2022 19:45,10.85,10.84,11.1,39.2,39.2,39.2,0.433,0.45,0.46,980.784,981.176,981.176,71,0.81,1.98,2.03,2.01,0.02,0.01,0.03,1.95,2.02,1.996,3083.524267,9631.747934,12715.2722,16500,29215.2722,0.964767566
09-09-2022 20:00,10.9,10.86,11.156,38.4,36.9,38.4,0.45,0.46,0.44,960.768,923.607,961.152,71,0.81,2.01,2.03,1.99,0.03,0.014,0.01,2,2.016,1.96,2887.4361,13214.85483,16102.29093,15000,31102.29093,0.96257706
09-09-2022 20:15,11,10.95,11.05,38.4,39.2,38.4,0.43,0.45,0.45,960.768,981.176,961.152,71,0.81,1.99,2.01,2,0.01,0.03,0.014,1.976,1.98,1.98,2990.7136,12708.46597,15699.17957,15500,31199.17957,0.962464858
09-09-2022 20:30,10.9,10.8,11.19,37.5,38.4,37.5,0.44,0.44,0.45,938.25,961.152,938.625,71,0.81,2,1.98,2.03,0.014,0.02,0.03,1.97,1.96,2.006,2862.2721,10276.26832,13138.54042,14000,27138.54042,0.967189849
09-09-2022 20:45,10.94,10.85,11.1,38.3,38.4,38.3,0.45,0.433,0.44,958.266,961.152,958.649,71,0.81,2.02,2.01,2.03,0.03,0.024,0.02,2,1.986,2,2968.2567,16579.6336,19547.8903,13000,32547.8903,0.960905684
09-09-2022 21:00,10.91,10.9,10.95,38.5,37.5,38.5,0.46,0.46,0.43,963.27,938.625,963.655,71,0.81,1.98,2.02,2.01,0.02,0.03,0.024,1.956,1.99,2,2918.2675,15003.80543,17922.07293,12000,29922.07293,0.963945925
09-09-2022 21:15,11.16,10.99,10.84,37.6,38.3,37.6,0.45,0.44,0.42,940.752,958.649,941.128,71,0.81,2,2.02,1.98,0.024,0.01,0.03,1.97,2.01,1.966,2863.2942,10152.88557,13016.17977,13500,26516.17977,0.967918136
09-09-2022 21:30,11,10.85,10.86,38.2,38.5,38.2,0.44,0.45,0.433,955.764,963.655,956.146,71,0.81,1.99,2.01,2.01,0.03,0.014,0.01,1.98,1.996,1.98,2938.760833,13471.64653,16410.40737,14000,30410.40737,0.963379063
09-09-2022 21:45,10.8,10.9,10.95,37.6,37.6,37.6,0.433,0.45,0.45,940.752,941.128,941.128,71,0.81,2,1.99,2.02,0.01,0.03,0.014,1.986,1.96,2,2832.232533,11811.65881,14643.89134,15000,29643.89134,0.964269138
09-09-2022 22:00,10.85,11,10.8,38.2,38.2,38.2,0.46,0.44,0.43,955.764,956.146,956.146,71,0.81,2.03,1.97,2.02,0.014,0.02,0.03,2,1.95,1.996,2928.208267,10367.25846,13295.46673,16000,29295.46673,0.964674271
09-09-2022 22:15,10.9,10.9,10.85,39.2,37.6,39.2,0.44,0.43,0.44,980.784,941.128,981.176,71,0.81,2.02,2,2.01,0.03,0.024,0.02,2,1.976,1.98,3006.7264,16711.68902,19718.41542,17000,36718.41542,0.956116162
09-09-2022 22:30,10.99,10.94,10.9,36.9,38.2,36.9,0.45,0.42,0.45,923.238,956.146,923.607,71,0.81,1.98,2,1.99,0.02,0.03,0.024,1.956,1.97,1.98,2774.690567,14831.99662,17606.68719,16500,34106.68719,0.959109922
09-09-2022 22:45,10.85,10.91,10.99,39.2,39.2,39.2,0.45,0.433,0.46,980.784,981.176,981.176,71,0.81,1.997,1.99,1.97,0.024,0.01,0.03,1.967,1.98,1.947,3051.254827,10914.33094,13965.58577,14000,27965.58577,0.966223734
09-09-2022 23:00,10.9,11.16,10.85,38.4,36.9,38.4,0.44,0.45,0.45,960.768,923.607,961.152,71,0.81,1.99,1.98,2,0.03,0.023,0.01,1.98,1.957,1.97,2859.8274,15774.0045,18633.8319,15500,34133.8319,0.959078711
09-09-2022 23:15,11,11,10.9,38.2,39.2,38.2,0.43,0.43,0.44,955.764,981.176,956.146,71,0.81,2,2.01,2,0.01,0.03,0.023,1.977,1.98,1.99,2975.202133,12679.34329,15654.54543,14000,29654.54543,0.964256755
09-09-2022 23:30,10.9,10.8,11,39.2,38.4,39.2,0.42,0.44,0.433,980.784,961.152,981.176,71,0.81,2.03,1.99,1.99,0.023,0.01,0.03,2,1.98,1.97,3037.2224,10464.04127,13501.26367,13000,26501.26367,0.967935604
09-09-2022 23:45,10.94,10.85,10.9,36.9,38.2,36.9,0.433,0.45,0.46,923.238,956.146,923.607,71,0.81,2.03,2,1.98,0.03,0.02,0.01,2.02,1.98,1.96,2792.845367,14621.53056,17414.37593,12000,29414.37593,0.96453597
10-09-2022 00:00,10.91,10.9,10.94,39.2,39.2,39.2,0.45,0.46,0.44,980.784,981.176,981.176,71,0.81,1.986,2.02,2.01,0.01,0.02,0.02,1.966,2,1.97,3081.475413,9631.040975,12712.51639,13500,26212.51639,0.968273881
10-09-2022 00:15,11,10.99,10.91,38.4,36.9,38.4,0.43,0.45,0.45,960.768,923.607,961.152,71,0.81,1.995,1.98,1.99,0.02,0.04,0.02,1.975,1.94,1.98,2857.3698,17534.24055,20391.61035,14000,34391.61035,0.958782411
10-09-2022 00:30,10.9,10.85,11.16,38.4,39.2,38.4,0.44,0.44,0.45,960.768,981.176,961.152,71,0.81,2.01,2,2,0.02,0.01,0.04,1.97,1.99,1.98,2995.421867,9375.670835,12371.0927,15000,27371.0927,0.966917997
10-09-2022 00:45,10.923,10.9,11,37.5,38.4,37.5,0.45,0.45,0.44,938.25,961.152,938.625,71,0.81,2.01,1.99,2.02,0.04,0.02,0.01,2,1.97,2.01,2867.1873,17899.3907,20766.578,16000,36766.578,0.95606113
10-09-2022 01:00,10.94,11,10.8,38.3,38.4,38.3,0.46,0.44,0.43,958.266,962.688,960.181,71,0.81,2.03,2,1.98,0.01,0.01,0.02,2.01,1.99,1.967,2943.782967,6156.540914,9100.32388,17000,26100.32388,0.968405382
10-09-2022 01:15,11,10.9,10.85,38.5,37.5,38.5,0.45,0.43,0.42,963.27,940.125,965.195,71,0.81,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2932.836667,10019.09634,12951.933,16500,29451.933,0.964492297
10-09-2022 01:30,10.92,10.94,10.9,37.6,38.3,37.6,0.44,0.42,0.433,940.752,960.181,942.632,71,0.81,1.98,2.02,1.99,0.01,0.01,0.013,1.967,2.01,1.96,2858.581667,6027.291,8885.872666,15000,23885.87267,0.971008275
10-09-2022 01:45,10.96,10.91,10.99,38.2,38.5,38.2,0.45,0.42,0.45,955.764,965.195,957.674,71,0.81,2.01,1.98,2,0.013,0.03,0.01,2,1.95,1.98,2928.802467,13277.64036,16206.44283,15500,31706.44283,0.961877844
10-09-2022 02:00,10.8,11,10.85,39.2,37.6,39.2,0.44,0.42,0.43,980.784,942.632,982.744,71,0.81,2.02,1.997,2.03,0.01,0.02,0.03,1.99,1.977,2.02,3015.556907,9139.985538,12155.54245,14000,26155.54245,0.968340656
10-09-2022 02:15,10.84,10.9,10.9,38.4,38.2,38.4,0.43,0.46,0.44,960.768,957.674,962.688,71,0.81,1.98,1.99,2.02,0.03,0.01,0.02,1.96,1.98,1.99,2934.042533,12294.30105,15228.34359,13000,28228.34359,0.965917197
10-09-2022 02:30,10.83,10.923,11,38.4,39.2,38.4,0.42,0.433,0.45,960.768,982.744,962.688,71,0.81,2.01,2,1.98,0.02,0.03,0.01,2,1.97,1.96,2985.591467,15814.90099,18800.49245,12000,30800.49245,0.962926728
10-09-2022 02:45,10.82,10.94,10.9,37.5,38.4,37.5,0.42,0.46,0.46,938.25,962.688,940.125,71,0.81,1.99,2.03,1.997,0.01,0.02,0.03,1.96,2.01,1.977,2866.69185,9122.232694,11988.92454,13500,25488.92454,0.969122633
10-09-2022 03:00,11.14,11,10.94,38.3,38.4,38.3,0.42,0.44,0.45,958.266,962.688,960.181,71,0.81,1.97,2.03,1.99,0.03,0.02,0.02,1.95,2.01,1.97,2934.0804,15367.59304,18301.67344,14000,32301.67344,0.961189945
10-09-2022 03:15,11.05,10.92,10.91,37.5,37.5,37.5,0.46,0.45,0.44,938.25,940.125,940.125,71,0.81,2,1.986,2,0.02,0.02,0.02,1.98,1.966,1.99,2805.9375,11767.25469,14573.19219,15000,29573.19219,0.964351316
10-09-2022 03:30,10.93,10.96,11,38.3,38.3,38.3,0.433,0.45,0.45,958.266,960.181,960.181,71,0.81,1.97,1.995,2.03,0.02,0.01,0.02,1.95,1.985,2,2931.335183,9201.384561,12132.71974,16000,28132.71974,0.966028731
10-09-2022 03:45,10.99,10.8,10.9,38.5,37.5,38.5,0.46,0.44,0.44,963.27,940.125,965.195,71,0.81,1.96,2.01,2.03,0.02,0.03,0.01,1.95,1.98,2.01,2913.58,15027.49476,17941.07476,17000,34941.07476,0.958151448
10-09-2022 04:00,11.195,10.84,10.923,37.6,38.3,37.6,0.44,0.43,0.43,940.752,960.181,942.632,71,0.81,2.01,2.01,1.986,0.01,0.02,0.03,1.98,1.99,1.976,2865.94462,9105.79109,11971.73571,16500,28471.73571,0.965633425
10-09-2022 04:15,10.96,10.83,10.94,38.2,38.5,38.2,0.45,0.42,0.42,955.764,965.195,957.674,71,0.81,2.01,2.03,1.995,0.03,0.01,0.02,1.99,2.02,1.965,2951.074567,12246.57069,15197.64526,15000,30197.64526,0.963625957
10-09-2022 04:30,11,10.82,11,39.2,37.6,39.2,0.45,0.433,0.42,980.784,942.632,982.744,71,0.79,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2996.072533,15301.74172,18297.81425,15500,33797.81425,0.959465216
10-09-2022 04:45,10.9,11.14,10.92,38.4,38.2,38.4,0.44,0.45,0.42,960.768,957.674,962.688,71,0.79,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,1.99,2934.0936,9200.807315,12134.90091,14000,26134.90091,0.968364851
10-09-2022 05:00,10.923,11.05,10.96,38.4,39.2,38.4,0.43,0.43,0.46,960.768,982.744,962.688,71,0.79,2.03,2.01,2.03,0.03,0.02,0.02,2.01,1.99,2.02,3025.12,15675.74122,18700.86122,13000,31700.86122,0.961884299
10-09-2022 05:15,10.94,10.93,10.8,37.5,38.4,37.5,0.42,0.44,0.433,938.25,962.688,940.125,71,0.79,2.02,2.02,2.01,0.02,0.01,0.02,2,2.01,2,2881.9329,8964.248534,11846.18143,12000,23846.18143,0.971055056
10-09-2022 05:30,11,10.99,10.84,38.3,38.4,38.3,0.433,0.45,0.46,958.266,962.688,960.181,71,0.79,1.98,1.98,1.98,0.02,0.01,0.01,1.97,1.97,1.96,2909.5044,9214.252733,12123.75713,13500,25623.75713,0.968964366
10-09-2022 05:45,10.92,11.195,10.83,37.5,37.5,37.5,0.45,0.46,0.44,938.25,940.125,940.125,71,0.79,1.997,2.01,2.01,0.01,0.02,0.01,1.987,1.99,2,2820.46875,8829.744063,11650.21281,14000,25650.21281,0.968933318
10-09-2022 06:00,10.96,10.96,10.82,38.3,38.3,38.3,0.43,0.45,0.45,958.266,960.181,960.181,71,0.79,1.99,1.99,2.02,0.01,0.01,0.02,1.97,1.98,2.007,2933.78,6140.472138,9074.252138,15000,24074.25214,0.970786307
10-09-2022 06:15,10.8,11,11.14,38.5,37.5,38.5,0.44,0.44,0.45,963.27,940.125,965.195,71,0.79,2,1.97,1.98,0.02,0.013,0.01,1.99,1.957,1.97,2889.889167,10019.09634,12908.9855,16000,28908.9855,0.965124053
10-09-2022 06:30,10.84,10.9,11.05,37.6,38.3,37.6,0.45,0.433,0.44,940.752,960.181,942.632,71,0.79,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,2881.790133,6027.291,8909.081133,17000,25909.08113,0.968629621
10-09-2022 06:45,10.83,10.923,10.93,38.2,38.5,38.2,0.46,0.44,0.43,955.764,965.195,957.674,71,0.79,2.03,1.97,1.99,0.013,0.02,0.01,2.02,1.95,1.956,2928.725767,10172.3024,13101.02817,16500,29601.02817,0.964318959
10-09-2022 07:00,10.82,10.94,10.99,39.2,37.6,39.2,0.45,0.46,0.42,980.784,942.632,982.744,71,0.79,1.986,1.96,1.97,0.01,0.034,0.02,1.966,1.926,1.947,2949.97248,13283.30013,16233.27261,15000,31233.27261,0.962425382
10-09-2022 07:15,11,11,11.195,38.4,38.2,38.4,0.44,0.42,0.433,960.768,957.674,962.688,71,0.79,2,2.01,2,0.02,0.023,0.034,1.966,1.987,1.977,2943.7708,13196.14755,16139.91835,15500,31639.91835,0.961954786
10-09-2022 07:30,11.153,10.92,10.96,38.4,39.2,38.4,0.433,0.41,0.45,960.768,982.744,962.688,71,0.79,2.01,2.01,1.97,0.034,0.023,0.023,1.987,1.987,1.95,2985.7984,17873.25654,20859.05494,14000,34859.05494,0.958245581
10-09-2022 07:45,11.1,10.96,11,37.5,38.4,37.5,0.44,0.4,0.43,938.25,962.688,940.125,71,0.79,2.01,1.99,1.96,0.023,0.02,0.023,1.987,1.97,1.95,2839.0623,12934.72901,15773.79131,13000,28773.79131,0.96528149
10-09-2022 08:00,11.156,10.8,10.9,38.3,38.4,38.3,0.46,0.39,0.44,958.266,962.688,960.181,71,0.79,2.03,2,2.01,0.023,0.01,0.02,2.01,1.99,1.98,2958.451867,10135.72706,13094.17893,12000,25094.17893,0.969586285
10-09-2022 08:15,11.05,10.84,10.923,41,37.5,41,0.42,0.38,0.45,1025.82,940.125,1027.87,71,0.79,2.01,2.03,2.01,0.02,0.03,0.01,2,2,1.99,3204.1025,15857.15421,19061.25671,13500,32561.25671,0.960890257
10-09-2022 08:30,11.2,10.83,10.94,40,38.3,40,0.41,0.433,0.46,1000.8,960.181,1002.8,71,0.79,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.98,3105.039267,9495.013818,12600.05309,14000,26600.05309,0.967819923
10-09-2022 08:45,11,10.82,11,42,41,42,0.4,0.44,0.45,1050.84,1027.87,1052.94,71,0.79,2.01,1.98,2,0.03,0.01,0.02,1.99,1.97,1.97,3467.34,14571.38911,18038.72911,15000,33038.72911,0.960339504
10-09-2022 09:00,10.95,11,10.92,42.5,40,42.5,0.39,0.46,0.44,1063.35,1002.8,1065.475,71,0.79,1.98,1.997,2.03,0.02,0.03,0.01,1.97,1.967,2.01,3479.420833,17597.71813,21077.13897,16000,37077.13897,0.955706425
10-09-2022 09:15,10.89,11.153,10.96,41,42,41,0.38,0.42,0.433,1025.82,1052.94,1027.87,71,0.79,1.975,1.99,2.02,0.01,0.02,0.03,1.945,1.97,2,3408.651667,10909.18523,14317.8369,17000,31317.8369,0.962327481
10-09-2022 09:30,11.03,11.1,10.8,39.5,42.5,39.5,0.433,0.41,0.44,988.29,1065.475,990.265,71,0.79,2.01,2,1.98,0.03,0.02,0.02,1.99,1.98,1.94,3279.299167,17342.01951,20621.31868,16500,37121.31868,0.955655987
10-09-2022 09:45,11.01,11.156,10.84,40.5,41,40.5,0.44,0.4,0.46,1013.31,1027.87,1015.335,71,0.79,1.99,2.03,1.997,0.02,0.04,0.02,1.97,1.99,1.987,3317.368917,20938.9731,24256.34202,14000,38256.34202,0.954362001
10-09-2022 10:00,10.9,11.05,10.83,41.5,39.5,41.5,0.46,0.39,0.42,1038.33,990.265,1040.405,71,0.79,1.97,2.03,1.99,0.02,0.01,0.04,1.93,2.02,1.97,3329.139167,10470.14923,13799.28839,15500,29299.28839,0.964669826
10-09-2022 10:15,11.02,11.2,10.82,39.6,40.5,39.6,0.42,0.38,0.41,990.792,1015.335,992.772,71,0.79,2,1.986,2,0.04,0.02,0.01,1.99,1.966,1.99,3176.7255,19964.92749,23141.65299,14000,37141.65299,0.955632774
10-09-2022 10:30,11.17,11,11,40.2,41.5,40.2,0.41,0.433,0.4,1005.804,1040.405,1007.814,71,0.79,2,2,2.03,0.01,0.01,0.02,1.98,1.99,2.017,3319.047067,6986.999595,10306.04666,13000,23306.04666,0.971692123
10-09-2022 10:45,11.12,10.95,11.153,40.1,39.6,40.1,0.4,0.46,0.39,1003.302,992.772,1005.307,71,0.79,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3216.120667,10985.0341,14201.15477,12000,26201.15477,0.968287197
10-09-2022 11:00,11,10.89,11.1,39.2,40.2,39.2,0.39,0.44,0.38,980.784,1007.814,982.744,71,0.79,1.97,2.01,1.986,0.01,0.01,0.013,1.957,2,1.966,3109.062747,6596.346268,9705.409015,13500,23205.40901,0.971810913
10-09-2022 11:15,11.153,11.03,11.156,38.5,40.1,38.5,0.38,0.45,0.433,963.27,1005.307,965.195,71,0.79,2,2.03,2,0.013,0.02,0.01,1.99,2.01,1.97,3064.4201,10761.68448,13826.10458,14000,27826.10458,0.966386534
10-09-2022 11:30,11.1,11.01,11.05,39,39.2,39,0.433,0.45,0.44,975.78,982.744,977.73,71,0.79,2.02,2.01,2.01,0.01,0.03,0.02,2,1.98,2,3072.7588,12838.19792,15910.95672,15000,30910.95672,0.962798713
10-09-2022 11:45,11.156,10.9,11.2,40.7,38.5,40.7,0.46,0.44,0.46,1018.314,965.195,1020.349,71,0.79,2,1.98,2.01,0.02,0.01,0.03,1.97,1.97,1.996,3192.459967,10028.6308,13221.09077,16000,29221.09077,0.964760796
10-09-2022 12:00,11.05,11.02,11,42,39,42,0.44,0.43,0.42,1050.84,977.73,1052.94,71,0.79,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,3394.59,15507.28464,18901.87464,17000,35901.87464,0.957050133
10-09-2022 12:15,11.19,11.17,10.95,41.5,40.7,41.5,0.45,0.42,0.41,1038.33,1020.349,1040.405,71,0.79,2.01,1.98,2.01,0.01,0.03,0.014,1.996,1.95,1.99,3401.0984,14009.74,17410.8384,16500,33910.8384,0.959335175
10-09-2022 12:30,11.1,11.12,10.89,43,42,43,0.45,0.433,0.4,1075.86,1052.94,1078.01,71,0.79,1.992,1.975,1.98,0.014,0.02,0.03,1.962,1.955,1.956,3609.376,12803.54651,16412.92251,15000,31412.92251,0.962217423
10-09-2022 12:45,10.95,11,11.03,43.5,41.5,43.5,0.44,0.45,0.39,1088.37,1040.405,1090.545,71,0.79,2.01,2.01,2.01,0.03,0.024,0.02,1.99,1.986,1.98,3689.5225,20512.30338,24201.82588,15500,39701.82588,0.952719138
10-09-2022 13:00,10.84,11.153,11.01,41,43,41,0.43,0.43,0.38,1025.82,1078.01,1027.87,71,0.79,1.99,1.99,1.98,0.02,0.03,0.024,1.966,1.96,1.97,3451.026667,18644.65638,22095.68304,14000,36095.68304,0.956828287
10-09-2022 13:15,10.86,11.1,10.9,39,43.5,39,0.42,0.44,0.433,975.78,1090.545,977.73,71,0.79,2.01,1.97,1.975,0.024,0.01,0.03,1.98,1.96,1.961,3262.9725,11591.24482,14854.21732,13000,27854.21732,0.966353717
10-09-2022 13:30,10.95,11.156,11.02,40,41,40,0.433,0.45,0.46,1000.8,1027.87,1002.8,71,0.79,1.96,2,2.01,0.03,0.014,0.01,1.95,1.986,1.98,3238,14949.76051,18187.76051,12000,30187.76051,0.96363743
10-09-2022 13:45,10.8,11.05,11.17,42.5,39,42.5,0.45,0.46,0.44,1063.35,977.73,1065.475,71,0.79,1.978,2,1.99,0.01,0.03,0.014,1.964,1.97,1.97,3403.066667,13333.57582,16736.64249,13500,30236.64249,0.963580694
10-09-2022 14:00,10.85,11.19,11.12,39.7,40,39.7,0.43,0.45,0.45,993.294,1002.8,995.279,71,0.79,2.01,2.01,1.97,0.014,0.02,0.03,1.98,1.99,1.946,3162.946067,11318.29225,14481.23832,14000,28481.23832,0.96562235
10-09-2022 14:15,10.9,11.1,11,39.8,42.5,39.8,0.44,0.44,0.45,995.796,1065.475,997.786,71,0.79,1.99,1.97,2,0.03,0.024,0.02,1.97,1.946,1.97,3292.877367,19004.64445,22297.52181,15000,37297.52181,0.955454876
10-09-2022 14:30,10.99,10.95,11.153,39.5,39.7,39.5,0.45,0.433,0.44,988.29,995.279,990.265,71,0.79,1.97,2,2,0.02,0.03,0.024,1.946,1.97,1.99,3115.4575,16425.17249,19540.62999,16000,35540.62999,0.957463912
10-09-2022 14:45,10.85,10.84,11.1,39.4,39.8,39.4,0.46,0.46,0.43,985.788,997.786,987.758,71,0.79,2,2.02,2.01,0.024,0.01,0.03,1.97,2.01,1.987,3141.5748,11102.6911,14244.2659,17000,31244.2659,0.962412654
10-09-2022 15:00,10.9,10.86,11.156,38.5,39.5,38.5,0.45,0.44,0.42,963.27,990.265,965.195,71,0.79,1.97,2,1.97,0.03,0.023,0.01,1.96,1.977,1.94,2986.855,16800.23148,19787.08648,16500,36287.08648,0.956609295
10-09-2022 15:15,11,10.95,11.05,39,39.4,39,0.44,0.45,0.433,975.78,987.758,977.73,71,0.79,2,2.01,2,0.01,0.03,0.023,1.977,1.98,1.99,3068.0812,12937.97662,16006.05782,15000,31006.05782,0.96268853
10-09-2022 15:30,10.9,10.8,11.19,41,38.5,41,0.433,0.45,0.45,1025.82,965.195,1027.87,71,0.79,2.02,2.01,2.02,0.023,0.01,0.03,1.99,2,2,3256.854167,11183.30115,14440.15532,15500,29940.15532,0.963924923
10-09-2022 15:45,10.94,10.85,11.1,38.7,39,38.7,0.46,0.44,0.43,968.274,977.73,970.209,71,0.79,2.03,1.992,2,0.03,0.02,0.01,2.02,1.972,1.98,3021.8409,15751.81911,18773.66001,14000,32773.66001,0.960645177
10-09-2022 16:00,11,10.9,10.95,36,41,36,0.44,0.43,0.44,900.72,1027.87,902.52,71,0.79,2.01,2.01,2.01,0.01,0.02,0.02,1.99,1.99,1.97,2862.91,9753.783441,12616.69344,13000,25616.69344,0.968972656
10-09-2022 16:15,10.8,10.99,10.84,39.5,38.7,39.5,0.45,0.42,0.45,988.29,970.209,990.265,71,0.79,1.98,1.99,2.01,0.02,0.04,0.02,1.96,1.95,2,3068.6002,19068.78931,22137.38951,12000,34137.38951,0.95907462
10-09-2022 16:30,10.85,10.85,10.86,39.1,36,39.1,0.45,0.433,0.46,978.282,902.52,980.237,71,0.79,2.01,2.01,1.992,0.02,0.01,0.04,1.97,2,1.972,2907.75254,9108.448805,12016.20134,13500,25516.20134,0.969090611
10-09-2022 16:45,10.9,10.9,10.95,39.1,39.5,39.1,0.44,0.45,0.45,978.282,990.265,980.237,71,0.79,1.996,1.96,2.01,0.04,0.02,0.01,1.986,1.94,2,3060.834287,19301.24155,22362.07583,14000,36362.07583,0.956523524
10-09-2022 17:00,10.99,11,10.8,39,39.1,39,0.43,0.43,0.44,975.78,980.237,977.73,71,0.79,2.045,1.978,1.99,0.01,0.01,0.02,2.025,1.968,1.977,3053.740393,6383.222149,9436.962542,15000,24436.96254,0.97035921
10-09-2022 17:15,10.85,10.9,10.85,38.3,39.1,38.3,0.42,0.44,0.433,958.266,980.237,960.181,71,0.79,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2989.9353,10288.77195,13278.70725,16000,29278.70725,0.964693767
10-09-2022 17:30,10.9,10.94,10.9,41,39,41,0.433,0.45,0.46,1025.82,977.73,1027.87,71,0.79,1.99,1.99,1.96,0.01,0.01,0.013,1.977,1.98,1.93,3222.246667,6698.662854,9920.909521,17000,26920.90952,0.967444396
10-09-2022 17:45,11,11,10.99,40,38.3,40,0.45,0.46,0.44,1000.8,960.181,1002.8,71,0.79,1.987,1.97,1.978,0.013,0.03,0.01,1.977,1.94,1.958,3077.924433,13563.08763,16641.01207,16500,33141.01207,0.960221605
10-09-2022 18:00,10.9,10.8,10.85,42,41,42,0.43,0.45,0.45,1050.84,1027.87,1052.94,71,0.79,2,2,2.01,0.01,0.02,0.03,1.97,1.98,2,3478.546667,10734.85666,14213.40333,15000,29213.40333,0.964769741
10-09-2022 18:15,10.94,10.85,10.9,41,40,41,0.44,0.44,0.45,1025.82,1002.8,1027.87,71,0.79,2,1.97,1.99,0.03,0.01,0.02,1.98,1.96,1.96,3286.396667,13881.94532,17168.34199,15500,32668.34199,0.960766682
10-09-2022 18:30,10.91,10.9,11,40,42,40,0.45,0.45,0.44,1000.8,1052.94,1002.8,71,0.79,2,2,1.97,0.02,0.03,0.01,1.99,1.97,1.95,3293.333333,17767.5067,21060.84004,14000,35060.84004,0.958014029
