DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
10-09-2022 18:45,11,10.99,10.9,42,41,42,0.46,0.44,0.43,1050.84,1027.87,1052.94,71,0.79,1.97,2.02,2,0.01,0.02,0.03,1.94,2,1.98,3466.233333,10734.85666,14201.09,13000,27201.09,0.967116714
10-09-2022 19:00,10.9,10.85,10.94,42.5,40,42.5,0.45,0.43,0.42,1063.35,1002.8,1065.475,71,0.79,2.01,2.03,1.97,0.03,0.02,0.02,1.99,2.01,1.95,3478.958333,18018.28766,21497.24599,12000,33497.24599,0.95981121
10-09-2022 19:15,10.923,10.9,11,41,42,41,0.44,0.42,0.433,1025.82,1052.94,1027.87,71,0.79,1.98,2.01,2,0.02,0.02,0.02,1.96,1.99,1.99,3412.006667,14413.44791,17825.45457,13500,31325.45457,0.962318663
10-09-2022 19:30,10.94,11,10.8,39.5,42.5,39.5,0.45,0.42,0.45,988.29,1065.475,990.265,71,0.79,2,1.98,2.02,0.02,0.01,0.02,1.98,1.97,1.99,3282.86,10302.17251,13585.03251,14000,27585.03251,0.966668038
10-09-2022 19:45,11,10.9,10.85,40.5,41,40.5,0.44,0.42,0.43,1013.31,1027.87,1015.335,71,0.79,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3335.14,17413.86619,20749.00619,15000,35749.00619,0.957225189
10-09-2022 20:00,10.92,10.94,10.9,41.5,39.5,41.5,0.43,0.46,0.44,1038.33,990.265,1040.405,71,0.79,2.012,1.996,2.01,0.01,0.02,0.03,1.982,1.976,2,3347.0495,10141.66648,13488.71598,16000,29488.71598,0.964449527
10-09-2022 20:15,10.96,10.91,10.99,39.6,40.5,39.6,0.42,0.433,0.45,990.792,1015.335,992.772,71,0.79,2,2.045,1.98,0.03,0.01,0.02,1.98,2.035,1.95,3198.52935,13259.65689,16458.18624,17000,33458.18624,0.959856191
10-09-2022 20:30,10.8,11,10.85,40.2,41.5,40.2,0.42,0.46,0.46,1005.804,1040.405,1007.814,71,0.79,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3319.4011,17572.06293,20891.46403,16500,37391.46403,0.955347689
10-09-2022 20:45,10.84,10.9,10.9,40.1,39.6,40.1,0.42,0.44,0.45,1003.302,992.772,1005.307,71,0.79,1.99,1.99,1.996,0.01,0.02,0.03,1.96,1.97,1.976,3176.722087,9936.077707,13112.79979,14000,27112.79979,0.967219949
10-09-2022 21:00,10.83,10.923,11,39.2,40.2,39.2,0.46,0.45,0.44,980.784,1007.814,982.744,71,0.79,1.97,1.987,2.045,0.03,0.02,0.02,1.95,1.967,2.035,3126.893693,16397.18456,19524.07826,15500,35024.07826,0.958056206
10-09-2022 21:15,11.1,10.94,10.9,38.5,40.1,38.5,0.433,0.45,0.45,963.27,1005.307,965.195,71,0.79,2,2,2.01,0.02,0.01,0.02,1.98,1.99,2,3053.280833,9561.169133,12614.44997,14000,26614.44997,0.967803067
10-09-2022 21:30,11.1,11,10.94,39,39.2,39,0.46,0.44,0.44,975.78,982.744,977.73,71,0.79,1.97,2,1.99,0.02,0.01,0.01,1.96,1.99,1.97,3032.146667,9570.189054,12602.33572,13000,25602.33572,0.968989507
10-09-2022 21:45,10.9,10.92,10.91,40.7,38.5,40.7,0.44,0.43,0.43,1018.314,965.195,1020.349,71,0.79,1.98,2,1.987,0.01,0.02,0.01,1.97,1.98,1.977,3178.59861,9670.621759,12849.22037,12000,24849.22037,0.969874227
10-09-2022 22:00,10.92,10.96,11,42,39,42,0.45,0.42,0.42,1050.84,977.73,1052.94,71,0.79,2.03,1.97,2,0.01,0.01,0.02,2.01,1.96,1.987,3368.43,6874.421795,10242.8518,13500,23742.8518,0.971176865
10-09-2022 22:15,10.96,10.8,10.9,41.5,40.7,41.5,0.45,0.433,0.42,1038.33,1020.349,1040.405,71,0.79,2.01,2.01,2,0.02,0.013,0.01,2,1.997,1.99,3411.922467,11702.48163,15114.4041,14000,29114.4041,0.964884938
10-09-2022 22:30,10.8,10.84,10.923,43,42,43,0.44,0.45,0.42,1075.86,1052.94,1078.01,71,0.79,1.98,1.98,2,0.01,0.01,0.013,1.967,1.97,1.98,3617.246667,7558.529321,11175.77599,15000,26175.77599,0.968316941
10-09-2022 22:45,10.84,10.83,10.94,43.5,41.5,43.5,0.43,0.43,0.46,1088.37,1040.405,1090.545,71,0.79,2.01,2,1.97,0.013,0.02,0.01,2,1.98,1.936,3658.551667,12352.96569,16011.51736,16000,32011.51736,0.961525151
10-09-2022 23:00,10.83,11.1,11,41,43,41,0.42,0.44,0.433,1025.82,1078.01,1027.87,71,0.79,1.98,2.01,2.01,0.01,0.034,0.02,1.96,1.976,1.987,3474.56,16685.07106,20159.63106,17000,37159.63106,0.955612252
10-09-2022 23:15,10.82,11.1,10.92,39,43.5,39,0.433,0.45,0.46,975.78,1090.545,977.73,71,0.79,1.99,2.012,1.98,0.02,0.023,0.034,1.956,1.989,1.957,3281.859,15476.60271,18758.46171,16500,35258.46171,0.957787364
10-09-2022 23:30,11,10.9,10.96,40,41,40,0.45,0.46,0.44,1000.8,1027.87,1002.8,71,0.79,2.01,2,2,0.034,0.023,0.023,1.987,1.977,1.99,3259.333333,19459.1237,22718.45704,15000,37718.45704,0.954974781
10-09-2022 23:45,11.153,10.92,10.8,42.5,39,42.5,0.43,0.45,0.45,1063.35,977.73,1065.475,71,0.79,1.99,2.01,2.01,0.023,0.01,0.023,1.967,2,1.99,3427.403333,11863.48986,15290.89319,15500,30790.89319,0.962937854
11-09-2022 00:00,11.1,10.96,10.84,39.7,40,39.7,0.44,0.44,0.45,993.294,1002.8,995.279,71,0.79,2,1.99,2.012,0.023,0.02,0.01,1.99,1.97,1.978,3169.091027,14271.55597,17440.647,14000,31440.647,0.962185338
11-09-2022 00:15,11.156,10.8,10.83,39.8,42.5,39.8,0.45,0.433,0.44,995.796,1065.475,997.786,71,0.79,2.03,1.97,2,0.01,0.034,0.02,2.01,1.936,1.977,3313.9979,16178.03654,19492.03444,13000,32492.03444,0.960970156
11-09-2022 00:30,11.05,10.84,11.1,39.5,39.7,39.5,0.46,0.46,0.43,988.29,995.279,990.265,71,0.79,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,3151.863333,14117.11937,17268.9827,12000,29268.9827,0.96470508
11-09-2022 00:45,11,10.83,11.1,39.4,39.8,39.4,0.45,0.44,0.42,985.788,997.786,987.758,71,0.79,2.01,1.97,1.99,0.034,0.023,0.023,1.987,1.947,1.967,3109.9996,18653.81284,21763.81244,13500,35263.81244,0.957781228
11-09-2022 01:00,10.9,10.82,10.9,38.5,39.5,38.5,0.44,0.45,0.433,963.27,990.265,965.195,71,0.79,2.01,1.98,1.97,0.023,0.023,0.023,1.987,1.957,1.96,2996.216667,14639.33945,17635.55611,14000,31635.55611,0.961959832
11-09-2022 01:15,10.923,11,10.92,39.5,39.4,39.5,0.433,0.45,0.45,988.29,987.758,990.265,71,0.79,2.01,2.03,2,0.023,0.01,0.023,1.987,2.02,1.98,3135.964433,10747.9762,13883.94064,15000,28883.94064,0.965153215
11-09-2022 01:30,10.94,11.153,10.96,39.1,38.5,39.1,0.46,0.44,0.43,978.282,965.195,980.237,71,0.79,1.98,2.01,1.97,0.023,0.02,0.01,1.97,1.99,1.936,3006.040667,13551.21686,16557.25753,16000,32557.25753,0.960894873
11-09-2022 01:45,11,11.1,10.8,39.1,39.5,39.1,0.44,0.43,0.44,978.282,990.265,980.237,71,0.79,1.987,1.98,1.98,0.01,0.034,0.02,1.967,1.946,1.957,3051.361423,14310.40121,17361.76264,17000,34361.76264,0.95881671
11-09-2022 02:00,10.92,11.156,10.84,39,39.1,39,0.45,0.42,0.45,976.56,980.237,977.73,71,0.79,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,3072.5827,13735.50558,16808.08828,16500,33308.08828,0.960029083
11-09-2022 02:15,10.96,11.05,10.83,37.5,39.1,37.5,0.45,0.433,0.46,939,980.237,940.125,71,0.79,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.99,2884.0146,17366.67404,20250.68864,15000,35250.68864,0.957796277
11-09-2022 02:30,10.8,11,10.82,38.4,39,38.4,0.44,0.45,0.45,961.536,977.73,962.688,71,0.79,1.987,1.99,1.98,0.023,0.02,0.023,1.964,1.97,1.946,2958.78984,13468.6483,16427.43814,15500,31927.43814,0.961622328
11-09-2022 02:45,10.84,10.9,11,37.8,37.5,37.8,0.43,0.43,0.44,946.512,940.125,947.646,71,0.79,2,2.01,2.01,0.023,0.034,0.02,1.98,1.976,1.987,2852.0703,16891.56589,19743.63619,14000,33743.63619,0.959527564
11-09-2022 03:00,10.83,10.923,11.153,36.5,38.4,36.5,0.42,0.44,0.433,913.96,962.688,915.055,71,0.79,2,1.99,1.98,0.02,0.023,0.034,1.966,1.967,1.957,2745.576467,12684.41259,15429.98905,13000,28429.98905,0.965682086
11-09-2022 03:15,10.82,10.94,11.1,38.7,37.8,38.7,0.433,0.45,0.46,969.048,947.646,970.209,71,0.79,2.04,2,1.99,0.034,0.023,0.023,2.017,1.977,1.97,2964.4569,17534.96978,20499.42668,12000,32499.42668,0.960961623
11-09-2022 03:30,11,11,11.156,36,36.5,36,0.45,0.46,0.44,901.44,915.055,902.52,71,0.79,1.97,2.03,2.01,0.023,0.02,0.023,1.947,2.01,2,2620.849167,11818.97824,14439.8274,13500,27939.8274,0.966253795
11-09-2022 03:45,11.153,10.92,11.05,39.5,38.7,39.5,0.43,0.45,0.45,989.08,970.209,990.265,71,0.79,2.01,2.03,1.99,0.023,0.01,0.02,1.99,2.02,1.96,3093.770233,10644.42767,13738.1979,14000,27738.1979,0.966489165
11-09-2022 04:00,11.1,10.96,11,39.1,36,39.1,0.44,0.44,0.45,979.064,902.52,980.237,71,0.79,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,2901.6373,14539.13307,17440.77037,15000,32440.77037,0.961029335
11-09-2022 04:15,11.156,10.8,10.9,39.1,39.5,39.1,0.45,0.45,0.44,979.064,990.265,980.237,71,0.79,2,2.01,2.03,0.01,0.02,0.03,1.97,1.99,2.02,3099.068933,9742.521892,12841.59083,16000,28841.59083,0.965202529
11-09-2022 04:30,11.05,10.84,10.923,39,39.1,39,0.46,0.44,0.43,976.56,980.237,977.73,71,0.79,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,3072.5827,12746.09446,15818.67716,17000,32818.67716,0.96059325
11-09-2022 04:45,11.19,10.83,10.94,37.5,39.1,37.5,0.45,0.43,0.42,939,980.237,940.125,71,0.79,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,2884.0146,15489.91951,18373.93411,16500,34873.93411,0.958228503
11-09-2022 05:00,11.1,10.82,11,38.4,39,38.4,0.44,0.42,0.433,961.536,977.73,962.688,71,0.79,1.97,1.987,2.01,0.01,0.02,0.03,1.94,1.967,1.99,2963.6586,9464.50483,12428.16343,15000,27428.16343,0.966851305
11-09-2022 05:15,10.95,11,10.92,37.8,37.5,37.8,0.45,0.42,0.45,946.512,940.125,947.646,71,0.79,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,2,2852.0703,14857.40074,17709.47104,15500,33209.47104,0.960142711
11-09-2022 05:30,10.84,11.153,10.96,36.5,38.4,36.5,0.44,0.42,0.43,913.96,962.688,915.055,71,0.79,1.97,1.99,1.98,0.02,0.01,0.02,1.95,1.98,1.97,2732.253967,8664.146862,11396.40083,14000,25396.40083,0.969231268
11-09-2022 05:45,10.86,11.1,10.8,38,37.8,38,0.43,0.46,0.44,951.52,947.646,952.66,71,0.79,2.01,1.987,1.987,0.02,0.01,0.01,2,1.977,1.967,2870.257693,9032.554074,11902.81177,13000,24902.81177,0.969811217
11-09-2022 06:00,10.95,11.156,10.84,37.5,36.5,37.5,0.42,0.433,0.45,939,915.055,940.125,71,0.79,2.03,2,2.01,0.01,0.02,0.01,2.02,1.98,2,2781.916667,8524.37477,11306.29144,12000,23306.29144,0.971691834
11-09-2022 06:15,11,11.05,10.83,38.3,38,38.3,0.42,0.46,0.46,959.032,952.66,960.181,71,0.79,2.01,2,1.99,0.01,0.01,0.02,1.99,1.99,1.977,2918.52,6097.412715,9015.932715,13500,22515.93272,0.972625536
11-09-2022 06:30,11.153,11.19,10.82,38.5,37.5,38.5,0.42,0.44,0.45,964.04,940.125,965.195,71,0.79,2,2.04,1.987,0.02,0.013,0.01,1.99,2.027,1.977,2926.16025,10028.98986,12955.15011,14000,26955.15011,0.967404339
11-09-2022 06:45,11.1,11.1,11,37.6,38.3,37.6,0.46,0.45,0.44,941.504,960.181,942.632,71,0.79,2.01,1.97,2,0.01,0.01,0.013,1.997,1.96,1.98,2852.983633,6032.009188,8884.992821,15000,23884.99282,0.971009312
11-09-2022 07:00,11.156,10.95,11.153,38.2,38.5,38.2,0.433,0.45,0.45,956.528,965.195,957.674,71,0.79,1.96,2.01,2,0.013,0.02,0.01,1.95,1.99,1.966,2919.3043,10178.63336,13097.93766,16000,29097.93766,0.964904101
11-09-2022 07:15,11.05,10.84,11.1,39.2,37.6,39.2,0.46,0.44,0.44,981.568,942.632,982.744,71,0.79,2.02,1.99,2.04,0.01,0.034,0.02,2,1.956,2.017,3017.380267,13288.42841,16305.80868,17000,33305.80868,0.960031709
11-09-2022 07:30,11.19,10.86,11.156,36.9,38.2,36.9,0.44,0.43,0.43,923.976,957.674,925.083,71,0.79,2.01,2,1.97,0.02,0.023,0.034,1.976,1.977,1.947,2779.229267,12733.43136,15512.66062,16500,32012.66062,0.96152383
11-09-2022 07:45,11.1,10.95,11.05,39.2,39.2,39.2,0.45,0.42,0.42,981.568,982.744,982.744,71,0.79,1.99,2.01,2.01,0.034,0.023,0.023,1.967,1.987,1.99,3078.402133,18331.28364,21409.68577,14000,35409.68577,0.957613987
11-09-2022 08:00,10.95,11,11.19,38.4,36.9,38.4,0.45,0.433,0.42,961.536,925.083,962.688,71,0.79,2,1.99,1.99,0.023,0.02,0.023,1.977,1.97,1.98,2864.3661,12800.799,15665.1651,15500,31165.1651,0.962504245
11-09-2022 08:15,10.84,11.153,11.1,38.7,39.2,38.7,0.44,0.45,0.42,969.048,982.744,970.209,71,0.79,2.03,1.97,2,0.023,0.01,0.02,2.01,1.96,1.97,3020.957167,10425.16816,13446.12533,14000,27446.12533,0.966830317
11-09-2022 08:30,10.86,11.1,10.95,36,38.4,36,0.43,0.43,0.46,901.44,962.688,902.52,71,0.79,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2728.32,14687.98408,17416.30408,13000,30416.30408,0.963372222
11-09-2022 08:45,10.95,11.156,10.84,39.5,38.7,39.5,0.42,0.44,0.433,989.08,970.209,990.265,71,0.79,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.98,3063.816433,9546.203496,12610.01993,12000,24610.01993,0.970155565
11-09-2022 09:00,10.8,11.05,10.86,39.1,36,39.1,0.433,0.45,0.46,979.064,902.52,980.237,71,0.79,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,2881.253167,12307.33924,15188.59241,13500,28688.59241,0.965380732
11-09-2022 09:15,11.18,11.19,10.95,39.1,39.5,39.1,0.45,0.46,0.44,979.064,990.265,980.237,71,0.79,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3099.278533,16199.95727,19299.2358,14000,33299.2358,0.960039282
11-09-2022 09:30,11.13,11.1,11,39,39.1,39,0.43,0.45,0.45,976.56,980.237,977.73,71,0.79,1.98,2.01,1.97,0.01,0.02,0.03,1.95,1.99,1.95,3026.9527,9594.439253,12621.39195,15000,27621.39195,0.96662557
11-09-2022 09:45,11.04,10.95,11.153,37.5,39.1,37.5,0.44,0.44,0.45,939,980.237,940.125,71,0.79,2,2,2.01,0.03,0.02,0.02,1.98,1.98,1.97,2898.894167,15229.24134,18128.13551,16000,34128.13551,0.95908526
11-09-2022 10:00,10.89,10.84,11.1,38.4,39,38.4,0.45,0.433,0.44,961.536,977.73,962.688,71,0.79,2.01,2.01,2.03,0.02,0.04,0.02,1.99,1.97,2.02,3004.8108,18916.17382,21920.98462,17000,38920.98462,0.953605899
11-09-2022 10:15,10.94,10.86,11.156,37.8,37.5,37.8,0.46,0.46,0.43,946.512,940.125,947.646,71,0.79,1.99,1.96,2.01,0.02,0.01,0.04,1.95,1.95,1.99,2823.87,8931.31844,11755.18844,16500,28255.18844,0.96588589
11-09-2022 10:30,10.98,10.95,11.05,36.5,38.4,36.5,0.45,0.44,0.42,913.96,962.688,915.055,71,0.79,2.01,2.02,2,0.04,0.02,0.01,2,2,1.99,2773.644567,17319.14317,20092.78774,15000,35092.78774,0.957977379
11-09-2022 10:45,11.19,10.8,11.19,38,37.8,38,0.44,0.45,0.433,951.52,947.646,952.66,71,0.79,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,2887.469467,6017.761906,8905.231372,15500,24405.23137,0.970396559
11-09-2022 11:00,10.97,11.18,11.1,37.5,36.5,37.5,0.433,0.45,0.45,939,915.055,940.125,71,0.79,1.97,1.99,1.96,0.02,0.013,0.01,1.96,1.977,1.95,2725.913333,9509.684913,12235.59825,14000,26235.59825,0.968246831
11-09-2022 11:15,10.84,11.13,10.95,38.3,38,38.3,0.46,0.44,0.43,959.032,952.66,960.181,71,0.78,2.03,2,2.02,0.01,0.01,0.013,2.017,1.99,2,2942.968167,6095.172293,9038.14046,13000,22038.14046,0.973190854
11-09-2022 11:30,10.99,11.04,10.84,38.5,37.5,38.5,0.44,0.43,0.44,964.04,940.125,965.195,71,0.78,2,2.03,2.01,0.013,0.02,0.01,1.99,2.01,1.98,2932.836667,9922.734281,12855.57095,12000,24855.57095,0.96986676
11-09-2022 11:45,10.9,10.89,10.86,37.6,38.3,37.6,0.45,0.42,0.45,941.504,960.181,942.632,71,0.78,2.01,2.03,1.99,0.01,0.03,0.02,1.99,2,1.98,2877.6089,12180.52568,15058.13458,13500,28558.13458,0.965532733
11-09-2022 12:00,10.9,10.94,10.95,38.2,38.5,38.2,0.45,0.433,0.46,956.528,965.195,957.674,71,0.78,1.99,2.01,2,0.02,0.01,0.03,1.96,2,1.986,2933.8967,9214.553465,12148.45017,14000,26148.45017,0.968348969
11-09-2022 12:15,11,10.98,10.8,39.2,37.6,39.2,0.44,0.45,0.45,981.568,942.632,982.744,71,0.78,2,1.98,2.03,0.03,0.014,0.01,1.99,1.966,2,2997.301333,13784.62361,16781.92494,15000,31781.92494,0.961790556
11-09-2022 12:30,10.9,11.19,11.18,36.9,38.2,36.9,0.43,0.43,0.44,923.976,957.674,925.083,71,0.78,2.02,2.01,2.03,0.01,0.03,0.014,2.006,1.98,2.01,2815.8643,12021.48412,14837.34842,16000,30837.34842,0.962884013
11-09-2022 12:45,10.923,10.97,11.13,39.2,39.2,39.2,0.42,0.44,0.433,981.568,982.744,982.744,71,0.78,2.01,1.98,2.01,0.014,0.02,0.03,1.98,1.96,1.986,3073.28,10944.61935,14017.89935,17000,31017.89935,0.962674812
11-09-2022 13:00,10.94,10.84,11.04,38.4,36.9,38.4,0.433,0.45,0.46,961.536,925.083,962.688,71,0.78,2,2,1.98,0.03,0.024,0.02,1.98,1.976,1.95,2863.9896,16098.16117,18962.15077,16500,35462.15077,0.957553851
11-09-2022 13:15,11,10.99,10.89,39.2,39.2,39.2,0.45,0.46,0.44,981.568,982.744,982.744,71,0.78,1.99,2.01,2.01,0.02,0.03,0.024,1.966,1.98,2,3078.402133,16088.89124,19167.29337,15000,34167.29337,0.959040239
11-09-2022 13:30,10.92,10.9,10.94,36.9,38.4,36.9,0.43,0.45,0.45,923.976,962.688,925.083,71,0.78,2,1.99,1.98,0.024,0.01,0.03,1.97,1.98,1.966,2784.5274,9928.331303,12712.8587,15500,28212.8587,0.965935256
11-09-2022 13:45,10.96,10.9,10.98,39.2,39.2,39.2,0.44,0.44,0.45,981.568,982.744,982.744,71,0.78,2,2.01,2,0.03,0.014,0.01,1.99,1.996,1.97,3078.402133,14145.03346,17223.43559,14000,31223.43559,0.962436772
11-09-2022 14:00,10.8,11,11.19,38.4,36.9,38.4,0.45,0.45,0.44,961.536,925.083,962.688,71,0.78,2.01,2,2.01,0.01,0.03,0.014,1.996,1.97,1.99,2883.6504,11644.11638,14527.76678,13000,27527.76678,0.966734933
11-09-2022 14:15,10.84,10.9,10.97,39.5,39.2,39.5,0.46,0.44,0.43,989.08,982.744,990.265,71,0.78,1.99,1.97,1.99,0.014,0.02,0.03,1.96,1.95,1.966,3078.991933,11013.7776,14092.76953,12000,26092.76953,0.968414238
11-09-2022 14:31,10.83,10.923,10.84,39.1,38.4,39.1,0.45,0.43,0.42,979.064,962.688,980.237,71,0.78,1.97,2.03,2.01,0.03,0.024,0.02,1.95,2.006,1.98,3026.006867,17006.34356,20032.35042,13500,33532.35042,0.959770787
11-09-2022 14:45,10.82,10.94,10.99,39.1,39.5,39.1,0.44,0.42,0.433,979.064,990.265,980.237,71,0.78,2,2,2,0.02,0.03,0.024,1.976,1.97,1.99,3078.58,16204.53171,19283.11171,14000,33283.11171,0.960057859
11-09-2022 15:00,11,11,10.9,39,39.1,39,0.45,0.42,0.45,976.56,980.237,977.73,71,0.78,1.97,2.01,1.97,0.024,0.01,0.03,1.94,2,1.947,3021.8827,10842.01469,13863.89739,15000,28863.89739,0.965176554
11-09-2022 15:15,11.153,10.92,10.9,37.5,39.1,37.5,0.44,0.42,0.43,939,980.237,940.125,71,0.78,1.96,1.99,2.03,0.03,0.023,0.01,1.95,1.967,2,2884.423133,16186.97217,19071.3953,16000,35071.3953,0.95800192
11-09-2022 15:30,11.1,10.96,11,38.4,39,38.4,0.43,0.46,0.44,961.536,977.73,962.688,71,0.78,2.03,2,2,0.01,0.03,0.023,2.007,1.97,1.99,2994.8256,12648.7784,15643.604,17000,32643.604,0.960795226
11-09-2022 15:45,11.156,10.8,10.9,37.8,37.5,37.8,0.42,0.433,0.45,946.512,940.125,947.646,71,0.78,2.01,2.02,2.01,0.023,0.01,0.03,1.98,2.01,1.99,2861.5206,9824.044586,12685.56519,16500,29185.56519,0.964802131
11-09-2022 16:00,11.05,10.84,10.923,36.5,38.4,36.5,0.42,0.46,0.46,913.96,962.688,915.055,71,0.78,1.98,2.01,1.99,0.03,0.02,0.01,1.97,1.99,1.97,2750.966033,14534.73357,17285.6996,15000,32285.6996,0.961208393
11-09-2022 16:15,11.19,10.83,10.94,38,37.8,38,0.42,0.44,0.45,951.52,947.646,952.66,71,0.78,2.01,2,2,0.01,0.02,0.02,1.99,1.98,1.96,2882.706667,9011.205043,11893.91171,15500,27393.91171,0.96689133
11-09-2022 16:30,11.1,10.82,11,37.5,36.5,37.5,0.46,0.45,0.44,939,915.055,940.125,71,0.78,1.96,1.99,2.02,0.02,0.04,0.02,1.94,1.95,2.01,2749.350833,17048.74954,19798.10037,14000,33798.10037,0.959464887
11-09-2022 16:45,10.95,11,10.92,38.3,38,38.3,0.433,0.45,0.45,959.032,952.66,960.181,71,0.78,1.95,2,2.01,0.02,0.01,0.04,1.91,1.99,1.99,2898.961467,9169.621845,12068.58331,13000,25068.58331,0.969616364
11-09-2022 17:00,10.84,11.153,10.96,38.5,37.5,38.5,0.46,0.44,0.44,964.04,940.125,965.195,71,0.78,2.01,2,2,0.04,0.02,0.01,2,1.98,1.99,2918.774167,18287.09238,21205.86654,12000,33205.86654,0.960146864
11-09-2022 17:15,10.86,11.1,10.8,37.6,38.3,37.6,0.44,0.43,0.43,941.504,960.181,942.632,71,0.78,1.99,2.01,1.99,0.01,0.01,0.02,1.97,2,1.977,2858.404567,6034.208663,8892.613229,13500,22392.61323,0.972771383
11-09-2022 17:30,10.95,11.156,10.84,38.2,38.5,38.2,0.45,0.42,0.42,956.528,965.195,957.674,71,0.78,2,1.99,2,0.02,0.013,0.01,1.99,1.977,1.99,2928.879167,10139.77036,13068.64953,14000,27068.64953,0.967271581
11-09-2022 17:45,11,11.05,10.83,39.2,37.6,39.2,0.45,0.433,0.42,981.568,942.632,982.744,71,0.78,2.03,1.97,2,0.01,0.01,0.013,2.017,1.96,1.97,2992.5888,6177.694644,9170.283444,15000,24170.28344,0.970673192
11-09-2022 18:00,11.153,11.19,10.82,36.9,38.2,36.9,0.44,0.45,0.42,923.976,957.674,925.083,71,0.78,2.03,2,2.01,0.013,0.03,0.01,2.02,1.97,1.99,2806.461467,12873.98232,15680.44379,16000,31680.44379,0.961907913
11-09-2022 18:15,11.1,11.1,11,37.6,39.2,37.6,0.43,0.43,0.46,941.504,982.744,942.632,71,0.78,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.98,2894.0736,9402.764057,12296.83766,17000,29296.83766,0.964672677
11-09-2022 18:30,11.156,10.95,11.153,38.2,36.9,38.2,0.42,0.44,0.433,956.528,925.083,957.674,71,0.78,1.98,1.96,1.97,0.03,0.01,0.02,1.96,1.95,1.94,2810.917867,12008.43783,14819.3557,16500,31319.3557,0.962325723
11-09-2022 18:45,11.05,10.84,11.1,39.2,37.6,39.2,0.433,0.45,0.46,981.568,942.632,982.744,71,0.78,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3010.619733,15311.99828,18322.61801,14000,32322.61801,0.961165758
11-09-2022 19:00,11.19,10.86,11.156,36.9,38.2,36.9,0.45,0.46,0.44,923.976,957.674,925.083,71,0.78,1.96,2.01,1.97,0.01,0.02,0.03,1.93,1.99,1.95,2761.3999,8969.28626,11730.68616,15500,27230.68616,0.967082113
11-09-2022 19:15,11.1,10.95,11.05,39.2,39.2,39.2,0.43,0.45,0.45,981.568,982.744,982.744,71,0.78,1.95,1.98,1.96,0.03,0.02,0.02,1.93,1.96,1.94,3016.936533,16079.88081,19096.81734,14000,33096.81734,0.960272544
11-09-2022 19:30,10.95,11,11.19,38.4,36.9,38.4,0.44,0.44,0.45,961.536,925.083,962.688,71,0.78,2.01,2.01,2.03,0.02,0.02,0.02,1.99,1.99,2.02,2898.0195,11875.28483,14773.30433,13000,27773.30433,0.966448176
11-09-2022 19:45,10.84,11.153,11.1,38.3,39.2,38.3,0.45,0.433,0.44,959.032,982.744,960.181,71,0.78,1.99,1.96,2.01,0.02,0.01,0.02,1.97,1.95,1.98,2959.791467,9357.302952,12317.09442,12000,24317.09442,0.970500315
11-09-2022 20:00,10.86,11.1,10.95,38.5,38.4,38.5,0.46,0.46,0.43,964.04,962.688,965.195,71,0.78,1.97,1.95,1.98,0.02,0.03,0.01,1.96,1.92,1.96,2910.093167,15466.71998,18376.81315,13500,31876.81315,0.961680849
11-09-2022 20:15,10.95,11.156,10.84,37.6,38.3,37.6,0.45,0.44,0.42,941.504,960.181,942.632,71,0.78,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,2,2872.542167,9110.509278,11983.05145,14000,25983.05145,0.968542876
11-09-2022 20:30,10.8,11.05,10.86,38.2,38.5,38.2,0.44,0.45,0.433,956.528,965.195,957.674,71,0.78,1.97,1.99,1.96,0.03,0.01,0.02,1.95,1.98,1.93,2894.830233,12261.1806,15156.01083,15000,30156.01083,0.963674285
11-09-2022 20:45,10.85,11.19,10.95,39.2,37.6,39.2,0.433,0.45,0.45,981.568,942.632,982.744,71,0.78,1.96,2,1.95,0.02,0.03,0.01,1.95,1.97,1.93,2945.2608,15311.99828,18257.25908,16000,34257.25908,0.958936816
11-09-2022 21:00,10.9,11.1,11,36.9,38.2,36.9,0.46,0.44,0.43,923.976,957.674,925.083,71,0.78,1.98,2.03,2.01,0.01,0.02,0.03,1.95,2.01,1.99,2798.360367,8969.28626,11767.64663,17000,28767.64663,0.965288647
11-09-2022 21:15,10.99,10.95,11.153,39.2,39.2,39.2,0.44,0.43,0.44,981.568,982.744,982.744,71,0.78,2.01,2.03,1.99,0.03,0.02,0.02,1.99,2.01,1.98,3088.6464,16079.88081,19168.52721,16500,35668.52721,0.957317374
11-09-2022 21:30,10.85,10.84,11.1,38.4,36.9,38.4,0.45,0.42,0.45,961.536,925.083,962.688,71,0.78,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.99,2873.4435,9022.689638,11896.13314,15000,26896.13314,0.967473384
11-09-2022 21:45,10.9,10.86,11.156,38.7,39.2,38.7,0.45,0.433,0.46,969.048,982.744,970.209,69,0.78,2,1.98,2.03,0.02,0.01,0.01,1.99,1.97,2.01,3026.0793,9482.880104,12508.9594,15500,28008.9594,0.96617312
11-09-2022 22:00,11,10.95,11.05,36,38.4,36,0.44,0.45,0.45,901.44,962.688,902.52,69,0.78,2.02,2.01,2.03,0.01,0.02,0.01,2.01,1.99,2.02,2737.5552,8890.109881,11627.66508,14000,25627.66508,0.968959779
11-09-2022 22:15,10.9,10.8,11.19,39.5,38.7,39.5,0.43,0.43,0.44,989.08,970.209,990.265,69,0.78,1.98,1.96,2.01,0.01,0.01,0.02,1.96,1.95,1.997,3053.6233,6405.2176,9458.8409,13000,22458.8409,0.972693052
11-09-2022 22:30,10.94,10.85,11.1,39.1,36,39.1,0.42,0.44,0.433,979.064,902.52,980.237,69,0.78,2,1.95,1.98,0.02,0.013,0.01,1.99,1.937,1.97,2870.621267,9923.393082,12794.01435,12000,24794.01435,0.969939144
11-09-2022 22:45,10.91,10.9,10.95,39.1,39.5,39.1,0.433,0.45,0.46,979.064,990.265,980.237,69,0.78,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.99,3083.780833,6468.217981,9551.998815,13500,23051.99881,0.971992051
11-09-2022 23:00,11.16,10.99,10.84,39,39.1,39,0.45,0.46,0.44,976.56,980.237,977.73,69,0.78,2,1.99,1.96,0.013,0.02,0.01,1.99,1.97,1.926,3021.830633,10541.59049,13563.42112,14000,27563.42112,0.966693282
11-09-2022 23:15,11,10.85,10.86,37.5,39.1,37.5,0.43,0.45,0.45,939,980.237,940.125,69,0.78,2.03,1.97,1.95,0.01,0.034,0.02,2.01,1.936,1.927,2869.543567,13835.13603,16704.6796,15000,31704.6796,0.961879883
11-09-2022 23:30,10.8,10.9,10.95,38.4,39,38.4,0.44,0.44,0.45,961.536,977.73,962.688,69,0.78,2.02,2,2.01,0.02,0.023,0.034,1.986,1.977,1.987,2994.8256,13503.58263,16498.40823,16000,32498.40823,0.960962798
11-09-2022 23:45,10.85,11,10.8,37.8,37.5,37.8,0.45,0.45,0.44,946.512,940.125,947.646,69,0.78,1.98,1.97,1.99,0.034,0.023,0.023,1.957,1.947,1.967,2814.2691,16936.69669,19750.96579,17000,36750.96579,0.956078968
12-09-2022 00:00,10.9,10.9,10.85,36.5,38.4,36.5,0.46,0.44,0.43,913.96,962.688,915.055,69,0.78,1.97,1.96,1.97,0.023,0.023,0.023,1.947,1.937,1.96,2713.067533,13516.38027,16229.4478,16500,32729.4478,0.960696181
12-09-2022 00:15,10.99,10.94,10.9,38.7,37.8,38.7,0.45,0.43,0.42,969.048,947.646,970.209,69,0.78,1.99,1.98,2,0.023,0.01,0.023,1.967,1.97,1.98,2934.9621,10200.29561,13135.25771,15000,28135.25771,0.96602577
12-09-2022 00:30,10.85,10.91,10.99,36,36.5,36,0.44,0.42,0.433,901.44,915.055,902.52,69,0.78,2,2.01,1.97,0.023,0.02,0.01,1.99,1.99,1.936,2607.6475,11815.06732,14422.71482,15500,29922.71482,0.963945179
12-09-2022 00:45,10.9,11.16,10.85,39.5,38.7,39.5,0.45,0.42,0.45,989.08,970.209,990.265,69,0.78,2.03,1.99,1.96,0.01,0.034,0.02,2.01,1.956,1.937,3068.6002,13935.66163,17004.26183,14000,31004.26183,0.96269061
12-09-2022 01:00,11,11,10.9,39.1,36,39.1,0.44,0.42,0.43,979.064,902.52,980.237,69,0.78,2.03,2,1.98,0.02,0.023,0.034,1.996,1.977,1.957,2907.509367,12646.37615,15553.88551,13000,28553.88551,0.965537684
12-09-2022 01:15,10.9,10.8,11,39.1,39.5,39.1,0.43,0.46,0.44,979.064,990.265,980.237,69,0.78,1.96,2.02,2.01,0.034,0.023,0.023,1.937,1.997,1.987,3073.693567,18389.38997,21463.08354,12000,33463.08354,0.959850551
12-09-2022 01:30,10.94,10.85,10.9,39,39.1,39,0.42,0.433,0.45,976.56,980.237,977.73,69,0.78,1.95,1.98,1.99,0.023,0.023,0.023,1.927,1.957,1.98,3006.5946,14685.59,17692.1846,13500,31192.1846,0.962472957
12-09-2022 01:45,10.91,10.9,10.94,37.5,39.1,37.5,0.42,0.46,0.46,939,980.237,940.125,69,0.77,2.01,2,2,0.023,0.01,0.023,1.987,1.99,1.98,2898.894167,9969.950546,12868.84471,14000,26868.84471,0.967505313
12-09-2022 02:00,11,10.99,10.91,38.4,39,38.4,0.42,0.44,0.45,961.536,977.73,962.688,69,0.77,2.01,1.99,2.02,0.023,0.02,0.01,2,1.97,2,2989.7556,13464.47665,16454.23225,15000,31454.23225,0.962169617
12-09-2022 02:15,10.9,10.85,11.16,37.8,37.5,37.8,0.46,0.45,0.44,946.512,940.125,947.646,69,0.77,2.03,2,1.98,0.01,0.02,0.02,2.01,1.98,1.94,2847.3828,8884.834298,11732.2171,16000,27732.2171,0.966496149
12-09-2022 02:30,10.923,10.9,11,36.5,38.4,36.5,0.433,0.45,0.45,913.96,962.688,915.055,69,0.77,2.01,2.03,2,0.02,0.04,0.02,1.99,1.99,1.99,2778.559767,17931.82872,20710.38848,17000,37710.38848,0.954983979
12-09-2022 02:45,10.94,11,10.8,38,37.8,38,0.46,0.44,0.44,951.52,947.646,952.66,69,0.77,1.98,2.02,1.99,0.02,0.01,0.04,1.94,2.01,1.97,2872.978933,9042.080674,11915.05961,16500,28415.05961,0.965699489
12-09-2022 03:00,11,10.9,10.85,37.5,36.5,37.5,0.44,0.43,0.43,939,915.055,940.125,69,0.77,2.01,1.98,2,0.04,0.02,0.01,2,1.96,1.99,2758.9725,17341.58477,20100.55727,15000,35100.55727,0.957968466
12-09-2022 03:15,10.92,10.94,10.9,38.3,38,38.3,0.45,0.42,0.42,959.032,952.66,960.181,69,0.77,1.96,1.97,2.03,0.01,0.01,0.02,1.94,1.96,2.017,2899.190367,6097.412715,8996.603082,15500,24496.60308,0.970289019
12-09-2022 03:30,10.96,10.91,10.99,38.5,37.5,38.5,0.45,0.433,0.42,964.04,940.125,965.195,69,0.77,1.95,1.99,2.02,0.02,0.013,0.01,1.94,1.977,2.01,2894.323333,10028.98986,12923.3132,14000,26923.3132,0.967441584
12-09-2022 03:45,10.8,11,10.85,37.6,38.3,37.6,0.44,0.45,0.42,941.504,960.181,942.632,69,0.77,2.01,2,1.98,0.01,0.01,0.013,1.997,1.99,1.95,2858.227467,6032.009188,8890.236655,13000,21890.23665,0.973365985
12-09-2022 04:00,10.84,10.9,10.9,38.2,38.5,38.2,0.43,0.43,0.46,956.528,965.195,957.674,69,0.77,1.99,2.03,1.97,0.013,0.03,0.01,1.98,2,1.95,2929.185967,13283.97132,16213.15729,12000,28213.15729,0.965934908
12-09-2022 04:15,10.83,10.923,11,39.2,37.6,39.2,0.42,0.44,0.433,981.568,942.632,982.744,69,0.77,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.98,2985.009067,9145.113818,12130.12288,13500,25630.12288,0.968956895
12-09-2022 04:30,10.82,10.94,10.9,36.9,38.2,36.9,0.433,0.45,0.46,923.976,957.674,925.083,69,0.77,2,1.96,2,0.03,0.01,0.02,1.98,1.95,1.97,2768.850133,11600.61534,14369.46547,14000,28369.46547,0.965752642
12-09-2022 04:45,11.14,11,10.94,39.2,39.2,39.2,0.45,0.46,0.44,981.568,982.744,982.744,69,0.77,1.97,1.95,2.03,0.02,0.03,0.01,1.96,1.92,2.01,3047.669333,16084.3051,19131.97443,15000,34131.97443,0.959080846
12-09-2022 05:00,11.05,10.92,10.91,38.4,36.9,38.4,0.43,0.45,0.45,961.536,925.083,962.688,69,0.77,2,2.01,2.03,0.01,0.02,0.03,1.97,1.99,2.01,2893.1043,8796.655524,11689.75982,16000,27689.75982,0.966545726
12-09-2022 05:15,10.93,10.96,11,38.2,39.2,38.2,0.44,0.44,0.45,956.528,982.744,957.674,69,0.77,1.97,2.01,1.96,0.03,0.02,0.02,1.95,1.99,1.94,2941.1532,15594.41444,18535.56764,17000,35535.56764,0.957469713
12-09-2022 05:30,10.99,10.8,10.9,39.2,38.4,39.2,0.45,0.433,0.44,981.568,962.688,982.744,69,0.77,1.97,2.03,1.95,0.02,0.02,0.02,1.95,2.01,1.94,3005.661867,12608.17779,15613.83965,16500,32113.83965,0.961406916
12-09-2022 05:45,11.195,10.84,10.923,36.9,38.2,36.9,0.46,0.46,0.43,923.976,957.674,925.083,69,0.77,1.97,2.01,2.01,0.02,0.01,0.02,1.95,2,1.98,2784.0934,8754.843178,11538.93658,14000,25538.93658,0.969063922
12-09-2022 06:00,10.96,10.83,10.94,39.2,39.2,39.2,0.45,0.44,0.42,981.568,982.744,982.744,69,0.77,2,1.98,2.01,0.02,0.03,0.01,1.99,1.95,1.99,3068.157867,16084.3051,19152.46297,15500,34652.46297,0.958482764
12-09-2022 06:15,11,10.82,11,38.4,36.9,38.4,0.44,0.45,0.433,961.536,925.083,962.688,69,0.77,1.97,2.01,2.03,0.01,0.02,0.03,1.94,1.99,2.02,2878.3587,8796.655524,11675.01422,14000,25675.01422,0.968904213
12-09-2022 06:30,10.9,11.14,10.92,38.3,39.2,38.3,0.433,0.45,0.45,959.032,982.744,960.181,69,0.77,2.01,1.96,2.01,0.03,0.01,0.02,1.99,1.95,1.98,2969.570733,12423.11088,15392.68161,13000,28392.68161,0.965725576
12-09-2022 06:45,10.923,11.05,10.96,38.5,38.4,38.5,0.46,0.44,0.43,964.04,962.688,965.195,69,0.77,1.992,1.95,1.98,0.02,0.03,0.01,1.982,1.92,1.96,2920.963,15466.71998,18387.68298,12000,30387.68298,0.963405427
12-09-2022 07:00,10.94,10.93,10.8,37.6,38.3,37.6,0.44,0.43,0.44,941.504,960.181,942.632,69,0.77,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,2877.2547,9110.509278,11987.76398,13500,25487.76398,0.969123995
12-09-2022 07:15,11,10.99,10.84,38.2,38.5,38.2,0.45,0.42,0.45,956.528,965.195,957.674,69,0.77,1.99,1.99,1.96,0.03,0.02,0.02,1.97,1.97,1.92,2904.5585,15366.51856,18271.07706,14000,32271.07706,0.961225281
12-09-2022 07:30,10.92,11.195,10.83,39.2,37.6,39.2,0.45,0.433,0.46,981.568,942.632,982.744,69,0.77,2.01,1.97,1.95,0.02,0.04,0.02,1.99,1.93,1.94,2956.733867,18277.12438,21233.85825,15000,36233.85825,0.956670185
12-09-2022 07:45,10.96,10.96,10.82,36.9,38.2,36.9,0.44,0.45,0.45,923.976,957.674,925.083,69,0.77,1.96,2,2.01,0.02,0.01,0.04,1.92,1.99,1.99,2774.690567,8761.010398,11535.70096,16000,27535.70096,0.966725664
12-09-2022 08:00,10.8,11,11.14,39.2,39.2,39.2,0.43,0.43,0.44,981.568,982.744,982.744,69,0.77,1.978,1.97,1.99,0.04,0.02,0.01,1.968,1.95,1.98,3041.522773,19288.19079,22329.71357,17000,39329.71357,0.953141521
12-09-2022 08:15,10.84,10.9,11.05,38.4,36.9,38.4,0.42,0.44,0.433,961.536,925.083,962.688,69,0.77,2.01,1.96,1.97,0.01,0.01,0.02,1.99,1.95,1.957,2845.8348,5940.851374,8786.686174,16500,25286.68617,0.969360119
12-09-2022 08:30,10.83,10.923,10.93,38.7,39.2,38.7,0.433,0.45,0.46,969.048,982.744,970.209,69,0.77,1.99,1.97,2,0.02,0.013,0.01,1.98,1.957,1.99,3000.987967,10448.66587,13449.65384,15000,28449.65384,0.965659164
12-09-2022 08:45,10.82,10.94,10.99,36,38.4,36,0.45,0.46,0.44,901.44,962.688,902.52,69,0.77,1.97,1.97,1.97,0.01,0.01,0.013,1.957,1.96,1.95,2670.3744,5801.785116,8472.159516,15500,23972.15952,0.97090659
12-09-2022 09:00,11,11,11.195,39.5,38.7,39.5,0.43,0.45,0.45,989.08,970.209,990.265,69,0.77,2,1.97,1.96,0.013,0.02,0.01,1.99,1.95,1.926,3043.0131,10517.88098,13560.89408,14000,27560.89408,0.966696234
12-09-2022 09:15,11.153,10.92,10.96,39.1,36,39.1,0.44,0.44,0.45,979.064,902.52,980.237,69,0.77,1.97,2,1.97,0.01,0.034,0.02,1.95,1.966,1.947,2871.837133,12433.23594,15305.07307,13000,28305.07307,0.96582772
12-09-2022 09:30,11.1,10.96,11,39.1,39.5,39.1,0.45,0.45,0.44,979.064,990.265,980.237,69,0.77,1.96,1.97,1.97,0.02,0.023,0.034,1.926,1.947,1.95,3027.305267,13919.6747,16946.97997,12000,28946.97997,0.965079817
12-09-2022 09:45,11.156,10.8,10.9,39,39.1,39,0.46,0.44,0.43,976.56,980.237,977.73,69,0.77,2.02,2.01,1.97,0.034,0.02,0.023,1.997,1.99,1.94,3047.2327,17221.51335,20268.74605,13500,33768.74605,0.959498666
12-09-2022 10:00,11.05,10.84,10.923,37.5,39.1,37.5,0.45,0.43,0.42,939,980.237,940.125,69,0.77,2.03,1.992,2,0.023,0.03,0.02,2.01,1.962,1.99,2904.19234,16374.77426,19278.9666,14000,33278.9666,0.960062635
12-09-2022 10:15,11.2,10.83,10.94,38.4,39,38.4,0.44,0.42,0.433,961.536,977.73,962.688,69,0.77,2.01,2.01,1.97,0.02,0.01,0.03,1.98,2,1.956,2975.3196,9359.823252,12335.14285,15000,27335.14285,0.966960012
12-09-2022 10:30,11,10.82,11,37.8,37.5,37.8,0.45,0.42,0.45,946.512,940.125,947.646,69,0.77,1.98,1.99,2.01,0.03,0.014,0.01,1.97,1.976,1.98,2833.1697,13086.57189,15919.74159,16000,31919.74159,0.961631225
12-09-2022 10:45,10.95,11,10.92,36.5,38.4,36.5,0.44,0.42,0.43,913.96,962.688,915.055,69,0.77,2.01,2.01,1.992,0.01,0.03,0.014,1.996,1.98,1.972,2765.1767,12056.36172,14821.53842,17000,31821.53842,0.961744753
12-09-2022 11:00,10.89,11.153,10.96,38.7,37.8,38.7,0.43,0.46,0.44,969.048,947.646,970.209,69,0.77,1.996,1.96,2.01,0.014,0.02,0.03,1.966,1.94,1.986,2933.42418,10378.84049,13312.26467,16500,29812.26467,0.964073483
12-09-2022 11:15,11.03,11.1,10.8,36,36.5,36,0.42,0.433,0.45,901.44,915.055,902.52,69,0.77,2.075,1.978,1.99,0.03,0.024,0.02,2.055,1.954,1.96,2634.476833,14830.56276,17465.03959,15000,32465.03959,0.961001318
12-09-2022 11:30,11.01,11.156,10.84,39.5,38.7,39.5,0.42,0.46,0.46,989.08,970.209,990.265,69,0.77,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,3094.1873,15942.8388,19037.0261,15500,34537.0261,0.958615346
12-09-2022 11:45,10.9,11.05,10.83,39.1,36,39.1,0.42,0.44,0.45,979.064,902.52,980.237,69,0.77,1.99,1.99,1.96,0.024,0.01,0.03,1.96,1.98,1.946,2872.613167,10393.47407,13266.08723,14000,27266.08723,0.967040729
12-09-2022 12:00,11.02,11.2,10.82,39.1,39.5,39.1,0.46,0.45,0.44,979.064,990.265,980.237,69,0.77,1.97,1.97,1.978,0.03,0.014,0.01,1.96,1.956,1.948,3036.478127,14165.17955,17201.65767,13000,30201.65767,0.963621299
12-09-2022 12:15,11.17,11,11,39,39.1,39,0.433,0.45,0.45,976.56,980.237,977.73,69,0.77,2,2,2.01,0.01,0.03,0.014,1.986,1.97,1.99,3052.276667,12792.10661,15844.38328,12000,27844.38328,0.966365196
12-09-2022 12:32,11.12,10.95,11.153,37.5,39.1,37.5,0.46,0.44,0.44,939,980.237,940.125,69,0.77,1.97,1.97,1.99,0.014,0.02,0.03,1.94,1.95,1.966,2860.168567,10529.86309,13390.03166,13500,26890.03166,0.967480523
12-09-2022 12:45,11,10.89,11.1,38.4,39,38.4,0.44,0.43,0.43,961.536,977.73,962.688,69,0.77,1.96,1.96,1.97,0.03,0.024,0.02,1.94,1.936,1.94,2925.3936,16899.58034,19824.97394,14000,33824.97394,0.959433964
12-09-2022 13:00,11.153,11.03,11.156,37.8,37.5,37.8,0.45,0.42,0.42,946.512,940.125,947.646,69,0.77,1.97,2.02,2,0.02,0.03,0.024,1.946,1.99,1.98,2837.7066,14818.49777,17656.20437,15000,32656.20437,0.960780687
12-09-2022 13:15,11.1,11.01,11.05,36.5,38.4,36.5,0.45,0.433,0.42,913.96,962.688,915.055,69,0.77,1.97,2.03,1.97,0.024,0.02,0.03,1.94,2.01,1.96,2747.473933,12870.18817,15617.66211,16000,31617.66211,0.961980531
12-09-2022 13:30,11.156,10.9,11.2,38,37.8,38,0.44,0.45,0.42,951.52,947.646,952.66,69,0.77,1.98,2.01,1.96,0.03,0.01,0.02,1.96,2,1.93,2853.776133,12053.69731,14907.47344,17000,31907.47344,0.961645406
12-09-2022 13:45,11.05,11.02,11,37.5,36.5,37.5,0.43,0.43,0.46,939,915.055,940.125,69,0.77,2,1.98,2.02,0.02,0.03,0.01,1.99,1.95,2,2763.66,14254.53028,17018.19028,16500,33518.19028,0.959787092
12-09-2022 14:00,11.19,11.17,10.95,38.3,38,38.3,0.42,0.44,0.433,959.032,952.66,960.181,69,0.77,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2942.891867,9125.816904,12068.70877,15000,27068.70877,0.967271511
12-09-2022 14:15,11.1,11.12,10.89,38.5,37.5,38.5,0.433,0.45,0.46,964.04,940.125,965.195,69,0.77,2.012,1.996,2.01,0.03,0.01,0.02,1.992,1.986,1.98,2922.828167,12246.28257,15169.11073,15500,30669.11073,0.963079028
12-09-2022 14:30,10.95,11,11.03,37.6,38.3,37.6,0.45,0.46,0.44,941.504,960.181,942.632,69,0.77,2,2.075,1.98,0.02,0.03,0.01,1.99,2.045,1.96,2890.187183,15132.14951,18022.3367,14000,32022.3367,0.961512648
12-09-2022 14:45,10.84,11.153,11.01,38.2,38.5,38.2,0.43,0.45,0.45,956.528,965.195,957.674,69,0.77,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,2948.4891,9270.072043,12218.56114,13000,25218.56114,0.969440143
12-09-2022 15:44,10.86,11.1,10.9,39.2,37.6,39.2,0.44,0.44,0.45,981.568,942.632,982.744,69,0.77,1.99,1.99,1.996,0.03,0.02,0.02,1.97,1.97,1.956,2979.47648,15565.0096,18544.48608,12000,30544.48608,0.96322354
12-09-2022 16:00,10.95,11.156,11.02,36.9,38.2,36.9,0.45,0.433,0.44,923.976,957.674,925.083,69,0.77,1.97,1.97,2.075,0.02,0.04,0.02,1.95,1.93,2.065,2794.138417,17926.23808,20720.3765,13500,34220.3765,0.958979213
12-09-2022 16:15,10.8,11.05,11.17,39.2,39.2,39.2,0.46,0.44,0.43,981.568,982.744,982.744,69,0.77,2,2,2.01,0.02,0.01,0.04,1.96,1.99,1.99,3078.402133,9655.560743,12733.96288,14000,26733.96288,0.967663161
12-09-2022 16:30,10.85,11.19,11.12,38.4,36.9,38.4,0.45,0.46,0.42,961.536,925.083,962.688,69,0.77,1.97,1.97,1.99,0.04,0.02,0.01,1.96,1.95,1.98,2840.5431,18035.7524,20876.2955,15000,35876.2955,0.95707942
12-09-2022 16:45,10.9,11.1,11,38.4,39.2,38.4,0.44,0.42,0.433,961.536,982.744,962.688,69,0.77,1.96,1.96,1.97,0.01,0.01,0.02,1.94,1.95,1.957,2935.611733,6307.542083,9243.153816,16000,25243.15382,0.969411253
12-09-2022 17:00,10.99,10.95,11.153,37.5,38.4,37.5,0.433,0.41,0.45,939,962.688,940.125,69,0.77,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2857.3569,9897.26922,12754.62612,17000,29754.62612,0.964140452
12-09-2022 17:15,10.85,10.84,11.1,38.3,38.4,38.3,0.44,0.4,0.43,959.032,962.688,960.181,69,0.77,2.01,1.97,1.97,0.01,0.01,0.013,1.997,1.96,1.958,2914.368467,6159.195992,9073.564459,16500,25573.56446,0.969023276
12-09-2022 17:30,10.9,10.86,11.156,38.5,37.5,38.5,0.46,0.39,0.44,964.04,940.125,965.195,69,0.77,1.98,1.98,1.96,0.013,0.012,0.01,1.97,1.968,1.944,2874.813333,7565.840906,10440.65424,14000,24440.65424,0.970354865
12-09-2022 17:45,11,10.95,11.05,37.6,38.3,37.6,0.42,0.38,0.45,941.504,960.181,942.632,69,0.77,2.01,2,1.97,0.01,0.016,0.012,1.998,1.984,1.956,2853.514933,7875.590083,10729.10502,15500,26229.10502,0.968254441
12-09-2022 18:00,10.9,10.8,11.19,38.2,38.5,38.2,0.41,0.433,0.46,956.528,965.195,957.674,69,0.77,1.98,2.01,1.97,0.012,0.014,0.016,1.964,1.996,1.96,2914.440167,8012.363998,10926.80416,14000,24926.80416,0.969783011
12-09-2022 18:15,10.94,10.85,11.1,39.2,37.6,39.2,0.4,0.44,0.45,981.568,942.632,982.744,69,0.77,1.99,2.012,1.98,0.016,0.01,0.014,1.976,2.002,1.97,2981.64864,8104.973703,11086.62234,13000,24086.62234,0.970771735
12-09-2022 18:30,11,10.9,10.95,36.9,38.2,36.9,0.39,0.46,0.44,923.976,957.674,925.083,69,0.77,2.01,2,2,0.014,0.01,0.01,2,1.99,1.98,2792.845367,7044.296271,9837.141638,12000,21837.14164,0.97342887
12-09-2022 18:45,10.8,10.99,10.84,39.2,39.2,39.2,0.38,0.42,0.433,981.568,982.744,982.744,69,0.77,1.99,2.01,2.01,0.01,0.02,0.01,1.98,1.99,1.98,3078.402133,9653.433406,12731.83554,13500,26231.83554,0.968251241
12-09-2022 19:00,10.85,10.85,10.86,38.4,36.9,38.4,0.433,0.41,0.44,961.536,925.083,962.688,69,0.77,2,1.99,2.012,0.01,0.03,0.02,1.98,1.96,2.002,2875.17954,11646.04175,14521.22129,14000,28521.22129,0.96557575
12-09-2022 19:15,10.9,10.9,10.95,38.2,39.2,38.2,0.44,0.4,0.46,956.528,982.744,957.674,69,0.77,2.03,1.97,2,0.02,0.01,0.03,2,1.96,1.986,2969.306,9328.501404,12297.8074,15000,27297.8074,0.967003651
12-09-2022 19:30,10.99,11,10.8,39.2,38.4,39.2,0.46,0.39,0.42,981.568,962.688,982.744,69,0.77,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,3052.381867,13962.9514,17015.33326,16000,33015.33326,0.960366476
12-09-2022 19:45,10.85,10.9,10.85,36.9,38.2,36.9,0.42,0.38,0.41,923.976,957.674,925.083,69,0.77,2.01,1.97,1.99,0.01,0.03,0.014,1.996,1.94,1.97,2773.714267,12021.48412,14795.19839,17000,31795.19839,0.961775208
12-09-2022 20:00,10.9,10.94,10.9,39.2,39.2,39.2,0.41,0.433,0.4,981.568,982.744,982.744,69,0.77,1.98,1.96,1.97,0.014,0.02,0.03,1.95,1.94,1.946,3027.1808,10944.61935,13971.80015,16500,30471.80015,0.963307845
12-09-2022 20:15,11,11,10.99,38.4,36.9,38.4,0.4,0.46,0.39,961.536,925.083,962.688,69,0.77,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2892.3513,16098.16117,18990.51247,15000,33990.51247,0.959243526
12-09-2022 20:30,10.9,10.8,10.85,38.4,39.2,38.4,0.39,0.44,0.38,961.536,982.744,962.688,69,0.77,1.98,2.01,1.97,0.02,0.03,0.024,1.956,1.98,1.96,2971.0528,15829.23573,18800.28853,15500,34300.28853,0.958887359
12-09-2022 20:45,10.94,10.85,10.9,37.5,38.4,37.5,0.38,0.45,0.433,939,962.688,940.125,69,0.77,1.987,1.98,1.96,0.024,0.01,0.03,1.957,1.97,1.946,2823.36585,10152.39653,12975.76238,14000,26975.76238,0.967380226
12-09-2022 21:00,10.91,10.9,11,38.3,38.4,38.3,0.433,0.45,0.44,959.032,962.688,960.181,69,0.77,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2963.367067,13525.54257,16488.90964,13000,29488.90964,0.964449302
12-09-2022 21:15,11,10.99,10.9,38.5,37.5,38.5,0.46,0.44,0.46,964.04,940.125,965.195,69,0.77,1.99,1.98,2.01,0.01,0.03,0.014,1.976,1.95,1.99,2904.458333,11940.7648,14845.22314,12000,26845.22314,0.967532952
12-09-2022 21:30,10.9,10.85,10.94,37.6,38.3,37.6,0.44,0.43,0.42,941.504,960.181,942.632,69,0.77,1.987,1.99,1.98,0.014,0.02,0.03,1.957,1.97,1.956,2842.499007,10292.41565,13134.91466,13500,26634.91466,0.967779108
12-09-2022 21:45,10.923,10.9,11,38.2,38.5,38.2,0.45,0.42,0.41,956.528,965.195,957.674,69,0.77,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2943.624967,16608.65375,19552.27871,14000,33552.27871,0.959747841
12-09-2022 22:00,10.94,11,10.8,39.2,37.6,39.2,0.45,0.433,0.4,981.568,942.632,982.744,69,0.77,1.97,1.99,1.98,0.02,0.03,0.024,1.946,1.96,1.96,2961.0368,15316.58442,18277.62122,15000,33277.62122,0.960064185
12-09-2022 22:15,11,10.9,10.85,36.9,38.2,36.9,0.44,0.45,0.39,923.976,957.674,925.083,69,0.77,2.06,2,1.99,0.024,0.02,0.03,2.03,1.98,1.98,2811.000167,12953.36729,15764.36745,16000,31764.36745,0.961810858
12-09-2022 22:30,10.92,10.94,10.9,39.2,39.2,39.2,0.43,0.43,0.38,981.568,982.744,982.744,69,0.77,1.97,2.03,2.01,0.03,0.01,0.02,1.95,2.02,1.98,3078.402133,12860.59491,15938.99704,17000,32938.99704,0.96045449
12-09-2022 22:45,10.96,10.91,10.99,38.4,36.9,38.4,0.42,0.44,0.433,961.536,925.083,962.688,69,0.77,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2887.4361,14724.67106,17612.10716,16500,34112.10716,0.95910369
12-09-2022 23:00,10.8,11,10.85,36.9,39.2,36.9,0.433,0.45,0.46,923.976,982.744,925.083,69,0.77,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,2840.4901,9293.594789,12134.08489,15000,27134.08489,0.967195059
12-09-2022 23:15,10.84,10.9,10.9,39.2,38.4,39.2,0.45,0.46,0.44,981.568,962.688,982.744,69,0.77,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,3037.429333,12730.5363,15767.96563,15500,31267.96563,0.962385215
12-09-2022 23:30,10.83,10.923,11,38.4,36.9,38.4,0.43,0.45,0.45,961.536,925.083,962.688,69,0.77,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2898.0195,14724.67106,17622.69056,14000,31622.69056,0.961974714
12-09-2022 23:45,11.1,10.94,10.9,38.3,39.2,38.3,0.44,0.44,0.45,959.032,982.744,960.181,69,0.77,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,1.99,2970.035733,9513.98153,12484.01726,13000,25484.01726,0.969128394
13-09-2022 00:00,11.1,11,10.94,38.5,38.4,38.5,0.45,0.433,0.44,964.04,962.688,965.195,69,0.77,1.97,1.987,1.98,0.03,0.02,0.02,1.95,1.967,1.94,2928.279407,15478.62042,18406.89982,12000,30406.89982,0.963383132
13-09-2022 00:15,10.9,10.92,10.91,37.6,38.3,37.6,0.46,0.46,0.43,941.504,960.181,942.632,69,0.77,2,2.01,2.01,0.02,0.04,0.02,1.98,1.97,2,2872.542167,18208.45013,21080.9923,13500,34580.9923,0.958564846
13-09-2022 00:30,10.92,10.96,11,38.2,38.5,38.2,0.45,0.44,0.42,956.528,965.195,957.674,69,0.77,1.97,1.99,1.98,0.02,0.01,0.04,1.93,1.98,1.96,2904.5585,9217.745712,12122.30421,14000,26122.30421,0.968379616
13-09-2022 00:45,10.96,10.8,10.9,39.2,37.6,39.2,0.44,0.45,0.433,981.568,942.632,982.744,69,0.77,1.996,1.987,1.987,0.04,0.02,0.01,1.986,1.967,1.977,2976.52608,18773.31958,21749.84566,15000,36749.84566,0.956080248
13-09-2022 01:00,10.8,10.84,10.923,36.9,38.2,36.9,0.433,0.45,0.45,923.976,957.674,925.083,69,0.77,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2806.461467,5909.071016,8715.532483,16000,24715.53248,0.970031445
13-09-2022 01:15,10.84,10.83,10.94,39.2,39.2,39.2,0.46,0.44,0.43,981.568,982.744,982.744,69,0.77,2.01,1.97,1.99,0.02,0.013,0.01,2,1.957,1.98,3057.9136,10611.51907,13669.43267,17000,30669.43267,0.963078655
13-09-2022 01:30,10.83,11.1,11,38.4,36.9,38.4,0.44,0.43,0.44,961.536,925.083,962.688,69,0.77,1.98,2.06,1.987,0.01,0.01,0.013,1.967,2.05,1.975,2884.83204,5938.605102,8823.437142,16500,25323.43714,0.969316954
13-09-2022 01:45,10.82,11.1,10.92,38.7,39.2,38.7,0.45,0.42,0.45,969.048,982.744,970.209,69,0.77,2.01,1.97,2,0.013,0.012,0.01,2,1.958,1.984,3010.972567,7935.611222,10946.58379,15000,25946.58379,0.968585639
13-09-2022 02:00,11,10.9,10.96,36,38.4,36,0.45,0.433,0.46,901.44,962.688,902.52,69,0.77,1.986,2.01,1.97,0.01,0.016,0.012,1.974,1.994,1.956,2696.9472,7655.020647,10351.96785,15500,25851.96785,0.968696608
13-09-2022 02:15,11.153,10.92,10.8,39.5,38.7,39.5,0.44,0.45,0.45,989.08,970.209,990.265,69,0.77,1.985,1.99,2.06,0.012,0.014,0.016,1.969,1.976,2.04,3097.204783,8311.157416,11408.3622,14000,25408.3622,0.969217222
13-09-2022 02:30,11.1,10.96,10.84,39.1,36,39.1,0.43,0.43,0.44,979.064,902.52,980.237,69,0.77,2.01,2,1.97,0.016,0.02,0.014,1.996,1.98,1.96,2892.221267,10547.21046,13439.43173,13000,26439.43173,0.968008022
13-09-2022 02:45,11.156,10.8,10.83,39.1,39.5,39.1,0.42,0.44,0.433,979.064,990.265,980.237,69,0.77,1.99,2.01,2.01,0.014,0.01,0.02,1.97,2,1.98,3083.780833,7748.593623,10832.37446,12000,22832.37446,0.972251487
13-09-2022 03:00,11.05,10.84,11.1,39,39.1,39,0.433,0.45,0.46,976.56,980.237,977.73,69,0.77,2,1.99,1.99,0.02,0.03,0.01,1.99,1.96,1.97,3037.040633,15969.70109,19006.74172,13500,32506.74172,0.960953179
13-09-2022 03:15,11,10.83,11.1,37.5,39.1,37.5,0.45,0.46,0.44,939,980.237,940.125,69,0.77,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,2892.981067,9354.235091,12247.21616,14000,26247.21616,0.968233217
13-09-2022 03:30,10.9,10.82,10.9,38.4,39,38.4,0.43,0.45,0.45,961.536,977.73,962.688,69,0.77,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2999.7408,12438.45256,15438.19336,15000,30438.19336,0.963346829
13-09-2022 03:45,10.923,11,10.92,37.8,37.5,37.8,0.44,0.44,0.45,946.512,940.125,947.646,69,0.77,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2828.5575,14814.07542,17642.63292,16000,33642.63292,0.959643819
13-09-2022 04:00,10.94,11.153,10.96,36.5,38.4,36.5,0.45,0.45,0.44,913.96,962.688,915.055,69,0.77,1.98,1.996,1.97,0.01,0.02,0.03,1.95,1.976,1.95,2735.203087,8972.014724,11707.21781,17000,28707.21781,0.965359035
13-09-2022 04:15,11,11.1,10.8,38.7,37.8,38.7,0.46,0.44,0.43,969.048,947.646,970.209,69,0.77,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.96,2968.7607,15383.8946,18352.6553,16500,34852.6553,0.958252926
13-09-2022 04:30,10.92,11.156,10.84,36,36.5,36,0.45,0.43,0.42,901.44,915.055,902.52,69,0.77,1.96,2.01,1.97,0.02,0.04,0.02,1.94,1.97,1.96,2590.3675,16587.65266,19178.02016,14000,33178.02016,0.960178954
13-09-2022 04:45,10.96,11.05,10.83,39.5,38.7,39.5,0.44,0.42,0.433,989.08,970.209,990.265,69,0.77,1.95,1.98,1.996,0.02,0.01,0.04,1.91,1.97,1.976,3040.724233,9672.750188,12713.47442,15500,28213.47442,0.965934538
13-09-2022 05:00,10.8,11,10.82,39.1,36,39.1,0.45,0.42,0.45,979.064,902.52,980.237,69,0.77,2.01,2.01,2.03,0.04,0.02,0.01,2,1.99,2.02,2927.117467,18214.43401,21141.55147,14000,35141.55147,0.957921443
13-09-2022 06:04,10.84,10.9,11,39.1,39.5,39.1,0.44,0.42,0.43,979.064,990.265,980.237,69,0.77,1.99,1.986,2.01,0.01,0.01,0.02,1.97,1.976,1.997,3071.298833,6470.505201,9541.804034,13000,22541.80403,0.972594944
13-09-2022 06:15,10.83,10.923,11.153,39,39.1,39,0.43,0.46,0.44,976.56,980.237,977.73,69,0.77,1.987,1.985,1.98,0.02,0.013,0.01,1.977,1.972,1.97,3022.831617,10524.80182,13547.63344,12000,25547.63344,0.969053714
13-09-2022 06:30,10.82,10.94,11.1,37.5,39.1,37.5,0.42,0.433,0.45,939,980.237,940.125,69,0.77,2,2.01,2.01,0.01,0.01,0.013,1.987,2,1.99,2903.9902,6146.025796,9050.015996,13500,22550.016,0.972585234
13-09-2022 06:45,11,11,11.156,38.4,39,38.4,0.42,0.46,0.46,961.536,977.73,962.688,69,0.77,1.97,1.99,1.986,0.013,0.02,0.01,1.96,1.97,1.956,2953.38312,10382.63839,13336.02151,14000,27336.02151,0.966958985
13-09-2022 07:00,11.153,10.92,11.05,37.8,37.5,37.8,0.42,0.44,0.45,946.512,940.125,947.646,69,0.77,1.986,2,1.985,0.01,0.03,0.02,1.966,1.97,1.975,2828.80788,11830.95102,14659.7589,15000,29659.7589,0.964250696
