DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
13-09-2022 07:15,11.1,10.96,11,36.5,38.4,36.5,0.46,0.45,0.44,913.96,962.688,915.055,69,0.77,1.998,2.03,2.01,0.02,0.01,0.03,1.968,2.02,1.996,2777.6716,8667.197045,11444.86865,16000,27444.86865,0.966831786
13-09-2022 14:00,11.156,10.8,10.9,38,37.8,38,0.433,0.45,0.45,951.52,947.646,952.66,69,0.77,2.01,2.03,1.99,0.03,0.014,0.01,2,2.016,1.96,2892.181733,13247.89903,16140.08076,17000,33140.08076,0.960222679
13-09-2022 14:15,11.05,10.84,10.923,37.5,36.5,37.5,0.46,0.44,0.44,939,915.055,940.125,69,0.77,1.99,2.01,2,0.01,0.03,0.014,1.976,1.98,1.98,2762.92,11316.71378,14079.63378,16500,30579.63378,0.963182779
13-09-2022 14:30,11.19,10.83,10.94,38.3,38,38.3,0.44,0.43,0.43,959.032,952.66,960.181,69,0.77,2,1.98,2.03,0.014,0.02,0.03,1.97,1.96,2.006,2923.562233,10352.14007,13275.70231,15000,28275.70231,0.965861968
13-09-2022 14:45,11.1,10.82,11,38.5,37.5,38.5,0.45,0.42,0.42,964.04,940.125,965.195,69,0.77,2.02,2.01,2.03,0.03,0.024,0.02,2,1.986,2,2943.225,16370.84597,19314.07097,15500,34814.07097,0.958297216
13-09-2022 15:00,10.95,11,10.92,37.6,38.3,37.6,0.45,0.433,0.42,941.504,960.181,942.632,69,0.77,1.98,2,2.01,0.02,0.03,0.024,1.956,1.97,2,2858.227467,15136.54846,17994.77593,14000,31994.77593,0.961544499
13-09-2022 15:15,10.84,11.153,10.96,38.2,38.5,38.2,0.44,0.45,0.42,956.528,965.195,957.674,69,0.77,2,1.95,1.98,0.024,0.01,0.03,1.97,1.94,1.966,2899.387567,10434.48122,13333.86879,13000,26333.86879,0.968131684
13-09-2022 15:30,10.86,11.1,10.8,39.2,37.6,39.2,0.43,0.43,0.46,981.568,942.632,982.744,69,0.77,1.99,2.01,2.01,0.03,0.014,0.01,1.98,1.996,1.98,2996.072533,13784.62361,16780.69614,12000,28780.69614,0.965273448
13-09-2022 15:45,10.95,11.156,10.84,36.9,38.2,36.9,0.42,0.44,0.433,923.976,957.674,925.083,69,0.77,2,1.99,1.96,0.01,0.03,0.014,1.986,1.96,1.94,2765.287733,12021.48412,14786.77185,13500,28286.77185,0.96584906
13-09-2022 16:00,11,11.05,10.83,39.2,39.2,39.2,0.433,0.45,0.46,981.568,982.744,982.744,69,0.77,2.03,1.987,1.95,0.014,0.02,0.03,2,1.967,1.926,3056.37696,10944.61935,14000.99631,14000,28000.99631,0.966182412
13-09-2022 16:15,11.153,11.19,10.82,38.4,36.9,38.4,0.45,0.46,0.44,961.536,925.083,962.688,69,0.77,2.02,2,2.01,0.03,0.024,0.02,2,1.976,1.98,2888.5656,16098.16117,18986.72677,15000,33986.72677,0.95924788
13-09-2022 16:30,11.1,11.1,11,38.4,39.2,38.4,0.43,0.45,0.45,961.536,982.744,962.688,69,0.77,1.98,1.97,1.99,0.02,0.03,0.024,1.956,1.94,1.98,2960.394667,15829.23573,18789.63039,16000,34789.63039,0.958325272
13-09-2022 16:45,11.156,10.95,11.153,37.5,38.4,37.5,0.44,0.44,0.45,939,962.688,940.125,69,0.77,1.97,1.986,1.987,0.024,0.01,0.03,1.94,1.976,1.964,2831.00247,10152.39653,12983.399,17000,29983.399,0.9638747
13-09-2022 17:00,11.05,10.84,11.1,38.3,38.4,38.3,0.45,0.433,0.44,959.032,962.688,960.181,69,0.77,1.99,1.998,2,0.03,0.023,0.01,1.98,1.975,1.97,2933.02066,16305.84713,19238.86779,16500,35738.86779,0.957236801
13-09-2022 17:15,11.19,10.86,11.156,38.5,37.5,38.5,0.46,0.46,0.43,964.04,940.125,965.195,69,0.77,2,2.01,1.97,0.01,0.03,0.023,1.977,1.98,1.95,2903.698333,11943.66039,14847.35872,15000,29847.35872,0.964032712
13-09-2022 17:30,11.1,10.95,11.05,37.6,38.3,37.6,0.45,0.44,0.42,941.504,960.181,942.632,69,0.77,2.03,1.99,1.986,0.023,0.02,0.03,2,1.97,1.966,2865.59042,12951.705,15817.29542,15500,31317.29542,0.962328108
13-09-2022 17:45,10.95,11,11.19,38.2,38.5,38.2,0.44,0.45,0.433,956.528,965.195,957.674,69,0.77,2.03,2,1.998,0.03,0.02,0.02,2.01,1.98,1.984,2947.439573,15366.51856,18313.95813,14000,32313.95813,0.961175758
13-09-2022 18:00,10.84,11.153,11.1,39.2,37.6,39.2,0.433,0.45,0.45,981.568,942.632,982.744,69,0.77,1.996,2.02,2.01,0.02,0.014,0.02,1.976,2.006,2,3003.858347,10576.31363,13580.17197,13000,26580.17197,0.967843202
13-09-2022 18:15,10.86,11.1,10.95,36.9,38.2,36.9,0.46,0.44,0.43,923.976,957.674,925.083,69,0.77,1.9985,1.98,1.99,0.02,0.01,0.014,1.9845,1.97,1.98,2773.358895,8752.993012,11526.35191,12000,23526.35191,0.971432181
13-09-2022 18:30,10.95,11.156,10.84,39.2,39.2,39.2,0.44,0.43,0.44,981.568,982.744,982.744,69,0.77,2.01,2,2,0.014,0.01,0.01,2,1.99,1.99,3078.402133,7718.781825,10797.18396,13500,24297.18396,0.970523757
13-09-2022 18:45,10.8,11.05,10.86,38.4,36.9,38.4,0.45,0.42,0.45,961.536,925.083,962.688,69,0.77,2.01,1.99,2.02,0.01,0.01,0.01,2,1.98,1.99,2884.0269,5937.642414,8821.669314,14000,22821.66931,0.972264137
13-09-2022 19:00,11.18,11.19,10.95,38.2,39.2,38.2,0.45,0.433,0.46,956.528,982.744,957.674,69,0.77,2.03,2,1.98,0.01,0.03,0.01,2.02,1.97,1.96,2974.944133,12710.86932,15685.81346,15000,30685.81346,0.963059664
13-09-2022 19:15,11.13,11.1,11,39.2,38.4,39.2,0.44,0.45,0.45,981.568,962.688,982.744,69,0.77,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,3051.761067,9399.867804,12451.62887,16000,28451.62887,0.965656862
13-09-2022 19:30,11.04,10.95,11.153,36.9,38.2,36.9,0.43,0.43,0.44,923.976,957.674,925.083,69,0.77,1.98,2.02,1.99,0.03,0.01,0.02,1.96,2.01,1.96,2784.418833,11600.61534,14385.03417,17000,31385.03417,0.9622497
13-09-2022 19:45,10.89,10.84,11.1,39.2,39.2,39.2,0.42,0.44,0.433,981.568,982.744,982.744,69,0.77,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,3068.157867,16084.3051,19152.46297,16500,35652.46297,0.957335777
13-09-2022 20:00,10.94,10.86,11.156,38.4,36.9,38.4,0.433,0.45,0.46,961.536,925.083,962.688,69,0.77,1.976,1.97,2.03,0.01,0.02,0.03,1.946,1.95,2.01,2863.15302,8796.655524,11659.80854,15000,26659.80854,0.967749964
13-09-2022 20:15,10.98,10.95,11.05,38.4,39.2,38.4,0.45,0.46,0.44,961.536,982.744,962.688,69,0.77,1.985,1.99,2.02,0.03,0.02,0.02,1.965,1.97,1.98,2987.842133,15690.50451,18678.34664,15500,34178.34664,0.959027531
13-09-2022 20:30,11.19,10.8,11.19,37.5,38.4,37.5,0.43,0.45,0.45,939,962.688,940.125,69,0.77,2.01,2,1.98,0.02,0.04,0.02,1.99,1.96,1.97,2853.3525,18241.31664,21094.66914,14000,35094.66914,0.957975221
13-09-2022 20:45,10.97,11.18,11.1,38.3,38.4,38.3,0.44,0.44,0.45,959.032,962.688,960.181,69,0.77,1.99,2.03,1.97,0.02,0.01,0.04,1.95,2.02,1.95,2934.0804,9233.645545,12167.72594,13000,25167.72594,0.969499866
13-09-2022 21:00,10.84,11.13,10.95,38.5,37.5,38.5,0.45,0.45,0.44,964.04,940.125,965.195,69,0.77,1.97,2.03,1.99,0.04,0.02,0.01,1.96,2.01,1.98,2908.1325,18287.09238,21195.22488,12000,33195.22488,0.960159127
13-09-2022 21:15,10.99,11.04,10.84,37.6,38.3,37.6,0.46,0.44,0.43,941.504,960.181,942.632,69,0.77,2,1.996,2,0.01,0.01,0.02,1.98,1.986,1.987,2860.984147,6034.208663,8895.192809,13500,22395.19281,0.972768332
13-09-2022 21:30,11,10.89,10.86,38.2,38.5,38.2,0.45,0.43,0.42,956.528,965.195,957.674,69,0.77,1.987,1.9985,2.03,0.02,0.013,0.01,1.977,1.9855,2.02,2941.347902,10139.77036,13081.11826,14000,27081.11826,0.967256999
13-09-2022 21:45,11.1,10.94,10.95,39.2,37.6,39.2,0.44,0.42,0.433,981.568,942.632,982.744,69,0.77,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,3016.561067,6177.694644,9194.255711,15000,24194.25571,0.97064496
13-09-2022 22:00,11,10.98,10.8,36.9,38.2,36.9,0.45,0.42,0.45,923.976,957.674,925.083,69,0.77,1.997,2.01,1.996,0.013,0.02,0.01,1.987,1.99,1.966,2789.99371,9816.850689,12606.8444,16000,28606.8444,0.965475974
13-09-2022 22:15,11.153,11.19,11.18,39.2,39.2,39.2,0.44,0.42,0.43,981.568,982.744,982.744,69,0.77,1.987,2.03,1.9985,0.01,0.03,0.02,1.967,2,1.9885,3081.219307,12875.99512,15957.21442,17000,32957.21442,0.960433485
13-09-2022 22:30,11.1,10.97,11.13,38.4,36.9,38.4,0.43,0.46,0.44,961.536,925.083,962.688,69,0.77,2,2.01,2.01,0.02,0.01,0.03,1.97,2,1.996,2883.2739,9025.898598,11909.1725,16500,28409.1725,0.965706352
13-09-2022 22:45,11.156,10.84,11.04,38.4,39.2,38.4,0.42,0.433,0.45,961.536,982.744,962.688,69,0.77,2.01,1.98,2.01,0.03,0.014,0.01,2,1.966,1.98,2990.0928,13755.72401,16745.81681,14000,30745.81681,0.962990103
13-09-2022 23:00,11.05,10.99,10.89,38.4,38.4,38.4,0.42,0.46,0.46,961.536,962.688,962.688,69,0.77,1.99,2.01,2.03,0.01,0.03,0.014,1.976,1.98,2.01,2963.8656,12354.01266,15317.87826,15500,30817.87826,0.962906578
13-09-2022 23:15,11.19,11,10.94,37.6,38.4,37.6,0.42,0.44,0.45,941.504,962.688,942.632,69,0.77,1.97,1.976,2.01,0.014,0.02,0.03,1.94,1.956,1.986,2846.831787,10324.55321,13171.38499,14000,27171.38499,0.967151445
13-09-2022 23:30,11.1,11.1,10.98,38.2,38.4,38.2,0.46,0.45,0.44,956.528,962.688,957.674,69,0.77,2,1.985,1.98,0.03,0.024,0.02,1.98,1.961,1.95,2911.592267,16569.98812,19481.58039,13000,32481.58039,0.960982223
13-09-2022 23:45,10.95,11,11.19,39.2,37.6,39.2,0.433,0.45,0.45,981.568,942.632,982.744,69,0.77,1.987,2.01,2.01,0.02,0.03,0.024,1.963,1.98,2,2994.535893,15316.58442,18311.12031,12000,30311.12031,0.963494262
14-09-2022 00:15,10.84,11.153,10.97,36.9,38.2,36.9,0.46,0.44,0.44,923.976,957.674,925.083,69,0.77,1.986,1.99,1.976,0.024,0.01,0.03,1.956,1.98,1.962,2766.195473,9896.235653,12662.43113,13500,26162.43113,0.968332582
14-09-2022 00:30,10.86,11.1,10.84,39.2,39.2,39.2,0.44,0.43,0.43,981.568,982.744,982.744,69,0.77,2.03,1.97,1.985,0.03,0.014,0.01,2.02,1.956,1.955,3065.5968,14145.03346,17210.63026,14000,31210.63026,0.962451599
14-09-2022 00:45,10.95,11.156,10.99,42,36.9,42,0.45,0.42,0.42,1051.68,925.083,1052.94,69,0.77,2.01,2,2.01,0.01,0.03,0.014,1.996,1.97,1.99,3271.5,12249.4687,15520.9687,15000,30520.9687,0.963250815
14-09-2022 01:00,10.8,11.05,11,41.5,39.2,41.5,0.45,0.433,0.42,1039.16,982.744,1040.405,69,0.77,1.98,1.987,1.99,0.014,0.02,0.03,1.95,1.967,1.966,3296.878727,11488.29221,14785.17093,16000,30785.17093,0.962944487
14-09-2022 01:15,10.85,11.19,11.1,43,42,43,0.44,0.45,0.42,1076.72,1052.94,1078.01,69,0.77,2.01,2.01,1.97,0.03,0.024,0.02,1.99,1.986,1.94,3634.886667,20469.90747,24104.79413,17000,41104.79413,0.951129997
14-09-2022 01:30,10.9,11.1,11,43.5,41.5,43.5,0.43,0.43,0.46,1089.24,1040.405,1090.545,69,0.77,1.986,1.997,2,0.02,0.03,0.024,1.962,1.967,1.99,3660.613917,18742.77518,22403.3891,16500,38903.3891,0.953625901
14-09-2022 01:45,10.99,10.95,11.153,41,43,41,0.42,0.44,0.433,1026.64,1078.01,1027.87,69,0.77,1.985,1.987,1.987,0.024,0.01,0.03,1.955,1.977,1.964,3450.298333,12315.88142,15766.17975,15000,30766.17975,0.962966499
14-09-2022 02:00,10.85,10.84,11.1,39,43.5,39,0.433,0.45,0.46,976.56,1090.545,977.73,69,0.77,2.01,2,2.01,0.03,0.023,0.01,2,1.977,1.98,3299.64,18657.83115,21957.47115,15500,37457.47115,0.95527239
14-09-2022 02:15,10.9,10.86,11.156,40,41,40,0.45,0.46,0.44,1001.6,1027.87,1002.8,69,0.77,1.99,2.01,1.997,0.01,0.03,0.023,1.967,1.98,1.987,3252.67,13916.86404,17169.53404,14000,31169.53404,0.962499186
14-09-2022 02:30,11,10.95,11.05,42.5,39,42.5,0.43,0.45,0.45,1064.2,977.73,1065.475,69,0.77,2,1.99,1.987,0.023,0.01,0.03,1.97,1.98,1.967,3409.43625,11879.8405,15289.27675,13000,28289.27675,0.965846139
14-09-2022 02:45,10.9,10.8,11.19,39.7,40,39.7,0.44,0.44,0.45,994.088,1002.8,995.279,69,0.77,2.03,1.97,2,0.03,0.02,0.01,2.02,1.95,1.98,3167.8809,16589.47938,19757.36028,12000,31757.36028,0.961818961
14-09-2022 03:00,10.94,10.85,11.1,39.8,42.5,39.8,0.45,0.433,0.44,996.592,1065.475,997.786,69,0.77,2.03,2,2.01,0.01,0.02,0.02,2.01,1.98,1.97,3337.340533,10885.55046,14222.89099,13500,27722.89099,0.966507038
14-09-2022 03:15,11,10.9,10.95,39.5,39.7,39.5,0.46,0.46,0.43,989.08,995.279,990.265,69,0.77,2.01,1.987,1.99,0.02,0.04,0.02,1.99,1.947,1.98,3124.230277,19736.20058,22860.43086,14000,36860.43086,0.955953909
14-09-2022 03:30,10.8,10.99,10.84,39.4,39.8,39.4,0.45,0.44,0.42,986.576,997.786,987.758,69,0.77,1.98,1.986,1.97,0.02,0.01,0.04,1.94,1.976,1.95,3092.575147,9820.641138,12913.21628,15000,27913.21628,0.966284852
14-09-2022 03:45,10.85,10.85,10.86,38.5,39.5,38.5,0.44,0.45,0.433,964.04,990.265,965.195,69,0.77,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,3037.043333,18932.35741,21969.40074,16000,37969.40074,0.954688798
14-09-2022 04:00,10.9,10.9,10.95,39,39.4,39,0.433,0.45,0.45,976.56,987.758,977.73,69,0.77,1.96,2.01,1.987,0.01,0.01,0.02,1.94,2,1.974,3041.2102,6437.635867,9478.846067,17000,26478.84607,0.967961859
14-09-2022 04:15,10.99,11,10.8,41,38.5,41,0.46,0.44,0.43,1026.64,965.195,1027.87,69,0.77,1.995,1.98,1.986,0.02,0.013,0.01,1.985,1.967,1.976,3208.972,11066.96351,14275.93551,16500,30775.93551,0.962955191
14-09-2022 04:30,10.85,10.9,10.85,41,39,41,0.44,0.43,0.44,1026.64,977.73,1027.87,69,0.77,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2,3282.816667,6704.272912,9987.089578,15000,24987.08958,0.969712145
14-09-2022 04:45,10.9,10.94,10.9,40,41,40,0.45,0.42,0.45,1001.6,1027.87,1002.8,69,0.77,1.99,1.986,2.01,0.013,0.03,0.01,1.98,1.956,1.99,3246.155333,14915.72113,18161.87646,15500,33661.87646,0.959621667
14-09-2022 05:00,11,11,10.99,42,41,42,0.45,0.433,0.46,1051.68,1027.87,1052.94,69,0.77,1.987,1.985,1.98,0.01,0.02,0.03,1.957,1.965,1.97,3444.857667,10740.74372,14185.60139,14000,28185.60139,0.965967047
14-09-2022 05:15,10.9,10.8,10.85,42.5,40,42.5,0.44,0.45,0.45,1064.2,1002.8,1065.475,69,0.77,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,3486.354167,14684.3457,18170.69987,13000,31170.69987,0.962497836
14-09-2022 05:30,10.94,10.85,10.9,41,42,41,0.43,0.43,0.44,1026.64,1052.94,1027.87,69,0.77,1.97,1.99,1.986,0.02,0.03,0.01,1.96,1.96,1.966,3386.798667,18116.8506,21503.64927,12000,33503.64927,0.959803836
14-09-2022 05:45,10.91,10.9,11,39.5,42.5,39.5,0.42,0.44,0.433,989.08,1065.475,990.265,69,0.77,1.996,2,1.985,0.01,0.02,0.03,1.966,1.98,1.965,3274.618417,10839.07998,14113.69839,13500,27613.69839,0.966634556
14-09-2022 06:00,11,10.99,10.9,40.5,41,40.5,0.433,0.45,0.46,1014.12,1027.87,1015.335,69,0.77,1.998,2.03,2.01,0.03,0.02,0.02,1.978,2.01,1.99,3328.850667,17334.60756,20663.45822,14000,34663.45822,0.958470138
14-09-2022 06:15,10.9,10.85,10.94,41.5,39.5,41.5,0.45,0.46,0.44,1039.16,990.265,1040.405,69,0.77,2.01,2.03,1.99,0.02,0.02,0.02,1.99,2.01,1.98,3352.1025,13743.45787,17095.56037,15000,32095.56037,0.961428036
14-09-2022 06:30,10.923,10.9,11,39.6,40.5,39.6,0.43,0.45,0.45,991.584,1015.335,992.772,69,0.77,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.97,3184.6203,9997.894548,13182.51485,16000,29182.51485,0.96480568
14-09-2022 06:45,10.94,11,10.8,40.2,41.5,40.2,0.44,0.44,0.45,1006.608,1040.405,1007.814,69,0.77,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,3307.5654,17582.84946,20890.41486,17000,37890.41486,0.954778794
14-09-2022 07:00,11,10.9,10.85,40.1,39.6,40.1,0.45,0.45,0.44,1004.104,992.772,1005.307,69,0.77,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,3221.4807,9941.444173,13162.92487,16500,29662.92487,0.964247016
14-09-2022 07:15,10.92,10.94,10.9,39.2,40.2,39.2,0.46,0.44,0.43,981.568,1007.814,982.744,69,0.77,1.98,1.96,2.01,0.03,0.01,0.02,1.96,1.95,1.98,3099.544,13026.93921,16126.48321,15000,31126.48321,0.962549042
14-09-2022 07:30,10.96,10.91,10.99,38.5,40.1,38.5,0.45,0.43,0.42,964.04,1005.307,965.195,69,0.77,2,1.995,1.98,0.02,0.03,0.01,1.99,1.965,1.96,3035.778317,16305.45977,19341.23809,15500,34841.23809,0.958266031
14-09-2022 07:45,10.8,11,10.85,39,39.2,39,0.44,0.42,0.433,976.56,982.744,977.73,69,0.77,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,3057.5488,9627.247209,12684.79601,14000,26684.79601,0.967720713
14-09-2022 08:00,10.84,10.9,10.9,40.7,38.5,40.7,0.45,0.42,0.45,1019.128,965.195,1020.349,69,0.77,2,1.99,1.96,0.03,0.02,0.02,1.98,1.97,1.95,3169.792633,16603.69705,19773.48968,13000,32773.48968,0.960645373
14-09-2022 08:15,10.83,10.923,11,38,39,38,0.44,0.42,0.43,951.52,977.73,952.66,69,0.77,2.03,1.987,1.995,0.02,0.01,0.02,2.01,1.977,1.985,2944.775667,9228.806312,12173.58198,12000,24173.58198,0.970669307
14-09-2022 08:30,11.1,10.94,10.9,37.5,40.7,37.5,0.43,0.46,0.44,939,1020.349,940.125,69,0.77,2.02,2,2.01,0.02,0.01,0.01,2.01,1.99,1.99,2993.389167,9351.647356,12345.03652,13500,25845.03652,0.968704738
14-09-2022 08:45,11.1,11,10.94,38.3,38,38.3,0.42,0.433,0.45,959.032,952.66,960.181,69,0.77,1.98,1.97,1.99,0.01,0.02,0.01,1.97,1.95,1.98,2889.4111,9119.415697,12008.8268,14000,26008.8268,0.968512653
14-09-2022 09:00,10.9,10.92,10.91,38.5,37.5,38.5,0.42,0.46,0.46,964.04,940.125,965.195,69,0.77,1.97,1.996,1.987,0.01,0.01,0.02,1.95,1.986,1.974,2890.71275,6050.461757,8941.174507,15000,23941.17451,0.970943102
14-09-2022 09:15,10.92,10.96,11,37.6,38.3,37.6,0.42,0.44,0.45,941.504,960.181,942.632,69,0.77,1.99,1.998,2,0.02,0.013,0.01,1.98,1.985,1.99,2857.24954,9907.780049,12765.02959,16000,28765.02959,0.965291695
14-09-2022 09:24,10.96,10.8,10.9,38.2,38.5,38.2,0.46,0.45,0.44,956.528,965.195,957.674,69,0.77,2,2.01,1.97,0.01,0.01,0.013,1.987,2,1.95,2924.168433,6159.307263,9083.475697,17000,26083.4757,0.968425133
14-09-2022 09:30,10.8,10.84,10.923,39.2,37.6,39.2,0.433,0.45,0.45,981.568,942.632,982.744,69,0.77,2.03,1.99,1.996,0.013,0.02,0.01,2.02,1.97,1.962,2999.965013,10102.03793,13102.00294,16500,29602.00294,0.964317826
14-09-2022 09:45,10.84,10.83,10.94,36.9,38.2,36.9,0.46,0.44,0.44,923.976,957.674,925.083,69,0.77,2.03,2,1.998,0.01,0.034,0.02,2.01,1.966,1.975,2801.015027,13246.18694,16047.20197,14000,30047.20197,0.963800611
14-09-2022 10:00,10.83,11.1,11,39.2,39.2,39.2,0.44,0.43,0.43,981.568,982.744,982.744,69,0.77,1.986,2.02,2.01,0.02,0.023,0.034,1.952,1.997,1.987,3081.475413,13838.66692,16920.14234,15500,32420.14234,0.96105315
14-09-2022 10:15,10.82,11.1,10.92,38.4,36.9,38.4,0.45,0.42,0.42,961.536,925.083,962.688,69,0.77,1.995,1.98,1.99,0.034,0.023,0.023,1.972,1.957,1.97,2857.3698,17046.59964,19903.96944,14000,33903.96944,0.959343077
14-09-2022 10:30,11,10.9,10.96,38.7,39.2,38.7,0.45,0.433,0.42,969.048,982.744,970.209,69,0.77,2.01,2,2,0.023,0.02,0.023,1.987,1.98,1.99,3026.338967,13645.42427,16671.76323,13000,29671.76323,0.964236745
14-09-2022 10:45,11.153,10.92,10.8,42,38.4,42,0.44,0.45,0.42,1051.68,962.688,1052.94,69,0.77,2.01,1.99,2.02,0.023,0.01,0.02,1.99,1.98,1.99,3347.7648,11575.81652,14923.58132,12000,26923.58132,0.96744127
14-09-2022 10:57,11.1,10.96,10.84,41.5,38.7,41.5,0.43,0.43,0.46,1039.16,970.209,1040.405,69,0.77,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,3300.534167,16615.54642,19916.08059,13500,33416.08059,0.959904685
14-09-2022 11:00,11.156,10.8,10.83,43,42,43,0.42,0.44,0.433,1076.72,1052.94,1078.01,69,0.77,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,3665.136667,11266.41759,14931.55425,14000,28931.55425,0.965097777
14-09-2022 11:15,11.05,10.84,11.1,43.5,41.5,43.5,0.433,0.45,0.46,1089.24,1040.405,1090.545,69,0.77,1.98,2.02,1.99,0.03,0.01,0.02,1.96,2.01,1.96,3663.725833,15479.84996,19143.57579,15000,34143.57579,0.959067507
14-09-2022 11:30,11,10.83,11.1,41,43,41,0.45,0.46,0.44,1026.64,1078.01,1027.87,69,0.77,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,3467.276667,18651.07977,22118.35643,16000,38118.35643,0.954519125
14-09-2022 11:45,10.9,10.82,10.9,39,43.5,39,0.43,0.45,0.45,976.56,1090.545,977.73,69,0.77,1.96,1.97,2.03,0.01,0.02,0.03,1.93,1.95,2.01,3265.5075,11117.26473,14382.77223,17000,31382.77223,0.962252318
14-09-2022 12:00,10.923,11,10.92,40,41,40,0.44,0.44,0.45,1001.6,1027.87,1002.8,69,0.77,1.992,1.99,2.02,0.03,0.02,0.02,1.972,1.97,1.98,3254.796667,17082.15585,20336.95251,16500,36836.95251,0.955980729
14-09-2022 12:15,10.94,11.153,10.96,42.5,39,42.5,0.45,0.433,0.44,1064.2,977.73,1065.475,69,0.77,2.01,2,1.98,0.02,0.04,0.02,1.99,1.96,1.97,3416.3125,20303.32681,23719.63931,15000,38719.63931,0.953834825
14-09-2022 12:30,11,11.1,10.8,39.7,40,39.7,0.46,0.46,0.43,994.088,1002.8,995.279,69,0.77,1.99,2.03,1.97,0.02,0.01,0.04,1.95,2.02,1.95,3163.105467,9953.369532,13116.475,15500,28616.475,0.965464753
14-09-2022 12:45,10.92,11.156,10.84,39.8,42.5,39.8,0.45,0.44,0.42,996.592,1065.475,997.786,69,0.77,1.97,2.03,1.99,0.04,0.02,0.01,1.96,2.01,1.98,3313.161967,20814.18065,24127.34262,14000,38127.34262,0.954508891
14-09-2022 13:00,10.96,11.05,10.83,39.5,39.7,39.5,0.44,0.45,0.433,989.08,995.279,990.265,69,0.77,2,1.986,2,0.01,0.01,0.02,1.98,1.976,1.987,3123.704913,6569.466881,9693.171794,13000,22693.17179,0.972415996
14-09-2022 13:15,10.8,11,10.82,39.4,39.8,39.4,0.433,0.45,0.45,986.576,997.786,987.758,69,0.77,1.997,1.995,2.03,0.02,0.013,0.01,1.987,1.982,2.02,3137.171173,10806.34046,13943.51163,12000,25943.51163,0.968589242
14-09-2022 13:30,10.84,10.9,11,38.5,39.5,38.5,0.46,0.44,0.43,964.04,990.265,965.195,69,0.77,1.996,2.01,2.03,0.01,0.01,0.013,1.983,2,2.01,3034.547,6370.842151,9405.389151,13500,22905.38915,0.972165222
14-09-2022 13:45,10.83,10.923,11.153,39,39.4,39,0.44,0.43,0.44,976.56,987.758,977.73,69,0.77,1.987,2.01,1.986,0.013,0.02,0.01,1.977,1.99,1.956,3054.3922,10640.26576,13694.65796,14000,27694.65796,0.966540006
14-09-2022 14:00,10.82,10.94,11.1,41,38.5,41,0.45,0.42,0.45,1026.64,965.195,1027.87,69,0.77,1.997,2.03,1.995,0.01,0.03,0.02,1.977,2,1.985,3239.839833,12836.16531,16076.00515,15000,31076.00515,0.962607505
14-09-2022 14:15,11,11,11.156,41,39,41,0.45,0.433,0.46,1026.64,977.73,1027.87,69,0.77,1.991,2.01,2.01,0.02,0.01,0.03,1.961,2,1.996,3260.963667,10223.39647,13484.36014,16000,29484.36014,0.964454592
14-09-2022 14:30,11.153,10.92,11.05,40,41,40,0.44,0.45,0.45,1001.6,1027.87,1002.8,69,0.77,2,1.98,2.01,0.03,0.014,0.01,1.99,1.966,1.98,3248.126667,14965.77971,18213.90637,17000,35213.90637,0.957838458
14-09-2022 14:45,11.1,10.96,11,42,41,42,0.43,0.43,0.44,1051.68,1027.87,1052.94,69,0.77,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,3501.79,14256.8505,17758.6405,16500,34258.6405,0.958935228
14-09-2022 15:00,11.156,10.8,10.9,42.5,40,42.5,0.42,0.44,0.433,1064.2,1002.8,1065.475,69,0.77,2.01,1.96,2.01,0.014,0.02,0.03,1.98,1.94,1.986,3465.708333,11999.808,15465.51634,15000,30465.51634,0.963315134
14-09-2022 15:15,11.05,10.84,10.923,41,42,41,0.433,0.45,0.46,1026.64,1052.94,1027.87,69,0.77,1.992,1.992,1.98,0.03,0.024,0.02,1.972,1.968,1.95,3396.94,19416.21051,22813.15051,15500,38313.15051,0.954297329
14-09-2022 15:30,11.19,10.83,10.94,39.5,42.5,39.5,0.45,0.46,0.44,989.08,1065.475,990.265,69,0.77,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,3300.9225,17882.15352,21183.07602,14000,35183.07602,0.957873816
14-09-2022 15:45,11.1,10.82,11,40.5,41,40.5,0.43,0.45,0.45,1014.12,1027.87,1015.335,69,0.77,1.99,1.99,1.96,0.024,0.01,0.03,1.96,1.98,1.946,3274.725833,11759.3908,15034.11663,13000,28034.11663,0.966143766
14-09-2022 16:00,10.95,11,10.92,41.5,39.5,41.5,0.44,0.44,0.45,1039.16,990.265,1040.405,69,0.77,2.01,1.97,1.992,0.03,0.014,0.01,2,1.956,1.962,3322.045667,15378.252,18700.29767,12000,30700.29767,0.963042871
14-09-2022 16:15,10.84,11.153,10.96,39.6,40.5,39.6,0.45,0.45,0.44,991.584,1015.335,992.772,69,0.77,1.992,2,2.01,0.01,0.03,0.014,1.978,1.97,1.99,3185.42544,13591.14732,16776.57276,13500,30276.57276,0.963534353
14-09-2022 16:30,10.86,11.1,10.8,40.2,41.5,40.2,0.46,0.44,0.43,1006.608,1040.405,1007.814,69,0.77,1.978,1.997,1.99,0.014,0.02,0.03,1.948,1.977,1.966,3283.926657,11954.90701,15238.83366,14000,29238.83366,0.964740154
14-09-2022 16:45,10.95,11.156,10.84,40.1,39.6,40.1,0.45,0.43,0.42,1004.104,992.772,1005.307,69,0.77,2.01,1.996,1.97,0.03,0.024,0.02,1.99,1.972,1.94,3176.642387,17973.72043,21150.36281,15000,36150.36281,0.956765715
14-09-2022 17:00,11,11.05,10.83,39.2,40.2,39.2,0.44,0.42,0.433,981.568,1007.814,982.744,69,0.77,1.99,1.987,2,0.02,0.03,0.024,1.966,1.957,1.99,3114.08836,16587.92413,19702.01249,16000,35702.01249,0.957279016
14-09-2022 17:06,11.153,11.19,10.82,38.5,40.1,38.5,0.45,0.42,0.45,964.04,1005.307,965.195,69,0.77,1.987,1.997,1.997,0.024,0.01,0.03,1.957,1.987,1.974,3038.826657,10813.44414,13852.27079,17000,30852.27079,0.962866719
14-09-2022 17:15,11.1,11.1,11,39,39.2,39,0.44,0.42,0.43,976.56,982.744,977.73,69,0.77,2,1.991,1.996,0.03,0.023,0.01,1.99,1.968,1.966,3045.788747,16944.311,19990.09975,16500,36490.09975,0.956377129
14-09-2022 17:30,11.156,10.95,11.153,40.7,38.5,40.7,0.43,0.46,0.44,1019.128,965.195,1020.349,69,0.77,1.97,2,1.987,0.01,0.03,0.023,1.947,1.97,1.977,3173.076977,12785.90949,15958.98647,15000,30958.98647,0.962743063
14-09-2022 17:49,11.05,10.84,11.1,38,39,38,0.42,0.433,0.45,951.52,977.73,952.66,69,0.77,1.96,2.01,1.997,0.023,0.01,0.03,1.93,2,1.977,2923.706,10137.37216,13061.07816,15500,28561.07816,0.965529303
14-09-2022 18:00,11.19,10.86,11.156,37.5,40.7,37.5,0.42,0.46,0.46,939,1020.349,940.125,69,0.77,2.02,2.01,1.991,0.03,0.02,0.01,2.01,1.99,1.971,2990.00455,15761.09096,18751.09551,14000,32751.09551,0.960671207
14-09-2022 18:15,11.1,10.95,11.05,38.3,38,38.3,0.42,0.44,0.45,959.032,952.66,960.181,69,0.77,2.03,1.992,2,0.01,0.02,0.02,2.01,1.972,1.96,2929.338233,9122.616301,12051.95453,13000,25051.95453,0.969635907
14-09-2022 18:30,10.95,11,11.19,38.5,37.5,38.5,0.46,0.45,0.44,964.04,940.125,965.195,69,0.77,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,2928.4025,17986.72232,20915.12482,12000,32915.12482,0.960482018
14-09-2022 18:45,10.84,11.153,11.1,37.6,38.3,37.6,0.433,0.45,0.45,941.504,960.181,942.632,69,0.77,1.98,1.99,2.01,0.02,0.01,0.04,1.94,1.98,1.99,2853.337833,8995.258816,11848.59665,13500,25348.59665,0.969287406
14-09-2022 19:00,10.86,11.1,10.95,38.2,38.5,38.2,0.46,0.44,0.44,956.528,965.195,957.674,69,0.77,2.01,2.01,1.992,0.04,0.02,0.01,2,1.99,1.982,2939.73366,18413.1457,21352.87936,14000,35352.87936,0.957679108
14-09-2022 19:15,10.95,11.156,10.84,39.2,37.6,39.2,0.44,0.43,0.43,981.568,942.632,982.744,69,0.77,1.996,1.992,2.01,0.01,0.01,0.02,1.976,1.982,1.997,2990.663253,6179.987713,9170.650967,15000,24170.65097,0.970672759
14-09-2022 19:30,10.8,11.05,10.86,36.9,38.2,36.9,0.45,0.42,0.42,923.976,957.674,925.083,69,0.77,2.045,1.978,1.99,0.02,0.013,0.01,2.035,1.965,1.98,2793.491023,9668.899058,12462.39008,16000,28462.39008,0.965644318
14-09-2022 19:45,11.18,11.19,10.95,39.2,39.2,39.2,0.45,0.433,0.42,981.568,982.744,982.744,69,0.77,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.98,3088.6464,6435.130251,9523.776651,17000,26523.77665,0.967909239
14-09-2022 20:00,11.13,11.1,11,38.4,36.9,38.4,0.44,0.45,0.42,961.536,925.083,962.688,69,0.77,1.99,1.99,1.992,0.013,0.03,0.01,1.98,1.96,1.972,2860.43394,12567.38427,15427.81821,16500,31927.81821,0.961621889
14-09-2022 20:15,11.04,10.95,11.153,38.7,39.2,38.7,0.43,0.43,0.46,969.048,982.744,970.209,69,0.77,1.97,1.987,1.978,0.01,0.02,0.03,1.94,1.967,1.968,2988.727933,9578.453975,12567.18191,14000,26567.18191,0.967858412
14-09-2022 20:30,10.89,10.84,11.1,42,38.4,42,0.42,0.44,0.433,1051.68,962.688,1052.94,69,0.77,2,2,2.01,0.03,0.01,0.02,1.98,1.99,1.98,3340.92,14156.55511,17497.47511,15500,32997.47511,0.960387065
14-09-2022 20:45,10.94,10.86,11.156,41.5,38.7,41.5,0.433,0.45,0.46,1039.16,970.209,1040.405,69,0.77,1.97,1.97,1.99,0.02,0.03,0.01,1.96,1.94,1.97,3256.8531,16615.54642,19872.39952,14000,33872.39952,0.959379397
14-09-2022 21:00,10.98,10.95,11.05,43,42,43,0.45,0.46,0.44,1076.72,1052.94,1078.01,69,0.77,1.986,1.96,1.987,0.01,0.02,0.03,1.956,1.94,1.967,3601.172333,11266.41759,14867.58992,13000,27867.58992,0.966338107
14-09-2022 21:15,11.19,10.8,11.19,43.5,41.5,43.5,0.43,0.45,0.45,1089.24,1040.405,1090.545,69,0.77,1.97,2.02,2,0.03,0.02,0.02,1.95,2,1.98,3663.725833,19087.99184,22751.71767,12000,34751.71767,0.958368798
14-09-2022 21:30,10.97,11.18,11.1,41,43,41,0.44,0.44,0.45,1026.64,1078.01,1027.87,69,0.77,1.997,2.03,1.97,0.02,0.02,0.02,1.977,2.01,1.96,3473.999,14780.8208,18254.8198,13500,31754.8198,0.961821899
14-09-2022 21:45,10.84,11.13,10.95,39,43.5,39,0.45,0.433,0.44,976.56,1090.545,977.73,69,0.77,1.998,2.01,1.96,0.02,0.01,0.02,1.978,2,1.93,3274.5135,10328.60908,13603.12258,14000,27603.12258,0.966646909
14-09-2022 22:00,10.99,11.04,10.84,40,41,40,0.46,0.46,0.43,1001.6,1027.87,1002.8,69,0.77,2,1.98,2.02,0.02,0.03,0.01,1.99,1.95,2,3253.46,17256.5271,20509.9871,15000,35509.9871,0.957499027
14-09-2022 22:15,11,10.89,10.86,42.5,39,42.5,0.45,0.44,0.42,1064.2,977.73,1065.475,69,0.77,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,3451.486667,10158.76657,13610.25324,16000,29610.25324,0.964308236
14-09-2022 22:30,10.9,10.94,10.95,39.7,40,39.7,0.44,0.45,0.433,994.088,1002.8,995.279,69,0.77,2.012,1.996,2.01,0.03,0.01,0.02,1.992,1.986,1.98,3177.54466,13240.77084,16418.3155,17000,33418.3155,0.959902111
14-09-2022 22:45,10.923,10.98,10.8,39.8,42.5,39.8,0.433,0.45,0.45,996.592,1065.475,997.786,69,0.77,2,2.045,1.98,0.02,0.03,0.01,1.99,2.015,1.96,3332.753483,17976.99981,21309.75329,16500,37809.75329,0.954870717
14-09-2022 23:00,10.94,11.19,11.18,39.5,39.7,39.5,0.46,0.44,0.43,989.08,995.279,990.265,69,0.77,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,3146.7153,9874.702057,13021.41736,15000,28021.41736,0.966158584
14-09-2022 23:15,11,10.97,11.13,39.4,39.8,39.4,0.44,0.43,0.44,986.576,997.786,987.758,69,0.77,1.99,1.99,1.996,0.03,0.02,0.02,1.97,1.97,1.986,3113.31552,16377.08644,19490.40196,15500,34990.40196,0.958094845
14-09-2022 23:30,10.92,10.84,11.04,38.5,39.5,38.5,0.45,0.42,0.45,964.04,990.265,965.195,69,0.77,1.987,1.97,2.045,0.02,0.01,0.02,1.967,1.96,2.035,3016.708167,9471.004678,12487.71284,14000,26487.71284,0.967951474
14-09-2022 23:45,10.96,10.99,10.89,39,39.4,39,0.45,0.433,0.46,976.56,987.758,977.73,69,0.77,2,2,2.01,0.02,0.01,0.01,1.99,1.99,1.99,3067.976667,9613.274879,12681.25155,13000,25681.25155,0.968896894
15-09-2022 00:00,10.8,11,10.94,41,38.5,41,0.44,0.45,0.45,1026.64,965.195,1027.87,69,0.77,2,1.97,1.99,0.01,0.02,0.01,1.99,1.95,1.98,3209.074167,9727.401119,12936.47529,12000,24936.47529,0.969771642
15-09-2022 00:15,10.84,10.9,10.98,41,39,41,0.43,0.43,0.44,1026.64,977.73,1027.87,69,0.77,1.96,1.986,1.97,0.01,0.01,0.02,1.94,1.976,1.957,3209.012,6706.671275,9915.683275,13500,23415.68328,0.971562743
15-09-2022 00:30,10.83,10.923,11.19,40,41,40,0.42,0.44,0.433,1001.6,1027.87,1002.8,69,0.77,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,3253.19,11269.59893,14522.78893,14000,28522.78893,0.965573923
15-09-2022 00:45,10.82,10.94,10.97,42,41,42,0.433,0.45,0.46,1051.68,1027.87,1052.94,69,0.77,2.01,1.997,1.97,0.01,0.01,0.013,1.997,1.987,1.95,3459.225667,7213.054604,10672.28027,15000,25672.28027,0.968907421
15-09-2022 01:00,11,11,10.84,42.5,40,42.5,0.45,0.46,0.44,1064.2,1002.8,1065.475,69,0.77,1.98,1.998,1.986,0.013,0.02,0.01,1.97,1.978,1.952,3453.4625,11615.19762,15068.66012,16000,31068.66012,0.962616013
15-09-2022 01:15,11.153,10.92,10.99,41,42,41,0.43,0.45,0.45,1026.64,1052.94,1027.87,69,0.77,2.01,2,1.97,0.01,0.034,0.02,1.99,1.966,1.947,3406.126667,16085.22139,19491.34806,17000,36491.34806,0.956375702
15-09-2022 01:30,11.1,10.96,11,39.5,42.5,39.5,0.44,0.44,0.45,989.08,1065.475,990.265,69,0.77,1.98,2.01,1.997,0.02,0.023,0.034,1.946,1.987,1.974,3278.558917,15236.56813,18515.12704,16500,35015.12704,0.958066476
15-09-2022 01:45,11.156,10.8,10.9,40.5,41,40.5,0.45,0.45,0.44,1014.12,1027.87,1015.335,69,0.77,1.99,2.012,1.998,0.034,0.023,0.023,1.967,1.989,1.988,3307.829667,19763.39213,23071.22179,15000,38071.22179,0.954572809
15-09-2022 02:00,11.05,10.84,10.923,41.5,39.5,41.5,0.46,0.44,0.43,1039.16,990.265,1040.405,69,0.77,2.01,2,2,0.023,0.01,0.023,1.987,1.99,1.98,3342.240833,11555.60255,14897.84338,15500,30397.84338,0.963393639
15-09-2022 02:15,11.19,10.83,10.94,39.6,40.5,39.6,0.45,0.43,0.42,991.584,1015.335,992.772,69,0.77,1.99,2.01,2.01,0.023,0.02,0.01,1.98,1.99,1.976,3189.8475,14414.17468,17604.02218,14000,31604.02218,0.961996309
15-09-2022 02:30,11.1,10.82,11,40.2,41.5,40.2,0.44,0.42,0.433,1006.608,1040.405,1007.814,69,0.77,2,1.99,2.012,0.01,0.034,0.02,1.98,1.956,1.989,3303.609993,15651.93337,18955.54336,13000,31955.54336,0.961589843
15-09-2022 02:45,10.95,11,10.92,40.1,39.6,40.1,0.45,0.42,0.45,1004.104,992.772,1005.307,69,0.77,2.03,1.987,2,0.02,0.023,0.034,1.996,1.964,1.977,3198.738073,14289.1303,17487.86838,12000,29487.86838,0.964450513
15-09-2022 03:00,10.84,11.153,10.96,39.2,40.2,39.2,0.44,0.42,0.43,981.568,1007.814,982.744,69,0.77,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.987,3146.701867,18713.87552,21860.57739,13500,35360.57739,0.957670282
15-09-2022 03:15,10.86,11.1,10.8,38.5,40.1,38.5,0.43,0.46,0.44,964.04,1005.307,965.195,69,0.77,2.01,2,1.99,0.023,0.023,0.023,1.987,1.977,1.98,3048.34,14880.85035,17929.19035,14000,31929.19035,0.961620303
15-09-2022 03:30,10.95,11.156,10.84,39,39.2,39,0.42,0.433,0.45,976.56,982.744,977.73,69,0.77,1.98,1.96,1.987,0.023,0.01,0.023,1.957,1.95,1.967,3015.207133,10538.24749,13553.45462,15000,28553.45462,0.965538187
15-09-2022 03:45,11,11.05,10.83,40.7,38.5,40.7,0.42,0.46,0.46,1019.128,965.195,1020.349,69,0.77,2.01,2.03,2,0.023,0.02,0.01,2,2.01,1.966,3217.164133,14176.84483,17394.00897,16000,33394.00897,0.959930107
15-09-2022 04:00,11.153,11.19,10.82,38,39,38,0.42,0.44,0.45,951.52,977.73,952.66,69,0.77,1.98,2.01,2,0.01,0.034,0.02,1.96,1.976,1.977,2934.776667,13858.48623,16793.2629,17000,33793.2629,0.959470453
15-09-2022 04:15,11.1,11.1,11,37.5,40.7,37.5,0.46,0.45,0.44,939,1020.349,940.125,69,0.77,1.987,1.98,1.96,0.02,0.023,0.034,1.953,1.957,1.937,2943.43965,13870.65404,16814.09369,16500,33314.09369,0.960022165
15-09-2022 04:30,11.156,10.95,11.153,38.3,38,38.3,0.433,0.45,0.45,959.032,952.66,960.181,69,0.77,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.01,2942.891867,17389.07657,20331.96844,15000,35331.96844,0.957703081
15-09-2022 04:45,11.05,10.84,11.1,38.5,37.5,38.5,0.46,0.44,0.44,964.04,940.125,965.195,69,0.77,1.99,1.98,2.01,0.023,0.02,0.023,1.967,1.96,1.976,2904.458333,13024.8272,15929.28553,15500,31429.28553,0.962198486
15-09-2022 05:00,11.19,10.86,11.156,37.6,38.3,37.6,0.44,0.43,0.43,941.504,960.181,942.632,69,0.77,1.987,1.99,1.98,0.023,0.034,0.02,1.967,1.956,1.957,2842.499007,17250.98481,20093.48381,14000,34093.48381,0.959125105
15-09-2022 05:15,11.1,10.95,11.05,38.2,38.5,38.2,0.45,0.42,0.42,956.528,965.195,957.674,69,0.77,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,2943.624967,13252.76971,16196.39468,13000,29196.39468,0.96478953
15-09-2022 05:30,10.95,11,11.19,39.2,37.6,39.2,0.45,0.433,0.42,981.568,942.632,982.744,69,0.77,1.998,1.99,1.98,0.034,0.023,0.023,1.975,1.967,1.96,2975.378773,17739.18175,20714.56052,12000,32714.56052,0.960713356
15-09-2022 05:45,10.84,11.153,11.1,36.9,38.2,36.9,0.44,0.45,0.42,923.976,957.674,925.083,69,0.77,2.06,2,1.99,0.023,0.02,0.023,2.037,1.98,1.98,2811.000167,12666.63154,15477.63171,13500,28977.63171,0.965044133
15-09-2022 06:00,10.86,11.1,10.95,39.2,39.2,39.2,0.43,0.43,0.46,981.568,982.744,982.744,69,0.77,1.97,2.03,2.01,0.023,0.01,0.02,1.95,2.02,1.98,3078.402133,10612.48485,13690.88699,14000,27690.88699,0.96654441
15-09-2022 06:15,10.95,11.156,10.84,38.4,36.9,38.4,0.42,0.44,0.433,961.536,925.083,962.688,69,0.77,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2887.4361,14724.67106,17612.10716,15000,32612.10716,0.960831572
15-09-2022 06:30,10.8,11.05,10.86,38.7,39.2,38.7,0.433,0.45,0.46,969.048,982.744,970.209,69,0.77,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,3021.4765,9578.453975,12599.93047,16000,28599.93047,0.96548403
15-09-2022 06:45,10.85,11.19,10.95,42,38.4,42,0.45,0.46,0.44,1051.68,962.688,1052.94,69,0.77,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,3342.8496,14156.55511,17499.40471,17000,34499.40471,0.958658563
15-09-2022 07:00,10.9,11.1,11,41.5,38.7,41.5,0.43,0.45,0.45,1039.16,970.209,1040.405,69,0.77,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3322.748967,16615.54642,19938.29539,16500,36438.29539,0.956436362
15-09-2022 07:15,10.99,10.95,11.153,43,42,43,0.44,0.44,0.45,1076.72,1052.94,1078.01,69,0.77,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,1.99,3629.573333,11266.41759,14895.99092,14000,28895.99092,0.965139184
15-09-2022 07:30,10.85,10.84,11.1,43.5,41.5,43.5,0.45,0.433,0.44,1089.24,1040.405,1090.545,69,0.77,1.97,1.987,1.98,0.03,0.02,0.02,1.95,1.967,1.97,3632.166083,19087.99184,22720.15792,15500,38220.15792,0.954403199
15-09-2022 07:45,10.9,10.86,11.156,41,43,41,0.46,0.45,0.43,1026.64,1078.01,1027.87,69,0.77,2,2.01,2.01,0.02,0.01,0.02,1.98,2,2,3485.766667,10907.1356,14392.90226,14000,28392.90226,0.965725319
15-09-2022 08:00,11,10.95,11.05,39,43.5,39,0.45,0.43,0.42,976.56,1090.545,977.73,69,0.77,1.997,1.99,1.98,0.02,0.01,0.01,1.987,1.98,1.96,3271.5315,10325.34998,13596.88148,13000,26596.88148,0.967823637
15-09-2022 08:15,10.9,10.8,11.19,40,41,40,0.44,0.44,0.433,1001.6,1027.87,1002.8,69,0.77,1.98,1.987,1.987,0.01,0.02,0.01,1.97,1.967,1.977,3229.115667,10390.79611,13619.91178,12000,25619.91178,0.968968879
15-09-2022 08:30,10.94,10.85,11.1,42.5,39,42.5,0.433,0.45,0.45,1064.2,977.73,1065.475,69,0.77,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,3446.416667,6968.695143,10415.11181,13500,23915.11181,0.970973816
15-09-2022 08:45,10.91,10.9,10.95,39.7,40,39.7,0.45,0.46,0.43,994.088,1002.8,995.279,69,0.77,2.01,1.998,1.99,0.02,0.013,0.01,2,1.985,1.98,3167.053333,10949.02458,14116.07791,14000,28116.07791,0.966048144
15-09-2022 09:00,11.16,10.99,10.84,39.8,42.5,39.8,0.43,0.45,0.44,996.592,1065.475,997.786,69,0.77,1.98,2.06,1.987,0.01,0.01,0.013,1.967,2.05,1.967,3334.92056,7099.09904,10434.0196,15000,25434.0196,0.969187096
15-09-2022 09:15,11,10.85,10.86,39.5,39.7,39.5,0.44,0.44,0.45,989.08,995.279,990.265,69,0.77,2.01,1.97,2,0.013,0.02,0.01,2,1.95,1.966,3120.499933,10846.37954,13966.87947,16000,29966.87947,0.963893885
15-09-2022 09:30,10.8,10.9,10.95,39.4,39.8,39.4,0.45,0.433,0.46,986.576,997.786,987.758,69,0.77,1.986,2.01,1.998,0.01,0.034,0.02,1.966,1.976,1.975,3122.84088,14534.23062,17657.0715,17000,34657.0715,0.958477472
15-09-2022 09:45,10.85,11,10.8,38.5,39.5,38.5,0.46,0.46,0.45,964.04,990.265,965.195,69,0.77,1.985,1.99,2.06,0.02,0.023,0.034,1.951,1.967,2.037,3033.532917,13724.88293,16758.41584,16500,33258.41584,0.960086313
15-09-2022 10:00,10.9,10.9,10.85,39,39.4,39,0.45,0.44,0.44,976.56,987.758,977.73,69,0.77,2.01,2,1.97,0.034,0.023,0.023,1.987,1.977,1.95,3052.766667,18295.85449,21348.62115,15000,36348.62115,0.956538912
15-09-2022 10:15,10.99,10.94,10.9,41,38.5,41,0.44,0.45,0.433,1026.64,965.195,1027.87,69,0.77,1.99,2.01,2.01,0.023,0.02,0.023,1.967,1.99,2,3234.440833,14299.14388,17533.58471,15500,33033.58471,0.960345435
15-09-2022 10:30,10.85,10.91,10.99,41,39,41,0.433,0.45,0.45,1026.64,977.73,1027.87,69,0.77,2,1.99,1.99,0.023,0.01,0.02,1.98,1.98,1.96,3244.66,11273.95993,14518.61993,14000,28518.61993,0.965578782
15-09-2022 10:45,10.9,11.16,10.85,40,41,40,0.46,0.44,0.43,1001.6,1027.87,1002.8,69,0.77,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,3253.19,17256.5271,20509.7171,13000,33509.7171,0.959796849
15-09-2022 11:00,11,11,10.9,42,41,42,0.44,0.43,0.44,1051.68,1027.87,1052.94,69,0.77,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,3496.186667,10740.74372,14236.93039,12000,26236.93039,0.96824527
15-09-2022 11:15,10.9,10.8,11,42.5,40,42.5,0.45,0.42,0.45,1064.2,1002.8,1065.475,69,0.77,2.01,1.997,1.99,0.03,0.01,0.02,1.99,1.987,1.96,3473.4,14684.3457,18157.7457,13500,31657.7457,0.961934166
15-09-2022 11:30,10.94,10.85,10.9,41,42,41,0.45,0.42,0.46,1026.64,1052.94,1027.87,69,0.77,1.98,1.98,1.97,0.02,0.03,0.01,1.97,1.95,1.95,3377.556667,18116.8506,21494.40727,14000,35494.40727,0.957516882
15-09-2022 11:45,10.91,10.9,10.94,39.5,42.5,39.5,0.44,0.42,0.45,989.08,1065.475,990.265,69,0.77,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,3307.763333,10839.07998,14146.84331,15000,29146.84331,0.964847188
15-09-2022 12:00,11,10.99,10.91,40.5,41,40.5,0.43,0.46,0.44,1014.12,1027.87,1015.335,69,0.77,2.02,2.01,1.997,0.03,0.02,0.02,2,1.99,1.957,3322.56475,17334.60756,20657.17231,16000,36657.17231,0.956186149
15-09-2022 12:15,10.9,10.85,11.16,41.5,39.5,41.5,0.42,0.433,0.433,1039.16,990.265,1040.405,69,0.77,2.02,1.98,1.98,0.02,0.04,0.02,2,1.94,1.97,3326.098333,20280.95634,23607.05467,17000,40607.05467,0.951693179
15-09-2022 12:30,10.923,10.9,11,39.6,40.5,39.6,0.42,0.46,0.46,991.584,1015.335,992.772,69,0.77,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,3210.7563,10004.51303,13215.26933,16500,29715.26933,0.964186185
15-09-2022 12:45,10.94,11,10.8,40.2,41.5,40.2,0.42,0.44,0.44,1006.608,1040.405,1007.814,69,0.77,1.99,1.986,2.01,0.04,0.02,0.01,1.98,1.966,2,3294.8495,20729.77202,24024.62152,15000,39024.62152,0.953488109
15-09-2022 13:00,11,10.9,10.85,40.1,39.6,40.1,0.46,0.45,0.45,1004.104,992.772,1005.307,69,0.77,1.97,1.985,1.98,0.01,0.01,0.02,1.95,1.975,1.967,3154.812367,6652.772336,9807.584703,15500,25307.5847,0.969335572
15-09-2022 13:15,10.92,10.94,10.9,39.2,40.2,39.2,0.433,0.45,0.45,981.568,1007.814,982.744,69,0.77,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,3136.722267,10827.76666,13964.48892,14000,27964.48892,0.966225014
15-09-2022 13:30,10.96,10.91,10.99,38.5,40.1,38.5,0.46,0.44,0.44,964.04,1005.307,965.195,69,0.77,2,1.99,1.986,0.01,0.01,0.013,1.987,1.98,1.966,3036.0628,6470.900131,9506.962931,13000,22506.96293,0.972636143
15-09-2022 13:45,10.8,11,10.85,39,39.2,39,0.44,0.43,0.43,976.56,982.744,977.73,69,0.77,1.99,2,1.985,0.013,0.02,0.01,1.98,1.98,1.955,3039.751667,10574.39844,13614.15011,12000,25614.15011,0.968975641
15-09-2022 14:00,10.84,10.9,10.9,40.7,38.5,40.7,0.45,0.42,0.42,1019.128,965.195,1020.349,69,0.77,1.98,2.03,2.01,0.01,0.03,0.02,1.96,2,2,3206.120867,12784.88914,15991.01001,13500,29491.01001,0.96444686
15-09-2022 14:15,10.83,10.923,11,38,39,38,0.45,0.433,0.42,951.52,977.73,952.66,69,0.77,2.01,2.03,1.99,0.02,0.01,0.03,1.98,2.02,1.976,2954.543333,9231.981846,12186.52518,14000,26186.52518,0.968304342
15-09-2022 14:30,10.82,10.94,10.9,37.5,40.7,37.5,0.44,0.45,0.42,939,1020.349,940.125,69,0.77,1.99,2.01,2,0.03,0.014,0.01,1.98,1.996,1.97,2980.1608,13678.8668,16659.0276,15000,31659.0276,0.961932683
15-09-2022 14:45,11.14,11,10.94,38.3,38,38.3,0.43,0.43,0.46,959.032,952.66,960.181,69,0.77,2,1.98,2.03,0.01,0.03,0.014,1.986,1.95,2.01,2923.562233,12145.89952,15069.46176,16000,31069.46176,0.962615084
15-09-2022 15:00,11.05,10.92,10.91,38.5,37.5,38.5,0.42,0.44,0.433,964.04,940.125,965.195,69,0.77,2.02,2.01,2.03,0.014,0.02,0.03,1.99,1.99,2.006,2943.225,10238.95995,13182.18495,17000,30182.18495,0.963643902
15-09-2022 15:15,10.93,10.96,11,37.6,38.3,37.6,0.433,0.45,0.46,941.504,960.181,942.632,69,0.77,1.98,2.02,2.01,0.03,0.024,0.02,1.96,1.996,1.98,2868.006733,16246.16246,19114.16919,16500,35614.16919,0.957379649
15-09-2022 15:30,10.99,10.8,10.9,38.2,38.5,38.2,0.45,0.46,0.44,956.528,965.195,957.674,69,0.77,2,2.02,1.98,0.02,0.03,0.024,1.976,1.99,1.97,2933.9734,15423.31404,18357.28744,15000,33357.28744,0.959972406
15-09-2022 15:45,11.195,10.84,10.923,39.2,37.6,39.2,0.43,0.45,0.45,981.568,942.632,982.744,69,0.77,1.99,2.01,2.01,0.024,0.01,0.03,1.96,2,1.996,2996.072533,10679.48364,13675.55617,15500,29175.55617,0.964813777
15-09-2022 16:00,10.96,10.83,10.94,36.9,38.2,36.9,0.44,0.44,0.45,923.976,957.674,925.083,69,0.77,2,1.99,2.02,0.03,0.014,0.01,1.99,1.976,1.99,2792.519933,12820.38438,15612.90432,14000,29612.90432,0.964305155
15-09-2022 16:15,11,10.82,11,39.2,39.2,39.2,0.45,0.433,0.44,981.568,982.744,982.744,69,0.77,2.03,1.97,2.02,0.01,0.03,0.014,2.016,1.94,2,3083.524267,12874.02963,15957.5539,13000,28957.5539,0.965067507
15-09-2022 16:30,10.9,11.14,10.92,38.4,36.9,38.4,0.46,0.44,0.43,961.536,925.083,962.688,69,0.77,2.02,2,2.01,0.014,0.02,0.03,1.99,1.98,1.986,2888.5656,10029.39083,12917.95643,12000,24917.95643,0.969793413
15-09-2022 16:45,10.923,11.05,10.96,38.7,39.2,38.7,0.45,0.46,0.42,969.048,982.744,970.209,69,0.77,1.98,2,1.99,0.03,0.024,0.02,1.96,1.976,1.96,3006.369767,17123.29448,20129.66425,13500,33629.66425,0.959658748
15-09-2022 17:00,10.94,10.93,10.8,38.7,38.4,38.7,0.44,0.42,0.433,969.048,962.688,970.209,69,0.77,1.997,1.99,1.97,0.02,0.03,0.024,1.973,1.96,1.96,2958.57021,15535.8037,18494.37391,14000,32494.37391,0.960967455
15-09-2022 17:15,11,10.99,10.84,36,38.7,36,0.433,0.41,0.45,901.44,970.209,902.52,69,0.77,1.99,1.98,2,0.024,0.01,0.03,1.96,1.97,1.977,2712.1554,9647.462801,12359.6182,15000,27359.6182,0.966931407
15-09-2022 17:30,10.92,11.195,10.83,39.5,38.7,39.5,0.44,0.4,0.43,989.08,970.209,990.265,69,0.77,2,2.01,2,0.03,0.023,0.01,1.99,1.987,1.97,3083.785633,17002.76888,20086.55451,16000,36086.55451,0.956838734
15-09-2022 17:45,10.96,10.96,10.82,39.1,36,39.1,0.46,0.39,0.44,979.064,902.52,980.237,69,0.77,2.03,1.99,1.99,0.01,0.03,0.023,2.007,1.96,1.98,2908.2854,11348.15971,14256.44511,17000,31256.44511,0.962398553
15-09-2022 18:00,10.8,11,11.14,39.1,39.5,39.1,0.42,0.38,0.45,979.064,990.265,980.237,69,0.77,2.03,2,1.98,0.023,0.01,0.03,2,1.99,1.96,3083.676033,10627.56003,13711.23606,16500,30211.23606,0.963610182
15-09-2022 18:15,10.84,10.9,11.05,39,39.1,39,0.41,0.433,0.46,976.56,980.237,977.73,69,0.77,1.986,2.02,2.01,0.03,0.02,0.01,1.976,2,1.99,3055.370733,15945.71728,19001.08801,14000,33001.08801,0.960382899
15-09-2022 18:30,10.83,10.923,10.93,37.5,39.1,37.5,0.4,0.44,0.45,939,980.237,940.125,69,0.77,1.995,1.98,1.99,0.01,0.02,0.02,1.975,1.96,1.95,2876.98335,9351.101341,12228.08469,15500,27728.08469,0.966500974
15-09-2022 18:45,10.82,10.94,10.99,38.4,39,38.4,0.39,0.46,0.44,961.536,977.73,962.688,69,0.77,2.01,2,2,0.02,0.04,0.02,1.99,1.96,1.99,2984.9952,18916.17382,21901.16902,14000,35901.16902,0.957050941
15-09-2022 19:00,11,11,11.195,37.8,37.5,37.8,0.38,0.42,0.433,946.512,940.125,947.646,69,0.77,2.01,1.99,2.02,0.02,0.01,0.04,1.97,1.98,2,2852.2209,8931.31844,11783.53934,13000,24783.53934,0.969951462
15-09-2022 19:15,11.153,10.92,10.96,36.5,38.4,36.5,0.433,0.41,0.44,913.96,962.688,915.055,69,0.77,2.03,2,1.98,0.04,0.02,0.01,2.02,1.98,1.97,2763.814167,17319.14317,20082.95734,12000,32082.95734,0.961442598
15-09-2022 19:30,11.1,10.96,11,38,37.8,38,0.44,0.4,0.46,951.52,947.646,952.66,67,0.77,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,2896.995067,6017.761906,8914.756972,13500,22414.75697,0.972745191
15-09-2022 19:45,11.156,10.8,10.9,37.5,36.5,37.5,0.46,0.39,0.42,939,915.055,940.125,67,0.77,1.98,2.02,1.99,0.02,0.013,0.01,1.97,2.007,1.98,2757.985833,9509.684913,12267.67075,14000,26267.67075,0.968209248
15-09-2022 20:00,11.05,10.84,10.923,38.3,38,38.3,0.42,0.38,0.41,959.032,952.66,960.181,67,0.77,2.01,1.98,2,0.01,0.01,0.013,1.997,1.97,1.97,2913.782967,6095.172293,9008.95526,15000,24008.95526,0.970863235
15-09-2022 20:15,11.2,10.83,10.94,38.5,37.5,38.5,0.41,0.433,0.4,964.04,940.125,965.195,67,0.77,1.96,1.997,2.03,0.013,0.03,0.01,1.95,1.967,2.01,2907.48625,12868.851,15776.33725,16000,31776.33725,0.961797017
15-09-2022 20:30,11,10.82,11,37.6,38.3,37.6,0.4,0.46,0.39,941.504,960.181,942.632,67,0.77,1.95,1.99,2.02,0.01,0.02,0.03,1.92,1.97,2.01,2843.912767,9110.509278,11954.42205,17000,28954.42205,0.965071153
15-09-2022 20:45,10.95,11,10.92,38.2,38.5,38.2,0.39,0.44,0.38,956.528,965.195,957.674,67,0.77,2.01,2,1.98,0.03,0.01,0.02,1.99,1.99,1.95,2928.955867,12261.1806,15190.13647,16500,31690.13647,0.961896703
15-09-2022 21:00,10.89,11.153,10.96,39.2,37.6,39.2,0.38,0.45,0.433,981.568,942.632,982.744,67,0.77,1.99,2.03,1.997,0.02,0.03,0.01,1.98,2,1.977,2998.838827,15311.99828,18310.83711,15000,33310.83711,0.960025916
15-09-2022 21:15,11.03,11.1,10.8,36.9,38.2,36.9,0.433,0.45,0.44,923.976,957.674,925.083,67,0.77,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.97,2784.744267,8969.28626,11754.03053,15500,27254.03053,0.967054823
15-09-2022 21:30,11.01,11.156,10.84,39.2,39.2,39.2,0.46,0.44,0.46,981.568,982.744,982.744,67,0.81,2,1.986,2,0.03,0.02,0.02,1.98,1.966,1.98,3066.109013,16079.88081,19145.98982,14000,33145.98982,0.960215868
15-09-2022 21:45,10.9,11.05,10.83,38.4,36.9,38.4,0.44,0.43,0.42,961.536,925.083,962.688,67,0.81,1.97,1.995,2.03,0.02,0.02,0.02,1.95,1.975,2.02,2871.55065,11875.28483,14746.83548,13000,27746.83548,0.96647908
15-09-2022 22:00,11.02,11.2,10.82,39.2,39.2,39.2,0.45,0.42,0.41,981.568,982.744,982.744,67,0.81,1.96,2.01,2.03,0.02,0.01,0.02,1.94,2,2,3073.28,9649.009116,12722.28912,12000,24722.28912,0.970023498
15-09-2022 22:15,11.17,11,11,36.9,38.4,36.9,0.45,0.433,0.4,923.976,962.688,925.083,67,0.81,1.97,2.01,1.986,0.02,0.03,0.01,1.96,1.98,1.966,2783.46492,14962.30979,17745.77471,13500,31245.77471,0.962410907
15-09-2022 22:30,11.12,10.95,11.153,39.2,39.2,39.2,0.44,0.45,0.39,981.568,982.744,982.744,67,0.81,1.97,2.03,1.995,0.01,0.02,0.03,1.94,2.01,1.985,3070.718933,9659.985032,12730.70397,14000,26730.70397,0.967666976
15-09-2022 22:45,11,10.89,11.1,38.4,36.9,38.4,0.43,0.43,0.38,961.536,925.083,962.688,67,0.81,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2878.3587,12104.5279,14982.8866,15000,29982.8866,0.963875295
15-09-2022 23:00,11.1,11.03,11.156,39.5,39.2,39.5,0.42,0.44,0.433,989.08,982.744,990.265,67,0.81,2,1.98,2.01,0.02,0.03,0.01,1.99,1.95,1.99,3099.716567,16183.02022,19282.73679,16000,35282.73679,0.957759528
15-09-2022 23:15,10.6,11.01,11.05,39.1,38.4,39.1,0.433,0.45,0.46,979.064,962.688,980.237,67,0.81,2.03,2.01,2.03,0.01,0.02,0.03,2,1.99,2.01,3056.944733,9383.477993,12440.42273,17000,29440.42273,0.964505681
15-09-2022 23:30,11,10.9,11.2,39.1,39.5,39.1,0.45,0.46,0.44,979.064,990.265,980.237,67,0.81,2.02,1.96,2.01,0.03,0.02,0.02,2,1.94,2,3073.064767,16129.69654,19202.76131,16500,35702.76131,0.957278158
15-09-2022 23:45,11,11.02,11,39,39.1,39,0.43,0.45,0.45,976.56,980.237,977.73,67,0.81,1.98,1.95,1.98,0.02,0.01,0.02,1.96,1.94,1.97,3001.4465,9567.196345,12568.64284,15000,27568.64284,0.966687183
