DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
16-09-2022 00:00,10.8,11.17,10.95,37.5,39.1,37.5,0.44,0.44,0.45,939,980.237,940.125,67,0.81,1.997,2.01,2.01,0.02,0.01,0.01,1.987,2,1.99,2902.58395,9084.155671,11986.73962,15500,27486.73962,0.966782864
16-09-2022 00:15,10.85,11.12,10.89,38.4,39,38.4,0.45,0.433,0.44,961.536,977.73,962.688,67,0.81,1.99,1.99,1.96,0.01,0.02,0.01,1.98,1.97,1.95,2950.434,9458.08691,12408.52091,14000,26408.52091,0.96804423
16-09-2022 00:30,10.9,11,11.03,37.8,37.5,37.8,0.46,0.46,0.43,946.512,940.125,947.646,67,0.81,2,1.97,1.95,0.01,0.01,0.02,1.98,1.96,1.937,2804.7435,5938.717579,8743.461079,13000,21743.46108,0.973539843
16-09-2022 00:45,10.99,11.1,11.01,36.5,38.4,36.5,0.45,0.44,0.42,913.96,962.688,915.055,67,0.81,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,2777.136667,9587.864864,12365.00153,12000,24365.00153,0.970443916
16-09-2022 01:00,10.85,10.6,10.9,38,37.8,38,0.44,0.45,0.433,951.52,947.646,952.66,67,0.81,2.03,1.97,1.99,0.01,0.01,0.013,2.017,1.96,1.97,2873.2316,6015.539032,8888.770632,13500,22388.77063,0.972775929
16-09-2022 01:15,10.9,11,11.02,37.5,36.5,37.5,0.433,0.45,0.45,939,915.055,940.125,67,0.81,1.986,1.96,1.97,0.013,0.02,0.01,1.976,1.94,1.936,2724.778333,9406.09577,12130.8741,14000,26130.8741,0.968369571
16-09-2022 01:30,11,11,11.17,38.3,38,38.3,0.46,0.44,0.43,959.032,952.66,960.181,67,0.81,2,1.97,2,0.01,0.034,0.02,1.98,1.936,1.977,2904.08,13357.90132,16261.98132,15000,31261.98132,0.962392143
16-09-2022 01:45,10.9,10.8,11.12,38.5,37.5,38.5,0.44,0.43,0.44,964.04,940.125,965.195,67,0.81,2.01,1.97,1.97,0.02,0.023,0.034,1.976,1.947,1.947,2889.889167,12982.82814,15872.71731,16000,31872.71731,0.961685584
16-09-2022 02:00,10.94,10.85,11,37.6,38.3,37.6,0.45,0.42,0.45,941.504,960.181,942.632,67,0.81,2.01,1.99,1.96,0.034,0.023,0.023,1.987,1.967,1.937,2843.912767,17121.69561,19965.60838,17000,36965.60838,0.955833779
16-09-2022 02:15,10.91,10.9,11.1,38.2,38.5,38.2,0.45,0.433,0.46,956.528,965.195,957.674,67,0.81,2.03,2,1.97,0.023,0.023,0.023,2.007,1.977,1.96,2933.82,14164.20406,17098.02406,16500,33598.02406,0.959695173
16-09-2022 02:30,11,10.99,10.6,39.2,37.6,39.2,0.44,0.45,0.45,981.568,942.632,982.744,67,0.81,2.01,2.03,1.97,0.023,0.01,0.023,1.987,2.02,1.95,2995.253333,10356.03199,13351.28532,15000,28351.28532,0.965773838
16-09-2022 02:45,10.9,10.85,11,36.9,38.2,36.9,0.43,0.43,0.44,923.976,957.674,925.083,67,0.81,1.98,2.02,1.99,0.023,0.02,0.01,1.97,2,1.956,2784.418833,12662.62285,15447.04168,15500,30947.04168,0.962756903
16-09-2022 03:00,10.923,10.9,11,37.6,39.2,37.6,0.42,0.44,0.433,941.504,982.744,942.632,67,0.81,2.01,1.98,2,0.01,0.034,0.02,1.99,1.946,1.977,2903.908267,13906.62221,16810.53047,14000,30810.53047,0.962915094
16-09-2022 03:15,10.94,11,10.8,38.2,36.9,38.2,0.433,0.45,0.46,956.528,925.083,957.674,67,0.81,1.98,1.997,2.03,0.02,0.023,0.034,1.946,1.974,2.007,2856.895857,12671.46134,15528.3572,13000,28528.3572,0.965567434
16-09-2022 03:30,11,10.9,10.85,39.2,37.6,39.2,0.45,0.46,0.44,981.568,942.632,982.744,67,0.81,1.975,1.99,2.02,0.034,0.023,0.023,1.952,1.967,1.997,2984.0864,17739.18175,20723.26815,12000,32723.26815,0.96070331
16-09-2022 03:45,10.92,10.94,10.9,36.9,38.2,36.9,0.43,0.45,0.45,923.976,957.674,925.083,67,0.81,2.01,2,1.98,0.023,0.023,0.023,1.987,1.977,1.97,2783.767967,13583.77103,16367.539,13500,29867.539,0.964009269
16-09-2022 04:00,10.96,10.91,10.99,39.2,39.2,39.2,0.44,0.44,0.45,981.568,982.744,982.744,67,0.81,1.99,2.03,1.997,0.023,0.01,0.023,1.967,2.02,1.977,3081.987627,10613.4676,13695.45523,14000,27695.45523,0.966539075
16-09-2022 04:15,10.8,11,10.85,38.4,36.9,38.4,0.45,0.45,0.44,961.536,925.083,962.688,67,0.81,1.97,2.03,1.99,0.023,0.02,0.01,1.96,2.01,1.956,2867.7753,12796.62735,15664.40265,15000,30664.40265,0.963084487
16-09-2022 04:30,10.84,10.9,10.9,38.3,39.2,38.3,0.46,0.44,0.43,959.032,982.744,960.181,67,0.81,2,1.986,2,0.01,0.034,0.02,1.98,1.952,1.977,2973.109013,14017.78118,16990.8902,16000,32990.8902,0.960394657
16-09-2022 04:45,10.83,10.923,11,38.5,38.4,38.5,0.45,0.43,0.42,964.04,962.688,965.195,67,0.81,1.97,2,2.03,0.02,0.023,0.034,1.936,1.977,2.007,2959.373333,13311.98244,16271.35577,17000,33271.35577,0.960071403
16-09-2022 05:00,10.82,10.94,10.9,37.6,38.3,37.6,0.44,0.42,0.433,941.504,960.181,942.632,67,0.81,1.96,2.01,2.03,0.034,0.023,0.023,1.937,1.987,2.007,2863.1171,17121.69561,19984.81271,16500,36484.81271,0.956383174
16-09-2022 05:15,11.14,11,10.94,38.2,38.5,38.2,0.45,0.42,0.45,956.528,965.195,957.674,67,0.81,1.97,2.01,1.986,0.023,0.023,0.023,1.947,1.987,1.966,2917.358647,14164.20406,17081.5627,14000,31081.5627,0.962601068
16-09-2022 05:30,11.05,10.92,10.91,39.2,37.6,39.2,0.44,0.42,0.43,981.568,942.632,982.744,67,0.81,1.97,2.03,2,0.023,0.02,0.023,1.947,2.01,1.98,2990.1312,13317.88228,16308.01348,15500,31808.01348,0.961760391
16-09-2022 05:45,10.93,10.96,11,36.9,38.2,36.9,0.43,0.46,0.44,923.976,957.674,925.083,67,0.81,2.02,2.01,2.01,0.023,0.02,0.02,2,1.99,1.97,2806.7869,12665.70646,15472.49336,14000,29472.49336,0.96446839
16-09-2022 06:00,10.99,10.8,10.9,39.2,39.2,39.2,0.42,0.433,0.45,981.568,982.744,982.744,67,0.81,2,1.98,2.01,0.02,0.04,0.02,1.98,1.94,2,3068.157867,19306.86681,22375.02468,13000,35375.02468,0.95765372
16-09-2022 06:15,11.195,10.84,10.923,38.4,36.9,38.4,0.42,0.46,0.46,961.536,925.083,962.688,67,0.81,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2898.0195,9029.107558,11927.12706,12000,23927.12706,0.970959656
16-09-2022 06:30,10.96,10.83,10.94,38.7,39.2,38.7,0.42,0.44,0.45,969.048,982.744,970.209,67,0.81,2.01,1.98,2.01,0.04,0.02,0.01,2,1.96,2,3021.087,18962.52618,21983.61318,13500,35483.61318,0.957529253
16-09-2022 06:45,11,10.82,11,36,38.4,36,0.46,0.45,0.44,901.44,962.688,902.52,67,0.81,1.992,1.975,1.98,0.01,0.01,0.02,1.972,1.965,1.967,2686.656,5803.890996,8490.546996,14000,22490.547,0.972655556
16-09-2022 07:00,10.9,11.14,10.92,39.5,38.7,39.5,0.433,0.45,0.45,989.08,970.209,990.265,67,0.81,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3094.1873,10604.15304,13698.34034,15000,28698.34034,0.965369376
16-09-2022 07:15,10.923,11.05,10.96,39.1,36,39.1,0.46,0.44,0.44,979.064,902.52,980.237,67,0.81,1.99,1.99,1.98,0.01,0.01,0.013,1.977,1.98,1.95,2882.805233,5914.609915,8797.415149,16000,24797.41515,0.969935144
16-09-2022 07:30,10.94,10.93,10.8,39.1,39.5,39.1,0.44,0.43,0.43,979.064,990.265,980.237,67,0.81,2.01,1.97,1.975,0.013,0.03,0.01,2,1.94,1.955,3055.33345,13963.30253,17018.63598,17000,34018.63598,0.95921118
16-09-2022 07:45,11,10.99,10.84,39,39.1,39,0.45,0.42,0.42,976.56,980.237,977.73,67,0.81,1.96,2,2.01,0.01,0.02,0.03,1.93,1.98,2,3031.996667,9594.439253,12626.43592,16500,29126.43592,0.964870936
16-09-2022 08:00,10.92,11.195,10.83,37.5,39.1,37.5,0.45,0.433,0.42,939,980.237,940.125,67,0.81,1.978,1.97,1.99,0.03,0.01,0.02,1.958,1.96,1.96,2863.918567,12026.35942,14890.27799,15000,29890.27799,0.963982856
16-09-2022 08:15,10.96,10.96,10.82,38.4,39,38.4,0.44,0.45,0.42,961.536,977.73,962.688,67,0.81,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2975.3196,15726.44502,18701.76462,15500,34201.76462,0.959000609
16-09-2022 08:30,10.8,11,11.14,37.8,37.5,37.8,0.43,0.43,0.46,946.512,940.125,947.646,67,0.81,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.98,2823.7947,8887.993118,11711.78782,14000,25711.78782,0.968861062
16-09-2022 08:45,10.84,10.9,11.05,36.5,38.4,36.5,0.42,0.44,0.433,913.96,962.688,915.055,67,0.81,1.97,1.97,1.97,0.03,0.02,0.02,1.95,1.95,1.95,2717.982733,14537.78375,17255.76648,13000,30255.76648,0.963558499
16-09-2022 09:00,10.83,10.923,10.93,38.7,37.8,38.7,0.433,0.45,0.46,969.048,947.646,970.209,67,0.81,2,2.02,1.96,0.02,0.02,0.02,1.98,2,1.95,2939.0364,12253.71451,15192.75091,12000,27192.75091,0.967126464
16-09-2022 09:15,10.82,10.94,10.99,36,36.5,36,0.45,0.46,0.44,901.44,915.055,902.52,67,0.81,1.97,2,1.97,0.02,0.01,0.02,1.95,1.99,1.94,2590.246667,8214.396134,10804.6428,13500,24304.6428,0.970514975
16-09-2022 09:30,11,11,11.195,39.5,38.7,39.5,0.43,0.45,0.45,989.08,970.209,990.265,67,0.81,2,2.01,1.97,0.02,0.03,0.01,1.99,1.98,1.95,3068.183133,15938.21756,19006.4007,14000,33006.4007,0.960376774
16-09-2022 09:45,11.153,10.92,10.96,39.1,36,39.1,0.44,0.44,0.45,979.064,902.52,980.237,67,0.81,2.02,2.01,2.02,0.01,0.02,0.03,1.99,1.99,2.01,2927.117467,8635.30576,11562.42323,15000,26562.42323,0.967863984
16-09-2022 10:00,11.1,10.96,11,39.1,39.5,39.1,0.45,0.433,0.44,979.064,990.265,980.237,67,0.81,2.03,1.992,2,0.03,0.01,0.02,2.01,1.982,1.97,3089.707433,12860.94731,15950.65474,16000,31950.65474,0.961595493
16-09-2022 10:15,11.156,10.8,10.9,39,39.1,39,0.46,0.46,0.43,976.56,980.237,977.73,67,0.81,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3062.4427,15969.70109,19032.14379,17000,36032.14379,0.956901007
16-09-2022 10:30,11.05,10.84,10.923,37.5,39.1,37.5,0.45,0.44,0.42,939,980.237,940.125,67,0.81,1.98,1.99,2.01,0.01,0.02,0.03,1.95,1.97,1.99,2884.423133,9354.235091,12238.65822,16500,28738.65822,0.965322411
16-09-2022 10:45,11,10.83,10.94,38.4,39,38.4,0.44,0.45,0.433,961.536,977.73,962.688,67,0.81,2.01,2.01,1.992,0.03,0.02,0.02,1.99,1.99,1.952,2986.13304,15624.9724,18611.10544,15000,33611.10544,0.959680113
16-09-2022 11:00,10.9,10.82,11,37.8,37.5,37.8,0.433,0.45,0.45,946.512,940.125,947.646,67,0.81,1.996,1.96,2.01,0.02,0.04,0.02,1.976,1.92,2,2826.72768,17763.35096,20590.07864,15500,36090.07864,0.956834701
16-09-2022 11:15,10.923,11,10.92,36.5,38.4,36.5,0.46,0.44,0.43,913.96,962.688,915.055,67,0.81,2.045,1.978,1.99,0.02,0.01,0.04,2.005,1.968,1.97,2764.10281,8670.247228,11434.35004,14000,25434.35004,0.969186708
16-09-2022 11:30,10.94,11.153,10.96,38,37.8,38,0.44,0.43,0.44,951.52,947.646,952.66,67,0.81,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,2892.2828,18061.93261,20954.21541,13000,33954.21541,0.959285276
16-09-2022 11:45,11,11.1,10.8,37.5,36.5,37.5,0.45,0.42,0.45,939,915.055,940.125,67,0.81,1.99,1.99,1.96,0.01,0.01,0.02,1.97,1.98,1.947,2735.288333,5736.42301,8471.711343,12000,20471.71134,0.975048852
16-09-2022 12:00,10.92,11.156,10.84,38.3,38,38.3,0.45,0.433,0.46,959.032,952.66,960.181,67,0.81,1.987,1.97,1.978,0.02,0.013,0.01,1.977,1.957,1.968,2886.966283,10067.58111,12954.54739,13500,26454.54739,0.967990318
16-09-2022 12:15,10.96,11.05,10.83,38.5,37.5,38.5,0.44,0.45,0.45,964.04,940.125,965.195,67,0.81,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.99,2918.774167,6048.209636,8966.983802,14000,22966.9838,0.97209246
16-09-2022 12:30,10.8,11,10.82,37.6,38.3,37.6,0.43,0.43,0.44,941.504,960.181,942.632,67,0.81,2,1.97,1.99,0.013,0.02,0.01,1.99,1.95,1.956,2843.558567,9990.654847,12834.21341,15000,27834.21341,0.966377068
16-09-2022 12:45,10.84,10.9,11,38.2,38.5,38.2,0.42,0.44,0.433,956.528,965.195,957.674,67,0.81,2,2,1.97,0.01,0.034,0.02,1.98,1.966,1.947,2919.2276,13614.35294,16533.58054,16000,32533.58054,0.9609222
16-09-2022 13:00,10.83,10.923,11.153,39.2,37.6,39.2,0.433,0.45,0.46,981.568,942.632,982.744,67,0.81,1.97,2.02,2,0.02,0.023,0.034,1.936,1.997,1.98,2985.418667,13246.56503,16231.98369,17000,33231.98369,0.960116769
16-09-2022 13:15,10.82,10.94,11.1,36.9,38.2,36.9,0.45,0.46,0.44,923.976,957.674,925.083,67,0.81,2.01,2.03,1.97,0.034,0.02,0.023,1.987,2.01,1.94,2793.821667,15796.98092,18590.80259,16500,35090.80259,0.957979656
16-09-2022 13:30,11,11,11.156,39.2,39.2,39.2,0.43,0.45,0.45,981.568,982.744,982.744,67,0.81,1.98,2.01,2,0.023,0.03,0.02,1.96,1.98,1.99,3068.157867,17051.05665,20119.21452,15000,35119.21452,0.957947064
16-09-2022 13:45,11.153,10.92,11.05,38.4,36.9,38.4,0.44,0.44,0.45,961.536,925.083,962.688,67,0.81,2,1.98,2.02,0.02,0.01,0.03,1.97,1.97,2.006,2874.573,9025.898598,11900.4716,15500,27400.4716,0.966883665
16-09-2022 14:00,11.1,10.96,11,38.7,39.2,38.7,0.45,0.45,0.44,969.048,982.744,970.209,67,0.81,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,3046.438,13900.77455,16947.21255,14000,30947.21255,0.962756705
16-09-2022 14:15,11.156,10.8,10.9,36,38.4,36,0.46,0.44,0.43,901.44,962.688,902.52,67,0.81,2.012,1.996,2.01,0.01,0.03,0.014,1.998,1.966,1.99,2718.57792,11980.54053,14699.11845,13000,27699.11845,0.966534798
16-09-2022 14:30,11.05,10.84,10.923,39.5,38.7,39.5,0.45,0.43,0.42,989.08,970.209,990.265,67,0.81,2,2.045,1.98,0.014,0.02,0.03,1.97,2.025,1.956,3090.857017,10850.57582,13941.43284,12000,25941.43284,0.96859168
16-09-2022 14:45,11.19,10.83,10.94,39.1,36,39.1,0.44,0.42,0.433,979.064,902.52,980.237,67,0.81,2.01,2.01,2.01,0.03,0.024,0.02,1.99,1.986,1.98,2916.9254,16108.53688,19025.46228,13500,32525.46228,0.960931571
16-09-2022 15:00,11.1,10.82,11,39.1,39.5,39.1,0.45,0.42,0.45,979.064,990.265,980.237,67,0.81,1.99,1.99,1.996,0.02,0.03,0.024,1.966,1.96,1.986,3066.24472,16204.53171,19270.77643,14000,33270.77643,0.960072071
16-09-2022 15:15,10.95,11,10.92,39,39.1,39,0.44,0.42,0.43,976.56,980.237,977.73,67,0.81,1.97,1.987,2.045,0.024,0.01,0.03,1.94,1.977,2.031,3048.186823,10842.01469,13890.20151,15000,28890.20151,0.965145925
16-09-2022 15:30,10.84,11.153,10.96,37.5,39.1,37.5,0.43,0.46,0.44,939,980.237,940.125,67,0.81,2,2,2.01,0.03,0.014,0.01,1.99,1.986,1.98,2898.894167,13304.37844,16203.27261,16000,32203.27261,0.961303598
16-09-2022 15:45,10.86,11.1,10.8,38.4,39,38.4,0.42,0.433,0.45,961.536,977.73,962.688,67,0.81,1.97,2,1.99,0.01,0.03,0.014,1.956,1.97,1.97,2960.4192,12645.89034,15606.30954,17000,32606.30954,0.960838263
16-09-2022 16:00,10.95,11.156,10.84,37.8,37.5,37.8,0.42,0.46,0.46,946.512,940.125,947.646,67,0.81,1.98,2,1.987,0.014,0.02,0.03,1.95,1.98,1.963,2826.90276,10082.50641,12909.40917,16500,29409.40917,0.964541746
16-09-2022 16:15,11,11.05,10.83,36.5,38.4,36.5,0.42,0.44,0.45,913.96,962.688,915.055,67,0.81,2.03,1.97,2,0.03,0.024,0.02,2.01,1.946,1.97,2757.950233,15773.47467,18531.4249,14000,32531.4249,0.960924688
16-09-2022 16:30,11.153,11.19,10.82,38,37.8,38,0.46,0.45,0.44,951.52,947.646,952.66,67,0.81,2.01,2.01,2,0.02,0.03,0.024,1.986,1.98,1.98,2887.469467,15023.8861,17911.35556,15500,33411.35556,0.959910127
16-09-2022 16:45,11.1,11.1,11,37.5,36.5,37.5,0.433,0.45,0.45,939,915.055,940.125,67,0.81,1.98,1.98,2,0.024,0.02,0.03,1.95,1.96,1.99,2744.91,12645.34027,15390.25027,14000,29390.25027,0.964564027
16-09-2022 17:00,11.156,10.95,11.153,38.3,38,38.3,0.46,0.44,0.44,959.032,952.66,960.181,67,0.81,2.01,2,1.97,0.03,0.01,0.02,1.99,1.99,1.94,2908.740733,12229.02856,15137.7693,13000,28137.7693,0.96602284
16-09-2022 17:15,11.05,10.84,11.1,38.5,37.5,38.5,0.44,0.43,0.43,968.275,940.125,965.195,67,0.81,1.98,2.01,2.01,0.02,0.03,0.01,1.97,1.98,1.99,2913.58,15091.94398,18005.52398,12000,30005.52398,0.963849007
16-09-2022 17:30,11.19,10.86,11.156,37.6,38.3,37.6,0.45,0.42,0.42,945.64,960.181,942.632,67,0.81,1.99,2.012,1.98,0.01,0.02,0.03,1.96,1.992,1.97,2854.66996,9136.526704,11991.19666,13500,25491.19666,0.969119965
16-09-2022 17:45,11.1,10.95,11.05,38.2,38.5,38.2,0.45,0.433,0.42,960.73,965.195,957.674,67,0.81,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,2938.684133,12341.74378,15280.42792,14000,29280.42792,0.964691765
16-09-2022 18:00,10.95,11,11.19,39.2,37.6,39.2,0.44,0.45,0.42,985.88,942.632,982.744,67,0.81,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2996.072533,15368.55585,18364.62838,15000,33364.62838,0.959963949
16-09-2022 18:15,10.84,11.153,11.1,36.9,38.2,36.9,0.43,0.43,0.46,928.035,957.674,925.083,67,0.81,2,1.99,2.012,0.01,0.02,0.03,1.97,1.97,1.992,2788.888973,8994.343969,11783.23294,16000,27783.23294,0.966436584
16-09-2022 18:30,10.86,11.1,10.95,39.2,39.2,39.2,0.42,0.44,0.433,985.88,982.744,982.744,67,0.81,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.96,3073.28,16164.71717,19237.99717,17000,36237.99717,0.95666545
16-09-2022 18:45,10.95,11.156,10.84,38.4,36.9,38.4,0.433,0.45,0.46,965.76,925.083,962.688,67,0.81,2.03,2,2.01,0.02,0.04,0.02,2.01,1.96,2,2893.4808,17634.74786,20528.22866,16500,37028.22866,0.95576227
16-09-2022 19:00,10.8,11.05,10.86,39.2,39.2,39.2,0.45,0.46,0.44,985.88,982.744,982.744,67,0.81,2.01,1.97,1.99,0.02,0.01,0.04,1.97,1.96,1.97,3057.9136,9712.118314,12770.03191,15000,27770.03191,0.966451997
16-09-2022 19:15,10.85,11.19,10.95,36.9,38.4,36.9,0.43,0.45,0.45,928.035,962.688,925.083,67,0.81,1.98,1.98,1.97,0.04,0.02,0.01,1.97,1.96,1.96,2765.9961,17664.85766,20430.85376,15500,35930.85376,0.957016955
16-09-2022 19:30,10.9,11.1,11,39.2,39.2,39.2,0.44,0.44,0.45,985.88,982.744,982.744,67,0.81,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,3093.768533,6465.702106,9559.47064,14000,23559.47064,0.971393116
16-09-2022 19:45,10.99,10.95,11.153,38.4,36.9,38.4,0.45,0.433,0.44,965.76,925.083,962.688,67,0.81,1.98,2.01,1.97,0.02,0.013,0.01,1.97,1.997,1.96,2853.7827,9929.531891,12783.31459,13000,25783.31459,0.968777143
16-09-2022 20:00,10.85,10.84,11.1,39.5,39.2,39.5,0.46,0.46,0.43,993.425,982.744,990.265,67,0.81,1.987,1.98,1.98,0.01,0.01,0.013,1.974,1.97,1.968,3077.352983,6513.221149,9590.574132,12000,21590.57413,0.973721006
16-09-2022 20:15,10.9,10.86,11.156,39.1,38.4,39.1,0.45,0.44,0.42,983.365,962.688,980.237,67,0.81,2.01,2.01,2.03,0.013,0.012,0.01,2,1.998,2.014,3046.752667,7900.702665,10947.45533,13500,24447.45533,0.970346861
16-09-2022 20:30,11,10.95,11.05,39.1,39.5,39.1,0.44,0.45,0.433,983.365,990.265,980.237,67,0.81,1.99,1.98,2.01,0.01,0.016,0.012,1.978,1.964,1.996,3068.178333,8457.275467,11525.4538,14000,25525.4538,0.96907975
16-09-2022 20:45,10.9,10.8,11.19,39,39.1,39,0.433,0.45,0.45,980.85,980.237,977.73,67,0.81,1.987,1.99,1.98,0.012,0.014,0.016,1.971,1.976,1.97,3025.379633,8337.516139,11362.89577,15000,26362.89577,0.968097677
16-09-2022 21:00,10.94,10.85,11.1,37.5,39.1,37.5,0.46,0.44,0.43,943.125,980.237,940.125,67,0.81,2,2.01,2.01,0.016,0.01,0.014,1.986,2,2,2903.9902,7951.187921,10855.17812,16000,26855.17812,0.967521304
16-09-2022 21:15,10.91,10.9,10.95,38.4,39,38.4,0.44,0.43,0.44,965.76,977.73,962.688,67,0.81,2,1.99,1.98,0.014,0.01,0.01,1.99,1.98,1.96,2965.1796,7542.293232,10507.47283,17000,27507.47283,0.966758641
16-09-2022 21:30,11.16,10.99,10.84,37.8,37.5,37.8,0.45,0.42,0.45,950.67,940.125,947.646,67,0.81,2.04,2,1.99,0.01,0.02,0.01,2.03,1.98,1.96,2856.9084,8907.970421,11764.87882,16500,28264.87882,0.96587459
16-09-2022 21:45,11,10.85,10.86,36.5,38.4,36.5,0.45,0.433,0.46,917.975,962.688,915.055,67,0.81,1.97,2.03,2.01,0.01,0.03,0.02,1.95,2,2,2765.237267,12082.70922,14847.94649,15000,29847.94649,0.964032029
16-09-2022 22:00,11.1,10.9,10.95,38,37.8,38,0.44,0.45,0.45,955.7,947.646,952.66,67,0.81,2.01,2.03,1.99,0.02,0.01,0.03,1.98,2.02,1.976,2892.181733,9092.053004,11984.23474,15500,27484.23474,0.96678579
16-09-2022 22:15,10.953,11,10.8,37.5,36.5,37.5,0.43,0.43,0.44,943.125,915.055,940.125,67,0.81,1.99,2.01,2,0.03,0.014,0.01,1.98,1.996,1.97,2762.92,12805.50112,15568.42112,14000,29568.42112,0.964356863
16-09-2022 22:30,10.86,10.9,10.85,38.3,38,38.3,0.42,0.44,0.433,963.245,952.66,960.181,67,0.81,2,1.98,2.03,0.01,0.03,0.014,1.986,1.95,2.01,2923.562233,12172.8947,15096.45693,13000,28096.45693,0.966071034
16-09-2022 22:45,10.94,10.94,10.9,38.5,37.5,38.5,0.433,0.45,0.46,968.275,940.125,965.195,67,0.81,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2938.284167,10277.14894,13215.43311,12000,25215.43311,0.969443818
16-09-2022 23:00,10.89,10.91,10.99,37.6,38.3,37.6,0.45,0.46,0.44,945.64,960.181,942.632,67,0.81,1.99,1.98,2.01,0.03,0.024,0.02,1.97,1.956,1.98,2853.160733,16324.21473,19177.37546,13500,32677.37546,0.960756259
16-09-2022 23:15,11,11.16,10.85,38.2,38.5,38.2,0.43,0.45,0.45,960.73,965.195,957.674,67,0.81,1.97,1.987,1.98,0.02,0.03,0.024,1.946,1.957,1.97,2903.07625,15477.02282,18380.09907,14000,32380.09907,0.961099383
16-09-2022 23:30,11.05,11,10.9,39.2,37.6,39.2,0.44,0.44,0.45,985.88,942.632,982.744,67,0.81,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.996,3001.194667,10747.35273,13748.54739,15000,28748.54739,0.965310893
16-09-2022 23:45,10.98,11.1,11,36.9,38.2,36.9,0.45,0.45,0.44,928.035,957.674,925.083,67,0.81,1.97,1.99,1.98,0.03,0.014,0.01,1.96,1.976,1.95,2760.749033,12895.55751,15656.30654,16000,31656.30654,0.961935831
17-09-2022 00:00,10.94,10.953,10.9,37.6,39.2,37.6,0.46,0.44,0.43,945.64,982.744,942.632,67,0.81,1.986,1.987,1.987,0.01,0.03,0.014,1.972,1.957,1.967,2890.057387,12643.04001,15533.0974,17000,32533.0974,0.960922758
17-09-2022 00:15,11.04,10.86,10.94,38.2,36.9,38.2,0.45,0.43,0.42,960.73,925.083,957.674,67,0.81,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,2872.849867,10022.11041,12894.96027,16500,29394.96027,0.96455855
17-09-2022 00:30,11,10.94,10.91,39.2,37.6,39.2,0.44,0.42,0.433,985.88,942.632,982.744,67,0.81,2.01,2,1.99,0.03,0.024,0.02,1.99,1.976,1.96,2991.36,16834.58607,19825.94607,15000,34825.94607,0.958283584
17-09-2022 00:45,10.9,10.89,11.16,36.9,38.2,36.9,0.45,0.42,0.45,928.035,957.674,925.083,67,0.81,2,2.04,1.987,0.02,0.03,0.024,1.976,2.01,1.967,2801.86289,14920.45531,17722.3182,15500,33222.3182,0.960127906
17-09-2022 01:00,10.923,11,11,39.2,39.2,39.2,0.44,0.42,0.43,985.88,982.744,982.744,67,0.81,2.01,1.97,2,0.024,0.02,0.03,1.98,1.95,1.99,3063.035733,14224.07423,17287.10997,14000,31287.10997,0.962363052
17-09-2022 01:15,10.94,11.05,11.1,38.4,36.9,38.4,0.43,0.46,0.44,965.76,925.083,962.688,67,0.81,1.96,2.01,2,0.03,0.01,0.02,1.94,2,1.97,2858.6979,12185.93689,15044.63479,13000,28044.63479,0.966131494
17-09-2022 01:30,11,10.98,10.953,38.3,39.2,38.3,0.42,0.433,0.45,963.245,982.744,960.181,67,0.81,2.02,1.99,2.04,0.02,0.03,0.01,2.01,1.96,2.02,3004.495667,15846.6645,18851.16017,12000,30851.16017,0.962868006
17-09-2022 01:45,10.92,10.94,10.86,38.5,38.4,38.5,0.42,0.46,0.46,968.275,962.688,965.195,67,0.81,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.96,2949.491667,9313.294771,12262.78644,13500,25762.78644,0.968801226
17-09-2022 02:00,10.96,11.04,10.94,37.6,38.3,37.6,0.42,0.44,0.45,945.64,960.181,942.632,67,0.81,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2867.829633,12021.79282,14889.62245,14000,28889.62245,0.965146599
17-09-2022 02:15,10.8,11,10.89,38.2,38.5,38.2,0.46,0.45,0.44,960.73,965.195,957.674,67,0.81,2,1.99,1.99,0.02,0.03,0.01,1.99,1.96,1.97,2924.015033,15472.55368,18396.56871,15000,33396.56871,0.959927158
17-09-2022 02:30,10.84,10.9,11,39.2,37.6,39.2,0.433,0.45,0.45,985.88,942.632,982.744,67,0.81,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,2992.5888,9173.392604,12165.9814,16000,28165.9814,0.965989932
17-09-2022 02:45,10.83,10.923,11.05,36.9,38.2,36.9,0.46,0.44,0.44,928.035,957.674,925.083,67,0.81,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,2806.461467,14732.9201,17539.38157,17000,34539.38157,0.95861264
17-09-2022 03:00,10.82,10.94,10.98,39.2,39.2,39.2,0.44,0.43,0.43,985.88,982.744,982.744,67,0.81,2.01,1.97,1.99,0.02,0.04,0.02,1.99,1.93,1.98,3057.9136,19363.42438,22421.33798,16500,38921.33798,0.953605498
17-09-2022 03:15,11,11,10.94,38.4,36.9,38.4,0.45,0.42,0.42,965.76,925.083,962.688,67,0.81,1.98,1.986,1.97,0.02,0.01,0.04,1.94,1.976,1.95,2842.88982,9083.380214,11926.27003,14000,25926.27003,0.968609462
17-09-2022 03:30,11.153,10.92,11.04,38.7,39.2,38.7,0.45,0.433,0.42,973.305,982.744,970.209,67,0.81,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,3041.705367,19072.77413,22114.4795,15500,37614.4795,0.955093327
17-09-2022 03:45,11.1,10.96,11,36,38.4,36,0.44,0.45,0.42,905.4,962.688,902.52,67,0.81,1.98,2.01,1.97,0.01,0.01,0.02,1.96,2,1.957,2694.3552,5827.741284,8522.096484,14000,22522.09648,0.972618247
17-09-2022 04:00,11.156,10.8,10.9,39.5,38.7,39.5,0.43,0.43,0.46,993.425,970.209,990.265,67,0.81,2,2,1.986,0.02,0.013,0.01,1.99,1.987,1.976,3071.512167,10661.5796,13733.09177,13000,26733.09177,0.967664181
17-09-2022 04:15,11.05,10.84,10.923,39.1,36,39.1,0.42,0.44,0.433,983.365,902.52,980.237,67,0.81,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.018,2927.117467,5942.744606,8869.862072,12000,20869.86207,0.974575919
17-09-2022 04:30,11.19,10.83,10.94,39.1,39.5,39.1,0.433,0.45,0.46,983.365,990.265,980.237,67,0.81,1.99,1.96,2.01,0.013,0.012,0.01,1.98,1.948,1.994,3057.776667,8116.129005,11173.90567,13500,24673.90567,0.970080409
17-09-2022 04:45,11.1,10.82,11,39,39.1,39,0.45,0.46,0.44,980.85,980.237,977.73,67,0.81,2.01,2.02,2,0.01,0.016,0.012,1.998,2.004,1.986,3062.468733,8335.411068,11397.8798,14000,25397.8798,0.969229531
17-09-2022 05:00,10.95,11,10.92,37.5,39.1,37.5,0.43,0.45,0.45,943.125,980.237,940.125,67,0.81,2,2.01,2.01,0.012,0.014,0.016,1.984,1.996,1.99,2903.9902,8046.987751,10950.97795,15000,25950.97795,0.968580486
17-09-2022 05:16,10.84,11.153,10.96,38.4,39,38.4,0.44,0.44,0.45,965.76,977.73,962.688,67,0.81,1.97,1.99,1.96,0.016,0.02,0.014,1.956,1.97,1.95,2940.6036,11351.89158,14292.49518,16000,30292.49518,0.963515875
17-09-2022 05:30,10.86,11.1,10.8,37.8,37.5,37.8,0.45,0.433,0.44,950.67,940.125,947.646,67,0.81,2.03,2,2.02,0.014,0.01,0.02,2.01,1.99,1.99,2866.434,7170.043787,10036.47779,17000,27036.47779,0.967309208
17-09-2022 05:45,10.95,11.156,10.84,36.5,38.4,36.5,0.46,0.46,0.43,917.975,962.688,915.055,67,0.81,2,2.03,2.01,0.02,0.03,0.01,1.99,2,1.99,2778.559767,14888.58604,17667.14581,16500,34167.14581,0.959040408
17-09-2022 06:00,11,11.05,10.83,38.7,37.8,38.7,0.45,0.44,0.42,973.305,947.646,970.209,67,0.81,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.98,2963.7684,9154.330442,12118.09884,15000,27118.09884,0.967213752
17-09-2022 06:15,11.153,11.19,10.82,36,36.5,36,0.44,0.45,0.433,905.4,915.055,902.52,67,0.81,1.99,2.01,2,0.03,0.01,0.02,1.97,2,1.97,2616.2875,10994.59391,13610.88141,15500,29110.88141,0.964889037
17-09-2022 06:30,11.1,11.1,11,39.5,38.7,39.5,0.433,0.45,0.45,993.425,970.209,990.265,67,0.81,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,3084.411233,15995.64412,19080.05536,14000,33080.05536,0.960291865
17-09-2022 06:45,11.156,10.95,11.153,39.1,36,39.1,0.46,0.44,0.43,983.365,902.52,980.237,67,0.81,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.01,2932.2135,8663.44045,11595.65395,13000,24595.65395,0.970172467
17-09-2022 07:00,11.05,10.84,11.1,39.1,39.5,39.1,0.44,0.43,0.44,983.365,990.265,980.237,67,0.81,2.01,1.98,2.01,0.03,0.02,0.02,1.99,1.96,1.97,3078.3704,16214.10061,19292.47101,12000,31292.47101,0.962356845
17-09-2022 07:15,11.19,10.86,11.156,39,39.1,39,0.45,0.42,0.45,980.85,980.237,977.73,67,0.81,2,2,1.98,0.02,0.04,0.02,1.98,1.96,1.97,3037.066667,19231.82403,22268.8907,13500,35768.8907,0.957202414
17-09-2022 07:30,11.1,10.95,11.05,37.5,39.1,37.5,0.45,0.433,0.46,943.125,980.237,940.125,67,0.81,1.99,2.01,2.01,0.02,0.01,0.04,1.95,2,1.99,2899.3027,9145.315358,12044.61806,14000,26044.61806,0.968470689
17-09-2022 07:45,10.95,11,11.19,38.4,39,38.4,0.44,0.45,0.45,965.76,977.73,962.688,67,0.81,2,1.99,1.98,0.04,0.02,0.01,1.99,1.97,1.97,2965.1796,18812.14701,21777.32661,15000,36777.32661,0.956048849
17-09-2022 08:00,10.84,11.153,11.1,37.8,37.5,37.8,0.43,0.43,0.44,950.67,940.125,947.646,67,0.81,2.03,2.01,2,0.01,0.01,0.02,2.01,2,1.987,2861.5959,5965.012522,8826.608422,16000,24826.60842,0.969900815
17-09-2022 08:15,10.86,11.1,10.95,36.5,38.4,36.5,0.42,0.44,0.433,917.975,962.688,915.055,67,0.81,2.02,2,2.01,0.02,0.013,0.01,2.01,1.987,2,2772.695833,9636.899657,12409.59549,17000,29409.59549,0.96454153
17-09-2022 08:30,10.95,11.156,10.84,38,37.8,38,0.433,0.45,0.46,955.7,947.646,952.66,67,0.81,1.98,1.97,1.99,0.01,0.01,0.013,1.967,1.96,1.97,2849.164933,6042.112964,8891.277898,16500,25391.2779,0.969237283
17-09-2022 08:45,10.8,11.05,10.86,37.5,36.5,37.5,0.45,0.46,0.44,943.125,915.055,940.125,67,0.81,1.97,2.03,2.01,0.013,0.02,0.01,1.96,2.01,1.98,2767.114167,9439.738755,12206.85292,15000,27206.85292,0.967109976
17-09-2022 09:00,10.85,11.19,10.95,38.3,38,38.3,0.43,0.45,0.45,963.245,952.66,960.181,67,0.81,1.99,2,2,0.01,0.03,0.02,1.97,1.97,1.99,2913.630367,12174.81506,15088.44543,15500,30588.44543,0.963172561
17-09-2022 09:15,10.9,11.1,11,38.5,37.5,38.5,0.44,0.44,0.45,968.275,940.125,965.195,67,0.81,2,2.01,1.97,0.02,0.01,0.03,1.97,2,1.956,2903.698333,9206.145173,12109.84351,14000,26109.84351,0.968394223
17-09-2022 09:30,10.99,10.95,11.153,37.6,38.3,37.6,0.45,0.45,0.44,945.64,960.181,942.632,67,0.81,2.03,1.99,2.03,0.03,0.014,0.01,2.02,1.976,2,2886.325567,13247.91412,16134.23968,13000,29134.23968,0.964861854
17-09-2022 09:45,10.85,10.84,11.1,38.2,38.5,38.2,0.46,0.44,0.43,960.73,965.195,957.674,67,0.81,2.03,2,2,0.01,0.03,0.014,2.016,1.97,1.98,2948.4124,12397.1568,15345.5692,12000,27345.5692,0.966947827
17-09-2022 10:00,10.9,10.86,11.156,39.2,37.6,39.2,0.45,0.43,0.42,985.88,942.632,982.744,67,0.81,2.02,2.02,2.01,0.014,0.02,0.03,1.99,2,1.986,3016.151467,10469.33844,13485.4899,13500,26985.4899,0.967368847
17-09-2022 10:15,11,10.95,11.05,36.9,38.2,36.9,0.44,0.42,0.433,928.035,957.674,925.083,67,0.81,2.01,2.01,1.99,0.03,0.024,0.02,1.99,1.986,1.96,2793.1708,15955.77275,18748.94355,14000,32748.94355,0.960673689
17-09-2022 10:30,10.9,10.8,11.19,39.2,39.2,39.2,0.45,0.42,0.45,985.88,982.744,982.744,67,0.81,2.01,2,2,0.02,0.03,0.024,1.986,1.97,1.99,3078.402133,16145.44881,19223.85094,15000,34223.85094,0.958975219
17-09-2022 10:45,10.94,10.85,11.1,38.5,36.9,38.5,0.44,0.42,0.43,968.275,925.083,965.195,67,0.81,2.01,1.99,2.02,0.024,0.01,0.03,1.98,1.98,2.006,2894.357133,10362.69894,13257.05608,16000,29257.05608,0.964718954
17-09-2022 11:00,10.91,10.9,10.95,37.6,39.2,37.6,0.43,0.46,0.44,945.64,982.744,942.632,67,0.81,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2928.290133,13452.49246,16380.78259,17000,33380.78259,0.959945342
17-09-2022 11:15,11.16,10.99,10.84,38.2,38.5,38.2,0.42,0.433,0.45,960.73,965.195,957.674,67,0.81,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,2953.506633,12397.1568,15350.66344,16500,31850.66344,0.96171108
17-09-2022 11:30,11,10.85,10.86,39.2,37.6,39.2,0.42,0.46,0.46,985.88,942.632,982.744,67,0.81,1.98,2.02,1.99,0.014,0.02,0.03,1.95,2,1.966,2985.418667,10469.33844,13454.7571,15000,28454.7571,0.965653215
17-09-2022 11:45,10.8,10.9,10.95,36.9,38.2,36.9,0.42,0.44,0.45,928.035,957.674,925.083,67,0.81,2.01,1.98,2,0.03,0.024,0.02,1.99,1.956,1.97,2783.1171,15955.77275,18738.88985,15500,34238.88985,0.958957931
17-09-2022 12:00,10.85,11,10.8,39.2,39.2,39.2,0.46,0.45,0.44,985.88,982.744,982.744,67,0.81,1.987,1.97,2.03,0.02,0.03,0.024,1.963,1.94,2.02,3066.621227,16145.44881,19212.07004,14000,33212.07004,0.960139716
17-09-2022 12:15,10.9,10.9,10.85,38.4,36.9,38.4,0.433,0.45,0.45,965.76,925.083,962.688,67,0.81,2,1.99,2.02,0.024,0.01,0.03,1.97,1.98,1.997,2879.1117,10323.76109,13202.87279,13000,26202.87279,0.968285183
17-09-2022 12:30,10.99,10.94,10.9,38.2,39.2,38.2,0.46,0.44,0.44,960.73,982.744,957.674,67,0.81,2.01,2,1.98,0.03,0.023,0.01,2,1.977,1.95,2965.215867,16637.57114,19602.78701,12000,31602.78701,0.961997738
17-09-2022 12:32,10.85,10.91,10.99,39.2,38.4,39.2,0.44,0.43,0.43,985.88,962.688,982.744,67,0.81,1.99,2.03,1.97,0.01,0.03,0.023,1.967,2,1.95,3026.1504,12515.08081,15541.23121,13500,29041.23121,0.9649701
17-09-2022 12:45,10.9,11.16,10.85,36.9,38.2,36.9,0.45,0.42,0.42,928.035,957.674,925.083,67,0.81,1.97,2.03,1.99,0.023,0.02,0.03,1.94,2.01,1.97,2784.744267,12726.4228,15511.16707,14000,29511.16707,0.964423424
17-09-2022 13:00,11,11,10.9,39.2,39.2,39.2,0.45,0.433,0.42,985.88,982.744,982.744,67,0.81,2,1.96,2,0.03,0.02,0.02,1.98,1.94,1.986,3052.791467,16164.71717,19217.50863,15000,34217.50863,0.95898251
17-09-2022 13:15,10.9,10.8,11,38.4,36.9,38.4,0.44,0.45,0.42,965.76,925.083,962.688,67,0.81,1.97,1.95,2.03,0.02,0.014,0.02,1.95,1.936,2.02,2851.1265,10218.00037,13069.12687,16000,29069.12687,0.964937632
17-09-2022 13:30,10.94,10.85,10.9,38.3,39.2,38.3,0.43,0.43,0.46,963.245,982.744,960.181,67,0.81,2.01,2.01,2.03,0.02,0.01,0.014,1.996,2,2.02,3004.960667,9409.372943,12414.33361,17000,29414.33361,0.96453602
17-09-2022 13:50,10.91,10.9,10.94,38.5,38.4,38.5,0.42,0.44,0.433,968.275,962.688,965.195,67,0.81,1.97,2.01,1.96,0.014,0.01,0.01,1.96,2,1.95,2929.7027,7467.708154,10397.41085,16500,26897.41085,0.967471889
17-09-2022 14:00,11,10.99,10.91,37.6,38.3,37.6,0.433,0.45,0.46,945.64,960.181,942.632,67,0.81,1.97,2.03,1.95,0.01,0.01,0.01,1.96,2.02,1.92,2839.908633,6057.083981,8896.992615,14000,22896.99261,0.972175141
17-09-2022 14:15,10.9,10.85,11.16,38.2,38.5,38.2,0.45,0.46,0.44,960.73,965.195,957.674,67,0.81,2,2.01,2.01,0.01,0.03,0.01,1.99,1.98,1.99,2943.624967,12395.8799,15339.50487,15500,30839.50487,0.962881514
17-09-2022 14:30,10.923,10.9,11,39.2,37.6,39.2,0.43,0.45,0.45,985.88,942.632,982.744,67,0.81,2.01,1.98,2.01,0.01,0.02,0.03,1.98,1.96,2,2992.1792,9173.392604,12165.5718,14000,26165.5718,0.968328901
17-09-2022 14:45,10.94,11,10.8,36.9,38.2,36.9,0.44,0.44,0.45,928.035,957.674,925.083,67,0.81,1.99,2.01,2.03,0.03,0.01,0.02,1.97,2,2,2802.2482,11675.78847,14478.03667,13000,27478.03667,0.966793032
17-09-2022 15:00,11,10.9,10.85,39.2,39.2,39.2,0.45,0.433,0.44,985.88,982.744,982.744,67,0.81,1.97,1.987,2.01,0.02,0.03,0.01,1.96,1.957,1.99,3056.37696,16140.86267,19197.23963,12000,31197.23963,0.962467104
17-09-2022 15:15,10.92,10.94,10.9,38.4,36.9,38.4,0.46,0.44,0.43,965.76,925.083,962.688,67,0.81,2,2,1.98,0.01,0.02,0.03,1.97,1.98,1.96,2863.9896,8823.791851,11687.78145,13500,25187.78145,0.969476303
17-09-2022 15:30,10.96,10.91,10.99,38.7,39.2,38.7,0.45,0.46,0.42,973.305,982.744,970.209,67,0.81,1.97,2.01,2.01,0.03,0.02,0.02,1.95,1.99,1.97,3016.4842,15918.26609,18934.75029,14000,32934.75029,0.960459387
17-09-2022 15:45,10.8,11,10.85,36,38.4,36,0.44,0.42,0.433,905.4,962.688,902.52,67,0.81,1.96,1.99,1.987,0.02,0.04,0.02,1.94,1.95,1.977,2683.2288,17827.92034,20511.14914,15000,35511.14914,0.957497696
17-09-2022 16:00,10.84,10.9,10.9,39.5,38.7,39.5,0.433,0.41,0.45,993.425,970.209,990.265,67,0.81,2.03,1.97,2,0.02,0.01,0.04,1.99,1.96,1.98,3079.418933,9730.17675,12809.59568,16000,28809.59568,0.96523979
17-09-2022 16:15,10.83,10.923,11,39.1,36,39.1,0.44,0.4,0.43,983.365,902.52,980.237,67,0.81,2.01,2,2.01,0.04,0.02,0.01,2,1.98,2,2912.6054,18326.97277,21239.57817,17000,38239.57817,0.954381087
17-09-2022 16:30,10.82,10.94,10.9,39.1,39.5,39.1,0.46,0.39,0.44,983.365,990.265,980.237,67,0.81,1.98,1.97,1.99,0.01,0.01,0.02,1.96,1.96,1.977,3047.6894,6498.639892,9546.329292,16500,26046.32929,0.968468682
17-09-2022 16:45,11.14,11,10.94,39,39.1,39,0.42,0.38,0.45,980.85,980.237,977.73,67,0.81,2.01,2.01,1.97,0.02,0.013,0.01,2,1.997,1.96,3042.1627,10580.78375,13622.94645,15000,28622.94645,0.965457212
17-09-2022 17:00,11.05,10.92,10.91,37.5,39.1,37.5,0.41,0.433,0.46,943.125,980.237,940.125,67,0.81,1.99,1.97,2,0.01,0.01,0.013,1.977,1.96,1.98,2874.231067,6171.905014,9046.136081,15500,24546.13608,0.970230731
17-09-2022 17:15,10.93,10.96,11,38.4,39,38.4,0.4,0.44,0.45,965.76,977.73,962.688,67,0.81,1.99,1.97,1.97,0.013,0.02,0.01,1.98,1.95,1.94,2945.2092,10417.91562,13363.12482,14000,27363.12482,0.966927309
17-09-2022 17:45,10.99,10.8,10.9,37.8,37.5,37.8,0.39,0.46,0.44,950.67,940.125,947.646,67,0.81,2.01,2,2.01,0.01,0.03,0.02,1.99,1.97,2,2852.1456,11857.24596,14709.39156,13000,27709.39156,0.966522802
17-09-2022 18:00,11.195,10.84,10.923,36.5,38.4,36.5,0.38,0.42,0.433,917.975,962.688,915.055,67,0.81,1.99,2.01,1.97,0.02,0.01,0.03,1.96,2,1.956,2746.5252,8716.231839,11462.75704,12000,23462.75704,0.971507203
17-09-2022 18:15,10.96,10.83,10.94,38.7,37.8,38.7,0.433,0.41,0.44,973.305,947.646,970.209,67,0.81,2,1.99,1.97,0.03,0.014,0.01,1.99,1.976,1.94,2929.7403,13667.28065,16597.02095,13500,30097.02095,0.963742767
17-09-2022 18:30,11,10.82,11,36,36.5,36,0.44,0.4,0.46,905.4,915.055,902.52,67,0.81,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,2615.804167,11109.96549,13725.76966,14000,27725.76966,0.966503677
17-09-2022 18:45,10.9,11.14,10.92,39.5,38.7,39.5,0.46,0.39,0.42,993.425,970.209,990.265,67,0.81,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,3099.596667,10890.77442,13990.37108,15000,28990.37108,0.965029303
17-09-2022 19:00,10.923,11.05,10.96,39.1,36,39.1,0.42,0.38,0.41,983.365,902.52,980.237,67,0.81,2.01,1.97,1.99,0.03,0.024,0.02,1.99,1.946,1.96,2889.453333,16192.94095,19082.39428,16000,35082.39428,0.957989302
17-09-2022 19:15,10.94,10.93,10.8,39.1,39.5,39.1,0.41,0.433,0.4,983.365,990.265,980.237,67,0.81,1.98,1.96,1.97,0.02,0.03,0.024,1.956,1.93,1.96,3032.2965,16260.80109,19293.09759,17000,36293.09759,0.956602419
17-09-2022 19:30,11,10.99,10.84,39,39.1,39,0.4,0.46,0.39,980.85,980.237,977.73,67,0.81,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.986,3067.564767,10909.193,13976.75777,16500,30476.75777,0.963302094
17-09-2022 19:45,10.92,11.195,10.83,37.5,39.1,37.5,0.39,0.44,0.38,943.125,980.237,940.125,67,0.81,2.01,2.01,1.97,0.03,0.014,0.01,2,1.996,1.94,2889.9277,13382.0161,16271.9438,15000,31271.9438,0.96238061
17-09-2022 20:00,10.96,10.96,10.82,38.4,39,38.4,0.38,0.45,0.433,965.76,977.73,962.688,67,0.81,1.95,1.98,1.96,0.01,0.03,0.014,1.936,1.95,1.94,2925.7032,12673.02667,15598.72987,15500,31098.72987,0.962581185
17-09-2022 20:15,10.8,11,11.14,37.8,37.5,37.8,0.433,0.45,0.44,950.67,940.125,947.646,67,0.81,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2866.3587,10119.31933,12985.67803,14000,26985.67803,0.967368627
17-09-2022 20:33,10.84,10.9,11.05,36.5,38.4,36.5,0.46,0.44,0.46,917.975,962.688,915.055,67,0.81,1.99,1.99,2.01,0.03,0.024,0.02,1.97,1.966,1.98,2754.458133,15847.02686,18601.48499,13000,31601.48499,0.961999244
17-09-2022 20:45,10.83,10.923,10.93,38,37.8,38,0.44,0.43,0.42,955.7,947.646,952.66,67,0.81,1.97,1.99,1.98,0.02,0.03,0.024,1.946,1.96,1.97,2849.063867,15077.03396,17926.09783,12000,29926.09783,0.96394125
17-09-2022 20:48,10.82,10.94,10.99,37.5,36.5,37.5,0.45,0.42,0.41,943.125,915.055,940.125,67,0.81,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.987,2772.295,9916.364885,12688.65989,13500,26188.65989,0.968301841
17-09-2022 20:49,11,11,11.195,38.3,38,38.3,0.45,0.433,0.4,963.245,952.66,960.181,67,0.81,1.97,1.99,1.99,0.03,0.023,0.01,1.96,1.967,1.96,2894.148133,16239.57815,19133.72628,14000,33133.72628,0.960230002
17-09-2022 21:00,11.153,10.92,10.96,38.5,37.5,38.5,0.44,0.45,0.39,968.275,940.125,965.195,67,0.81,1.98,2,1.99,0.01,0.03,0.023,1.957,1.97,1.98,2899.010833,11970.93824,14869.94907,15000,29869.94907,0.96400647
17-09-2022 21:15,11.1,10.96,11,37.6,38.3,37.6,0.43,0.43,0.38,945.64,960.181,942.632,67,0.81,1.98,2.03,2.01,0.023,0.01,0.03,1.95,2.02,1.99,2872.896367,9938.386569,12811.28294,16000,28811.28294,0.965237825
17-09-2022 21:37,11.156,10.8,10.9,38.2,38.5,38.2,0.42,0.44,0.433,960.73,965.195,957.674,67,0.81,2.01,2.03,1.99,0.03,0.02,0.01,2,2.01,1.97,2948.6425,15443.8895,18392.532,17000,35392.532,0.95763365
17-09-2022 21:45,11.05,10.84,10.923,39.2,37.6,39.2,0.433,0.45,0.46,985.88,942.632,982.744,67,0.81,1.99,2.01,2,0.01,0.02,0.02,1.97,1.99,1.96,2990.9504,9170.116791,12161.06719,16500,28661.06719,0.965412799
17-09-2022 22:02,11.2,10.83,10.94,36.9,38.2,36.9,0.45,0.46,0.44,928.035,957.674,925.083,67,0.81,2,1.98,2.03,0.02,0.04,0.02,1.98,1.94,2.02,2792.1945,17976.3535,20768.548,15000,35768.548,0.957202807
17-09-2022 22:15,11,10.82,11,39.2,39.2,39.2,0.43,0.45,0.45,985.88,982.744,982.744,67,0.81,2.02,2.01,2.03,0.02,0.01,0.04,1.98,2,2.01,3104.0128,9712.118314,12816.13111,15500,28316.13111,0.965814826
17-09-2022 22:30,10.95,11,10.92,38.4,36.9,38.4,0.44,0.44,0.45,965.76,925.083,962.688,67,0.81,1.98,2.01,2.01,0.04,0.02,0.01,1.97,1.99,2,2873.4435,18144.29771,21017.74121,14000,35017.74121,0.958063476
17-09-2022 22:45,10.89,11.153,10.96,37.6,39.2,37.6,0.45,0.433,0.44,945.64,982.744,942.632,67,0.81,2,1.95,1.98,0.01,0.01,0.02,1.98,1.94,1.967,2874.404267,6206.353477,9080.757744,13000,22080.75774,0.973140403
17-09-2022 23:00,11.03,11.1,10.8,38.2,38.4,38.2,0.46,0.46,0.43,960.73,962.688,957.674,67,0.81,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2933.608533,10172.53527,13106.1438,12000,25106.1438,0.969572225
17-09-2022 23:15,11.01,11.156,10.84,39.2,37.6,39.2,0.45,0.44,0.42,985.88,942.632,982.744,67,0.81,2,1.99,2.01,0.01,0.01,0.013,1.987,1.98,1.98,2991.7696,6205.97343,9197.74303,13500,22697.74303,0.972410593
17-09-2022 23:30,10.9,11.05,10.83,36.9,38.2,36.9,0.44,0.45,0.433,928.035,957.674,925.083,67,0.81,2.03,1.97,1.95,0.013,0.03,0.01,2.02,1.94,1.93,2764.636867,12906.55734,15671.19421,14000,29671.19421,0.964237406
17-09-2022 23:45,11.02,11.2,10.82,39.2,39.2,39.2,0.433,0.45,0.45,985.88,982.744,982.744,67,0.81,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,2,3088.6464,9688.263818,12776.91022,15000,27776.91022,0.966443966
18-09-2022 00:00,11.17,11,11,38.4,36.9,38.4,0.46,0.44,0.43,965.76,925.083,962.688,67,0.81,1.98,1.97,1.99,0.03,0.01,0.02,1.96,1.96,1.96,2845.4583,12185.93689,15031.39519,16000,31031.39519,0.962659178
18-09-2022 00:15,11.12,10.95,11.153,38.4,39.2,38.4,0.44,0.43,0.44,965.76,982.744,962.688,67,0.81,1.97,1.98,1.97,0.02,0.03,0.01,1.96,1.95,1.95,2950.7712,15879.01584,18829.78704,17000,35829.78704,0.957132675
18-09-2022 00:30,11,10.89,11.1,38.4,38.4,38.4,0.45,0.42,0.45,965.76,962.688,962.688,67,0.81,1.99,1.98,2,0.01,0.02,0.03,1.96,1.96,1.98,2934.3744,9297.056041,12231.43044,16500,28731.43044,0.96533083
18-09-2022 00:45,10.9,11.03,11.156,41,38.4,41,0.45,0.433,0.46,1031.15,962.688,1027.87,67,0.81,2,2.01,1.97,0.03,0.02,0.02,1.98,1.99,1.95,3212.478533,16818.01026,20030.48879,14000,34030.48879,0.959197548
18-09-2022 01:00,11,11.01,11.05,41.3,38.4,41.3,0.44,0.45,0.45,1038.695,962.688,1035.391,67,0.82,2.03,1.99,1.98,0.02,0.02,0.02,2.01,1.97,1.97,3258.063767,13377.9392,16636.00296,15500,32136.00296,0.961381309
18-09-2022 01:15,10.9,10.9,11.2,39.2,41,39.2,0.43,0.43,0.44,985.88,1027.87,982.744,67,0.82,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.95,3174.642133,10008.00325,13182.64538,14000,27182.64538,0.967138279
18-09-2022 01:31,10.923,11.02,11,38.5,41.3,38.5,0.42,0.44,0.433,968.275,1035.391,965.195,67,0.82,1.96,2.02,2.01,0.02,0.03,0.01,1.95,1.99,1.99,3110.008767,16973.93905,20083.94782,13000,33083.94782,0.960287378
18-09-2022 01:31,10.94,11.17,10.95,39,39.2,39,0.433,0.45,0.46,980.85,982.744,977.73,67,0.82,1.95,1.98,1.99,0.01,0.02,0.03,1.92,1.96,1.98,3011.7624,9655.238172,12667.00057,12000,24667.00057,0.970088532
18-09-2022 01:33,11,11.12,10.89,40.7,38.5,40.7,0.45,0.46,0.44,1023.605,965.195,1020.349,67,0.82,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,3202.341633,13589.81225,16792.15388,13500,30292.15388,0.963516271
18-09-2022 01:45,10.92,11,11.03,38,39,38,0.43,0.45,0.45,955.7,977.73,952.66,67,0.82,2.01,1.99,2.02,0.02,0.03,0.01,2,1.96,2,2948.703333,15651.81833,18600.52166,14000,32600.52166,0.960844942
18-09-2022 02:00,10.96,10.9,11.01,37.5,40.7,37.5,0.44,0.44,0.45,943.125,1020.349,940.125,67,0.82,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.96,2984.014167,9915.097681,12899.11185,15000,27899.11185,0.966301314
18-09-2022 02:15,10.8,11,10.9,38.3,38,38.3,0.45,0.45,0.44,963.245,952.66,960.181,67,0.82,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.99,2937.849633,15335.21768,18273.06731,16000,34273.06731,0.958918646
18-09-2022 02:30,10.84,10.9,11.02,38.5,37.5,38.5,0.46,0.44,0.43,968.275,940.125,965.195,67,0.82,1.98,2.02,1.99,0.02,0.01,0.02,1.96,2.01,1.98,2908.385833,9202.927856,12111.31369,17000,29111.31369,0.964888534
18-09-2022 02:45,10.83,10.923,11.17,37.6,38.3,37.6,0.45,0.43,0.42,945.64,960.181,942.632,67,0.82,2.01,1.98,2,0.02,0.01,0.01,2,1.97,1.98,2857.873267,9037.867347,11895.74061,16500,28395.74061,0.96572201
18-09-2022 03:00,10.82,10.94,11.12,38.2,38.5,38.2,0.44,0.42,0.433,960.73,965.195,957.674,67,0.82,1.96,1.97,2.03,0.01,0.02,0.01,1.95,1.95,2.02,2914.133367,9290.541943,12204.67531,15000,27204.67531,0.967112522
18-09-2022 03:15,11,11,11,39.2,37.6,39.2,0.45,0.42,0.45,985.88,942.632,982.744,67,0.82,1.95,1.99,2.02,0.01,0.01,0.02,1.93,1.98,2.007,2971.281067,6208.266499,9179.547566,15500,24679.54757,0.970073773
18-09-2022 03:30,11.153,10.92,10.9,36.9,38.2,36.9,0.44,0.42,0.43,928.035,957.674,925.083,67,0.82,2.01,2,1.98,0.02,0.013,0.01,2,1.987,1.97,2783.767967,9719.014476,12502.78244,14000,26502.78244,0.967933826
18-09-2022 03:30,11.1,10.96,11,39.2,39.2,39.2,0.43,0.46,0.44,985.88,982.744,982.744,67,0.82,1.99,2.03,1.97,0.01,0.01,0.013,1.977,2.02,1.95,3068.157867,6463.409037,9531.566904,13000,22531.5669,0.972607049
18-09-2022 03:45,11.156,10.8,10.9,38.4,36.9,38.4,0.42,0.433,0.45,965.76,925.083,962.688,67,0.82,1.97,2.03,1.99,0.013,0.02,0.01,1.96,2.01,1.956,2867.7753,9750.066309,12617.84161,12000,24617.84161,0.970146363
18-09-2022 04:00,11.05,10.84,10.923,38.7,39.2,38.7,0.42,0.46,0.46,973.305,982.744,970.209,67,0.82,2,1.96,2,0.01,0.034,0.02,1.98,1.926,1.977,3000.858133,14109.78219,17110.64032,13500,30610.64032,0.963146824
18-09-2022 04:15,11.19,10.83,10.94,36,38.4,36,0.42,0.44,0.45,905.4,962.688,902.52,67,0.82,2,1.95,2.03,0.02,0.023,0.034,1.966,1.927,2.007,2699.424,12580.44571,15279.86971,14000,29279.86971,0.964692415
18-09-2022 04:30,11.1,10.82,11,39.5,38.7,39.5,0.46,0.45,0.44,993.425,970.209,990.265,67,0.82,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.01,3104.588967,18409.05751,21513.64647,15000,36513.64647,0.956350208
18-09-2022 04:45,10.95,11,10.92,39.1,36,39.1,0.433,0.45,0.45,983.365,902.52,981.801,67,0.82,1.97,2.01,1.96,0.023,0.02,0.023,1.947,1.99,1.95,2871.0611,12851.52769,15722.58879,16000,31722.58879,0.961859171
18-09-2022 05:00,10.84,11.153,10.96,39.1,39.5,39.1,0.46,0.44,0.44,983.365,990.265,981.801,67,0.82,1.97,2.03,1.95,0.023,0.01,0.02,1.95,2.02,1.92,3053.414233,10689.01279,13742.42702,17000,30742.42702,0.962994033
18-09-2022 05:15,10.86,11.1,10.8,39,39.1,39,0.44,0.43,0.43,980.85,980.237,979.29,67,0.82,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3062.4427,16025.68821,19088.13091,16500,35588.13091,0.957409483
18-09-2022 05:30,10.95,11.156,10.84,37.5,39.1,37.5,0.45,0.42,0.42,943.125,980.237,941.625,67,0.82,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,2,2888.7021,9380.12931,12268.83141,15000,27268.83141,0.967037521
18-09-2022 05:47,11,11.05,10.83,38.4,39,38.4,0.45,0.433,0.42,965.76,977.73,964.224,67,0.82,1.97,2.01,2.03,0.03,0.01,0.02,1.95,2,2,2985.15,12519.87178,15505.02178,15500,31005.02178,0.96268973
18-09-2022 06:07,11.153,11.19,10.82,37.8,37.5,37.8,0.44,0.45,0.42,950.67,940.125,949.158,67,0.82,2.01,1.96,2.01,0.02,0.03,0.01,2,1.93,1.99,2833.3956,14866.67034,17700.06594,14000,31700.06594,0.961885219
18-09-2022 06:15,11.1,11.1,11,36.5,38.4,36.5,0.43,0.43,0.46,917.975,962.688,916.515,67,0.82,1.992,1.95,1.98,0.01,0.02,0.03,1.962,1.93,1.96,2722.363,8996.546721,11718.90972,13000,24718.90972,0.970027473
18-09-2022 06:30,11.156,10.95,11.153,38.7,37.8,38.7,0.42,0.44,0.433,973.305,947.646,971.757,67,0.82,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.97,2964.2274,15466.59089,18430.81829,12000,30430.81829,0.963355384
18-09-2022 06:45,11.05,10.84,11.1,36,36.5,36,0.433,0.45,0.46,905.4,915.055,903.96,67,0.82,1.99,1.99,1.96,0.02,0.04,0.02,1.97,1.95,1.95,2590.125833,16635.36284,19225.48867,13500,32725.48867,0.960700748
18-09-2022 07:00,11.19,10.86,11.156,39.5,38.7,39.5,0.45,0.46,0.44,993.425,970.209,991.845,67,0.82,2.01,1.97,1.95,0.02,0.01,0.04,1.97,1.96,1.93,3043.0131,9730.197816,12773.21092,14000,26773.21092,0.967617225
18-09-2022 07:15,11.1,10.95,11.05,39.1,36,39.1,0.43,0.45,0.45,983.365,902.52,981.801,67,0.82,1.96,2,2.01,0.04,0.02,0.01,1.95,1.98,2,2887.125233,18326.97798,21214.10322,15000,36214.10322,0.956692786
18-09-2022 07:30,10.95,11,11.19,39.1,39.5,39.1,0.44,0.44,0.45,983.365,990.265,981.801,67,0.82,1.978,1.97,1.99,0.01,0.01,0.02,1.958,1.96,1.977,3046.670193,6498.650318,9545.320512,16000,25545.32051,0.969056429
18-09-2022 07:45,10.84,11.153,11.1,39,39.1,39,0.45,0.433,0.44,980.85,980.237,979.29,67,0.82,2.01,2.01,1.97,0.02,0.013,0.01,2,1.997,1.96,3042.1627,10580.78895,13622.95165,17000,30622.95165,0.963132548
18-09-2022 08:00,10.86,11.1,10.95,37.5,39.1,37.5,0.46,0.46,0.43,943.125,980.237,941.625,67,0.82,1.99,1.97,2,0.01,0.01,0.013,1.977,1.96,1.98,2874.231067,6171.911514,9046.142581,16500,25546.14258,0.969055464
18-09-2022 08:15,10.95,11.156,10.84,38.4,39,38.4,0.45,0.44,0.42,965.76,977.73,964.224,67,0.82,1.998,1.97,1.97,0.013,0.02,0.01,1.988,1.95,1.94,2949.14136,10417.92074,13367.0621,15000,28367.0621,0.965755444
18-09-2022 08:30,10.8,11.05,10.86,37.8,37.5,37.8,0.44,0.45,0.433,950.67,940.125,949.158,67,0.82,2,2.01,2.01,0.01,0.03,0.02,1.98,1.98,2,2852.0703,11857.25604,14709.32634,15500,30209.32634,0.963612398
18-09-2022 08:45,10.85,11.19,10.95,36.5,38.4,36.5,0.433,0.45,0.45,917.975,962.688,916.515,67,0.82,1.97,2,1.97,0.02,0.01,0.03,1.94,1.99,1.956,2732.728333,8716.246439,11448.97477,14000,25448.97477,0.969169536
18-09-2022 09:00,10.9,11.1,11,38,37.8,38,0.46,0.44,0.43,955.7,947.646,954.18,67,0.82,2.01,1.97,1.97,0.03,0.014,0.01,2,1.956,1.94,2853.978267,13327.62589,16181.60416,13000,29181.60416,0.96480674
18-09-2022 09:15,10.99,10.95,11.153,37.5,36.5,37.5,0.44,0.43,0.44,943.125,915.055,941.625,67,0.82,2.02,2.01,2.01,0.01,0.03,0.014,2.006,1.98,1.99,2781.67,11342.6,14124.27,12000,26124.27,0.968377312
18-09-2022 09:30,10.85,10.84,11.1,38.3,38,38.3,0.45,0.42,0.45,963.245,952.66,961.713,67,0.82,2.03,1.992,2,0.014,0.02,0.03,2,1.972,1.976,2929.338233,10389.94864,13319.28687,13500,26819.28687,0.967563303
