DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
18-09-2022 09:45,10.9,10.86,11.156,38.5,37.5,38.5,0.45,0.433,0.46,968.275,940.125,966.735,67,0.82,2.01,2.01,1.97,0.03,0.024,0.02,1.99,1.986,1.94,2908.639167,16452.68978,19361.32895,14000,33361.32895,0.95996775
18-09-2022 10:00,11,10.95,11.05,37.6,38.3,37.6,0.44,0.45,0.45,945.64,960.181,944.136,67,0.82,1.98,1.99,2.01,0.02,0.03,0.024,1.956,1.96,2,2853.337833,15188.59535,18041.93318,15000,33041.93318,0.96033581
18-09-2022 10:15,10.9,10.8,11.19,38.2,38.5,38.2,0.43,0.43,0.44,960.73,965.195,959.202,67,0.82,2.01,2.01,1.992,0.024,0.01,0.03,1.98,2,1.978,2939.73366,10498.94704,13438.6807,16000,29438.6807,0.964507707
18-09-2022 10:30,10.94,10.85,11.1,39.2,37.6,39.2,0.42,0.44,0.433,985.88,942.632,984.312,67,0.82,1.996,1.96,2.01,0.03,0.014,0.01,1.986,1.946,1.98,2975.583147,13869.46519,16845.04834,17000,33845.04834,0.959410866
18-09-2022 10:45,10.91,10.9,10.95,36.9,38.2,36.9,0.433,0.45,0.46,928.035,957.674,926.559,67,0.82,2.075,1.978,1.99,0.01,0.03,0.014,2.061,1.948,1.97,2807.107123,12046.54872,14853.65584,16500,31353.65584,0.962286019
18-09-2022 11:00,11.16,10.99,10.84,39.2,39.2,39.2,0.45,0.46,0.44,985.88,982.744,984.312,67,0.82,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,3088.6464,10984.22533,14072.87173,14000,28072.87173,0.966098549
18-09-2022 11:15,11,10.85,10.86,38.4,36.9,38.4,0.43,0.45,0.45,965.76,925.083,964.224,67,0.82,1.99,1.99,1.96,0.03,0.024,0.02,1.97,1.966,1.93,2844.7053,16179.58039,19024.28569,15500,34524.28569,0.958629981
18-09-2022 11:32,10.8,10.9,10.95,37.6,39.2,37.6,0.44,0.44,0.45,945.64,982.744,944.136,67,0.82,1.97,1.998,1.978,0.02,0.03,0.024,1.946,1.968,1.968,2883.9104,15626.97751,18510.88791,14000,32510.88791,0.960948393
18-09-2022 11:45,10.85,11,10.8,38.2,38.4,38.2,0.45,0.45,0.44,960.73,962.688,959.202,67,0.82,2,2,2.01,0.024,0.01,0.03,1.97,1.99,1.987,2933.557467,10482.83637,13416.39383,13000,26416.39383,0.968035007
18-09-2022 12:00,10.9,10.9,10.85,39.2,37.6,39.2,0.46,0.44,0.43,985.88,942.632,984.312,68,0.82,2.01,1.97,1.99,0.03,0.023,0.01,2,1.947,1.96,2977.2224,16535.13045,19512.35285,12000,31512.35285,0.962102364
18-09-2022 12:15,10.99,10.94,10.9,36.9,38.2,36.9,0.45,0.43,0.42,928.035,957.674,926.559,68,0.82,2.01,2.01,1.998,0.01,0.03,0.023,1.987,1.98,1.988,2796.80176,12049.32839,14846.13015,13500,28346.13015,0.965779848
18-09-2022 12:30,10.85,10.91,10.99,39.2,39.2,39.2,0.44,0.42,0.433,985.88,982.744,984.312,68,0.82,1.97,2.02,2,0.023,0.01,0.03,1.94,2.01,1.98,3068.157867,10680.81756,13748.97542,14000,27748.97542,0.966476581
18-09-2022 12:45,10.9,11.16,10.85,38.4,36.9,38.4,0.45,0.42,0.45,965.76,925.083,964.224,68,0.82,2.01,2.03,1.97,0.03,0.02,0.01,2,2.01,1.95,2877.6057,15035.32824,17912.93394,15000,32912.93394,0.960484545
18-09-2022 13:00,11,11,10.9,38.4,39.2,38.4,0.44,0.42,0.43,965.76,982.744,964.224,68,0.82,1.98,2.01,2.01,0.01,0.02,0.02,1.96,1.99,1.97,2990.7136,9553.974549,12544.68815,16000,28544.68815,0.965548402
18-09-2022 13:15,10.9,10.8,11,38.4,38.4,38.4,0.43,0.46,0.44,965.76,962.688,964.224,68,0.82,2,1.98,2.02,0.02,0.04,0.02,1.98,1.94,2.01,2949.12,18581.28648,21530.40648,17000,38530.40648,0.954050078
18-09-2022 13:15,10.94,10.85,10.9,38,38.4,38,0.42,0.433,0.45,955.7,962.688,954.18,68,0.82,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2932.541867,9191.032951,12123.57482,16500,28623.57482,0.96545648
18-09-2022 13:30,10.91,10.9,10.94,37.5,38.4,37.5,0.42,0.46,0.46,943.125,962.688,941.625,68,0.82,2.012,1.996,2.01,0.04,0.02,0.01,2.002,1.976,2,2866.38642,18041.39019,20907.77661,15000,35907.77661,0.957043375
18-09-2022 13:45,11,10.99,10.91,38.3,38,38.3,0.42,0.44,0.45,963.245,952.66,961.713,68,0.82,2,2.075,1.98,0.01,0.01,0.02,1.98,2.065,1.967,2944.840733,6124.418105,9069.258839,15500,24569.25884,0.970203523
18-09-2022 14:00,10.9,10.85,11.16,38.5,37.5,38.5,0.46,0.45,0.44,968.275,940.125,966.735,68,0.82,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2928.4025,10083.55069,13011.95319,14000,27011.95319,0.967337893
18-09-2022 14:19,10.923,10.9,11,37.6,38.3,37.6,0.433,0.45,0.45,945.64,960.181,944.136,68,0.82,1.99,1.99,1.996,0.01,0.01,0.013,1.977,1.98,1.966,2851.45282,6058.033131,8909.485951,13000,21909.48595,0.973343189
18-09-2022 14:30,10.94,11,10.8,38.2,38.5,38.2,0.46,0.44,0.44,960.73,965.195,959.202,68,0.82,1.97,1.97,2.075,0.013,0.03,0.01,1.96,1.94,2.055,2940.8861,13318.88713,16259.77323,12000,28259.77323,0.965880544
18-09-2022 14:45,11,10.9,10.85,39.2,37.6,39.2,0.44,0.43,0.43,985.88,942.632,984.312,68,0.82,2,2,2.01,0.01,0.02,0.03,1.97,1.98,2,2996.482133,9173.408284,12169.89042,13500,25669.89042,0.968910226
18-09-2022 15:00,10.92,10.94,10.9,36.9,38.2,36.9,0.45,0.42,0.42,928.035,957.674,926.559,68,0.82,1.97,2.01,1.99,0.03,0.01,0.02,1.95,2,1.96,2775.016,11675.79831,14450.81431,14000,28450.81431,0.965657811
18-09-2022 15:15,10.96,10.91,10.99,39.2,39.2,39.2,0.45,0.433,0.42,985.88,982.744,984.312,68,0.82,1.96,2.01,1.97,0.02,0.03,0.01,1.95,1.98,1.95,3042.5472,16140.8679,19183.4151,15000,34183.4151,0.959021704
18-09-2022 15:30,10.8,11,10.85,38.4,36.9,38.4,0.44,0.45,0.42,965.76,925.083,964.224,68,0.82,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,2874.9495,8823.807211,11698.75671,16000,27698.75671,0.96653522
18-09-2022 15:52,10.84,10.9,10.9,38.7,39.2,38.7,0.43,0.43,0.46,973.305,982.744,971.757,68,0.82,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.99,3036.4534,15918.27641,18954.72981,17000,35954.72981,0.956989621
18-09-2022 16:00,10.83,10.923,11,36,38.4,36,0.42,0.44,0.433,905.4,962.688,903.96,68,0.82,1.98,1.98,2.01,0.02,0.02,0.02,1.96,1.96,2,2696.8896,11649.47537,14346.36497,16500,30846.36497,0.962873563
18-09-2022 16:15,10.82,10.94,10.9,39.5,38.7,39.5,0.433,0.45,0.46,993.425,970.209,991.845,68,0.82,2.01,2,1.97,0.02,0.01,0.02,1.99,1.99,1.94,3068.391667,9723.585516,12791.97718,15000,27791.97718,0.966426375
18-09-2022 16:30,11.14,11,10.94,39.1,36,39.1,0.45,0.46,0.44,983.365,902.52,981.801,68,0.82,1.98,2.01,2.01,0.02,0.03,0.01,1.97,1.98,1.99,2901.6373,14595.40766,17497.04496,15500,32997.04496,0.960387561
18-09-2022 16:45,11.05,10.92,10.91,39.1,39.5,39.1,0.43,0.45,0.45,983.365,990.265,981.801,68,0.82,1.99,2.012,1.98,0.01,0.02,0.03,1.96,1.992,1.97,3069.5329,9770.672222,12840.20512,14000,26840.20512,0.967538824
18-09-2022 17:01,10.93,10.96,11,39,39.1,39,0.44,0.44,0.45,980.85,980.237,979.29,68,0.82,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,3052.276667,12830.07775,15882.35441,13000,28882.35441,0.965155062
18-09-2022 17:15,10.99,10.8,10.9,37.5,39.1,37.5,0.45,0.433,0.44,943.125,980.237,941.625,68,0.82,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2899.3027,15541.68295,18440.98565,12000,30440.98565,0.96334359
18-09-2022 17:30,11.195,10.84,10.923,38.4,39,38.4,0.46,0.46,0.43,965.76,977.73,964.224,68,0.82,2,1.99,2.012,0.01,0.02,0.03,1.97,1.97,1.992,2980.90824,9491.656518,12472.56476,13500,25972.56476,0.968555173
18-09-2022 17:45,10.96,10.83,10.94,37.8,37.5,37.8,0.45,0.44,0.42,950.67,940.125,949.158,68,0.82,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.99,2842.8459,14936.29565,17779.14155,14000,31779.14155,0.961793774
18-09-2022 18:00,11,10.82,11,36.5,38.4,36.5,0.44,0.45,0.433,917.975,962.688,916.515,68,0.82,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,2,2777.136667,8713.191389,11490.32806,15000,26490.32806,0.967948411
18-09-2022 18:17,10.9,11.14,10.92,38.7,37.8,38.7,0.433,0.45,0.45,973.305,947.646,971.757,68,0.82,2.01,1.97,1.99,0.02,0.01,0.01,2,1.96,1.97,2935.1916,9312.166481,12247.35808,16000,28247.35808,0.965895022
18-09-2022 18:30,10.923,11.05,10.96,36,36.5,36,0.46,0.44,0.43,905.4,915.055,903.96,68,0.82,2.01,1.96,1.97,0.01,0.02,0.01,2,1.94,1.96,2589.763333,8317.68142,10907.44475,17000,27907.44475,0.966291589
18-09-2022 18:45,10.94,10.93,10.8,39.5,38.7,39.5,0.44,0.43,0.44,993.425,970.209,991.845,68,0.82,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,3098.971067,6433.941414,9532.912481,16500,26032.91248,0.968484413
18-09-2022 19:00,11,10.99,10.84,39.1,36,39.1,0.45,0.42,0.45,983.365,902.52,981.801,68,0.82,1.98,2.01,1.97,0.02,0.013,0.01,1.97,1.997,1.96,2881.253167,9979.667677,12860.92084,15000,27860.92084,0.966345892
18-09-2022 19:15,10.92,11.195,10.83,39.1,39.5,39.1,0.45,0.433,0.46,983.365,990.265,981.801,68,0.82,1.987,1.98,1.96,0.01,0.01,0.013,1.974,1.97,1.94,3041.169357,6496.359449,9537.528806,15500,25037.52881,0.969652861
18-09-2022 19:30,10.96,10.96,10.82,39,39.1,39,0.44,0.45,0.45,980.85,980.237,979.29,68,0.82,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,1.996,3072.5827,10577.98394,13650.56664,14000,27650.56664,0.966591497
18-09-2022 19:45,10.8,11,11.14,37.5,39.1,37.5,0.43,0.43,0.44,943.125,980.237,941.625,68,0.82,1.99,1.98,2.01,0.01,0.034,0.02,1.97,1.946,1.987,2884.0146,13861.02525,16745.03985,13000,29745.03985,0.964151591
18-09-2022 20:00,10.84,10.9,11.05,38.4,39,38.4,0.42,0.44,0.433,965.76,977.73,964.224,68,0.82,1.987,1.99,1.98,0.02,0.023,0.034,1.953,1.967,1.957,2958.78984,13557.87269,16516.66253,12000,28516.66253,0.965581063
18-09-2022 20:15,10.83,10.923,10.93,37.8,37.5,37.8,0.433,0.45,0.46,950.67,940.125,949.158,68,0.82,2,2.01,2.01,0.034,0.023,0.023,1.977,1.987,2,2852.0703,17026.11109,19878.18139,13500,33378.18139,0.959948338
18-09-2022 20:30,10.82,10.94,10.99,36.5,38.4,36.5,0.45,0.46,0.44,917.975,962.688,916.515,68,0.82,1.97,1.99,1.98,0.023,0.01,0.023,1.947,1.98,1.96,2732.253967,9556.786004,12289.03997,14000,26289.03997,0.968184208
18-09-2022 20:45,11,11,11.195,38,37.8,38,0.43,0.45,0.45,955.7,947.646,954.18,68,0.82,2.06,2,1.99,0.023,0.02,0.01,2.05,1.98,1.956,2901.96,12992.51263,15894.47263,15000,30894.47263,0.962817814
18-09-2022 21:00,11.153,10.92,10.96,37.5,36.5,37.5,0.44,0.44,0.45,943.125,915.055,941.625,68,0.82,1.986,2.03,2.01,0.01,0.034,0.02,1.966,1.996,1.987,2774.614167,12460.91745,15235.53162,16000,31235.53162,0.962422767
18-09-2022 21:15,11.1,10.96,11,38.3,38,38.3,0.45,0.45,0.44,963.245,952.66,961.713,68,0.82,2.01,2.03,1.99,0.02,0.023,0.034,1.976,2.007,1.967,2932.96,13154.47386,16087.43386,17000,33087.43386,0.96028336
18-09-2022 21:30,11.156,10.8,10.9,38.5,37.5,38.5,0.46,0.44,0.43,968.275,940.125,966.735,68,0.82,1.99,2.01,2,0.034,0.023,0.023,1.967,1.987,1.977,2913.58,17409.12015,20322.70015,16500,36822.70015,0.955997011
18-09-2022 21:45,11.05,10.84,10.923,37.6,38.3,37.6,0.45,0.43,0.42,945.64,960.181,944.136,68,0.82,2,2.01,2.03,0.023,0.023,0.023,1.977,1.987,2.02,2881.967233,13931.30469,16813.27192,14000,30813.27192,0.962911917
18-09-2022 22:00,11.2,10.83,10.94,38.2,38.5,38.2,0.44,0.42,0.433,960.73,965.195,959.202,68,0.82,2.01,2.01,2.03,0.023,0.01,0.023,1.987,2,2.01,2958.217367,10189.04153,13147.25889,15500,28647.25889,0.965428886
18-09-2022 22:15,11,10.82,11,39.2,37.6,39.2,0.45,0.42,0.45,985.88,942.632,984.312,68,0.82,1.99,1.98,2.01,0.023,0.02,0.01,1.98,1.96,1.976,2981.934933,13378.67016,16360.60509,14000,30360.60509,0.963436843
18-09-2022 22:30,10.95,11,10.92,36.9,38.2,36.9,0.44,0.42,0.43,928.035,957.674,926.559,68,0.82,1.97,1.987,2.01,0.01,0.034,0.02,1.95,1.953,1.987,2772.905893,13271.25449,16044.16038,13000,29044.16038,0.964966691
18-09-2022 22:45,10.89,11.153,10.96,39.2,39.2,39.2,0.43,0.46,0.44,985.88,982.744,984.312,68,0.82,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,3083.524267,13895.24227,16978.76653,12000,28978.76653,0.965042812
18-09-2022 23:00,11.03,11.1,10.8,38.4,36.9,38.4,0.42,0.433,0.45,965.76,925.083,964.224,68,0.82,1.97,1.99,1.98,0.034,0.023,0.023,1.947,1.967,1.96,2844.7053,17138.87493,19983.58023,13500,33483.58023,0.959826947
18-09-2022 23:15,11.01,11.156,10.84,38.7,39.2,38.7,0.42,0.46,0.46,973.305,982.744,971.757,68,0.82,1.996,1.987,1.987,0.023,0.02,0.023,1.973,1.967,1.953,3006.200983,13708.82871,16715.02969,14000,30715.02969,0.963025793
18-09-2022 23:30,10.9,11.05,10.83,36,38.4,36,0.42,0.44,0.45,905.4,962.688,903.96,68,0.82,2.03,2,2.01,0.023,0.034,0.02,2.01,1.966,1.987,2728.32,16794.14273,19522.46273,15000,34522.46273,0.958632075
18-09-2022 23:45,11.02,11.2,10.82,39.5,38.7,39.5,0.46,0.45,0.44,993.425,970.209,991.845,68,0.82,2.01,1.97,1.99,0.02,0.023,0.034,1.976,1.947,1.967,3063.816433,13807.20464,16871.02108,16000,32871.02108,0.960532879
19-09-2022 00:00,11.17,11,11,39.1,36,39.1,0.433,0.45,0.45,983.365,902.52,981.801,68,0.82,1.98,2.06,1.987,0.034,0.023,0.023,1.957,2.037,1.967,2911.516423,17211.76136,20123.27778,17000,37123.27778,0.95565375
26-09-2022 13:50,11.12,10.95,11.153,39.1,39.5,39.1,0.46,0.44,0.44,983.365,990.265,981.801,68,0.82,2.01,1.986,2,0.023,0.02,0.023,1.987,1.966,1.99,3076.394867,13958.74382,17035.13869,16500,33535.13869,0.959767577
26-09-2022 14:00,11,10.89,11.1,39,39.1,39,0.44,0.43,0.43,980.85,980.237,979.29,68,0.82,1.986,2.01,1.97,0.023,0.01,0.02,1.966,2,1.94,3029.9947,10585.25539,13615.25009,15000,28615.25009,0.96546618
26-09-2022 14:15,11.153,11.03,11.156,37.5,39.1,37.5,0.45,0.42,0.42,943.125,980.237,941.625,68,0.82,1.985,1.99,2.06,0.02,0.03,0.01,1.975,1.96,2.04,2910.204383,15541.68295,18451.88733,15500,33951.88733,0.959287954
26-09-2022 14:30,11.1,11.01,11.05,38.4,39,38.4,0.45,0.433,0.42,965.76,977.73,964.224,68,0.82,2.01,2,1.986,0.01,0.02,0.03,1.98,1.98,1.976,2978.11392,9491.656518,12469.77044,14000,26469.77044,0.967972488
26-09-2022 14:45,11.156,10.9,11.2,37.8,37.5,37.8,0.44,0.45,0.42,950.67,940.125,949.158,68,0.82,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2847.3075,11990.17893,14837.48643,13000,27837.48643,0.966373247
26-09-2022 15:00,11.05,11.02,11,36.5,38.4,36.5,0.43,0.43,0.46,917.975,962.688,916.515,68,0.82,2,1.99,1.99,0.02,0.03,0.01,1.99,1.96,1.97,2750.0173,14888.59091,17638.60821,12000,29638.60821,0.964275279
26-09-2022 15:15,11.19,11.17,10.95,38,37.8,38,0.42,0.44,0.433,955.7,947.646,954.18,68,0.82,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,2878.044933,9040.969709,11919.01464,13500,25419.01464,0.969204714
26-09-2022 15:30,11.1,11.12,10.89,37.5,36.5,37.5,0.433,0.45,0.46,943.125,915.055,941.625,68,0.82,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,2,2781.916667,14483.29618,17265.21284,14000,31265.21284,0.962388402
26-09-2022 15:45,10.95,11,11.03,38.3,38,38.3,0.45,0.46,0.44,963.245,952.66,961.713,68,0.82,2.01,1.97,1.99,0.02,0.01,0.02,1.99,1.96,1.98,2904.08,9217.221206,12121.30121,15000,27121.30121,0.967210008
26-09-2022 16:00,10.84,11.153,11.01,38.5,37.5,38.5,0.43,0.45,0.45,968.275,940.125,966.735,68,0.82,1.98,1.996,1.97,0.02,0.01,0.01,1.97,1.986,1.95,2887.254167,9199.715673,12086.96984,16000,28086.96984,0.966082101
26-09-2022 16:15,10.86,11.1,10.9,37.6,38.3,37.6,0.44,0.44,0.45,945.64,960.181,944.136,68,0.82,2.01,2.03,2,0.01,0.02,0.01,2,2.01,1.99,2882.321433,9130.247504,12012.56894,17000,29012.56894,0.965003463
26-09-2022 16:35,10.95,11.156,11.02,38.2,38.5,38.2,0.45,0.433,0.44,960.73,965.195,959.202,68,0.82,1.96,2.01,1.97,0.01,0.01,0.02,1.94,2,1.957,2904.7119,6188.406416,9093.118316,16500,25593.11832,0.969000325
26-09-2022 16:45,10.8,11.05,11.17,39.2,37.6,39.2,0.46,0.46,0.43,985.88,942.632,984.312,68,0.82,2,1.98,1.996,0.02,0.013,0.01,1.99,1.967,1.986,2979.88608,10333.41558,13313.30166,15000,28313.30166,0.965818125
26-09-2022 17:00,10.85,11.19,11.12,36.9,38.2,36.9,0.45,0.44,0.42,928.035,957.674,926.559,68,0.82,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,2811.3256,5931.976594,8743.302194,15500,24243.30219,0.970587201
26-09-2022 17:15,10.9,11.1,11,39.2,39.2,39.2,0.44,0.45,0.433,985.88,982.744,984.312,68,0.82,1.99,1.986,2.01,0.013,0.02,0.01,1.98,1.966,1.976,3066.109013,10653.67679,13719.78581,14000,27719.78581,0.966510664
26-09-2022 17:30,10.99,10.95,11.153,38.4,36.9,38.4,0.433,0.45,0.45,965.76,925.083,964.224,68,0.82,1.987,1.985,1.98,0.01,0.034,0.02,1.967,1.951,1.957,2850.79179,12814.2264,15665.01819,13000,28665.01819,0.965408196
26-09-2022 17:48,10.85,10.84,11.1,39.2,39.2,39.2,0.46,0.44,0.43,985.88,982.744,984.312,68,0.82,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,3083.524267,13895.24227,16978.76653,12000,28978.76653,0.965042812
26-09-2022 18:00,10.9,10.86,11.156,36.9,38.4,36.9,0.44,0.43,0.44,928.035,962.688,926.559,68,0.82,2.01,1.99,1.986,0.034,0.023,0.023,1.987,1.967,1.966,2791.78932,16873.14793,19664.93725,13500,33164.93725,0.960194031
26-09-2022 18:15,11,10.95,11.05,39.2,39.2,39.2,0.45,0.42,0.45,985.88,982.744,984.312,68,0.82,1.986,2,1.985,0.023,0.02,0.023,1.963,1.98,1.975,3058.425813,13897.80673,16956.23254,14000,30956.23254,0.962746254
26-09-2022 18:30,10.9,10.8,11.19,38.4,36.9,38.4,0.45,0.433,0.46,965.76,925.083,964.224,68,0.82,1.998,2.03,2.01,0.023,0.01,0.02,1.978,2.02,1.98,2891.36826,10009.66491,12901.03317,15000,27901.03317,0.966299072
26-09-2022 18:45,10.94,10.85,11.1,39.5,39.2,39.5,0.44,0.45,0.45,993.425,982.744,991.845,68,0.82,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,3120.1264,16240.45205,19360.57845,16000,35360.57845,0.957670281
26-09-2022 19:00,11,10.9,10.95,39.1,38.4,39.1,0.43,0.43,0.44,983.365,962.688,981.801,68,0.82,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,3021.2725,9411.628323,12432.90082,17000,29432.90082,0.964514428
26-09-2022 19:15,10.8,10.99,10.84,39.1,39.5,39.1,0.42,0.44,0.433,983.365,990.265,981.801,68,0.82,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,3083.466433,12945.36181,16028.82824,16500,32528.82824,0.960927685
26-09-2022 19:30,10.85,10.85,10.86,39,39.1,39,0.433,0.45,0.46,980.85,980.237,979.29,68,0.82,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,3077.6527,16025.68821,19103.34091,15000,34103.34091,0.95911377
26-09-2022 19:45,10.9,10.9,10.95,37.5,39.1,37.5,0.45,0.46,0.44,943.125,980.237,941.625,68,0.82,1.98,1.96,2.01,0.01,0.02,0.03,1.95,1.94,1.99,2869.135033,9380.12931,12249.26434,15500,27749.26434,0.966476244
26-09-2022 20:00,10.99,11,10.8,38.4,39,38.4,0.43,0.45,0.45,965.76,977.73,964.224,68,0.82,2,2,1.98,0.03,0.02,0.02,1.98,1.98,1.94,2970.2496,15706.39162,18676.64122,14000,32676.64122,0.960757106
26-09-2022 20:15,10.85,10.9,10.85,37.8,37.5,37.8,0.44,0.44,0.45,950.67,940.125,949.158,68,0.82,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,2847.3075,17815.95092,20663.25842,13000,33663.25842,0.959620077
26-09-2022 20:30,10.9,10.94,10.9,36.5,38.4,36.5,0.45,0.45,0.44,917.975,962.688,916.515,68,0.82,2,1.99,1.96,0.02,0.01,0.04,1.96,1.98,1.94,2736.6948,8719.301489,11455.99629,12000,23455.99629,0.971515179
26-09-2022 20:45,11,11,10.99,38,37.8,38,0.46,0.44,0.43,955.7,947.646,954.18,68,0.82,2.03,1.987,2,0.04,0.02,0.01,2.02,1.967,1.99,2886.141693,18168.23341,21054.3751,13500,34554.3751,0.958595418
26-09-2022 21:00,10.9,10.8,10.85,37.5,36.5,37.5,0.45,0.43,0.42,943.125,915.055,941.625,68,0.82,2.02,2,2.01,0.01,0.01,0.02,2,1.99,1.997,2777.229167,5762.312229,8539.541396,14000,22539.5414,0.97259762
26-09-2022 21:15,10.94,10.85,10.9,38.3,38,38.3,0.44,0.42,0.433,963.245,952.66,961.713,68,0.82,2.01,2.01,1.99,0.02,0.013,0.01,2,1.997,1.98,2923.333333,10121.57657,13044.9099,15000,28044.9099,0.966131173
26-09-2022 21:30,10.91,10.9,11,38.5,37.5,38.5,0.45,0.42,0.45,968.275,940.125,966.735,68,0.82,2.01,1.986,1.987,0.01,0.01,0.013,1.997,1.976,1.967,2905.788583,6075.494156,8981.282739,16000,24981.28274,0.96971897
26-09-2022 21:45,11,10.99,10.9,37.6,38.3,37.6,0.44,0.42,0.43,945.64,960.181,944.136,68,0.82,1.99,1.998,2,0.013,0.02,0.01,1.98,1.978,1.97,2857.24954,10024.48251,12881.73205,17000,29881.73205,0.963992782
26-09-2022 22:00,10.9,10.85,10.94,38.2,38.5,38.2,0.43,0.46,0.44,960.73,965.195,959.202,68,0.82,2,2.01,2.01,0.01,0.03,0.02,1.98,1.98,2,2943.624967,12399.08234,15342.7073,16500,31842.7073,0.961720278
26-09-2022 22:15,10.923,10.9,11,39.2,37.6,39.2,0.42,0.433,0.45,985.88,942.632,984.312,68,0.82,2.03,1.99,1.986,0.02,0.01,0.03,2,1.98,1.972,2994.84288,9451.422574,12446.26545,14000,26446.26545,0.968000018
26-09-2022 22:30,10.94,11,10.8,36.9,38.2,36.9,0.42,0.46,0.46,928.035,957.674,926.559,68,0.82,2.03,2,1.998,0.03,0.014,0.01,2.02,1.986,1.968,2801.015027,12895.56243,15696.57746,15500,31196.57746,0.962467871
26-09-2022 22:45,11,10.9,10.85,37.6,39.2,37.6,0.42,0.44,0.45,945.64,982.744,944.136,68,0.82,1.996,2.02,2.01,0.01,0.03,0.014,1.982,1.99,1.99,2922.511787,12643.04703,15565.55882,14000,29565.55882,0.96436019
26-09-2022 23:00,10.92,10.94,10.9,38.2,36.9,38.2,0.46,0.45,0.44,960.73,925.083,959.202,68,0.82,1.9985,1.98,1.99,0.014,0.02,0.03,1.9685,1.96,1.966,2838.72218,10022.12569,12860.84787,13000,25860.84787,0.968686192
26-09-2022 23:15,10.96,10.91,10.99,39.2,37.6,39.2,0.433,0.45,0.45,985.88,942.632,984.312,68,0.82,2.01,2,2,0.03,0.024,0.02,1.99,1.976,1.97,2996.482133,16834.59652,19831.07866,12000,31831.07866,0.961733723
26-09-2022 23:30,10.8,11,10.85,36.9,38.2,36.9,0.46,0.44,0.44,928.035,957.674,926.559,68,0.82,2.01,1.99,2.02,0.02,0.03,0.024,1.986,1.96,2.01,2797.058633,14920.46712,17717.52575,13500,31217.52575,0.962443615
26-09-2022 23:45,10.84,10.9,10.9,39.2,39.2,39.2,0.44,0.43,0.43,985.88,982.744,984.312,68,0.82,2.03,2,1.98,0.024,0.01,0.03,2,1.99,1.966,3078.402133,11004.80401,14083.20615,14000,28083.20615,0.966086492
27-09-2022 00:00,10.83,10.923,11,38.4,36.9,38.4,0.45,0.42,0.42,965.76,925.083,964.224,68,0.82,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2892.3513,13323.77112,16216.12242,15000,31216.12242,0.962445239
27-09-2022 00:15,11.1,10.94,10.9,38.3,39.2,38.3,0.45,0.433,0.42,963.245,982.744,961.713,68,0.82,1.98,2.02,1.99,0.01,0.03,0.014,1.966,1.99,1.97,2975.855367,12755.14879,15731.00416,16000,31731.00416,0.961849439
27-09-2022 00:30,11.1,11,10.94,38.5,38.4,38.5,0.44,0.45,0.42,968.275,962.688,966.735,68,0.82,2.01,2.01,2,0.014,0.02,0.03,1.98,1.99,1.976,2969.229367,10563.38547,13532.61484,17000,30532.61484,0.963237308
27-09-2022 00:45,10.9,10.92,10.91,37.6,38.3,37.6,0.43,0.43,0.46,945.64,960.181,944.136,68,0.82,1.976,2.01,2.03,0.03,0.024,0.02,1.956,1.986,2,2870.657153,16324.22476,19194.88191,16500,35694.88191,0.957287184
27-09-2022 01:00,10.92,10.96,11,38.2,38.5,38.2,0.42,0.44,0.433,960.73,965.195,959.202,68,0.82,1.985,1.99,2.02,0.02,0.03,0.024,1.961,1.96,2.01,2931.311233,15477.03505,18408.34628,15000,33408.34628,0.959913593
27-09-2022 01:15,10.96,10.8,10.9,39.2,37.6,39.2,0.433,0.45,0.46,985.88,942.632,984.312,68,0.82,2.01,2,2.01,0.024,0.01,0.03,1.98,1.99,1.987,3001.604267,10747.36841,13748.97267,15500,29248.97267,0.964728358
27-09-2022 01:30,10.8,10.84,10.923,36.9,38.2,36.9,0.45,0.46,0.44,928.035,957.674,926.559,68,0.82,1.99,2.03,2.01,0.03,0.023,0.01,1.98,2.007,1.98,2802.899067,15646.9809,18449.87997,14000,32449.87997,0.961018818
27-09-2022 01:45,10.84,10.83,10.94,39.2,39.2,39.2,0.43,0.45,0.45,985.88,982.744,984.312,68,0.82,1.97,2.03,1.99,0.01,0.03,0.023,1.947,2,1.98,3068.157867,12905.26867,15973.42654,13000,28973.42654,0.965049029
27-09-2022 02:00,10.83,11.1,11,38.4,36.9,38.4,0.44,0.44,0.45,965.76,925.083,964.224,68,0.82,2,1.996,2,0.023,0.01,0.03,1.97,1.986,1.98,2872.00452,10012.87899,12884.88351,12000,24884.88351,0.969832295
27-09-2022 02:15,10.82,11.1,10.92,38.7,39.2,38.7,0.45,0.433,0.44,973.305,982.744,971.757,68,0.82,1.987,1.9985,2.03,0.03,0.02,0.01,1.977,1.9785,2.01,3029.065257,15915.03722,18944.10247,13500,32444.10247,0.961025488
27-09-2022 02:30,11,10.9,10.96,36,38.4,36,0.46,0.46,0.43,905.4,962.688,903.96,68,0.82,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,2733.2352,8916.978169,11650.21337,14000,25650.21337,0.968933317
27-09-2022 02:45,11.153,10.92,10.8,39.5,38.7,39.5,0.45,0.44,0.42,993.425,970.209,991.845,68,0.82,1.997,2.01,1.996,0.02,0.04,0.02,1.977,1.97,1.986,3080.14505,19136.64055,22216.7856,15000,37216.7856,0.955547015
27-09-2022 03:00,11.1,10.96,10.84,39.1,36,39.1,0.44,0.45,0.433,983.365,902.52,981.801,68,0.82,1.987,2.03,1.9985,0.02,0.01,0.04,1.947,2.02,1.9785,2907.984085,9174.943336,12082.92742,16000,28082.92742,0.966086818
27-09-2022 03:15,11.156,10.8,10.83,39.1,39.5,39.1,0.433,0.45,0.45,983.365,990.265,981.801,68,0.82,2,2.01,2.01,0.04,0.02,0.01,1.99,1.99,2,3088.876867,19434.19411,22523.07098,17000,39523.07098,0.952921995
27-09-2022 03:30,11.05,10.84,11.1,39,39.1,39,0.46,0.44,0.43,980.85,980.237,979.29,68,0.82,2.01,1.98,2.01,0.01,0.01,0.02,1.99,1.97,1.997,3047.1546,6416.299596,9463.454196,16500,25963.4542,0.968565856
27-09-2022 03:45,11,10.83,11.1,37.5,39.1,37.5,0.44,0.43,0.44,943.125,980.237,941.625,68,0.82,1.99,2.01,2.03,0.02,0.013,0.01,1.98,1.997,2.02,2908.6777,10096.78368,13005.46138,15000,28005.46138,0.966177202
27-09-2022 04:00,10.9,10.82,10.9,38.4,39,38.4,0.45,0.42,0.45,965.76,977.73,964.224,68,0.82,1.97,1.976,2.01,0.01,0.01,0.013,1.957,1.966,1.98,2958.0816,6299.672739,9257.754339,15500,24757.75434,0.969981787
27-09-2022 04:15,10.923,11,10.92,37.8,37.5,37.8,0.45,0.433,0.46,950.67,940.125,949.158,68,0.82,2,1.985,1.98,0.013,0.03,0.01,1.99,1.955,1.96,2826.06315,12757.86563,15583.92878,14000,29583.92878,0.964338836
27-09-2022 04:30,10.94,11.153,10.96,36.5,38.4,36.5,0.44,0.45,0.45,917.975,962.688,916.515,68,0.82,1.987,2.01,2.01,0.01,0.02,0.03,1.957,1.99,2,2762.956283,8996.546721,11759.503,13000,24759.503,0.96997973
27-09-2022 04:45,11,11.1,10.8,38.7,37.8,38.7,0.43,0.43,0.44,973.305,947.646,971.757,68,0.82,1.986,1.99,1.976,0.03,0.01,0.02,1.966,1.98,1.946,2925.74646,12473.14775,15398.89421,12000,27398.89421,0.966885508
27-09-2022 05:00,10.92,11.156,10.84,36,36.5,36,0.42,0.44,0.433,905.4,915.055,903.96,68,0.82,2.03,1.97,1.985,0.02,0.03,0.01,2.02,1.94,1.965,2609.324167,13841.26413,16450.5883,13500,29950.5883,0.963912806
27-09-2022 05:15,10.96,11.05,10.83,39.5,38.7,39.5,0.433,0.45,0.46,993.425,970.209,991.845,68,0.82,2.01,2,2.01,0.01,0.02,0.03,1.98,1.98,1.99,3089.195,9574.932577,12664.12758,14000,26664.12758,0.967744908
27-09-2022 05:26,10.8,11,10.82,39.1,36,39.1,0.45,0.46,0.44,983.365,902.52,981.801,68,0.82,1.98,1.987,1.99,0.03,0.02,0.02,1.96,1.967,1.97,2881.509233,15106.89491,17988.40414,15000,32988.40414,0.960397523
27-09-2022 05:30,10.84,10.9,11,39.1,39.5,39.1,0.43,0.45,0.45,983.365,990.265,981.801,68,0.82,2.01,2.01,1.97,0.02,0.02,0.02,1.99,1.99,1.96,3073.588767,12990.7553,16064.34406,16000,32064.34406,0.961464105
27-09-2022 05:45,10.83,10.923,11.153,39,39.1,39,0.44,0.44,0.45,980.85,980.237,979.29,68,0.82,1.986,1.997,2,0.02,0.01,0.02,1.966,1.987,1.97,3038.579857,9623.188671,12661.76853,17000,29661.76853,0.96424836
27-09-2022 06:00,10.82,10.94,11.1,37.5,39.1,37.5,0.45,0.45,0.44,943.125,980.237,941.625,68,0.82,1.985,1.987,1.987,0.02,0.03,0.01,1.975,1.957,1.967,2874.456823,15541.68295,18416.13977,16500,34916.13977,0.958180064
27-09-2022 06:15,11,11,11.156,38.4,39,38.4,0.46,0.44,0.43,965.76,977.73,964.224,68,0.82,2.01,2,2.01,0.01,0.02,0.03,1.98,1.98,2,2989.9104,9491.656518,12481.56692,15000,27481.56692,0.966788907
27-09-2022 06:30,11.153,10.92,11.05,37.8,37.5,37.8,0.45,0.43,0.42,950.67,940.125,949.158,68,0.82,1.99,2.01,1.997,0.03,0.01,0.02,1.97,2,1.967,2841.11586,11990.17893,14831.29479,15500,30331.29479,0.963470852
27-09-2022 06:45,11.1,10.96,11,36.5,38.4,36.5,0.44,0.42,0.433,917.975,962.688,916.515,68,0.82,2,1.99,1.987,0.02,0.03,0.01,1.99,1.96,1.967,2748.68505,14888.59091,17637.27596,14000,31637.27596,0.961957843
27-09-2022 07:00,11.156,10.8,10.9,38,37.8,38,0.45,0.42,0.45,955.7,947.646,954.18,68,0.82,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,2878.044933,9040.969709,11919.01464,13000,24919.01464,0.969792168
27-09-2022 07:15,11.05,10.84,10.923,37.5,36.5,37.5,0.44,0.42,0.43,943.125,915.055,941.625,68,0.82,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,2,2781.916667,14483.29618,17265.21284,12000,29265.21284,0.964709465
27-09-2022 07:30,11.19,10.83,10.94,38.3,38,38.3,0.43,0.46,0.44,963.245,952.66,961.713,68,0.82,2.01,1.987,1.99,0.02,0.01,0.02,1.99,1.977,1.98,2912.262667,9217.221206,12129.48387,13500,25629.48387,0.968957645
27-09-2022 07:45,11.1,10.82,11,38.5,37.5,38.5,0.42,0.433,0.45,968.275,940.125,966.735,68,0.82,1.98,1.986,1.97,0.02,0.01,0.01,1.97,1.976,1.95,2882.566667,9199.715673,12082.28234,14000,26082.28234,0.968426532
27-09-2022 08:00,10.95,11,10.92,37.6,38.3,37.6,0.42,0.46,0.46,945.64,960.181,944.136,68,0.82,2.01,2.03,2,0.01,0.02,0.01,2,2.01,1.99,2882.321433,9130.247504,12012.56894,15000,27012.56894,0.967337172
27-09-2022 08:15,10.84,11.153,10.96,38.2,38.5,38.2,0.42,0.44,0.45,960.73,965.195,959.202,68,0.82,1.96,2.01,1.987,0.01,0.01,0.02,1.94,2,1.974,2912.980927,6188.406416,9101.387343,16000,25101.38734,0.969577815
27-09-2022 08:30,10.86,11.1,10.8,39.2,37.6,39.2,0.46,0.45,0.44,985.88,942.632,984.312,68,0.82,1.995,1.98,1.986,0.02,0.013,0.01,1.985,1.967,1.976,2972.20288,10333.41558,13305.61846,17000,30305.61846,0.963500646
27-09-2022 08:45,10.95,11.156,10.84,36.9,38.2,36.9,0.433,0.45,0.45,928.035,957.674,926.559,68,0.82,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,2811.3256,5931.976594,8743.302194,16500,25243.30219,0.969411079
27-09-2022 09:00,11,11.05,10.83,39.2,39.2,39.2,0.46,0.44,0.44,985.88,982.744,984.312,68,0.82,1.99,1.986,2.01,0.013,0.02,0.01,1.98,1.966,1.976,3066.109013,10653.67679,13719.78581,14000,27719.78581,0.966510664
27-09-2022 09:15,11.153,11.19,10.82,38.4,36.9,38.4,0.44,0.43,0.43,965.76,925.083,964.224,68,0.82,1.987,1.985,1.98,0.01,0.034,0.02,1.967,1.951,1.957,2850.79179,12814.2264,15665.01819,15500,31165.01819,0.962504415
27-09-2022 09:30,11.1,11.1,11,38.2,39.2,38.2,0.45,0.42,0.42,960.73,982.744,959.202,68,0.82,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,2980.066267,13568.57608,16548.64234,14000,30548.64234,0.96321872
27-09-2022 09:45,11.156,10.95,11.153,39.2,38.4,39.2,0.45,0.433,0.42,985.88,962.688,984.312,68,0.82,2,1.99,1.986,0.034,0.023,0.023,1.977,1.967,1.963,3019.807147,18128.30872,21148.11587,13000,34148.11587,0.959062287
27-09-2022 10:00,11.05,10.84,11.1,36.9,38.2,36.9,0.44,0.45,0.42,928.035,957.674,926.559,68,0.82,1.996,2,1.985,0.023,0.023,0.023,1.973,1.977,1.975,2779.683137,13641.41508,16421.09822,12000,28421.09822,0.96569245
27-09-2022 10:15,11.19,10.86,11.156,39.2,39.2,39.2,0.43,0.43,0.46,985.88,982.744,984.312,68,0.82,1.998,2.03,2.01,0.023,0.01,0.023,1.975,2.02,1.99,3092.744107,10678.52083,13771.26493,13500,27271.26493,0.967034676
27-09-2022 10:30,11.1,10.95,11.05,38.4,36.9,38.4,0.42,0.44,0.433,965.76,925.083,964.224,68,0.82,2.01,2.03,1.99,0.023,0.02,0.01,2,2.01,1.956,2887.4361,12859.04602,15746.48212,14000,29746.48212,0.964149915
27-09-2022 10:45,10.95,11,11.19,38.3,39.2,38.3,0.433,0.45,0.46,963.245,982.744,961.713,68,0.82,1.99,2.01,2,0.01,0.034,0.02,1.97,1.976,1.977,2980.5125,14044.78657,17025.29907,15000,32025.29907,0.961509224
27-09-2022 11:00,10.84,11.153,11.1,38.5,38.4,38.5,0.45,0.46,0.44,968.275,962.688,966.735,68,0.82,2,1.98,2.03,0.02,0.023,0.034,1.966,1.957,2.007,2964.365433,13366.55559,16330.92102,16000,32330.92102,0.96115617
27-09-2022 11:15,10.86,11.1,10.95,37.6,38.3,37.6,0.43,0.45,0.45,945.64,960.181,944.136,68,0.82,2.02,2.01,2.03,0.034,0.023,0.023,1.997,1.987,2.007,2891.3923,17210.16639,20101.55869,17000,37101.55869,0.955678545
27-09-2022 11:30,10.95,11.156,10.84,38.2,38.5,38.2,0.44,0.44,0.45,960.73,965.195,959.202,68,0.82,1.98,1.96,2.01,0.023,0.023,0.023,1.957,1.937,2,2909.192533,14225.98088,17135.17341,16500,33635.17341,0.959652406
27-09-2022 13:26,10.8,11.05,10.86,39.2,37.6,39.2,0.45,0.433,0.44,985.88,942.632,984.312,68,0.82,2,1.995,1.98,0.023,0.01,0.023,1.977,1.985,1.96,2978.759467,10421.08522,13399.84469,15000,28399.84469,0.965717226
27-09-2022 13:30,11.18,11.19,10.95,36.9,38.2,36.9,0.46,0.44,0.43,928.035,957.674,926.559,68,0.82,1.99,2.01,2.01,0.023,0.02,0.01,1.98,1.99,2,2793.1708,12720.2605,15513.4313,15500,31013.4313,0.962679988
27-09-2022 13:45,11.13,11.1,11,39.2,39.2,39.2,0.45,0.46,0.42,985.88,982.744,984.312,68,0.82,2,1.99,1.96,0.01,0.01,0.02,1.98,1.98,1.93,3047.669333,6465.71256,9513.381893,14000,23513.38189,0.971447481
27-09-2022 13:54,11.04,10.95,11.153,38.4,36.9,38.4,0.44,0.42,0.433,965.76,925.083,964.224,68,0.82,2.03,1.987,1.995,0.02,0.03,0.01,2.02,1.957,1.975,2880.20769,14778.94883,17659.15652,13000,30659.15652,0.963090569
27-09-2022 14:01,10.89,10.84,11.1,38.7,39.2,38.7,0.433,0.41,0.45,973.305,982.744,971.757,68,0.82,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,2,3036.323567,9606.031444,12642.35501,12000,24642.35501,0.970117524
27-09-2022 14:15,10.94,10.86,11.156,36,38.4,36,0.44,0.4,0.43,905.4,962.688,903.96,68,0.82,1.98,2,1.99,0.03,0.01,0.02,1.96,1.99,1.96,2698.08,11292.74528,13990.82528,13500,27490.82528,0.966778091
27-09-2022 14:30,10.98,10.95,11.05,39.5,38.7,39.5,0.46,0.39,0.44,993.425,970.209,991.845,68,0.82,1.97,1.996,1.987,0.02,0.03,0.01,1.96,1.966,1.967,3054.43283,15995.64939,19050.08222,14000,33050.08222,0.960326416
27-09-2022 14:45,11.19,10.8,11.19,39.1,36,39.1,0.42,0.38,0.45,983.365,902.52,981.801,68,0.82,1.99,1.998,2,0.01,0.02,0.03,1.96,1.978,1.98,2896.4533,8663.45609,11559.90939,15000,26559.90939,0.967866928
27-09-2022 15:00,10.97,11.18,11.1,39.1,39.5,39.1,0.41,0.433,0.46,983.365,990.265,981.801,68,0.82,2,2.01,2,0.03,0.02,0.02,1.98,1.99,1.96,3083.780833,16214.11104,19297.89187,16000,35297.89187,0.957742151
27-09-2022 15:15,10.84,11.13,10.95,39,39.1,39,0.4,0.44,0.45,980.85,980.237,979.29,68,0.82,2.03,1.99,1.996,0.02,0.04,0.02,2.01,1.95,1.986,3055.292633,19231.83443,22287.12707,17000,39287.12707,0.953189885
27-09-2022 15:28,10.99,11.04,10.84,37.5,39.1,37.5,0.39,0.46,0.44,943.125,980.237,941.625,68,0.82,2.03,2,1.998,0.02,0.01,0.04,1.99,1.99,1.978,2907.331667,9145.335358,12052.66702,16500,28552.66702,0.965539104
27-09-2022 15:31,11,10.89,10.86,38.4,39,38.4,0.38,0.42,0.433,965.76,977.73,964.224,68,0.82,1.986,2.02,2.01,0.04,0.02,0.01,1.976,2,2,2988.25392,18812.15213,21800.40605,15000,36800.40605,0.956022481
27-09-2022 15:45,11.1,10.94,10.95,37.8,37.5,37.8,0.433,0.41,0.44,950.67,940.125,949.158,68,0.82,1.995,1.98,1.99,0.01,0.01,0.02,1.975,1.97,1.977,2826.1008,5965.022602,8791.123402,15500,24291.1234,0.970530893
27-09-2022 16:00,11.2,10.98,10.8,36.5,38.4,36.5,0.44,0.4,0.46,917.975,962.688,916.515,68,0.82,2.01,2,2,0.02,0.013,0.01,2,1.987,1.99,2763.814167,9636.904524,12400.71869,14000,26400.71869,0.968053369
27-09-2022 16:15,11,11.19,11.18,38.7,37.8,38.7,0.46,0.39,0.42,973.305,947.646,971.757,68,0.82,2.01,1.99,2.02,0.01,0.01,0.013,1.997,1.98,2,2959.6941,6155.396161,9115.090261,13000,22115.09026,0.973099764
27-09-2022 16:30,10.9,10.97,11.13,36,36.5,36,0.42,0.38,0.41,905.4,915.055,903.96,68,0.82,2.03,2,1.98,0.013,0.02,0.01,2.02,1.98,1.95,2620.486667,9137.43058,11757.91725,12000,23757.91725,0.971159103
27-09-2022 16:41,11,10.84,11.04,39.5,38.7,39.5,0.41,0.433,0.4,993.425,970.209,991.845,68,0.82,2.01,2.03,2,0.01,0.03,0.02,1.99,2,1.99,3098.971067,12709.31144,15808.28251,13500,29308.28251,0.964659364
27-09-2022 16:45,11,10.99,10.89,39.1,36,39.1,0.4,0.46,0.39,983.365,902.52,981.801,68,0.82,1.98,2.02,1.99,0.02,0.01,0.03,1.95,2.01,1.976,2895.765233,9171.670666,12067.4359,14000,26067.4359,0.968443937
27-09-2022 17:00,11,11,10.94,39.1,39.5,39.1,0.39,0.44,0.38,983.365,990.265,981.801,68,0.82,2.01,1.98,2,0.03,0.014,0.01,2,1.966,1.97,3073.274367,14249.58883,17322.8632,15000,32322.8632,0.961165475
27-09-2022 17:15,10.8,11.1,10.98,39,39.1,39,0.38,0.45,0.433,980.85,980.237,979.29,68,0.82,2.01,1.97,2.03,0.01,0.03,0.014,1.996,1.94,2.01,3052.198567,12820.10486,15872.30342,16000,31872.30342,0.961686063
27-09-2022 17:30,10.85,11.2,11.19,37.5,39.1,37.5,0.433,0.45,0.44,943.125,980.237,941.625,68,0.82,1.992,1.99,2.02,0.014,0.02,0.03,1.962,1.97,1.996,2894.735633,10566.109,13460.84463,17000,30460.84463,0.963320553
27-09-2022 17:45,10.9,11,10.97,38.4,39,38.4,0.46,0.44,0.46,965.76,977.73,964.224,68,0.82,2.01,2,1.98,0.03,0.024,0.02,1.99,1.976,1.95,2975.1648,16980.99956,19956.16436,16500,36456.16436,0.95641593
27-09-2022 18:00,10.99,10.9,10.84,37.8,37.5,37.8,0.44,0.43,0.42,950.67,940.125,949.158,68,0.82,1.99,2.03,1.97,0.02,0.03,0.024,1.966,2,1.96,2837.6313,14871.09975,17708.73105,15000,32708.73105,0.960720082
27-09-2022 18:15,10.85,11,10.99,36.5,38.4,36.5,0.45,0.42,0.41,917.975,962.688,916.515,68,0.82,1.97,2.03,1.99,0.024,0.01,0.03,1.94,2.02,1.976,2756.3556,9839.817239,12596.17284,15500,28096.17284,0.966071365
27-09-2022 18:30,10.9,11,11,38,37.8,38,0.45,0.433,0.4,955.7,947.646,954.18,68,0.82,2,1.986,2,0.03,0.014,0.01,1.99,1.972,1.97,2871.225413,13327.62589,16198.85131,14000,30198.85131,0.963624557
27-09-2022 18:45,11,11,11.1,37.5,36.5,37.5,0.44,0.45,0.39,943.125,915.055,941.625,68,0.82,1.997,1.995,2.03,0.01,0.03,0.014,1.983,1.965,2.01,2773.6025,11342.6,14116.2025,13000,27116.2025,0.96721597
27-09-2022 19:00,10.9,10.8,11.2,38.3,38,38.3,0.43,0.43,0.38,963.245,952.66,961.713,68,0.82,1.996,2.01,2.03,0.014,0.02,0.03,1.966,1.99,2.006,2936.04638,10389.94864,13325.99502,12000,25325.99502,0.96931395
27-09-2022 19:15,10.94,10.85,11,38.5,37.5,38.5,0.42,0.44,0.433,968.275,940.125,966.735,68,0.82,1.987,2.01,1.986,0.03,0.024,0.02,1.967,1.986,1.956,2905.180583,16452.68978,19357.87036,13500,32857.87036,0.960548046
27-09-2022 19:30,10.91,10.9,10.9,37.6,38.3,37.6,0.433,0.45,0.46,945.64,960.181,944.136,68,0.83,1.997,2.03,1.995,0.02,0.03,0.024,1.973,2,1.985,2873.838873,15188.59535,18062.43422,14000,32062.43422,0.961466312
27-09-2022 19:45,11,10.99,11,38.2,38.5,38.2,0.45,0.46,0.44,960.73,965.195,959.202,68,0.83,1.991,2.01,2.01,0.024,0.01,0.03,1.961,2,1.987,2939.247247,10498.94704,13438.19429,15000,28438.19429,0.965672522
27-09-2022 20:00,10.9,10.85,11,39.2,37.6,39.2,0.43,0.45,0.45,985.88,942.632,984.312,68,0.83,2,1.98,2.01,0.03,0.023,0.01,1.99,1.957,1.98,2987.057067,16535.13045,19522.18752,16000,35522.18752,0.957485046
27-09-2022 20:15,10.923,10.9,11,36.9,38.2,36.9,0.44,0.44,0.45,928.035,957.674,926.559,68,0.83,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.02,2811.3256,12049.32839,14860.65399,17000,31860.65399,0.96169953
27-09-2022 20:30,10.94,11,10.8,39.2,39.2,39.2,0.45,0.433,0.44,985.88,982.744,984.312,68,0.83,2.01,2.01,2.01,0.023,0.01,0.03,1.98,2,1.99,3088.6464,10680.81756,13769.46396,16500,30269.46396,0.963542602
27-09-2022 20:45,11,10.9,10.85,38.4,36.9,38.4,0.46,0.46,0.43,965.76,925.083,964.224,68,0.83,1.992,1.992,1.98,0.03,0.02,0.01,1.982,1.972,1.96,2856.42648,15035.32824,17891.75472,14000,31891.75472,0.961663576
27-09-2022 21:00,10.92,10.94,10.9,38.4,39.2,38.4,0.45,0.44,0.42,965.76,982.744,964.224,68,0.83,2.01,2.01,2.01,0.01,0.02,0.02,1.99,1.99,1.97,3005.4592,9553.974549,12559.43375,15500,28059.43375,0.966114227
27-09-2022 21:15,10.96,10.91,10.99,37.5,38.4,37.5,0.44,0.45,0.433,943.125,962.688,941.625,68,0.83,1.99,1.99,2.01,0.02,0.04,0.02,1.97,1.95,2,2853.1248,18293.08508,21146.20988,14000,35146.20988,0.9579161
27-09-2022 21:30,10.8,11,10.85,38.3,38.4,38.3,0.433,0.45,0.45,963.245,962.688,961.713,68,0.83,2.01,1.97,1.992,0.02,0.01,0.04,1.97,1.96,1.972,2925.12566,9287.656325,12212.78198,13000,25212.78198,0.969446932
27-09-2022 21:45,10.84,10.9,10.9,38.5,37.5,38.5,0.46,0.44,0.43,968.275,940.125,966.735,68,0.83,1.992,2,2.01,0.04,0.02,0.01,1.982,1.98,2,2914.8215,18396.2089,21311.0304,12000,33311.0304,0.960025694
27-09-2022 22:00,10.83,10.923,11,37.6,38.3,37.6,0.44,0.43,0.44,945.64,960.181,944.136,68,0.83,1.978,1.997,1.99,0.01,0.01,0.02,1.958,1.987,1.977,2846.393003,6060.236115,8906.629118,13500,22406.62912,0.972754805
27-09-2022 22:15,10.82,10.94,10.9,38.2,38.5,38.2,0.45,0.42,0.45,960.73,965.195,959.202,68,0.83,2.01,1.996,1.97,0.02,0.013,0.01,2,1.983,1.96,2922.1154,10193.48424,13115.59964,14000,27115.59964,0.967216675
27-09-2022 22:30,11.14,11,10.94,39.2,37.6,39.2,0.45,0.433,0.46,985.88,942.632,984.312,68,0.83,1.99,1.987,2,0.01,0.01,0.013,1.977,1.977,1.97,2980.111573,6205.980225,9186.091798,15000,24186.0918,0.970654574
27-09-2022 22:45,11.05,10.92,10.91,36.9,38.2,36.9,0.44,0.45,0.45,928.035,957.674,926.559,68,0.83,1.987,1.997,1.997,0.013,0.03,0.01,1.977,1.967,1.977,2779.585507,12906.56226,15686.14777,16000,31686.14777,0.961901316
27-09-2022 23:00,10.93,10.96,11,39.2,39.2,39.2,0.43,0.43,0.44,985.88,982.744,984.312,68,0.83,2,1.991,1.996,0.01,0.02,0.03,1.97,1.971,1.986,3066.621227,9688.279498,12754.90072,17000,29754.90072,0.964140133
27-09-2022 23:15,10.99,10.8,10.9,38.4,36.9,38.4,0.42,0.44,0.433,965.76,925.083,964.224,68,0.83,2.01,2,1.987,0.03,0.01,0.02,1.99,1.99,1.957,2872.34544,12185.94713,15058.29257,16500,31558.29257,0.962049212
27-09-2022 23:30,11.195,10.84,10.923,38.2,39.2,38.2,0.433,0.45,0.46,960.73,982.744,959.202,68,0.83,1.96,2.01,1.997,0.02,0.03,0.01,1.95,1.98,1.977,2954.28636,15814.40259,18768.68895,15000,33768.68895,0.959498732
27-09-2022 23:45,10.96,10.83,10.94,39.2,38.4,39.2,0.45,0.46,0.44,985.88,962.688,984.312,68,0.83,2.02,2.01,1.991,0.01,0.02,0.03,1.99,1.99,1.971,3042.44288,9428.16227,12470.60515,15500,27970.60515,0.966217877
28-09-2022 00:00,11,10.82,11,36.9,38.2,36.9,0.43,0.45,0.45,928.035,957.674,926.559,68,0.83,2.03,1.992,2,0.03,0.02,0.02,2.01,1.972,1.98,2798.03146,14732.92994,17530.9614,14000,31530.9614,0.962080833
28-09-2022 00:15,10.9,11.14,10.92,39.2,39.2,39.2,0.44,0.44,0.45,985.88,982.744,984.312,68,0.83,2.01,2.01,2.01,0.02,0.02,0.02,1.99,1.99,2,3088.6464,12924.86304,16013.50944,13000,29013.50944,0.965002368
28-09-2022 00:30,10.923,11.05,10.96,38.4,36.9,38.4,0.45,0.45,0.44,965.76,925.083,964.224,68,0.83,1.98,1.99,2.01,0.02,0.01,0.02,1.96,1.98,1.98,2864.3661,9076.972534,11941.33863,12000,23941.33863,0.970942909
28-09-2022 00:45,10.94,10.93,10.8,38.4,39.2,38.4,0.46,0.44,0.43,965.76,982.744,964.224,68,0.83,2.01,2.01,1.992,0.02,0.03,0.01,2,1.98,1.972,2996.61184,15879.02096,18875.6328,13500,32375.6328,0.96110454
28-09-2022 01:00,11,10.99,10.84,37.5,38.4,37.5,0.45,0.43,0.42,943.125,962.688,941.625,68,0.83,1.996,1.992,2.01,0.01,0.02,0.03,1.966,1.972,2,2856.92034,9152.820038,12009.74038,14000,26009.74038,0.968511582
28-09-2022 01:15,10.92,11.195,10.83,38.3,38.4,38.3,0.44,0.42,0.433,963.245,962.688,961.713,68,0.83,2.045,1.978,1.99,0.03,0.01,0.02,2.025,1.968,1.96,2945.19361,12374.048,15319.24161,15000,30319.24161,0.963484838
28-09-2022 01:30,10.96,10.96,10.82,38.5,37.5,38.5,0.45,0.42,0.45,968.275,940.125,966.735,68,0.83,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2928.4025,15091.94911,18020.35161,16000,34020.35161,0.959209207
28-09-2022 01:45,10.8,11,11.14,37.6,38.3,37.6,0.44,0.42,0.43,945.64,960.181,944.136,68,0.83,1.99,1.99,1.992,0.01,0.02,0.03,1.96,1.97,1.972,2849.567807,9136.541744,11986.10955,17000,28986.10955,0.965034264
28-09-2022 02:00,10.84,10.9,11.05,38.2,38.5,38.2,0.43,0.46,0.44,960.73,965.195,959.202,68,0.83,1.97,1.987,1.978,0.03,0.02,0.02,1.95,1.967,1.968,2902.103423,15447.09193,18349.19535,16500,34849.19535,0.958256898
28-09-2022 02:15,10.83,10.923,10.93,39.2,37.6,39.2,0.42,0.433,0.45,985.88,942.632,984.312,68,0.83,2,2,2.01,0.02,0.01,0.02,1.98,1.99,2,2996.482133,9448.141534,12444.62367,15000,27444.62367,0.966832072
28-09-2022 02:30,10.82,10.94,10.99,36.9,38.2,36.9,0.42,0.46,0.46,928.035,957.674,926.559,68,0.83,1.97,2.01,1.99,0.02,0.01,0.01,1.96,2,1.97,2775.016,8801.879906,11576.89591,15500,27076.89591,0.967261937
28-09-2022 02:45,11,11,11.195,39.2,39.2,39.2,0.42,0.44,0.45,985.88,982.744,984.312,68,0.83,1.986,1.96,1.987,0.01,0.02,0.01,1.976,1.94,1.977,3038.961707,9681.717418,12720.67912,14000,26720.67912,0.96767871
28-09-2022 03:00,11.153,10.92,10.96,38.4,36.9,38.4,0.46,0.45,0.44,965.76,925.083,964.224,68,0.83,1.97,2.02,2,0.01,0.01,0.02,1.95,2.01,1.987,2868.1518,5967.997942,8836.149742,13000,21836.14974,0.973430045
28-09-2022 03:15,11.1,10.96,11,36.9,39.2,36.9,0.433,0.45,0.45,928.035,982.744,926.559,68,0.83,1.997,2.03,2.01,0.02,0.013,0.01,1.987,2.017,2,2858.450157,9929.819939,12788.2701,12000,24788.2701,0.969945899
28-09-2022 03:30,11.156,10.8,10.9,39.2,38.4,39.2,0.46,0.44,0.44,985.88,962.688,984.312,68,0.83,1.998,2.01,1.96,0.01,0.01,0.013,1.985,2,1.94,3015.295573,6333.357218,9348.652791,13500,22848.65279,0.972232254
28-09-2022 03:45,11.05,10.84,10.923,38.4,36.9,38.4,0.44,0.43,0.43,965.76,925.083,964.224,68,0.83,2,1.98,2.02,0.013,0.02,0.01,1.99,1.96,1.986,2874.573,9750.071429,12624.64443,14000,26624.64443,0.967791132
28-09-2022 04:00,11,10.83,10.94,38.3,39.2,38.3,0.45,0.42,0.42,963.245,982.744,961.713,68,0.83,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,3004.960667,14044.78657,17049.74724,15000,32049.74724,0.961480972
28-09-2022 04:15,10.9,10.82,11,38.5,38.4,38.5,0.45,0.433,0.42,968.275,962.688,966.735,68,0.83,2.012,1.996,2.01,0.02,0.023,0.034,1.978,1.973,1.987,2968.277087,13366.55559,16334.83268,16000,32334.83268,0.961151653
28-09-2022 04:30,10.923,11,10.92,37.6,38.3,37.6,0.44,0.45,0.42,945.64,960.181,944.136,68,0.83,2,2.045,1.98,0.034,0.023,0.023,1.977,2.022,1.96,2875.518283,17210.16639,20085.68467,17000,37085.68467,0.955696668
28-09-2022 04:45,10.94,11.153,10.96,38.2,38.5,38.2,0.43,0.43,0.46,960.73,965.195,959.202,68,0.83,2.01,2.01,2.01,0.023,0.02,0.023,1.987,1.99,2,2948.4891,13294.37949,16242.86859,16500,32742.86859,0.960680698
28-09-2022 05:00,11,11.1,10.8,39.2,37.6,39.2,0.42,0.44,0.433,985.88,942.632,984.312,68,0.83,1.99,1.99,1.996,0.023,0.01,0.02,1.97,1.98,1.966,2979.47648,10420.10091,13399.57739,15000,28399.57739,0.965717538
28-09-2022 05:15,10.92,11.156,10.84,36.9,38.2,36.9,0.433,0.45,0.46,928.035,957.674,926.559,68,0.83,1.987,1.97,2.045,0.02,0.03,0.01,1.977,1.94,2.025,2788.238107,14916.14317,17704.38128,15500,33204.38128,0.960148576
28-09-2022 05:30,10.96,11.05,10.83,39.2,39.2,39.2,0.45,0.46,0.44,985.88,982.744,984.312,68,0.83,2,2,2.01,0.01,0.02,0.03,1.97,1.98,2,3078.402133,9688.279498,12766.68163,14000,26766.68163,0.967624867
28-09-2022 05:45,10.8,11,10.82,38.4,36.9,38.4,0.43,0.45,0.45,965.76,925.083,964.224,68,0.83,2,1.97,1.99,0.03,0.01,0.02,1.98,1.96,1.96,2855.2887,12185.94713,15041.23583,13000,28041.23583,0.96613546
28-09-2022 06:00,10.84,10.9,11,38.7,39.2,38.7,0.44,0.44,0.45,973.305,982.744,971.757,68,0.83,1.96,1.986,1.97,0.02,0.03,0.01,1.95,1.956,1.95,2979.22958,15976.58104,18955.81062,12000,30955.81062,0.962746743
28-09-2022 06:15,10.83,10.923,11.153,36,38.4,36,0.45,0.433,0.44,905.4,962.688,903.96,68,0.83,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,2709.2544,8919.991369,11629.24577,13500,25129.24577,0.969545079
28-09-2022 06:30,10.82,10.94,11.1,39.5,38.7,39.5,0.46,0.46,0.43,993.425,970.209,991.845,68,0.83,2.01,1.997,1.97,0.03,0.02,0.02,1.99,1.977,1.93,3066.893977,16150.91463,19217.80861,14000,33217.80861,0.960133103
28-09-2022 06:45,11,11,11.156,39.1,36,39.1,0.45,0.44,0.42,983.365,902.52,981.801,68,0.83,1.98,1.998,1.986,0.02,0.04,0.02,1.96,1.958,1.976,2884.22282,17313.8215,20198.04432,15000,35198.04432,0.957856649
28-09-2022 07:00,11.153,10.92,11.05,39.1,39.5,39.1,0.44,0.45,0.433,983.365,990.265,981.801,68,0.83,2.01,2,1.97,0.02,0.01,0.04,1.97,1.99,1.95,3068.387933,9728.551402,12796.93934,16000,28796.93934,0.96525453
28-09-2022 07:15,11.1,10.96,11,39,39.1,39,0.433,0.45,0.45,980.85,980.237,979.29,68,0.83,1.98,2.01,1.997,0.04,0.02,0.01,1.97,1.99,1.987,3040.6417,19236.58444,22277.22614,17000,39277.22614,0.95320113
28-09-2022 07:30,11.156,10.8,10.9,37.5,39.1,37.5,0.46,0.44,0.43,943.125,980.237,941.625,68,0.83,1.99,2.012,1.998,0.01,0.01,0.02,1.97,2.002,1.985,2894.696907,6174.108639,9068.805546,16500,25568.80555,0.969028862
28-09-2022 07:45,11.05,10.84,10.923,38.4,39,38.4,0.44,0.43,0.44,965.76,977.73,964.224,68,0.83,2.01,2,2,0.02,0.013,0.01,2,1.987,1.99,2984.9952,10363.63906,13348.63426,14000,27348.63426,0.966944244
28-09-2022 08:00,11.19,10.83,10.94,37.8,37.5,37.8,0.45,0.42,0.45,950.67,940.125,949.158,68,0.83,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.99,2847.3075,5962.8079,8810.1154,15500,24310.1154,0.970508532
28-09-2022 08:15,11.1,10.82,11,36.5,38.4,36.5,0.45,0.433,0.46,917.975,962.688,916.515,68,0.83,2,1.99,2.012,0.013,0.02,0.01,1.99,1.97,1.982,2759.787133,9833.114722,12592.90186,14000,26592.90186,0.967828296
28-09-2022 08:30,10.95,11,10.92,38.7,37.8,38.7,0.44,0.45,0.45,973.305,947.646,971.757,68,0.83,2.03,1.987,2,0.01,0.03,0.02,2.01,1.957,1.99,2958.26526,12144.54987,15102.81513,13000,28102.81513,0.966063616
28-09-2022 08:45,10.84,11.153,10.96,36,36.5,36,0.43,0.43,0.44,905.4,915.055,903.96,68,0.83,2.03,2,2.01,0.02,0.01,0.03,2,1.99,1.996,2633.446667,8265.11951,10898.56618,12000,22898.56618,0.972173282
28-09-2022 09:00,10.86,11.1,10.8,39.5,38.7,39.5,0.42,0.44,0.433,993.425,970.209,991.845,68,0.83,2.01,2,1.99,0.03,0.014,0.01,2,1.986,1.96,3078.793333,14264.99747,17343.79081,13500,30843.79081,0.962876547
28-09-2022 09:15,10.95,11.156,10.84,39.1,36,39.1,0.433,0.45,0.46,983.365,902.52,981.801,68,0.83,1.98,1.96,1.987,0.01,0.03,0.014,1.966,1.93,1.967,2868.316423,11373.36099,14241.67741,14000,28241.67741,0.965901647
28-09-2022 09:30,11,11.05,10.83,39.1,39.5,39.1,0.45,0.46,0.44,983.365,990.265,981.801,68,0.83,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,3099.278533,11060.01452,14159.29305,15000,29159.29305,0.964832701
28-09-2022 09:45,11.153,11.19,10.82,39,39.1,39,0.43,0.45,0.45,980.85,980.237,979.29,68,0.83,1.98,2.01,2,0.03,0.024,0.02,1.96,1.986,1.97,3042.1627,17314.11243,20356.27513,16000,36356.27513,0.956530158
28-09-2022 10:00,11.1,11.1,11,37.5,39.1,37.5,0.44,0.44,0.45,943.125,980.237,941.625,68,0.83,1.987,1.98,1.96,0.02,0.03,0.024,1.963,1.95,1.95,2859.17085,15546.0772,18405.24805,17000,35405.24805,0.957619074
