DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
28-09-2022 10:15,11.156,10.95,11.153,38.4,39,38.4,0.45,0.45,0.44,965.76,977.73,964.224,68,0.83,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.016,3004.8108,10657.7011,13662.5119,16500,30162.5119,0.963666738
28-09-2022 10:30,11.05,10.84,11.1,37.8,37.5,37.8,0.46,0.44,0.43,950.67,940.125,949.158,68,0.83,1.99,1.98,2.01,0.03,0.014,0.01,1.98,1.966,1.98,2833.245,13165.46176,15998.70676,15000,30998.70676,0.962697046
28-09-2022 10:45,11.19,10.86,11.156,36.5,38.4,36.5,0.45,0.43,0.42,917.975,962.688,916.515,68,0.83,1.987,1.99,1.98,0.01,0.03,0.014,1.973,1.96,1.96,2739.803383,12080.88593,14820.68931,15500,30320.68931,0.963483158
28-09-2022 11:00,11.1,10.95,11.05,38,37.8,38,0.44,0.42,0.433,955.7,947.646,954.18,68,0.83,2,2.01,2.01,0.014,0.02,0.03,1.97,1.99,1.986,2887.469467,10258.78636,13146.25583,14000,27146.25583,0.967180827
28-09-2022 11:15,10.95,11,11.19,37.5,36.5,37.5,0.45,0.42,0.45,943.125,915.055,941.625,68,0.83,1.998,1.99,1.98,0.03,0.024,0.02,1.978,1.966,1.95,2748.413333,15599.73038,18348.14371,13000,31348.14371,0.962292399
28-09-2022 11:30,10.84,11.153,11.1,38.3,38,38.3,0.44,0.42,0.43,963.245,952.66,961.713,68,0.83,2.06,2,1.99,0.02,0.03,0.024,2.036,1.97,1.98,2942.968167,15268.91066,18211.87883,12000,30211.87883,0.963609436
28-09-2022 11:45,10.86,11.1,10.95,38.5,37.5,38.5,0.43,0.46,0.44,968.275,940.125,966.735,68,0.83,1.97,2.03,2.01,0.024,0.01,0.03,1.94,2.02,1.987,2918.014167,10456.23587,13374.25004,13500,26874.25004,0.967498988
28-09-2022 12:00,10.95,11.156,10.84,37.6,38.3,37.6,0.42,0.433,0.45,945.64,960.181,944.136,68,0.83,2.01,2.03,1.99,0.03,0.023,0.01,2,2.007,1.96,2877.6089,16013.76179,18891.37069,14000,32891.37069,0.960509411
28-09-2022 12:15,10.8,11.05,10.86,38.2,38.5,38.2,0.42,0.46,0.46,960.73,965.195,959.202,68,0.83,1.99,2.01,2,0.01,0.03,0.023,1.967,1.98,1.99,2933.8967,12400.04154,15333.93824,15000,30333.93824,0.963467785
28-09-2022 12:30,10.85,11.19,10.95,39.2,37.6,39.2,0.42,0.44,0.45,985.88,942.632,984.312,68,0.83,2,1.98,2.03,0.023,0.01,0.03,1.97,1.97,2.01,2997.301333,10423.38195,13420.68328,16000,29420.68328,0.964528636
28-09-2022 12:45,10.9,11.1,11,36.9,38.2,36.9,0.46,0.45,0.44,928.035,957.674,926.559,68,0.83,2.01,2.01,2.03,0.03,0.02,0.01,2,1.99,2.01,2811.3256,14729.84141,17541.16701,17000,34541.16701,0.958610589
28-09-2022 13:00,10.99,10.95,11.153,39.2,39.2,39.2,0.433,0.45,0.45,985.88,982.744,984.312,68,0.83,1.99,1.98,2.01,0.01,0.02,0.02,1.97,1.96,1.97,3063.035733,9684.998458,12748.03419,16500,29248.03419,0.96472945
28-09-2022 13:15,10.85,10.84,11.1,38.4,36.9,38.4,0.46,0.44,0.44,965.76,925.083,964.224,68,0.83,1.97,1.987,1.98,0.02,0.04,0.02,1.95,1.947,1.97,2843.34369,17634.7581,20478.10179,15000,35478.10179,0.957535569
28-09-2022 13:31,10.9,10.86,11.156,38.4,39.2,38.4,0.44,0.43,0.43,965.76,982.744,964.224,68,0.83,2,2.01,2.01,0.02,0.01,0.04,1.96,2,1.99,3000.544,9450.091402,12450.6354,15500,27950.6354,0.966241181
28-09-2022 13:45,11,10.95,11.05,37.5,38.4,37.5,0.45,0.42,0.42,943.125,962.688,941.625,68,0.83,1.997,1.99,1.98,0.04,0.02,0.01,1.987,1.97,1.97,2842.34355,18041.39019,20883.73374,14000,34883.73374,0.958217255
28-09-2022 14:00,10.9,10.8,11.19,38.3,38.4,38.3,0.45,0.433,0.42,963.245,962.688,961.713,68,0.83,1.98,1.987,1.987,0.01,0.01,0.02,1.96,1.977,1.974,2916.367783,6188.441805,9104.809588,13000,22104.80959,0.973111933
28-09-2022 14:15,10.94,10.85,11.1,38.5,37.5,38.5,0.44,0.45,0.42,968.275,940.125,966.735,68,0.83,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,2933.596667,10083.55069,13017.14736,12000,25017.14736,0.969676815
28-09-2022 14:30,10.91,10.9,10.95,37.6,38.3,37.6,0.43,0.43,0.46,945.64,960.181,944.136,68,0.83,2.01,1.998,1.99,0.01,0.01,0.013,1.997,1.988,1.96,2861.962073,6058.033131,8919.995204,13500,22419.9952,0.972738995
28-09-2022 14:45,11.16,10.99,10.84,38.2,38.5,38.2,0.42,0.44,0.433,960.73,965.195,959.202,68,0.83,1.98,2.06,1.987,0.013,0.03,0.01,1.97,2.03,1.967,2947.41336,13318.88713,16266.30049,14000,30266.30049,0.963546274
28-09-2022 15:00,11,10.85,10.86,39.2,37.6,39.2,0.433,0.45,0.46,985.88,942.632,984.312,68,0.83,2.01,1.97,2,0.01,0.02,0.03,1.98,1.95,1.99,2982.344533,9173.408284,12155.75282,15000,27155.75282,0.967169723
28-09-2022 15:15,11.1,10.9,10.95,36.9,38.2,36.9,0.45,0.46,0.44,928.035,957.674,926.559,68,0.83,1.986,2.01,1.998,0.03,0.01,0.02,1.966,2,1.968,2785.90888,11675.79831,14461.70719,16000,30461.70719,0.963319552
28-09-2022 15:30,10.953,11,10.8,39.2,39.2,39.2,0.43,0.45,0.45,985.88,982.744,984.312,68,0.83,1.985,1.99,2.06,0.02,0.03,0.01,1.975,1.96,2.04,3091.207467,16140.8679,19232.07536,17000,36232.07536,0.956672225
28-09-2022 15:45,10.86,10.9,10.85,38.4,36.9,38.4,0.44,0.44,0.45,965.76,925.083,964.224,68,0.83,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,2863.9896,8823.807211,11687.79681,16500,28187.79681,0.965964487
28-09-2022 16:00,10.94,10.94,10.9,38.2,39.2,38.2,0.45,0.433,0.44,960.73,982.744,959.202,68,0.83,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.99,2975.202133,15674.98781,18650.18994,15000,33650.18994,0.95963512
28-09-2022 16:15,10.89,10.91,10.99,39.2,38.4,39.2,0.46,0.46,0.43,985.88,962.688,984.312,68,0.83,2,1.99,1.99,0.02,0.02,0.02,1.98,1.97,1.98,3021.856,12664.74581,15686.60181,15500,31186.60181,0.962479422
28-09-2022 16:30,11,11.16,10.85,36.9,38.2,36.9,0.45,0.44,0.42,928.035,957.674,926.559,68,0.83,2.03,1.97,2,0.02,0.01,0.02,2.01,1.96,1.97,2787.330367,8804.968436,11592.2988,14000,25592.2988,0.969001287
28-09-2022 16:45,11.05,11,10.9,39.2,39.2,39.2,0.44,0.45,0.433,985.88,982.744,984.312,68,0.83,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3093.768533,16140.8679,19234.63643,13000,32234.63643,0.96126737
28-09-2022 17:00,10.98,11.1,11,38.4,36.9,38.4,0.433,0.45,0.45,965.76,925.083,964.224,68,0.83,2.01,1.997,1.99,0.01,0.02,0.03,1.98,1.977,1.98,2872.45839,8823.807211,11696.2656,12000,23696.2656,0.971231792
28-09-2022 17:24,10.94,10.953,10.9,38.4,39.2,38.4,0.46,0.44,0.43,965.76,982.744,964.224,68,0.83,1.98,1.98,1.97,0.03,0.01,0.02,1.96,1.97,1.94,2955.6864,12552.63783,15508.32423,13500,29008.32423,0.965008404
28-09-2022 17:30,11.04,10.86,10.94,37.5,38.4,37.5,0.44,0.43,0.44,943.125,962.688,941.625,68,0.83,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2877.4731,15200.71904,18078.19214,14000,32078.19214,0.961448104
28-09-2022 17:45,11,10.94,10.91,38.3,38.4,38.3,0.45,0.42,0.45,963.245,962.688,961.713,68,0.83,2.02,2.01,1.997,0.01,0.02,0.03,1.99,1.99,1.977,2952.12091,9280.874799,12232.99571,15000,27232.99571,0.967079413
28-09-2022 18:00,10.9,10.89,11.16,38.5,37.5,38.5,0.45,0.433,0.46,968.275,940.125,966.735,68,0.83,2.02,1.98,1.98,0.03,0.02,0.02,2,1.96,1.97,2904.458333,15274.24309,18178.70143,16000,34178.70143,0.959027123
28-09-2022 18:15,10.923,11,11,37.6,38.3,37.6,0.44,0.45,0.45,945.64,960.181,944.136,68,0.83,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2.02,2886.679767,9041.01948,11927.69925,17000,28927.69925,0.965102265
28-09-2022 18:30,10.94,11.05,11.1,38.2,38.5,38.2,0.43,0.43,0.44,960.73,965.195,959.202,68,0.83,1.99,1.986,2.01,0.02,0.01,0.01,1.98,1.976,1.99,2926.902833,9261.882853,12188.78569,16500,28688.78569,0.965380507
28-09-2022 18:45,11,10.98,10.953,39.2,37.6,39.2,0.42,0.44,0.433,985.88,942.632,984.312,68,0.83,1.97,1.985,1.98,0.01,0.02,0.01,1.96,1.965,1.97,2958.680533,9166.846204,12125.52674,14000,26125.52674,0.968375839
28-09-2022 19:00,10.92,10.94,10.86,36.9,38.2,36.9,0.433,0.45,0.46,928.035,957.674,926.559,68,0.83,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,2797.7095,5934.138565,8731.848065,15500,24231.84807,0.970600689
28-09-2022 19:15,10.96,11.04,10.94,39.2,39.2,39.2,0.45,0.46,0.44,985.88,982.744,984.312,68,0.83,2,1.99,1.986,0.02,0.013,0.01,1.99,1.977,1.976,3060.98688,10668.08187,13729.06875,14000,27729.06875,0.966499825
28-09-2022 19:30,10.8,11,10.89,37.6,36.9,37.6,0.43,0.45,0.45,945.64,925.083,944.136,68,0.83,1.99,2,1.985,0.01,0.01,0.013,1.977,1.99,1.965,2780.972,5837.469811,8618.441811,13000,21618.44181,0.973687979
28-09-2022 19:45,10.84,10.9,11,38.2,39.2,38.2,0.44,0.44,0.45,960.73,982.744,959.202,68,0.83,1.98,2.03,2.01,0.013,0.02,0.01,1.97,2.01,1.976,2980.582267,10441.44505,13422.02731,12000,25422.02731,0.969201177
28-09-2022 20:00,10.83,10.923,11.05,39.2,37.6,39.2,0.45,0.45,0.44,985.88,942.632,984.312,68,0.83,2.01,2.03,1.99,0.01,0.034,0.02,1.99,1.996,1.967,3005.4976,13316.71765,16322.21525,13500,29822.21525,0.964061922
28-09-2022 20:15,10.82,10.94,10.98,36.9,38.2,36.9,0.46,0.44,0.43,928.035,957.674,926.559,68,0.83,1.99,2.01,2,0.02,0.023,0.034,1.956,1.987,1.977,2788.6321,12783.5635,15572.1956,14000,29572.1956,0.964352475
28-09-2022 20:30,11,11,10.94,39.2,39.2,39.2,0.45,0.43,0.42,985.88,982.744,984.312,68,0.83,2,1.98,2.03,0.034,0.023,0.023,1.977,1.957,2.01,3078.402133,18427.44353,21505.84567,15000,36505.84567,0.956359127
28-09-2022 20:45,11.153,10.92,11.04,42,36.9,42,0.44,0.42,0.433,1056.3,925.083,1054.62,68,0.83,2.02,2.01,2.03,0.023,0.02,0.023,1.997,1.99,2.02,3293.6787,14267.51009,17561.18879,16000,33561.18879,0.959737582
28-09-2022 21:00,11.1,10.96,11,42.5,39.2,42.5,0.45,0.42,0.45,1068.875,982.744,1067.175,68,0.83,1.98,2.02,2.01,0.023,0.01,0.02,1.96,2.01,1.98,3436.983433,11985.51927,15422.5027,17000,32422.5027,0.961050425
28-09-2022 21:15,11.156,10.8,10.9,41,42,41,0.44,0.42,0.43,1031.15,1052.94,1029.51,68,0.83,2,2.02,1.98,0.02,0.03,0.01,1.99,1.99,1.96,3417.886667,18178.72695,21596.61362,16500,38096.61362,0.954543888
28-09-2022 21:30,11.05,10.84,10.923,40,42.5,40,0.43,0.46,0.44,1006,1065.475,1004.4,68,0.83,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,3343.520833,10951.74384,14295.26467,15000,29295.26467,0.964674506
28-09-2022 21:45,11.19,10.83,10.94,41,41,41,0.42,0.433,0.45,1031.15,1027.87,1029.51,68,0.83,2,1.99,2.02,0.03,0.01,0.02,1.98,1.98,1.99,3367.603333,14161.28908,17528.89241,15500,33028.89241,0.960350844
28-09-2022 22:00,11.1,10.82,11,40,40,40,0.42,0.46,0.46,1006,1002.8,1004.4,68,0.83,2.03,1.97,2.02,0.02,0.03,0.01,2.02,1.94,2,3210.666667,16806.33307,20016.99973,14000,34016.99973,0.959213062
28-09-2022 22:15,10.95,11,10.92,42,41,42,0.42,0.44,0.45,1056.3,1027.87,1054.62,68,0.83,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,1.99,3490.306667,10773.22341,14263.53008,13000,27263.53008,0.967043718
28-09-2022 22:30,10.84,11.153,10.96,42.5,40,42.5,0.46,0.45,0.44,1068.875,1002.8,1067.175,68,0.83,1.98,2,1.99,0.03,0.02,0.02,1.96,1.98,1.95,3456.9375,18136.10442,21593.04192,12000,33593.04192,0.959700909
28-09-2022 22:45,10.86,11.1,10.8,41,42,41,0.433,0.45,0.45,1031.15,1052.94,1029.51,68,0.83,1.997,1.99,1.97,0.02,0.04,0.02,1.977,1.95,1.96,3392.962333,21877.76746,25270.7298,13500,38770.7298,0.953776725
28-09-2022 23:00,10.95,11.156,10.84,39.5,42.5,39.5,0.46,0.44,0.44,993.425,1065.475,991.845,68,0.83,1.99,1.98,2,0.02,0.01,0.04,1.95,1.97,1.98,3267.2575,10376.63606,13643.89356,14000,27643.89356,0.96659929
28-09-2022 23:15,11,11.05,10.83,40.5,41,40.5,0.44,0.43,0.43,1018.575,1027.87,1016.955,68,0.83,2,2.01,2,0.04,0.02,0.01,1.99,1.99,1.99,3313.27,20880.10184,24193.37184,15000,39193.37184,0.953296376
28-09-2022 23:30,11.153,11.19,10.82,41.5,39.5,41.5,0.45,0.42,0.42,1043.725,990.265,1042.065,68,0.83,2.03,1.99,1.99,0.01,0.01,0.02,2.01,1.98,1.977,3342.780833,6906.902586,10249.68342,16000,26249.68342,0.968230326
28-09-2022 23:45,11.1,11.1,11,39.6,40.5,39.6,0.45,0.433,0.42,995.94,1015.335,994.356,68,0.83,2.03,2,1.98,0.02,0.013,0.01,2.02,1.987,1.97,3189.6072,11083.21345,14272.82065,17000,31272.82065,0.962379594
29-09-2022 00:00,11.156,10.95,11.153,40.2,41.5,40.2,0.44,0.45,0.42,1011.03,1040.405,1009.422,68,0.83,1.986,2.02,2.01,0.01,0.01,0.013,1.973,2.01,1.99,3312.213613,7019.788245,10332.00186,16500,26832.00186,0.967548424
29-09-2022 00:15,11.05,10.84,11.1,40.1,39.6,40.1,0.43,0.43,0.46,1008.515,992.772,1006.911,68,0.83,1.995,1.98,1.99,0.013,0.02,0.01,1.985,1.96,1.96,3170.958883,10981.44219,14152.40107,15000,29152.40107,0.96484072
29-09-2022 00:30,11.19,10.86,11.156,39.2,40.2,39.2,0.42,0.44,0.433,985.88,1007.814,984.312,68,0.83,2.01,2,2,0.01,0.03,0.02,1.99,1.97,1.99,3131.335467,13403.31725,16534.65271,15500,32034.65271,0.961498415
29-09-2022 00:45,11.1,10.95,11.05,38.5,40.1,38.5,0.433,0.45,0.46,968.275,1005.307,966.735,68,0.83,2.01,1.99,2.02,0.02,0.01,0.03,1.98,1.98,2.006,3057.802467,9628.851068,12686.65353,14000,26686.65353,0.967718538
29-09-2022 01:00,10.95,11,11.19,39,39.2,39,0.45,0.46,0.44,980.85,982.744,979.29,68,0.83,2.03,2,1.98,0.03,0.014,0.01,2.02,1.986,1.95,3057.496667,14130.93178,17188.42845,13000,30188.42845,0.963636655
29-09-2022 01:15,10.84,11.153,11.1,40.7,38.5,40.7,0.43,0.45,0.45,1023.605,965.195,1021.977,68,0.83,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,3217.164133,12813.34043,16030.50456,12000,28030.50456,0.966147981
29-09-2022 01:30,10.86,11.1,10.95,42,39,42,0.44,0.44,0.45,1056.3,977.73,1054.62,68,0.83,1.98,2.02,1.99,0.014,0.02,0.03,1.95,2,1.966,3358.5,11590.51111,14949.01111,13500,28449.01111,0.965659913
29-09-2022 01:45,10.95,11.156,10.84,41.5,40.7,41.5,0.45,0.433,0.44,1043.725,1020.349,1042.065,68,0.83,2.01,1.98,2,0.03,0.024,0.02,1.99,1.956,1.97,3395.357567,19229.46251,22624.82008,14000,36624.82008,0.956223125
29-09-2022 02:00,10.8,11.05,10.86,43,42,43,0.46,0.46,0.43,1081.45,1052.94,1079.73,68,0.83,2.02,1.997,2.03,0.02,0.03,0.024,1.996,1.967,2.02,3670.386,18892.35829,22562.74429,15000,37562.74429,0.955152322
29-09-2022 02:15,10.85,11.19,10.95,43.5,41.5,43.5,0.45,0.44,0.42,1094.025,1040.405,1092.285,68,0.83,1.98,1.99,2.02,0.024,0.01,0.03,1.95,1.98,2.006,3665.425833,13194.19034,16859.61617,16000,32859.61617,0.960546033
29-09-2022 02:30,10.9,11.1,11,41,43,41,0.44,0.45,0.433,1031.15,1078.01,1029.51,68,0.83,2.01,2,1.98,0.03,0.014,0.01,2,1.986,1.95,3468.396667,16059.29421,19527.69087,17000,36527.69087,0.956334152
29-09-2022 02:45,10.99,10.95,11.153,39,43.5,39,0.433,0.45,0.45,980.85,1090.545,979.29,68,0.83,1.99,2.03,1.997,0.01,0.03,0.014,1.976,2,1.977,3301.8315,15104.34307,18406.17457,16500,34906.17457,0.9581915
29-09-2022 03:00,10.85,10.84,11.1,40,41,40,0.46,0.44,0.43,1006,1027.87,1004.4,68,0.83,1.97,2.03,1.99,0.014,0.02,0.03,1.94,2.01,1.966,3249.476667,11776.32358,15025.80025,15000,30025.80025,0.963825462
29-09-2022 03:15,10.9,10.86,11.156,42.5,39,42.5,0.44,0.43,0.44,1068.875,977.73,1067.175,68,0.83,2,1.986,2,0.03,0.024,0.02,1.98,1.962,1.97,3415.235333,19079.69978,22494.93511,15500,37994.93511,0.954659708
29-09-2022 03:30,11,10.95,11.05,39.7,40,39.7,0.45,0.42,0.45,998.455,1002.8,996.867,68,0.83,1.97,1.995,2.03,0.02,0.03,0.024,1.946,1.965,2.02,3165.453333,16710.13592,19875.58925,14000,33875.58925,0.959375727
29-09-2022 03:45,10.9,10.8,11.19,39.8,42.5,39.8,0.45,0.433,0.46,1000.97,1065.475,999.378,68,0.83,1.96,2.01,2.03,0.024,0.01,0.03,1.93,2,2.007,3316.9607,11809.64456,15126.60526,13000,28126.60526,0.966035863
29-09-2022 04:00,10.94,10.85,11.1,39.5,39.7,39.5,0.44,0.45,0.45,993.425,995.279,991.845,68,0.83,2.01,2.01,1.986,0.03,0.023,0.01,2,1.987,1.956,3134.2333,17466.68733,20600.92063,12000,32600.92063,0.960844482
29-09-2022 04:15,10.91,10.9,10.95,39.4,39.8,39.4,0.43,0.43,0.44,990.91,997.786,989.334,68,0.83,2.01,2.03,1.995,0.01,0.03,0.023,1.987,2,1.985,3144.267667,13236.36267,16380.63034,13500,29880.63034,0.963994062
29-09-2022 04:30,11.16,10.99,10.84,38.5,39.5,38.5,0.42,0.44,0.433,968.275,990.265,966.735,68,0.83,1.99,2.01,2.01,0.023,0.01,0.03,1.96,2,1.99,3021.700833,10466.34956,13488.0504,14000,27488.0504,0.966781333
29-09-2022 04:45,11,10.85,10.86,39,39.4,39,0.433,0.45,0.46,980.85,987.758,979.29,68,0.83,2,1.98,2.01,0.03,0.02,0.01,1.99,1.96,1.99,3057.6276,16128.37064,19185.99824,15000,34185.99824,0.959018734
29-09-2022 05:00,10.8,10.9,10.95,41,38.5,41,0.45,0.46,0.44,1031.15,965.195,1029.51,68,0.83,2.03,2.01,2.03,0.01,0.02,0.02,2.01,1.99,1.99,3268.060833,9761.773729,13029.83456,16000,29029.83456,0.964983366
29-09-2022 05:15,10.85,11,10.8,38.7,39,38.7,0.43,0.45,0.45,973.305,977.73,971.757,68,0.83,2.02,2.02,2.01,0.02,0.04,0.02,2,1.98,2,3036.0369,19068.04191,22104.07881,17000,39104.07881,0.953397821
29-09-2022 05:30,10.9,10.9,10.85,36,41,36,0.44,0.44,0.45,905.4,1027.87,903.96,68,0.83,1.98,1.98,1.98,0.02,0.01,0.04,1.94,1.97,1.96,2820.18,8998.769656,11818.94966,16500,28318.94966,0.96581154
29-09-2022 05:45,10.99,10.94,10.9,41,38.7,41,0.45,0.45,0.44,1031.15,970.209,1029.51,68,0.83,1.997,2.01,2.01,0.04,0.02,0.01,1.987,1.99,2,3248.707967,20455.73936,23704.44732,14000,37704.44732,0.954990752
29-09-2022 06:00,10.85,10.91,10.99,40,36,40,0.46,0.44,0.43,1006,902.52,1004.4,68,0.83,1.99,1.99,2.02,0.01,0.01,0.02,1.97,1.98,2.007,2998.346667,6095.290501,9093.637168,15500,24593.63717,0.97017484
29-09-2022 06:15,10.9,11.16,10.85,42,41,42,0.45,0.43,0.42,1056.3,1027.87,1054.62,68,0.83,2,1.97,1.98,0.02,0.013,0.01,1.99,1.957,1.97,3444.096667,12020.21919,15464.31586,14000,29464.31586,0.964477898
29-09-2022 06:30,11,11,10.9,42.5,40,42.5,0.44,0.42,0.433,1068.875,1002.8,1067.175,68,0.83,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.98,3499.083333,7164.96311,10664.04644,13000,23664.04644,0.971269783
29-09-2022 06:45,10.9,10.8,11,41,42,41,0.45,0.42,0.45,1031.15,1052.94,1029.51,68,0.83,2.03,1.97,1.99,0.013,0.03,0.01,2.02,1.94,1.97,3410.9,15697.76287,19108.66287,12000,31108.66287,0.96256968
29-09-2022 07:00,10.94,10.85,10.9,39.5,42.5,39.5,0.44,0.42,0.43,993.425,1065.475,991.845,68,0.83,1.986,1.96,1.97,0.01,0.02,0.03,1.956,1.94,1.96,3237.533,10867.80906,14105.34206,13500,27605.34206,0.966644316
29-09-2022 07:15,10.91,10.9,10.94,40.5,41,40.5,0.43,0.46,0.44,1018.575,1027.87,1016.955,68,0.83,2,2.01,2,0.03,0.01,0.02,1.98,2,1.97,3313.27,13903.45246,17216.72246,14000,31216.72246,0.962444545
29-09-2022 07:30,11,10.99,10.91,41.5,39.5,41.5,0.42,0.433,0.45,1043.725,990.265,1042.065,68,0.83,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,3330.219167,17072.13376,20402.35292,15000,35402.35292,0.957622393
29-09-2022 07:45,10.9,10.85,11.16,39.6,40.5,39.6,0.42,0.46,0.46,995.94,1015.335,994.356,68,0.83,2.01,1.99,1.96,0.01,0.02,0.03,1.98,1.97,1.94,3163.2309,10188.96625,13352.19715,16000,29352.19715,0.964608284
29-09-2022 08:00,10.923,10.9,11,40.2,41.5,40.2,0.42,0.44,0.45,1011.03,1040.405,1009.422,68,0.83,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.99,3324.433867,17444.82985,20769.26372,17000,37769.26372,0.954916866
29-09-2022 08:15,10.94,11,10.8,40.1,39.6,40.1,0.46,0.45,0.44,1008.515,992.772,1006.911,68,0.83,2.01,2.03,2.01,0.02,0.02,0.02,1.99,2.01,2,3215.855,13358.03773,16573.89273,16500,33073.89273,0.960298969
29-09-2022 08:30,11,10.9,10.85,39.2,40.2,39.2,0.433,0.45,0.45,985.88,1007.814,984.312,68,0.83,1.98,2.02,1.99,0.02,0.01,0.02,1.96,2.01,1.96,3121.620533,9871.921438,12993.54197,15000,27993.54197,0.966191111
29-09-2022 08:45,10.92,10.94,10.9,38.5,40.1,38.5,0.46,0.44,0.44,968.275,1005.307,966.735,68,0.83,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,3042.560767,16360.0206,19402.58136,15500,34902.58136,0.958195624
29-09-2022 09:00,10.96,10.91,10.99,39,39.2,39,0.44,0.43,0.43,980.85,982.744,979.29,68,0.83,1.98,1.997,2.03,0.01,0.02,0.03,1.95,1.977,2.02,3055.960027,9655.253772,12711.2138,14000,26711.2138,0.967689789
29-09-2022 09:15,10.8,11,10.85,40.7,38.5,40.7,0.45,0.42,0.42,1023.605,965.195,1021.977,68,0.83,1.975,1.99,2.02,0.03,0.01,0.02,1.955,1.98,1.99,3189.11835,13589.8231,16778.94145,13000,29778.94145,0.964112199
29-09-2022 09:30,10.84,10.9,10.9,42,39,42,0.45,0.433,0.42,1056.3,977.73,1054.62,68,0.83,2.01,2,1.98,0.02,0.03,0.01,2,1.97,1.96,3360.12,17001.53953,20361.65953,12000,32361.65953,0.961120675
29-09-2022 09:45,10.83,10.923,11,41.5,40.7,41.5,0.44,0.45,0.42,1043.725,1020.349,1042.065,68,0.83,1.99,2.03,1.997,0.01,0.02,0.03,1.96,2.01,1.977,3409.761817,10582.37411,13992.13593,13500,27492.13593,0.966776559
29-09-2022 10:00,10.82,10.94,10.9,43,42,43,0.43,0.43,0.46,1081.45,1052.94,1079.73,68,0.83,1.97,2.03,1.99,0.03,0.02,0.02,1.95,2.01,1.98,3634.32,19093.75685,22728.07685,14000,36728.07685,0.956105122
29-09-2022 10:15,11.14,11,10.94,43.5,41.5,43.5,0.42,0.44,0.433,1094.025,1040.405,1092.285,68,0.83,2,1.986,2,0.02,0.01,0.02,1.98,1.976,1.99,3663.1295,11594.69512,15257.82462,15000,30257.82462,0.96355611
29-09-2022 10:30,11.05,10.92,10.91,41,43,41,0.433,0.45,0.46,1031.15,1078.01,1029.51,68,0.83,2,2,2.03,0.02,0.01,0.01,1.99,1.99,2.01,3490.81,10965.58572,14456.39572,16000,30456.39572,0.963325714
29-09-2022 10:45,10.93,10.96,11,39,43.5,39,0.45,0.46,0.44,980.85,1090.545,979.29,68,0.83,2.01,2.01,2.03,0.01,0.02,0.01,2,1.99,2.02,3316.0875,11138.74269,14454.83019,17000,31454.83019,0.962168925
29-09-2022 11:00,10.99,10.8,10.9,40,41,40,0.43,0.45,0.45,1006,1027.87,1004.4,68,0.83,1.97,2.01,1.986,0.01,0.01,0.02,1.95,2,1.973,3236.136667,6901.87179,10138.00846,16500,26638.00846,0.967775486
29-09-2022 11:15,11.195,10.84,10.923,42.5,39,42.5,0.44,0.44,0.45,1068.875,977.73,1067.175,68,0.83,2,2.03,2,0.02,0.013,0.01,1.99,2.017,1.99,3437.543333,11762.65815,15200.20148,15000,30200.20148,0.963622989
29-09-2022 11:30,10.96,10.83,10.94,39.7,40,39.7,0.45,0.433,0.44,998.455,1002.8,996.867,68,0.83,2.02,2.01,2.01,0.01,0.01,0.013,2.007,2,1.99,3189.214233,6679.38718,9868.601414,15500,25368.60141,0.969263913
29-09-2022 11:48,11,10.82,11,39.8,42.5,39.8,0.46,0.46,0.43,1000.97,1065.475,999.378,68,0.83,2,1.98,2.01,0.013,0.02,0.01,1.99,1.96,1.976,3309.458467,11913.32184,15222.78031,14000,29222.78031,0.964758831
29-09-2022 12:16,10.9,11.14,10.92,39.5,39.7,39.5,0.45,0.44,0.42,993.425,995.279,991.845,68,0.83,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,3157.116967,14522.833,17679.94996,13000,30679.94996,0.963066461
29-09-2022 15:32,10.923,11.05,10.96,39.4,39.8,39.4,0.44,0.45,0.433,990.91,997.786,989.334,68,0.83,2.01,1.98,2.01,0.02,0.023,0.034,1.976,1.957,1.987,3125.6288,14189.98622,17315.61502,12000,29315.61502,0.964650834
29-09-2022 15:45,10.94,10.93,10.8,38.5,39.5,38.5,0.433,0.45,0.45,968.275,990.265,966.735,68,0.83,1.992,1.975,1.98,0.034,0.023,0.023,1.969,1.952,1.96,2989.663583,18151.17493,21140.83851,13500,34640.83851,0.958496114
29-09-2022 16:00,11,10.99,10.84,39,39.4,39,0.46,0.44,0.43,980.85,987.758,979.29,68,0.83,2.01,2.01,2.01,0.023,0.02,0.023,1.987,1.99,2,3078.2212,13887.79187,16966.01307,14000,30966.01307,0.962734922
29-09-2022 16:15,10.92,11.195,10.83,41,38.5,41,0.44,0.43,0.44,1031.15,965.195,1029.51,68,0.83,1.99,1.99,1.98,0.023,0.01,0.02,1.97,1.98,1.95,3207.749167,11263.9405,14471.68967,15000,29471.68967,0.964469324
29-09-2022 16:30,10.96,10.96,10.82,38.7,39,38.7,0.45,0.42,0.45,973.305,977.73,971.757,68,0.83,2.01,1.97,1.975,0.02,0.03,0.01,2,1.94,1.955,2988.22155,15878.28287,18866.50442,16000,34866.50442,0.95823703
29-09-2022 16:45,10.8,11,11.14,36,41,36,0.45,0.433,0.46,905.4,1027.87,903.96,68,0.83,1.96,2,2.01,0.01,0.02,0.03,1.93,1.98,2,2835.706667,9784.981713,12620.68838,17000,29620.68838,0.964296107
29-09-2022 17:00,10.84,10.9,11.05,41,38.7,41,0.44,0.45,0.45,1031.15,970.209,1029.51,68,0.83,1.978,2,1.99,0.03,0.01,0.02,1.958,1.99,1.96,3221.862667,13777.25164,16999.1143,16500,33499.1143,0.959809058
29-09-2022 17:15,10.83,10.923,10.93,40,36,40,0.43,0.43,0.44,1006,902.52,1004.4,68,0.83,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2990.986667,14895.67817,17886.66484,15000,32886.66484,0.960514838
29-09-2022 17:30,10.82,10.94,10.99,42,41,42,0.42,0.44,0.433,1056.3,1027.87,1054.62,68,0.83,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.98,3449.976667,10773.22341,14223.20008,15500,29723.20008,0.964176969
29-09-2022 17:45,11,11,11.195,42.5,40,42.5,0.433,0.45,0.46,1068.875,1002.8,1067.175,68,0.83,1.97,2,2,0.03,0.02,0.02,1.95,1.98,1.96,3456.9375,18136.10442,21593.04192,14000,35593.04192,0.957403856
29-09-2022 18:00,11.153,10.92,10.96,41,42,41,0.45,0.46,0.44,1031.15,1052.94,1029.51,68,0.83,2,2.02,2.01,0.02,0.04,0.02,1.98,1.98,2,3434.696667,21877.76746,25312.46413,13000,38312.46413,0.95429811
29-09-2022 18:15,11.1,10.96,11,39.5,42.5,39.5,0.43,0.45,0.45,993.425,1065.475,991.845,68,0.83,1.97,2,1.97,0.02,0.01,0.04,1.93,1.99,1.95,3253.295,10376.63606,13629.93106,12000,25629.93106,0.96895712
29-09-2022 18:30,11.156,10.8,10.9,40.5,41,40.5,0.44,0.44,0.45,1018.575,1027.87,1016.955,68,0.83,2,2.01,2,0.04,0.02,0.01,1.99,1.99,1.99,3313.27,20880.10184,24193.37184,13500,37693.37184,0.955003378
29-09-2022 18:42,11.05,10.84,10.923,41.5,39.5,41.5,0.45,0.45,0.44,1043.725,990.265,1042.065,68,0.83,2.02,2.01,2.02,0.01,0.01,0.02,2,2,2.007,3364.664167,6906.902586,10271.56675,14000,24271.56675,0.97055392
29-09-2022 18:45,11.2,10.83,10.94,39.6,40.5,39.6,0.46,0.44,0.43,995.94,1015.335,994.356,68,0.83,2.03,1.992,2,0.02,0.013,0.01,2.02,1.979,1.99,3195.6876,11083.21345,14278.90105,15000,29278.90105,0.964693542
29-09-2022 19:00,11,10.82,11,40.2,41.5,40.2,0.45,0.43,0.42,1011.03,1040.405,1009.422,68,0.83,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.99,3319.4011,7019.788245,10339.18935,16000,26339.18935,0.968125451
29-09-2022 19:15,10.95,11,10.92,40.1,39.6,40.1,0.44,0.42,0.433,1008.515,992.772,1006.911,68,0.83,1.98,1.99,2.01,0.013,0.02,0.01,1.97,1.97,1.98,3178.8661,10981.44219,14160.30829,17000,31160.30829,0.96250987
29-09-2022 19:30,10.89,11.153,10.96,39.2,40.2,39.2,0.45,0.42,0.45,985.88,1007.814,984.312,68,0.83,2.01,2.01,1.992,0.01,0.03,0.02,1.99,1.98,1.982,3132.62456,13403.31725,16535.94181,16500,33035.94181,0.960342717
29-09-2022 19:45,11.03,11.1,10.8,38.5,40.1,38.5,0.44,0.42,0.43,968.275,1005.307,966.735,68,0.83,1.996,1.96,2.01,0.02,0.01,0.03,1.966,1.95,1.996,3029.864367,9628.851068,12658.71543,14000,26658.71543,0.967751244
29-09-2022 20:00,11.01,11.156,10.84,39,39.2,39,0.43,0.46,0.44,980.85,982.744,979.29,68,0.83,2.045,1.978,1.99,0.03,0.014,0.01,2.035,1.964,1.96,3058.902973,14130.93178,17189.83476,15500,32689.83476,0.960741883
29-09-2022 20:15,10.9,11.05,10.83,40.7,38.5,40.7,0.42,0.433,0.45,1023.605,965.195,1021.977,68,0.83,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,3212.8041,12813.34043,16026.14453,14000,30026.14453,0.963825062
29-09-2022 20:30,11.02,11.2,10.82,42,39,42,0.42,0.46,0.46,1056.3,977.73,1054.62,68,0.83,1.99,1.99,1.96,0.014,0.02,0.03,1.96,1.97,1.936,3331.53,11590.51111,14922.04111,13000,27922.04111,0.966274553
29-09-2022 20:45,11.17,11,11,41.5,40.7,41.5,0.42,0.44,0.45,1043.725,1020.349,1042.065,68,0.83,1.987,1.97,1.978,0.03,0.024,0.02,1.967,1.946,1.948,3364.002183,19229.46251,22593.46469,12000,34593.46469,0.958550521
29-09-2022 21:00,11.12,10.95,11.153,43,42,43,0.46,0.45,0.44,1081.45,1052.94,1079.73,68,0.83,2,2,2.01,0.02,0.03,0.024,1.976,1.97,2,3647.496667,18892.35829,22539.85496,13500,36039.85496,0.956892181
29-09-2022 21:15,11,10.89,11.1,43.5,41.5,43.5,0.433,0.45,0.45,1094.025,1040.405,1092.285,68,0.83,2,1.97,1.99,0.024,0.01,0.03,1.97,1.96,1.976,3647.636667,13194.19034,16841.827,14000,30841.827,0.962878822
29-09-2022 21:30,10.9,11.03,11.156,41,43,41,0.46,0.44,0.44,1031.15,1078.01,1029.51,68,0.83,2,2,1.97,0.03,0.014,0.01,1.99,1.986,1.94,3457.19,16059.29421,19516.48421,15000,34516.48421,0.958638943
29-09-2022 21:45,11,11.01,11.05,39,43.5,39,0.44,0.43,0.43,980.85,1090.545,979.29,68,0.83,1.97,2.02,2,0.01,0.03,0.014,1.956,1.99,1.98,3286.905,15104.34307,18391.24807,16000,34391.24807,0.958782827
29-09-2022 22:00,10.9,10.9,11.2,40,41,40,0.45,0.42,0.42,1006,1027.87,1004.4,68,0.83,2.01,2.03,1.97,0.014,0.02,0.03,1.98,2.01,1.946,3260.143333,11776.32358,15036.46691,17000,32036.46691,0.961496319
29-09-2022 22:15,10.923,11.02,11,42.5,39,42.5,0.45,0.433,0.42,1068.875,977.73,1067.175,68,0.83,1.98,2.01,2,0.03,0.024,0.02,1.96,1.986,1.97,3415.361667,19079.69978,22495.06145,16500,38995.06145,0.953521703
29-09-2022 22:39,10.94,11.17,10.95,39.7,40,39.7,0.44,0.45,0.42,998.455,1002.8,996.867,68,0.83,2,1.98,2.02,0.02,0.03,0.024,1.976,1.95,2.01,3167.9606,16710.13592,19878.09652,15000,34878.09652,0.958223726
29-09-2022 22:45,11,11.12,10.89,39.8,42.5,39.8,0.43,0.43,0.46,1000.97,1065.475,999.378,68,0.83,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.007,3343.361367,11809.64456,15153.00593,15500,30653.00593,0.963097701
29-09-2022 23:00,10.92,11,11.03,39.5,39.7,39.5,0.42,0.44,0.433,993.425,995.279,991.845,68,0.83,2.012,1.996,2.01,0.03,0.023,0.01,2.002,1.973,1.98,3140.40038,17466.68733,20607.08771,14000,34607.08771,0.958534874
29-09-2022 23:15,10.96,10.9,11.01,39.4,39.8,39.4,0.433,0.45,0.46,990.91,997.786,989.334,68,0.83,2,2.045,1.98,0.01,0.03,0.023,1.977,2.015,1.97,3139.251533,13236.36267,16375.61421,13000,29375.61421,0.964581049
29-09-2022 23:30,10.8,11,10.9,38.5,39.5,38.5,0.45,0.46,0.44,968.275,990.265,966.735,68,0.83,2.01,2.01,2.01,0.023,0.01,0.03,1.98,2,1.99,3031.5825,10466.34956,13497.93206,12000,25497.93206,0.969112058
29-09-2022 23:45,10.84,10.9,11.02,39,39.4,39,0.43,0.45,0.45,980.85,987.758,979.29,68,0.83,1.99,1.99,1.996,0.03,0.02,0.01,1.98,1.97,1.976,3050.634133,16128.37064,19179.00477,13500,32679.00477,0.960754379
30-09-2022 00:00,10.83,10.923,11.17,41,38.5,41,0.44,0.44,0.45,1031.15,965.195,1029.51,68,0.83,1.97,1.987,2.045,0.01,0.02,0.02,1.95,1.967,2.005,3231.481917,9761.773729,12993.25565,14000,26993.25565,0.967359763
30-09-2022 00:15,10.82,10.94,11.12,38.7,39,38.7,0.45,0.433,0.44,973.305,977.73,971.757,68,0.83,2,2,2.01,0.02,0.04,0.02,1.98,1.96,2,3015.9123,19068.04191,22083.95421,15000,37083.95421,0.955698644
30-09-2022 00:30,11,11,11,36,41,36,0.46,0.44,0.43,905.4,1027.87,903.96,68,0.83,1.97,2,1.99,0.02,0.01,0.04,1.93,1.99,1.97,2831.386667,8998.769656,11830.15632,16000,27830.15632,0.966381804
30-09-2022 00:45,11.153,10.92,10.9,39.5,38.7,39.5,0.45,0.46,0.42,993.425,970.209,991.845,68,0.83,1.98,2,1.987,0.04,0.02,0.01,1.97,1.98,1.977,3061.630583,19437.25258,22498.88317,17000,39498.88317,0.952949451
30-09-2022 01:00,11.1,10.96,11,39.1,36,39.1,0.44,0.42,0.433,983.365,902.52,981.801,68,0.83,2.03,1.97,2,0.01,0.01,0.02,2.01,1.96,1.987,2904.741433,5945.042252,8849.783685,16500,25349.78369,0.969286012
30-09-2022 01:15,11.156,10.8,10.9,39.1,39.5,39.1,0.433,0.41,0.45,983.365,990.265,981.801,68,0.83,2.01,2.01,2,0.02,0.013,0.01,2,1.997,1.99,3088.876867,10699.35816,13788.23503,15000,28788.23503,0.965264667
30-09-2022 01:30,11.05,10.84,10.923,39.1,39.1,39.1,0.44,0.4,0.43,983.365,980.237,981.801,68,0.83,1.98,1.98,2,0.01,0.01,0.013,1.967,1.97,1.97,3037.235867,6430.492136,9467.728002,15500,24967.728,0.969734903
30-09-2022 01:45,11.19,10.83,10.94,37.6,39.1,37.6,0.46,0.39,0.44,945.64,980.237,944.136,68,0.83,2.01,2,1.97,0.013,0.03,0.01,2,1.97,1.95,2894.794933,13486.81126,16381.60619,14000,30381.60619,0.963412477
30-09-2022 02:00,11.1,10.82,11,38.2,39.1,38.2,0.42,0.38,0.45,960.73,980.237,959.202,68,0.83,1.98,2.01,2.01,0.01,0.02,0.03,1.95,1.99,2,2965.0919,9492.029637,12457.12154,13000,25457.12154,0.969159971
30-09-2022 02:15,10.95,11,10.92,39.2,37.6,39.2,0.41,0.433,0.46,985.88,942.632,984.312,68,0.83,1.99,2.012,1.98,0.03,0.01,0.02,1.97,2.002,1.95,2981.64864,12688.00612,15669.65476,12000,27669.65476,0.966569205
30-09-2022 02:30,10.84,11.153,10.96,36.9,38.2,36.9,0.4,0.44,0.45,928.035,957.674,926.559,68,0.83,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2792.845367,14916.14317,17708.98854,13500,31208.98854,0.9624535
30-09-2022 02:45,10.86,11.1,10.8,39.2,39.2,39.2,0.39,0.46,0.44,985.88,982.744,984.312,68,0.83,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,3078.402133,9688.279498,12766.68163,14000,26766.68163,0.967624867
30-09-2022 03:00,10.95,11.156,10.84,38.4,36.9,38.4,0.38,0.42,0.433,965.76,925.083,964.224,68,0.83,2,1.99,2.012,0.03,0.02,0.02,1.98,1.97,1.992,2875.17954,15038.54232,17913.72186,15000,32913.72186,0.960483636
30-09-2022 03:15,11,11.05,10.83,38.7,39.2,38.7,0.433,0.41,0.44,973.305,982.744,971.757,68,0.83,2.03,1.97,2,0.02,0.02,0.02,2.01,1.95,1.99,3020.957167,12760.53433,15781.4915,16000,31781.4915,0.961791057
30-09-2022 03:30,11.153,11.19,10.82,36,38.4,36,0.44,0.4,0.46,905.4,962.688,903.96,68,0.83,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,1.98,2728.32,8560.248084,11288.56808,17000,28288.56808,0.965846965
30-09-2022 03:45,11.1,11.1,11,39.5,38.7,39.5,0.46,0.39,0.42,993.425,970.209,991.845,68,0.83,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,3063.816433,15995.64939,19059.46582,16500,35559.46582,0.957442328
30-09-2022 04:00,11.156,10.95,11.153,39.1,36,39.1,0.42,0.38,0.41,983.365,902.52,981.801,68,0.84,2.01,1.98,1.97,0.01,0.02,0.03,1.98,1.96,1.96,2883.581267,8663.45609,11547.03736,15000,26547.03736,0.967882
30-09-2022 04:15,11.05,10.84,11.1,39.1,39.5,39.1,0.41,0.433,0.4,983.365,990.265,981.801,68,0.84,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,3099.278533,12945.36181,16044.64034,15500,31544.64034,0.962065007
30-09-2022 04:30,11.19,10.86,11.156,39,39.1,39,0.4,0.46,0.39,980.85,980.237,979.29,68,0.84,1.98,2.01,1.97,0.02,0.03,0.01,1.97,1.98,1.95,3026.9527,16025.68821,19052.64091,14000,33052.64091,0.960323467
30-09-2022 04:45,11.1,10.95,11.05,37.5,39.1,37.5,0.39,0.44,0.38,943.125,980.237,941.625,68,0.84,1.987,1.98,1.98,0.01,0.02,0.03,1.957,1.96,1.96,2868.54585,9380.12931,12248.67516,13000,25248.67516,0.969404767
30-09-2022 05:00,10.95,11,11.19,38.4,39,38.4,0.38,0.45,0.433,965.76,977.73,964.224,68,0.84,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.02,3004.8108,15706.39162,18711.20242,12000,30711.20242,0.96303023
30-09-2022 05:15,10.84,11.153,11.1,37.8,37.5,37.8,0.433,0.45,0.44,950.67,940.125,949.158,68,0.84,1.99,1.98,2.01,0.02,0.01,0.02,1.97,1.97,2,2833.245,8977.600765,11810.84576,13500,25310.84576,0.969331742
30-09-2022 05:30,10.86,11.1,10.95,36.5,38.4,36.5,0.46,0.44,0.46,917.975,962.688,916.515,68,0.84,1.987,1.99,1.98,0.02,0.01,0.01,1.977,1.98,1.96,2739.803383,8710.136339,11449.93972,14000,25449.93972,0.969168403
30-09-2022 05:45,10.95,11.156,10.84,38.7,37.8,38.7,0.44,0.43,0.42,973.305,947.646,971.757,68,0.84,2,2.01,2.01,0.01,0.02,0.01,1.99,1.99,2,2959.2351,9147.867542,12107.10264,15000,27107.10264,0.967226611
30-09-2022 06:00,10.8,11.05,10.86,36,36.5,36,0.45,0.42,0.41,905.4,915.055,903.96,68,0.84,2,1.99,1.98,0.01,0.01,0.02,1.98,1.98,1.967,2603.085833,5529.60911,8132.694943,16000,24132.69494,0.970717464
30-09-2022 06:15,10.85,11.19,10.95,39.5,38.7,39.5,0.45,0.433,0.4,993.425,970.209,991.845,68,0.84,2.04,2,1.99,0.02,0.013,0.01,2.03,1.987,1.98,3094.395833,10661.58487,13755.9807,17000,30755.9807,0.962978322
30-09-2022 06:30,10.9,11.1,11,39.1,36,39.1,0.44,0.45,0.39,983.365,902.52,981.801,68,0.84,1.97,2.03,2.01,0.01,0.01,0.013,1.957,2.02,1.99,2905.181267,5942.751383,8847.93265,16500,25347.93265,0.969288185
30-09-2022 06:45,10.99,10.95,11.153,39.1,39.5,39.1,0.43,0.43,0.38,983.365,990.265,981.801,68,0.84,2.01,2.03,1.99,0.013,0.02,0.01,2,2.01,1.956,3094.1825,10731.13361,13825.31611,14000,27825.31611,0.966387454
30-09-2022 07:00,10.85,10.84,11.1,39,39.1,39,0.42,0.44,0.433,980.85,980.237,979.29,68,0.84,1.99,2.01,2,0.01,0.034,0.02,1.97,1.976,1.977,3047.2327,14103.2162,17150.4489,15500,32650.4489,0.960787328
30-09-2022 07:15,10.9,10.86,11.156,37.5,39.1,37.5,0.433,0.45,0.46,943.125,980.237,941.625,68,0.84,2,2.01,2.03,0.02,0.023,0.034,1.966,1.987,2.007,2913.3652,13307.1986,16220.5638,14000,30220.5638,0.963599355
30-09-2022 07:30,11,10.95,11.05,38.4,39,38.4,0.45,0.46,0.44,965.76,977.73,964.224,68,0.84,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.007,3004.8108,17906.90164,20911.71244,13000,33911.71244,0.959334169
30-09-2022 07:45,10.9,10.8,11.19,37.8,37.5,37.8,0.43,0.45,0.45,950.67,940.125,949.158,68,0.84,1.99,1.98,2.01,0.023,0.023,0.023,1.967,1.957,2,2833.245,13712.27511,16545.52011,12000,28545.52011,0.965547433
30-09-2022 08:00,10.94,10.85,11.1,36.5,38.4,36.5,0.44,0.44,0.45,917.975,962.688,916.515,68,0.84,1.97,1.987,2.01,0.023,0.01,0.023,1.947,1.977,1.99,2744.101907,9556.786004,12300.88791,13500,25800.88791,0.968756527
30-09-2022 08:15,10.91,10.9,10.95,38,37.8,38,0.45,0.433,0.44,955.7,947.646,954.18,68,0.84,2,2.01,2.01,0.023,0.02,0.01,1.99,1.99,1.976,2887.469467,12992.51263,15879.9821,14000,29879.9821,0.963994815
30-09-2022 08:30,11.16,10.99,10.84,37.5,36.5,37.5,0.46,0.46,0.43,943.125,915.055,941.625,68,0.84,1.97,1.99,1.98,0.01,0.034,0.02,1.95,1.956,1.957,2735.288333,12460.91745,15196.20579,15000,30196.20579,0.963627627
30-09-2022 08:45,11,10.85,10.86,38.3,38,38.3,0.45,0.44,0.42,963.245,952.66,961.713,68,0.84,2.01,1.987,1.987,0.02,0.023,0.034,1.976,1.964,1.964,2910.795777,13154.47386,16065.26964,16000,32065.26964,0.961463036
30-09-2022 09:00,10.8,10.9,10.95,38.5,37.5,38.5,0.44,0.45,0.433,968.275,940.125,966.735,68,0.84,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.987,2933.596667,17409.12015,20342.71681,17000,37342.71681,0.955403306
30-09-2022 09:11,10.85,11,10.8,37.6,38.3,37.6,0.433,0.45,0.45,945.64,960.181,944.136,68,0.84,2.01,2,1.99,0.023,0.023,0.023,1.987,1.977,1.98,2862.94,13931.30469,16794.24469,16500,33294.24469,0.960045032
30-09-2022 09:15,10.9,10.9,10.85,38.2,38.5,38.2,0.46,0.44,0.43,960.73,965.195,959.202,68,0.84,2,2.04,1.987,0.023,0.01,0.023,1.977,2.03,1.967,2947.25996,10189.04153,13136.30149,15000,28136.30149,0.966024552
30-09-2022 09:30,10.99,10.94,10.9,39.2,37.6,39.2,0.44,0.43,0.44,985.88,942.632,984.312,68,0.84,2.01,1.97,2,0.023,0.02,0.01,2,1.95,1.966,2982.344533,13378.67016,16361.01469,15500,31861.01469,0.961699113
30-09-2022 09:45,10.85,10.91,10.99,36.9,38.2,36.9,0.45,0.42,0.45,928.035,957.674,926.559,68,0.84,1.96,2.01,2,0.01,0.034,0.02,1.94,1.976,1.977,2775.016,13271.25449,16046.27049,14000,30046.27049,0.963801692
30-09-2022 10:00,10.9,11.16,10.85,39.2,39.2,39.2,0.45,0.433,0.46,985.88,982.744,984.312,68,0.84,2.02,1.99,2.04,0.02,0.023,0.034,1.986,1.967,2.017,3098.890667,13895.24227,16994.13293,13000,29994.13293,0.963862235
30-09-2022 10:15,11,11,10.9,38.4,36.9,38.4,0.44,0.45,0.45,965.76,925.083,964.224,68,0.84,2.01,2,1.97,0.034,0.023,0.023,1.987,1.977,1.947,2863.9896,17138.87493,20002.86453,12000,32002.86453,0.961535151
30-09-2022 10:30,10.9,10.8,11,37.6,39.2,37.6,0.43,0.43,0.44,945.64,982.744,944.136,68,0.84,1.99,2.01,2.01,0.023,0.023,0.023,1.967,1.987,1.99,2914.562133,14267.39768,17181.95982,13500,30681.95982,0.963064131
30-09-2022 10:45,10.94,10.85,10.9,38.2,38.4,38.2,0.42,0.44,0.433,960.73,962.688,959.202,68,0.84,2,1.99,1.99,0.023,0.02,0.023,1.977,1.97,1.956,2918.914,13262.15814,16181.07214,14000,30181.07214,0.963645194
30-09-2022 11:00,10.91,10.9,10.94,39.2,37.6,39.2,0.433,0.45,0.46,985.88,942.632,984.312,68,0.84,2.03,1.97,2,0.023,0.034,0.02,2.01,1.936,1.977,2992.5888,17528.54161,20521.13041,15000,35521.13041,0.957486257
30-09-2022 11:17,11,10.99,10.91,36.9,38.2,36.9,0.45,0.46,0.44,928.035,957.674,926.559,68,0.84,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,2806.461467,12783.5635,15590.02497,16000,31590.02497,0.962012501
30-09-2022 11:30,10.9,10.85,11.16,39.2,39.2,39.2,0.43,0.45,0.45,985.88,982.744,984.312,68,0.84,2.01,1.97,1.99,0.034,0.023,0.023,1.987,1.947,1.97,3057.9136,18427.44353,21485.35713,17000,38485.35713,0.954101337
30-09-2022 11:45,10.923,10.9,11,38.4,36.9,38.4,0.44,0.44,0.45,965.76,925.083,964.224,68,0.84,1.98,2.01,1.97,0.023,0.02,0.023,1.957,1.99,1.95,2853.7827,12863.22432,15717.00702,16500,32217.00702,0.961287733
30-09-2022 12:00,10.94,11,10.8,38.4,39.2,38.4,0.45,0.45,0.44,965.76,982.744,964.224,68,0.84,2.01,2.03,2,0.023,0.02,0.02,1.99,2.01,1.98,3010.788267,13595.64152,16606.42979,15000,31606.42979,0.961993524
30-09-2022 12:15,11,10.9,10.85,38.4,38.4,38.4,0.46,0.44,0.43,965.76,962.688,964.224,68,0.84,1.98,2.01,1.97,0.02,0.02,0.02,1.96,1.99,1.96,2929.4592,12402.83191,15332.29111,15500,30832.29111,0.962889874
30-09-2022 12:30,10.92,10.94,10.9,38,38.4,38,0.45,0.43,0.42,955.7,962.688,954.18,68,0.84,2,2,2.01,0.02,0.01,0.02,1.98,1.99,1.98,2913.186667,9184.671751,12097.85842,14000,26097.85842,0.968408273
30-09-2022 12:45,10.96,10.91,10.99,37.5,38.4,37.5,0.44,0.42,0.433,943.125,962.688,941.625,68,0.84,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2881.7052,15200.71904,18082.42424,13000,31082.42424,0.96260007
30-09-2022 13:00,10.8,11,10.85,38.3,38,38.3,0.45,0.42,0.45,963.245,952.66,961.713,68,0.84,1.99,1.96,2.01,0.01,0.02,0.03,1.96,1.94,2,2899.266667,9152.827401,12052.09407,12000,24052.09407,0.970812411
30-09-2022 13:15,10.84,10.9,10.9,38.5,37.5,38.5,0.44,0.42,0.43,968.275,940.125,966.735,68,0.84,2.01,2.02,2,0.03,0.01,0.02,1.99,2.01,1.97,2928.149167,12328.12638,15256.27554,13500,28756.27554,0.965301891
30-09-2022 13:30,10.83,10.923,11,37.6,38.3,37.6,0.43,0.46,0.44,945.64,960.181,944.136,68,0.84,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2872.542167,15184.18938,18056.73154,14000,32056.73154,0.961472902
30-09-2022 13:45,10.82,10.94,10.9,38.2,38.5,38.2,0.42,0.433,0.45,960.73,965.195,959.202,68,0.84,1.97,1.99,1.96,0.01,0.02,0.03,1.94,1.97,1.94,2894.830233,9296.941717,12191.77195,15000,27191.77195,0.967127608
30-09-2022 14:10,11.14,11,10.94,39.2,37.6,39.2,0.42,0.46,0.46,985.88,942.632,984.312,68,0.84,2.03,2,2.02,0.03,0.02,0.02,2.01,1.98,2.01,3016.970667,15649.85641,18666.82707,16000,34666.82707,0.958466269
30-09-2022 14:15,11.05,10.92,10.91,36.9,38.2,36.9,0.42,0.44,0.45,928.035,957.674,926.559,68,0.84,2,2.03,2.01,0.02,0.01,0.02,1.98,2.02,2,2807.437767,8804.968436,11612.4062,17000,28612.4062,0.965469493
30-09-2022 14:30,10.93,10.96,11,39.2,39.2,39.2,0.46,0.45,0.44,985.88,982.744,984.312,68,0.84,2.01,2.03,1.99,0.02,0.01,0.01,2,2.02,1.97,3088.6464,9702.296101,12790.9425,16500,29290.9425,0.964679534
30-09-2022 14:45,10.99,10.8,10.9,38.4,36.9,38.4,0.433,0.45,0.45,965.76,925.083,964.224,68,0.84,1.99,2.01,2,0.01,0.02,0.01,1.98,1.99,1.99,2873.4435,8817.379051,11690.82255,15000,26690.82255,0.967713658
30-09-2022 15:00,11.195,10.84,10.923,38.7,39.2,38.7,0.46,0.44,0.44,973.305,982.744,971.757,68,0.84,2,1.98,2.03,0.01,0.01,0.02,1.98,1.97,2.017,3026.0793,6383.506355,9409.585655,15500,24909.58566,0.969803253
30-09-2022 15:15,10.96,10.83,10.94,36,38.4,36,0.44,0.43,0.43,905.4,962.688,903.96,68,0.84,2.02,2.01,2.03,0.02,0.013,0.01,2.01,1.997,2.02,2737.5552,9484.00307,12221.55827,14000,26221.55827,0.968263285
30-09-2022 15:30,11,10.82,11,39.5,38.7,39.5,0.45,0.42,0.42,993.425,970.209,991.845,68,0.84,2.01,1.98,2.01,0.01,0.01,0.013,1.997,1.97,1.99,3079.2104,6431.627109,9510.837509,13000,22510.83751,0.972631561
30-09-2022 15:45,10.9,11.14,10.92,39.1,36,39.1,0.45,0.433,0.42,983.365,902.52,981.801,68,0.84,2,2,1.98,0.013,0.02,0.01,1.99,1.98,1.946,2892.221267,9623.917473,12516.13874,12000,24516.13874,0.970266029
30-09-2022 16:00,10.923,11.05,10.96,39.1,39.5,39.1,0.44,0.45,0.42,983.365,990.265,981.801,68,0.84,1.99,2.01,2.01,0.01,0.034,0.02,1.97,1.976,1.987,3083.780833,14343.64848,17427.42931,13500,30927.42931,0.962779626
30-09-2022 16:15,10.94,10.93,10.8,39,39.1,39,0.43,0.43,0.46,980.85,980.237,979.29,68,0.84,2,1.99,1.98,0.02,0.023,0.034,1.966,1.967,1.957,3031.970633,13791.50519,16823.47582,14000,30823.47582,0.96290009
30-09-2022 16:30,11,10.99,10.84,37.5,39.1,37.5,0.42,0.44,0.433,943.125,980.237,941.625,68,0.84,2.03,2.01,2,0.034,0.023,0.023,2.007,1.987,1.98,2913.3652,17454.67489,20368.04009,15000,35368.04009,0.957661727
30-09-2022 16:45,10.92,11.195,10.83,38.4,39,38.4,0.433,0.45,0.46,965.76,977.73,964.224,68,0.84,2.02,2,2.01,0.023,0.02,0.023,1.997,1.98,2,2994.8256,13531.07363,16525.89923,16000,32525.89923,0.960931066
30-09-2022 17:00,10.96,10.96,10.82,37.8,37.5,37.8,0.45,0.46,0.44,950.67,940.125,949.158,68,0.84,1.98,1.97,1.99,0.023,0.01,0.02,1.96,1.96,1.96,2814.2691,9881.374214,12695.64331,17000,29695.64331,0.964208992
30-09-2022 17:15,10.8,11,11.14,36.5,38.4,36.5,0.43,0.45,0.45,917.975,962.688,916.515,68,0.84,2,2.03,2.01,0.02,0.03,0.01,1.99,2,1.99,2778.559767,14888.59091,17667.15067,16500,34167.15067,0.959040403
30-09-2022 17:24,10.84,10.9,11.05,38.7,37.8,38.7,0.44,0.44,0.45,973.305,947.646,971.757,68,0.84,1.99,2,2,0.01,0.02,0.03,1.96,1.98,1.99,2944.4877,9154.345922,12098.83362,14000,26098.83362,0.968407129
30-09-2022 17:30,10.83,10.923,10.93,36,36.5,36,0.45,0.433,0.44,905.4,915.055,903.96,68,0.84,2,2.01,1.97,0.03,0.01,0.02,1.98,2,1.94,2607.6475,10994.60351,13602.25101,15500,29102.25101,0.964899081
30-09-2022 17:45,10.82,10.94,10.99,39.5,38.7,39.5,0.46,0.46,0.43,993.425,970.209,991.845,68,0.84,2.03,1.99,2.03,0.02,0.03,0.01,2.02,1.96,2.01,3105.006033,15995.64939,19100.65542,14000,33100.65542,0.96026812
30-09-2022 18:00,11,11,11.195,39.1,36,39.1,0.45,0.44,0.42,983.365,902.52,981.801,68,0.84,2.03,2,2,0.01,0.02,0.03,2,1.98,1.98,2917.701433,8663.45609,11581.15752,13000,24581.15752,0.970189523
30-09-2022 18:15,11.153,10.92,10.96,39.1,39.5,39.1,0.44,0.45,0.433,983.365,990.265,981.801,68,0.84,2.02,2.02,2.01,0.03,0.02,0.02,2,2,1.97,3104.269767,16214.11104,19318.38081,12000,31318.38081,0.962326852
30-09-2022 18:30,11.1,10.96,11,39,39.1,39,0.433,0.45,0.45,980.85,980.237,979.29,68,0.84,2.02,2.01,1.99,0.02,0.04,0.02,2,1.97,1.98,3057.3727,19231.83443,22289.20713,13500,35789.20713,0.957179147
30-09-2022 18:45,11.156,10.8,10.9,37.5,39.1,37.5,0.46,0.44,0.43,943.125,980.237,941.625,68,0.84,2.01,2,2,0.02,0.01,0.04,1.97,1.99,1.98,2898.894167,9145.335358,12044.22952,14000,26044.22952,0.968471144
30-09-2022 19:00,11.05,10.84,10.923,38.4,39,38.4,0.44,0.43,0.44,965.76,977.73,964.224,68,0.84,2.01,1.99,2.02,0.04,0.02,0.01,2,1.97,2.01,2989.7556,18812.15213,21801.90773,15000,36801.90773,0.956020765
30-09-2022 19:15,11.2,10.83,10.94,37.8,37.5,37.8,0.45,0.42,0.45,950.67,940.125,949.158,68,0.84,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2861.6712,5965.022602,8826.693802,16000,24826.6938,0.969900715
30-09-2022 19:30,11,10.82,11,36.5,38.4,36.5,0.45,0.433,0.46,917.975,962.688,916.515,68,0.84,2,2.03,2,0.02,0.013,0.01,1.99,2.017,1.99,2774.118933,9636.904524,12411.02346,17000,29411.02346,0.964539869
30-09-2022 19:45,10.95,11,10.92,38,37.8,38,0.44,0.45,0.45,955.7,947.646,954.18,68,0.84,2.01,2.02,1.99,0.01,0.01,0.013,1.997,2.01,1.97,2887.418933,6042.119551,8929.538484,16500,25429.53848,0.969192357
30-09-2022 20:00,10.89,11.153,10.96,37.5,36.5,37.5,0.43,0.43,0.44,943.125,915.055,941.625,68,0.84,1.99,1.98,2,0.013,0.02,0.01,1.98,1.96,1.97,2749.5975,9439.743755,12189.34125,15000,27189.34125,0.96713045
30-09-2022 20:15,11.03,11.1,10.8,38.3,38,38.3,0.42,0.44,0.433,963.245,952.66,961.713,68,0.84,2.03,2,2.03,0.01,0.03,0.02,2.01,1.97,2.02,2947.8578,12174.82528,15122.68308,15500,30622.68308,0.96313286
30-09-2022 20:30,11.01,11.156,10.84,38.5,37.5,38.5,0.433,0.45,0.46,968.275,940.125,966.735,68,0.84,2,1.99,2.02,0.02,0.01,0.03,1.97,1.98,2.006,2919.0275,9206.160573,12125.18807,14000,26125.18807,0.968376236
30-09-2022 20:45,10.9,11.05,10.83,37.6,38.3,37.6,0.45,0.46,0.44,945.64,960.181,944.136,68,0.84,1.97,2,1.98,0.03,0.014,0.01,1.96,1.986,1.95,2839.377333,13247.91913,16087.29646,13000,29087.29646,0.964916485
30-09-2022 21:00,11.02,11.2,10.82,38.2,38.5,38.2,0.43,0.45,0.45,960.73,965.195,959.202,68,0.84,1.96,2.03,2,0.01,0.03,0.014,1.946,2,1.98,2929.185967,12397.16393,15326.3499,12000,27326.3499,0.966970289
30-09-2022 21:15,11.17,11,11,39.2,37.6,39.2,0.44,0.44,0.45,985.88,942.632,984.312,68,0.84,2.03,2.03,1.99,0.014,0.02,0.03,2,2.01,1.966,3015.741867,10469.35412,13485.09598,13500,26985.09598,0.967369308
30-09-2022 21:30,11.12,10.95,11.153,36.9,38.2,36.9,0.45,0.45,0.44,928.035,957.674,926.559,68,0.84,2.01,2.02,2,0.03,0.024,0.02,1.99,1.996,1.97,2802.573633,15955.78259,18758.35623,14000,32758.35623,0.960662831
30-09-2022 21:45,11,10.89,11.1,39.2,39.2,39.2,0.46,0.44,0.43,985.88,982.744,984.312,68,0.84,1.98,2.02,2.03,0.02,0.03,0.024,1.956,1.99,2.02,3088.6464,16145.46135,19234.10775,15000,34234.10775,0.958963428
30-09-2022 22:00,11.153,11.03,11.156,38.4,36.9,38.4,0.45,0.43,0.42,965.76,925.083,964.224,68,0.84,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.016,2898.0195,10323.77645,13221.79595,16000,29221.79595,0.964759976
30-09-2022 22:15,11.1,11.01,11.05,38.7,39.2,38.7,0.44,0.42,0.433,973.305,982.744,971.757,68,0.84,2.01,2.01,2.02,0.03,0.014,0.01,2,1.996,1.99,3041.4457,13983.46568,17024.91138,17000,34024.91138,0.959203963
30-09-2022 22:30,11.156,10.9,11.2,36,38.4,36,0.45,0.42,0.45,905.4,962.688,903.96,68,0.84,1.99,2.03,2.02,0.01,0.03,0.014,1.976,2,2,2730.1056,12004.39753,14734.50313,16500,31234.50313,0.962423957
30-09-2022 22:45,11.05,11.02,11,39.5,38.7,39.5,0.44,0.42,0.43,993.425,970.209,991.845,68,0.84,2.01,2,2.01,0.014,0.02,0.03,1.98,1.98,1.986,3089.195,10890.79022,13979.98522,15000,28979.98522,0.965041393
30-09-2022 23:00,11.19,11.17,10.95,39.1,36,39.1,0.43,0.46,0.44,983.365,902.52,981.801,68,0.84,1.99,2.01,2.01,0.03,0.024,0.02,1.97,1.986,1.99,2906.733333,16192.95138,19099.68471,15500,34599.68471,0.958543377
30-09-2022 23:15,11.1,11.12,10.89,39.1,39.5,39.1,0.42,0.433,0.45,983.365,990.265,981.801,68,0.84,2,1.99,2.03,0.02,0.02,0.024,1.976,1.97,2.02,3088.667267,12992.06436,16080.73163,14000,30080.73163,0.963761679
30-09-2022 23:30,10.95,11,11.03,39,39.1,39,0.42,0.46,0.46,980.85,980.237,979.29,68,0.84,2.03,2.03,2,0.024,0.01,0.02,2.01,2.02,1.97,3077.704767,10905.9443,13983.64907,13000,26983.64907,0.967371001
