DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
30-09-2022 23:45,10.84,11.153,11.01,37.5,39.1,37.5,0.42,0.44,0.45,943.125,980.237,941.625,68,0.84,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2912.956667,15541.68295,18454.63962,12000,30454.63962,0.963327751
01-10-2022 00:00,10.86,11.1,10.9,38.4,39,38.4,0.46,0.45,0.44,965.76,977.73,964.224,68,0.84,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.98,2964.87,9491.656518,12456.52652,13500,25956.52652,0.96857398
01-10-2022 00:15,10.95,11.156,11.02,37.8,37.5,37.8,0.433,0.45,0.45,950.67,940.125,949.158,68,0.84,1.98,1.96,2.03,0.03,0.01,0.02,1.96,1.95,2,2828.6328,11990.17893,14818.81173,14000,28818.81173,0.965229057
01-10-2022 00:30,10.8,11.05,11.17,36.5,38.4,36.5,0.46,0.44,0.44,917.975,962.688,916.515,68,0.84,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2778.559767,14888.59091,17667.15067,15000,32667.15067,0.960768056
01-10-2022 00:45,10.85,11.19,11.12,38,37.8,38,0.44,0.43,0.43,955.7,947.646,954.18,68,0.84,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.95,2873.029467,9040.969709,11913.99918,16000,27913.99918,0.966283939
01-10-2022 01:00,10.9,11.1,11,37.5,36.5,37.5,0.45,0.42,0.42,943.125,915.055,941.625,68,0.84,1.98,1.98,1.96,0.03,0.02,0.02,1.96,1.96,1.92,2726.16,14483.29618,17209.45618,17000,34209.45618,0.958991766
01-10-2022 01:15,10.99,10.95,11.153,38.3,38,38.3,0.45,0.433,0.42,963.245,952.66,961.713,68,0.84,2.01,2.01,2.03,0.02,0.04,0.02,1.99,1.97,2.02,2942.891867,18292.83196,21235.72383,16500,37735.72383,0.954955098
01-10-2022 01:30,10.85,10.84,11.1,38.5,37.5,38.5,0.44,0.45,0.42,968.275,940.125,966.735,68,0.84,1.99,2.01,2.01,0.02,0.01,0.04,1.95,2,1.99,2918.520833,9209.383023,12127.90386,15000,27127.90386,0.967202287
01-10-2022 01:45,10.9,10.86,11.156,37.6,38.3,37.6,0.43,0.43,0.46,945.64,960.181,944.136,68,0.84,1.97,1.99,1.98,0.04,0.02,0.01,1.96,1.97,1.97,2834.4877,18072.5976,20907.0853,15500,36407.0853,0.956472051
01-10-2022 02:00,11,10.95,11.05,38.2,38.5,38.2,0.42,0.44,0.433,960.73,965.195,959.202,68,0.84,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,2943.624967,6188.406416,9132.031383,14000,23132.03138,0.971897544
01-10-2022 02:15,10.9,10.8,11.19,39.2,37.6,39.2,0.433,0.45,0.46,985.88,942.632,984.312,68,0.84,1.97,1.99,2.01,0.02,0.013,0.01,1.96,1.977,2,2976.4032,10333.41558,13309.81878,13000,26309.81878,0.968159862
01-10-2022 02:30,10.94,10.85,11.1,36.9,38.2,36.9,0.45,0.46,0.44,928.035,957.674,926.559,68,0.84,1.96,2,1.99,0.01,0.01,0.013,1.947,1.99,1.97,2765.613167,5931.976594,8697.589761,12000,20697.58976,0.974780492
01-10-2022 02:45,11,10.9,10.95,39.2,39.2,39.2,0.43,0.45,0.45,985.88,982.744,984.312,68,0.84,1.98,2.03,2.01,0.013,0.02,0.01,1.97,2.01,1.98,3083.524267,10653.67679,13737.20106,13500,27237.20106,0.967074497
01-10-2022 03:00,10.8,10.99,10.84,38.4,36.9,38.4,0.44,0.44,0.45,965.76,925.083,964.224,68,0.84,2.01,2.03,1.99,0.01,0.03,0.02,1.99,2,1.98,2887.4361,11673.18832,14560.62442,14000,28560.62442,0.965529831
01-10-2022 03:15,10.85,10.85,10.86,39.2,39.2,39.2,0.45,0.433,0.44,985.88,982.744,984.312,68,0.84,1.99,2.01,2,0.02,0.01,0.03,1.96,2,1.986,3073.28,9708.858181,12782.13818,15000,27782.13818,0.966437862
01-10-2022 03:30,10.9,10.9,10.95,36.9,38.4,36.9,0.46,0.46,0.43,928.035,962.688,926.559,68,0.84,2,1.98,2.03,0.03,0.014,0.01,1.99,1.966,2,2802.3057,12940.49634,15742.80204,16000,31742.80204,0.961835796
01-10-2022 03:45,10.99,11,10.8,39.2,39.2,39.2,0.45,0.44,0.42,985.88,982.744,984.312,68,0.84,2.02,2.01,2.03,0.01,0.03,0.014,2.006,1.98,2.01,3104.0128,12902.31573,16006.32853,17000,33006.32853,0.960376857
01-10-2022 04:00,10.85,10.9,10.85,38.4,36.9,38.4,0.44,0.45,0.433,965.76,925.083,964.224,68,0.84,1.98,2.01,2.01,0.014,0.02,0.03,1.95,1.99,1.986,2873.4435,10067.39705,12940.84055,16500,29440.84055,0.964505195
01-10-2022 04:15,10.9,10.94,10.9,39.5,39.2,39.5,0.433,0.45,0.45,993.425,982.744,991.845,68,0.84,2,1.98,1.98,0.03,0.024,0.02,1.98,1.956,1.95,3084.114067,17601.83076,20685.94483,14000,34685.94483,0.958444317
01-10-2022 04:30,11,11,10.99,39.1,38.4,39.1,0.46,0.44,0.43,983.365,962.688,981.801,68,0.84,1.99,2.01,2.01,0.02,0.03,0.024,1.966,1.98,2,3026.368533,15722.24775,18748.61628,15500,34248.61628,0.958946751
01-10-2022 04:45,10.9,10.8,10.85,39.1,39.5,39.1,0.44,0.43,0.44,983.365,990.265,981.801,68,0.84,2,1.99,2.01,0.024,0.01,0.03,1.97,1.98,1.996,3078.4752,11014.62103,14093.09623,14000,28093.09623,0.966074954
01-10-2022 05:00,10.94,10.85,10.9,39,39.1,39,0.45,0.42,0.45,980.85,980.237,979.29,68,0.84,2.03,1.97,1.98,0.03,0.014,0.01,2.02,1.956,1.95,3036.988567,14107.96621,17144.95478,13000,30144.95478,0.963687119
01-10-2022 05:15,10.91,10.9,11,37.5,39.1,37.5,0.45,0.433,0.46,943.125,980.237,941.625,68,0.84,2.02,2,2.01,0.01,0.03,0.014,2.006,1.97,1.99,2908.269167,12577.98923,15486.2584,12000,27486.2584,0.966783426
01-10-2022 05:30,11,10.99,10.9,38.4,39,38.4,0.44,0.45,0.45,965.76,977.73,964.224,68,0.84,1.98,1.97,1.99,0.014,0.02,0.03,1.95,1.95,1.966,2950.1244,10735.24635,13685.37075,13500,27185.37075,0.967135092
01-10-2022 05:45,10.9,10.85,10.94,37.8,37.5,37.8,0.43,0.43,0.44,950.67,940.125,949.158,68,0.84,1.97,1.96,1.97,0.03,0.024,0.02,1.95,1.936,1.94,2795.2932,16114.74233,18910.03553,14000,32910.03553,0.960487887
01-10-2022 06:00,10.923,10.9,11,36.5,38.4,36.5,0.42,0.44,0.433,917.975,962.688,916.515,68,0.84,1.99,1.98,2,0.02,0.03,0.024,1.966,1.95,1.99,2745.1021,14892.86798,17637.97008,15000,32637.97008,0.960801727
01-10-2022 06:15,10.94,11,10.8,38,37.8,38,0.433,0.45,0.46,955.7,947.646,954.18,68,0.84,2,2.01,1.97,0.024,0.01,0.03,1.97,2,1.947,2868.216133,10309.88486,13178.10099,16000,29178.10099,0.964810816
01-10-2022 06:30,11,10.9,10.85,37.5,36.5,37.5,0.45,0.46,0.44,943.125,915.055,941.625,68,0.84,2.03,1.99,1.96,0.03,0.023,0.01,2.02,1.967,1.93,2754.038333,15317.48308,18071.52141,17000,35071.52141,0.958001775
01-10-2022 06:45,10.92,10.94,10.9,38.3,38,38.3,0.43,0.45,0.45,963.245,952.66,961.713,68,0.84,2.03,2,1.98,0.01,0.03,0.023,2.007,1.97,1.97,2923.409633,12175.78699,15099.19662,16500,31599.19662,0.962001891
01-10-2022 07:00,10.96,10.91,10.99,38.5,37.5,38.5,0.44,0.44,0.45,968.275,940.125,966.735,68,0.84,2.03,2.02,2.01,0.023,0.01,0.03,2,2.01,1.99,2942.971667,10143.71705,13086.68872,15000,28086.68872,0.966082429
01-10-2022 07:15,10.8,11,10.85,37.6,38.3,37.6,0.45,0.45,0.44,945.64,960.181,944.136,68,0.84,2.03,1.98,1.99,0.03,0.02,0.01,2.02,1.96,1.97,2862.5858,15091.81423,17954.40003,15500,33454.40003,0.959860551
01-10-2022 07:32,10.84,10.9,10.9,38.2,38.5,38.2,0.46,0.44,0.43,960.73,965.195,959.202,68,0.84,2.01,2,2,0.01,0.02,0.02,1.99,1.98,1.96,2938.684133,9293.744377,12232.42851,14000,26232.42851,0.968250546
01-10-2022 07:47,10.83,10.923,11,39.2,37.6,39.2,0.45,0.43,0.42,985.88,942.632,984.312,68,0.84,2.01,1.99,2.02,0.02,0.04,0.02,1.99,1.95,2.01,3002.013867,18333.69241,21335.70627,13000,34335.70627,0.958846654
01-10-2022 08:06,11.1,10.94,10.9,36.9,38.2,36.9,0.44,0.42,0.433,928.035,957.674,926.559,68,0.84,2.03,2,1.98,0.02,0.01,0.04,1.99,1.99,1.96,2792.845367,8811.145496,11603.99086,12000,23603.99086,0.971340606
01-10-2022 08:15,11.1,11,10.94,37.6,39.2,37.6,0.45,0.42,0.45,945.64,982.744,944.136,68,0.84,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2929.518933,18364.85238,21294.37131,13500,34794.37131,0.95831983
01-10-2022 08:30,10.9,10.92,10.91,38.2,36.9,38.2,0.44,0.42,0.43,960.73,925.083,959.202,68,0.84,1.98,2.02,1.99,0.01,0.01,0.02,1.96,2.01,1.977,2847.878333,5935.663646,8783.541979,14000,22783.54198,0.972309191
01-10-2022 08:45,10.92,10.96,11,39.2,37.6,39.2,0.43,0.46,0.44,985.88,942.632,984.312,68,0.84,2.01,1.98,2,0.02,0.013,0.01,2,1.967,1.99,2987.057067,10333.41558,13320.47265,15000,28320.47265,0.965809764
01-10-2022 09:00,10.96,10.8,10.9,36.9,38.2,36.9,0.42,0.433,0.45,928.035,957.674,926.559,68,0.84,2.01,1.97,2.03,0.01,0.01,0.013,1.997,1.96,2,2791.869067,5931.976594,8723.845661,16000,24723.84566,0.970021668
01-10-2022 09:15,10.8,10.84,10.923,39.2,39.2,39.2,0.42,0.46,0.46,985.88,982.744,984.312,68,0.84,1.95,1.99,2.02,0.013,0.03,0.01,1.94,1.96,2,3052.791467,13872.96269,16925.75416,17000,33925.75416,0.959318016
01-10-2022 09:30,10.84,10.83,10.94,38.4,36.9,38.4,0.42,0.44,0.45,965.76,925.083,964.224,68,0.84,2.01,2,1.98,0.01,0.02,0.03,1.98,1.98,1.97,2868.9048,8823.807211,11692.71201,16500,28192.71201,0.965958754
01-10-2022 09:45,10.83,11.1,11,38.3,39.2,38.3,0.46,0.45,0.44,963.245,982.744,961.713,68,0.84,1.99,2.03,1.97,0.03,0.01,0.02,1.97,2.02,1.94,2976.087867,12504.10662,15480.19449,15000,30480.19449,0.963298108
01-10-2022 10:00,10.82,11.1,10.92,38.5,38.4,38.5,0.433,0.45,0.45,968.275,962.688,966.735,68,0.84,1.97,2.03,1.99,0.02,0.03,0.01,1.96,2,1.97,2954.3556,15521.28081,18475.63641,15500,33975.63641,0.959260637
01-10-2022 10:13,11,10.9,10.96,37.6,38.3,37.6,0.46,0.44,0.44,945.64,960.181,944.136,68,0.84,2,2.03,2,0.01,0.02,0.03,1.97,2.01,1.98,2877.6089,9136.541744,12014.15064,14000,26014.15064,0.96850641
01-10-2022 10:19,11.153,10.92,10.8,38.2,38.5,38.2,0.44,0.43,0.43,960.73,965.195,959.202,68,0.84,1.99,2.03,2.03,0.03,0.02,0.02,1.97,2.01,2.01,2958.370767,15447.09193,18405.4627,13000,31405.4627,0.962226057
01-10-2022 10:30,11.1,10.96,10.84,39.2,37.6,39.2,0.45,0.42,0.42,985.88,942.632,984.312,68,0.84,1.97,2.01,2.03,0.02,0.02,0.02,1.95,1.99,2.02,2996.072533,12409.99183,15406.06436,12000,27406.06436,0.966877129
01-10-2022 10:45,11.156,10.8,10.83,36.9,38.2,36.9,0.45,0.433,0.42,928.035,957.674,926.559,68,0.84,1.97,2.01,2.03,0.02,0.01,0.02,1.95,2,2,2793.1708,8804.968436,11598.13924,13500,25098.13924,0.969581632
01-10-2022 11:00,11.05,10.84,11.1,39.2,39.2,39.2,0.44,0.45,0.42,985.88,982.744,984.312,68,0.84,2,2.03,2.03,0.02,0.03,0.01,1.99,2,2.01,3104.0128,16140.8679,19244.8807,14000,33244.8807,0.960101908
01-10-2022 11:15,11,10.83,11.1,38.4,36.9,38.4,0.43,0.43,0.46,965.76,925.083,964.224,68,0.84,1.97,2.01,2.01,0.01,0.02,0.03,1.94,1.99,2,2868.5283,8823.807211,11692.33551,15000,26692.33551,0.967711887
01-10-2022 11:30,10.9,10.82,10.9,38.7,39.2,38.7,0.42,0.44,0.433,973.305,982.744,971.757,68,0.84,2,1.98,2.01,0.03,0.01,0.02,1.98,1.97,1.98,3016.0947,12698.99051,15715.08521,16000,31715.08521,0.961867849
01-10-2022 11:45,10.923,11,10.92,36,38.4,36,0.433,0.45,0.46,905.4,962.688,903.96,68,0.84,1.97,2.01,2.03,0.02,0.03,0.01,1.96,1.98,2.01,2715.9552,14735.68945,17451.64465,17000,34451.64465,0.958713432
01-10-2022 12:00,10.94,11.153,10.96,39.5,38.7,39.5,0.45,0.46,0.44,993.425,970.209,991.845,68,0.84,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,3094.1873,9574.932577,12669.11988,16500,29169.11988,0.964821266
01-10-2022 12:15,11,11.1,10.8,39.1,36,39.1,0.43,0.45,0.45,983.365,902.52,981.801,68,0.84,1.992,1.95,1.98,0.03,0.02,0.02,1.972,1.93,1.97,2866.54444,15106.89491,17973.43935,15000,32973.43935,0.960414777
01-10-2022 12:30,10.92,11.156,10.84,39.1,39.5,39.1,0.44,0.44,0.45,983.365,990.265,981.801,68,0.84,2.01,2.01,2.01,0.02,0.01,0.02,1.99,2,2,3093.9729,9722.006062,12815.97896,15500,28315.97896,0.965815003
01-10-2022 12:45,10.96,11.05,10.83,39,39.1,39,0.45,0.433,0.44,980.85,980.237,979.29,68,0.84,1.99,1.99,2.01,0.02,0.01,0.01,1.98,1.98,1.99,3042.110633,9619.924371,12662.035,14000,26662.035,0.967747358
01-10-2022 13:00,10.8,11,10.82,37.5,39.1,37.5,0.46,0.46,0.43,943.125,980.237,941.625,68,0.84,2.01,1.97,1.95,0.01,0.02,0.01,2,1.95,1.94,2860.168567,9373.85181,12234.02038,13000,25234.02038,0.969421982
01-10-2022 13:15,10.84,10.9,11,38.4,39,38.4,0.45,0.44,0.42,965.76,977.73,964.224,68,0.84,1.96,2,2.01,0.01,0.01,0.02,1.94,1.99,1.997,2965.3344,6301.922595,9267.256995,12000,21267.257,0.974104341
01-10-2022 13:30,10.83,10.923,11.153,37.8,37.5,37.8,0.44,0.45,0.433,950.67,940.125,949.158,68,0.84,1.978,1.99,1.99,0.02,0.013,0.01,1.968,1.977,1.98,2822.69154,9858.27192,12680.96346,13500,26180.96346,0.968310861
01-10-2022 13:45,10.82,10.94,11.1,36.5,38.4,36.5,0.433,0.45,0.45,917.975,962.688,916.515,68,0.84,2.01,1.97,1.97,0.01,0.01,0.013,1.997,1.96,1.95,2735.746067,5902.125852,8637.871918,14000,22637.87192,0.972481364
01-10-2022 14:00,11,11,11.156,38.7,37.8,38.7,0.46,0.44,0.43,973.305,947.646,971.757,68,0.84,1.99,1.97,2,0.013,0.02,0.01,1.98,1.95,1.966,2930.1993,10095.19017,13025.38947,15000,28025.38947,0.966153949
01-10-2022 14:15,11.153,10.92,11.05,36,36.5,36,0.44,0.43,0.44,905.4,915.055,903.96,68,0.84,1.97,2,1.99,0.01,0.034,0.02,1.95,1.966,1.967,2598.886667,12228.21433,14827.101,16000,30827.101,0.962895889
01-10-2022 14:30,11.1,10.96,11,39.5,38.7,39.5,0.45,0.42,0.45,993.425,970.209,991.845,68,0.84,2,1.97,1.97,0.02,0.023,0.034,1.966,1.947,1.947,3048.213933,13807.20464,16855.41858,17000,33855.41858,0.959398934
01-10-2022 14:45,11.156,10.8,10.9,39.1,36,39.1,0.45,0.433,0.46,983.365,902.52,981.801,68,0.84,1.97,2,1.97,0.034,0.023,0.023,1.947,1.977,1.95,2871.837133,17211.76136,20083.59849,16500,36583.59849,0.956270242
01-10-2022 15:00,11.05,10.84,10.923,39.1,39.5,39.1,0.44,0.45,0.45,983.365,990.265,981.801,68,0.84,1.96,1.97,2,0.023,0.02,0.023,1.937,1.95,1.99,3042.593367,13958.74382,17001.33719,14000,31001.33719,0.962693998
01-10-2022 15:15,11.19,10.83,10.94,39,39.1,39,0.43,0.43,0.44,980.85,980.237,979.29,68,0.84,2.02,2.01,1.97,0.023,0.01,0.02,2,2,1.94,3047.2327,10585.25539,13632.48809,15500,29132.48809,0.964863893
01-10-2022 15:30,11.1,10.82,11,37.5,39.1,37.5,0.42,0.44,0.433,943.125,980.237,941.625,68,0.84,2.03,1.992,2,0.02,0.03,0.01,2.02,1.962,1.98,2904.19234,15541.68295,18445.87529,14000,32445.87529,0.961023442
01-10-2022 15:45,10.95,11,10.92,38.4,39,38.4,0.433,0.45,0.46,965.76,977.73,964.224,68,0.84,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.96,2975.3196,9491.656518,12466.97612,13000,25466.97612,0.969148401
01-10-2022 16:00,10.84,11.153,10.96,37.8,37.5,37.8,0.45,0.46,0.44,950.67,940.125,949.158,68,0.84,1.98,1.99,2.01,0.03,0.01,0.02,1.96,1.98,1.98,2833.1697,11990.17893,14823.34863,12000,26823.34863,0.96755855
01-10-2022 16:15,10.86,11.1,10.8,36.5,38.4,36.5,0.43,0.45,0.45,917.975,962.688,916.515,68,0.84,2.01,2.01,1.992,0.02,0.03,0.01,2,1.98,1.972,2765.1767,14888.59091,17653.76761,13500,31153.76761,0.962517444
01-10-2022 16:30,10.95,11.156,10.84,38,37.8,38,0.44,0.44,0.45,955.7,947.646,954.18,68,0.84,1.996,1.96,2.01,0.01,0.02,0.03,1.966,1.94,1.99,2861.730133,9040.969709,11902.69984,14000,25902.69984,0.968637105
01-10-2022 16:45,11,11.05,10.83,37.5,36.5,37.5,0.45,0.45,0.44,943.125,915.055,941.625,68,0.84,2.05,1.978,1.99,0.03,0.02,0.02,2.03,1.958,1.95,2772.146833,14483.29618,17255.44301,15000,32255.44301,0.961243338
01-10-2022 17:00,11.153,11.19,10.82,38.3,38,38.3,0.46,0.44,0.43,963.245,952.66,961.713,68,0.84,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,2933.1126,18292.83196,21225.94456,16000,37225.94456,0.955536561
01-10-2022 17:23,11.1,11.1,11,38.5,37.5,38.5,0.45,0.43,0.42,968.275,940.125,966.735,68,0.84,1.99,1.99,1.96,0.02,0.01,0.04,1.95,1.98,1.94,2884.441667,9209.383023,12093.82469,17000,29093.82469,0.964908887
01-10-2022 17:30,11.156,10.95,11.153,37.6,38.3,37.6,0.44,0.42,0.433,945.64,960.181,944.136,68,0.84,1.97,1.97,1.978,0.04,0.02,0.01,1.96,1.95,1.968,2823.765927,18072.5976,20896.36353,16500,37396.36353,0.955342099
01-10-2022 17:45,11.05,10.84,11.1,38.2,38.5,38.2,0.45,0.42,0.45,960.73,965.195,959.202,68,0.84,2,2,2.01,0.01,0.01,0.02,1.98,1.99,1.997,2938.684133,6188.406416,9127.09055,15000,24127.09055,0.970724066
01-10-2022 18:00,11.19,10.86,11.156,39.2,37.6,39.2,0.44,0.42,0.43,985.88,942.632,984.312,68,0.84,2.01,1.97,1.99,0.02,0.013,0.01,2,1.957,1.98,2977.2224,10333.41558,13310.63798,15500,28810.63798,0.965238576
01-10-2022 18:15,11.1,10.95,11.05,36.9,38.2,36.9,0.43,0.46,0.44,928.035,957.674,926.559,68,0.84,2,1.96,1.97,0.01,0.01,0.013,1.987,1.95,1.95,2755.234033,5931.976594,8687.210627,14000,22687.21063,0.972423042
01-10-2022 18:30,10.95,11,11.19,39.2,39.2,39.2,0.42,0.433,0.45,985.88,982.744,984.312,68,0.84,2.03,2.02,2,0.013,0.02,0.01,2.02,2,1.97,3098.890667,10653.67679,13752.56746,13000,26752.56746,0.967641386
01-10-2022 18:45,10.84,11.153,11.1,38.4,36.9,38.4,0.42,0.46,0.46,965.76,925.083,964.224,68,0.84,2.01,2.03,1.97,0.01,0.03,0.02,1.99,2,1.96,2877.6057,11673.18832,14550.79402,12000,26550.79402,0.967877601
01-10-2022 19:00,10.86,11.1,10.95,38.2,39.2,38.2,0.42,0.44,0.45,960.73,982.744,959.202,68,0.84,1.98,2.01,1.96,0.02,0.01,0.03,1.95,2,1.946,2946.017333,9382.225471,12328.2428,13500,25828.2428,0.968724438
01-10-2022 19:15,10.95,11.156,10.84,39.2,38.4,39.2,0.46,0.45,0.44,985.88,962.688,984.312,68,0.84,2,1.98,2.02,0.03,0.014,0.01,1.99,1.966,1.99,3032.3072,14047.79298,17080.10018,14000,31080.10018,0.962602762
01-10-2022 19:30,10.8,11.05,10.86,36.9,38.2,36.9,0.433,0.45,0.45,928.035,957.674,926.559,68,0.84,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2811.3256,12046.54872,14857.87432,15000,29857.87432,0.964020496
01-10-2022 19:45,11.18,11.19,10.95,39.2,39.2,39.2,0.46,0.44,0.44,985.88,982.744,984.312,68,0.84,2.012,1.996,2.01,0.014,0.02,0.03,1.982,1.976,1.986,3082.49984,10984.22533,14066.72517,16000,30066.72517,0.963777942
01-10-2022 20:00,11.13,11.1,11,38.4,36.9,38.4,0.44,0.43,0.43,965.76,925.083,964.224,68,0.84,2,2.05,1.98,0.03,0.024,0.02,1.98,2.026,1.95,2886.6831,16179.58039,19066.26349,17000,36066.26349,0.956861956
01-10-2022 20:15,11.04,10.95,11.153,38.3,39.2,38.3,0.45,0.42,0.42,963.245,982.744,961.713,68,0.84,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,2995.1814,15851.1576,18846.339,16500,35346.339,0.957686606
01-10-2022 20:30,10.89,10.84,11.1,38.5,38.4,38.5,0.45,0.433,0.42,968.275,962.688,966.735,68,0.84,1.99,1.99,1.996,0.024,0.01,0.03,1.96,1.98,1.982,2947.540967,10599.34644,13546.88741,15000,28546.88741,0.96554584
01-10-2022 20:45,10.94,10.86,11.156,37.6,38.3,37.6,0.44,0.45,0.42,945.64,960.181,944.136,68,0.84,2,1.97,2.05,0.03,0.014,0.01,1.99,1.956,2.02,2871.833767,13247.91913,16119.7529,15500,31619.7529,0.961978112
01-10-2022 21:00,10.98,10.95,11.05,38.2,38.5,38.2,0.43,0.43,0.46,960.73,965.195,959.202,68,0.84,2,2,2.01,0.01,0.03,0.014,1.986,1.97,1.99,2938.684133,12397.16393,15335.84807,14000,29335.84807,0.9646273
01-10-2022 21:15,11.19,10.8,11.19,39.2,37.6,39.2,0.42,0.44,0.433,985.88,942.632,984.312,68,0.84,1.97,2.01,1.99,0.014,0.02,0.03,1.94,1.99,1.966,2975.584,10469.35412,13444.93812,13000,26444.93812,0.968001573
01-10-2022 21:30,10.97,11.18,11.1,36.9,38.2,36.9,0.433,0.45,0.46,928.035,957.674,926.559,68,0.84,1.96,2,1.97,0.03,0.024,0.02,1.94,1.976,1.94,2756.535767,15955.78259,18712.31836,12000,30712.31836,0.963028936
01-10-2022 21:45,10.84,11.13,10.95,39.2,39.2,39.2,0.45,0.46,0.44,985.88,982.744,984.312,68,0.84,2.03,2.03,2,0.02,0.03,0.024,2.006,2,1.99,3104.0128,16145.46135,19249.47415,13500,32749.47415,0.960673077
01-10-2022 22:00,10.99,11.04,10.84,38.4,36.9,38.4,0.43,0.45,0.45,965.76,925.083,964.224,68,0.84,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.987,2888.1891,10323.77645,13211.96555,14000,27211.96555,0.967103999
01-10-2022 22:15,11,10.89,10.86,38.7,39.2,38.7,0.44,0.44,0.45,973.305,982.744,971.757,68,0.84,1.98,1.98,2,0.03,0.023,0.01,1.97,1.957,1.97,3001.1178,16880.82299,19881.94079,15000,34881.94079,0.958219313
01-10-2022 22:30,11.1,10.94,10.95,36,38.4,36,0.45,0.433,0.44,905.4,962.688,903.96,68,0.84,2.01,2,2.03,0.01,0.03,0.023,1.987,1.97,2.02,2728.32,12007.10941,14735.42941,16000,30735.42941,0.963002144
01-10-2022 22:45,11.2,10.98,10.8,39.5,38.7,39.5,0.46,0.46,0.43,993.425,970.209,991.845,68,0.84,1.98,2.01,2.01,0.023,0.01,0.03,1.95,2,1.99,3078.5848,10713.7849,13792.3697,17000,30792.3697,0.962936143
01-10-2022 23:00,11,11.19,11.18,39.1,36,39.1,0.45,0.44,0.42,983.365,902.52,981.801,68,0.84,1.99,2.012,1.98,0.03,0.02,0.01,1.98,1.992,1.96,2892.309233,15103.62224,17995.93147,16500,34495.93147,0.958662553
01-10-2022 23:15,11,10.97,11.13,39.1,39.5,39.1,0.44,0.45,0.433,983.365,990.265,981.801,68,0.84,2.01,2,2,0.01,0.02,0.02,1.99,1.98,1.96,3083.676033,9767.399552,12851.07559,15000,27851.07559,0.966357384
01-10-2022 23:30,11.153,10.84,11.04,39,39.1,39,0.433,0.45,0.45,980.85,980.237,979.29,68,0.84,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,3052.3027,19231.83443,22284.13713,15500,37784.13713,0.954899913
01-10-2022 23:45,11.1,10.99,10.89,37.5,39.1,37.5,0.46,0.44,0.43,943.125,980.237,941.625,68,0.84,2,1.99,2.012,0.02,0.01,0.04,1.96,1.98,1.992,2894.735633,9145.335358,12040.07099,14000,26040.07099,0.96847602
02-10-2022 00:00,11.156,11,10.94,38.4,39,38.4,0.44,0.43,0.44,965.76,977.73,964.224,68,0.84,2.03,2,2,0.04,0.02,0.01,2.02,1.98,1.99,2994.8256,18812.15213,21806.97773,13000,34806.97773,0.958305358
02-10-2022 00:15,11.05,11.1,10.98,37.8,37.5,37.8,0.45,0.42,0.45,950.67,940.125,949.158,68,0.84,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2861.6712,5965.022602,8826.693802,12000,20826.6938,0.974627173
02-10-2022 00:30,11.19,11.2,11.19,36.5,38.4,36.5,0.45,0.433,0.46,917.975,962.688,916.515,68,0.84,2.01,1.97,1.99,0.02,0.013,0.01,2,1.957,1.98,2744.627733,9636.904524,12381.53226,13500,25881.53226,0.968661931
02-10-2022 00:45,11.1,11,10.97,38.7,37.8,38.7,0.44,0.45,0.45,973.305,947.646,971.757,68,0.84,1.98,1.96,2,0.01,0.01,0.013,1.967,1.95,1.97,2920.4442,6155.396161,9075.840361,14000,23075.84036,0.971963895
02-10-2022 01:00,10.95,11,10.84,36,36.5,36,0.43,0.43,0.44,905.4,915.055,903.96,68,0.84,2.01,2.03,2,0.013,0.03,0.01,2,2,1.98,2633.809167,11928.51609,14562.32526,15000,29562.32526,0.964363949
02-10-2022 01:15,10.84,11.153,10.99,39.5,38.7,39.5,0.42,0.44,0.433,993.425,970.209,991.845,68,0.84,1.98,2.01,1.97,0.01,0.02,0.03,1.95,1.99,1.96,3057.781467,9574.932577,12632.71404,16000,28632.71404,0.965445832
02-10-2022 01:30,10.86,11.1,11,39.1,36,39.1,0.433,0.45,0.46,983.365,902.52,981.801,68,0.84,1.987,1.98,1.96,0.03,0.01,0.02,1.967,1.97,1.93,2866.764357,12391.75374,15258.5181,17000,32258.5181,0.961239786
02-10-2022 01:45,10.95,11.156,11.1,39.1,39.5,39.1,0.45,0.46,0.44,983.365,990.265,981.801,68,0.84,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3104.164967,16256.23186,19360.39683,16500,35860.39683,0.957097624
02-10-2022 02:00,10.8,11.05,11.2,39,39.1,39,0.43,0.45,0.45,980.85,980.237,979.29,68,0.84,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,1.99,3037.0146,9622.445816,12659.46042,14000,26659.46042,0.967750372
02-10-2022 02:15,10.85,11.19,11,37.5,39.1,37.5,0.44,0.44,0.45,942.375,980.237,941.625,68,0.84,1.987,1.99,1.98,0.03,0.02,0.02,1.967,1.97,1.96,2873.641883,15292.74775,18166.38963,15500,33666.38963,0.959616472
02-10-2022 02:30,10.9,11.1,11,38.4,39,38.4,0.45,0.45,0.44,964.992,977.73,964.224,68,0.84,2,2.01,2.01,0.02,0.02,0.02,1.98,1.99,2,2990.0652,12587.53158,15577.59678,14000,29577.59678,0.964346196
02-10-2022 02:45,10.99,10.95,11.153,37.8,37.5,37.8,0.46,0.44,0.43,949.914,940.125,949.158,68,0.84,1.97,1.99,1.98,0.02,0.01,0.02,1.95,1.98,1.95,2814.1185,8968.021821,11782.14032,13000,24782.14032,0.969953107
02-10-2022 03:00,10.85,10.84,11.1,36.5,38.4,36.5,0.45,0.43,0.42,917.245,962.688,916.515,68,0.84,2.06,2,1.99,0.02,0.03,0.01,2.05,1.97,1.97,2781.5775,14879.6595,17661.237,12000,29661.237,0.964248978
02-10-2022 03:15,10.9,10.86,11.156,38,37.8,38,0.44,0.42,0.433,954.94,947.646,954.18,68,0.84,1.97,2.03,2.01,0.01,0.02,0.03,1.94,2.01,2,2882.555067,9036.129421,11918.68449,13500,25418.68449,0.969205102
02-10-2022 03:30,11,10.95,11.05,37.5,36.5,37.5,0.45,0.42,0.45,942.375,915.055,941.625,68,0.84,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,2776.489167,11678.06942,14454.55858,14000,28454.55858,0.965653447
02-10-2022 03:45,10.9,10.8,11.19,38.3,38,38.3,0.44,0.42,0.43,962.479,952.66,961.713,68,0.84,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,2918.4437,15254.58864,18173.03234,15000,33173.03234,0.960184702
02-10-2022 04:07,10.94,10.85,11.1,38.5,37.5,38.5,0.43,0.46,0.44,967.505,940.125,966.735,68,0.84,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,2919.280833,9022.120538,11941.40137,16000,27941.40137,0.966251958
02-10-2022 04:15,11,10.9,10.95,37.6,38.3,37.6,0.42,0.433,0.45,944.888,960.181,944.136,68,0.84,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.02,2886.679767,15080.74458,17967.42435,17000,34967.42435,0.958121211
02-10-2022 04:30,10.8,10.99,10.84,38.2,38.5,38.2,0.42,0.46,0.46,959.966,965.195,959.202,68,0.84,1.99,1.98,2.01,0.02,0.01,0.02,1.97,1.97,2,2923.938333,9255.297448,12179.23578,16500,28679.23578,0.965391632
02-10-2022 04:45,10.85,10.85,10.86,39.2,37.6,39.2,0.42,0.44,0.45,985.096,942.632,984.312,68,0.84,1.97,1.987,1.98,0.02,0.01,0.01,1.96,1.977,1.96,2959.62304,9434.55886,12394.1819,15000,27394.1819,0.966891015
02-10-2022 05:00,10.9,10.9,10.95,36.9,38.2,36.9,0.46,0.45,0.44,927.297,957.674,926.559,68,0.84,2,2.01,2.01,0.01,0.02,0.01,1.99,1.99,2,2797.7095,8983.617553,11781.32705,15500,27281.32705,0.967022915
02-10-2022 05:15,10.99,11,10.8,39.2,39.2,39.2,0.433,0.45,0.45,985.096,982.744,984.312,68,0.84,1.97,1.99,1.98,0.01,0.01,0.02,1.95,1.98,1.967,3042.5472,6460.561743,9503.108943,14000,23503.10894,0.971459599
02-10-2022 05:34,10.85,10.9,10.85,38.4,36.9,38.4,0.46,0.44,0.44,964.992,925.083,964.224,68,0.84,1.996,1.987,1.987,0.02,0.013,0.01,1.986,1.974,1.977,2859.56385,9919.65156,12779.21541,13000,25779.21541,0.968781952
02-10-2022 05:49,10.9,10.94,10.9,38.4,39.2,38.4,0.44,0.43,0.43,964.992,982.744,964.224,68,0.84,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,3010.167467,6327.496069,9337.663536,12000,21337.66354,0.974020839
02-10-2022 05:50,11,11,10.99,37.5,38.4,37.5,0.45,0.42,0.42,942.375,962.688,941.625,68,0.84,2.01,1.97,1.99,0.013,0.02,0.01,2,1.95,1.956,2843.2944,10029.89943,12873.19383,13500,26373.19383,0.968085613
02-10-2022 06:00,10.9,10.8,10.85,38.3,38.4,38.3,0.45,0.433,0.42,962.479,962.688,961.713,68,0.84,1.98,2.06,1.987,0.01,0.034,0.02,1.96,2.026,1.964,2952.248743,13597.67027,16549.91902,14000,30549.91902,0.963217239
02-10-2022 06:15,10.94,10.85,10.9,38.5,37.5,38.5,0.44,0.45,0.42,967.505,940.125,966.735,68,0.84,2.01,1.97,2,0.02,0.023,0.034,1.976,1.947,1.977,2904.711667,13027.46428,15932.17595,15000,30932.17595,0.962774127
02-10-2022 06:40,10.91,10.9,11,37.6,38.3,37.6,0.43,0.43,0.46,944.888,960.181,944.136,68,0.84,1.986,2.01,1.97,0.034,0.023,0.023,1.963,1.987,1.95,2847.094487,17194.05405,20041.14854,16000,36041.14854,0.9568907
02-10-2022 06:45,11,10.99,10.9,38.2,38.5,38.2,0.42,0.44,0.433,959.966,965.195,959.202,68,0.84,1.985,1.99,2.06,0.023,0.02,0.023,1.962,1.97,2.05,2950.767767,13283.12933,16233.8971,17000,33233.8971,0.960114564
02-10-2022 07:00,10.9,10.85,10.94,39.2,37.6,39.2,0.433,0.45,0.46,985.096,942.632,984.312,68,0.84,2.01,2,1.97,0.023,0.01,0.02,1.99,1.99,1.94,2981.115733,10408.25403,13389.36976,16500,29889.36976,0.963983911
02-10-2022 07:15,10.923,10.9,11,36.9,38.2,36.9,0.45,0.46,0.44,927.297,957.674,926.559,68,0.84,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2793.1708,14907.01494,17700.18574,15000,32700.18574,0.960729941
02-10-2022 07:30,10.94,11,10.8,39.2,39.2,39.2,0.43,0.45,0.45,985.096,982.744,984.312,68,0.84,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.98,3063.035733,9683.128681,12746.16441,15500,28246.16441,0.965896414
02-10-2022 07:45,11,10.9,10.85,38.4,36.9,38.4,0.44,0.44,0.45,964.992,925.083,964.224,68,0.84,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2874.9495,12171.11895,15046.06845,14000,29046.06845,0.96496447
02-10-2022 08:00,10.92,10.94,10.9,38.2,39.2,38.2,0.45,0.433,0.44,959.966,982.744,959.202,68,0.84,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2989.536533,15804.61984,18794.15638,13000,31794.15638,0.961776413
02-10-2022 08:15,10.96,10.91,10.99,39.2,38.4,39.2,0.46,0.45,0.43,985.096,962.688,984.312,68,0.84,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.97,3017.147733,9423.011453,12440.15919,12000,24440.15919,0.970355448
02-10-2022 08:30,10.8,11,10.85,36.9,38.2,36.9,0.45,0.43,0.42,927.297,957.674,926.559,68,0.84,1.98,1.996,1.97,0.03,0.02,0.02,1.96,1.976,1.93,2763.667513,14719.23759,17482.9051,13500,30982.9051,0.962715352
02-10-2022 08:45,10.84,10.9,10.9,39.2,39.2,39.2,0.44,0.44,0.433,985.096,982.744,984.312,68,0.84,2.01,2.03,2,0.02,0.04,0.02,1.99,1.99,1.99,3093.768533,19353.1332,22446.90174,14000,36446.90174,0.956426521
02-10-2022 09:14,10.83,10.923,11,38.4,36.9,38.4,0.433,0.45,0.45,964.992,925.083,964.224,68,0.84,1.96,2.01,1.97,0.02,0.01,0.04,1.92,2,1.95,2843.9523,9073.515243,11917.46754,15000,26917.46754,0.967448423
02-10-2022 09:16,11.1,10.94,10.9,38.4,39.2,38.4,0.45,0.46,0.43,964.992,982.744,964.224,68,0.84,2.02,1.98,1.996,0.04,0.02,0.01,2.01,1.96,1.986,2988.12672,18857.91334,21846.04006,16000,37846.04006,0.954829362
02-10-2022 09:30,11.1,11,10.94,37.5,38.4,37.5,0.43,0.45,0.44,942.375,962.688,941.625,68,0.84,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2881.7052,6055.740253,8937.445453,17000,25937.44545,0.968596356
02-10-2022 09:45,10.9,10.92,10.91,38.3,38.4,38.3,0.44,0.44,0.45,962.479,962.688,961.713,68,0.84,1.99,1.986,2.01,0.02,0.013,0.01,1.98,1.973,2,2932.012053,10194.97335,13126.9854,16500,29626.9854,0.964288788
02-10-2022 10:00,10.92,10.96,11,38.5,37.5,38.5,0.45,0.433,0.46,967.505,940.125,966.735,68,0.84,1.987,1.985,1.98,0.01,0.01,0.013,1.974,1.975,1.96,2890.497333,6070.525654,8961.022987,15000,23961.02299,0.970919713
02-10-2022 10:15,10.96,10.8,10.9,37.6,38.3,37.6,0.46,0.46,0.45,944.888,960.181,944.136,68,0.84,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.98,2872.542167,10018.32191,12890.86408,15500,28390.86408,0.965727695
02-10-2022 10:33,10.8,10.84,10.923,38.2,38.5,38.2,0.45,0.44,0.44,959.966,965.195,959.202,68,0.84,1.97,1.99,1.986,0.01,0.03,0.02,1.95,1.96,1.976,2907.47698,12394.19096,15301.66794,14000,29301.66794,0.964667058
02-10-2022 10:45,10.84,10.83,10.94,39.2,37.6,39.2,0.44,0.45,0.433,985.096,942.632,984.312,68,0.84,1.986,2,1.985,0.02,0.01,0.03,1.956,1.99,1.971,2976.505813,9441.12094,12417.62675,13000,25417.62675,0.969206344
02-10-2022 11:00,10.83,11.1,11,36.9,38.2,36.9,0.433,0.45,0.45,927.297,957.674,926.559,68,0.84,1.998,2.03,2.01,0.03,0.014,0.01,1.988,2.016,1.98,2806.530027,12881.87008,15688.40011,12000,27688.40011,0.966547314
02-10-2022 11:15,10.82,11.1,10.92,39.2,39.2,39.2,0.46,0.44,0.43,985.096,982.744,984.312,68,0.84,2.01,2.03,1.99,0.01,0.03,0.014,1.996,2,1.97,3088.6464,12897.16492,15985.81132,13500,29485.81132,0.964452905
02-10-2022 11:30,11,10.9,10.96,38.4,36.9,38.4,0.44,0.43,0.44,964.992,925.083,964.224,68,0.84,1.99,2.01,2,0.014,0.02,0.03,1.96,1.99,1.976,2873.4435,10060.47723,12933.92073,14000,26933.92073,0.967429174
02-10-2022 11:45,11.153,10.92,10.8,36.9,39.2,36.9,0.45,0.42,0.45,927.297,982.744,926.559,66,0.84,2,1.98,2.03,0.03,0.024,0.02,1.98,1.956,2,2843.2785,16331.26048,19174.53898,15000,34174.53898,0.959031908
02-10-2022 12:00,11.1,10.96,10.84,39.2,38.4,39.2,0.45,0.42,0.46,985.096,962.688,984.312,66,0.84,2.02,2.01,2.03,0.02,0.03,0.024,1.996,1.98,2.02,3062.4192,15744.98388,18807.40308,16000,34807.40308,0.95830487
02-10-2022 12:15,11.156,10.8,10.83,38.4,36.9,38.4,0.44,0.42,0.45,964.992,925.083,964.224,66,0.84,1.98,1.96,2.01,0.024,0.01,0.03,1.95,1.95,1.996,2850.75,10311.91391,13162.66391,17000,30162.66391,0.963666562
02-10-2022 12:30,11.05,10.84,11.1,38.3,39.2,38.3,0.43,0.46,0.44,962.479,982.744,961.713,66,0.84,2,2.02,1.98,0.03,0.014,0.01,1.99,2.006,1.95,2980.745,13773.86422,16754.60922,16500,33254.60922,0.960090699
02-10-2022 12:45,11,10.83,11.1,38.5,38.4,38.5,0.42,0.433,0.433,967.505,962.688,966.735,66,0.84,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,2964.288533,12392.41303,15356.70157,14000,29356.70157,0.964603045
02-10-2022 13:00,10.9,10.82,10.9,37.6,38.3,37.6,0.42,0.46,0.46,944.888,960.181,944.136,66,0.84,2,1.99,1.96,0.014,0.02,0.03,1.97,1.97,1.936,2839.200233,10322.2206,13161.42083,15500,28661.42083,0.965412387
02-10-2022 13:15,10.923,11,10.92,38.2,38.5,38.2,0.42,0.44,0.44,959.966,965.195,959.202,66,0.84,2.03,1.987,2.02,0.03,0.024,0.02,2.01,1.963,1.99,2951.717583,16674.553,19626.27058,14000,33626.27058,0.959662655
02-10-2022 13:30,10.94,11.153,10.96,39.2,37.6,39.2,0.46,0.45,0.45,985.096,942.632,984.312,66,0.84,2.02,2,2.01,0.02,0.03,0.024,1.996,1.97,2,3006.7264,15362.8529,18369.5793,13000,31369.5793,0.962267588
02-10-2022 13:45,11,11.1,10.8,36.9,38.2,36.9,0.433,0.45,0.45,927.297,957.674,926.559,66,0.84,1.98,1.97,1.99,0.024,0.01,0.03,1.95,1.96,1.967,2760.098167,9945.435034,12705.5332,12000,24705.5332,0.970043207
02-10-2022 13:57,10.92,11.156,10.84,39.2,39.2,39.2,0.46,0.44,0.44,985.096,982.744,984.312,66,0.84,1.97,1.986,1.987,0.03,0.023,0.01,1.96,1.963,1.957,3044.08384,17111.7799,20155.86374,13500,33655.86374,0.959628589
02-10-2022 14:00,10.96,11.05,10.83,38.4,36.9,38.4,0.44,0.43,0.43,964.992,925.083,964.224,66,0.84,1.99,1.998,2,0.01,0.03,0.023,1.967,1.968,1.99,2867.99706,11669.20982,14537.20688,14000,28537.20688,0.965557121
02-10-2022 14:15,10.8,11,10.82,38.7,39.2,38.7,0.45,0.42,0.42,972.531,982.744,971.757,66,0.84,2,2.01,1.97,0.023,0.01,0.03,1.97,2,1.95,3011.4919,10480.26365,13491.75555,15000,28491.75555,0.965610092
02-10-2022 14:30,10.84,10.9,11,36,38.4,36,0.45,0.433,0.42,904.68,962.688,903.96,66,0.84,2.03,1.99,1.986,0.03,0.02,0.01,2.02,1.97,1.966,2713.0368,14365.92679,17078.96359,16000,33078.96359,0.960293123
02-10-2022 14:45,10.83,10.923,11.153,39.5,38.7,39.5,0.44,0.45,0.42,992.635,970.209,991.845,66,0.84,2.03,2,1.998,0.01,0.02,0.02,2.01,1.98,1.958,3093.355667,9566.396469,12659.75214,17000,29659.75214,0.964250704
02-10-2022 15:00,10.82,10.94,11.1,39.1,36,39.1,0.43,0.43,0.46,982.583,902.52,981.801,66,0.84,1.996,2.02,2.01,0.02,0.04,0.02,1.976,1.98,2,2914.110953,17303.57236,20217.68331,16500,36717.68331,0.956116999
02-10-2022 15:15,11,11,11.156,39.1,39.5,39.1,0.42,0.44,0.433,982.583,990.265,981.801,66,0.84,1.9985,1.98,1.99,0.02,0.01,0.04,1.9585,1.97,1.97,3062.317895,9718.30226,12780.62016,15000,27780.62016,0.966439635
02-10-2022 15:36,11.153,10.92,11.05,39,39.1,39,0.433,0.45,0.46,980.07,980.237,979.29,66,0.84,2.01,2,2,0.04,0.02,0.01,2,1.98,1.99,3052.276667,19216.19087,22268.46754,15500,37768.46754,0.954917774
02-10-2022 15:45,11.1,10.96,11,37.5,39.1,37.5,0.45,0.46,0.44,942.375,980.237,941.625,66,0.84,2.01,1.99,2.02,0.01,0.01,0.02,1.99,1.98,2.007,2903.173133,6169.394889,9072.568023,14000,23072.56802,0.97196776
02-10-2022 16:00,11.156,10.8,10.9,38.4,39,38.4,0.43,0.45,0.45,964.992,977.73,964.224,66,0.84,2.03,2,1.98,0.02,0.013,0.01,2.02,1.987,1.97,2984.9952,10353.75361,13338.74881,13000,26338.74881,0.968125967
02-10-2022 16:15,11.05,10.84,10.923,37.8,37.5,37.8,0.44,0.44,0.45,949.914,940.125,949.158,66,0.84,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.97,2861.4453,5958.018428,8819.463728,12000,20819.46373,0.974635758
02-10-2022 16:30,11.19,10.83,10.94,36.5,38.4,36.5,0.45,0.433,0.44,917.245,962.688,916.515,66,0.84,1.98,2.02,1.99,0.013,0.03,0.01,1.97,1.99,1.97,2755.881233,12916.53659,15672.41783,13500,29172.41783,0.964817429
02-10-2022 16:45,11.1,10.82,11,38.7,37.8,38.7,0.46,0.44,0.43,972.531,947.646,971.757,66,0.84,2.01,1.98,2,0.01,0.02,0.03,1.98,1.96,1.99,2944.9467,9149.325665,12094.27237,14000,26094.27237,0.968412476
02-10-2022 17:00,10.95,11,10.92,36,36.5,36,0.45,0.46,0.42,904.68,915.055,903.96,66,0.84,1.976,1.97,2.03,0.03,0.01,0.02,1.956,1.96,2,2605.436167,10981.57093,13587.0071,15000,28587.0071,0.965499088
02-10-2022 17:15,10.84,11.153,10.96,39.5,38.7,39.5,0.44,0.42,0.433,992.635,970.209,991.845,66,0.84,1.985,1.99,2.02,0.02,0.03,0.01,1.975,1.96,2,3076.40145,15985.18947,19061.59092,16000,35061.59092,0.958013168
02-10-2022 17:30,10.86,11.1,10.8,39.1,36,39.1,0.433,0.41,0.45,982.583,902.52,981.801,66,0.84,2.01,2,1.98,0.01,0.02,0.03,1.98,1.98,1.96,2897.3173,8658.331519,11555.64882,17000,28555.64882,0.96553563
02-10-2022 17:45,10.95,11.156,10.84,39.1,39.5,39.1,0.44,0.4,0.43,982.583,990.265,981.801,66,0.84,1.99,2.03,1.97,0.03,0.02,0.02,1.97,2.01,1.95,3073.798367,16198.73733,19272.53569,16500,35772.53569,0.95719824
02-10-2022 18:00,11,11.05,10.83,39,39.1,39,0.46,0.39,0.44,980.07,980.237,979.29,66,0.84,1.97,2.03,1.99,0.02,0.02,0.02,1.95,2.01,1.98,3042.214767,12815.87381,15858.08857,15000,30858.08857,0.962859977
02-10-2022 18:15,11.153,11.19,10.82,37.5,39.1,37.5,0.42,0.38,0.45,942.375,980.237,941.625,66,0.84,2,1.996,2,0.02,0.01,0.02,1.98,1.986,1.97,2892.168253,9129.630358,12021.79861,15500,27521.79861,0.966741905
02-10-2022 18:30,11.1,11.1,11,38.4,39,38.4,0.41,0.433,0.46,964.992,977.73,964.224,66,0.84,1.987,1.9985,2.03,0.02,0.03,0.01,1.977,1.9685,2.01,2987.67534,15770.83734,18758.51268,14000,32758.51268,0.96066265
02-10-2022 18:45,11.156,10.95,11.153,37.8,37.5,37.8,0.4,0.44,0.45,949.914,940.125,949.158,66,0.84,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2866.3587,8909.513709,11775.87241,13000,24775.87241,0.969960479
02-10-2022 19:00,11.05,10.84,11.1,36.5,38.4,36.5,0.39,0.46,0.44,917.245,962.688,916.515,66,0.84,1.997,2.01,1.996,0.03,0.01,0.02,1.977,2,1.966,2761.17995,11508.72128,14269.90123,12000,26269.90123,0.968206634
02-10-2022 19:15,11.19,10.86,11.156,38,37.8,38,0.38,0.42,0.433,954.94,947.646,954.18,66,0.84,1.987,2.03,1.9985,0.02,0.03,0.01,1.977,2,1.9785,2885.2024,15062.9127,17948.1151,13500,31448.1151,0.962176696
02-10-2022 19:30,11.1,10.95,11.05,37.5,36.5,37.5,0.433,0.41,0.44,942.375,915.055,941.625,66,0.84,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,2772.295,8551.822739,11324.11774,14000,25324.11774,0.969316154
02-10-2022 19:45,10.95,11,11.19,38.3,38,38.3,0.44,0.4,0.46,962.479,952.66,961.713,66,0.84,2.01,1.98,2.01,0.03,0.02,0.02,1.99,1.96,2,2918.6726,15320.47685,18239.14945,15000,33239.14945,0.960108512
02-10-2022 20:00,10.84,11.153,11.1,38.5,37.5,38.5,0.46,0.39,0.42,967.505,940.125,966.735,66,0.84,1.99,2.01,2.03,0.02,0.01,0.02,1.97,2,2.02,2928.4025,9193.001119,12121.40362,16000,28121.40362,0.966041931
02-10-2022 20:21,10.86,11.1,10.95,37.6,38.3,37.6,0.42,0.38,0.41,944.888,960.181,944.136,66,0.84,1.97,1.976,2.01,0.02,0.01,0.01,1.96,1.966,1.99,2841.779813,9028.394513,11870.17433,17000,28870.17433,0.965169245
02-10-2022 20:32,10.95,11.156,10.84,38.2,38.5,38.2,0.41,0.433,0.4,959.966,965.195,959.202,66,0.84,2,1.985,1.98,0.01,0.02,0.01,1.99,1.965,1.97,2916.680483,9285.655664,12202.33615,16500,28702.33615,0.965364722
02-10-2022 20:45,10.8,11.05,10.86,39.2,37.6,39.2,0.4,0.46,0.39,985.096,942.632,984.312,66,0.84,1.987,2.01,2.01,0.01,0.01,0.02,1.967,2,1.997,2994.535893,6203.126135,9197.662029,15000,24197.66203,0.970640948
02-10-2022 21:00,11.18,11.19,10.95,36.9,38.2,36.9,0.39,0.44,0.38,927.297,957.674,926.559,66,0.84,1.986,1.99,1.976,0.02,0.013,0.01,1.976,1.977,1.966,2766.195473,9709.891163,12476.08664,15500,27976.08664,0.96621148
02-10-2022 21:15,11.13,11.1,11,39.2,39.2,39.2,0.38,0.45,0.433,985.096,982.744,984.312,66,0.84,2.03,1.97,1.985,0.01,0.01,0.013,2.017,1.96,1.965,3065.5968,6458.265015,9523.861815,14000,23523.86181,0.971435118
02-10-2022 21:30,11.04,10.95,11.153,38.4,36.9,38.4,0.433,0.45,0.44,964.992,925.083,964.224,66,0.84,2.01,2,2.01,0.013,0.02,0.01,2,1.98,1.976,2883.6504,9743.645886,12627.29629,13000,25627.29629,0.968960212
02-10-2022 21:45,10.89,10.84,11.1,38.4,39.2,38.4,0.46,0.44,0.46,964.992,982.744,964.224,66,0.84,1.98,1.987,1.99,0.01,0.034,0.02,1.96,1.953,1.967,2969.102293,14056.03208,17025.13437,12000,29025.13437,0.964988837
02-10-2022 22:00,10.94,10.86,11.156,37.5,38.4,37.5,0.44,0.43,0.42,942.375,962.688,941.625,66,0.84,2.01,2.01,1.97,0.02,0.023,0.034,1.976,1.987,1.947,2853.5802,13036.36544,15889.94564,13500,29389.94564,0.964564382
02-10-2022 22:15,10.98,10.95,11.05,38.3,38.4,38.3,0.45,0.42,0.41,962.479,962.688,961.713,66,0.84,1.986,1.997,2,0.034,0.023,0.023,1.963,1.974,1.98,2930.573287,17611.40858,20541.98186,14000,34541.98186,0.958609653
02-10-2022 22:30,11.19,10.8,11.19,38.5,37.5,38.5,0.45,0.433,0.4,967.505,940.125,966.735,66,0.84,1.985,1.987,1.987,0.023,0.02,0.023,1.962,1.967,1.977,2893.90525,13076.1505,15970.05575,15000,30970.05575,0.962730239
02-10-2022 22:45,10.97,11.18,11.1,37.6,38.3,37.6,0.44,0.45,0.39,944.888,960.181,944.136,66,0.84,2.01,2,2.01,0.023,0.01,0.02,1.99,1.99,1.98,2872.365067,9924.354965,12796.72003,16000,28796.72003,0.965254785
02-10-2022 23:00,10.84,11.13,10.95,38.2,38.5,38.2,0.43,0.43,0.38,959.966,965.195,959.202,66,0.84,1.99,2.01,1.997,0.02,0.03,0.01,1.98,1.98,1.977,2932.43746,15462.77603,18395.21349,17000,35395.21349,0.957630577
02-10-2022 23:15,10.99,11.04,10.84,39.2,37.6,39.2,0.42,0.44,0.433,985.096,942.632,984.312,66,0.84,2,1.99,1.987,0.01,0.02,0.03,1.97,1.97,1.977,2979.988693,9168.257467,12148.24616,16500,28648.24616,0.965427736
02-10-2022 23:30,11,10.89,10.86,36.9,38.2,36.9,0.433,0.45,0.46,927.297,957.674,926.559,66,0.84,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2787.330367,11662.10596,14449.43632,14000,28449.43632,0.965659417
02-10-2022 23:45,10.9,10.94,10.95,39.2,39.2,39.2,0.45,0.46,0.44,985.096,982.744,984.312,66,0.84,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3093.768533,16130.56626,19224.3348,15500,34724.3348,0.958400237
03-10-2022 00:00,10.923,10.98,10.8,38.4,36.9,38.4,0.43,0.45,0.45,964.992,925.083,964.224,66,0.84,2.01,1.987,1.99,0.01,0.02,0.03,1.98,1.967,1.97,2867.91969,8818.864486,11686.78418,14000,25686.78418,0.968890402
03-10-2022 00:15,10.94,11.19,11.18,38.2,39.2,38.2,0.44,0.44,0.45,959.966,982.744,959.202,66,0.84,1.98,1.986,1.97,0.03,0.02,0.02,1.96,1.966,1.93,2938.588347,15660.31369,18598.90204,13000,31598.90204,0.962002232
03-10-2022 00:30,11,10.97,11.13,39.2,38.4,39.2,0.45,0.433,0.44,985.096,962.688,984.312,66,0.84,2.01,2.03,2,0.02,0.04,0.02,1.99,1.99,1.99,3051.761067,18832.89875,21884.65981,12000,33884.65981,0.959365292
03-10-2022 00:45,10.92,10.84,11.04,36.9,38.2,36.9,0.46,0.46,0.43,927.297,957.674,926.559,66,0.84,1.96,2.01,1.987,0.02,0.01,0.04,1.92,2,1.967,2769.11569,8802.017262,11571.13295,13500,25071.13295,0.969613368
03-10-2022 01:00,10.96,10.99,10.89,39.2,39.2,39.2,0.45,0.44,0.42,985.096,982.744,984.312,66,0.84,1.995,1.98,1.986,0.04,0.02,0.01,1.985,1.96,1.976,3053.30368,19380.70789,22434.01157,14000,36434.01157,0.95644126
03-10-2022 01:15,10.8,11,10.94,38.4,36.9,38.4,0.44,0.45,0.433,964.992,925.083,964.224,66,0.84,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2898.0195,5963.055217,8861.074717,15000,23861.07472,0.971037502
03-10-2022 01:30,10.84,10.9,10.98,38.4,39.2,38.4,0.433,0.45,0.45,964.992,982.744,964.224,66,0.84,1.99,1.986,2.01,0.02,0.013,0.01,1.98,1.973,2,2983.33568,10396.34948,13379.68516,16000,29379.68516,0.964576314
03-10-2022 01:45,10.83,10.923,11.19,37.5,38.4,37.5,0.46,0.44,0.43,942.375,962.688,941.625,66,0.84,1.987,1.985,1.98,0.01,0.01,0.013,1.974,1.975,1.96,2835.19845,6053.543128,8888.741578,17000,25888.74158,0.968653476
03-10-2022 02:00,10.82,10.94,10.97,38.3,38.4,38.3,0.44,0.43,0.44,962.479,962.688,961.713,66,0.84,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.98,2948.698167,10195.91219,13144.61036,16500,29644.61036,0.964268302
03-10-2022 02:15,11,11,10.84,38.5,37.5,38.5,0.45,0.42,0.45,967.505,940.125,966.735,66,0.84,1.97,1.99,1.986,0.01,0.03,0.02,1.95,1.96,1.976,2887.406167,11965.01481,14852.42097,15000,29852.42097,0.964026831
03-10-2022 02:30,11.153,10.92,10.99,37.6,38.3,37.6,0.45,0.433,0.46,944.888,960.181,944.136,66,0.84,1.996,2,1.985,0.02,0.01,0.03,1.966,1.99,1.971,2853.986187,9034.688753,11888.67494,15500,27388.67494,0.96689745
03-10-2022 02:45,11.1,10.96,11,38.2,38.5,38.2,0.44,0.45,0.45,959.966,965.195,959.202,66,0.84,1.998,2.03,2.01,0.03,0.014,0.01,1.988,2.016,1.98,2952.533807,13566.0177,16518.5515,14000,30518.5515,0.963253619
03-10-2022 03:10,11.156,10.8,10.9,39.2,37.6,39.2,0.43,0.43,0.44,985.096,942.632,984.312,66,0.84,2.01,2.03,1.99,0.01,0.03,0.014,1.996,2,1.97,3005.4976,12124.85809,15130.35569,13000,28130.35569,0.966031488
03-10-2022 03:15,11.05,10.84,10.923,36.9,38.2,36.9,0.42,0.44,0.433,927.297,957.674,926.559,66,0.84,1.99,2.01,2,0.014,0.02,0.03,1.96,1.99,1.976,2788.6321,10136.30091,12924.93301,12000,24924.93301,0.969785211
03-10-2022 03:30,11.19,10.83,10.94,39.2,39.2,39.2,0.433,0.45,0.46,985.096,982.744,984.312,66,0.84,2,1.98,2.03,0.03,0.024,0.02,1.98,1.956,2,3078.402133,17436.98953,20515.39166,13500,34015.39166,0.959214911
03-10-2022 03:45,11.1,10.82,11,38.4,36.9,38.4,0.45,0.46,0.44,964.992,925.083,964.224,66,0.84,2.02,2.01,2.03,0.02,0.03,0.024,1.996,1.98,2.02,2902.9347,14773.56309,17676.49779,14000,31676.49779,0.961912477
03-10-2022 04:00,10.95,11,10.92,38.4,39.2,38.4,0.43,0.45,0.45,964.992,982.744,964.224,66,0.84,1.98,1.96,2.01,0.024,0.01,0.03,1.95,1.95,1.996,2965.102933,10678.60462,13643.70755,15000,28643.70755,0.965433024
03-10-2022 04:15,10.84,11.153,10.96,38.4,38.4,38.4,0.44,0.44,0.45,964.992,962.688,964.224,66,0.84,2,1.995,1.98,0.03,0.014,0.01,1.99,1.981,1.95,2936.832,13640.22788,16577.05988,16000,32577.05988,0.960872018
03-10-2022 04:30,10.86,11.1,10.8,37.6,38.4,37.6,0.45,0.45,0.44,944.888,962.688,944.136,66,0.84,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,2872.968533,12248.13226,15121.1008,17000,32121.1008,0.961398526
03-10-2022 04:45,10.95,11.156,10.84,38.2,38.4,38.2,0.46,0.44,0.43,959.966,962.688,959.202,66,0.84,2,1.99,1.96,0.014,0.02,0.03,1.97,1.97,1.936,2904.3216,10488.54195,13392.86355,16500,29892.86355,0.963979852
03-10-2022 05:00,11,11.05,10.83,39.2,37.6,39.2,0.45,0.43,0.42,985.096,942.632,984.312,66,0.84,2.03,1.987,1.995,0.03,0.024,0.02,2.01,1.963,1.965,2998.03904,16819.14407,19817.18311,15000,34817.18311,0.958293643
03-10-2022 05:15,11.153,11.19,10.82,36.9,38.2,36.9,0.44,0.42,0.433,927.297,957.674,926.559,66,0.84,2.02,2,2.01,0.02,0.03,0.024,1.996,1.97,2,2801.922767,14911.33888,17713.26165,15500,33213.26165,0.960138343
03-10-2022 05:30,11.1,11.1,11,39.2,39.2,39.2,0.45,0.42,0.45,985.096,982.744,984.312,66,0.84,1.98,1.97,1.99,0.024,0.01,0.03,1.95,1.96,1.967,3042.5472,10992.44205,14034.98925,14000,28034.98925,0.966142748
03-10-2022 05:45,11.156,10.95,11.153,37.6,36.9,37.6,0.44,0.42,0.43,944.888,925.083,944.136,66,0.84,1.97,1.996,1.987,0.03,0.023,0.01,1.96,1.973,1.957,2770.67396,15492.24938,18262.92334,13000,31262.92334,0.962391053
03-10-2022 06:00,11.05,10.84,11.1,38.2,39.2,38.2,0.43,0.46,0.44,959.966,982.744,959.202,66,0.84,1.99,1.998,2,0.01,0.03,0.023,1.967,1.968,1.99,2964.19144,12736.99398,15701.18542,12000,27701.18542,0.966532384
03-10-2022 06:15,11.19,10.86,11.156,39.2,37.6,39.2,0.42,0.433,0.45,985.096,942.632,984.312,66,0.86,2,2.01,1.97,0.023,0.01,0.03,1.97,2,1.95,2980.706133,10411.53507,13392.2412,13500,26892.2412,0.967477937
03-10-2022 06:30,11.1,10.95,11.05,36.9,38.2,36.9,0.42,0.46,0.46,927.297,957.674,926.559,66,0.86,2.03,1.99,1.996,0.03,0.02,0.01,2.02,1.97,1.976,2795.243153,14716.14906,17511.39221,14000,31511.39221,0.962103475
03-10-2022 06:45,10.95,11,11.19,39.2,39.2,39.2,0.42,0.44,0.45,985.096,982.744,984.312,66,0.86,2.03,2,1.998,0.01,0.02,0.02,2.01,1.98,1.958,3087.621973,9679.847641,12767.46961,15000,27767.46961,0.966454988
03-10-2022 07:00,10.84,11.153,11.1,38.4,36.9,38.4,0.46,0.45,0.44,964.992,925.083,964.224,66,0.86,1.986,2.02,2.01,0.02,0.04,0.02,1.966,1.98,2,2880.93132,17624.87265,20505.80397,16000,36505.80397,0.956359174
03-10-2022 07:15,10.86,11.1,10.95,38.2,39.2,38.2,0.433,0.45,0.45,959.966,982.744,959.202,66,0.86,1.995,1.98,1.99,0.02,0.01,0.04,1.955,1.97,1.97,2952.539533,9375.640066,12328.1796,17000,29328.1796,0.96463622
03-10-2022 07:30,10.95,11.156,10.84,39.2,38.4,39.2,0.46,0.44,0.44,985.096,962.688,984.312,66,0.86,2.01,2,2,0.04,0.02,0.01,2,1.98,1.99,3037.015467,19120.59067,22157.60613,16500,38657.60613,0.953905377
03-10-2022 07:45,10.8,11.05,10.86,36.9,38.2,36.9,0.44,0.43,0.43,927.297,957.674,926.559,66,0.86,2.01,1.99,2.02,0.01,0.01,0.02,1.99,1.98,2.007,2797.058633,5929.574448,8726.633082,15000,23726.63308,0.971195986
03-10-2022 08:00,10.85,11.19,10.95,39.2,39.2,39.2,0.45,0.42,0.42,985.096,982.744,984.312,66,0.86,2.03,2,1.98,0.02,0.013,0.01,2.02,1.987,1.97,3078.402133,10657.78024,13736.18237,15500,29236.18237,0.964743238
03-10-2022 08:15,10.9,11.1,11,38.4,36.9,38.4,0.45,0.433,0.42,964.992,925.083,964.224,66,0.86,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.97,2892.3513,5960.805361,8853.156661,14000,22853.15666,0.972226932
03-10-2022 08:30,10.99,10.95,11.153,38.4,39.2,38.4,0.44,0.45,0.42,964.992,982.744,964.224,66,0.86,1.98,2.02,1.99,0.013,0.03,0.01,1.97,1.99,1.97,2986.005333,13696.3132,16682.31854,13000,29682.31854,0.964224477
03-10-2022 08:45,10.85,10.84,11.1,37.5,38.4,37.5,0.43,0.43,0.46,942.375,962.688,941.625,66,0.86,2.01,1.98,2,0.01,0.02,0.03,1.98,1.96,1.99,2852.8971,9148.106288,12001.00339,12000,24001.00339,0.970872604
03-10-2022 09:00,10.9,10.86,11.156,38.3,38.4,38.3,0.42,0.44,0.433,962.479,962.688,961.713,66,0.86,1.96,1.97,2.03,0.03,0.01,0.02,1.94,1.96,2,2919.2581,12359.29696,15278.55506,13500,28778.55506,0.965275941
03-10-2022 09:15,11,10.95,11.05,38.5,37.5,38.5,0.433,0.45,0.46,967.505,940.125,966.735,66,0.86,1.992,1.99,2.02,0.02,0.03,0.01,1.982,1.96,2,2915.074833,15082.01211,17997.08694,14000,31997.08694,0.961541828
03-10-2022 09:30,10.9,10.8,11.19,37.6,38.3,37.6,0.45,0.46,0.44,944.888,960.181,944.136,66,0.86,2.01,2,1.98,0.01,0.02,0.03,1.98,1.98,1.96,2858.227467,9131.80282,11990.03029,15000,26990.03029,0.967363536
