DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
03-10-2022 09:45,10.94,10.85,11.1,38.2,38.5,38.2,0.43,0.45,0.45,959.966,965.195,959.202,66,0.86,1.99,2.03,1.97,0.03,0.02,0.02,1.97,2.01,1.95,2929.185967,15432.41781,18361.60378,16000,34361.60378,0.958816892
03-10-2022 10:00,10.91,10.9,10.95,37.6,37.6,37.6,0.44,0.44,0.45,944.888,942.632,944.136,66,0.86,1.97,2.03,1.99,0.02,0.02,0.02,1.95,2.01,1.98,2822.807467,11882.08371,14704.89117,17000,31704.89117,0.961879638
03-10-2022 10:15,11.16,10.99,10.84,38.2,38.2,38.2,0.45,0.433,0.44,959.966,957.674,959.202,66,0.86,2,1.986,2,0.02,0.01,0.02,1.98,1.976,1.97,2911.670213,9207.091122,12118.76134,16500,28618.76134,0.965462089
03-10-2022 10:30,11,10.85,10.86,39.2,37.6,39.2,0.46,0.46,0.43,985.096,942.632,984.312,66,0.86,1.997,1.995,2.03,0.02,0.03,0.01,1.987,1.965,2.01,3002.833493,15358.25944,18361.09294,14000,32361.09294,0.961121329
03-10-2022 10:45,10.8,10.9,10.95,36.9,38.2,36.9,0.45,0.44,0.42,927.297,957.674,926.559,66,0.86,1.996,2.01,2.03,0.01,0.02,0.03,1.966,1.99,2.02,2804.97142,8989.794613,11794.76603,15500,27294.76603,0.967007206
03-10-2022 11:00,10.85,11,10.8,39.2,39.2,39.2,0.44,0.45,0.433,985.096,982.744,984.312,66,0.86,1.987,2.01,1.986,0.03,0.01,0.02,1.967,2,1.956,3064.572373,12929.98927,15994.56164,14000,29994.56164,0.963861737
03-10-2022 11:15,10.9,10.9,10.85,38.4,36.9,38.4,0.433,0.45,0.45,964.992,925.083,964.224,66,0.86,1.997,2.03,1.995,0.02,0.03,0.01,1.987,2,1.975,2883.50394,14769.06338,17652.56732,13000,30652.56732,0.963098209
03-10-2022 11:28,10.99,10.94,10.9,38.2,39.2,38.2,0.46,0.44,0.43,959.966,982.744,959.202,66,0.86,1.991,2.01,2.01,0.01,0.02,0.03,1.961,1.99,1.99,2975.688547,9519.946221,12495.63477,12000,24495.63477,0.970290158
03-10-2022 11:30,10.85,10.91,10.99,39.2,38.4,39.2,0.44,0.43,0.44,985.096,962.688,984.312,66,0.86,2,1.98,2.01,0.03,0.02,0.02,1.98,1.96,2,3027.185067,15889.15794,18916.34301,13500,32416.34301,0.961057537
03-10-2022 11:45,10.9,11.16,10.85,36.9,38.2,36.9,0.45,0.42,0.45,927.297,957.674,926.559,66,0.86,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2.02,2811.3256,8795.840202,11607.1658,14000,25607.1658,0.968983838
03-10-2022 12:00,11,11,10.9,39.2,39.2,39.2,0.45,0.433,0.46,985.096,982.744,984.312,66,0.86,2.01,1.96,2.01,0.02,0.01,0.01,2,1.95,1.99,3063.035733,9691.994467,12755.0302,15000,27755.0302,0.966469512
03-10-2022 12:15,10.9,10.8,11,38.4,36.9,38.4,0.44,0.45,0.45,964.992,925.083,964.224,66,0.86,1.992,1.992,1.98,0.01,0.02,0.01,1.982,1.972,1.97,2856.42648,8812.436326,11668.86281,16000,27668.86281,0.96657013
03-10-2022 12:30,10.94,10.85,10.9,38.4,39.2,38.4,0.43,0.43,0.44,964.992,982.744,964.224,66,0.86,2.01,2.01,2.01,0.01,0.01,0.02,1.99,2,1.997,3005.4592,6329.745925,9335.205125,17000,26335.20513,0.968130118
03-10-2022 12:45,10.91,10.9,10.94,37.5,38.4,37.5,0.42,0.44,0.433,942.375,962.688,941.625,66,0.86,1.99,1.99,1.96,0.02,0.013,0.01,1.98,1.977,1.95,2829.6873,9939.605157,12769.29246,16500,29269.29246,0.964704719
03-10-2022 13:00,11,10.99,10.91,38.3,38.4,38.3,0.433,0.45,0.46,962.479,962.688,961.713,66,0.86,2.01,1.97,1.992,0.01,0.01,0.013,1.997,1.96,1.972,2925.12566,6181.280792,9106.406452,15000,24106.40645,0.97074843
03-10-2022 13:15,10.9,10.85,11.16,38.5,37.5,38.5,0.45,0.46,0.44,967.505,940.125,966.735,66,0.86,1.992,2,2.01,0.013,0.02,0.01,1.982,1.98,1.976,2914.8215,9951.741563,12866.56306,15500,28366.56306,0.965756026
03-10-2022 13:30,10.923,10.9,11,37.6,38.3,37.6,0.43,0.45,0.45,944.888,960.181,944.136,66,0.86,1.978,1.997,1.99,0.01,0.034,0.02,1.958,1.963,1.967,2846.393003,13431.07761,16277.47062,14000,30277.47062,0.963533311
03-10-2022 13:45,10.94,11,10.8,38.2,38.5,38.2,0.44,0.44,0.45,959.966,965.195,959.202,66,0.86,2.01,1.996,1.97,0.02,0.023,0.034,1.976,1.973,1.947,2922.1154,13296.71307,16218.82847,13000,29218.82847,0.964763429
03-10-2022 14:00,11,10.9,10.85,39.2,37.6,39.2,0.45,0.45,0.44,985.096,942.632,984.312,66,0.86,1.99,1.987,2,0.034,0.023,0.023,1.967,1.964,1.977,2980.111573,17817.82886,20797.94043,12000,32797.94043,0.960617169
03-10-2022 14:15,10.92,10.94,10.9,38.4,38.2,38.4,0.46,0.44,0.43,964.992,957.674,964.224,66,0.86,1.987,1.997,1.997,0.023,0.023,0.023,1.964,1.974,1.987,2929.583107,14178.06844,17107.65154,13500,30607.65154,0.963150289
03-10-2022 14:30,10.96,10.91,10.99,38.4,39.2,38.4,0.45,0.43,0.42,964.992,982.744,964.224,66,0.86,2,1.991,1.996,0.023,0.01,0.023,1.977,1.981,1.976,2983.930667,10365.95158,13349.88224,14000,27349.88224,0.966942786
03-10-2022 14:45,10.8,11,10.85,38.4,38.4,38.4,0.44,0.42,0.433,964.992,962.688,964.224,66,0.86,1.97,2,1.987,0.023,0.02,0.01,1.96,1.98,1.953,2927.98464,13320.94194,16248.92658,15000,31248.92658,0.962407258
03-10-2022 15:00,10.84,10.9,10.9,38.2,38.4,38.2,0.45,0.42,0.45,959.966,962.688,959.202,66,0.86,1.96,2.01,1.997,0.01,0.034,0.02,1.94,1.976,1.974,2912.69276,13581.54985,16494.24261,16000,32494.24261,0.960967607
03-10-2022 15:15,10.83,10.923,11,39.2,38.4,39.2,0.44,0.42,0.43,985.096,962.688,984.312,66,0.86,2.02,2.01,1.991,0.02,0.023,0.034,1.986,1.987,1.968,3042.44288,13585.80582,16628.2487,17000,33628.2487,0.959660378
03-10-2022 15:30,10.82,10.94,10.9,36.9,38.2,36.9,0.43,0.46,0.44,927.297,957.674,926.559,66,0.86,2.03,1.992,2,0.034,0.023,0.023,2.007,1.969,1.977,2798.03146,16783.80994,19581.8414,16500,36081.8414,0.956844127
03-10-2022 15:45,11.14,11,10.94,39.2,39.2,39.2,0.42,0.433,0.45,985.096,982.744,984.312,66,0.86,2.01,2.01,2.01,0.023,0.023,0.023,1.987,1.987,2,3088.6464,14851.74562,17940.39202,15000,32940.39202,0.960452882
03-10-2022 16:00,11.05,10.92,10.91,38.4,36.9,38.4,0.42,0.46,0.46,964.992,925.083,964.224,66,0.86,1.98,1.99,2.01,0.023,0.01,0.023,1.957,1.98,1.99,2864.3661,9999.260867,12863.62697,15500,28363.62697,0.965759449
03-10-2022 16:15,10.93,10.96,11,38.4,39.2,38.4,0.42,0.44,0.45,964.992,982.744,964.224,66,0.86,2.01,2.01,1.992,0.023,0.02,0.01,2,1.99,1.958,2996.61184,13581.05917,16577.67101,14000,30577.67101,0.963185055
03-10-2022 16:30,10.99,10.8,10.9,37.5,38.4,37.5,0.46,0.45,0.44,942.375,962.688,941.625,66,0.86,1.996,1.992,2.01,0.01,0.034,0.02,1.976,1.958,1.987,2856.92034,13469.88574,16326.80608,13000,29326.80608,0.964637817
03-10-2022 16:45,11.195,10.84,10.923,38.3,38.4,38.3,0.433,0.45,0.45,962.479,962.688,961.713,66,0.86,2.045,1.978,1.99,0.02,0.023,0.034,2.011,1.955,1.967,2945.19361,13291.89434,16237.08795,12000,28237.08795,0.965906999
03-10-2022 16:52,10.96,10.83,10.94,38.5,37.5,38.5,0.46,0.44,0.44,967.505,940.125,966.735,66,0.86,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,1.987,2928.4025,17392.22724,20320.62974,13500,33820.62974,0.959438963
03-10-2022 17:00,11,10.82,11,37.6,38.3,37.6,0.44,0.43,0.43,944.888,960.181,944.136,66,0.86,1.99,1.99,1.992,0.023,0.023,0.023,1.967,1.967,1.972,2849.567807,13920.40516,16769.97297,14000,30769.97297,0.962962103
03-10-2022 17:15,10.9,11.14,10.92,38.2,38.5,38.2,0.45,0.42,0.42,959.966,965.195,959.202,66,0.86,1.97,1.987,1.978,0.023,0.02,0.023,1.947,1.967,1.944,2902.103423,13283.12933,16185.23275,15000,31185.23275,0.962481007
03-10-2022 17:30,10.923,11.05,10.96,37.6,37.6,37.6,0.45,0.433,0.42,944.888,942.632,944.136,66,0.86,2,2,2.01,0.023,0.034,0.02,1.98,1.966,1.987,2832.232533,16921.48745,19753.71998,16000,35753.71998,0.95721979
03-10-2022 17:42,10.94,10.93,10.8,38.2,38.2,38.2,0.44,0.45,0.42,959.966,957.674,959.202,66,0.86,1.97,1.97,1.99,0.02,0.023,0.034,1.936,1.947,1.967,2884.431067,13185.83852,16070.26959,17000,33070.26959,0.960303145
03-10-2022 17:45,11,10.99,10.84,39.2,37.6,39.2,0.43,0.43,0.46,985.096,942.632,984.312,66,0.86,1.986,1.96,1.987,0.034,0.023,0.023,1.963,1.937,1.967,2958.680107,17817.82886,20776.50897,16500,37276.50897,0.955478855
03-10-2022 18:00,10.92,11.195,10.83,36.9,38.2,36.9,0.42,0.44,0.433,927.297,957.674,926.559,66,0.86,1.97,2.02,2,0.023,0.02,0.023,1.947,2,1.98,2784.418833,12713.77812,15498.19696,15000,30498.19696,0.963277227
03-10-2022 18:15,10.96,10.96,10.82,39.2,39.2,39.2,0.433,0.45,0.46,985.096,982.744,984.312,66,0.86,1.997,2.03,1.97,0.023,0.02,0.02,1.977,2.01,1.95,3071.74336,13884.97553,16956.71889,15500,32456.71889,0.961010923
03-10-2022 18:30,10.8,11,11.14,38.4,36.9,38.4,0.45,0.46,0.44,964.992,925.083,964.224,66,0.86,1.998,2.01,1.96,0.02,0.02,0.02,1.978,1.99,1.95,2857.71486,11919.68227,14777.39713,14000,28777.39713,0.96527729
03-10-2022 18:45,10.84,10.9,11.05,38.2,39.2,38.2,0.43,0.45,0.45,959.966,982.744,959.202,66,0.86,2,1.98,2.02,0.02,0.01,0.02,1.98,1.97,1.99,2969.564,9369.245386,12338.80939,13000,25338.80939,0.9692989
03-10-2022 19:00,10.83,10.923,10.93,39.2,38.4,39.2,0.44,0.44,0.45,985.096,962.688,984.312,66,0.86,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3057.297067,15740.39042,18797.68749,12000,30797.68749,0.962929979
03-10-2022 19:15,10.82,10.94,10.99,36.9,38.2,36.9,0.45,0.433,0.44,927.297,957.674,926.559,66,0.86,2.012,1.996,2.01,0.01,0.02,0.03,1.982,1.976,2,2796.346153,8989.794613,11786.14077,13500,25286.14077,0.969360759
03-10-2022 19:30,11,11,11.195,39.2,39.2,39.2,0.46,0.46,0.43,985.096,982.744,984.312,66,0.86,2,2.045,1.98,0.03,0.01,0.02,1.98,2.035,1.95,3086.085333,12929.98927,16016.0746,14000,30016.0746,0.963836755
03-10-2022 19:45,11.153,10.92,10.96,38.4,36.9,38.4,0.45,0.44,0.42,964.992,925.083,964.224,66,0.86,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2888.1891,14769.06338,17657.25248,15000,32657.25248,0.960779478
03-10-2022 20:00,11.1,10.96,11,38.4,39.2,38.4,0.44,0.45,0.433,964.992,982.744,964.224,66,0.86,1.99,1.99,1.996,0.01,0.02,0.03,1.96,1.97,1.976,2978.503253,9552.245904,12530.74916,16000,28530.74916,0.965564647
03-10-2022 20:15,11.156,10.8,10.9,37.5,38.4,37.5,0.433,0.45,0.45,942.375,962.688,941.625,66,0.86,1.987,1.97,2.045,0.03,0.02,0.02,1.967,1.95,2.035,2858.2944,15065.43848,17923.73288,17000,34923.73288,0.95817135
03-10-2022 20:30,11.05,10.84,10.923,38.3,38.4,38.3,0.46,0.44,0.43,962.479,962.688,961.713,66,0.86,2,2,2.01,0.02,0.01,0.02,1.98,1.99,2,2943.782967,9271.410874,12215.19384,16500,28715.19384,0.965349744
03-10-2022 20:45,11.2,10.83,10.94,38.5,37.5,38.5,0.44,0.43,0.44,967.505,940.125,966.735,66,0.86,2,1.97,1.99,0.02,0.01,0.01,1.99,1.96,1.97,2894.83,9189.778669,12084.60867,14000,26084.60867,0.968423805
03-10-2022 21:00,11,10.82,11,37.6,38.3,37.6,0.45,0.42,0.45,944.888,960.181,944.136,66,0.86,1.96,1.986,1.97,0.01,0.02,0.01,1.95,1.966,1.96,2823.10678,9125.50858,11948.61536,15500,27448.61536,0.966827408
03-10-2022 21:15,10.95,11,10.92,38.2,38.5,38.2,0.45,0.433,0.46,959.966,965.195,959.202,66,0.86,2.03,1.97,2,0.01,0.01,0.02,2.01,1.96,1.987,2933.5899,6183.515044,9117.104944,14000,23117.10494,0.971915169
03-10-2022 21:30,10.89,11.153,10.96,39.2,37.6,39.2,0.44,0.45,0.45,985.096,942.632,984.312,66,0.86,2.01,1.997,1.97,0.02,0.013,0.01,2,1.984,1.96,2979.701973,10323.11395,13302.81592,13000,26302.81592,0.968168067
03-10-2022 21:45,11.03,11.1,10.8,38.4,38.2,38.4,0.43,0.43,0.44,964.992,957.674,964.224,66,0.86,1.98,1.998,1.986,0.01,0.01,0.013,1.967,1.988,1.966,2921.22216,6165.341805,9086.563965,12000,21086.56397,0.974318708
03-10-2022 22:00,11.01,11.156,10.84,38.4,39.2,38.4,0.42,0.44,0.433,964.992,982.744,964.224,66,0.86,2.01,2,1.97,0.013,0.02,0.01,2,1.98,1.936,2980.676267,10477.0273,13457.70357,13500,26957.70357,0.967401351
03-10-2022 22:15,10.9,11.05,10.83,37.5,38.4,37.5,0.433,0.45,0.46,942.375,962.688,941.625,66,0.86,1.98,2.01,1.997,0.01,0.034,0.02,1.96,1.976,1.974,2852.17395,13469.88574,16322.05969,14000,30322.05969,0.963481568
03-10-2022 22:30,11.02,11.2,10.82,38.3,38.4,38.3,0.45,0.46,0.44,962.479,962.688,961.713,66,0.86,1.99,2.012,1.998,0.02,0.023,0.034,1.956,1.989,1.975,2938.924013,13291.89434,16230.81835,15000,31230.81835,0.962428224
03-10-2022 22:45,11.17,11,11,37.5,37.5,37.5,0.43,0.45,0.45,942.375,940.125,941.625,66,0.86,2.01,2,2,0.034,0.023,0.023,1.987,1.977,1.98,2817.1875,16848.08817,19665.27567,16000,35665.27567,0.957321099
03-10-2022 23:00,11.12,10.95,11.153,38.3,38.3,38.3,0.44,0.44,0.45,962.479,960.181,961.713,66,0.86,1.99,2.01,2.01,0.023,0.02,0.023,1.967,1.99,2,2938.669633,13255.82815,16194.49778,17000,33194.49778,0.960159965
03-10-2022 23:15,11,10.89,11.1,38.5,37.5,38.5,0.45,0.45,0.44,967.505,940.125,966.735,66,0.86,2,1.99,2.012,0.023,0.01,0.02,1.98,1.98,1.982,2915.074833,10129.06704,13044.14188,16500,29544.14188,0.964385088
03-10-2022 23:30,11.1,11.03,11.156,37.6,38.3,37.6,0.46,0.44,0.43,944.888,960.181,944.136,66,0.86,2.03,1.987,2,0.02,0.03,0.01,2.02,1.957,1.98,2870.721077,15174.71153,18045.43261,15000,33045.43261,0.960331776
03-10-2022 23:45,10.9,11.01,11.05,38.2,38.5,38.2,0.45,0.43,0.42,959.966,965.195,959.202,66,0.86,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,2953.276533,9292.050344,12245.32688,15500,27745.32688,0.966480841
04-10-2022 00:00,10.9,10.9,11.2,39.2,37.6,39.2,0.44,0.42,0.433,985.096,942.632,984.312,66,0.86,2.01,2,1.99,0.03,0.01,0.02,1.99,1.99,1.96,2991.36,12672.55366,15663.91366,14000,29663.91366,0.964245867
04-10-2022 00:15,10.9,11.02,11,38.4,38.2,38.4,0.45,0.42,0.45,964.992,957.674,964.224,66,0.86,1.98,1.96,1.987,0.02,0.03,0.01,1.97,1.93,1.967,2903.229973,15382.67272,18285.90269,13000,31285.90269,0.962364449
04-10-2022 00:30,10.9,11.17,10.95,38.4,39.2,38.4,0.44,0.42,0.43,964.992,982.744,964.224,66,0.86,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,3010.788267,9552.245904,12563.03417,12000,24563.03417,0.970210847
04-10-2022 00:45,11,11.12,10.89,37.5,38.4,37.5,0.43,0.46,0.44,942.375,962.688,941.625,66,0.86,1.98,2.01,2,0.03,0.02,0.02,1.96,1.99,1.96,2853.5802,15065.43848,17919.01868,13500,31419.01868,0.962210368
04-10-2022 01:00,10.9,11,11.03,38.3,38.4,38.3,0.42,0.433,0.45,962.479,962.688,961.713,66,0.86,1.987,1.98,1.96,0.02,0.04,0.02,1.967,1.94,1.95,2903.147877,18539.09273,21442.2406,14000,35442.2406,0.957576672
04-10-2022 01:15,10.923,11.1,11.01,37.5,37.5,37.5,0.42,0.46,0.46,942.375,940.125,941.625,66,0.86,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2835.9375,8879.142656,11715.08016,15000,26715.08016,0.967685263
04-10-2022 01:30,10.94,10.9,10.9,38.3,38.3,38.3,0.42,0.44,0.45,962.479,960.181,961.713,66,0.86,1.99,1.98,2.01,0.04,0.02,0.01,1.98,1.96,2,2924.000733,18501.06707,21425.0678,16000,37425.0678,0.955309353
04-10-2022 01:45,11,10.9,11.02,38.5,37.5,38.5,0.46,0.45,0.44,967.505,940.125,966.735,66,0.86,1.987,1.99,1.98,0.01,0.01,0.02,1.967,1.98,1.967,2892.841083,6072.781369,8965.622452,17000,25965.62245,0.968563313
04-10-2022 02:00,10.92,10.9,11.17,37.6,38.3,37.6,0.433,0.45,0.45,944.888,960.181,944.136,66,0.86,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2872.542167,9950.342066,12822.88423,16500,29322.88423,0.964642379
04-10-2022 02:15,10.96,10.9,11.12,38.2,38.5,38.2,0.46,0.44,0.44,959.966,965.195,959.202,66,0.86,1.998,1.99,1.98,0.01,0.01,0.013,1.985,1.98,1.96,2918.178073,6181.276906,9099.454979,15000,24099.45498,0.970756618
04-10-2022 02:30,10.8,11,11,39.2,37.6,39.2,0.44,0.43,0.43,985.096,942.632,984.312,66,0.86,2.06,2,1.99,0.013,0.02,0.01,2.05,1.98,1.96,3016.970667,10132.10952,13149.08018,15500,28649.08018,0.965426764
04-10-2022 02:45,10.84,10.9,11.1,38.4,38.2,38.4,0.45,0.42,0.42,964.992,957.674,964.224,66,0.86,1.97,2.03,2.01,0.01,0.03,0.02,1.95,2,2,2943.668667,12281.85493,15225.5236,14000,29225.5236,0.964755639
04-10-2022 03:00,10.83,10.923,10.9,38.4,39.2,38.4,0.45,0.433,0.42,964.992,982.744,964.224,66,0.86,2.01,2.03,1.99,0.02,0.01,0.03,1.98,2.02,1.976,3005.873067,9436.991872,12442.86494,13000,25442.86494,0.96917671
04-10-2022 03:15,10.82,10.94,10.9,37.5,38.4,37.5,0.44,0.45,0.42,942.375,962.688,941.625,66,0.86,1.99,2.01,2,0.03,0.014,0.01,1.98,1.996,1.97,2858.2677,13208.76335,16067.03105,12000,28067.03105,0.966105363
04-10-2022 03:30,11,11,10.9,38.3,38.4,38.3,0.43,0.43,0.46,962.479,962.688,961.713,66,0.86,2,1.98,2.03,0.01,0.03,0.014,1.986,1.95,2.01,2943.731833,12360.05593,15303.78777,13500,28803.78777,0.965246554
04-10-2022 03:45,11.153,10.92,10.9,41,37.5,41,0.42,0.44,0.433,1030.33,940.125,1029.51,66,0.86,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,3205.934167,10856.56811,14062.50228,14000,28062.50228,0.966110647
04-10-2022 04:00,11.1,10.96,11,40,38.3,40,0.433,0.45,0.46,1005.2,960.181,1004.4,66,0.86,1.99,1.98,2.01,0.03,0.024,0.02,1.97,1.956,1.98,3101.480733,17486.54682,20588.02756,15000,35588.02756,0.957409601
04-10-2022 04:15,11.156,10.8,10.9,42,41,42,0.45,0.46,0.44,1055.46,1027.87,1054.62,66,0.86,1.97,1.987,1.98,0.02,0.03,0.024,1.946,1.957,1.97,3435.982333,18000.24307,21436.22541,16000,37436.22541,0.955296625
04-10-2022 04:30,11.05,10.84,10.923,42.5,40,42.5,0.43,0.45,0.45,1068.025,1002.8,1067.175,66,0.86,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.996,3486.354167,12488.11709,15974.47126,17000,32974.47126,0.960413587
04-10-2022 04:45,11.19,10.83,10.94,41,42,41,0.44,0.44,0.45,1030.33,1052.94,1029.51,66,0.86,1.997,1.99,1.98,0.03,0.014,0.01,1.987,1.976,1.95,3398.565667,15793.08313,19191.64879,16500,35691.64879,0.957290887
04-10-2022 05:00,11.1,10.82,11,39.5,42.5,39.5,0.45,0.433,0.44,992.635,1065.475,991.845,66,0.86,1.98,1.987,1.987,0.01,0.03,0.014,1.966,1.957,1.967,3259.510167,14641.41251,17900.92268,15000,32900.92268,0.960498396
04-10-2022 05:15,10.95,11,10.92,38.4,41,38.4,0.46,0.46,0.43,964.992,1027.87,964.224,66,0.86,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,3106.407467,11398.73177,14505.13923,15500,30005.13923,0.963849454
04-10-2022 05:30,10.84,11.153,10.96,38.4,39.5,38.4,0.45,0.44,0.42,964.992,990.265,964.224,66,0.86,2.01,1.998,1.99,0.03,0.024,0.02,1.99,1.974,1.96,3005.2065,17163.52192,20168.72842,14000,34168.72842,0.959038589
04-10-2022 05:45,10.86,11.1,10.8,37.5,38.4,37.5,0.44,0.45,0.433,942.375,962.688,941.625,66,0.86,1.98,2.06,1.987,0.02,0.03,0.024,1.956,2.03,1.977,2872.06245,15195.68579,18067.74824,13000,31067.74824,0.962617069
04-10-2022 06:00,10.95,11.156,10.84,38.3,38.4,38.3,0.433,0.45,0.45,962.479,962.688,961.713,66,0.86,2.01,1.97,2,0.024,0.01,0.03,1.98,1.96,1.977,2929.037367,10509.77102,13438.80838,12000,25438.80838,0.969181473
04-10-2022 06:15,11,11.05,10.83,38.5,37.5,38.5,0.46,0.44,0.43,967.505,940.125,966.735,66,0.86,1.986,2.01,1.998,0.03,0.023,0.01,1.976,1.987,1.968,2910.6155,16139.95015,19050.56565,13500,32550.56565,0.960902596
04-10-2022 06:30,11.153,11.19,10.82,37.6,38.3,37.6,0.44,0.43,0.44,944.888,960.181,944.136,66,0.86,1.985,1.99,2.06,0.01,0.03,0.023,1.962,1.96,2.05,2879.256767,12202.75835,15082.01511,14000,29082.01511,0.964922632
04-10-2022 06:45,11.1,11.1,11,38.2,38.5,38.2,0.45,0.42,0.45,959.966,965.195,959.202,66,0.86,2.01,2,1.97,0.023,0.01,0.03,1.98,1.99,1.95,2924.091733,10180.02951,13104.12124,15000,28104.12124,0.966062092
04-10-2022 07:00,11.156,10.95,11.153,39.2,37.6,39.2,0.45,0.433,0.46,985.096,942.632,984.312,66,0.86,1.99,2.01,2.01,0.03,0.02,0.01,1.98,1.99,1.99,2996.072533,15631.12291,18627.19545,16000,34627.19545,0.958511782
04-10-2022 07:15,11.05,10.84,11.1,36.9,38.2,36.9,0.44,0.45,0.45,927.297,957.674,926.559,66,0.86,2,1.99,1.99,0.01,0.02,0.02,1.98,1.97,1.95,2778.903833,8986.706083,11765.60992,17000,28765.60992,0.965291019
04-10-2022 07:30,11.19,10.86,11.156,39.2,39.2,39.2,0.43,0.43,0.44,985.096,982.744,984.312,66,0.86,2.03,1.97,2,0.02,0.04,0.02,2.01,1.93,1.99,3073.28,19353.1332,22426.4132,16500,38926.4132,0.953599729
04-10-2022 07:45,11.1,10.95,11.05,38.4,36.9,38.4,0.42,0.44,0.433,964.992,925.083,964.224,66,0.86,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,2893.4808,9073.515243,11966.99604,14000,25966.99604,0.968561703
04-10-2022 08:00,10.95,11,11.19,36.9,39.2,36.9,0.433,0.45,0.46,927.297,982.744,926.559,66,0.86,2.01,1.997,1.99,0.04,0.02,0.01,2,1.977,1.98,2838.370027,17906.72334,20745.09337,15500,36245.09337,0.956657332
04-10-2022 08:15,10.84,11.153,11.1,39.2,38.4,39.2,0.45,0.46,0.44,985.096,962.688,984.312,66,0.86,1.98,1.98,1.97,0.01,0.01,0.02,1.96,1.97,1.957,2996.452267,6330.503129,9326.955395,14000,23326.9554,0.971667446
04-10-2022 08:30,10.86,11.1,10.95,38.4,36.9,38.4,0.43,0.45,0.45,964.992,925.083,964.224,66,0.86,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2892.3513,9919.65156,12812.00286,13000,25812.00286,0.968743488
04-10-2022 08:45,10.95,11.156,10.84,38.3,39.2,38.3,0.44,0.44,0.45,962.479,982.744,961.713,66,0.86,2.02,2.01,1.997,0.01,0.01,0.013,2.007,2,1.967,2993.71451,6311.339406,9305.053916,12000,21305.05392,0.974059512
04-10-2022 09:00,10.8,11.05,10.86,38.5,38.4,38.5,0.45,0.45,0.44,967.505,962.688,966.735,66,0.86,2.02,1.98,1.98,0.013,0.03,0.01,2.01,1.95,1.96,2949.542933,13327.18998,16276.73291,13500,29776.73291,0.964114765
04-10-2022 09:15,10.85,11.19,10.95,37.6,38.3,37.6,0.46,0.44,0.43,944.888,960.181,944.136,66,0.86,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2886.679767,9131.80282,12018.48259,14000,26018.48259,0.968501331
04-10-2022 09:30,10.9,11.1,11,38.2,38.5,38.2,0.45,0.43,0.42,959.966,965.195,959.202,66,0.86,1.99,1.986,2.01,0.03,0.01,0.02,1.97,1.976,1.98,2926.902833,12327.07985,15253.98268,15000,30253.98268,0.963560569
04-10-2022 09:45,10.99,10.95,11.153,39.2,37.6,39.2,0.44,0.42,0.433,985.096,942.632,984.312,66,0.86,1.97,1.985,1.98,0.02,0.03,0.01,1.96,1.955,1.96,2958.680533,15358.25944,18316.93998,16000,34316.93998,0.958868221
04-10-2022 10:00,10.85,10.84,11.1,36.9,38.2,36.9,0.45,0.42,0.45,927.297,957.674,926.559,66,0.86,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,2797.7095,8989.794613,11787.50411,17000,28787.50411,0.965265519
04-10-2022 10:15,10.9,10.86,11.156,39.2,39.2,39.2,0.44,0.42,0.43,985.096,982.744,984.312,66,0.86,2,1.99,1.986,0.03,0.02,0.02,1.98,1.97,1.966,3060.98688,16149.27517,19210.26205,16500,35710.26205,0.957269566
04-10-2022 10:30,11,10.95,11.05,38.4,36.9,38.4,0.43,0.46,0.44,964.992,925.083,964.224,66,0.86,1.99,2,1.985,0.02,0.02,0.02,1.97,1.98,1.975,2861.532,11919.68227,14781.21427,15000,29781.21427,0.964109558
04-10-2022 10:45,10.9,10.8,11.19,38.7,39.2,38.7,0.42,0.433,0.45,972.531,982.744,971.757,66,0.86,1.98,2.03,2.01,0.02,0.01,0.02,1.96,2.02,1.98,3031.720767,9531.207918,12562.92868,15500,28062.92868,0.96611015
04-10-2022 11:00,10.94,10.85,11.1,36,38.4,36,0.42,0.46,0.46,904.68,962.688,903.96,66,0.86,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2725.7856,14727.00107,17452.78667,14000,31452.78667,0.96217129
04-10-2022 11:15,10.91,10.9,10.95,39.5,38.7,39.5,0.42,0.44,0.45,992.635,970.209,991.845,66,0.86,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,3078.5848,9569.702619,12648.28742,13000,25648.28742,0.968935577
04-10-2022 11:30,11.16,10.99,10.84,39.1,36,39.1,0.46,0.45,0.44,982.583,902.52,981.801,66,0.86,2,1.98,2.03,0.03,0.01,0.02,1.98,1.97,2,2909.061433,12376.38003,15285.44146,12000,27285.44146,0.967018105
04-10-2022 11:45,11,10.85,10.86,39.1,39.5,39.1,0.433,0.45,0.45,982.583,990.265,981.801,66,0.86,2.02,2.01,2.03,0.02,0.03,0.01,2.01,1.98,2.01,3109.261,16245.98272,19355.24372,13500,32855.24372,0.960551075
04-10-2022 12:00,10.8,10.9,10.95,39,39.1,39,0.46,0.44,0.44,980.07,980.237,979.29,66,0.86,1.98,2.02,2.01,0.01,0.02,0.03,1.95,2,1.99,3052.328733,9617.347424,12669.67616,14000,26669.67616,0.967738412
04-10-2022 12:15,10.85,11,10.8,37.5,39.1,37.5,0.44,0.43,0.43,942.375,980.237,941.625,66,0.86,2,2.02,1.98,0.03,0.02,0.02,1.98,2,1.97,2895.023733,15292.74775,18187.77148,15000,33187.77148,0.960167717
04-10-2022 12:30,10.9,10.9,10.85,38.4,39,38.4,0.45,0.42,0.42,964.992,977.73,964.224,66,0.86,1.99,2.01,2.01,0.02,0.01,0.02,1.97,2,2,2985.15,9401.011737,12386.16174,16000,28386.16174,0.965733177
04-10-2022 12:45,10.99,10.94,10.9,37.8,37.5,37.8,0.45,0.433,0.42,949.914,940.125,949.158,66,0.86,2,1.99,2.02,0.02,0.01,0.01,1.99,1.98,2,2847.4581,8964.857961,11812.31606,17000,28812.31606,0.965236622
04-10-2022 13:00,10.85,10.91,10.99,36.5,38.4,36.5,0.44,0.45,0.42,917.245,962.688,916.515,66,0.86,2.03,1.97,2.02,0.01,0.02,0.01,2.02,1.95,2.01,2766.8319,8985.970919,11752.80282,16500,28252.80282,0.965888672
04-10-2022 13:15,10.9,11.16,10.85,38.7,37.8,38.7,0.43,0.43,0.46,972.531,947.646,971.757,66,0.86,2.02,2,2.01,0.01,0.01,0.02,2,1.99,1.997,2964.4569,6152.643338,9117.100238,15000,24117.10024,0.970735833
04-10-2022 13:30,11,11,10.9,36,36.5,36,0.42,0.44,0.433,904.68,915.055,903.96,66,0.86,1.98,2,1.99,0.02,0.013,0.01,1.97,1.987,1.98,2603.206667,9087.730379,11690.93705,15500,27190.93705,0.967128584
04-10-2022 13:45,10.9,10.8,11,39.5,38.7,39.5,0.433,0.45,0.46,992.635,970.209,991.845,66,0.86,1.997,1.99,1.97,0.01,0.01,0.013,1.984,1.98,1.95,3056.638283,6426.397151,9483.035435,14000,23483.03543,0.97148328
04-10-2022 14:00,10.94,10.85,10.9,39.1,36,39.1,0.45,0.46,0.44,982.583,902.52,981.801,66,0.86,1.99,1.98,2,0.013,0.02,0.01,1.98,1.96,1.966,2888.6773,9617.255531,12505.93283,13000,25505.93283,0.969102666
04-10-2022 14:15,10.91,10.9,10.94,39.1,39.5,39.1,0.43,0.45,0.45,982.583,990.265,981.801,66,0.86,2,2.01,2,0.01,0.034,0.02,1.98,1.976,1.977,3083.780833,14338.52391,17422.30474,12000,29422.30474,0.96452675
04-10-2022 14:30,11,10.99,10.91,39,39.1,39,0.44,0.44,0.45,980.07,980.237,979.29,66,0.86,2.03,1.99,1.99,0.02,0.023,0.034,1.996,1.967,1.967,3052.250633,13781.3084,16833.55904,13500,30333.55904,0.963468225
04-10-2022 14:45,10.9,10.85,11.16,37.5,39.1,37.5,0.45,0.433,0.44,942.375,980.237,941.625,66,0.86,2.03,2,1.98,0.034,0.023,0.023,2.007,1.977,1.957,2898.894167,17438.64814,20337.5423,14000,34337.5423,0.958844544
04-10-2022 15:00,10.923,10.9,11,38.4,39,38.4,0.46,0.44,0.43,964.992,977.73,964.224,66,0.86,1.986,2.02,2.01,0.023,0.023,0.023,1.963,1.997,2,2988.25392,14475.66132,17463.91524,15000,32463.91524,0.961002616
04-10-2022 15:15,10.94,11,10.8,37.8,37.5,37.8,0.45,0.46,0.42,949.914,940.125,949.158,66,0.86,1.995,1.98,1.99,0.023,0.01,0.023,1.972,1.97,1.97,2826.1008,9871.307587,12697.40839,16000,28697.40839,0.965370462
04-10-2022 15:30,11,10.9,10.85,36.5,38.4,36.5,0.44,0.42,0.433,917.245,962.688,916.515,66,0.86,2.01,2,2,0.023,0.02,0.01,2,1.98,1.966,2763.814167,12631.77061,15395.58478,17000,32395.58478,0.961081503
04-10-2022 15:45,10.92,10.94,10.9,38,37.8,38,0.433,0.41,0.45,954.94,947.646,954.18,66,0.86,2.01,1.99,2.02,0.01,0.034,0.02,1.99,1.956,1.997,2887.570533,13223.76921,16111.33975,16500,32611.33975,0.960832458
04-10-2022 16:00,10.96,10.91,10.99,37.5,36.5,37.5,0.44,0.4,0.43,942.375,915.055,941.625,66,0.86,2.03,2,1.98,0.02,0.023,0.034,1.996,1.977,1.957,2767.854167,12350.63936,15118.49353,15000,30118.49353,0.963717838
04-10-2022 16:15,10.8,11,10.85,38.3,38,38.3,0.46,0.39,0.44,962.479,952.66,961.713,66,0.86,2.01,2.03,2,0.034,0.023,0.023,1.987,2.007,1.977,2937.849633,17464.15407,20402.0037,15500,35902.0037,0.957049985
04-10-2022 16:30,10.84,10.9,10.9,38.5,37.5,38.5,0.42,0.38,0.45,967.505,940.125,966.735,66,0.86,1.98,2.02,1.99,0.023,0.023,0.023,1.957,1.997,1.98,2908.385833,13959.98551,16868.37135,14000,30868.37135,0.962848061
04-10-2022 16:45,10.83,10.923,11,37.6,38.3,37.6,0.41,0.433,0.46,944.888,960.181,944.136,66,0.86,2.01,1.98,2,0.023,0.01,0.023,1.987,1.97,1.98,2857.873267,9925.299101,12783.17237,13000,25783.17237,0.96877731
04-10-2022 17:00,10.82,10.94,10.9,38.2,38.5,38.2,0.4,0.44,0.45,959.966,965.195,959.202,66,0.86,1.96,1.997,2.03,0.023,0.02,0.01,1.95,1.977,1.996,2927.473617,13278.97279,16206.44641,12000,28206.44641,0.965942735
04-10-2022 17:15,11.14,11,10.94,39.2,37.6,39.2,0.39,0.46,0.44,985.096,942.632,984.312,66,0.86,1.95,1.99,2.02,0.01,0.034,0.02,1.93,1.956,1.997,2971.281067,13311.56683,16282.8479,13500,29782.8479,0.96410766
04-10-2022 17:30,11.05,10.92,10.91,36.9,38.2,36.9,0.38,0.42,0.433,927.297,957.674,926.559,66,0.86,2.01,2,1.98,0.02,0.023,0.034,1.976,1.977,1.957,2783.767967,12774.43527,15558.20324,14000,29558.20324,0.964368741
04-10-2022 17:45,10.93,10.96,11,41.5,39.2,41.5,0.433,0.41,0.44,1042.895,982.744,1042.065,66,0.86,1.99,2.03,1.997,0.034,0.023,0.023,1.967,2.007,1.974,3328.663317,19738.81985,23067.48317,15000,38067.48317,0.954577067
04-10-2022 18:00,10.99,10.8,10.9,43,36.9,43,0.44,0.4,0.46,1080.59,925.083,1079.73,66,0.86,1.97,2.03,1.99,0.023,0.023,0.023,1.947,2.007,1.97,3362.0361,15521.41993,18883.45603,16000,34883.45603,0.958217574
04-10-2022 18:15,11.195,10.84,10.923,43.5,41.5,43.5,0.46,0.39,0.42,1093.155,1040.405,1092.285,66,0.86,2,1.986,2,0.023,0.02,0.023,1.977,1.966,1.98,3663.1295,16386.23149,20049.36099,17000,37049.36099,0.955738141
04-10-2022 18:30,10.96,10.83,10.94,41,43,41,0.42,0.38,0.41,1030.33,1078.01,1029.51,66,0.86,1.97,1.995,2.03,0.023,0.02,0.02,1.95,1.975,1.99,3470.918333,15893.0131,19363.93144,16500,35863.93144,0.957093577
04-10-2022 18:45,11,10.82,11,39,43.5,39,0.41,0.433,0.4,980.07,1090.545,979.29,66,0.86,2,2.01,2.03,0.02,0.04,0.02,1.98,1.97,2.02,3311.0175,22267.28859,25578.30609,14000,39578.30609,0.952859304
04-10-2022 19:00,10.9,11.14,10.92,40,41,40,0.4,0.46,0.39,1005.2,1027.87,1004.4,66,0.86,1.97,2.01,1.986,0.02,0.01,0.04,1.93,2,1.966,3236.136667,10271.29472,13507.43139,15500,29007.43139,0.965009443
04-10-2022 19:15,10.923,11.05,10.96,42.5,39,42.5,0.39,0.44,0.38,1068.025,977.73,1067.175,66,0.86,1.97,2.03,1.995,0.04,0.02,0.01,1.96,2.01,1.985,3416.470417,21585.62894,25002.09936,14000,39002.09936,0.953513705
04-10-2022 19:30,10.94,10.93,10.8,39.7,40,39.7,0.38,0.45,0.433,997.661,1002.8,996.867,66,0.86,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,3173.453333,6676.43015,9849.883483,13000,22849.88348,0.972230799
04-10-2022 19:45,11,10.99,10.84,39.8,42.5,39.8,0.433,0.45,0.44,1000.174,1065.475,999.378,66,0.86,2,1.98,2.01,0.02,0.013,0.01,1.99,1.967,2,3309.458467,11591.67836,14901.13682,12000,26901.13682,0.96746753
04-10-2022 20:00,10.92,11.195,10.83,39.5,39.7,39.5,0.46,0.44,0.46,992.635,995.279,991.845,66,0.86,2.03,2.01,2.03,0.01,0.01,0.013,2.017,2,2,3167.518633,6590.646432,9758.165065,13500,23258.16507,0.971748637
04-10-2022 20:15,10.96,10.96,10.82,39.4,39.8,39.4,0.44,0.43,0.42,990.122,997.786,989.334,66,0.86,2.02,1.96,2.01,0.013,0.03,0.01,2.01,1.93,1.99,3120.243067,14207.21362,17327.45669,14000,31327.45669,0.962316345
04-10-2022 20:30,10.8,11,11.14,38.5,39.5,38.5,0.45,0.42,0.41,967.505,990.265,966.735,66,0.86,1.98,1.95,1.98,0.01,0.02,0.03,1.95,1.93,1.97,2970.7325,9667.385568,12638.11807,15000,27638.11807,0.966606035
04-10-2022 20:45,10.84,10.9,11.05,36.9,39.4,36.9,0.45,0.433,0.4,927.297,987.758,926.559,66,0.86,1.997,2.01,2.01,0.03,0.01,0.02,1.977,2,1.98,2858.73829,11857.19388,14715.93217,16000,30715.93217,0.963024747
04-10-2022 21:00,10.83,10.923,10.93,39.2,38.5,39.2,0.44,0.45,0.39,985.096,965.195,984.312,66,0.86,1.99,1.99,1.96,0.02,0.03,0.01,1.98,1.96,1.94,3006.4685,15788.72245,18795.19095,17000,35795.19095,0.957172294
04-10-2022 21:15,10.82,10.94,10.99,38.4,36.9,38.4,0.43,0.43,0.38,964.992,925.083,964.224,66,0.89,2,1.97,1.95,0.01,0.02,0.03,1.97,1.95,1.93,2835.6279,8818.864486,11654.49239,16500,28154.49239,0.966003333
04-10-2022 21:30,11,11,11.195,38.7,39.2,38.7,0.42,0.44,0.433,972.531,982.744,971.757,66,0.89,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.99,3041.315867,15903.21564,18944.5315,15000,33944.5315,0.959296416
04-10-2022 21:45,11.153,10.92,10.96,39.8,38.4,39.8,0.433,0.45,0.46,1000.174,962.688,999.378,66,0.89,2.03,1.97,1.99,0.02,0.02,0.02,2.01,1.95,1.98,3090.908,12854.10396,15945.01196,15500,31445.01196,0.962180287
04-10-2022 22:00,11.1,10.96,11,39.5,38.7,39.5,0.45,0.46,0.44,992.635,970.209,991.845,66,0.89,1.986,2,1.97,0.02,0.01,0.02,1.966,1.99,1.94,3055.909667,9713.1256,12769.03527,14000,26769.03527,0.967622112
04-10-2022 22:15,11.156,10.8,10.9,39.4,39.8,39.4,0.43,0.45,0.45,990.122,997.786,989.334,66,0.89,2,1.97,2,0.02,0.03,0.01,1.99,1.94,1.98,3109.9996,16494.6773,19604.6769,13000,32604.6769,0.960840147
04-10-2022 22:30,11.05,10.84,10.923,38.5,39.5,38.5,0.44,0.44,0.45,967.505,990.265,966.735,66,0.89,2.01,1.97,1.97,0.01,0.02,0.03,1.98,1.95,1.96,2991.015833,9667.385568,12658.4014,12000,24658.4014,0.970098648
04-10-2022 22:45,11.2,10.83,10.94,36.9,39.4,36.9,0.45,0.433,0.44,927.297,987.758,926.559,66,0.89,2.01,1.99,2,0.03,0.01,0.02,1.99,1.98,1.97,2849.750833,11857.19388,14706.94471,13500,28206.94471,0.965942154
04-10-2022 23:00,11,10.82,11,39.7,38.5,39.7,0.46,0.46,0.43,997.661,965.195,996.867,66,0.89,2.03,2,1.97,0.02,0.03,0.01,2.02,1.97,1.95,3089.62,15954.85324,19044.47324,14000,33044.47324,0.960332882
04-10-2022 23:15,10.95,11,10.92,39.8,36.9,39.8,0.45,0.44,0.42,1000.174,925.083,999.378,66,0.89,2.01,2.03,1.97,0.01,0.02,0.03,1.98,2.01,1.95,3022.849167,9049.677594,12072.52676,15000,27072.52676,0.967267046
04-10-2022 23:30,10.89,11.153,10.96,39.5,39.7,39.5,0.44,0.45,0.433,992.635,995.279,991.845,66,0.89,1.98,2.02,1.99,0.03,0.02,0.02,1.96,2,1.95,3125.964767,16463.72332,19589.68808,16000,35589.68808,0.957407698
04-10-2022 23:45,11.03,11.1,10.8,39.4,39.8,39.4,0.433,0.45,0.45,990.122,997.786,989.334,66,0.89,2.01,1.98,2,0.02,0.04,0.02,1.99,1.94,1.99,3120.454267,19816.56475,22937.01902,17000,39937.01902,0.952452365
05-10-2022 00:00,11.01,11.156,10.84,38.5,39.5,38.5,0.46,0.44,0.43,967.505,990.265,966.735,66,0.89,1.98,1.997,2.03,0.02,0.01,0.04,1.94,1.987,2.01,3019.880583,9522.078534,12541.95912,16500,29041.95912,0.964969253
05-10-2022 00:15,10.9,11.05,10.83,36.9,39.4,36.9,0.44,0.43,0.44,927.297,987.758,926.559,66,0.89,1.975,1.99,2.02,0.04,0.02,0.01,1.965,1.97,2.01,2842.942783,17972.59066,20815.53344,15000,35815.53344,0.957148998
05-10-2022 00:30,11.02,11.2,10.82,39.2,38.5,39.2,0.45,0.42,0.45,985.096,965.195,984.312,66,0.89,2.01,2,1.98,0.01,0.01,0.02,1.99,1.99,1.967,3031.897867,6346.613804,9378.511671,15500,24878.51167,0.969839787
05-10-2022 00:45,11.17,11,11,38.4,36.9,38.4,0.45,0.433,0.46,964.992,925.083,964.224,66,0.89,1.99,2.03,1.997,0.02,0.013,0.01,1.98,2.017,1.987,2881.04634,9919.65156,12800.6979,14000,26800.6979,0.967585057
05-10-2022 01:00,11.12,10.95,11.153,38.7,39.2,38.7,0.44,0.45,0.45,972.531,982.744,971.757,66,0.89,1.97,2.03,1.99,0.01,0.01,0.013,1.957,2.02,1.97,3016.743867,6376.218665,9392.962532,13000,22392.96253,0.97277097
05-10-2022 01:15,11,10.89,11.1,37.5,38.4,37.5,0.43,0.43,0.44,942.375,962.688,941.625,66,0.89,2,1.986,2,0.013,0.02,0.01,1.99,1.966,1.966,2851.15872,10029.89943,12881.05815,12000,24881.05815,0.969836793
05-10-2022 01:30,11.153,11.03,11.156,36,38.7,36,0.42,0.44,0.433,904.68,970.209,903.96,66,0.89,1.97,2,2.03,0.01,0.034,0.02,1.95,1.966,2.007,2726.46,13402.30845,16128.76845,13500,29628.76845,0.964286715
05-10-2022 01:45,11.1,11.01,11.05,36,37.5,36,0.433,0.45,0.46,904.68,940.125,903.96,66,0.89,1.96,2.01,2.03,0.02,0.023,0.034,1.926,1.987,2.01,2665.8675,12242.61935,14908.48685,14000,28908.48685,0.965124634
05-10-2022 02:00,11.156,10.9,11.2,36,36,36,0.45,0.46,0.44,904.68,902.52,903.96,66,0.89,1.97,2.01,1.986,0.034,0.02,0.023,1.947,1.99,1.956,2577.312,14712.93292,17290.24492,15000,32290.24492,0.961203144
05-10-2022 02:15,11.05,11.02,11,36,36,36,0.43,0.45,0.45,904.68,902.52,903.96,66,0.89,1.97,2.03,2,0.023,0.03,0.02,1.95,2,1.99,2592,14426.20182,17018.20182,16000,33018.20182,0.960363169
05-10-2022 02:30,11.19,11.17,10.95,36,36,36,0.44,0.44,0.45,904.68,902.52,903.96,66,0.89,2.02,2.01,2.01,0.02,0.01,0.03,1.99,2,1.996,2609.28,8180.486784,10789.76678,17000,27789.76678,0.966428956
05-10-2022 02:45,11.1,11.12,10.89,36,36,36,0.45,0.45,0.44,904.68,902.52,903.96,66,0.89,2,1.98,2.01,0.03,0.014,0.01,1.99,1.966,1.98,2587.68,11988.66986,14576.34986,16500,31076.34986,0.962607106
05-10-2022 03:00,10.95,11,11.03,36,36,36,0.46,0.44,0.43,904.68,902.52,903.96,66,0.89,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2613.6,10877.79499,13491.39499,15000,28491.39499,0.965610512
05-10-2022 03:15,10.84,11.153,11.01,39.7,36,39.7,0.45,0.43,0.42,997.661,902.52,996.867,66,0.89,2.01,1.98,2.01,0.014,0.02,0.03,1.98,1.96,1.986,2967.3206,10085.11254,13052.43314,15500,28552.43314,0.965539377
05-10-2022 03:30,10.86,11.1,10.9,39.8,36,39.8,0.44,0.42,0.433,1000.174,902.52,999.378,66,0.89,1.992,1.975,1.98,0.03,0.024,0.02,1.972,1.951,1.95,2950.46896,16526.48163,19476.95059,14000,33476.95059,0.959834581
05-10-2022 03:45,10.95,11.156,11.02,39.5,39.7,39.5,0.45,0.42,0.45,992.635,995.279,991.845,66,0.89,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,3146.7153,16482.56593,19629.28123,13000,32629.28123,0.960811754
05-10-2022 04:00,10.8,11.05,11.17,39.4,39.8,39.4,0.44,0.42,0.43,990.122,997.786,989.334,66,0.89,1.99,1.99,1.98,0.024,0.01,0.03,1.96,1.98,1.966,3105.036267,11171.21561,14276.25188,12000,26276.25188,0.968199193
05-10-2022 04:15,10.85,11.19,11.12,38.5,39.5,38.5,0.43,0.46,0.44,967.505,990.265,966.735,66,0.89,2.01,1.97,1.975,0.03,0.014,0.01,2,1.956,1.945,2993.48625,13940.13063,16933.61688,13500,30433.61688,0.963352138
05-10-2022 04:30,10.9,11.1,11,36.9,39.4,36.9,0.42,0.433,0.45,927.297,987.758,926.559,66,0.89,1.96,2,2.01,0.01,0.03,0.014,1.946,1.97,1.99,2836.770567,12627.24836,15464.01893,14000,29464.01893,0.964478243
05-10-2022 04:45,10.99,10.95,11.153,39.2,38.5,39.2,0.42,0.46,0.46,985.096,965.195,984.312,66,0.89,1.978,1.97,1.99,0.014,0.02,0.03,1.948,1.95,1.966,3005.806673,10749.11831,13754.92498,15000,28754.92498,0.965303464
05-10-2022 05:00,10.85,10.84,11.1,38.4,36.9,38.4,0.42,0.44,0.45,964.992,925.083,964.224,66,0.89,2.01,1.96,1.97,0.03,0.024,0.02,1.99,1.936,1.94,2845.8348,16164.75222,19010.58702,16000,35010.58702,0.958071685
05-10-2022 05:15,10.9,10.86,11.156,38.7,39.2,38.7,0.46,0.45,0.44,972.531,982.744,971.757,66,0.89,1.99,1.97,2,0.02,0.03,0.024,1.966,1.94,1.98,3000.987967,15971.07539,18972.06336,17000,35972.06336,0.956969778
05-10-2022 05:30,11,10.95,11.05,37.5,38.4,37.5,0.433,0.45,0.45,942.375,962.688,941.625,66,0.89,1.97,1.97,1.97,0.024,0.02,0.03,1.94,1.95,1.96,2815.1694,13292.43594,16107.60534,16500,32607.60534,0.960836767
05-10-2022 05:45,10.9,10.8,11.19,36,38.7,36,0.46,0.44,0.44,904.68,970.209,903.96,66,0.89,2,2.02,1.96,0.03,0.01,0.02,1.98,2.01,1.93,2719.1646,11328.17044,14047.33504,14000,28047.33504,0.966128343
05-10-2022 06:00,10.94,10.85,11.1,39.7,37.5,39.7,0.44,0.43,0.43,997.661,940.125,996.867,66,0.89,2.01,2,1.97,0.02,0.03,0.01,2,1.97,1.95,3028.446067,15477.18952,18505.63559,15500,34005.63559,0.959226132
05-10-2022 06:15,11,10.9,10.95,39.8,36,39.8,0.45,0.42,0.42,1000.174,902.52,999.378,66,0.89,2,2.01,1.97,0.01,0.02,0.03,1.97,1.99,1.96,2964.532933,8774.76955,11739.30248,14000,25739.30248,0.968828779
05-10-2022 06:30,10.8,10.99,10.84,39.5,39.7,39.5,0.45,0.433,0.42,992.635,995.279,991.845,66,0.89,2.02,2.01,2.02,0.03,0.01,0.02,2,2,1.99,3157.116967,13161.78903,16318.90599,13000,29318.90599,0.964647006
05-10-2022 06:45,10.85,10.85,10.86,39.4,39.8,39.4,0.44,0.45,0.42,990.122,997.786,989.334,66,0.89,2.03,1.992,2,0.02,0.03,0.01,2.02,1.962,1.98,3137.139493,16494.6773,19631.81679,12000,31631.81679,0.961964158
05-10-2022 07:00,10.9,10.9,10.95,38.5,39.5,38.5,0.43,0.43,0.46,967.505,990.265,966.735,66,0.89,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,1.99,3031.5825,9667.385568,12698.96807,13500,26198.96807,0.968289759
05-10-2022 07:15,10.99,11,10.8,36.9,39.4,36.9,0.42,0.44,0.433,927.297,987.758,926.559,66,0.89,1.98,1.99,2.01,0.03,0.02,0.02,1.96,1.97,1.97,2840.673433,15109.41343,17950.08687,14000,31950.08687,0.961596149
05-10-2022 07:30,10.85,10.9,10.85,39.2,38.5,39.2,0.433,0.45,0.46,985.096,965.195,984.312,66,0.89,2.01,2.01,1.992,0.02,0.04,0.02,1.99,1.97,1.982,3042.98526,18897.34145,21940.32671,15000,36940.32671,0.955862652
05-10-2022 07:45,10.9,10.94,10.9,38.4,36.9,38.4,0.45,0.46,0.44,964.992,925.083,964.224,66,0.89,1.996,1.96,2.01,0.02,0.01,0.04,1.956,1.95,1.99,2858.61432,9073.515243,11932.12956,16000,27932.12956,0.966262779
05-10-2022 08:00,11,11,10.99,38.7,39.2,38.7,0.43,0.45,0.45,972.531,982.744,971.757,66,0.89,2.045,1.978,1.99,0.04,0.02,0.01,2.035,1.958,1.98,3027.551023,19052.69827,22080.24929,17000,39080.24929,0.953424897
05-10-2022 08:15,10.9,10.8,10.85,37.5,38.4,37.5,0.44,0.44,0.45,942.375,962.688,941.625,66,0.89,2.01,2.01,2.01,0.01,0.01,0.02,1.99,2,1.997,2872.3302,6055.740253,8928.070453,16500,25428.07045,0.969194081
05-10-2022 08:30,10.94,10.85,10.9,36,38.7,36,0.45,0.433,0.44,904.68,970.209,903.96,66,0.89,1.99,1.99,1.96,0.02,0.013,0.01,1.98,1.977,1.95,2699.8677,9538.309732,12238.17743,15000,27238.17743,0.967073355
05-10-2022 08:45,10.91,10.9,11,38.3,37.5,38.3,0.46,0.46,0.43,962.479,940.125,961.713,66,0.89,1.987,1.97,1.978,0.01,0.01,0.013,1.974,1.96,1.966,2862.177117,6038.170227,8900.347343,15500,24400.34734,0.970402308
05-10-2022 09:00,11,10.99,10.9,38.5,36,38.5,0.45,0.44,0.42,967.505,902.52,966.735,66,0.89,2,2,2.01,0.013,0.012,0.01,1.99,1.988,1.994,2845.274167,7317.677527,10162.95169,14000,24162.95169,0.970681827
05-10-2022 09:15,10.9,10.85,10.94,37.6,38.3,37.6,0.44,0.45,0.433,944.888,960.181,944.136,66,0.89,2,2.01,1.99,0.01,0.016,0.012,1.988,1.994,1.976,2863.1171,7896.874601,10759.9917,13000,23759.9917,0.971156657
05-10-2022 09:30,10.923,10.9,11,38.2,38.5,38.2,0.433,0.45,0.45,959.966,965.195,959.202,66,0.89,2,2,1.97,0.012,0.014,0.016,1.984,1.986,1.96,2919.2276,8038.727773,10957.95537,12000,22957.95537,0.972103125
05-10-2022 09:45,10.94,11,10.8,39.2,37.6,39.2,0.46,0.44,0.43,985.096,942.632,984.312,66,0.89,1.97,2.02,2,0.016,0.01,0.014,1.956,2.01,1.99,2985.418667,8141.98577,11127.40444,13500,24627.40444,0.970135113
05-10-2022 10:00,11,10.9,10.85,38.4,38.2,38.4,0.44,0.43,0.44,964.992,957.674,964.224,66,0.89,2.01,2.03,2.01,0.014,0.01,0.01,2,2.02,1.99,2963.329467,7405.990328,10369.31979,14000,24369.31979,0.970438832
05-10-2022 10:15,10.92,10.94,10.9,38.4,39.2,38.4,0.45,0.42,0.45,964.992,982.744,964.224,66,0.89,1.98,2.01,2,0.01,0.02,0.01,1.97,1.99,1.97,2985.7984,9545.817744,12531.61614,15000,27531.61614,0.966730436
05-10-2022 10:30,10.96,10.91,10.99,38.4,38.4,38.4,0.45,0.433,0.46,964.992,962.688,964.224,66,0.89,2,1.98,2.02,0.01,0.03,0.02,1.98,1.95,2.01,2949.12,12378.14188,15327.26188,16000,31327.26188,0.962316571
05-10-2022 10:45,10.8,11,10.85,38.2,38.4,38.2,0.44,0.45,0.45,959.966,962.688,959.202,66,0.89,2.01,2.01,2.03,0.02,0.01,0.03,1.98,2,2.016,2953.065067,9242.384112,12195.44918,17000,29195.44918,0.96479063
05-10-2022 11:00,10.84,10.9,10.9,39.2,38.4,39.2,0.43,0.43,0.44,985.096,962.688,984.312,66,0.89,2.012,1.996,2.01,0.03,0.014,0.01,2.002,1.982,1.98,3041.195947,14032.34053,17073.53648,16500,33573.53648,0.959723366
05-10-2022 11:15,10.83,10.923,11,36.9,38.2,36.9,0.42,0.44,0.433,927.297,957.674,926.559,66,0.89,2,2.045,1.98,0.01,0.03,0.014,1.986,2.015,1.96,2801.117867,12041.9846,14843.10247,15000,29843.10247,0.964037657
05-10-2022 11:30,11.1,10.94,10.9,39.2,39.2,39.2,0.433,0.45,0.46,985.096,982.744,984.312,66,0.89,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,3088.6464,10977.01419,14065.66059,15500,29565.66059,0.964360072
05-10-2022 11:45,11.1,11,10.94,38.4,36.9,38.4,0.45,0.46,0.44,964.992,925.083,964.224,66,0.89,1.99,1.99,1.996,0.03,0.024,0.02,1.97,1.966,1.966,2862.40002,16164.75222,19027.15224,14000,33027.15224,0.96035285
05-10-2022 12:00,10.9,10.92,10.91,38.4,39.2,38.4,0.43,0.45,0.45,964.992,982.744,964.224,66,0.89,1.97,1.987,2.045,0.02,0.03,0.024,1.946,1.957,2.035,2991.220693,15873.63522,18864.85591,13000,31864.85591,0.961694672
05-10-2022 12:15,10.92,10.96,11,37.5,38.4,37.5,0.44,0.44,0.45,942.375,962.688,941.625,66,0.89,2,2,2.01,0.024,0.01,0.03,1.97,1.99,1.996,2862.7275,10203.20866,13065.93616,12000,25065.93616,0.969619475
05-10-2022 12:30,10.96,10.8,10.9,38.3,38.4,38.3,0.45,0.45,0.44,962.479,962.688,961.713,66,0.89,1.97,2,1.99,0.03,0.014,0.01,1.96,1.986,1.96,2919.3348,13591.78216,16511.11696,13500,30011.11696,0.963842512
05-10-2022 12:45,10.8,10.84,10.923,38.5,37.5,38.5,0.46,0.44,0.43,967.505,940.125,966.735,66,0.89,1.98,2,1.987,0.01,0.03,0.014,1.966,1.97,1.967,2897.528583,11963.08134,14860.60992,14000,28860.60992,0.965180382
05-10-2022 13:00,10.84,10.83,10.94,37.6,38.3,37.6,0.45,0.43,0.42,944.888,960.181,944.136,66,0.89,2.03,1.97,2,0.014,0.02,0.03,2,1.95,1.976,2862.4087,10322.2206,13184.6293,15000,28184.6293,0.965968181
05-10-2022 13:15,10.83,11.1,11,38.2,38.5,38.2,0.44,0.42,0.433,959.966,965.195,959.202,66,0.89,2.01,2.01,2,0.03,0.024,0.02,1.99,1.986,1.97,2943.624967,16674.553,19618.17796,16000,35618.17796,0.957375056
05-10-2022 13:24,10.82,11.1,10.92,37.6,37.6,37.6,0.45,0.42,0.45,944.888,942.632,944.136,66,0.89,1.98,1.98,2,0.02,0.03,0.024,1.956,1.95,1.98,2808.669867,14845.19285,17653.86271,17000,34653.86271,0.958481157
05-10-2022 13:30,11,10.9,10.96,38.2,38.2,38.2,0.44,0.42,0.43,959.966,957.674,959.202,66,0.89,2.01,2,1.97,0.024,0.02,0.03,1.98,1.98,1.96,2908.751733,13496.13306,16404.88479,16500,32904.88479,0.960493827
05-10-2022 13:45,11.153,10.92,10.8,39.2,37.6,39.2,0.43,0.46,0.44,985.096,942.632,984.312,66,0.89,1.98,2.01,2.01,0.03,0.01,0.02,1.96,2,1.98,2990.9504,12672.55366,15663.50406,15000,30663.50406,0.963085529
05-10-2022 14:00,11.1,10.96,10.84,36.5,36.5,36.5,0.42,0.433,0.45,917.245,915.055,916.515,66,0.89,1.99,2.012,1.98,0.02,0.03,0.01,1.98,1.982,1.96,2656.5065,13985.23418,16641.74068,15500,32141.74068,0.96137468
05-10-2022 14:15,11.156,10.8,10.83,38,38,38,0.42,0.46,0.46,954.94,952.66,954.18,66,0.89,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,2892.813333,9099.650316,11992.46365,14000,25992.46365,0.968531839
05-10-2022 14:30,11.05,10.84,11.1,37.5,37.5,37.5,0.42,0.44,0.45,942.375,940.125,941.625,66,0.89,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2817.1875,11833.10063,14650.28813,13000,27650.28813,0.966591822
05-10-2022 14:45,11,10.83,11.1,38.3,38.3,38.3,0.46,0.45,0.44,962.479,960.181,961.713,66,0.89,2,1.99,2.012,0.02,0.03,0.01,1.99,1.96,1.992,2934.757927,15398.45341,18333.21133,12000,30333.21133,0.963468628
05-10-2022 15:00,10.9,10.82,10.9,38.5,38.5,38.5,0.433,0.45,0.45,967.505,965.195,966.735,66,0.89,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,2964.5,9340.56302,12305.06302,13500,25805.06302,0.968751629
05-10-2022 15:10,10.923,11,10.92,37.6,37.6,37.6,0.46,0.44,0.44,944.888,942.632,944.136,66,0.89,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,2846.370133,14858.12815,17704.49828,14000,31704.49828,0.961880093
05-10-2022 15:15,10.94,11.153,10.96,38.2,38.2,38.2,0.44,0.43,0.43,959.966,957.674,959.202,66,0.89,2.01,1.97,1.99,0.02,0.04,0.02,1.99,1.93,1.98,2903.8876,18378.48602,21282.37362,15000,36282.37362,0.956614686
05-10-2022 15:30,11,11.1,10.8,39.2,39.2,39.2,0.45,0.42,0.42,985.096,982.744,984.312,66,0.89,1.98,1.98,1.97,0.02,0.01,0.04,1.94,1.97,1.95,3037.425067,9701.837587,12739.26265,16000,28739.26265,0.965321707
05-10-2022 15:45,10.92,11.156,10.84,36.9,36.9,36.9,0.45,0.433,0.42,927.297,925.083,926.559,66,0.89,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2741.3748,17173.34193,19914.71673,17000,36914.71673,0.955891902
05-10-2022 16:00,10.96,11.05,10.83,39.2,39.2,39.2,0.44,0.45,0.42,985.096,982.744,984.312,66,0.89,1.98,2.01,1.97,0.01,0.01,0.02,1.96,2,1.957,3052.791467,6460.561743,9513.353209,16500,26013.35321,0.968507345
05-10-2022 16:15,10.8,11,10.82,38.4,38.4,38.4,0.43,0.43,0.46,964.992,962.688,964.224,66,0.89,1.987,1.98,1.98,0.02,0.013,0.01,1.977,1.967,1.97,2923.06944,10227.27328,13150.34272,14000,27150.34272,0.967176049
05-10-2022 16:30,10.84,10.9,11,38.4,38.4,38.4,0.42,0.44,0.433,964.992,962.688,964.224,66,0.89,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.018,2973.696,6197.437455,9171.133455,15500,24671.13346,0.97008367
05-10-2022 16:45,10.83,10.923,11.153,37.5,37.5,37.5,0.433,0.45,0.46,942.375,940.125,941.625,66,0.89,1.99,1.98,2.01,0.013,0.012,0.01,1.98,1.968,1.994,2803.125,7386.784922,10189.90992,14000,24189.90992,0.970650078
05-10-2022 17:00,10.82,10.94,11.1,38.3,38.3,38.3,0.45,0.46,0.44,962.479,960.181,961.713,66,0.89,1.987,1.99,1.98,0.01,0.016,0.012,1.975,1.974,1.966,2912.754577,8008.786552,10921.54113,13000,23921.54113,0.970966239
05-10-2022 17:15,11,11,11.156,38.5,38.5,38.5,0.43,0.45,0.45,967.505,965.195,966.735,66,0.89,2,2.01,2.01,0.012,0.014,0.016,1.984,1.996,1.99,2974.381667,8096.892764,11071.27443,12000,23071.27443,0.971969287
05-10-2022 17:30,11.153,10.92,11.05,37.6,37.6,37.6,0.44,0.44,0.45,944.888,942.632,944.136,66,0.89,2,1.99,1.98,0.016,0.02,0.014,1.986,1.97,1.97,2813.3824,10689.77766,13503.16006,13500,27003.16006,0.967348178
05-10-2022 17:45,11.1,10.96,11,38.2,38.2,38.2,0.45,0.433,0.44,959.966,957.674,959.202,66,0.89,2.04,2,1.99,0.014,0.01,0.02,2.02,1.99,1.96,2933.0724,7364.02168,10297.09408,14000,24297.09408,0.970523863
05-10-2022 18:00,11.156,10.8,10.9,39.2,39.2,39.2,0.46,0.46,0.43,985.096,982.744,984.312,66,0.89,1.97,2.03,2.01,0.02,0.03,0.01,1.96,2,1.99,3078.402133,16130.56626,19208.9684,15000,34208.9684,0.958992327
05-10-2022 18:15,11.05,10.84,10.923,36.9,36.9,36.9,0.45,0.44,0.42,927.297,925.083,926.559,66,0.89,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.98,2736.8361,8580.721723,11317.55782,16000,27317.55782,0.966980566
05-10-2022 18:30,11.19,10.83,10.94,39.2,39.2,39.2,0.44,0.45,0.433,985.096,982.744,984.312,66,0.89,1.99,2.01,2,0.03,0.01,0.02,1.97,2,1.97,3073.28,12929.98927,16003.26927,17000,33003.26927,0.960380384
05-10-2022 18:45,11.1,10.82,11,38.4,38.4,38.4,0.433,0.45,0.45,964.992,962.688,964.224,66,0.89,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2954.0352,15478.95967,18432.99487,16500,34932.99487,0.958160721
