DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
05-10-2022 19:00,10.95,11,10.92,38.2,38.2,38.2,0.46,0.44,0.43,959.966,957.674,959.202,66,0.89,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2942.800667,9195.637692,12138.43836,15000,27138.43836,0.967189968
05-10-2022 19:15,10.84,11.153,10.96,39.2,39.2,39.2,0.44,0.43,0.44,985.096,982.744,984.312,66,0.89,1.99,1.98,2.01,0.03,0.02,0.02,1.97,1.96,1.97,3063.035733,16149.27517,19212.3109,15500,34712.3109,0.958414042
05-10-2022 19:30,10.86,11.1,10.8,36.9,36.9,36.9,0.45,0.42,0.45,927.297,925.083,926.559,66,0.89,1.97,1.987,1.98,0.02,0.04,0.02,1.95,1.947,1.97,2694.62619,17149.08933,19843.71552,14000,33843.71552,0.9594124
05-10-2022 19:45,10.95,11.156,10.84,39.2,39.2,39.2,0.45,0.433,0.46,985.096,982.744,984.312,66,0.89,2,2.01,2.01,0.02,0.01,0.04,1.96,2,1.99,3083.524267,9701.837587,12785.36185,13000,25785.36185,0.968774741
05-10-2022 20:00,11,11.05,10.83,38.4,38.4,38.4,0.44,0.45,0.45,964.992,962.688,964.224,66,0.89,1.97,1.99,1.98,0.04,0.02,0.01,1.96,1.97,1.97,2919.6288,18597.79612,21517.42492,12000,33517.42492,0.959787973
05-10-2022 20:15,11.153,11.19,10.82,38.4,38.4,38.4,0.43,0.43,0.44,964.992,962.688,964.224,66,0.89,1.986,1.987,1.987,0.01,0.01,0.02,1.966,1.977,1.974,2929.4592,6199.687311,9129.146511,13500,22629.14651,0.972491679
05-10-2022 20:30,11.1,11.1,11,37.5,37.5,37.5,0.42,0.44,0.433,942.375,940.125,941.625,66,0.89,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,2831.25,9753.561422,12584.81142,14000,26584.81142,0.967837769
05-10-2022 20:45,11.156,10.95,11.153,38.3,38.3,38.3,0.433,0.45,0.46,962.479,960.181,961.713,66,0.89,2.01,2,1.99,0.01,0.01,0.013,1.997,1.99,1.97,2933.78,6165.212017,9098.992017,15000,24098.99202,0.970757164
05-10-2022 21:00,11.05,10.84,11.1,38.5,38.5,38.5,0.45,0.46,0.44,967.505,965.195,966.735,66,0.89,2,2.04,1.987,0.013,0.02,0.01,1.99,2.02,1.957,2977.84025,10270.18405,13248.0243,16000,29248.0243,0.964729462
05-10-2022 21:15,11.19,10.86,11.156,37.6,37.6,37.6,0.43,0.45,0.45,944.888,942.632,944.136,66,0.89,2.01,1.97,2,0.01,0.03,0.02,1.99,1.94,1.99,2818.094933,11867.88956,14685.98449,17000,31685.98449,0.961901505
05-10-2022 21:30,11.1,10.95,11.05,38.2,38.2,38.2,0.44,0.44,0.45,959.966,957.674,959.202,66,0.89,1.96,2.01,2,0.02,0.01,0.03,1.93,2,1.986,2903.8876,9210.288462,12114.17606,16500,28614.17606,0.965467431
05-10-2022 21:45,10.95,11,11.19,39.2,39.2,39.2,0.45,0.45,0.44,985.096,982.744,984.312,66,0.89,2.02,1.99,2.04,0.03,0.014,0.01,2.01,1.976,2.01,3098.890667,14214.42259,17313.31326,15000,32313.31326,0.961176503
05-10-2022 22:00,10.84,11.153,11.1,36.9,36.9,36.9,0.46,0.44,0.43,927.297,925.083,926.559,66,0.89,2.01,2,1.97,0.01,0.03,0.014,1.996,1.97,1.95,2714.1426,11428.37526,14142.51786,15500,29642.51786,0.964270734
05-10-2022 22:15,10.86,11.1,10.95,39.2,39.2,39.2,0.45,0.43,0.42,985.096,982.744,984.312,66,0.89,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,3078.402133,10977.01419,14055.41632,14000,28055.41632,0.966118915
05-10-2022 22:30,10.95,11.156,10.84,38.4,38.4,38.4,0.44,0.42,0.433,964.992,962.688,964.224,66,0.89,2,1.99,1.99,0.03,0.024,0.02,1.98,1.966,1.96,2939.2896,16732.66924,19671.95884,13000,32671.95884,0.960762509
05-10-2022 22:45,10.8,11.05,10.86,36.9,36.9,36.9,0.45,0.42,0.45,927.297,925.083,926.559,66,0.89,2.03,1.97,2,0.02,0.03,0.024,2.006,1.94,1.99,2723.22,14297.72955,17020.94955,12000,29020.94955,0.964993708
05-10-2022 23:00,11.18,11.19,10.95,39.2,39.2,39.2,0.44,0.42,0.43,985.096,982.744,984.312,66,0.89,2.03,2,2.01,0.024,0.01,0.03,2,1.99,1.996,3093.768533,10992.44205,14086.21059,13500,27586.21059,0.966666662
05-10-2022 23:15,11,11.1,11,38.4,38.4,38.4,0.43,0.46,0.44,964.992,962.688,964.224,66,0.89,2.01,1.97,1.99,0.03,0.014,0.01,2,1.956,1.96,2934.3744,13640.22788,16574.60228,14000,30574.60228,0.963188614
05-10-2022 23:30,10.8,10.95,11.153,38.3,38.3,38.3,0.42,0.433,0.45,962.479,960.181,961.713,66,0.89,1.98,1.986,1.97,0.01,0.03,0.014,1.966,1.956,1.95,2902.486347,12311.84961,15214.33595,15000,30214.33595,0.963606584
05-10-2022 23:45,10.85,10.84,11.1,38.5,38.5,38.5,0.42,0.46,0.46,967.505,965.195,966.735,66,0.89,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,2984.263333,10588.65092,13572.91425,16000,29572.91425,0.96435164
06-10-2022 00:00,10.9,10.86,11.156,37.6,37.6,37.6,0.42,0.44,0.45,944.888,942.632,944.136,66,0.89,1.98,2.01,1.97,0.03,0.024,0.02,1.96,1.986,1.94,2808.669867,16042.86826,18851.53813,17000,35851.53813,0.957107768
06-10-2022 00:15,10.99,10.95,11.05,38.2,38.2,38.2,0.46,0.45,0.44,959.966,957.674,959.202,66,0.89,2,2,1.986,0.02,0.03,0.024,1.976,1.97,1.976,2911.670213,15322.63333,18234.30354,16500,34734.30354,0.958388791
06-10-2022 00:30,10.85,10.8,11.19,39.2,39.2,39.2,0.433,0.45,0.45,985.096,982.744,984.312,66,0.89,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.007,3098.890667,10992.44205,14091.33272,15000,29091.33272,0.964911788
06-10-2022 00:45,10.9,11.18,11.1,36.9,36.9,36.9,0.46,0.44,0.44,927.297,925.083,926.559,66,0.89,1.99,1.96,2.01,0.03,0.023,0.01,1.98,1.937,1.98,2705.0652,15162.85473,17867.91993,15500,33367.91993,0.959960158
06-10-2022 01:00,11,11,10.95,39.2,39.2,39.2,0.44,0.43,0.43,985.096,982.744,984.312,66,0.89,2.01,2.02,2,0.01,0.03,0.023,1.987,1.99,1.98,3088.6464,12900.11785,15988.76425,14000,29988.76425,0.96386847
06-10-2022 01:15,10.9,10.8,10.84,38.4,38.4,38.4,0.45,0.42,0.42,964.992,962.688,964.224,66,0.89,2,2.01,2.01,0.023,0.02,0.03,1.97,1.99,1.99,2958.9504,13327.3701,16286.3205,13000,29286.3205,0.964684911
06-10-2022 01:30,10.94,10.85,10.86,38.7,38.7,38.7,0.45,0.433,0.42,972.531,970.209,971.757,66,0.89,1.97,1.99,1.96,0.03,0.02,0.02,1.95,1.97,1.946,2955.4416,15740.01386,18695.45546,12000,30695.45546,0.963048485
06-10-2022 01:45,10.91,10.9,10.95,36,36,36,0.44,0.45,0.42,904.68,902.52,903.96,66,0.89,2.03,2,2.02,0.02,0.014,0.02,2.01,1.986,2.01,2613.6,9263.530051,11877.13005,13500,25377.13005,0.969253897
06-10-2022 02:00,11,10.99,10.8,39.5,39.5,39.5,0.43,0.43,0.46,992.635,990.265,991.845,66,0.89,2,2.03,2.01,0.02,0.01,0.014,1.986,2.02,2,3141.303333,9842.206132,12983.50947,14000,26983.50947,0.967371164
06-10-2022 02:15,10.9,10.85,11.18,39.1,39.1,39.1,0.42,0.44,0.433,982.583,980.237,981.801,66,0.89,2.01,2.03,1.99,0.014,0.01,0.01,2,2.02,1.98,3072.9081,7711.678233,10784.58633,15000,25784.58633,0.968775651
06-10-2022 02:30,10.923,10.9,11,39.1,39.1,39.1,0.433,0.45,0.46,982.583,980.237,981.801,66,0.89,1.99,2.01,2,0.01,0.01,0.01,1.98,2,1.97,3057.62,6424.385764,9482.005764,16000,25482.00576,0.969130756
06-10-2022 02:45,10.94,11,10.8,39,39,39,0.45,0.46,0.44,980.07,977.73,979.29,66,0.89,2,1.98,2.03,0.01,0.03,0.01,1.99,1.95,2.01,3047.07,12764.61451,15811.68451,17000,32811.68451,0.960601316
06-10-2022 03:00,11,10.9,10.85,37.5,37.5,37.5,0.43,0.45,0.45,942.375,940.125,941.625,66,0.89,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,2840.625,8861.885156,11702.51016,16500,28202.51016,0.965947326
06-10-2022 03:15,10.92,10.94,10.9,38.4,38.4,38.4,0.44,0.44,0.45,964.992,962.688,964.224,66,0.89,2.01,1.98,2.01,0.03,0.01,0.02,1.99,1.97,1.98,2949.12,12407.75105,15356.87105,14000,29356.87105,0.964602848
06-10-2022 03:30,10.96,10.91,10.99,37.8,37.8,37.8,0.45,0.433,0.44,949.914,947.646,949.158,66,0.89,2,2,1.98,0.02,0.03,0.01,1.99,1.97,1.96,2848.1544,14999.07066,17847.22506,15500,33347.22506,0.959983997
06-10-2022 03:45,10.8,11,10.85,36.5,36.5,36.5,0.46,0.46,0.43,917.245,915.055,916.515,66,0.89,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2668.940833,8395.79747,11064.7383,14000,25064.7383,0.969620883
06-10-2022 04:00,10.84,10.9,10.9,38.7,38.7,38.7,0.45,0.44,0.42,972.531,970.209,971.757,66,0.89,2,1.99,1.98,0.03,0.02,0.02,1.98,1.97,1.94,2980.4031,15740.01386,18720.41696,13000,31720.41696,0.961861683
06-10-2022 04:15,10.83,10.923,11,36,36,36,0.44,0.45,0.433,904.68,902.52,903.96,66,0.89,2.03,2.01,2,0.02,0.04,0.02,2.01,1.97,1.99,2609.28,16322.89709,18932.17709,12000,30932.17709,0.962774125
06-10-2022 04:30,10.82,10.94,10.9,39.5,39.5,39.5,0.433,0.45,0.45,992.635,990.265,991.845,66,0.89,2.02,2,2.01,0.02,0.01,0.04,1.98,1.99,1.99,3136.1025,9850.802122,12986.90462,13500,26486.90462,0.967952421
06-10-2022 04:45,11.14,11,10.94,39.1,39.1,39.1,0.46,0.44,0.43,982.583,980.237,981.801,66,0.89,1.98,1.97,1.99,0.04,0.02,0.01,1.97,1.95,1.98,3027.0438,19281.9612,22309.005,14000,36309.005,0.956584223
06-10-2022 05:00,11.05,10.92,10.91,39.1,39.1,39.1,0.44,0.43,0.44,982.583,980.237,981.801,66,0.89,1.97,2.03,2.01,0.01,0.01,0.02,1.95,2.02,1.997,3062.716033,6427.658434,9490.374467,15000,24490.37447,0.970296349
06-10-2022 05:15,10.93,10.96,11,39,39,39,0.45,0.42,0.45,980.07,977.73,979.29,66,0.89,1.99,2,2,0.02,0.013,0.01,1.98,1.987,1.99,3036.93,10549.32146,13586.25146,16000,29586.25146,0.964336136
06-10-2022 05:30,10.99,10.8,10.9,37.5,37.5,37.5,0.45,0.433,0.46,942.375,940.125,941.625,66,0.89,2,2.01,1.97,0.01,0.01,0.013,1.987,2,1.95,2803.125,5910.432563,8713.557563,17000,25713.55756,0.968858986
06-10-2022 05:45,11.195,10.84,10.923,38.4,38.4,38.4,0.44,0.45,0.45,964.992,962.688,964.224,66,0.89,2.03,1.99,2.03,0.013,0.02,0.01,2.02,1.97,2,2973.696,10216.91008,13190.60608,16500,29690.60608,0.964214846
06-10-2022 06:00,10.96,10.83,10.94,37.8,37.8,37.8,0.43,0.43,0.44,949.914,947.646,949.158,66,0.89,2.03,2,2,0.01,0.03,0.02,2.01,1.97,1.99,2871.9684,11994.44582,14866.41422,15000,29866.41422,0.964010576
06-10-2022 06:15,11,10.82,11,36.5,36.5,36.5,0.42,0.44,0.433,917.245,915.055,916.515,66,0.89,1.96,2.02,2.01,0.02,0.01,0.03,1.93,2.01,1.996,2660.059167,8409.17326,11069.23243,15500,26569.23243,0.967856011
06-10-2022 06:25,10.9,11.14,10.92,38,38,38,0.433,0.45,0.46,954.94,952.66,954.18,66,0.89,2,2.01,1.99,0.03,0.014,0.01,1.99,1.996,1.96,2888,13357.56966,16245.56966,14000,30245.56966,0.963570333
06-10-2022 06:30,10.923,11.05,10.96,37.5,37.5,37.5,0.45,0.46,0.44,942.375,940.125,941.625,66,0.89,2.01,2,2,0.01,0.03,0.014,1.996,1.97,1.98,2817.1875,11802.97988,14620.16738,13000,27620.16738,0.966627001
06-10-2022 06:45,10.94,10.93,10.8,38.3,38.3,38.3,0.43,0.45,0.45,962.479,960.181,961.713,66,0.89,2.01,1.99,2.02,0.014,0.02,0.03,1.98,1.97,1.996,2943.559267,10478.97467,13422.53393,12000,25422.53393,0.969200582
06-10-2022 07:00,11,10.99,10.84,38.5,38.5,38.5,0.44,0.44,0.45,967.505,965.195,966.735,66,0.89,2.03,2,2.01,0.03,0.024,0.02,2.01,1.976,1.98,2984.263333,16819.91525,19804.17859,13500,33304.17859,0.960033587
06-10-2022 07:15,10.92,11.195,10.83,37.6,37.6,37.6,0.45,0.45,0.44,944.888,942.632,944.136,66,0.89,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,2846.370133,14845.19285,17691.56298,14000,31691.56298,0.961895053
06-10-2022 07:30,10.96,10.96,10.82,38.2,38.2,38.2,0.46,0.44,0.43,959.966,957.674,959.202,66,0.89,1.98,2.02,1.99,0.024,0.01,0.03,1.95,2.01,1.976,2913.615867,10439.00142,13352.61729,15000,28352.61729,0.965772285
06-10-2022 07:45,10.8,11,11.14,39.2,39.2,39.2,0.45,0.43,0.42,985.096,982.744,984.312,66,0.89,2.01,1.98,2,0.03,0.014,0.01,2,1.966,1.97,3068.157867,14214.42259,17282.58046,16000,33282.58046,0.960058471
06-10-2022 08:00,10.84,10.9,11.05,36.9,36.9,36.9,0.44,0.42,0.433,927.297,925.083,926.559,66,0.89,1.987,1.97,2.03,0.01,0.03,0.014,1.973,1.94,2.01,2717.31969,11428.37526,14145.69495,17000,31145.69495,0.962526793
06-10-2022 08:15,10.83,10.923,10.93,39.2,39.2,39.2,0.45,0.42,0.45,985.096,982.744,984.312,66,0.89,2,1.99,2.02,0.014,0.02,0.03,1.97,1.97,1.996,3078.402133,10977.01419,14055.41632,16500,30555.41632,0.963210864
06-10-2022 08:30,10.82,10.94,10.99,38.4,38.4,38.4,0.44,0.42,0.43,964.992,962.688,964.224,66,0.89,2.01,2,1.98,0.03,0.024,0.02,1.99,1.976,1.95,2944.2048,16732.66924,19676.87404,15000,34676.87404,0.958454732
06-10-2022 08:45,11,11,11.195,38.4,38.4,38.4,0.43,0.46,0.44,964.992,962.688,964.224,66,0.89,1.99,2.03,1.97,0.02,0.03,0.024,1.966,2,1.96,2944.2048,15483.45938,18427.66418,15500,33927.66418,0.959315819
06-10-2022 09:00,11.153,10.92,10.96,37.5,37.5,37.5,0.42,0.433,0.45,942.375,940.125,941.625,66,0.89,2.03,2.03,1.99,0.024,0.01,0.03,2,2.02,1.967,2835.9375,10060.09809,12896.03559,14000,26896.03559,0.967473498
06-10-2022 09:15,11.1,10.96,11,38.3,38.3,38.3,0.42,0.46,0.46,962.479,960.181,961.713,66,0.89,2,1.96,2,0.03,0.023,0.01,1.99,1.937,1.97,2914.221467,16335.12854,19249.35,13000,32249.35,0.961250375
06-10-2022 09:30,11.156,10.8,10.9,38.5,38.5,38.5,0.42,0.44,0.45,967.505,965.195,966.735,66,0.89,1.97,2,2.03,0.01,0.03,0.023,1.947,1.97,2.02,2964.5,12443.64527,15408.14527,12000,27408.14527,0.966874697
06-10-2022 09:45,11.05,10.84,10.923,37.6,37.6,37.6,0.46,0.45,0.44,944.888,942.632,944.136,66,0.89,2.01,2.01,2.03,0.023,0.01,0.03,1.98,2,2.01,2851.082667,9816.193868,12667.27653,13500,26167.27653,0.968326903
06-10-2022 10:00,11,10.83,10.94,38.2,38.2,38.2,0.433,0.45,0.45,959.966,957.674,959.202,66,0.89,1.97,2.01,1.96,0.03,0.02,0.01,1.96,1.99,1.94,2889.2952,15332.80782,18222.10302,14000,32222.10302,0.961281847
06-10-2022 10:15,10.9,10.82,11,39.2,39.2,39.2,0.46,0.44,0.44,985.096,982.744,984.312,66,0.89,1.97,2.03,2,0.01,0.02,0.02,1.95,2.01,1.96,3073.28,9679.847641,12753.12764,15000,27753.12764,0.966471733
06-10-2022 10:30,10.923,11,10.92,36.9,36.9,36.9,0.44,0.43,0.43,927.297,925.083,926.559,66,0.89,2,2.01,2.01,0.02,0.04,0.02,1.98,1.97,2,2732.2974,17149.08933,19881.38673,16000,35881.38673,0.95707359
06-10-2022 10:45,10.94,11.153,10.96,39.2,39.2,39.2,0.45,0.42,0.42,985.096,982.744,984.312,66,0.89,2.01,1.98,2.01,0.02,0.01,0.04,1.97,1.97,1.99,3073.28,9701.837587,12775.11759,17000,29775.11759,0.964116642
06-10-2022 11:00,11,11.1,10.8,38.4,38.4,38.4,0.45,0.433,0.42,964.992,962.688,964.224,66,0.89,1.99,2.01,2.03,0.04,0.02,0.01,1.98,1.99,2.02,2963.8656,18597.79612,21561.66172,16500,38061.66172,0.954583698
06-10-2022 11:15,10.92,11.156,10.84,38.2,38.2,38.2,0.44,0.45,0.42,959.966,957.674,959.202,66,0.89,2.03,1.987,2.01,0.01,0.01,0.02,2.01,1.977,1.997,2931.61316,6135.308718,9066.921878,15000,24066.92188,0.970794942
06-10-2022 11:30,10.96,11.05,10.83,39.2,39.2,39.2,0.43,0.43,0.46,985.096,982.744,984.312,66,0.89,2,2,1.98,0.02,0.013,0.01,1.99,1.987,1.97,3063.035733,10657.78024,13720.81597,15500,29220.81597,0.964761116
06-10-2022 11:45,10.8,11,10.82,36.9,36.9,36.9,0.42,0.44,0.433,927.297,925.083,926.559,66,0.89,1.97,2.01,2.01,0.01,0.01,0.013,1.957,2,1.98,2718.6813,5722.876033,8441.557333,14000,22441.55733,0.972713493
06-10-2022 12:00,10.84,10.9,11,39.2,39.2,39.2,0.433,0.45,0.46,985.096,982.744,984.312,66,0.89,1.96,1.99,1.987,0.013,0.03,0.01,1.95,1.96,1.967,3041.01056,13866.26663,16907.27719,13000,29907.27719,0.96396311
06-10-2022 12:15,10.83,10.923,11.153,38.4,38.4,38.4,0.45,0.46,0.44,964.992,962.688,964.224,66,0.89,2.03,2.03,2,0.01,0.02,0.03,2,2.01,1.99,2978.6112,9292.128676,12270.73988,12000,24270.73988,0.970554893
06-10-2022 12:30,10.82,10.94,11.1,38.4,38.4,38.4,0.43,0.45,0.45,964.992,962.688,964.224,66,0.89,2.01,2,2.01,0.03,0.01,0.02,1.99,1.99,1.98,2958.9504,12407.75105,15366.70145,13500,28866.70145,0.965173289
06-10-2022 12:45,11,11,11.156,37.5,37.5,37.5,0.44,0.44,0.45,942.375,940.125,941.625,66,0.89,1.98,1.97,1.99,0.02,0.03,0.01,1.97,1.94,1.97,2784.375,14761.95984,17546.33484,14000,31546.33484,0.962063046
06-10-2022 13:00,11.153,10.92,11.05,38.3,38.3,38.3,0.45,0.433,0.44,962.479,960.181,961.713,66,0.89,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2958.228167,9243.820233,12202.0484,15000,27202.0484,0.967115594
06-10-2022 13:15,11.1,10.96,11,38.5,38.5,38.5,0.46,0.46,0.43,967.505,965.195,966.735,66,0.89,1.99,1.97,2,0.03,0.02,0.02,1.97,1.95,1.98,2944.736667,15577.78007,18522.51674,16000,34522.51674,0.958632013
06-10-2022 13:30,11.156,10.8,10.9,37.6,37.6,37.6,0.45,0.44,0.42,944.888,942.632,944.136,66,0.89,1.99,1.97,1.97,0.02,0.02,0.02,1.97,1.95,1.96,2794.532267,11882.08371,14676.61597,17000,31676.61597,0.96191234
06-10-2022 13:45,11.05,10.84,10.923,38.2,38.2,38.2,0.44,0.45,0.433,959.966,957.674,959.202,66,0.89,2.01,2,2.01,0.02,0.01,0.02,1.99,1.99,1.98,2928.208267,9207.091122,12135.29939,16500,28635.29939,0.96544282
06-10-2022 14:00,11.19,10.83,10.94,39.2,39.2,39.2,0.433,0.45,0.45,985.096,982.744,984.312,66,0.89,1.99,2.01,1.97,0.02,0.03,0.01,1.98,1.98,1.95,3057.9136,16130.56626,19188.47986,14000,33188.47986,0.9601669
06-10-2022 14:15,11.1,10.82,11,36.9,36.9,36.9,0.46,0.44,0.43,927.297,925.083,926.559,66,0.89,2,1.99,1.97,0.01,0.02,0.03,1.97,1.97,1.96,2705.0652,8580.721723,11285.78692,15500,26785.78692,0.967602507
06-10-2022 14:30,10.95,11,10.92,39.2,39.2,39.2,0.44,0.43,0.44,985.096,982.744,984.312,66,0.89,2.03,2.03,2,0.03,0.01,0.02,2.01,2.02,1.97,3104.0128,12929.98927,16034.00207,14000,30034.00207,0.963815938
06-10-2022 14:45,10.84,11.153,10.96,37.6,37.6,37.6,0.45,0.42,0.45,944.888,942.632,944.136,66,0.89,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2846.370133,14840.78688,17687.15701,13000,30687.15701,0.963058106
06-10-2022 15:00,10.86,11.1,10.8,38.2,38.2,38.2,0.45,0.433,0.46,959.966,957.674,959.202,66,0.89,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.97,2903.8876,9195.637692,12099.52529,12000,24099.52529,0.970756535
06-10-2022 15:15,10.95,11.156,10.84,39.2,39.2,39.2,0.44,0.45,0.45,985.096,982.744,984.312,66,0.89,1.98,1.96,2.03,0.03,0.02,0.02,1.96,1.94,2.02,3057.9136,16149.27517,19207.18877,13500,32707.18877,0.960721861
06-10-2022 15:30,11,11.05,10.83,36.9,36.9,36.9,0.43,0.43,0.44,927.297,925.083,926.559,66,0.89,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.99,2741.3748,8591.303758,11332.67856,14000,25332.67856,0.9693061
06-10-2022 15:45,11.153,11.19,10.82,39.2,39.2,39.2,0.42,0.44,0.433,985.096,982.744,984.312,66,0.89,2.01,2.01,1.97,0.02,0.01,0.01,2,2,1.95,3068.157867,9691.994467,12760.15233,15000,27760.15233,0.966463531
06-10-2022 16:00,11.1,11.1,11,42,42,42,0.433,0.45,0.46,1055.46,1052.94,1054.62,66,0.89,1.95,1.98,1.96,0.01,0.02,0.01,1.94,1.96,1.95,3463.32,11108.0524,14571.3724,16000,30571.3724,0.96319236
06-10-2022 16:15,11.156,10.95,11.153,42.5,42.5,42.5,0.45,0.46,0.44,1068.025,1065.475,1067.175,66,0.89,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3642.604167,7593.495754,11236.09992,17000,28236.09992,0.965908151
06-10-2022 16:30,11.05,10.84,11.1,41,41,41,0.43,0.45,0.45,1030.33,1027.87,1029.51,66,0.89,1.99,1.99,2.01,0.02,0.013,0.01,1.98,1.977,2,3356.396667,11658.87029,15015.26695,16500,31515.26695,0.962098992
06-10-2022 16:45,11.19,10.86,11.156,40,40,40,0.44,0.44,0.45,1005.2,1002.8,1004.4,66,0.89,1.97,1.99,1.98,0.01,0.01,0.013,1.957,1.98,1.96,3168,6724.468667,9892.468667,15000,24892.46867,0.969823377
06-10-2022 17:00,11.1,10.95,11.05,41,41,41,0.45,0.45,0.44,1030.33,1027.87,1029.51,66,0.89,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.976,3373.206667,11647.05622,15020.26288,15500,30520.26288,0.963251634
06-10-2022 17:15,10.95,11,11.19,40,40,40,0.46,0.44,0.43,1005.2,1002.8,1004.4,66,0.89,1.97,1.99,1.99,0.01,0.034,0.02,1.95,1.956,1.967,3173.333333,14771.67499,17945.00832,14000,31945.00832,0.961602019
06-10-2022 17:30,10.84,11.153,11.1,42,42,42,0.45,0.43,0.42,1055.46,1052.94,1054.62,66,0.89,1.98,2,1.99,0.02,0.023,0.034,1.946,1.977,1.967,3510.36,15938.49137,19448.85137,13000,32448.85137,0.961020006
06-10-2022 17:45,10.86,11.1,10.95,42.5,42.5,42.5,0.44,0.42,0.433,1068.025,1065.475,1067.175,66,0.89,1.98,2.03,2.01,0.034,0.023,0.023,1.957,2.007,1.99,3624.541667,21639.34236,25263.88403,12000,37263.88403,0.955493262
06-10-2022 18:00,10.95,11.156,10.84,41,41,41,0.45,0.42,0.45,1030.33,1027.87,1029.51,66,0.89,2.01,2.03,1.99,0.023,0.02,0.023,1.987,2.01,1.98,3378.81,15190.11712,18568.92712,13500,32068.92712,0.961458809
06-10-2022 18:15,10.8,11.05,10.86,39.5,39.5,39.5,0.44,0.42,0.43,992.635,990.265,991.845,66,0.89,1.99,2.01,2,0.023,0.01,0.02,1.97,2,1.97,3120.5,10829.51407,13950.01407,14000,27950.01407,0.966241906
06-10-2022 18:30,10.85,11.19,10.95,40.5,40.5,40.5,0.43,0.46,0.44,1017.765,1015.335,1016.955,65,0.89,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,3285.9675,17218.07877,20504.04627,15000,35504.04627,0.957505836
06-10-2022 18:45,10.9,11.1,11,41.5,41.5,41.5,0.42,0.433,0.45,1042.895,1040.405,1042.065,65,0.89,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,3478.945,10852.13768,14331.08268,16000,30331.08268,0.963471098
06-10-2022 19:00,10.99,10.95,11.153,39.6,39.6,39.6,0.42,0.46,0.46,995.148,992.772,994.356,65,0.89,1.98,2.01,2.01,0.03,0.01,0.02,1.96,2,1.98,3136.32,13195.14527,16331.46527,17000,33331.46527,0.960002152
06-10-2022 19:15,10.85,10.84,11.1,40.2,40.2,40.2,0.42,0.44,0.45,1010.226,1007.814,1009.422,65,0.89,2,1.95,1.98,0.02,0.03,0.01,1.99,1.92,1.96,3194.3724,16963.9658,20158.3382,16500,36658.3382,0.956184817
06-10-2022 19:30,10.9,10.86,11.156,40.1,40.1,40.1,0.46,0.45,0.44,1007.713,1005.307,1006.911,65,0.89,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,3221.380033,10132.63517,13354.01521,15000,28354.01521,0.965770655
06-10-2022 19:45,11,10.95,11.05,39.2,39.2,39.2,0.433,0.45,0.45,985.096,982.744,984.312,65,0.87,2,1.99,2.01,0.03,0.02,0.02,1.98,1.97,1.97,3073.28,16149.27517,19222.55517,15500,34722.55517,0.95840228
06-10-2022 20:00,10.9,10.8,11.19,38.5,38.5,38.5,0.46,0.44,0.44,967.505,965.195,966.735,65,0.87,2.03,1.97,1.95,0.02,0.04,0.02,2.01,1.93,1.94,2939.795833,18668.23624,21608.03207,14000,35608.03207,0.95738668
06-10-2022 20:15,10.94,10.85,11.1,39,39,39,0.44,0.43,0.43,980.07,977.73,979.29,65,0.87,2.02,2,2.01,0.02,0.01,0.04,1.98,1.99,1.99,3057.21,9603.158409,12660.36841,13000,25660.36841,0.9689214
06-10-2022 20:30,10.91,10.9,10.95,40.7,40.7,40.7,0.45,0.42,0.42,1022.791,1020.349,1021.977,65,0.87,1.98,1.97,1.99,0.04,0.02,0.01,1.97,1.95,1.98,3279.8502,20892.17286,24172.02306,12000,36172.02306,0.956740931
06-10-2022 20:45,11.16,10.99,10.84,42,42,42,0.45,0.433,0.42,1055.46,1052.94,1054.62,65,0.87,1.97,1.98,1.97,0.01,0.01,0.02,1.95,1.97,1.957,3480.96,7415.958984,10896.91898,13500,24396.91898,0.970406344
06-10-2022 21:00,11,10.85,10.86,41.5,41.5,41.5,0.44,0.45,0.42,1042.895,1040.405,1042.065,65,0.87,1.99,1.98,2,0.02,0.013,0.01,1.98,1.967,1.99,3427.2775,11944.92453,15372.20203,14000,29372.20203,0.964585017
06-10-2022 21:15,11.1,10.9,10.95,43,43,43,0.43,0.43,0.46,1080.59,1078.01,1079.73,65,0.87,2,2.01,1.97,0.01,0.01,0.013,1.987,2,1.95,3685.673333,7770.613191,11456.28652,15000,26456.28652,0.967988281
06-10-2022 21:30,10.953,11,10.8,43.5,43.5,43.5,0.42,0.44,0.433,1093.155,1090.545,1092.285,65,0.87,2.03,1.99,1.98,0.013,0.02,0.01,2.02,1.97,1.95,3784.5,13110.51096,16895.01096,16000,32895.01096,0.960505213
06-10-2022 21:45,10.86,10.9,10.85,41,41,41,0.433,0.45,0.46,1030.33,1027.87,1029.51,65,0.87,2.03,2,1.98,0.01,0.03,0.02,2.01,1.97,1.97,3367.603333,14110.63047,17478.2338,17000,34478.2338,0.958682884
06-10-2022 22:00,10.94,10.94,10.9,39,39,39,0.45,0.46,0.44,980.07,977.73,979.29,65,0.87,2.03,2.02,2.01,0.02,0.01,0.03,2,2.01,1.996,3072.42,9599.894109,12672.31411,16500,29172.31411,0.964817549
06-10-2022 22:15,10.89,10.91,10.99,40,40,40,0.43,0.45,0.45,1005.2,1002.8,1004.4,65,0.87,1.95,1.98,1.99,0.03,0.014,0.01,1.94,1.966,1.96,3157.333333,14800.45499,17957.78832,15000,32957.78832,0.960432823
06-10-2022 22:30,11,11.16,10.85,42.5,42.5,42.5,0.44,0.44,0.45,1068.025,1065.475,1067.175,65,0.87,2.01,2,2,0.01,0.03,0.014,1.996,1.97,1.98,3618.520833,15159.60791,18778.12874,15500,34278.12874,0.958912828
06-10-2022 22:45,11.05,11,10.9,39.7,39.7,39.7,0.45,0.433,0.44,997.661,995.279,996.867,65,0.87,2.01,1.99,2.02,0.014,0.02,0.03,1.98,1.97,1.996,3162.687267,11258.69879,14421.38605,14000,28421.38605,0.965692115
06-10-2022 23:00,10.98,11.1,11,39.8,39.8,39.8,0.46,0.44,0.43,1000.174,997.786,999.378,65,0.87,2.03,2,1.98,0.03,0.024,0.02,2.01,1.976,1.95,3173.360133,17974.75804,21148.11817,13000,34148.11817,0.959062285
06-10-2022 23:15,10.94,10.953,10.9,39.5,39.5,39.5,0.45,0.46,0.42,992.635,990.265,991.845,65,0.87,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,3141.303333,16383.01075,19524.31408,12000,31524.31408,0.962088524
06-10-2022 23:30,11.04,10.86,10.94,39.4,39.4,39.4,0.44,0.42,0.433,990.122,987.758,989.334,65,0.87,1.98,2.02,1.99,0.024,0.01,0.03,1.95,2.01,1.976,3099.545467,11104.84549,14204.39096,13500,27704.39096,0.966528641
06-10-2022 23:45,11,10.94,10.91,38.5,38.5,38.5,0.433,0.41,0.45,967.505,965.195,966.735,65,0.87,2.01,1.98,2,0.03,0.014,0.01,2,1.966,1.97,2959.559167,13711.35484,16670.91401,14000,30670.91401,0.963076938
07-10-2022 00:00,10.9,10.89,11.16,39,39,39,0.44,0.4,0.43,980.07,977.73,979.29,65,0.87,2.02,1.97,2.03,0.01,0.03,0.014,2.006,1.94,2.01,3052.14,12765.92023,15818.06023,15000,30818.06023,0.962906367
07-10-2022 00:15,10.923,11,11,41,41,41,0.46,0.39,0.44,1030.33,1027.87,1029.51,65,0.87,1.95,1.99,2.02,0.014,0.02,0.03,1.92,1.97,1.996,3339.586667,12007.77959,15347.36625,16000,31347.36625,0.962293299
07-10-2022 00:30,10.94,11.05,11.1,38.7,38.7,38.7,0.42,0.38,0.45,972.531,970.209,971.757,65,0.87,2.01,2,1.98,0.03,0.024,0.02,1.99,1.976,1.95,2990.3877,16995.08787,19985.47557,17000,36985.47557,0.95581109
07-10-2022 00:45,11,10.98,10.953,36,36,36,0.41,0.433,0.46,904.68,902.52,903.96,65,0.87,1.99,2.03,1.97,0.02,0.03,0.024,1.966,2,1.96,2587.68,13608.9612,16196.6412,16500,32696.6412,0.96073403
07-10-2022 01:00,10.92,10.94,10.86,41,41,41,0.4,0.44,0.45,1030.33,1027.87,1029.51,65,0.87,2,2.03,1.99,0.024,0.01,0.03,1.97,2.02,1.967,3373.206667,12024.65683,15397.86349,14000,29397.86349,0.964555173
07-10-2022 01:15,10.96,11.04,10.94,40,40,40,0.39,0.46,0.44,1005.2,1002.8,1004.4,65,0.87,2,1.96,2,0.03,0.023,0.01,1.99,1.937,1.97,3178.666667,17817.27851,20995.94517,15500,36495.94517,0.956370446
07-10-2022 01:30,10.8,11,10.89,42,42,42,0.38,0.42,0.433,1055.46,1052.94,1054.62,65,0.87,1.97,1.95,2.03,0.01,0.03,0.023,1.947,1.92,2.02,3498.6,14808.23123,18306.83123,14000,32306.83123,0.961183989
07-10-2022 01:45,10.84,10.9,11,42.5,42.5,42.5,0.433,0.41,0.44,1068.025,1065.475,1067.175,65,0.87,2.01,2.01,2.03,0.023,0.01,0.03,1.98,2,2.01,3642.604167,12539.98841,16182.59257,13000,29182.59257,0.964805589
07-10-2022 02:00,10.83,10.923,11.05,41,41,41,0.44,0.4,0.46,1030.33,1027.87,1029.51,65,0.87,1.97,2.01,1.96,0.03,0.02,0.01,1.96,1.99,1.94,3328.38,17662.6757,20991.0557,12000,32991.0557,0.960394466
07-10-2022 02:15,10.82,10.94,10.98,39.5,39.5,39.5,0.46,0.39,0.42,992.635,990.265,991.845,65,0.87,1.97,2.03,1.95,0.01,0.02,0.02,1.95,2.01,1.91,3094.495833,9828.524912,12923.02075,13500,26423.02075,0.968027245
07-10-2022 02:30,11,11,10.94,40.5,40.5,40.5,0.42,0.38,0.41,1017.765,1015.335,1016.955,65,0.87,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,3296.9025,20657.81916,23954.72166,14000,37954.72166,0.954705522
07-10-2022 02:45,11.153,10.92,11.04,41.5,41.5,41.5,0.41,0.433,0.4,1042.895,1040.405,1042.065,65,0.87,2,1.98,2.01,0.02,0.01,0.04,1.96,1.97,1.99,3438.759167,10872.90262,14311.66179,15000,29311.66179,0.964655433
07-10-2022 03:00,11.1,10.96,11,39.6,39.6,39.6,0.4,0.46,0.39,995.148,992.772,994.356,65,0.87,1.97,2.01,2.03,0.04,0.02,0.01,1.96,1.99,2.02,3141.5472,19778.21671,22919.76391,16000,38919.76391,0.953607287
07-10-2022 03:15,11.156,10.8,10.9,40.2,40.2,40.2,0.39,0.44,0.38,1010.226,1007.814,1009.422,65,0.87,2.01,2.02,2.01,0.01,0.01,0.02,1.99,2.01,1.997,3253.6272,6794.214912,10047.84211,17000,27047.84211,0.967295916
07-10-2022 03:30,11.05,10.84,10.923,40.1,40.1,40.1,0.38,0.45,0.433,1007.713,1005.307,1006.911,65,0.87,1.992,1.95,1.98,0.02,0.013,0.01,1.982,1.937,1.97,3174.21174,11152.70902,14326.92076,16500,30826.92076,0.962896098
07-10-2022 03:45,11.19,10.83,10.94,39.2,39.2,39.2,0.433,0.45,0.44,985.096,982.744,984.312,65,0.87,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.98,3088.6464,6458.265015,9546.911415,15000,24546.91141,0.970229818
07-10-2022 04:00,11.1,10.82,11,38.5,38.5,38.5,0.46,0.44,0.46,967.505,965.195,966.735,65,0.87,1.99,1.99,2.02,0.013,0.03,0.01,1.98,1.96,2,2964.5,13375.52201,16340.02201,15500,31840.02201,0.961723383
07-10-2022 04:15,10.95,11,10.92,39,39,39,0.44,0.43,0.42,980.07,977.73,979.29,65,0.87,2.01,2,1.95,0.01,0.02,0.03,1.98,1.98,1.94,3021.72,9584.623269,12606.34327,14000,26606.34327,0.967812559
07-10-2022 04:30,10.84,11.153,10.96,40.7,40.7,40.7,0.45,0.42,0.41,1022.791,1020.349,1021.977,65,0.87,1.996,2,2.01,0.03,0.01,0.02,1.976,1.99,1.98,3316.29298,13938.20108,17254.49406,13000,30254.49406,0.963559976
07-10-2022 04:45,10.86,11.1,10.8,42,42,42,0.45,0.433,0.4,1055.46,1052.94,1054.62,65,0.87,1.978,1.97,1.99,0.02,0.03,0.01,1.968,1.94,1.97,3491.544,18516.98058,22008.52458,12000,34008.52458,0.959222809
07-10-2022 05:00,10.95,11.156,10.84,41.5,41.5,41.5,0.44,0.45,0.39,1042.895,1040.405,1042.065,65,0.87,2.01,2.01,2,0.01,0.02,0.03,1.98,1.99,1.98,3455.981667,10852.13768,14308.11935,13500,27808.11935,0.96640753
07-10-2022 05:15,11,11.05,10.83,43,43,43,0.43,0.43,0.38,1080.59,1078.01,1079.73,65,0.87,1.99,1.97,2,0.03,0.02,0.02,1.97,1.95,1.98,3673.346667,19431.31608,23104.66275,14000,37104.66275,0.955675002
07-10-2022 05:30,11.153,11.19,10.82,43.5,43.5,43.5,0.42,0.44,0.433,1093.155,1090.545,1092.285,65,0.87,1.998,1.97,1.97,0.02,0.02,0.02,1.978,1.95,1.96,3745.3935,15902.45691,19647.85041,15000,34647.85041,0.958488061
07-10-2022 05:45,11.1,11.1,11,41,41,41,0.433,0.45,0.46,1030.33,1027.87,1029.51,65,0.87,2,2.01,2.01,0.02,0.01,0.02,1.98,2,1.98,3373.206667,10605.78525,13978.99192,16000,29978.99192,0.963879818
07-10-2022 06:00,11.156,10.95,11.153,39,39,39,0.45,0.46,0.44,980.07,977.73,979.29,65,0.87,1.97,2,1.97,0.02,0.03,0.01,1.96,1.97,1.95,3011.58,15966.4052,18977.9852,17000,35977.9852,0.956962999
07-10-2022 06:15,11.05,10.84,11.1,40,40,40,0.43,0.45,0.45,1005.2,1002.8,1004.4,65,0.87,2.01,1.97,1.97,0.01,0.02,0.03,1.98,1.95,1.96,3173.333333,10082.1864,13255.51973,16500,29755.51973,0.964139413
07-10-2022 06:30,11.19,10.86,11.156,42.5,42.5,42.5,0.44,0.44,0.45,1068.025,1065.475,1067.175,65,0.87,2.02,2.01,2.01,0.03,0.01,0.02,2,2,1.98,3636.583333,15198.01176,18834.59509,15000,33834.59509,0.959422894
07-10-2022 06:45,11.1,10.95,11.05,39.7,39.7,39.7,0.45,0.433,0.44,997.661,995.279,996.867,65,0.87,2.03,1.992,2,0.02,0.03,0.01,2.02,1.962,1.98,3163.737993,16544.64224,19708.38023,15500,35208.38023,0.957844795
07-10-2022 07:00,10.95,11,11.19,39.8,39.8,39.8,0.46,0.46,0.43,1000.174,997.786,999.378,65,0.87,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.95,3162.799867,9981.66656,13144.46643,14000,27144.46643,0.96718292
07-10-2022 07:15,10.84,11.153,11.1,39.5,39.5,39.5,0.45,0.44,0.42,992.635,990.265,991.845,65,0.87,1.98,1.99,2.01,0.03,0.02,0.02,1.96,1.97,2,3110.098333,16397.3532,19507.45153,13000,32507.45153,0.96095236
07-10-2022 07:30,10.86,11.1,10.95,39.4,39.4,39.4,0.44,0.45,0.433,990.122,987.758,989.334,65,0.87,2.01,2.01,1.992,0.02,0.01,0.02,1.99,2,1.982,3110.92944,9794.425614,12905.35505,12000,24905.35505,0.969808227
07-10-2022 07:45,10.95,11.156,10.84,38.5,38.5,38.5,0.433,0.45,0.45,967.505,965.195,966.735,65,0.87,1.996,1.996,2.01,0.02,0.01,0.01,1.986,1.986,1.99,2965.488167,9348.99991,12314.48808,13500,25814.48808,0.968740573
07-10-2022 08:00,10.8,11.05,10.86,39,39,39,0.46,0.44,0.43,980.07,977.73,979.29,65,0.87,2.075,1.978,1.99,0.01,0.02,0.01,2.065,1.958,1.98,3063.801,9578.094669,12641.89567,14000,26641.89567,0.967770935
07-10-2022 08:15,10.85,11.19,10.95,41,41,41,0.44,0.43,0.44,1030.33,1027.87,1029.51,65,0.87,2.01,2.01,2.01,0.01,0.01,0.02,1.99,2,1.997,3378.81,7067.185553,10445.99555,15000,25445.99555,0.969173034
07-10-2022 08:30,10.9,11.1,11,38.7,38.7,38.7,0.45,0.42,0.45,972.531,970.209,971.757,65,0.87,1.99,1.99,1.996,0.02,0.013,0.01,1.98,1.977,1.986,2983.39848,10387.67335,13371.07183,16000,29371.07183,0.964586332
07-10-2022 08:45,10.99,10.95,11.153,36,36,36,0.45,0.433,0.46,904.68,902.52,903.96,65,0.87,1.97,1.998,1.978,0.01,0.01,0.013,1.957,1.988,1.958,2568.672,5447.211336,8015.883336,17000,25015.88334,0.969678301
07-10-2022 09:00,10.85,10.84,11.1,41,41,41,0.44,0.45,0.45,1030.33,1027.87,1029.51,65,0.87,2,2,2.01,0.013,0.02,0.01,1.99,1.98,1.976,3367.603333,11647.05622,15014.65955,16500,31514.65955,0.962099695
07-10-2022 09:15,10.9,10.86,11.156,40,40,40,0.43,0.43,0.44,1005.2,1002.8,1004.4,65,0.87,2.01,1.97,1.99,0.01,0.034,0.02,1.99,1.936,1.967,3184,14771.67499,17955.67499,15000,32955.67499,0.96043526
07-10-2022 09:30,11,10.95,11.05,42,42,42,0.42,0.44,0.433,1055.46,1052.94,1054.62,65,0.87,2.01,2.01,1.998,0.02,0.023,0.034,1.976,1.987,1.975,3538.584,15938.49137,19477.07537,15500,34977.07537,0.958110137
07-10-2022 09:45,10.9,10.8,11.19,42.5,42.5,42.5,0.433,0.45,0.46,1068.025,1065.475,1067.175,65,0.87,1.97,2.02,2,0.034,0.023,0.023,1.947,1.997,1.99,3606.479167,21639.34236,25245.82153,14000,39245.82153,0.953236798
07-10-2022 10:00,10.94,10.85,11.1,41,41,41,0.45,0.46,0.44,1030.33,1027.87,1029.51,65,0.87,2.01,2.03,1.97,0.023,0.01,0.023,1.987,2.02,1.95,3367.603333,11668.39467,15035.998,13000,28035.998,0.966141571
07-10-2022 10:15,10.91,10.9,10.95,39.5,39.5,39.5,0.43,0.45,0.45,992.635,990.265,991.845,65,0.87,1.98,2.01,2.01,0.023,0.02,0.01,1.97,1.99,1.976,3120.5,14094.95715,17215.45715,12000,29215.45715,0.964767351
07-10-2022 10:30,11.16,10.99,10.84,40.5,40.5,40.5,0.44,0.44,0.45,1017.765,1015.335,1016.955,65,0.87,2,1.98,2.02,0.01,0.034,0.02,1.98,1.946,1.997,3280.5,15143.19019,18423.69019,13500,31923.69019,0.961626661
07-10-2022 10:45,11,10.85,10.86,41.5,41.5,41.5,0.45,0.45,0.44,1042.895,1040.405,1042.065,65,0.87,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,3473.204167,15561.40293,19034.6071,14000,33034.6071,0.960344256
07-10-2022 11:00,10.8,10.9,10.95,39.6,39.6,39.6,0.46,0.44,0.43,995.148,992.772,994.356,65,0.87,2.012,1.996,2.01,0.034,0.023,0.023,1.989,1.973,1.987,3145.72896,18787.48274,21933.2117,15000,36933.2117,0.955870778
07-10-2022 11:15,10.85,11,10.8,40.2,40.2,40.2,0.45,0.43,0.42,1010.226,1007.814,1009.422,65,0.87,2,2.075,1.98,0.023,0.023,0.023,1.977,2.052,1.97,3261.7074,15618.9554,18880.6628,16000,34880.6628,0.95822078
07-10-2022 11:30,10.9,10.9,10.85,40.1,40.1,40.1,0.44,0.42,0.433,1007.713,1005.307,1006.911,65,0.87,2.01,2.01,2.01,0.023,0.01,0.023,1.987,2,1.99,3232.1001,11161.91562,14394.01572,17000,31394.01572,0.962239305
07-10-2022 11:45,10.99,10.94,10.9,39.2,39.2,39.2,0.45,0.42,0.45,985.096,982.744,984.312,65,0.87,1.99,1.99,1.996,0.023,0.02,0.01,1.98,1.97,1.962,3060.98688,13881.69449,16942.68137,16500,33442.68137,0.959874048
07-10-2022 12:00,10.85,10.91,10.99,38.5,38.5,38.5,0.44,0.42,0.43,967.505,965.195,966.735,65,0.87,1.97,1.97,2.075,0.01,0.034,0.02,1.95,1.936,2.052,2971.91125,13684.81371,16656.72496,14000,30656.72496,0.963093389
07-10-2022 12:15,10.9,11.16,10.85,39,39,39,0.43,0.46,0.44,980.07,977.73,979.29,65,0.87,2,2,2.01,0.02,0.023,0.034,1.966,1.977,1.987,3047.07,13743.67562,16790.74562,15500,32290.74562,0.961202566
07-10-2022 12:30,11,11,10.9,40.7,40.7,40.7,0.42,0.433,0.45,1022.791,1020.349,1021.977,65,0.87,1.97,2.01,1.99,0.034,0.023,0.023,1.947,1.987,1.97,3296.4151,19845.51065,23141.92575,14000,37141.92575,0.955632463
07-10-2022 12:45,10.9,10.8,11,42,42,42,0.42,0.46,0.46,1055.46,1052.94,1054.62,65,0.87,1.96,2.01,1.97,0.023,0.02,0.023,1.937,1.99,1.936,3492.72,15939.9376,19432.6576,13000,32432.6576,0.961038701
07-10-2022 13:00,10.94,10.85,10.9,41.5,41.5,41.5,0.42,0.44,0.45,1042.895,1040.405,1042.065,65,0.87,2.03,1.97,2,0.023,0.034,0.02,2.01,1.936,1.977,3444.5,20613.12601,24057.62601,12000,36057.62601,0.956871841
07-10-2022 13:15,10.91,10.9,10.94,43,43,43,0.46,0.45,0.44,1080.59,1078.01,1079.73,65,0.87,2.01,2.01,2.01,0.02,0.023,0.034,1.976,1.987,1.987,3716.49,16706.21122,20422.70122,13500,33922.70122,0.959321528
07-10-2022 13:30,11,10.99,10.91,43.5,43.5,43.5,0.433,0.45,0.45,1093.155,1090.545,1092.285,65,0.87,1.98,1.98,2.01,0.034,0.023,0.023,1.957,1.957,1.99,3765.5775,22669.44757,26435.02507,14000,40435.02507,0.951887982
07-10-2022 13:38,10.9,10.85,11.16,41,41,41,0.46,0.44,0.44,1030.33,1027.87,1029.51,65,0.87,2.01,2,1.97,0.023,0.02,0.023,1.987,1.98,1.96,3350.793333,15190.11712,18540.91046,15000,33540.91046,0.959760931
07-10-2022 13:47,10.923,10.9,11,39,39,39,0.44,0.43,0.43,980.07,977.73,979.29,65,0.87,1.98,2.01,2.01,0.023,0.01,0.02,1.96,2,1.98,3042,10557.16701,13599.16701,16000,29599.16701,0.964321123
07-10-2022 13:49,10.94,11,10.8,40,40,40,0.45,0.42,0.42,1005.2,1002.8,1004.4,65,0.87,1.99,2.012,1.98,0.02,0.03,0.01,1.98,1.982,1.96,3190.4,16795.60667,19986.00667,17000,36986.00667,0.955810484
07-10-2022 14:00,11,10.9,10.85,42.5,42.5,42.5,0.45,0.433,0.42,1068.025,1065.475,1067.175,65,0.87,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,3618.520833,11381.17626,14999.69709,16500,31499.69709,0.962117007
07-10-2022 14:15,10.92,10.94,10.9,39.7,39.7,39.7,0.44,0.45,0.42,997.661,995.279,996.867,65,0.87,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,3157.433633,13261.85478,16419.28842,15000,31419.28842,0.962210056
07-10-2022 14:30,10.96,10.91,10.99,39.8,39.8,39.8,0.43,0.43,0.46,1000.174,997.786,999.378,65,0.87,2,1.99,2.012,0.02,0.03,0.01,1.99,1.96,1.992,3169.136027,16628.08715,19797.22317,15500,35297.22317,0.957742918
07-10-2022 14:45,10.8,11,10.85,39.5,39.5,39.5,0.42,0.44,0.433,992.635,990.265,991.845,65,0.87,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,3120.5,9831.831062,12952.33106,14000,26952.33106,0.967407636
07-10-2022 15:00,10.84,10.9,10.9,39.4,39.4,39.4,0.433,0.45,0.46,990.122,987.758,989.334,65,0.87,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,2,3125.418133,16314.45042,19439.86855,13000,32439.86855,0.961030376
07-10-2022 15:15,10.83,10.923,11,38.5,38.5,38.5,0.45,0.46,0.44,967.505,965.195,966.735,65,0.87,2.01,1.97,1.99,0.02,0.01,0.02,1.99,1.96,1.98,2949.6775,9352.22236,12301.89986,12000,24301.89986,0.970518205
07-10-2022 15:30,10.82,10.94,10.9,39,39,39,0.43,0.45,0.45,980.07,977.73,979.29,65,0.87,2.01,1.96,1.97,0.02,0.01,0.01,2,1.95,1.95,3011.58,9593.365509,12604.94551,13500,26104.94551,0.968399965
07-10-2022 15:45,11.14,11,10.94,41,41,41,0.44,0.44,0.45,1030.33,1027.87,1029.51,65,0.87,2.01,2.03,2,0.01,0.02,0.01,2,2.01,1.99,3384.413333,10585.47631,13969.88964,14000,27969.88964,0.966218712
07-10-2022 16:00,11.05,10.92,10.91,38.7,38.7,38.7,0.45,0.433,0.44,972.531,970.209,971.757,65,0.87,1.98,2.01,1.97,0.01,0.01,0.02,1.96,2,1.957,2975.4108,6296.885212,9272.296012,15000,24272.29601,0.970553061
07-10-2022 16:19,10.93,10.96,11,36,36,36,0.46,0.46,0.43,904.68,902.52,903.96,65,0.87,1.987,1.98,1.96,0.02,0.013,0.01,1.977,1.967,1.95,2560.464,8989.002734,11549.46673,16000,27549.46673,0.966709583
07-10-2022 16:32,10.99,10.8,10.9,39.5,39.5,39.5,0.45,0.44,0.42,992.635,990.265,991.845,65,0.87,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,3146.504167,6557.461373,9703.96554,17000,26703.96554,0.967698273
07-10-2022 16:45,11.195,10.84,10.923,39.1,39.1,39.1,0.44,0.45,0.433,982.583,980.237,981.801,65,0.87,1.99,1.98,2.01,0.013,0.02,0.01,1.98,1.96,1.976,3047.427933,10592.73704,13640.16497,16500,30140.16497,0.96369268
07-10-2022 17:02,10.96,10.83,10.94,39.1,39.1,39.1,0.433,0.45,0.45,982.583,980.237,981.801,65,0.87,1.987,1.99,1.98,0.01,0.034,0.02,1.967,1.956,1.957,3035.707057,14114.57504,17150.2821,15000,32150.2821,0.961364813
07-10-2022 17:15,11,10.82,11,39.1,39.1,39.1,0.46,0.44,0.43,982.583,980.237,981.801,65,0.87,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,3067.812067,13814.21784,16882.02991,15500,32382.02991,0.961097154
07-10-2022 17:30,10.9,11.14,10.92,37.6,37.6,37.6,0.44,0.43,0.44,944.888,942.632,944.136,65,0.87,1.97,1.99,1.98,0.034,0.023,0.023,1.947,1.967,1.96,2799.2448,16938.04515,19737.28995,14000,33737.28995,0.959534867
07-10-2022 17:45,10.923,11.05,10.96,38.2,38.2,38.2,0.45,0.42,0.45,959.966,957.674,959.202,65,0.87,2.06,2,1.99,0.023,0.02,0.023,2.037,1.98,1.98,2942.800667,13186.71668,16129.51735,13000,29129.51735,0.96486735
07-10-2022 17:52,10.94,10.93,10.8,39.2,39.2,39.2,0.45,0.433,0.46,985.096,982.744,984.312,65,0.87,1.986,2.03,2.01,0.023,0.01,0.02,1.966,2.02,1.98,3086.597547,10665.68964,13752.28718,12000,25752.28718,0.968813544
07-10-2022 18:00,11,10.99,10.84,36.9,36.9,36.9,0.44,0.45,0.45,927.297,925.083,926.559,65,0.87,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2736.8361,14293.40561,17030.24171,13500,30530.24171,0.96324006
07-10-2022 18:15,10.92,11.195,10.83,39.2,39.2,39.2,0.43,0.43,0.44,985.096,982.744,984.312,65,0.87,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.99,3073.28,9683.128681,12756.40868,14000,26756.40868,0.96763689
07-10-2022 18:30,10.96,10.96,10.82,38.4,38.4,38.4,0.42,0.44,0.433,964.992,962.688,964.224,65,0.87,2,2.01,2.03,0.03,0.01,0.02,1.98,2,2,2968.7808,12407.75105,15376.53185,15000,30376.53185,0.963418364
07-10-2022 18:45,10.8,11,11.14,38.7,38.7,38.7,0.433,0.45,0.46,972.531,970.209,971.757,65,0.87,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3020.3415,15721.73787,18742.07937,16000,34742.07937,0.958379863
07-10-2022 19:00,10.84,10.9,11.05,36,36,36,0.45,0.46,0.44,904.68,902.52,903.96,65,0.87,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,1.99,2583.36,8167.474944,10750.83494,17000,27750.83494,0.96647441
07-10-2022 19:15,10.83,10.923,10.93,39.5,39.5,39.5,0.43,0.45,0.45,992.635,990.265,991.845,65,0.87,1.97,1.987,2.01,0.03,0.02,0.02,1.95,1.967,1.97,3103.33725,16397.3532,19500.69045,16500,36000.69045,0.956937009
07-10-2022 19:30,10.82,10.94,10.99,39.1,39.1,39.1,0.44,0.44,0.45,982.583,980.237,981.801,65,0.87,2,2.01,2.01,0.02,0.04,0.02,1.98,1.97,2,3067.812067,19254.53537,22322.34743,15000,37322.34743,0.955426548
07-10-2022 19:45,11,11,11.195,39.1,39.1,39.1,0.45,0.45,0.44,982.583,980.237,981.801,65,0.87,2,1.99,1.98,0.02,0.01,0.04,1.96,1.98,1.96,3042.3319,9652.434946,12694.76685,15500,28194.76685,0.965956357
07-10-2022 20:00,11.153,10.92,10.96,39,39,39,0.46,0.44,0.43,980.07,977.73,979.29,65,0.87,1.996,1.987,1.987,0.04,0.02,0.01,1.986,1.967,1.977,3026.79,19183.46672,22210.25672,14000,36210.25672,0.956697187
07-10-2022 20:15,11.1,10.96,11,37.5,37.5,37.5,0.45,0.43,0.42,942.375,940.125,941.625,65,0.87,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2831.25,5912.629688,8743.879688,13000,21743.87969,0.973539347
07-10-2022 20:30,11.156,10.8,10.9,38.4,38.4,38.4,0.44,0.42,0.433,964.992,962.688,964.224,65,0.87,2.01,1.97,1.99,0.02,0.013,0.01,2,1.957,1.98,2934.3744,10227.27328,13161.64768,12000,25161.64768,0.969507008
07-10-2022 20:45,11.05,10.84,10.923,37.8,37.8,37.8,0.45,0.42,0.45,949.914,947.646,949.158,65,0.87,1.98,2.06,1.987,0.01,0.01,0.013,1.967,2.05,1.967,2870.53956,6005.344847,8875.884407,13500,22375.88441,0.972791171
07-10-2022 21:00,11.2,10.83,10.94,36.5,36.5,36.5,0.44,0.42,0.43,917.245,915.055,916.515,65,0.87,2.01,1.986,2,0.013,0.02,0.01,2,1.966,1.97,2662.723667,9231.02576,11893.74943,14000,25893.74943,0.968647602
07-10-2022 21:15,11,10.82,11,38.7,38.7,38.7,0.43,0.46,0.44,972.531,970.209,971.757,65,0.87,1.986,2.01,1.97,0.01,0.03,0.02,1.966,1.98,1.96,2978.40618,12572.25524,15550.66142,15000,30550.66142,0.963216378
07-10-2022 21:30,10.95,11,10.92,36,36,36,0.42,0.433,0.45,904.68,902.52,903.96,65,0.87,1.985,1.99,2.06,0.02,0.01,0.03,1.955,1.98,2.046,2607.12,8180.486784,10787.60678,16000,26787.60678,0.967600377
07-10-2022 21:45,10.89,11.153,10.96,39.5,39.5,39.5,0.42,0.46,0.46,992.635,990.265,991.845,65,0.87,2.01,2,1.986,0.03,0.014,0.01,2,1.986,1.956,3118.419667,14432.79751,17551.21718,17000,34551.21718,0.958599045
07-10-2022 22:00,11.03,11.1,10.8,39.1,39.1,39.1,0.42,0.44,0.45,982.583,980.237,981.801,65,0.87,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,3062.716033,12831.45867,15894.17471,16500,32394.17471,0.961083131
07-10-2022 22:15,11.01,11.156,10.84,39.1,39.1,39.1,0.46,0.45,0.44,982.583,980.237,981.801,65,0.87,2,1.99,1.99,0.014,0.02,0.03,1.97,1.97,1.966,3047.427933,10921.10549,13968.53343,14000,27968.53343,0.966220294
07-10-2022 22:30,10.9,11.05,10.83,39,39,39,0.433,0.45,0.45,980.07,977.73,979.29,65,0.87,2.03,1.97,2,0.03,0.024,0.02,2.01,1.946,1.97,3042,17259.54827,20301.54827,15500,35801.54827,0.957165013
07-10-2022 22:45,11.02,11.2,10.82,37.5,37.5,37.5,0.46,0.44,0.44,942.375,940.125,941.625,65,0.87,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,2831.25,14766.35409,17597.60409,14000,31597.60409,0.962003734
07-10-2022 23:00,11.17,11,11,38.4,38.4,38.4,0.44,0.43,0.43,964.992,962.688,964.224,65,0.87,2.01,1.97,1.99,0.024,0.01,0.03,1.98,1.96,1.976,2934.3744,10548.546,13482.9204,13000,26482.9204,0.967957087
07-10-2022 23:15,11.12,10.95,11.153,37.8,37.8,37.8,0.45,0.42,0.42,949.914,947.646,949.158,65,0.87,1.98,1.996,1.97,0.03,0.014,0.01,1.97,1.982,1.94,2831.96088,13217.35033,16049.31121,12000,28049.31121,0.966126038
07-10-2022 23:30,11,10.89,11.1,36.5,36.5,36.5,0.45,0.433,0.42,917.245,915.055,916.515,65,0.87,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,2682.263333,11181.9949,13864.25823,13500,27364.25823,0.966925985
07-10-2022 23:45,10.9,11.03,11.156,38,38,38,0.44,0.45,0.42,954.94,952.66,954.18,65,0.87,1.96,2.01,1.97,0.014,0.02,0.03,1.93,1.99,1.946,2859.12,10315.53085,13174.65085,14000,27174.65085,0.967147626
08-10-2022 00:00,11,11.01,11.05,37.5,37.5,37.5,0.43,0.43,0.46,942.375,940.125,941.625,65,0.87,2,1.98,1.996,0.03,0.024,0.02,1.98,1.956,1.966,2801.25,15957.66403,18758.91403,15000,33758.91403,0.959509981
08-10-2022 00:15,10.9,10.9,11.2,38.3,38.3,38.3,0.42,0.44,0.433,962.479,960.181,961.713,65,0.87,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2958.228167,15402.9414,18361.16957,16000,34361.16957,0.958817391
08-10-2022 00:30,10.923,11.02,11,38.5,38.5,38.5,0.433,0.45,0.46,967.505,965.195,966.735,65,0.87,1.99,1.986,2.01,0.024,0.01,0.03,1.96,1.976,1.987,2957.582833,10603.53271,13561.11554,17000,30561.11554,0.963204254
08-10-2022 00:45,10.94,11.17,10.95,37.6,37.6,37.6,0.45,0.46,0.44,944.888,942.632,944.136,65,0.87,1.987,1.985,1.98,0.03,0.023,0.01,1.977,1.962,1.95,2804.89984,15743.53612,18548.43596,16500,35048.43596,0.95802826
08-10-2022 01:00,11,11.12,10.89,38.2,38.2,38.2,0.43,0.45,0.45,959.966,957.674,959.202,65,0.87,2,2.01,2.01,0.01,0.03,0.023,1.977,1.98,2,2928.208267,12250.53119,15178.73946,15000,30178.73946,0.963647901
08-10-2022 01:15,10.92,11,11.03,39.2,39.2,39.2,0.44,0.44,0.45,985.096,982.744,984.312,65,0.87,2.01,1.99,1.986,0.023,0.01,0.03,1.98,1.98,1.966,3066.109013,10668.97068,13735.07969,15500,29235.07969,0.964744521
08-10-2022 01:30,10.96,10.9,11.01,36.9,36.9,36.9,0.45,0.433,0.44,927.297,925.083,926.559,65,0.87,1.986,2,1.985,0.03,0.02,0.01,1.976,1.98,1.965,2710.05777,14307.07617,17017.13394,14000,31017.13394,0.962675699
08-10-2022 01:45,10.8,11,10.9,39.2,39.2,39.2,0.46,0.46,0.43,985.096,982.744,984.312,65,0.87,1.998,2.03,2.01,0.01,0.02,0.02,1.978,2.01,1.97,3092.744107,9679.847641,12772.59175,13000,25772.59175,0.968789722
08-10-2022 02:00,10.84,10.9,11.02,38.4,38.4,38.4,0.45,0.44,0.42,964.992,962.688,964.224,65,0.87,2.01,2.03,1.99,0.02,0.04,0.02,1.99,1.99,1.98,2963.8656,18571.40103,21535.26663,12000,33535.26663,0.959767429
08-10-2022 02:15,10.83,10.923,11.17,37.6,37.6,37.6,0.44,0.45,0.433,944.888,942.632,944.136,65,0.87,1.99,2.01,2,0.02,0.01,0.04,1.95,2,1.98,2827.52,8926.527655,11754.04766,13500,25254.04766,0.969398456
08-10-2022 02:30,10.82,10.94,11.12,38.2,38.2,38.2,0.433,0.45,0.45,959.966,957.674,959.202,65,0.87,2,1.98,2.03,0.04,0.02,0.01,1.99,1.96,2.02,2923.344133,18404.59022,21327.93436,14000,35327.93436,0.957707706
08-10-2022 02:45,11,11,11,39.2,39.2,39.2,0.46,0.44,0.43,985.096,982.744,984.312,65,0.87,2.02,2.01,2.03,0.01,0.01,0.02,2,2,2.017,3104.0128,6460.561743,9564.574543,15000,24564.57454,0.970209035
08-10-2022 03:00,11.153,10.92,10.9,36.9,36.9,36.9,0.44,0.43,0.44,927.297,925.083,926.559,65,0.87,1.98,1.96,2.01,0.02,0.013,0.01,1.97,1.947,2,2700.5265,9443.993785,12144.52028,16000,28144.52028,0.966014965
08-10-2022 03:15,11.1,10.96,11,39.2,39.2,39.2,0.45,0.42,0.45,985.096,982.744,984.312,65,0.87,2,2,1.98,0.01,0.01,0.013,1.987,1.99,1.95,3063.035733,6458.265015,9521.300748,17000,26521.30075,0.967912139
08-10-2022 03:30,11.156,10.8,10.9,38.4,38.4,38.4,0.45,0.433,0.46,964.992,962.688,964.224,65,0.87,1.99,2.01,2.01,0.013,0.03,0.01,1.98,1.98,1.99,2954.0352,13306.13736,16260.17256,16500,32760.17256,0.960660736
08-10-2022 03:45,11.05,10.84,10.923,38.4,38.4,38.4,0.44,0.45,0.45,964.992,962.688,964.224,65,0.87,2,1.99,1.96,0.01,0.02,0.03,1.97,1.97,1.95,2924.544,9292.128676,12216.67268,15000,27216.67268,0.967098496
08-10-2022 04:00,11.19,10.83,10.94,38.4,38.4,38.4,0.43,0.43,0.44,964.992,962.688,964.224,65,0.87,2.03,1.987,2,0.03,0.01,0.02,2.01,1.977,1.97,2957.47584,12407.75105,15365.22689,15500,30865.22689,0.962851705
08-10-2022 04:15,11.1,10.82,11,38,38,38,0.42,0.44,0.433,954.94,952.66,954.18,65,0.87,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,2902.44,15158.19405,18060.63405,14000,32060.63405,0.961468392
08-10-2022 04:30,10.95,11,10.92,37.5,37.5,37.5,0.433,0.45,0.46,942.375,940.125,941.625,65,0.87,2.01,2.01,1.99,0.01,0.02,0.03,1.98,1.99,1.97,2817.1875,8861.885156,11679.07266,13000,24679.07266,0.970074331
08-10-2022 04:45,10.84,11.153,10.96,38.3,38.3,38.3,0.45,0.46,0.44,962.479,960.181,961.713,65,0.87,2.01,1.986,1.987,0.03,0.02,0.02,1.99,1.966,1.967,2925.467623,15416.38669,18341.85432,12000,30341.85432,0.963458599
