DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
08-10-2022 05:00,10.86,11.1,10.8,38.5,38.5,38.5,0.43,0.45,0.45,967.505,965.195,966.735,65,0.87,1.99,1.998,2,0.02,0.02,0.02,1.97,1.978,1.99,2958.571,12457.56032,15416.13132,13500,28916.13132,0.965115733
08-10-2022 05:15,10.95,11.156,10.84,37.6,37.6,37.6,0.44,0.44,0.45,944.888,942.632,944.136,65,0.87,2,2.01,2.01,0.02,0.01,0.02,1.98,2,1.98,2836.945067,8920.233415,11757.17848,14000,25757.17848,0.968807806
08-10-2022 05:30,11,11.05,10.83,38.2,38.2,38.2,0.45,0.45,0.44,959.966,957.674,959.202,65,0.87,2.03,1.99,1.986,0.02,0.03,0.01,2.02,1.96,1.966,2921.39848,15318.15705,18239.55553,15000,33239.55553,0.960108044
08-10-2022 05:45,11.153,11.19,10.82,39.2,39.2,39.2,0.46,0.44,0.43,985.096,982.744,984.312,65,0.87,2.03,2,1.998,0.01,0.02,0.03,2,1.98,1.988,3087.621973,9683.128681,12770.75065,16000,28770.75065,0.965285031
08-10-2022 06:00,11.1,11.1,11,36.9,36.9,36.9,0.45,0.43,0.42,927.297,925.083,926.559,65,0.87,1.996,2.02,2.01,0.03,0.01,0.02,1.976,2.01,1.98,2735.02062,11457.56951,14192.59013,17000,31192.59013,0.962472488
08-10-2022 06:15,11.156,10.95,11.153,39.2,39.2,39.2,0.44,0.42,0.433,985.096,982.744,984.312,65,0.87,1.9985,1.98,1.99,0.02,0.03,0.01,1.9885,1.95,1.97,3057.14528,16130.56626,19187.71154,16500,35687.71154,0.957295397
08-10-2022 06:30,11.05,10.84,11.1,38.4,38.4,38.4,0.45,0.42,0.45,964.992,962.688,964.224,65,0.87,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,2954.0352,9292.128676,12246.16388,15000,27246.16388,0.967064019
08-10-2022 06:45,11.19,10.86,11.156,38.7,38.7,38.7,0.44,0.42,0.43,972.531,970.209,971.757,65,0.87,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,2.01,3005.3646,15740.01386,18745.37846,15500,34245.37846,0.958950473
08-10-2022 07:00,11.1,10.95,11.05,36,36,36,0.43,0.46,0.44,904.68,902.52,903.96,65,0.87,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.97,2596.32,8177.473584,10773.79358,14000,24773.79358,0.969962923
08-10-2022 07:15,10.95,11,11.19,39.5,39.5,39.5,0.42,0.433,0.45,992.635,990.265,991.845,65,0.87,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,3141.303333,9840.883672,12982.18701,13000,25982.18701,0.968543889
08-10-2022 07:30,10.84,11.153,11.1,39.1,39.1,39.1,0.42,0.46,0.46,982.583,980.237,981.801,65,0.87,1.98,2.02,1.99,0.01,0.02,0.01,1.97,2,1.98,3052.523967,9627.267684,12679.79165,12000,24679.79165,0.970073486
08-10-2022 07:45,10.86,11.1,10.95,39.1,39.1,39.1,0.42,0.44,0.45,982.583,980.237,981.801,65,0.87,2.01,2.01,2,0.01,0.01,0.02,1.99,2,1.987,3067.812067,6427.658434,9495.4705,13500,22995.4705,0.972058813
08-10-2022 08:00,10.95,11.156,10.84,39,39,39,0.46,0.45,0.44,980.07,977.73,979.29,65,0.87,1.976,2.01,2.03,0.02,0.013,0.01,1.966,1.997,2.02,3050.112,10549.32146,13599.43346,14000,27599.43346,0.966651218
08-10-2022 08:15,10.8,11.05,10.86,37.5,37.5,37.5,0.433,0.45,0.45,942.375,940.125,941.625,65,0.87,1.985,1.99,2.02,0.01,0.01,0.013,1.972,1.98,2,2810.15625,5910.432563,8720.588813,15000,23720.58881,0.971203113
08-10-2022 08:30,10.85,11.19,10.95,38.4,38.4,38.4,0.46,0.44,0.44,964.992,962.688,964.224,65,0.87,2.01,2,2.01,0.013,0.02,0.01,2,1.98,1.976,2958.9504,10216.91008,13175.86048,16000,29175.86048,0.964813423
08-10-2022 08:45,10.9,11.1,11,37.8,37.8,37.8,0.44,0.43,0.43,949.914,947.646,949.158,65,0.87,1.99,2.03,2.01,0.01,0.034,0.02,1.97,1.996,1.987,2871.9684,13191.82308,16063.79148,17000,33063.79148,0.960310613
08-10-2022 09:00,10.99,10.95,11.153,36.5,36.5,36.5,0.45,0.42,0.42,917.245,915.055,916.515,65,0.87,1.97,2.03,1.99,0.02,0.023,0.034,1.936,2.007,1.967,2660.059167,12038.80644,14698.86561,16500,31198.86561,0.962465221
08-10-2022 09:19,10.85,10.84,11.1,38.7,38.7,38.7,0.45,0.433,0.42,972.531,970.209,971.757,65,0.87,2,1.996,2,0.034,0.023,0.023,1.977,1.973,1.977,2993.38308,17943.37985,20936.76293,14000,34936.76293,0.958156396
08-10-2022 09:26,10.9,10.86,11.156,36,36,36,0.44,0.45,0.42,904.68,902.52,903.96,65,0.87,1.987,1.9985,2.03,0.023,0.023,0.023,1.964,1.9755,2.02,2598.696,12526.50696,15125.20296,15500,30625.20296,0.963129938
08-10-2022 09:30,11,10.95,11.05,39.5,39.5,39.5,0.43,0.43,0.46,992.635,990.265,991.845,65,0.87,2.01,2.01,2.03,0.023,0.01,0.023,1.987,2,2.01,3146.504167,10830.50591,13977.01008,14000,27977.01008,0.966210402
08-10-2022 09:45,10.9,10.8,11.19,39.1,39.1,39.1,0.42,0.44,0.433,982.583,980.237,981.801,65,0.87,1.997,2.01,1.996,0.023,0.02,0.01,1.987,1.99,1.962,3059.14881,13810.96821,16870.11702,13000,29870.11702,0.964006275
08-10-2022 10:00,10.94,10.85,11.1,39.1,39.1,39.1,0.433,0.45,0.46,982.583,980.237,981.801,65,0.87,1.987,2.03,1.9985,0.01,0.034,0.02,1.967,1.996,1.9755,3065.518852,14114.57504,17180.09389,12000,29180.09389,0.964808497
08-10-2022 10:15,10.91,10.9,10.95,39,39,39,0.45,0.46,0.44,980.07,977.73,979.29,65,0.87,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,3052.14,13743.67562,16795.81562,13500,30295.81562,0.963512022
08-10-2022 10:30,11.16,10.99,10.84,37.5,37.5,37.5,0.43,0.45,0.45,942.375,940.125,941.625,65,0.87,2.01,1.98,2.01,0.034,0.023,0.023,1.987,1.957,1.987,2812.5,16848.08817,19660.58817,14000,33660.58817,0.95962315
08-10-2022 10:45,11,10.85,10.86,38.4,38.4,38.4,0.44,0.44,0.45,964.992,962.688,964.224,65,0.87,1.99,2.01,2.03,0.023,0.023,0.023,1.967,1.987,2.02,2963.8656,14251.88843,17215.75403,15000,32215.75403,0.96128918
08-10-2022 11:00,10.8,10.9,10.95,37.8,37.8,37.8,0.45,0.433,0.44,949.914,947.646,949.158,65,0.87,1.97,1.976,2.01,0.023,0.01,0.023,1.947,1.966,1.99,2836.72368,9918.634006,12755.35769,16000,28755.35769,0.96530296
08-10-2022 11:15,10.85,11,10.8,36.5,36.5,36.5,0.46,0.46,0.43,917.245,915.055,916.515,65,0.87,2,1.985,1.98,0.023,0.02,0.01,1.99,1.965,1.97,2648.957083,12035.48706,14684.44414,17000,31684.44414,0.961903286
08-10-2022 11:30,10.9,10.9,10.85,38,38,38,0.45,0.44,0.42,954.94,952.66,954.18,65,0.87,1.987,2.01,2.01,0.01,0.01,0.02,1.967,2,1.98,2891.369333,6071.266131,8962.635464,16500,25462.63546,0.969153497
08-10-2022 11:45,10.99,10.94,10.9,37.5,37.5,37.5,0.44,0.45,0.433,942.375,940.125,941.625,65,0.87,1.986,1.99,1.976,0.02,0.03,0.01,1.976,1.96,1.956,2790,14761.95984,17551.95984,15000,32551.95984,0.960900987
08-10-2022 12:00,10.85,10.91,10.99,38.3,38.3,38.3,0.433,0.45,0.45,962.479,960.181,961.713,65,0.87,2.03,1.97,1.985,0.01,0.02,0.03,2,1.95,1.975,2926.44555,9243.820233,12170.26578,15500,27670.26578,0.966568491
08-10-2022 12:15,10.9,11.16,10.85,38.5,38.5,38.5,0.46,0.44,0.43,967.505,965.195,966.735,65,0.87,2.01,2,2.01,0.03,0.01,0.02,1.99,1.99,1.98,2974.381667,12472.44211,15446.82378,14000,29446.82378,0.964498238
08-10-2022 12:30,11,11,10.9,37.6,37.6,37.6,0.44,0.43,0.44,944.888,942.632,944.136,65,0.87,1.98,1.987,1.99,0.02,0.03,0.01,1.97,1.957,1.97,2807.256107,14840.78688,17648.04298,13000,30648.04298,0.963103455
08-10-2022 12:45,10.9,10.8,11,38.2,38.2,38.2,0.45,0.42,0.45,959.966,957.674,959.202,65,0.87,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.95,2913.615867,9195.637692,12109.25356,12000,24109.25356,0.970745076
08-10-2022 13:00,10.94,10.85,10.9,39.2,39.2,39.2,0.45,0.433,0.46,985.096,982.744,984.312,65,0.87,1.986,1.997,2,0.03,0.02,0.02,1.966,1.977,1.96,3064.572373,16149.27517,19213.84754,13500,32713.84754,0.960714179
08-10-2022 13:15,10.91,10.9,10.94,36.9,36.9,36.9,0.44,0.45,0.45,927.297,925.083,926.559,65,0.87,1.985,1.987,1.987,0.02,0.04,0.02,1.965,1.947,1.977,2704.61133,17149.08933,19853.70066,14000,33853.70066,0.959400911
08-10-2022 13:30,11,10.99,10.91,39.2,39.2,39.2,0.43,0.43,0.44,985.096,982.744,984.312,65,0.87,2.01,2,2.01,0.02,0.01,0.04,1.97,1.99,1.99,3083.524267,9701.837587,12785.36185,15000,27785.36185,0.966434099
08-10-2022 13:45,10.9,10.85,11.16,38.4,38.4,38.4,0.42,0.44,0.433,964.992,962.688,964.224,65,0.87,1.99,2.01,1.997,0.04,0.02,0.01,1.98,1.99,1.987,2947.64544,18597.79612,21545.44156,16000,37545.44156,0.955172054
08-10-2022 14:00,10.923,10.9,11,38.7,38.7,38.7,0.433,0.45,0.46,972.531,970.209,971.757,65,0.87,2,1.99,1.987,0.01,0.01,0.02,1.98,1.98,1.974,2983.89771,6296.885212,9280.782922,17000,26280.78292,0.968193883
08-10-2022 14:15,10.94,11,10.8,36,36,36,0.45,0.46,0.44,904.68,902.52,903.96,65,0.87,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2592,8989.002734,11581.00273,16500,28081.00273,0.966089063
08-10-2022 14:30,11,10.9,10.85,39.5,39.5,39.5,0.43,0.45,0.45,992.635,990.265,991.845,65,0.87,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,3141.303333,6557.461373,9698.764707,15000,24698.76471,0.970051168
08-10-2022 14:45,10.92,10.94,10.9,39.1,39.1,39.1,0.44,0.44,0.45,982.583,980.237,981.801,65,0.87,2.01,1.987,1.99,0.013,0.02,0.01,2,1.967,1.96,3050.995157,10592.73704,13643.73219,15500,29143.73219,0.964850808
08-10-2022 15:00,10.96,10.91,10.99,39.1,39.1,39.1,0.45,0.45,0.44,982.583,980.237,981.801,65,0.87,1.98,1.986,1.97,0.01,0.03,0.02,1.96,1.956,1.96,3025.005387,12833.42227,15858.42766,14000,29858.42766,0.964019854
08-10-2022 15:15,10.8,11,10.85,39,39,39,0.46,0.44,0.43,980.07,977.73,979.29,65,0.87,2.01,2.03,2,0.02,0.01,0.03,1.98,2.02,1.986,3062.28,9599.894109,12662.17411,13000,25662.17411,0.968919281
08-10-2022 15:30,10.84,10.9,10.9,37.5,37.5,37.5,0.45,0.43,0.42,942.375,940.125,941.625,65,0.87,1.96,2.01,1.987,0.03,0.014,0.01,1.95,1.996,1.957,2792.34375,13008.40856,15800.75231,12000,27800.75231,0.966416131
08-10-2022 15:45,10.83,10.923,11,38.4,38.4,38.4,0.44,0.42,0.433,964.992,962.688,964.224,65,0.87,1.995,1.98,1.986,0.01,0.03,0.014,1.981,1.95,1.966,2929.95072,12376.21343,15306.16415,13500,28806.16415,0.965243786
08-10-2022 16:00,10.82,10.94,10.9,37.8,37.8,37.8,0.45,0.42,0.45,949.914,947.646,949.158,65,0.87,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2881.494,10207.28202,13088.77602,14000,27088.77602,0.967248043
08-10-2022 16:15,11.14,11,10.94,36.5,36.5,36.5,0.44,0.42,0.43,917.245,915.055,916.515,65,0.87,1.99,1.986,2.01,0.03,0.024,0.02,1.97,1.962,1.98,2658.282833,15118.09922,17776.38206,15000,32776.38206,0.960642037
08-10-2022 16:30,11.05,10.92,10.91,38,38,38,0.43,0.46,0.44,954.94,952.66,954.18,65,0.87,1.987,1.985,1.98,0.02,0.03,0.024,1.963,1.955,1.97,2864.896,15162.64689,18027.54289,16000,34027.54289,0.959200936
08-10-2022 16:45,10.93,10.96,11,37.5,37.5,37.5,0.42,0.433,0.45,942.375,940.125,941.625,65,0.87,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.996,2821.875,10060.09809,12881.97309,17000,29881.97309,0.963992502
08-10-2022 17:00,10.99,10.8,10.9,38.3,38.3,38.3,0.42,0.46,0.46,962.479,960.181,961.713,65,0.87,2,1.99,1.986,0.03,0.014,0.01,1.99,1.976,1.956,2922.04488,13569.28588,16491.33076,16500,32991.33076,0.960394149
08-10-2022 17:15,11.195,10.84,10.923,38.5,38.5,38.5,0.42,0.44,0.45,967.505,965.195,966.735,69,0.87,1.996,2,1.985,0.01,0.03,0.014,1.982,1.97,1.965,2955.112417,12440.74506,15395.85748,15000,30395.85748,0.963395943
08-10-2022 17:30,10.96,10.83,10.94,37.6,37.6,37.6,0.46,0.45,0.44,944.888,942.632,944.136,69,0.87,1.998,2.03,2.01,0.014,0.02,0.03,1.968,2.01,1.986,2845.427627,10099.60416,12945.03179,15500,28445.03179,0.965664551
08-10-2022 17:45,11,10.82,11,38.2,38.2,38.2,0.433,0.45,0.45,959.966,957.674,959.202,69,0.87,2.01,2.03,1.99,0.03,0.024,0.02,1.99,2.006,1.96,2933.0724,16558.85781,19491.93021,14000,33491.93021,0.959817331
08-10-2022 18:00,10.9,11.14,10.92,39.2,39.2,39.2,0.46,0.44,0.44,985.096,982.744,984.312,69,0.87,1.99,2.01,2,0.02,0.03,0.024,1.966,1.98,1.99,3073.28,16135.15972,19208.43972,13000,32208.43972,0.961297629
08-10-2022 18:15,10.923,11.05,10.96,36.9,36.9,36.9,0.44,0.43,0.43,927.297,925.083,926.559,69,0.87,2,1.98,2.03,0.024,0.01,0.03,1.97,1.97,2.007,2727.7587,9740.898589,12468.65729,12000,24468.65729,0.970321907
08-10-2022 18:30,10.94,10.93,10.8,39.2,39.2,39.2,0.45,0.42,0.42,985.096,982.744,984.312,69,0.87,2.02,2.01,2.03,0.03,0.023,0.01,2.01,1.987,2,3104.0128,17111.7799,20215.7927,13500,33715.7927,0.959559609
08-10-2022 18:45,11,10.99,10.84,38.4,38.4,38.4,0.45,0.433,0.42,964.992,962.688,964.224,69,0.87,1.98,1.96,2.01,0.01,0.03,0.023,1.957,1.93,2,2924.544,12379.1061,15303.6501,14000,29303.6501,0.964664752
08-10-2022 19:00,10.92,11.195,10.83,39.2,39.2,39.2,0.44,0.45,0.42,985.096,982.744,984.312,69,0.87,2,1.995,1.98,0.023,0.01,0.03,1.97,1.985,1.96,3060.474667,10668.97068,13729.44534,15000,28729.44534,0.965333143
08-10-2022 19:15,10.96,10.96,10.82,36.9,36.9,36.9,0.43,0.43,0.46,927.297,925.083,926.559,69,0.87,1.99,2.01,2.01,0.03,0.02,0.01,1.98,1.99,1.99,2727.7587,14307.07617,17034.83487,16000,33034.83487,0.960343993
08-10-2022 19:30,10.8,11,11.14,39.2,39.2,39.2,0.42,0.44,0.433,985.096,982.744,984.312,69,0.87,2,1.99,1.96,0.01,0.02,0.02,1.98,1.97,1.92,3047.669333,9679.847641,12727.51697,17000,29727.51697,0.964171952
08-10-2022 19:45,10.84,10.9,11.05,38.4,38.4,38.4,0.433,0.45,0.46,964.992,962.688,964.224,69,0.87,2.03,1.987,1.995,0.02,0.04,0.02,2.01,1.947,1.985,2955.01824,18571.40103,21526.41927,16500,38026.41927,0.954623842
08-10-2022 20:00,10.83,10.923,10.93,39.5,39.5,39.5,0.45,0.46,0.44,992.635,990.265,991.845,69,0.87,2.02,2,2.01,0.02,0.01,0.04,1.98,1.99,1.99,3136.1025,9850.802122,12986.90462,14000,26986.90462,0.967367192
08-10-2022 20:15,10.82,10.94,10.99,39.1,39.1,39.1,0.43,0.45,0.45,982.583,980.237,981.801,69,0.87,1.98,2,1.99,0.04,0.02,0.01,1.97,1.98,1.98,3042.3319,19281.9612,22324.2931,15500,37824.2931,0.954854146
08-10-2022 20:30,11,11,11.195,39.1,39.1,39.1,0.44,0.44,0.45,982.583,980.237,981.801,69,0.87,1.97,1.996,1.987,0.01,0.01,0.02,1.95,1.986,1.974,3033.668643,6427.658434,9461.327077,14000,23461.32708,0.97150889
08-10-2022 20:45,11.153,10.92,10.96,39,39,39,0.45,0.433,0.44,980.07,977.73,979.29,69,0.87,1.99,1.998,2,0.02,0.013,0.01,1.98,1.985,1.99,3035.916,10549.32146,13585.23746,13000,26585.23746,0.96783727
08-10-2022 21:00,11.1,10.96,11,37.5,37.5,37.5,0.46,0.46,0.43,942.375,940.125,941.625,69,0.87,2,2.01,2,0.01,0.01,0.013,1.987,2,1.97,2817.1875,5910.432563,8727.620063,12000,20727.62006,0.974744825
08-10-2022 21:15,11.156,10.8,10.9,38.4,38.4,38.4,0.45,0.44,0.42,964.992,962.688,964.224,69,0.87,2.03,1.99,1.996,0.013,0.03,0.01,2.02,1.96,1.976,2956.98432,13306.13736,16263.12168,13500,29763.12168,0.96413058
08-10-2022 21:30,11.05,10.84,10.923,37.8,37.8,37.8,0.44,0.45,0.433,949.914,947.646,949.158,69,0.87,2.03,2,1.998,0.01,0.02,0.03,2,1.98,1.988,2871.01584,9004.166547,11875.18239,14000,25875.18239,0.968669379
08-10-2022 21:45,11.2,10.83,10.94,36.5,36.5,36.5,0.433,0.45,0.45,917.245,915.055,916.515,69,0.87,1.986,2.02,2.01,0.03,0.01,0.02,1.966,2.01,1.98,2671.605333,11210.57951,13882.18484,15000,28882.18484,0.965155259
08-10-2022 22:00,11,10.82,11,38,38,38,0.46,0.44,0.43,954.94,952.66,954.18,69,0.87,1.995,1.98,1.99,0.02,0.03,0.01,1.985,1.95,1.97,2871.153333,15158.19405,18029.34738,16000,34029.34738,0.959198861
08-10-2022 22:15,10.95,11,10.92,37.5,37.5,37.5,0.44,0.43,0.44,942.375,940.125,941.625,69,0.87,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,2817.1875,8861.885156,11679.07266,17000,28679.07266,0.965391822
08-10-2022 22:30,10.89,11.153,10.96,38.3,38.3,38.3,0.45,0.42,0.45,962.479,960.181,961.713,69,0.87,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,2,2943.559267,15416.38669,18359.94596,16500,34859.94596,0.958244558
08-10-2022 22:45,11.03,11.1,10.8,38.5,38.5,38.5,0.45,0.433,0.46,967.505,965.195,966.735,69,0.87,2.03,2,1.98,0.02,0.02,0.02,2.01,1.98,1.97,2969.440833,12457.56032,15427.00115,15000,30427.00115,0.963359812
08-10-2022 23:00,11.01,11.156,10.84,37.6,37.6,37.6,0.44,0.45,0.45,944.888,942.632,944.136,69,0.87,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.97,2846.370133,8920.233415,11766.60355,15500,27266.60355,0.967040125
08-10-2022 23:15,10.9,11.05,10.83,38.2,38.2,38.2,0.43,0.43,0.44,959.966,957.674,959.202,69,0.87,1.98,2.02,1.99,0.02,0.03,0.01,1.97,1.99,1.97,2913.615867,15318.15705,18231.77292,14000,32231.77292,0.961270677
08-10-2022 23:30,11.02,11.2,10.82,39.2,39.2,39.2,0.42,0.44,0.433,985.096,982.744,984.312,69,0.87,2.01,1.98,2,0.01,0.02,0.03,1.98,1.96,1.99,3068.157867,9683.128681,12751.28655,13000,25751.28655,0.968814718
08-10-2022 23:45,11.17,11,11,36.9,36.9,36.9,0.433,0.45,0.46,927.297,925.083,926.559,69,0.87,2.01,1.97,2.03,0.03,0.01,0.02,1.99,1.96,2,2727.7587,11457.56951,14185.32821,12000,26185.32821,0.968305745
09-10-2022 00:00,11.12,10.95,11.153,37.6,37.6,37.6,0.45,0.46,0.44,944.888,942.632,944.136,69,0.87,1.992,1.99,2.02,0.02,0.03,0.01,1.982,1.96,2,2828.462507,14840.78688,17669.24938,13500,31169.24938,0.962499516
09-10-2022 00:15,11,10.89,11.1,38.2,38.2,38.2,0.43,0.45,0.45,959.966,957.674,959.202,69,0.87,2.01,2,1.98,0.01,0.02,0.03,1.98,1.98,1.96,2913.615867,9195.637692,12109.25356,14000,26109.25356,0.968394915
09-10-2022 00:30,11.153,11.03,11.156,39.2,39.2,39.2,0.44,0.44,0.45,985.096,982.744,984.312,69,0.87,1.99,2.03,1.97,0.03,0.02,0.02,1.97,2.01,1.96,3068.157867,16149.27517,19217.43304,15000,34217.43304,0.958982597
09-10-2022 00:45,11.1,11.01,11.05,36.9,36.9,36.9,0.45,0.45,0.44,927.297,925.083,926.559,69,0.87,1.97,2.03,1.99,0.02,0.01,0.02,1.95,2.02,1.98,2718.6813,8591.303758,11309.98506,16000,27309.98506,0.966989417
09-10-2022 01:00,11.156,10.9,11.2,39.2,39.2,39.2,0.46,0.44,0.43,985.096,982.744,984.312,69,0.87,2,1.986,2,0.02,0.01,0.01,1.99,1.976,1.98,3066.109013,9691.994467,12758.10348,17000,29758.10348,0.964136411
09-10-2022 01:15,11.05,11.02,11,38.4,38.4,38.4,0.45,0.43,0.42,964.992,962.688,964.224,69,0.87,1.997,1.995,2.03,0.01,0.02,0.01,1.987,1.975,2.02,2959.93344,9285.700516,12245.63396,16500,28745.63396,0.965314286
09-10-2022 01:30,11.19,11.17,10.95,38.3,38.3,38.3,0.44,0.42,0.433,962.479,960.181,961.713,69,0.87,1.996,2.01,2.03,0.01,0.01,0.02,1.976,2,2.017,2951.38268,6167.456014,9118.838694,15000,24118.83869,0.970733786
09-10-2022 01:45,11.1,11.12,10.89,38.5,38.5,38.5,0.45,0.42,0.45,967.505,965.195,966.735,69,0.87,1.987,2.01,1.986,0.02,0.013,0.01,1.977,1.997,1.976,2956.100583,10280.6013,13236.70188,15500,28736.70188,0.96532469
09-10-2022 02:00,10.95,11,11.03,37.6,37.6,37.6,0.44,0.42,0.43,944.888,942.632,944.136,69,0.87,1.997,2.03,1.995,0.01,0.01,0.013,1.984,2.02,1.975,2837.887573,5941.985989,8779.873563,14000,22779.87356,0.972313526
09-10-2022 02:15,10.84,11.153,11.01,38.2,38.2,38.2,0.43,0.46,0.44,959.966,957.674,959.202,69,0.87,1.991,2.01,2.01,0.013,0.02,0.01,1.981,1.99,1.976,2923.830547,10110.77773,13034.60828,13000,26034.60828,0.968482424
09-10-2022 02:30,10.86,11.1,10.9,39.2,39.2,39.2,0.42,0.433,0.45,985.096,982.744,984.312,69,0.87,2,1.98,2.01,0.01,0.034,0.02,1.98,1.946,1.987,3068.157867,14186.8479,17255.00577,12000,29255.00577,0.96472134
09-10-2022 02:43,10.95,11.156,11.02,36.9,36.9,36.9,0.42,0.46,0.46,927.297,925.083,926.559,69,0.85,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2745.9135,12304.00145,15049.91495,13500,28549.91495,0.965542311
09-10-2022 02:45,10.8,11.05,11.17,39.2,39.2,39.2,0.42,0.44,0.45,985.096,982.744,984.312,69,0.85,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,1.99,3088.6464,18409.93076,21498.57716,14000,35498.57716,0.957512103
09-10-2022 03:00,10.85,11.19,11.12,38.4,38.4,38.4,0.46,0.45,0.44,964.992,962.688,964.224,69,0.85,1.992,1.992,1.98,0.023,0.02,0.023,1.969,1.972,1.97,2931.42528,13325.12025,16256.54553,15000,31256.54553,0.962398437
09-10-2022 03:15,10.9,11.1,11,38.7,38.7,38.7,0.433,0.45,0.45,972.531,970.209,971.757,69,0.85,2.01,2.01,2.01,0.023,0.01,0.02,1.99,2,1.98,3010.3569,10395.42358,13405.78048,16000,29405.78048,0.964545966
09-10-2022 03:30,10.99,10.95,11.153,36,36,36,0.46,0.44,0.44,904.68,902.52,903.96,69,0.85,1.99,1.99,2.01,0.02,0.03,0.01,1.98,1.96,1.99,2587.68,13604.74272,16192.42272,17000,33192.42272,0.960162356
09-10-2022 03:45,10.85,10.84,11.1,39.5,39.5,39.5,0.44,0.43,0.43,992.635,990.265,991.845,69,0.85,2.01,1.97,1.992,0.01,0.02,0.03,1.98,1.95,1.982,3105.937667,9831.831062,12937.76873,16500,29437.76873,0.964508767
09-10-2022 04:00,10.9,10.86,11.156,39.1,39.1,39.1,0.45,0.42,0.42,982.583,980.237,981.801,69,0.85,1.992,2,2.01,0.03,0.01,0.02,1.972,1.99,1.98,3058.639207,12864.12078,15922.75999,15000,30922.75999,0.962785037
09-10-2022 04:15,11,10.95,11.05,39.1,39.1,39.1,0.45,0.433,0.42,982.583,980.237,981.801,69,0.85,1.978,1.997,1.99,0.02,0.03,0.01,1.968,1.967,1.97,3039.783883,16048.38078,19088.16466,15500,34588.16466,0.958556608
09-10-2022 04:30,10.9,10.8,11.19,39,39,39,0.44,0.45,0.42,980.07,977.73,979.29,69,0.85,2.01,1.996,1.97,0.01,0.02,0.03,1.98,1.976,1.95,3029.832,9584.623269,12614.45527,14000,26614.45527,0.967803061
09-10-2022 04:45,10.94,10.85,11.1,37.5,37.5,37.5,0.43,0.43,0.46,942.375,940.125,941.625,69,0.85,1.99,1.987,2,0.03,0.02,0.02,1.97,1.967,1.96,2801.71875,14779.21734,17580.93609,13000,30580.93609,0.963181269
09-10-2022 05:00,11,10.9,10.95,38.4,38.4,38.4,0.42,0.44,0.433,964.992,962.688,964.224,69,0.85,1.987,1.997,1.997,0.02,0.04,0.02,1.967,1.957,1.987,2939.78112,18571.40103,21511.18215,12000,33511.18215,0.959795162
09-10-2022 05:15,10.8,10.99,10.84,37.8,37.8,37.8,0.433,0.45,0.46,949.914,947.646,949.158,69,0.85,2,1.991,1.996,0.02,0.01,0.04,1.96,1.981,1.976,2851.48836,9021.67596,11873.16432,13500,25373.16432,0.969258554
09-10-2022 05:30,10.85,10.85,10.86,36.5,36.5,36.5,0.45,0.46,0.44,917.245,915.055,916.515,69,0.85,2.01,2,1.987,0.04,0.02,0.01,2,1.98,1.977,2663.16775,16803.07127,19466.23902,14000,33466.23902,0.959846917
09-10-2022 05:45,10.9,10.9,10.95,38.7,38.7,38.7,0.43,0.45,0.45,972.531,970.209,971.757,69,0.85,1.96,2.01,1.997,0.01,0.01,0.02,1.94,2,1.984,2978.90541,6296.885212,9275.790622,15000,24275.79062,0.970548946
09-10-2022 06:00,10.99,11,10.8,36,36,36,0.44,0.44,0.45,904.68,902.52,903.96,69,0.85,2.02,2.01,1.991,0.02,0.013,0.01,2.01,1.997,1.981,2601.072,8989.002734,11590.07473,16000,27590.07473,0.966662149
09-10-2022 06:15,10.85,10.9,10.85,39.5,39.5,39.5,0.45,0.433,0.44,992.635,990.265,991.845,69,0.85,2.03,1.992,2,0.01,0.01,0.013,2.017,1.982,1.98,3131.941833,6557.461373,9689.403207,17000,26689.40321,0.96771532
09-10-2022 06:30,10.9,10.94,10.9,39.1,39.1,39.1,0.46,0.44,0.43,982.583,980.237,981.801,69,0.85,2.01,2.01,2.01,0.013,0.02,0.01,2,1.99,1.98,3072.9081,10592.73704,13665.64514,16500,30165.64514,0.963663101
09-10-2022 06:45,11,11,10.99,39.1,39.1,39.1,0.45,0.46,0.42,982.583,980.237,981.801,69,0.85,1.98,1.99,2.01,0.01,0.03,0.02,1.96,1.96,2,3047.427933,12833.42227,15880.85021,14000,29880.85021,0.963993807
09-10-2022 07:00,10.9,10.8,10.85,39,39,39,0.44,0.42,0.433,980.07,977.73,979.29,69,0.85,2.01,2.01,1.992,0.02,0.01,0.03,1.98,2,1.978,3048.084,9599.894109,12647.97811,15500,28147.97811,0.966010932
09-10-2022 07:15,10.94,10.85,10.9,37.5,37.5,37.5,0.433,0.41,0.45,942.375,940.125,941.625,69,0.85,1.996,1.992,2.01,0.03,0.014,0.01,1.986,1.978,1.98,2811.5625,13008.40856,15819.97106,14000,29819.97106,0.96406453
09-10-2022 07:30,10.91,10.9,11,38.4,38.4,38.4,0.44,0.4,0.43,964.992,962.688,964.224,69,0.85,2.045,1.978,1.99,0.01,0.03,0.014,2.031,1.948,1.97,2955.50976,12376.21343,15331.72319,13000,28331.72319,0.965796646
09-10-2022 07:45,11,10.99,10.9,37.8,37.8,37.8,0.46,0.39,0.44,949.914,947.646,949.158,69,0.85,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,2871.9684,10207.28202,13079.25042,12000,25079.25042,0.969603828
09-10-2022 08:00,10.9,10.85,10.94,36.5,36.5,36.5,0.42,0.38,0.45,917.245,915.055,916.515,69,0.85,1.99,1.99,1.992,0.03,0.024,0.02,1.97,1.966,1.962,2652.065667,15118.09922,17770.16489,13500,31270.16489,0.962382669
09-10-2022 08:15,10.923,10.9,11,38,38,38,0.41,0.433,0.46,954.94,952.66,954.18,69,0.85,1.97,1.987,1.978,0.02,0.03,0.024,1.946,1.957,1.968,2856.713333,15162.64689,18019.36022,14000,32019.36022,0.961516088
09-10-2022 08:30,10.94,11,10.8,37.5,37.5,37.5,0.4,0.44,0.45,942.375,940.125,941.625,69,0.85,2,2,2.01,0.024,0.01,0.03,1.97,1.99,1.996,2817.1875,10060.09809,12877.28559,15000,27877.28559,0.96632679
09-10-2022 08:45,11,10.9,10.85,38.3,38.3,38.3,0.39,0.46,0.44,962.479,960.181,961.713,69,0.85,1.97,2.01,1.99,0.03,0.014,0.01,1.96,1.996,1.96,2919.1111,13569.28588,16488.39698,16000,32488.39698,0.960974355
09-10-2022 09:00,10.92,10.94,10.9,38.5,38.5,38.5,0.38,0.42,0.433,967.505,965.195,966.735,69,0.85,1.986,1.96,1.987,0.01,0.03,0.014,1.972,1.93,1.967,2931.396417,12440.74506,15372.14148,17000,32372.14148,0.961108572
09-10-2022 09:15,10.96,10.91,10.99,37.6,37.6,37.6,0.433,0.41,0.44,944.888,942.632,944.136,69,0.85,1.97,2.02,2,0.014,0.02,0.03,1.94,2,1.976,2822.807467,10099.60416,12922.41163,16500,29422.41163,0.964526626
09-10-2022 09:30,10.8,11,10.85,38.2,38.2,38.2,0.44,0.4,0.46,959.966,957.674,959.202,69,0.85,1.997,2.03,2.01,0.03,0.024,0.02,1.977,2.006,1.98,2936.477293,16558.85781,19495.33511,15000,34495.33511,0.958663238
09-10-2022 09:45,10.84,10.9,10.9,39.2,39.2,39.2,0.46,0.39,0.42,985.096,982.744,984.312,69,0.85,1.998,2.01,1.96,0.02,0.03,0.024,1.974,1.98,1.95,3056.889173,16135.15972,19192.04889,15500,34692.04889,0.958437308
09-10-2022 10:00,10.83,10.923,11,36.9,36.9,36.9,0.42,0.38,0.41,927.297,925.083,926.559,69,0.85,2,1.98,2.02,0.024,0.01,0.03,1.97,1.97,1.997,2723.22,9740.898589,12464.11859,14000,26464.11859,0.967979108
09-10-2022 10:15,11.1,10.94,10.9,39.2,39.2,39.2,0.41,0.433,0.4,985.096,982.744,984.312,69,0.85,2.01,2.01,2.03,0.03,0.023,0.01,2,1.987,2,3098.890667,17111.7799,20210.67057,13000,33210.67057,0.960141328
09-10-2022 10:30,11.1,11,10.94,38.4,38.4,38.4,0.4,0.46,0.39,964.992,962.688,964.224,69,0.85,2.012,1.996,2.01,0.01,0.03,0.023,1.989,1.966,2,2957.96736,12379.1061,15337.07346,12000,27337.07346,0.966957756
09-10-2022 10:45,10.9,10.92,10.91,38.2,38.2,38.2,0.39,0.44,0.38,959.966,957.674,959.202,69,0.85,2,2.045,1.98,0.023,0.01,0.03,1.97,2.035,1.96,2930.640333,10131.82318,13062.46352,13500,26562.46352,0.967863937
09-10-2022 11:00,10.92,10.96,11,39.2,39.2,39.2,0.38,0.45,0.433,985.096,982.744,984.312,69,0.85,2.01,2.01,2.01,0.03,0.02,0.01,2,1.99,1.99,3088.6464,16145.99413,19234.64053,14000,33234.64053,0.960113708
09-10-2022 11:15,10.96,10.8,10.9,36.9,36.9,36.9,0.433,0.45,0.44,927.297,925.083,926.559,69,0.85,1.99,1.99,1.996,0.01,0.02,0.02,1.97,1.97,1.956,2712.32712,8577.633193,11289.96031,15000,26289.96031,0.96818313
09-10-2022 11:30,10.8,10.84,10.923,39.2,39.2,39.2,0.46,0.44,0.46,985.096,982.744,984.312,69,0.85,1.987,1.97,2.045,0.02,0.04,0.02,1.967,1.93,2.035,3074.304427,19353.1332,22427.43763,16000,38427.43763,0.954167247
09-10-2022 11:45,10.84,10.83,10.94,38.4,38.4,38.4,0.44,0.43,0.42,964.992,962.688,964.224,69,0.85,2,2,2.01,0.02,0.01,0.04,1.96,1.99,1.99,2954.0352,9310.147338,12264.18254,17000,29264.18254,0.964710664
09-10-2022 12:00,10.83,11.1,11,38.3,38.3,38.3,0.45,0.42,0.41,962.479,960.181,961.713,69,0.85,2,1.97,1.99,0.04,0.02,0.01,1.99,1.95,1.98,2914.221467,18501.06707,21415.28853,16500,37915.28853,0.954750451
09-10-2022 12:15,10.82,11.1,10.92,38.5,38.5,38.5,0.45,0.433,0.4,967.505,965.195,966.735,69,0.85,1.96,1.986,1.97,0.01,0.01,0.02,1.94,1.976,1.957,2922.997,6232.00261,9154.99961,15000,24154.99961,0.970691193
09-10-2022 12:30,11,10.9,10.96,37.6,37.6,37.6,0.44,0.45,0.39,944.888,942.632,944.136,69,0.85,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2827.52,9805.641382,12633.16138,15500,28133.16138,0.966028215
09-10-2022 12:45,11.153,10.92,10.8,38.2,38.2,38.2,0.43,0.43,0.38,959.966,957.674,959.202,69,0.85,2.01,1.997,1.97,0.01,0.01,0.013,1.997,1.987,1.94,2907.292493,6133.07058,9040.363073,14000,23040.36307,0.972005792
09-10-2022 13:00,11.1,10.96,10.84,39.2,39.2,39.2,0.42,0.44,0.433,985.096,982.744,984.312,69,0.85,1.98,1.998,1.986,0.013,0.03,0.01,1.97,1.968,1.966,3054.84032,13866.26663,16921.10695,13000,29921.10695,0.963947047
09-10-2022 13:15,11.156,10.8,10.83,36.9,36.9,36.9,0.433,0.45,0.46,927.297,925.083,926.559,69,0.85,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.96,2714.1426,8580.721723,11294.86432,12000,23294.86432,0.97170532
09-10-2022 13:30,11.05,10.84,11.1,39.2,39.2,39.2,0.45,0.46,0.44,985.096,982.744,984.312,69,0.85,1.98,2.01,1.997,0.03,0.01,0.02,1.96,2,1.967,3066.621227,12929.98927,15996.6105,13500,29496.6105,0.964440348
09-10-2022 13:45,11,10.83,11.1,38.4,38.4,38.4,0.43,0.45,0.45,964.992,962.688,964.224,69,0.85,1.99,2.012,1.998,0.02,0.03,0.01,1.98,1.982,1.978,2949.12,15478.95967,18428.07967,14000,32428.07967,0.961043986
09-10-2022 14:00,10.9,10.82,10.9,38.7,38.7,38.7,0.44,0.44,0.45,972.531,970.209,971.757,69,0.85,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,3000.3723,9437.809414,12438.18171,15000,27438.18171,0.966839599
09-10-2022 14:15,10.923,11,10.92,36,36,36,0.45,0.433,0.44,904.68,902.52,903.96,69,0.85,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.99,2596.32,13620.76776,16217.08776,16000,32217.08776,0.96128764
09-10-2022 14:19,10.94,11.153,10.96,39.5,39.5,39.5,0.46,0.46,0.43,992.635,990.265,991.845,69,0.85,2,1.99,2.012,0.02,0.02,0.02,1.98,1.97,2.002,3121.540167,13112.93906,16234.47922,17000,33234.47922,0.960113893
09-10-2022 14:30,11,11.1,10.8,39.1,39.1,39.1,0.45,0.44,0.42,982.583,980.237,981.801,69,0.85,2.03,1.987,2,0.02,0.01,0.02,2.01,1.977,1.97,3066.283257,9645.889606,12712.17286,16500,29212.17286,0.964771172
09-10-2022 14:45,10.92,11.156,10.84,39.1,39.1,39.1,0.44,0.45,0.433,982.583,980.237,981.801,69,0.85,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3078.004133,16048.38078,19126.38491,15000,34126.38491,0.959087273
09-10-2022 15:00,10.96,11.05,10.83,39,39,39,0.433,0.45,0.45,980.07,977.73,979.29,69,0.85,2.01,2,1.99,0.01,0.02,0.03,1.98,1.98,1.98,3042,9584.623269,12626.62327,15500,28126.62327,0.966035842
09-10-2022 15:15,10.8,11,10.82,37.5,37.5,37.5,0.46,0.44,0.43,942.375,940.125,941.625,69,0.85,1.98,1.96,1.987,0.03,0.01,0.02,1.96,1.95,1.957,2778.28125,11833.10063,14611.38188,14000,28611.38188,0.965470687
09-10-2022 15:30,10.84,10.9,11,38.4,38.4,38.4,0.44,0.43,0.44,964.992,962.688,964.224,69,0.85,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2968.7808,15478.95967,18447.74047,13000,31447.74047,0.962177129
09-10-2022 15:45,10.83,10.923,11.153,37.8,37.8,37.8,0.45,0.42,0.45,949.914,947.646,949.158,69,0.85,1.98,2.01,2,0.01,0.02,0.03,1.95,1.99,1.98,2852.9172,9004.166547,11857.08375,12000,23857.08375,0.971042206
09-10-2022 16:00,10.82,10.94,11.1,36.5,36.5,36.5,0.45,0.433,0.46,917.245,915.055,916.515,69,0.85,1.987,1.98,1.96,0.03,0.02,0.02,1.967,1.96,1.95,2632.081917,14001.66502,16633.74694,13500,30133.74694,0.96370013
09-10-2022 16:15,11,11,11.156,38.7,38.7,38.7,0.44,0.45,0.45,972.531,970.209,971.757,69,0.85,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2.02,3020.3415,9449.607032,12469.94853,14000,26469.94853,0.967972279
09-10-2022 16:30,11.153,10.92,11.05,36,36,36,0.43,0.43,0.44,904.68,902.52,903.96,69,0.85,1.99,1.98,2.01,0.02,0.01,0.01,1.98,1.97,1.99,2583.36,8174.460384,10757.82038,15000,25757.82038,0.968807052
09-10-2022 16:45,11.1,10.96,11,39.5,39.5,39.5,0.42,0.44,0.433,992.635,990.265,991.845,69,0.85,1.987,1.99,1.98,0.01,0.02,0.01,1.977,1.97,1.97,3098.136417,9825.218762,12923.35518,16000,28923.35518,0.965107323
09-10-2022 17:00,11.156,10.8,10.9,39.1,39.1,39.1,0.433,0.45,0.46,982.583,980.237,981.801,69,0.85,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,3067.812067,6427.658434,9495.4705,17000,26495.4705,0.967942389
09-10-2022 17:15,11.05,10.84,10.923,39.1,39.1,39.1,0.45,0.46,0.44,982.583,980.237,981.801,69,0.85,1.998,1.99,1.98,0.02,0.013,0.01,1.988,1.977,1.97,3041.312693,10603.48151,13644.79421,16500,30144.79421,0.963687306
09-10-2022 17:30,11.19,10.83,10.94,39,39,39,0.43,0.45,0.45,980.07,977.73,979.29,69,0.85,2.06,2,1.99,0.01,0.01,0.013,2.047,1.99,1.97,3067.35,6392.554116,9459.904116,14000,23459.90412,0.971510569
09-10-2022 17:45,11.1,10.82,11,37.5,37.5,37.5,0.44,0.44,0.45,942.375,940.125,941.625,69,0.85,1.97,2.03,2.01,0.013,0.02,0.01,1.96,2.01,1.976,2817.1875,9743.678297,12560.8658,15500,28060.8658,0.966112557
09-10-2022 18:00,10.95,11,10.92,38.4,38.4,38.4,0.45,0.45,0.44,964.992,962.688,964.224,69,0.85,2.01,2.03,1.99,0.01,0.034,0.02,1.99,1.996,1.967,2963.8656,13613.83279,16577.69839,14000,30577.69839,0.963185024
09-10-2022 18:15,10.84,11.153,10.96,37.8,37.8,37.8,0.46,0.44,0.43,949.914,947.646,949.158,69,0.85,1.99,2.01,2,0.02,0.023,0.034,1.956,1.987,1.977,2857.68,12911.25372,15768.93372,13000,28768.93372,0.965287148
09-10-2022 18:30,10.86,11.1,10.8,36.5,36.5,36.5,0.45,0.43,0.42,917.245,915.055,916.515,69,0.85,2,1.98,2.03,0.034,0.023,0.023,1.977,1.957,2.01,2668.940833,15961.69171,18630.63254,12000,30630.63254,0.963123642
09-10-2022 18:45,10.95,11.156,10.84,38,38,38,0.44,0.42,0.433,954.94,952.66,954.18,69,0.85,2.01,2.01,2.03,0.023,0.02,0.023,1.987,1.99,2.02,2912.066667,13049.03564,15961.10231,13500,29461.10231,0.964481635
09-10-2022 19:00,11,11.05,10.83,37.5,37.5,37.5,0.45,0.42,0.45,942.375,940.125,941.625,69,0.85,1.99,1.98,2.01,0.023,0.01,0.02,1.97,1.97,1.98,2803.125,9760.935797,12564.0608,14000,26564.0608,0.967862067
09-10-2022 19:15,11.153,11.19,10.82,38.3,38.3,38.3,0.44,0.42,0.43,962.479,960.181,961.713,69,0.85,1.97,1.987,1.98,0.02,0.03,0.01,1.96,1.957,1.96,2902.97531,15398.45341,18301.42872,15000,33301.42872,0.960036756
09-10-2022 19:30,11.1,11.1,11,38.5,38.5,38.5,0.43,0.46,0.44,967.505,965.195,966.735,69,0.85,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,2,2974.381667,9340.56302,12314.94469,16000,28314.94469,0.965816209
09-10-2022 19:45,11.156,10.95,11.153,37.6,37.6,37.6,0.42,0.433,0.45,944.888,942.632,944.136,69,0.85,1.997,1.99,1.98,0.03,0.01,0.02,1.977,1.98,1.95,2811.96864,11896.27786,14708.2465,17000,31708.2465,0.961875758
09-10-2022 20:00,11.05,10.84,11.1,38.2,38.2,38.2,0.42,0.46,0.46,959.966,957.674,959.202,69,0.85,1.98,1.987,1.987,0.02,0.03,0.01,1.97,1.957,1.967,2896.104987,15318.15705,18214.26204,16500,34714.26204,0.958411802
09-10-2022 20:15,11.19,10.86,11.156,39.2,39.2,39.2,0.42,0.44,0.45,985.096,982.744,984.312,69,0.85,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,3093.768533,9683.128681,12776.89721,15000,27776.89721,0.966443981
09-10-2022 20:30,11.1,10.95,11.05,36.9,36.9,36.9,0.46,0.45,0.44,927.297,925.083,926.559,69,0.85,2.01,1.998,1.99,0.03,0.02,0.02,1.99,1.978,1.95,2722.31226,14310.1647,17032.47696,15500,32532.47696,0.960923474
09-10-2022 20:45,10.95,11,11.19,39.2,39.2,39.2,0.433,0.45,0.45,985.096,982.744,984.312,69,0.85,1.98,2.06,1.987,0.02,0.04,0.02,1.96,2.02,1.977,3087.10976,19353.1332,22440.24296,14000,36440.24296,0.956434135
09-10-2022 21:00,10.84,11.153,11.1,38.4,38.4,38.4,0.46,0.44,0.44,964.992,962.688,964.224,69,0.85,2.01,1.97,2,0.02,0.01,0.04,1.97,1.96,1.98,2939.2896,9310.147338,12249.43694,13000,25249.43694,0.969403873
09-10-2022 21:15,10.86,11.1,10.95,38.4,38.4,38.4,0.44,0.43,0.43,964.992,962.688,964.224,69,0.85,1.986,2.01,1.998,0.04,0.02,0.01,1.976,1.99,1.988,2946.17088,18597.79612,21543.967,12000,33543.967,0.959757411
09-10-2022 21:30,10.95,11.156,10.84,37.5,37.5,37.5,0.45,0.42,0.42,942.375,940.125,941.625,69,0.85,1.985,1.99,2.06,0.01,0.01,0.02,1.965,1.98,2.047,2828.90625,5912.629688,8741.535938,13500,22241.53594,0.972950119
09-10-2022 21:45,10.8,11.05,10.86,38.3,38.3,38.3,0.45,0.433,0.42,962.479,960.181,961.713,69,0.85,2.01,2,1.97,0.02,0.013,0.01,2,1.987,1.96,2924.000733,10174.08394,13098.08467,14000,27098.08467,0.967237157
09-10-2022 22:00,11.18,11.19,10.95,38.5,38.5,38.5,0.44,0.45,0.42,967.505,965.195,966.735,69,0.85,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.99,2969.440833,6229.746895,9199.187729,15000,24199.18773,0.970639151
09-10-2022 22:15,11.13,11.1,11,37.6,37.6,37.6,0.43,0.43,0.46,944.888,942.632,944.136,69,0.85,2,1.99,1.99,0.013,0.02,0.01,1.99,1.97,1.96,2818.094933,9795.705477,12613.80041,16000,28613.80041,0.965467869
09-10-2022 22:30,11.04,10.95,11.153,38.2,38.2,38.2,0.42,0.44,0.433,959.966,957.674,959.202,69,0.85,2.03,1.97,2,0.01,0.03,0.02,2.01,1.94,1.99,2918.48,12249.57199,15168.05199,17000,32168.05199,0.961344284
09-10-2022 22:45,10.89,10.84,11.1,39.2,39.2,39.2,0.433,0.45,0.46,985.096,982.744,984.312,69,0.85,2.03,2,2.01,0.02,0.01,0.03,2,1.99,1.996,3093.768533,9698.556547,12792.32508,16500,29292.32508,0.964677926
09-10-2022 23:00,10.94,10.86,11.156,36.9,36.9,36.9,0.45,0.46,0.44,927.297,925.083,926.559,69,0.85,2.01,1.997,1.99,0.03,0.014,0.01,2,1.983,1.96,2721.85839,12595.51906,15317.37745,15000,30317.37745,0.963487001
09-10-2022 23:15,10.98,10.95,11.05,39.2,39.2,39.2,0.43,0.45,0.45,985.096,982.744,984.312,69,0.85,1.98,1.98,1.97,0.01,0.03,0.014,1.966,1.95,1.95,3037.425067,12897.16492,15934.58998,15500,31434.58998,0.962192348
09-10-2022 23:30,11.19,10.8,11.19,38.4,38.4,38.4,0.44,0.44,0.45,964.992,962.688,964.224,69,0.85,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,2968.7808,10533.74142,13502.52222,14000,27502.52222,0.966764425
09-10-2022 23:45,10.97,11.18,11.1,38.2,38.2,38.2,0.45,0.433,0.44,959.966,957.674,959.202,69,0.85,2.02,2.01,1.997,0.03,0.024,0.02,2,1.986,1.967,2931.61316,16558.85781,19490.47097,13000,32490.47097,0.960971961
10-10-2022 00:00,10.84,11.13,10.95,39.2,39.2,39.2,0.46,0.46,0.43,985.096,982.744,984.312,69,0.85,2.02,1.98,1.98,0.02,0.03,0.024,1.996,1.95,1.97,3063.035733,16135.15972,19198.19545,12000,31198.19545,0.962465997
10-10-2022 00:15,10.99,11.04,10.84,36.9,36.9,36.9,0.45,0.44,0.42,927.297,925.083,926.559,69,0.85,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.016,2745.9135,9740.898589,12486.81209,13500,25986.81209,0.968538466
10-10-2022 00:30,11,10.89,10.86,39.2,39.2,39.2,0.44,0.45,0.433,985.096,982.744,984.312,69,0.85,1.99,1.986,2.01,0.03,0.014,0.01,1.98,1.972,1.98,3066.109013,14214.42259,17280.5316,14000,31280.5316,0.962370667
10-10-2022 00:45,11.1,10.94,10.95,38.4,38.4,38.4,0.433,0.45,0.45,964.992,962.688,964.224,69,0.85,1.97,1.985,1.98,0.01,0.03,0.014,1.956,1.955,1.96,2917.1712,12376.21343,15293.38463,15000,30293.38463,0.963514843
10-10-2022 01:00,11.2,10.98,10.8,38.4,38.4,38.4,0.46,0.44,0.43,964.992,962.688,964.224,69,0.85,2,2.01,2.01,0.014,0.02,0.03,1.97,1.99,1.986,2958.9504,10533.74142,13492.69182,16000,29492.69182,0.964444905
10-10-2022 01:15,11,11.19,11.18,37.5,37.5,37.5,0.44,0.43,0.44,942.375,940.125,941.625,69,0.85,2,1.99,1.986,0.03,0.024,0.02,1.98,1.966,1.956,2801.25,15957.66403,18758.91403,17000,35758.91403,0.957213841
10-10-2022 01:30,11,10.97,11.13,38.3,38.3,38.3,0.45,0.42,0.45,962.479,960.181,961.713,69,0.85,1.99,2,1.985,0.02,0.03,0.024,1.966,1.97,1.975,2921.555917,15402.9414,18324.49732,16500,34824.49732,0.958285247
10-10-2022 01:45,11.153,10.84,11.04,38.5,38.5,38.5,0.45,0.433,0.46,967.505,965.195,966.735,69,0.85,1.98,2.03,2.01,0.024,0.01,0.03,1.95,2.02,1.987,2974.381667,10603.53271,13577.91438,15000,28577.91438,0.965509684
10-10-2022 02:00,11.1,10.99,10.89,37.6,37.6,37.6,0.44,0.45,0.45,944.888,942.632,944.136,69,0.85,2.01,2.03,1.99,0.03,0.023,0.01,2,2.007,1.96,2841.6576,15743.53612,18585.19372,15500,34085.19372,0.959134638
10-10-2022 02:15,11.156,11,10.94,38.2,38.2,38.2,0.43,0.43,0.44,959.966,957.674,959.202,69,0.85,1.99,2.01,2,0.01,0.03,0.023,1.967,1.98,1.99,2918.48,12250.53119,15169.01119,14000,29169.01119,0.964821393
10-10-2022 02:30,11.05,11.1,10.98,39.2,39.2,39.2,0.42,0.44,0.433,985.096,982.744,984.312,69,0.85,2,1.98,2.03,0.023,0.01,0.03,1.97,1.97,2.01,3078.402133,10668.97068,13747.37281,13000,26747.37281,0.967647466
10-10-2022 02:45,11.19,11.2,11.19,36.9,36.9,36.9,0.433,0.45,0.46,927.297,925.083,926.559,69,0.85,2.02,2.01,2.03,0.03,0.02,0.01,2.01,1.99,2.01,2750.4522,14307.07617,17057.52837,12000,29057.52837,0.964951131
10-10-2022 03:00,11.1,11,10.97,39.2,39.2,39.2,0.45,0.46,0.44,985.096,982.744,984.312,69,0.85,1.98,2.02,2.01,0.01,0.02,0.02,1.96,2,1.97,3078.402133,9679.847641,12758.24977,13500,26258.24977,0.968220287
10-10-2022 03:15,10.95,11,10.84,38.4,38.4,38.4,0.43,0.45,0.45,964.992,962.688,964.224,69,0.85,2,2.02,1.98,0.02,0.04,0.02,1.98,1.98,1.97,2949.12,18571.40103,21520.52103,14000,35520.52103,0.957486956
10-10-2022 03:30,10.84,11.153,10.99,36.9,36.9,36.9,0.44,0.44,0.45,927.297,925.083,926.559,69,0.85,1.99,2.01,2.01,0.02,0.01,0.04,1.95,2,1.99,2727.7587,8597.480818,11325.23952,15000,26325.23952,0.968141794
10-10-2022 03:45,10.86,11.1,11,39.2,39.2,39.2,0.45,0.45,0.44,985.096,982.744,984.312,69,0.85,2,1.99,2.02,0.04,0.02,0.01,1.99,1.97,2.01,3078.402133,19380.70789,22459.11003,16000,38459.11003,0.954131204
10-10-2022 04:00,10.95,11.156,11.1,38.4,38.4,38.4,0.46,0.44,0.43,964.992,962.688,964.224,69,0.85,2.03,1.97,2.02,0.01,0.01,0.02,2.01,1.96,2.007,2958.9504,6199.687311,9158.637711,17000,26158.63771,0.968337028
10-10-2022 04:30,10.8,11.05,11.2,38.3,38.3,38.3,0.45,0.43,0.42,962.479,960.181,961.713,69,0.85,2.02,2,2.01,0.02,0.013,0.01,2.01,1.987,2,2948.4489,10174.08394,13122.53284,16500,29622.53284,0.964293963
10-10-2022 04:45,10.85,11.19,11,38.5,38.5,38.5,0.44,0.42,0.433,967.505,965.195,966.735,69,0.85,1.98,2,1.99,0.01,0.01,0.013,1.967,1.99,1.96,2949.6775,6229.746895,9179.424395,14000,23179.4244,0.971841589
10-10-2022 05:00,10.9,11.1,11,37.6,37.6,37.6,0.45,0.42,0.45,944.888,942.632,944.136,69,0.85,1.997,1.99,1.97,0.013,0.03,0.01,1.987,1.96,1.95,2807.256107,12757.55577,15564.81188,15500,31064.81188,0.96262047
10-10-2022 05:15,10.99,10.95,11.153,38.2,38.2,38.2,0.44,0.42,0.43,959.966,957.674,959.202,69,0.85,1.99,1.98,2,0.01,0.02,0.03,1.96,1.96,1.99,2903.8876,9195.637692,12099.52529,14000,26099.52529,0.968406318
10-10-2022 05:30,10.85,10.84,11.1,39.2,39.2,39.2,0.43,0.46,0.44,975.688,982.744,984.312,69,0.85,2,2.01,2,0.03,0.01,0.02,1.98,2,1.97,3078.402133,12745.51871,15823.92085,13000,28823.92085,0.965223107
10-10-2022 05:45,10.9,10.86,11.156,36.9,36.9,36.9,0.42,0.433,0.45,918.441,925.083,926.559,69,0.85,2.03,1.99,1.99,0.02,0.03,0.01,2.02,1.96,1.97,2727.7587,14184.43324,16912.19194,12000,28912.19194,0.96512032
10-10-2022 06:00,11,10.95,11.05,39.2,39.2,39.2,0.42,0.46,0.46,975.688,982.744,984.312,69,0.85,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.96,3078.402133,9621.638495,12700.04063,13500,26200.04063,0.968288502
10-10-2022 06:17,10.9,10.8,11.19,38.4,38.4,38.4,0.42,0.44,0.45,955.776,962.688,964.224,69,0.85,1.986,2.02,2.01,0.03,0.02,0.02,1.966,2,1.99,2956.98432,15319.96035,18276.94467,14000,32276.94467,0.961218504
10-10-2022 06:31,10.94,10.85,11.1,38.7,38.7,38.7,0.46,0.45,0.44,963.243,970.209,971.757,69,0.85,1.995,1.98,1.99,0.02,0.02,0.02,1.975,1.96,1.98,2977.90695,12467.42892,15445.33587,15000,30445.33587,0.963338543
10-10-2022 06:45,11,10.9,10.95,36,36,36,0.433,0.45,0.45,896.04,902.52,903.96,69,0.85,2.01,2,2,0.02,0.01,0.02,1.99,1.99,1.97,2596.32,8073.752112,10670.07211,16000,26670.07211,0.967737949
10-10-2022 07:00,10.8,10.99,10.84,39.5,39.5,39.5,0.46,0.44,0.44,983.155,990.265,991.845,69,0.85,2.01,1.99,2.02,0.02,0.03,0.01,2,1.96,2,3130.901667,16253.51221,19384.41388,17000,36384.41388,0.956497977
10-10-2022 07:15,10.85,10.85,10.86,39.1,39.1,39.1,0.44,0.43,0.43,973.199,980.237,981.801,69,0.85,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.97,3062.716033,9572.636163,12635.3522,16500,29135.3522,0.96486056
10-10-2022 07:30,10.9,10.9,10.95,39.1,39.1,39.1,0.45,0.42,0.42,973.199,980.237,981.801,69,0.85,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,3078.004133,12680.5902,15758.59433,15000,30758.59433,0.962975292
10-10-2022 07:45,10.99,11,10.8,39,39,39,0.45,0.433,0.42,970.71,977.73,979.29,69,0.85,1.98,2.02,1.99,0.02,0.03,0.01,1.97,1.99,1.97,3036.93,15844.67652,18881.60652,15500,34381.60652,0.958793906
10-10-2022 08:00,10.85,10.9,10.85,37.5,37.5,37.5,0.44,0.45,0.42,933.375,940.125,941.625,69,0.85,2.01,1.98,2,0.01,0.02,0.03,1.98,1.96,1.98,2807.8125,8805.612656,11613.42516,14000,25613.42516,0.968976491
10-10-2022 08:15,10.9,10.94,10.9,38.4,38.4,38.4,0.43,0.43,0.46,955.776,962.688,964.224,69,0.85,2.02,1.997,2.03,0.03,0.02,0.02,2,1.977,2.02,2972.22144,15319.96035,18292.18179,13000,31292.18179,0.96235718
10-10-2022 08:30,11,11,10.99,37.8,37.8,37.8,0.42,0.44,0.433,940.842,947.646,949.158,69,0.85,1.98,1.99,2.02,0.02,0.01,0.02,1.96,1.98,2.01,2852.9172,8900.995317,11753.91252,12000,23753.91252,0.971163824
10-10-2022 08:45,10.9,10.8,10.85,36.5,36.5,36.5,0.433,0.45,0.46,908.485,915.055,916.515,69,0.85,2.01,2,1.98,0.02,0.01,0.01,2,1.99,1.96,2660.059167,8296.440528,10956.49969,13500,24456.49969,0.970336216
10-10-2022 09:00,10.94,10.85,10.9,38.7,38.7,38.7,0.45,0.46,0.44,963.243,970.209,971.757,69,0.85,1.99,2.03,1.997,0.01,0.02,0.01,1.98,2.01,1.987,3003.86691,9371.399471,12375.26638,14000,26375.26638,0.968083185
10-10-2022 09:15,10.91,10.9,11,36,36,36,0.43,0.45,0.45,896.04,902.52,903.96,69,0.85,1.97,2.03,1.99,0.01,0.01,0.02,1.95,2.02,1.977,2587.68,5397.45984,7985.13984,15000,22985.13984,0.972071015
10-10-2022 09:30,11,10.99,10.9,39.5,39.5,39.5,0.44,0.44,0.45,983.155,990.265,991.845,69,0.85,2,1.986,2,0.02,0.013,0.01,1.99,1.973,1.99,3113.218833,10696.63851,13809.85735,16000,29809.85735,0.96407628
10-10-2022 09:45,10.9,10.85,10.94,39.1,39.1,39.1,0.45,0.433,0.44,973.199,980.237,981.801,69,0.85,1.97,1.995,2.03,0.01,0.01,0.013,1.957,1.985,2.01,3055.071983,6364.190704,9419.262687,17000,26419.26269,0.968031647
10-10-2022 10:00,10.923,10.9,11,39.1,39.1,39.1,0.46,0.46,0.43,973.199,980.237,981.801,69,0.85,1.96,2.01,2.03,0.013,0.02,0.01,1.95,1.99,1.996,3057.62,10513.20712,13570.82712,16500,30070.82712,0.963773179
10-10-2022 10:15,10.94,11,10.8,39,39,39,0.45,0.44,0.42,970.71,977.73,979.29,69,0.85,2.01,2.01,1.986,0.01,0.034,0.02,1.99,1.976,1.963,3045.042,13981.62241,17026.66441,15000,32026.66441,0.961507647
10-10-2022 10:30,11,10.9,10.85,37.5,37.5,37.5,0.44,0.45,0.433,933.375,940.125,941.625,69,0.85,2.01,2.03,1.995,0.02,0.023,0.034,1.976,2.007,1.972,2828.90625,12594.66614,15423.57239,15500,30923.57239,0.962784095
10-10-2022 10:45,10.92,10.94,10.9,38.4,38.4,38.4,0.433,0.45,0.45,955.776,962.688,964.224,69,0.85,1.99,2.01,2.01,0.034,0.023,0.023,1.967,1.987,1.99,2954.0352,17465.70311,20419.73831,14000,34419.73831,0.958750091
10-10-2022 11:00,10.96,10.91,10.99,37.8,37.8,37.8,0.46,0.44,0.43,940.842,947.646,949.158,69,0.85,2,1.98,2.01,0.023,0.02,0.023,1.977,1.96,2,2852.9172,12780.57128,15633.48848,13000,28633.48848,0.96544493
10-10-2022 11:15,10.8,11,10.85,36.5,36.5,36.5,0.44,0.43,0.44,908.485,915.055,916.515,69,0.85,2.03,2.01,2.03,0.023,0.01,0.02,2.01,2,2,2695.585833,9124.840573,11820.42641,12000,23820.42641,0.971085414
10-10-2022 11:30,10.84,10.9,10.9,38,38,38,0.45,0.42,0.45,945.82,952.66,954.18,69,0.85,2.02,2.02,2.01,0.02,0.03,0.01,2.01,1.99,1.99,2912.066667,15042.62784,17954.69451,13500,31454.69451,0.962169082
10-10-2022 11:45,10.83,10.923,11,37.5,37.5,37.5,0.45,0.433,0.46,933.375,940.125,941.625,69,0.85,1.98,1.98,1.98,0.01,0.02,0.03,1.95,1.96,1.97,2784.375,8805.612656,11589.98766,14000,25589.98766,0.969004
10-10-2022 12:00,11.1,10.94,10.9,38.3,38.3,38.3,0.44,0.45,0.45,953.287,960.181,961.713,69,0.85,1.997,2.01,2.01,0.03,0.01,0.02,1.977,2,1.98,2942.092377,12167.13097,15109.22335,15000,30109.22335,0.9637286
10-10-2022 12:15,11.1,11,10.94,38.5,38.5,38.5,0.43,0.43,0.44,958.265,965.195,966.735,69,0.85,1.99,1.99,2.02,0.02,0.03,0.01,1.98,1.96,2,2964.5,15441.0484,18405.5484,16000,34405.5484,0.958766395
10-10-2022 12:30,10.9,10.92,10.91,37.6,37.6,37.6,0.42,0.44,0.433,935.864,942.632,944.136,69,0.85,2,1.97,1.98,0.01,0.02,0.03,1.97,1.95,1.96,2803.957333,8852.613364,11656.5707,17000,28656.5707,0.965418037
10-10-2022 12:45,10.92,10.96,11,38.2,38.2,38.2,0.433,0.45,0.46,950.798,957.674,959.202,69,0.85,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,2937.936533,15160.82632,18098.76285,16500,34598.76285,0.958544435
10-10-2022 13:00,10.96,10.8,10.9,39.2,39.2,39.2,0.45,0.46,0.44,975.688,982.744,984.312,69,0.85,2.03,1.97,1.99,0.02,0.04,0.02,2.01,1.93,1.98,3068.157867,19230.15283,22298.3107,15000,37298.3107,0.955453976
10-10-2022 13:15,10.8,10.84,10.923,36.9,36.9,36.9,0.43,0.45,0.45,918.441,925.083,926.559,69,0.85,1.986,1.96,1.97,0.02,0.01,0.04,1.946,1.95,1.95,2685.09492,8488.508446,11173.60337,15500,26673.60337,0.967733815
10-10-2022 14:16,10.84,10.83,10.94,39.2,39.2,39.2,0.44,0.44,0.45,975.688,982.744,984.312,69,0.85,2,2.01,2,0.04,0.02,0.01,1.99,1.99,1.99,3078.402133,19134.74715,22213.14928,14000,36213.14928,0.956693877
10-10-2022 14:30,10.83,11.1,11,38.4,38.4,38.4,0.45,0.45,0.44,955.776,962.688,964.224,68,0.85,2.01,2.01,1.97,0.01,0.01,0.02,1.99,2,1.957,2944.2048,6140.681318,9084.886118,13000,22084.88612,0.973135516
10-10-2022 14:45,10.82,11.1,10.92,38.4,38.4,38.4,0.46,0.44,0.43,955.776,962.688,964.224,68,0.85,2.01,1.99,1.96,0.02,0.013,0.01,2,1.977,1.95,2929.4592,10109.2613,13038.7205,12000,25038.7205,0.96965146
10-10-2022 15:00,11,10.9,10.96,37.5,37.5,37.5,0.45,0.43,0.42,933.375,940.125,941.625,68,0.85,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,2831.25,5854.160063,8685.410063,13500,22185.41006,0.973016536
10-10-2022 15:15,10.8,10.92,10.8,38.3,38.3,38.3,0.44,0.42,0.433,953.287,960.181,961.713,68,0.85,2.01,2.03,2.01,0.013,0.02,0.01,2,2.01,1.98,2958.228167,10087.46585,13045.69401,14000,27045.69401,0.967298428
10-10-2022 15:30,10.85,10.96,10.84,38.5,38.5,38.5,0.45,0.42,0.45,958.265,965.195,966.735,68,0.85,1.98,2.02,1.99,0.01,0.03,0.02,1.96,1.99,1.98,2959.559167,12383.36481,15342.92398,15000,30342.92398,0.963457358
10-10-2022 15:45,10.9,10.8,10.83,37.6,37.6,37.6,0.44,0.42,0.43,935.864,942.632,944.136,68,0.85,2.01,1.98,2,0.02,0.01,0.03,1.98,1.97,1.986,2822.807467,8810.234495,11633.04196,16000,27633.04196,0.966611964
