DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
10-10-2022 16:00,10.99,10.84,11.1,38.2,38.2,38.2,0.43,0.46,0.44,950.798,957.674,959.202,68,0.85,1.98,1.997,2.03,0.03,0.014,0.01,1.97,1.983,2,2921.884893,13323.35,16245.23489,17000,33245.23489,0.9601015
10-10-2022 16:15,10.85,10.83,11.1,39.2,39.2,39.2,0.42,0.433,0.45,975.688,982.744,984.312,68,0.85,1.975,1.99,2.02,0.01,0.03,0.014,1.961,1.96,2,3065.5968,12835.67473,15901.27153,16500,32401.27153,0.961074937
10-10-2022 16:30,10.9,10.82,10.9,36.9,36.9,36.9,0.42,0.46,0.46,918.441,925.083,926.559,68,0.85,2.01,2,1.98,0.014,0.02,0.03,1.98,1.98,1.956,2718.6813,9650.947365,12369.62866,14000,26369.62866,0.96808979
10-10-2022 16:45,11,11,10.92,39.2,39.2,39.2,0.42,0.44,0.45,975.688,982.744,984.312,68,0.85,1.99,2.03,1.997,0.03,0.024,0.02,1.97,2.006,1.967,3081.987627,17252.51897,20334.5066,15500,35834.5066,0.957127271
10-10-2022 17:00,10.9,11,10.96,38.4,38.4,38.4,0.46,0.45,0.44,955.776,962.688,964.224,68,0.85,1.97,2.03,1.99,0.02,0.03,0.024,1.946,2,1.98,2944.2048,15365.44739,18309.65219,14000,32309.65219,0.961180731
10-10-2022 17:15,10.94,10.8,10.8,38.2,38.2,38.2,0.433,0.45,0.45,950.798,957.674,959.202,68,0.85,2,1.986,2,0.024,0.01,0.03,1.97,1.976,1.986,2911.670213,10298.85835,13210.52856,13000,26210.52856,0.968276211
10-10-2022 17:30,10.91,10.85,10.84,39.2,39.2,39.2,0.46,0.44,0.44,975.688,982.744,984.312,68,0.85,2,2,2.03,0.03,0.014,0.01,1.99,1.986,2,3088.6464,14029.95203,17118.59843,12000,29118.59843,0.964880056
10-10-2022 17:45,11,10.9,10.83,36.9,36.9,36.9,0.44,0.43,0.43,918.441,925.083,926.559,68,0.85,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2745.9135,11373.88908,14119.80258,13500,27619.80258,0.966627427
10-10-2022 18:00,10.9,10.99,10.82,39.2,39.2,39.2,0.45,0.42,0.42,975.688,982.744,984.312,68,0.85,1.97,2.01,1.986,0.014,0.02,0.03,1.94,1.99,1.962,3055.864747,10890.92793,13946.79267,14000,27946.79267,0.966245666
10-10-2022 18:15,10.923,10.85,11,38.4,38.4,38.4,0.45,0.433,0.42,955.776,962.688,964.224,68,0.85,2,2.03,2,0.03,0.024,0.02,1.98,2.006,1.97,2963.8656,16555.65126,19519.51686,15000,34519.51686,0.958635459
10-10-2022 18:30,10.94,10.9,11.153,38.4,38.4,38.4,0.44,0.45,0.42,955.776,962.688,964.224,68,0.85,2.02,2.01,2.01,0.02,0.03,0.024,1.996,1.98,2,2968.7808,15365.44739,18334.22819,16000,34334.22819,0.958848352
10-10-2022 18:45,11,11,11.1,37.5,37.5,37.5,0.43,0.43,0.46,933.375,940.125,941.625,68,0.85,2,1.98,2.01,0.024,0.01,0.03,1.97,1.97,1.987,2807.8125,9925.044094,12732.85659,17000,29732.85659,0.964165748
10-10-2022 19:00,10.92,10.9,11.156,38.3,38.3,38.3,0.42,0.44,0.433,953.287,960.181,961.713,68,0.85,2.01,2.01,2.03,0.03,0.023,0.01,2,1.987,2,2958.228167,16159.03132,19117.25949,16500,35617.25949,0.957376108
10-10-2022 19:15,10.96,10.94,11.05,38.5,38.5,38.5,0.433,0.45,0.46,958.265,965.195,966.735,68,0.85,2.01,1.98,2.01,0.01,0.03,0.023,1.987,1.95,2,2964.5,12384.33155,15348.83155,15000,30348.83155,0.963450504
10-10-2022 19:30,10.8,10.91,11,37.6,37.6,37.6,0.45,0.46,0.44,935.864,942.632,944.136,68,0.85,1.992,1.975,1.98,0.023,0.01,0.03,1.962,1.965,1.96,2802.543573,9686.075921,12488.61949,15500,27988.61949,0.966196855
10-10-2022 19:45,10.84,11,11,38.2,38.2,38.2,0.43,0.45,0.45,950.798,957.674,959.202,68,0.85,2.01,2.01,2.01,0.03,0.02,0.01,2,1.99,1.99,2933.0724,15157.62898,18090.70138,14000,32090.70138,0.96143365
10-10-2022 20:00,10.83,10.9,10.8,39.2,39.2,39.2,0.44,0.44,0.45,975.688,982.744,984.312,68,0.85,1.99,1.99,1.98,0.01,0.02,0.02,1.97,1.97,1.94,3052.791467,9618.357455,12671.14892,13000,25671.14892,0.968908749
10-10-2022 20:15,10.82,10.923,10.85,36.9,36.9,36.9,0.45,0.433,0.44,918.441,925.083,926.559,68,0.85,2.01,1.97,1.975,0.02,0.04,0.02,1.99,1.93,1.965,2702.79585,17040.11696,19742.91281,12000,31742.91281,0.961835668
10-10-2022 20:30,11.14,10.94,10.9,39.2,39.2,39.2,0.46,0.46,0.43,975.688,982.744,984.312,68,0.85,1.96,2,2.01,0.02,0.01,0.04,1.92,1.99,1.99,3057.9136,9578.857214,12636.77081,13500,26136.77081,0.968362659
10-10-2022 20:45,11.05,11,10.99,38.4,38.4,38.4,0.45,0.44,0.42,955.776,962.688,964.224,68,0.85,1.978,2,1.99,0.04,0.02,0.01,1.968,1.98,1.98,2933.39136,18361.77214,21295.1635,14000,35295.1635,0.95774528
10-10-2022 21:00,10.93,10.92,10.85,38.4,38.4,38.4,0.44,0.45,0.433,955.776,962.688,964.224,68,0.85,2.01,2.01,1.97,0.01,0.01,0.02,1.99,2,1.957,2944.2048,6140.681318,9084.886118,15000,24084.88612,0.97077378
10-10-2022 21:15,10.99,10.96,10.9,38.4,38.4,38.4,0.433,0.45,0.45,955.776,962.688,964.224,68,0.85,1.99,1.97,2,0.02,0.013,0.01,1.98,1.957,1.99,2929.4592,10109.2613,13038.7205,16000,29038.7205,0.964973023
10-10-2022 21:30,11.195,10.8,11,37.6,37.6,37.6,0.46,0.44,0.43,935.864,942.632,944.136,68,0.85,1.97,2,2,0.01,0.01,0.013,1.957,1.99,1.97,2813.3824,5885.412969,8698.795369,17000,25698.79537,0.968876308
10-10-2022 21:45,10.96,10.84,10.9,38.2,38.2,38.2,0.44,0.43,0.44,950.798,957.674,959.202,68,0.85,2,2.02,2.01,0.013,0.03,0.01,1.99,1.99,1.99,2933.0724,13091.99854,16025.07094,16500,32525.07094,0.960932022
10-10-2022 22:00,11,10.83,10.94,39.2,39.2,39.2,0.45,0.42,0.45,975.688,982.744,984.312,68,0.85,1.97,2,1.97,0.01,0.02,0.03,1.94,1.98,1.96,3042.5472,9621.638495,12664.18569,15000,27664.18569,0.966575592
10-10-2022 22:15,10.9,10.82,10.91,36.9,36.9,36.9,0.45,0.433,0.46,918.441,925.083,926.559,68,0.85,2,2.01,2,0.03,0.01,0.02,1.98,2,1.97,2727.7587,11294.11095,14021.86965,15500,29521.86965,0.964410981
10-10-2022 22:30,10.923,11.14,11,39.2,39.2,39.2,0.44,0.45,0.45,975.688,982.744,984.312,68,0.85,2.02,2.01,2.02,0.02,0.03,0.01,2.01,1.98,2,3098.890667,16007.58589,19106.47656,14000,33106.47656,0.96026141
10-10-2022 22:45,10.94,11.05,10.9,37.6,37.6,37.6,0.43,0.43,0.44,935.864,942.632,944.136,68,0.85,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.98,2837.887573,8852.613364,11690.50094,13000,24690.50094,0.970060888
10-10-2022 23:00,11,10.93,10.923,38.2,38.2,38.2,0.42,0.44,0.433,950.798,957.674,959.202,68,0.85,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.99,2933.0724,15160.82632,18093.89872,12000,30093.89872,0.963746392
10-10-2022 23:15,10.92,10.99,10.94,39.2,39.2,39.2,0.433,0.45,0.46,975.688,982.744,984.312,68,0.85,1.98,1.99,2.01,0.02,0.02,0.02,1.96,1.97,2,3063.035733,12791.58103,15854.61677,13500,29354.61677,0.96460547
10-10-2022 23:30,10.96,11.195,11,36.9,36.9,36.9,0.45,0.46,0.44,918.441,925.083,926.559,68,0.85,2.01,2.01,1.992,0.02,0.01,0.02,1.99,2,1.962,2728.66644,8482.331386,11210.99783,14000,25210.99783,0.969449028
10-10-2022 23:45,10.8,10.96,10.92,39.2,39.2,39.2,0.43,0.45,0.45,975.688,982.744,984.312,68,0.85,1.996,1.96,2.01,0.02,0.03,0.01,1.986,1.93,1.99,3055.864747,16007.58589,19063.45064,15000,34063.45064,0.959159641
11-10-2022 00:00,10.84,11,10.96,38.4,38.4,38.4,0.44,0.44,0.45,955.776,962.688,964.224,68,0.85,2.045,1.978,1.99,0.01,0.02,0.03,2.015,1.958,1.98,2955.50976,9233.122683,12188.63244,16000,28188.63244,0.965963512
11-10-2022 00:15,10.83,10.9,10.8,38.2,38.2,38.2,0.45,0.45,0.44,950.798,957.674,959.202,68,0.85,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,2933.0724,12103.69468,15036.76708,17000,32036.76708,0.961495972
11-10-2022 00:30,10.82,10.923,10.84,39.2,39.2,39.2,0.46,0.44,0.43,975.688,982.744,984.312,68,0.85,1.99,1.99,1.96,0.02,0.03,0.01,1.98,1.96,1.94,3042.5472,16007.58589,19050.13309,16500,35550.13309,0.957453022
11-10-2022 00:45,11,10.94,10.83,36.9,36.9,36.9,0.45,0.43,0.42,918.441,925.083,926.559,68,0.85,1.987,1.97,1.978,0.01,0.02,0.03,1.957,1.95,1.958,2693.71845,8526.235538,11219.95399,15000,26219.95399,0.968265165
11-10-2022 01:00,11.153,11,10.82,39.2,39.2,39.2,0.44,0.42,0.433,975.688,982.744,984.312,68,0.85,2,2,2.01,0.03,0.02,0.02,1.98,1.98,2,3078.402133,15964.80461,19043.20674,15500,34543.20674,0.958608246
11-10-2022 01:15,11.1,10.92,11.14,38.4,38.4,38.4,0.45,0.42,0.45,955.776,962.688,964.224,68,0.85,2,1.97,1.99,0.02,0.01,0.02,1.98,1.96,1.98,2929.4592,9185.707192,12115.16639,14000,26115.16639,0.968387983
11-10-2022 01:30,11.156,10.96,11.05,38.4,38.4,38.4,0.44,0.42,0.43,955.776,962.688,964.224,68,0.85,2,2,1.97,0.02,0.01,0.01,1.99,1.99,1.95,2934.3744,9182.493112,12116.86751,13000,25116.86751,0.969559624
11-10-2022 01:45,11.05,10.8,10.93,37.5,37.5,37.5,0.43,0.46,0.44,944.175,940.125,941.625,68,0.85,1.97,2.02,2,0.01,0.02,0.01,1.96,2,1.99,2807.8125,8866.926956,11674.73946,12000,23674.73946,0.971257174
11-10-2022 02:00,11,10.84,10.99,38.3,38.3,38.3,0.42,0.433,0.45,964.3174,960.181,961.713,68,0.85,2.01,2.03,1.97,0.01,0.01,0.02,1.99,2.02,1.957,2938.669633,6179.263422,9117.933056,13500,22617.93306,0.972504936
11-10-2022 02:15,10.9,10.83,11.195,38.5,38.5,38.5,0.42,0.46,0.46,969.353,965.195,966.735,68,0.84,1.98,2.01,2,0.02,0.013,0.01,1.97,1.997,1.99,2959.559167,10304.46339,13264.02256,14000,27264.02256,0.967043142
11-10-2022 02:30,10.923,10.82,10.96,37.6,37.6,37.6,0.42,0.44,0.45,946.6928,942.632,944.136,68,0.84,2,1.98,2.02,0.01,0.01,0.013,1.987,1.97,2,2827.52,5953.365739,8780.885739,15000,23780.88574,0.971132025
11-10-2022 02:46,10.94,11,11,38.2,38.2,38.2,0.46,0.45,0.44,961.7996,957.674,959.202,68,0.84,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,1.996,2942.800667,10126.04731,13068.84798,16000,29068.84798,0.964937957
11-10-2022 03:00,11,11.153,10.9,37.6,37.6,37.6,0.433,0.45,0.45,946.6928,942.632,944.136,68,0.84,2.012,1.996,2.01,0.01,0.034,0.02,1.992,1.962,1.987,2836.00256,13064.00942,15900.01198,17000,32900.01198,0.960499446
11-10-2022 03:15,10.92,11.1,10.923,38.2,38.2,38.2,0.46,0.44,0.44,961.7996,957.674,959.202,68,0.84,2,2.045,1.98,0.02,0.023,0.034,1.966,2.022,1.957,2930.640333,13209.33019,16139.97052,16500,32639.97052,0.960799419
11-10-2022 03:30,10.96,11.156,10.94,39.2,39.2,39.2,0.44,0.43,0.43,986.9776,982.744,984.312,68,0.84,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,1.987,3088.6464,18451.98483,21540.63123,14000,35540.63123,0.95746391
11-10-2022 03:45,10.8,11.05,11,36.9,36.9,36.9,0.45,0.42,0.42,929.0682,925.083,926.559,68,0.84,1.99,1.99,1.996,0.023,0.023,0.023,1.967,1.967,1.986,2712.32712,13185.69174,15898.01886,15500,31398.01886,0.962234672
11-10-2022 04:00,10.84,11,10.92,39.2,39.2,39.2,0.45,0.433,0.42,986.9776,982.744,984.312,68,0.84,1.97,1.987,2.045,0.023,0.01,0.023,1.947,1.977,2.025,3074.304427,10695.12229,13769.42672,14000,27769.42672,0.966452703
11-10-2022 04:15,10.83,10.9,10.96,38.4,38.4,38.4,0.44,0.45,0.42,966.8352,962.688,964.224,68,0.84,2,2,2.01,0.023,0.02,0.01,1.99,1.98,1.976,2954.0352,13348.24098,16302.27618,13000,29302.27618,0.96466635
11-10-2022 04:30,10.82,10.923,10.8,38.2,38.2,38.2,0.43,0.43,0.46,961.7996,957.674,959.202,68,0.84,1.97,2,1.99,0.01,0.034,0.02,1.95,1.966,1.967,2899.023467,13484.17047,16383.19394,12000,28383.19394,0.965736637
11-10-2022 04:45,11,10.94,10.84,39.2,39.2,39.2,0.42,0.44,0.433,986.9776,982.744,984.312,68,0.84,1.98,2,1.987,0.02,0.023,0.034,1.946,1.977,1.964,3056.37696,13909.67832,16966.05528,13500,30466.05528,0.963314509
11-10-2022 05:00,11.153,11,10.83,36.9,36.9,36.9,0.433,0.45,0.46,929.0682,925.083,926.559,68,0.84,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.977,2723.22,16350.64005,19073.86005,14000,33073.86005,0.960299006
11-10-2022 05:15,11.1,10.92,10.82,39.2,39.2,39.2,0.45,0.46,0.44,986.9776,982.744,984.312,68,0.84,2.01,2.01,2,0.023,0.023,0.023,1.987,1.987,1.99,3083.524267,14880.19396,17963.71823,15000,32963.71823,0.960425986
11-10-2022 05:32,11.156,10.96,11,38.4,38.4,38.4,0.43,0.45,0.45,966.8352,962.688,964.224,68,0.84,1.98,1.98,2,0.023,0.01,0.023,1.957,1.97,1.98,2929.4592,10263.192,13192.6512,16000,29192.6512,0.964793886
11-10-2022 05:45,11.05,10.8,11.153,38.4,38.4,38.4,0.44,0.44,0.45,966.8352,962.688,964.224,68,0.84,2.01,2,1.97,0.023,0.02,0.01,2,1.98,1.936,2939.2896,13348.24098,16287.53058,17000,33287.53058,0.960052768
11-10-2022 06:00,11.19,10.84,11.1,37.5,37.5,37.5,0.45,0.433,0.44,944.175,940.125,941.625,68,0.84,1.98,2.01,2.01,0.01,0.034,0.02,1.96,1.976,1.987,2812.5,12994.62911,15807.12911,16500,32307.12911,0.961183645
11-10-2022 06:15,11.1,10.83,11.156,38.3,38.3,38.3,0.46,0.46,0.43,964.3174,960.181,961.713,68,0.84,1.99,2.012,1.98,0.02,0.023,0.034,1.956,1.989,1.957,2924.97866,13278.55097,16203.52963,15000,31203.52963,0.962459821
11-10-2022 06:30,10.95,10.82,11.05,38.5,38.5,38.5,0.45,0.44,0.42,969.353,965.195,966.735,68,0.84,2.01,2,2,0.034,0.023,0.023,1.987,1.977,1.977,2969.440833,17799.00165,20768.44248,15500,36268.44248,0.956630622
11-10-2022 06:45,10.84,11,11,37.6,37.6,37.6,0.44,0.45,0.433,946.6928,942.632,944.136,68,0.84,1.99,2.01,2.01,0.023,0.023,0.023,1.967,1.987,1.99,2832.232533,13690.56969,16522.80222,14000,30522.80222,0.963248688
11-10-2022 07:00,10.86,11.153,10.9,38.2,38.2,38.2,0.433,0.45,0.45,961.7996,957.674,959.202,68,0.84,2,1.99,2.012,0.023,0.02,0.023,1.977,1.97,1.978,2919.452827,13213.73209,16133.18492,13000,29133.18492,0.964863082
11-10-2022 07:15,10.95,11.1,10.923,39.2,39.2,39.2,0.46,0.44,0.43,986.9776,982.744,984.312,68,0.84,2.03,1.97,2,0.023,0.034,0.02,2.01,1.936,1.977,3073.28,18420.42414,21493.70414,12000,33493.70414,0.959815288
11-10-2022 07:30,11,11.156,10.94,38.4,38.4,38.4,0.44,0.43,0.44,966.8352,962.688,964.224,68,0.84,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,2968.7808,13347.95265,16316.73345,13500,29816.73345,0.964068291
11-10-2022 07:45,11.153,11.05,11,38.4,38.4,38.4,0.45,0.42,0.45,966.8352,962.688,964.224,68,0.84,2.01,1.97,1.99,0.034,0.023,0.023,1.987,1.947,1.97,2934.3744,17706.67858,20641.05298,14000,34641.05298,0.958495867
11-10-2022 08:00,11.1,11.19,10.92,38.4,38.4,38.4,0.45,0.433,0.46,966.8352,962.688,964.224,68,0.84,2.01,1.98,1.97,0.023,0.02,0.023,1.987,1.96,1.95,2929.4592,13352.41928,16281.87848,15000,31281.87848,0.962369108
11-10-2022 08:15,11.156,11.1,10.96,38.2,38.2,38.2,0.44,0.45,0.45,961.7996,957.674,959.202,68,0.84,2.01,2.03,2,0.023,0.02,0.02,1.99,2.01,1.98,2937.936533,13212.77289,16150.70942,16000,32150.70942,0.961364319
11-10-2022 08:30,11.05,10.95,10.8,39.2,39.2,39.2,0.43,0.43,0.44,986.9776,982.744,984.312,68,0.84,1.98,2.01,1.97,0.02,0.02,0.02,1.96,1.99,1.96,3052.791467,12939.2991,15992.09056,17000,32992.09056,0.960393273
11-10-2022 08:45,11.19,10.84,10.84,36.9,36.9,36.9,0.42,0.44,0.433,929.0682,925.083,926.559,68,0.84,1.987,1.98,1.98,0.02,0.01,0.02,1.967,1.97,1.95,2699.16489,8613.223718,11312.38861,16500,27812.38861,0.966402546
11-10-2022 09:00,11.1,10.86,10.83,39.2,39.2,39.2,0.433,0.45,0.46,986.9776,982.744,984.312,68,0.84,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3098.890667,16155.30395,19254.19462,15000,34254.19462,0.958940339
11-10-2022 09:15,10.95,10.95,10.82,38.4,38.4,38.4,0.45,0.46,0.44,966.8352,962.688,964.224,68,0.84,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,2,2939.2896,9303.997822,12243.28742,15500,27743.28742,0.966483223
11-10-2022 09:30,10.84,11,11,38.4,38.4,38.4,0.43,0.45,0.45,966.8352,962.688,964.224,68,0.84,1.987,1.99,1.98,0.03,0.01,0.02,1.967,1.98,1.95,2927.98464,12443.35848,15371.34312,14000,29371.34312,0.964586016
11-10-2022 09:45,10.86,11.153,11.153,37.5,37.5,37.5,0.44,0.44,0.45,944.175,940.125,941.625,68,0.84,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2821.875,14784.59844,17606.47344,13000,30606.47344,0.963151656
11-10-2022 10:00,10.95,11.1,11.1,38.3,38.3,38.3,0.45,0.45,0.44,964.3174,960.181,961.713,68,0.84,2,1.99,1.98,0.01,0.02,0.03,1.97,1.97,1.96,2919.1111,9255.627642,12174.73874,12000,24174.73874,0.970667945
11-10-2022 10:15,10.8,11.156,11.156,38.5,38.5,38.5,0.46,0.44,0.43,969.353,965.195,966.735,68,0.84,2.04,2,1.99,0.03,0.02,0.02,2.02,1.98,1.98,2979.3225,15613.57321,18592.89571,13500,32092.89571,0.961431114
11-10-2022 10:30,10.85,11.05,11.05,37.6,37.6,37.6,0.45,0.43,0.42,946.6928,942.632,944.136,68,0.84,1.97,2.03,2.01,0.02,0.01,0.02,1.95,2.02,2,2832.232533,8942.992915,11775.22545,14000,25775.22545,0.968786633
11-10-2022 10:45,10.9,11.19,11.19,38.2,38.2,38.2,0.44,0.42,0.433,961.7996,957.674,959.202,68,0.84,2.01,2.03,1.99,0.02,0.01,0.01,2,2.02,1.97,2933.0724,9227.385445,12160.45784,15000,27160.45784,0.967164221
11-10-2022 11:00,10.99,11.1,11.1,37.6,37.6,37.6,0.45,0.42,0.45,946.6928,942.632,944.136,68,0.84,1.99,2.01,2,0.01,0.02,0.01,1.98,1.99,1.99,2827.52,8914.271895,11741.79189,16000,27741.79189,0.966484969
11-10-2022 11:15,10.85,10.95,10.95,38.2,38.2,38.2,0.44,0.42,0.43,961.7996,957.674,959.202,68,0.84,2,2.01,2.03,0.01,0.01,0.02,1.98,2,2.017,2937.936533,6147.054549,9084.991083,17000,26084.99108,0.968423357
11-10-2022 11:30,10.9,10.84,10.84,39.2,39.2,39.2,0.43,0.46,0.44,986.9776,982.744,984.312,68,0.84,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3098.890667,10682.51793,13781.40859,16500,30281.40859,0.963528741
11-10-2022 11:45,11,10.86,10.86,36.9,36.9,36.9,0.42,0.433,0.45,929.0682,925.083,926.559,68,0.84,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.99,2714.1426,5733.836013,8447.978613,15000,23447.97861,0.971524639
11-10-2022 12:00,10.9,10.95,10.95,39.2,39.2,39.2,0.42,0.46,0.46,986.9776,982.744,984.312,68,0.84,1.97,1.987,2.01,0.013,0.02,0.01,1.96,1.967,1.976,3056.37696,10663.06023,13719.43719,15500,29219.43719,0.96476272
11-10-2022 12:15,10.94,10.8,11,38.4,38.4,38.4,0.42,0.44,0.45,966.8352,962.688,964.224,68,0.84,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2958.9504,13625.70194,16584.65234,14000,30584.65234,0.963176959
11-10-2022 12:30,10.91,10.85,11.153,38.2,38.2,38.2,0.46,0.45,0.44,961.7996,957.674,959.202,68,0.84,1.97,1.99,1.98,0.02,0.023,0.034,1.936,1.967,1.957,2889.2952,13209.33019,16098.62539,13000,29098.62539,0.9649033
11-10-2022 12:45,11.16,10.9,11.1,39.2,39.2,39.2,0.433,0.45,0.45,986.9776,982.744,984.312,68,0.84,2.01,1.987,1.987,0.034,0.023,0.023,1.987,1.964,1.967,3065.084587,18451.98483,21517.06942,12000,33517.06942,0.959788383
11-10-2022 13:00,11,10.99,11.156,36.9,36.9,36.9,0.46,0.44,0.44,929.0682,925.083,926.559,68,0.84,2.03,2,2.01,0.023,0.02,0.023,2.007,1.98,2,2741.3748,12329.91319,15071.28799,13500,28571.28799,0.965517405
11-10-2022 13:15,11.1,10.85,11.05,39.2,39.2,39.2,0.44,0.43,0.43,986.9776,982.744,984.312,68,0.84,2.01,2,1.99,0.023,0.01,0.02,1.99,1.99,1.96,3073.28,10694.13798,13767.41798,14000,27767.41798,0.966455048
11-10-2022 13:30,10.953,10.9,11.19,38.4,38.4,38.4,0.45,0.42,0.42,966.8352,962.688,964.224,68,0.84,2,2.04,1.987,0.02,0.03,0.01,1.99,2.01,1.967,2962.39104,15502.69796,18465.089,15000,33465.089,0.959848241
11-10-2022 13:45,10.86,11,11.1,38.4,38.4,38.4,0.45,0.433,0.42,966.8352,962.688,964.224,68,0.84,2.01,1.97,2,0.01,0.02,0.03,1.98,1.95,1.99,2939.2896,9303.997822,12243.28742,16000,28243.28742,0.965899769
11-10-2022 14:00,10.94,10.9,10.95,37.5,37.5,37.5,0.44,0.45,0.42,944.175,940.125,941.625,68,0.84,1.96,2.01,2,0.03,0.01,0.02,1.94,2,1.97,2798.4375,11867.05853,14665.49603,17000,31665.49603,0.961925202
11-10-2022 14:15,10.89,10.94,10.84,38.3,38.3,38.3,0.43,0.43,0.46,964.3174,960.181,961.713,68,0.84,2.02,1.99,2.04,0.02,0.03,0.01,2.01,1.96,2.02,2958.228167,15422.06822,18380.29639,16500,34880.29639,0.958221201
11-10-2022 14:30,11,10.91,10.86,38.5,38.5,38.5,0.42,0.44,0.433,969.353,965.195,966.735,68,0.84,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,2954.618333,9352.494066,12307.1124,14000,26307.1124,0.968163033
11-10-2022 14:45,11.05,11.16,10.95,37.6,37.6,37.6,0.433,0.45,0.46,946.6928,942.632,944.136,68,0.84,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.97,2832.232533,14892.2674,17724.49993,15500,33224.49993,0.960125392
11-10-2022 15:00,10.98,11,10.8,38.2,38.2,38.2,0.45,0.46,0.44,961.7996,957.674,959.202,68,0.84,2,1.99,1.99,0.02,0.04,0.02,1.98,1.95,1.98,2908.751733,18401.97769,21310.72942,14000,35310.72942,0.957727432
11-10-2022 15:15,10.94,11.1,10.85,39.2,39.2,39.2,0.43,0.45,0.45,986.9776,982.744,984.312,68,0.84,2.03,1.97,2,0.02,0.01,0.04,1.99,1.96,1.98,3073.28,9726.575278,12799.85528,13000,25799.85528,0.968757738
11-10-2022 15:30,11.04,10.953,10.9,38.4,38.4,38.4,0.44,0.44,0.45,966.8352,962.688,964.224,68,0.84,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,2968.7808,18645.2727,21614.0535,12000,33614.0535,0.959676719
11-10-2022 15:45,11,10.86,10.99,38.4,38.4,38.4,0.45,0.433,0.44,966.8352,962.688,964.224,68,0.84,2.01,1.97,1.99,0.01,0.01,0.02,1.99,1.96,1.977,2934.3744,6211.556458,9145.930858,13500,22645.93086,0.972471838
11-10-2022 16:00,10.9,10.94,10.85,37.5,37.5,37.5,0.46,0.45,0.43,944.175,940.125,941.625,68,0.84,1.98,2.01,1.97,0.02,0.013,0.01,1.97,1.997,1.96,2793.75,9776.200022,12569.95002,14000,26569.95002,0.967855171
11-10-2022 16:15,10.923,10.89,10.9,38.3,38.3,38.3,0.45,0.43,0.42,964.3174,960.181,961.713,68,0.84,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.98,2953.338533,6177.019425,9130.357959,15000,24130.35796,0.970720217
11-10-2022 16:30,10.94,11,11,37.5,37.5,37.5,0.44,0.44,0.433,944.175,940.125,941.625,68,0.84,1.98,2.01,1.97,0.013,0.02,0.01,1.97,1.99,1.94,2793.75,9758.393387,12552.14339,16000,28552.14339,0.965539715
11-10-2022 16:45,11,11.05,10.9,38.3,38.3,38.3,0.433,0.45,0.45,964.3174,960.181,961.713,68,0.84,2,2,2.01,0.01,0.03,0.02,1.98,1.97,2,2938.669633,12325.58044,15264.25007,17000,32264.25007,0.961233166
11-10-2022 17:00,10.92,10.98,10.94,38.5,38.5,38.5,0.45,0.46,0.43,969.353,965.195,966.735,68,0.84,2.01,2.01,2.03,0.02,0.01,0.03,1.98,2,2.016,2989.204167,9379.306901,12368.51107,16500,28868.51107,0.965171181
11-10-2022 17:15,10.96,10.94,10.91,37.6,37.6,37.6,0.43,0.45,0.44,946.6928,942.632,944.136,68,0.84,1.99,1.96,2.01,0.03,0.014,0.01,1.98,1.946,1.98,2808.669867,13112.0101,15920.67997,15000,30920.67997,0.962787447
11-10-2022 17:30,10.8,11.04,11.16,38.2,38.2,38.2,0.44,0.44,0.45,961.7996,957.674,959.202,68,0.84,2,2.02,2,0.01,0.03,0.014,1.986,1.99,1.98,2928.208267,12259.39941,15187.60768,15500,30687.60768,0.963057583
11-10-2022 17:45,10.84,11,11,39.2,39.2,39.2,0.45,0.433,0.46,986.9776,982.744,984.312,68,0.84,2.02,2.01,2.01,0.014,0.02,0.03,1.99,1.99,1.986,3093.768533,10994.33057,14088.0991,14000,28088.0991,0.966080784
11-10-2022 18:00,10.83,10.9,11.1,38.4,38.4,38.4,0.46,0.46,0.45,966.8352,962.688,964.224,68,0.84,1.98,1.99,1.96,0.03,0.024,0.02,1.96,1.966,1.93,2914.7136,16768.27668,19682.99028,13000,32682.99028,0.96074978
11-10-2022 18:15,10.82,10.923,10.953,38.4,38.4,38.4,0.45,0.44,0.44,966.8352,962.688,964.224,68,0.84,1.96,2,2.02,0.02,0.03,0.024,1.936,1.97,2.01,2939.2896,15507.19767,18446.48727,12000,30446.48727,0.963337207
11-10-2022 18:30,11,10.94,10.86,37.5,37.5,37.5,0.44,0.45,0.433,944.175,940.125,941.625,68,0.84,1.99,2.03,2.01,0.024,0.01,0.03,1.96,2.02,1.996,2826.5625,10087.26441,12913.82691,13500,26413.82691,0.968038014
11-10-2022 18:45,11.153,11,10.94,38.3,38.3,38.3,0.433,0.45,0.45,964.3174,960.181,961.713,68,0.84,2,2.03,1.99,0.03,0.014,0.01,1.99,2.016,1.96,2943.559267,13604.7081,16548.26737,14000,30548.26737,0.963219155
11-10-2022 19:00,11.1,10.92,10.89,37.5,37.5,37.5,0.46,0.44,0.43,944.175,940.125,941.625,68,0.84,2.03,2.01,2,0.01,0.03,0.014,2.016,1.98,1.98,2831.25,11814.29918,14645.54918,15000,29645.54918,0.964267211
11-10-2022 19:15,11.156,10.96,11,38.3,38.3,38.3,0.44,0.43,0.44,964.3174,960.181,961.713,68,0.84,2.02,1.98,2.03,0.014,0.02,0.03,1.99,1.96,2.006,2948.4489,10495.50504,13443.95394,16000,29443.95394,0.964501575
11-10-2022 19:30,11.05,10.8,11.05,38.5,38.5,38.5,0.45,0.42,0.45,969.353,965.195,966.735,68,0.84,1.98,2.01,2.03,0.03,0.024,0.02,1.96,1.986,2,2974.381667,16855.70839,19830.09006,17000,36830.09006,0.955988569
11-10-2022 19:45,11.19,10.84,10.98,37.6,37.6,37.6,0.45,0.42,0.46,946.6928,942.632,944.136,68,0.84,1.96,1.98,2.01,0.02,0.03,0.024,1.936,1.95,2,2803.957333,14867.95235,17671.90968,16500,34171.90968,0.959034931
11-10-2022 20:00,11.1,10.83,10.94,38.2,38.2,38.2,0.44,0.42,0.45,961.7996,957.674,959.202,68,0.84,1.99,2,1.98,0.024,0.01,0.03,1.96,1.99,1.957,2903.8876,10467.19142,13371.07902,15000,28371.07902,0.965750761
11-10-2022 20:15,10.95,10.82,11.04,39.2,39.2,39.2,0.43,0.46,0.44,986.9776,982.744,984.312,68,0.84,2,2.01,2.01,0.03,0.023,0.01,1.99,1.987,1.98,3083.524267,17148.88644,20232.4107,15500,35732.4107,0.957244197
11-10-2022 20:30,10.84,11,11,38.4,38.4,38.4,0.42,0.433,0.433,966.8352,962.688,964.224,68,0.84,2.03,1.99,1.98,0.01,0.03,0.023,2.007,1.96,1.97,2949.12,12390.97525,15340.09525,14000,29340.09525,0.96462236
11-10-2022 20:45,10.86,11.153,10.9,38.4,38.4,38.4,0.42,0.46,0.46,966.8352,962.688,964.224,68,0.84,2.03,2,2,0.023,0.01,0.03,2,1.99,1.98,2963.8656,10265.44185,13229.30745,13000,26229.30745,0.968254204
11-10-2022 21:00,10.95,11.1,10.923,37.5,37.5,37.5,0.42,0.44,0.44,944.175,940.125,941.625,68,0.84,1.96,2.02,2.01,0.03,0.02,0.01,1.95,2,1.99,2807.8125,14810.03649,17617.84899,12000,29617.84899,0.964299407
11-10-2022 21:15,11,11.156,10.94,38.3,38.3,38.3,0.46,0.45,0.45,964.3174,960.181,961.713,68,0.84,1.95,1.98,1.99,0.01,0.02,0.02,1.93,1.96,1.95,2894.662933,9252.421932,12147.08486,13500,25647.08486,0.968936989
11-10-2022 21:30,11.153,11.05,11,41,41,41,0.433,0.45,0.45,1032.298,1027.87,1029.51,68,0.84,2.01,1.96,2,0.02,0.04,0.02,1.99,1.92,1.99,3345.19,21198.0143,24543.2043,14000,38543.2043,0.954035518
11-10-2022 21:45,11.1,11.19,10.92,40,40,40,0.46,0.44,0.44,1007.12,1002.8,1004.4,68,0.84,2.01,1.99,2.02,0.02,0.01,0.04,1.97,1.98,2,3210.666667,10127.3561,13338.02276,15000,28338.02276,0.965789301
11-10-2022 22:00,11.156,11.1,10.96,42,42,42,0.44,0.43,0.43,1057.476,1052.94,1054.62,68,0.84,2.03,2,1.98,0.04,0.02,0.01,2.02,1.98,1.97,3533.88,22304.80623,25838.68623,16000,41838.68623,0.950300827
11-10-2022 22:15,11.05,10.95,10.8,42.5,42.5,42.5,0.45,0.42,0.42,1070.065,1065.475,1067.175,68,0.84,2.01,2.03,1.96,0.01,0.01,0.02,1.99,2.02,1.947,3612.5,7608.034766,11220.53477,17000,28220.53477,0.965926304
11-10-2022 22:30,11.19,10.84,10.84,41,41,41,0.45,0.433,0.42,1032.298,1027.87,1029.51,68,0.84,1.98,2.02,1.99,0.02,0.013,0.01,1.97,2.007,1.98,3356.396667,11685.93197,15042.32863,16500,31542.32863,0.962067681
11-10-2022 22:45,11.1,10.86,10.83,39.5,39.5,39.5,0.44,0.45,0.42,994.531,990.265,991.845,68,0.84,2.01,1.98,2,0.01,0.01,0.013,1.997,1.97,1.97,3115.299167,6570.020262,9685.319429,15000,24685.31943,0.970066983
11-10-2022 23:00,10.95,10.95,10.82,40.5,40.5,40.5,0.43,0.43,0.46,1019.709,1015.335,1016.955,68,0.84,1.96,1.96,2.03,0.013,0.03,0.01,1.95,1.93,2.01,3253.1625,14818.2694,18071.4319,15500,33571.4319,0.959725789
11-10-2022 23:15,10.84,11,11,41.5,41.5,41.5,0.42,0.44,0.433,1044.887,1040.405,1042.065,68,0.84,1.95,1.99,2.02,0.01,0.02,0.03,1.92,1.97,2.01,3421.536667,10866.00055,14287.53722,14000,28287.53722,0.965848168
11-10-2022 23:30,10.86,11.153,11.153,39.6,39.6,39.6,0.433,0.45,0.46,997.0488,992.772,994.356,68,0.84,2.01,2,1.98,0.03,0.01,0.02,1.99,1.99,1.95,3131.0928,13233.01295,16364.10575,13000,29364.10575,0.964594434
11-10-2022 23:45,10.95,11.1,11.1,40.2,40.2,40.2,0.45,0.46,0.44,1012.1556,1007.814,1009.422,68,0.84,1.99,2.03,1.96,0.02,0.03,0.01,1.98,2,1.94,3221.3064,16989.98172,20211.28812,12000,32211.28812,0.961294339
12-10-2022 00:00,10.8,11.156,11.156,40.1,40.1,40.1,0.43,0.45,0.45,1009.6378,1005.307,1006.911,68,0.84,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.97,3210.659967,10145.5785,13356.23846,13500,26856.23846,0.967520063
12-10-2022 00:15,10.85,11.05,11.05,39.2,39.2,39.2,0.44,0.44,0.45,986.9776,982.744,984.312,68,0.84,2,1.96,2,0.03,0.02,0.02,1.98,1.94,1.98,3052.791467,16186.38171,19239.17317,14000,33239.17317,0.960108485
12-10-2022 00:30,10.9,11.19,11.19,38.5,38.5,38.5,0.45,0.433,0.44,969.353,965.195,966.735,68,0.84,1.97,1.95,2.03,0.02,0.02,0.02,1.95,1.93,2.02,2939.795833,12481.42241,15421.21824,15000,30421.21824,0.963366521
12-10-2022 00:45,10.99,11.1,11.1,39,39,39,0.46,0.44,0.43,981.942,977.73,979.29,68,0.84,1.96,2.01,2.03,0.02,0.01,0.02,1.94,2,2,3042,9621.115719,12663.11572,16000,28663.11572,0.965410412
12-10-2022 01:00,10.85,10.95,10.95,40.7,40.7,40.7,0.45,0.46,0.42,1024.7446,1020.349,1021.977,68,0.84,1.97,2.01,1.96,0.02,0.03,0.01,1.96,1.98,1.94,3279.8502,17415.20404,20695.05424,17000,37695.05424,0.95500146
12-10-2022 01:15,10.9,10.84,10.84,42,42,42,0.44,0.42,0.433,1057.476,1052.94,1054.62,68,0.84,1.96,2.03,1.95,0.01,0.02,0.03,1.93,2.01,1.94,3492.72,11129.28213,14622.00213,16500,31122.00213,0.962554231
12-10-2022 01:30,11,10.86,10.86,41.5,41.5,41.5,0.433,0.41,0.45,1044.887,1040.405,1042.065,68,0.84,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,3455.981667,14532.97741,17988.95907,14000,31988.95907,0.961551222
12-10-2022 01:45,10.9,10.95,10.95,43,43,43,0.44,0.4,0.43,1082.654,1078.01,1079.73,68,0.84,2.01,1.98,2.01,0.02,0.03,0.01,2,1.95,1.99,3698,19438.91926,23136.91926,15500,38636.91926,0.953928907
12-10-2022 02:00,10.94,10.8,11,43.5,43.5,43.5,0.46,0.39,0.44,1095.243,1090.545,1092.285,68,0.84,1.99,2.01,2.03,0.01,0.02,0.03,1.96,1.99,2.01,3803.4225,11938.03626,15741.45876,14000,29741.45876,0.964155752
12-10-2022 02:15,10.91,10.85,11.153,41,41,41,0.42,0.38,0.45,1032.298,1027.87,1029.51,68,0.84,1.97,1.96,2.01,0.03,0.02,0.02,1.95,1.94,2,3328.38,17706.69992,21035.07992,13000,34035.07992,0.959192268
12-10-2022 02:30,11.16,10.9,11.1,39,39,39,0.41,0.433,0.46,981.942,977.73,979.29,68,0.84,2,1.95,1.98,0.02,0.01,0.02,1.98,1.94,1.97,3006.51,9621.115719,12627.62572,12000,24627.62572,0.970134852
12-10-2022 02:48,11,10.99,11.156,40,40,40,0.4,0.44,0.45,1007.12,1002.8,1004.4,68,0.84,1.97,2.01,2.01,0.02,0.01,0.01,1.96,2,1.99,3194.666667,10117.3121,13311.97876,13500,26811.97876,0.967571855
12-10-2022 02:57,10.8,10.85,11.05,42.5,42.5,42.5,0.39,0.46,0.44,1070.065,1065.475,1067.175,68,0.84,1.96,1.99,1.96,0.01,0.02,0.01,1.95,1.97,1.95,3558.3125,11388.60077,14946.91327,14000,28946.91327,0.965079895
12-10-2022 03:00,10.85,10.9,11.19,39.7,39.7,39.7,0.38,0.42,0.433,999.5666,995.279,996.867,68,0.84,2.03,1.97,1.95,0.01,0.01,0.02,2.01,1.96,1.937,3125.911833,6639.024699,9764.936532,15000,24764.93653,0.96997334
12-10-2022 03:17,10.9,11,11.1,39.8,39.8,39.8,0.433,0.41,0.44,1002.0844,997.786,999.378,68,0.84,2.01,2,2.01,0.02,0.013,0.01,2,1.987,2,3178.640267,11011.98547,14190.62573,16000,30190.62573,0.963634104
12-10-2022 03:33,10.99,10.9,10.95,39.5,39.5,39.5,0.44,0.4,0.46,994.531,990.265,991.845,68,0.84,1.98,1.97,1.99,0.01,0.01,0.013,1.967,1.96,1.97,3089.295,6570.020262,9659.315262,17000,26659.31526,0.967750542
12-10-2022 03:45,10.85,10.94,10.84,39.4,39.4,39.4,0.46,0.39,0.42,992.0132,987.758,989.334,68,0.84,2.01,1.96,1.97,0.013,0.02,0.01,2,1.94,1.936,3073.6728,10772.12771,13845.80051,16500,30345.80051,0.963454021
12-10-2022 04:00,10.9,10.91,10.86,38.5,38.5,38.5,0.42,0.38,0.41,969.353,965.195,966.735,68,0.84,1.96,1.97,2,0.01,0.034,0.02,1.94,1.936,1.977,2929.914167,13696.74476,16626.65893,15000,31626.65893,0.961970124
12-10-2022 04:15,11,11.16,10.95,39,39,39,0.41,0.433,0.4,981.942,977.73,979.29,68,0.84,1.95,1.96,1.97,0.02,0.023,0.034,1.916,1.937,1.947,2981.16,13768.16153,16749.32153,15500,32249.32153,0.961250408
12-10-2022 04:30,10.9,11,10.8,41,41,41,0.4,0.46,0.39,1032.298,1027.87,1029.51,68,0.84,2.01,2,1.96,0.034,0.023,0.023,1.987,1.977,1.937,3345.19,20185.09838,23530.28838,14000,37530.28838,0.955189336
12-10-2022 04:45,10.94,10.8,10.85,38.7,38.7,38.7,0.39,0.44,0.38,974.3886,970.209,971.757,68,0.84,1.99,2.01,1.97,0.023,0.023,0.023,1.967,1.987,1.96,2980.4031,14503.1131,17483.5162,13000,30483.5162,0.963294255
12-10-2022 05:00,10.91,10.85,10.9,36,36,36,0.38,0.45,0.433,906.408,902.52,903.96,68,0.84,2,1.99,1.96,0.023,0.01,0.023,1.977,1.98,1.94,2570.4,9020.81674,11591.21674,12000,23591.21674,0.971355672
12-10-2022 05:15,11,10.9,10.99,39.5,39.5,39.5,0.433,0.45,0.44,994.531,990.265,991.845,68,0.84,2.03,1.97,2,0.023,0.02,0.01,2.02,1.95,1.966,3120.5,14123.84259,17244.34259,13500,30744.34259,0.962991812
12-10-2022 05:31,10.9,10.99,10.85,39.1,39.1,39.1,0.46,0.44,0.46,984.4598,980.237,981.801,68,0.84,2.03,2,2.01,0.01,0.034,0.02,2.01,1.966,1.987,3078.004133,14126.88086,17204.885,14000,31204.885,0.962458251
12-10-2022 05:45,10.923,10.85,10.9,39.1,39.1,39.1,0.44,0.43,0.42,984.4598,980.237,981.801,68,0.84,2.01,1.97,1.99,0.02,0.023,0.034,1.976,1.947,1.967,3042.3319,13838.82948,16881.16138,15000,31881.16138,0.961675822
12-10-2022 06:00,10.94,10.9,11,39,39,39,0.45,0.42,0.41,981.942,977.73,979.29,68,0.84,1.98,1.96,1.97,0.034,0.023,0.023,1.957,1.937,1.947,2996.37,18264.2179,21260.5879,16000,37260.5879,0.955497024
12-10-2022 06:15,11,11,10.9,38.3,38.3,38.3,0.45,0.433,0.4,964.3174,960.181,961.713,68,0.84,2.01,2.03,2,0.023,0.023,0.023,1.987,2.007,1.99,2953.338533,14204.93274,17158.27127,17000,34158.27127,0.959050611
12-10-2022 06:30,10.92,10.9,10.94,41,41,41,0.44,0.45,0.39,1032.298,1027.87,1029.51,68,0.84,1.96,2.01,1.97,0.023,0.01,0.023,1.937,2,1.95,3328.38,11699.5156,15027.8956,16500,31527.8956,0.96208438
12-10-2022 06:45,10.96,10.94,10.91,40,40,40,0.43,0.43,0.38,1007.12,1002.8,1004.4,68,0.84,1.98,1.98,1.96,0.023,0.02,0.01,1.97,1.96,1.926,3157.333333,14483.62892,17640.96226,15000,32640.96226,0.960798275
12-10-2022 06:56,10.8,10.91,11.16,42,42,42,0.42,0.44,0.433,1057.476,1052.94,1054.62,68,0.84,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,3557.4,16299.61906,19857.01906,15500,35357.01906,0.957674362
12-10-2022 07:05,10.84,11,11,41,41,41,0.433,0.45,0.46,1032.298,1027.87,1029.51,68,0.84,1.99,1.96,2.01,0.02,0.023,0.034,1.956,1.937,1.987,3339.586667,15215.8905,18555.47717,14000,32555.47717,0.960896928
12-10-2022 07:15,10.83,10.9,10.8,40,40,40,0.45,0.46,0.44,1007.12,1002.8,1004.4,68,0.84,1.97,1.95,1.98,0.034,0.023,0.023,1.947,1.927,1.957,3146.666667,19212.65504,22359.32171,13000,35359.32171,0.957671722
12-10-2022 07:30,10.82,10.923,10.85,42,42,42,0.43,0.45,0.45,1057.476,1052.94,1054.62,68,0.84,2,2.01,2.01,0.023,0.023,0.023,1.977,1.987,1.99,3539.76,17081.27778,20621.03778,12000,32621.03778,0.960821266
12-10-2022 07:45,11.14,10.94,10.9,42.5,42.5,42.5,0.44,0.44,0.45,1070.065,1065.475,1067.175,68,0.84,1.97,1.99,1.96,0.023,0.02,0.023,1.947,1.97,1.94,3564.333333,16355.06131,19919.39464,13500,33419.39464,0.959900868
12-10-2022 08:00,11.05,11,10.99,41,41,41,0.45,0.433,0.44,1032.298,1027.87,1029.51,68,0.84,1.96,2,2,0.023,0.02,0.02,1.94,1.98,1.96,3339.586667,15220.20855,18559.79521,14000,32559.79521,0.960891944
12-10-2022 08:15,10.93,10.92,10.85,39.5,39.5,39.5,0.46,0.46,0.43,994.531,990.265,991.845,68,0.84,1.97,2.03,2.01,0.02,0.04,0.02,1.95,1.99,2,3125.700833,19675.5553,22801.25614,15000,37801.25614,0.954880402
12-10-2022 08:30,10.99,10.96,10.9,40.5,40.5,40.5,0.45,0.44,0.42,1019.709,1015.335,1016.955,68,0.84,2.01,2.03,1.99,0.02,0.01,0.04,1.97,2.02,1.97,3296.9025,10381.95291,13678.85541,16000,29678.85541,0.964228502
12-10-2022 08:45,11.195,10.8,11,41.5,41.5,41.5,0.44,0.45,0.433,1044.887,1040.405,1042.065,68,0.84,1.99,2.01,2,0.04,0.02,0.01,1.98,1.99,1.99,3444.5,21776.94188,25221.44188,17000,42221.44188,0.949868954
12-10-2022 09:00,10.96,10.84,10.9,39.6,39.6,39.6,0.433,0.45,0.45,997.0488,992.772,994.356,68,0.84,1.97,1.98,2.03,0.01,0.01,0.02,1.95,1.97,2.017,3125.8656,6605.637552,9731.503152,16500,26231.50315,0.96825163
12-10-2022 09:15,11,10.83,10.94,40.2,40.2,40.2,0.46,0.44,0.43,1012.1556,1007.814,1009.422,68,0.84,1.96,2.01,2.03,0.02,0.013,0.01,1.95,1.997,2.02,3232.08,11234.41038,14466.49038,15000,29466.49038,0.96447537
12-10-2022 09:30,10.9,10.82,10.91,40.1,40.1,40.1,0.44,0.43,0.44,1009.6378,1005.307,1006.911,68,0.84,1.97,1.96,2.01,0.01,0.01,0.013,1.957,1.95,1.98,3183.8598,6771.065452,9954.925252,15500,25454.92525,0.96916255
12-10-2022 09:45,10.923,11.14,11,39.2,39.2,39.2,0.45,0.42,0.45,986.9776,982.744,984.312,68,0.84,1.97,1.98,1.98,0.013,0.03,0.01,1.96,1.95,1.96,3037.425067,13882.34613,16919.77119,14000,30919.77119,0.9627885
12-10-2022 10:00,10.94,11.05,10.9,38.5,38.5,38.5,0.45,0.433,0.46,969.353,965.195,966.735,68,0.84,1.97,2.01,2.01,0.01,0.02,0.03,1.94,1.99,2,2959.559167,9352.494066,12312.05323,13000,25312.05323,0.969330324
12-10-2022 10:15,11,10.93,10.923,39,39,39,0.44,0.45,0.45,981.942,977.73,979.29,68,0.84,2,1.99,1.96,0.03,0.01,0.02,1.98,1.98,1.93,3016.65,12835.14936,15851.79936,12000,27851.79936,0.966356539
12-10-2022 10:30,10.92,10.99,10.94,40.7,40.7,40.7,0.43,0.43,0.44,1024.7446,1020.349,1021.977,68,0.84,1.97,1.97,1.98,0.02,0.03,0.01,1.96,1.94,1.96,3268.806933,17415.20404,20684.01098,13500,34184.01098,0.959021019
12-10-2022 10:45,10.96,11.195,11,42,42,42,0.42,0.44,0.433,1057.476,1052.94,1054.62,68,0.84,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,3551.52,11129.28213,14680.80213,14000,28680.80213,0.965389807
12-10-2022 11:02,10.8,10.96,10.92,41.5,41.5,41.5,0.433,0.45,0.46,1044.887,1040.405,1042.065,68,0.84,2.01,1.97,1.99,0.03,0.02,0.02,1.99,1.95,1.97,3427.2775,18141.11929,21568.39679,15000,36568.39679,0.956287619
12-10-2022 11:15,10.84,11,10.96,43,43,43,0.45,0.46,0.44,1082.654,1078.01,1079.73,68,0.84,1.98,1.96,1.97,0.02,0.02,0.02,1.96,1.94,1.96,3642.53,15568.83316,19211.36316,16000,35211.36316,0.957841374
12-10-2022 11:30,10.83,10.9,10.8,43.5,43.5,43.5,0.43,0.45,0.45,1095.243,1090.545,1092.285,68,0.84,2.01,1.97,2,0.02,0.01,0.02,1.99,1.96,1.97,3771.885,11968.62475,15740.50975,17000,32740.50975,0.960683419
12-10-2022 11:45,10.82,10.923,10.84,41,41,41,0.44,0.44,0.45,1032.298,1027.87,1029.51,68,0.84,1.986,2.01,1.97,0.02,0.03,0.01,1.976,1.98,1.95,3342.948667,17672.86014,21015.80881,16500,37515.80881,0.95520585
12-10-2022 12:00,11,10.94,10.83,39,39,39,0.45,0.45,0.44,981.942,977.73,979.29,68,0.84,1.995,1.99,1.96,0.01,0.02,0.03,1.965,1.97,1.95,3014.115,9596.866224,12610.98122,14000,26610.98122,0.967807128
12-10-2022 12:15,11.153,11,10.82,40,40,40,0.46,0.44,0.43,1007.12,1002.8,1004.4,68,0.84,2.01,1.97,1.97,0.03,0.01,0.02,1.99,1.96,1.94,3173.333333,13501.62908,16674.96241,15500,32174.96241,0.961336301
12-10-2022 12:30,11.1,10.92,11.14,42.5,42.5,42.5,0.45,0.43,0.42,1070.065,1065.475,1067.175,68,0.84,1.99,1.96,2.01,0.02,0.03,0.01,1.98,1.93,1.99,3588.416667,18989.52103,22577.9377,14000,36577.9377,0.956276712
12-10-2022 12:45,11.156,10.96,11.05,39.7,39.7,39.7,0.44,0.42,0.433,999.5666,995.279,996.867,68,0.84,1.97,1.97,1.99,0.01,0.02,0.03,1.94,1.95,1.97,3115.404567,9944.281882,13059.68645,13000,26059.68645,0.968453022
12-10-2022 13:00,11.05,10.8,10.93,39.8,39.8,39.8,0.45,0.42,0.45,1002.0844,997.786,999.378,68,0.84,2,1.97,1.97,0.03,0.02,0.02,1.98,1.95,1.93,3136.3992,16685.57331,19821.97251,12000,31821.97251,0.961744251
12-10-2022 13:15,11.2,10.84,10.99,39.5,39.5,39.5,0.44,0.42,0.43,994.531,990.265,991.845,68,0.84,1.97,1.97,1.96,0.02,0.04,0.02,1.95,1.93,1.95,3068.491667,19675.5553,22744.04697,13500,36244.04697,0.956658529
12-10-2022 13:30,11,10.83,11.195,39.4,39.4,39.4,0.43,0.46,0.44,992.0132,987.758,989.334,68,0.84,1.96,2,1.97,0.02,0.01,0.04,1.92,1.99,1.95,3068.498267,9826.011935,12894.5102,14000,26894.5102,0.967475283
12-10-2022 13:45,10.95,10.82,10.96,38.5,38.5,38.5,0.42,0.433,0.45,969.353,965.195,966.735,68,0.84,1.987,1.97,1.97,0.04,0.02,0.01,1.977,1.95,1.96,2928.431917,18742.50155,21670.93347,15000,36670.93347,0.956170423
12-10-2022 14:00,10.89,11,11,39.5,39.5,39.5,0.42,0.46,0.46,994.531,990.265,991.845,68,0.84,2.03,2.03,1.97,0.01,0.01,0.02,2.01,2.02,1.957,3136.1025,6572.334567,9708.437067,16000,25708.43707,0.968864994
12-10-2022 14:15,11.03,11.153,10.9,39.1,39.1,39.1,0.42,0.44,0.45,984.4598,980.237,981.801,68,0.84,2.01,2.01,2,0.02,0.013,0.01,2,1.997,1.99,3067.812067,10628.09315,13695.90522,17000,30695.90522,0.963047964
12-10-2022 14:30,11.01,11.1,10.923,39.1,39.1,39.1,0.46,0.45,0.44,984.4598,980.237,981.801,68,0.84,2.04,1.98,1.97,0.01,0.01,0.013,2.027,1.97,1.95,3052.523967,6437.673384,9490.197351,16500,25990.19735,0.968534497
12-10-2022 14:45,10.9,11.156,10.94,39,39,39,0.433,0.45,0.45,981.942,977.73,979.29,68,0.84,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,1.996,3067.35,10554.54772,13621.89772,15000,28621.89772,0.965458434
12-10-2022 15:00,11.02,11.05,11,37.5,37.5,37.5,0.46,0.44,0.44,944.175,940.125,941.625,68,0.84,1.986,1.986,2.01,0.01,0.034,0.02,1.966,1.952,1.987,2804.0625,12994.62911,15798.69161,15500,31298.69161,0.962349644
12-10-2022 15:15,11.17,11.2,10.92,38.4,38.4,38.4,0.44,0.43,0.43,966.8352,962.688,964.224,68,0.84,1.985,1.995,1.98,0.02,0.023,0.034,1.951,1.972,1.96,2929.4592,13347.95265,16277.41185,14000,30277.41185,0.963533379
12-10-2022 15:30,11.12,11,10.96,37.8,37.8,37.8,0.45,0.42,0.42,951.7284,947.646,949.158,68,0.84,2.01,2.01,2.01,0.034,0.02,0.023,1.987,1.99,1.98,2871.9684,16259.74856,19131.71696,13000,32131.71696,0.961386261
12-10-2022 15:43,11,10.95,10.8,36.5,36.5,36.5,0.45,0.433,0.42,918.997,915.055,916.515,68,0.84,1.99,1.99,1.986,0.023,0.03,0.02,1.97,1.96,1.976,2649.401167,14854.29202,17503.69319,12000,29503.69319,0.964432114
12-10-2022 15:45,10.9,10.89,10.84,38.7,38.7,38.7,0.44,0.45,0.42,974.3886,970.209,971.757,68,0.84,1.97,1.97,1.995,0.02,0.01,0.03,1.94,1.96,1.981,2962.93005,9476.956874,12439.88692,13500,25939.88692,0.968593493
12-10-2022 16:00,11,11.03,10.83,36,36,36,0.43,0.43,0.46,906.408,902.52,903.96,68,0.84,2,2,2.01,0.03,0.014,0.01,1.99,1.986,1.98,2596.32,12019.96546,14616.28546,14000,28616.28546,0.965464973
12-10-2022 16:15,10.9,11.01,10.82,39.5,39.5,39.5,0.42,0.44,0.433,994.531,990.265,991.845,68,0.84,1.97,1.97,1.99,0.01,0.03,0.014,1.956,1.94,1.97,3084.094167,13107.84935,16191.94351,15000,31191.94351,0.962473236
12-10-2022 16:30,10.923,10.9,11,39.1,39.1,39.1,0.433,0.45,0.46,984.4598,980.237,981.801,68,0.84,1.996,1.96,1.97,0.014,0.02,0.03,1.966,1.94,1.946,3019.909353,10938.33364,13958.24299,16000,29958.24299,0.963903915
12-10-2022 16:45,10.94,11.02,11.153,39.1,39.1,39.1,0.45,0.46,0.44,984.4598,980.237,981.801,68,0.84,1.997,1.987,2,0.03,0.024,0.02,1.977,1.963,1.97,3049.466347,17385.07293,20434.53927,17000,37434.53927,0.955298549
12-10-2022 17:00,11,11.17,11.1,39,39,39,0.43,0.45,0.45,981.942,977.73,979.29,68,0.84,1.97,2.03,1.97,0.02,0.03,0.024,1.946,2,1.96,3026.79,15995.46112,19022.25112,16500,35522.25112,0.957484973
12-10-2022 17:15,10.92,11.12,11.156,37.5,37.5,37.5,0.44,0.44,0.45,944.175,940.125,941.625,68,0.84,1.98,2.01,1.96,0.024,0.01,0.03,1.95,2,1.946,2789.0625,10087.26441,12876.32691,15000,27876.32691,0.966327909
12-10-2022 17:30,10.96,11,11.05,38.4,38.4,38.4,0.45,0.433,0.44,966.8352,962.688,964.224,68,0.84,2,2.04,1.987,0.03,0.014,0.01,1.99,2.026,1.957,2962.39104,13675.83532,16638.22636,15500,32138.22636,0.961378741
12-10-2022 17:45,10.8,10.9,11.2,37.8,37.8,37.8,0.46,0.46,0.43,951.7284,947.646,949.158,68,0.84,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2881.494,12004.04864,14885.54264,14000,28885.54264,0.965151349
12-10-2022 18:00,10.84,11,11,36.5,36.5,36.5,0.45,0.44,0.42,918.997,915.055,916.515,68,0.84,2.012,1.986,2.01,0.014,0.02,0.03,1.982,1.966,1.986,2668.052667,9532.595105,12200.64777,13000,25200.64777,0.969461188
12-10-2022 18:15,10.83,10.9,10.95,38,38,38,0.44,0.45,0.433,956.764,952.66,954.18,68,0.84,2,1.985,2.04,0.03,0.024,0.02,1.98,1.961,2.01,2900.033333,16420.82332,19320.85666,12000,31320.85666,0.962323985
12-10-2022 18:30,10.82,10.923,10.89,37.5,37.5,37.5,0.433,0.45,0.45,944.175,940.125,941.625,68,0.84,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,1.99,2826.5625,14788.99269,17615.55519,13500,31115.55519,0.962561698
12-10-2022 18:45,11,10.94,11.03,38.3,38.3,38.3,0.46,0.44,0.43,964.3174,960.181,961.713,68,0.84,1.99,1.99,1.986,0.024,0.02,0.03,1.96,1.97,1.976,2917.155247,13595.19853,16512.35378,14000,30512.35378,0.963260807
12-10-2022 19:00,11.153,11,11.01,38.5,38.5,38.5,0.44,0.43,0.44,969.353,965.195,966.735,68,0.84,1.97,1.97,1.985,0.03,0.01,0.02,1.95,1.96,1.955,2927.44375,12508.23525,15435.679,15000,30435.679,0.963349745
12-10-2022 19:15,11.1,10.92,10.9,37.6,37.6,37.6,0.45,0.42,0.45,946.6928,942.632,944.136,68,0.84,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,2832.232533,14863.54638,17695.77891,16000,33695.77891,0.959582644
12-10-2022 19:30,11.156,10.96,11.02,38.2,38.2,38.2,0.45,0.433,0.46,961.7996,957.674,959.202,68,0.84,1.97,1.97,1.99,0.01,0.02,0.03,1.94,1.95,1.98,2884.431067,9207.383524,12091.81459,17000,29091.81459,0.964911227
12-10-2022 19:45,11.05,10.8,11.17,39.2,39.2,39.2,0.44,0.45,0.45,986.9776,982.744,984.312,68,0.84,1.96,1.996,1.97,0.03,0.01,0.02,1.94,1.986,1.94,3035.376213,12967.09581,16002.47202,16500,32502.47202,0.960958107
12-10-2022 20:00,11.19,10.84,11.12,36.9,36.9,36.9,0.43,0.43,0.44,929.0682,925.083,926.559,68,0.84,2.03,1.997,2,0.02,0.03,0.01,2.02,1.967,1.98,2735.47449,14315.32557,17050.80006,15000,32050.80006,0.961479756
12-10-2022 20:15,11.1,10.83,11,39.2,39.2,39.2,0.42,0.44,0.433,986.9776,982.744,984.312,68,0.84,2.01,1.97,1.97,0.01,0.02,0.03,1.98,1.95,1.95,3047.669333,9695.497527,12743.16686,15500,28243.16686,0.96589991
12-10-2022 20:30,10.95,10.82,10.9,38.4,38.4,38.4,0.433,0.45,0.46,966.8352,962.688,964.224,68,0.84,1.98,1.98,1.996,0.03,0.02,0.02,1.96,1.96,1.956,2927.49312,15532.58577,18460.07889,14000,32460.07889,0.961007044
12-10-2022 20:45,10.84,11,11,38.7,38.7,38.7,0.45,0.46,0.44,974.3886,970.209,971.757,68,0.84,2.01,2,1.997,0.02,0.04,0.02,1.99,1.96,1.987,2998.87461,18886.77272,21885.64733,13000,34885.64733,0.958215059
12-10-2022 21:00,10.86,11.153,10.9,36,36,36,0.43,0.45,0.45,906.408,902.52,903.96,68,0.84,1.98,2.01,1.97,0.02,0.01,0.04,1.94,2,1.95,2574.72,8204.363718,10779.08372,12000,22779.08372,0.972314459
12-10-2022 21:15,10.95,11.1,10.923,39.5,39.5,39.5,0.44,0.44,0.45,994.531,990.265,991.845,68,0.84,1.99,2.012,1.98,0.04,0.02,0.01,1.98,1.992,1.97,3111.1385,19728.69675,22839.83525,13500,36339.83525,0.95654896
12-10-2022 21:30,11,11.156,10.94,39.1,39.1,39.1,0.45,0.45,0.44,984.4598,980.237,981.801,68,0.84,2.01,2,2,0.01,0.01,0.02,1.99,1.99,1.987,3062.716033,6439.964253,9502.680287,14000,23502.68029,0.971460105
12-10-2022 21:45,11.153,11.05,11,39.1,39.1,39.1,0.46,0.44,0.43,984.4598,980.237,981.801,68,0.84,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,3062.716033,10628.09315,13690.80919,15000,28690.80919,0.96537815
12-10-2022 22:00,11.1,11.19,10.92,39,39,39,0.45,0.43,0.42,981.942,977.73,979.29,68,0.84,2,1.99,2.012,0.01,0.01,0.013,1.987,1.98,2,3043.014,6404.797071,9447.811071,16000,25447.81107,0.969170902
12-10-2022 22:15,11.156,11.1,10.96,37.5,37.5,37.5,0.44,0.42,0.433,944.175,940.125,941.625,68,0.84,2.03,1.97,2,0.013,0.012,0.01,2.02,1.958,1.984,2812.5,7401.500012,10214.00001,17000,27214.00001,0.967101621
12-10-2022 22:30,11.05,10.95,10.8,38.4,38.4,38.4,0.45,0.42,0.45,966.8352,962.688,964.224,68,0.83,2.03,2,2.01,0.01,0.016,0.012,2.018,1.984,1.996,2968.7808,8062.521564,11031.30236,16500,27531.30236,0.966730802
12-10-2022 22:45,11.19,10.84,10.84,37.8,37.8,37.8,0.44,0.42,0.43,951.7284,947.646,949.158,68,0.83,2.01,1.97,1.99,0.012,0.014,0.016,1.994,1.956,1.98,2843.3916,7819.030358,10662.42196,14000,24662.42196,0.970093918
12-10-2022 23:00,11.1,10.86,10.83,36.5,36.5,36.5,0.43,0.46,0.44,918.997,915.055,916.515,68,0.83,1.98,1.96,1.97,0.016,0.01,0.014,1.966,1.95,1.96,2624.5325,7299.658505,9924.191005,15500,25424.19101,0.969198636
12-10-2022 23:15,10.95,10.95,10.82,38,38,38,0.42,0.433,0.45,956.764,952.66,954.18,68,0.83,2.01,2.03,2,0.014,0.01,0.01,2,2.02,1.98,2907.253333,7300.238493,10207.49183,14000,24207.49183,0.970629372
12-10-2022 23:30,10.84,11,11,37.5,37.5,37.5,0.42,0.46,0.46,944.175,940.125,941.625,68,0.83,1.98,2.01,1.97,0.01,0.02,0.01,1.97,1.99,1.94,2793.75,8866.926956,11660.67696,13000,24660.67696,0.970095971
12-10-2022 23:45,10.86,11.153,11.153,38.3,38.3,38.3,0.42,0.44,0.45,964.3174,960.181,961.713,68,0.83,1.97,1.98,1.96,0.01,0.03,0.02,1.95,1.95,1.95,2889.7733,12325.58044,15215.35374,12000,27215.35374,0.967100038
13-10-2022 00:00,10.95,11.1,11.1,38.5,38.5,38.5,0.46,0.45,0.44,969.353,965.195,966.735,68,0.83,2.01,2.01,2.03,0.02,0.01,0.03,1.98,2,2.016,2989.204167,9379.306901,12368.51107,13500,25868.51107,0.968677204
13-10-2022 00:15,10.8,11.156,11.156,37.6,37.6,37.6,0.433,0.45,0.45,946.6928,942.632,944.136,68,0.83,1.99,1.98,2.01,0.03,0.014,0.01,1.98,1.966,1.98,2818.094933,13112.0101,15930.10504,14000,29930.10504,0.963936596
13-10-2022 00:30,10.85,11.05,11.05,38.2,38.2,38.2,0.46,0.44,0.44,961.7996,957.674,959.202,68,0.83,1.97,1.99,1.98,0.01,0.03,0.014,1.956,1.96,1.96,2889.2952,12259.39941,15148.69461,15000,30148.69461,0.963682778
13-10-2022 00:45,10.9,11.19,11.19,39.2,39.2,39.2,0.44,0.43,0.43,986.9776,982.744,984.312,68,0.83,2,2.01,2.01,0.014,0.02,0.03,1.97,1.99,1.986,3083.524267,10994.33057,14077.85484,16000,30077.85484,0.96376502
13-10-2022 01:00,10.99,11.1,11.1,36.9,36.9,36.9,0.45,0.42,0.42,929.0682,925.083,926.559,68,0.83,1.97,1.99,1.98,0.03,0.024,0.02,1.95,1.966,1.95,2695.9878,15484.08272,18180.07052,17000,35180.07052,0.957877263
13-10-2022 01:15,10.85,10.95,10.95,39.2,39.2,39.2,0.45,0.433,0.42,986.9776,982.744,984.312,68,0.83,1.96,2,1.99,0.02,0.03,0.024,1.936,1.97,1.98,3047.669333,16159.89741,19207.56674,16500,35707.56674,0.957272654
13-10-2022 01:30,10.9,10.84,10.84,38.4,38.4,38.4,0.44,0.45,0.42,966.8352,962.688,964.224,68,0.83,1.97,2.03,2.01,0.024,0.01,0.03,1.94,2.02,1.996,2954.0352,10577.03196,13531.06716,15000,28531.06716,0.965564276
