DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
13-10-2022 01:45,11,10.86,10.86,39.2,39.2,39.2,0.43,0.43,0.46,986.9776,982.744,984.312,68,0.83,2.01,2.03,1.99,0.03,0.014,0.01,2,2.016,1.96,3088.6464,14251.52913,17340.17553,15500,32840.17553,0.960568454
13-10-2022 02:00,10.9,10.95,10.95,36.9,36.9,36.9,0.42,0.44,0.433,929.0682,925.083,926.559,68,0.83,1.99,2.01,2,0.01,0.03,0.014,1.976,1.98,1.98,2723.22,11439.33525,14162.55525,14000,28162.55525,0.965993928
13-10-2022 02:15,10.94,10.8,11,39.2,39.2,39.2,0.433,0.45,0.46,986.9776,982.744,984.312,68,0.83,2,1.98,2.03,0.014,0.02,0.03,1.97,1.96,2.006,3078.402133,10994.33057,14072.7327,13000,27072.7327,0.967266805
13-10-2022 02:30,10.91,10.85,11.153,38.4,38.4,38.4,0.45,0.46,0.44,966.8352,962.688,964.224,68,0.83,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,2973.696,16768.27668,19741.97268,12000,31741.97268,0.961836755
13-10-2022 02:45,11.16,10.9,11.1,39.5,39.5,39.5,0.43,0.45,0.45,994.531,990.265,991.845,68,0.83,1.99,1.98,2.01,0.02,0.03,0.024,1.966,1.95,1.99,3110.098333,16408.12853,19518.22686,13500,33018.22686,0.96036314
13-10-2022 03:00,11,10.99,11.156,39.1,39.1,39.1,0.44,0.44,0.45,984.4598,980.237,981.801,68,0.83,1.997,1.97,1.98,0.024,0.02,0.03,1.967,1.95,1.97,3030.611023,14168.87063,17199.48166,14000,31199.48166,0.962464508
13-10-2022 03:15,10.8,10.85,11.05,39.1,39.1,39.1,0.45,0.433,0.44,984.4598,980.237,981.801,68,0.83,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,3067.812067,12901.03824,15968.85031,15000,30968.85031,0.962731635
13-10-2022 03:30,10.85,10.9,11.19,39,39,39,0.46,0.46,0.43,981.942,977.73,979.29,68,0.83,1.997,1.99,1.98,0.02,0.03,0.01,1.987,1.96,1.96,3025.269,15990.8911,19016.1601,16000,35016.1601,0.95806529
13-10-2022 03:45,10.9,11,11.1,37.5,37.5,37.5,0.45,0.44,0.42,944.175,940.125,941.625,68,0.83,1.996,1.97,1.97,0.01,0.02,0.03,1.966,1.95,1.96,2782.5,8873.204456,11655.70446,17000,28655.70446,0.965419046
13-10-2022 04:00,10.99,10.9,10.95,38.4,38.4,38.4,0.44,0.45,0.433,966.8352,962.688,964.224,68,0.83,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2968.7808,12443.35848,15412.13928,16500,31912.13928,0.961640012
13-10-2022 04:15,10.85,10.94,10.84,37.8,37.8,37.8,0.433,0.45,0.45,951.7284,947.646,949.158,68,0.83,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2843.3916,15022.07292,17865.46452,15000,32865.46452,0.960539288
13-10-2022 04:30,10.9,10.91,10.86,36.5,36.5,36.5,0.46,0.44,0.43,918.997,915.055,916.515,68,0.83,1.98,1.96,1.97,0.01,0.02,0.03,1.95,1.94,1.95,2624.5325,8406.521124,11031.05362,15500,26531.05362,0.967900718
13-10-2022 04:45,11,11.16,10.95,38,38,38,0.44,0.43,0.44,956.764,952.66,954.18,68,0.83,2.01,1.97,2,0.03,0.02,0.02,1.99,1.95,1.96,2878.373333,15210.74189,18089.11522,14000,32089.11522,0.961435483
13-10-2022 05:00,10.9,11,10.8,37.5,37.5,37.5,0.45,0.42,0.45,944.175,940.125,941.625,68,0.83,1.96,2.01,1.97,0.02,0.04,0.02,1.94,1.97,1.96,2784.375,17733.85391,20518.22891,13000,33518.22891,0.959787048
13-10-2022 05:15,10.94,10.8,10.85,38.3,38.3,38.3,0.45,0.433,0.46,964.3174,960.181,961.713,68,0.83,1.995,1.99,1.96,0.02,0.01,0.04,1.955,1.98,1.94,2906.887017,9285.368335,12192.25535,12000,24192.25535,0.970647315
13-10-2022 05:30,10.91,10.85,10.9,38.5,38.5,38.5,0.44,0.45,0.45,969.353,965.195,966.735,68,0.83,2.01,2,1.97,0.04,0.02,0.01,2,1.98,1.96,2954.618333,18742.50155,21697.11988,13500,35197.11988,0.957857709
13-10-2022 05:45,11,10.9,10.99,37.6,37.6,37.6,0.43,0.43,0.44,946.6928,942.632,944.136,68,0.83,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,2832.232533,5955.568723,8787.801257,14000,22787.80126,0.972304158
13-10-2022 06:00,10.9,10.99,10.85,38.2,38.2,38.2,0.42,0.44,0.433,961.7996,957.674,959.202,68,0.83,2,1.99,1.99,0.02,0.013,0.01,1.99,1.977,1.98,2908.751733,10144.52493,13053.27667,15000,28053.27667,0.966121411
13-10-2022 06:15,10.923,10.85,10.9,39.2,39.2,39.2,0.433,0.45,0.46,986.9776,982.744,984.312,68,0.83,2.03,1.997,2,0.01,0.01,0.013,2.017,1.987,1.988,3087.10976,6470.63386,9557.74362,16000,25557.74362,0.969041846
13-10-2022 06:30,10.94,10.9,11,36.9,36.9,36.9,0.45,0.46,0.44,929.0682,925.083,926.559,68,0.83,2.03,2,2.01,0.013,0.012,0.01,2.02,1.988,1.994,2741.3748,7166.596212,9907.971012,17000,26907.97101,0.967459534
13-10-2022 06:45,11,11,10.9,37.6,37.6,37.6,0.43,0.45,0.45,946.6928,942.632,944.136,68,0.83,2.01,1.997,1.99,0.01,0.016,0.012,1.998,1.981,1.976,2826.10624,7730.161202,10556.26744,16500,27056.26744,0.967286062
13-10-2022 07:00,10.92,10.9,10.94,38.2,38.2,38.2,0.44,0.44,0.45,961.7996,957.674,959.202,68,0.83,1.998,1.996,1.997,0.012,0.014,0.016,1.982,1.982,1.977,2914.10228,7985.333914,10899.43619,15000,25899.43619,0.968640932
13-10-2022 07:15,10.96,10.94,10.91,39.2,39.2,39.2,0.45,0.45,0.44,986.9776,982.744,984.312,68,0.83,2.01,2.03,2,0.016,0.02,0.014,1.996,2.01,1.99,3093.768533,11638.49743,14732.26596,15500,30232.26596,0.963585773
13-10-2022 07:30,10.8,10.91,11.16,36.9,36.9,36.9,0.46,0.44,0.43,929.0682,925.083,926.559,68,0.83,1.986,2.01,1.997,0.014,0.01,0.02,1.966,2,1.967,2720.04291,6886.888277,9606.931187,14000,23606.93119,0.971337139
13-10-2022 07:45,10.84,11,11,39.2,39.2,39.2,0.45,0.43,0.42,986.9776,982.744,984.312,68,0.83,1.995,1.98,1.996,0.02,0.03,0.01,1.985,1.95,1.976,3058.425813,16155.30395,19213.72977,13000,32213.72977,0.961291518
13-10-2022 08:00,10.83,10.9,10.8,38.4,38.4,38.4,0.44,0.42,0.433,966.8352,962.688,964.224,68,0.83,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2973.696,9303.997822,12277.69382,12000,24277.69382,0.970546705
13-10-2022 08:15,10.82,10.923,10.85,38.3,38.3,38.3,0.45,0.42,0.45,964.3174,960.181,961.713,68,0.83,1.99,1.96,2.01,0.03,0.01,0.02,1.97,1.95,1.98,2914.221467,12378.65041,15292.87188,13500,28792.87188,0.965259267
13-10-2022 08:30,11.14,10.94,10.9,38.5,38.5,38.5,0.44,0.42,0.43,969.353,965.195,966.735,68,0.83,1.998,1.995,1.98,0.02,0.03,0.01,1.988,1.965,1.96,2951.15975,15583.53792,18534.69767,14000,32534.69767,0.960920911
13-10-2022 08:45,11.05,11,10.99,37.6,37.6,37.6,0.43,0.46,0.44,946.6928,942.632,944.136,68,0.83,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,2836.945067,8920.566135,11757.5112,15000,26757.5112,0.9676356
13-10-2022 09:00,10.93,10.92,10.85,38.2,38.2,38.2,0.42,0.433,0.45,961.7996,957.674,959.202,68,0.83,1.991,1.99,1.96,0.03,0.02,0.02,1.971,1.97,1.92,2889.781613,15371.24265,18261.02427,16000,34261.02427,0.958932488
13-10-2022 09:15,10.99,10.96,10.9,39.2,39.2,39.2,0.42,0.46,0.46,986.9776,982.744,984.312,68,0.83,1.996,2,1.995,0.02,0.04,0.02,1.976,1.96,1.985,3068.67008,19377.87089,22446.54097,17000,39446.54097,0.953008871
13-10-2022 09:30,11.195,10.8,11,36.9,36.9,36.9,0.42,0.44,0.45,929.0682,925.083,926.559,68,0.83,1.98,2.03,2.01,0.02,0.01,0.04,1.94,2.02,1.99,2732.2974,8619.400778,11351.69818,16500,27851.69818,0.966356658
13-10-2022 09:45,10.96,10.84,10.9,39.2,39.2,39.2,0.46,0.45,0.44,986.9776,982.744,984.312,68,0.83,2.01,2.03,1.99,0.04,0.02,0.01,2,2.01,1.98,3088.6464,19430.18328,22518.82968,14000,36518.82968,0.956344283
13-10-2022 10:00,11,10.83,10.94,38.4,38.4,38.4,0.433,0.45,0.45,966.8352,962.688,964.224,68,0.83,1.99,2.01,2,0.01,0.01,0.02,1.97,2,1.987,2949.12,6211.556458,9160.676458,15500,24660.67646,0.970095971
13-10-2022 10:15,10.9,10.82,10.91,38.7,38.7,38.7,0.46,0.44,0.44,974.3886,970.209,971.757,68,0.83,2,1.998,2.03,0.02,0.013,0.01,1.99,1.985,2.02,3009.35844,10411.784,13421.14244,14000,27421.14244,0.96685951
13-10-2022 10:30,10.923,11.14,11,36,36,36,0.44,0.43,0.43,906.408,902.52,903.96,68,0.83,2.02,2.01,2.03,0.01,0.01,0.013,2.007,2,2.01,2617.92,5457.643203,8075.563203,13000,21075.5632,0.974331762
13-10-2022 10:45,10.94,11.05,10.9,39.5,39.5,39.5,0.45,0.42,0.42,994.531,990.265,991.845,68,0.83,1.98,1.986,2.01,0.013,0.02,0.01,1.97,1.966,1.98,3108.018,10826.86956,13934.88756,12000,25934.88756,0.968599356
13-10-2022 11:00,11,10.93,10.923,39.1,39.1,39.1,0.45,0.433,0.42,984.4598,980.237,981.801,68,0.83,2,1.995,1.998,0.01,0.03,0.02,1.98,1.965,1.988,3054.052777,12845.72809,15899.78087,13500,29399.78087,0.964552944
13-10-2022 11:15,10.92,10.99,10.94,39.1,39.1,39.1,0.44,0.45,0.42,984.4598,980.237,981.801,68,0.83,1.99,2.01,2.01,0.02,0.01,0.03,1.96,2,1.996,3062.716033,9673.773916,12736.48995,14000,26736.48995,0.967660203
13-10-2022 11:30,10.96,11.195,11,39,39,39,0.43,0.43,0.46,981.942,977.73,979.29,68,0.83,2,1.99,1.986,0.03,0.014,0.01,1.99,1.976,1.956,3029.832,14106.49299,17136.32499,15000,32136.32499,0.961380937
13-10-2022 11:45,10.8,10.96,10.92,37.5,37.5,37.5,0.42,0.44,0.433,944.175,940.125,941.625,68,0.83,2.03,1.998,1.995,0.01,0.03,0.014,2.016,1.968,1.975,2823.28125,11814.29918,14637.58043,16000,30637.58043,0.963115586
13-10-2022 12:00,10.84,11,10.96,38.4,38.4,38.4,0.433,0.45,0.46,966.8352,962.688,964.224,68,0.83,2.02,2,2.01,0.014,0.02,0.03,1.99,1.98,1.986,2963.8656,10550.35823,13514.22383,17000,30514.22383,0.963258638
13-10-2022 12:15,10.83,10.9,10.8,37.8,37.8,37.8,0.45,0.46,0.44,951.7284,947.646,949.158,68,0.83,1.98,1.991,1.99,0.03,0.024,0.02,1.96,1.967,1.96,2839.10508,16248.46072,19087.5658,16500,35587.5658,0.95741013
13-10-2022 12:30,10.82,10.923,10.84,36.5,36.5,36.5,0.43,0.45,0.45,918.997,915.055,916.515,68,0.83,1.991,1.996,1.998,0.02,0.03,0.024,1.967,1.966,1.988,2657.83875,14010.95856,16668.79731,15000,31668.79731,0.961921383
13-10-2022 12:45,11,10.94,10.83,38.7,38.7,38.7,0.44,0.44,0.45,974.3886,970.209,971.757,68,0.83,1.99,1.98,2,0.024,0.01,0.03,1.96,1.97,1.986,2980.4031,10742.86773,13723.27083,15500,29223.27083,0.96475826
13-10-2022 13:00,11.153,11,10.82,36,36,36,0.45,0.433,0.44,906.408,902.52,903.96,68,0.83,2,2.01,1.991,0.03,0.014,0.01,1.99,1.996,1.961,2592.432,12019.96546,14612.39746,14000,28612.39746,0.965469504
13-10-2022 13:15,11.1,10.92,11.14,39.5,39.5,39.5,0.46,0.46,0.43,994.531,990.265,991.845,68,0.83,2.03,1.99,1.996,0.01,0.03,0.014,2.016,1.96,1.976,3128.821333,13107.84935,16236.67068,13000,29236.67068,0.96474267
13-10-2022 13:30,11.156,10.96,11.05,39.1,39.1,39.1,0.45,0.44,0.42,984.4598,980.237,981.801,68,0.83,2.03,2,1.98,0.014,0.02,0.03,2,1.98,1.956,3062.716033,10938.33364,14001.04967,12000,26001.04967,0.968521772
13-10-2022 13:45,11.05,10.8,10.93,39.1,39.1,39.1,0.44,0.45,0.433,984.4598,980.237,981.801,68,0.83,1.996,2.02,2.01,0.03,0.024,0.02,1.976,1.996,1.98,3070.869687,17385.07293,20455.94261,13500,33955.94261,0.95928329
13-10-2022 14:00,11.2,10.84,10.99,39,39,39,0.433,0.45,0.45,981.942,977.73,979.29,68,0.83,1.985,1.98,1.99,0.02,0.03,0.024,1.961,1.95,1.98,3019.185,15995.46112,19014.64612,14000,33014.64612,0.960367268
13-10-2022 14:15,11,10.83,11.195,37.5,37.5,37.5,0.46,0.44,0.43,944.175,940.125,941.625,68,0.83,2.01,2,2,0.024,0.01,0.03,1.98,1.99,1.977,2817.1875,10087.26441,12904.45191,15000,27904.45191,0.966295082
13-10-2022 14:30,10.95,10.82,10.96,38.4,38.4,38.4,0.44,0.43,0.44,966.8352,962.688,964.224,68,0.83,2.01,1.99,2.02,0.03,0.023,0.01,2,1.967,1.99,2958.9504,16456.13987,19415.09027,16000,35415.09027,0.957607792
13-10-2022 14:45,10.89,11,11,37.8,37.8,37.8,0.45,0.42,0.45,951.7284,947.646,949.158,68,0.83,2.03,2,1.98,0.01,0.03,0.023,2.007,1.97,1.96,2862.4428,12006.89612,14869.33892,17000,31869.33892,0.96168949
13-10-2022 15:00,11.03,11.153,10.9,36.5,36.5,36.5,0.45,0.433,0.46,918.997,915.055,916.515,68,0.83,2.01,2.03,2,0.023,0.02,0.03,1.98,2.01,1.98,2682.263333,12066.26156,14748.5249,16500,31248.5249,0.962407723
13-10-2022 15:15,11.01,11.1,10.923,38,38,38,0.44,0.45,0.45,956.764,952.66,954.18,68,0.83,1.98,2.02,1.99,0.03,0.02,0.02,1.96,2,1.976,2883.186667,15210.74189,18093.92855,15000,33093.92855,0.960275874
13-10-2022 15:30,10.9,11.156,10.94,37.5,37.5,37.5,0.43,0.43,0.44,944.175,940.125,941.625,68,0.83,2.01,1.98,2,0.02,0.014,0.02,1.99,1.966,1.99,2807.8125,10073.95044,12881.76294,15500,28381.76294,0.965738305
13-10-2022 15:45,11.02,11.05,11,38.3,38.3,38.3,0.42,0.44,0.433,964.3174,960.181,961.713,68,0.83,1.996,1.991,2.03,0.02,0.01,0.014,1.982,1.981,2.02,2942.092377,9277.033489,12219.12587,14000,26219.12587,0.968266135
13-10-2022 16:00,11.17,11.2,10.92,38.5,38.5,38.5,0.433,0.45,0.46,969.353,965.195,966.735,68,0.83,1.995,1.99,2.02,0.014,0.01,0.01,1.985,1.98,2.01,2966.970417,7493.571524,10460.54194,13000,23460.54194,0.971509817
13-10-2022 16:15,11.12,11,10.96,37.6,37.6,37.6,0.45,0.46,0.44,946.6928,942.632,944.136,68,0.83,2.01,2,1.98,0.01,0.01,0.01,2,1.99,1.95,2822.807467,5952.421603,8775.22907,12000,20775.22907,0.974688285
13-10-2022 16:30,11,10.95,10.8,38.2,38.2,38.2,0.43,0.45,0.45,961.7996,957.674,959.202,68,0.83,1.99,2.03,1.991,0.01,0.03,0.01,1.98,2,1.971,2923.830547,12258.12048,15181.95102,13500,28681.95102,0.965388469
13-10-2022 16:45,11.153,10.89,10.84,39.2,39.2,39.2,0.44,0.44,0.45,986.9776,982.744,984.312,68,0.83,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.98,3068.157867,9695.497527,12763.65539,14000,26763.65539,0.967628408
13-10-2022 17:00,11.1,11.03,10.83,36.9,36.9,36.9,0.45,0.45,0.44,929.0682,925.083,926.559,68,0.83,2,1.996,2,0.03,0.01,0.02,1.98,1.986,1.97,2721.40452,11490.44945,14211.85397,15000,29211.85397,0.964771543
13-10-2022 17:15,11.156,11.01,10.82,39.2,39.2,39.2,0.46,0.44,0.43,986.9776,982.744,984.312,68,0.83,2.012,1.985,2.03,0.02,0.03,0.01,2.002,1.955,2.01,3087.10976,16155.30395,19242.41371,16000,35242.41371,0.957805766
13-10-2022 17:30,11.05,10.9,11,38.4,38.4,38.4,0.45,0.43,0.42,966.8352,962.688,964.224,68,0.83,2.012,2.01,2.03,0.01,0.02,0.03,1.982,1.99,2.01,2974.67904,9303.997822,12278.67686,17000,29278.67686,0.964693802
13-10-2022 17:45,11.19,11.02,11.153,38.2,38.2,38.2,0.44,0.42,0.433,961.7996,957.674,959.202,68,0.83,1.997,2.01,1.996,0.03,0.02,0.02,1.977,1.99,1.956,2919.93924,15371.24265,18291.18189,16500,34791.18189,0.958323491
13-10-2022 18:00,11.1,11.17,11.1,39.2,39.2,39.2,0.45,0.42,0.45,986.9776,982.744,984.312,68,0.83,1.987,2.03,1.985,0.02,0.04,0.02,1.967,1.99,1.975,3074.304427,19377.87089,22452.17532,15000,37452.17532,0.955278431
13-10-2022 18:15,10.95,11.12,11.156,36.9,36.9,36.9,0.44,0.42,0.43,929.0682,925.083,926.559,68,0.83,2,2.01,2.01,0.02,0.01,0.04,1.96,2,1.99,2732.2974,8619.400778,11351.69818,15500,26851.69818,0.967525376
13-10-2022 18:30,10.84,11,11.05,39.2,39.2,39.2,0.43,0.46,0.44,986.9776,982.744,984.312,68,0.83,2.01,1.98,2.01,0.04,0.02,0.01,2,1.96,2,3073.28,19430.18328,22503.46328,14000,36503.46328,0.95636185
13-10-2022 18:45,10.86,11.153,11.2,38.4,38.4,38.4,0.42,0.433,0.45,966.8352,962.688,964.224,68,0.83,1.99,2.01,2.03,0.01,0.01,0.02,1.97,2,2.017,2963.8656,6211.556458,9175.422058,13000,22175.42206,0.973028357
13-10-2022 19:00,10.95,11.1,11,38.3,38.3,38.3,0.42,0.46,0.46,964.3174,960.181,961.713,68,0.83,1.987,1.996,2.01,0.02,0.013,0.01,1.977,1.983,2,2930.357257,10197.69876,13128.05601,12000,25128.05601,0.969546477
13-10-2022 19:15,10.8,11.156,10.95,38.5,38.5,38.5,0.42,0.44,0.45,969.353,965.195,966.735,68,0.83,2,1.995,1.98,0.01,0.01,0.013,1.987,1.985,1.96,2952.147917,6241.67794,9193.825857,13500,22693.82586,0.972415223
13-10-2022 19:30,10.85,11.05,10.89,37.6,37.6,37.6,0.46,0.45,0.44,946.6928,942.632,944.136,68,0.83,1.97,2.01,2.01,0.013,0.02,0.01,1.96,1.99,1.98,2822.807467,9810.499152,12633.30662,14000,26633.30662,0.96778099
13-10-2022 19:45,10.9,11.19,11.03,38.2,38.2,38.2,0.433,0.45,0.45,961.7996,957.674,959.202,68,0.83,2.01,1.99,1.996,0.01,0.03,0.02,1.99,1.96,1.986,2916.534347,12261.31782,15177.85216,15000,30177.85216,0.963648931
13-10-2022 20:00,10.99,11.1,11.01,39.2,39.2,39.2,0.46,0.44,0.44,986.9776,982.744,984.312,68,0.83,2.03,1.97,1.995,0.02,0.01,0.03,2,1.96,1.981,3070.718933,9723.294238,12794.01317,16000,28794.01317,0.965257938
13-10-2022 20:15,10.85,10.95,10.9,36.9,36.9,36.9,0.44,0.43,0.43,929.0682,925.083,926.559,68,0.83,2.01,2,2.01,0.03,0.014,0.01,2,1.986,1.98,2732.2974,12628.399,15360.6964,17000,32360.6964,0.961121787
13-10-2022 20:30,10.9,10.84,11.02,39.2,39.2,39.2,0.45,0.42,0.42,986.9776,982.744,984.312,68,0.83,1.98,2.012,1.99,0.01,0.03,0.014,1.966,1.982,1.97,3064.06016,12909.53376,15973.59392,16500,32473.59392,0.960991443
13-10-2022 20:45,11,10.86,11.17,38.4,38.4,38.4,0.45,0.433,0.42,966.8352,962.688,964.224,68,0.83,2.01,2.012,1.97,0.014,0.02,0.03,1.98,1.992,1.946,2945.18784,10550.35823,13495.54607,14000,27495.54607,0.966772575
13-10-2022 21:00,10.9,10.95,11.12,38.7,38.7,38.7,0.44,0.45,0.42,974.3886,970.209,971.757,68,0.83,1.976,1.997,2,0.03,0.024,0.02,1.956,1.973,1.97,2981.90079,17031.25385,20013.15464,15500,35513.15464,0.957495397
13-10-2022 21:15,10.94,10.8,11,36,36,36,0.43,0.43,0.46,906.408,902.52,903.96,68,0.83,1.995,1.987,2.012,0.02,0.03,0.024,1.971,1.957,2.002,2589.408,13629.82493,16219.23293,14000,30219.23293,0.9636009
13-10-2022 21:30,11,10.85,11.153,39.5,39.5,39.5,0.42,0.44,0.433,994.531,990.265,991.845,68,0.83,2.01,2,2.012,0.024,0.01,0.03,1.98,1.99,1.998,3131.941833,11191.40296,14323.3448,13000,27323.3448,0.966973802
13-10-2022 21:45,10.8,10.9,11.1,39.1,39.1,39.1,0.433,0.45,0.46,984.4598,980.237,981.801,68,0.83,1.99,2.01,1.997,0.03,0.014,0.01,1.98,1.996,1.967,3056.09119,14178.91834,17235.00953,12000,29235.00953,0.964744603
13-10-2022 22:00,10.85,10.99,11.156,39.1,39.1,39.1,0.45,0.46,0.44,984.4598,980.237,981.801,68,0.83,2,1.99,1.987,0.01,0.03,0.014,1.986,1.96,1.967,3045.899123,12843.76449,15889.66362,13500,29389.66362,0.96456471
13-10-2022 22:15,10.9,10.85,11.05,39,39,39,0.43,0.45,0.45,981.942,977.73,979.29,68,0.83,2.03,1.987,2,0.014,0.02,0.03,2,1.967,1.976,3050.619,10882.47968,13933.09868,14000,27933.09868,0.966261648
13-10-2022 22:30,10.99,10.9,11.19,37.5,37.5,37.5,0.44,0.44,0.45,944.175,940.125,941.625,68,0.83,2.03,2,2.01,0.03,0.024,0.02,2.01,1.976,1.98,2831.25,15991.62193,18822.87193,15000,33822.87193,0.959436383
13-10-2022 22:45,10.85,11,11.1,38.4,38.4,38.4,0.45,0.433,0.44,966.8352,962.688,964.224,68,0.83,2.01,1.97,1.99,0.02,0.03,0.024,1.986,1.94,1.98,2934.3744,15507.19767,18441.57207,16000,34441.57207,0.958725005
13-10-2022 23:00,10.9,10.9,10.95,37.8,37.8,37.8,0.46,0.44,0.43,951.7284,947.646,949.158,68,0.83,1.98,2.01,1.987,0.024,0.01,0.03,1.95,2,1.964,2846.72556,10249.2303,13095.95586,17000,30095.95586,0.963744004
13-10-2022 23:15,11,10.94,10.84,36.5,36.5,36.5,0.45,0.46,0.42,918.997,915.055,916.515,68,0.83,2.01,2.03,2,0.03,0.023,0.01,2,2.007,1.97,2682.263333,14868.10658,17550.36992,16500,34050.36992,0.959174684
13-10-2022 23:20,10.9,11,10.86,38.7,38.7,38.7,0.44,0.42,0.433,974.3886,970.209,971.757,68,0.83,1.976,2.01,1.97,0.01,0.03,0.023,1.953,1.98,1.96,2973.41388,12585.28232,15558.6962,15000,30558.6962,0.96320706
13-10-2022 23:30,10.94,10.8,10.95,36,36,36,0.433,0.41,0.45,906.408,902.52,903.96,68,0.83,1.95,1.98,2.01,0.023,0.01,0.03,1.92,1.97,1.99,2566.08,9022.92598,11589.00598,15500,27089.00598,0.967247774
13-10-2022 23:45,10.91,10.85,10.8,39.5,39.5,39.5,0.44,0.4,0.43,994.531,990.265,991.845,68,0.83,2.01,2.01,2.03,0.03,0.02,0.01,2,1.99,2.01,3146.504167,16431.72372,19578.22788,14000,33578.22788,0.959717964
14-10-2022 00:00,11,10.9,10.85,39.1,39.1,39.1,0.46,0.39,0.44,984.4598,980.237,981.801,68,0.83,1.99,1.976,2.01,0.01,0.02,0.02,1.97,1.956,1.97,3045.38952,9642.846174,12688.23569,13000,25688.23569,0.968888698
14-10-2022 00:15,10.9,10.99,10.9,39.1,39.1,39.1,0.42,0.38,0.45,984.4598,980.237,981.801,68,0.83,1.987,1.995,1.98,0.02,0.04,0.02,1.967,1.955,1.97,3038.255073,19279.14701,22317.40208,12000,34317.40208,0.95886769
14-10-2022 00:30,10.923,10.85,10.99,39,39,39,0.41,0.433,0.46,981.942,977.73,979.29,68,0.83,2,2.01,2.01,0.02,0.01,0.04,1.96,2,1.99,3052.14,9627.644319,12679.78432,13500,26179.78432,0.968312243
14-10-2022 00:45,10.94,10.9,10.85,37.5,37.5,37.5,0.4,0.44,0.45,944.175,940.125,941.625,68,0.83,2.03,1.99,1.976,0.04,0.02,0.01,2.02,1.97,1.966,2810.625,17781.59126,20592.21626,14000,34592.21626,0.958551954
14-10-2022 01:00,11,11,10.9,38.4,38.4,38.4,0.39,0.46,0.44,966.8352,962.688,964.224,68,0.83,1.996,2,1.995,0.01,0.01,0.02,1.976,1.99,1.982,2944.69632,6211.556458,9156.252778,15000,24156.25278,0.970689717
14-10-2022 01:15,10.92,10.9,11,37.8,37.8,37.8,0.38,0.42,0.433,951.7284,947.646,949.158,68,0.83,1.98,2.03,2.01,0.02,0.013,0.01,1.97,2.017,2,2867.2056,9933.219588,12800.42519,16000,28800.42519,0.96525047
14-10-2022 01:30,10.96,10.94,10.9,36.5,36.5,36.5,0.433,0.41,0.44,918.997,915.055,916.515,68,0.83,2.01,2.03,1.99,0.01,0.01,0.013,1.997,2.02,1.96,2677.8225,5610.242028,8288.064528,17000,25288.06453,0.9693585
14-10-2022 01:45,10.8,10.91,10.94,38,38,38,0.44,0.4,0.46,956.764,952.66,954.18,68,0.83,1.99,2.01,2,0.013,0.03,0.01,1.98,1.98,1.98,2888,13045.51321,15933.51321,16500,32433.51321,0.961037713
14-10-2022 02:00,10.84,11,11,37.5,37.5,37.5,0.46,0.39,0.42,944.175,940.125,941.625,68,0.83,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.02,2817.1875,8873.204456,11690.39196,15000,26690.39196,0.967714162
14-10-2022 02:15,10.83,10.9,10.8,38.3,38.3,38.3,0.42,0.38,0.41,964.3174,960.181,961.713,68,0.83,2.02,2.01,2.03,0.03,0.01,0.02,2,2,2,2963.1178,12378.65041,15341.76821,15500,30841.76821,0.962878891
14-10-2022 02:30,11.1,10.923,10.85,38.5,38.5,38.5,0.41,0.433,0.4,969.353,965.195,966.735,68,0.83,1.98,1.976,2.01,0.02,0.03,0.01,1.97,1.946,1.99,2947.701167,15583.53792,18531.23909,14000,32531.23909,0.960924903
14-10-2022 02:45,11.1,10.94,10.9,37.6,37.6,37.6,0.4,0.46,0.39,946.6928,942.632,944.136,68,0.83,2,1.95,1.98,0.01,0.02,0.03,1.97,1.93,1.96,2794.532267,8920.566135,11715.0984,13000,24715.0984,0.970031956
14-10-2022 03:00,10.9,11,10.99,38.2,38.2,38.2,0.39,0.44,0.38,961.7996,957.674,959.202,68,0.83,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.99,2923.344133,15371.24265,18294.58679,12000,30294.58679,0.963513448
14-10-2022 03:15,10.92,10.92,10.85,39.2,39.2,39.2,0.38,0.45,0.433,986.9776,982.744,984.312,68,0.83,2,1.99,1.976,0.02,0.02,0.02,1.98,1.97,1.966,3055.864747,12939.2991,15995.16384,13500,29495.16384,0.96444203
14-10-2022 03:30,10.96,10.96,10.9,36.9,36.9,36.9,0.433,0.45,0.44,929.0682,925.083,926.559,68,0.83,2.03,1.987,1.95,0.02,0.01,0.02,2.01,1.977,1.92,2708.24229,8613.223718,11321.46601,14000,25321.46601,0.969319269
14-10-2022 03:45,10.8,10.8,11,39.2,39.2,39.2,0.46,0.44,0.46,986.9776,982.744,984.312,68,0.83,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,3088.6464,16155.30395,19243.95035,15000,34243.95035,0.958952114
14-10-2022 04:00,10.84,10.84,10.9,38.4,38.4,38.4,0.44,0.43,0.42,966.8352,962.688,964.224,68,0.83,1.98,2.03,1.99,0.01,0.02,0.03,1.95,2.01,1.98,2949.12,9303.997822,12253.11782,16000,28253.11782,0.965888305
14-10-2022 04:15,10.83,10.83,10.94,38.4,38.4,38.4,0.45,0.42,0.41,966.8352,962.688,964.224,68,0.83,1.997,1.996,1.987,0.03,0.01,0.02,1.977,1.986,1.957,2939.2896,12443.35848,15382.64808,17000,32382.64808,0.96109644
14-10-2022 04:30,10.82,11.1,10.91,37.5,37.5,37.5,0.45,0.433,0.4,944.175,940.125,941.625,68,0.83,1.99,1.98,2,0.02,0.03,0.01,1.98,1.95,1.98,2798.4375,14784.59844,17583.03594,16500,34083.03594,0.959137119
14-10-2022 04:45,11,11.1,11,38.3,38.3,38.3,0.44,0.45,0.39,964.3174,960.181,961.713,68,0.83,2,2.01,2.03,0.01,0.02,0.03,1.97,1.99,2.01,2953.338533,9255.627642,12208.96617,15000,27208.96617,0.967107506
14-10-2022 05:00,11.153,10.9,10.9,38.5,38.5,38.5,0.43,0.43,0.38,969.353,965.195,966.735,68,0.83,2.03,1.99,1.996,0.03,0.02,0.02,2.01,1.97,1.986,2972.405333,15613.57321,18585.97854,15500,34085.97854,0.959133735
14-10-2022 05:15,11.1,10.92,10.923,37.6,37.6,37.6,0.42,0.44,0.433,946.6928,942.632,944.136,68,0.83,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.97,2832.232533,8942.992915,11775.22545,14000,25775.22545,0.968786633
14-10-2022 05:30,11.156,10.96,10.94,38.2,38.2,38.2,0.433,0.45,0.46,961.7996,957.674,959.202,68,0.83,1.986,2.02,2.01,0.02,0.01,0.01,1.976,2.01,1.99,2926.262613,9227.385445,12153.64806,13000,25153.64806,0.969516407
14-10-2022 05:45,11.05,10.8,11,39.2,39.2,39.2,0.45,0.46,0.44,986.9776,982.744,984.312,68,0.83,2,1.98,1.99,0.01,0.02,0.01,1.99,1.96,1.98,3057.9136,9688.935447,12746.84905,12000,24746.84905,0.969994612
14-10-2022 06:00,11,10.84,10.92,36.9,36.9,36.9,0.43,0.45,0.45,929.0682,925.083,926.559,68,0.83,2.01,2,2,0.01,0.01,0.02,1.99,1.99,1.987,2727.7587,5735.997984,8463.756684,13500,21963.75668,0.973278923
14-10-2022 06:15,10.9,10.83,10.96,39.2,39.2,39.2,0.44,0.44,0.45,986.9776,982.744,984.312,68,0.83,2.01,1.99,2.02,0.02,0.013,0.01,2,1.977,2.01,3083.524267,10682.51793,13766.04219,14000,27766.04219,0.966456655
14-10-2022 06:30,10.923,10.82,10.8,38.4,38.4,38.4,0.45,0.433,0.44,966.8352,962.688,964.224,68,0.83,2.03,2,1.98,0.01,0.01,0.013,2.017,1.99,1.96,2954.0352,6209.306602,9163.341802,15000,24163.3418,0.970681368
14-10-2022 06:48,10.94,11,10.84,38.2,38.2,38.2,0.46,0.46,0.43,961.7996,957.674,959.202,68,0.83,2.01,2.03,2,0.013,0.02,0.01,2,2.01,1.966,2937.936533,10126.04731,13063.98385,16000,29063.98385,0.964943618
14-10-2022 07:00,11,11.153,10.83,39.2,39.2,39.2,0.45,0.44,0.42,986.9776,982.744,984.312,68,0.83,1.98,2.02,1.99,0.01,0.034,0.02,1.96,1.986,1.967,3068.157867,14199.21674,17267.37461,17000,34267.37461,0.958925189
14-10-2022 07:15,10.92,11.1,11.1,36.9,36.9,36.9,0.44,0.45,0.433,929.0682,925.083,926.559,68,0.83,2.01,1.98,2,0.02,0.023,0.034,1.976,1.957,1.977,2718.6813,12325.92141,15044.60271,16500,31544.60271,0.96206505
14-10-2022 07:30,10.96,11.156,11.1,39.2,39.2,39.2,0.433,0.45,0.45,986.9776,982.744,984.312,68,0.83,1.98,1.997,2.03,0.034,0.023,0.023,1.957,1.974,2.01,3076.865493,18451.98483,21528.85032,14000,35528.85032,0.95747741
14-10-2022 07:45,10.8,11.05,10.9,38.4,38.4,38.4,0.46,0.44,0.43,966.8352,962.688,964.224,63,0.83,1.975,1.99,2.02,0.023,0.02,0.023,1.952,1.97,2.01,2941.7472,13352.41928,16294.16648,15500,31794.16648,0.961776401
14-10-2022 08:00,10.84,11,10.92,38.4,38.4,38.4,0.44,0.43,0.44,966.8352,962.688,964.224,63,0.83,2.01,2,1.98,0.023,0.01,0.02,1.99,1.99,1.95,2944.2048,10262.22777,13206.43257,14000,27206.43257,0.967110468
14-10-2022 08:15,10.83,10.9,10.96,37.5,37.5,37.5,0.45,0.42,0.45,944.175,940.125,941.625,63,0.83,1.99,2.03,1.997,0.02,0.03,0.01,1.98,2,1.977,2820.46875,14784.59844,17605.06719,13000,30605.06719,0.963153286
14-10-2022 08:30,10.82,10.923,10.8,38.3,38.3,38.3,0.45,0.433,0.46,964.3174,960.181,961.713,63,0.83,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.98,2928.890367,9255.627642,12184.51801,12000,24184.51801,0.970656428
14-10-2022 08:45,11,10.94,10.84,38.5,38.5,38.5,0.44,0.45,0.45,969.353,965.195,966.735,63,0.83,2,1.986,2,0.03,0.01,0.02,1.98,1.976,1.97,2957.582833,12508.23525,15465.81808,13500,28965.81808,0.965057886
14-10-2022 09:00,11.153,11,10.83,37.6,37.6,37.6,0.43,0.43,0.44,946.6928,942.632,944.136,63,0.83,1.97,2,2.03,0.02,0.03,0.01,1.96,1.97,2.01,2827.52,14863.54638,17691.06638,14000,31691.06638,0.961895627
14-10-2022 09:15,11.1,10.92,10.82,38.2,38.2,38.2,0.42,0.44,0.433,961.7996,957.674,959.202,63,0.83,1.96,2.01,2.03,0.01,0.02,0.03,1.93,1.99,2.01,2918.48,9207.383524,12125.86352,15000,27125.86352,0.967204673
14-10-2022 09:30,11.156,10.96,11,39.2,39.2,39.2,0.433,0.45,0.46,986.9776,982.744,984.312,63,0.83,1.97,2.01,1.986,0.03,0.02,0.02,1.95,1.99,1.946,3055.864747,16186.38171,19242.24645,16000,35242.24645,0.957805958
14-10-2022 09:45,11.05,10.8,11.153,36.9,36.9,36.9,0.45,0.46,0.44,929.0682,925.083,926.559,63,0.83,1.97,2.03,2,0.02,0.04,0.02,1.95,1.99,1.99,2723.22,17171.00929,19894.22929,17000,36894.22929,0.955915302
14-10-2022 10:00,11.19,10.84,11.1,39.2,39.2,39.2,0.43,0.45,0.45,986.9776,982.744,984.312,63,0.83,2.02,2.01,2.01,0.02,0.01,0.04,1.98,2,1.99,3093.768533,9726.575278,12820.34381,16500,29320.34381,0.964645334
14-10-2022 10:15,11.1,10.83,11.156,38.4,38.4,38.4,0.44,0.44,0.45,966.8352,962.688,964.224,63,0.83,2,1.98,2.01,0.04,0.02,0.01,1.99,1.96,2,2944.2048,18645.2727,21589.4775,15000,36589.4775,0.956263522
14-10-2022 10:30,10.95,10.82,11.05,36.9,36.9,36.9,0.45,0.45,0.44,929.0682,925.083,926.559,63,0.83,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2745.9135,5735.997984,8481.911484,15500,23981.91148,0.9708951
14-10-2022 10:45,10.84,11,11,39.2,39.2,39.2,0.46,0.44,0.43,986.9776,982.744,984.312,63,0.83,2.01,1.98,2.01,0.02,0.013,0.01,2,1.967,2,3073.28,10682.51793,13755.79793,14000,27755.79793,0.966468616
14-10-2022 11:00,10.86,11.153,10.9,38.4,38.4,38.4,0.45,0.43,0.42,966.8352,962.688,964.224,63,0.83,1.992,1.975,1.98,0.01,0.01,0.013,1.979,1.965,1.96,2923.06944,6209.306602,9132.376042,13000,22132.37604,0.973079304
14-10-2022 11:15,10.95,11.1,10.923,38.3,38.3,38.3,0.44,0.42,0.433,964.3174,960.181,961.713,63,0.83,2.01,2.01,2.01,0.013,0.02,0.01,2,1.99,1.98,2948.4489,10179.12427,13127.57317,12000,25127.57317,0.969547045
14-10-2022 11:30,11,11.156,10.94,38.5,38.5,38.5,0.45,0.42,0.45,969.353,965.195,966.735,63,0.83,1.99,1.99,1.98,0.01,0.03,0.02,1.97,1.96,1.97,2944.736667,12454.60958,15399.34624,13500,28899.34624,0.965135277
14-10-2022 11:45,11.153,11.05,11,37.6,37.6,37.6,0.44,0.42,0.43,946.6928,942.632,944.136,63,0.83,2.01,1.97,1.975,0.02,0.01,0.03,1.98,1.96,1.961,2806.3136,8946.140035,11752.45364,14000,25752.45364,0.968813349
14-10-2022 12:00,11.1,11.19,10.92,38.2,38.2,38.2,0.43,0.46,0.44,961.7996,957.674,959.202,63,0.83,1.96,2,2.01,0.03,0.014,0.01,1.95,1.986,1.98,2903.8876,13533.76633,16437.65393,15000,31437.65393,0.962188802
14-10-2022 12:15,11.156,11.1,10.96,39.2,39.2,39.2,0.42,0.433,0.45,986.9776,982.744,984.312,63,0.83,1.978,1.97,1.99,0.01,0.03,0.014,1.964,1.94,1.97,3041.522773,12909.53376,15951.05653,16000,31951.05653,0.961595029
14-10-2022 12:30,11.05,10.95,10.8,36.9,36.9,36.9,0.42,0.46,0.46,929.0682,925.083,926.559,63,0.83,2.01,1.96,1.97,0.014,0.02,0.03,1.98,1.94,1.946,2695.9878,9742.571997,12438.5598,17000,29438.5598,0.964507848
14-10-2022 12:45,11.19,10.84,10.84,39.2,39.2,39.2,0.42,0.44,0.45,986.9776,982.744,984.312,63,0.83,1.99,1.97,2,0.03,0.024,0.02,1.97,1.946,1.97,3052.791467,17474.09607,20526.88753,16500,37026.88753,0.955763802
14-10-2022 13:00,11.1,10.86,10.83,38.4,38.4,38.4,0.46,0.45,0.44,966.8352,962.688,964.224,63,0.83,1.97,1.97,1.97,0.02,0.03,0.024,1.946,1.94,1.96,2904.8832,15507.19767,18412.08087,15000,33412.08087,0.959909291
14-10-2022 13:15,10.95,10.95,10.82,38.7,38.7,38.7,0.433,0.45,0.45,974.3886,970.209,971.757,63,0.83,2,2.02,1.96,0.024,0.01,0.03,1.97,2.01,1.946,2985.3954,10742.86773,13728.26313,15500,29228.26313,0.964752452
14-10-2022 13:30,10.84,11,11,36,36,36,0.46,0.44,0.44,906.408,902.52,903.96,63,0.83,1.97,2,1.97,0.03,0.014,0.01,1.96,1.986,1.94,2566.08,12019.96546,14586.04546,14000,28586.04546,0.965500209
14-10-2022 13:45,10.86,11.153,11.153,39.5,39.5,39.5,0.44,0.43,0.43,994.531,990.265,991.845,63,0.83,2,2.01,1.97,0.01,0.03,0.014,1.986,1.98,1.95,3110.098333,13107.84935,16217.94768,13000,29217.94768,0.964764453
14-10-2022 14:00,10.95,11.1,11.1,39.1,39.1,39.1,0.45,0.42,0.42,984.4598,980.237,981.801,63,0.83,2.02,2.01,2.02,0.014,0.02,0.03,1.99,1.99,1.996,3083.100167,10938.33364,14021.43381,12000,26021.43381,0.968497871
14-10-2022 14:15,10.8,11.156,11.156,39.1,39.1,39.1,0.45,0.433,0.42,984.4598,980.237,981.801,63,0.83,2.03,1.992,2,0.03,0.024,0.02,2.01,1.968,1.97,3068.831273,17385.07293,20453.9042,13500,33953.9042,0.959285634
14-10-2022 14:30,11.18,11.05,11.05,39,39,39,0.44,0.45,0.42,981.942,977.73,979.29,63,0.83,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,3057.21,15995.46112,19052.67112,14000,33052.67112,0.960323432
14-10-2022 14:45,11.13,11.19,11.19,37.5,37.5,37.5,0.43,0.43,0.46,944.175,940.125,941.625,63,0.83,1.98,1.99,2.01,0.024,0.01,0.03,1.95,1.98,1.987,2803.125,10087.26441,12890.38941,15000,27890.38941,0.966311495
14-10-2022 15:00,11.04,11.1,11.1,38.4,38.4,38.4,0.42,0.44,0.433,966.8352,962.688,964.224,63,0.83,2.01,2.01,1.992,0.03,0.023,0.01,2,1.987,1.962,2955.01824,16456.13987,19411.15811,16000,35411.15811,0.957612299
14-10-2022 15:15,10.89,10.95,10.95,37.8,37.8,37.8,0.433,0.45,0.46,951.7284,947.646,949.158,63,0.83,1.996,1.96,2.01,0.01,0.03,0.023,1.973,1.93,2,2841.48648,12006.89612,14848.3826,17000,31848.3826,0.961713717
14-10-2022 15:30,10.94,10.84,10.84,36.5,36.5,36.5,0.45,0.46,0.44,918.997,915.055,916.515,63,0.83,2.045,1.978,1.99,0.023,0.01,0.03,2.015,1.968,1.97,2670.273083,9275.176053,11945.44914,16500,28445.44914,0.965664065
14-10-2022 15:45,10.98,10.86,10.86,38.7,38.7,38.7,0.43,0.45,0.45,974.3886,970.209,971.757,63,0.83,2.01,2.01,2.01,0.03,0.02,0.01,2,1.99,1.99,3010.3569,15772.94065,18783.29755,15000,33783.29755,0.959481921
14-10-2022 16:00,11.19,10.95,10.95,36,36,36,0.44,0.44,0.45,906.408,902.52,903.96,63,0.83,1.99,1.99,1.96,0.01,0.02,0.02,1.97,1.97,1.92,2566.08,8174.893611,10740.97361,15500,26240.97361,0.968240532
14-10-2022 16:15,10.97,10.8,11,39.5,39.5,39.5,0.45,0.433,0.44,994.531,990.265,991.845,63,0.83,1.987,1.97,1.978,0.02,0.04,0.02,1.967,1.93,1.968,3086.694583,19675.5553,22762.24989,14000,36762.24989,0.956066075
14-10-2022 16:30,10.84,11.18,11.153,39.1,39.1,39.1,0.46,0.46,0.43,984.4598,980.237,981.801,63,0.83,2,2,2.01,0.02,0.01,0.04,1.96,1.99,1.99,3062.716033,9677.046586,12739.76262,13000,25739.76262,0.968828239
14-10-2022 16:45,10.99,11.13,11.1,39.1,39.1,39.1,0.45,0.44,0.42,984.4598,980.237,981.801,63,0.83,2,1.97,1.99,0.04,0.02,0.01,1.99,1.95,1.98,3037.235867,19331.18448,22368.42035,12000,34368.42035,0.958809059
14-10-2022 17:00,11,11.04,11.156,39,39,39,0.44,0.45,0.433,981.942,977.73,979.29,63,0.83,2,2,1.97,0.01,0.01,0.02,1.98,1.99,1.957,3026.79,6407.082081,9433.872081,13500,22933.87208,0.972131574
14-10-2022 17:15,11.1,10.89,11.05,37.5,37.5,37.5,0.433,0.45,0.45,944.175,940.125,941.625,63,0.83,1.97,2.02,2,0.02,0.013,0.01,1.96,2.007,1.99,2807.8125,9776.200022,12584.01252,14000,26584.01252,0.967838705
14-10-2022 17:30,11.2,10.94,11.19,38.4,38.4,38.4,0.46,0.44,0.43,966.8352,962.688,964.224,63,0.83,2.01,2.03,1.97,0.01,0.01,0.013,1.997,2.02,1.94,2954.0352,6209.306602,9163.341802,15000,24163.3418,0.970681368
14-10-2022 17:45,11,10.98,11.1,37.8,37.8,37.8,0.44,0.43,0.44,951.7284,947.646,949.158,63,0.83,1.98,2.01,2,0.013,0.03,0.01,1.97,1.98,1.98,2852.9172,12908.57005,15761.48725,16000,31761.48725,0.961814189
14-10-2022 18:00,11,11.19,10.95,36.5,36.5,36.5,0.45,0.42,0.45,918.997,915.055,916.515,63,0.83,2,1.98,2.02,0.01,0.02,0.03,1.97,1.96,2.01,2664.5,8406.521124,11071.02112,17000,28071.02112,0.966100708
14-10-2022 18:15,11.153,10.97,10.84,38,38,38,0.45,0.433,0.46,956.764,952.66,954.18,63,0.83,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2912.066667,12185.5383,15097.60497,16500,31597.60497,0.962003733
14-10-2022 18:30,11.1,10.84,10.86,37.5,37.5,37.5,0.44,0.45,0.45,944.175,940.125,941.625,63,0.83,2.012,1.996,2.01,0.02,0.03,0.01,2.002,1.966,1.99,2820.9375,14784.59844,17605.53594,14000,31605.53594,0.961994558
14-10-2022 18:45,11.156,10.99,10.95,38.3,38.3,38.3,0.43,0.43,0.44,964.3174,960.181,961.713,63,0.83,2,2.045,1.98,0.01,0.02,0.03,1.97,2.025,1.96,2946.004083,9255.627642,12201.63172,15500,27701.63172,0.966531863
14-10-2022 19:00,11.05,11,10.8,38.5,38.5,38.5,0.42,0.44,0.433,969.353,965.195,966.735,63,0.83,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.99,2979.3225,15613.57321,18592.89571,14000,32592.89571,0.960853743
14-10-2022 19:15,11.19,11.1,11.18,37.6,37.6,37.6,0.433,0.45,0.46,946.6928,942.632,944.136,63,0.83,1.99,1.99,1.996,0.02,0.02,0.02,1.97,1.97,1.986,2816.20992,11904.84321,14721.05313,13000,27721.05313,0.966509184
14-10-2022 19:30,11.1,11.2,11.13,38.2,38.2,38.2,0.45,0.46,0.44,961.7996,957.674,959.202,63,0.83,1.97,1.987,2.045,0.02,0.01,0.02,1.95,1.977,2.015,2919.452827,9230.582785,12150.03561,12000,24150.03561,0.97069704
14-10-2022 19:45,10.95,11,11.04,39.2,39.2,39.2,0.43,0.45,0.45,986.9776,982.744,984.312,63,0.83,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,3078.402133,16155.30395,19233.70609,13500,32733.70609,0.960691268
14-10-2022 20:01,10.84,11,10.89,36.9,36.9,36.9,0.44,0.44,0.45,929.0682,925.083,926.559,63,0.83,1.97,2,1.99,0.01,0.02,0.03,1.94,1.98,1.98,2705.0652,8591.681703,11296.7469,14000,25296.7469,0.969348302
14-10-2022 20:15,10.86,11.153,10.94,39.2,39.2,39.2,0.45,0.45,0.44,986.9776,982.744,984.312,63,0.83,1.98,2,1.987,0.03,0.01,0.02,1.96,1.99,1.957,3056.37696,12967.09581,16023.47277,15000,31023.47277,0.962668356
14-10-2022 20:30,10.95,11.1,10.98,38.4,38.4,38.4,0.46,0.44,0.43,966.8352,962.688,964.224,63,0.83,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2949.12,15502.69796,18451.81796,16000,34451.81796,0.958713233
14-10-2022 20:45,10.8,11.156,11.19,38.4,38.4,38.4,0.45,0.43,0.42,966.8352,962.688,964.224,63,0.83,2.01,2.01,2,0.01,0.02,0.03,1.98,1.99,1.98,2958.9504,9303.997822,12262.94822,17000,29262.94822,0.9647121
14-10-2022 21:00,10.85,11.05,10.97,37.5,37.5,37.5,0.44,0.42,0.433,944.175,940.125,941.625,63,0.83,1.98,1.98,2,0.03,0.02,0.02,1.96,1.96,1.99,2793.75,14813.17524,17606.92524,16500,34106.92524,0.959109649
14-10-2022 21:15,10.9,11.19,10.84,38.3,38.3,38.3,0.45,0.42,0.45,964.3174,960.181,961.713,63,0.83,2.01,2,1.97,0.02,0.01,0.02,1.99,1.99,1.96,2924.000733,9278.956915,12202.95765,15000,27202.95765,0.96711453
14-10-2022 21:30,10.99,11.1,10.99,38.5,38.5,38.5,0.44,0.42,0.43,969.353,965.195,966.735,63,0.83,1.98,2.01,2.01,0.02,0.01,0.01,1.97,2,1.99,2964.5,9372.862001,12337.362,15500,27837.362,0.966373393
14-10-2022 21:45,10.85,10.95,11,37.6,37.6,37.6,0.43,0.46,0.44,946.6928,942.632,944.136,63,0.83,1.99,2.012,1.98,0.01,0.02,0.01,1.98,1.992,1.97,2819.03744,8914.271895,11733.30933,14000,25733.30933,0.96883581
14-10-2022 22:00,10.9,10.84,11.1,38.2,38.2,38.2,0.42,0.433,0.45,961.7996,957.674,959.202,63,0.83,2.01,2,2,0.01,0.01,0.02,1.99,1.99,1.987,2923.344133,6147.054549,9070.398683,13000,22070.39868,0.973152666
14-10-2022 22:15,11,10.86,11.2,39.2,39.2,39.2,0.42,0.46,0.46,986.9776,982.744,984.312,63,0.83,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,3078.402133,10682.51793,13760.92006,12000,25760.92006,0.968803416
14-10-2022 22:30,10.9,10.95,11,36.9,36.9,36.9,0.42,0.44,0.45,929.0682,925.083,926.559,63,0.83,2,1.99,2.012,0.01,0.01,0.013,1.987,1.98,1.992,2724.12774,5733.836013,8457.963753,13500,21957.96375,0.973285783
14-10-2022 22:45,10.94,10.8,11,39.2,39.2,39.2,0.46,0.45,0.44,986.9776,982.744,984.312,63,0.83,2.03,1.97,2,0.013,0.02,0.01,2.02,1.95,1.966,3073.28,10663.06023,13736.34023,14000,27736.34023,0.966491334
14-10-2022 23:00,11,10.85,11.153,38.4,38.4,38.4,0.433,0.45,0.45,966.8352,962.688,964.224,63,0.83,2.03,2,2.01,0.01,0.034,0.02,2.01,1.966,1.987,2968.7808,13625.70194,16594.48274,15000,31594.48274,0.962007344
14-10-2022 23:15,10.8,10.9,11.1,38.2,38.2,38.2,0.46,0.44,0.44,961.7996,957.674,959.202,63,0.83,2.01,1.97,1.99,0.02,0.023,0.034,1.976,1.947,1.967,2903.8876,13209.33019,16113.21779,16000,32113.21779,0.961407634
14-10-2022 23:30,10.85,10.99,11.156,39.2,39.2,39.2,0.44,0.43,0.43,986.9776,982.744,984.312,63,0.83,1.98,1.98,1.97,0.034,0.023,0.023,1.957,1.957,1.96,3037.425067,18451.98483,21489.4099,17000,38489.4099,0.954096725
14-10-2022 23:45,10.9,10.85,11.05,36.9,36.9,36.9,0.45,0.42,0.42,929.0682,925.083,926.559,63,0.83,2.01,2.03,2,0.023,0.01,0.023,1.987,2.02,1.98,2741.3748,9477.317997,12218.6928,16500,28718.6928,0.965345668
15-10-2022 00:00,10.99,10.9,11.19,39.2,39.2,39.2,0.45,0.433,0.42,986.9776,982.744,984.312,63,0.83,1.98,2.01,1.97,0.023,0.02,0.01,1.97,1.99,1.936,3052.791467,13910.14284,16962.93431,15000,31962.93431,0.9615813
15-10-2022 00:15,10.85,11,11.1,38.4,38.4,38.4,0.44,0.45,0.42,966.8352,962.688,964.224,63,0.83,1.987,1.98,1.98,0.01,0.034,0.02,1.967,1.946,1.957,2923.06944,13625.70194,16548.77138,15500,32048.77138,0.9614821
15-10-2022 00:30,10.9,10.9,10.95,38.4,38.4,38.4,0.43,0.43,0.46,966.8352,962.688,964.224,63,0.83,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2973.696,13347.95265,16321.64865,14000,30321.64865,0.963482045
15-10-2022 00:45,11,10.94,10.84,37.5,37.5,37.5,0.42,0.44,0.433,944.175,940.125,941.625,63,0.83,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.987,2803.125,16886.57379,19689.69879,13000,32689.69879,0.96074204
15-10-2022 01:00,10.9,11,10.86,38.3,38.3,38.3,0.433,0.45,0.46,964.3174,960.181,961.713,63,0.83,1.987,1.99,1.98,0.023,0.023,0.023,1.964,1.967,1.97,2912.754577,14204.93274,17117.68732,12000,29117.68732,0.964881117
15-10-2022 01:15,10.94,10.8,10.95,38.5,38.5,38.5,0.45,0.46,0.44,969.353,965.195,966.735,63,0.83,2,2.01,2.01,0.023,0.01,0.023,1.977,2,1.99,2974.381667,10316.69642,13291.07809,13500,26791.07809,0.967596314
15-10-2022 01:30,10.91,10.85,10.8,37.6,37.6,37.6,0.43,0.45,0.45,946.6928,942.632,944.136,63,0.83,2,1.99,1.98,0.023,0.02,0.01,1.99,1.97,1.946,2813.3824,12797.92334,15611.30574,14000,29611.30574,0.964307013
15-10-2022 01:45,11,10.9,10.85,38.2,38.2,38.2,0.44,0.44,0.45,961.7996,957.674,959.202,63,0.83,2.04,2,1.99,0.01,0.034,0.02,2.02,1.966,1.967,2933.0724,13484.17047,16417.24287,15000,31417.24287,0.962212423
15-10-2022 02:00,10.9,10.99,10.9,39.2,39.2,39.2,0.45,0.433,0.44,986.9776,982.744,984.312,63,0.83,1.97,2.03,2.01,0.02,0.023,0.034,1.936,2.007,1.987,3078.402133,13909.67832,16988.08046,16000,32988.08046,0.960397896
15-10-2022 02:15,10.923,10.85,10.99,36.9,36.9,36.9,0.46,0.46,0.43,929.0682,925.083,926.559,63,0.83,2.01,2.03,1.99,0.034,0.023,0.023,1.987,2.007,1.97,2736.8361,16350.64005,19087.47615,17000,36087.47615,0.956837679
15-10-2022 02:30,10.94,10.9,10.85,39.2,39.2,39.2,0.45,0.44,0.42,986.9776,982.744,984.312,63,0.83,1.99,2.01,2,0.023,0.02,0.023,1.967,1.99,1.966,3073.28,13914.40819,16987.68819,16500,33487.68819,0.959822216
15-10-2022 02:45,11,11,10.9,38.4,38.4,38.4,0.44,0.45,0.433,966.8352,962.688,964.224,63,0.83,2,1.98,2.03,0.023,0.034,0.02,1.98,1.946,2.007,2954.0352,17676.37326,20630.40846,15000,35630.40846,0.957361044
15-10-2022 03:00,10.92,10.9,11,38.4,38.4,38.4,0.433,0.45,0.45,966.8352,962.688,964.224,63,0.83,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2973.696,13347.95265,16321.64865,15500,31821.64865,0.961744626
15-10-2022 03:15,10.96,10.94,10.9,38.4,38.4,38.4,0.46,0.44,0.43,966.8352,962.688,964.224,63,0.83,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.99,2939.2896,17706.67858,20645.96818,14000,34645.96818,0.958490223
15-10-2022 03:25,10.8,10.91,10.94,37.6,37.6,37.6,0.44,0.43,0.44,946.6928,942.632,944.136,63,0.83,1.97,1.987,1.98,0.023,0.02,0.023,1.947,1.967,1.97,2797.83104,12802.0146,15599.84564,13000,28599.84564,0.965484129
15-10-2022 03:30,10.84,11,11,38.2,38.2,38.2,0.45,0.42,0.45,961.7996,957.674,959.202,63,0.83,2,2.01,2.01,0.023,0.01,0.02,1.98,2,1.98,2928.208267,10155.64126,13083.84952,12000,25083.84952,0.969598424
15-10-2022 03:45,10.83,10.9,10.8,39.2,39.2,39.2,0.45,0.433,0.46,986.9776,982.744,984.312,63,0.83,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,3042.5472,16155.30395,19197.85115,13500,32697.85115,0.960732634
15-10-2022 04:00,11.1,10.923,10.85,36.9,36.9,36.9,0.44,0.45,0.45,929.0682,925.083,926.559,63,0.83,1.986,1.987,1.987,0.01,0.02,0.03,1.956,1.967,1.977,2705.0652,8591.681703,11296.7469,14000,25296.7469,0.969348302
15-10-2022 04:15,11.1,10.94,10.9,39.2,39.2,39.2,0.43,0.43,0.44,986.9776,982.744,984.312,63,0.83,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,3093.768533,12967.09581,16060.86434,15000,31060.86434,0.962625043
15-10-2022 04:30,10.9,11,10.99,42,42,42,0.42,0.44,0.433,1057.476,1052.94,1054.62,63,0.83,2.01,2,1.99,0.02,0.03,0.01,2,1.97,1.97,3528,18545.37844,22073.37844,16000,38073.37844,0.954570352
15-10-2022 04:45,10.92,10.92,10.85,41.5,41.5,41.5,0.433,0.45,0.46,1044.887,1040.405,1042.065,63,0.83,2,2.04,1.987,0.01,0.02,0.03,1.97,2.02,1.967,3460.00025,10866.00055,14326.0008,17000,31326.0008,0.962318031
15-10-2022 05:00,10.96,10.96,10.9,43,43,43,0.45,0.46,0.44,1082.654,1078.01,1079.73,63,0.83,2.01,1.97,2,0.03,0.02,0.02,1.99,1.95,1.99,3685.673333,19475.96544,23161.63877,16500,39661.63877,0.952764736
15-10-2022 05:15,10.8,10.8,11,43.5,43.5,43.5,0.43,0.45,0.45,1095.243,1090.545,1092.285,63,0.83,1.96,2.01,2,0.02,0.01,0.02,1.94,2,1.99,3765.5775,11968.62475,15734.20225,14000,29734.20225,0.964164184
15-10-2022 05:30,10.84,10.84,10.9,41,41,41,0.44,0.44,0.45,1032.298,1027.87,1029.51,63,0.83,2.02,1.99,2.04,0.02,0.01,0.01,2.01,1.98,2.02,3390.016667,10629.41523,14019.4319,15500,29519.4319,0.964413815
15-10-2022 05:45,10.83,10.83,10.94,39,39,39,0.45,0.45,0.44,981.942,977.73,979.29,63,0.83,2.01,2,1.97,0.01,0.02,0.01,2,1.98,1.96,3031.86,9590.337624,12622.19762,14000,26622.19762,0.967793996
15-10-2022 06:00,10.82,11.1,10.91,40,40,40,0.46,0.44,0.43,1007.12,1002.8,1004.4,63,0.83,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,3205.333333,6739.691115,9945.024448,13000,22945.02445,0.972118399
15-10-2022 06:09,11,11.1,11,42.5,42.5,42.5,0.45,0.43,0.42,1070.065,1065.475,1067.175,63,0.83,2,1.99,1.99,0.02,0.013,0.01,1.99,1.977,1.98,3600.458333,12556.51151,16156.96984,12000,28156.96984,0.966000443
15-10-2022 06:15,11.153,10.9,10.9,39.7,39.7,39.7,0.44,0.42,0.433,999.5666,995.279,996.867,63,0.83,2.03,1.97,2,0.01,0.01,0.013,2.017,1.96,1.98,3152.18,6636.698676,9788.878676,13500,23288.87868,0.971712385
15-10-2022 06:30,11.1,10.92,10.923,39.8,39.8,39.8,0.45,0.42,0.45,1002.0844,997.786,999.378,63,0.83,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.976,3189.200533,10991.92757,14181.1281,14000,28181.1281,0.965972265
15-10-2022 06:45,11.156,10.96,10.94,39.5,39.5,39.5,0.44,0.42,0.43,994.531,990.265,991.845,63,0.83,2.01,1.97,1.99,0.01,0.034,0.02,1.99,1.936,1.967,3104.8975,14417.33273,17522.23023,15000,32522.23023,0.960935301
15-10-2022 07:00,11.05,10.8,11,39.4,39.4,39.4,0.43,0.46,0.44,992.0132,987.758,989.334,63,0.83,1.98,1.986,1.97,0.02,0.023,0.034,1.946,1.963,1.947,3071.602987,14051.91869,17123.52168,16000,33123.52168,0.960241764
15-10-2022 07:15,11,10.84,10.92,38.5,38.5,38.5,0.42,0.433,0.45,969.353,965.195,966.735,63,0.83,2.01,2.03,2,0.034,0.023,0.023,1.987,2.007,1.98,2984.263333,17799.00165,20783.26498,17000,37783.26498,0.954900907
15-10-2022 07:30,10.9,10.83,10.96,39,39,39,0.42,0.46,0.46,981.942,977.73,979.29,63,0.83,1.98,2.01,1.97,0.023,0.02,0.023,1.957,1.99,1.96,3021.72,13772.82494,16794.54494,16500,33294.54494,0.960044686
15-10-2022 07:45,10.923,10.82,10.8,41,41,41,0.42,0.44,0.45,1032.298,1027.87,1029.51,63,0.83,2,2,1.986,0.023,0.01,0.02,1.98,1.99,1.956,3354.155333,11698.48609,15052.64142,15000,30052.64142,0.963794295
15-10-2022 08:00,10.94,11,10.84,41,41,41,0.46,0.45,0.44,1032.298,1027.87,1029.51,63,0.83,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3390.016667,17672.86014,21062.87681,15500,36562.87681,0.956293929
15-10-2022 08:15,11,11.153,10.83,40,40,40,0.433,0.45,0.45,1007.12,1002.8,1004.4,63,0.83,1.99,1.96,2.01,0.01,0.02,0.03,1.96,1.94,2,3178.666667,10095.06525,13273.73191,14000,27273.73191,0.967031793
15-10-2022 08:30,10.92,11.1,11.1,42,42,42,0.46,0.44,0.44,1057.476,1052.94,1054.62,63,0.83,2.01,2.02,2,0.03,0.01,0.02,1.99,2.01,1.97,3545.64,14885.19452,18430.83452,13000,31430.83452,0.962196694
15-10-2022 08:45,10.96,11.156,11.1,42.5,42.5,42.5,0.44,0.43,0.43,1070.065,1065.475,1067.175,63,0.83,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,3624.541667,18989.52103,22614.0627,12000,34614.0627,0.958526864
15-10-2022 09:02,10.8,11.05,10.9,41,41,41,0.45,0.42,0.42,1032.298,1027.87,1029.51,63,0.83,1.97,1.99,1.96,0.01,0.02,0.03,1.94,1.97,1.94,3317.173333,10605.87055,13923.04388,13500,27423.04388,0.966857288
15-10-2022 09:15,10.84,11,10.92,39.5,39.5,39.5,0.45,0.433,0.42,994.531,990.265,991.845,63,0.83,2.03,2,2.02,0.03,0.02,0.02,2.01,1.98,1.98,3146.504167,16435.02987,19581.53403,14000,33581.53403,0.959714158
15-10-2022 09:30,10.83,10.9,10.96,40.5,40.5,40.5,0.44,0.45,0.42,1019.709,1015.335,1016.955,63,0.83,2,2.03,2.01,0.02,0.04,0.02,1.98,1.99,2,3302.37,20684.22483,23986.59483,15000,38986.59483,0.953531326
15-10-2022 09:45,10.82,10.923,10.8,41.5,41.5,41.5,0.43,0.43,0.46,1044.887,1040.405,1042.065,63,0.83,2.01,2.03,1.99,0.02,0.01,0.04,1.97,2.02,1.97,3461.7225,10900.62837,14362.35087,16000,30362.35087,0.963434818
15-10-2022 10:00,11,10.94,10.84,39.6,39.6,39.6,0.42,0.44,0.433,997.0488,992.772,994.356,63,0.83,1.99,2.01,2,0.04,0.02,0.01,1.98,1.99,1.99,3136.32,19828.70694,22965.02694,17000,39965.02694,0.952420606
15-10-2022 10:15,11.153,11,10.83,40.2,40.2,40.2,0.433,0.45,0.46,1012.1556,1007.814,1009.422,63,0.83,2,1.98,2.03,0.01,0.01,0.02,1.98,1.97,2.017,3237.4668,6807.222871,10044.68967,16500,26544.68967,0.96788475
15-10-2022 10:30,11.1,10.92,10.82,40.1,40.1,40.1,0.45,0.46,0.44,1009.6378,1005.307,1006.911,63,0.83,2.02,2.01,2.03,0.02,0.013,0.01,2.01,1.997,2.02,3248.1802,11178.59566,14426.77586,15000,29426.77586,0.964521551
15-10-2022 10:45,11.156,10.96,11,39.2,39.2,39.2,0.43,0.45,0.45,986.9776,982.744,984.312,63,0.83,2.01,1.98,2.01,0.01,0.01,0.013,1.997,1.97,1.99,3073.28,6470.63386,9543.91386,15500,25043.91386,0.969645357
15-10-2022 11:00,11.05,10.8,11.153,38.5,38.5,38.5,0.44,0.44,0.45,969.353,965.195,966.735,63,0.83,2,2,1.98,0.013,0.02,0.01,1.99,1.98,1.95,2954.618333,10285.6944,13240.31274,14000,27240.31274,0.967070859
15-10-2022 11:15,11.19,10.84,11.1,39,39,39,0.45,0.433,0.44,981.942,977.73,979.29,63,0.83,1.99,2.01,2.01,0.01,0.03,0.02,1.97,1.98,2,3047.07,12780.12177,15827.19177,13000,28827.19177,0.965219298
