DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
15-10-2022 11:30,11.1,10.83,11.156,40.7,40.7,40.7,0.46,0.46,0.43,1024.7446,1020.349,1021.977,63,0.83,2,1.99,1.98,0.02,0.01,0.03,1.97,1.98,1.966,3296.4151,10481.27001,13777.68511,12000,25777.68511,0.968783747
15-10-2022 11:45,10.95,10.82,11.05,38,38,38,0.45,0.44,0.42,956.764,952.66,954.18,63,0.83,2.03,2.01,2,0.03,0.014,0.01,2.02,1.996,1.97,2907.253333,13392.43914,16299.69247,13500,29799.69247,0.964088089
15-10-2022 12:00,10.84,11,11,37.5,37.5,37.5,0.44,0.45,0.433,944.175,940.125,941.625,63,0.83,2.02,2,2.01,0.01,0.03,0.014,2.006,1.97,1.99,2826.5625,11814.29918,14640.86168,14000,28640.86168,0.965436339
15-10-2022 12:15,10.86,11.153,10.9,38.3,38.3,38.3,0.433,0.45,0.45,964.3174,960.181,961.713,63,0.83,1.998,1.97,1.99,0.014,0.02,0.03,1.968,1.95,1.966,2913.24354,10495.50504,13408.74858,15000,28408.74858,0.965706846
15-10-2022 12:30,10.95,11.1,10.923,38.5,38.5,38.5,0.46,0.44,0.43,969.353,965.195,966.735,63,0.83,1.97,2.03,2.01,0.03,0.024,0.02,1.95,2.006,1.98,2969.440833,16855.70839,19825.14922,16000,35825.14922,0.957137986
15-10-2022 12:45,11,11.156,10.94,37.6,37.6,37.6,0.44,0.43,0.44,946.6928,942.632,944.136,63,0.83,1.99,2,2,0.02,0.03,0.024,1.966,1.97,1.99,2822.807467,14867.95235,17690.75981,17000,34690.75981,0.958438788
15-10-2022 13:00,11.153,11.05,11,38.2,38.2,38.2,0.45,0.42,0.45,961.7996,957.674,959.202,63,0.83,2,2.01,1.97,0.024,0.01,0.03,1.97,2,1.956,2908.751733,10467.19142,13375.94315,16500,29875.94315,0.963999507
15-10-2022 13:15,11.1,11.19,10.92,39.2,39.2,39.2,0.45,0.433,0.46,986.9776,982.744,984.312,63,0.83,2.03,1.99,2.03,0.03,0.014,0.01,2.02,1.976,2,3098.890667,14251.52913,17350.41979,15000,32350.41979,0.961133654
15-10-2022 13:30,11.156,11.1,10.96,36.9,36.9,36.9,0.44,0.45,0.45,929.0682,925.083,926.559,63,0.83,2.03,2,2,0.01,0.03,0.014,2.016,1.97,1.98,2736.8361,11439.33525,14176.17135,15500,29676.17135,0.964231621
15-10-2022 13:45,11.05,10.95,10.8,39.2,39.2,39.2,0.43,0.43,0.44,986.9776,982.744,984.312,63,0.83,2.02,2.02,2.01,0.014,0.02,0.03,1.99,2,1.986,3098.890667,10994.33057,14093.22124,14000,28093.22124,0.966074808
15-10-2022 14:00,11.19,10.84,10.84,38.4,38.4,38.4,0.42,0.44,0.433,966.8352,962.688,964.224,63,0.83,2.01,2.01,1.99,0.03,0.024,0.02,1.99,1.986,1.96,2954.0352,16768.27668,19722.31188,13000,32722.31188,0.960704413
15-10-2022 14:15,11.1,10.86,10.83,38.7,38.7,38.7,0.433,0.45,0.46,974.3886,970.209,971.757,63,0.83,2.01,2,2,0.02,0.03,0.024,1.986,1.97,1.99,3000.3723,15750.38338,18750.75568,12000,30750.75568,0.962984378
15-10-2022 14:30,10.95,10.95,10.82,42,42,42,0.45,0.46,0.44,1057.476,1052.94,1054.62,63,0.83,2.01,1.99,2.02,0.024,0.01,0.03,1.98,1.98,1.997,3539.76,12652.19894,16191.95894,13500,29691.95894,0.964213274
15-10-2022 14:45,10.84,11,11,41.5,41.5,41.5,0.43,0.45,0.45,1044.887,1040.405,1042.065,63,0.83,2.03,2,2.01,0.03,0.023,0.01,2.02,1.977,1.98,3467.463333,19220.0883,22687.55164,14000,36687.55164,0.956151431
15-10-2022 15:00,10.86,11.153,11.153,43,43,43,0.44,0.44,0.45,1082.654,1078.01,1079.73,63,0.83,2.01,2.03,2,0.01,0.03,0.023,1.987,2,1.99,3722.653333,15536.46581,19259.11914,15000,34259.11914,0.958934678
15-10-2022 15:15,10.95,11.1,11.1,43.5,43.5,43.5,0.45,0.45,0.44,1095.243,1090.545,1092.285,63,0.83,1.98,2.02,1.99,0.023,0.01,0.03,1.95,2.01,1.97,3778.1925,13171.82293,16950.01543,16000,32950.01543,0.960441785
15-10-2022 15:30,10.8,11.156,11.156,41,41,41,0.46,0.44,0.43,1032.298,1027.87,1029.51,63,0.83,2.01,1.998,2,0.03,0.02,0.01,2,1.978,1.98,3366.482667,17703.26822,21069.75089,17000,38069.75089,0.954574484
15-10-2022 15:45,11.18,11.05,11.05,39,39,39,0.45,0.43,0.42,981.942,977.73,979.29,63,0.83,2.01,1.97,2.03,0.01,0.02,0.02,1.99,1.95,1.99,3047.07,9593.601924,12640.67192,16500,29140.67192,0.964854369
15-10-2022 16:00,11.13,11.19,11.19,40,40,40,0.44,0.42,0.433,1007.12,1002.8,1004.4,63,0.83,2.01,1.99,2.02,0.02,0.04,0.02,1.99,1.95,2.01,3210.666667,20176.7385,23387.40516,14000,37387.40516,0.95535232
15-10-2022 16:15,11.04,11.1,11.1,42.5,42.5,42.5,0.45,0.42,0.45,1070.065,1065.475,1067.175,63,0.83,2.01,2,1.998,0.02,0.01,0.04,1.97,1.99,1.978,3617.316667,11431.94628,15049.26295,15500,30549.26295,0.963218
15-10-2022 16:30,10.89,10.95,10.95,39.7,39.7,39.7,0.44,0.42,0.43,999.5666,995.279,996.867,63,0.83,1.99,2.03,1.97,0.04,0.02,0.01,1.98,2.01,1.96,3146.926367,19928.96998,23075.89635,14000,37075.89635,0.955707844
15-10-2022 16:45,10.94,10.84,10.84,39.8,39.8,39.8,0.43,0.46,0.44,1002.0844,997.786,999.378,63,0.83,1.97,2.03,1.99,0.01,0.01,0.02,1.95,2.02,1.977,3162.799867,6672.496008,9835.295875,13000,22835.29588,0.972248036
15-10-2022 17:00,10.98,10.86,10.86,39.5,39.5,39.5,0.42,0.433,0.45,994.531,990.265,991.845,63,0.83,2,2.02,2,0.02,0.013,0.01,1.99,2.007,1.99,3130.901667,10846.62622,13977.52789,12000,25977.52789,0.968549353
15-10-2022 17:15,11.19,10.95,10.95,39.4,39.4,39.4,0.42,0.46,0.46,992.0132,987.758,989.334,63,0.83,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2,3130.592667,6536.807299,9667.399966,13500,23167.39997,0.971855785
15-10-2022 17:30,10.97,10.8,11,38.5,38.5,38.5,0.42,0.44,0.45,969.353,965.195,966.735,63,0.83,1.96,2.01,2.03,0.013,0.03,0.01,1.95,1.98,2.01,2964.5,13391.03236,16355.53236,14000,30355.53236,0.963442729
15-10-2022 17:45,10.84,11.18,11.153,39,39,39,0.46,0.45,0.44,981.942,977.73,979.29,63,0.83,1.97,2.01,2.02,0.01,0.02,0.03,1.94,1.99,2.01,3042,9596.866224,12638.86622,15000,27638.86622,0.966605162
15-10-2022 18:00,10.99,11.13,11.1,41,41,41,0.433,0.45,0.45,1032.298,1027.87,1029.51,63,0.83,1.987,2.03,2.01,0.03,0.01,0.02,1.967,2.02,1.98,3377.129,14184.97746,17562.10646,16000,33562.10646,0.959736526
15-10-2022 18:15,11,11.04,11.156,41,41,41,0.46,0.44,0.44,1032.298,1027.87,1029.51,63,0.83,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,3367.603333,17672.86014,21040.46347,17000,38040.46347,0.954607844
15-10-2022 18:30,10.9,10.89,11.05,40,40,40,0.44,0.43,0.43,1007.12,1002.8,1004.4,63,0.83,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,1.99,3194.666667,10095.06525,13289.73191,16500,29789.73191,0.964099662
15-10-2022 18:45,10.923,10.94,11.19,42,42,42,0.45,0.42,0.42,1057.476,1052.94,1054.62,63,0.83,2.03,2.01,2.03,0.03,0.02,0.02,2.01,1.99,2.01,3569.16,18580.80333,22149.96333,15000,37149.96333,0.955623287
15-10-2022 19:00,10.94,10.98,11.1,42.5,42.5,42.5,0.45,0.433,0.42,1070.065,1065.475,1067.175,63,0.83,2.02,2.01,2.01,0.02,0.02,0.02,2,1.99,2,3636.583333,15208.95503,18845.53837,15500,34345.53837,0.958835354
15-10-2022 19:15,11,11.19,10.95,41,41,41,0.44,0.45,0.42,1032.298,1027.87,1029.51,63,0.83,1.98,2.01,1.98,0.02,0.01,0.02,1.96,2,1.95,3345.19,10632.84693,13978.03693,14000,27978.03693,0.966209204
15-10-2022 19:30,10.92,10.97,10.84,39.5,39.5,39.5,0.43,0.43,0.46,994.531,990.265,991.845,63,0.83,1.997,2.01,2.01,0.02,0.03,0.01,1.987,1.98,1.99,3129.341417,16403.49992,19532.84134,13000,32532.84134,0.960923053
15-10-2022 19:45,10.96,10.84,10.86,40.5,40.5,40.5,0.42,0.44,0.433,1019.709,1015.335,1016.955,63,0.83,1.99,1.99,2.01,0.01,0.02,0.03,1.96,1.97,2,3275.0325,10348.89211,13623.92461,12000,25623.92461,0.968964169
15-10-2022 20:00,10.8,10.99,10.95,41.5,41.5,41.5,0.433,0.45,0.46,1044.887,1040.405,1042.065,63,0.83,2,1.97,2.01,0.03,0.01,0.02,1.98,1.96,1.98,3433.018333,14532.97741,17965.99574,13500,31465.99574,0.962156004
15-10-2022 20:15,10.84,11,10.8,39.6,39.6,39.6,0.45,0.46,0.44,997.0488,992.772,994.356,63,0.83,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3157.2288,16486.65236,19643.88116,14000,33643.88116,0.959642382
15-10-2022 20:30,10.83,10.9,11.18,40.2,40.2,40.2,0.43,0.45,0.45,1012.1556,1007.814,1009.422,63,0.83,2.03,2.01,1.99,0.01,0.02,0.03,2,1.99,1.97,3248.2404,10196.21781,13444.45821,15000,28444.45821,0.96566522
15-10-2022 20:45,10.82,10.923,11.13,40.1,40.1,40.1,0.44,0.44,0.45,1009.6378,1005.307,1006.911,63,0.83,1.986,1.96,1.97,0.03,0.02,0.02,1.966,1.94,1.96,3170.99572,16938.01204,20109.00776,16000,36109.00776,0.956813038
15-10-2022 21:00,11,10.94,11.04,39.2,39.2,39.2,0.45,0.433,0.44,986.9776,982.744,984.312,63,0.83,2,1.97,2,0.02,0.01,0.02,1.98,1.96,1.99,3057.9136,9720.013198,12777.9268,17000,29777.9268,0.964113378
15-10-2022 21:15,11.153,11,10.89,38.5,38.5,38.5,0.46,0.46,0.43,969.353,965.195,966.735,63,0.83,2.01,1.987,2.01,0.02,0.01,0.01,2,1.977,1.99,2967.958583,9372.862001,12340.82058,16500,28840.82058,0.965203426
15-10-2022 21:30,11.1,10.92,10.94,39,39,39,0.45,0.44,0.42,981.942,977.73,979.29,63,0.83,2.01,1.99,1.96,0.01,0.02,0.01,2,1.97,1.95,3021.72,9590.337624,12612.05762,15000,27612.05762,0.966636473
15-10-2022 21:45,11.156,10.96,10.98,40.7,40.7,40.7,0.44,0.45,0.433,1024.7446,1020.349,1021.977,63,0.83,2.03,2,1.97,0.01,0.01,0.02,2.01,1.99,1.957,3312.98,6977.525103,10290.5051,15500,25790.5051,0.968768707
15-10-2022 22:00,11.05,10.8,11.19,38,38,38,0.433,0.45,0.45,956.764,952.66,954.18,63,0.83,2.01,2.03,1.987,0.02,0.013,0.01,2,2.017,1.977,2900.996,10038.59427,12939.59027,14000,26939.59027,0.967422541
15-10-2022 22:15,11.19,10.84,10.97,37.5,37.5,37.5,0.46,0.44,0.43,944.175,940.125,941.625,63,0.83,1.98,2.02,1.99,0.01,0.01,0.013,1.967,2.01,1.97,2807.8125,5921.751863,8729.564363,13000,21729.56436,0.973556307
15-10-2022 22:30,11.1,10.83,10.84,38.3,38.3,38.3,0.44,0.43,0.44,964.3174,960.181,961.713,63,0.83,2.01,1.98,2,0.013,0.02,0.01,2,1.96,1.966,2928.890367,10179.12427,13108.01464,12000,25108.01464,0.969570027
15-10-2022 22:45,10.95,10.82,10.99,38.5,38.5,38.5,0.45,0.42,0.45,969.353,965.195,966.735,63,0.82,1.98,1.997,2.03,0.01,0.034,0.02,1.96,1.963,2.007,2967.958583,13696.74476,16664.70334,13500,30164.70334,0.963664194
15-10-2022 23:00,10.84,11,11,37.6,37.6,37.6,0.45,0.433,0.46,946.6928,942.632,944.136,63,0.82,1.995,1.99,2.02,0.02,0.023,0.034,1.961,1.967,1.997,2829.876267,12797.80426,15627.68053,14000,29627.68053,0.96428798
15-10-2022 23:15,10.86,11.153,10.9,38.2,38.2,38.2,0.44,0.45,0.45,961.7996,957.674,959.202,63,0.82,2.01,2,1.98,0.034,0.023,0.023,1.987,1.977,1.957,2913.615867,17522.75264,20436.36851,15000,35436.36851,0.957583402
15-10-2022 23:30,10.95,11.1,10.923,39.2,39.2,39.2,0.43,0.43,0.44,986.9776,982.744,984.312,63,0.82,1.99,2.03,1.997,0.023,0.023,0.023,1.967,2.007,1.987,3081.987627,14880.19396,17962.18159,16000,33962.18159,0.959276113
15-10-2022 23:45,11,11.156,10.94,36.9,36.9,36.9,0.42,0.44,0.433,929.0682,925.083,926.559,63,0.82,1.97,2.03,1.99,0.023,0.01,0.023,1.947,2.02,1.97,2718.6813,9477.317997,12195.9993,17000,29195.9993,0.96478999
16-10-2022 00:00,11.153,11.05,11,39.2,39.2,39.2,0.433,0.45,0.46,986.9776,982.744,984.312,63,0.82,2,1.986,2,0.023,0.02,0.01,1.99,1.966,1.966,3066.109013,13910.14284,16976.25185,16500,33476.25185,0.959835386
16-10-2022 00:15,11.1,11.19,10.92,38.4,38.4,38.4,0.45,0.46,0.44,966.8352,962.688,964.224,63,0.82,2,2,2.03,0.01,0.034,0.02,1.98,1.966,2.007,2963.8656,13625.70194,16589.56754,15000,31589.56754,0.96201303
16-10-2022 00:30,11.156,11.1,10.96,38.7,38.7,38.7,0.43,0.45,0.45,974.3886,970.209,971.757,63,0.82,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,3020.3415,13557.24307,16577.58457,15500,32077.58457,0.961448806
16-10-2022 00:45,11.05,10.95,10.8,42,42,42,0.44,0.44,0.45,1057.476,1052.94,1054.62,63,0.82,2.01,2.01,1.986,0.034,0.023,0.023,1.987,1.987,1.963,3531.528,21181.54791,24713.07591,14000,38713.07591,0.953842289
16-10-2022 01:00,11.19,10.84,10.84,41.5,41.5,41.5,0.45,0.45,0.44,1044.887,1040.405,1042.065,63,0.82,2.01,2.03,2,0.023,0.023,0.023,1.987,2.007,1.99,3467.463333,16677.09662,20144.55995,13000,33144.55995,0.960217516
16-10-2022 01:15,11.1,10.86,10.83,43,43,43,0.46,0.44,0.43,1082.654,1078.01,1079.73,63,0.82,2.02,2.01,2.01,0.023,0.01,0.023,1.997,2,1.99,3722.653333,12868.36737,16591.02071,12000,28591.02071,0.965494412
16-10-2022 01:30,10.95,10.95,10.82,43.5,43.5,43.5,0.45,0.43,0.42,1095.243,1090.545,1092.285,63,0.82,2,1.98,2.01,0.023,0.02,0.01,1.99,1.96,1.99,3778.1925,17128.83569,20907.02819,13500,34407.02819,0.958764695
16-10-2022 01:45,10.84,11,11,41,41,41,0.44,0.42,0.433,1032.298,1027.87,1029.51,63,0.82,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,3390.016667,10602.43885,13992.45552,14000,27992.45552,0.966192379
16-10-2022 02:00,10.86,11.153,11.153,39,39,39,0.45,0.42,0.45,981.942,977.73,979.29,63,0.82,2.01,1.98,2.01,0.02,0.04,0.02,1.99,1.94,2,3042,19180.67525,22222.67525,15000,37222.67525,0.955540293
16-10-2022 02:15,10.95,11.1,11.1,40,40,40,0.44,0.42,0.43,1007.12,1002.8,1004.4,63,0.82,1.992,1.995,1.98,0.02,0.01,0.04,1.952,1.985,1.96,3182.4,10127.3561,13309.7561,16000,29309.7561,0.964657649
16-10-2022 02:30,10.8,11.156,11.156,42.5,42.5,42.5,0.43,0.46,0.44,1070.065,1065.475,1067.175,63,0.82,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,3630.5625,22838.99181,26469.55431,17000,43469.55431,0.948463398
16-10-2022 02:45,10.85,11.05,11.05,39.7,39.7,39.7,0.42,0.433,0.45,999.5666,995.279,996.867,63,0.82,1.99,1.99,1.98,0.01,0.01,0.02,1.97,1.98,1.967,3131.165467,6639.024699,9770.190166,16500,26270.19017,0.968206296
16-10-2022 03:00,10.9,11.19,11.19,39.8,39.8,39.8,0.42,0.46,0.46,1002.0844,997.786,999.378,63,0.82,2.01,1.97,1.995,0.02,0.013,0.01,2,1.957,1.985,3154.879667,11011.98547,14166.86513,14000,28166.86513,0.965988901
16-10-2022 03:15,10.99,11.1,11.1,39.5,39.5,39.5,0.42,0.44,0.45,994.531,990.265,991.845,63,0.82,1.96,2,2.01,0.01,0.01,0.013,1.947,1.99,1.98,3104.8975,6570.020262,9674.917762,15500,25174.91776,0.969491417
16-10-2022 03:30,10.85,10.95,10.95,39.4,39.4,39.4,0.46,0.45,0.44,992.0132,987.758,989.334,63,0.82,1.978,2,1.99,0.013,0.03,0.01,1.968,1.97,1.97,3088.161493,14024.34726,17112.50876,14000,31112.50876,0.962565226
16-10-2022 03:45,10.9,10.84,10.84,38.5,38.5,38.5,0.433,0.45,0.45,969.353,965.195,966.735,63,0.82,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.96,2959.559167,9352.494066,12312.05323,13000,25312.05323,0.969330324
16-10-2022 04:00,11,10.86,10.86,39,39,39,0.46,0.44,0.44,981.942,977.73,979.29,63,0.82,1.99,2.01,2,0.03,0.01,0.02,1.97,2,1.97,3042,12835.14936,15877.14936,12000,27877.14936,0.966326949
16-10-2022 04:15,10.9,10.95,10.95,41,41,41,0.44,0.43,0.43,1032.298,1027.87,1029.51,63,0.82,1.97,2.01,2,0.02,0.03,0.01,1.96,1.98,1.98,3350.793333,17672.86014,21023.65347,13500,34523.65347,0.958630707
16-10-2022 04:30,10.94,10.8,11,41,41,41,0.45,0.42,0.42,1032.298,1027.87,1029.51,63,0.82,2,2.02,2.01,0.01,0.02,0.03,1.97,2,1.99,3378.81,10605.87055,13984.68055,14000,27984.68055,0.966201451
16-10-2022 04:45,10.91,10.85,11.153,40,40,40,0.45,0.433,0.42,1007.12,1002.8,1004.4,63,0.82,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.99,3221.333333,16853.65521,20074.98854,15000,35074.98854,0.957997798
16-10-2022 05:00,11.16,10.9,11.1,42,42,42,0.44,0.45,0.42,1057.476,1052.94,1054.62,63,0.82,2,2.01,2.01,0.02,0.02,0.02,1.98,1.99,2,3539.76,14853.28503,18393.04503,16000,34393.04503,0.958780763
16-10-2022 05:15,11,10.99,11.156,42.5,42.5,42.5,0.43,0.43,0.46,1070.065,1065.475,1067.175,63,0.82,2.02,2.01,2.02,0.02,0.01,0.02,2,2,1.99,3642.604167,11424.83178,15067.43595,17000,32067.43595,0.961460532
16-10-2022 05:30,10.8,10.85,11.05,41,41,41,0.42,0.44,0.433,1032.298,1027.87,1029.51,63,0.82,2.03,1.992,2,0.02,0.03,0.01,2.02,1.962,1.98,3374.327333,17672.86014,21047.18747,16500,37547.18747,0.955170063
16-10-2022 05:45,10.85,10.9,11.19,39.5,39.5,39.5,0.433,0.45,0.46,994.531,990.265,991.845,63,0.82,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,3136.1025,9844.389951,12980.49245,15000,27980.49245,0.966206339
16-10-2022 06:00,10.9,11,11.1,40.5,40.5,40.5,0.45,0.46,0.44,1019.709,1015.335,1016.955,63,0.82,1.98,1.99,2.01,0.03,0.01,0.02,1.96,1.98,1.98,3269.565,13841.19469,17110.75969,15500,32610.75969,0.960833127
16-10-2022 06:15,10.99,10.9,10.95,41.5,41.5,41.5,0.43,0.45,0.45,1044.887,1040.405,1042.065,63,0.82,2.01,2.01,1.992,0.02,0.03,0.01,2,1.98,1.972,3451.389,18106.49148,21557.88048,14000,35557.88048,0.957444144
16-10-2022 06:30,10.85,10.94,10.84,39.6,39.6,39.6,0.44,0.44,0.45,997.0488,992.772,994.356,63,0.82,1.996,1.96,2.01,0.01,0.02,0.03,1.966,1.94,1.99,3118.54752,9894.272885,13012.82041,13000,26012.82041,0.96850797
16-10-2022 06:45,10.9,10.91,10.86,40.2,40.2,40.2,0.45,0.433,0.44,1012.1556,1007.814,1009.422,63,0.82,2.045,1.978,1.99,0.03,0.02,0.02,2.025,1.958,1.95,3239.08284,17022.57946,20261.6623,12000,32261.6623,0.961236155
16-10-2022 07:00,11,11.16,10.95,40.1,40.1,40.1,0.46,0.44,0.43,1009.6378,1005.307,1006.911,63,0.82,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,3232.1001,20277.73151,23509.83161,13500,37009.83161,0.955783277
16-10-2022 07:15,10.9,11,10.8,39.2,39.2,39.2,0.45,0.46,0.42,986.9776,982.744,984.312,63,0.82,1.99,1.99,1.96,0.02,0.01,0.04,1.95,1.98,1.94,3042.5472,9726.575278,12769.12248,14000,26769.12248,0.96762201
16-10-2022 07:30,10.94,10.8,10.85,38.5,38.5,38.5,0.44,0.42,0.433,969.353,965.195,966.735,63,0.82,1.987,1.97,1.978,0.04,0.02,0.01,1.977,1.95,1.968,2932.384583,18742.50155,21674.88613,15000,36674.88613,0.956165905
16-10-2022 07:45,10.91,10.85,10.9,39,39,39,0.433,0.41,0.45,981.942,977.73,979.29,63,0.82,2,2,2.01,0.01,0.01,0.02,1.98,1.99,1.997,3047.07,6407.082081,9454.152081,16000,25454.15208,0.969163457
16-10-2022 08:00,11,10.9,10.99,40.7,40.7,40.7,0.44,0.4,0.43,1024.7446,1020.349,1021.977,63,0.82,2,2.03,1.99,0.02,0.013,0.01,1.99,2.017,1.98,3324.023267,11515.56891,14839.59218,17000,31839.59218,0.96172388
16-10-2022 08:15,10.9,10.99,10.85,38,38,38,0.46,0.39,0.44,956.764,952.66,954.18,63,0.82,2,2,1.97,0.01,0.01,0.013,1.987,1.99,1.95,2873.56,6080.662871,8954.222871,16500,25454.22287,0.969163374
16-10-2022 08:30,10.923,10.85,10.9,37.5,37.5,37.5,0.42,0.38,0.45,944.175,940.125,941.625,63,0.82,2.01,2.02,2,0.013,0.02,0.01,2,2,1.966,2826.5625,9758.393387,12584.95589,15000,27584.95589,0.966668128
16-10-2022 08:45,10.94,10.9,11,38.3,38.3,38.3,0.41,0.433,0.46,964.3174,960.181,961.713,63,0.82,2.01,2.03,2.03,0.01,0.034,0.02,1.99,1.996,2.007,2968.007433,13554.84384,16522.85128,15500,32022.85128,0.961512053
16-10-2022 09:00,11,11,10.9,38.5,38.5,38.5,0.4,0.44,0.45,969.353,965.195,966.735,63,0.82,1.98,2.01,2,0.02,0.023,0.034,1.946,1.987,1.98,2959.559167,13417.53523,16377.0944,14000,30377.0944,0.963417712
16-10-2022 09:15,10.92,10.9,10.94,37.6,37.6,37.6,0.39,0.46,0.44,946.6928,942.632,944.136,63,0.82,2,1.98,2.02,0.034,0.02,0.023,1.977,1.96,1.99,2827.52,16088.18121,18915.70121,13000,31915.70121,0.961635895
16-10-2022 09:30,10.96,10.94,10.91,38.2,38.2,38.2,0.38,0.42,0.433,961.7996,957.674,959.202,63,0.82,2.01,2.01,2.03,0.023,0.03,0.02,1.99,1.98,2.02,2942.800667,16269.90452,19212.70519,12000,31212.70519,0.962449196
16-10-2022 09:45,10.8,10.91,11.16,39.2,39.2,39.2,0.433,0.41,0.44,986.9776,982.744,984.312,63,0.82,2.012,1.996,2.01,0.02,0.01,0.03,1.982,1.986,1.996,3082.49984,9723.294238,12805.79408,13500,26305.79408,0.968164577
16-10-2022 10:00,10.84,11,11,36.9,36.9,36.9,0.44,0.4,0.46,929.0682,925.083,926.559,63,0.82,2,2.045,1.98,0.03,0.014,0.01,1.99,2.031,1.95,2734.56675,12628.399,15362.96575,14000,29362.96575,0.96459576
16-10-2022 10:15,10.83,10.9,10.8,39.2,39.2,39.2,0.46,0.39,0.42,986.9776,982.744,984.312,63,0.82,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,3088.6464,12909.53376,15998.18016,15000,30998.18016,0.962697656
16-10-2022 10:30,10.82,10.923,10.85,38.4,38.4,38.4,0.42,0.38,0.41,966.8352,962.688,964.224,63,0.82,1.99,1.99,1.996,0.014,0.02,0.03,1.96,1.97,1.972,2937.32352,10550.35823,13487.68175,16000,29487.68175,0.96445073
16-10-2022 10:45,11.14,10.94,10.9,38.7,38.7,38.7,0.41,0.433,0.4,974.3886,970.209,971.757,63,0.82,1.97,1.987,2.045,0.03,0.024,0.02,1.95,1.963,2.015,2996.37846,17031.25385,20027.63231,17000,37027.63231,0.955762951
16-10-2022 11:00,11.05,11,10.99,42,42,42,0.4,0.46,0.39,1057.476,1052.94,1054.62,63,0.82,2,2,2.01,0.02,0.03,0.024,1.976,1.97,2,3533.88,18550.3,22084.18,16500,38584.18,0.953988901
16-10-2022 11:16,10.93,10.92,10.85,41.5,41.5,41.5,0.39,0.44,0.38,1044.887,1040.405,1042.065,63,0.82,1.97,2,1.99,0.024,0.01,0.03,1.94,1.99,1.976,3421.536667,12352.87327,15774.40994,15000,30774.40994,0.96295696
16-10-2022 11:30,10.99,10.96,10.9,43,43,43,0.38,0.45,0.433,1082.654,1078.01,1079.73,63,0.82,1.98,2,1.987,0.03,0.014,0.01,1.97,1.986,1.957,3677.661,17148.15522,20825.81622,15500,36325.81622,0.956564995
16-10-2022 11:45,11.195,10.8,11,43.5,43.5,43.5,0.433,0.45,0.44,1095.243,1090.545,1092.285,63,0.82,2.03,2.01,2,0.01,0.03,0.014,2.016,1.98,1.98,3809.73,15896.5054,19706.2354,14000,33706.2354,0.959570609
16-10-2022 12:00,10.96,10.84,10.9,41,41,41,0.46,0.44,0.46,1032.298,1027.87,1029.51,63,0.82,2.01,2.01,2,0.014,0.02,0.03,1.98,1.99,1.976,3373.206667,12026.72276,15399.92943,13000,28399.92943,0.965717127
16-10-2022 12:15,11,10.83,10.94,39,39,39,0.44,0.43,0.42,981.942,977.73,979.29,63,0.82,1.98,1.98,2,0.03,0.024,0.02,1.96,1.956,1.97,3021.72,17296.27714,20317.99714,12000,32317.99714,0.961171094
16-10-2022 12:24,10.9,10.82,10.91,40,40,40,0.45,0.42,0.41,1007.12,1002.8,1004.4,63,0.82,2.01,2,2.01,0.02,0.03,0.024,1.986,1.97,1.99,3210.666667,16826.05156,20036.71823,13500,33536.71823,0.959765758
16-10-2022 12:30,10.923,11.14,11,42.5,42.5,42.5,0.45,0.433,0.4,1070.065,1065.475,1067.175,63,0.82,1.98,2.01,2.01,0.024,0.02,0.03,1.95,1.99,2,3612.5,16739.23109,20351.73109,14000,34351.73109,0.958828238
16-10-2022 12:45,10.94,11.05,10.9,39.7,39.7,39.7,0.44,0.45,0.39,999.5666,995.279,996.867,63,0.82,1.99,2.012,1.98,0.03,0.01,0.02,1.97,2.002,1.95,3142.72346,13299.91395,16442.63741,15000,31442.63741,0.962183035
16-10-2022 13:00,11,10.93,10.923,39.8,39.8,39.8,0.43,0.43,0.38,1002.0844,997.786,999.378,63,0.82,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,3173.360133,16653.58791,19826.94804,16000,35826.94804,0.957135926
16-10-2022 13:15,10.92,10.99,10.94,39.5,39.5,39.5,0.42,0.44,0.433,994.531,990.265,991.845,63,0.82,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,3125.700833,9844.389951,12970.09078,17000,29970.09078,0.963890156
16-10-2022 13:30,10.96,11.195,11,39.4,39.4,39.4,0.433,0.45,0.46,992.0132,987.758,989.334,63,0.82,2,1.99,2.012,0.03,0.01,0.02,1.98,1.98,1.982,3105.754907,13099.717,16205.47191,16500,32705.47191,0.960723842
16-10-2022 13:45,10.8,10.96,10.92,38.5,38.5,38.5,0.45,0.46,0.44,969.353,965.195,966.735,63,0.82,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2964.5,15583.53792,18548.03792,14000,32548.03792,0.960905514
16-10-2022 14:00,10.84,11,10.96,39,39,39,0.43,0.45,0.45,981.942,977.73,979.29,63,0.82,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,3062.28,9596.866224,12659.14622,15500,28159.14622,0.965997905
16-10-2022 14:15,10.83,10.9,10.8,41,41,41,0.44,0.44,0.45,1032.298,1027.87,1029.51,63,0.82,2.01,1.97,1.99,0.03,0.02,0.02,1.99,1.95,1.95,3345.19,17706.69992,21051.88992,14000,35051.88992,0.958024297
16-10-2022 14:30,10.82,10.923,10.84,41,41,41,0.45,0.433,0.44,1032.298,1027.87,1029.51,63,0.82,1.98,1.98,1.97,0.02,0.04,0.02,1.96,1.94,1.96,3322.776667,21198.0143,24520.79096,13000,37520.79096,0.955200168
16-10-2022 14:45,11,10.94,10.83,40,40,40,0.46,0.46,0.43,1007.12,1002.8,1004.4,63,0.82,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,3221.333333,10127.3561,13348.68943,12000,25348.68943,0.969287297
16-10-2022 15:00,11.153,11,10.82,42,42,42,0.45,0.44,0.42,1057.476,1052.94,1054.62,63,0.82,1.98,2.01,1.97,0.04,0.02,0.01,1.97,1.99,1.96,3504.48,22304.80623,25809.28623,13500,39309.28623,0.953164719
16-10-2022 15:15,11.1,10.92,11.14,42.5,42.5,42.5,0.44,0.45,0.433,1070.065,1065.475,1067.175,63,0.82,1.987,1.98,1.98,0.01,0.01,0.02,1.967,1.97,1.967,3580.589583,7608.034766,11188.62435,14000,25188.62435,0.969475313
16-10-2022 15:30,11.156,10.96,11.05,41,41,41,0.433,0.45,0.45,1032.298,1027.87,1029.51,63,0.82,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3390.016667,11685.93197,15075.94863,15000,30075.94863,0.963767233
16-10-2022 15:45,11.05,10.8,10.93,39.5,39.5,39.5,0.46,0.44,0.43,994.531,990.265,991.845,63,0.82,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.998,3110.098333,6570.020262,9680.118596,16000,25680.1186,0.968898223
16-10-2022 16:00,11.2,10.84,10.99,40.5,40.5,40.5,0.44,0.43,0.44,1019.709,1015.335,1016.955,63,0.82,1.987,1.99,1.98,0.013,0.012,0.01,1.977,1.978,1.964,3256.98975,8632.838426,11889.82818,17000,28889.82818,0.965146359
16-10-2022 16:15,11,10.83,11.195,41.5,41.5,41.5,0.45,0.42,0.45,1044.887,1040.405,1042.065,63,0.82,2,2.01,2.01,0.01,0.016,0.012,1.988,1.994,1.996,3455.981667,9416.491411,12872.47308,16500,29372.47308,0.964584702
16-10-2022 16:30,10.95,10.82,10.96,39.6,39.6,39.6,0.45,0.433,0.46,997.0488,992.772,994.356,63,0.82,2,1.99,1.98,0.012,0.014,0.016,1.984,1.976,1.97,3120.6384,8581.177609,11701.81601,15000,26701.81601,0.967700789
16-10-2022 16:45,10.89,11,11,40.2,40.2,40.2,0.44,0.45,0.45,1012.1556,1007.814,1009.422,63,0.82,2.04,2,1.99,0.016,0.01,0.014,2.026,1.99,1.98,3248.2404,8854.121944,12102.36234,15500,27602.36234,0.966647797
16-10-2022 17:00,11.03,11.153,10.9,40.1,40.1,40.1,0.43,0.43,0.44,1009.6378,1005.307,1006.911,63,0.82,1.97,2.03,2.01,0.014,0.01,0.01,1.96,2.02,1.99,3221.380033,8129.216524,11350.59656,14000,25350.59656,0.969285057
16-10-2022 17:15,11.01,11.1,10.923,39.2,39.2,39.2,0.42,0.44,0.433,986.9776,982.744,984.312,63,0.82,2.01,2.03,1.99,0.01,0.02,0.01,2,2.01,1.96,3088.6464,9688.935447,12777.58185,13000,25777.58185,0.968783868
16-10-2022 17:30,10.9,11.156,10.94,38.5,38.5,38.5,0.433,0.45,0.46,969.353,965.195,966.735,63,0.82,1.99,2.01,2,0.01,0.03,0.02,1.97,1.98,1.99,2964.5,12454.60958,15419.10958,12000,27419.10958,0.966861885
16-10-2022 17:45,11.02,11.05,11,39,39,39,0.45,0.46,0.44,981.942,977.73,979.29,63,0.82,2,1.98,2.03,0.02,0.01,0.03,1.97,1.97,2.016,3047.07,9624.380019,12671.45002,13500,26171.45002,0.968322011
16-10-2022 18:00,11.17,11.2,10.92,40.7,40.7,40.7,0.43,0.45,0.45,1024.7446,1020.349,1021.977,63,0.82,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,3340.588167,15362.94459,18703.53276,14000,32703.53276,0.960726079
16-10-2022 18:15,11.12,11,10.96,38,38,38,0.44,0.44,0.45,956.764,952.66,954.18,63,0.82,1.99,1.98,2.01,0.01,0.03,0.014,1.976,1.95,1.99,2878.373333,12131.3881,15009.76143,15000,30009.76143,0.963844086
16-10-2022 18:30,11,10.95,10.8,37.5,37.5,37.5,0.45,0.45,0.44,944.175,940.125,941.625,63,0.82,1.97,1.987,1.98,0.014,0.02,0.03,1.94,1.967,1.956,2782.96875,10061.82636,12844.79511,16000,28844.79511,0.965198798
16-10-2022 18:45,11.1,10.89,10.84,38.3,38.3,38.3,0.46,0.44,0.43,964.3174,960.181,961.713,63,0.82,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2943.559267,16681.07232,19624.63159,17000,36624.63159,0.956223341
16-10-2022 19:00,10.9,11.03,10.83,38.5,38.5,38.5,0.45,0.43,0.42,969.353,965.195,966.735,63,0.82,1.97,1.99,1.98,0.02,0.03,0.024,1.946,1.96,1.97,2934.855,15588.04935,18522.90435,16500,35022.90435,0.958057552
16-10-2022 19:15,10.9,11.01,10.82,37.6,37.6,37.6,0.44,0.42,0.433,946.6928,942.632,944.136,63,0.82,1.986,1.987,1.987,0.024,0.01,0.03,1.956,1.977,1.973,2808.669867,10141.10971,12949.77958,15000,27949.77958,0.96624218
16-10-2022 19:30,10.9,10.9,11,38.2,38.2,38.2,0.45,0.42,0.45,961.7996,957.674,959.202,63,0.82,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2937.936533,13533.76633,16471.70287,15500,31971.70287,0.961571166
16-10-2022 19:45,10.9,11.02,11.153,39.2,39.2,39.2,0.44,0.42,0.43,986.9776,982.744,984.312,63,0.82,2.01,2,1.99,0.01,0.03,0.014,1.996,1.97,1.97,3073.28,12909.53376,15982.81376,14000,29982.81376,0.96387538
16-10-2022 20:00,11,11.17,11.1,36.9,36.9,36.9,0.43,0.46,0.44,929.0682,925.083,926.559,63,0.82,2,2.04,1.987,0.014,0.02,0.03,1.97,2.02,1.963,2735.47449,9742.571997,12478.04649,13000,25478.04649,0.969135404
16-10-2022 20:15,10.9,11.12,11.156,39.2,39.2,39.2,0.42,0.433,0.45,986.9776,982.744,984.312,63,0.82,2.01,1.97,2,0.03,0.024,0.02,1.99,1.946,1.97,3063.035733,17474.09607,20537.1318,12000,32537.1318,0.960918101
16-10-2022 20:30,10.923,11,11.05,38.4,38.4,38.4,0.42,0.46,0.46,966.8352,962.688,964.224,63,0.82,2.01,2.01,2,0.02,0.03,0.024,1.986,1.98,1.98,2958.9504,15507.19767,18466.14807,13500,31966.14807,0.961577586
16-10-2022 20:45,10.94,11.1,11.2,38.7,38.7,38.7,0.42,0.44,0.45,974.3886,970.209,971.757,63,0.82,2.02,1.99,2.04,0.024,0.02,0.03,1.99,1.97,2.03,3020.3415,13880.55275,16900.89425,14000,30900.89425,0.962810373
16-10-2022 21:00,11,10.9,11,38.7,38.7,38.7,0.46,0.45,0.44,974.3886,970.209,971.757,63,0.82,2.01,2,1.97,0.03,0.01,0.02,1.99,1.99,1.94,2985.3954,12638.49483,15623.89023,15000,30623.89023,0.96313146
16-10-2022 21:15,10.92,10.9,10.95,36,36,36,0.433,0.45,0.45,906.408,902.52,903.96,63,0.82,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2596.32,13625.60645,16221.92645,16000,32221.92645,0.961282051
16-10-2022 21:30,10.96,10.9,10.89,39.5,39.5,39.5,0.46,0.44,0.44,994.531,990.265,991.845,63,0.82,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.98,3110.098333,9844.389951,12954.48828,17000,29954.48828,0.963908276
16-10-2022 21:45,10.8,10.9,11.03,39.1,39.1,39.1,0.44,0.43,0.43,984.4598,980.237,981.801,63,0.82,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,3057.62,12901.03824,15958.65824,16500,32458.65824,0.961008684
16-10-2022 22:00,10.84,11,11.01,39.1,39.1,39.1,0.45,0.42,0.42,984.4598,980.237,981.801,63,0.82,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3078.004133,16072.99242,19150.99655,15000,34150.99655,0.959058975
16-10-2022 22:15,10.83,10.9,10.9,39,39,39,0.45,0.433,0.42,981.942,977.73,979.29,63,0.82,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.97,3026.79,9596.866224,12623.65622,15500,28123.65622,0.966039303
16-10-2022 22:30,10.82,10.923,11.02,37.5,37.5,37.5,0.44,0.45,0.42,944.175,940.125,941.625,63,0.82,1.98,1.986,1.97,0.03,0.02,0.02,1.96,1.966,1.93,2782.5,14813.17524,17595.67524,14000,31595.67524,0.962005965
16-10-2022 22:45,11,10.94,11.17,38.4,38.4,38.4,0.43,0.43,0.46,966.8352,962.688,964.224,63,0.82,2.01,2.03,2,0.02,0.04,0.02,1.99,1.99,1.99,2968.7808,18595.13932,21563.92012,13000,34563.92012,0.958584454
16-10-2022 23:00,11.153,11,11.12,37.8,37.8,37.8,0.42,0.44,0.433,951.7284,947.646,949.158,63,0.82,1.98,2.01,1.97,0.02,0.01,0.04,1.94,2,1.95,2838.6288,9044.678227,11883.30703,12000,23883.30703,0.971011299
16-10-2022 23:15,11.1,10.92,11,36.5,36.5,36.5,0.433,0.45,0.46,918.997,915.055,916.515,63,0.82,2,2,1.986,0.04,0.02,0.01,1.99,1.98,1.976,2658.282833,16845.96588,19504.24872,13500,33004.24872,0.960379255
16-10-2022 23:30,11.156,10.96,11.1,38,38,38,0.45,0.46,0.44,956.764,952.66,954.18,63,0.82,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2912.066667,6082.889291,8994.955958,14000,22994.95596,0.972059421
16-10-2022 23:45,11.05,10.8,10.9,37.5,37.5,37.5,0.43,0.45,0.45,944.175,940.125,941.625,63,0.82,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2817.1875,9776.200022,12593.38752,15000,27593.38752,0.966658279
17-10-2022 00:00,11.19,10.84,10.9,38.3,38.3,38.3,0.44,0.44,0.45,964.3174,960.181,961.713,63,0.82,2.01,2.02,2,0.01,0.01,0.013,1.997,2.01,1.988,2948.4489,6177.019425,9125.468325,16000,25125.46833,0.969549518
17-10-2022 00:15,11.1,10.83,10.9,38.5,38.5,38.5,0.45,0.433,0.44,969.353,965.195,966.735,63,0.82,2,2.01,2.01,0.013,0.012,0.01,1.99,1.998,1.994,2974.381667,7801.424036,10775.8057,17000,27775.8057,0.966445255
17-10-2022 00:30,10.95,10.82,10.9,37.6,37.6,37.6,0.46,0.46,0.43,946.6928,942.632,944.136,63,0.82,1.97,1.99,2.01,0.01,0.016,0.012,1.958,1.974,1.996,2813.3824,7730.161202,10543.5436,16500,27043.5436,0.967300943
17-10-2022 00:45,10.84,11,11,38.2,38.2,38.2,0.45,0.44,0.42,961.7996,957.674,959.202,63,0.82,2.03,2,2.02,0.012,0.014,0.016,2.014,1.986,2,2942.800667,7985.333914,10928.13458,14000,24928.13458,0.969781447
17-10-2022 01:00,10.86,11.153,10.9,39.2,39.2,39.2,0.44,0.45,0.433,986.9776,982.744,984.312,63,0.82,2,2.03,2.01,0.016,0.02,0.014,1.986,2.01,2,3093.768533,11638.49743,14732.26596,15500,30232.26596,0.963585773
17-10-2022 01:15,10.95,11.1,10.923,36.9,36.9,36.9,0.433,0.45,0.45,929.0682,925.083,926.559,63,0.82,2.01,2.03,1.99,0.014,0.01,0.02,1.99,2.02,1.96,2736.8361,6886.888277,9623.724377,14000,23623.72438,0.971317334
17-10-2022 01:30,11,11.156,10.94,39.2,39.2,39.2,0.46,0.44,0.43,986.9776,982.744,984.312,63,0.82,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,3073.28,16155.30395,19228.58395,13000,32228.58395,0.961274361
17-10-2022 01:45,11.153,11.05,11,38.4,38.4,38.4,0.44,0.43,0.44,966.8352,962.688,964.224,63,0.82,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.02,2954.0352,9303.997822,12258.03302,12000,24258.03302,0.970569855
17-10-2022 02:00,11.1,11.19,10.92,39.2,39.2,39.2,0.45,0.42,0.45,986.9776,982.744,984.312,63,0.82,2.02,2.01,2.03,0.03,0.01,0.02,2,2,2,3104.0128,12967.09581,16071.10861,13500,29571.10861,0.964353739
17-10-2022 02:15,11.156,11.1,10.96,36.9,36.9,36.9,0.45,0.433,0.46,925.80993,925.083,926.559,63,0.82,2.01,1.98,2.01,0.02,0.03,0.01,2,1.95,1.99,2723.22,14275.03428,16998.25428,14000,30998.25428,0.96269757
17-10-2022 02:30,11.05,10.95,10.8,39.2,39.2,39.2,0.44,0.45,0.45,983.51624,982.744,984.312,63,0.82,2,2,1.98,0.01,0.02,0.03,1.97,1.98,1.96,3063.035733,9672.762231,12735.79796,15000,27735.79796,0.966491968
17-10-2022 02:45,11.19,10.84,10.84,38.4,38.4,38.4,0.43,0.43,0.44,963.44448,962.688,964.224,63,0.82,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.97,2954.0352,15467.13539,18421.17059,16000,34421.17059,0.958748445
17-10-2022 03:00,11.1,10.86,10.83,39.5,39.5,39.5,0.42,0.44,0.433,991.04315,990.265,991.845,63,0.82,2,1.99,1.98,0.02,0.04,0.02,1.98,1.95,1.97,3104.8975,19629.38607,22734.28357,17000,39734.28357,0.952682314
17-10-2022 03:15,10.95,10.95,10.82,39.1,39.1,39.1,0.433,0.45,0.46,981.00727,980.237,981.801,63,0.82,2.03,2.01,2,0.02,0.01,0.04,1.99,2,1.98,3078.004133,9631.807693,12709.81183,16500,29209.81183,0.964773919
17-10-2022 03:30,10.84,11,11,39.1,39.1,39.1,0.45,0.46,0.44,981.00727,980.237,981.801,63,0.82,2.02,2,2.01,0.04,0.02,0.01,2.01,1.98,2,3072.9081,19240.7067,22313.6148,15000,37313.6148,0.955436513
17-10-2022 03:45,10.86,11.153,11.153,39,39,39,0.43,0.45,0.45,978.4983,977.73,979.29,63,0.82,1.98,1.97,1.99,0.01,0.01,0.02,1.96,1.96,1.977,3011.58,6384.578187,9396.158187,15500,24896.15819,0.96981904
17-10-2022 04:00,10.95,11.1,11.1,37.5,37.5,37.5,0.44,0.44,0.45,940.86375,940.125,941.625,63,0.82,1.97,2.03,2.01,0.02,0.013,0.01,1.96,2.017,2,2817.1875,9734.587791,12551.77529,14000,26551.77529,0.967876452
17-10-2022 04:15,10.8,11.156,11.156,38.4,38.4,38.4,0.45,0.45,0.44,963.44448,962.688,964.224,63,0.82,1.99,2,2,0.01,0.01,0.013,1.977,1.99,1.98,2944.2048,6187.489809,9131.694609,13000,22131.69461,0.97308011
17-10-2022 04:30,10.85,11.05,11.05,37.8,37.8,37.8,0.46,0.44,0.43,948.39066,947.646,949.158,63,0.82,2,2.01,1.97,0.013,0.02,0.01,1.99,1.99,1.94,2848.1544,9887.644459,12735.79886,12000,24735.79886,0.970007609
17-10-2022 04:45,10.9,11.19,11.19,36.5,36.5,36.5,0.45,0.43,0.42,915.77405,915.055,916.515,63,0.82,2.03,1.99,2.03,0.01,0.03,0.02,2.01,1.96,2.02,2686.704167,11174.84033,13861.5445,13500,27361.5445,0.966929156
17-10-2022 05:00,10.99,11.1,11.1,38,38,38,0.44,0.42,0.433,953.4086,952.66,954.18,63,0.82,2.03,2,2,0.02,0.01,0.03,2,1.99,1.986,2902.44,9094.665109,11997.10511,14000,25997.10511,0.968526397
17-10-2022 05:15,10.85,10.95,10.95,37.5,37.5,37.5,0.45,0.42,0.45,940.86375,940.125,941.625,63,0.82,1.96,2.02,2.01,0.03,0.014,0.01,1.95,2.006,1.98,2807.8125,12979.94812,15787.76062,15000,30787.76062,0.962941485
17-10-2022 05:30,10.9,10.84,10.84,38.3,38.3,38.3,0.44,0.42,0.43,960.93551,960.181,961.713,63,0.82,2.03,2.01,1.99,0.01,0.03,0.014,2.016,1.98,1.97,2948.4489,12301.9537,15250.4026,16000,31250.4026,0.962405549
17-10-2022 05:45,11,10.86,10.86,38.5,38.5,38.5,0.43,0.46,0.44,965.95345,965.195,966.735,63,0.82,2.01,2,2,0.014,0.02,0.03,1.98,1.98,1.976,2969.440833,10574.65159,13544.09242,17000,30544.09242,0.963223997
17-10-2022 06:00,10.9,10.95,10.95,37.6,37.6,37.6,0.42,0.433,0.45,943.37272,942.632,944.136,63,0.82,2.01,1.99,2.02,0.03,0.024,0.02,1.99,1.966,1.99,2836.945067,16014.25583,18851.20089,16500,35351.20089,0.957681032
17-10-2022 06:15,10.94,10.8,11,38.2,38.2,38.2,0.42,0.46,0.46,958.42654,957.674,959.202,63,0.82,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,2937.936533,15302.94474,18240.88127,15000,33240.88127,0.960106517
17-10-2022 06:30,10.91,10.85,11.153,39.2,39.2,39.2,0.42,0.44,0.45,983.51624,982.744,984.312,63,0.82,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.986,3093.768533,10967.56257,14061.33111,15500,29561.33111,0.964365105
17-10-2022 06:45,11.16,10.9,11.1,36.9,36.9,36.9,0.46,0.45,0.44,925.80993,925.083,926.559,63,0.82,1.98,2.02,1.99,0.03,0.014,0.01,1.97,2.006,1.96,2718.6813,12567.96206,15286.64336,14000,29286.64336,0.964684535
17-10-2022 07:00,11,10.99,11.156,37.6,37.6,37.6,0.433,0.45,0.45,943.37272,942.632,944.136,63,0.82,2.01,1.98,2,0.01,0.03,0.014,1.996,1.95,1.98,2822.807467,11856.46381,14679.27127,13000,27679.27127,0.966557975
17-10-2022 07:15,10.8,10.85,11.05,38.2,38.2,38.2,0.46,0.44,0.44,958.42654,957.674,959.202,63,0.82,1.987,1.97,2.03,0.014,0.02,0.03,1.957,1.95,2.006,2912.156627,10410.56864,13322.72527,12000,25322.72527,0.96931779
17-10-2022 07:30,10.85,10.9,11.19,39.2,39.2,39.2,0.44,0.43,0.43,983.51624,982.744,984.312,63,0.82,1.996,1.99,2.02,0.03,0.024,0.02,1.976,1.966,1.99,3076.35328,17405.89018,20482.24346,13500,33982.24346,0.959253037
17-10-2022 07:45,10.9,11,11.1,36.9,36.9,36.9,0.45,0.42,0.42,925.80993,925.083,926.559,63,0.82,2.01,2,1.98,0.02,0.03,0.024,1.986,1.97,1.97,2718.6813,14279.35822,16998.03952,14000,30998.03952,0.962697819
17-10-2022 08:00,10.99,10.9,10.95,39.2,39.2,39.2,0.45,0.433,0.42,983.51624,982.744,984.312,63,0.82,1.99,2.03,1.97,0.024,0.01,0.03,1.96,2.02,1.947,3068.157867,10967.56257,14035.72044,15000,29035.72044,0.964976515
17-10-2022 08:15,10.85,10.94,10.84,38.4,38.4,38.4,0.44,0.45,0.42,963.44448,962.688,964.224,63,0.82,1.97,2.03,1.99,0.03,0.023,0.01,1.96,2.007,1.96,2944.2048,16390.68949,19334.89429,16000,35334.89429,0.957699727
17-10-2022 08:30,10.9,10.91,10.86,38.3,38.3,38.3,0.43,0.43,0.46,960.93551,960.181,961.713,63,0.82,2,1.96,2,0.01,0.03,0.023,1.977,1.93,1.98,2914.221467,12304.83884,15219.06031,17000,32219.06031,0.961285361
17-10-2022 08:45,11,11.16,10.95,38.5,38.5,38.5,0.42,0.44,0.433,965.95345,965.195,966.735,63,0.82,1.99,2.03,2.03,0.023,0.02,0.03,1.96,2.01,2.01,2989.204167,13373.84979,16363.05395,16500,32863.05395,0.960542068
17-10-2022 09:00,10.9,11,10.8,37.6,37.6,37.6,0.433,0.45,0.46,943.37272,942.632,944.136,63,0.82,1.99,2.01,2.03,0.03,0.02,0.02,1.97,1.99,2.016,2841.6576,14829.51571,17671.17331,15000,32671.17331,0.960763415
17-10-2022 09:15,10.94,10.8,10.85,38.2,38.2,38.2,0.45,0.46,0.44,958.42654,957.674,959.202,63,0.82,1.97,2.01,1.96,0.02,0.014,0.02,1.95,1.996,1.95,2889.2952,10410.25519,13299.55039,15500,28799.55039,0.965251489
17-10-2022 09:30,10.91,10.85,10.9,39.2,39.2,39.2,0.43,0.45,0.45,983.51624,982.744,984.312,63,0.82,1.97,2.03,2.03,0.02,0.01,0.014,1.956,2.02,2.02,3088.6464,9672.573983,12761.22038,14000,26761.22038,0.967631258
17-10-2022 09:45,11,10.9,10.99,36.9,36.9,36.9,0.44,0.44,0.45,925.80993,925.083,926.559,63,0.82,2,2.01,2.01,0.014,0.01,0.01,1.99,2,2,2732.2974,6855.595843,9587.893243,13000,22587.89324,0.97254045
17-10-2022 10:00,10.9,10.99,10.85,39.2,39.2,39.2,0.45,0.433,0.44,983.51624,982.744,984.312,63,0.82,2.01,1.98,2.01,0.01,0.01,0.01,2,1.97,1.98,3073.28,6446.914253,9520.194253,12000,21520.19425,0.973804425
17-10-2022 10:15,10.923,10.85,10.9,38.4,38.4,38.4,0.46,0.46,0.43,963.44448,962.688,964.224,63,0.82,1.99,2.01,2.03,0.01,0.03,0.01,1.98,1.98,2.01,2963.8656,12364.98015,15328.84575,13500,28828.84575,0.965217372
17-10-2022 10:30,10.94,10.9,11,38.7,38.7,38.7,0.45,0.44,0.42,970.97139,970.209,971.757,63,0.82,1.97,1.987,2.01,0.01,0.02,0.03,1.94,1.967,2,2978.90541,9427.705729,12406.61114,14000,26406.61114,0.968046467
17-10-2022 10:45,11,11,10.9,36,36,36,0.44,0.45,0.433,903.2292,902.52,903.96,63,0.82,2,1.996,1.98,0.03,0.01,0.02,1.98,1.986,1.95,2581.632,10879.39745,13461.02945,15000,28461.02945,0.965645904
17-10-2022 11:00,10.92,10.9,10.94,39.5,39.5,39.5,0.433,0.45,0.45,991.04315,990.265,991.845,63,0.82,1.97,2.01,2.01,0.02,0.03,0.01,1.96,1.98,1.99,3115.299167,16357.33069,19472.62985,16000,35472.62985,0.957541841
17-10-2022 11:15,10.96,10.94,10.91,39.1,39.1,39.1,0.46,0.44,0.43,981.00727,980.237,981.801,63,0.82,2.01,1.99,1.987,0.01,0.02,0.03,1.98,1.97,1.967,3050.995157,9623.499397,12674.49455,17000,29674.49455,0.96423357
17-10-2022 11:30,10.8,10.91,11.16,39.1,39.1,39.1,0.44,0.43,0.44,981.00727,980.237,981.801,63,0.82,2.03,1.97,1.996,0.03,0.02,0.02,2.01,1.95,1.956,3055.581587,16036.06182,19091.64341,16500,35591.64341,0.957405458
17-10-2022 11:45,10.84,11,11,39,39,39,0.45,0.42,0.45,978.4983,977.73,979.29,63,0.82,2.01,2,2.01,0.02,0.04,0.02,1.99,1.96,2,3052.14,19135.66746,22187.80746,14000,36187.80746,0.956722871
17-10-2022 12:00,10.83,10.9,10.8,37.5,37.5,37.5,0.45,0.433,0.46,940.86375,940.125,941.625,63,0.82,1.98,1.99,1.99,0.02,0.01,0.04,1.94,1.98,1.97,2793.75,8860.169026,11653.91903,15500,27153.91903,0.967171867
17-10-2022 12:15,10.82,10.923,10.85,38.4,38.4,38.4,0.44,0.45,0.45,963.44448,962.688,964.224,63,0.82,2.01,1.99,1.97,0.04,0.02,0.01,2,1.97,1.96,2934.3744,18558.00553,21492.37993,14000,35492.37993,0.957519206
17-10-2022 12:30,11.14,10.94,10.9,37.8,37.8,37.8,0.43,0.43,0.44,948.39066,947.646,949.158,63,0.82,2.01,1.97,2,0.01,0.01,0.02,1.99,1.96,1.987,2848.1544,5997.920338,8846.074738,13000,21846.07474,0.973418289
17-10-2022 12:45,11.05,11,10.99,36.5,36.5,36.5,0.42,0.44,0.433,915.77405,915.055,916.515,63,0.82,1.99,1.97,1.99,0.02,0.013,0.01,1.98,1.957,1.98,2642.295833,9222.413617,11864.70945,12000,23864.70945,0.971033218
17-10-2022 13:00,10.93,10.92,10.85,38.7,38.7,38.7,0.433,0.45,0.46,970.97139,970.209,971.757,63,0.82,2.01,2,1.99,0.01,0.01,0.013,1.997,1.99,1.97,2995.38,6284.514093,9279.894093,13500,22779.89409,0.972313502
17-10-2022 13:15,10.99,10.96,10.9,36,36,36,0.45,0.46,0.44,903.2292,902.52,903.96,63,0.82,1.99,2.01,1.97,0.013,0.02,0.01,1.98,1.99,1.94,2579.04,8968.528483,11547.56848,14000,25547.56848,0.96905379
17-10-2022 13:30,11.195,10.8,11,39.5,39.5,39.5,0.43,0.45,0.45,991.04315,990.265,991.845,63,0.82,2,1.99,1.97,0.01,0.03,0.02,1.98,1.96,1.96,3099.696667,13086.74842,16186.44509,15000,31186.44509,0.962479603
17-10-2022 13:45,10.96,10.84,10.9,39.1,39.1,39.1,0.44,0.44,0.45,981.00727,980.237,981.801,63,0.82,2.03,1.97,2,0.02,0.01,0.03,2,1.96,1.986,3057.62,9628.535023,12686.15502,16000,28686.15502,0.965383572
17-10-2022 14:00,11,10.83,10.94,39.1,39.1,39.1,0.45,0.45,0.44,981.00727,980.237,981.801,63,0.82,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,3078.004133,14111.06,17189.06413,17000,34189.06413,0.959015209
17-10-2022 14:15,10.9,10.82,10.91,39,39,39,0.46,0.44,0.43,978.4983,977.73,979.29,63,0.82,2.01,1.97,1.99,0.01,0.03,0.014,1.996,1.94,1.97,3026.79,12755.65929,15782.44929,16500,32282.44929,0.961212147
17-10-2022 14:30,10.923,11.14,11,37.5,37.5,37.5,0.45,0.43,0.42,940.86375,940.125,941.625,63,0.82,1.98,2.01,1.97,0.014,0.02,0.03,1.95,1.99,1.946,2793.75,10032.6978,12826.4478,15000,27826.4478,0.966386133
17-10-2022 14:45,10.94,11.05,10.9,38.4,38.4,38.4,0.44,0.42,0.433,963.44448,962.688,964.224,63,0.82,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2968.7808,16702.8263,19671.6071,15500,35171.6071,0.95788697
17-10-2022 15:00,11,10.93,10.923,37.8,37.8,37.8,0.45,0.42,0.45,948.39066,947.646,949.158,63,0.82,2.01,2.01,1.97,0.02,0.03,0.024,1.986,1.98,1.96,2852.9172,14984.22164,17837.13884,14000,31837.13884,0.961726716
17-10-2022 15:15,10.92,10.99,10.94,36.5,36.5,36.5,0.44,0.42,0.43,915.77405,915.055,916.515,63,0.82,2.01,1.98,2.01,0.024,0.01,0.03,1.98,1.97,1.996,2664.5,9509.387545,12173.88755,13000,25173.88755,0.969492627
17-10-2022 15:30,10.96,11.195,11,38,38,38,0.43,0.46,0.44,953.4086,952.66,954.18,63,0.82,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2912.066667,13328.34521,16240.41187,12000,28240.41187,0.965903122
17-10-2022 15:45,10.8,10.96,10.92,37.5,37.5,37.5,0.42,0.433,0.45,940.86375,940.125,941.625,63,0.82,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,2817.1875,11793.49306,14610.68056,13500,28110.68056,0.96605444
17-10-2022 16:00,10.84,11,10.96,38.3,38.3,38.3,0.42,0.46,0.46,960.93551,960.181,961.713,63,0.82,1.97,1.99,1.98,0.014,0.02,0.03,1.94,1.97,1.956,2904.4422,10465.1204,13369.5626,14000,27369.5626,0.966919785
17-10-2022 16:15,10.83,10.9,10.8,38.5,38.5,38.5,0.42,0.44,0.45,965.95345,965.195,966.735,63,0.82,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2974.381667,16789.91668,19764.29835,15000,34764.29835,0.958354354
17-10-2022 16:30,10.82,10.923,10.84,37.6,37.6,37.6,0.46,0.45,0.44,943.37272,942.632,944.136,63,0.82,2,1.99,2.01,0.02,0.03,0.024,1.976,1.96,2,2827.52,14826.11789,17653.63789,16000,33653.63789,0.959631151
17-10-2022 16:45,11,10.94,10.83,38.2,38.2,38.2,0.433,0.45,0.45,958.42654,957.674,959.202,63,0.82,2.03,2,1.99,0.024,0.01,0.03,2,1.99,1.967,2928.208267,10415.37511,13343.58338,17000,30343.58338,0.963456593
17-10-2022 17:00,11.153,11,10.82,39.2,39.2,39.2,0.46,0.44,0.44,983.51624,982.744,984.312,63,0.82,1.98,2.03,2.01,0.03,0.023,0.01,1.97,2.007,1.98,3083.524267,17080.68055,20164.20482,16500,36664.20482,0.956178112
17-10-2022 17:15,11.1,10.92,11.14,36.9,36.9,36.9,0.44,0.43,0.43,925.80993,925.083,926.559,63,0.82,2.01,2.03,1.99,0.01,0.03,0.023,1.987,2,1.98,2736.8361,11421.96928,14158.80538,15000,29158.80538,0.964833268
17-10-2022 17:30,11.156,10.96,11.05,39.2,39.2,39.2,0.45,0.42,0.42,983.51624,982.744,984.312,63,0.82,1.99,2.01,2,0.023,0.01,0.03,1.96,2,1.98,3073.28,10645.12784,13718.40784,15500,29218.40784,0.964763918
17-10-2022 17:45,11.05,10.8,10.93,38.4,38.4,38.4,0.45,0.433,0.42,963.44448,962.688,964.224,63,0.82,2,1.98,2.03,0.03,0.02,0.01,1.99,1.96,2.01,2954.0352,15463.92131,18417.95651,14000,32417.95651,0.961055674
17-10-2022 18:00,11.2,10.84,10.99,38.7,38.7,38.7,0.44,0.45,0.42,970.97139,970.209,971.757,63,0.82,2.02,2.01,2.03,0.01,0.02,0.02,2,1.99,1.99,3025.3338,9424.466539,12449.80034,13000,25449.80034,0.969168567
17-10-2022 18:15,11,10.83,11.195,36,36,36,0.43,0.43,0.46,903.2292,902.52,903.96,63,0.82,1.98,2.01,2.01,0.02,0.04,0.02,1.96,1.97,2,2592,16305.41099,18897.41099,12000,30897.41099,0.962814409
17-10-2022 18:30,10.95,10.82,10.96,39.5,39.5,39.5,0.42,0.44,0.433,991.04315,990.265,991.845,63,0.82,2,2.01,1.98,0.02,0.01,0.04,1.96,2,1.96,3115.299167,9829.750668,12945.04984,13500,26445.04984,0.968001442
17-10-2022 18:45,10.89,11,11,39.1,39.1,39.1,0.433,0.45,0.46,981.00727,980.237,981.801,63,0.82,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,3062.716033,19240.7067,22303.42273,14000,36303.42273,0.956590608
17-10-2022 19:00,11.03,11.153,10.9,39.1,39.1,39.1,0.45,0.46,0.44,981.00727,980.237,981.801,63,0.82,2,1.99,2.01,0.01,0.01,0.02,1.98,1.98,1.997,3057.62,6417.344807,9474.964807,15000,24474.96481,0.970314484
17-10-2022 19:15,11.01,11.1,10.923,39,39,39,0.43,0.45,0.45,978.4983,977.73,979.29,63,0.82,2.03,1.97,2.01,0.02,0.013,0.01,2.02,1.957,2,3047.07,10528.79958,13575.86958,16000,29575.86958,0.964348204
17-10-2022 19:30,10.9,11.156,10.94,37.5,37.5,37.5,0.44,0.44,0.45,940.86375,940.125,941.625,63,0.82,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.98,2826.5625,5900.945747,8727.508247,17000,25727.50825,0.968842617
17-10-2022 19:45,11.02,11.05,11,38.4,38.4,38.4,0.45,0.433,0.44,963.44448,962.688,964.224,63,0.82,1.98,2,1.99,0.013,0.03,0.01,1.97,1.97,1.97,2934.3744,13293.20542,16227.57982,16500,32727.57982,0.960698336
17-10-2022 20:00,11.17,11.2,10.92,37.8,37.8,37.8,0.46,0.46,0.43,948.39066,947.646,949.158,63,0.82,1.97,2.03,1.97,0.01,0.02,0.03,1.94,2.01,1.96,2843.3916,8994.527335,11837.91894,15000,26837.91894,0.9675415
17-10-2022 20:15,11.12,11,10.96,36.5,36.5,36.5,0.45,0.44,0.42,915.77405,915.055,916.515,63,0.82,1.99,1.98,2,0.03,0.01,0.02,1.97,1.97,1.97,2651.1775,11183.61672,13834.79422,15500,29334.79422,0.964628526
17-10-2022 20:30,11,10.95,10.8,38,38,38,0.44,0.45,0.433,953.4086,952.66,954.18,63,0.82,2,2.01,2,0.02,0.03,0.01,1.99,1.98,1.98,2892.813333,15138.71108,18031.52441,14000,32031.52441,0.96150203
17-10-2022 20:45,11.153,10.89,10.84,37.5,37.5,37.5,0.433,0.45,0.45,940.86375,940.125,941.625,63,0.85,2.03,1.99,2.03,0.01,0.02,0.03,2,1.97,2.01,2835.9375,8852.398341,11688.33584,13000,24688.33584,0.970063435
17-10-2022 21:00,11.1,11.03,10.83,38.3,38.3,38.3,0.46,0.44,0.43,960.93551,960.181,961.713,63,0.85,2.03,2,1.98,0.03,0.02,0.02,2.01,1.98,1.96,2938.669633,15386.69898,18325.36862,12000,30325.36862,0.963477728
17-10-2022 21:15,11.156,11.01,10.82,38.5,38.5,38.5,0.44,0.43,0.44,965.95345,965.195,966.735,63,0.85,1.96,2.02,2.01,0.02,0.02,0.02,1.94,2,2,2959.559167,12437.56127,15397.12044,13500,28897.12044,0.965137868
17-10-2022 21:30,11.05,10.9,11,37.6,37.6,37.6,0.45,0.42,0.45,943.37272,942.632,944.136,63,0.85,1.98,1.98,1.99,0.02,0.01,0.02,1.96,1.97,1.96,2803.957333,8901.158457,11705.11579,14000,25705.11579,0.968868891
17-10-2022 21:45,11.19,11.02,11.153,38.2,38.2,38.2,0.45,0.433,0.46,958.42654,957.674,959.202,63,0.85,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2923.344133,15298.46846,18221.81259,15000,33221.81259,0.960128489
