DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
17-10-2022 22:00,11.1,11.17,11.1,39.2,39.2,39.2,0.44,0.45,0.45,983.51624,982.744,984.312,63,0.85,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2.01,3083.524267,9672.762231,12756.2865,16000,28756.2865,0.965301878
17-10-2022 22:15,10.95,11.12,11.156,36.9,36.9,36.9,0.43,0.43,0.44,925.80993,925.083,926.559,63,0.85,2.03,2,1.98,0.03,0.01,0.02,2.01,1.99,1.95,2727.7587,11430.01251,14157.77121,17000,31157.77121,0.962512808
17-10-2022 22:30,10.84,11,11.05,39.2,39.2,39.2,0.42,0.44,0.433,983.51624,982.744,984.312,63,0.85,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3093.768533,16109.83336,19203.6019,16500,35703.6019,0.957277195
17-10-2022 22:45,10.86,11.153,11.2,38.4,38.4,38.4,0.433,0.45,0.46,963.44448,962.688,964.224,63,0.85,2.01,2.02,1.99,0.01,0.02,0.03,1.98,2,1.97,2958.9504,9282.181029,12241.13143,14000,26241.13143,0.968240347
17-10-2022 23:00,10.95,11.1,11,39.2,39.2,39.2,0.45,0.46,0.44,983.51624,982.744,984.312,63,0.85,2.01,1.98,2,0.03,0.02,0.02,1.99,1.96,1.99,3068.157867,16118.17582,19186.33369,15500,34686.33369,0.95844387
17-10-2022 23:15,10.8,11.156,10.95,36.9,36.9,36.9,0.43,0.45,0.45,925.80993,925.083,926.559,63,0.85,1.96,1.97,2.03,0.02,0.01,0.02,1.94,1.96,2.02,2705.0652,8572.932426,11277.99763,14000,25277.99763,0.969370324
17-10-2022 23:30,10.85,11.05,10.89,39.2,39.2,39.2,0.44,0.44,0.45,983.51624,982.744,984.312,63,0.85,1.989,1.99,2.02,0.02,0.01,0.01,1.979,1.98,2,3072.767787,9671.261567,12744.02935,13000,25744.02935,0.968823233
17-10-2022 23:45,10.9,11.19,11.03,38.4,38.4,38.4,0.45,0.45,0.44,963.44448,962.688,964.224,63,0.85,2.01,2,1.98,0.01,0.02,0.01,2,1.98,1.97,2944.2048,9275.752869,12219.95767,12000,24219.95767,0.970614692
18-10-2022 00:00,10.99,11.1,11.01,39.5,39.5,39.5,0.46,0.44,0.43,991.04315,990.265,991.845,63,0.85,1.99,2.03,1.97,0.01,0.01,0.02,1.97,2.02,1.957,3115.299167,6549.249951,9664.549118,13500,23164.54912,0.971859151
18-10-2022 00:15,10.85,10.95,10.9,39.1,39.1,39.1,0.45,0.43,0.42,981.00727,980.237,981.801,63,0.85,1.97,2.03,1.99,0.02,0.013,0.01,1.96,2.017,1.98,3052.523967,10582.85426,13635.37823,14000,27635.37823,0.966609235
18-10-2022 00:30,10.9,10.84,11.02,39.1,39.1,39.1,0.44,0.42,0.433,981.00727,980.237,981.801,63,0.85,2,1.96,2,0.01,0.01,0.013,1.987,1.95,1.98,3037.235867,6415.053938,9452.289804,15000,24452.2898,0.970341171
18-10-2022 00:45,11,10.86,11.17,39,39,39,0.45,0.42,0.45,978.4983,977.73,979.29,63,0.85,2,1.98,2.03,0.013,0.02,0.01,1.99,1.96,1.996,3047.07,10525.29265,13572.36265,16000,29572.36265,0.964352281
18-10-2022 01:00,10.9,10.95,11.12,37.5,37.5,37.5,0.44,0.42,0.43,940.86375,940.125,941.625,63,0.85,2.03,2.01,2.03,0.01,0.034,0.02,2.01,1.976,2.007,2845.3125,12973.823,15819.1355,17000,32819.1355,0.960592722
18-10-2022 01:15,10.94,10.8,11,38.4,38.4,38.4,0.43,0.46,0.44,963.44448,962.688,964.224,63,0.85,1.97,2.01,1.96,0.02,0.023,0.034,1.936,1.987,1.937,2919.6288,13304.31907,16223.94787,16500,32723.94787,0.960702526
18-10-2022 01:30,11,10.85,11.153,37.8,37.8,37.8,0.42,0.433,0.45,948.39066,947.646,949.158,63,0.85,1.97,2.03,1.98,0.034,0.023,0.023,1.947,2.007,1.96,2848.1544,17085.90433,19934.05873,15000,34934.05873,0.9581595
18-10-2022 01:45,10.8,10.9,11.1,36.5,36.5,36.5,0.42,0.46,0.46,915.77405,915.055,916.515,63,0.85,1.97,2.01,2.01,0.023,0.02,0.023,1.947,1.99,2,2660.059167,12018.78715,14678.84632,15500,30178.84632,0.963647777
18-10-2022 02:00,10.85,10.99,11.156,38,38,38,0.42,0.44,0.45,953.4086,952.66,954.18,63,0.85,2,2.01,2.01,0.023,0.01,0.02,1.98,2,1.98,2897.626667,10000.47247,12898.09913,14000,26898.09913,0.967471084
18-10-2022 02:15,10.9,10.85,11.05,37.5,37.5,37.5,0.46,0.45,0.44,940.86375,940.125,941.625,63,0.85,1.97,2.01,2.03,0.02,0.03,0.01,1.96,1.98,2.01,2817.1875,14742.98621,17560.17371,13000,30560.17371,0.963205347
18-10-2022 02:30,10.99,10.9,11.19,38.3,38.3,38.3,0.433,0.45,0.45,960.93551,960.181,961.713,63,0.85,2.01,1.96,2.01,0.01,0.02,0.03,1.98,1.94,2,2924.000733,9233.92433,12157.92506,12000,24157.92506,0.970687748
18-10-2022 02:45,10.85,11,11.1,38.5,38.5,38.5,0.46,0.44,0.44,965.95345,965.195,966.735,63,0.85,1.992,1.989,2.01,0.03,0.01,0.02,1.972,1.979,1.98,2960.05325,12442.44354,15402.49679,13500,28902.49679,0.965131608
18-10-2022 03:00,10.9,10.9,10.95,37.6,37.6,37.6,0.44,0.43,0.43,943.37272,942.632,944.136,63,0.85,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2841.6576,14821.71192,17663.36952,14000,31663.36952,0.961927661
18-10-2022 03:15,11,10.94,10.84,38.2,38.2,38.2,0.45,0.42,0.42,958.42654,957.674,959.202,63,0.85,1.99,1.99,1.96,0.01,0.02,0.03,1.96,1.97,1.94,2889.2952,9185.793397,12075.0886,15000,27075.0886,0.96726405
18-10-2022 03:30,10.9,11,10.86,39.2,39.2,39.2,0.45,0.433,0.42,983.51624,982.744,984.312,63,0.85,2.01,1.97,1.989,0.03,0.02,0.02,1.99,1.95,1.949,3057.401387,16118.17582,19175.57721,16000,35175.57721,0.957882416
18-10-2022 03:45,10.94,10.8,10.95,36.9,36.9,36.9,0.44,0.45,0.42,925.80993,925.083,926.559,61,0.85,2,2,2.01,0.02,0.04,0.02,1.98,1.96,2,2727.7587,17130.718,19858.4767,17000,36858.4767,0.955956141
18-10-2022 04:00,10.91,10.85,10.8,37.6,37.6,37.6,0.43,0.43,0.46,943.37272,942.632,944.136,61,0.85,2.03,2,1.99,0.02,0.01,0.04,1.99,1.99,1.97,2836.945067,8907.452697,11744.39776,16500,28244.39776,0.965898474
18-10-2022 04:15,11,10.9,10.85,38.2,38.2,38.2,0.42,0.44,0.433,958.42654,957.674,959.202,61,0.85,2.01,2.03,1.97,0.04,0.02,0.01,2,2.01,1.96,2923.344133,18365.21304,21288.55718,15000,36288.55718,0.956607612
18-10-2022 04:30,10.9,10.99,10.9,39.2,39.2,39.2,0.433,0.45,0.46,983.51624,982.744,984.312,61,0.85,2,1.97,2,0.01,0.01,0.02,1.98,1.96,1.987,3057.9136,6450.195293,9508.108893,15500,25008.10889,0.969687439
18-10-2022 04:45,10.923,10.85,10.99,36.9,36.9,36.9,0.45,0.46,0.44,925.80993,925.083,926.559,61,0.85,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2723.22,9425.622453,12148.84245,14000,26148.84245,0.968348509
18-10-2022 05:00,10.94,10.9,10.85,39.2,39.2,39.2,0.43,0.45,0.45,983.51624,982.744,984.312,61,0.85,2,1.97,2.03,0.01,0.01,0.013,1.987,1.96,2.01,3073.28,6447.898565,9521.178565,13000,22521.17856,0.972619333
18-10-2022 05:15,11,11,10.9,38.4,38.4,38.4,0.44,0.44,0.45,963.44448,962.688,964.224,61,0.85,2,2,1.97,0.013,0.02,0.01,1.99,1.98,1.94,2934.3744,10203.97814,13138.35254,12000,25138.35254,0.969534379
18-10-2022 05:30,10.92,10.9,11,38.3,38.3,38.3,0.45,0.433,0.44,960.93551,960.181,961.713,61,0.85,2.03,1.97,1.97,0.01,0.03,0.02,2.01,1.94,1.96,2919.1111,12303.87713,15222.98823,13500,28722.98823,0.965340664
18-10-2022 05:45,10.96,10.94,10.9,38.5,38.5,38.5,0.46,0.46,0.43,965.95345,965.195,966.735,61,0.85,2.02,2.01,1.97,0.02,0.01,0.03,1.99,2,1.956,2964.5,9335.445761,12299.94576,14000,26299.94576,0.96817143
18-10-2022 06:00,10.8,10.91,10.94,37.6,37.6,37.6,0.45,0.44,0.42,943.37272,942.632,944.136,61,0.85,2.03,1.992,2,0.03,0.014,0.01,2.02,1.978,1.97,2837.887573,13049.25842,15887.14599,15000,30887.14599,0.962826304
18-10-2022 06:15,10.84,11,11,38.2,38.2,38.2,0.44,0.45,0.433,958.42654,957.674,959.202,61,0.85,2.01,2.01,1.97,0.01,0.03,0.014,1.996,1.98,1.95,2913.615867,12237.80929,15151.42515,16000,31151.42515,0.962520157
18-10-2022 06:30,10.83,10.9,10.8,39.2,39.2,39.2,0.433,0.45,0.45,983.51624,982.744,984.312,61,0.85,1.98,1.99,2.01,0.014,0.02,0.03,1.95,1.97,1.986,3063.035733,10962.50116,14025.53689,17000,31025.53689,0.962665965
18-10-2022 06:45,11.1,10.923,10.85,36.9,36.9,36.9,0.46,0.44,0.43,925.80993,925.083,926.559,61,0.85,2.01,2.01,1.992,0.03,0.024,0.02,1.99,1.986,1.962,2728.66644,15423.64578,18152.31222,16500,34652.31222,0.958482937
18-10-2022 07:00,11.1,10.94,10.9,39.2,39.2,39.2,0.44,0.43,0.44,983.51624,982.744,984.312,61,0.85,1.996,2,2.01,0.02,0.03,0.024,1.972,1.97,2,3076.35328,16114.42682,19190.7801,15000,34190.7801,0.959013237
18-10-2022 07:15,10.9,11,10.99,38.4,38.4,38.4,0.45,0.42,0.45,963.44448,962.688,964.224,61,0.85,2.075,2.03,1.99,0.024,0.01,0.03,2.045,2.02,1.976,2995.8144,10524.67165,13520.48605,15500,29020.48605,0.964994247
18-10-2022 07:30,10.92,10.92,10.85,38.7,38.7,38.7,0.45,0.433,0.46,970.97139,970.209,971.757,61,0.85,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,3010.3569,13823.85261,16834.20951,14000,30834.20951,0.962887651
18-10-2022 07:45,10.96,10.96,10.9,36,36,36,0.44,0.45,0.45,903.2292,902.52,903.96,61,0.85,1.99,2,2,0.01,0.03,0.014,1.976,1.97,1.98,2587.68,10869.05194,13456.73194,13000,26456.73194,0.967987759
18-10-2022 08:00,10.8,10.8,11,39.5,39.5,39.5,0.43,0.43,0.44,991.04315,990.265,991.845,61,0.85,1.97,2.03,2.03,0.014,0.02,0.03,1.94,2.01,2.006,3136.1025,11130.8607,14266.9632,12000,26266.9632,0.968210077
18-10-2022 08:15,10.84,10.84,10.9,39.1,39.1,39.1,0.42,0.44,0.433,981.00727,980.237,981.801,61,0.85,2,2,2.01,0.03,0.024,0.02,1.98,1.976,1.98,3062.716033,17317.21459,20379.93062,13500,33879.93062,0.959370733
18-10-2022 08:30,10.83,10.83,10.94,39.1,39.1,39.1,0.433,0.45,0.46,981.00727,980.237,981.801,61,0.85,1.97,2,2,0.02,0.03,0.024,1.946,1.97,1.99,3042.3319,16032.33526,19074.66716,14000,33074.66716,0.960298076
18-10-2022 08:45,10.82,11.1,10.91,39,39,39,0.45,0.46,0.44,978.4983,977.73,979.29,61,0.85,1.96,2.03,2.03,0.024,0.01,0.03,1.93,2.02,2.007,3052.14,10855.98413,13908.12413,15000,28908.12413,0.965125056
18-10-2022 09:00,11,11.1,11,37.5,37.5,37.5,0.43,0.45,0.45,940.86375,940.125,941.625,61,0.85,2,2.02,2,0.03,0.023,0.01,1.99,1.997,1.97,2821.875,15631.45316,18453.32816,16000,34453.32816,0.958711498
18-10-2022 09:15,11.153,10.9,10.9,38.4,38.4,38.4,0.44,0.44,0.45,963.44448,962.688,964.224,60,0.85,2.03,2.03,2,0.01,0.03,0.023,2.007,2,1.99,2978.6112,12369.15846,15347.76966,17000,32347.76966,0.961136714
18-10-2022 09:30,11.1,10.92,10.923,37.8,37.8,37.8,0.45,0.45,0.44,948.39066,947.646,949.158,60,0.85,1.98,2.01,2.03,0.023,0.01,0.03,1.95,2,2.01,2867.2056,9898.678522,12765.88412,16500,29265.88412,0.964708684
18-10-2022 09:45,11.156,10.96,10.94,36.5,36.5,36.5,0.46,0.44,0.43,915.77405,915.055,916.515,60,0.85,2,1.98,2.02,0.03,0.02,0.01,1.99,1.96,2,2664.5,13971.64718,16636.14718,14000,30636.14718,0.963117248
18-10-2022 10:00,11.05,10.8,11,38.7,38.7,38.7,0.45,0.43,0.42,970.97139,970.209,971.757,60,0.85,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,3020.3415,9424.466539,12444.80804,15500,27944.80804,0.966247982
18-10-2022 10:15,11,10.84,10.92,36,36,36,0.44,0.42,0.433,903.2292,902.52,903.96,60,0.85,2.012,1.996,2.01,0.02,0.04,0.02,1.992,1.956,2,2599.776,16305.41099,18905.18699,14000,32905.18699,0.960493478
18-10-2022 10:30,10.9,10.83,10.96,39.5,39.5,39.5,0.45,0.42,0.45,991.04315,990.265,991.845,60,0.85,2,2.075,1.98,0.02,0.01,0.04,1.96,2.065,1.96,3149.104583,9829.750668,12978.85525,13000,25978.85525,0.968547796
18-10-2022 10:45,10.923,10.82,10.8,39.1,39.1,39.1,0.44,0.42,0.43,981.00727,980.237,981.801,60,0.85,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,3072.9081,19240.7067,22313.6148,12000,34313.6148,0.958872043
18-10-2022 11:00,10.94,11,10.84,39.1,39.1,39.1,0.43,0.46,0.44,981.00727,980.237,981.801,60,0.85,1.99,1.99,1.996,0.01,0.01,0.02,1.97,1.98,1.983,3045.38952,6417.344807,9462.734327,13500,22962.73433,0.97209748
18-10-2022 11:15,11,11.153,10.83,39,39,39,0.42,0.433,0.45,978.4983,977.73,979.29,60,0.85,1.97,1.97,2.075,0.02,0.013,0.01,1.96,1.957,2.065,3049.605,10528.79958,13578.40458,14000,27578.40458,0.96667578
18-10-2022 11:30,10.92,11.1,11.1,37.5,37.5,37.5,0.42,0.46,0.46,940.86375,940.125,941.625,60,0.85,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.98,2817.1875,5900.945747,8718.133247,15000,23718.13325,0.971206008
18-10-2022 11:45,10.96,11.156,11.1,38.4,38.4,38.4,0.42,0.44,0.45,963.44448,962.688,964.224,60,0.85,2.01,1.97,1.99,0.013,0.03,0.01,2,1.94,1.97,2934.3744,13293.20542,16227.57982,16000,32227.57982,0.961275521
18-10-2022 12:00,10.8,11.05,10.9,37.8,37.8,37.8,0.46,0.45,0.44,948.39066,947.646,949.158,60,0.85,2,1.96,1.97,0.01,0.02,0.03,1.97,1.94,1.96,2824.3404,8994.527335,11818.86774,17000,28818.86774,0.965228992
18-10-2022 12:15,10.84,11,10.92,36.5,36.5,36.5,0.433,0.45,0.45,915.77405,915.055,916.515,60,0.85,2.03,2,2,0.03,0.01,0.02,2.01,1.99,1.97,2677.8225,11183.61672,13861.43922,16500,30361.43922,0.963435875
18-10-2022 12:30,10.83,10.9,10.96,38,38,38,0.46,0.44,0.44,953.4086,952.66,954.18,60,0.85,2.01,2.03,1.97,0.02,0.03,0.01,2,2,1.95,2892.813333,15138.71108,18031.52441,15000,33031.52441,0.96034781
18-10-2022 12:45,10.82,10.923,10.8,37.5,37.5,37.5,0.44,0.43,0.43,940.86375,940.125,941.625,60,0.85,2.03,1.98,1.96,0.01,0.02,0.03,2,1.96,1.94,2798.4375,8852.398341,11650.83584,15500,27150.83584,0.967175472
18-10-2022 13:00,11,10.94,10.84,38.3,38.3,38.3,0.45,0.42,0.42,960.93551,960.181,961.713,60,0.85,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.98,2938.669633,15386.69898,18325.36862,14000,32325.36862,0.961162582
18-10-2022 13:15,11.153,11,10.83,38.5,38.5,38.5,0.45,0.433,0.42,965.95345,965.195,966.735,60,0.85,1.98,2.01,2.03,0.02,0.02,0.02,1.96,1.99,2.02,2974.381667,12437.56127,15411.94294,13000,28411.94294,0.965703122
18-10-2022 13:30,11.1,10.92,10.82,37.6,37.6,37.6,0.44,0.45,0.42,943.37272,942.632,944.136,60,0.85,1.99,2.012,1.98,0.02,0.01,0.02,1.97,2.002,1.95,2819.03744,8901.158457,11720.1959,12000,23720.1959,0.971203576
18-10-2022 13:45,11.156,10.96,11,38.2,38.2,38.2,0.43,0.43,0.46,958.42654,957.674,959.202,60,0.85,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2923.344133,15298.46846,18221.81259,13500,31721.81259,0.961860069
18-10-2022 14:00,11.05,10.8,11.153,39.2,39.2,39.2,0.42,0.44,0.433,983.51624,982.744,984.312,60,0.85,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,3078.402133,9672.762231,12751.16436,14000,26751.16436,0.967643028
18-10-2022 14:15,11.19,10.84,11.1,36.9,36.9,36.9,0.433,0.45,0.46,925.80993,925.083,926.559,60,0.85,2,1.99,2.012,0.03,0.01,0.02,1.98,1.98,1.982,2724.12774,11430.01251,14154.14025,15000,29154.14025,0.964838697
18-10-2022 14:30,11.1,10.83,11.156,39.2,39.2,39.2,0.45,0.46,0.44,983.51624,982.744,984.312,60,0.85,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,3073.28,16109.83336,19183.11336,16000,35183.11336,0.957873773
18-10-2022 14:45,10.95,10.82,11.05,38.5,38.5,38.5,0.43,0.45,0.45,965.95345,965.195,966.735,60,0.85,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,2984.263333,9330.563495,12314.82683,17000,29314.82683,0.964651751
18-10-2022 15:00,10.84,11,11,37.6,37.6,37.6,0.44,0.44,0.45,943.37272,942.632,944.136,60,0.85,2.01,2.01,1.99,0.03,0.02,0.02,1.99,1.99,1.98,2832.232533,14829.51571,17661.74824,16500,34161.74824,0.959046614
18-10-2022 15:15,10.86,11.153,10.9,38.2,38.2,38.2,0.45,0.433,0.44,958.42654,957.674,959.202,60,0.85,1.98,2,1.97,0.02,0.01,0.02,1.96,1.99,1.96,2894.159333,9187.402531,12081.56186,15000,27081.56186,0.96725648
18-10-2022 15:30,10.95,11.1,10.923,39.2,39.2,39.2,0.46,0.44,0.43,983.51624,982.744,984.312,60,0.85,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,3093.768533,9671.261567,12765.0301,15500,28265.0301,0.965874413
18-10-2022 15:45,11,11.156,10.94,36.9,36.9,36.9,0.45,0.46,0.42,925.80993,925.083,926.559,60,0.85,1.98,2.01,2.01,0.01,0.02,0.01,1.97,1.99,2,2723.22,8565.358998,11288.579,14000,25288.579,0.969357895
18-10-2022 16:00,11.153,11.05,11,39.2,39.2,39.2,0.44,0.42,0.433,983.51624,982.744,984.312,60,0.85,2,2.03,2,0.01,0.01,0.02,1.98,2.02,1.987,3088.6464,6450.195293,9538.841693,13000,22538.84169,0.972598447
18-10-2022 16:15,11.1,11.19,10.92,38.4,38.4,38.4,0.433,0.41,0.45,963.44448,962.688,964.224,60,0.85,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,2973.696,10207.37799,13181.07399,12000,25181.07399,0.969484184
18-10-2022 16:30,11.156,11.1,10.96,38.2,38.2,38.2,0.44,0.4,0.43,958.42654,957.674,959.202,60,0.85,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.99,2908.751733,6123.226285,9031.978018,13500,22531.97802,0.972606563
18-10-2022 16:45,11.05,10.95,10.8,39.2,39.2,39.2,0.46,0.39,0.44,983.51624,982.744,984.312,60,0.85,1.987,1.99,2.03,0.013,0.02,0.01,1.977,1.97,1.996,3076.865493,10633.50435,13710.36984,14000,27710.36984,0.966521659
18-10-2022 17:00,11.19,10.84,10.84,36.9,36.9,36.9,0.42,0.38,0.45,925.80993,925.083,926.559,60,0.85,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2732.2974,12562.08079,15294.37819,15000,30294.37819,0.96351369
18-10-2022 17:15,11.1,10.86,10.83,39.2,39.2,39.2,0.41,0.433,0.46,983.51624,982.744,984.312,60,0.85,2.01,1.99,1.98,0.02,0.023,0.034,1.976,1.967,1.957,3063.035733,13864.20773,16927.24346,16000,32927.24346,0.960468044
18-10-2022 17:30,10.95,10.95,10.82,38.4,38.4,38.4,0.4,0.44,0.45,963.44448,962.688,964.224,60,0.85,2.06,2,1.99,0.034,0.023,0.023,2.037,1.977,1.98,2973.696,17632.50149,20606.19749,17000,37606.19749,0.955102771
18-10-2022 17:45,10.84,11,11,38.3,38.3,38.3,0.39,0.46,0.44,960.93551,960.181,961.713,60,0.85,1.97,2.03,2.01,0.023,0.01,0.023,1.947,2.02,1.99,2938.669633,10159.90906,13098.57869,16500,29598.57869,0.964321806
18-10-2022 18:00,10.86,11.153,11.153,38.5,38.5,38.5,0.38,0.42,0.433,965.95345,965.195,966.735,60,0.85,2.01,2.03,1.99,0.023,0.02,0.01,2,2.01,1.956,2979.3225,13367.40489,16346.72739,15000,31346.72739,0.962294039
18-10-2022 18:15,10.95,11.1,11.1,37.6,37.6,37.6,0.433,0.41,0.44,943.37272,942.632,944.136,60,0.85,1.99,2.01,2,0.01,0.034,0.02,1.97,1.976,1.977,2827.52,13043.09219,15870.61219,15500,31370.61219,0.962266393
18-10-2022 18:30,10.8,11.156,11.156,38.2,38.2,38.2,0.44,0.4,0.46,958.42654,957.674,959.202,60,0.85,2,1.98,2.03,0.02,0.023,0.034,1.966,1.957,2.007,2923.344133,13166.14993,16089.49407,14000,30089.49407,0.963751506
18-10-2022 18:45,11.18,11.05,11.05,39.2,39.2,39.2,0.46,0.39,0.42,983.51624,982.744,984.312,60,0.85,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.007,3098.890667,18374.68483,21473.57549,13000,34473.57549,0.958688236
18-10-2022 19:00,11.13,11.19,11.19,36.9,36.9,36.9,0.42,0.38,0.41,925.80993,925.083,926.559,60,0.85,1.99,1.98,2.01,0.023,0.023,0.023,1.967,1.957,2,2714.1426,13139.35676,15853.49936,12000,27853.49936,0.966354555
18-10-2022 19:15,11.04,11.1,11.1,39.2,39.2,39.2,0.41,0.433,0.4,983.51624,982.744,984.312,60,0.85,1.97,2,1.98,0.023,0.01,0.023,1.947,1.99,1.96,3047.669333,10642.83111,13690.50045,13500,27190.50045,0.967129095
18-10-2022 19:30,10.89,10.95,10.95,38.4,38.4,38.4,0.4,0.46,0.39,963.44448,962.688,964.224,60,0.85,2,2.01,2.01,0.023,0.02,0.01,1.99,1.99,1.976,2958.9504,13298.06236,16257.01276,14000,30257.01276,0.963557052
18-10-2022 19:45,10.94,10.84,10.84,38.7,38.7,38.7,0.39,0.44,0.38,970.97139,970.209,971.757,60,0.85,1.97,1.99,1.98,0.01,0.034,0.02,1.95,1.956,1.957,2965.4262,13817.22556,16782.65176,15000,31782.65176,0.961789716
18-10-2022 20:00,10.98,10.86,10.86,36,36,36,0.38,0.45,0.433,903.2292,902.52,903.96,60,0.85,1.996,1.987,2,0.02,0.023,0.034,1.962,1.964,1.977,2584.656,11693.88948,14278.54548,16000,30278.54548,0.963532063
18-10-2022 20:15,11.19,10.95,10.95,39.5,39.5,39.5,0.433,0.45,0.44,991.04315,990.265,991.845,60,0.85,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.99,3141.303333,18656.948,21798.25134,17000,38798.25134,0.953745431
18-10-2022 20:30,10.97,10.8,11,39.1,39.1,39.1,0.46,0.44,0.46,981.00727,980.237,981.801,60,0.85,2.01,2.01,1.99,0.023,0.02,0.023,1.987,1.99,1.956,3062.716033,13791.50134,16854.21737,16500,33354.21737,0.959975942
18-10-2022 20:45,10.84,11.18,11.153,39.1,39.1,39.1,0.44,0.43,0.42,981.00727,980.237,981.801,60,0.85,2,2.06,1.987,0.023,0.034,0.02,1.98,2.026,1.964,3081.571357,18274.55423,21356.12558,14000,35356.12558,0.957675386
18-10-2022 21:00,10.99,11.13,11.1,39,39,39,0.45,0.42,0.41,978.4983,977.73,979.29,60,0.85,2.01,1.97,2,0.02,0.023,0.034,1.976,1.947,1.977,3031.86,13723.15375,16755.01375,15500,32255.01375,0.961243834
18-10-2022 21:15,10.9,11.04,11.156,37.5,37.5,37.5,0.45,0.433,0.4,940.86375,940.125,941.625,60,0.85,1.986,2.01,2.01,0.034,0.023,0.023,1.963,1.987,1.99,2815.3125,16815.833,19631.1455,14000,33631.1455,0.959657043
18-10-2022 21:30,10.9,10.89,11.05,38.4,38.4,38.4,0.44,0.45,0.39,963.44448,962.688,964.224,60,0.85,1.985,1.99,2.06,0.023,0.02,0.023,1.962,1.97,2.05,2966.3232,13302.24066,16268.56386,13000,29268.56386,0.964705567
18-10-2022 21:45,11,10.94,11.19,37.8,37.8,37.8,0.43,0.43,0.38,948.39066,947.646,949.158,60,0.85,2.01,2,1.97,0.023,0.01,0.02,1.99,1.99,1.94,2848.1544,9895.514662,12743.66906,12000,24743.66906,0.969998352
18-10-2022 22:00,11,10.98,11.1,36.5,36.5,36.5,0.42,0.44,0.433,915.77405,915.055,916.515,60,0.85,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2668.940833,13967.25898,16636.19982,13500,30136.19982,0.963697283
18-10-2022 22:15,11,11.19,10.95,38.7,38.7,38.7,0.433,0.45,0.46,970.97139,970.209,971.757,60,0.85,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.98,2985.3954,9427.705729,12413.10113,14000,26413.10113,0.968038864
18-10-2022 22:30,10.8,10.97,10.84,36,36,36,0.45,0.46,0.44,903.2292,902.52,903.96,60,0.85,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2592,10879.39745,13471.39745,15000,28471.39745,0.96563382
18-10-2022 22:45,10.85,10.84,10.86,39.5,39.5,39.5,0.43,0.45,0.45,991.04315,990.265,991.845,60,0.85,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3141.303333,16357.33069,19498.63402,16000,35498.63402,0.957512038
18-10-2022 23:00,10.9,10.99,10.95,39.1,39.1,39.1,0.44,0.44,0.45,981.00727,980.237,981.801,60,0.85,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.97,3042.3319,9623.499397,12665.8313,17000,29665.8313,0.964243639
18-10-2022 23:15,10.99,10.9,10.8,39.1,39.1,39.1,0.45,0.433,0.44,981.00727,980.237,981.801,60,0.85,1.98,1.996,1.97,0.03,0.02,0.02,1.96,1.976,1.96,3030.10142,16036.06182,19066.16324,16500,35566.16324,0.957434654
18-10-2022 23:30,10.85,10.9,11.18,39,39,39,0.46,0.46,0.43,978.4983,977.73,979.29,60,0.85,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.99,3062.28,9576.10793,12638.38793,15000,27638.38793,0.96660572
18-10-2022 23:45,10.9,11,11.13,37.5,37.5,37.5,0.45,0.44,0.42,940.86375,940.125,941.625,60,0.85,1.99,2.01,1.97,0.02,0.01,0.01,1.98,2,1.95,2798.4375,8850.752776,11649.19028,15500,27149.19028,0.967177396
19-10-2022 00:00,11,11,11.04,38.4,38.4,38.4,0.44,0.45,0.433,963.44448,962.688,964.224,60,0.85,1.987,2,1.996,0.01,0.02,0.01,1.977,1.98,1.986,2940.76416,9275.752869,12216.51703,14000,26216.51703,0.968269193
19-10-2022 00:15,10.9,11,10.89,37.8,37.8,37.8,0.433,0.45,0.45,948.39066,947.646,949.158,60,0.85,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2881.494,5997.920338,8879.414338,13000,21879.41434,0.973378802
19-10-2022 00:30,10.94,10.8,10.94,36.5,36.5,36.5,0.46,0.44,0.43,915.77405,915.055,916.515,60,0.85,1.99,1.986,2.01,0.02,0.013,0.01,1.98,1.973,2,2658.282833,9222.413617,11880.69645,12000,23880.69645,0.971014376
19-10-2022 00:45,10.91,10.85,10.98,38,38,38,0.44,0.43,0.44,953.4086,952.66,954.18,60,0.85,1.987,1.985,2,0.01,0.01,0.013,1.974,1.975,1.98,2874.522667,6059.298227,8933.820894,13500,22433.82089,0.972722643
19-10-2022 01:00,11,10.9,11.19,37.5,37.5,37.5,0.45,0.42,0.45,940.86375,940.125,941.625,60,0.85,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.976,2821.875,9731.345437,12553.22044,14000,26553.22044,0.96787476
19-10-2022 01:15,10.9,10.99,10.97,38.3,38.3,38.3,0.45,0.433,0.46,960.93551,960.181,961.713,60,0.85,1.97,1.99,1.986,0.01,0.034,0.02,1.95,1.956,1.963,2907.37598,13533.14053,16440.51651,15000,31440.51651,0.962185489
19-10-2022 01:30,10.923,10.85,10.84,38.5,38.5,38.5,0.44,0.45,0.45,965.95345,965.195,966.735,60,0.85,1.986,2,1.985,0.02,0.023,0.034,1.952,1.977,1.962,2950.171583,13373.67409,16323.84567,16000,32323.84567,0.96116434
19-10-2022 01:45,10.94,10.9,10.99,37.6,37.6,37.6,0.43,0.43,0.44,943.37272,942.632,944.136,60,0.85,1.998,2.03,2.01,0.034,0.023,0.023,1.975,2.007,1.99,2845.427627,16905.61772,19751.04535,17000,36751.04535,0.956078877
19-10-2022 02:00,11,11,10.9,38.2,38.2,38.2,0.42,0.44,0.433,958.42654,957.674,959.202,60,0.85,2.01,2.03,1.99,0.023,0.02,0.023,1.987,2.01,1.98,2933.0724,13164.0748,16097.1472,16500,32597.1472,0.960848836
19-10-2022 02:15,10.92,10.9,10.9,39.2,39.2,39.2,0.433,0.45,0.46,983.51624,982.744,984.312,60,0.85,1.99,2.01,2,0.023,0.01,0.02,1.97,2,1.97,3073.28,10641.8468,13715.1268,15000,28715.1268,0.965349822
19-10-2022 02:30,10.96,10.94,11,36.9,36.9,36.9,0.45,0.46,0.44,925.80993,925.083,926.559,60,0.85,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2727.7587,14275.03428,17002.79298,15500,32502.79298,0.960957737
19-10-2022 02:45,10.8,10.91,11,39.2,39.2,39.2,0.43,0.45,0.45,983.51624,982.744,984.312,60,0.85,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,3104.0128,9672.762231,12776.77503,14000,26776.77503,0.967613054
19-10-2022 03:00,10.84,11,11,38.4,38.4,38.4,0.44,0.44,0.45,963.44448,962.688,964.224,60,0.85,1.98,1.99,2.01,0.03,0.01,0.02,1.96,1.98,1.98,2939.2896,12377.9081,15317.1977,13000,28317.1977,0.965813582
19-10-2022 03:15,10.83,10.9,10.8,37.6,37.6,37.6,0.45,0.45,0.44,943.37272,942.632,944.136,60,0.85,2,1.987,1.98,0.02,0.03,0.01,1.99,1.957,1.96,2811.96864,14821.71192,17633.68056,12000,29633.68056,0.964281006
19-10-2022 03:30,10.82,10.923,10.85,38.2,38.2,38.2,0.46,0.44,0.43,958.42654,957.674,959.202,60,0.87,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2923.344133,9185.793397,12109.13753,13500,25609.13753,0.968981524
19-10-2022 03:45,11.14,10.94,10.9,39.2,39.2,39.2,0.45,0.43,0.42,983.51624,982.744,984.312,60,0.87,2,1.99,1.99,0.03,0.02,0.02,1.98,1.97,1.95,3063.035733,16118.17582,19181.21155,14000,33181.21155,0.960175276
19-10-2022 04:00,11.05,11,10.99,36.9,36.9,36.9,0.44,0.42,0.433,925.80993,925.083,926.559,60,0.87,2.03,1.987,1.987,0.02,0.04,0.02,2.01,1.947,1.977,2725.03548,17130.718,19855.75348,15000,34855.75348,0.95824937
19-10-2022 04:15,10.93,10.92,10.85,39.2,39.2,39.2,0.45,0.42,0.45,983.51624,982.744,984.312,60,0.87,2.02,2,2.01,0.02,0.01,0.04,1.98,1.99,1.99,3088.6464,9681.104687,12769.75109,16000,28769.75109,0.965286196
19-10-2022 04:30,10.99,10.96,10.9,38.4,38.4,38.4,0.44,0.42,0.43,963.44448,962.688,964.224,60,0.87,1.98,1.97,1.99,0.04,0.02,0.01,1.97,1.95,1.98,2919.6288,18558.00553,21477.63433,17000,38477.63433,0.954110124
19-10-2022 04:45,11.195,10.8,11,38.4,38.4,38.4,0.43,0.46,0.44,963.44448,962.688,964.224,60,0.87,1.97,1.986,1.987,0.01,0.01,0.02,1.95,1.976,1.974,2921.10336,6189.739665,9110.843025,16500,25610.84302,0.968979522
19-10-2022 05:00,10.96,10.84,10.9,38.4,38.4,38.4,0.42,0.433,0.45,963.44448,962.688,964.224,60,0.87,1.99,1.998,2,0.02,0.013,0.01,1.98,1.985,1.99,2943.22176,10207.37799,13150.59975,15000,28150.59975,0.966007874
19-10-2022 05:15,11,10.83,10.94,41,41,41,0.42,0.46,0.46,1028.6777,1027.87,1029.51,60,0.87,2,2.01,1.97,0.01,0.01,0.013,1.987,2,1.95,3350.793333,7053.443035,10404.23637,15500,25904.23637,0.968635303
19-10-2022 05:30,10.9,10.82,10.91,41.3,41.3,41.3,0.42,0.44,0.45,1036.20461,1035.391,1037.043,60,0.87,2.03,1.99,1.986,0.013,0.02,0.01,2.02,1.97,1.956,3414.79138,11803.14027,15217.93165,14000,29217.93165,0.964764472
19-10-2022 05:45,10.923,11.14,11,39.2,39.2,39.2,0.46,0.45,0.44,983.51624,982.744,984.312,60,0.87,2.03,2,1.998,0.01,0.03,0.02,2.01,1.97,1.988,3087.621973,12888.76709,15976.38906,13000,28976.38906,0.96504558
19-10-2022 06:00,10.94,11.05,10.9,38.5,38.5,38.5,0.433,0.45,0.45,965.95345,965.195,966.735,60,0.87,1.996,2.02,2.01,0.02,0.01,0.03,1.966,2.01,1.996,2977.346167,9335.445761,12312.79193,12000,24312.79193,0.970505381
19-10-2022 06:15,11,10.93,10.923,39,39,39,0.46,0.44,0.44,978.4983,977.73,979.29,60,0.87,1.9985,1.98,1.99,0.03,0.014,0.01,1.9885,1.966,1.96,3026.0295,14038.98131,17065.01081,13500,30565.01081,0.963199737
19-10-2022 06:30,10.92,10.99,10.94,40.7,40.7,40.7,0.44,0.43,0.43,1021.15079,1020.349,1021.977,60,0.87,2.01,2,2,0.01,0.03,0.014,1.996,1.97,1.98,3318.501633,13891.71983,17210.22146,14000,31210.22146,0.962452072
19-10-2022 06:45,10.96,11.195,11,38,38,38,0.45,0.42,0.42,953.4086,952.66,954.18,60,0.87,2.01,1.99,2.02,0.014,0.02,0.03,1.98,1.97,1.996,2897.626667,10301.89278,13199.51944,15000,28199.51944,0.965950814
19-10-2022 07:00,10.8,10.96,10.92,37.5,37.5,37.5,0.45,0.433,0.42,940.86375,940.125,941.625,60,0.87,2.03,2,1.98,0.03,0.024,0.02,2.01,1.976,1.95,2817.1875,15929.20359,18746.39109,16000,34746.39109,0.958374913
19-10-2022 07:15,10.84,11,10.96,38.3,38.3,38.3,0.44,0.45,0.42,960.93551,960.181,961.713,60,0.87,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,2953.338533,15383.14959,18336.48813,17000,35336.48813,0.957697899
19-10-2022 07:30,10.83,10.9,10.8,38.5,38.5,38.5,0.43,0.43,0.46,965.95345,965.195,966.735,60,0.87,1.98,2.02,1.99,0.024,0.01,0.03,1.95,2.01,1.976,2959.559167,10579.53385,13539.09302,16500,30039.09302,0.963810026
19-10-2022 07:45,10.82,10.923,10.84,37.6,37.6,37.6,0.42,0.44,0.433,943.37272,942.632,944.136,60,0.87,2.01,1.98,2,0.03,0.014,0.01,2,1.966,1.97,2822.807467,13049.25842,15872.06588,14000,29872.06588,0.964004011
19-10-2022 08:00,11,10.94,10.83,38.2,38.2,38.2,0.433,0.45,0.46,958.42654,957.674,959.202,60,0.87,1.976,1.97,2.03,0.01,0.03,0.014,1.962,1.94,2.01,2906.80608,12237.80929,15144.61537,15500,30644.61537,0.963107429
19-10-2022 08:15,11.153,11,10.82,39.2,39.2,39.2,0.45,0.46,0.44,983.51624,982.744,984.312,60,0.87,2,1.99,2.02,0.014,0.02,0.03,1.97,1.97,1.996,3078.402133,10962.50116,14040.90329,14000,28040.90329,0.966135848
19-10-2022 08:30,11.1,10.92,11.14,36.9,36.9,36.9,0.43,0.45,0.45,925.80993,925.083,926.559,60,0.87,2.01,2,1.98,0.03,0.024,0.02,1.99,1.976,1.95,2718.6813,15423.64578,18142.32708,13000,31142.32708,0.962530693
19-10-2022 08:45,11.156,10.96,11.05,39.2,39.2,39.2,0.44,0.44,0.45,983.51624,982.744,984.312,60,0.87,1.99,2.03,1.97,0.02,0.03,0.024,1.966,2,1.96,3068.157867,16114.42682,19182.58469,12000,31182.58469,0.962484074
19-10-2022 09:00,11.05,10.8,10.93,38.4,38.4,38.4,0.45,0.433,0.44,963.44448,962.688,964.224,60,0.87,1.97,2.03,1.99,0.024,0.01,0.03,1.94,2.02,1.967,2944.2048,10524.67165,13468.87645,13500,26968.87645,0.967388281
19-10-2022 09:15,11,10.84,10.99,38.7,38.7,38.7,0.46,0.46,0.43,970.97139,970.209,971.757,60,0.87,2,1.996,2,0.03,0.023,0.01,1.99,1.973,1.97,2993.38308,16647.76912,19641.1522,14000,33641.1522,0.959645524
19-10-2022 09:30,10.9,10.83,11.195,36,36,36,0.45,0.44,0.42,903.2292,902.52,903.96,60,0.87,1.987,1.9985,2.03,0.01,0.03,0.023,1.964,1.9685,2.02,2598.696,10871.76382,13470.45982,15000,28470.45982,0.965634913
19-10-2022 09:45,10.923,10.82,10.96,39.5,39.5,39.5,0.44,0.45,0.433,991.04315,990.265,991.845,60,0.87,2.01,2.01,2.03,0.023,0.01,0.03,1.98,2,2.01,3146.504167,10808.61104,13955.11521,16000,29955.11521,0.963907548
19-10-2022 10:00,10.94,11,11,39.1,39.1,39.1,0.433,0.45,0.45,981.00727,980.237,981.801,60,0.87,1.997,2.01,1.996,0.03,0.02,0.01,1.987,1.99,1.976,3059.14881,16032.78915,19091.93796,17000,36091.93796,0.956832573
19-10-2022 10:15,11,11.153,10.9,39.1,39.1,39.1,0.46,0.44,0.43,981.00727,980.237,981.801,60,0.87,1.987,2.03,1.9985,0.01,0.02,0.02,1.967,2.01,1.9585,3065.518852,9620.226727,12685.74558,16500,29185.74558,0.964801921
19-10-2022 10:30,10.92,11.1,10.923,39,39,39,0.44,0.43,0.44,978.4983,977.73,979.29,60,0.87,2,2.01,2.01,0.02,0.04,0.02,1.98,1.97,2,3052.14,19135.66746,22187.80746,15000,37187.80746,0.95558009
19-10-2022 10:45,10.96,11.156,10.94,37.5,37.5,37.5,0.45,0.42,0.45,940.86375,940.125,941.625,60,0.87,2.01,1.98,2.01,0.02,0.01,0.04,1.97,1.97,1.99,2812.5,8860.169026,11672.66903,15500,27172.66903,0.967149943
19-10-2022 11:00,10.8,11.05,11,38.4,38.4,38.4,0.45,0.433,0.46,963.44448,962.688,964.224,60,0.87,1.99,2.01,2.03,0.04,0.02,0.01,1.98,1.99,2.02,2963.8656,18558.00553,21521.87113,14000,35521.87113,0.957485408
19-10-2022 11:15,10.84,11,10.92,37.8,37.8,37.8,0.44,0.45,0.45,948.39066,947.646,949.158,60,0.87,1.97,1.976,2.01,0.01,0.01,0.02,1.95,1.966,1.997,2836.72368,5997.920338,8834.644018,13000,21834.64402,0.973431828
19-10-2022 11:30,10.83,10.9,10.96,36.5,36.5,36.5,0.43,0.43,0.44,915.77405,915.055,916.515,60,0.87,2,2,1.98,0.02,0.013,0.01,1.99,1.987,1.97,2655.618333,9222.413617,11878.03195,12000,23878.03195,0.971017516
19-10-2022 11:45,10.82,10.923,10.8,38.7,38.7,38.7,0.42,0.44,0.433,970.97139,970.209,971.757,60,0.87,1.987,2.01,2.01,0.01,0.01,0.013,1.974,2,1.98,2998.87461,6284.514093,9283.388703,13500,22783.3887,0.972309372
19-10-2022 12:00,11,10.94,10.84,36,36,36,0.433,0.45,0.46,903.2292,902.52,903.96,60,0.87,1.986,1.99,1.976,0.013,0.03,0.01,1.976,1.96,1.956,2571.264,11683.66965,14254.93365,14000,28254.93365,0.965886187
19-10-2022 12:15,11.153,11,10.83,39.5,39.5,39.5,0.45,0.46,0.44,991.04315,990.265,991.845,60,0.87,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,3120.5,9821.305335,12941.80534,15000,27941.80534,0.966251486
19-10-2022 12:30,11.1,10.92,10.82,39.1,39.1,39.1,0.43,0.45,0.45,981.00727,980.237,981.801,60,0.87,2.01,2,2.01,0.03,0.01,0.02,1.99,1.99,1.98,3067.812067,12833.1799,15900.99197,16000,31900.99197,0.961652898
19-10-2022 12:45,11.156,10.96,11,39.1,39.1,39.1,0.44,0.44,0.45,981.00727,980.237,981.801,60,0.87,1.98,1.987,1.99,0.02,0.03,0.01,1.97,1.957,1.97,3035.707057,16027.75352,19063.46058,17000,36063.46058,0.956865164
19-10-2022 13:00,11.05,10.8,11.153,39,39,39,0.45,0.45,0.44,978.4983,977.73,979.29,60,0.87,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.95,3036.93,9574.36233,12611.29233,16500,29111.29233,0.964888559
19-10-2022 13:15,11.19,10.84,11.1,37.5,37.5,37.5,0.46,0.44,0.43,940.86375,940.125,941.625,60,0.87,1.986,1.997,2,0.03,0.02,0.02,1.966,1.977,1.98,2804.53125,14750.7569,17555.28815,15000,32555.28815,0.960897146
19-10-2022 13:39,11.1,10.83,11.156,38.4,38.4,38.4,0.45,0.43,0.42,963.44448,962.688,964.224,60,0.87,1.985,1.987,1.987,0.02,0.02,0.02,1.965,1.967,1.977,2928.96768,12373.05117,15302.01885,15500,30802.01885,0.962924959
19-10-2022 13:45,10.95,10.82,11.05,37.8,37.8,37.8,0.44,0.42,0.433,948.39066,947.646,949.158,60,0.87,2.01,2,2.01,0.02,0.01,0.02,1.99,1.99,1.98,2867.2056,8996.069818,11863.27542,14000,25863.27542,0.968683345
19-10-2022 14:00,10.84,11,11,36.5,36.5,36.5,0.45,0.42,0.45,915.77405,915.055,916.515,60,0.87,1.99,2.01,1.997,0.02,0.03,0.01,1.98,1.98,1.977,2663.16775,13967.25898,16630.42673,13000,29630.42673,0.964284788
19-10-2022 14:15,10.86,11.153,10.9,38,38,38,0.44,0.42,0.43,953.4086,952.66,954.18,60,0.87,2,1.99,1.987,0.01,0.02,0.03,1.97,1.97,1.977,2876.929333,9089.908833,11966.83817,12000,23966.83817,0.970912861
19-10-2022 14:30,10.95,11.1,10.923,37.5,37.5,37.5,0.43,0.46,0.44,940.86375,940.125,941.625,60,0.87,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2812.5,11804.64018,14617.14018,13500,28117.14018,0.966046905
19-10-2022 14:45,11,11.156,10.94,38.3,38.3,38.3,0.42,0.433,0.45,960.93551,960.181,961.713,60,0.87,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2953.338533,15378.6616,18332.00013,14000,32332.00013,0.961154924
19-10-2022 15:00,11.153,11.05,11,38.5,38.5,38.5,0.42,0.46,0.46,965.95345,965.195,966.735,60,0.87,2.01,1.987,1.99,0.01,0.02,0.03,1.98,1.967,1.97,2958.076917,9330.563495,12288.64041,15000,27288.64041,0.967014366
19-10-2022 15:15,11.1,11.19,10.92,37.6,37.6,37.6,0.42,0.44,0.45,943.37272,942.632,944.136,60,0.87,1.98,1.986,1.97,0.03,0.02,0.02,1.96,1.966,1.96,2797.359787,14829.51571,17626.8755,16000,33626.8755,0.959661959
19-10-2022 15:30,11.156,11.1,10.96,38.2,38.2,38.2,0.46,0.45,0.44,958.42654,957.674,959.202,60,0.87,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.99,2937.936533,9187.402531,12125.33906,17000,29125.33906,0.964872212
19-10-2022 15:45,11.05,10.95,10.8,39.2,39.2,39.2,0.433,0.45,0.45,983.51624,982.744,984.312,60,0.87,1.96,2.01,1.987,0.02,0.01,0.01,1.95,2,1.967,3051.254827,9671.261567,12722.51639,16500,29222.51639,0.964759138
19-10-2022 16:00,11.19,10.84,10.84,36.9,36.9,36.9,0.46,0.44,0.44,925.80993,925.083,926.559,60,0.87,1.995,1.98,1.986,0.01,0.02,0.01,1.985,1.96,1.976,2705.51907,8565.358998,11270.87807,15000,26270.87807,0.96820549
19-10-2022 16:15,11.1,10.86,10.83,39.2,39.2,39.2,0.44,0.43,0.43,983.51624,982.744,984.312,64,0.87,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3098.890667,6450.195293,9549.08596,15500,25049.08596,0.969639278
19-10-2022 16:30,10.95,10.95,10.82,38.4,38.4,38.4,0.45,0.42,0.42,963.44448,962.688,964.224,64,0.87,1.99,1.986,2.01,0.02,0.013,0.01,1.98,1.973,2,2942.23872,10207.37799,13149.61671,14000,27149.61671,0.967176897
19-10-2022 16:45,10.84,11,11,37.6,37.6,37.6,0.45,0.433,0.42,943.37272,942.632,944.136,64,0.87,1.987,1.985,1.98,0.01,0.01,0.013,1.974,1.975,1.96,2804.89984,5932.44851,8737.34835,13000,21737.34835,0.973547085
19-10-2022 17:00,10.86,11.153,11.153,38.2,38.2,38.2,0.44,0.45,0.42,958.42654,957.674,959.202,64,0.87,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.976,2928.208267,10097.98015,13026.18842,12000,25026.18842,0.969666189
19-10-2022 17:15,10.95,11.1,11.1,39.2,39.2,39.2,0.43,0.43,0.46,983.51624,982.744,984.312,64,0.87,1.97,1.99,1.986,0.01,0.034,0.02,1.95,1.956,1.963,3045.62048,14176.48145,17222.10193,13500,30722.10193,0.963017594
19-10-2022 17:30,10.8,11.156,11.156,36.9,36.9,36.9,0.42,0.44,0.433,925.80993,925.083,926.559,64,0.87,1.996,2,1.985,0.02,0.023,0.034,1.962,1.977,1.962,2714.59647,12285.63011,15000.22658,14000,29000.22658,0.96501783
19-10-2022 17:45,10.85,11.05,11.05,39.2,39.2,39.2,0.433,0.45,0.46,983.51624,982.744,984.312,64,0.87,1.998,2.03,2.01,0.034,0.023,0.023,1.975,2.007,1.987,3092.744107,18374.68483,21467.42893,15000,36467.42893,0.95640305
19-10-2022 18:00,10.9,11.19,11.19,38.4,38.4,38.4,0.45,0.46,0.44,963.44448,962.688,964.224,64,0.87,2.01,2.03,1.99,0.023,0.023,0.023,1.987,2.007,1.98,2963.8656,14229.00884,17192.87444,16000,33192.87444,0.960161836
19-10-2022 18:15,10.99,11.1,11.1,38.4,38.4,38.4,0.43,0.45,0.45,963.44448,962.688,964.224,64,0.87,1.99,2.01,2,0.023,0.01,0.023,1.967,2,1.98,2949.12,10213.01337,13162.13337,17000,30162.13337,0.963667178
19-10-2022 18:30,10.85,10.95,10.95,38.4,38.4,38.4,0.44,0.44,0.45,963.44448,962.688,964.224,64,0.87,2,1.98,2.03,0.023,0.02,0.01,1.99,1.96,1.996,2954.0352,13298.06236,16252.09756,16500,32752.09756,0.960670051
19-10-2022 18:45,10.9,10.84,10.84,38,38,38,0.45,0.433,0.44,953.4086,952.66,954.18,64,0.87,2.02,2.01,2.03,0.01,0.034,0.02,2,1.976,2.007,2916.88,13322.01325,16238.89325,14000,30238.89325,0.963578082
19-10-2022 19:00,11,10.86,10.86,37.5,37.5,37.5,0.46,0.46,0.43,940.86375,940.125,941.625,64,0.87,1.98,1.96,2.01,0.02,0.023,0.034,1.946,1.937,1.987,2789.0625,12688.23751,15477.30001,15500,30977.30001,0.962721846
19-10-2022 19:15,10.9,10.95,10.95,38.3,38.3,38.3,0.45,0.44,0.42,960.93551,960.181,961.713,64,0.87,2,1.995,1.98,0.034,0.023,0.023,1.977,1.972,1.957,2921.555917,17540.80432,20462.36024,14000,34462.36024,0.958701121
19-10-2022 19:30,10.94,10.8,11,38.5,38.5,38.5,0.44,0.45,0.433,965.95345,965.195,966.735,64,0.87,1.99,2.01,2.01,0.023,0.023,0.023,1.967,1.987,2,2969.440833,14303.19546,17272.63629,13000,30272.63629,0.963538921
19-10-2022 19:45,10.91,10.85,11.153,37.6,37.6,37.6,0.433,0.45,0.45,943.37272,942.632,944.136,64,0.87,2,1.99,1.96,0.023,0.01,0.023,1.977,1.98,1.94,2803.957333,9792.054682,12596.01202,12000,24596.01202,0.970172046
19-10-2022 20:00,11.16,10.9,11.1,38.2,38.2,38.2,0.46,0.44,0.43,958.42654,957.674,959.202,64,0.87,2.03,1.987,1.995,0.023,0.02,0.01,2.02,1.967,1.961,2924.31696,13159.91826,16084.23522,13500,29584.23522,0.964338479
19-10-2022 20:15,11,10.99,11.156,39.2,39.2,39.2,0.44,0.43,0.44,983.51624,982.744,984.312,64,0.87,2.02,2,2.01,0.01,0.034,0.02,2,1.966,1.987,3088.6464,14176.48145,17265.12785,14000,31265.12785,0.962388501
19-10-2022 20:30,11.1,10.85,11.05,36.9,36.9,36.9,0.45,0.42,0.45,925.80993,925.083,926.559,64,0.87,1.98,1.97,1.99,0.02,0.023,0.034,1.946,1.947,1.967,2695.9878,12285.63011,14981.61791,15000,29981.61791,0.963876769
19-10-2022 20:45,10.953,10.9,11.19,39.2,39.2,39.2,0.45,0.433,0.46,983.51624,982.744,984.312,64,0.87,1.97,1.996,1.987,0.034,0.023,0.023,1.947,1.973,1.964,3049.205973,18374.68483,21423.8908,16000,37423.8908,0.955310696
19-10-2022 21:00,10.86,11,11.1,38.4,38.4,38.4,0.44,0.45,0.45,963.44448,962.688,964.224,64,0.87,1.99,1.998,2,0.023,0.023,0.023,1.967,1.975,1.98,2943.22176,14229.00884,17172.2306,17000,34172.2306,0.959034562
19-10-2022 21:15,10.94,10.9,10.95,38.7,38.7,38.7,0.43,0.43,0.44,970.97139,970.209,971.757,64,0.87,2,2.01,1.97,0.023,0.02,0.023,1.977,1.99,1.95,2985.3954,13510.84187,16496.23727,16500,32996.23727,0.960388492
19-10-2022 21:30,10.89,10.94,10.84,36,36,36,0.42,0.44,0.433,903.2292,902.52,903.96,64,0.87,2.03,1.99,1.996,0.023,0.02,0.02,2.01,1.97,1.956,2598.912,11690.95164,14289.86364,15000,29289.86364,0.964680789
19-10-2022 21:45,11,10.91,10.86,39.5,39.5,39.5,0.433,0.45,0.46,991.04315,990.265,991.845,64,0.87,2.03,2,1.998,0.02,0.04,0.02,2.01,1.96,1.988,3135.062333,19629.38607,22764.4484,15500,38264.4484,0.954352772
19-10-2022 21:52,11.05,11.16,10.95,39.1,39.1,39.1,0.45,0.46,0.44,981.00727,980.237,981.801,64,0.87,1.986,2.02,2.01,0.02,0.01,0.04,1.946,2.01,1.99,3065.773653,9631.807693,12697.58135,14000,26697.58135,0.967705746
19-10-2022 21:57,10.98,11,10.8,39.1,39.1,39.1,0.43,0.45,0.45,981.00727,980.237,981.801,64,0.87,1.995,1.98,1.99,0.04,0.02,0.01,1.985,1.96,1.98,3039.783883,19240.7067,22280.49058,13000,35280.49058,0.957762104
19-10-2022 22:00,10.94,11.1,10.85,39,39,39,0.44,0.44,0.45,978.4983,977.73,979.29,64,0.87,2.01,2,2,0.01,0.01,0.02,1.99,1.99,1.987,3047.07,6384.578187,9431.648187,12000,21431.64819,0.973909396
19-10-2022 22:06,11.04,10.953,10.9,37.5,37.5,37.5,0.45,0.45,0.44,940.86375,940.125,941.625,64,0.87,2.01,1.99,2.02,0.02,0.013,0.01,2,1.977,2.01,2821.875,9734.587791,12556.46279,13500,26056.46279,0.968456802
19-10-2022 22:15,11,10.86,10.99,38.4,38.4,38.4,0.46,0.44,0.43,963.44448,962.688,964.224,64,0.87,2.03,2,1.98,0.01,0.01,0.013,2.017,1.99,1.95,2954.0352,6187.489809,9141.525009,14000,23141.52501,0.971886335
19-10-2022 22:30,10.9,10.94,10.85,37.8,37.8,37.8,0.45,0.43,0.42,948.39066,947.646,949.158,64,0.87,2.01,2.03,2,0.013,0.03,0.01,2,2,1.98,2876.7312,12881.0876,15757.8188,15000,30757.8188,0.962976191
19-10-2022 22:45,10.923,10.89,10.9,36.5,36.5,36.5,0.44,0.42,0.433,915.77405,915.055,916.515,64,0.87,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.98,2660.059167,8386.809872,11046.86904,16000,27046.86904,0.967297054
19-10-2022 23:00,10.94,11,11,38.7,38.7,38.7,0.45,0.42,0.45,970.97139,970.209,971.757,64,0.87,2.01,1.98,2,0.03,0.01,0.02,1.99,1.97,1.97,2990.3877,12572.01779,15562.40549,17000,32562.40549,0.960888931
19-10-2022 23:15,11,11.05,10.9,36,36,36,0.44,0.42,0.43,903.2292,902.52,903.96,64,0.87,1.96,1.97,2.03,0.02,0.03,0.01,1.95,1.94,2.01,2574.72,13587.25662,16161.97662,16500,32661.97662,0.960774027
19-10-2022 23:30,10.92,10.98,10.94,39.5,39.5,39.5,0.43,0.46,0.44,991.04315,990.265,991.845,64,0.87,1.992,1.99,2.02,0.01,0.02,0.03,1.962,1.97,2,3121.540167,9821.305335,12942.8455,15000,27942.8455,0.966250272
19-10-2022 23:45,10.96,10.94,10.91,39.1,39.1,39.1,0.42,0.433,0.45,981.00727,980.237,981.801,64,0.87,2.01,2,1.98,0.03,0.02,0.02,1.99,1.98,1.96,3052.523967,16036.06182,19088.58579,15500,34588.58579,0.958556124
20-10-2022 00:00,10.8,11.04,11.16,39.1,39.1,39.1,0.42,0.46,0.46,981.00727,980.237,981.801,64,0.87,1.99,2.03,1.97,0.02,0.02,0.02,1.97,2.01,1.96,3052.523967,12828.14427,15880.66824,14000,29880.66824,0.963994018
24-10-2022 16:17,10.84,11,11,39,39,39,0.42,0.44,0.45,978.4983,977.73,979.29,64,0.87,1.97,2.03,1.99,0.02,0.01,0.02,1.95,2.02,1.96,3036.93,9576.10793,12613.03793,13000,25613.03793,0.968976946
24-10-2022 16:30,10.83,10.9,11.1,37.5,37.5,37.5,0.46,0.45,0.44,940.86375,940.125,941.625,64,0.87,2,1.986,2,0.02,0.03,0.01,1.99,1.956,1.98,2805.9375,14742.98621,17548.92371,12000,29548.92371,0.964379529
24-10-2022 16:45,10.82,10.923,10.953,38.4,38.4,38.4,0.433,0.45,0.45,963.44448,962.688,964.224,64,0.87,1.997,1.995,2.03,0.01,0.02,0.03,1.967,1.975,2.02,2959.93344,9282.181029,12242.11447,13500,25742.11447,0.96882548
24-10-2022 17:00,11,10.94,10.86,37.8,37.8,37.8,0.46,0.44,0.44,948.39066,947.646,949.158,64,0.87,1.996,2.01,2.03,0.03,0.01,0.02,1.976,2,2,2874.82608,11994.2193,14869.04538,14000,28869.04538,0.965170559
24-10-2022 17:17,11.153,11,10.94,36.5,36.5,36.5,0.44,0.43,0.43,915.77405,915.055,916.515,64,0.87,1.987,2.01,1.986,0.02,0.03,0.01,1.977,1.98,1.966,2656.950583,13967.25898,16624.20957,15000,31624.20957,0.961972957
24-10-2022 17:30,11.1,10.92,10.89,38,38,38,0.45,0.42,0.42,953.4086,952.66,954.18,64,0.87,1.997,2.03,1.995,0.01,0.02,0.03,1.967,2.01,1.975,2898.589333,9089.908833,11988.49817,16000,27988.49817,0.966196996
24-10-2022 17:45,11.156,10.96,11,37.5,37.5,37.5,0.45,0.433,0.42,940.86375,940.125,941.625,64,0.87,1.991,2.01,2.01,0.03,0.02,0.02,1.971,1.99,1.97,2817.65625,14750.7569,17568.41315,17000,34568.41315,0.958579294
24-10-2022 18:00,11.05,10.8,11.05,38.3,38.3,38.3,0.44,0.45,0.42,960.93551,960.181,961.713,64,0.87,2,1.98,2.01,0.02,0.04,0.02,1.98,1.94,2,2928.890367,18455.02582,21383.91619,16500,37883.91619,0.9547862
24-10-2022 18:15,11.19,10.84,10.98,38.5,38.5,38.5,0.43,0.43,0.46,965.95345,965.195,966.735,64,0.87,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2989.204167,9338.668211,12327.87238,15000,27327.87238,0.96696851
24-10-2022 18:30,11.1,10.83,10.94,37.6,37.6,37.6,0.42,0.44,0.433,943.37272,942.632,944.136,64,0.87,2.01,1.96,2.01,0.04,0.02,0.01,2,1.94,2,2818.094933,17792.87555,20610.97049,15500,36110.97049,0.956810792
24-10-2022 18:45,10.95,10.82,11.04,38.2,38.2,38.2,0.433,0.45,0.46,958.42654,957.674,959.202,64,0.87,1.992,1.992,1.98,0.01,0.01,0.02,1.972,1.982,1.967,2900.96912,6125.464423,9026.433543,14000,23026.43354,0.972022243
24-10-2022 19:00,10.84,11,11,39.2,39.2,39.2,0.45,0.46,0.44,983.51624,982.744,984.312,64,0.87,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3088.6464,10637.04734,13725.69374,13000,26725.69374,0.96767284
24-10-2022 19:15,10.86,11.153,10.9,36.9,36.9,36.9,0.43,0.45,0.45,925.80993,925.083,926.559,64,0.87,1.99,1.99,1.96,0.01,0.01,0.013,1.977,1.98,1.94,2695.9878,5713.690367,8409.678167,12000,20409.67817,0.975122578
24-10-2022 19:30,10.95,11.1,10.923,39.2,39.2,39.2,0.44,0.44,0.45,983.51624,982.744,984.312,64,0.87,2.01,1.97,1.992,0.013,0.02,0.01,2,1.95,1.958,3058.938027,10633.50435,13692.44237,13500,27192.44237,0.967126824
24-10-2022 19:45,11,11.156,10.94,38.4,38.4,38.4,0.45,0.433,0.44,963.44448,962.688,964.224,64,0.87,1.992,2,2.01,0.01,0.034,0.02,1.972,1.966,1.987,2950.10304,13603.88515,16553.98819,14000,30553.98819,0.96321252
24-10-2022 20:00,11.153,11.05,11,38.7,38.7,38.7,0.46,0.46,0.43,970.97139,970.209,971.757,64,0.87,1.978,1.997,1.99,0.02,0.023,0.034,1.944,1.974,1.97,2977.90695,13512.92504,16490.83199,15000,31490.83199,0.962127265
24-10-2022 20:15,11.1,11.19,10.92,36,36,36,0.45,0.44,0.42,903.2292,902.52,903.96,64,0.88,2.01,1.996,1.97,0.034,0.02,0.023,1.987,1.976,1.94,2581.632,14683.20656,17264.83856,16000,33264.83856,0.960078912
24-10-2022 20:30,11.156,11.1,10.96,39.5,39.5,39.5,0.44,0.45,0.433,991.04315,990.265,991.845,64,0.88,1.99,1.987,2,0.023,0.03,0.02,1.97,1.957,1.99,3108.538083,17342.80336,20451.34145,17000,37451.34145,0.955279382
24-10-2022 20:45,11.05,10.95,10.8,39.1,39.1,39.1,0.433,0.45,0.45,981.00727,980.237,981.801,64,0.88,1.987,1.997,1.997,0.02,0.01,0.03,1.957,1.987,1.983,3047.937537,9628.535023,12676.47256,16500,29176.47256,0.964812711
24-10-2022 21:00,11.19,10.84,10.84,39.1,39.1,39.1,0.46,0.44,0.43,981.00727,980.237,981.801,64,0.88,2,1.991,1.996,0.03,0.014,0.01,1.99,1.977,1.966,3050.995157,14111.06,17162.05515,14000,31162.05515,0.962507847
24-10-2022 21:15,11.1,10.86,10.83,39,39,39,0.44,0.43,0.44,978.4983,977.73,979.29,64,0.88,1.97,2,1.987,0.01,0.03,0.014,1.956,1.97,1.967,3020.199,12755.65929,15775.85829,15500,31275.85829,0.962376078
24-10-2022 21:30,10.95,10.95,10.82,37.5,37.5,37.5,0.45,0.42,0.45,940.86375,940.125,941.625,64,0.88,1.96,2.01,1.997,0.014,0.02,0.03,1.93,1.99,1.973,2797.03125,10032.6978,12829.72905,14000,26829.72905,0.967551083
24-10-2022 21:45,10.84,11,11,38.4,38.4,38.4,0.45,0.433,0.46,963.44448,962.688,964.224,64,0.88,2.02,2.01,1.991,0.03,0.024,0.02,2,1.986,1.961,2959.44192,16702.8263,19662.26822,13000,32662.26822,0.96077369
24-10-2022 22:00,10.86,11.153,11.153,37.8,37.8,37.8,0.44,0.45,0.45,948.39066,947.646,949.158,64,0.88,2.03,1.992,2,0.02,0.03,0.024,2.006,1.962,1.99,2868.15816,14984.22164,17852.3798,12000,29852.3798,0.964026879
24-10-2022 22:15,10.95,11.1,11.1,36.5,36.5,36.5,0.43,0.43,0.44,915.77405,915.055,916.515,64,0.88,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,2677.8225,9509.387545,12187.21005,13500,25687.21005,0.968889902
24-10-2022 22:30,10.8,11.156,11.156,38,38,38,0.42,0.44,0.433,953.4086,952.66,954.18,64,0.88,1.98,1.99,2.01,0.03,0.014,0.01,1.97,1.976,1.98,2878.373333,13328.34521,16206.71854,14000,30206.71854,0.963615425
24-10-2022 22:45,10.85,11.05,11.05,37.5,37.5,37.5,0.433,0.45,0.46,940.86375,940.125,941.625,64,0.88,2.01,2.01,1.992,0.01,0.03,0.014,1.996,1.98,1.972,2818.125,11793.49306,14611.61806,15000,29611.61806,0.96430665
24-10-2022 23:00,10.9,11.19,11.19,38.3,38.3,38.3,0.45,0.46,0.44,960.93551,960.181,961.713,64,0.88,1.996,1.992,2.01,0.014,0.02,0.03,1.966,1.972,1.986,2932.802073,10465.1204,13397.92248,16000,29397.92248,0.964555105
24-10-2022 23:15,10.99,11.1,11.1,38.5,38.5,38.5,0.43,0.45,0.45,965.95345,965.195,966.735,64,0.88,2.045,1.978,1.99,0.03,0.024,0.02,2.025,1.954,1.96,2970.923083,16789.91668,19760.83976,17000,36760.83976,0.956067686
