DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
24-10-2022 23:30,10.85,10.95,10.95,37.6,37.6,37.6,0.44,0.44,0.45,943.37272,942.632,944.136,64,0.88,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,1.99,2841.6576,14826.11789,17667.77549,16500,34167.77549,0.959039684
24-10-2022 23:45,10.9,10.84,10.84,38.2,38.2,38.2,0.45,0.45,0.44,958.42654,957.674,959.202,64,0.88,1.99,1.99,1.992,0.024,0.02,0.03,1.96,1.97,1.982,2904.860427,13472.50675,16377.36718,15000,31377.36718,0.962258574
25-10-2022 00:00,11,10.86,10.86,39.2,39.2,39.2,0.46,0.44,0.43,983.51624,982.744,984.312,64,0.88,1.97,1.987,1.978,0.03,0.01,0.02,1.95,1.977,1.948,3039.986133,12898.88992,15938.87606,15500,31438.87606,0.962187387
25-10-2022 00:15,10.9,10.95,10.95,36.9,36.9,36.9,0.45,0.43,0.42,925.80993,925.083,926.559,64,0.88,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,2727.7587,14275.03428,17002.79298,14000,31002.79298,0.962692312
25-10-2022 00:30,10.94,10.8,11,39.2,39.2,39.2,0.44,0.42,0.433,983.51624,982.744,984.312,64,0.88,1.97,1.97,1.99,0.01,0.02,0.03,1.94,1.95,1.98,3037.425067,9672.762231,12710.1873,13000,25710.1873,0.96886294
25-10-2022 00:45,10.91,10.85,11.153,38.4,38.4,38.4,0.45,0.42,0.45,963.44448,962.688,964.224,64,0.88,1.986,1.96,1.987,0.03,0.01,0.02,1.966,1.95,1.957,2916.18816,12377.9081,15294.09626,12000,27294.09626,0.967007989
25-10-2022 01:00,11.16,10.9,11.1,39.2,39.2,39.2,0.44,0.42,0.43,983.51624,982.744,984.312,64,0.88,1.97,2.02,2,0.02,0.03,0.01,1.96,1.99,1.98,3068.157867,16109.83336,19177.99123,13500,32677.99123,0.960755548
25-10-2022 01:15,11,10.99,11.156,36.9,36.9,36.9,0.43,0.46,0.44,925.80993,925.083,926.559,64,0.88,1.997,2.03,1.97,0.01,0.02,0.03,1.967,2.01,1.95,2721.85839,8571.536058,11293.39445,14000,25293.39445,0.969352239
25-10-2022 01:30,10.8,10.85,11.05,39.2,39.2,39.2,0.42,0.433,0.45,983.51624,982.744,984.312,64,0.88,1.998,2.01,1.96,0.03,0.02,0.02,1.978,1.99,1.92,3056.889173,16118.17582,19175.06499,15000,34175.06499,0.959031304
25-10-2022 01:45,10.85,10.9,11.19,38.4,38.4,38.4,0.42,0.46,0.46,963.44448,962.688,964.224,64,0.88,2,1.98,2.02,0.02,0.04,0.02,1.98,1.94,2.01,2949.12,18551.50574,21500.62574,16000,37500.62574,0.955223167
25-10-2022 02:00,10.9,11,11.1,39.5,39.5,39.5,0.42,0.44,0.45,991.04315,990.265,991.845,64,0.88,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,3146.504167,9829.750668,12976.25484,17000,29976.25484,0.963882997
25-10-2022 02:15,10.99,10.9,10.95,39.1,39.1,39.1,0.46,0.45,0.44,981.00727,980.237,981.801,64,0.88,2.012,1.996,2.01,0.04,0.02,0.01,2.002,1.976,2,3066.79286,19240.7067,22307.49956,16500,38807.49956,0.953734916
25-10-2022 02:30,10.85,10.94,10.84,39.1,39.1,39.1,0.433,0.45,0.45,981.00727,980.237,981.801,64,0.88,2,2.045,1.98,0.01,0.01,0.02,1.98,2.035,1.967,3070.360083,6417.344807,9487.70489,15000,24487.70489,0.970299491
25-10-2022 02:45,10.9,10.91,10.86,39,39,39,0.46,0.44,0.44,978.4983,977.73,979.29,64,0.88,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3057.21,10528.79958,13586.00958,15500,29086.00958,0.964917983
25-10-2022 03:00,11,11.16,10.95,37.5,37.5,37.5,0.44,0.43,0.43,940.86375,940.125,941.625,64,0.88,1.99,1.99,1.996,0.01,0.01,0.013,1.977,1.98,1.984,2801.25,5900.945747,8702.195747,14000,22702.19575,0.97240533
25-10-2022 03:15,10.9,11,10.8,38.4,38.4,38.4,0.45,0.42,0.42,963.44448,962.688,964.224,64,0.88,1.987,1.97,2.045,0.013,0.012,0.01,1.977,1.958,2.029,2950.10304,7732.596308,10682.69935,13000,23682.69935,0.971247788
25-10-2022 03:30,10.94,10.8,10.85,37.8,37.8,37.8,0.45,0.433,0.42,948.39066,947.646,949.158,64,0.88,2,2,2.01,0.01,0.016,0.012,1.988,1.984,1.996,2862.4428,7791.455132,10653.89793,12000,22653.89793,0.97246242
25-10-2022 03:45,10.91,10.85,10.9,36.5,36.5,36.5,0.44,0.45,0.42,915.77405,915.055,916.515,64,0.88,2,1.97,1.99,0.012,0.014,0.016,1.984,1.956,1.98,2646.736667,7266.976237,9913.712903,13500,23413.7129,0.971565068
25-10-2022 04:00,11,10.9,10.99,38,38,38,0.43,0.43,0.46,953.4086,952.66,954.18,64,0.88,1.96,1.986,1.97,0.016,0.01,0.014,1.946,1.976,1.96,2847.568,7877.592204,10725.1602,14000,24725.1602,0.970020121
25-10-2022 04:15,10.9,10.99,10.85,37.5,37.5,37.5,0.42,0.44,0.433,940.86375,940.125,941.625,64,0.88,2.03,1.97,2,0.014,0.01,0.01,2.02,1.96,1.98,2812.5,7080.303584,9892.803584,15000,24892.80358,0.969822984
25-10-2022 04:30,10.923,10.85,10.9,38.3,38.3,38.3,0.433,0.45,0.46,960.93551,960.181,961.713,64,0.88,2.01,1.997,1.97,0.01,0.02,0.01,2,1.977,1.94,2922.533843,9227.51291,12150.04675,16000,28150.04675,0.966008519
25-10-2022 04:45,10.94,10.9,11,38.5,38.5,38.5,0.45,0.46,0.44,965.95345,965.195,966.735,64,0.88,1.98,1.998,1.986,0.01,0.03,0.02,1.96,1.968,1.976,2946.713,12432.67901,15379.39201,17000,32379.39201,0.9611002
25-10-2022 05:00,11,11,10.9,37.6,37.6,37.6,0.43,0.45,0.45,943.37272,942.632,944.136,64,0.88,2.01,2,1.97,0.02,0.01,0.03,1.98,1.99,1.956,2818.094933,8904.305577,11722.40051,16500,28222.40051,0.965924128
25-10-2022 05:15,10.92,10.9,10.94,38.2,38.2,38.2,0.44,0.44,0.45,958.42654,957.674,959.202,64,0.88,1.98,2.01,1.997,0.03,0.014,0.01,1.97,1.996,1.967,2912.156627,13468.99595,16381.15258,15000,31381.15258,0.962254193
25-10-2022 05:30,10.96,10.94,10.91,39.2,39.2,39.2,0.45,0.433,0.44,983.51624,982.744,984.312,64,0.88,1.99,2.012,1.998,0.01,0.03,0.014,1.976,1.982,1.978,3073.28,12886.79847,15960.07847,15500,31460.07847,0.962162851
25-10-2022 05:45,10.8,10.91,11.16,36.9,36.9,36.9,0.46,0.46,0.43,925.80993,925.083,926.559,64,0.88,2.01,2,2,0.014,0.02,0.03,1.98,1.98,1.976,2727.7587,9714.368093,12442.12679,14000,26442.12679,0.968004866
25-10-2022 06:00,10.84,11,11,37.6,37.6,37.6,0.45,0.44,0.42,943.37272,942.632,944.136,64,0.88,1.99,2.01,2.01,0.03,0.024,0.02,1.97,1.986,1.98,2832.232533,16014.25583,18846.48836,13000,31846.48836,0.961715907
25-10-2022 06:15,10.83,10.9,10.8,38.2,38.2,38.2,0.44,0.45,0.433,958.42654,957.674,959.202,64,0.88,2,1.99,2.012,0.02,0.03,0.024,1.976,1.96,2.002,2919.452827,15302.94474,18222.39756,12000,30222.39756,0.963597227
25-10-2022 06:30,10.82,10.923,10.85,39.2,39.2,39.2,0.433,0.45,0.45,983.51624,982.744,984.312,64,0.88,2.03,1.987,2,0.024,0.01,0.03,2,1.977,1.986,3081.987627,10967.56257,14049.5502,13500,27549.5502,0.966709486
25-10-2022 06:45,11.14,10.94,10.9,36.9,36.9,36.9,0.46,0.44,0.43,925.80993,925.083,926.559,64,0.88,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2741.3748,12567.96206,15309.33686,14000,29309.33686,0.964658137
25-10-2022 07:00,11.05,11,10.99,39.2,39.2,39.2,0.44,0.43,0.44,983.51624,982.744,984.312,64,0.88,2.01,2,1.99,0.01,0.03,0.014,1.996,1.97,1.97,3073.28,12886.79847,15960.07847,15000,30960.07847,0.962741798
25-10-2022 07:15,10.93,10.92,10.85,38.4,38.4,38.4,0.45,0.42,0.45,963.44448,962.688,964.224,64,0.88,1.98,1.96,1.987,0.014,0.02,0.03,1.95,1.94,1.963,2913.23904,10519.81472,13433.05376,16000,29433.05376,0.96451425
25-10-2022 07:30,10.99,10.96,10.9,38.3,38.3,38.3,0.45,0.433,0.46,960.93551,960.181,961.713,64,0.88,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2953.338533,16615.96239,19569.30092,17000,36569.30092,0.956286585
25-10-2022 07:45,11.195,10.8,11,38.5,38.5,38.5,0.44,0.45,0.45,965.95345,965.195,966.735,64,0.88,1.98,2.01,2,0.02,0.03,0.024,1.956,1.98,1.98,2959.559167,15544.18821,18503.74738,16500,35003.74738,0.958079533
25-10-2022 08:00,10.96,10.84,10.9,37.6,37.6,37.6,0.43,0.43,0.44,943.37272,942.632,944.136,64,0.88,1.987,1.98,1.96,0.024,0.02,0.03,1.957,1.96,1.95,2793.118507,13052.75865,15845.87716,14000,29845.87716,0.964034433
25-10-2022 08:15,11,10.83,10.94,38.2,38.2,38.2,0.42,0.44,0.433,958.42654,957.674,959.202,64,0.88,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2942.800667,12249.34064,15192.14131,15500,30692.14131,0.963052327
25-10-2022 08:30,10.9,10.82,10.91,39.2,39.2,39.2,0.433,0.45,0.46,983.51624,982.744,984.312,64,0.88,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,3063.035733,16109.83336,19172.8691,14000,33172.8691,0.96018489
25-10-2022 08:45,10.923,11.14,11,36.9,36.9,36.9,0.45,0.46,0.44,925.80993,925.083,926.559,64,0.88,1.987,1.99,1.98,0.01,0.02,0.03,1.957,1.97,1.97,2703.70359,8571.536058,11275.23965,13000,24275.23965,0.970549595
25-10-2022 09:00,10.94,11.05,10.9,39.2,39.2,39.2,0.43,0.45,0.45,983.51624,982.744,984.312,64,0.88,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,3083.524267,12898.88992,15982.41419,12000,27982.41419,0.966204096
25-10-2022 09:15,11,10.93,10.923,38.4,38.4,38.4,0.44,0.44,0.45,963.44448,962.688,964.224,64,0.88,1.998,1.99,1.98,0.02,0.03,0.01,1.988,1.96,1.96,2933.39136,15459.06437,18392.45573,13500,31892.45573,0.961662766
25-10-2022 09:30,10.92,10.99,10.94,38.7,38.7,38.7,0.45,0.45,0.44,970.97139,970.209,971.757,64,0.88,2.06,2,1.99,0.01,0.02,0.03,2.03,1.98,1.97,3020.3415,9427.705729,12448.04723,14000,26448.04723,0.967997931
25-10-2022 09:45,10.96,11.195,11,36,36,36,0.46,0.44,0.43,903.2292,902.52,903.96,64,0.88,1.97,2.03,2.01,0.03,0.02,0.02,1.95,2.01,1.97,2596.32,13594.53861,16190.85861,15000,31190.85861,0.962474493
25-10-2022 10:00,10.8,10.96,10.92,39.5,39.5,39.5,0.45,0.43,0.42,991.04315,990.265,991.845,64,0.88,2.01,2.03,1.99,0.02,0.04,0.02,1.99,1.99,1.98,3136.1025,19629.38607,22765.48857,16000,38765.48857,0.953782685
25-10-2022 10:15,10.84,11,10.96,39.1,39.1,39.1,0.44,0.42,0.433,981.00727,980.237,981.801,64,0.88,1.99,2.01,2,0.02,0.01,0.04,1.95,2,1.98,3057.62,9631.807693,12689.42769,17000,29689.42769,0.964216215
25-10-2022 10:30,10.83,10.9,10.8,39.1,39.1,39.1,0.45,0.42,0.45,981.00727,980.237,981.801,64,0.88,2,1.98,2.03,0.04,0.02,0.01,1.99,1.96,2.02,3062.716033,19240.7067,22303.42273,16500,38803.42273,0.953739551
25-10-2022 10:45,10.82,10.923,10.84,39,39,39,0.44,0.42,0.43,978.4983,977.73,979.29,64,0.88,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3067.35,6384.578187,9451.928187,15000,24451.92819,0.970341596
25-10-2022 11:00,11,10.94,10.83,37.5,37.5,37.5,0.43,0.46,0.44,940.86375,940.125,941.625,64,0.88,1.99,1.98,2.01,0.02,0.013,0.01,1.98,1.967,2,2803.125,9734.587791,12537.71279,15500,28037.71279,0.96613957
25-10-2022 11:15,11.153,11,10.82,38.4,38.4,38.4,0.42,0.433,0.45,963.44448,962.688,964.224,64,0.88,1.97,1.987,1.98,0.01,0.01,0.013,1.957,1.977,1.968,2918.15424,6187.489809,9105.644049,14000,23105.64405,0.971928702
25-10-2022 11:30,11.1,10.92,11.14,37.8,37.8,37.8,0.42,0.46,0.46,948.39066,947.646,949.158,64,0.88,2,2.01,2.01,0.013,0.012,0.01,1.99,1.998,1.994,2867.2056,7492.889949,10360.09555,13000,23360.09555,0.971628337
25-10-2022 11:45,11.156,10.96,11.05,36.5,36.5,36.5,0.42,0.44,0.45,915.77405,915.055,916.515,64,0.88,1.997,1.99,1.98,0.01,0.016,0.012,1.985,1.974,1.966,2649.84525,7264.876578,9914.721828,12000,21914.72183,0.973336988
25-10-2022 12:00,11.05,10.8,10.93,38.7,38.7,38.7,0.46,0.45,0.44,970.97139,970.209,971.757,64,0.88,1.98,1.987,1.987,0.012,0.014,0.016,1.964,1.973,1.967,2972.41542,8169.083482,11141.4989,13500,24641.4989,0.970118532
25-10-2022 12:15,11.2,10.84,10.99,36,36,36,0.433,0.45,0.45,903.2292,902.52,903.96,64,0.88,2.03,2,2.01,0.016,0.02,0.014,2.016,1.98,2,2609.28,9785.556751,12394.83675,14000,26394.83675,0.968060259
25-10-2022 12:30,11,10.83,11.195,39.5,39.5,39.5,0.46,0.44,0.44,991.04315,990.265,991.845,64,0.88,2.01,1.998,1.99,0.014,0.01,0.02,1.99,1.988,1.96,3119.459833,7858.805318,10978.26515,15000,25978.26515,0.968548488
25-10-2022 12:45,10.95,10.82,10.96,39.1,39.1,39.1,0.44,0.43,0.43,981.00727,980.237,981.801,64,0.88,1.98,2.06,1.987,0.02,0.03,0.01,1.97,2.03,1.967,3071.37929,16027.75352,19099.13281,16000,35099.13281,0.9579701
25-10-2022 13:00,10.89,11,11,39.1,39.1,39.1,0.45,0.42,0.42,981.00727,980.237,981.801,64,0.88,2.01,1.97,2,0.01,0.02,0.03,1.98,1.95,1.99,3047.427933,9623.499397,12670.92733,17000,29670.92733,0.964237716
25-10-2022 13:15,11.03,11.153,10.9,39,39,39,0.45,0.433,0.42,978.4983,977.73,979.29,64,0.88,1.986,2.01,1.998,0.03,0.01,0.02,1.966,2,1.968,3038.958,12767.63767,15806.59567,16500,32306.59567,0.961184261
25-10-2022 13:30,11.01,11.1,10.923,37.5,37.5,37.5,0.44,0.45,0.42,940.86375,940.125,941.625,64,0.88,1.985,1.99,2.06,0.02,0.03,0.01,1.975,1.96,2.04,2828.90625,14742.98621,17571.89246,15000,32571.89246,0.960877982
25-10-2022 13:45,10.9,11.156,10.94,38.4,38.4,38.4,0.43,0.43,0.46,963.44448,962.688,964.224,64,0.88,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,2939.2896,9282.181029,12221.47063,15500,27721.47063,0.966508697
25-10-2022 14:00,11.02,11.05,11,37.8,37.8,37.8,0.42,0.44,0.433,948.39066,947.646,949.158,64,0.88,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.97,2862.4428,14987.66244,17850.10524,14000,31850.10524,0.961711725
25-10-2022 14:15,11.17,11.2,10.92,36.5,36.5,36.5,0.433,0.45,0.46,915.77405,915.055,916.515,64,0.88,2,1.99,1.99,0.02,0.04,0.02,1.98,1.95,1.98,2655.618333,16761.39954,19417.01788,13000,32417.01788,0.961056757
25-10-2022 14:30,11.12,11,10.96,38,38,38,0.45,0.46,0.44,953.4086,952.66,954.18,64,0.88,2.03,1.97,2,0.02,0.01,0.04,1.99,1.96,1.98,2888,9097.845709,11985.84571,12000,23985.84571,0.970890464
25-10-2022 14:45,11,10.95,10.8,37.5,37.5,37.5,0.43,0.45,0.45,940.86375,940.125,941.625,64,0.88,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,2831.25,17698.3668,20529.6168,13500,34029.6168,0.959198551
25-10-2022 15:00,10.9,10.89,10.84,38.3,38.3,38.3,0.44,0.44,0.45,960.93551,960.181,961.713,64,0.88,2.01,1.997,1.99,0.01,0.01,0.02,1.99,1.987,1.977,2932.31311,6157.56011,9089.87322,14000,23089.87322,0.971947324
25-10-2022 15:15,11,11.03,10.83,38.5,38.5,38.5,0.45,0.433,0.44,965.95345,965.195,966.735,64,0.88,1.98,1.98,1.97,0.02,0.013,0.01,1.97,1.967,1.96,2929.914167,10260.60225,13190.51642,15000,28190.51642,0.965961315
25-10-2022 15:37,10.9,11.01,10.82,37.6,37.6,37.6,0.46,0.45,0.43,943.37272,942.632,944.136,64,0.88,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.98,2846.370133,5932.44851,8778.818644,16000,24778.81864,0.969957014
25-10-2022 15:45,10.923,10.9,11,38.2,38.2,38.2,0.45,0.43,0.42,958.42654,957.674,959.202,64,0.88,2.02,2.01,1.997,0.013,0.02,0.01,2.01,1.99,1.967,2931.61316,10097.98015,13029.59331,17000,30029.59331,0.963821057
25-10-2022 16:00,10.94,11.02,11.153,39.2,39.2,39.2,0.44,0.44,0.433,983.51624,982.744,984.312,64,0.88,2.02,1.98,1.98,0.01,0.03,0.02,2,1.95,1.97,3063.035733,12888.76709,15951.80282,16500,32451.80282,0.961016599
25-10-2022 16:15,11,11.17,11.1,36.9,36.9,36.9,0.433,0.45,0.45,925.80993,925.083,926.559,64,0.88,2.01,2.01,2.03,0.02,0.01,0.03,1.98,2,2.016,2745.9135,8576.020956,11321.93446,15000,26321.93446,0.968145667
25-10-2022 16:30,10.92,11.12,11.156,39.2,39.2,39.2,0.45,0.46,0.43,983.51624,982.744,984.312,64,0.88,1.99,1.986,2.01,0.03,0.014,0.01,1.98,1.972,1.98,3066.109013,14183.32324,17249.43225,15500,32749.43225,0.960673126
25-10-2022 16:45,10.96,11,11.05,38.4,38.4,38.4,0.43,0.45,0.44,963.44448,962.688,964.224,64,0.88,1.97,1.985,1.98,0.01,0.03,0.014,1.956,1.955,1.96,2917.1712,12366.26579,15283.43699,14000,29283.43699,0.964688265
25-10-2022 17:00,10.8,10.9,11.2,38.2,38.2,38.2,0.44,0.44,0.45,958.42654,957.674,959.202,64,0.88,2,2.01,2.01,0.014,0.02,0.03,1.97,1.99,1.986,2928.208267,10410.56864,13338.77691,13000,26338.77691,0.968125934
25-10-2022 17:15,10.84,11,11,39.2,39.2,39.2,0.45,0.433,0.46,983.51624,982.744,984.312,64,0.88,2,1.99,1.986,0.03,0.024,0.02,1.98,1.966,1.956,3060.98688,17405.89018,20466.87706,12000,32466.87706,0.960999197
25-10-2022 17:30,10.83,10.9,10.95,36.9,36.9,36.9,0.46,0.46,0.45,925.80993,925.083,926.559,64,0.88,1.99,2,1.985,0.02,0.03,0.024,1.966,1.97,1.975,2711.87325,14279.35822,16991.23147,13500,30491.23147,0.963285306
25-10-2022 17:45,10.82,10.923,10.89,39.2,39.2,39.2,0.45,0.44,0.44,983.51624,982.744,984.312,64,0.88,1.98,2.03,2.01,0.024,0.01,0.03,1.95,2.02,1.996,3083.524267,10967.56257,14051.08684,14000,28051.08684,0.966123966
25-10-2022 18:00,11,10.94,11.03,38.4,38.4,38.4,0.44,0.45,0.433,963.44448,962.688,964.224,64,0.88,2.01,2.03,1.99,0.03,0.014,0.01,2,2.016,1.96,2963.8656,13610.38494,16574.25054,15000,31574.25054,0.96203075
25-10-2022 18:15,11.153,11,11.01,38.3,38.3,38.3,0.433,0.45,0.45,960.93551,960.181,961.713,64,0.88,1.99,2.01,2,0.01,0.03,0.014,1.976,1.98,1.98,2933.78,12301.9537,15235.7337,16000,31235.7337,0.962422533
25-10-2022 18:30,11.1,10.92,10.9,38.5,38.5,38.5,0.46,0.44,0.43,965.95345,965.195,966.735,63,0.88,2,1.98,2.03,0.014,0.02,0.03,1.97,1.96,2.006,2969.440833,10574.65159,13544.09242,17000,30544.09242,0.963223997
25-10-2022 18:45,11.156,10.96,11.02,37.6,37.6,37.6,0.44,0.43,0.44,943.37272,942.632,944.136,63,0.88,2.02,2.01,2.03,0.03,0.024,0.02,2,1.986,2,2855.7952,16014.25583,18870.05103,16500,35370.05103,0.957659422
25-10-2022 19:00,11.05,10.8,11.17,38.2,38.2,38.2,0.45,0.42,0.45,958.42654,957.674,959.202,63,0.88,1.98,2.02,2.01,0.02,0.03,0.024,1.956,1.99,2,2923.344133,15302.94474,18226.28887,14000,32226.28887,0.961277012
25-10-2022 19:15,11.19,10.84,11.12,39.2,39.2,39.2,0.45,0.42,0.46,983.51624,982.744,984.312,63,0.88,2,2.02,1.98,0.024,0.01,0.03,1.97,2.01,1.957,3073.28,10967.56257,14040.84257,15500,29540.84257,0.964388923
25-10-2022 19:30,11.1,10.83,11,36.9,36.9,36.9,0.44,0.42,0.45,925.80993,925.083,926.559,63,0.88,1.99,2.01,2.01,0.03,0.023,0.01,1.98,1.987,1.98,2727.7587,15135.29773,17863.05643,14000,31863.05643,0.961696753
25-10-2022 19:45,10.95,10.82,10.9,39.2,39.2,39.2,0.43,0.46,0.44,983.51624,982.744,984.312,63,0.88,2,1.99,2.02,0.01,0.03,0.023,1.977,1.96,2,3078.402133,12889.7514,15968.15354,13000,28968.15354,0.965055167
25-10-2022 20:00,10.84,11,11,38.4,38.4,38.4,0.42,0.433,0.433,963.44448,962.688,964.224,63,0.88,2.03,1.97,2.02,0.023,0.02,0.03,2,1.95,2,2958.9504,13304.49052,16263.44092,12000,28263.44092,0.965876267
25-10-2022 20:15,10.86,11.153,10.9,38.7,38.7,38.7,0.42,0.46,0.46,970.97139,970.209,971.757,63,0.88,2.02,2,2.01,0.03,0.02,0.02,2,1.98,1.996,3010.3569,15709.70281,18720.05971,13500,32220.05971,0.961284207
25-10-2022 20:30,10.95,11.1,10.923,36,36,36,0.42,0.44,0.44,903.2292,902.52,903.96,63,0.88,1.98,2,1.99,0.02,0.014,0.02,1.96,1.986,1.98,2579.04,9246.043953,11825.08395,14000,25825.08395,0.968728143
25-10-2022 20:45,11,11.156,10.94,39.5,39.5,39.5,0.46,0.45,0.45,991.04315,990.265,991.845,63,0.88,1.997,1.99,1.97,0.02,0.01,0.014,1.983,1.98,1.96,3098.136417,9821.154678,12919.2911,15000,27919.2911,0.966277762
25-10-2022 21:00,11.153,11.05,11,39.1,39.1,39.1,0.433,0.45,0.45,981.00727,980.237,981.801,63,0.88,1.99,1.98,2,0.014,0.01,0.01,1.98,1.97,1.99,3042.3319,7697.239155,10739.57105,16000,26739.57105,0.967656597
25-10-2022 21:15,11.1,11.19,10.92,39.1,39.1,39.1,0.46,0.44,0.44,981.00727,980.237,981.801,63,0.88,2,2.01,2,0.01,0.01,0.01,1.99,2,1.97,3062.716033,6414.072137,9476.78817,17000,26476.78817,0.967964269
25-10-2022 21:30,11.156,11.1,10.96,39,39,39,0.44,0.43,0.43,978.4983,977.73,979.29,63,0.88,2.03,1.99,1.99,0.01,0.03,0.01,2.02,1.96,1.97,3047.07,12754.35357,15801.42357,16500,32301.42357,0.961190234
25-10-2022 21:45,11.05,10.95,10.8,37.5,37.5,37.5,0.45,0.42,0.42,940.86375,940.125,941.625,63,0.88,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.97,2817.1875,8852.398341,11669.58584,15000,26669.58584,0.967738518
25-10-2022 22:00,11.19,10.84,10.84,38.4,38.4,38.4,0.45,0.433,0.42,963.44448,962.688,964.224,63,0.88,1.986,2.02,2.01,0.03,0.01,0.02,1.966,2.01,1.98,2956.98432,12377.9081,15334.89242,15500,30834.89242,0.962886859
25-10-2022 22:15,11.1,10.86,10.83,37.8,37.8,37.8,0.44,0.45,0.42,948.39066,947.646,949.158,63,0.88,1.995,1.98,1.99,0.02,0.03,0.01,1.985,1.95,1.97,2841.0102,14979.79223,17820.80243,14000,31820.80243,0.961745604
25-10-2022 22:30,10.95,10.95,10.82,36.5,36.5,36.5,0.43,0.43,0.46,915.77405,915.055,916.515,63,0.88,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,2668.940833,8386.809872,11055.75071,13000,24055.75071,0.970808103
25-10-2022 22:45,10.84,11,11,38.7,38.7,38.7,0.42,0.44,0.433,970.97139,970.209,971.757,63,0.88,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,1.98,3005.3646,15709.70281,18715.06741,12000,30715.06741,0.963025749
25-10-2022 23:00,10.86,11.153,11.153,36,36,36,0.433,0.45,0.46,903.2292,902.52,903.96,63,0.88,2.03,2,1.98,0.02,0.04,0.02,2.01,1.96,1.97,2596.32,16305.41099,18901.73099,13500,32401.73099,0.961074407
25-10-2022 23:43,10.95,11.1,11.1,39.5,39.5,39.5,0.45,0.46,0.44,991.04315,990.265,991.845,63,0.88,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,3141.303333,9829.750668,12971.054,14000,26971.054,0.967385734
25-10-2022 23:45,10.8,11.156,11.156,39.1,39.1,39.1,0.43,0.45,0.45,981.00727,980.237,981.801,63,0.88,1.98,2.02,1.99,0.04,0.02,0.01,1.97,2,1.98,3052.523967,19240.7067,22293.23066,15000,37293.23066,0.955459773
26-10-2022 00:00,10.85,11.05,11.05,39.1,39.1,39.1,0.44,0.44,0.45,981.00727,980.237,981.801,63,0.88,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,3052.523967,6417.344807,9469.868773,16000,25469.86877,0.969145005
26-10-2022 00:15,10.9,11.19,11.19,39,39,39,0.45,0.433,0.44,978.4983,977.73,979.29,63,0.88,2.01,1.997,2.03,0.02,0.013,0.01,2,1.984,2.02,3060.759,10528.79958,13589.55858,17000,30589.55858,0.96317127
26-10-2022 00:30,10.99,11.1,11.1,37.5,37.5,37.5,0.46,0.44,0.43,940.86375,940.125,941.625,63,0.88,2.01,1.99,2.02,0.01,0.01,0.013,1.997,1.98,2,2821.875,5900.945747,8722.820747,16500,25222.82075,0.969435139
26-10-2022 00:45,10.85,10.95,10.95,38.4,38.4,38.4,0.45,0.46,0.42,963.44448,962.688,964.224,63,0.88,2.01,2,1.98,0.013,0.02,0.01,2,1.98,1.95,2944.2048,10203.97814,13148.18294,15000,28148.18294,0.966010693
26-10-2022 01:00,10.9,10.84,10.84,37.8,37.8,37.8,0.44,0.42,0.433,948.39066,947.646,949.158,63,0.88,1.99,2.03,1.997,0.01,0.03,0.02,1.97,2,1.987,2865.77676,11984.80661,14850.58337,15500,30350.58337,0.963448471
26-10-2022 01:15,11,10.86,10.86,36.5,36.5,36.5,0.433,0.41,0.45,915.77405,915.055,916.515,63,0.88,1.97,2.03,1.99,0.02,0.01,0.03,1.94,2.02,1.976,2660.059167,8391.198064,11051.25723,14000,25051.25723,0.969636726
26-10-2022 01:30,10.9,10.95,10.95,38,38,38,0.44,0.4,0.43,953.4086,952.66,954.18,63,0.88,2,1.986,2,0.03,0.014,0.01,1.99,1.972,1.97,2881.261333,13328.34521,16209.60654,13000,29209.60654,0.964774158
26-10-2022 01:45,10.94,10.8,11,37.5,37.5,37.5,0.46,0.39,0.44,940.86375,940.125,941.625,63,0.88,1.97,1.995,2.03,0.01,0.03,0.014,1.956,1.965,2.01,2810.15625,11793.49306,14603.64931,12000,26603.64931,0.967815713
26-10-2022 02:00,10.91,10.85,11.153,38.3,38.3,38.3,0.42,0.38,0.45,960.93551,960.181,961.713,62,0.88,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2958.228167,10465.1204,13423.34857,13500,26923.34857,0.967441543
26-10-2022 02:15,11.16,10.9,11.1,38.5,38.5,38.5,0.41,0.433,0.46,965.95345,965.195,966.735,62,0.88,2.01,2.01,1.986,0.03,0.024,0.02,1.99,1.986,1.956,2967.4645,16789.91668,19757.38118,14000,33757.38118,0.959511745
26-10-2022 02:30,11,10.99,11.156,37.6,37.6,37.6,0.4,0.44,0.45,943.37272,942.632,944.136,62,0.88,1.97,2.03,1.995,0.02,0.03,0.024,1.946,2,1.985,2825.163733,14826.11789,17651.28162,15000,32651.28162,0.960786367
26-10-2022 02:45,10.8,10.85,11.05,38.2,38.2,38.2,0.39,0.46,0.44,958.42654,957.674,959.202,62,0.88,1.99,2.01,2.01,0.024,0.01,0.03,1.96,2,1.996,2923.344133,10415.37511,13338.71925,16000,29338.71925,0.964623961
26-10-2022 03:00,10.85,10.9,11.19,39.2,39.2,39.2,0.38,0.42,0.433,983.51624,982.744,984.312,62,0.88,2,1.98,2.01,0.03,0.014,0.01,1.99,1.966,1.98,3068.157867,14183.32324,17251.48111,17000,34251.48111,0.958943458
26-10-2022 03:13,10.9,11,11.1,36.9,36.9,36.9,0.433,0.41,0.44,925.80993,925.083,926.559,62,0.88,2.03,2.01,2.03,0.01,0.03,0.014,2.016,1.98,2.01,2754.9909,11419.1896,14174.1805,16500,30674.1805,0.96307315
26-10-2022 03:15,10.99,10.9,10.95,39.2,39.2,39.2,0.44,0.4,0.46,983.51624,982.744,984.312,62,0.88,2.02,2.01,2.01,0.014,0.02,0.03,1.99,1.99,1.986,3093.768533,10962.50116,14056.26969,15000,29056.26969,0.964952596
26-10-2022 03:30,10.85,10.94,10.84,38.4,38.4,38.4,0.46,0.39,0.42,963.44448,962.688,964.224,62,0.88,1.98,2.01,1.98,0.03,0.024,0.02,1.96,1.986,1.95,2934.3744,16702.8263,19637.2007,15500,35137.2007,0.957926433
26-10-2022 03:45,10.9,10.91,10.86,38.4,38.4,38.4,0.42,0.38,0.41,963.44448,962.688,964.224,62,0.88,1.997,2.01,2.01,0.02,0.03,0.024,1.973,1.98,2,2957.47584,15463.56409,18421.03993,14000,32421.03993,0.961052114
26-10-2022 04:00,11,11.16,10.95,37.5,37.5,37.5,0.41,0.433,0.4,940.86375,940.125,941.625,62,0.88,1.99,1.99,2.01,0.024,0.01,0.03,1.96,1.98,1.987,2807.8125,10037.32974,12845.14224,13000,25845.14224,0.968704614
26-10-2022 04:15,10.9,11,10.8,38.3,38.3,38.3,0.4,0.46,0.39,960.93551,960.181,961.713,62,0.88,2,1.97,2.01,0.03,0.023,0.01,1.99,1.947,1.98,2924.000733,16305.44082,19229.44156,12000,31229.44156,0.962429818
26-10-2022 04:30,10.94,10.8,10.85,38.5,38.5,38.5,0.39,0.44,0.38,965.95345,965.195,966.735,62,0.88,2.03,2,2.01,0.01,0.03,0.023,2.007,1.97,2,2984.263333,12433.64574,15417.90907,13500,28917.90907,0.965113664
26-10-2022 04:45,10.91,10.85,10.9,37.6,37.6,37.6,0.38,0.45,0.433,943.37272,942.632,944.136,62,0.88,2.03,1.97,1.99,0.023,0.01,0.03,2,1.96,1.97,2822.807467,9794.257666,12617.06513,14000,26617.06513,0.967800005
26-10-2022 05:00,11,10.9,10.99,38.2,38.2,38.2,0.433,0.45,0.44,958.42654,957.674,959.202,62,0.88,1.986,2.01,1.97,0.03,0.02,0.01,1.976,1.99,1.95,2901.941947,15303.27493,18205.21688,15000,33205.21688,0.960147613
26-10-2022 05:15,10.9,10.99,10.85,39.2,39.2,39.2,0.46,0.44,0.46,983.51624,982.744,984.312,62,0.88,2,2.01,2,0.01,0.02,0.02,1.98,1.99,1.96,3078.402133,9669.481191,12747.88332,16000,28747.88332,0.965311666
26-10-2022 05:30,10.923,10.85,10.9,36.9,36.9,36.9,0.44,0.43,0.42,925.80993,925.083,926.559,62,0.88,2.01,1.97,1.97,0.02,0.04,0.02,1.99,1.93,1.96,2700.5265,17130.718,19831.2445,17000,36831.2445,0.95598725
26-10-2022 05:45,10.94,10.9,11,39.2,39.2,39.2,0.45,0.42,0.41,983.51624,982.744,984.312,62,0.88,2.01,1.99,2.01,0.02,0.01,0.04,1.97,1.98,1.99,3078.402133,9681.104687,12759.50682,16500,29259.50682,0.964716103
26-10-2022 06:00,11,11,10.9,38.4,38.4,38.4,0.45,0.433,0.4,963.44448,962.688,964.224,62,0.88,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,2968.7808,18558.00553,21526.78633,14000,35526.78633,0.957479776
26-10-2022 06:15,10.92,10.9,10.94,38.2,38.2,38.2,0.44,0.45,0.39,958.42654,957.674,959.202,62,0.88,2.01,2.03,1.97,0.01,0.01,0.02,1.99,2.02,1.957,2923.344133,6125.464423,9048.808556,15500,24548.80856,0.970227586
26-10-2022 06:30,10.96,10.94,10.91,39.2,39.2,39.2,0.43,0.43,0.38,983.51624,982.744,984.312,62,0.88,1.98,2.02,1.99,0.02,0.013,0.01,1.97,2.007,1.98,3068.157867,10637.04734,13705.2052,14000,27705.2052,0.96652769
26-10-2022 06:45,10.8,10.91,11.16,36.9,36.9,36.9,0.42,0.44,0.433,925.80993,925.083,926.559,62,0.9,2.01,1.98,2,0.01,0.01,0.013,1.997,1.97,1.97,2718.6813,5713.690367,8432.371667,13000,21432.37167,0.973908538
26-10-2022 07:00,10.84,11,11,39.2,39.2,39.2,0.433,0.45,0.46,983.51624,982.744,984.312,62,0.9,1.98,1.997,2.03,0.013,0.03,0.01,1.97,1.967,2.01,3076.865493,13852.79024,16929.65574,12000,28929.65574,0.965099987
26-10-2022 07:22,10.83,10.9,10.8,38.4,38.4,38.4,0.45,0.46,0.44,963.44448,962.688,964.224,62,0.9,1.975,1.99,2.02,0.01,0.02,0.03,1.945,1.97,2.01,2941.7472,9282.181029,12223.92823,13500,25723.92823,0.968846818
26-10-2022 07:30,10.82,10.923,10.85,38.4,38.4,38.4,0.43,0.45,0.45,963.44448,962.688,964.224,62,0.9,2.01,2,1.98,0.03,0.01,0.02,1.99,1.99,1.95,2944.2048,12377.9081,15322.1129,14000,29322.1129,0.964643276
26-10-2022 07:45,11.14,10.94,10.9,37.5,37.5,37.5,0.44,0.44,0.45,940.86375,940.125,941.625,62,0.9,1.99,2.03,1.997,0.02,0.03,0.01,1.98,2,1.977,2820.46875,14742.98621,17563.45496,15000,32563.45496,0.96088772
26-10-2022 08:00,11.05,11,10.99,38.3,38.3,38.3,0.45,0.433,0.44,960.93551,960.181,961.713,62,0.9,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.97,2928.890367,9233.92433,12162.8147,16000,28162.8147,0.965993626
26-10-2022 08:15,10.93,10.92,10.85,38.5,38.5,38.5,0.46,0.46,0.43,965.95345,965.195,966.735,62,0.9,2,1.986,2,0.03,0.02,0.02,1.98,1.966,1.98,2957.582833,15547.7815,18505.36433,17000,35505.36433,0.957504325
26-10-2022 08:30,10.99,10.96,10.9,37.6,37.6,37.6,0.45,0.44,0.42,943.37272,942.632,944.136,62,0.9,1.97,2,2.03,0.02,0.02,0.02,1.95,1.98,2.02,2827.52,11863.00875,14690.52875,16500,31190.52875,0.962474875
26-10-2022 08:45,11.195,10.8,11,38.2,38.2,38.2,0.44,0.45,0.433,958.42654,957.674,959.202,62,0.9,1.96,2.01,2.03,0.02,0.01,0.02,1.94,2,2,2918.48,9187.402531,12105.88253,15000,27105.88253,0.967228038
26-10-2022 09:00,10.96,10.84,10.9,39.2,39.2,39.2,0.433,0.45,0.45,983.51624,982.744,984.312,62,0.9,1.97,2.01,1.986,0.02,0.03,0.01,1.96,1.98,1.966,3055.864747,16109.83336,19165.69811,15500,34665.69811,0.958467566
26-10-2022 09:15,11,10.83,10.94,36.9,36.9,36.9,0.46,0.44,0.43,925.80993,925.083,926.559,62,0.9,1.97,2.03,2,0.01,0.02,0.03,1.94,2.01,1.99,2723.22,8571.536058,11294.75606,14000,25294.75606,0.96935064
26-10-2022 09:30,10.9,10.82,10.91,39.2,39.2,39.2,0.44,0.43,0.44,983.51624,982.744,984.312,62,0.9,2.02,2.01,2.01,0.03,0.01,0.02,2,2,1.98,3093.768533,12898.88992,15992.65846,13000,28992.65846,0.96502664
26-10-2022 09:45,10.923,11.14,11,38.4,38.4,38.4,0.45,0.42,0.45,963.44448,962.688,964.224,62,0.9,2,1.98,2.01,0.02,0.03,0.01,1.99,1.95,1.99,2944.2048,15459.06437,18403.26917,12000,30403.26917,0.963387344
26-10-2022 10:00,10.94,11.05,10.9,36.9,36.9,36.9,0.45,0.433,0.46,925.80993,925.083,926.559,62,0.9,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2745.9135,8571.536058,11317.44956,13500,24817.44956,0.969911585
26-10-2022 10:15,11,10.93,10.923,39.2,39.2,39.2,0.44,0.45,0.45,983.51624,982.744,984.312,62,0.9,2.01,1.98,2.01,0.03,0.02,0.02,1.99,1.96,2,3073.28,16118.17582,19191.45582,14000,33191.45582,0.960163471
26-10-2022 10:30,10.92,10.99,10.94,38.4,38.4,38.4,0.43,0.43,0.44,963.44448,962.688,964.224,62,0.9,1.992,1.975,1.98,0.02,0.01,0.02,1.972,1.965,1.97,2923.06944,9283.823885,12206.89332,15000,27206.89332,0.967109929
26-10-2022 10:45,10.96,11.195,11,38.3,38.3,38.3,0.42,0.44,0.433,960.93551,960.181,961.713,62,0.9,2.01,2.01,2.01,0.02,0.01,0.01,2,2,1.99,2948.4489,9232.344582,12180.79348,16000,28180.79348,0.965972655
26-10-2022 11:00,10.8,10.96,10.92,38.5,38.5,38.5,0.433,0.45,0.46,965.95345,965.195,966.735,62,0.9,1.99,1.99,1.98,0.01,0.02,0.01,1.98,1.97,1.97,2944.736667,9324.118595,12268.85526,17000,29268.85526,0.964705228
26-10-2022 11:15,10.84,11,10.96,37.6,37.6,37.6,0.45,0.46,0.44,943.37272,942.632,944.136,62,0.9,2.01,1.97,1.975,0.01,0.01,0.02,1.99,1.96,1.962,2806.3136,5934.651494,8740.965094,16500,25240.96509,0.969413824
26-10-2022 11:30,10.83,10.9,10.8,38.2,38.2,38.2,0.43,0.45,0.45,958.42654,957.674,959.202,62,0.9,1.96,2,2.01,0.02,0.013,0.01,1.95,1.987,2,2903.8876,10101.34468,13005.23228,15000,28005.23228,0.966177469
26-10-2022 11:45,10.82,10.923,10.84,39.2,39.2,39.2,0.44,0.44,0.45,983.51624,982.744,984.312,62,0.9,1.978,1.97,1.99,0.01,0.01,0.013,1.965,1.96,1.97,3041.522773,6447.898565,9489.421338,15500,24989.42134,0.969709404
26-10-2022 12:00,11,10.94,10.83,36.9,36.9,36.9,0.45,0.45,0.44,925.80993,925.083,926.559,62,0.9,2.01,1.96,1.97,0.013,0.02,0.01,2,1.94,1.936,2695.9878,9422.483024,12118.47082,14000,26118.47082,0.96838411
26-10-2022 12:15,11.153,11,10.82,39.2,39.2,39.2,0.46,0.44,0.43,983.51624,982.744,984.312,62,0.9,1.99,1.97,2,0.01,0.034,0.02,1.97,1.936,1.977,3052.791467,14176.48145,17229.27292,13000,30229.27292,0.963589247
26-10-2022 12:30,11.1,10.92,11.14,38.4,38.4,38.4,0.45,0.43,0.42,963.44448,962.688,964.224,62,0.9,1.97,1.97,1.97,0.02,0.023,0.034,1.936,1.947,1.947,2904.8832,13304.31907,16209.20227,12000,28209.20227,0.965939521
26-10-2022 12:45,11.156,10.96,11.05,38.7,38.7,38.7,0.44,0.42,0.433,970.97139,970.209,971.757,62,0.9,2,2.02,1.96,0.034,0.023,0.023,1.977,1.997,1.94,2985.3954,17909.02732,20894.42272,13500,34394.42272,0.95877918
26-10-2022 13:00,11.05,10.8,10.93,36,36,36,0.45,0.42,0.45,903.2292,902.52,903.96,62,0.9,1.97,2,1.97,0.023,0.02,0.023,1.947,1.98,1.96,2566.08,11691.8556,14257.9356,14000,28257.9356,0.965882687
26-10-2022 13:15,11.2,10.84,10.99,39.5,39.5,39.5,0.44,0.42,0.43,991.04315,990.265,991.845,62,0.9,2,2.01,1.97,0.023,0.01,0.02,1.98,2,1.94,3110.098333,10805.30489,13915.40323,15000,28915.40323,0.965116581
26-10-2022 13:30,11,10.83,11.195,39.1,39.1,39.1,0.43,0.46,0.44,981.00727,980.237,981.801,62,0.9,2.02,2.01,2.02,0.02,0.03,0.01,2.01,1.98,2,3083.100167,16027.75352,19110.85369,16000,35110.85369,0.957956655
26-10-2022 13:45,10.95,10.82,10.96,39.1,39.1,39.1,0.42,0.433,0.45,981.00727,980.237,981.801,62,0.9,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.99,3068.831273,9623.499397,12692.33067,17000,29692.33067,0.964212842
26-10-2022 14:00,10.89,11,11,39,39,39,0.42,0.46,0.46,978.4983,977.73,979.29,62,0.9,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,3057.21,12767.63767,15824.84767,16500,32324.84767,0.961163183
26-10-2022 14:15,11.03,11.153,10.9,37.5,37.5,37.5,0.42,0.44,0.45,940.86375,940.125,941.625,62,0.9,1.98,1.99,2.01,0.02,0.03,0.01,1.97,1.96,1.99,2803.125,14742.98621,17546.11121,15000,32546.11121,0.960907737
26-10-2022 14:30,11.01,11.1,10.923,38.4,38.4,38.4,0.46,0.45,0.44,963.44448,962.688,964.224,62,0.9,2.01,2.01,1.992,0.01,0.02,0.03,1.98,1.99,1.972,2955.01824,9282.181029,12237.19927,15500,27737.19927,0.966490331
26-10-2022 14:45,10.9,11.156,10.94,37.8,37.8,37.8,0.433,0.45,0.45,948.39066,947.646,949.158,62,0.9,1.996,1.96,2.01,0.03,0.02,0.02,1.976,1.94,1.97,2841.48648,14987.66244,17829.14892,14000,31829.14892,0.961735954
26-10-2022 15:00,11.02,11.05,11,36.5,36.5,36.5,0.46,0.44,0.44,915.77405,915.055,916.515,62,0.9,2.045,1.978,1.99,0.02,0.04,0.02,2.025,1.938,1.98,2670.273083,16761.39954,19431.67263,13000,32431.67263,0.961039838
26-10-2022 15:15,11.17,11.2,10.92,38.7,38.7,38.7,0.44,0.43,0.43,970.97139,970.209,971.757,62,0.9,2.01,2.01,2.01,0.02,0.01,0.04,1.97,2,1.99,3010.3569,9435.87804,12446.23494,12000,24446.23494,0.970348297
26-10-2022 15:30,11.12,11,10.96,36,36,36,0.45,0.42,0.42,903.2292,902.52,903.96,62,0.9,1.99,1.99,1.96,0.04,0.02,0.01,1.98,1.97,1.95,2566.08,16310.93537,18877.01537,13500,32377.01537,0.961102944
26-10-2022 15:45,11,10.95,10.8,39.5,39.5,39.5,0.45,0.433,0.42,991.04315,990.265,991.845,62,0.9,1.987,1.97,1.978,0.01,0.01,0.02,1.967,1.96,1.965,3086.694583,6549.249951,9635.944535,14000,23635.94453,0.971302922
26-10-2022 16:00,11.153,10.89,10.84,39.1,39.1,39.1,0.44,0.45,0.42,981.00727,980.237,981.801,62,0.9,2,2,2.01,0.02,0.013,0.01,1.99,1.987,2,3062.716033,10582.85426,13645.57029,15000,28645.57029,0.965430853
26-10-2022 16:15,11.1,11.03,10.83,39.1,39.1,39.1,0.43,0.43,0.46,981.00727,980.237,981.801,62,0.9,2,1.97,1.99,0.01,0.01,0.013,1.987,1.96,1.97,3037.235867,6415.053938,9452.289804,16000,25452.2898,0.969165644
26-10-2022 16:30,11.156,11.01,10.82,39,39,39,0.42,0.44,0.433,978.4983,977.73,979.29,62,0.9,2,2,1.97,0.013,0.02,0.01,1.99,1.98,1.94,3026.79,10525.29265,13552.08265,17000,30552.08265,0.96321473
26-10-2022 16:45,11.05,10.9,11,37.5,37.5,37.5,0.433,0.45,0.46,940.86375,940.125,941.625,62,0.9,1.97,2.02,2,0.01,0.03,0.02,1.95,1.99,1.99,2807.8125,11795.37631,14603.18881,16500,31103.18881,0.96257602
26-10-2022 17:00,11.19,11.02,11.153,38.4,38.4,38.4,0.45,0.46,0.44,963.44448,962.688,964.224,62,0.9,2.01,2.03,1.97,0.02,0.01,0.03,1.98,2.02,1.956,2954.0352,9287.037965,12241.07316,14000,26241.07316,0.968240416
26-10-2022 17:15,11.1,11.17,11.1,37.8,37.8,37.8,0.43,0.45,0.45,948.39066,947.646,949.158,62,0.9,1.98,2.01,2,0.03,0.014,0.01,1.97,1.996,1.97,2852.9172,13188.43269,16041.34989,15500,31541.34989,0.962068814
26-10-2022 17:30,10.95,11.12,11.156,36.5,36.5,36.5,0.44,0.44,0.45,915.77405,915.055,916.515,62,0.9,2,1.98,2.02,0.01,0.03,0.014,1.986,1.95,2,2664.5,11173.0073,13837.5073,14000,27837.5073,0.966373223
26-10-2022 17:45,10.84,11,11.05,38,38,38,0.45,0.433,0.44,953.4086,952.66,954.18,62,0.9,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2912.066667,10301.89278,13213.95944,13000,26213.95944,0.96827219
26-10-2022 18:00,10.86,11.153,11.2,37.5,37.5,37.5,0.46,0.46,0.43,940.86375,940.125,941.625,62,0.9,2.012,1.996,2.01,0.03,0.024,0.02,1.992,1.972,1.98,2820.9375,15929.20359,18750.14109,12000,30750.14109,0.962985091
26-10-2022 18:15,10.95,11.1,11,38.3,38.3,38.3,0.45,0.44,0.42,960.93551,960.181,961.713,62,0.9,2,2.045,1.98,0.02,0.03,0.024,1.976,2.015,1.97,2946.004083,15383.14959,18329.15368,13500,31829.15368,0.961735948
26-10-2022 18:30,10.8,11.156,10.95,38.5,38.5,38.5,0.44,0.45,0.433,965.95345,965.195,966.735,62,0.9,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,2979.3225,10579.53385,13558.85635,14000,27558.85635,0.966698615
26-10-2022 18:45,10.85,11.05,10.89,37.6,37.6,37.6,0.433,0.45,0.45,943.37272,942.632,944.136,62,0.9,1.99,1.99,1.996,0.03,0.014,0.01,1.98,1.976,1.966,2816.20992,13049.25842,15865.46834,15000,30865.46834,0.962851425
26-10-2022 19:00,10.9,11.19,11.03,38.2,38.2,38.2,0.46,0.44,0.43,958.42654,957.674,959.202,62,0.9,1.97,1.987,2.045,0.01,0.03,0.014,1.956,1.957,2.025,2919.452827,12237.80929,15157.26211,16000,31157.26211,0.962513397
26-10-2022 19:15,10.99,11.1,11.01,39.2,39.2,39.2,0.44,0.43,0.44,983.51624,982.744,984.312,62,0.9,2,2,2.01,0.014,0.02,0.03,1.97,1.98,1.986,3078.402133,10962.50116,14040.90329,17000,31040.90329,0.962648164
26-10-2022 19:30,10.85,10.95,10.9,36.9,36.9,36.9,0.45,0.42,0.45,925.80993,925.083,926.559,62,0.9,1.97,2,1.99,0.03,0.024,0.02,1.95,1.976,1.96,2705.0652,15423.64578,18128.71098,16500,34628.71098,0.958510041
26-10-2022 19:45,10.9,10.84,11.02,39.2,39.2,39.2,0.45,0.433,0.46,983.51624,982.744,984.312,62,0.9,1.98,2,1.987,0.02,0.03,0.024,1.956,1.97,1.977,3056.37696,16114.42682,19170.80378,15000,34170.80378,0.959036203
26-10-2022 20:00,11,10.86,11.17,38.4,38.4,38.4,0.44,0.45,0.45,963.44448,962.688,964.224,62,0.9,2.03,1.97,2,0.024,0.01,0.03,2,1.96,1.977,2949.12,10524.67165,13473.79165,15500,28973.79165,0.965048604
26-10-2022 20:15,10.9,10.95,11.12,38.4,38.4,38.4,0.43,0.43,0.44,963.44448,962.688,964.224,62,0.9,2.01,2.01,2,0.03,0.023,0.01,2,1.987,1.97,2958.9504,16390.68949,19349.63989,14000,33349.63989,0.959981215
26-10-2022 20:30,10.94,10.8,11,37.5,37.5,37.5,0.42,0.44,0.433,940.86375,940.125,941.625,62,0.9,1.98,1.98,2,0.01,0.03,0.023,1.957,1.95,1.99,2793.75,11796.31793,14590.06793,13000,27590.06793,0.966662157
26-10-2022 20:45,11,10.85,11.153,38.3,38.3,38.3,0.433,0.45,0.46,960.93551,960.181,961.713,62,0.9,2.01,2,1.97,0.023,0.01,0.03,1.98,1.99,1.95,2924.000733,10162.15306,13086.15379,12000,25086.15379,0.969595716
26-10-2022 21:00,10.8,10.9,11.1,38.5,38.5,38.5,0.45,0.46,0.44,965.95345,965.195,966.735,62,0.9,1.98,2.01,2.01,0.03,0.02,0.01,1.97,1.99,1.99,2964.5,15544.55905,18509.05905,13500,32009.05905,0.961527992
26-10-2022 21:15,10.85,10.99,11.156,37.6,37.6,37.6,0.43,0.45,0.45,943.37272,942.632,944.136,62,0.9,1.99,2.012,1.98,0.01,0.02,0.02,1.97,1.992,1.94,2819.03744,8896.501786,11715.53923,14000,25715.53923,0.968856661
26-10-2022 21:30,10.9,10.85,11.05,38.2,38.2,38.2,0.44,0.44,0.45,958.42654,957.674,959.202,62,0.9,2.01,2,2,0.02,0.04,0.02,1.99,1.96,1.99,2923.344133,18358.79743,21282.14157,15000,36282.14157,0.956614951
26-10-2022 21:45,10.99,10.9,11.19,39.2,39.2,39.2,0.45,0.45,0.44,983.51624,982.744,984.312,62,0.9,1.99,2.01,2.01,0.02,0.01,0.04,1.95,2,1.99,3078.402133,9681.104687,12759.50682,16000,28759.50682,0.965298127
26-10-2022 22:00,10.85,11,11.1,36.9,36.9,36.9,0.46,0.44,0.43,925.80993,925.083,926.559,62,0.9,2,1.99,2.012,0.04,0.02,0.01,1.99,1.97,2.002,2724.12774,17136.59926,19860.727,17000,36860.727,0.955953571
26-10-2022 22:15,10.9,10.9,10.95,39.2,39.2,39.2,0.45,0.43,0.42,983.51624,982.744,984.312,62,0.9,2.03,1.97,2,0.01,0.01,0.02,2.01,1.96,1.987,3073.28,6450.195293,9523.475293,16500,26023.47529,0.968495477
26-10-2022 22:30,11,10.94,10.84,38.4,38.4,38.4,0.44,0.42,0.433,963.44448,962.688,964.224,62,0.9,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,2968.7808,10207.37799,13176.15879,15000,28176.15879,0.965978061
26-10-2022 22:45,10.9,11,10.86,38.2,38.2,38.2,0.45,0.42,0.45,958.42654,957.674,959.202,62,0.9,2.01,1.97,1.99,0.01,0.01,0.013,1.997,1.96,1.96,2903.8876,6123.226285,9027.113885,15500,24527.11388,0.970253114
26-10-2022 23:00,10.94,10.8,10.95,39.2,39.2,39.2,0.44,0.42,0.43,983.51624,982.744,984.312,62,0.9,1.98,1.98,1.97,0.013,0.03,0.01,1.97,1.95,1.95,3037.425067,13852.79024,16890.21531,14000,30890.21531,0.962822748
26-10-2022 23:15,10.91,10.85,10.8,36.9,36.9,36.9,0.43,0.46,0.44,925.80993,925.083,926.559,62,0.9,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,2741.3748,8571.536058,11312.91086,13000,24312.91086,0.970505241
26-10-2022 23:30,11,10.9,10.85,39.2,39.2,39.2,0.42,0.433,0.45,983.51624,982.744,984.312,62,0.9,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,3052.791467,12898.88992,15951.68139,12000,27951.68139,0.966239961
26-10-2022 23:45,10.9,10.99,10.9,38.4,38.4,38.4,0.42,0.46,0.46,963.44448,962.688,964.224,62,0.9,1.987,1.98,1.98,0.02,0.03,0.01,1.977,1.95,1.96,2923.06944,15459.06437,18382.13381,13500,31882.13381,0.961674698
27-10-2022 00:00,10.923,10.85,10.99,38.4,38.4,38.4,0.42,0.44,0.45,963.44448,962.688,964.224,62,0.9,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2973.696,9282.181029,12255.87703,14000,26255.87703,0.968223068
27-10-2022 00:15,10.94,10.9,10.85,37.5,37.5,37.5,0.46,0.45,0.44,940.86375,940.125,941.625,62,0.9,1.99,1.98,2.01,0.03,0.02,0.02,1.97,1.96,1.99,2803.125,14750.7569,17553.8819,15000,32553.8819,0.960898769
27-10-2022 00:30,11,11,10.9,38.3,38.3,38.3,0.433,0.45,0.45,960.93551,960.181,961.713,62,0.9,1.987,1.99,1.98,0.02,0.02,0.02,1.967,1.97,1.97,2912.754577,12308.7088,15221.46338,16000,31221.46338,0.962439055
27-10-2022 00:45,10.92,10.9,11,38.5,38.5,38.5,0.46,0.44,0.44,965.95345,965.195,966.735,62,0.9,2,2.01,2.01,0.02,0.01,0.02,1.98,2,1.98,2974.381667,9332.223311,12306.60498,17000,29306.60498,0.964661315
27-10-2022 01:00,10.96,10.94,10.9,37.6,37.6,37.6,0.44,0.43,0.43,943.37272,942.632,944.136,62,0.9,2,1.99,1.98,0.02,0.03,0.01,1.99,1.96,1.96,2813.3824,14821.71192,17635.09432,16500,34135.09432,0.959077259
27-10-2022 01:15,10.8,10.91,10.94,38.2,38.2,38.2,0.45,0.42,0.42,958.42654,957.674,959.202,62,0.9,2.04,2,1.99,0.01,0.02,0.03,2.01,1.98,1.98,2933.0724,9185.793397,12118.8658,15000,27118.8658,0.967212855
27-10-2022 01:30,10.84,11,11,39.2,39.2,39.2,0.45,0.433,0.42,983.51624,982.744,984.312,62,0.9,1.97,2.03,2.01,0.03,0.01,0.02,1.95,2.02,1.98,3078.402133,12898.88992,15977.29206,15500,31477.29206,0.962142932
27-10-2022 01:45,10.83,10.9,10.8,36.9,36.9,36.9,0.44,0.45,0.42,925.80993,925.083,926.559,62,0.9,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2736.8361,14275.03428,17011.87038,14000,31011.87038,0.962681796
27-10-2022 02:00,11.1,10.923,10.85,39.2,39.2,39.2,0.43,0.43,0.46,983.51624,982.744,984.312,62,0.9,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.98,3073.28,9672.762231,12746.04223,13000,25746.04223,0.968820871
27-10-2022 02:15,11.1,10.94,10.9,37.6,37.6,37.6,0.42,0.44,0.433,943.37272,942.632,944.136,62,0.9,2,1.98,2.03,0.03,0.02,0.02,1.98,1.96,2.02,2832.232533,14829.51571,17661.74824,12000,29661.74824,0.964248384
27-10-2022 02:30,10.9,11,10.99,38.2,38.2,38.2,0.433,0.45,0.46,958.42654,957.674,959.202,62,0.9,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2.02,2942.800667,9187.402531,12130.2032,13500,25630.2032,0.9689568
27-10-2022 02:45,10.92,10.92,10.85,39.2,39.2,39.2,0.45,0.46,0.44,983.51624,982.744,984.312,62,0.9,1.99,1.98,2.01,0.02,0.01,0.01,1.98,1.97,1.99,3063.035733,9671.261567,12734.2973,14000,26734.2973,0.96766277
27-10-2022 03:00,10.96,10.96,10.9,36.9,36.9,36.9,0.43,0.45,0.45,925.80993,925.083,926.559,62,0.9,1.97,1.987,1.98,0.01,0.02,0.01,1.96,1.967,1.97,2694.62619,8565.358998,11259.98519,15000,26259.98519,0.968218254
27-10-2022 03:15,10.8,10.8,11,39.2,39.2,39.2,0.44,0.44,0.45,983.51624,982.744,984.312,62,0.9,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,3083.524267,6450.195293,9533.71956,16000,25533.71956,0.969070046
27-10-2022 03:30,10.84,10.84,10.9,42,42,42,0.45,0.433,0.44,1053.7674,1052.94,1054.62,62,0.9,1.97,1.99,1.98,0.02,0.013,0.01,1.96,1.977,1.97,3492.72,12210.64508,15703.36508,17000,32703.36508,0.960726272
27-10-2022 03:48,10.83,10.83,10.94,42.5,42.5,42.5,0.46,0.46,0.43,1066.31225,1065.475,1067.175,62,0.9,1.986,1.987,1.987,0.01,0.01,0.013,1.973,1.977,1.967,3588.416667,7578.820392,11167.23706,16500,27667.23706,0.966572028
27-10-2022 04:00,10.82,11.1,10.91,41,41,41,0.45,0.44,0.42,1028.6777,1027.87,1029.51,62,0.9,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.976,3384.413333,11632.31379,15016.72712,14000,29016.72712,0.964998623
27-10-2022 04:15,11,11.1,11,40,40,40,0.44,0.45,0.433,1003.588,1002.8,1004.4,62,0.9,2.01,2,1.99,0.01,0.034,0.02,1.99,1.966,1.967,3200,14760.8811,17960.8811,15500,33460.8811,0.959853087
27-10-2022 04:30,11.153,10.9,10.9,41,41,41,0.433,0.45,0.45,1028.6777,1027.87,1029.51,62,0.9,2,2.04,1.987,0.02,0.023,0.034,1.966,2.017,1.964,3377.129,15166.14817,18543.27717,14000,32543.27717,0.960911008
27-10-2022 04:45,11.1,10.92,10.923,40,40,40,0.46,0.44,0.43,1003.588,1002.8,1004.4,62,0.9,2.01,1.97,2,0.034,0.023,0.023,1.987,1.947,1.99,3189.333333,19132.16774,22321.50108,13000,35321.50108,0.957715082
27-10-2022 05:00,11.156,10.96,10.94,42,42,42,0.44,0.43,0.44,1053.7674,1052.94,1054.62,62,0.9,1.96,2.01,2,0.023,0.01,0.023,1.937,2,1.98,3510.36,12216.95819,15727.31819,12000,27727.31819,0.966501869
27-10-2022 05:15,11.05,10.8,11,42.5,42.5,42.5,0.45,0.42,0.45,1066.31225,1065.475,1067.175,62,0.9,2.02,1.99,2.04,0.023,0.02,0.01,2.01,1.97,2.006,3642.604167,16288.971,19931.57517,13500,33431.57517,0.959886839
27-10-2022 05:30,11,10.84,10.92,41,41,41,0.45,0.433,0.46,1028.6777,1027.87,1029.51,62,0.9,2.01,2,1.97,0.01,0.034,0.02,1.99,1.966,1.947,3350.793333,15507.97912,18858.77245,14000,32858.77245,0.960547006
27-10-2022 05:45,10.9,10.83,10.96,39.5,39.5,39.5,0.44,0.45,0.45,991.04315,990.265,991.845,62,0.9,1.99,2.01,2.01,0.02,0.023,0.034,1.956,1.987,1.987,3125.700833,14077.14098,17202.84182,15000,32202.84182,0.961304095
27-10-2022 06:00,10.923,10.82,10.8,40.5,40.5,40.5,0.43,0.43,0.44,1016.13285,1015.335,1016.955,62,0.9,2,1.99,1.99,0.034,0.023,0.023,1.977,1.967,1.967,3269.565,19613.36388,22882.92888,16000,38882.92888,0.953649159
27-10-2022 06:15,10.94,11,10.84,41.5,41.5,41.5,0.42,0.44,0.433,1041.22255,1040.405,1042.065,62,0.9,2.03,1.97,2,0.023,0.023,0.023,2.007,1.947,1.99,3444.5,16618.48921,20062.98921,17000,37062.98921,0.95572258
27-10-2022 06:30,11,11.153,10.83,39.6,39.6,39.6,0.433,0.45,0.46,993.55212,992.772,994.356,62,0.9,2.03,2,2.01,0.023,0.01,0.023,2.007,1.99,1.99,3157.2288,10861.06213,14018.29093,16500,30518.29093,0.963253921
27-10-2022 06:45,10.92,11.1,11.1,40.2,40.2,40.2,0.45,0.46,0.44,1008.60594,1007.814,1009.422,62,0.9,2.01,1.97,1.99,0.023,0.02,0.01,2,1.95,1.956,3215.9196,14573.81735,17789.73695,15000,32789.73695,0.960626632
27-10-2022 07:03,10.96,11.156,11.1,40.1,40.1,40.1,0.43,0.45,0.45,1006.09697,1005.307,1006.911,62,0.9,1.98,1.986,1.97,0.01,0.034,0.02,1.96,1.952,1.947,3181.715787,14834.76098,18016.47676,15500,33516.47676,0.959789065
27-10-2022 07:15,10.8,11.05,10.9,39.2,39.2,39.2,0.44,0.44,0.45,983.51624,982.744,984.312,62,0.9,2.01,2.03,2,0.02,0.023,0.034,1.976,2.007,1.977,3093.768533,13864.20773,16957.97626,14000,30957.97626,0.962744234
27-10-2022 07:30,10.84,11,10.92,38.5,38.5,38.5,0.45,0.45,0.44,965.95345,965.195,966.735,62,0.9,1.98,2.01,1.97,0.034,0.023,0.023,1.957,1.987,1.95,2944.736667,17724.43771,20669.17438,13000,33669.17438,0.959613267
27-10-2022 07:45,10.83,10.9,10.96,39,39,39,0.46,0.44,0.43,978.4983,977.73,979.29,62,0.9,2,2,1.986,0.023,0.02,0.023,1.977,1.98,1.952,3034.902,13721.06599,16755.96799,12000,28755.96799,0.965302249
27-10-2022 08:00,10.82,10.923,10.8,40.7,40.7,40.7,0.45,0.43,0.42,1021.15079,1020.349,1021.977,59,0.9,2.01,2.01,2.03,0.023,0.034,0.02,1.99,1.976,2.007,3340.588167,19800.49195,23141.08012,13500,36641.08012,0.956204541
27-10-2022 08:15,11,10.94,10.84,42,42,42,0.44,0.42,0.433,1053.7674,1052.94,1054.62,59,0.9,1.99,1.96,2.01,0.02,0.023,0.034,1.956,1.937,1.987,3504.48,15914.69085,19419.17085,14000,33419.17085,0.959901125
27-10-2022 08:30,11.153,11,10.83,41.5,41.5,41.5,0.45,0.42,0.45,1041.22255,1040.405,1042.065,59,0.9,2.01,2.02,2,0.034,0.023,0.023,1.987,1.997,1.98,3461.7225,20593.68534,24055.40784,15000,39055.40784,0.953453124
27-10-2022 08:45,11.1,10.92,10.82,43,43,43,0.44,0.42,0.43,1078.8571,1078.01,1079.73,59,0.9,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,2,3710.326667,16679.13192,20389.45859,16000,36389.45859,0.956492208
27-10-2022 09:00,11.156,10.96,11,43.5,43.5,43.5,0.43,0.46,0.44,1091.40195,1090.545,1092.285,59,0.9,1.97,1.99,1.96,0.023,0.01,0.02,1.95,1.98,1.93,3734.04,13103.78955,16837.82955,17000,33837.82955,0.959419172
27-10-2022 09:15,11.05,10.8,11.153,41,41,41,0.42,0.433,0.45,1028.6777,1027.87,1029.51,59,0.9,2.03,2,2.02,0.02,0.03,0.01,2.02,1.97,2,3390.016667,17623.11781,21013.13447,16500,37513.13447,0.9552089
27-10-2022 09:30,11.19,10.84,11.1,39,39,39,0.42,0.46,0.46,978.4983,977.73,979.29,59,0.9,2,2.03,2.01,0.01,0.02,0.03,1.97,2.01,2,3062.28,9574.36233,12636.64233,15000,27636.64233,0.966607759
27-10-2022 09:45,11.1,10.83,11.156,40,40,40,0.42,0.44,0.45,1003.588,1002.8,1004.4,59,0.9,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,3216,13430.61087,16646.61087,15500,32146.61087,0.961369054
