DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
27-10-2022 10:00,10.95,10.82,11.05,42.5,42.5,42.5,0.46,0.45,0.44,1066.31225,1065.475,1067.175,59,0.9,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,3612.5,18936.07244,22548.57244,14000,36548.57244,0.956310281
27-10-2022 10:15,10.84,11,11,39.7,39.7,39.7,0.433,0.45,0.45,996.06109,995.279,996.867,59,0.9,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,3157.433633,9920.962906,13078.39654,13000,26078.39654,0.968431088
27-10-2022 10:30,10.86,11.153,10.9,39.8,39.8,39.8,0.46,0.44,0.44,998.57006,997.786,999.378,59,0.9,2.02,2.01,2.03,0.03,0.02,0.02,2,1.99,2.02,3199.7608,16615.26351,19815.02431,12000,31815.02431,0.961752285
27-10-2022 10:45,10.95,11.1,10.923,39.5,39.5,39.5,0.44,0.43,0.43,991.04315,990.265,991.845,59,0.9,2.01,1.98,2.01,0.02,0.01,0.02,1.99,1.97,2,3120.5,9823.138368,12943.63837,13500,26443.63837,0.968003095
27-10-2022 11:00,11,11.156,10.94,39.4,39.4,39.4,0.45,0.42,0.42,988.53418,987.758,989.334,59,0.9,2,2,1.98,0.02,0.01,0.01,1.99,1.99,1.96,3094.370933,9770.182835,12864.55377,14000,26864.55377,0.967510333
27-10-2022 11:15,11.153,11.05,11,38.5,38.5,38.5,0.45,0.433,0.42,965.95345,965.195,966.735,59,0.9,1.99,2.01,2.01,0.01,0.02,0.01,1.98,1.99,2,2969.440833,9324.118595,12293.55943,15000,27293.55943,0.967008616
27-10-2022 11:30,11.1,11.19,10.92,39,39,39,0.44,0.45,0.42,978.4983,977.73,979.29,59,0.9,2,1.99,1.98,0.01,0.01,0.02,1.98,1.98,1.967,3026.79,6384.578187,9411.368187,16000,25411.36819,0.969213693
27-10-2022 11:45,11.156,11.1,10.96,41,41,41,0.43,0.43,0.46,1028.6777,1027.87,1029.51,59,0.9,2.03,2.01,2,0.02,0.013,0.01,2.02,1.997,1.99,3384.413333,11636.18963,15020.60296,17000,32020.60296,0.961514651
27-10-2022 12:00,11.05,10.95,10.8,38.7,38.7,38.7,0.42,0.44,0.433,970.97139,970.209,971.757,59,0.9,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.99,3010.3569,6284.514093,9294.870993,16500,25794.87099,0.968763585
27-10-2022 12:15,11.19,10.84,10.84,36,36,36,0.433,0.45,0.46,903.2292,902.52,903.96,59,0.9,1.98,1.97,1.99,0.013,0.02,0.01,1.97,1.95,1.956,2566.08,8968.528483,11534.60848,15000,26534.60848,0.967896555
27-10-2022 12:30,11.1,10.86,10.83,41,41,41,0.45,0.46,0.44,1028.6777,1027.87,1029.51,59,0.9,1.97,2.03,2.01,0.01,0.034,0.02,1.95,1.996,1.987,3367.603333,15507.97912,18875.58245,15500,34375.58245,0.958800829
27-10-2022 12:45,10.95,10.95,10.82,40,40,40,0.43,0.45,0.45,1003.588,1002.8,1004.4,59,0.9,1.99,2,2,0.02,0.023,0.034,1.956,1.977,1.977,3194.666667,14435.6358,17630.30246,14000,31630.30246,0.961965909
27-10-2022 13:00,10.84,11,11,42,42,42,0.44,0.44,0.45,1053.7674,1052.94,1054.62,59,0.9,2,2.01,1.97,0.034,0.023,0.023,1.977,1.987,1.95,3516.24,21092.81067,24609.05067,13000,37609.05067,0.955099517
27-10-2022 13:15,10.86,11.153,11.153,42.5,42.5,42.5,0.45,0.433,0.44,1066.31225,1065.475,1067.175,59,0.9,2.03,1.99,2.03,0.023,0.02,0.023,2.007,1.97,2.02,3642.604167,16293.59542,19936.19959,12000,31936.19959,0.961612201
27-10-2022 13:30,10.95,11.1,11.1,41,41,41,0.46,0.46,0.43,1028.6777,1027.87,1029.51,59,0.9,2.03,2,2,0.023,0.01,0.02,2.01,1.99,1.97,3378.81,11641.2824,15020.0924,13500,28520.0924,0.965577066
27-10-2022 13:45,10.8,11.156,11.156,39.5,39.5,39.5,0.45,0.44,0.42,991.04315,990.265,991.845,59,0.9,1.96,2.02,2.01,0.02,0.03,0.01,1.95,1.99,1.99,3115.299167,16357.33069,19472.62985,14000,33472.62985,0.959839557
27-10-2022 14:00,11.18,11.05,11.05,40.5,40.5,40.5,0.44,0.45,0.433,1016.13285,1015.335,1016.955,59,0.9,1.95,2.01,1.99,0.01,0.02,0.03,1.92,1.99,1.98,3253.1625,10324.62386,13577.78636,15000,28577.78636,0.965509833
27-10-2022 14:15,11.13,11.19,11.19,41.5,41.5,41.5,0.433,0.45,0.45,1041.22255,1040.405,1042.065,59,0.9,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,3450.240833,14456.53297,17906.7738,16000,33906.7738,0.959339851
27-10-2022 14:30,11.04,11.1,11.1,39.6,39.6,39.6,0.46,0.44,0.43,993.55212,992.772,994.356,59,0.9,2.01,1.99,2.02,0.02,0.03,0.01,2,1.96,2,3146.7744,16440.24906,19587.02346,17000,36587.02346,0.956266327
27-10-2022 14:45,10.89,10.95,10.95,40.2,40.2,40.2,0.44,0.43,0.44,1008.60594,1007.814,1009.422,59,0.9,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,3253.6272,10172.30775,13425.93495,16500,29925.93495,0.963941439
27-10-2022 15:00,10.94,10.84,10.84,40.1,40.1,40.1,0.45,0.42,0.45,1006.09697,1005.307,1006.911,58,0.9,2,2.03,2,0.03,0.02,0.02,1.98,2.01,1.96,3232.1001,16866.6383,20098.7384,14000,34098.7384,0.959119062
27-10-2022 15:15,10.98,10.86,10.86,39.2,39.2,39.2,0.45,0.433,0.46,983.51624,982.744,984.312,58,0.9,2.01,2.02,1.99,0.02,0.04,0.02,1.99,1.98,1.98,3083.524267,19332.4003,22415.92457,15500,37915.92457,0.954749727
27-10-2022 15:30,11.19,10.95,10.95,38.5,38.5,38.5,0.44,0.45,0.45,965.95345,965.195,966.735,58,0.9,1.99,1.98,2,0.02,0.01,0.04,1.95,1.97,1.98,2949.6775,9338.668211,12288.34571,14000,26288.34571,0.968185022
27-10-2022 15:45,10.97,10.8,11,39,39,39,0.43,0.43,0.44,978.4983,977.73,979.29,58,0.9,1.97,1.97,2.03,0.04,0.02,0.01,1.96,1.95,2.02,3026.79,19142.42296,22169.21296,13000,35169.21296,0.957889716
27-10-2022 16:00,10.84,11.18,11.153,40.7,40.7,40.7,0.42,0.44,0.433,1021.15079,1020.349,1021.977,58,0.9,2,1.99,2.02,0.01,0.01,0.02,1.98,1.98,2.007,3318.501633,6953.016572,10271.51821,12000,22271.51821,0.972914642
27-10-2022 16:15,10.99,11.13,11.1,42,42,42,0.433,0.45,0.46,1053.7674,1052.94,1054.62,58,0.9,1.97,2,1.98,0.02,0.013,0.01,1.96,1.987,1.97,3498.6,12210.64508,15709.24508,13500,29209.24508,0.964774579
27-10-2022 16:30,11,11.04,11.156,41.5,41.5,41.5,0.45,0.46,0.44,1041.22255,1040.405,1042.065,58,0.9,1.96,2.03,1.97,0.01,0.01,0.013,1.947,2.02,1.95,3421.536667,7226.472157,10648.00882,14000,24648.00882,0.970110873
27-10-2022 16:45,11.1,10.89,11.05,43,43,43,0.43,0.45,0.45,1078.8571,1078.01,1079.73,58,0.9,2.03,2.03,1.99,0.013,0.02,0.01,2.02,2.01,1.96,3728.816667,12794.67762,16523.49428,15000,31523.49428,0.962089473
27-10-2022 17:00,11.2,10.94,11.19,43.5,43.5,43.5,0.44,0.44,0.45,1091.40195,1090.545,1092.285,58,0.9,2.01,1.96,2,0.01,0.03,0.02,1.99,1.93,1.99,3765.5775,15870.69326,19636.27076,16000,35636.27076,0.957354327
27-10-2022 17:15,11,10.98,11.1,41,41,41,0.45,0.45,0.44,1028.6777,1027.87,1029.51,58,0.9,1.98,1.95,2.03,0.02,0.01,0.03,1.95,1.94,2.016,3339.586667,10586.53629,13926.12296,17000,30926.12296,0.96278114
27-10-2022 17:30,11,11.19,10.95,39,39,39,0.46,0.44,0.43,978.4983,977.73,979.29,58,0.9,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,3067.35,14038.98131,17106.33131,16500,33606.33131,0.959685609
27-10-2022 17:45,11.153,10.97,10.84,40,40,40,0.45,0.43,0.42,1003.588,1002.8,1004.4,58,0.9,1.99,2.01,1.96,0.01,0.03,0.014,1.976,1.98,1.94,3178.666667,13418.06185,16596.72851,15000,31596.72851,0.962004746
27-10-2022 18:00,11.1,10.84,10.86,42.5,42.5,42.5,0.44,0.42,0.433,1066.31225,1065.475,1067.175,58,0.9,2,2.03,1.95,0.014,0.02,0.03,1.97,2.01,1.926,3600.458333,12885.02006,16485.47839,15500,31985.47839,0.961555244
27-10-2022 18:15,11.156,10.99,10.95,39.7,39.7,39.7,0.45,0.42,0.45,996.06109,995.279,996.867,58,0.9,2.01,2,2.01,0.03,0.024,0.02,1.99,1.976,1.98,3162.687267,17852.66503,21015.3523,14000,35015.3523,0.958066217
27-10-2022 18:30,11.05,11,10.8,39.8,39.8,39.8,0.44,0.42,0.43,998.57006,997.786,999.378,58,0.9,1.99,2.01,2.01,0.02,0.03,0.024,1.966,1.98,2,3173.360133,16611.37847,19784.73861,13000,32784.73861,0.960632397
27-10-2022 18:45,11.19,11.1,11.18,39.5,39.5,39.5,0.43,0.46,0.44,991.04315,990.265,991.845,58,0.9,2,1.99,2.03,0.024,0.01,0.03,1.97,1.98,2.016,3130.901667,11135.99989,14266.90155,12000,26266.90155,0.968210149
27-10-2022 19:00,11.1,11.2,11.13,39.4,39.4,39.4,0.42,0.433,0.45,988.53418,987.758,989.334,58,0.9,2.03,1.97,2,0.03,0.014,0.01,2.02,1.956,1.97,3104.72,14328.40341,17433.12341,13500,30933.12341,0.962773029
27-10-2022 19:15,10.95,11,11.04,38.5,38.5,38.5,0.42,0.46,0.46,965.95345,965.195,966.735,58,0.9,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,2984.263333,12430.74554,15415.00887,14000,29415.00887,0.964535234
27-10-2022 19:30,10.84,11,10.89,39,39,39,0.42,0.44,0.45,978.4983,977.73,979.29,58,0.9,2.01,1.97,1.99,0.014,0.02,0.03,1.98,1.95,1.966,3026.79,10850.97423,13877.76423,15000,28877.76423,0.965160407
27-10-2022 19:45,10.86,11.153,10.94,41,41,41,0.46,0.45,0.44,1028.6777,1027.87,1029.51,58,0.9,1.98,1.96,1.97,0.03,0.024,0.02,1.96,1.936,1.94,3311.57,19040.7754,22352.3454,16000,38352.3454,0.954252713
27-10-2022 20:00,10.95,11.1,10.98,38.7,38.7,38.7,0.433,0.45,0.45,970.97139,970.209,971.757,58,0.9,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,3015.3492,15706.06536,18721.41456,17000,35721.41456,0.957256792
27-10-2022 20:15,10.8,11.156,11.19,36,36,36,0.46,0.44,0.44,903.2292,902.52,903.96,58,0.9,1.99,2.01,1.97,0.024,0.01,0.03,1.96,2,1.947,2579.04,9250.76467,11829.80467,16500,28329.80467,0.965798883
27-10-2022 20:30,10.85,11.05,10.97,41,41,41,0.44,0.43,0.43,1028.6777,1027.87,1029.51,58,0.9,1.97,1.98,1.96,0.03,0.023,0.01,1.96,1.957,1.93,3311.57,18685.17145,21996.74145,15000,36996.74145,0.955798225
27-10-2022 20:45,10.9,11.19,10.84,40,40,40,0.45,0.42,0.42,1003.588,1002.8,1004.4,58,0.9,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.02,3226.666667,13421.07505,16647.74171,15500,32147.74171,0.961367747
27-10-2022 21:00,10.99,11.1,10.99,42,42,42,0.45,0.433,0.42,1053.7674,1052.94,1054.62,58,0.9,1.99,1.99,2.01,0.023,0.01,0.03,1.96,1.98,1.99,3522.12,12219.41897,15741.53897,14000,29741.53897,0.964155659
27-10-2022 21:15,10.85,10.95,11,42.5,42.5,42.5,0.44,0.45,0.42,1066.31225,1065.475,1067.175,58,0.9,1.97,2,1.98,0.03,0.02,0.01,1.96,1.98,1.96,3582.395833,18942.0219,22524.41773,13000,35524.41773,0.95748249
27-10-2022 21:30,10.9,10.84,11.1,41,41,41,0.43,0.43,0.46,1028.6777,1027.87,1029.51,58,0.9,2,2.01,2.01,0.01,0.02,0.02,1.98,1.99,1.97,3373.206667,10577.56768,13950.77435,12000,25950.77435,0.968580725
27-10-2022 21:45,11,10.86,11.2,39.5,39.5,39.5,0.42,0.44,0.433,991.04315,990.265,991.845,58,0.9,1.97,1.99,1.99,0.02,0.04,0.02,1.95,1.95,1.98,3094.495833,19629.38607,22723.8819,13500,36223.8819,0.956681598
27-10-2022 22:00,10.9,10.95,11,40.5,40.5,40.5,0.433,0.45,0.46,1016.13285,1015.335,1016.955,58,0.9,1.99,2,2,0.02,0.01,0.04,1.95,1.99,1.98,3275.0325,10333.4164,13608.4489,14000,27608.4489,0.966640687
27-10-2022 22:15,10.94,10.8,11,41.5,41.5,41.5,0.45,0.46,0.44,1041.22255,1040.405,1042.065,58,0.9,1.98,2.03,2.01,0.04,0.02,0.01,1.97,2.01,2,3455.981667,21675.01596,25130.99763,15000,40130.99763,0.952232452
27-10-2022 22:30,11,10.85,11.153,39.6,39.6,39.6,0.43,0.45,0.45,993.55212,992.772,994.356,58,0.9,2.01,2.03,1.99,0.01,0.01,0.02,1.99,2.02,1.977,3152.0016,6582.435904,9734.437504,16000,25734.4375,0.968834487
27-10-2022 22:45,10.8,10.9,11.1,40.2,40.2,40.2,0.44,0.44,0.45,1008.60594,1007.814,1009.422,58,0.9,1.99,2.01,2,0.02,0.013,0.01,1.98,1.997,1.99,3232.08,11186.59028,14418.67028,17000,31418.67028,0.962210771
27-10-2022 23:00,10.85,10.99,11.156,40.1,40.1,40.1,0.45,0.433,0.44,1006.09697,1005.307,1006.911,58,0.9,2,1.98,2.03,0.01,0.01,0.013,1.987,1.97,2,3221.380033,6747.274205,9968.654239,16500,26468.65424,0.967973795
27-10-2022 23:15,10.9,10.85,11.05,39.2,39.2,39.2,0.46,0.44,0.43,983.51624,982.744,984.312,58,0.9,2.02,2.01,2.03,0.013,0.03,0.01,2.01,1.98,2.01,3104.0128,13852.79024,16956.80304,15000,31956.80304,0.961588387
27-10-2022 23:30,10.99,10.9,11.19,38.5,38.5,38.5,0.45,0.46,0.42,965.95345,965.195,966.735,58,0.9,2,1.99,2.01,0.01,0.02,0.03,1.97,1.97,2,2964.5,9330.563495,12295.0635,15500,27795.0635,0.966422772
27-10-2022 23:45,10.85,11,11.1,39,39,39,0.44,0.42,0.433,978.4983,977.73,979.29,58,0.9,2,1.97,1.98,0.03,0.01,0.02,1.98,1.96,1.95,3016.65,12767.63767,15784.28767,14000,29784.28767,0.964105987
28-10-2022 00:00,10.9,10.9,10.95,40.7,40.7,40.7,0.433,0.41,0.45,1021.15079,1020.349,1021.977,58,0.9,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,3318.501633,17366.18698,20684.68861,13000,33684.68861,0.959595409
28-10-2022 00:15,11,10.94,10.84,42,42,42,0.44,0.4,0.43,1053.7674,1052.94,1054.62,58,0.9,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.97,3516.24,11103.18294,14619.42294,12000,26619.42294,0.967797245
28-10-2022 00:30,10.9,11,10.86,41.5,41.5,41.5,0.46,0.39,0.44,1041.22255,1040.405,1042.065,58,0.9,2.03,1.97,1.97,0.03,0.02,0.02,2.01,1.95,1.95,3427.2775,18064.67485,21491.95235,13500,34991.95235,0.958093066
28-10-2022 00:45,10.94,10.8,10.95,43,43,43,0.42,0.38,0.45,1078.8571,1078.01,1079.73,58,0.9,2.02,2,2.01,0.02,0.02,0.02,2,1.98,2,3716.49,15514.11955,19230.60955,14000,33230.60955,0.960118352
28-10-2022 00:59,10.91,10.85,10.8,43.5,43.5,43.5,0.41,0.433,0.46,1091.40195,1090.545,1092.285,58,0.9,1.98,1.97,1.99,0.02,0.01,0.02,1.96,1.96,1.96,3746.655,11912.63133,15659.28633,15000,30659.28633,0.963090419
28-10-2022 01:00,11,10.9,10.85,41,41,41,0.4,0.44,0.45,1028.6777,1027.87,1029.51,58,0.9,2.03,1.99,1.97,0.02,0.03,0.01,2.02,1.96,1.95,3356.396667,17623.11781,20979.51447,16000,36979.51447,0.955817898
28-10-2022 01:15,10.9,10.99,10.9,39,39,39,0.39,0.46,0.44,978.4983,977.73,979.29,58,0.9,1.99,1.98,2,0.01,0.02,0.03,1.96,1.96,1.99,3026.79,9574.36233,12601.15233,17000,29601.15233,0.964318815
28-10-2022 01:30,10.923,10.85,10.99,40,40,40,0.38,0.42,0.433,1003.588,1002.8,1004.4,58,0.9,2,2.01,1.97,0.03,0.01,0.02,1.98,2,1.94,3189.333333,13430.61087,16619.9442,16500,33119.9442,0.960245887
28-10-2022 01:45,10.94,10.9,10.85,42.5,42.5,42.5,0.433,0.41,0.44,1066.31225,1065.475,1067.175,58,0.9,2.03,1.99,1.99,0.02,0.03,0.01,2.02,1.96,1.97,3618.520833,18936.07244,22554.59327,14000,36554.59327,0.956303398
28-10-2022 02:00,11,11,10.9,39.7,39.7,39.7,0.44,0.4,0.46,996.06109,995.279,996.867,58,0.9,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.96,3157.433633,9920.962906,13078.39654,15500,28578.39654,0.965509122
28-10-2022 02:15,10.92,10.9,11,39.8,39.8,39.8,0.46,0.39,0.42,998.57006,997.786,999.378,58,0.9,1.96,2.02,2.01,0.03,0.02,0.02,1.94,2,2,3162.799867,16615.26351,19778.06338,14000,33778.06338,0.959487944
28-10-2022 02:30,10.96,10.94,10.9,39.5,39.5,39.5,0.42,0.38,0.41,991.04315,990.265,991.845,58,0.9,1.95,2,1.99,0.02,0.01,0.02,1.93,1.99,1.98,3089.295,9823.138368,12912.43337,13000,25912.43337,0.968625689
28-10-2022 02:45,10.8,10.91,10.94,39.4,39.4,39.4,0.41,0.433,0.4,988.53418,987.758,989.334,58,0.9,2.01,2,2,0.02,0.01,0.01,2,1.99,1.98,3109.894533,9770.182835,12880.07737,12000,24880.07737,0.969837946
28-10-2022 03:00,10.84,11,11,38.5,38.5,38.5,0.4,0.46,0.39,965.95345,965.195,966.735,58,0.9,2.01,1.99,2.02,0.01,0.02,0.01,2,1.97,2.01,2974.381667,9324.118595,12298.50026,13500,25798.50026,0.968759328
28-10-2022 03:15,10.83,10.9,10.8,39,39,39,0.39,0.44,0.38,978.4983,977.73,979.29,58,0.9,2.03,2,2,0.01,0.01,0.02,2.01,1.99,1.987,3057.21,6384.578187,9441.788187,14000,23441.78819,0.971531942
28-10-2022 03:30,11.1,10.923,10.85,41,41,41,0.38,0.45,0.433,1028.6777,1027.87,1029.51,58,0.9,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,3384.413333,11636.18963,15020.60296,15000,30020.60296,0.963831497
28-10-2022 03:45,11.1,10.94,10.9,38.7,38.7,38.7,0.433,0.45,0.44,970.97139,970.209,971.757,58,0.9,1.98,2.02,1.99,0.01,0.01,0.013,1.967,2.01,1.97,2990.3877,6284.514093,9274.901793,16000,25274.90179,0.96937396
28-10-2022 04:00,10.9,11,10.99,36,36,36,0.46,0.44,0.46,903.2292,902.52,903.96,58,0.9,2.01,1.98,2,0.013,0.02,0.01,2,1.96,1.966,2587.68,8968.528483,11556.20848,17000,28556.20848,0.965534977
28-10-2022 04:15,10.92,10.92,10.85,39.5,39.5,39.5,0.44,0.43,0.42,991.04315,990.265,991.845,58,0.9,1.96,2.03,2.03,0.01,0.034,0.02,1.94,1.996,2.007,3130.901667,14394.24811,17525.14978,16500,34025.14978,0.959203689
28-10-2022 04:30,10.96,10.96,10.9,39.1,39.1,39.1,0.45,0.42,0.41,981.00727,980.237,981.801,58,0.9,1.95,1.99,2.02,0.02,0.023,0.034,1.916,1.967,1.997,3037.235867,13793.59059,16830.82645,15000,31830.82645,0.961734014
28-10-2022 04:45,10.8,10.8,11,39.1,39.1,39.1,0.45,0.433,0.4,981.00727,980.237,981.801,58,0.9,2.01,2,1.98,0.034,0.023,0.023,1.987,1.977,1.957,3052.523967,18281.07521,21333.59918,15500,36833.59918,0.95598456
28-10-2022 05:00,10.84,10.84,10.9,39.1,39.1,39.1,0.44,0.45,0.39,981.00727,980.237,981.801,58,0.9,1.99,2.03,2.03,0.023,0.023,0.023,1.967,2.007,2.02,3083.100167,14752.36591,17835.46608,14000,31835.46608,0.96172865
28-10-2022 05:15,10.83,10.83,10.94,37.6,37.6,37.6,0.43,0.43,0.38,943.37272,942.632,944.136,58,0.9,1.97,2.03,1.99,0.023,0.01,0.023,1.947,2.02,1.97,2822.807467,9792.054682,12614.86215,13000,25614.86215,0.968974805
28-10-2022 05:30,10.82,11.1,10.91,38.2,38.2,38.2,0.42,0.44,0.433,958.42654,957.674,959.202,58,0.9,2,1.96,2,0.023,0.02,0.01,1.99,1.94,1.966,2899.023467,13159.91826,16058.94172,12000,28058.94172,0.966114801
28-10-2022 05:45,11,11.1,11,39.2,39.2,39.2,0.433,0.45,0.46,983.51624,982.744,984.312,58,0.9,1.97,1.95,2.03,0.01,0.034,0.02,1.95,1.916,2.007,3047.669333,14176.48145,17224.15078,13500,30724.15078,0.963015219
28-10-2022 06:00,11.153,10.9,10.9,36.9,36.9,36.9,0.45,0.46,0.44,925.80993,925.083,926.559,58,0.9,1.96,2.01,2.03,0.02,0.023,0.034,1.926,1.987,2.007,2723.22,12285.63011,15008.85011,14000,29008.85011,0.965007792
28-10-2022 06:15,11.1,10.92,10.923,39.2,39.2,39.2,0.43,0.45,0.45,983.51624,982.744,984.312,58,0.9,1.97,2.01,1.96,0.034,0.023,0.023,1.947,1.987,1.937,3042.5472,18374.68483,21417.23203,15000,36417.23203,0.956460447
28-10-2022 06:30,11.156,10.96,10.94,38.4,38.4,38.4,0.44,0.44,0.45,963.44448,962.688,964.224,58,0.9,1.97,2.03,1.95,0.023,0.023,0.023,1.947,2.007,1.94,2924.544,14229.00884,17153.55284,16000,33153.55284,0.960207152
28-10-2022 06:45,11.05,10.8,11,38.7,38.7,38.7,0.45,0.433,0.44,970.97139,970.209,971.757,58,0.9,1.97,2.01,2.01,0.023,0.01,0.023,1.947,2,1.99,2990.3877,10373.15686,13363.54456,17000,30363.54456,0.963433433
28-10-2022 07:00,11,10.84,10.92,36,36,36,0.46,0.46,0.43,903.2292,902.52,903.96,58,0.9,2,1.98,2.01,0.023,0.02,0.01,1.99,1.96,2,2587.68,11687.93844,14275.61844,16500,30775.61844,0.962955559
28-10-2022 07:15,10.9,10.83,10.96,39.5,39.5,39.5,0.45,0.44,0.42,991.04315,990.265,991.845,58,0.9,1.97,2.01,2.03,0.01,0.01,0.02,1.95,2,2,3125.700833,6549.249951,9674.950785,15000,24674.95078,0.97007918
28-10-2022 07:30,10.923,10.82,10.8,39.1,39.1,39.1,0.44,0.45,0.433,981.00727,980.237,981.801,58,0.9,2.01,1.96,2.01,0.02,0.03,0.01,2,1.93,1.99,3047.427933,16027.75352,19075.18146,15500,34575.18146,0.95857152
28-10-2022 07:45,10.94,11,10.84,39.1,39.1,39.1,0.433,0.45,0.45,981.00727,980.237,981.801,58,0.9,1.992,1.95,1.98,0.01,0.02,0.03,1.962,1.93,1.97,3017.87094,9623.499397,12641.37034,14000,26641.37034,0.96777155
28-10-2022 08:00,11,11.153,10.83,39,39,39,0.46,0.44,0.43,978.4983,977.73,979.29,58,0.91,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,3057.21,12767.63767,15824.84767,13000,28824.84767,0.965222028
28-10-2022 08:15,10.92,11.1,11.1,37.5,37.5,37.5,0.44,0.43,0.44,940.86375,940.125,941.625,58,0.91,1.99,1.99,1.96,0.02,0.03,0.01,1.98,1.96,1.94,2784.375,14742.98621,17527.36121,12000,29527.36121,0.964404596
28-10-2022 08:30,10.96,11.156,11.1,38.4,38.4,38.4,0.45,0.42,0.45,963.44448,962.688,964.224,58,0.91,2.01,1.97,1.95,0.01,0.02,0.03,1.98,1.95,1.93,2914.7136,9282.181029,12196.89463,13500,25696.89463,0.968878538
28-10-2022 08:45,10.8,11.05,10.9,37.8,37.8,37.8,0.45,0.433,0.46,948.39066,947.646,949.158,58,0.91,1.96,2,2.01,0.03,0.02,0.02,1.94,1.98,1.97,2843.3916,14987.66244,17831.05404,14000,31831.05404,0.961733751
28-10-2022 09:00,10.84,11,10.92,36.5,36.5,36.5,0.44,0.45,0.45,915.77405,915.055,916.515,58,0.91,1.978,1.97,1.99,0.02,0.04,0.02,1.958,1.93,1.98,2636.966833,16761.39954,19398.36638,15000,34398.36638,0.958774648
28-10-2022 09:15,10.83,10.9,10.96,38.7,38.7,38.7,0.43,0.43,0.44,970.97139,970.209,971.757,58,0.91,2.01,1.96,1.97,0.02,0.01,0.04,1.97,1.95,1.95,2965.4262,9435.87804,12401.30424,16000,28401.30424,0.965715524
28-10-2022 09:30,10.82,10.923,10.8,36,36,36,0.42,0.44,0.433,903.2292,902.52,903.96,58,0.91,1.99,1.97,2,0.04,0.02,0.01,1.98,1.95,1.99,2574.72,16310.93537,18885.65537,17000,35885.65537,0.957068703
28-10-2022 09:45,11,10.94,10.84,39.5,39.5,39.5,0.433,0.45,0.46,991.04315,990.265,991.845,58,0.91,1.97,1.97,1.97,0.01,0.01,0.02,1.95,1.96,1.957,3073.6925,6549.249951,9622.942451,16500,26122.94245,0.968378868
28-10-2022 10:00,11.153,11,10.83,39.1,39.1,39.1,0.45,0.46,0.44,981.00727,980.237,981.801,58,0.91,2,1.97,1.96,0.02,0.013,0.01,1.99,1.957,1.95,3021.947767,10582.85426,13604.80203,15000,28604.80203,0.965478354
28-10-2022 10:15,11.1,10.92,10.82,39.1,39.1,39.1,0.43,0.45,0.45,981.00727,980.237,981.801,58,0.91,1.97,2,1.97,0.01,0.01,0.013,1.957,1.99,1.95,3027.0438,6415.053938,9442.097738,15500,24942.09774,0.969765032
28-10-2022 10:40,11.156,10.96,11,39,39,39,0.44,0.44,0.45,978.4983,977.73,979.29,58,0.91,2,1.97,1.97,0.013,0.02,0.01,1.99,1.95,1.94,3011.58,10525.29265,13536.87265,14000,27536.87265,0.966724295
28-10-2022 10:45,11.05,10.8,11.153,37.5,37.5,37.5,0.45,0.45,0.44,940.86375,940.125,941.625,58,0.91,2.02,2.01,1.97,0.01,0.03,0.02,2,1.98,1.96,2812.5,11795.37631,14607.87631,13000,27607.87631,0.966641356
28-10-2022 11:00,11.19,10.84,11.1,38.4,38.4,38.4,0.46,0.44,0.43,963.44448,962.688,964.224,58,0.91,2.03,1.992,2,0.02,0.01,0.03,2,1.982,1.986,2959.93344,9287.037965,12246.9714,12000,24246.9714,0.970582881
28-10-2022 11:15,11.1,10.83,11.156,37.8,37.8,37.8,0.45,0.43,0.42,948.39066,947.646,949.158,58,0.91,2.01,2.01,1.97,0.03,0.014,0.01,2,1.996,1.94,2852.9172,13188.43269,16041.34989,13500,29541.34989,0.964388334
28-10-2022 11:30,10.95,10.82,11.05,36.5,36.5,36.5,0.44,0.42,0.433,915.77405,915.055,916.515,58,0.91,1.98,1.99,2.01,0.01,0.03,0.014,1.966,1.96,1.99,2655.618333,11173.0073,13828.62564,14000,27828.62564,0.966383591
28-10-2022 11:45,10.84,11,11,38,38,38,0.45,0.42,0.45,953.4086,952.66,954.18,58,0.91,2.01,2.01,1.992,0.014,0.02,0.03,1.98,1.99,1.968,2893.776,10301.89278,13195.66878,15000,28195.66878,0.965955305
28-10-2022 12:00,10.86,11.153,10.9,37.5,37.5,37.5,0.44,0.42,0.43,940.86375,940.125,941.625,58,0.91,1.996,1.96,2.01,0.03,0.024,0.02,1.976,1.936,1.98,2796.5625,15929.20359,18725.76609,16000,34725.76609,0.958398593
28-10-2022 12:15,10.95,11.1,10.923,38.3,38.3,38.3,0.43,0.46,0.44,960.93551,960.181,961.713,58,0.91,2.075,1.978,1.99,0.02,0.03,0.024,2.051,1.948,1.98,2954.805423,15383.14959,18337.95502,17000,35337.95502,0.957696218
28-10-2022 12:30,11,11.156,10.94,38.5,38.5,38.5,0.42,0.433,0.45,965.95345,965.195,966.735,58,0.91,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,2979.3225,10579.53385,13558.85635,16500,30058.85635,0.963787078
28-10-2022 12:45,11.153,11.05,11,37.6,37.6,37.6,0.42,0.46,0.46,943.37272,942.632,944.136,58,0.91,1.99,1.99,1.96,0.03,0.014,0.01,1.98,1.976,1.93,2799.2448,13049.25842,15848.50322,14000,29848.50322,0.964031383
28-10-2022 13:00,11.1,11.19,10.92,38.2,38.2,38.2,0.42,0.44,0.45,958.42654,957.674,959.202,58,0.91,1.97,1.97,1.978,0.01,0.03,0.014,1.956,1.94,1.958,2878.594107,12237.80929,15116.40339,15500,30616.40339,0.963140141
28-10-2022 13:15,11.156,11.1,10.96,39.2,39.2,39.2,0.46,0.45,0.44,983.51624,982.744,984.312,58,0.91,2,2,2.01,0.014,0.02,0.03,1.97,1.98,1.986,3078.402133,10962.50116,14040.90329,14000,28040.90329,0.966135848
28-10-2022 13:30,11.05,10.95,10.8,36.9,36.9,36.9,0.433,0.45,0.45,925.80993,925.083,926.559,58,0.91,1.97,1.97,1.99,0.03,0.024,0.02,1.95,1.946,1.96,2691.4491,15423.64578,18115.09488,13000,31115.09488,0.962562231
28-10-2022 13:45,11.19,10.84,10.84,39.2,39.2,39.2,0.46,0.44,0.44,983.51624,982.744,984.312,58,0.91,1.99,2,1.97,0.02,0.03,0.024,1.966,1.97,1.96,3052.791467,16114.42682,19167.21829,12000,31167.21829,0.962501868
28-10-2022 14:00,11.1,10.86,10.83,38.4,38.4,38.4,0.44,0.43,0.43,963.44448,962.688,964.224,58,0.91,1.97,2.02,2,0.024,0.01,0.03,1.94,2.01,1.977,2944.2048,10524.67165,13468.87645,13500,26968.87645,0.967388281
28-10-2022 14:15,10.95,10.95,10.82,37.6,37.6,37.6,0.45,0.42,0.42,943.37272,942.632,944.136,58,0.91,1.97,2.03,1.97,0.03,0.023,0.01,1.96,2.007,1.94,2813.3824,15714.92368,18528.30608,14000,32528.30608,0.960928288
28-10-2022 14:30,10.84,11,11,38.2,38.2,38.2,0.45,0.433,0.42,958.42654,957.674,959.202,58,0.91,1.98,2.01,2,0.01,0.03,0.023,1.957,1.98,1.99,2913.615867,12240.68689,15154.30276,15000,30154.30276,0.963676268
28-10-2022 14:45,10.86,11.153,11.153,39.2,39.2,39.2,0.44,0.45,0.42,983.51624,982.744,984.312,58,0.91,2,1.98,2.02,0.023,0.01,0.03,1.97,1.97,2,3073.28,10645.12784,13718.40784,16000,29718.40784,0.964182538
28-10-2022 15:00,10.95,11.1,11.1,36.9,36.9,36.9,0.43,0.43,0.46,925.80993,925.083,926.559,58,0.91,2.01,2.01,2.03,0.03,0.02,0.01,2,1.99,2.01,2745.9135,14279.51917,17025.43267,17000,34025.43267,0.959203363
28-10-2022 15:15,10.8,11.156,11.156,39.2,39.2,39.2,0.42,0.44,0.433,983.51624,982.744,984.312,58,0.91,2.012,1.996,2.01,0.01,0.02,0.02,1.992,1.976,1.97,3082.49984,9669.481191,12751.98103,16500,29251.98103,0.964724858
28-10-2022 15:30,11.18,11.05,11.05,38.4,38.4,38.4,0.433,0.45,0.46,963.44448,962.688,964.224,58,0.91,2.012,2.075,1.98,0.02,0.04,0.02,1.992,2.035,1.97,2982.05184,18551.50574,21533.55758,15000,36533.55758,0.956327445
28-10-2022 15:45,11.13,11.19,11.19,38.4,38.4,38.4,0.45,0.46,0.44,963.44448,962.688,964.224,58,0.91,2.01,2.01,2.01,0.02,0.01,0.04,1.97,2,1.99,2963.8656,9290.252045,12254.11764,15500,27754.11764,0.966470577
28-10-2022 16:01,11.04,11.1,11.1,38.4,38.4,38.4,0.43,0.45,0.45,963.44448,962.688,964.224,58,0.91,1.99,1.99,1.996,0.04,0.02,0.01,1.98,1.97,1.986,2937.32352,18558.00553,21495.32905,14000,35495.32905,0.957515826
28-10-2022 16:15,10.89,10.95,10.95,38,38,38,0.44,0.44,0.45,953.4086,952.66,954.18,58,0.91,1.97,1.97,2.075,0.01,0.01,0.02,1.95,1.96,2.062,2895.22,6061.524647,8956.744647,13000,21956.74465,0.973287226
28-10-2022 16:30,10.94,10.84,10.84,37.5,37.5,37.5,0.45,0.433,0.44,940.86375,940.125,941.625,58,0.91,2,2,2.01,0.02,0.013,0.01,1.99,1.987,2,2817.1875,9734.587791,12551.77529,12000,24551.77529,0.970224095
28-10-2022 16:45,10.98,10.86,10.86,38.3,38.3,38.3,0.46,0.46,0.43,960.93551,960.181,961.713,58,0.91,1.97,1.97,1.99,0.01,0.01,0.013,1.957,1.96,1.96,2899.552567,6155.316113,9054.86868,13500,22554.86868,0.972579496
28-10-2022 17:00,11.19,10.95,10.95,38.5,38.5,38.5,0.45,0.44,0.42,965.95345,965.195,966.735,58,0.91,1.96,1.99,1.97,0.013,0.03,0.01,1.95,1.96,1.95,2924.973333,13362.52262,16287.49596,14000,30287.49596,0.963521676
28-10-2022 17:15,10.97,10.8,11,37.6,37.6,37.6,0.44,0.45,0.433,943.37272,942.632,944.136,58,0.91,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,2827.52,8899.648906,11727.16891,15000,26727.16891,0.967671113
28-10-2022 17:30,10.84,11.18,11.153,38.2,38.2,38.2,0.433,0.45,0.45,958.42654,957.674,959.202,58,0.91,2.01,1.97,1.97,0.03,0.01,0.02,1.99,1.96,1.94,2894.159333,12249.34064,15143.49997,16000,31143.49997,0.962529335
28-10-2022 17:45,10.99,11.13,11.1,39.2,39.2,39.2,0.46,0.44,0.43,983.51624,982.744,984.312,58,0.91,1.98,1.98,1.99,0.02,0.03,0.01,1.97,1.95,1.97,3047.669333,16109.83336,19157.5027,17000,36157.5027,0.956757546
28-10-2022 18:00,11,11.04,11.156,36.9,36.9,36.9,0.44,0.43,0.44,925.80993,925.083,926.559,58,0.91,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.95,2714.1426,8571.536058,11285.67866,16500,27785.67866,0.966433729
28-10-2022 18:15,10.9,10.89,11.05,39.2,39.2,39.2,0.45,0.42,0.45,983.51624,982.744,984.312,58,0.91,1.98,2.01,1.97,0.03,0.02,0.02,1.96,1.99,1.95,3052.791467,16118.17582,19170.96729,15000,34170.96729,0.959036015
28-10-2022 18:30,10.923,10.94,11.19,38.4,38.4,38.4,0.45,0.433,0.46,963.44448,962.688,964.224,58,0.91,1.99,2.012,1.98,0.02,0.02,0.02,1.97,1.992,1.97,2940.27264,12373.05117,15313.32381,15500,30813.32381,0.962911856
28-10-2022 18:45,10.94,10.98,11.1,38.7,38.7,38.7,0.44,0.45,0.45,970.97139,970.209,971.757,58,0.91,2.01,2.012,2,0.02,0.01,0.02,1.99,2.002,1.97,3006.36306,9429.39966,12435.76272,14000,26435.76272,0.96801232
28-10-2022 19:00,11,11.19,10.95,36,36,36,0.43,0.43,0.44,903.2292,902.52,903.96,58,0.91,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2596.32,13587.25662,16183.57662,13000,29183.57662,0.964804444
28-10-2022 19:15,10.92,10.97,10.84,39.5,39.5,39.5,0.42,0.44,0.433,991.04315,990.265,991.845,58,0.91,2,1.99,2.012,0.01,0.02,0.03,1.97,1.97,2.002,3121.540167,9821.305335,12942.8455,12000,24942.8455,0.969764153
28-10-2022 19:30,10.96,10.84,10.86,39.1,39.1,39.1,0.433,0.45,0.46,981.00727,980.237,981.801,58,0.91,2.03,1.97,2.012,0.03,0.01,0.02,2.01,1.96,1.982,3063.73524,12833.1799,15896.91514,13500,29396.91514,0.964556276
28-10-2022 19:45,10.8,10.99,10.95,39.1,39.1,39.1,0.45,0.46,0.44,981.00727,980.237,981.801,58,0.91,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,3078.004133,16027.75352,19105.75766,14000,33105.75766,0.960262239
28-10-2022 20:00,10.84,11,10.8,39,39,39,0.43,0.45,0.45,978.4983,977.73,979.29,58,0.91,2.01,1.97,1.99,0.01,0.02,0.03,1.98,1.95,1.97,3026.79,9574.36233,12601.15233,15000,27601.15233,0.96664921
28-10-2022 20:15,10.83,10.9,11.18,37.5,37.5,37.5,0.44,0.44,0.45,940.86375,940.125,941.625,58,0.91,1.98,1.96,1.97,0.03,0.02,0.02,1.96,1.94,1.96,2770.3125,14750.7569,17521.0694,16000,33521.0694,0.959783777
28-10-2022 20:30,10.82,10.923,11.13,38.4,38.4,38.4,0.45,0.45,0.44,963.44448,962.688,964.224,58,0.91,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.99,2968.7808,9283.823885,12252.60468,17000,29252.60468,0.964724133
28-10-2022 20:45,11,10.94,11.04,37.8,37.8,37.8,0.46,0.44,0.43,948.39066,947.646,949.158,58,0.91,1.98,2.01,1.97,0.02,0.01,0.01,1.97,2,1.95,2838.6288,8992.905958,11831.53476,16500,28331.53476,0.965796866
28-10-2022 21:00,11.153,11,10.89,36.5,36.5,36.5,0.45,0.43,0.42,915.77405,915.055,916.515,58,0.91,1.987,1.98,1.96,0.01,0.02,0.01,1.977,1.96,1.95,2632.081917,8380.699772,11012.78169,15000,26012.78169,0.968508016
28-10-2022 21:15,11.1,10.92,10.94,38.7,38.7,38.7,0.44,0.42,0.433,970.97139,970.209,971.757,58,0.91,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3020.3415,6286.781526,9307.123026,15500,24807.12303,0.969923728
28-10-2022 21:30,11.156,10.96,10.98,36,36,36,0.45,0.42,0.45,903.2292,902.52,903.96,58,0.91,1.99,1.98,2.01,0.02,0.013,0.01,1.98,1.967,2,2583.36,8971.516637,11554.87664,14000,25554.87664,0.969045211
28-10-2022 21:45,11.05,10.8,11.19,39.5,39.5,39.5,0.44,0.42,0.43,991.04315,990.265,991.845,58,0.91,1.987,1.99,1.98,0.01,0.01,0.013,1.974,1.98,1.96,3098.136417,6546.935646,9645.072063,13000,22645.07206,0.972472853
28-10-2022 22:00,11.19,10.84,10.97,39.1,39.1,39.1,0.43,0.46,0.44,981.00727,980.237,981.801,58,0.91,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.976,3067.812067,10579.32932,13647.14139,12000,25647.14139,0.968936922
28-10-2022 22:15,11.1,10.83,10.84,39.1,39.1,39.1,0.42,0.433,0.45,982.192,980.237,981.801,58,0.91,1.97,1.99,1.98,0.01,0.034,0.02,1.95,1.956,1.957,3027.0438,14112.01429,17139.05809,13500,30639.05809,0.963113873
28-10-2022 22:30,10.95,10.82,10.99,39,39,39,0.42,0.46,0.46,979.68,977.73,979.29,58,0.91,2.06,2,1.99,0.02,0.023,0.034,2.026,1.977,1.967,3067.35,13738.58027,16805.93027,14000,30805.93027,0.962920426
28-10-2022 22:45,10.84,11,11,37.5,37.5,37.5,0.42,0.44,0.45,942,940.125,941.625,58,0.91,1.97,2.03,2.01,0.034,0.023,0.023,1.947,2.007,1.99,2817.1875,16840.07958,19657.26708,15000,34657.26708,0.958477248
28-10-2022 23:00,10.86,11.153,10.9,38.4,38.4,38.4,0.46,0.45,0.44,964.608,962.688,964.224,58,0.91,2.01,2.03,1.99,0.023,0.02,0.023,1.987,2.01,1.98,2963.8656,13319.4395,16283.3051,16000,32283.3051,0.961211159
28-10-2022 23:15,10.95,11.1,10.923,37.8,37.8,37.8,0.433,0.45,0.45,949.536,947.646,949.158,58,0.91,1.99,2.01,2,0.023,0.01,0.02,1.97,2,1.97,2857.68,9912.180242,12769.86024,17000,29769.86024,0.964122751
28-10-2022 23:30,11,11.156,10.94,36.5,36.5,36.5,0.46,0.44,0.44,916.88,915.055,916.515,58,0.91,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2668.940833,13980.77114,16649.71198,16500,33149.71198,0.960211578
28-10-2022 23:45,11.153,11.05,11,38,38,38,0.44,0.43,0.43,954.56,952.66,954.18,58,0.91,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2912.066667,9097.231616,12009.29828,14000,26009.29828,0.9685121
29-10-2022 00:00,11.1,11.19,10.92,37.5,37.5,37.5,0.45,0.42,0.42,942,940.125,941.625,58,0.91,1.99,1.98,2.01,0.03,0.01,0.02,1.97,1.97,1.98,2803.125,11826.03422,14629.15922,15500,30129.15922,0.963705456
29-10-2022 00:15,11.156,11.1,10.96,38.3,38.3,38.3,0.45,0.433,0.42,962.096,960.181,961.713,58,0.91,1.97,1.987,1.98,0.02,0.03,0.01,1.96,1.957,1.96,2902.97531,15393.53933,18296.51464,14000,32296.51464,0.961195903
29-10-2022 00:30,11.05,10.95,10.8,38.5,38.5,38.5,0.44,0.45,0.42,967.12,965.195,966.735,58,0.91,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,2974.381667,9338.080252,12312.46192,13000,25312.46192,0.969329844
29-10-2022 00:46,11.19,10.84,10.84,37.6,37.6,37.6,0.43,0.43,0.46,944.512,942.632,944.136,58,0.91,1.97,1.99,1.98,0.03,0.02,0.02,1.95,1.97,1.94,2799.2448,14851.024,17650.2688,12000,29650.2688,0.964261726
29-10-2022 01:00,11.1,10.86,10.83,38.2,38.2,38.2,0.42,0.44,0.433,959.584,957.674,959.202,58,0.91,1.996,1.987,1.987,0.02,0.04,0.02,1.976,1.947,1.977,2903.8876,18373.59757,21277.48517,13500,34777.48517,0.958339215
29-10-2022 01:15,10.95,10.95,10.82,39.2,39.2,39.2,0.433,0.45,0.46,984.704,982.744,984.312,58,0.91,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,3093.768533,9696.689843,12790.45838,14000,26790.45838,0.96759704
29-10-2022 01:30,10.84,11,11,36.9,36.9,36.9,0.45,0.46,0.44,926.928,925.083,926.559,58,0.91,2.01,1.97,1.99,0.04,0.02,0.01,2,1.95,1.98,2709.6039,17164.21914,19873.82304,15000,34873.82304,0.95822863
29-10-2022 01:45,10.86,11.153,11.153,39.2,39.2,39.2,0.43,0.45,0.45,984.704,982.744,984.312,58,0.91,1.98,2.06,1.987,0.01,0.01,0.02,1.96,2.05,1.974,3087.10976,6457.987871,9545.097631,16000,25545.09763,0.96905669
29-10-2022 02:00,10.95,11.1,11.1,38.4,38.4,38.4,0.44,0.44,0.45,964.608,962.688,964.224,58,0.91,2.01,1.97,2,0.02,0.013,0.01,2,1.957,1.99,2939.2896,10222.33351,13161.62311,17000,30161.62311,0.96366777
29-10-2022 02:15,10.8,11.156,11.156,38.7,38.7,38.7,0.45,0.433,0.44,972.144,970.209,971.757,58,0.91,1.986,2.01,1.97,0.01,0.01,0.013,1.973,2,1.95,2978.40618,6292.109148,9270.515328,16500,25770.51533,0.968792159
29-10-2022 02:30,10.85,11.05,11.05,36,36,36,0.46,0.46,0.43,904.32,902.52,903.96,58,0.91,1.985,1.99,2.06,0.013,0.02,0.01,1.975,1.97,2.03,2607.12,8977.072406,11584.19241,15000,26584.19241,0.967838494
29-10-2022 02:45,10.9,11.19,11.19,39.5,39.5,39.5,0.45,0.44,0.42,992.24,990.265,991.845,58,0.91,2.01,2,1.97,0.01,0.03,0.02,1.99,1.97,1.96,3110.098333,13094.66073,16204.75906,15500,31704.75906,0.961879791
29-10-2022 03:00,10.99,11.1,11.1,39.1,39.1,39.1,0.44,0.45,0.433,982.192,980.237,981.801,58,0.91,1.99,2.01,2.01,0.02,0.01,0.03,1.96,2,1.996,3062.716033,9644.040763,12706.7568,14000,26706.7568,0.967695006
29-10-2022 03:15,10.85,10.95,10.95,39.1,39.1,39.1,0.433,0.45,0.45,982.192,980.237,981.801,58,0.91,2,1.99,1.99,0.03,0.014,0.01,1.99,1.976,1.96,3047.427933,14134.31861,17181.74654,13000,30181.74654,0.963644411
29-10-2022 03:30,10.9,10.84,10.84,39,39,39,0.46,0.44,0.43,979.68,977.73,979.29,58,0.91,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,3042,12763.37256,15805.37256,12000,27805.37256,0.966410737
29-10-2022 03:45,11,10.86,10.86,37.5,37.5,37.5,0.44,0.43,0.44,942,940.125,941.625,58,0.91,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,2831.25,10042.68169,12873.93169,13500,26373.93169,0.968084749
29-10-2022 04:00,10.9,10.95,10.95,38.4,38.4,38.4,0.45,0.42,0.45,964.608,962.688,964.224,58,0.91,2.01,1.97,1.99,0.03,0.024,0.02,1.99,1.946,1.96,2934.3744,16725.25958,19659.63398,14000,33659.63398,0.959624249
29-10-2022 04:15,10.94,10.8,11,37.8,37.8,37.8,0.45,0.433,0.46,949.536,947.646,949.158,58,0.91,1.98,1.996,1.97,0.02,0.03,0.024,1.956,1.966,1.96,2831.96088,14998.71345,17830.67433,15000,32830.67433,0.960579413
29-10-2022 04:30,10.91,10.85,11.153,36.5,36.5,36.5,0.44,0.45,0.45,916.88,915.055,916.515,58,0.91,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.986,2682.263333,9525.602135,12207.86547,16000,28207.86547,0.96594108
29-10-2022 04:45,11.16,10.9,11.1,38,38,38,0.43,0.43,0.44,954.56,952.66,954.18,58,0.91,1.96,2.01,1.97,0.03,0.014,0.01,1.95,1.996,1.94,2859.12,13350.31356,16209.43356,17000,33209.43356,0.960142754
29-10-2022 05:00,11,10.99,11.156,37.5,37.5,37.5,0.42,0.44,0.433,942,940.125,941.625,58,0.91,1.95,1.98,1.996,0.01,0.03,0.014,1.936,1.95,1.976,2777.8125,11800.62441,14578.43691,16500,31078.43691,0.962604689
29-10-2022 05:15,10.8,10.85,11.05,38.3,38.3,38.3,0.433,0.45,0.46,962.096,960.181,961.713,58,0.91,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2958.228167,10475.53481,13433.76298,15000,28433.76298,0.965677687
29-10-2022 05:30,10.85,10.9,11.19,38.5,38.5,38.5,0.45,0.46,0.44,967.12,965.195,966.735,58,0.91,1.99,1.986,2.01,0.03,0.024,0.02,1.97,1.962,1.98,2957.582833,16812.46695,19770.04978,15500,35270.04978,0.957774076
29-10-2022 05:45,10.9,11,11.1,37.6,37.6,37.6,0.43,0.45,0.45,944.512,942.632,944.136,58,0.91,1.987,1.985,1.98,0.02,0.03,0.024,1.963,1.955,1.97,2804.89984,14840.45675,17645.35659,14000,31645.35659,0.961948496
29-10-2022 06:00,10.99,10.9,10.95,38.2,38.2,38.2,0.44,0.44,0.45,959.584,957.674,959.202,58,0.91,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.987,2928.208267,10433.13528,13361.34355,13000,26361.34355,0.968099496
29-10-2022 06:15,10.85,10.94,10.84,39.2,39.2,39.2,0.45,0.45,0.44,984.704,982.744,984.312,58,0.91,1.97,1.99,1.986,0.03,0.023,0.01,1.96,1.967,1.956,3045.62048,17104.05828,20149.67876,12000,32149.67876,0.96136551
29-10-2022 06:30,10.9,10.91,10.86,36.9,36.9,36.9,0.46,0.44,0.43,926.928,925.083,926.559,58,0.91,1.986,2,1.985,0.01,0.03,0.023,1.963,1.97,1.975,2710.05777,11428.87425,14138.93202,13500,27638.93202,0.966605085
29-10-2022 06:45,11,11.16,10.95,39.2,39.2,39.2,0.45,0.43,0.42,984.704,982.744,984.312,58,0.91,1.998,2.03,2.01,0.023,0.01,0.03,1.968,2.02,1.99,3092.744107,10663.05077,13755.79488,14000,27755.79488,0.966468619
29-10-2022 07:00,10.9,11,10.8,38.4,38.4,38.4,0.44,0.42,0.433,964.608,962.688,964.224,58,0.91,2.01,2.03,1.99,0.03,0.02,0.01,2,2.01,1.97,2963.8656,15486.35459,18450.22019,15000,33450.22019,0.959865365
29-10-2022 07:15,10.94,10.8,10.85,39.2,39.2,39.2,0.45,0.42,0.45,984.704,982.744,984.312,58,0.91,1.99,2.01,2,0.01,0.02,0.02,1.97,1.99,1.96,3073.28,9677.273769,12750.55377,16000,28750.55377,0.965308556
29-10-2022 07:30,10.91,10.85,10.9,36.9,36.9,36.9,0.44,0.42,0.43,926.928,925.083,926.559,58,0.91,2,1.98,2.03,0.02,0.04,0.02,1.98,1.94,2.02,2727.7587,17144.52793,19872.28663,17000,36872.28663,0.955940366
29-10-2022 07:45,11,10.9,10.99,39.2,39.2,39.2,0.43,0.46,0.44,984.704,982.744,984.312,58,0.91,2.02,2.01,2.03,0.02,0.01,0.04,1.98,2,2.01,3104.0128,9696.689843,12800.70264,16500,29300.70264,0.964668181
29-10-2022 08:00,10.9,10.99,10.85,38.4,38.4,38.4,0.42,0.433,0.45,964.608,962.688,964.224,58,0.91,1.98,1.96,2.01,0.04,0.02,0.01,1.97,1.94,2,2924.544,18587.91656,21512.46056,15000,36512.46056,0.956351564
29-10-2022 08:15,10.923,10.85,10.9,39.5,39.5,39.5,0.42,0.46,0.46,992.24,990.265,991.845,58,0.91,2,1.95,1.98,0.01,0.01,0.02,1.98,1.94,1.967,3084.094167,6557.162259,9641.256426,15500,25141.25643,0.969530967
29-10-2022 08:30,10.94,10.9,11,39.1,39.1,39.1,0.42,0.44,0.45,982.192,980.237,981.801,58,0.91,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,3062.716033,10598.36,13661.07603,14000,27661.07603,0.966579223
29-10-2022 08:45,11,11,10.9,39.1,39.1,39.1,0.46,0.45,0.44,982.192,980.237,981.801,58,0.91,2,1.99,1.96,0.01,0.01,0.013,1.987,1.98,1.93,3032.139833,6422.806808,9454.946641,13000,22454.94664,0.972697658
29-10-2022 09:00,10.92,10.9,10.94,39,39,39,0.433,0.45,0.45,979.68,977.73,979.29,58,0.91,2.03,1.987,1.95,0.013,0.03,0.01,2.02,1.957,1.93,3025.269,13721.83974,16747.10874,12000,28747.10874,0.965312568
29-10-2022 09:15,10.96,10.94,10.91,37.5,37.5,37.5,0.46,0.44,0.44,942,940.125,941.625,58,0.91,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,2,2826.5625,8859.529688,11686.09219,13500,25186.09219,0.969478288
29-10-2022 09:30,10.8,10.91,11.16,38.4,38.4,38.4,0.44,0.43,0.43,964.608,962.688,964.224,58,0.91,1.98,1.97,1.99,0.03,0.01,0.02,1.96,1.96,1.96,2919.6288,12400.34138,15319.97018,14000,29319.97018,0.964645769
29-10-2022 09:45,10.84,11,11,37.8,37.8,37.8,0.45,0.42,0.42,949.536,947.646,949.158,58,0.91,2.03,1.986,1.987,0.02,0.03,0.01,2.02,1.956,1.967,2859.10884,14994.28404,17853.39288,15000,32853.39288,0.96055321
29-10-2022 10:00,10.83,10.9,10.8,36.5,36.5,36.5,0.45,0.433,0.42,916.88,915.055,916.515,58,0.91,1.99,1.998,2,0.01,0.02,0.03,1.96,1.978,1.98,2659.171,8393.565952,11052.73695,16000,27052.73695,0.967290191
29-10-2022 10:15,10.82,10.923,10.85,38,38,38,0.44,0.45,0.42,954.56,952.66,954.18,58,0.91,2,2.01,1.97,0.03,0.02,0.02,1.98,1.99,1.95,2878.373333,15168.61631,18046.98964,17000,35046.98964,0.958029919
29-10-2022 10:30,11.14,10.94,10.9,37.5,37.5,37.5,0.43,0.43,0.46,942,940.125,941.625,58,0.91,2.03,1.99,1.986,0.02,0.02,0.02,2.01,1.97,1.976,2815.3125,11814.27094,14629.58344,16500,31129.58344,0.962545451
29-10-2022 10:45,11.05,11,10.99,38.3,38.3,38.3,0.42,0.44,0.433,962.096,960.181,961.713,58,0.91,2.03,2,1.998,0.02,0.01,0.02,2.01,1.99,1.968,2947.470973,9250.428017,12197.89899,14000,26197.89899,0.968291012
29-10-2022 11:00,10.93,10.92,10.85,38.5,38.5,38.5,0.433,0.45,0.46,967.12,965.195,966.735,58,0.91,1.996,2.02,2.01,0.02,0.03,0.01,1.986,1.99,1.99,2977.346167,15554.71029,18532.05646,15500,34032.05646,0.959195745
29-10-2022 11:15,10.99,10.96,10.9,37.6,37.6,37.6,0.45,0.46,0.44,944.512,942.632,944.136,58,0.91,1.9985,1.98,1.99,0.01,0.02,0.03,1.9685,1.96,1.98,2812.67552,8906.818337,11719.49386,14000,25719.49386,0.968852021
29-10-2022 11:30,11.195,10.8,11,38.2,38.2,38.2,0.43,0.45,0.45,959.584,957.674,959.202,58,0.91,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,2923.344133,12271.54084,15194.88498,13000,28194.88498,0.965956219
29-10-2022 11:45,10.96,10.84,10.9,39.2,39.2,39.2,0.44,0.44,0.45,984.704,982.744,984.312,58,0.91,2.01,1.99,2.02,0.02,0.03,0.01,2,1.96,2,3083.524267,16125.41852,19208.94279,12000,31208.94279,0.962453553
29-10-2022 12:00,11,10.83,10.94,36.9,36.9,36.9,0.45,0.433,0.44,926.928,925.083,926.559,58,0.91,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.96,2727.7587,8578.441027,11306.19973,13500,24806.19973,0.969924814
29-10-2022 12:15,10.9,10.82,10.91,37.6,37.6,37.6,0.46,0.46,0.43,944.512,942.632,944.136,58,0.91,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.99,2846.370133,14851.024,17697.39414,14000,31697.39414,0.961888309
29-10-2022 12:30,10.923,11.14,11,38.2,38.2,38.2,0.45,0.44,0.42,959.584,957.674,959.202,58,0.91,1.98,2.02,1.99,0.02,0.01,0.02,1.96,2.01,1.98,2913.615867,9202.202668,12115.81853,15000,27115.81853,0.967216419
29-10-2022 12:45,10.94,11.05,10.9,39.2,39.2,39.2,0.44,0.45,0.433,984.704,982.744,984.312,58,0.91,2.01,1.98,2,0.02,0.01,0.01,2,1.97,1.98,3068.157867,9686.846723,12755.00459,16000,28755.00459,0.965303371
29-10-2022 13:00,11,10.93,10.923,36.9,36.9,36.9,0.433,0.45,0.45,926.928,925.083,926.559,58,0.91,1.976,2.03,2.03,0.01,0.02,0.01,1.966,2.01,2.02,2739.55932,8572.263967,11311.82329,17000,28311.82329,0.965819849
29-10-2022 13:15,10.92,10.99,10.94,39.2,39.2,39.2,0.46,0.44,0.43,984.704,982.744,984.312,58,0.91,1.985,1.99,2.02,0.01,0.01,0.02,1.965,1.98,2.007,3070.718933,6457.987871,9528.706804,16500,26028.7068,0.968489344
29-10-2022 13:30,10.96,11.195,11,38.4,38.4,38.4,0.44,0.43,0.44,964.608,962.688,964.224,58,0.91,2.01,2,1.98,0.02,0.013,0.01,2,1.987,1.97,2944.2048,10222.33351,13166.53831,15000,28166.53831,0.965989282
29-10-2022 13:45,10.8,10.96,10.92,38.3,38.3,38.3,0.45,0.42,0.45,962.096,960.181,961.713,58,0.91,1.99,2.03,2.03,0.01,0.01,0.013,1.977,2.02,2.01,2958.228167,6162.754976,9120.983143,15500,24620.98314,0.970142667
29-10-2022 14:00,10.84,11,10.96,38.5,38.5,38.5,0.45,0.433,0.46,967.12,965.195,966.735,58,0.91,1.97,2.03,1.99,0.013,0.02,0.01,1.96,2.01,1.956,2959.559167,10266.95645,13226.51561,14000,27226.51561,0.967086989
29-10-2022 14:15,10.83,10.9,10.8,37.6,37.6,37.6,0.44,0.45,0.45,944.512,942.632,944.136,58,0.91,2,1.996,2,0.01,0.034,0.02,1.98,1.962,1.977,2825.634987,13050.26162,15875.89661,13000,28875.89661,0.965162581
29-10-2022 14:30,10.82,10.923,10.84,38.2,38.2,38.2,0.43,0.43,0.44,959.584,957.674,959.202,58,0.91,1.987,1.9985,2.03,0.02,0.023,0.034,1.953,1.9755,2.007,2926.019407,13180.95007,16106.96948,12000,28106.96948,0.96605877
29-10-2022 14:45,11,10.94,10.83,39.2,39.2,39.2,0.42,0.44,0.433,984.704,982.744,984.312,58,0.91,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.01,3098.890667,18401.17959,21500.07026,13500,35000.07026,0.958083752
29-10-2022 15:00,11.153,11,10.82,36.9,36.9,36.9,0.433,0.45,0.46,926.928,925.083,926.559,58,0.91,1.997,2.01,1.996,0.023,0.02,0.023,1.974,1.99,1.986,2724.58161,12299.45963,15024.04124,14000,29024.04124,0.964990109
29-10-2022 15:15,11.1,10.92,11.14,39.2,39.2,39.2,0.45,0.46,0.44,984.704,982.744,984.312,58,0.91,1.987,2.03,1.9985,0.023,0.01,0.02,1.967,2.02,1.9685,3081.219307,10659.76973,13740.98904,15000,28740.98904,0.965319696
29-10-2022 15:30,11.156,10.96,11.05,38.4,38.4,38.4,0.43,0.45,0.45,964.608,962.688,964.224,58,0.91,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2958.9504,15474.01989,18432.97029,16000,34432.97029,0.958734888
29-10-2022 15:45,11.05,10.8,10.93,38.7,38.7,38.7,0.44,0.44,0.45,972.144,970.209,971.757,58,0.91,2.01,1.98,2.01,0.01,0.02,0.03,1.98,1.96,2,2995.38,9435.300784,12430.68078,17000,29430.68078,0.96451701
29-10-2022 16:00,11.2,10.84,10.99,36,36,36,0.45,0.45,0.44,904.32,902.52,903.96,58,0.91,1.99,2.01,2.03,0.03,0.01,0.02,1.97,2,2,2604.96,10899.11419,13504.07419,16500,30004.07419,0.96385069
29-10-2022 16:15,11,10.83,11.195,39.5,39.5,39.5,0.46,0.44,0.43,992.24,990.265,991.845,58,0.91,1.97,1.976,2.01,0.02,0.03,0.01,1.96,1.946,1.99,3097.616333,16373.1553,19470.77164,15000,34470.77164,0.958691457
29-10-2022 16:30,10.95,10.82,10.96,39.1,39.1,39.1,0.45,0.43,0.42,982.192,980.237,981.801,58,0.91,2,1.985,1.98,0.01,0.02,0.03,1.97,1.965,1.96,3039.783883,9631.252267,12671.03615,15500,28171.03615,0.965984036
29-10-2022 16:45,10.89,11,11,39.1,39.1,39.1,0.44,0.42,0.433,982.192,980.237,981.801,58,0.91,1.987,2.01,2.01,0.03,0.02,0.02,1.967,1.99,1.97,3061.187223,16059.32043,19120.50765,14000,33120.50765,0.960245238
29-10-2022 17:00,11.03,11.153,10.9,39,39,39,0.45,0.42,0.45,979.68,977.73,979.29,58,0.91,1.986,1.99,1.976,0.02,0.04,0.02,1.966,1.95,1.966,3017.664,19151.09399,22168.75799,13000,35168.75799,0.957890238
29-10-2022 17:15,11.01,11.1,10.923,37.5,37.5,37.5,0.44,0.42,0.43,942,940.125,941.625,58,0.91,2.03,1.97,1.985,0.02,0.01,0.04,1.99,1.96,1.965,2805.46875,8874.431719,11679.90047,12000,23679.90047,0.971251089
29-10-2022 17:30,10.9,11.156,10.94,38.4,38.4,38.4,0.43,0.46,0.44,964.608,962.688,964.224,58,0.91,2.01,2,2.01,0.04,0.02,0.01,2,1.98,2,2958.9504,18587.91656,21546.86696,13500,35046.86696,0.95803006
29-10-2022 17:45,11.02,11.05,11,37.8,37.8,37.8,0.42,0.433,0.45,949.536,947.646,949.158,58,0.91,1.98,1.987,1.99,0.01,0.01,0.02,1.96,1.977,1.977,2837.19996,6005.166242,8842.366202,14000,22842.3662,0.972239681
29-10-2022 18:00,11.17,11.2,10.92,36.5,36.5,36.5,0.42,0.46,0.46,916.88,915.055,916.515,58,0.91,2.01,2.01,1.97,0.02,0.013,0.01,2,1.997,1.96,2660.059167,9235.925776,11895.98494,15000,26895.98494,0.967473557
29-10-2022 18:15,11.12,11,10.96,38.7,38.7,38.7,0.42,0.44,0.45,972.144,970.209,971.757,58,0.91,1.986,1.997,2,0.01,0.01,0.013,1.973,1.987,1.98,2986.89309,6292.109148,9279.002238,16000,25279.00224,0.969369144
29-10-2022 18:30,11,10.95,10.8,36,36,36,0.46,0.45,0.44,904.32,902.52,903.96,58,0.91,1.985,1.987,1.987,0.013,0.02,0.01,1.975,1.967,1.957,2574.288,8977.072406,11551.36041,17000,28551.36041,0.965540627
29-10-2022 18:45,11.1,10.89,10.84,39.5,39.5,39.5,0.433,0.45,0.45,992.24,990.265,991.845,58,0.91,2.01,2,2.01,0.01,0.03,0.02,1.99,1.97,2,3130.901667,13094.66073,16225.56239,16500,32725.56239,0.960700663
29-10-2022 19:00,10.9,11.03,10.83,39.1,39.1,39.1,0.46,0.44,0.44,982.192,980.237,981.801,58,0.91,1.99,2.01,1.997,0.02,0.01,0.03,1.96,2,1.983,3056.09119,9644.040763,12700.13195,15000,27700.13195,0.966533614
29-10-2022 19:15,10.9,11.01,10.82,39.1,39.1,39.1,0.44,0.43,0.43,982.192,980.237,981.801,58,0.91,2,1.99,1.987,0.03,0.014,0.01,1.99,1.976,1.957,3045.899123,14134.31861,17180.21773,15500,32680.21773,0.960752979
29-10-2022 19:30,10.9,10.9,11,39,39,39,0.45,0.42,0.42,979.68,977.73,979.29,58,0.91,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,3042,12763.37256,15805.37256,14000,29805.37256,0.96408149
29-10-2022 19:45,10.9,11.02,11.153,37.5,37.5,37.5,0.45,0.433,0.42,942,940.125,941.625,58,0.91,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,2831.25,10042.68169,12873.93169,13000,25873.93169,0.968670846
29-10-2022 20:00,11,11.17,11.1,38.4,38.4,38.4,0.44,0.45,0.42,964.608,962.688,964.224,58,0.91,2.01,1.987,1.99,0.03,0.024,0.02,1.99,1.963,1.96,2942.73024,16725.25958,19667.98982,12000,31667.98982,0.961922317
29-10-2022 20:15,10.9,11.12,11.156,37.8,37.8,37.8,0.43,0.43,0.46,949.536,947.646,949.158,58,0.91,1.98,1.986,1.97,0.02,0.03,0.024,1.956,1.956,1.96,2827.19808,14998.71345,17825.91153,13500,31325.91153,0.962318134
