DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
29-10-2022 20:30,10.923,11,11.05,36.5,36.5,36.5,0.42,0.44,0.433,916.88,915.055,916.515,58,0.91,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.986,2682.263333,9525.602135,12207.86547,14000,26207.86547,0.968279332
29-10-2022 20:45,10.94,11.1,11.2,38,38,38,0.433,0.45,0.46,954.56,952.66,954.18,58,0.91,1.96,2.01,1.987,0.03,0.014,0.01,1.95,1.996,1.957,2867.302667,13350.31356,16217.61622,15000,31217.61622,0.96244351
29-10-2022 21:00,11,10.9,11,37.5,37.5,37.5,0.45,0.46,0.44,942,940.125,941.625,58,0.91,1.995,1.98,1.986,0.01,0.03,0.014,1.981,1.95,1.966,2794.21875,11800.62441,14594.84316,16000,30594.84316,0.963165142
29-10-2022 21:15,10.92,10.9,10.95,38.3,38.3,38.3,0.43,0.45,0.45,962.096,960.181,961.713,58,0.91,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2958.228167,10475.53481,13433.76298,17000,30433.76298,0.963351968
29-10-2022 21:30,10.96,10.9,10.89,38.5,38.5,38.5,0.44,0.44,0.45,967.12,965.195,966.735,58,0.91,1.99,1.986,2.01,0.03,0.024,0.02,1.97,1.962,1.98,2957.582833,16812.46695,19770.04978,16500,36270.04978,0.956628783
29-10-2022 21:45,10.8,10.9,11.03,37.6,37.6,37.6,0.45,0.433,0.44,944.512,942.632,944.136,58,0.91,1.987,1.985,1.98,0.02,0.03,0.024,1.963,1.955,1.97,2804.89984,14840.45675,17645.35659,14000,31645.35659,0.961948496
29-10-2022 22:00,10.84,11,11.01,38.2,38.2,38.2,0.46,0.46,0.43,959.584,957.674,959.202,58,0.91,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.987,2928.208267,10433.13528,13361.34355,15500,28861.34355,0.965179528
29-10-2022 22:15,10.83,10.9,10.9,39.2,39.2,39.2,0.45,0.44,0.42,984.704,982.744,984.312,58,0.91,1.97,1.99,1.986,0.03,0.023,0.01,1.96,1.967,1.956,3045.62048,17104.05828,20149.67876,14000,34149.67876,0.95906049
29-10-2022 22:30,10.82,10.923,11.02,36.9,36.9,36.9,0.44,0.45,0.433,926.928,925.083,926.559,58,0.91,1.996,2,1.985,0.01,0.03,0.023,1.973,1.97,1.975,2714.59647,11428.87425,14143.47072,13000,27143.47072,0.967184084
29-10-2022 22:45,11,10.94,11.17,39.2,39.2,39.2,0.433,0.45,0.45,984.704,982.744,984.312,58,0.91,1.998,2.03,2.01,0.023,0.01,0.03,1.968,2.02,1.99,3092.744107,10663.05077,13755.79488,12000,25755.79488,0.968809429
29-10-2022 23:00,11.153,11,11.12,38.4,38.4,38.4,0.46,0.44,0.43,964.608,962.688,964.224,58,0.91,2.01,2.03,1.99,0.03,0.02,0.01,2,2.01,1.97,2963.8656,15486.35459,18450.22019,13500,31950.22019,0.961595995
29-10-2022 23:15,11.1,10.92,11,38.2,38.2,38.2,0.44,0.43,0.44,959.584,957.674,959.202,58,0.91,1.99,2.01,2,0.01,0.02,0.02,1.97,1.99,1.96,2918.48,9189.996125,12108.47613,14000,26108.47613,0.968395826
29-10-2022 23:30,11.156,10.96,11.1,39.2,39.2,39.2,0.45,0.42,0.45,984.704,982.744,984.312,58,0.91,2,1.98,2.03,0.02,0.04,0.02,1.98,1.94,2.02,3078.402133,19347.98546,22426.38759,15000,37426.38759,0.955307848
29-10-2022 23:45,11.05,10.8,10.9,36.9,36.9,36.9,0.45,0.433,0.46,926.928,925.083,926.559,58,0.91,2.02,2.01,2.03,0.02,0.01,0.04,1.98,2,2.01,2750.4522,8592.919424,11343.37162,16000,27343.37162,0.966950395
30-10-2022 00:00,11.19,10.84,10.9,39.2,39.2,39.2,0.44,0.45,0.45,984.704,982.744,984.312,58,0.91,1.98,1.96,2.01,0.04,0.02,0.01,1.97,1.94,2,3047.669333,19370.41241,22418.08174,17000,39418.08174,0.953041181
30-10-2022 00:15,11.1,10.83,10.9,38.4,38.4,38.4,0.43,0.43,0.44,964.608,962.688,964.224,58,0.91,2,1.995,1.98,0.01,0.01,0.02,1.98,1.985,1.967,2936.832,6197.217423,9134.049423,16500,25634.04942,0.968952286
30-10-2022 00:30,10.95,10.82,10.9,38.3,38.3,38.3,0.42,0.44,0.433,962.096,960.181,961.713,58,0.91,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2938.669633,10169.16986,13107.83949,15000,28107.83949,0.966057755
30-10-2022 00:45,10.84,11,11,38.5,38.5,38.5,0.433,0.45,0.46,967.12,965.195,966.735,58,0.91,2,1.99,1.96,0.01,0.01,0.013,1.987,1.98,1.93,2939.795833,6227.264126,9167.05996,15500,24667.05996,0.970088462
30-10-2022 01:00,10.86,11.153,10.9,37.6,37.6,37.6,0.45,0.46,0.44,944.512,942.632,944.136,58,0.91,2.03,1.987,1.995,0.013,0.03,0.01,2.02,1.957,1.975,2833.17504,12754.47731,15587.65235,14000,29587.65235,0.964334507
30-10-2022 01:15,10.95,11.1,10.923,38.2,38.2,38.2,0.43,0.45,0.45,959.584,957.674,959.202,58,0.91,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,2,2933.0724,9193.193465,12126.26587,13000,25126.26587,0.969548581
30-10-2022 01:30,11,11.156,10.94,39.2,39.2,39.2,0.44,0.44,0.45,984.704,982.744,984.312,58,0.91,1.98,1.97,1.99,0.03,0.01,0.02,1.96,1.96,1.96,3042.5472,12922.26765,15964.81485,12000,27964.81485,0.966224634
30-10-2022 01:45,11.153,11.05,11,36.9,36.9,36.9,0.45,0.45,0.44,926.928,925.083,926.559,58,0.91,1.97,1.996,1.987,0.02,0.03,0.01,1.96,1.966,1.967,2701.88811,14288.84421,16990.73232,13500,30490.73232,0.963285885
30-10-2022 02:00,11.1,11.19,10.92,39.2,39.2,39.2,0.46,0.44,0.43,984.704,982.744,984.312,58,0.91,1.99,1.998,2,0.01,0.02,0.03,1.96,1.978,1.98,3067.13344,9680.554809,12747.68825,14000,26747.68825,0.967647096
30-10-2022 02:15,11.156,11.1,10.96,38.4,38.4,38.4,0.45,0.43,0.42,964.608,962.688,964.224,58,0.91,2,2.01,1.97,0.03,0.02,0.02,1.98,1.99,1.95,2939.2896,15489.56867,18428.85827,15000,33428.85827,0.959889968
30-10-2022 02:30,11.05,10.95,10.8,38.7,38.7,38.7,0.44,0.42,0.433,972.144,970.209,971.757,58,0.91,2.03,1.99,1.996,0.02,0.02,0.02,2.01,1.97,1.986,3003.36768,12582.27478,15585.64246,16000,31585.64246,0.962017571
30-10-2022 02:45,11.19,10.84,10.84,36,36,36,0.45,0.42,0.45,904.32,902.52,903.96,58,0.91,2.03,2,1.998,0.02,0.01,0.02,2.01,1.99,1.968,2604.096,8173.131984,10777.22798,17000,27777.22798,0.966443595
30-10-2022 03:00,11.1,10.86,10.83,39.5,39.5,39.5,0.44,0.42,0.43,992.24,990.265,991.845,58,0.91,1.986,2.02,2.01,0.02,0.03,0.01,1.976,1.99,1.99,3128.821333,16373.1553,19501.97664,16500,36001.97664,0.956935536
30-10-2022 03:15,10.95,10.95,10.82,39.1,39.1,39.1,0.43,0.46,0.44,982.192,980.237,981.801,58,0.91,1.995,1.98,1.99,0.01,0.02,0.03,1.965,1.96,1.98,3039.783883,9631.252267,12671.03615,15000,27671.03615,0.966567592
30-10-2022 03:30,10.84,11,11,39.1,39.1,39.1,0.42,0.433,0.45,982.192,980.237,981.801,58,0.91,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,3062.716033,12856.43851,15919.15454,15500,31419.15454,0.962210211
30-10-2022 03:45,10.86,11.153,11.153,39,39,39,0.42,0.46,0.46,979.68,977.73,979.29,58,0.91,2.01,1.99,2.02,0.02,0.03,0.01,2,1.96,2,3052.14,15961.30985,19013.44985,14000,33013.44985,0.960368647
30-10-2022 04:00,10.95,11.1,11.1,37.5,37.5,37.5,0.42,0.44,0.45,942,940.125,941.625,58,0.91,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.96,2817.1875,8859.529688,11676.71719,13000,24676.71719,0.970077102
30-10-2022 04:10,10.8,11.156,11.156,38.4,38.4,38.4,0.46,0.45,0.44,964.608,962.688,964.224,58,0.91,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.99,2968.7808,15489.56867,18458.34947,12000,30458.34947,0.963323447
30-10-2022 04:15,10.85,11.05,11.05,37.8,37.8,37.8,0.433,0.45,0.45,949.536,947.646,949.158,58,0.91,1.98,2.02,1.99,0.02,0.01,0.02,1.96,2.01,1.98,2852.9172,9010.561626,11863.47883,13500,25363.47883,0.969269928
30-10-2022 04:39,10.9,11.19,11.19,36.5,36.5,36.5,0.46,0.44,0.44,916.88,915.055,916.515,58,0.91,2.01,1.98,2,0.02,0.01,0.01,2,1.97,1.98,2660.059167,8398.600123,11058.65929,14000,25058.65929,0.969628027
30-10-2022 04:45,10.99,11.1,11.1,38.7,38.7,38.7,0.44,0.43,0.43,972.144,970.209,971.757,58,0.91,1.96,1.97,2.03,0.01,0.02,0.01,1.95,1.95,2.02,2975.4108,9428.822404,12404.2332,15000,27404.2332,0.966879269
30-10-2022 05:00,10.85,10.95,10.95,36,36,36,0.45,0.42,0.42,904.32,902.52,903.96,58,0.91,1.992,1.99,2.02,0.01,0.01,0.02,1.972,1.98,2.007,2592.864,5447.149776,8040.013776,16000,24040.01378,0.970826643
30-10-2022 05:15,10.9,10.84,10.84,39.5,39.5,39.5,0.45,0.433,0.42,992.24,990.265,991.845,58,0.91,2.01,2,1.98,0.02,0.013,0.01,2,1.987,1.97,3115.299167,10816.2816,13931.58077,17000,30931.58077,0.962774816
30-10-2022 05:30,11,10.86,10.86,39.1,39.1,39.1,0.44,0.45,0.42,982.192,980.237,981.801,58,0.91,1.99,2.03,1.97,0.01,0.01,0.013,1.977,2.02,1.95,3052.523967,6422.806808,9475.330774,16500,25975.33077,0.968551929
30-10-2022 05:45,10.9,10.95,10.95,39.1,39.1,39.1,0.43,0.43,0.46,982.192,980.237,981.801,58,0.91,1.97,2.03,1.99,0.013,0.02,0.01,1.96,2.01,1.956,3052.523967,10589.40805,13641.93202,15000,28641.93202,0.965435092
30-10-2022 06:00,10.94,10.8,11,39,39,39,0.42,0.44,0.433,979.68,977.73,979.29,58,0.91,2,1.986,2,0.01,0.034,0.02,1.98,1.952,1.977,3034.902,14039.93907,17074.84107,15500,32574.84107,0.960874579
30-10-2022 06:15,10.91,10.85,11.153,37.5,37.5,37.5,0.433,0.45,0.46,942,940.125,941.625,58,0.91,1.997,1.995,2.03,0.02,0.023,0.034,1.963,1.972,2.007,2822.8125,12702.5002,15525.3127,14000,29525.3127,0.964406978
30-10-2022 06:41,11.16,10.9,11.1,38.4,38.4,38.4,0.45,0.46,0.44,964.608,962.688,964.224,58,0.91,1.996,2.01,2.03,0.034,0.023,0.023,1.973,1.987,2.01,2966.81472,17657.92587,20624.74059,13000,33624.74059,0.959664416
30-10-2022 06:45,11,10.99,11.156,37.8,37.8,37.8,0.43,0.45,0.45,949.536,947.646,949.158,58,0.91,1.987,2.01,1.986,0.023,0.02,0.023,1.964,1.99,1.976,2849.58324,12906.57254,15756.15578,12000,27756.15578,0.966468198
30-10-2022 07:00,10.8,10.85,11.05,36.5,36.5,36.5,0.44,0.44,0.45,916.88,915.055,916.515,58,0.91,1.997,2.03,1.995,0.023,0.01,0.02,1.977,2.02,1.965,2674.269833,9242.324107,11916.59394,13500,25416.59394,0.969207556
30-10-2022 07:15,10.85,10.9,11.19,38,38,38,0.45,0.433,0.44,954.56,952.66,954.18,58,0.91,1.991,2.01,2.01,0.02,0.03,0.01,1.981,1.98,1.99,2893.294667,15153.35665,18046.65131,14000,32046.65131,0.96148455
30-10-2022 07:30,10.9,11,11.1,37.5,37.5,37.5,0.46,0.44,0.43,942,940.125,941.625,58,0.91,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,2,2807.8125,8859.529688,11667.34219,15000,26667.34219,0.967741145
30-10-2022 07:45,10.99,10.9,10.95,38.3,38.3,38.3,0.45,0.46,0.42,962.096,960.181,961.713,58,0.91,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2958.228167,12335.85706,15294.08523,16000,31294.08523,0.962354977
30-10-2022 08:00,10.85,10.94,10.84,38.5,38.5,38.5,0.44,0.42,0.433,967.12,965.195,966.735,58,0.91,2.01,1.96,2.01,0.02,0.03,0.01,2,1.93,1.99,2954.618333,15554.71029,18509.32863,17000,35509.32863,0.957499782
30-10-2022 08:15,10.9,10.91,10.86,37.6,37.6,37.6,0.433,0.41,0.45,944.512,942.632,944.136,58,0.91,1.992,1.992,1.98,0.01,0.02,0.03,1.962,1.972,1.96,2810.55488,8906.818337,11717.37322,16500,28217.37322,0.965929991
30-10-2022 08:30,11,11.16,10.95,38.2,38.2,38.2,0.44,0.4,0.43,959.584,957.674,959.202,58,0.91,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.97,2933.0724,15328.67248,18261.74488,14000,32261.74488,0.961236059
30-10-2022 08:45,10.9,11,10.8,39.2,39.2,39.2,0.46,0.39,0.44,984.704,982.744,984.312,58,0.91,1.99,1.99,1.96,0.02,0.04,0.02,1.97,1.95,1.95,3042.5472,19347.98546,22390.53266,15500,37890.53266,0.95477866
30-10-2022 09:00,10.94,10.8,10.85,36.9,36.9,36.9,0.42,0.38,0.45,926.928,925.083,926.559,58,0.91,2.01,1.97,1.992,0.02,0.01,0.04,1.97,1.96,1.972,2710.51164,8592.919424,11303.43106,14000,25303.43106,0.969340451
30-10-2022 09:15,10.91,10.85,10.9,39.2,39.2,39.2,0.41,0.433,0.46,984.704,982.744,984.312,63,0.91,1.992,2,2.01,0.04,0.02,0.01,1.982,1.98,2,3074.304427,19370.41241,22444.71683,13000,35444.71683,0.957573833
30-10-2022 09:30,11,10.9,10.99,38.4,38.4,38.4,0.4,0.44,0.45,964.608,962.688,964.224,63,0.91,1.978,1.997,1.99,0.01,0.01,0.02,1.958,1.987,1.977,2931.9168,6197.217423,9129.134223,12000,21129.13422,0.974268196
30-10-2022 09:45,10.9,10.99,10.85,38.4,38.4,38.4,0.39,0.46,0.44,964.608,962.688,964.224,63,0.91,2.01,1.996,1.97,0.02,0.013,0.01,2,1.983,1.96,2937.32352,10222.33351,13159.65703,13500,26659.65703,0.967750141
30-10-2022 10:00,10.923,10.85,10.9,37.5,37.5,37.5,0.38,0.42,0.433,942,940.125,941.625,63,0.91,1.99,1.987,2,0.01,0.01,0.013,1.977,1.977,1.98,2801.71875,5908.077094,8709.795844,14000,22709.79584,0.972396347
30-10-2022 10:15,10.94,10.9,11,38.3,38.3,38.3,0.433,0.41,0.44,962.096,960.181,961.713,63,0.91,1.987,1.997,1.997,0.013,0.02,0.01,1.977,1.977,1.967,2924.489697,10160.58049,13085.07018,15000,28085.07018,0.966084318
30-10-2022 10:30,11,11,10.9,38.5,38.5,38.5,0.44,0.4,0.46,967.12,965.195,966.735,63,0.91,2,1.991,1.996,0.01,0.03,0.02,1.98,1.961,1.986,2958.076917,12440.19576,15398.27268,16000,31398.27268,0.962234378
30-10-2022 10:45,10.92,10.9,10.94,37.6,37.6,37.6,0.46,0.39,0.42,944.512,942.632,944.136,63,0.91,1.97,2,1.987,0.02,0.01,0.03,1.94,1.99,1.973,2807.256107,8918.644439,11725.90055,17000,28725.90055,0.965337272
30-10-2022 11:00,10.96,10.94,10.91,38.2,38.2,38.2,0.42,0.38,0.41,959.584,957.674,959.202,63,0.91,2.01,2.01,1.997,0.03,0.014,0.01,2,1.996,1.967,2926.749027,13491.19616,16417.94519,16500,32917.94519,0.960478766
30-10-2022 11:15,10.8,10.91,11.16,39.2,39.2,39.2,0.41,0.433,0.4,984.704,982.744,984.312,63,0.91,2.02,2.01,1.991,0.01,0.03,0.014,2.006,1.98,1.971,3084.03648,12894.59104,15978.62752,15000,30978.62752,0.962720308
30-10-2022 11:30,10.84,11,11,36.9,36.9,36.9,0.4,0.46,0.39,926.928,925.083,926.559,63,0.91,2.03,1.992,2,0.014,0.02,0.03,2,1.972,1.976,2733.20514,9724.035049,12457.24019,15500,27957.24019,0.966233473
30-10-2022 11:45,10.83,10.9,10.8,39.2,39.2,39.2,0.39,0.44,0.38,984.704,982.744,984.312,63,0.91,2.01,2.01,2.01,0.03,0.024,0.02,1.99,1.986,1.98,3088.6464,17429.26791,20517.91431,14000,34517.91431,0.9586373
30-10-2022 12:00,10.82,10.923,10.85,38.4,38.4,38.4,0.38,0.45,0.433,964.608,962.688,964.224,63,0.91,1.98,1.99,2.01,0.02,0.03,0.024,1.956,1.96,2,2939.2896,15478.5196,18417.8092,13000,31417.8092,0.962211768
30-10-2022 12:15,11.14,10.94,10.9,38.2,38.2,38.2,0.433,0.45,0.44,959.584,957.674,959.202,63,0.91,2.01,2.01,1.992,0.024,0.01,0.03,1.98,2,1.978,2924.31696,10433.13528,13357.45224,12000,25357.45224,0.969277006
30-10-2022 12:30,11.05,11,10.99,39.2,39.2,39.2,0.46,0.44,0.46,984.704,982.744,984.312,63,0.91,1.996,1.992,2.01,0.03,0.014,0.01,1.986,1.978,1.98,3072.255573,14206.70097,17278.95655,13500,30778.95655,0.96295169
30-10-2022 12:45,10.93,10.92,10.85,36.9,36.9,36.9,0.44,0.43,0.42,926.928,925.083,926.559,63,0.91,2.045,1.978,1.99,0.01,0.03,0.014,2.031,1.948,1.97,2729.12031,11426.09457,14155.21488,14000,28155.21488,0.96600249
30-10-2022 13:00,10.99,10.96,10.9,39.2,39.2,39.2,0.45,0.42,0.41,984.704,982.744,984.312,63,0.91,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,3088.6464,10973.41077,14062.05717,15000,29062.05717,0.96494586
30-10-2022 13:15,11.195,10.8,11,38.4,38.4,38.4,0.45,0.433,0.4,964.608,962.688,964.224,63,0.91,1.99,1.99,1.992,0.03,0.024,0.02,1.97,1.966,1.962,2935.35744,16725.25958,19660.61702,16000,35660.61702,0.957326436
30-10-2022 13:30,10.96,10.84,10.9,38.4,38.4,38.4,0.44,0.45,0.39,964.608,962.688,964.224,63,0.91,1.97,1.987,1.978,0.02,0.03,0.024,1.946,1.957,1.968,2917.1712,15478.5196,18395.6908,17000,35395.6908,0.957630029
30-10-2022 13:45,11,10.83,10.94,37.5,37.5,37.5,0.43,0.43,0.38,942,940.125,941.625,63,0.91,2,2,2.01,0.024,0.01,0.03,1.97,1.99,1.987,2817.1875,10054.44497,12871.63247,16500,29371.63247,0.96458568
30-10-2022 14:00,10.9,10.82,10.91,38.3,38.3,38.3,0.42,0.44,0.433,962.096,960.181,961.713,63,0.91,1.97,1.97,1.99,0.03,0.023,0.01,1.96,1.947,1.96,2899.552567,16327.75741,19227.30998,15000,34227.30998,0.958971243
30-10-2022 14:15,10.923,11.14,11,38.5,38.5,38.5,0.433,0.45,0.46,967.12,965.195,966.735,63,0.91,1.986,2.01,1.987,0.01,0.03,0.023,1.963,1.98,1.977,2956.100583,12441.1625,15397.26308,15500,30897.26308,0.962814581
30-10-2022 14:30,10.94,11.05,10.9,37.6,37.6,37.6,0.45,0.46,0.44,944.512,942.632,944.136,63,0.91,1.97,2.02,2,0.023,0.01,0.03,1.94,2.01,1.98,2822.807467,9810.747357,12633.55482,14000,26633.55482,0.9677807
30-10-2022 14:45,11,10.93,10.923,38.2,38.2,38.2,0.43,0.45,0.45,959.584,957.674,959.202,63,0.91,1.997,2.03,1.97,0.03,0.02,0.01,1.987,2.01,1.95,2917.02076,15325.47514,18242.4959,13000,31242.4959,0.962414703
30-10-2022 15:00,10.92,10.99,10.94,39.2,39.2,39.2,0.44,0.44,0.45,984.704,982.744,984.312,63,0.91,1.998,2.01,2.01,0.01,0.02,0.02,1.978,1.99,1.97,3082.49984,9677.273769,12759.77361,12000,24759.77361,0.969979412
30-10-2022 15:15,10.96,11.195,11,36.9,36.9,36.9,0.45,0.433,0.44,926.928,925.083,926.559,63,0.91,2,1.98,2.02,0.02,0.04,0.02,1.98,1.94,2.01,2723.22,17144.52793,19867.74793,13500,33367.74793,0.959960356
30-10-2022 15:30,10.8,10.96,10.92,39.2,39.2,39.2,0.46,0.46,0.43,984.704,982.744,984.312,63,0.91,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,3098.890667,9696.689843,12795.58051,14000,26795.58051,0.967591045
30-10-2022 15:45,10.84,11,10.96,38.4,38.4,38.4,0.45,0.44,0.42,964.608,962.688,964.224,63,0.91,2.012,1.996,2.01,0.04,0.02,0.01,2.002,1.976,2,2957.96736,18587.91656,21545.88392,15000,36545.88392,0.956313354
30-10-2022 16:00,10.83,10.9,10.8,36.9,36.9,36.9,0.44,0.45,0.433,926.928,925.083,926.559,63,0.91,2,2.045,1.98,0.01,0.01,0.02,1.98,2.035,1.967,2734.56675,5722.757307,8457.324057,16000,24457.32406,0.970335246
30-10-2022 16:15,10.82,10.923,10.84,39.2,39.2,39.2,0.433,0.45,0.45,984.704,982.744,984.312,63,0.91,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3088.6464,10652.63249,13741.27889,17000,30741.27889,0.962995364
30-10-2022 16:30,11,10.94,10.83,38.4,38.4,38.4,0.46,0.44,0.43,964.608,962.688,964.224,63,0.91,1.99,1.99,1.996,0.01,0.01,0.013,1.977,1.98,1.966,2937.32352,6194.967567,9132.291087,16500,25632.29109,0.96895435
30-10-2022 16:45,11.153,11,10.82,38.3,38.3,38.3,0.44,0.43,0.44,962.096,960.181,961.713,63,0.91,1.987,1.97,2.045,0.013,0.03,0.01,1.977,1.94,2.025,2934.757927,13233.73899,16168.49692,15000,31168.49692,0.962500387
30-10-2022 17:00,11.1,10.92,11.14,38.5,38.5,38.5,0.45,0.42,0.45,967.12,965.195,966.735,63,0.91,2,2,2.01,0.01,0.02,0.03,1.97,1.98,2,2969.440833,9338.080252,12307.52108,15500,27807.52108,0.966408229
30-10-2022 17:15,11.156,10.96,11.05,37.6,37.6,37.6,0.45,0.433,0.46,944.512,942.632,944.136,63,0.91,2,1.97,1.99,0.03,0.01,0.02,1.98,1.96,1.96,2808.669867,11889.17371,14697.84358,14000,28697.84358,0.965369955
30-10-2022 17:30,11.05,10.8,10.93,38.2,38.2,38.2,0.44,0.45,0.45,959.584,957.674,959.202,63,0.91,1.96,1.986,1.97,0.02,0.03,0.01,1.95,1.956,1.95,2877.62128,15313.2686,18190.88988,13000,31190.88988,0.962474457
30-10-2022 17:45,11.2,10.84,10.99,39.2,39.2,39.2,0.43,0.43,0.44,984.704,982.744,984.312,63,0.91,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,3073.28,9680.554809,12753.83481,12000,24753.83481,0.969986396
30-10-2022 18:00,11,10.83,11.195,36.9,36.9,36.9,0.42,0.44,0.433,926.928,925.083,926.559,63,0.91,2.01,1.997,1.97,0.03,0.02,0.02,1.99,1.977,1.95,2712.78099,14303.32261,17016.1036,13500,30516.1036,0.963256458
30-10-2022 18:15,10.95,10.82,10.96,39.2,39.2,39.2,0.433,0.45,0.46,984.704,982.744,984.312,63,0.91,1.98,1.998,1.986,0.02,0.02,0.02,1.96,1.978,1.976,3054.84032,12909.41366,15964.25398,14000,29964.25398,0.963896934
30-10-2022 18:30,10.89,11,11,38.4,38.4,38.4,0.45,0.46,0.44,964.608,962.688,964.224,63,0.91,2.01,2,1.97,0.02,0.01,0.02,1.99,1.99,1.94,2939.2896,9298.779402,12238.069,15000,27238.069,0.967073482
30-10-2022 18:45,11.03,11.153,10.9,38.7,38.7,38.7,0.43,0.45,0.45,972.144,970.209,971.757,63,0.91,1.98,2.01,1.997,0.02,0.03,0.01,1.97,1.98,1.977,2988.89001,15716.72061,18705.61062,16000,34705.61062,0.958421736
30-10-2022 19:00,11.01,11.1,10.923,36,36,36,0.44,0.44,0.45,904.32,902.52,903.96,63,0.91,1.99,2.012,1.998,0.01,0.02,0.03,1.96,1.992,1.988,2592,8165.304144,10757.30414,17000,27757.30414,0.966466857
30-10-2022 19:15,10.9,11.156,10.94,39.5,39.5,39.5,0.45,0.45,0.44,992.24,990.265,991.845,63,0.91,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,3125.700833,13120.76371,16246.46454,16500,32746.46454,0.960676549
30-10-2022 19:30,11.02,11.05,11,39.1,39.1,39.1,0.46,0.44,0.43,982.192,980.237,981.801,63,0.91,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,3062.716033,16043.25926,19105.9753,14000,33105.9753,0.960261988
30-10-2022 19:45,11.17,11.2,10.92,39.1,39.1,39.1,0.45,0.43,0.42,982.192,980.237,981.801,63,0.91,2,1.99,2.012,0.01,0.02,0.03,1.97,1.97,1.992,3058.639207,9631.252267,12689.89147,15500,28189.89147,0.965962044
30-10-2022 20:00,11.12,11,10.96,39,39,39,0.44,0.42,0.433,979.68,977.73,979.29,63,0.91,2.03,1.987,2,0.03,0.02,0.02,2.01,1.967,1.99,3050.619,15977.29731,19027.91631,14000,33027.91631,0.960351969
30-10-2022 20:15,11,10.95,10.8,37.5,37.5,37.5,0.45,0.42,0.45,942,940.125,941.625,63,0.91,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,2,2831.25,8868.154219,11699.40422,13000,24699.40422,0.970050416
30-10-2022 20:30,11.153,10.89,10.84,38.4,38.4,38.4,0.44,0.42,0.43,964.608,962.688,964.224,63,0.91,2.01,2,1.99,0.02,0.01,0.01,2,1.99,1.97,2949.12,9295.565322,12244.68532,12000,24244.68532,0.970585573
30-10-2022 20:45,11.1,11.03,10.83,37.8,37.8,37.8,0.43,0.46,0.44,949.536,947.646,949.158,63,0.91,1.98,1.96,1.987,0.01,0.02,0.01,1.97,1.94,1.977,2822.91156,8995.44552,11818.35708,13500,25318.35708,0.96932292
30-10-2022 21:00,11.156,11.01,10.82,36.5,36.5,36.5,0.42,0.433,0.45,916.88,915.055,916.515,63,0.91,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,2682.263333,5599.425391,8281.688725,14000,22281.68872,0.972902609
30-10-2022 21:15,11.05,10.9,11,38.7,38.7,38.7,0.42,0.46,0.46,972.144,970.209,971.757,63,0.91,1.98,2.01,2,0.02,0.013,0.01,1.97,1.997,1.99,2990.3877,10382.65608,13373.04378,15000,28373.04378,0.96574847
30-10-2022 21:30,11.19,11.02,11.153,36,36,36,0.42,0.44,0.45,904.32,902.52,903.96,63,0.91,1.987,1.98,1.96,0.01,0.01,0.013,1.974,1.97,1.94,2560.464,5445.040536,8005.504536,16000,24005.50454,0.970867301
30-10-2022 21:45,11.1,11.17,11.1,39.5,39.5,39.5,0.46,0.45,0.44,992.24,990.265,991.845,63,0.91,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,1.996,3146.504167,10807.14556,13953.64973,17000,30953.64973,0.962749246
30-10-2022 22:00,10.95,11.12,11.156,39.1,39.1,39.1,0.433,0.45,0.45,982.192,980.237,981.801,63,0.91,1.99,1.98,2.01,0.01,0.034,0.02,1.97,1.946,1.987,3047.427933,14112.01429,17159.44222,16500,33659.44222,0.95962447
30-10-2022 22:15,10.84,11,11.05,39.1,39.1,39.1,0.46,0.44,0.44,982.192,980.237,981.801,63,0.91,1.987,1.99,1.98,0.02,0.023,0.034,1.953,1.967,1.957,3035.707057,13809.09633,16844.80338,15000,31844.80338,0.961717855
30-10-2022 22:30,10.86,11.153,11.2,39,39,39,0.44,0.43,0.43,979.68,977.73,979.29,63,0.91,2,2.01,2.01,0.034,0.023,0.023,1.977,1.987,1.987,3052.14,18213.92976,21266.06976,15500,36766.06976,0.956061711
30-10-2022 22:45,10.95,11.1,11,37.5,37.5,37.5,0.45,0.42,0.42,942,940.125,941.625,63,0.91,1.998,1.99,1.98,0.023,0.023,0.023,1.975,1.967,1.97,2797.5,13586.41158,16383.91158,14000,30383.91158,0.963409802
30-10-2022 23:00,10.8,11.156,10.95,38.4,38.4,38.4,0.45,0.433,0.42,964.608,962.688,964.224,63,0.91,2.06,2,1.99,0.023,0.01,0.023,2.037,1.99,1.97,2973.696,10230.21222,13203.90822,13000,26203.90822,0.96828397
30-10-2022 23:15,10.85,11.05,10.89,37.8,37.8,37.8,0.44,0.45,0.42,949.536,947.646,949.158,63,0.91,1.97,2.03,2.01,0.023,0.02,0.01,1.96,2.01,1.976,2862.4428,12902.45952,15764.90232,12000,27764.90232,0.966457986
30-10-2022 23:30,10.9,11.19,11.03,36.5,36.5,36.5,0.43,0.43,0.46,916.88,915.055,916.515,63,0.91,2.01,2.03,1.99,0.01,0.034,0.02,1.99,1.996,1.967,2677.8225,12298.03062,14975.85312,13500,28475.85312,0.965628626
30-10-2022 23:46,10.99,11.1,11.01,38,38,38,0.42,0.44,0.433,954.56,952.66,954.18,67,0.91,1.99,2.01,2,0.02,0.023,0.034,1.956,1.987,1.977,2888,13043.34758,15931.34758,14000,29931.34758,0.963935152
31-10-2022 00:00,10.85,10.95,10.9,37.5,37.5,37.5,0.433,0.45,0.46,942,940.125,941.625,67,0.91,2,1.98,2.03,0.034,0.023,0.023,1.977,1.957,2.007,2817.1875,16840.07958,19657.26708,15000,34657.26708,0.958477248
31-10-2022 00:15,10.9,10.84,11.02,38.3,38.3,38.3,0.45,0.46,0.44,962.096,960.181,961.713,67,0.91,2.01,2.01,2.03,0.023,0.023,0.023,1.987,1.987,2.02,2958.228167,14172.12451,17130.35267,16000,33130.35267,0.960233891
31-10-2022 00:30,11,10.86,11.17,38.5,38.5,38.5,0.43,0.45,0.45,967.12,965.195,966.735,67,0.91,1.99,1.98,2.01,0.023,0.01,0.023,1.967,1.97,1.99,2954.618333,10283.54465,13238.16299,17000,30238.16299,0.963578929
31-10-2022 00:45,10.9,10.95,11.12,37.6,37.6,37.6,0.44,0.44,0.45,944.512,942.632,944.136,67,0.91,1.97,1.987,1.98,0.023,0.02,0.01,1.96,1.967,1.946,2797.83104,12766.30341,15564.13445,16500,32064.13445,0.961464347
31-10-2022 01:00,10.94,10.8,11,38.2,38.2,38.2,0.45,0.433,0.44,959.584,957.674,959.202,67,0.91,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2928.208267,13469.98041,16398.18868,15000,31398.18868,0.962234475
31-10-2022 01:15,11,10.85,11.153,39.2,39.2,39.2,0.46,0.46,0.43,984.704,982.744,984.312,67,0.91,1.997,1.99,1.98,0.02,0.023,0.034,1.963,1.967,1.957,3056.37696,13879.79289,16936.16985,15500,32436.16985,0.961034646
31-10-2022 01:30,10.8,10.9,11.1,36.9,36.9,36.9,0.45,0.44,0.42,926.928,925.083,926.559,67,0.91,1.98,1.987,1.987,0.034,0.023,0.023,1.957,1.964,1.964,2702.34198,16305.62175,19007.96373,14000,33007.96373,0.960374972
31-10-2022 01:45,10.85,10.99,11.156,39.2,39.2,39.2,0.44,0.45,0.433,984.704,982.744,984.312,67,0.91,2.03,2,2.01,0.023,0.023,0.023,2.007,1.977,1.99,3093.768533,14845.82571,17939.59424,13000,30939.59424,0.962765531
31-10-2022 02:01,10.9,10.85,11.05,38.4,38.4,38.4,0.433,0.45,0.45,964.608,962.688,964.224,67,0.91,2.01,1.998,1.99,0.023,0.02,0.023,1.987,1.978,1.956,2948.13696,13319.4395,16267.57646,12000,28267.57646,0.965871444
31-10-2022 02:15,10.99,10.9,11.19,38.4,38.4,38.4,0.46,0.44,0.43,964.608,962.688,964.224,67,0.91,1.98,2.06,1.987,0.023,0.034,0.02,1.96,2.026,1.964,2962.39104,17643.39348,20605.78452,13500,34105.78452,0.95911096
31-10-2022 02:30,10.85,11,11.1,37.5,37.5,37.5,0.44,0.43,0.44,942,940.125,941.625,67,0.91,2.01,1.97,2,0.02,0.023,0.034,1.976,1.947,1.977,2803.125,12702.5002,15505.6252,14000,29505.6252,0.964429867
31-10-2022 02:45,10.9,10.9,10.95,38.3,38.3,38.3,0.45,0.42,0.45,962.096,960.181,961.713,67,0.91,1.986,2.01,1.998,0.034,0.023,0.023,1.963,1.987,1.978,2930.84622,17566.09645,20496.94267,15000,35496.94267,0.957513977
31-10-2022 06:01,11,10.94,10.84,38.5,38.5,38.5,0.45,0.433,0.46,967.12,965.195,966.735,67,0.91,1.985,1.99,2.06,0.023,0.02,0.023,1.962,1.97,2.04,2981.792917,13388.88261,16370.67553,16000,32370.67553,0.961110264
31-10-2022 06:15,10.9,11,10.86,37.6,37.6,37.6,0.44,0.45,0.45,944.512,942.632,944.136,67,0.91,2.01,2,1.97,0.023,0.02,0.02,1.99,1.98,1.95,2818.094933,12769.45053,15587.54546,17000,32587.54546,0.960859917
31-10-2022 06:30,10.94,10.8,10.95,38.2,38.2,38.2,0.43,0.43,0.44,959.584,957.674,959.202,67,0.91,1.99,2.01,2.01,0.02,0.02,0.02,1.97,1.99,2,2923.344133,12259.3343,15182.67844,16500,31682.67844,0.961905328
31-10-2022 06:45,10.91,10.85,10.8,39.2,39.2,39.2,0.42,0.44,0.433,984.704,982.744,984.312,67,0.91,2,1.99,1.99,0.02,0.01,0.02,1.98,1.98,1.96,3063.035733,9690.127763,12753.1635,15000,27753.1635,0.966471691
31-10-2022 07:00,11,10.9,10.85,36.9,36.9,36.9,0.433,0.45,0.46,926.928,925.083,926.559,67,0.91,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2723.22,14288.84421,17012.06421,15500,32512.06421,0.960947035
31-10-2022 07:15,10.9,10.99,10.9,39.2,39.2,39.2,0.45,0.46,0.44,984.704,982.744,984.312,67,0.91,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,3093.768533,9680.554809,12774.32334,14000,26774.32334,0.967615923
31-10-2022 07:30,10.923,10.85,10.99,38.4,38.4,38.4,0.43,0.45,0.45,964.608,962.688,964.224,67,0.91,2.01,1.997,1.99,0.03,0.01,0.02,1.99,1.987,1.96,2947.64544,12400.34138,15347.98682,13000,28347.98682,0.965777684
31-10-2022 07:45,10.94,10.9,10.85,38.2,38.2,38.2,0.44,0.44,0.45,959.584,957.674,959.202,67,0.91,1.98,1.98,1.97,0.02,0.03,0.01,1.97,1.95,1.95,2884.431067,15313.2686,18197.69966,12000,30197.69966,0.963625893
31-10-2022 08:00,11,11,10.9,39.2,39.2,39.2,0.45,0.45,0.44,984.704,982.744,984.312,67,0.91,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,3093.768533,9680.554809,12774.32334,13500,26274.32334,0.968201452
31-10-2022 08:15,10.92,10.9,11,36.9,36.9,36.9,0.46,0.433,0.43,926.928,925.083,926.559,67,0.91,2.02,2.01,1.997,0.03,0.02,0.02,2,1.99,1.987,2735.47449,14303.32261,17038.7971,14000,31038.7971,0.962650604
31-10-2022 08:30,10.96,10.94,10.9,39.2,39.2,39.2,0.45,0.44,0.42,984.704,982.744,984.312,67,0.91,2.02,1.98,1.98,0.02,0.01,0.02,2,1.97,1.97,3063.035733,9690.127763,12753.1635,15000,27753.1635,0.966471691
31-10-2022 08:45,10.8,10.91,10.94,38.4,38.4,38.4,0.44,0.46,0.433,964.608,962.688,964.224,67,0.91,2.01,2.01,2.03,0.02,0.01,0.01,2,2,2.01,2973.696,9295.565322,12269.26132,16000,28269.26132,0.965869479
31-10-2022 09:00,10.84,11,11,38.4,38.4,38.4,0.45,0.42,0.45,964.608,962.688,964.224,67,0.91,1.99,1.986,2.01,0.01,0.02,0.01,1.98,1.966,2,2942.23872,9283.230628,12225.46935,17000,29225.46935,0.964755702
31-10-2022 09:15,10.83,10.9,10.8,37.5,37.5,37.5,0.433,0.41,0.43,942,940.125,941.625,67,0.91,1.97,1.985,1.98,0.01,0.01,0.02,1.95,1.975,1.967,2782.03125,5910.274219,8692.305469,16500,25192.30547,0.969470988
31-10-2022 09:30,11.1,10.923,10.85,38.3,38.3,38.3,0.44,0.4,0.44,962.096,960.181,961.713,67,0.91,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2943.559267,10169.16986,13112.72913,14000,27112.72913,0.967220032
31-10-2022 09:45,11.1,10.94,10.9,38.5,38.5,38.5,0.46,0.39,0.45,967.12,965.195,966.735,67,0.91,2,1.99,1.986,0.01,0.01,0.013,1.987,1.98,1.966,2952.642,6227.264126,9179.906126,15500,24679.90613,0.970073351
31-10-2022 10:00,10.9,11,10.99,37.6,37.6,37.6,0.42,0.38,0.46,944.512,942.632,944.136,67,0.91,1.99,2,1.985,0.013,0.02,0.01,1.98,1.98,1.951,2815.738667,9792.627015,12608.36568,14000,26608.36568,0.967810191
31-10-2022 10:15,10.92,10.92,10.85,38.2,38.2,38.2,0.41,0.433,0.45,959.584,957.674,959.202,67,0.91,1.98,2.03,2.01,0.01,0.034,0.02,1.96,1.996,1.987,2928.208267,13469.98041,16398.18868,13000,29398.18868,0.964554795
31-10-2022 10:30,10.96,10.96,10.9,39.2,39.2,39.2,0.4,0.44,0.44,984.704,982.744,984.312,67,0.91,2.01,2.03,1.99,0.02,0.023,0.034,1.976,2.007,1.967,3088.6464,13879.79289,16968.43929,12000,28968.43929,0.965054835
31-10-2022 10:45,10.8,10.8,11,36.9,36.9,36.9,0.39,0.46,0.45,926.928,925.083,926.559,67,0.91,1.99,2.01,2,0.034,0.023,0.023,1.967,1.987,1.98,2723.22,16305.62175,19028.84175,13500,32528.84175,0.96092767
31-10-2022 11:00,10.84,10.84,10.9,39.2,39.2,39.2,0.38,0.42,0.433,984.704,982.744,984.312,67,0.91,2,1.98,2.03,0.023,0.02,0.023,1.977,1.96,2.02,3078.402133,13880.03994,16958.44207,14000,30958.44207,0.962743694
31-10-2022 11:15,10.83,10.83,10.94,38.4,38.4,38.4,0.433,0.41,0.44,964.608,962.688,964.224,67,0.91,2.02,2.01,2.03,0.023,0.01,0.02,2,2,2,2978.6112,10229.248,13207.8592,15000,28207.8592,0.965941087
31-10-2022 11:30,10.82,11.1,10.91,38.4,38.4,38.4,0.44,0.4,0.46,964.608,962.688,964.224,67,0.91,1.98,2.02,2.01,0.02,0.03,0.01,1.97,1.99,1.99,2954.0352,15474.01989,18428.05509,16000,34428.05509,0.958740535
31-10-2022 11:45,11,11.1,11,38.4,38.4,38.4,0.46,0.39,0.42,964.608,962.688,964.224,67,0.91,2,2.02,1.98,0.01,0.02,0.03,1.97,2,1.97,2949.12,9289.658788,12238.77879,17000,29238.77879,0.964740218
31-10-2022 12:00,11.153,10.9,10.9,37.6,37.6,37.6,0.42,0.38,0.41,944.512,942.632,944.136,67,0.91,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2832.232533,11889.17371,14721.40625,16500,31221.40625,0.962439122
31-10-2022 12:15,11.1,10.92,10.923,38.2,38.2,38.2,0.41,0.433,0.4,959.584,957.674,959.202,67,0.91,2,1.99,2.02,0.02,0.03,0.01,1.99,1.96,2,2923.344133,15313.2686,18236.61273,15000,33236.61273,0.960111435
31-10-2022 12:30,11.156,10.96,10.94,39.2,39.2,39.2,0.4,0.46,0.39,984.704,982.744,984.312,67,0.91,2.03,1.97,2.02,0.01,0.02,0.03,2,1.95,2,3083.524267,9680.554809,12764.07908,15500,28264.07908,0.965875522
31-10-2022 12:45,11.05,10.8,11,36.9,36.9,36.9,0.39,0.44,0.38,926.928,925.083,926.559,67,0.91,2.02,2,2.01,0.03,0.02,0.02,2,1.98,1.97,2736.8361,14303.32261,17040.15871,14000,31040.15871,0.962649027
31-10-2022 13:00,11,10.84,10.92,39.2,39.2,39.2,0.38,0.45,0.433,984.704,982.744,984.312,67,0.91,1.98,2,1.99,0.02,0.04,0.02,1.96,1.96,1.98,3057.9136,19347.98546,22405.89906,13000,35405.89906,0.957618328
31-10-2022 13:15,10.9,10.83,10.96,37.6,37.6,37.6,0.433,0.45,0.44,944.512,942.632,944.136,67,0.91,1.997,1.99,1.97,0.02,0.01,0.04,1.957,1.98,1.95,2807.256107,8921.791559,11729.04767,12000,23729.04767,0.97119314
31-10-2022 13:30,10.923,10.82,10.8,38.2,38.2,38.2,0.46,0.44,0.46,959.584,957.674,959.202,67,0.91,1.99,1.98,2,0.04,0.02,0.01,1.98,1.96,1.99,2903.8876,18394.81332,21298.70092,13500,34798.70092,0.95831486
31-10-2022 14:30,10.94,11,10.84,39.2,39.2,39.2,0.44,0.43,0.42,984.704,982.744,984.312,67,0.91,2,2.01,2,0.01,0.01,0.02,1.98,2,1.987,3078.402133,6457.987871,9536.390004,14000,23536.39,0.97142034
31-10-2022 14:45,11,11.153,10.83,36.9,36.9,36.9,0.45,0.42,0.41,926.928,925.083,926.559,67,0.91,2.03,1.99,1.99,0.02,0.013,0.01,2.02,1.977,1.98,2727.7587,9439.432391,12167.19109,15000,27167.19109,0.967156348
31-10-2022 15:00,10.92,11.1,11.1,39.2,39.2,39.2,0.45,0.433,0.4,984.704,982.744,984.312,67,0.87,2.03,2,1.98,0.01,0.01,0.013,2.017,1.99,1.96,3078.402133,6455.691143,9534.093276,16000,25534.09328,0.969069608
31-10-2022 15:15,10.96,11.156,11.1,38.4,38.4,38.4,0.44,0.45,0.39,964.608,962.688,964.224,67,0.87,1.986,2.02,2.01,0.013,0.02,0.01,1.976,2,1.98,2956.98432,10213.69922,13170.68354,17000,30170.68354,0.963657252
31-10-2022 15:30,10.8,11.05,10.9,38.2,38.2,38.2,0.43,0.43,0.38,959.584,957.674,959.202,67,0.87,1.995,1.98,1.99,0.01,0.03,0.02,1.975,1.95,1.98,2901.455533,12247.12776,15148.58329,16500,31648.58329,0.961944764
31-10-2022 15:45,10.84,11,10.92,39.2,39.2,39.2,0.42,0.44,0.433,984.704,982.744,984.312,67,0.87,2.01,2,2,0.02,0.01,0.03,1.98,1.99,1.986,3078.402133,9693.408803,12771.81094,15000,27771.81094,0.966449919
31-10-2022 16:00,10.83,10.9,10.96,36.9,36.9,36.9,0.433,0.45,0.46,926.928,925.083,926.559,67,0.87,2.01,1.99,2.02,0.03,0.014,0.01,2,1.976,1.99,2732.2974,12588.67697,15320.97437,15500,30820.97437,0.96290299
31-10-2022 16:15,10.82,10.923,10.8,39.2,39.2,39.2,0.45,0.46,0.44,984.704,982.744,984.312,67,0.87,2.03,2,1.98,0.01,0.03,0.014,2.016,1.97,1.96,3078.402133,12894.59104,15972.99318,14000,29972.99318,0.963886785
31-10-2022 16:30,11,10.94,10.84,38.4,38.4,38.4,0.43,0.45,0.45,964.608,962.688,964.224,67,0.87,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,2968.7808,10530.28358,13499.06438,13000,26499.06438,0.96793818
31-10-2022 16:45,11.153,11,10.83,38.4,38.4,38.4,0.44,0.44,0.45,964.608,962.688,964.224,67,0.87,1.98,2.02,1.99,0.03,0.024,0.02,1.96,1.996,1.96,2944.2048,16725.25958,19669.46438,12000,31669.46438,0.961920612
31-10-2022 17:00,11.1,10.92,10.82,37.5,37.5,37.5,0.45,0.433,0.44,942,940.125,941.625,67,0.87,2.01,1.98,2,0.02,0.03,0.024,1.986,1.95,1.99,2807.8125,14761.64316,17569.45566,13500,31069.45566,0.962615091
31-10-2022 17:15,11.156,10.96,11,38.3,38.3,38.3,0.46,0.46,0.43,962.096,960.181,961.713,67,0.87,1.96,1.997,2.03,0.024,0.01,0.03,1.93,1.987,2.016,2927.423477,10487.80534,13415.22882,14000,27415.22882,0.96686642
31-10-2022 17:30,11.05,10.8,11.153,38.5,38.5,38.5,0.45,0.44,0.42,967.12,965.195,966.735,67,0.87,1.95,1.99,2.02,0.03,0.014,0.01,1.94,1.976,1.99,2944.736667,13703.90654,16648.6432,15000,31648.6432,0.961944694
31-10-2022 17:45,11.19,10.84,11.1,37.6,37.6,37.6,0.44,0.45,0.433,944.512,942.632,944.136,67,0.87,2.01,2,1.98,0.01,0.03,0.014,1.996,1.97,1.96,2822.807467,11863.63324,14686.4407,16000,30686.4407,0.963058936
31-10-2022 18:00,11.1,10.83,11.156,38.2,38.2,38.2,0.433,0.45,0.45,959.584,957.674,959.202,67,0.87,1.99,2.03,1.997,0.014,0.02,0.03,1.96,2.01,1.973,2926.749027,10420.92874,13347.67776,17000,30347.67776,0.963451842
31-10-2022 18:15,10.95,10.82,11.05,37.6,37.6,37.6,0.46,0.44,0.43,944.512,942.632,944.136,67,0.87,1.97,2.03,1.99,0.03,0.024,0.02,1.95,2.006,1.97,2822.807467,16035.76412,18858.57159,16500,35358.57159,0.957672582
31-10-2022 18:30,10.84,11,11,38.2,38.2,38.2,0.44,0.43,0.44,959.584,957.674,959.202,67,0.87,2,1.986,2,0.02,0.02,0.024,1.976,1.966,1.97,2911.670213,12260.61324,15172.28345,15000,30172.28345,0.963655395
31-10-2022 18:45,10.86,11.153,10.9,39.2,39.2,39.2,0.45,0.42,0.45,984.704,982.744,984.312,67,0.87,1.97,1.995,2.03,0.024,0.03,0.02,1.95,1.965,2.02,3070.718933,17421.55552,20492.27445,15500,35992.27445,0.956946642
31-10-2022 19:00,10.95,11.1,10.923,36.9,36.9,36.9,0.45,0.433,0.46,926.928,925.083,926.559,67,0.87,1.96,2.01,2.03,0.02,0.01,0.03,1.93,2,2.016,2723.22,8589.830894,11313.05089,14000,25313.05089,0.969329152
31-10-2022 19:15,11,11.156,10.94,39.2,39.2,39.2,0.44,0.45,0.45,984.704,982.744,984.312,67,0.87,1.97,2.01,1.986,0.03,0.014,0.01,1.96,1.996,1.956,3055.864747,14206.70097,17262.56572,13000,30262.56572,0.963550608
31-10-2022 19:30,11.153,11.05,11,38.4,38.4,38.4,0.43,0.43,0.44,964.608,962.688,964.224,67,0.87,1.97,2.03,1.995,0.01,0.03,0.014,1.956,2,1.975,2946.6624,12373.74354,15320.40594,12000,27320.40594,0.966977237
31-10-2022 19:45,11.1,11.19,10.92,38.2,38.2,38.2,0.42,0.44,0.433,959.584,957.674,959.202,67,0.87,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,2923.344133,10420.92874,13344.27287,13500,26844.27287,0.967534064
31-10-2022 20:00,11.156,11.1,10.96,39.2,39.2,39.2,0.433,0.45,0.46,984.704,982.744,984.312,67,0.87,2,1.98,2.01,0.03,0.024,0.02,1.98,1.956,1.98,3068.157867,17429.26791,20497.42578,14000,34497.42578,0.958660836
31-10-2022 20:15,11.05,10.95,10.8,36.9,36.9,36.9,0.45,0.46,0.44,926.928,925.083,926.559,67,0.87,2.03,2.01,2.03,0.02,0.03,0.024,2.006,1.98,2.02,2754.9909,14293.16816,17048.15906,15000,32048.15906,0.961482808
31-10-2022 20:31,11.19,10.84,10.84,39.2,39.2,39.2,0.43,0.45,0.45,984.704,982.744,984.312,67,0.87,2.02,1.96,2.01,0.024,0.01,0.03,1.99,1.95,1.996,3068.157867,10986.26476,14054.42263,16000,30054.42263,0.963792226
31-10-2022 20:45,11.1,10.86,10.83,38.4,38.4,38.4,0.44,0.44,0.45,964.608,962.688,964.224,67,0.87,1.98,1.95,1.98,0.03,0.014,0.01,1.97,1.936,1.95,2904.8832,13632.81821,16537.70141,17000,33537.70141,0.959764626
31-10-2022 21:00,10.95,10.95,10.82,38.4,38.4,38.4,0.45,0.45,0.44,964.608,962.688,964.224,67,0.87,1.997,2.01,2.01,0.01,0.03,0.014,1.983,1.98,1.99,2957.47584,12373.74354,15331.21938,16500,31831.21938,0.96173356
31-10-2022 21:15,10.84,11,11,37.5,37.5,37.5,0.46,0.44,0.43,942,940.125,941.625,67,0.87,1.99,1.99,1.96,0.014,0.02,0.03,1.96,1.97,1.936,2784.375,10042.68169,12827.05669,14000,26827.05669,0.96755421
31-10-2022 21:30,10.86,11.153,11.153,38.3,38.3,38.3,0.45,0.43,0.42,962.096,960.181,961.713,67,0.87,2,1.97,1.95,0.03,0.024,0.02,1.98,1.946,1.92,2894.662933,16638.27897,19532.94191,15500,35032.94191,0.958046036
31-10-2022 21:45,10.95,11.1,11.1,38.5,38.5,38.5,0.44,0.42,0.433,967.12,965.195,966.735,67,0.87,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,1.99,2984.263333,15559.22172,18543.48506,14000,32543.48506,0.960910768
31-10-2022 22:00,10.8,11.156,11.156,37.6,37.6,37.6,0.45,0.42,0.45,944.512,942.632,944.136,67,0.87,2.03,1.97,1.99,0.024,0.02,0.03,2,1.95,1.98,2822.807467,13069.96529,15892.77275,13000,28892.77275,0.965142931
31-10-2022 22:15,11.18,11.05,11.05,38.2,38.2,38.2,0.44,0.42,0.43,959.584,957.674,959.202,67,0.87,1.986,1.96,1.97,0.03,0.01,0.02,1.966,1.95,1.94,2877.62128,12271.54084,15149.16212,12000,27149.16212,0.967177429
31-10-2022 22:30,11.13,11.19,11.19,39.2,39.2,39.2,0.43,0.46,0.44,984.704,982.744,984.312,67,0.87,2,1.97,2,0.02,0.03,0.01,1.99,1.94,1.98,3057.9136,16125.41852,19183.33212,13500,32683.33212,0.960749386
31-10-2022 22:45,11.04,11.1,11.1,38.4,38.4,38.4,0.42,0.433,0.45,964.608,962.688,964.224,67,0.87,2.01,1.97,1.97,0.01,0.02,0.03,1.98,1.95,1.96,2924.544,9289.658788,12214.20279,14000,26214.20279,0.968271905
31-10-2022 23:00,10.89,10.95,10.95,38.4,38.4,38.4,0.42,0.46,0.46,964.608,962.688,964.224,67,0.87,2.01,1.99,1.96,0.03,0.01,0.02,1.99,1.98,1.93,2929.4592,12400.34138,15329.80058,15000,30329.80058,0.963472586
31-10-2022 23:15,10.94,10.84,10.84,38.4,38.4,38.4,0.42,0.44,0.45,964.608,962.688,964.224,67,0.87,2.03,2,1.97,0.02,0.03,0.01,2.02,1.97,1.95,2949.12,15474.01989,18423.13989,16000,34423.13989,0.958746183
31-10-2022 23:30,11,10.86,10.86,38.2,38.2,38.2,0.46,0.45,0.44,959.584,957.674,959.202,67,0.87,2.01,2.03,1.97,0.01,0.02,0.03,1.98,2.01,1.95,2923.344133,9193.193465,12116.5376,17000,29116.5376,0.964882455
31-10-2022 23:45,10.9,10.95,10.95,39.2,39.2,39.2,0.433,0.45,0.45,984.704,982.744,984.312,67,0.87,1.98,2.02,1.99,0.03,0.02,0.02,1.96,2,1.95,3068.157867,16141.55355,19209.71142,16500,35709.71142,0.957270197
31-10-2022 23:52,10.923,10.8,11,36.9,36.9,36.9,0.46,0.44,0.44,926.928,925.083,926.559,67,0.87,2.01,1.98,2,0.02,0.04,0.02,1.99,1.94,1.99,2718.6813,17144.52793,19863.20923,15000,34863.20923,0.958240813
01-11-2022 00:15,10.94,11.18,11.153,39.2,39.2,39.2,0.44,0.43,0.43,984.704,982.744,984.312,67,0.87,1.98,1.997,2.03,0.02,0.01,0.04,1.94,1.987,2.01,3076.865493,9696.689843,12773.55534,15500,28273.55534,0.965864472
01-11-2022 00:30,11,11.13,11.1,38.4,38.4,38.4,0.45,0.42,0.42,964.608,962.688,964.224,67,0.87,1.975,1.99,2.02,0.04,0.02,0.01,1.965,1.97,2.01,2941.7472,18587.91656,21529.66376,14000,35529.66376,0.957476478
01-11-2022 00:45,10.92,11.04,11.156,38.4,38.4,38.4,0.45,0.433,0.42,964.608,962.688,964.224,67,0.87,2.01,2,1.98,0.01,0.01,0.02,1.99,1.99,1.967,2944.2048,6197.217423,9141.422223,13000,22141.42222,0.973068597
01-11-2022 01:00,10.96,10.89,11.05,37.5,37.5,37.5,0.44,0.45,0.42,942,940.125,941.625,67,0.87,1.99,2.03,1.997,0.02,0.013,0.01,1.98,2.017,1.987,2820.46875,9748.850484,12569.31923,12000,24569.31923,0.970203452
01-11-2022 01:15,10.8,10.94,11.19,38.3,38.3,38.3,0.43,0.43,0.46,962.096,960.181,961.713,67,0.87,1.97,2.03,1.99,0.01,0.01,0.013,1.957,2.02,1.978,2928.890367,6162.754976,9091.645343,13500,22591.64534,0.972536014
01-11-2022 01:30,10.84,11,11.1,38.5,38.5,38.5,0.42,0.44,0.433,967.12,965.195,966.735,67,0.87,2,1.986,2,0.013,0.012,0.01,1.99,1.974,1.984,2957.582833,7782.686078,10740.26891,14000,24740.26891,0.970002351
01-11-2022 01:45,10.83,10.9,10.95,37.6,37.6,37.6,0.433,0.45,0.46,944.512,942.632,944.136,67,0.87,1.97,2,2.03,0.01,0.016,0.012,1.958,1.984,2.016,2827.52,7716.413404,10543.9334,15000,25543.9334,0.969058057
01-11-2022 02:00,10.82,10.923,10.84,38.2,38.2,38.2,0.45,0.46,0.44,959.584,957.674,959.202,67,0.87,1.96,2.01,2.03,0.012,0.014,0.016,1.944,1.996,2.01,2918.48,7968.305844,10886.78584,16000,26886.78584,0.96748432
01-11-2022 02:15,11,10.94,10.86,37.6,37.6,37.6,0.43,0.45,0.45,944.512,942.632,944.136,67,0.87,1.97,2.01,1.986,0.016,0.02,0.014,1.956,1.99,1.976,2811.497387,10685.98878,13497.48617,17000,30497.48617,0.963278051
01-11-2022 02:30,11.153,11,10.95,38.2,38.2,38.2,0.44,0.44,0.45,959.584,957.674,959.202,67,0.87,1.97,2.03,2,0.014,0.01,0.02,1.95,2.02,1.97,2918.48,7360.599762,10279.07976,16500,26779.07976,0.967610356
01-11-2022 02:45,11.1,10.92,10.8,39.2,39.2,39.2,0.45,0.433,0.44,984.704,982.744,984.312,67,0.87,2.02,2.01,2.01,0.02,0.03,0.01,2.01,1.98,1.99,3093.768533,16125.41852,19219.18705,15000,34219.18705,0.95898058
01-11-2022 03:00,11.156,10.96,11.18,36.9,36.9,36.9,0.46,0.46,0.43,926.928,925.083,926.559,67,0.87,2,1.98,2.01,0.01,0.02,0.03,1.97,1.96,2,2718.6813,8578.441027,11297.12233,15500,26797.12233,0.967589241
01-11-2022 03:15,11.05,10.8,11.13,39.2,39.2,39.2,0.45,0.44,0.42,984.704,982.744,984.312,67,0.87,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,3098.890667,12922.26765,16021.15832,14000,30021.15832,0.963830852
01-11-2022 03:30,11.19,10.84,11.04,38.4,38.4,38.4,0.44,0.45,0.433,964.608,962.688,964.224,67,0.87,2.01,1.98,2.01,0.02,0.03,0.01,2,1.95,1.99,2949.12,15474.01989,18423.13989,13000,31423.13989,0.962205599
01-11-2022 03:45,11.1,10.83,10.89,38.2,38.2,38.2,0.433,0.45,0.45,959.584,957.674,959.202,67,0.87,1.992,1.975,1.98,0.01,0.02,0.03,1.962,1.955,1.96,2892.700093,9193.193465,12085.89356,12000,24085.89356,0.970772593
01-11-2022 04:00,10.95,10.82,10.94,39.2,39.2,39.2,0.46,0.44,0.43,984.704,982.744,984.312,67,0.87,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.97,3088.6464,16141.55355,19230.19995,13500,32730.19995,0.960695313
01-11-2022 04:15,10.84,11,11,36.9,36.9,36.9,0.44,0.43,0.44,926.928,925.083,926.559,67,0.87,1.99,1.99,1.98,0.02,0.04,0.02,1.97,1.95,1.97,2705.0652,17144.52793,19849.59313,14000,33849.59313,0.959405637
01-11-2022 04:30,10.86,11.153,10.9,39.2,39.2,39.2,0.45,0.42,0.45,984.704,982.744,984.312,67,0.87,2.01,1.97,1.975,0.02,0.01,0.04,1.97,1.96,1.955,3050.2304,9696.689843,12746.92024,15000,27746.92024,0.966478981
01-11-2022 04:45,10.95,11.1,10.923,38.4,38.4,38.4,0.45,0.433,0.46,964.608,962.688,964.224,67,0.87,1.96,2,2.01,0.04,0.02,0.01,1.95,1.98,2,2934.3744,18587.91656,21522.29096,16000,37522.29096,0.955198457
01-11-2022 05:00,11,11.156,10.94,38.4,38.4,38.4,0.44,0.45,0.45,964.608,962.688,964.224,67,0.87,1.978,1.97,1.99,0.01,0.01,0.02,1.958,1.96,1.977,2918.64576,6197.217423,9115.863183,17000,26115.86318,0.968387167
01-11-2022 05:15,11.153,11.05,11,37.5,37.5,37.5,0.43,0.43,0.44,942,940.125,941.625,67,0.87,2.01,1.96,1.97,0.02,0.013,0.01,2,1.947,1.96,2784.375,9748.850484,12533.22548,16500,29033.22548,0.964979419
01-11-2022 05:30,11.1,11.19,10.92,38.3,38.3,38.3,0.42,0.44,0.433,962.096,960.181,961.713,67,0.87,1.99,1.97,2,0.01,0.01,0.013,1.977,1.96,1.98,2914.221467,6162.754976,9076.976443,15000,24076.97644,0.970783098
01-11-2022 05:45,11.156,11.1,10.96,38.5,38.5,38.5,0.433,0.45,0.46,967.12,965.195,966.735,67,0.87,1.97,1.97,1.97,0.013,0.02,0.01,1.96,1.95,1.94,2920.0325,10266.95645,13186.98895,15500,28686.98895,0.9653826
01-11-2022 06:00,11.05,10.95,10.8,37.6,37.6,37.6,0.45,0.46,0.44,944.512,942.632,944.136,62,0.87,2,2.02,1.96,0.01,0.03,0.02,1.98,1.99,1.95,2818.094933,11865.52151,14683.61644,14000,28683.61644,0.965386529
01-11-2022 06:15,11.19,10.84,10.84,38.2,38.2,38.2,0.43,0.45,0.45,959.584,957.674,959.202,62,0.87,1.97,2,1.97,0.02,0.01,0.03,1.94,1.99,1.956,2889.2952,9205.400008,12094.69521,13000,25094.69521,0.969585679
01-11-2022 06:30,11.1,10.86,10.83,39.2,39.2,39.2,0.44,0.44,0.45,984.704,982.744,984.312,62,0.87,2,2.01,1.97,0.03,0.014,0.01,1.99,1.996,1.94,3063.035733,14206.70097,17269.73671,12000,29269.73671,0.964704202
01-11-2022 06:45,10.95,10.95,10.82,38.4,38.4,38.4,0.45,0.45,0.44,964.608,962.688,964.224,62,0.87,2.02,2.01,2.02,0.01,0.03,0.014,2.006,1.98,2,2973.696,12373.74354,15347.43954,13500,28847.43954,0.965195719
01-11-2022 07:00,10.84,11,11,38.4,38.4,38.4,0.46,0.44,0.43,964.608,962.688,964.224,62,0.87,2.03,1.992,2,0.014,0.02,0.03,2,1.972,1.976,2959.93344,10530.28358,13490.21702,14000,27490.21702,0.966778801
01-11-2022 07:15,10.86,11.153,11.153,37.5,37.5,37.5,0.45,0.43,0.42,942,940.125,941.625,62,0.87,2.01,2.01,2.01,0.03,0.024,0.02,1.99,1.986,1.98,2826.5625,15950.59763,18777.16013,15000,33777.16013,0.959488984
01-11-2022 07:30,10.95,11.1,11.1,38.3,38.3,38.3,0.44,0.42,0.433,962.096,960.181,961.713,62,0.87,1.98,1.99,2.01,0.02,0.03,0.024,1.956,1.96,2,2924.000733,15398.02732,18322.02805,16000,34322.02805,0.958862373
01-11-2022 07:45,10.8,11.156,11.156,37.5,37.5,37.5,0.45,0.42,0.45,942,940.125,941.625,62,0.87,2.01,2.01,1.992,0.024,0.01,0.03,1.98,2,1.978,2818.125,10054.44497,12872.56997,17000,29872.56997,0.964003425
01-11-2022 08:00,10.85,11.05,11.05,38.3,38.3,38.3,0.44,0.42,0.43,962.096,960.181,961.713,62,0.87,1.996,1.96,2.01,0.03,0.014,0.01,1.986,1.946,1.98,2917.155247,13561.91476,16479.07,16500,32979.07,0.960408285
01-11-2022 08:15,10.9,11.19,11.19,38.5,38.5,38.5,0.43,0.46,0.44,967.12,965.195,966.735,62,0.87,2.045,1.978,1.99,0.01,0.03,0.014,2.031,1.948,1.97,2970.923083,12438.26229,15409.18537,14000,29409.18537,0.964542007
01-11-2022 08:30,10.99,11.1,11.1,37.6,37.6,37.6,0.42,0.433,0.45,944.512,942.632,944.136,62,0.87,2.01,2.01,2.01,0.014,0.02,0.03,1.98,1.99,1.986,2841.6576,10096.28889,12937.94649,15500,28437.94649,0.96567281
01-11-2022 08:45,10.85,10.95,10.95,38.2,38.2,38.2,0.42,0.46,0.46,959.584,957.674,959.202,62,0.87,1.99,1.99,1.96,0.03,0.024,0.02,1.97,1.966,1.93,2889.2952,16551.52513,19440.82033,14000,33440.82033,0.959876191
01-11-2022 09:00,10.9,10.84,10.84,39.2,39.2,39.2,0.42,0.44,0.45,984.704,982.744,984.312,62,0.87,1.987,1.97,1.978,0.02,0.03,0.024,1.963,1.94,1.968,3039.986133,16130.01198,19169.99811,13000,32169.99811,0.961342036
01-11-2022 09:15,11,10.86,10.86,38.4,38.4,38.4,0.46,0.45,0.44,964.608,962.688,964.224,62,0.87,2,2,2.01,0.024,0.01,0.03,1.97,1.99,1.987,2954.0352,10542.61827,13496.65347,12000,25496.65347,0.969113559
01-11-2022 09:30,10.9,10.95,10.95,38.4,38.4,38.4,0.433,0.45,0.45,964.608,962.688,964.224,62,0.87,2,1.97,1.99,0.03,0.023,0.01,1.99,1.947,1.96,2929.4592,16413.12277,19342.58197,13500,32842.58197,0.960565679
01-11-2022 09:45,10.94,10.8,11,37.5,37.5,37.5,0.46,0.44,0.44,942,940.125,941.625,62,0.87,2,2,1.97,0.01,0.03,0.023,1.977,1.97,1.95,2798.4375,11803.44928,14601.88678,14000,28601.88678,0.96548175
01-11-2022 10:00,10.91,10.85,11.153,38.3,38.3,38.3,0.44,0.43,0.43,962.096,960.181,961.713,62,0.87,1.97,2.02,2,0.023,0.02,0.03,1.94,2,1.98,2928.890367,13252.42095,16181.31132,15000,31181.31132,0.962485548
01-11-2022 10:15,11.16,10.9,11.1,37.5,37.5,37.5,0.45,0.42,0.42,942,940.125,941.625,62,0.87,2.01,2.03,1.97,0.03,0.02,0.02,1.99,2.01,1.95,2817.1875,14772.15094,17589.33844,16000,33589.33844,0.959705173
