DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
01-11-2022 10:30,11,10.99,11.156,38.3,38.3,38.3,0.45,0.433,0.42,962.096,960.181,961.713,62,0.87,1.98,2.01,2,0.02,0.02,0.02,1.96,1.99,1.98,2928.890367,12323.58653,15252.47689,17000,32252.47689,0.961246764
01-11-2022 10:45,10.8,10.85,11.05,38.5,38.5,38.5,0.44,0.45,0.42,967.12,965.195,966.735,62,0.87,2,1.98,2.02,0.02,0.02,0.02,1.98,1.96,1.98,2964.5,12452.59478,15417.09478,16500,31917.09478,0.961634284
01-11-2022 11:00,10.85,10.9,11.19,37.6,37.6,37.6,0.43,0.43,0.46,944.512,942.632,944.136,62,0.87,2.01,2.01,2.03,0.02,0.04,0.02,1.99,1.97,2.02,2851.082667,17801.04819,20652.13086,15000,35652.13086,0.957336158
01-11-2022 11:15,10.9,11,11.1,38.2,38.2,38.2,0.42,0.44,0.433,959.584,957.674,959.202,62,0.87,2.012,1.996,2.01,0.02,0.01,0.04,1.972,1.986,1.99,2927.23544,9208.597348,12135.83279,15500,27635.83279,0.966608704
01-11-2022 11:30,10.99,10.9,10.95,39.2,39.2,39.2,0.433,0.45,0.46,984.704,982.744,984.312,62,0.87,2,2.045,1.98,0.04,0.02,0.01,1.99,2.025,1.97,3086.085333,19370.41241,22456.49774,14000,36456.49774,0.956415548
01-11-2022 11:45,10.85,10.94,10.84,38.4,38.4,38.4,0.45,0.46,0.44,964.608,962.688,964.224,62,0.87,2.01,2.01,2.01,0.01,0.01,0.02,1.99,2,1.997,2963.8656,6197.217423,9161.083023,13000,22161.08302,0.973045327
01-11-2022 12:00,10.9,10.91,10.86,38.4,38.4,38.4,0.43,0.45,0.45,964.608,962.688,964.224,62,0.87,1.99,1.99,1.996,0.02,0.013,0.01,1.98,1.977,1.986,2937.32352,10222.33351,13159.65703,12000,25159.65703,0.969509347
01-11-2022 12:15,11,11.16,10.95,37.5,37.5,37.5,0.44,0.44,0.45,942,940.125,941.625,62,0.87,1.97,1.987,2.045,0.01,0.01,0.013,1.957,1.977,2.015,2813.4375,5908.077094,8721.514594,13500,22221.51459,0.97297381
01-11-2022 12:30,10.9,11,10.8,38.3,38.3,38.3,0.45,0.433,0.44,962.096,960.181,961.713,62,0.87,2,2,2.01,0.013,0.03,0.01,1.99,1.97,1.99,2938.669633,13233.73899,16172.40863,14000,30172.40863,0.96365525
01-11-2022 12:45,10.94,10.8,10.85,41,41,41,0.46,0.46,0.43,1029.92,1027.87,1029.51,62,0.87,1.97,2,1.99,0.01,0.02,0.03,1.94,1.98,1.98,3339.586667,10589.52403,13929.1107,15000,28929.1107,0.965100622
01-11-2022 13:00,10.91,10.85,10.9,40,40,40,0.45,0.44,0.42,1004.8,1002.8,1004.4,62,0.87,1.98,2,1.987,0.03,0.01,0.02,1.96,1.99,1.957,3182.4,13454.95253,16637.35253,16000,32637.35253,0.96080244
01-11-2022 13:16,11,10.9,10.99,42,42,42,0.44,0.45,0.433,1055.04,1052.94,1054.62,62,0.87,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,3528,18511.07118,22039.07118,17000,39039.07118,0.953471689
01-11-2022 13:30,10.9,10.99,10.85,42.5,42.5,42.5,0.433,0.45,0.45,1067.6,1065.475,1067.175,62,0.87,2.01,2.01,2,0.01,0.02,0.03,1.98,1.99,1.98,3624.541667,11378.15079,15002.69245,16500,31502.69245,0.962113541
01-11-2022 13:45,10.923,10.85,10.9,41,41,41,0.46,0.44,0.43,1029.92,1027.87,1029.51,62,0.87,1.98,1.98,2,0.03,0.02,0.02,1.96,1.96,1.98,3339.586667,17657.66038,20997.24704,15000,35997.24704,0.95694095
01-11-2022 14:00,10.94,10.9,11,39.5,39.5,39.5,0.44,0.43,0.44,992.24,990.265,991.845,62,0.87,2.01,2,1.97,0.02,0.02,0.02,1.99,1.98,1.96,3110.098333,13107.71222,16217.81055,15500,31717.81055,0.961864697
01-11-2022 14:15,11,11,10.9,38.4,38.4,38.4,0.45,0.42,0.45,964.608,962.688,964.224,62,0.87,1.98,2.01,2.01,0.02,0.01,0.02,1.96,2,1.98,2949.12,9298.779402,12247.8994,14000,26247.8994,0.968232416
01-11-2022 14:30,10.92,10.9,10.94,38.4,38.4,38.4,0.45,0.433,0.46,964.608,962.688,964.224,62,0.87,1.99,2.012,1.98,0.02,0.03,0.01,1.98,1.982,1.96,2940.27264,15474.01989,18414.29253,13000,31414.29253,0.962215838
01-11-2022 14:45,10.96,10.94,10.91,37.5,37.5,37.5,0.44,0.45,0.45,942,940.125,941.625,62,0.87,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,2817.1875,8859.529688,11676.71719,12000,23676.71719,0.971254842
01-11-2022 15:00,10.8,10.91,11.16,38.3,38.3,38.3,0.43,0.43,0.44,962.096,960.181,961.713,62,0.87,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2938.669633,12335.85706,15274.52669,13500,28774.52669,0.965280633
01-11-2022 15:15,10.84,11,11,38.5,38.5,38.5,0.42,0.44,0.433,967.12,965.195,966.735,62,0.87,2,1.99,2.012,0.02,0.03,0.01,1.99,1.96,1.992,2965.488167,15554.71029,18520.19846,14000,32520.19846,0.960937646
01-11-2022 15:30,10.83,10.9,10.8,37.6,37.6,37.6,0.433,0.45,0.46,944.512,942.632,944.136,62,0.87,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,2827.52,8906.818337,11734.33834,15000,26734.33834,0.967662722
01-11-2022 15:45,10.82,10.923,10.85,38.2,38.2,38.2,0.45,0.46,0.44,959.584,957.674,959.202,62,0.87,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,2937.936533,15328.67248,18266.60901,16000,34266.60901,0.958926069
01-11-2022 16:00,11.14,10.94,10.9,39.2,39.2,39.2,0.43,0.45,0.45,984.704,982.744,984.312,62,0.87,2.01,1.97,1.99,0.02,0.04,0.02,1.99,1.93,1.98,3057.9136,19347.98546,22405.89906,17000,39405.89906,0.953055013
01-11-2022 16:15,11.05,11,10.99,36.9,36.9,36.9,0.44,0.44,0.45,926.928,925.083,926.559,62,0.87,1.98,1.98,1.97,0.02,0.01,0.04,1.94,1.97,1.95,2691.4491,8592.919424,11284.36852,16500,27784.36852,0.966435258
01-11-2022 16:30,10.93,10.92,10.85,39.2,39.2,39.2,0.45,0.45,0.44,984.704,982.744,984.312,62,0.87,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,3093.768533,19370.41241,22464.18094,15000,37464.18094,0.955264736
01-11-2022 16:45,10.99,10.96,10.9,38.4,38.4,38.4,0.46,0.44,0.43,964.608,962.688,964.224,62,0.87,1.98,2.01,1.97,0.01,0.01,0.02,1.96,2,1.957,2929.4592,6197.217423,9126.676623,15500,24626.67662,0.970135969
01-11-2022 17:00,11.195,10.8,11,36.9,36.9,36.9,0.45,0.43,0.42,926.928,925.083,926.559,62,0.87,1.987,1.98,1.98,0.02,0.013,0.01,1.977,1.967,1.97,2699.16489,9439.432391,12138.59728,14000,26138.59728,0.968360518
01-11-2022 17:15,10.96,10.84,10.9,39.2,39.2,39.2,0.44,0.42,0.433,984.704,982.744,984.312,62,0.87,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,3098.890667,6455.691143,9554.581809,13000,22554.58181,0.972579836
01-11-2022 17:30,11,10.83,10.94,38.4,38.4,38.4,0.45,0.42,0.45,964.608,962.688,964.224,62,0.87,1.99,1.98,2.01,0.013,0.02,0.01,1.98,1.96,1.976,2939.2896,10213.69922,13152.98882,12000,25152.98882,0.969517181
01-11-2022 17:45,10.9,10.82,10.91,38.3,38.3,38.3,0.44,0.42,0.43,962.096,960.181,961.713,62,0.87,1.987,1.99,1.98,0.01,0.034,0.02,1.967,1.956,1.957,2912.754577,13540.5794,16453.33397,13500,29953.33397,0.963909617
01-11-2022 18:00,10.923,11.14,11,38.5,38.5,38.5,0.43,0.46,0.44,967.12,965.195,966.735,62,0.87,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.99,2974.381667,13388.7076,16363.08927,14000,30363.08927,0.963433961
01-11-2022 18:15,10.94,11.05,10.9,37.6,37.6,37.6,0.42,0.433,0.45,944.512,942.632,944.136,62,0.87,2,1.99,1.98,0.034,0.02,0.023,1.977,1.97,1.95,2813.3824,16041.4387,18854.8211,15000,33854.8211,0.959399622
01-11-2022 18:30,11,10.93,10.923,38.2,38.2,38.2,0.42,0.46,0.46,959.584,957.674,959.202,62,0.87,2.04,2,1.99,0.023,0.03,0.02,2.02,1.97,1.98,2933.0724,16237.26739,19170.33979,16000,35170.33979,0.957888423
01-11-2022 18:45,10.92,10.99,10.94,39.2,39.2,39.2,0.42,0.44,0.45,984.704,982.744,984.312,62,0.87,1.97,2.03,2.01,0.02,0.01,0.03,1.94,2.02,1.996,3078.402133,9693.408803,12771.81094,17000,29771.81094,0.964120484
01-11-2022 19:00,10.96,11.195,11,36.9,36.9,36.9,0.46,0.45,0.44,926.928,925.083,926.559,62,0.87,2.01,2.03,1.99,0.03,0.014,0.01,2,2.016,1.96,2736.8361,12588.67697,15325.51307,16500,31825.51307,0.961740158
01-11-2022 19:15,10.8,10.96,10.92,39.2,39.2,39.2,0.433,0.45,0.45,984.704,982.744,984.312,62,0.87,1.99,2.01,2,0.01,0.03,0.014,1.976,1.98,1.98,3073.28,12894.59104,15967.87104,14000,29967.87104,0.963892734
01-11-2022 19:30,10.84,11,10.96,38.4,38.4,38.4,0.46,0.44,0.44,964.608,962.688,964.224,62,0.87,2,1.98,2.03,0.014,0.02,0.03,1.97,1.96,2.006,2954.0352,10530.28358,13484.31878,15500,28984.31878,0.965036349
01-11-2022 19:45,10.83,10.9,10.8,38.7,38.7,38.7,0.44,0.43,0.43,972.144,970.209,971.757,62,0.87,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,3020.3415,16987.56198,20007.90348,14000,34007.90348,0.959223524
01-11-2022 20:00,10.82,10.923,10.84,36,36,36,0.45,0.42,0.42,904.32,902.52,903.96,62,0.87,1.99,1.98,2.01,0.02,0.03,0.024,1.966,1.95,2,2583.36,13604.6196,16187.9796,13000,29187.9796,0.964799321
01-11-2022 20:15,11,10.94,10.83,39.5,39.5,39.5,0.45,0.433,0.42,992.24,990.265,991.845,62,0.87,1.97,1.987,1.98,0.024,0.01,0.03,1.94,1.977,1.966,3087.73475,11154.98942,14242.72417,12000,26242.72417,0.968238481
01-11-2022 20:30,11.153,11,10.82,39.1,39.1,39.1,0.44,0.45,0.42,982.192,980.237,981.801,62,0.87,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,3067.812067,14134.31861,17202.13067,13500,30702.13067,0.963040746
01-11-2022 20:45,11.1,10.92,11.14,39.1,39.1,39.1,0.43,0.43,0.46,982.192,980.237,981.801,62,0.87,1.97,1.99,1.98,0.01,0.03,0.014,1.956,1.96,1.96,3027.0438,12828.89792,15855.94172,14000,29855.94172,0.964022742
01-11-2022 21:00,11.156,10.96,11.05,39,39,39,0.42,0.44,0.433,979.68,977.73,979.29,62,0.87,1.986,1.987,1.987,0.014,0.02,0.03,1.956,1.967,1.963,3021.72,10861.7728,13883.4928,15000,28883.4928,0.965153736
01-11-2022 21:15,11.05,10.8,10.93,37.5,37.5,37.5,0.433,0.45,0.46,942,940.125,941.625,62,0.87,2.03,2,2.01,0.03,0.024,0.02,2.01,1.976,1.98,2831.25,15950.59763,18781.84763,16000,34781.84763,0.958334207
01-11-2022 21:30,11.2,10.84,10.99,38.4,38.4,38.4,0.45,0.46,0.44,964.608,962.688,964.224,62,0.89,2.01,2,1.99,0.02,0.03,0.024,1.986,1.97,1.97,2949.12,15478.5196,18427.6396,17000,35427.6396,0.957593407
01-11-2022 21:45,11,10.83,11.195,37.8,37.8,37.8,0.43,0.45,0.45,949.536,947.646,949.158,62,0.89,2,2.04,1.987,0.024,0.02,0.03,1.97,2.02,1.977,2870.53956,13209.32678,16079.86634,16500,32579.86634,0.960868779
01-11-2022 22:00,10.95,10.82,10.96,36.5,36.5,36.5,0.44,0.44,0.45,916.88,915.055,916.515,62,0.89,2.01,1.97,2,0.03,0.01,0.02,1.99,1.96,1.97,2655.618333,11203.88495,13859.50329,15000,28859.50329,0.965181671
01-11-2022 22:15,10.89,11,11,38.7,38.7,38.7,0.45,0.433,0.44,972.144,970.209,971.757,62,0.89,1.96,2.01,2,0.02,0.03,0.01,1.95,1.98,1.98,2980.4031,15716.72061,18697.12371,15500,34197.12371,0.959005944
01-11-2022 22:30,11.03,11.153,10.9,36,36,36,0.46,0.46,0.43,904.32,902.52,903.96,62,0.89,2.02,1.99,2.04,0.01,0.02,0.03,1.99,1.97,2.03,2613.6,8165.304144,10778.90414,14000,24778.90414,0.969956913
01-11-2022 22:45,11.01,11.1,10.923,39.5,39.5,39.5,0.45,0.44,0.42,992.24,990.265,991.845,62,0.89,2.01,2,1.97,0.03,0.01,0.02,1.99,1.99,1.94,3110.098333,13120.76371,16230.86204,13000,29230.86204,0.964749428
01-11-2022 23:00,10.9,11.156,10.94,39.1,39.1,39.1,0.44,0.45,0.433,982.192,980.237,981.801,62,0.89,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,3062.716033,16043.25926,19105.9753,12000,31105.9753,0.962572793
01-11-2022 23:15,11.02,11.05,11,39.1,39.1,39.1,0.433,0.45,0.45,982.192,980.237,981.801,62,0.89,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.97,3047.427933,9631.252267,12678.6802,13500,26178.6802,0.968313537
01-11-2022 23:30,11.17,11.2,10.92,39,39,39,0.46,0.44,0.43,979.68,977.73,979.29,62,0.89,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.96,3042,15977.29731,19019.29731,14000,33019.29731,0.960361906
01-11-2022 23:45,11.12,11,10.96,37.5,37.5,37.5,0.44,0.43,0.44,942,940.125,941.625,62,0.89,2.03,2,2.01,0.02,0.04,0.02,2.01,1.96,2,2831.25,17706.50438,20537.75438,15000,35537.75438,0.957467207
02-11-2022 00:00,11,10.95,10.8,38.4,38.4,38.4,0.45,0.42,0.45,964.608,962.688,964.224,62,0.89,2.01,1.97,1.99,0.02,0.01,0.04,1.97,1.96,1.97,2934.3744,9305.207562,12239.58196,16000,28239.58196,0.96590409
02-11-2022 00:15,11.153,10.89,10.84,37.8,37.8,37.8,0.45,0.433,0.46,949.536,947.646,949.158,62,0.89,1.98,1.986,1.97,0.04,0.02,0.01,1.97,1.966,1.96,2827.19808,18011.63167,20838.82975,17000,37838.82975,0.954837579
02-11-2022 00:30,11.1,11.03,10.83,36.5,36.5,36.5,0.44,0.45,0.45,916.88,915.055,916.515,62,0.89,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,2682.263333,5599.425391,8281.688725,16500,24781.68872,0.969953639
02-11-2022 00:45,11.156,11.01,10.82,38,38,38,0.43,0.43,0.44,954.56,952.66,954.18,62,0.89,1.98,2.01,1.97,0.02,0.013,0.01,1.97,1.997,1.96,2868.746667,10010.51055,12879.25722,15000,27879.25722,0.966324489
02-11-2022 01:00,11.05,10.9,11,37.5,37.5,37.5,0.42,0.44,0.433,942,940.125,941.625,62,0.89,2,2,1.986,0.01,0.01,0.013,1.987,1.99,1.974,2805.9375,5908.077094,8714.014594,15500,24214.01459,0.97062169
02-11-2022 01:15,11.19,11.02,11.153,38.3,38.3,38.3,0.433,0.45,0.46,962.096,960.181,961.713,62,0.89,2.01,2.01,2.03,0.013,0.012,0.01,2,1.998,2.014,2958.228167,7702.053678,10660.28184,14000,24660.28184,0.970096436
02-11-2022 01:30,11.1,11.17,11.1,38.5,38.5,38.5,0.45,0.46,0.44,967.12,965.195,966.735,62,0.89,1.99,1.96,2.01,0.01,0.016,0.012,1.978,1.944,1.996,2944.736667,8090.144657,11034.88132,13000,24034.88132,0.970832689
02-11-2022 01:45,10.95,11.12,11.156,37.6,37.6,37.6,0.43,0.45,0.45,944.512,942.632,944.136,62,0.89,2.01,2.02,2,0.012,0.014,0.016,1.994,2.006,1.99,2841.6576,7720.037473,10561.69507,12000,22561.69507,0.972571425
02-11-2022 02:00,10.84,11,11.05,38.2,38.2,38.2,0.44,0.44,0.45,959.584,957.674,959.202,62,0.89,2,2.01,2.01,0.016,0.01,0.014,1.986,2,2,2928.208267,7972.548993,10900.75726,13500,24400.75726,0.970401826
02-11-2022 02:15,10.86,11.153,11.2,39.2,39.2,39.2,0.45,0.45,0.44,984.704,982.744,984.312,62,0.89,1.97,1.99,1.96,0.014,0.01,0.01,1.96,1.98,1.946,3032.302933,7747.562787,10779.86572,14000,24779.86572,0.969955782
02-11-2022 02:30,10.95,11.1,11,36.9,36.9,36.9,0.46,0.44,0.43,926.928,925.083,926.559,62,0.89,2.03,2,2.02,0.01,0.014,0.01,2.02,1.986,2.01,2745.9135,6860.706853,9606.620353,15000,24606.62035,0.970159565
02-11-2022 02:45,10.8,11.156,10.95,41.5,41.5,41.5,0.45,0.43,0.42,1042.48,1040.405,1042.065,62,0.89,2,2.03,2.01,0.01,0.01,0.014,1.986,2.02,2,3467.463333,7235.553351,10703.01668,16000,26703.01668,0.967699384
02-11-2022 03:00,10.85,11.05,10.89,43,43,43,0.44,0.42,0.433,1080.16,1078.01,1079.73,62,0.89,2.01,2.03,1.99,0.014,0.01,0.01,2,2.02,1.976,3716.49,9322.09722,13038.58722,17000,30038.58722,0.963810614
02-11-2022 03:15,10.9,11.19,11.03,43.5,43.5,43.5,0.45,0.42,0.45,1092.72,1090.545,1092.285,62,0.89,1.99,2.01,2,0.01,0.014,0.01,1.98,1.996,1.99,3784.5,9533.776797,13318.2768,16500,29818.2768,0.964066498
02-11-2022 03:30,10.99,11.1,11.01,41,41,41,0.44,0.42,0.43,1029.92,1027.87,1029.51,62,0.89,2,1.98,2.03,0.01,0.01,0.014,1.986,1.97,2.02,3367.603333,7062.310858,10429.91419,15000,25429.91419,0.969191916
02-11-2022 03:45,10.85,10.95,10.9,39,39,39,0.43,0.46,0.44,979.68,977.73,979.29,62,0.89,2.02,2.01,2.03,0.014,0.01,0.01,2.01,2,2,3072.42,7668.724354,10741.14435,15500,26241.14435,0.968240332
02-11-2022 04:00,10.9,10.84,11.02,40,40,40,0.42,0.433,0.45,1004.8,1002.8,1004.4,62,0.89,2.01,1.98,2.01,0.01,0.03,0.01,2,1.95,1.99,3200,13424.83653,16624.83653,14000,30624.83653,0.963130363
02-11-2022 04:15,11,10.86,11.17,42.5,42.5,42.5,0.42,0.46,0.46,1067.6,1065.475,1067.175,62,0.89,2,2,1.98,0.01,0.02,0.03,1.97,1.98,1.97,3600.458333,11378.15079,14978.60912,13000,27978.60912,0.966208536
02-11-2022 04:30,10.9,10.95,11.12,39.7,39.7,39.7,0.42,0.44,0.45,997.264,995.279,996.867,62,0.89,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,3157.433633,13253.93493,16411.36856,12000,28411.36856,0.965703792
02-11-2022 04:45,10.94,10.8,11,39.8,39.8,39.8,0.46,0.45,0.44,999.776,997.786,999.378,62,0.89,2,1.99,1.98,0.02,0.03,0.01,1.99,1.96,1.96,3152.2396,16622.78061,19775.02021,13500,33275.02021,0.960067181
02-11-2022 05:00,11,10.85,11.153,39.5,39.5,39.5,0.433,0.45,0.45,992.24,990.265,991.845,62,0.89,2.03,2.01,2,0.01,0.02,0.03,2,1.99,1.98,3141.303333,9829.217644,12970.52098,14000,26970.52098,0.967386357
02-11-2022 05:15,10.8,10.9,11.1,39.4,39.4,39.4,0.46,0.44,0.44,989.728,987.758,989.334,62,0.89,2.02,2,2.01,0.03,0.02,0.02,2,1.98,1.97,3120.2436,16306.64981,19426.89341,15000,34426.89341,0.95874187
02-11-2022 05:30,10.85,10.99,11.156,38.5,38.5,38.5,0.44,0.43,0.43,967.12,965.195,966.735,62,0.89,1.98,1.97,1.99,0.02,0.04,0.02,1.96,1.93,1.98,2934.855,18663.2707,21598.1257,16000,37598.1257,0.955111975
02-11-2022 05:45,10.9,10.85,11.05,36.9,36.9,36.9,0.45,0.42,0.42,926.928,925.083,926.559,62,0.89,1.97,2.03,2.01,0.02,0.01,0.04,1.93,2.02,1.99,2727.7587,8592.919424,11320.67812,17000,28320.67812,0.965809524
02-11-2022 06:00,10.99,10.9,11.19,39.2,39.2,39.2,0.45,0.433,0.42,984.704,982.744,984.312,62,0.89,1.99,2,2,0.04,0.02,0.01,1.98,1.98,1.99,3068.157867,19370.41241,22438.57027,16500,38938.57027,0.95358591
02-11-2022 06:15,10.85,11,11.1,38.4,38.4,38.4,0.44,0.45,0.42,964.608,962.688,964.224,62,0.89,2,2.01,1.97,0.01,0.01,0.02,1.98,2,1.957,2939.2896,6197.217423,9136.507023,14000,23136.50702,0.97189226
02-11-2022 06:30,10.9,10.9,10.95,38.7,38.7,38.7,0.43,0.43,0.46,972.144,970.209,971.757,62,0.89,2.03,1.99,2.03,0.02,0.013,0.01,2.02,1.977,2.02,3020.3415,10382.65608,13402.99758,15500,28902.99758,0.965131025
02-11-2022 06:45,11,10.94,10.84,39.8,39.8,39.8,0.42,0.44,0.433,999.776,997.786,999.378,62,0.89,2.03,2,2,0.01,0.01,0.013,2.017,1.99,1.98,3183.9204,6654.760478,9838.680878,14000,23838.68088,0.971063897
02-11-2022 07:00,10.9,11,10.86,39.5,39.5,39.5,0.433,0.45,0.46,992.24,990.265,991.845,62,0.89,2.03,2.02,2.01,0.013,0.02,0.01,2.02,2,1.98,3151.705,10807.14556,13958.85056,13000,26958.85056,0.96740001
02-11-2022 07:15,10.94,10.8,10.95,39.4,39.4,39.4,0.45,0.46,0.44,989.728,987.758,989.334,62,0.89,2.03,2.01,1.99,0.01,0.03,0.02,2.01,1.98,1.98,3120.2436,13028.45927,16148.70287,12000,28148.70287,0.966010086
02-11-2022 07:30,10.91,10.85,10.8,38.5,38.5,38.5,0.43,0.45,0.45,967.12,965.195,966.735,62,0.89,2.01,2,2,0.02,0.01,0.03,1.98,1.99,1.986,2969.440833,9350.479273,12319.92011,13500,25819.92011,0.9687342
02-11-2022 07:45,11,10.9,10.85,36.9,36.9,36.9,0.44,0.44,0.45,926.928,925.083,926.559,62,0.89,2.01,1.99,2.02,0.03,0.014,0.01,2,1.976,1.99,2732.2974,12588.67697,15320.97437,14000,29320.97437,0.9646446
02-11-2022 08:00,10.9,10.99,10.9,39.7,39.7,39.7,0.45,0.433,0.44,997.264,995.279,996.867,62,0.89,2.03,2,2.01,0.01,0.03,0.014,2.016,1.97,1.99,3173.194533,13225.57321,16398.76774,15000,31398.76774,0.962233805
02-11-2022 08:15,10.923,10.85,10.99,39.8,39.8,39.8,0.46,0.46,0.43,999.776,997.786,999.378,62,0.89,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,3189.200533,11311.74936,14500.94989,16000,30500.94989,0.963274034
02-11-2022 08:30,10.94,10.9,10.85,39.5,39.5,39.5,0.45,0.44,0.42,992.24,990.265,991.845,62,0.89,1.98,2.02,1.99,0.03,0.024,0.02,1.96,1.996,1.96,3115.299167,17697.01264,20812.3118,17000,37812.3118,0.954867801
02-11-2022 08:45,11,11,10.9,39.4,39.4,39.4,0.44,0.45,0.433,989.728,987.758,989.334,62,0.89,2.01,1.98,2,0.02,0.03,0.024,1.986,1.95,1.99,3099.545467,16294.98343,19394.5289,16500,35894.5289,0.957058543
02-11-2022 09:00,10.92,10.9,11,38.5,38.5,38.5,0.433,0.45,0.45,967.12,965.195,966.735,62,0.89,1.987,1.97,2.03,0.024,0.01,0.03,1.957,1.96,2.016,2958.076917,10597.57407,13555.65098,15000,28555.65098,0.965535627
02-11-2022 09:15,10.96,10.94,10.9,36.9,36.9,36.9,0.46,0.44,0.43,926.928,925.083,926.559,62,0.89,2,1.99,2.02,0.03,0.014,0.01,1.99,1.976,1.99,2727.7587,12588.67697,15316.43567,15500,30816.43567,0.96290825
02-11-2022 09:30,10.8,10.91,10.94,39.2,39.2,39.2,0.44,0.43,0.44,984.704,982.744,984.312,62,0.89,2.01,2,1.98,0.01,0.03,0.014,1.996,1.97,1.96,3068.157867,12894.59104,15962.74891,14000,29962.74891,0.963898682
02-11-2022 09:45,10.84,11,11,38.4,38.4,38.4,0.45,0.42,0.45,964.608,962.688,964.224,62,0.89,1.99,2.03,1.97,0.014,0.02,0.03,1.96,2.01,1.946,2944.2048,10530.28358,13474.48838,13000,26474.48838,0.967966962
02-11-2022 10:00,10.83,10.9,10.8,38.7,38.7,38.7,0.45,0.433,0.46,972.144,970.209,971.757,62,0.89,1.97,2.03,1.99,0.03,0.024,0.02,1.95,2.006,1.96,2990.3877,16987.56198,19977.94968,12000,31977.94968,0.961563946
02-11-2022 10:15,11.1,10.923,10.85,37.5,37.5,37.5,0.44,0.45,0.45,942,940.125,941.625,62,0.89,2,2.03,2,0.02,0.03,0.024,1.976,2,1.99,2826.5625,14761.64316,17588.20566,13500,31088.20566,0.962593374
02-11-2022 10:30,11.1,10.94,10.9,36,36,36,0.43,0.43,0.44,904.32,902.52,903.96,62,0.89,1.97,2.03,2.03,0.024,0.01,0.03,1.94,2.02,2.007,2604.96,9266.538067,11871.49807,14000,25871.49807,0.9686737
02-11-2022 10:45,10.9,11,10.99,36,36,36,0.42,0.44,0.433,904.32,902.52,903.96,62,0.89,2.01,2.01,2.03,0.03,0.023,0.01,2,1.987,2,2613.6,14425.78451,17039.38451,15000,32039.38451,0.961492947
02-11-2022 11:00,10.92,10.92,10.85,36,36,36,0.433,0.45,0.46,904.32,902.52,903.96,62,0.89,1.97,2.01,2.03,0.01,0.03,0.023,1.947,1.98,2.02,2596.32,10878.33607,13474.65607,16000,29474.65607,0.964465875
02-11-2022 11:15,10.96,10.96,10.9,36,36,36,0.45,0.46,0.44,904.32,902.52,903.96,62,0.89,1.97,2.03,2.03,0.023,0.01,0.03,1.94,2.02,2.01,2604.96,8993.939846,11598.89985,17000,28598.89985,0.965485231
02-11-2022 11:30,10.8,10.8,11,36,36,36,0.43,0.45,0.45,904.32,902.52,903.96,62,0.89,2,2.01,2.01,0.03,0.02,0.01,1.99,1.99,1.99,2600.64,13611.24216,16211.88216,16500,32711.88216,0.960716446
02-11-2022 11:41,10.84,10.84,10.9,36,36,36,0.44,0.44,0.45,904.32,902.52,903.96,62,0.89,2.01,1.98,2.01,0.01,0.02,0.02,1.99,1.96,1.97,2592,8162.290944,10754.29094,15000,25754.29094,0.968811193
02-11-2022 11:45,10.83,10.83,10.94,36,36,36,0.45,0.45,0.44,904.32,902.52,903.96,62,0.89,1.99,2.01,2.03,0.02,0.04,0.02,1.97,1.97,2.02,2604.96,16318.55549,18923.51549,15500,34423.51549,0.958745751
02-11-2022 12:00,10.82,11.1,10.91,39.7,39.7,39.7,0.46,0.44,0.43,997.264,995.279,996.867,62,0.89,1.97,1.987,2.01,0.02,0.01,0.04,1.93,1.977,1.99,3134.84301,9945.462424,13080.30543,14000,27080.30543,0.967257949
02-11-2022 12:15,11,11.1,11,39.8,39.8,39.8,0.45,0.43,0.42,999.776,997.786,999.378,62,0.89,2,2,1.98,0.04,0.02,0.01,1.99,1.98,1.97,3157.519733,19967.87127,23125.39101,13000,36125.39101,0.95679429
02-11-2022 12:30,11.153,10.9,10.9,39.5,39.5,39.5,0.44,0.42,0.433,992.24,990.265,991.845,62,0.89,1.97,2.01,2.01,0.01,0.01,0.02,1.95,2,1.997,3115.299167,6557.162259,9672.461426,12000,21672.46143,0.973623965
02-11-2022 12:45,11.1,10.92,10.923,39.4,39.4,39.4,0.45,0.42,0.45,989.728,987.758,989.334,62,0.89,1.96,1.99,1.987,0.02,0.013,0.01,1.95,1.977,1.977,3072.12044,10761.5933,13833.71374,13500,27333.71374,0.966961683
02-11-2022 13:00,11.156,10.96,10.94,38.5,38.5,38.5,0.44,0.42,0.43,967.12,965.195,966.735,62,0.89,2.03,1.97,2,0.01,0.01,0.013,2.017,1.96,1.97,2964.5,6227.264126,9191.764126,14000,23191.76413,0.971827021
02-11-2022 13:15,11.05,10.8,11,36.9,36.9,36.9,0.43,0.46,0.44,926.928,925.083,926.559,62,0.89,2.01,2,2.01,0.013,0.03,0.01,2,1.97,1.99,2732.2974,12284.05467,15016.35207,15000,30016.35207,0.963836433
02-11-2022 13:30,11,10.84,10.92,39.2,39.2,39.2,0.42,0.433,0.45,984.704,982.744,984.312,62,0.89,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.98,3042.5472,9680.554809,12723.10201,16000,28723.10201,0.965340532
02-11-2022 13:45,10.9,10.83,10.96,38.4,38.4,38.4,0.42,0.46,0.46,964.608,962.688,964.224,62,0.89,2.01,2.01,1.97,0.03,0.01,0.02,1.99,2,1.94,2944.2048,12400.34138,15344.54618,17000,32344.54618,0.961140436
02-11-2022 14:00,10.923,10.82,10.8,38.7,38.7,38.7,0.42,0.44,0.45,972.144,970.209,971.757,62,0.89,1.99,1.97,2,0.02,0.03,0.01,1.98,1.94,1.98,2975.4108,15716.72061,18692.13141,16500,35192.13141,0.95786343
02-11-2022 14:15,10.94,11,10.84,37.5,37.5,37.5,0.46,0.45,0.44,942,940.125,941.625,62,0.89,1.99,1.97,1.97,0.01,0.02,0.03,1.96,1.95,1.95,2779.6875,8859.529688,11639.21719,15000,26639.21719,0.96777407
02-11-2022 14:30,11,11.153,10.83,36,36,36,0.433,0.45,0.45,904.32,902.52,903.96,62,0.89,2.01,2,2.01,0.03,0.02,0.02,1.99,1.98,1.99,2600.64,13614.25536,16214.89536,15500,31714.89536,0.961868069
02-11-2022 14:45,10.92,11.1,11.1,39.7,39.7,39.7,0.46,0.44,0.44,997.264,995.279,996.867,62,0.89,1.99,2.01,1.97,0.02,0.02,0.02,1.97,1.99,1.96,3136.4191,13240.75094,16377.17004,14000,30377.17004,0.963417624
02-11-2022 15:00,10.96,11.156,11.1,39.8,39.8,39.8,0.44,0.43,0.43,999.776,997.786,999.378,62,0.89,2,1.99,1.97,0.02,0.01,0.02,1.98,1.98,1.94,3146.959467,9988.932527,13135.89199,13000,26135.89199,0.968363689
02-11-2022 15:15,10.8,11.05,10.9,39.5,39.5,39.5,0.45,0.42,0.42,992.24,990.265,991.845,62,0.89,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,3120.5,16373.1553,19493.6553,12000,31493.6553,0.962123998
02-11-2022 15:30,10.84,11,10.92,39.4,39.4,39.4,0.45,0.433,0.42,989.728,987.758,989.334,62,0.89,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,3125.418133,9779.537497,12904.95563,13500,26404.95563,0.968048406
02-11-2022 15:45,10.83,10.9,10.96,38.5,38.5,38.5,0.44,0.45,0.42,967.12,965.195,966.735,62,0.89,2.01,1.97,1.99,0.03,0.01,0.02,1.99,1.96,1.96,2949.6775,12464.9938,15414.6713,14000,29414.6713,0.964535627
02-11-2022 16:00,10.82,10.923,10.8,36.9,36.9,36.9,0.43,0.43,0.46,926.928,925.083,926.559,62,0.89,1.98,1.96,1.97,0.02,0.03,0.01,1.97,1.93,1.95,2682.3717,14288.84421,16971.21591,15000,31971.21591,0.961571728
02-11-2022 16:15,11,10.94,10.84,39.2,39.2,39.2,0.42,0.44,0.433,984.704,982.744,984.312,62,0.89,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,3093.768533,9680.554809,12774.32334,16000,28774.32334,0.96528087
02-11-2022 16:30,11.153,11,10.83,38.4,38.4,38.4,0.433,0.45,0.46,964.608,962.688,964.224,62,0.89,2.01,2.01,1.97,0.03,0.02,0.02,1.99,1.99,1.96,2944.2048,15489.56867,18433.77347,17000,35433.77347,0.957586377
02-11-2022 16:47,11.1,10.92,10.82,38.7,38.7,38.7,0.45,0.46,0.44,972.144,970.209,971.757,62,0.89,1.95,1.98,1.96,0.02,0.01,0.02,1.93,1.97,1.95,2940.4647,9444.589771,12385.05447,16500,28885.05447,0.965151918
02-11-2022 17:00,11.156,10.96,11,37.5,37.5,37.5,0.43,0.45,0.45,942,940.125,941.625,62,0.89,2.01,2.01,2.03,0.02,0.01,0.01,2,2,2.01,2835.9375,8865.015469,11700.95297,14000,25700.95297,0.968873776
02-11-2022 17:15,11.05,10.8,11.153,36,36,36,0.44,0.44,0.45,904.32,902.52,903.96,62,0.89,1.99,1.99,2.01,0.01,0.02,0.01,1.98,1.97,2,2587.68,8159.277744,10746.95774,15500,26246.95774,0.96823352
02-11-2022 17:30,11.19,10.84,11.1,38.3,38.3,38.3,0.45,0.433,0.44,962.096,960.181,961.713,62,0.89,1.97,1.99,1.98,0.01,0.01,0.02,1.95,1.98,1.967,2904.4422,6164.998973,9069.441173,14000,23069.44117,0.971971452
02-11-2022 17:45,11.1,10.83,11.156,38.5,38.5,38.5,0.46,0.44,0.43,963.655,965.195,966.735,62,0.89,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2974.381667,10231.03486,13205.41652,13000,26205.41652,0.968282202
02-11-2022 18:13,10.95,10.82,11.05,37.6,37.6,37.6,0.45,0.46,0.42,941.128,942.632,944.136,62,0.89,1.97,1.99,1.99,0.01,0.01,0.013,1.957,1.98,1.97,2803.957333,5918.347922,8722.305255,12000,20722.30526,0.974751137
02-11-2022 18:15,10.84,11,11,38.2,38.2,38.2,0.44,0.42,0.433,956.146,957.674,959.202,62,0.89,1.98,2,1.99,0.013,0.02,0.01,1.97,1.98,1.956,2903.8876,10079.05969,12982.94729,13500,26482.94729,0.967957055
02-11-2022 18:30,10.86,11.153,10.9,39.2,39.2,39.2,0.433,0.41,0.45,981.176,982.744,984.312,62,0.89,1.98,2.03,2.01,0.01,0.034,0.02,1.96,1.996,1.987,3083.524267,14161.15528,17244.67954,14000,31244.67954,0.962412175
02-11-2022 18:45,10.95,11.1,10.923,38.4,38.4,38.4,0.44,0.4,0.43,961.152,962.688,964.224,62,0.89,2.01,2.03,1.99,0.02,0.023,0.034,1.976,2.007,1.967,2963.8656,13274.90507,16238.77067,15000,31238.77067,0.962419016
02-11-2022 19:00,11,11.156,10.94,38.4,38.4,38.4,0.46,0.39,0.44,961.152,962.688,964.224,62,0.89,1.99,2.01,2,0.034,0.023,0.023,1.967,1.987,1.98,2949.12,17582.4977,20531.6177,16000,36531.6177,0.956329663
02-11-2022 19:15,11.153,11.05,11,38.4,38.4,38.4,0.42,0.38,0.45,961.152,962.688,964.224,62,0.89,2,1.98,2.03,0.023,0.02,0.023,1.977,1.96,2.02,2954.0352,13268.41457,16222.44977,17000,33222.44977,0.960127755
02-11-2022 19:30,11.1,11.19,10.92,38.2,38.2,38.2,0.41,0.433,0.46,956.146,957.674,959.202,62,0.89,2.02,2.01,2.03,0.023,0.01,0.02,2,2,2,2947.6648,10072.50931,13020.17411,16500,29520.17411,0.964412952
02-11-2022 19:45,11.156,11.1,10.96,39.2,39.2,39.2,0.4,0.44,0.45,981.176,982.744,984.312,62,0.89,1.98,2.01,2.01,0.02,0.03,0.01,1.97,1.98,1.99,3073.28,16079.18102,19152.46102,15000,34152.46102,0.959057292
02-11-2022 20:00,11.05,10.95,10.8,36.9,36.9,36.9,0.39,0.46,0.44,923.607,925.083,926.559,55,0.89,2,1.95,1.98,0.01,0.02,0.03,1.97,1.93,1.97,2691.4491,8557.955604,11249.4047,15500,26749.4047,0.967645087
02-11-2022 20:15,11.19,10.84,10.84,39.2,39.2,39.2,0.38,0.42,0.433,981.176,982.744,984.312,55,0.89,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,3078.402133,12852.91141,15931.31354,14000,29931.31354,0.963935192
02-11-2022 20:30,11.1,10.86,10.83,38.4,38.4,38.4,0.433,0.41,0.44,961.152,962.688,964.224,55,0.89,2,1.99,2.01,0.02,0.03,0.01,1.99,1.96,1.99,2949.12,15429.65038,18378.77038,13000,31378.77038,0.96225695
02-11-2022 20:45,10.95,10.95,10.82,38.4,38.4,38.4,0.44,0.4,0.46,961.152,962.688,964.224,55,0.89,2.03,1.97,1.95,0.01,0.02,0.03,2,1.95,1.93,2924.544,9267.474033,12192.01803,12000,24192.01803,0.970647595
02-11-2022 21:00,10.84,11,11,37.5,37.5,37.5,0.46,0.39,0.42,938.625,940.125,941.625,55,0.89,2.02,2,2.01,0.03,0.02,0.02,2,1.98,1.97,2826.5625,14708.67984,17535.24234,13500,31035.24234,0.962654722
02-11-2022 21:15,10.86,11.153,11.153,38.3,38.3,38.3,0.42,0.38,0.41,958.649,960.181,961.713,55,0.89,1.98,1.97,1.99,0.02,0.04,0.02,1.96,1.93,1.98,2904.4422,18425.76482,21330.20702,14000,35330.20702,0.957705101
02-11-2022 21:30,10.95,11.1,11.1,38.5,38.5,38.5,0.41,0.433,0.4,963.655,965.195,966.735,55,0.89,1.97,1.98,1.97,0.02,0.01,0.04,1.93,1.97,1.95,2924.973333,9309.10082,12234.07415,15000,27234.07415,0.967078152
02-11-2022 21:45,10.8,11.156,11.156,37.6,37.6,37.6,0.4,0.46,0.39,941.128,942.632,944.136,55,0.89,1.99,1.98,2,0.04,0.02,0.01,1.98,1.96,1.99,2813.3824,17736.4732,20549.8556,16000,36549.8556,0.956308814
02-11-2022 22:00,11.18,11.05,11.05,38.2,38.2,38.2,0.39,0.44,0.38,956.146,957.674,959.202,55,0.89,2,2.01,1.97,0.01,0.01,0.02,1.98,2,1.957,2908.751733,6110.910225,9019.661959,17000,26019.66196,0.968499948
02-11-2022 22:15,11.13,11.19,11.19,37.6,37.6,37.6,0.38,0.45,0.433,941.128,942.632,944.136,55,0.89,2.03,1.99,1.98,0.02,0.013,0.01,2.02,1.977,1.97,2827.52,9758.365248,12585.88525,16500,29085.88525,0.964918128
02-11-2022 22:23,11.04,11.1,11.1,36.5,38.2,38.2,0.433,0.45,0.44,913.595,957.674,959.202,55,0.89,2.03,2,1.98,0.01,0.01,0.013,2.017,1.99,1.96,2837.414233,5843.474256,8680.88849,15000,23680.88849,0.971249924
02-11-2022 22:30,10.89,10.95,10.95,38,39.2,38.2,0.46,0.44,0.46,951.14,982.744,959.202,55,0.89,1.96,2.02,2.01,0.013,0.02,0.01,1.95,2,1.98,2955.775067,10361.9941,13317.76917,15500,28817.76917,0.965230271
02-11-2022 22:45,10.94,10.84,10.84,37.5,36.5,39.2,0.44,0.43,0.42,938.625,915.055,984.312,55,0.89,1.95,1.98,1.99,0.01,0.03,0.02,1.93,1.95,1.98,2812.652033,11316.54158,14129.19361,14000,28129.19361,0.966032844
02-11-2022 23:00,10.98,10.86,10.86,38.3,38,36.5,0.45,0.42,0.41,958.649,952.66,916.515,55,0.89,2.01,2,2,0.02,0.01,0.03,1.98,1.99,1.986,2833.649633,9161.088103,11994.73774,13000,24994.73774,0.969703155
02-11-2022 23:15,11.19,10.95,10.95,38.5,37.5,38,0.45,0.433,0.4,963.655,940.125,954.18,55,0.89,2.01,1.99,2.02,0.03,0.014,0.01,2,1.976,1.99,2898.213333,13414.0536,16312.26693,12000,28312.26693,0.965819332
02-11-2022 23:30,10.97,10.8,11,37.6,38.3,37.5,0.44,0.45,0.39,941.128,960.181,941.625,55,0.89,2.03,2,1.98,0.01,0.03,0.014,2.016,1.97,1.96,2862.695933,12176.27615,15038.97209,13500,28538.97209,0.965555064
02-11-2022 23:45,10.84,11.18,11.153,38.2,38.5,38.3,0.43,0.43,0.38,956.146,965.195,961.713,55,0.89,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,2958.606633,10486.63053,13445.23716,14000,27445.23716,0.966831355
03-11-2022 00:00,10.99,11.13,11.1,39.2,37.6,38,0.42,0.44,0.433,981.176,942.632,954.18,55,0.89,1.98,2.02,1.99,0.03,0.024,0.02,1.96,1.996,1.96,2923.967467,16741.86533,19665.8328,15000,34665.8328,0.958467411
03-11-2022 00:15,11,11.04,11.156,36.9,38.2,37.5,0.433,0.45,0.46,923.607,957.674,941.625,55,0.89,2.01,1.98,2,0.02,0.03,0.024,1.986,1.95,1.99,2812.8771,14865.92717,17678.80427,16000,33678.80427,0.959602182
03-11-2022 00:30,11.1,10.89,11.05,39.2,39.2,38.3,0.45,0.46,0.44,981.176,982.744,961.713,55,0.89,1.96,1.97,2.03,0.024,0.01,0.03,1.93,1.96,2.016,3005.593967,10930.55377,13936.14774,17000,30936.14774,0.962769525
03-11-2022 00:45,11,10.94,11.19,38.4,36.9,38.5,0.43,0.45,0.45,961.152,925.083,966.735,55,0.89,1.95,1.99,2.02,0.03,0.014,0.01,1.94,1.976,1.99,2859.713633,13234.98739,16094.70102,16500,32594.70102,0.960851659
03-11-2022 01:00,11.153,10.98,11.1,38.4,39.2,37.6,0.44,0.44,0.45,961.152,982.744,944.136,55,0.89,2.01,2,1.98,0.01,0.03,0.014,1.996,1.97,1.96,2945.463467,12741.64089,15687.10435,15000,30687.10435,0.963058167
03-11-2022 01:15,11.1,11.19,10.95,37.5,38.4,38.2,0.45,0.433,0.44,938.625,962.688,959.202,55,0.89,1.99,2.03,1.97,0.014,0.02,0.03,1.96,2.01,1.946,2888.832367,10299.45875,13188.29111,15500,28688.29111,0.965381083
03-11-2022 01:30,11.156,10.97,10.84,38.3,38.4,39.2,0.46,0.46,0.43,958.649,962.688,984.312,55,0.89,1.97,2.03,1.99,0.03,0.024,0.02,1.95,2.006,1.96,2980.3479,16610.78661,19591.13451,14000,33591.13451,0.959703105
03-11-2022 01:45,11.05,10.84,10.86,38.5,37.5,36.9,0.45,0.44,0.42,963.655,940.125,926.559,55,0.89,2,1.96,2,0.02,0.03,0.024,1.976,1.93,1.99,2814.656667,15036.63569,17851.29236,13000,30851.29236,0.962867853
03-11-2022 02:00,11.19,10.99,10.95,37.6,38.3,39.2,0.44,0.45,0.433,941.128,960.181,984.312,55,0.89,1.97,1.95,2.03,0.024,0.01,0.03,1.94,1.94,2.007,2921.640633,10168.77693,13090.41756,12000,25090.41756,0.969590705
03-11-2022 02:15,11.1,11,10.8,38.2,38.5,38.4,0.433,0.45,0.45,956.146,965.195,964.224,55,0.89,2.01,2.01,2.03,0.03,0.023,0.01,2,1.987,2,2968.5839,16287.64312,19256.22702,13500,32756.22702,0.960665287
03-11-2022 02:30,10.95,11.1,11.18,39.2,37.6,38.4,0.46,0.44,0.43,981.176,942.632,964.224,55,0.89,1.97,2.01,1.96,0.01,0.03,0.023,1.947,1.98,1.95,2919.658667,12101.9644,15021.62307,14000,29021.62307,0.964992924
03-11-2022 02:45,10.84,11,11.13,36.9,38.2,37.5,0.44,0.43,0.44,923.607,957.674,941.625,55,0.89,1.97,2.03,1.95,0.023,0.01,0.03,1.94,2.02,1.93,2795.605467,9606.597044,12402.20251,15000,27402.20251,0.966881642
03-11-2022 03:00,10.86,11.153,11.04,39.2,39.2,38.3,0.45,0.42,0.45,981.176,982.744,961.713,55,0.88,2.01,2.01,2.01,0.03,0.02,0.01,2,1.99,1.99,3041.9139,16068.84094,19110.75484,16000,35110.75484,0.957956768
03-11-2022 03:15,10.95,11.1,10.89,38.4,36.9,38.5,0.45,0.433,0.46,961.152,925.083,966.735,55,0.88,2,1.98,2.01,0.01,0.02,0.02,1.98,1.96,1.97,2874.8101,8791.012503,11665.8226,17000,28665.8226,0.965407258
03-11-2022 03:30,10.8,11.156,10.94,38.2,39.2,37.6,0.44,0.45,0.45,956.146,982.744,944.136,55,0.88,1.97,2.01,2.03,0.02,0.04,0.02,1.95,1.97,2.02,2944.427333,18978.20566,21922.63299,16500,38422.63299,0.954172715
03-11-2022 03:45,10.85,11.05,10.98,39.2,38.4,38.2,0.43,0.43,0.44,981.176,962.688,959.202,55,0.88,2.01,1.96,2.01,0.02,0.01,0.04,1.97,1.95,1.99,2970.6188,9520.058931,12490.67773,14000,26490.67773,0.967948002
03-11-2022 04:00,10.9,11.19,11.19,36.9,38.2,39.2,0.42,0.44,0.433,923.607,957.674,984.312,55,0.88,1.992,1.95,1.98,0.04,0.02,0.01,1.982,1.93,1.97,2866.79744,17491.54285,20358.34029,15500,35858.34029,0.957099979
03-11-2022 04:15,10.99,11.1,10.97,39.2,39.2,36.9,0.433,0.45,0.46,981.176,982.744,926.559,55,0.88,2.01,2.01,2.01,0.01,0.01,0.02,1.99,2,1.997,2971.3763,6434.484102,9405.860402,14000,23405.8604,0.971574333
03-11-2022 04:30,10.85,10.95,10.84,38.4,36.9,39.2,0.45,0.46,0.44,961.152,925.083,984.312,55,0.88,1.99,1.99,1.96,0.02,0.013,0.01,1.98,1.977,1.95,2885.264233,9870.409234,12755.67347,13000,25755.67347,0.968809571
03-11-2022 04:45,10.9,10.84,10.99,38.4,39.2,38.4,0.43,0.45,0.45,961.152,982.744,964.224,55,0.88,2.01,1.97,1.95,0.01,0.01,0.013,1.997,1.96,1.92,2955.479467,6302.841426,9258.320893,12000,21258.32089,0.97411494
03-11-2022 05:00,11,10.86,11,37.5,38.4,38.2,0.44,0.44,0.45,938.625,962.688,959.202,55,0.88,1.96,2,2.01,0.013,0.03,0.01,1.95,1.97,1.99,2879.4808,13088.61905,15968.09985,13500,29468.09985,0.964473498
03-11-2022 05:15,10.9,10.95,11.1,38.3,38.4,39.2,0.45,0.45,0.44,958.649,962.688,984.312,55,0.88,1.978,1.97,1.99,0.01,0.02,0.03,1.948,1.95,1.98,2954.768407,9251.657373,12206.42578,14000,26206.42578,0.968281019
03-11-2022 05:30,10.94,10.8,11,38.5,37.5,36.9,0.46,0.44,0.43,963.655,940.125,926.559,55,0.88,2.01,2.01,1.97,0.03,0.01,0.02,1.99,2,1.94,2829.4189,12238.60337,15068.02227,15000,30068.02227,0.963776436
03-11-2022 05:45,11,10.85,11.153,37.6,38.3,39.2,0.45,0.43,0.42,941.128,960.181,984.312,55,0.88,1.99,1.97,2,0.02,0.03,0.01,1.98,1.94,1.98,2925.478567,15127.56932,18053.04788,16000,34053.04788,0.959171604
03-11-2022 06:00,10.8,10.9,11.1,38.2,38.5,38.4,0.44,0.42,0.433,956.146,965.195,964.224,55,0.88,1.998,1.97,1.97,0.01,0.02,0.03,1.968,1.95,1.95,2913.492407,9267.702071,12181.19448,17000,29181.19448,0.964807216
03-11-2022 06:15,10.85,10.99,11.156,39.2,37.6,38.4,0.45,0.42,0.45,981.176,942.632,964.224,55,0.88,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,1.99,2959.601067,15557.19217,18516.79324,16500,35016.79324,0.958064564
03-11-2022 06:30,10.9,10.85,11.05,36.9,38.2,37.5,0.44,0.42,0.43,923.607,957.674,941.625,55,0.88,1.97,2,1.97,0.02,0.02,0.02,1.95,1.98,1.96,2790.388067,11807.54004,14597.9281,15000,29597.9281,0.964322563
03-11-2022 06:45,10.99,10.9,11.19,39.2,39.2,38.3,0.43,0.46,0.44,981.176,982.744,961.713,55,0.88,2.01,1.97,1.97,0.02,0.01,0.02,1.99,1.96,1.94,3001.866833,9643.739605,12645.60644,15500,28145.60644,0.966013698
03-11-2022 07:00,10.85,11,11.1,38.4,36.9,38.5,0.42,0.433,0.45,961.152,925.083,966.735,55,0.88,2.02,2.01,2.01,0.02,0.03,0.01,2.01,1.98,1.99,2898.2566,14719.76247,17618.01907,14000,31618.01907,0.961980118
03-11-2022 07:15,10.9,10.9,10.95,36.9,39.2,37.6,0.42,0.46,0.46,923.607,982.744,944.136,55,0.88,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.99,2884.191727,9291.512792,12175.70452,13000,25175.70452,0.969490492
03-11-2022 07:30,11,10.94,10.84,39.2,38.4,38.2,0.42,0.44,0.45,981.176,962.688,959.202,55,0.88,2.01,2.01,1.97,0.03,0.01,0.02,1.99,2,1.94,2975.738267,12722.68539,15698.42366,12000,27698.42366,0.966535609
03-11-2022 07:45,10.9,11,10.86,38.4,36.9,39.2,0.46,0.45,0.44,961.152,925.083,984.312,55,0.88,1.98,1.99,2.01,0.02,0.03,0.01,1.97,1.96,1.99,2905.9597,14719.82106,17625.78076,13500,31125.78076,0.962549855
03-11-2022 08:00,10.94,10.8,10.95,38.3,39.2,36.9,0.433,0.45,0.45,958.649,982.744,926.559,55,0.88,2.01,2.01,1.992,0.01,0.02,0.03,1.98,1.99,1.972,2916.47414,9511.197071,12427.67121,14000,26427.67121,0.968021798
03-11-2022 08:15,10.91,10.85,10.8,38.5,38.4,39.2,0.46,0.44,0.44,963.655,962.688,984.312,55,0.88,1.996,1.96,2.01,0.03,0.02,0.02,1.976,1.94,2,2979.118333,15471.32624,18450.44457,15000,33450.44457,0.959865107
03-11-2022 08:30,11,10.9,10.85,37.6,38.3,38.4,0.44,0.43,0.43,941.128,960.181,964.224,55,0.88,2.075,1.978,1.99,0.02,0.01,0.02,2.055,1.968,1.98,2923.14494,8984.399418,11907.54436,16000,27907.54436,0.966291472
03-11-2022 08:45,10.9,10.99,10.9,38.2,38.5,36.9,0.45,0.42,0.42,956.146,965.195,926.559,55,0.88,2.01,2.01,2.01,0.02,0.01,0.01,2,2,1.99,2883.077,9203.194312,12086.27131,17000,29086.27131,0.964917678
03-11-2022 09:00,10.923,10.85,10.99,39.2,37.6,39.2,0.45,0.433,0.42,981.176,942.632,984.312,55,0.88,1.99,1.99,1.96,0.01,0.02,0.01,1.98,1.97,1.95,2961.0368,9136.002766,12097.03957,16500,28597.03957,0.965487398
03-11-2022 09:15,10.94,10.9,10.85,36.9,38.2,38.4,0.44,0.45,0.42,923.607,957.674,964.224,55,0.88,1.97,1.998,1.978,0.01,0.01,0.02,1.95,1.988,1.965,2838.2043,5907.059429,8745.263729,15000,23745.26373,0.971174021
03-11-2022 09:30,11,11,10.9,39.2,39.2,38.3,0.43,0.43,0.46,981.176,982.744,961.713,55,0.88,2,2,2.01,0.02,0.013,0.01,1.99,1.987,2,3031.669633,10606.31966,13637.9893,15500,29137.9893,0.964857491
03-11-2022 09:45,10.92,10.9,11,38.4,36.9,38.5,0.42,0.44,0.433,961.152,925.083,966.735,55,0.88,2.01,1.97,1.99,0.01,0.01,0.013,1.997,1.96,1.97,2865.304933,5936.161598,8801.466532,14000,22801.46653,0.972288009
03-11-2022 10:00,10.96,10.94,10.9,38.7,39.2,37.6,0.433,0.45,0.46,968.661,982.744,944.136,55,0.88,2.01,2.01,1.998,0.013,0.02,0.01,2,1.99,1.964,2974.56526,10507.70349,13482.26875,13000,26482.26875,0.96795785
03-11-2022 10:15,10.8,10.91,10.94,36,38.4,38.2,0.45,0.46,0.44,901.08,962.688,959.202,55,0.88,1.97,2.02,2,0.01,0.034,0.02,1.95,1.986,1.977,2816.737067,13216.25134,16032.9884,12000,28032.9884,0.966145083
03-11-2022 10:30,10.84,11,11,39.5,38.7,39.2,0.43,0.45,0.45,988.685,970.209,984.312,55,0.88,2.01,2.03,1.97,0.02,0.023,0.034,1.976,2.007,1.947,3067.864667,13744.48459,16812.34926,13500,30312.34926,0.963492836
03-11-2022 10:45,10.83,10.9,10.8,39.1,36,36.9,0.44,0.44,0.45,978.673,902.52,926.559,55,0.88,1.98,2.01,2.01,0.034,0.023,0.023,1.957,1.987,2,2789.6133,17107.0045,19896.6178,14000,33896.6178,0.959351535
03-11-2022 11:00,11.1,10.923,10.85,39.1,39.5,39.2,0.45,0.433,0.44,978.673,990.265,984.312,55,0.88,2,1.98,2.02,0.023,0.01,0.023,1.977,1.97,2,3083.6426,10619.43541,13703.07801,15000,28703.07801,0.965363857
03-11-2022 11:15,11.1,10.94,10.9,39,39.1,38.4,0.46,0.46,0.43,976.17,980.237,964.224,55,0.88,2.01,2.01,2.03,0.023,0.02,0.01,2,1.99,1.996,3041.1583,13714.60492,16755.76322,16000,32755.76322,0.960665822
03-11-2022 11:30,10.9,11,10.99,37.5,39.1,38.7,0.45,0.44,0.42,938.625,980.237,971.757,55,0.88,2.012,1.996,2.01,0.01,0.034,0.02,1.992,1.962,1.987,2963.745553,13832.99988,16796.74543,17000,33796.74543,0.959466446
03-11-2022 11:45,10.92,10.92,10.85,38.4,39,36,0.44,0.45,0.433,961.152,977.73,903.96,55,0.88,2,2.075,1.98,0.02,0.023,0.034,1.966,2.052,1.957,2890.425,13497.99497,16388.41997,16500,32888.41997,0.960512814
03-11-2022 12:00,10.96,10.96,10.9,37.8,37.5,39.5,0.433,0.45,0.45,946.134,940.125,991.845,55,0.88,2.01,2.01,2.01,0.034,0.023,0.023,1.987,1.987,2,2944.8778,16928.92745,19873.80525,15000,34873.80525,0.958228651
03-11-2022 12:15,10.8,10.8,11,36.5,38.4,39.1,0.46,0.44,0.43,913.595,962.688,981.801,55,0.88,1.99,1.99,1.996,0.023,0.01,0.023,1.967,1.98,1.976,2879.018887,9495.78241,12374.8013,15500,27874.8013,0.96632969
03-11-2022 12:30,10.84,10.84,10.9,38.7,37.8,39.1,0.44,0.43,0.44,968.661,947.646,981.801,55,0.88,1.97,1.97,2.075,0.023,0.02,0.01,1.96,1.95,2.041,2979.181617,13183.82396,16163.00558,14000,30163.00558,0.963666165
03-11-2022 12:45,10.83,10.83,10.94,36,36.5,39,0.45,0.42,0.45,901.08,915.055,979.29,55,0.88,2,2,2.01,0.01,0.034,0.02,1.98,1.966,1.987,2771.236667,12202.70322,14973.93989,13000,27973.93989,0.966213985
03-11-2022 13:00,10.82,11.1,10.91,39.5,38.7,37.5,0.45,0.433,0.46,988.685,970.209,941.625,55,0.88,1.97,2.01,1.99,0.02,0.023,0.034,1.936,1.987,1.96,2960.828967,13744.00081,16704.82977,12000,28704.82977,0.965361817
03-11-2022 13:15,11,11.1,11,39.1,36,38.4,0.44,0.45,0.45,978.673,902.52,964.224,55,0.88,1.96,2.01,1.97,0.034,0.03,0.023,1.937,1.98,1.95,2835.436933,19007.89209,21843.32902,13500,35343.32902,0.957690057
03-11-2022 13:20,11.153,10.9,10.9,39.1,39.5,37.8,0.43,0.43,0.44,978.673,990.265,949.158,55,0.88,2.03,1.97,2,0.023,0.02,0.03,2,1.95,1.98,3011.618933,13890.12983,16901.74876,14000,30901.74876,0.962809383
03-11-2022 13:30,11.1,10.92,10.923,39,39.1,36.5,0.42,0.44,0.433,976.17,980.237,916.515,55,0.88,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.99,2935.9802,15940.95263,18876.93283,15000,33876.93283,0.959374182
03-11-2022 13:45,11.156,10.96,10.94,37.5,39.1,38.7,0.433,0.45,0.46,938.625,980.237,971.757,55,0.88,1.98,1.98,2.01,0.02,0.02,0.02,1.96,1.96,2,2940.5919,12285.68816,15226.28006,16000,31226.28006,0.962433478
03-11-2022 14:00,11.05,10.8,11,38.4,39,36,0.45,0.46,0.44,961.152,977.73,903.96,55,0.88,2.01,2,1.97,0.02,0.01,0.02,1.99,1.99,1.94,2852.9952,9351.30069,12204.29589,17000,29204.29589,0.964780337
03-11-2022 14:15,11,10.84,10.92,37.8,37.5,39.5,0.43,0.45,0.45,946.134,940.125,990.265,55,0.88,1.98,2.01,2.01,0.02,0.03,0.01,1.97,1.98,1.99,2930.5894,14809.44801,17740.03741,16500,34240.03741,0.958956612
03-11-2022 14:30,10.9,10.83,10.96,36.5,38.4,39.1,0.44,0.44,0.45,913.595,962.688,980.237,55,0.88,1.99,2.012,1.98,0.01,0.02,0.03,1.96,1.992,1.97,2881.678673,8970.443019,11852.12169,14000,25852.12169,0.968696428
03-11-2022 14:45,10.923,10.82,10.8,38,37.8,39.1,0.45,0.45,0.44,951.14,947.646,980.237,55,0.88,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,2939.246667,12046.65105,14985.89771,15500,30485.89771,0.963291493
03-11-2022 15:00,10.94,11,10.84,37.5,36.5,39,0.46,0.44,0.43,938.625,915.055,977.73,55,0.88,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2844.49,14249.96157,17094.45157,14000,31094.45157,0.96258614
03-11-2022 15:15,11,11.153,10.83,38.3,38,37.5,0.45,0.43,0.42,958.649,952.66,940.125,55,0.88,2,1.99,2.012,0.01,0.02,0.03,1.97,1.97,1.992,2878.905,9123.168105,12002.0731,13000,25002.0731,0.969694533
03-11-2022 15:30,10.92,11.1,11.1,38.5,37.5,38.4,0.44,0.42,0.433,963.655,940.125,962.688,55,0.88,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.99,2909.466667,15184.96095,18094.42761,12000,30094.42761,0.963745778
03-11-2022 15:45,10.96,11.156,11.1,37.6,38.3,37.8,0.45,0.42,0.45,941.128,960.181,947.646,55,0.88,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,2,2891.893733,8984.288898,11876.18263,13500,25376.18263,0.96925501
03-11-2022 16:00,10.8,11.05,10.9,38.2,38.5,36.5,0.44,0.42,0.43,956.146,965.195,915.055,55,0.88,2.01,1.97,1.99,0.02,0.01,0.01,2,1.96,1.97,2834.7608,9203.155966,12037.91677,14000,26037.91677,0.968478545
03-11-2022 16:15,10.84,11,10.92,39.2,37.6,38,0.43,0.46,0.44,981.176,942.632,952.66,55,0.88,2.01,1.96,1.97,0.01,0.02,0.01,2,1.94,1.96,2901.432,9135.897259,12037.32926,15000,27037.32926,0.967308212
03-11-2022 16:30,10.83,10.9,10.96,36.9,38.2,37.5,0.42,0.433,0.45,923.607,957.674,940.125,55,0.88,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,2837.197767,5906.898769,8744.096536,16000,24744.09654,0.969997849
03-11-2022 16:45,10.82,10.923,10.8,39.2,39.2,38.3,0.42,0.46,0.46,981.176,982.744,960.181,55,0.88,1.98,2.01,1.97,0.02,0.013,0.01,1.97,1.997,1.96,3006.988967,10606.31456,13613.30352,17000,30613.30352,0.963143736
03-11-2022 17:00,11,10.94,10.84,38.4,36.9,38.5,0.42,0.44,0.45,961.152,925.083,965.195,55,0.88,1.987,1.98,1.96,0.01,0.01,0.013,1.974,1.97,1.94,2843.716173,5936.154925,8779.871098,16500,25279.8711,0.969368123
03-11-2022 17:15,11.153,11,10.83,38.4,39.2,37.6,0.46,0.45,0.44,961.152,982.744,942.632,55,0.88,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,1.996,2974.148267,10444.90429,13419.05256,15000,28419.05256,0.965694835
03-11-2022 17:30,11.1,10.92,10.82,37.5,38.4,38.2,0.433,0.45,0.45,938.625,962.688,957.674,55,0.88,1.99,1.98,2.01,0.01,0.034,0.02,1.97,1.946,1.987,2883.7129,13446.48023,16330.19313,15500,31830.19313,0.961734747
03-11-2022 17:45,11.156,10.96,11,38.3,38.4,39.2,0.46,0.44,0.44,958.649,962.688,982.744,55,0.88,1.987,1.99,1.98,0.02,0.023,0.034,1.953,1.967,1.957,2963.877343,13243.07989,16206.95723,14000,30206.95723,0.963615148
03-11-2022 18:00,11.05,10.8,11.153,38.5,37.5,36.9,0.44,0.43,0.43,963.655,940.125,925.083,55,0.88,2,2.01,2.01,0.034,0.023,0.023,1.977,1.987,1.99,2842.632867,17307.64496,20150.27783,13000,33150.27783,0.960210926
03-11-2022 18:15,11.19,10.84,11.1,37.6,38.3,39.2,0.45,0.42,0.42,941.128,960.181,982.744,55,0.88,1.97,1.99,1.98,0.023,0.02,0.023,1.947,1.97,1.97,2915.5885,12944.38605,15859.97455,12000,27859.97455,0.966346997
03-11-2022 18:30,11.1,10.83,11.156,38.2,38.5,38.4,0.45,0.433,0.42,956.146,965.195,962.688,55,0.88,2.06,2,1.99,0.023,0.01,0.02,2.04,1.99,1.96,2968.302933,10120.73888,13089.04181,13500,26589.04181,0.967832816
03-11-2022 18:45,10.95,10.82,11.05,39.2,37.6,38.4,0.44,0.45,0.42,981.176,942.632,962.688,55,0.88,1.986,2.03,2.01,0.02,0.03,0.01,1.976,2,1.99,2961.855147,15306.80212,18268.65727,14000,32268.65727,0.961228076
03-11-2022 19:00,10.84,11,11,36.9,38.2,37.5,0.43,0.43,0.46,923.607,957.674,940.125,55,0.88,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.98,2832.510267,8967.164153,11799.67442,15000,26799.67442,0.967586254
03-11-2022 19:17,10.86,11.153,10.9,39.2,39.2,38.3,0.42,0.44,0.433,981.176,982.744,960.181,55,0.88,1.99,2.01,2,0.03,0.01,0.02,1.97,2,1.97,3026.78,12852.75053,15879.53053,16000,31879.53053,0.961677708
03-11-2022 19:30,10.95,11.1,10.923,38.4,36.9,38.5,0.433,0.45,0.46,961.152,925.083,965.195,55,0.88,2,2.01,2.03,0.02,0.03,0.01,1.99,1.98,2.01,2898.307867,14719.75733,17618.0652,17000,34618.0652,0.958522267
03-11-2022 19:45,11,11.156,10.94,38.2,39.2,37.6,0.45,0.46,0.44,956.146,982.744,942.632,55,0.88,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2963.883867,9495.382028,12459.26589,16500,28959.26589,0.965065514
03-11-2022 20:00,11.153,11.05,11,39.2,38.4,38.2,0.43,0.45,0.45,981.176,962.688,957.674,55,0.88,1.99,1.98,2.01,0.03,0.02,0.02,1.97,1.96,1.97,2970.204933,15811.90249,18782.10743,15000,33782.10743,0.959483291
03-11-2022 20:15,11.1,11.19,10.92,36.9,38.2,39.2,0.44,0.44,0.45,923.607,957.674,982.744,55,0.88,1.97,1.987,2.01,0.02,0.04,0.02,1.95,1.947,2,2890.175993,17922.07743,20812.25343,15500,36312.25343,0.956580508
03-11-2022 20:30,11.156,11.1,10.96,39.2,39.2,36.9,0.45,0.433,0.44,981.176,982.744,925.083,55,0.88,2,2.01,2.01,0.02,0.01,0.04,1.96,2,1.99,2966.254167,9649.662625,12615.91679,14000,26615.91679,0.96780135
