DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
03-11-2022 20:45,11.05,10.95,10.8,38.4,36.9,39.2,0.46,0.46,0.43,961.152,925.083,982.744,55,0.88,1.97,1.99,1.98,0.04,0.02,0.01,1.96,1.97,1.97,2885.6781,18025.97509,20911.65319,13000,33911.65319,0.959334238
03-11-2022 21:00,11.19,10.84,10.84,38.4,39.2,38.4,0.45,0.44,0.42,961.152,982.744,962.688,55,0.88,1.996,1.987,1.987,0.01,0.01,0.02,1.976,1.977,1.974,2975.492053,6305.081042,9280.573095,12000,21280.5731,0.974088547
03-11-2022 21:15,11.1,10.86,10.83,37.5,38.4,38.2,0.44,0.45,0.433,938.625,962.688,957.674,55,0.88,2.03,2,2.01,0.02,0.013,0.01,2.02,1.987,2,2912.2933,9892.633654,12804.92695,13500,26304.92695,0.968165593
03-11-2022 21:30,10.95,10.95,10.82,38.3,38.4,39.2,0.433,0.45,0.45,958.649,962.688,982.744,55,0.88,2.01,1.97,1.99,0.01,0.01,0.013,1.997,1.96,1.97,2970.415233,6156.845526,9127.260759,14000,23127.26076,0.971903177
03-11-2022 21:45,10.84,11,11,38.5,37.5,36.9,0.46,0.44,0.43,963.655,940.125,925.083,55,0.88,1.98,2.06,1.987,0.013,0.02,0.01,1.97,2.04,1.957,2845.74969,9919.384537,12765.13423,15000,27765.13423,0.966457715
03-11-2022 22:00,10.86,11.153,11.153,37.6,38.3,39.2,0.44,0.43,0.44,941.128,960.181,982.744,55,0.88,2.01,1.986,2,0.01,0.03,0.02,1.99,1.956,1.99,2942.727047,12178.43353,15121.16058,16000,31121.16058,0.962555206
03-11-2022 22:15,10.95,11.1,11.1,38.2,38.5,38.4,0.45,0.42,0.45,956.146,965.195,962.688,55,0.88,1.986,2.01,1.97,0.02,0.01,0.03,1.956,2,1.956,2927.41878,9209.732662,12137.15144,17000,29137.15144,0.964858466
03-11-2022 22:30,10.8,11.156,11.156,39.2,37.6,38.4,0.45,0.433,0.46,981.176,942.632,962.688,55,0.88,1.985,1.99,2.06,0.03,0.014,0.01,1.975,1.976,2.03,2967.0688,13776.8628,16743.9316,16500,33243.9316,0.960103002
03-11-2022 22:45,11.18,11.05,11.05,36.9,38.2,37.5,0.44,0.45,0.45,923.607,957.674,940.125,55,0.88,2.01,2,1.986,0.01,0.03,0.014,1.996,1.97,1.966,2816.042867,12019.28179,14835.32465,15000,29835.32465,0.964046692
03-11-2022 23:00,11.13,11.19,11.19,39.2,39.2,38.3,0.43,0.43,0.44,981.176,982.744,960.181,55,0.88,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,3031.669633,10940.80321,13972.47284,15500,29472.47284,0.964468414
03-11-2022 23:15,11.04,11.1,11.1,37.6,36.9,38.5,0.42,0.44,0.433,941.128,925.083,965.195,55,0.88,2,1.99,1.99,0.03,0.024,0.02,1.98,1.966,1.96,2828.9338,15709.88221,18538.81601,14000,32538.81601,0.960916157
03-11-2022 23:30,10.89,10.95,10.95,38.2,39.2,37.6,0.433,0.45,0.46,956.146,982.744,942.632,55,0.88,2.03,1.97,2,0.02,0.03,0.024,2.006,1.94,1.99,2938.986,15760.16657,18699.15257,13000,31699.15257,0.961886275
03-11-2022 23:45,10.94,10.84,10.84,39.2,37.6,38.2,0.45,0.46,0.44,981.176,942.632,957.674,55,0.88,2.03,2,2.01,0.024,0.01,0.03,2,1.99,1.996,2959.990533,10673.07778,13633.06831,12000,25633.06831,0.968953438
04-11-2022 00:00,10.98,10.86,10.86,36.9,38.2,39.2,0.43,0.45,0.45,923.607,957.674,982.744,55,0.88,2.01,1.97,1.99,0.03,0.014,0.01,2,1.956,1.96,2889.8175,12813.75901,15703.57651,13500,29203.57651,0.964781174
04-11-2022 00:15,11.19,10.95,10.95,39.2,39.2,36.9,0.44,0.44,0.45,981.176,982.744,925.083,55,0.88,1.98,1.996,1.97,0.01,0.03,0.014,1.966,1.966,1.95,2930.684113,12871.19589,15801.88001,14000,29801.88001,0.964085548
04-11-2022 00:30,10.97,10.8,11,42,36.9,39.2,0.45,0.45,0.44,1051.26,925.083,982.744,55,0.88,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,3127.662767,10872.37323,14000.03599,15000,29000.03599,0.965018052
04-11-2022 00:45,10.84,11.18,11.153,42.5,39.2,37.6,0.46,0.44,0.43,1063.775,982.744,942.632,55,0.88,1.96,2.01,1.97,0.03,0.024,0.02,1.94,1.986,1.94,3138.0012,19048.74288,22186.74408,16000,38186.74408,0.954441246
04-11-2022 01:00,10.99,11.13,11.1,41,42,38.2,0.45,0.43,0.42,1026.23,1052.94,957.674,55,0.88,2,1.98,1.996,0.02,0.03,0.024,1.976,1.95,1.986,3255.78768,18115.47458,21371.26226,17000,38371.26226,0.954231181
04-11-2022 01:15,11,11.04,11.156,40,42.5,39.2,0.44,0.42,0.433,1001.2,1065.475,982.744,55,0.88,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.007,3321.980567,11813.16221,15135.14278,16500,31635.14278,0.96196031
04-11-2022 01:30,10.9,10.89,11.05,41,41,36.9,0.45,0.42,0.45,1026.23,1027.87,925.083,55,0.88,1.99,1.986,2.01,0.03,0.023,0.01,1.98,1.963,1.98,3140.164033,18634.52539,21774.68942,14000,35774.68942,0.957195773
04-11-2022 01:45,10.923,10.94,11.19,40,40,39.2,0.44,0.42,0.43,1001.2,1002.8,982.744,55,0.88,1.987,1.985,1.98,0.01,0.03,0.023,1.964,1.955,1.97,3132.5824,13404.9509,16537.5333,15500,32037.5333,0.961495086
04-11-2022 02:00,10.94,10.98,11.1,42,41,42,0.43,0.46,0.44,1051.26,1027.87,1052.94,55,0.88,2,2.01,2.01,0.023,0.01,0.03,1.97,2,1.99,3484.15,12005.05003,15489.20003,14000,29489.20003,0.964448964
04-11-2022 02:15,11,11.19,10.95,42.5,40,42.5,0.42,0.433,0.45,1063.775,1002.8,1065.475,55,0.88,2.01,1.99,1.986,0.03,0.02,0.01,2,1.97,1.966,3467.258333,18023.77636,21491.03469,13000,34491.03469,0.958668178
04-11-2022 02:30,10.92,10.97,10.84,41,42,41,0.42,0.46,0.46,1026.23,1052.94,1027.87,55,0.88,1.986,2,1.985,0.01,0.02,0.02,1.966,1.98,1.945,3401.083667,10908.56347,14309.64713,12000,26309.64713,0.968160063
04-11-2022 02:45,10.96,10.84,10.86,39.5,42.5,40,0.42,0.44,0.45,988.685,1065.475,1002.8,55,0.88,1.998,2.03,2.01,0.02,0.04,0.02,1.978,1.99,2,3333.355667,21659.83187,24993.18754,13500,38493.18754,0.954092427
04-11-2022 03:00,10.8,10.99,10.95,40.5,41,41,0.46,0.45,0.44,1013.715,1027.87,1027.87,55,0.88,2.01,2.03,1.99,0.02,0.01,0.04,1.97,2.02,1.97,3351.5075,10386.21473,13737.72223,14000,27737.72223,0.966489721
04-11-2022 03:15,10.84,11,10.8,41.5,39.5,40,0.433,0.45,0.45,1038.745,990.265,1002.8,55,0.88,1.99,2.01,2,0.04,0.02,0.01,1.98,1.99,1.99,3254.46,20927.39014,24181.85014,15000,39181.85014,0.953309464
04-11-2022 03:30,10.83,10.9,11.18,39.6,40.5,42,0.46,0.44,0.44,991.188,1015.335,1052.94,55,0.88,2,1.98,2.03,0.01,0.01,0.02,1.98,1.97,2.017,3321.645,6718.215645,10039.86065,16000,26039.86065,0.968476266
04-11-2022 03:45,10.82,10.923,11.13,40.2,41.5,42.5,0.44,0.43,0.43,1006.206,1040.405,1065.475,55,0.88,2.02,2.01,2.03,0.02,0.013,0.01,2.01,1.997,2.02,3464.270267,11443.80612,14908.07639,17000,31908.07639,0.961644709
04-11-2022 04:00,11,10.94,11.04,40.1,39.6,41,0.45,0.42,0.42,1003.703,992.772,1027.87,55,0.88,1.98,1.96,2.01,0.01,0.01,0.013,1.967,1.95,1.98,3212.0878,6647.840624,9859.928424,16500,26359.92842,0.968101154
04-11-2022 04:15,11.153,11,10.89,39.2,40.2,39.5,0.45,0.433,0.42,981.176,1007.814,990.265,55,0.88,2,2,1.98,0.013,0.03,0.01,1.99,1.97,1.96,3131.551667,14331.91896,17463.47062,15000,32463.47062,0.961003129
04-11-2022 04:30,11.1,10.92,10.94,38.5,40.1,40.5,0.44,0.45,0.42,963.655,1005.307,1015.335,55,0.88,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,3159.560033,9843.204308,13002.76434,15500,28502.76434,0.965597261
04-11-2022 04:45,11.156,10.96,10.98,39,39.2,41.5,0.43,0.43,0.46,976.17,982.744,1040.405,55,0.88,2,1.99,1.96,0.03,0.01,0.02,1.98,1.98,1.93,3158.507867,12755.30062,15913.80849,14000,29913.80849,0.963955524
04-11-2022 05:00,11.05,10.8,11.19,40.7,38.5,39.6,0.42,0.44,0.433,1018.721,965.195,992.772,55,0.88,2.03,1.987,2,0.02,0.03,0.01,2.02,1.957,1.98,3148.07515,16237.93963,19386.01478,13000,32386.01478,0.961092553
04-11-2022 05:15,11.19,10.84,10.97,42,39,40.2,0.433,0.45,0.46,1051.26,977.73,1007.814,55,0.88,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,1.99,3284.5068,10066.94312,13351.44992,12000,25351.44992,0.969284055
04-11-2022 05:30,11.1,10.83,10.84,41.5,40.7,40.1,0.45,0.46,0.44,1038.745,1020.349,1005.307,55,0.88,2.01,2.01,1.99,0.03,0.02,0.02,1.99,1.99,1.97,3330.402433,17737.36101,21067.76344,13500,34567.76344,0.95858004
04-11-2022 05:45,10.95,10.82,10.99,43,42,39.2,0.43,0.45,0.45,1076.29,1052.94,982.744,55,0.88,2.01,1.986,1.987,0.02,0.02,0.02,1.99,1.966,1.977,3424.365893,15120.43701,18544.8029,14000,32544.8029,0.960909247
04-11-2022 06:00,10.84,11,11,43.5,41.5,38.5,0.44,0.44,0.45,1088.805,1040.405,965.195,55,0.88,1.99,1.998,2,0.02,0.01,0.02,1.97,1.988,1.97,3390.377667,11517.88537,14908.26303,15000,29908.26303,0.963961965
04-11-2022 06:15,10.86,11.153,10.9,41,43,39,0.45,0.433,0.44,1026.23,1078.01,977.73,55,0.88,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,3378.566667,18645.30145,22023.86812,16000,38023.86812,0.954626748
04-11-2022 06:30,10.95,11.1,10.923,39,43.5,40.7,0.46,0.46,0.43,976.17,1090.545,1020.349,55,0.88,2.03,1.99,1.986,0.01,0.02,0.03,2,1.97,1.976,3380.99888,11115.15237,14496.15125,17000,31496.15125,0.96212111
04-11-2022 06:45,11,11.156,10.94,40,41,42,0.45,0.44,0.42,1001.2,1027.87,1052.94,55,0.88,2.03,2,1.998,0.03,0.01,0.02,2.01,1.99,1.968,3378.157333,13552.75646,16930.91379,16500,33430.91379,0.9598876
04-11-2022 07:00,11.153,11.05,11,42.5,39,41.5,0.44,0.45,0.433,1063.775,977.73,1040.405,55,0.88,1.996,2.02,2.01,0.02,0.03,0.01,1.986,1.99,1.99,3379.805833,17107.14255,20486.94838,15000,35486.94838,0.957525431
04-11-2022 07:15,11.1,11.19,10.92,39.7,40,43,0.433,0.45,0.45,993.691,1002.8,1078.01,55,0.88,1.9985,1.98,1.99,0.01,0.02,0.03,1.9685,1.96,1.97,3332.441955,10006.23838,13338.68033,15500,28838.68033,0.965205919
04-11-2022 07:30,11.156,11.1,10.96,39.8,42.5,43.5,0.46,0.44,0.43,996.194,1065.475,1090.545,55,0.88,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.99,3526.973467,17499.54166,21026.51513,14000,35026.51513,0.95805341
04-11-2022 07:45,11.05,10.95,10.8,39.5,39.7,41,0.44,0.43,0.44,988.685,995.279,1027.87,55,0.88,2.01,1.99,2.02,0.02,0.01,0.02,1.99,1.98,2.01,3222.713867,9825.440288,13048.15415,13000,26048.15415,0.968466543
04-11-2022 08:00,11.19,10.84,10.84,39.4,39.8,39,0.45,0.42,0.45,986.182,997.786,977.73,55,0.88,2.03,2,1.98,0.02,0.01,0.01,2.02,1.99,1.96,3110.316933,9805.548353,12915.86529,12000,24915.86529,0.969795871
04-11-2022 08:15,11.1,10.86,10.83,38.5,39.5,40,0.45,0.433,0.46,963.655,990.265,1002.8,55,0.88,2.01,2.03,2,0.01,0.02,0.01,2,2.01,1.99,3115.543333,9636.277665,12751.821,13500,26251.821,0.968227821
04-11-2022 08:30,10.95,10.95,10.82,39,39.4,42.5,0.44,0.45,0.45,976.17,987.758,1065.475,55,0.88,1.98,2.02,1.99,0.01,0.01,0.02,1.96,2.01,1.977,3247.261567,6435.682285,9682.943852,14000,23682.94385,0.9712475
04-11-2022 08:45,10.84,11,11,41,38.5,39.7,0.43,0.43,0.44,1026.23,965.195,995.279,55,0.88,2.01,2.01,2,0.02,0.013,0.01,2,1.997,1.99,3170.104167,11061.2437,14231.34786,15000,29231.34786,0.964748863
04-11-2022 09:00,10.86,11.153,11.153,38.7,39,39.8,0.42,0.44,0.433,968.661,977.73,997.786,55,0.88,1.976,2.01,2.03,0.01,0.01,0.013,1.963,2,2.01,3077.415547,6318.524025,9395.939572,16000,25395.93957,0.969231809
04-11-2022 09:15,10.95,11.1,11.1,36,41,39.5,0.433,0.45,0.46,901.08,1027.87,990.265,55,0.88,1.985,1.99,2.02,0.013,0.02,0.01,1.975,1.97,1.986,3023.151667,10565.17485,13588.32652,17000,30588.32652,0.963172699
04-11-2022 09:30,10.8,11.156,11.156,41,38.7,39.4,0.45,0.46,0.44,1026.23,970.209,987.758,55,0.88,2.01,2,2.01,0.01,0.034,0.02,1.99,1.966,1.987,3164.8112,14185.20747,17350.01867,16500,33850.01867,0.959405147
04-11-2022 09:45,10.85,11.05,11.05,40,36,38.5,0.43,0.45,0.45,1001.2,902.52,965.195,55,0.88,1.99,2.03,2.01,0.02,0.023,0.034,1.956,2.007,1.987,2931.400833,12938.43983,15869.84066,15000,30869.84066,0.962846358
04-11-2022 10:00,10.9,11.19,11.19,42,41,39,0.44,0.44,0.45,1051.26,1027.87,977.73,55,0.88,1.97,2.03,1.99,0.034,0.023,0.023,1.947,2.007,1.967,3304.766667,20632.46357,23937.23024,15500,39437.23024,0.953019441
04-11-2022 10:15,10.99,11.1,11.1,42.5,40,41,0.45,0.45,0.44,1063.775,1002.8,1027.87,55,0.88,2,1.996,2,0.023,0.023,0.023,1.977,1.973,1.99,3389.366667,16393.2727,19782.63936,14000,33782.63936,0.959482678
04-11-2022 10:30,10.85,10.95,10.95,41,42,38.7,0.46,0.44,0.43,1026.23,1052.94,970.209,55,0.88,1.987,1.9985,2.03,0.023,0.01,0.023,1.964,1.9885,2.01,3301.937233,11777.18185,15079.11908,13000,28079.11908,0.966091261
04-11-2022 10:45,10.9,10.84,10.84,39.5,42.5,36,0.45,0.43,0.42,988.685,1065.475,902.52,55,0.88,2.01,2.01,2.03,0.023,0.02,0.01,2,1.99,1.996,3132.515,15065.40646,18197.92146,12000,30197.92146,0.963625636
04-11-2022 11:00,11,10.86,10.86,40.5,41,41,0.44,0.42,0.433,1013.715,1027.87,1027.87,55,0.88,1.997,2.01,1.996,0.01,0.034,0.02,1.977,1.976,1.973,3336.555083,15406.10249,18742.65757,13500,32242.65757,0.961258105
04-11-2022 11:15,10.9,10.95,10.95,41.5,39.5,40,0.45,0.42,0.45,1038.745,990.265,1002.8,55,0.88,1.987,2.03,1.9985,0.02,0.023,0.034,1.953,2.007,1.9755,3262.339417,14722.76281,17985.10222,14000,31985.10222,0.961555679
04-11-2022 11:30,10.94,10.8,11,39.6,40.5,42,0.44,0.42,0.43,991.188,1015.335,1052.94,55,0.88,2,2.01,2.01,0.034,0.023,0.023,1.977,1.987,1.987,3326.2875,19046.1535,22372.441,15000,37372.441,0.955369392
04-11-2022 11:45,10.91,10.85,11.153,40.2,41.5,42.5,0.43,0.46,0.44,1006.206,1040.405,1065.475,55,0.88,2.01,1.98,2.01,0.023,0.023,0.023,1.987,1.957,2,3429.6193,16069.01558,19498.63488,16000,35498.63488,0.957512037
04-11-2022 12:00,11.16,10.9,11.1,40.1,39.6,41,0.42,0.433,0.45,1003.703,992.772,1027.87,55,0.88,1.99,2.01,2.03,0.023,0.01,0.023,1.967,2,2.01,3254.7905,11016.75228,14271.54278,17000,31271.54278,0.962381074
04-11-2022 12:15,11,10.99,11.156,39.2,40.2,39.5,0.42,0.46,0.46,981.176,1007.814,990.265,55,0.88,1.97,1.976,2.01,0.023,0.02,0.01,1.96,1.956,1.976,3118.859447,14155.3099,17274.16935,16500,33774.16935,0.959492425
04-11-2022 12:30,10.8,10.85,11.05,38.5,40.1,40.5,0.42,0.44,0.45,963.655,1005.307,1015.335,55,0.88,2,1.985,1.98,0.01,0.034,0.02,1.98,1.951,1.957,3134.698283,14556.14996,17690.84824,14000,31690.84824,0.96189588
04-11-2022 12:45,10.85,10.9,11.19,39,39.2,41.5,0.46,0.45,0.44,976.17,982.744,1040.405,55,0.88,1.987,2.01,2.01,0.02,0.023,0.034,1.953,1.987,1.987,3190.8653,13768.86795,16959.73325,15500,32459.73325,0.961007443
04-11-2022 13:00,10.9,11,11.1,40.7,38.5,39.6,0.433,0.45,0.45,1018.721,965.195,992.772,55,0.88,1.986,1.99,1.976,0.034,0.023,0.023,1.963,1.967,1.956,3112.716933,18911.53662,22024.25355,14000,36024.25355,0.956910038
04-11-2022 13:15,10.99,10.9,10.95,42,39,40.2,0.46,0.44,0.44,1051.26,977.73,1007.814,55,0.88,2.03,1.97,1.985,0.023,0.02,0.023,2.007,1.95,1.951,3261.7098,14853.56443,18115.27423,13000,31115.27423,0.962562023
04-11-2022 13:30,10.85,10.94,10.84,41.5,40.7,40.1,0.44,0.43,0.43,1038.745,1020.349,1005.307,55,0.88,2.01,2,2.01,0.023,0.034,0.02,1.99,1.966,1.987,3335.600867,20078.23798,23413.83885,12000,35413.83885,0.957609226
04-11-2022 13:45,10.9,10.91,10.86,43,42,39.2,0.45,0.42,0.42,1076.29,1052.94,982.744,55,0.88,1.98,1.987,1.99,0.02,0.023,0.034,1.946,1.964,1.97,3408.000533,16233.70579,19641.70633,13500,33141.70633,0.960220805
04-11-2022 14:00,11,11.16,10.95,43.5,41.5,38.5,0.45,0.433,0.42,1088.805,1040.405,965.195,55,0.88,2.01,2.01,1.97,0.034,0.02,0.023,1.987,1.99,1.95,3395.059167,20659.30864,24054.36781,14000,38054.36781,0.954592006
04-11-2022 14:15,10.9,11,10.8,41,43,39,0.44,0.45,0.42,1026.23,1078.01,977.73,55,0.88,1.986,1.997,2,0.023,0.02,0.02,1.966,1.977,1.96,3357.639667,15828.02337,19185.66303,15000,34185.66303,0.959019119
04-11-2022 14:30,10.94,10.8,10.85,39,43.5,40.7,0.43,0.43,0.46,976.17,1090.545,1020.349,55,0.88,1.985,1.987,1.987,0.02,0.04,0.02,1.965,1.947,1.977,3356.843793,22216.70008,25573.54387,16000,41573.54387,0.950600225
04-11-2022 14:45,10.91,10.85,10.9,40,41,42,0.42,0.44,0.433,1001.2,1027.87,1052.94,55,0.88,2.01,2,2.01,0.02,0.01,0.04,1.97,1.99,1.99,3374.546667,10218.43792,13592.98459,17000,30592.98459,0.963167297
04-11-2022 15:00,11,10.9,10.99,42.5,39,41.5,0.433,0.45,0.46,1063.775,977.73,1040.405,55,0.88,1.99,2.01,1.997,0.04,0.02,0.01,1.98,1.99,1.987,3363.66025,21464.73771,24828.39796,16500,41328.39796,0.95087721
04-11-2022 15:15,10.9,10.99,10.85,39.7,40,43,0.45,0.46,0.44,993.691,1002.8,1078.01,55,0.88,2,1.99,1.987,0.01,0.01,0.02,1.98,1.98,1.974,3336.714333,6650.618878,9987.333212,15000,24987.33321,0.969711858
04-11-2022 15:30,10.923,10.85,10.9,39.8,42.5,43.5,0.43,0.45,0.45,996.194,1065.475,1090.545,55,0.88,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,3519.471233,11539.01195,15058.48318,15500,30558.48318,0.963207307
04-11-2022 15:45,10.94,10.9,11,39.5,39.7,41,0.44,0.44,0.45,988.685,995.279,1027.87,55,0.88,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.98,3232.765833,6564.71516,9797.480994,14000,23797.48099,0.971112462
04-11-2022 16:00,11,11,10.9,39.4,39.8,39,0.45,0.433,0.44,986.182,997.786,977.73,55,0.88,2.01,1.987,1.99,0.013,0.03,0.01,2,1.957,1.97,3098.173693,14173.43285,17271.60654,13000,30271.60654,0.963540116
04-11-2022 16:15,10.92,10.9,10.94,38.5,39.5,40,0.46,0.46,0.43,963.655,990.265,1002.8,55,0.88,1.98,1.986,1.97,0.01,0.02,0.03,1.95,1.966,1.96,3061.837167,9642.962998,12704.80016,12000,24704.80016,0.970044069
04-11-2022 16:30,10.96,10.94,10.91,39,39.4,42.5,0.45,0.44,0.42,976.17,987.758,1065.475,55,0.85,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,3273.666933,12788.40141,16062.06834,13500,29562.06834,0.964364248
04-11-2022 16:45,10.8,10.91,11.16,41,38.5,39.7,0.44,0.45,0.433,1026.23,965.195,995.279,55,0.85,1.96,2.01,1.987,0.02,0.03,0.01,1.95,1.98,1.967,3135.257777,16340.31823,19475.57601,14000,33475.57601,0.959836164
04-11-2022 17:00,10.84,11,11,38.7,39,39.8,0.433,0.45,0.45,968.661,977.73,997.786,55,0.85,1.995,1.98,1.986,0.01,0.02,0.03,1.965,1.96,1.966,3048.45833,9510.697989,12559.15632,15000,27559.15632,0.966698264
04-11-2022 17:15,10.83,10.9,10.8,36,41,39.5,0.46,0.44,0.43,901.08,1027.87,990.265,55,0.85,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.01,3050.359167,15169.49834,18219.85751,16000,34219.85751,0.958979809
04-11-2022 17:30,10.82,10.923,10.85,41,38.7,39.4,0.44,0.43,0.44,1026.23,970.209,987.758,55,0.85,1.99,1.986,2.01,0.02,0.02,0.02,1.97,1.966,2,3146.615313,13302.94183,16449.55714,17000,33449.55714,0.959866129
04-11-2022 17:45,11.14,10.94,10.9,40,36,38.5,0.45,0.42,0.45,1001.2,902.52,965.195,55,0.85,1.987,1.985,1.98,0.02,0.01,0.02,1.967,1.975,1.95,2895.538333,9404.252068,12299.7904,16500,28799.7904,0.965251209
04-11-2022 18:00,11.05,11,10.99,42,41,39,0.45,0.433,0.46,1051.26,1027.87,977.73,55,0.85,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,3321.34,17936.07705,21257.41705,15000,36257.41705,0.956643234
04-11-2022 18:15,10.93,10.92,10.85,42.5,40,41,0.44,0.45,0.45,1063.775,1002.8,1027.87,55,0.85,2,1.99,1.986,0.01,0.02,0.03,1.97,1.97,1.976,3378.322,10486.38847,13864.71047,15500,29364.71047,0.96459373
04-11-2022 18:30,10.99,10.96,10.9,41,42,38.7,0.43,0.43,0.44,1026.23,1052.94,970.209,55,0.85,1.996,2,1.985,0.03,0.01,0.02,1.976,1.99,1.955,3285.396883,14233.557,17518.95388,14000,31518.95388,0.962094726
04-11-2022 18:45,11.195,10.8,11,39.5,42.5,36,0.42,0.44,0.433,988.685,1065.475,902.52,55,0.85,1.998,2.03,2.01,0.02,0.03,0.01,1.988,2,1.99,3129.675667,17872.03168,21001.70735,13000,34001.70735,0.95923065
04-11-2022 19:00,10.96,10.84,10.9,40.5,41,41,0.433,0.45,0.46,1013.715,1027.87,1027.87,55,0.85,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.97,3351.5075,10479.11728,13830.62478,12000,25830.62478,0.968721643
04-11-2022 19:15,11,10.83,10.94,41.5,39.5,40,0.45,0.46,0.44,1038.745,990.265,1002.8,55,0.85,1.99,2.01,2,0.03,0.02,0.02,1.97,1.99,1.96,3254.46,17334.09555,20588.55555,13500,34088.55555,0.959130772
04-11-2022 19:30,10.9,10.82,10.91,39.6,40.5,42,0.43,0.45,0.45,991.188,1015.335,1052.94,55,0.85,2,1.98,2.03,0.02,0.04,0.02,1.98,1.94,2.02,3321.645,20302.11277,23623.75777,14000,37623.75777,0.955082748
04-11-2022 19:45,10.923,11.14,11,40.2,41.5,42.5,0.44,0.44,0.45,1006.206,1040.405,1065.475,55,0.85,2.02,2.01,2.03,0.02,0.01,0.04,1.98,2,2.01,3464.270267,10372.01831,13836.28858,15000,28836.28858,0.965208704
04-11-2022 20:00,10.94,11.05,10.9,40.1,39.6,41,0.45,0.45,0.44,1003.703,992.772,1027.87,55,0.85,1.98,1.96,2.01,0.04,0.02,0.01,1.97,1.94,2,3212.0878,20006.33069,23218.41849,16000,39218.41849,0.953267925
04-11-2022 20:15,11,10.93,10.923,39.2,40.2,39.5,0.46,0.44,0.43,981.176,1007.814,990.265,55,0.85,2,1.995,1.98,0.01,0.01,0.02,1.98,1.985,1.967,3128.858267,6601.253105,9730.111372,17000,26730.11137,0.967667669
04-11-2022 20:30,10.92,10.99,10.94,38.5,40.1,40.5,0.45,0.43,0.42,963.655,1005.307,1015.335,55,0.85,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,3159.560033,10573.70689,13733.26692,16500,30233.26692,0.963584612
04-11-2022 20:45,10.96,11.195,11,39,39.2,41.5,0.44,0.42,0.433,976.17,982.744,1040.405,55,0.85,2,1.99,1.96,0.01,0.01,0.013,1.987,1.98,1.94,3158.507867,6400.153883,9558.66175,15000,24558.66175,0.970215992
04-11-2022 21:00,10.8,10.96,10.92,40.7,38.5,39.6,0.45,0.42,0.45,1018.721,965.195,992.772,55,0.85,2.03,1.987,1.995,0.013,0.02,0.01,2.02,1.967,1.961,3145.46155,10711.08589,13856.54744,15500,29356.54744,0.964603225
04-11-2022 21:15,10.84,11,10.96,42,39,40.2,0.44,0.42,0.43,1051.26,977.73,1007.814,55,0.85,2.02,2,2.01,0.01,0.034,0.02,2,1.966,1.987,3284.5068,14524.71152,17809.21832,14000,31809.21832,0.961758998
04-11-2022 21:30,10.83,10.9,10.8,41.5,40.7,40.1,0.43,0.46,0.44,1038.745,1020.349,1005.307,55,0.85,1.98,2,1.99,0.02,0.023,0.034,1.946,1.977,1.97,3307.6583,15186.52727,18494.18557,13000,31494.18557,0.962123384
04-11-2022 21:45,10.82,10.923,10.84,43,42,39.2,0.42,0.433,0.45,1076.29,1052.94,982.744,55,0.85,1.97,1.996,1.987,0.034,0.02,0.023,1.947,1.976,1.957,3405.59256,20527.28719,23932.87975,12000,35932.87975,0.957014635
04-11-2022 22:00,11,10.94,10.83,43.5,41.5,38.5,0.42,0.46,0.46,1088.805,1040.405,965.195,55,0.85,1.99,1.998,2,0.023,0.03,0.02,1.97,1.968,1.99,3390.377667,19919.66546,23310.04312,13500,36810.04312,0.956011471
04-11-2022 22:15,11.153,11,10.82,41,43,39,0.42,0.44,0.45,1026.23,1078.01,977.73,55,0.85,2,2.01,2,0.02,0.01,0.03,1.97,2,1.986,3373.496667,10904.44925,14277.94592,14000,28277.94592,0.965859352
04-11-2022 22:30,11.1,10.92,11.14,39,43.5,40.7,0.46,0.45,0.44,976.17,1090.545,1020.349,55,0.85,2.03,1.99,1.996,0.03,0.014,0.01,2.02,1.976,1.966,3386.520513,15082.49237,18469.01289,15000,33469.01289,0.959843723
04-11-2022 22:45,11.156,10.96,11.05,40,41,42,0.433,0.45,0.45,1001.2,1027.87,1052.94,55,0.85,2.03,2,1.998,0.01,0.03,0.014,2.016,1.97,1.978,3378.157333,13911.41922,17289.57656,16000,33289.57656,0.96005041
04-11-2022 23:00,11.05,10.8,10.93,42.5,39,41.5,0.46,0.44,0.44,1063.775,977.73,1040.405,55,0.85,1.986,2.02,2.01,0.014,0.02,0.03,1.956,2,1.986,3373.785,11664.32424,15038.10924,17000,32038.10924,0.961494421
04-11-2022 23:15,11.2,10.84,10.99,39.7,40,43,0.44,0.43,0.43,993.691,1002.8,1078.01,55,0.85,1.995,1.98,1.99,0.03,0.024,0.02,1.975,1.956,1.96,3330.603183,17926.26749,21256.87067,16500,37756.87067,0.954930993
04-11-2022 23:30,11,10.83,11.195,39.8,42.5,43.5,0.45,0.42,0.42,996.194,1065.475,1090.545,55,0.85,2.01,2,2,0.02,0.03,0.024,1.986,1.97,1.99,3526.973467,17977.11069,21504.08415,14000,35504.08415,0.957505792
04-11-2022 23:45,10.95,10.82,10.96,39.5,39.7,41,0.45,0.433,0.42,988.685,995.279,1027.87,55,0.85,2.01,1.99,2.02,0.024,0.01,0.03,1.98,1.98,2.006,3222.713867,11132.19723,14354.91109,15500,29854.91109,0.964023939
05-11-2022 00:00,10.89,11,11,39.4,39.8,39,0.44,0.45,0.42,986.182,997.786,977.73,55,0.85,2.03,2,1.98,0.03,0.014,0.01,2.02,1.986,1.95,3110.316933,14374.83401,17485.15095,14000,31485.15095,0.962133839
05-11-2022 00:15,11.03,11.153,10.9,38.5,39.5,40,0.43,0.43,0.46,963.655,990.265,1002.8,55,0.85,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,3115.543333,12906.36397,16021.9073,13000,29021.9073,0.964992593
05-11-2022 00:30,11.01,11.1,10.923,39,39.4,42.5,0.42,0.44,0.433,976.17,987.758,1065.475,55,0.85,1.98,2.02,1.99,0.014,0.02,0.03,1.95,2,1.966,3247.261567,10961.99725,14209.25882,12000,26209.25882,0.968277699
05-11-2022 00:45,10.9,11.156,10.94,41,38.5,39.7,0.433,0.45,0.46,1026.23,965.195,995.279,55,0.85,2.01,1.98,2,0.03,0.024,0.02,1.99,1.956,1.97,3155.281667,17990.92643,21146.20809,13500,34646.20809,0.958489947
05-11-2022 01:00,11.02,11.05,11,38.7,39,39.8,0.45,0.46,0.44,968.661,977.73,997.786,55,0.85,2.01,1.97,2.03,0.02,0.03,0.024,1.986,1.94,2.01,3074.109367,15822.9027,18897.01207,14000,32897.01207,0.960502905
05-11-2022 01:15,11.17,11.2,10.92,36,41,39.5,0.43,0.45,0.45,901.08,1027.87,990.265,55,0.85,1.992,1.99,2.02,0.024,0.02,0.03,1.962,1.97,2.01,3026.175667,13548.90889,16575.08456,15000,31575.08456,0.962029785
05-11-2022 01:30,11.12,11,10.96,39.5,38.7,39.4,0.44,0.44,0.45,988.685,970.209,987.758,55,0.85,2.01,2,1.98,0.03,0.01,0.02,1.99,1.99,1.95,3068.3851,12919.25036,15987.63546,16000,31987.63546,0.961552751
05-11-2022 01:45,11,10.95,10.8,39.1,36,38.5,0.45,0.433,0.44,978.673,902.52,965.195,55,0.85,1.99,2.03,1.97,0.02,0.03,0.01,1.98,2,1.95,2864.4148,14533.97976,17398.39456,17000,34398.39456,0.958774616
05-11-2022 02:00,11.1,10.89,10.84,39.1,39.5,39,0.46,0.45,0.43,978.673,990.265,977.73,55,0.85,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.98,3068.617733,9739.945238,12808.56297,16500,29308.56297,0.964659037
05-11-2022 02:15,10.6,11.03,10.83,39.1,39.1,41,0.45,0.43,0.42,978.673,980.237,1027.87,55,0.85,2,1.986,2,0.03,0.01,0.02,1.98,1.976,1.97,3151.945553,12787.7428,15939.68835,15000,30939.68835,0.962765422
05-11-2022 02:30,11,11.01,10.82,37.6,39.1,38.7,0.44,0.44,0.433,941.128,980.237,970.209,55,0.85,1.997,1.995,2.03,0.02,0.03,0.01,1.987,1.965,2.01,2971.188457,15516.69254,18487.881,15500,33987.881,0.959246553
05-11-2022 02:45,11,10.9,11,38.2,39.1,36,0.433,0.45,0.45,956.146,980.237,902.52,55,0.85,1.996,2.01,2.03,0.01,0.02,0.03,1.966,1.99,2.01,2872.143713,9462.172952,12334.31667,14000,26334.31667,0.968131159
05-11-2022 03:00,10.8,11.02,11.153,39.2,37.6,39.5,0.45,0.46,0.43,981.176,942.632,990.265,55,0.85,1.987,2.01,1.986,0.03,0.02,0.02,1.967,1.99,1.946,2997.872593,15557.36578,18555.23837,13000,31555.23837,0.962052745
05-11-2022 03:15,10.85,11.17,11.1,36.9,38.2,39.1,0.43,0.45,0.44,923.607,957.674,980.237,55,0.85,1.997,2.03,1.995,0.02,0.04,0.02,1.977,1.99,1.985,2910.456107,17922.06072,20832.51683,12000,32832.51683,0.960577288
05-11-2022 03:30,10.9,11.12,11.156,39.2,39.2,39.1,0.44,0.44,0.45,981.176,982.744,980.237,55,0.85,1.991,2.01,2.01,0.02,0.01,0.04,1.951,2,1.99,3073.668247,9650.398012,12724.06626,13500,26224.06626,0.968260346
05-11-2022 03:45,10.99,11,11.05,38.4,36.9,39.1,0.45,0.433,0.46,961.152,925.083,980.237,55,0.85,2,1.98,2.01,0.04,0.02,0.01,1.99,1.96,2,2906.0053,18025.96673,20931.97203,14000,34931.97203,0.958161894
05-11-2022 04:00,10.85,11.1,11.2,38.7,39.2,37.6,0.46,0.46,0.45,968.661,982.744,942.632,55,0.85,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2989.645367,6353.250555,9342.895922,15000,24342.89592,0.970469939
05-11-2022 04:15,10.9,10.6,11,36,38.4,38.2,0.45,0.44,0.44,901.08,962.688,957.674,55,0.85,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2833.966,9432.155492,12266.12149,16000,28266.12149,0.965873141
05-11-2022 04:30,11,11,10.95,39.5,38.7,39.2,0.44,0.45,0.433,988.685,970.209,982.744,55,0.85,1.992,1.992,1.98,0.01,0.01,0.013,1.979,1.982,1.968,3044.65456,6400.270334,9444.924894,17000,26444.92489,0.968001588
05-11-2022 04:45,10.9,11,10.89,39.1,36,36.9,0.433,0.45,0.45,978.673,902.52,925.083,55,0.85,2.01,2.01,2.01,0.013,0.012,0.01,2,1.998,1.994,2804.9014,7411.723322,10216.62472,16500,26716.62472,0.967683455
05-11-2022 05:00,10.94,10.8,11.03,39.1,39.5,39.2,0.46,0.44,0.43,978.673,990.265,982.744,55,0.85,1.99,1.99,2.01,0.01,0.016,0.012,1.978,1.974,1.996,3078.625267,8426.59922,11505.22449,15000,26505.22449,0.967930966
05-11-2022 05:15,10.91,10.85,11.01,39,39.1,38.4,0.44,0.43,0.44,976.17,980.237,962.688,55,0.85,2.01,1.97,1.992,0.012,0.014,0.016,1.994,1.956,1.982,3002.096407,8300.8005,11302.89691,15500,26802.89691,0.967582483
05-11-2022 05:30,11,10.9,10.9,37.5,39.1,38.7,0.45,0.42,0.45,938.625,980.237,970.209,55,0.85,1.992,2,2.01,0.016,0.01,0.014,1.978,1.99,2,2956.408967,7906.166313,10862.57528,14000,24862.57528,0.969858524
05-11-2022 05:45,10.9,10.99,11.02,38.4,39,36,0.45,0.42,0.46,961.152,977.73,902.52,55,0.85,1.978,1.997,1.99,0.014,0.01,0.01,1.968,1.987,1.97,2844.38556,7500.656356,10345.04192,13000,23345.04192,0.971646101
05-11-2022 06:00,10.923,10.85,11.17,37.8,37.5,39.5,0.44,0.42,0.45,946.134,940.125,990.265,55,0.85,2.01,1.996,1.97,0.01,0.02,0.01,2,1.976,1.94,2917.511967,8879.432807,11796.94477,12000,23796.94477,0.971113094
05-11-2022 06:15,10.94,10.9,11.12,36.5,38.4,39.1,0.43,0.46,0.44,913.595,962.688,980.237,55,0.85,1.99,1.987,2,0.01,0.03,0.02,1.97,1.957,1.99,2879.58274,12056.40285,14935.98559,13500,28435.98559,0.965675096
05-11-2022 06:30,11,11,11,38.7,37.8,39.1,0.42,0.433,0.433,968.661,947.646,980.237,55,0.85,1.987,1.997,1.997,0.02,0.01,0.03,1.957,1.987,1.983,2960.779027,9258.606394,12219.38542,14000,26219.38542,0.968265831
05-11-2022 06:45,10.92,10.9,11.1,36,36.5,39,0.42,0.46,0.46,901.08,915.055,977.73,55,0.85,2,1.991,1.996,0.03,0.014,0.01,1.99,1.977,1.966,2760.141917,12030.23048,14790.37239,15000,29790.37239,0.964098918
05-11-2022 07:00,10.96,10.94,10.6,39.5,38.7,37.5,0.42,0.44,0.44,988.685,970.209,940.125,55,0.85,2.01,2,1.987,0.01,0.03,0.014,1.996,1.97,1.967,2975.23375,12675.76905,15651.0028,16000,31651.0028,0.961941965
05-11-2022 07:15,10.8,10.91,11,39.1,36,38.4,0.46,0.45,0.45,978.673,902.52,962.688,55,0.85,1.96,2.01,1.997,0.014,0.02,0.03,1.93,1.99,1.973,2848.707973,9909.646474,12758.35445,17000,29758.35445,0.96413612
05-11-2022 07:30,10.84,11,11,39.1,39.5,37.8,0.433,0.45,0.45,978.673,990.265,947.646,55,0.85,2.02,2.01,1.991,0.03,0.024,0.02,2,1.986,1.961,3023.039713,17429.32421,20452.36392,16500,36952.36392,0.955848904
05-11-2022 07:45,10.83,10.9,10.8,39,39.1,36.5,0.46,0.44,0.44,976.17,980.237,915.055,55,0.85,2.03,1.992,2,0.02,0.03,0.024,2.006,1.962,1.99,2932.506507,15968.68533,18901.19183,15000,33901.19183,0.959346272
05-11-2022 08:00,10.82,10.923,10.85,37.5,39.1,38.7,0.44,0.43,0.43,938.625,980.237,970.209,55,0.85,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,2969.9425,10260.71914,13230.66164,15500,28730.66164,0.965331726
05-11-2022 08:15,11.14,10.94,10.9,38.4,39,36,0.45,0.42,0.42,961.152,977.73,902.52,55,0.85,1.98,1.99,2.01,0.03,0.014,0.01,1.97,1.976,1.98,2850.4596,13702.26785,16552.72745,14000,30552.72745,0.963213982
05-11-2022 08:30,11.05,11,10.99,37.8,37.5,39.5,0.45,0.433,0.42,946.134,940.125,990.265,55,0.85,2.01,2.01,1.992,0.01,0.03,0.014,1.996,1.98,1.972,2935.5163,11826.86988,14762.38618,13000,27762.38618,0.966460923
05-11-2022 08:45,10.93,10.92,10.85,36.5,38.4,39.1,0.44,0.45,0.42,913.595,962.688,980.237,55,0.85,1.996,1.992,2.01,0.014,0.02,0.03,1.966,1.972,1.986,2889.800873,10083.31745,12973.11832,12000,24973.11832,0.969728567
05-11-2022 09:00,10.99,10.96,10.9,38,37.8,39.1,0.43,0.43,0.46,951.14,947.646,980.237,55,0.85,2.045,1.978,1.99,0.03,0.024,0.02,2.025,1.954,1.96,2940.51914,16237.47144,19177.99058,13500,32677.99058,0.960755549
05-11-2022 09:18,11.195,10.8,11,37.5,36.5,39,0.42,0.44,0.433,938.625,915.055,977.73,55,0.85,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,1.99,2853.865,14254.52431,17108.38931,14000,31108.38931,0.962569997
05-11-2022 09:30,10.96,10.84,10.9,38.3,38,37.5,0.433,0.45,0.46,958.649,952.66,940.125,55,0.85,1.99,1.99,1.992,0.024,0.02,0.03,1.96,1.97,1.982,2864.640367,13411.87166,16276.51203,15000,31276.51203,0.962375321
05-11-2022 09:45,11,10.83,10.94,38.5,37.5,38.4,0.45,0.46,0.44,963.655,940.125,962.688,55,0.85,1.97,1.987,1.978,0.03,0.01,0.02,1.95,1.977,1.948,2876.976977,12238.84423,15115.82121,16000,31115.82121,0.96256139
05-11-2022 10:00,10.9,10.82,10.91,37.6,38.3,37.8,0.43,0.45,0.45,941.128,960.181,947.646,55,0.85,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,2877.756133,15127.4471,18005.20323,17000,35005.20323,0.958077862
05-11-2022 10:15,10.923,11.14,11,38.2,38.5,36.5,0.44,0.44,0.45,956.146,965.195,915.055,55,0.85,1.97,2.01,1.99,0.01,0.02,0.03,1.94,1.99,1.98,2835.0676,9267.210381,12102.27798,16500,28602.27798,0.965481295
05-11-2022 10:30,10.94,11.05,10.9,39.2,37.6,38,0.45,0.433,0.44,981.176,942.632,952.66,55,0.85,1.986,1.96,1.987,0.03,0.01,0.02,1.966,1.95,1.957,2897.321547,12595.26479,15492.58633,14000,29492.58633,0.964445027
05-11-2022 10:45,11,10.93,10.923,36.9,38.2,37.5,0.46,0.44,0.43,923.607,957.674,940.125,55,0.85,1.97,2.02,2,0.02,0.03,0.01,1.96,1.99,1.98,2814.178833,14861.52792,17675.70676,15500,33175.70676,0.96018162
05-11-2022 10:56,10.92,10.99,10.94,39.2,39.2,38.3,0.45,0.46,0.42,981.176,982.744,960.181,55,0.85,1.997,2.03,2.01,0.01,0.02,0.03,1.967,2.01,1.99,3045.499393,9657.19475,12702.69414,14000,26702.69414,0.967699762
05-11-2022 11:00,10.96,11.195,11,38.4,36.9,38.5,0.44,0.42,0.433,961.152,925.083,965.195,55,0.85,1.998,2.01,1.96,0.03,0.02,0.02,1.978,1.99,1.92,2862.738993,14949.75668,17812.49568,13000,30812.49568,0.962912816
05-11-2022 11:15,10.8,10.96,10.92,37.6,39.2,37.6,0.433,0.41,0.45,941.128,982.744,942.632,55,0.85,2,1.98,2.02,0.02,0.04,0.02,1.98,1.94,2.01,2908.6208,18788.24056,21696.86136,12000,33696.86136,0.959581398
05-11-2022 11:30,10.84,11,10.96,38.2,38.4,38.2,0.44,0.4,0.43,956.146,962.688,957.674,55,0.85,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2953.065067,9196.764093,12149.82916,13500,25649.82916,0.968933768
05-11-2022 11:45,10.83,10.9,10.8,39.2,37.6,39.2,0.46,0.39,0.44,981.176,942.632,982.744,55,0.85,2.012,1.996,2.01,0.04,0.02,0.01,2.002,1.976,2,3000.74368,18763.06097,21763.80465,14000,35763.80465,0.957208239
05-11-2022 12:00,10.82,10.923,10.84,36.9,38.2,36.9,0.42,0.38,0.45,923.607,957.674,925.083,55,0.85,2,2.045,1.98,0.01,0.01,0.02,1.98,2.035,1.967,2801.117867,5906.798489,8707.916356,15000,23707.91636,0.971218055
05-11-2022 12:15,11,10.94,10.83,39.2,39.2,39.2,0.41,0.433,0.46,981.176,982.744,982.744,55,0.85,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3088.6464,10606.38977,13695.03617,16000,29695.03617,0.964209698
05-11-2022 12:30,11.153,11,10.82,38.4,36.9,38.4,0.4,0.44,0.45,961.152,925.083,962.688,55,0.85,1.99,1.99,1.996,0.01,0.01,0.013,1.977,1.98,1.984,2862.40002,5936.144061,8798.544081,17000,25798.54408,0.968759276
05-11-2022 12:45,11.1,10.92,11.14,38.4,39.2,37.6,0.39,0.46,0.44,961.152,982.744,942.632,55,0.85,1.987,1.97,2.045,0.013,0.012,0.01,1.977,1.958,2.029,2949.423573,7869.475576,10818.89915,16500,27318.89915,0.966978998
05-11-2022 13:00,11.156,10.96,11.05,38.4,38.4,38.2,0.38,0.42,0.433,961.152,962.688,957.674,55,0.85,2,2,2.01,0.01,0.016,0.012,1.988,1.984,1.996,2943.7708,8025.971575,10969.74237,15000,25969.74237,0.968558482
05-11-2022 13:15,11.05,10.8,10.93,38,38.4,39.2,0.433,0.41,0.44,951.14,962.688,982.744,55,0.85,2,1.97,1.99,0.012,0.014,0.016,1.984,1.956,1.97,2950.2656,7948.828698,10899.0943,15500,26399.0943,0.968055272
05-11-2022 13:30,11,10.84,10.99,37.5,38.4,36.9,0.44,0.4,0.46,938.625,962.688,925.083,55,0.85,1.96,1.986,1.97,0.016,0.02,0.014,1.946,1.966,1.96,2789.03262,10881.52837,13670.56099,14000,27670.56099,0.966568146
05-11-2022 14:34,10.9,10.83,11.195,38.3,38,39.2,0.46,0.39,0.42,958.649,952.66,982.744,55,0.85,2.03,1.97,2,0.014,0.01,0.02,2.01,1.96,1.97,2965.2489,7320.45877,10285.70767,13000,23285.70767,0.971716128
05-11-2022 14:52,10.923,10.82,10.96,38.5,37.5,38.4,0.42,0.38,0.41,963.655,940.125,962.688,55,0.85,2.01,1.997,1.97,0.02,0.03,0.01,2,1.967,1.95,2897.49565,15032.43218,17929.92783,12000,29929.92783,0.963936801
05-11-2022 15:00,10.94,11,11,37.6,38.3,38.4,0.41,0.433,0.4,941.128,960.181,962.688,55,0.85,1.98,1.998,1.986,0.01,0.02,0.03,1.95,1.978,1.976,2886.18906,9108.350273,11994.53933,13500,25494.53933,0.969116041
05-11-2022 15:15,11,11.153,10.9,38.2,38.5,38.4,0.4,0.46,0.39,956.146,965.195,962.688,55,0.85,2.01,2,1.97,0.03,0.01,0.02,1.99,1.99,1.94,2934.151867,12253.90761,15188.05948,14000,29188.05948,0.964799228
05-11-2022 15:30,10.92,11.1,10.923,39.2,37.6,38,0.39,0.44,0.38,981.176,942.632,952.66,55,0.85,1.98,2.01,1.997,0.02,0.03,0.01,1.97,1.98,1.977,2922.624267,15306.76869,18229.39296,15000,33229.39296,0.960119754
06-11-2022 11:15,10.96,11.156,10.94,36.9,38.2,37.5,0.38,0.45,0.433,923.607,957.674,940.125,55,0.85,1.99,2.012,1.998,0.01,0.02,0.03,1.96,1.992,1.978,2818.427427,8967.164153,11785.59158,16000,27785.59158,0.96643383
06-11-2022 11:30,10.8,11.05,11,39.2,39.2,38.3,0.433,0.45,0.44,981.176,982.744,960.181,55,0.85,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.96,3031.902133,16072.03643,19103.93857,17000,36103.93857,0.956818839
06-11-2022 11:45,10.84,11,10.92,38.4,36.9,38.5,0.46,0.44,0.46,961.152,925.083,965.195,55,0.85,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,2883.511,17575.56984,20459.08084,16500,36959.08084,0.955841233
06-11-2022 12:00,10.83,10.9,10.96,38.7,39.2,37.6,0.44,0.43,0.42,968.661,982.744,942.632,55,0.85,2,1.99,2.012,0.02,0.01,0.04,1.96,1.98,1.992,2965.92624,9487.215211,12453.14145,15000,27453.14145,0.966822119
06-11-2022 12:15,10.82,10.923,10.8,36,38.4,38.2,0.45,0.42,0.41,901.08,962.688,957.674,55,0.85,2.03,1.987,2,0.04,0.02,0.01,2.02,1.967,1.99,2826.436907,17007.58237,19834.01927,15500,35334.01927,0.95770073
06-11-2022 12:30,11,10.94,10.84,39.5,38.7,39.2,0.45,0.433,0.4,988.685,970.209,982.744,55,0.85,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,3083.777967,6402.563403,9486.34137,14000,23486.34137,0.97147938
06-11-2022 12:45,11.153,11,10.83,39.1,36,36.9,0.44,0.45,0.39,978.673,902.52,925.083,55,0.85,2.01,2,1.99,0.02,0.013,0.01,2,1.987,1.98,2791.504,9918.106068,12709.61007,13000,25709.61007,0.968863618
06-11-2022 13:00,11.1,10.92,10.82,39.1,39.5,39.2,0.43,0.43,0.38,978.673,990.265,982.744,55,0.85,1.98,1.96,1.987,0.01,0.01,0.013,1.967,1.95,1.967,3046.145827,6465.677261,9511.823088,12000,21511.82309,0.973814348
06-11-2022 13:15,11.156,10.96,11,39,39.1,38.4,0.42,0.44,0.433,976.17,980.237,962.688,55,0.85,2.01,2.03,2,0.013,0.02,0.01,2,2.01,1.97,3036.604767,10538.24023,13574.845,13500,27074.845,0.967264335
06-11-2022 13:30,11.05,10.8,11.153,37.5,39.1,38.7,0.433,0.45,0.46,938.625,980.237,970.209,55,0.85,1.98,2.01,2,0.01,0.03,0.02,1.96,1.98,1.99,2950.8877,12551.83679,15502.72449,14000,29502.72449,0.96443324
06-11-2022 13:45,11.19,10.84,11.1,38.4,39,36,0.45,0.46,0.44,961.152,977.73,902.52,55,0.85,1.987,1.98,1.96,0.02,0.01,0.03,1.957,1.97,1.946,2827.23024,9354.29949,12181.52973,15000,27181.52973,0.967139583
06-11-2022 14:00,11.1,10.83,11.156,37.8,37.5,39.5,0.43,0.45,0.45,946.134,940.125,990.265,55,0.85,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2955.279467,13079.55975,16034.83922,16000,32034.83922,0.9614982
06-11-2022 14:15,10.95,10.82,11.05,36.5,38.4,39.1,0.44,0.44,0.45,913.595,962.688,980.237,55,0.85,1.99,1.98,2.01,0.01,0.03,0.014,1.976,1.95,1.99,2881.238133,12054.44237,14935.68051,17000,31935.68051,0.961612801
06-11-2022 14:30,10.84,11,11,38.7,37.8,39.1,0.45,0.433,0.44,968.661,947.646,980.237,55,0.85,1.987,1.99,1.98,0.014,0.02,0.03,1.957,1.97,1.956,2948.78181,10375.44127,13324.22308,16500,29824.22308,0.96405959
06-11-2022 14:45,10.86,11.153,10.9,36,36.5,39,0.46,0.46,0.43,901.08,915.055,977.73,55,0.85,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2775.6775,14824.57509,17600.25259,15000,32600.25259,0.960845253
06-11-2022 15:00,10.95,11.1,10.923,39.5,38.7,37.5,0.45,0.44,0.42,988.685,970.209,940.125,55,0.85,1.998,1.99,1.98,0.02,0.03,0.024,1.974,1.96,1.97,2960.7192,15937.22956,18897.94876,15500,34397.94876,0.958775128
06-11-2022 15:15,11,11.156,10.94,39.1,36,38.4,0.44,0.45,0.433,978.673,902.52,962.688,55,0.85,2.06,2,1.99,0.024,0.01,0.03,2.03,1.99,1.976,2891.907667,10387.17478,13279.08244,14000,27279.08244,0.967025538
06-11-2022 15:30,11.153,11.05,11,39.1,39.5,37.8,0.433,0.45,0.45,978.673,990.265,947.646,55,0.85,1.97,2.03,2.01,0.03,0.014,0.01,1.96,2.016,1.98,3017.010533,14157.41616,17174.42669,13000,30174.42669,0.963652907
06-11-2022 15:45,11.1,11.19,10.92,39,39.1,36.5,0.46,0.44,0.43,976.17,980.237,915.055,55,0.85,2.01,2.03,1.99,0.01,0.03,0.014,1.996,2,1.97,2937.2906,12789.27558,15726.56618,12000,27726.56618,0.966502747
06-11-2022 16:00,11.156,11.1,10.96,37.5,39.1,38.7,0.44,0.43,0.44,938.625,980.237,970.209,55,0.85,1.99,2.01,2,0.014,0.02,0.03,1.96,1.99,1.976,2955.5752,10526.87809,13482.45329,13500,26982.45329,0.967372399
06-11-2022 16:15,11.05,10.95,10.8,38.4,39,36,0.45,0.42,0.45,961.152,977.73,902.52,55,0.85,2,1.98,2.03,0.03,0.024,0.02,1.98,1.956,2,2863.86,16891.79609,19755.65609,14000,33755.65609,0.959513731
06-11-2022 16:30,11.19,10.84,10.84,37.8,37.5,39.5,0.45,0.433,0.46,946.134,940.125,990.265,55,0.85,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2955.279467,14814.06925,17769.34872,15000,32769.34872,0.96065015
06-11-2022 16:45,11.1,10.86,10.83,36.5,38.4,39.1,0.44,0.45,0.45,913.595,962.688,980.237,55,0.85,1.99,1.98,2.01,0.024,0.01,0.03,1.96,1.97,1.987,2881.238133,9776.276247,12657.51438,16000,28657.51438,0.965416938
06-11-2022 17:00,10.95,10.95,10.82,38,37.8,39.1,0.43,0.43,0.44,951.14,947.646,980.237,55,0.85,1.97,1.987,1.98,0.03,0.023,0.01,1.96,1.964,1.95,2903.609627,15934.85967,18838.4693,17000,35838.4693,0.957122733
06-11-2022 17:15,10.84,11,11,37.5,36.5,39,0.42,0.44,0.433,938.625,915.055,977.73,55,0.85,2,2.01,2.01,0.01,0.03,0.023,1.977,1.98,1.99,2849.1775,11317.47543,14166.65293,16500,30666.65293,0.963081878
06-11-2022 17:30,10.86,11.153,11.153,38.3,38,37.5,0.433,0.45,0.46,958.649,952.66,940.125,55,0.85,1.997,1.99,1.98,0.023,0.02,0.03,1.967,1.97,1.96,2862.43811,13105.53569,15967.9738,14000,29967.9738,0.963892614
06-11-2022 17:45,10.95,11.1,11.1,38.5,37.5,38.4,0.45,0.46,0.44,963.655,940.125,962.688,55,0.85,1.98,1.987,1.987,0.03,0.02,0.02,1.96,1.967,1.973,2886.34149,15184.96095,18071.30244,15500,33571.30244,0.959725938
06-11-2022 18:00,10.8,11.156,11.156,37.6,38.3,37.8,0.43,0.45,0.45,941.128,960.181,947.646,55,0.84,2.03,2,2.01,0.02,0.014,0.02,2.01,1.986,2,2891.893733,10213.5523,13105.44604,14000,27105.44604,0.967228548
06-11-2022 18:15,10.85,11.05,11.05,38.2,38.5,36.5,0.44,0.44,0.45,956.146,965.195,915.055,55,0.84,2.01,1.998,1.99,0.02,0.01,0.014,1.996,1.988,1.98,2848.595133,9204.376039,12052.97117,13000,25052.97117,0.969634712
06-11-2022 18:30,10.9,11.19,11.19,39.2,37.6,38,0.45,0.45,0.44,981.176,942.632,952.66,55,0.84,1.98,2.06,1.987,0.014,0.01,0.01,1.97,2.05,1.977,2941.3736,7457.655425,10399.02903,12000,22399.02903,0.972763794
06-11-2022 18:45,10.99,11.1,11.1,36.9,38.2,37.5,0.46,0.44,0.43,923.607,957.674,940.125,55,0.84,2.01,1.97,2,0.01,0.01,0.01,2,1.96,1.97,2808.012967,5903.765019,8711.777986,13500,22211.77799,0.972985332
06-11-2022 19:00,10.85,10.95,10.95,39.2,39.2,38.3,0.45,0.43,0.42,981.176,982.744,960.181,55,0.84,1.986,2.01,1.998,0.01,0.03,0.01,1.976,1.98,1.978,3023.75322,12870.07944,15893.83266,14000,29893.83266,0.963978727
06-11-2022 19:15,10.9,10.84,10.84,38.4,36.9,38.5,0.44,0.42,0.433,961.152,925.083,965.195,55,0.84,1.985,1.99,2.06,0.01,0.02,0.03,1.955,1.97,2.05,2896.680167,8794.219553,11690.89972,15000,26690.89972,0.967713568
06-11-2022 19:30,11,10.86,10.86,38.7,39.2,37.6,0.45,0.42,0.45,968.661,982.744,942.632,55,0.84,2.01,2,1.97,0.03,0.01,0.02,1.99,1.99,1.94,2956.248033,12608.61144,15564.85947,16000,31564.85947,0.962041615
06-11-2022 19:45,10.9,10.95,10.95,36,38.4,38.2,0.44,0.42,0.43,901.08,962.688,957.674,55,0.84,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2825.326,14683.84188,17509.16788,17000,34509.16788,0.958647347
06-11-2022 20:00,10.94,10.8,11,39.5,38.7,39.2,0.43,0.46,0.44,988.685,970.209,982.744,55,0.84,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.97,3052.9389,9543.524229,12596.46313,16500,29096.46313,0.964905817
06-11-2022 20:15,10.91,10.85,11.153,39.1,36,36.9,0.42,0.433,0.45,978.673,902.52,925.083,55,0.84,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.96,2793.274767,15014.45797,17807.73273,15000,32807.73273,0.960605874
06-11-2022 20:30,11.16,10.9,11.1,39.1,39.5,39.2,0.42,0.46,0.46,978.673,990.265,982.744,55,0.84,2.03,2,2.01,0.02,0.04,0.02,2.01,1.96,2,3104.210233,19466.8875,22571.09774,15500,38071.09774,0.95457295
06-11-2022 20:45,11,10.99,11.156,39,39.1,38.4,0.42,0.44,0.45,976.17,980.237,962.688,55,0.84,2.01,1.997,1.99,0.02,0.01,0.04,1.97,1.987,1.97,3014.872657,9568.436887,12583.30954,14000,26583.30954,0.967839528
06-11-2022 21:00,11.1,10.85,11.05,37.5,39.1,38.7,0.46,0.45,0.44,938.625,980.237,970.209,55,0.84,1.98,1.98,1.97,0.04,0.02,0.01,1.97,1.96,1.96,2920.6227,18155.88975,21076.51245,13000,34076.51245,0.959144621
06-11-2022 21:15,10.953,10.9,11.19,38.4,39,36,0.433,0.45,0.45,961.152,977.73,902.52,55,0.84,2.01,2.03,2,0.01,0.01,0.02,1.99,2.02,1.987,2881.1652,6271.913867,9153.079067,12000,21153.07907,0.974239786
06-11-2022 21:30,10.86,11,11.1,37.8,37.5,39.5,0.46,0.44,0.44,946.134,940.125,990.265,55,0.84,2.02,2.01,1.997,0.02,0.013,0.01,2.01,1.997,1.987,2942.879517,9801.049591,12743.92911,13500,26243.92911,0.968237069
06-11-2022 21:45,10.94,10.9,10.95,36.5,38.4,39.1,0.44,0.43,0.43,913.595,962.688,980.237,55,0.84,2.02,1.98,1.98,0.01,0.01,0.013,2.007,1.97,1.96,2879.272533,5875.661058,8754.933592,14000,22754.93359,0.972343
06-11-2022 22:00,10.89,10.94,10.84,38,37.8,39.1,0.45,0.42,0.42,951.14,947.646,980.237,55,0.84,2.01,2.01,2.03,0.013,0.02,0.01,2,1.99,2,2959.297567,9910.378697,12869.67626,15000,27869.67626,0.966335672
06-11-2022 22:15,11,10.91,10.86,37.5,36.5,39,0.45,0.433,0.42,938.625,915.055,977.73,55,0.84,1.99,1.986,2.01,0.01,0.03,0.02,1.97,1.956,2,2833.832,11316.4977,14150.3297,16000,30150.3297,0.96368088
06-11-2022 22:30,11.05,11.16,10.95,38.3,38,37.5,0.44,0.45,0.42,958.649,952.66,940.125,55,0.84,1.97,1.985,1.98,0.02,0.01,0.03,1.94,1.975,1.966,2846.829433,9161.324203,12008.15364,17000,29008.15364,0.965008603
06-11-2022 22:45,10.98,11,10.8,38.5,37.5,38.4,0.43,0.43,0.46,963.655,940.125,962.688,55,0.84,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,2918.309367,13414.08196,16332.39132,16500,32832.39132,0.960577432
06-11-2022 23:00,10.94,11.1,10.85,37.6,38.3,37.8,0.42,0.44,0.433,941.128,960.181,947.646,55,0.84,2,1.99,1.986,0.01,0.03,0.014,1.986,1.96,1.966,2861.43578,12176.30425,15037.74003,15000,30037.74003,0.963811597
06-11-2022 23:15,11.04,10.953,10.9,38.2,38.5,36.5,0.433,0.45,0.46,956.146,965.195,915.055,55,0.84,1.99,2,1.985,0.014,0.02,0.03,1.96,1.98,1.961,2837.634617,10486.16395,13323.79856,15500,28823.79856,0.965223249
06-11-2022 23:32,11,10.86,10.99,39.2,37.6,38,0.45,0.46,0.44,981.176,942.632,952.66,55,0.84,1.98,2.03,2.01,0.03,0.024,0.02,1.96,2.006,1.98,2938.306667,16741.8552,19680.16186,14000,33680.16186,0.95960062
06-11-2022 23:45,10.9,10.94,10.85,36.9,38.2,37.5,0.43,0.45,0.45,923.607,957.674,940.125,55,0.84,2.01,2.03,1.99,0.02,0.03,0.024,1.986,2,1.98,2832.510267,14865.91517,17698.42544,13000,30698.42544,0.963045042
07-11-2022 00:00,10.923,10.89,10.9,39.2,39.2,38.3,0.44,0.44,0.45,981.176,982.744,960.181,55,0.84,1.99,2.01,2,0.024,0.01,0.03,1.96,2,1.986,3026.78,10930.53845,13957.31845,12000,25957.31845,0.968573051
07-11-2022 00:15,10.94,11,11,38.4,36.9,38.5,0.45,0.433,0.44,961.152,925.083,965.195,55,0.84,2,1.98,2.03,0.03,0.014,0.01,1.99,1.966,2,2884.691767,13234.98225,16119.67402,13500,29619.67402,0.964297286
07-11-2022 00:30,11,11.05,10.9,39.2,39.2,37.6,0.46,0.46,0.43,981.176,982.744,942.632,55,0.84,2.02,2.01,2.03,0.01,0.03,0.014,2.006,1.98,2.01,3020.864,12871.27779,15892.14179,14000,29892.14179,0.963980691
07-11-2022 00:45,10.92,10.98,10.94,36.9,38.4,38.2,0.45,0.44,0.42,923.607,962.688,957.674,55,0.84,1.98,2.02,2.01,0.014,0.02,0.03,1.95,2,1.986,2869.2238,10168.9308,13038.1546,15000,28038.1546,0.966139055
07-11-2022 01:00,10.96,10.94,10.91,39.2,39.2,39.2,0.44,0.45,0.433,981.176,982.744,982.744,55,0.84,2,2.02,1.98,0.03,0.024,0.02,1.98,1.996,1.95,3073.28,17359.90121,20433.18121,16000,36433.18121,0.95644221
07-11-2022 01:15,10.8,11.04,11.16,38.4,36.9,36.9,0.433,0.45,0.45,961.152,925.083,925.083,55,0.84,1.99,2.01,2.01,0.02,0.03,0.024,1.966,1.98,2,2802.6822,14723.94068,17526.62288,17000,34526.62288,0.958627296
07-11-2022 01:30,10.84,11,11,39.5,39.2,39.2,0.46,0.44,0.43,988.685,982.744,982.744,55,0.84,2,1.99,2.02,0.024,0.01,0.03,1.97,1.98,1.997,3094.142133,11049.09757,14143.23971,16500,30643.23971,0.963109024
07-11-2022 01:45,10.83,10.9,11.1,39.1,38.4,38.4,0.44,0.43,0.44,978.673,962.688,962.688,55,0.84,2.03,1.97,2.02,0.03,0.023,0.01,2.02,1.947,1.99,2995.659567,16686.44012,19682.09969,15000,34682.09969,0.958448732
07-11-2022 02:00,10.82,10.923,10.953,39.1,39.5,39.2,0.45,0.42,0.45,978.673,990.265,982.744,55,0.84,2.02,2,2.01,0.01,0.03,0.023,1.997,1.97,2,3099.1142,13006.45154,16105.56574,15500,31605.56574,0.961994524
07-11-2022 02:15,11,10.94,10.86,39,39.1,36.9,0.45,0.433,0.46,976.17,980.237,925.083,55,0.84,1.98,2,1.99,0.023,0.01,0.03,1.95,1.99,1.97,2926.267967,10517.75975,13444.02771,14000,27444.02771,0.966832768
07-11-2022 02:30,11.153,11,10.94,37.5,39.1,39.2,0.44,0.45,0.45,938.625,980.237,982.744,55,0.84,1.997,1.99,1.97,0.03,0.02,0.01,1.987,1.97,1.95,2959.26465,15219.20856,18178.47321,13000,31178.47321,0.962488835
07-11-2022 02:45,11.1,10.92,10.89,38.4,39,38.4,0.43,0.43,0.44,961.152,977.73,962.688,55,0.84,1.99,1.98,2,0.01,0.02,0.02,1.97,1.96,1.96,2965.0248,9458.83483,12423.85963,12000,24423.85963,0.970374633
07-11-2022 03:00,11.156,10.96,11,37.8,37.5,39.5,0.42,0.44,0.433,946.134,940.125,990.265,55,0.84,2,2.01,2,0.02,0.04,0.02,1.98,1.97,1.99,2934.914167,17758.86561,20693.77978,13500,34193.77978,0.959009788
