DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
07-11-2022 03:15,11.05,10.8,11.05,36.5,38.4,39.1,0.433,0.45,0.46,913.595,962.688,980.237,55,0.84,2.03,1.99,1.99,0.02,0.01,0.04,1.99,1.98,1.97,2893.7246,8666.669271,11560.39387,14000,25560.39387,0.969038735
07-11-2022 03:30,11.19,10.84,10.98,38,37.8,39.1,0.45,0.46,0.44,951.14,947.646,980.237,55,0.84,2.03,2,1.98,0.04,0.02,0.01,2.02,1.98,1.97,2938.681267,18052.38439,20991.06566,15000,35991.06566,0.956948026
07-11-2022 03:45,11.1,10.83,10.94,37.5,36.5,39,0.43,0.45,0.45,938.625,915.055,977.73,55,0.84,1.986,2.02,2.01,0.01,0.01,0.02,1.966,2.01,1.997,2847.055833,5734.326679,8581.382512,16000,24581.38251,0.970189258
07-11-2022 04:00,10.95,10.82,11.04,38.3,38,37.5,0.44,0.44,0.45,958.649,952.66,940.125,55,0.84,1.995,1.98,1.99,0.02,0.013,0.01,1.985,1.967,1.98,2861.33435,10062.61778,12923.95213,17000,29923.95213,0.963943742
07-11-2022 04:15,10.84,11,11,38.5,37.5,38.4,0.45,0.45,0.44,963.655,940.125,962.688,55,0.84,2.01,2,2,0.01,0.01,0.013,1.997,1.99,1.97,2913.6475,6045.724897,8959.372397,16500,25459.3724,0.969157328
07-11-2022 04:30,10.86,11.153,10.9,37.6,38.3,37.8,0.46,0.44,0.43,941.128,960.181,947.646,55,0.84,2.01,1.99,2.02,0.013,0.03,0.01,2,1.96,2,2882.341833,13060.76263,15943.10447,14000,29943.10447,0.963921497
07-11-2022 04:45,10.95,11.1,10.923,38.2,38.5,36.5,0.45,0.43,0.42,956.146,965.195,915.055,55,0.84,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.97,2854.870733,9267.210381,12122.08111,15500,27622.08111,0.966624765
07-11-2022 05:00,11,11.156,10.94,39.2,37.6,38,0.44,0.42,0.433,981.176,942.632,952.66,55,0.84,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,2948.859733,12595.26479,15544.12452,14000,29544.12452,0.964385108
07-11-2022 05:15,11.153,11.05,11,36.9,38.2,37.5,0.45,0.42,0.45,923.607,957.674,940.125,55,0.84,1.98,2.02,1.99,0.02,0.03,0.01,1.97,1.99,1.97,2814.030033,14861.52792,17675.55796,13000,30675.55796,0.963071553
07-11-2022 05:30,11.1,11.19,10.92,37.6,39.2,38.3,0.44,0.42,0.43,941.128,982.744,960.181,55,0.84,2.01,1.98,2,0.01,0.02,0.03,1.98,1.96,1.98,2939.328267,9400.579982,12339.90825,12000,24339.90825,0.970473456
07-11-2022 05:45,11.156,11.1,10.96,38.2,36.9,38.5,0.43,0.46,0.44,956.146,925.083,965.195,55,0.84,2.02,1.997,2.03,0.03,0.02,0.02,2,1.977,2.01,2891.92249,14853.77675,17745.69924,13500,31245.69924,0.962410994
07-11-2022 06:00,11.05,10.95,10.8,39.2,37.6,37.6,0.42,0.433,0.45,981.176,942.632,942.632,55,0.84,1.98,1.99,2.02,0.02,0.02,0.02,1.96,1.97,2.01,2903.908267,12348.02708,15251.93535,14000,29251.93535,0.964724912
07-11-2022 06:15,11.19,10.84,10.84,36.9,38.2,38.2,0.42,0.46,0.46,923.607,957.674,957.674,55,0.84,2.01,2,1.98,0.02,0.01,0.02,1.99,1.99,1.95,2848.203767,8750.515397,11598.71916,15000,26598.71916,0.967821485
07-11-2022 06:30,11.1,10.86,10.83,39.2,39.2,39.2,0.42,0.44,0.45,981.176,982.744,982.744,55,0.84,1.99,2.03,1.997,0.02,0.03,0.01,1.98,2,1.977,3081.987627,16079.1758,19161.16342,16000,35161.16342,0.957898948
07-11-2022 06:45,10.95,10.95,10.82,38.4,36.9,36.9,0.46,0.45,0.44,961.152,925.083,925.083,55,0.84,1.97,2.03,1.99,0.01,0.02,0.03,1.94,2.01,1.98,2792.8518,8793.818433,11586.67023,17000,28586.67023,0.965499481
07-11-2022 07:00,10.84,11,11,38.3,39.2,37.6,0.433,0.45,0.45,958.649,982.744,942.632,55,0.83,2,1.986,2,0.03,0.01,0.02,1.98,1.976,1.97,2937.689013,12415.64916,15353.33818,16500,31853.33818,0.961707988
07-11-2022 07:15,10.86,11.153,11.153,38.5,38.4,38.2,0.46,0.44,0.44,963.655,962.688,957.674,55,0.83,1.97,1.995,2.03,0.02,0.03,0.01,1.96,1.965,2.01,2941.345633,15461.74716,18403.09279,15000,33403.09279,0.959919644
07-11-2022 07:30,10.95,11.1,11.1,37.6,38.3,39.2,0.44,0.43,0.43,941.128,960.181,982.744,55,0.83,1.96,2.01,2.03,0.01,0.02,0.03,1.93,1.99,2.01,2946.2659,9108.550833,12054.81673,15500,27554.81673,0.966703334
07-11-2022 07:45,10.8,11.156,11.156,38.2,38.5,36.9,0.45,0.42,0.42,956.146,965.195,925.083,55,0.83,2.01,2.01,1.986,0.03,0.02,0.02,1.99,1.99,1.976,2872.18412,15358.99487,18231.17899,14000,32231.17899,0.961271363
07-11-2022 08:00,10.85,11.05,11.05,39.2,37.6,39.2,0.45,0.433,0.42,981.176,942.632,982.744,55,0.83,2.01,2.03,1.995,0.02,0.01,0.02,1.99,2.02,1.985,3008.058667,9386.444205,12394.50287,13000,25394.50287,0.969233496
07-11-2022 08:15,10.9,11.19,11.19,36.9,38.2,38.4,0.44,0.45,0.42,923.607,957.674,962.688,55,0.83,1.99,2.01,2.01,0.02,0.01,0.01,1.98,2,1.99,2868.8473,8747.339864,11616.18716,12000,23616.18716,0.971326223
07-11-2022 08:30,10.99,11.1,11.1,39.2,39.2,38.3,0.43,0.43,0.46,981.176,982.744,960.181,55,0.83,2,1.98,2.01,0.01,0.02,0.01,1.99,1.96,2,3021.425367,9650.793543,12672.21891,13500,26172.21891,0.96832111
07-11-2022 08:45,10.85,10.95,10.95,38.4,36.9,38.5,0.42,0.44,0.433,961.152,925.083,965.195,55,0.83,2.03,2.01,2.03,0.01,0.01,0.02,2.01,2,2.017,2913.053467,5938.407047,8851.460513,14000,22851.46051,0.972228936
07-11-2022 09:00,10.9,10.84,10.84,38.7,39.2,37.6,0.433,0.45,0.46,968.661,982.744,942.632,55,0.83,2.02,2.02,2.01,0.02,0.013,0.01,2.01,2.007,2,2990.334733,10443.57466,13433.90939,15000,28433.90939,0.965677516
07-11-2022 09:15,11,10.86,10.86,36,38.4,38.2,0.45,0.46,0.44,901.08,962.688,957.674,55,0.83,1.98,1.98,1.98,0.01,0.01,0.013,1.967,1.97,1.96,2791.668,5799.861093,8591.529093,16000,24591.52909,0.97017732
07-11-2022 09:30,10.9,10.95,10.95,39.5,38.7,39.2,0.43,0.45,0.45,988.685,970.209,982.744,55,0.83,1.997,2.01,2.01,0.013,0.02,0.01,1.987,1.99,1.976,3071.607517,10514.47063,13586.07815,17000,30586.07815,0.963175306
07-11-2022 09:45,10.94,10.8,11,39.1,36,36.9,0.44,0.44,0.45,978.673,902.52,925.083,55,0.83,1.99,1.99,2.02,0.01,0.034,0.02,1.97,1.956,1.997,2790.608033,12430.31666,15220.92469,16500,31720.92469,0.961861096
07-11-2022 10:00,10.91,10.85,11.153,39.1,39.5,39.2,0.45,0.433,0.44,978.673,990.265,982.744,55,0.83,2,1.97,1.98,0.02,0.023,0.034,1.966,1.947,1.957,3057.953233,13914.59994,16972.55318,15000,31972.55318,0.961570183
07-11-2022 10:15,11.16,10.9,11.1,39,39.1,38.4,0.46,0.46,0.43,976.17,980.237,962.688,55,0.83,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.99,3036.371867,18173.63154,21210.00341,15500,36710.00341,0.956125774
07-11-2022 10:30,11,10.99,11.156,37.5,39.1,38.7,0.45,0.44,0.42,938.625,980.237,970.209,55,0.83,2.03,1.97,1.99,0.023,0.02,0.023,2.007,1.95,1.98,2948.948767,13167.66494,16116.6137,14000,30116.6137,0.963720021
07-11-2022 10:45,10.8,10.85,11.05,38.4,39,36,0.44,0.45,0.433,961.152,977.73,902.52,55,0.83,1.986,1.96,1.97,0.023,0.01,0.02,1.966,1.95,1.94,2820.91872,10275.10426,13096.02298,13000,26096.02298,0.968410424
07-11-2022 11:00,10.85,10.9,11.19,37.8,37.5,39.5,0.433,0.45,0.45,946.134,940.125,990.265,55,0.83,2,2.01,2,0.02,0.03,0.01,1.99,1.98,1.98,2934.914167,14809.44801,17744.36218,12000,29744.36218,0.964152378
07-11-2022 11:15,10.9,11,11.1,36.5,38.4,39.1,0.46,0.44,0.43,913.595,962.688,980.237,55,0.83,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.96,2884.481267,8970.443019,11854.92429,13500,25354.92429,0.969279975
07-11-2022 11:30,10.99,10.9,10.95,38.7,37.8,39.1,0.44,0.43,0.44,968.661,947.646,980.237,55,0.83,2.01,1.99,1.96,0.03,0.01,0.02,1.99,1.98,1.93,2950.072033,12383.01938,15333.09141,14000,29333.09141,0.964630506
07-11-2022 11:45,10.85,10.94,10.84,36,36.5,39,0.45,0.42,0.45,901.08,915.055,977.73,55,0.83,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2784.196667,13789.48341,16573.68007,15000,31573.68007,0.96203141
07-11-2022 12:00,10.9,10.91,10.86,39.5,38.7,37.5,0.45,0.433,0.46,988.685,970.209,940.125,55,0.83,2.01,2.03,2.01,0.01,0.02,0.03,1.98,2.01,1.99,3000.9919,9543.098039,12544.08994,16000,28544.08994,0.9655491
07-11-2022 12:15,11,11.16,10.95,39.1,36,38.4,0.44,0.45,0.45,978.673,902.52,962.688,55,0.83,1.98,2.02,1.99,0.03,0.02,0.02,1.96,2,1.95,2859.7794,15014.70867,17874.48807,17000,34874.48807,0.958227867
07-11-2022 12:30,10.9,11,10.8,39.1,39.5,37.8,0.43,0.43,0.44,978.673,990.265,947.646,55,0.83,2.01,1.98,2,0.02,0.04,0.02,1.99,1.94,1.99,3006.6277,19466.65352,22473.28122,16500,38973.28122,0.953546457
07-11-2022 12:45,10.94,10.8,10.85,39,39.1,36.5,0.42,0.44,0.433,976.17,980.237,915.055,55,0.83,1.98,1.997,2.03,0.02,0.01,0.04,1.94,1.987,2.01,2923.027023,9567.80178,12490.8288,15000,27490.8288,0.966778086
07-11-2022 13:00,10.91,10.85,10.9,37.5,39.1,38.7,0.433,0.45,0.46,938.625,980.237,970.209,55,0.83,1.975,1.99,2.02,0.04,0.02,0.01,1.965,1.97,2.01,2948.336483,18155.88975,21104.22623,15500,36604.22623,0.956246663
07-11-2022 13:15,11,10.9,10.99,38.4,39,36,0.45,0.46,0.44,961.152,977.73,902.52,55,0.83,2.01,2,1.98,0.01,0.01,0.02,1.99,1.99,1.967,2857.3152,6271.913867,9129.229067,14000,23129.22907,0.971900853
07-11-2022 13:30,10.9,10.99,10.85,37.8,37.5,39.5,0.43,0.45,0.45,946.134,940.125,990.265,55,0.83,1.99,2.03,1.997,0.02,0.013,0.01,1.98,2.017,1.987,2937.966117,9801.049591,12739.01571,13000,25739.01571,0.968829115
07-11-2022 13:45,10.923,10.85,10.9,36.5,38.4,39.1,0.44,0.44,0.45,913.595,962.688,980.237,55,0.83,1.97,2.03,1.99,0.01,0.01,0.013,1.957,2.02,1.97,2886.7404,5875.661058,8762.401458,12000,20762.40146,0.974703518
07-11-2022 14:00,10.94,10.9,11,38,37.8,39.1,0.45,0.45,0.44,951.14,947.646,980.237,55,0.83,2,1.986,2,0.013,0.02,0.01,1.99,1.966,1.97,2927.765413,9910.378697,12838.14411,13500,26338.14411,0.968126675
07-11-2022 14:15,11,11,10.9,37.5,36.5,39,0.46,0.44,0.43,938.625,915.055,977.73,55,0.83,2,2,2.03,0.01,0.03,0.02,1.98,1.97,2.02,2854.876667,11316.4977,14171.37437,14000,28171.37437,0.965983642
07-11-2022 14:30,10.92,10.9,10.94,38.3,38,37.5,0.45,0.43,0.42,958.649,952.66,940.125,55,0.83,2.01,2.01,2.03,0.02,0.01,0.03,1.98,2,2.016,2901.8588,9161.324203,12063.183,15000,27063.183,0.967277974
07-11-2022 14:45,10.96,10.94,10.91,38.5,37.5,38.4,0.44,0.42,0.433,963.655,940.125,962.688,55,0.83,1.97,2.01,1.986,0.03,0.014,0.01,1.96,1.996,1.956,2891.690387,13414.08196,16305.77234,16000,32305.77234,0.961185212
07-11-2022 15:00,10.8,10.91,11.16,37.6,38.3,37.8,0.45,0.42,0.45,941.128,960.181,947.646,55,0.83,2,2.03,2,0.01,0.03,0.014,1.986,2,1.98,2887.662233,12176.30425,15063.96648,17000,32063.96648,0.961464541
07-11-2022 15:15,10.84,11,11,38.2,38.5,36.5,0.44,0.42,0.43,956.146,965.195,915.055,55,0.83,2.02,2.01,2.01,0.014,0.02,0.03,1.99,1.99,1.986,2868.269933,10486.16395,13354.43388,16500,29854.43388,0.964024493
07-11-2022 15:30,10.83,10.9,10.8,39.2,37.6,38,0.43,0.46,0.44,981.176,942.632,952.66,55,0.83,2,1.98,2.01,0.03,0.024,0.02,1.98,1.956,1.98,2924.988267,16741.8552,19666.84346,14000,33666.84346,0.95961595
07-11-2022 15:45,10.82,10.923,10.85,36.9,38.2,37.5,0.42,0.433,0.45,923.607,957.674,940.125,55,0.83,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2841.532,14865.91517,17707.44717,15500,33207.44717,0.960145043
07-11-2022 16:00,11.14,10.94,10.9,39.2,39.2,38.3,0.42,0.46,0.46,981.176,982.744,960.181,55,0.83,2.01,1.98,2.01,0.024,0.01,0.03,1.98,1.97,1.996,3026.5475,10930.53845,13957.08595,14000,27957.08595,0.966233653
07-11-2022 16:15,11.05,11,10.99,38.4,36.9,38.5,0.42,0.44,0.45,961.152,925.083,965.195,55,0.83,1.992,1.975,1.98,0.03,0.014,0.01,1.982,1.961,1.95,2853.78609,13234.98225,16088.76834,13000,29088.76834,0.964914772
07-11-2022 16:30,10.93,10.92,10.85,38.2,39.2,37.6,0.46,0.45,0.44,956.146,982.744,942.632,55,0.83,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2954.4588,12709.64056,15664.09936,12000,27664.09936,0.966575693
07-11-2022 16:45,10.99,10.96,10.9,39.2,38.4,38.2,0.433,0.45,0.45,981.176,962.688,957.674,55,0.83,1.99,1.99,1.98,0.014,0.02,0.03,1.96,1.97,1.956,2960.527733,10680.66091,13641.18864,13500,27141.18864,0.967186752
07-11-2022 17:00,11.195,10.8,11,36.9,38.2,39.2,0.46,0.44,0.44,923.607,957.674,982.744,55,0.83,2.01,1.97,1.975,0.03,0.024,0.02,1.99,1.946,1.945,2882.1343,15874.16645,18756.30075,14000,32756.30075,0.960665202
07-11-2022 17:15,10.96,10.84,10.9,39.2,39.2,36.9,0.44,0.43,0.43,981.176,982.744,925.083,55,0.83,1.96,2,2.01,0.02,0.03,0.024,1.936,1.97,2,2940.6435,16083.30065,19023.94415,15000,34023.94415,0.959205075
07-11-2022 17:30,11,10.83,10.94,38.4,36.9,39.2,0.45,0.42,0.42,961.152,925.083,982.744,55,0.83,1.978,2,1.99,0.024,0.01,0.03,1.948,1.99,1.967,2899.271093,10252.92797,13152.19906,16000,29152.19906,0.964840956
07-11-2022 17:45,10.9,10.82,10.91,38.3,39.2,38.4,0.45,0.433,0.42,958.649,982.744,962.688,55,0.83,2.01,2.01,1.97,0.03,0.023,0.01,2,1.987,1.94,2980.6595,16597.64558,19578.30508,17000,36578.30508,0.956276293
07-11-2022 18:00,10.923,11.14,11,38.5,38.4,38.2,0.44,0.45,0.42,963.655,962.688,957.674,55,0.83,1.99,1.97,2,0.01,0.03,0.023,1.967,1.94,1.99,2924.3469,12370.46055,15294.80745,16500,31794.80745,0.96177566
07-11-2022 18:15,10.94,11.05,10.9,37.6,38.3,39.2,0.43,0.43,0.46,941.128,960.181,982.744,55,0.83,1.97,2,2,0.023,0.01,0.03,1.94,1.99,1.98,2930.7224,9873.520611,12804.24301,15000,27804.24301,0.966412055
07-11-2022 18:30,11,10.93,10.923,38.2,38.5,36.9,0.42,0.44,0.433,956.146,965.195,925.083,55,0.83,2,2.02,2.01,0.03,0.02,0.01,1.99,2,1.99,2883.1537,15355.91126,18239.06496,15500,33739.06496,0.959532825
07-11-2022 18:45,10.92,10.99,10.94,39.2,37.6,39.2,0.433,0.45,0.46,981.176,942.632,982.744,55,0.83,1.97,2,1.97,0.01,0.02,0.02,1.95,1.98,1.93,2960.6272,9139.273353,12099.90055,14000,26099.90055,0.968405879
07-11-2022 19:00,10.96,11.195,11,36.9,38.2,38.4,0.45,0.46,0.44,923.607,957.674,962.688,55,0.83,2,2.01,2,0.02,0.04,0.02,1.98,1.97,1.99,2868.4708,17921.94373,20790.41453,13000,33790.41453,0.959473731
07-11-2022 19:15,10.8,10.96,10.92,39.2,39.2,38.3,0.43,0.45,0.45,981.176,982.744,960.181,55,0.83,2.02,2.01,2.02,0.02,0.01,0.04,1.98,2,2,3051.925667,9650.130598,12702.05626,12000,24702.05626,0.970047296
07-11-2022 19:30,10.84,11,10.96,38.4,36.9,38.5,0.44,0.44,0.45,961.152,925.083,965.195,55,0.83,2.03,1.992,2,0.04,0.02,0.01,2.02,1.972,1.99,2890.061307,18025.91659,20915.9779,13500,34415.9779,0.958754412
07-11-2022 19:45,10.83,10.9,10.8,38.7,39.2,37.6,0.45,0.433,0.44,968.661,982.744,942.632,55,0.83,2.01,2.01,2.01,0.01,0.01,0.02,1.99,2,1.997,2980.2203,6353.250555,9333.470855,14000,23333.47085,0.971659757
07-11-2022 20:00,10.82,10.923,10.84,36,38.4,38.2,0.46,0.46,0.43,901.08,962.688,957.674,55,0.83,1.98,1.99,2.01,0.02,0.013,0.01,1.97,1.977,2,2811.1756,9432.155492,12243.33109,15000,27243.33109,0.967067331
07-11-2022 20:15,11,10.94,10.83,39.5,38.7,39.2,0.45,0.44,0.42,988.685,970.209,982.744,55,0.83,2.01,2.01,1.992,0.01,0.01,0.013,1.997,2,1.962,3069.14876,6400.270334,9469.419094,16000,25469.41909,0.969145533
07-11-2022 20:30,11.153,11,10.82,39.1,36,36.9,0.44,0.45,0.433,978.673,902.52,925.083,55,0.83,1.996,1.96,2.01,0.013,0.03,0.01,1.986,1.93,1.99,2776.166953,12298.97742,15075.14438,17000,32075.14438,0.961451625
07-11-2022 20:45,11.1,10.92,11.14,39.1,39.5,39.2,0.433,0.45,0.45,978.673,990.265,982.744,55,0.83,2.045,1.978,1.99,0.01,0.02,0.03,2.015,1.958,1.98,3090.168183,9739.995378,12830.16356,16500,29330.16356,0.964633912
07-11-2022 21:00,11.156,10.96,11.05,39,39.1,38.4,0.46,0.44,0.43,976.17,980.237,962.688,55,0.83,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,3031.3279,12738.37853,15769.70643,15000,30769.70643,0.962962412
07-11-2022 21:15,11.05,10.8,10.93,37.5,39.1,38.7,0.44,0.43,0.44,938.625,980.237,970.209,55,0.83,1.99,1.99,1.96,0.02,0.03,0.01,1.98,1.96,1.94,2925.413933,15485.32573,18410.73966,15500,33910.73966,0.959335288
07-11-2022 21:30,11.2,10.84,10.99,38.4,39,36,0.45,0.42,0.45,961.152,977.73,902.52,55,0.83,1.987,1.97,1.978,0.01,0.02,0.03,1.957,1.95,1.958,2829.93624,9461.44211,12291.37835,14000,26291.37835,0.968181468
07-11-2022 21:45,11,10.83,11.195,37.8,37.5,39.5,0.45,0.433,0.46,946.134,940.125,990.265,55,0.83,2,2,2.01,0.03,0.02,0.02,1.98,1.98,1.99,2935.4275,14850.53066,17785.95816,13000,30785.95816,0.962943574
07-11-2022 22:00,10.95,10.82,10.96,36.5,38.4,39.1,0.44,0.45,0.45,913.595,962.688,980.237,55,0.83,2,1.97,1.99,0.02,0.02,0.02,1.98,1.95,1.98,2870.5717,11749.36164,14619.93334,12000,26619.93334,0.967796647
07-11-2022 22:15,10.89,11,11,38.7,37.8,39.1,0.43,0.43,0.44,968.661,947.646,980.237,55,0.83,2,2,1.97,0.02,0.01,0.02,1.98,1.99,1.94,2954.938567,9255.338937,12210.2775,13500,25710.2775,0.968862835
07-11-2022 22:30,11.03,11.153,10.9,36,36.5,39,0.42,0.44,0.433,901.08,915.055,977.73,55,0.83,1.97,2.02,2,0.02,0.03,0.01,1.96,1.99,1.98,2762.088333,13789.48341,16551.57174,14000,30551.57174,0.963215322
07-11-2022 22:45,11.01,11.1,10.923,39.5,38.7,37.5,0.433,0.45,0.46,988.685,970.209,940.125,55,0.83,2.01,2.03,1.97,0.01,0.02,0.03,1.98,2.01,1.96,2982.2419,9543.098039,12525.33994,15000,27525.33994,0.966737768
07-11-2022 23:00,10.9,11.156,10.94,39.1,36,38.4,0.45,0.46,0.44,978.673,902.52,962.688,55,0.83,1.98,2.01,2,0.03,0.01,0.02,1.96,2,1.97,2860.3746,12299.5675,15159.9421,16000,31159.9421,0.962510294
07-11-2022 23:15,11.02,11.05,11,39.1,39.5,37.8,0.43,0.45,0.45,978.673,990.265,947.646,55,0.83,2,1.98,2.02,0.02,0.03,0.01,1.99,1.95,2,3011.057267,16194.74546,19205.80273,17000,36205.80273,0.956702282
07-11-2022 23:30,11.17,11.2,10.92,39,39.1,36.5,0.44,0.44,0.45,976.17,980.237,915.055,55,0.83,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2944.861867,9591.273954,12536.13582,16500,29036.13582,0.964976031
07-11-2022 23:45,11.12,11,10.96,37.5,39.1,38.7,0.45,0.45,0.44,938.625,980.237,970.209,55,0.83,2.012,1.996,2.01,0.03,0.02,0.02,1.992,1.976,2,2963.745553,15222.40081,18186.14636,15000,33186.14636,0.960169589
08-11-2022 00:00,11,10.95,10.8,38.4,39,36,0.46,0.44,0.43,961.152,977.73,902.52,55,0.83,2,2.045,1.98,0.02,0.01,0.02,1.98,2.035,1.97,2875.215,9351.29109,12226.50609,15500,27726.50609,0.966502817
08-11-2022 00:15,10.9,10.89,10.84,37.8,37.5,39.5,0.45,0.43,0.42,946.134,940.125,990.265,55,0.83,2.01,2.01,2.01,0.02,0.01,0.01,2,2,1.99,2944.8778,8917.214575,11862.09238,14000,25862.09238,0.968684732
08-11-2022 00:30,11,11.03,10.83,36.5,38.4,39.1,0.44,0.42,0.433,913.595,962.688,980.237,55,0.83,1.99,1.99,1.996,0.01,0.02,0.01,1.98,1.97,1.986,2879.018887,8963.908106,11842.92699,13000,24842.92699,0.969881627
08-11-2022 00:45,10.9,11.01,10.82,38,37.8,39.1,0.45,0.42,0.45,951.14,947.646,980.237,55,0.83,1.97,1.987,2.045,0.01,0.01,0.02,1.95,1.977,2.032,2936.733843,6015.535716,8952.26956,12000,20952.26956,0.97447809
08-11-2022 01:00,10.923,10.9,11,37.5,36.5,39,0.44,0.42,0.43,938.625,915.055,977.73,55,0.83,2,2,2.01,0.02,0.013,0.01,1.99,1.987,2,2844.736667,9505.116201,12349.85287,13500,25849.85287,0.968699089
08-11-2022 01:15,10.94,11.02,11.153,38.3,38,37.5,0.43,0.46,0.44,958.649,952.66,940.125,55,0.83,1.97,2,1.99,0.01,0.01,0.013,1.957,1.99,1.97,2858.736933,6092.637144,8951.374078,14000,22951.37408,0.972110899
08-11-2022 01:30,11,11.17,11.1,38.5,37.5,38.4,0.42,0.433,0.45,963.655,940.125,962.688,55,0.83,1.98,2,1.987,0.013,0.02,0.01,1.97,1.98,1.953,2892.43524,9919.509887,12811.94513,15000,27811.94513,0.966403064
08-11-2022 01:45,10.92,11.12,11.156,37.6,38.3,37.8,0.42,0.46,0.46,941.128,960.181,947.646,55,0.83,2.03,1.97,2,0.01,0.034,0.02,2.01,1.936,1.977,2872.462033,13407.46295,16279.92498,16000,32279.92498,0.961215062
08-11-2022 02:00,10.96,11,11.05,38.2,38.5,36.5,0.42,0.44,0.45,956.146,965.195,915.055,55,0.83,2.01,2.01,2,0.02,0.023,0.034,1.976,1.987,1.977,2858.964967,13247.41575,16106.38072,17000,33106.38072,0.960261521
08-11-2022 02:15,10.8,10.9,11.2,39.2,37.6,38,0.46,0.45,0.44,981.176,942.632,952.66,55,0.83,1.98,1.98,2,0.034,0.023,0.023,1.957,1.957,1.99,2909.930667,17730.23128,20640.16195,16500,37140.16195,0.955634476
08-11-2022 02:30,10.84,11,11,36.9,38.2,37.5,0.433,0.45,0.45,923.607,957.674,940.125,55,0.83,2.01,2,1.97,0.023,0.01,0.023,1.987,1.99,1.95,2808.542867,9604.388419,12412.93129,14000,26412.93129,0.968039063
08-11-2022 02:45,10.83,10.9,10.95,39.2,39.2,38.3,0.46,0.44,0.44,981.176,982.744,960.181,55,0.83,1.98,2.01,2.01,0.023,0.02,0.01,1.97,1.99,1.976,3026.5475,13822.52103,16849.06853,15500,32349.06853,0.961135214
08-11-2022 03:00,10.82,10.923,10.89,38.4,36.9,38.5,0.44,0.43,0.43,961.152,925.083,965.195,55,0.83,1.99,2.012,1.98,0.01,0.034,0.02,1.97,1.978,1.957,2869.59624,12784.6355,15654.23174,14000,29654.23174,0.96425712
08-11-2022 03:15,11,10.94,11.03,38.4,39.2,37.6,0.45,0.42,0.42,961.152,982.744,942.632,55,0.83,2.01,2,2,0.02,0.023,0.034,1.976,1.977,1.977,2954.888533,13573.79518,16528.68371,13000,29528.68371,0.964403059
08-11-2022 03:32,11.153,11,11.01,37.5,38.4,38.2,0.45,0.433,0.42,938.625,962.688,957.674,55,0.83,1.99,2.01,2.01,0.034,0.023,0.023,1.967,1.987,1.987,2898.4585,17097.42302,19995.88152,12000,31995.88152,0.961543221
08-11-2022 03:45,11.1,10.92,10.9,38.3,38.4,39.2,0.44,0.45,0.42,958.649,962.688,982.744,55,0.83,2,1.99,2.012,0.023,0.023,0.023,1.977,1.967,2.002,2986.624693,14158.4844,17145.10909,13500,30645.10909,0.963106857
08-11-2022 04:00,11.156,10.96,11.02,38.5,37.5,36.9,0.43,0.43,0.46,963.655,940.125,925.083,55,0.83,2.03,1.97,2,0.023,0.01,0.023,2.007,1.96,1.98,2834.166667,10072.71304,12906.87971,14000,26906.87971,0.96746081
08-11-2022 04:24,11.05,10.8,11.17,37.6,38.3,39.2,0.42,0.44,0.433,941.128,960.181,982.744,55,0.87,2.03,2,2.01,0.023,0.02,0.01,2.02,1.98,1.976,2964.119733,12940.12749,15904.24723,15000,30904.24723,0.962806488
08-11-2022 04:30,11.19,10.84,11.12,38.2,38.5,38.4,0.433,0.45,0.46,956.146,965.195,962.688,55,0.87,2.01,1.97,1.99,0.01,0.034,0.02,1.99,1.936,1.967,2929.159767,13611.9509,16541.11066,16000,32541.11066,0.960913509
08-11-2022 04:45,11.1,10.83,11,39.2,37.6,38.4,0.45,0.46,0.44,981.176,942.632,962.688,55,0.87,2.01,1.98,1.97,0.02,0.023,0.034,1.976,1.957,1.947,2930.9248,13241.20842,16172.13322,17000,33172.13322,0.960185738
08-11-2022 05:00,10.95,10.82,10.9,36.9,38.2,37.5,0.43,0.45,0.45,923.607,957.674,940.125,55,0.87,2.01,2.03,2,0.034,0.023,0.023,1.987,2.007,1.98,2837.197767,16706.50914,19543.70691,16500,36043.70691,0.956887772
08-11-2022 05:15,10.84,11,11,39.2,39.2,38.3,0.44,0.44,0.45,981.176,982.744,960.181,55,0.87,1.98,2.01,1.97,0.023,0.02,0.023,1.957,1.99,1.936,3006.988967,13826.68181,16833.67078,15000,31833.67078,0.961730726
08-11-2022 05:30,10.86,11.153,10.9,38.4,36.9,38.5,0.45,0.433,0.44,961.152,925.083,965.195,55,0.87,1.987,1.98,1.98,0.023,0.034,0.02,1.967,1.946,1.957,2853.59784,16787.82589,19641.42373,15500,35141.42373,0.957921589
08-11-2022 05:45,10.95,11.1,10.923,38.2,39.2,37.6,0.46,0.44,0.43,956.146,982.744,942.632,55,0.87,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2963.883867,13509.80855,16473.69242,14000,30473.69242,0.96330565
08-11-2022 06:00,11,11.156,10.94,39.2,38.4,38.2,0.45,0.46,0.42,981.176,962.688,957.674,55,0.87,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.99,2970.204933,18023.23681,20993.44174,13000,33993.44174,0.959240157
08-11-2022 06:15,11.153,11.05,11,36.9,38.2,39.2,0.44,0.42,0.433,923.607,957.674,982.744,55,0.87,1.987,1.99,1.98,0.023,0.02,0.023,1.964,1.97,1.97,2883.984623,12661.8468,15545.83142,12000,27545.83142,0.96671383
08-11-2022 06:30,11.1,11.19,10.92,39.2,39.2,36.9,0.433,0.41,0.45,981.176,982.744,925.083,55,0.87,2,2.01,2.01,0.023,0.01,0.02,1.98,2,1.98,2966.254167,10606.20175,13572.45591,13500,27072.45591,0.967267129
08-11-2022 06:45,11.156,11.1,10.96,38.4,36.9,39.2,0.44,0.4,0.43,961.152,925.083,982.744,55,0.87,2,1.99,1.98,0.02,0.03,0.01,1.99,1.96,1.96,2900.4237,14719.81583,17620.23953,14000,31620.23953,0.961977549
08-11-2022 07:00,11.05,10.95,10.8,38.4,39.2,38.4,0.46,0.39,0.44,961.152,982.744,962.688,55,0.87,2.04,2,1.99,0.01,0.02,0.03,2.01,1.98,1.98,3005.252267,9527.575901,12532.82817,15000,27532.82817,0.96672902
08-11-2022 07:15,11.19,10.84,10.84,37.5,38.4,38.2,0.42,0.38,0.45,938.625,962.688,957.674,55,0.87,1.97,2.03,2.01,0.03,0.01,0.02,1.95,2.02,1.98,2898.9139,11905.78068,14804.69458,16000,30804.69458,0.962921858
08-11-2022 07:30,11.1,10.86,10.83,38.3,38.4,39.2,0.41,0.433,0.46,958.649,962.688,982.744,55,0.87,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,2999.906433,15397.67703,18397.58347,17000,35397.58347,0.95762786
08-11-2022 07:45,10.95,10.95,10.82,38.5,37.5,36.9,0.4,0.44,0.45,963.655,940.125,925.083,55,0.87,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.98,2833.153333,8996.920798,11830.07413,16500,28330.07413,0.965798569
08-11-2022 08:00,10.84,11,11,37.6,38.3,39.2,0.39,0.46,0.44,941.128,960.181,982.744,55,0.87,2,2.01,2.03,0.03,0.02,0.02,1.98,1.99,2.02,2965.116033,15010.08777,17975.2038,15000,32975.2038,0.960412743
08-11-2022 08:15,10.86,11.153,11.153,38.2,38.5,38.4,0.38,0.42,0.433,956.146,965.195,962.688,55,0.87,2.01,2.01,2.03,0.02,0.01,0.02,1.99,2,2.02,2968.5839,9206.523702,12175.1076,15500,27675.1076,0.966562837
08-11-2022 08:30,10.95,11.1,11.1,39.2,37.6,38.4,0.433,0.41,0.44,981.176,942.632,962.688,55,0.87,1.99,1.98,2.01,0.02,0.01,0.01,1.98,1.97,1.99,2940.341333,9383.101538,12323.44287,14000,26323.44287,0.968143899
08-11-2022 08:45,10.8,11.156,11.156,36.9,38.2,37.5,0.44,0.4,0.46,923.607,957.674,940.125,55,0.87,1.97,1.987,2.01,0.01,0.02,0.01,1.96,1.967,2,2802.814693,8960.896653,11763.71135,13000,24763.71135,0.969974781
08-11-2022 09:00,10.85,11.05,11.05,39.2,39.2,38.3,0.46,0.39,0.42,981.176,982.744,960.181,55,0.87,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,3036.791767,6434.708248,9471.500015,12000,21471.50002,0.973862149
08-11-2022 09:15,10.9,11.19,11.19,38.4,36.9,38.5,0.42,0.38,0.41,961.152,925.083,965.195,55,0.87,1.97,1.99,1.98,0.02,0.013,0.01,1.96,1.977,1.97,2849.7807,9870.345511,12720.12621,13500,26220.12621,0.968264963
08-11-2022 09:30,10.99,11.1,11.1,36.9,39.2,37.6,0.41,0.433,0.4,923.607,982.744,942.632,55,0.87,2.01,1.987,1.987,0.01,0.01,0.013,1.997,1.977,1.967,2866.426967,6066.870272,8933.297239,14000,22933.29724,0.972132253
08-11-2022 09:45,10.85,10.95,10.95,39.2,38.4,38.2,0.4,0.46,0.39,981.176,962.688,957.674,55,0.87,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.976,3000.523867,10353.3743,13353.89817,15000,28353.89817,0.965770792
08-11-2022 10:00,10.9,10.84,10.84,38.4,36.9,39.2,0.39,0.44,0.38,961.152,925.083,982.744,55,0.87,2.01,2,1.99,0.01,0.034,0.02,1.99,1.966,1.967,2914.999733,12784.7525,15699.75223,16000,31699.75223,0.961885582
08-11-2022 10:15,11,10.86,10.86,38.3,39.2,36.9,0.38,0.45,0.433,958.649,982.744,925.083,55,0.87,2,2.04,1.987,0.02,0.023,0.034,1.966,2.017,1.964,2924.681557,13541.56121,16466.24277,17000,33466.24277,0.959846913
08-11-2022 10:30,10.9,10.95,10.95,38.5,38.4,39.2,0.433,0.45,0.44,963.655,962.688,982.744,55,0.87,2.01,1.97,2,0.034,0.023,0.023,1.987,1.947,1.98,2985.828567,17637.24133,20623.06989,16500,37123.06989,0.955653988
08-11-2022 10:45,10.94,10.8,11,37.6,38.3,38.4,0.46,0.44,0.46,941.128,960.181,962.688,55,0.87,1.96,2.01,2,0.023,0.02,0.023,1.937,1.99,1.99,2889.512833,12944.23229,15833.74512,15000,30833.74512,0.962888189
08-11-2022 11:00,10.91,10.85,11.153,38.2,38.5,36.9,0.44,0.43,0.42,956.146,965.195,925.083,55,0.87,2.02,1.99,2.04,0.023,0.01,0.02,2,1.98,2.01,2891.675567,10120.48818,13012.16374,15500,28512.16374,0.965586306
08-11-2022 11:15,11.16,10.9,11.1,39.2,37.6,39.2,0.45,0.42,0.41,981.176,942.632,982.744,55,0.87,2.01,2,1.97,0.02,0.03,0.01,2,1.97,1.95,2981.115733,15306.86897,18287.98471,14000,32287.98471,0.961205754
08-11-2022 11:30,11,10.99,11.156,36.9,38.2,38.4,0.45,0.433,0.4,923.607,957.674,962.688,55,0.87,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2868.8473,8967.389783,11836.23708,13000,24836.23708,0.969889493
08-11-2022 11:45,10.8,10.85,11.05,39.2,39.2,38.3,0.44,0.45,0.39,981.176,982.744,960.181,55,0.87,2,1.99,1.99,0.03,0.01,0.02,1.98,1.98,1.96,3016.768233,12852.75053,15869.51877,12000,27869.51877,0.966335856
08-11-2022 12:00,10.85,10.9,11.19,38.4,36.9,38.5,0.43,0.43,0.38,961.152,925.083,965.195,55,0.87,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2880.076167,14719.75733,17599.8335,13500,31099.8335,0.962579906
08-11-2022 12:15,10.9,11,11.1,38.7,39.2,37.6,0.42,0.44,0.433,968.661,982.744,942.632,55,0.87,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,2985.082767,9575.67856,12560.76133,14000,26560.76133,0.96786593
08-11-2022 12:30,10.99,10.9,10.95,36,38.4,38.2,0.433,0.45,0.46,901.08,962.688,957.674,55,0.87,2.01,1.97,1.99,0.03,0.02,0.02,1.99,1.95,1.95,2804.576933,14304.29073,17108.86766,15000,32108.86766,0.96141266
08-11-2022 12:45,10.85,10.94,10.84,39.5,38.7,39.2,0.45,0.46,0.44,988.685,970.209,982.744,55,0.87,1.98,2.01,1.97,0.02,0.04,0.02,1.96,1.97,1.96,3042.277567,19073.9452,22116.22277,16000,38116.22277,0.954521555
08-11-2022 13:00,10.9,10.91,10.86,39.1,36,36.9,0.43,0.45,0.45,978.673,902.52,925.083,55,0.87,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,2809.0027,9112.814548,11921.81725,17000,28921.81725,0.965109113
08-11-2022 13:15,11,11.16,10.95,39.1,39.5,39.2,0.44,0.44,0.45,978.673,990.265,982.744,55,0.87,1.98,2.01,1.97,0.04,0.02,0.01,1.97,1.99,1.96,3063.442367,19311.45216,22374.89453,16500,38874.89453,0.953658293
08-11-2022 13:30,10.9,11,10.8,39,39.1,38.4,0.45,0.433,0.44,976.17,980.237,962.688,55,0.87,2,2,2.01,0.01,0.01,0.02,1.98,1.99,1.997,3021.161867,6385.659404,9406.82127,14000,23406.82127,0.9715732
08-11-2022 13:45,10.94,10.8,10.85,37.5,39.1,38.7,0.46,0.46,0.43,938.625,980.237,970.209,55,0.87,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,2979.9271,10040.42646,13020.35356,15500,28520.35356,0.965576762
08-11-2022 14:29,10.91,10.85,10.9,38.4,39,36,0.45,0.44,0.42,961.152,977.73,902.52,55,0.87,1.99,1.96,2.01,0.01,0.01,0.013,1.977,1.95,1.99,2840.1648,6269.807987,9109.972787,14000,23109.97279,0.97192359
08-11-2022 14:45,11,10.9,10.99,37.8,37.5,39.5,0.44,0.45,0.433,946.134,940.125,990.265,55,0.87,2.01,2.02,2,0.013,0.02,0.01,2,2,1.97,2944.364467,9774.602353,12718.96682,13000,25718.96682,0.968852639
08-11-2022 15:00,10.9,10.99,10.85,36.5,38.4,39.1,0.433,0.45,0.45,913.595,962.688,980.237,55,0.87,2,2.01,2.01,0.01,0.03,0.02,1.98,1.98,2,2900.424567,12056.40285,14956.82741,12000,26956.82741,0.967402376
08-11-2022 15:15,10.923,10.85,10.9,38.7,37.8,39.1,0.46,0.44,0.43,968.661,947.646,980.237,55,0.87,1.97,1.99,1.96,0.02,0.01,0.03,1.94,1.98,1.946,2930.102833,9258.606394,12188.70923,13500,25688.70923,0.968888143
08-11-2022 15:30,10.94,10.9,11,36,36.5,39,0.44,0.43,0.44,901.08,915.055,977.73,55,0.87,2.03,2,2.02,0.03,0.014,0.01,2.02,1.986,1.99,2789.266667,12030.23048,14819.49714,14000,28819.49714,0.965228259
08-11-2022 15:45,11,11,10.9,39.5,38.7,37.5,0.45,0.42,0.45,988.685,970.209,940.125,55,0.87,2,2.03,2.01,0.01,0.03,0.014,1.986,2,1.99,2995.791067,12675.76905,15671.56012,15000,30671.56012,0.963076188
08-11-2022 16:00,10.92,10.9,10.94,39.1,36,38.4,0.45,0.433,0.46,978.673,902.52,962.688,55,0.87,2.01,2.03,1.99,0.014,0.02,0.03,1.98,2.01,1.966,2879.3875,9909.646474,12789.03397,16000,28789.03397,0.965263737
08-11-2022 16:15,10.96,10.94,10.91,39.1,39.5,37.8,0.44,0.45,0.45,978.673,990.265,947.646,55,0.87,1.99,2.01,2,0.03,0.024,0.02,1.97,1.986,1.97,3012.038133,17429.32421,20441.36234,17000,37441.36234,0.955290765
08-11-2022 16:30,10.8,10.91,11.16,39,39.1,36.5,0.43,0.43,0.44,976.17,980.237,915.055,55,0.87,2,1.98,2.03,0.02,0.03,0.024,1.976,1.95,2.02,2924.503767,15968.68533,18893.18909,16500,35393.18909,0.957632897
08-11-2022 16:45,10.84,11,11,37.5,39.1,38.7,0.42,0.44,0.433,938.625,980.237,970.209,55,0.87,2.02,2.01,2.03,0.024,0.01,0.03,1.99,2,2.016,2984.6146,10260.71914,13245.33374,15000,28245.33374,0.965897383
08-11-2022 17:00,10.83,10.9,10.8,38.4,39,36,0.433,0.45,0.46,961.152,977.73,902.52,55,0.87,2.01,1.98,2.01,0.03,0.014,0.01,2,1.966,1.98,2860.1352,13702.26785,16562.40305,15500,32062.40305,0.961466348
08-11-2022 17:15,10.82,10.923,10.85,37.8,37.5,39.5,0.45,0.46,0.44,946.134,940.125,990.265,55,0.87,2,2,1.98,0.01,0.03,0.014,1.986,1.97,1.96,2919.825,11826.86988,14746.69488,14000,28746.69488,0.96531305
08-11-2022 17:30,11.14,10.94,10.9,36.5,38.4,39.1,0.43,0.45,0.45,913.595,962.688,980.237,55,0.87,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,2895.983733,10083.31745,12979.30118,13000,25979.30118,0.968547273
08-11-2022 17:45,11.05,11,10.99,38,37.8,39.1,0.44,0.44,0.45,951.14,947.646,980.237,55,0.87,2,1.99,1.98,0.03,0.024,0.02,1.98,1.966,1.95,2919.478467,16237.47144,19156.94991,12000,31156.94991,0.962513759
08-11-2022 18:00,10.93,10.92,10.85,37.5,36.5,39,0.45,0.45,0.44,938.625,915.055,977.73,55,0.87,2,2.01,2,0.02,0.03,0.024,1.976,1.98,1.99,2844.1075,14254.52431,17098.63181,13500,30598.63181,0.963160749
08-11-2022 18:15,10.99,10.96,10.9,38.3,38,37.5,0.46,0.44,0.43,958.649,952.66,940.125,55,0.87,2.01,2,2.01,0.024,0.01,0.03,1.98,1.99,1.987,2887.670467,10386.66808,13274.33854,14000,27274.33854,0.967031084
08-11-2022 18:30,11.195,10.8,11,38.5,37.5,38.4,0.45,0.43,0.42,963.655,940.125,962.688,55,0.87,1.99,1.97,1.99,0.03,0.023,0.01,1.98,1.947,1.96,2884.788133,16065.587,18950.37514,15000,33950.37514,0.959289694
08-11-2022 18:45,10.96,10.84,10.9,37.6,38.3,37.8,0.44,0.42,0.433,941.128,960.181,947.646,55,0.87,1.97,2.03,2.01,0.01,0.03,0.023,1.947,2,2,2878.287433,12179.14719,15057.43462,16000,31057.43462,0.962629015
08-11-2022 19:00,11,10.83,10.94,38.2,38.5,36.5,0.45,0.42,0.45,956.146,965.195,915.055,55,0.87,2,2,2,0.023,0.01,0.03,1.97,1.99,1.98,2849.16,10123.47151,12972.63151,17000,29972.63151,0.963887205
08-11-2022 19:15,10.9,10.82,10.91,39.2,37.6,38,0.44,0.42,0.43,981.176,942.632,952.66,55,0.87,1.97,2.01,1.97,0.03,0.02,0.01,1.96,1.99,1.95,2904.506133,15553.93955,18458.44568,16500,34958.44568,0.958131514
08-11-2022 19:30,10.923,11.14,11,36.9,38.2,37.5,0.43,0.46,0.44,923.607,957.674,940.125,55,0.87,1.96,1.99,2.03,0.01,0.02,0.02,1.94,1.97,1.99,2809.110233,8964.030403,11773.14064,15000,26773.14064,0.967617307
08-11-2022 19:50,10.94,11.05,10.9,39.2,39.2,38.3,0.42,0.433,0.45,981.176,982.744,960.181,55,0.87,2.03,2,2,0.02,0.04,0.02,2.01,1.96,1.99,3042.1464,19301.58709,22343.73349,15500,37843.73349,0.954831991
08-11-2022 20:00,11,10.93,10.923,38.4,36.9,38.5,0.42,0.46,0.46,961.152,925.083,965.195,55,0.87,2.01,2.02,2.01,0.02,0.01,0.04,1.97,2.01,1.99,2897.8801,9024.218904,11922.099,14000,25922.099,0.968614354
08-11-2022 20:23,10.92,10.99,10.94,38.4,39.2,37.6,0.42,0.44,0.45,961.152,982.744,942.632,55,0.87,1.98,2.01,1.99,0.04,0.02,0.01,1.97,1.99,1.98,2940.552533,18759.2228,21699.77533,13000,34699.77533,0.958428436
08-11-2022 20:30,10.96,11.195,11,37.5,38.4,38.2,0.46,0.45,0.44,938.625,962.688,957.674,55,0.87,2.01,2,2,0.01,0.01,0.02,1.99,1.99,1.987,2898.054167,6032.334747,8930.388913,12000,20930.38891,0.974504064
08-11-2022 21:05,10.8,10.96,10.92,38.3,38.4,39.2,0.433,0.45,0.45,958.649,962.688,982.744,55,0.87,1.96,1.99,2.02,0.02,0.013,0.01,1.95,1.977,2.01,2971.163867,10145.99065,13117.15452,13500,26617.15452,0.967799901
08-11-2022 21:15,10.84,11,10.96,38.5,37.5,36.9,0.46,0.44,0.44,963.655,940.125,925.083,55,0.87,1.95,2,2.01,0.01,0.01,0.013,1.937,1.99,1.98,2813.2412,6045.561942,8858.803142,14000,22858.80314,0.972220261
08-11-2022 21:30,10.83,10.9,10.8,37.6,38.3,39.2,0.44,0.43,0.43,941.128,960.181,982.744,55,0.87,2.01,2,2,0.013,0.03,0.01,2,1.97,1.98,2949.572533,13060.87963,16010.45216,15000,31010.45216,0.962683439
08-11-2022 21:45,10.82,10.923,10.84,38.2,38.5,38.4,0.45,0.42,0.42,956.146,965.195,962.688,55,0.87,1.99,2.01,1.99,0.01,0.02,0.03,1.96,1.99,1.98,2939.194833,9267.686711,12206.88154,16000,28206.88154,0.965942228
08-11-2022 22:00,11,10.94,10.83,39.2,37.6,38.4,0.45,0.433,0.42,981.176,942.632,962.688,55,0.87,2,1.99,2,0.03,0.01,0.02,1.98,1.98,1.97,2945.2608,12595.33164,15540.59244,17000,32540.59244,0.960914107
08-11-2022 22:15,11.153,11,10.82,36.9,38.2,37.5,0.44,0.45,0.42,923.607,957.674,940.125,55,0.87,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2817.090367,14861.52792,17678.61829,16500,34178.61829,0.959027218
08-11-2022 22:30,11.1,10.92,11.14,39.2,39.2,38.3,0.43,0.43,0.46,981.176,982.744,960.181,55,0.87,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,3047.036033,9657.19475,12704.23078,15000,27704.23078,0.966528828
08-11-2022 22:45,11.156,10.96,11.05,38.4,36.9,38.5,0.42,0.44,0.433,961.152,925.083,965.195,55,0.87,2.01,1.97,1.99,0.03,0.02,0.02,1.99,1.95,1.97,2865.304933,14949.75668,17815.06162,15500,33315.06162,0.960021049
08-11-2022 23:00,11.05,10.8,10.93,38.2,39.2,37.6,0.433,0.45,0.46,956.146,982.744,942.632,55,0.87,1.98,1.96,1.97,0.02,0.02,0.02,1.96,1.94,1.96,2895.4056,12539.62383,15435.02943,14000,29435.02943,0.964511953
08-11-2022 23:15,11.2,10.84,10.99,39.2,38.4,38.2,0.45,0.46,0.44,981.176,962.688,957.674,55,0.87,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.97,3000.161067,9513.654064,12513.81513,13000,25513.81513,0.969093412
08-11-2022 23:30,11,10.83,11.195,36.9,38.2,39.2,0.43,0.45,0.45,923.607,957.674,982.744,55,0.87,1.96,2.01,1.97,0.02,0.03,0.01,1.95,1.98,1.95,2876.336267,14861.66999,17738.00625,12000,29738.00625,0.964159764
08-11-2022 23:45,10.95,10.82,10.96,39.2,39.2,36.9,0.44,0.44,0.45,981.176,982.744,925.083,55,0.87,1.95,1.98,1.96,0.01,0.02,0.03,1.92,1.96,1.95,2902.5836,9656.84377,12559.42737,13500,26059.42737,0.968453326
09-11-2022 00:00,10.89,11,11,38.4,36.9,39.2,0.45,0.433,0.44,961.152,925.083,982.744,55,0.87,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2940.026967,12097.27849,15037.30545,14000,29037.30545,0.96497467
09-11-2022 00:15,11.03,11.153,10.9,38.4,39.2,38.4,0.46,0.46,0.43,961.152,982.744,962.688,55,0.87,1.99,1.96,2.01,0.02,0.03,0.01,1.98,1.93,1.99,2970.018133,15819.8211,18789.83924,15000,33789.83924,0.959474393
09-11-2022 00:30,11.01,11.1,10.923,37.5,38.4,38.2,0.45,0.44,0.42,938.625,962.688,957.674,55,0.87,1.97,1.95,1.98,0.01,0.02,0.03,1.94,1.93,1.96,2844.9999,9124.754278,11969.75418,16000,27969.75418,0.96621887
09-11-2022 00:45,10.9,11.156,10.94,38.3,38.4,39.2,0.44,0.45,0.433,958.649,962.688,982.744,55,0.87,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,2,2995.430667,15375.08525,18370.51591,17000,35370.51591,0.957658889
09-11-2022 01:00,11.02,11.05,11,38.5,37.5,36.9,0.433,0.45,0.45,963.655,940.125,925.083,55,0.87,1.97,1.99,1.96,0.02,0.01,0.02,1.95,1.98,1.95,2795.741867,9143.156999,11938.89887,16500,28438.89887,0.9656717
09-11-2022 01:15,11.17,11.2,10.92,37.6,38.3,39.2,0.46,0.44,0.43,941.128,960.181,982.744,55,0.87,1.96,2,1.95,0.02,0.01,0.01,1.95,1.99,1.93,2900.3992,8981.247072,11881.64627,14000,25881.64627,0.968661798
09-11-2022 01:30,11.12,11,10.96,38.2,38.5,38.4,0.44,0.43,0.44,956.146,965.195,962.688,55,0.87,1.98,2.03,2.01,0.01,0.02,0.01,1.97,2.01,2,2954.042767,9261.268791,12215.31156,15500,27715.31156,0.966515889
09-11-2022 01:45,11,10.95,10.8,39.2,37.6,38.4,0.45,0.42,0.45,981.176,942.632,962.688,55,0.87,2.01,2.03,1.99,0.01,0.01,0.02,1.99,2.02,1.977,2964.317867,6177.289355,9141.607221,14000,23141.60722,0.971886238
09-11-2022 02:00,11.153,10.89,10.84,36.9,38.2,37.5,0.45,0.433,0.46,923.607,957.674,940.125,55,0.87,1.99,2.01,2,0.02,0.013,0.01,1.98,1.997,1.99,2818.3921,9664.404144,12482.79624,13000,25482.79624,0.969129828
09-11-2022 02:15,11.1,11.03,10.83,39.2,39.2,38.3,0.44,0.45,0.45,981.176,982.744,960.181,55,0.87,2,1.98,2.03,0.01,0.01,0.013,1.987,1.97,2.01,3031.204633,6432.467826,9463.672459,12000,21463.67246,0.973871428
09-11-2022 02:30,11.156,11.01,10.82,38.4,36.9,38.5,0.43,0.43,0.44,961.152,925.083,965.195,55,0.87,2.02,2.01,2.03,0.013,0.02,0.01,2.01,1.99,1.996,2908.138267,9711.598087,12619.73635,13500,26119.73635,0.968382626
09-11-2022 02:45,11.05,10.9,11,38.4,39.2,37.6,0.42,0.44,0.433,961.152,982.744,942.632,55,0.87,1.98,1.96,2.01,0.01,0.034,0.02,1.96,1.926,1.987,2924.366933,14031.23349,16955.60043,14000,30955.60043,0.962746986
09-11-2022 03:00,11.19,11.02,11.153,38.4,38.4,38.2,0.433,0.45,0.46,961.152,962.688,957.674,53,0.87,2,1.95,1.98,0.02,0.023,0.034,1.966,1.927,1.957,2904.6024,13274.83084,16179.43324,15000,31179.43324,0.962487723
09-11-2022 03:15,11.1,11.17,11.1,37.6,38.4,39.2,0.45,0.46,0.44,941.128,962.688,982.744,53,0.87,1.99,2.01,2.01,0.034,0.023,0.023,1.967,1.987,1.987,2955.298133,17150.9388,20106.23693,16000,36106.23693,0.956816209
09-11-2022 03:30,10.95,11.12,11.156,38.2,38.4,36.9,0.43,0.45,0.45,956.146,962.688,925.083,53,0.87,2,1.99,1.96,0.023,0.023,0.023,1.977,1.967,1.95,2840.536667,14121.29805,16961.83472,17000,33961.83472,0.959276512
09-11-2022 03:45,10.84,11,11.05,39.2,37.6,39.2,0.44,0.44,0.45,981.176,942.632,982.744,53,0.87,2.03,1.97,1.95,0.023,0.01,0.023,2.007,1.96,1.93,2966.978133,10350.13329,13317.11142,16500,29817.11142,0.964067852
09-11-2022 04:00,10.86,11.153,11.2,36.9,38.2,38.4,0.45,0.45,0.44,923.607,957.674,962.688,53,0.87,2.02,2,2.01,0.023,0.02,0.01,2.01,1.98,1.976,2877.599267,12657.52139,15535.12066,15000,30535.12066,0.963234402
09-11-2022 04:15,10.95,11.1,11,39.2,39.2,38.4,0.46,0.44,0.43,981.176,982.744,962.688,53,0.87,1.98,1.97,1.99,0.01,0.034,0.02,1.96,1.936,1.967,3001.367467,14161.01112,17162.37858,15500,32662.37858,0.960773563
09-11-2022 04:30,10.8,11.156,10.95,37.6,36.9,38.4,0.45,0.43,0.42,941.128,925.083,962.688,53,0.87,1.97,1.96,1.97,0.02,0.023,0.034,1.936,1.937,1.947,2786.248667,12476.69215,15262.94082,14000,29262.94082,0.964712108
09-11-2022 04:45,10.85,11.05,10.89,38.2,39.2,37.6,0.44,0.42,0.433,956.146,982.744,942.632,53,0.87,1.99,1.98,2,0.034,0.023,0.023,1.967,1.957,1.977,2924.6516,17772.68971,20697.34131,13000,33697.34131,0.959580846
09-11-2022 05:00,10.9,11.19,11.03,39.2,37.6,38.2,0.45,0.42,0.45,981.176,942.632,957.674,53,0.87,2,2.01,1.97,0.023,0.023,0.023,1.977,1.987,1.96,2929.880133,14200.34647,17130.2266,12000,29130.2266,0.964866524
09-11-2022 05:15,10.99,11.1,11.01,36.9,38.2,39.2,0.44,0.42,0.43,923.607,957.674,982.744,53,0.87,2.03,1.99,1.96,0.023,0.01,0.023,2.007,1.98,1.94,2893.256767,9604.715165,12497.97193,13500,25997.97193,0.96852538
09-11-2022 05:30,10.85,10.95,10.9,39.2,39.2,36.9,0.43,0.46,0.44,981.176,982.744,925.083,53,0.87,2.03,2,1.98,0.023,0.02,0.01,2.02,1.98,1.97,2962.882333,13822.40404,16785.28637,14000,30785.28637,0.962944353
09-11-2022 05:45,10.9,10.84,11.02,38.4,36.9,39.2,0.42,0.433,0.45,961.152,925.083,982.744,53,0.87,1.96,2.02,2.01,0.01,0.01,0.02,1.94,2.01,1.98,2909.7454,5938.52404,8848.26944,15000,23848.26944,0.971052595
09-11-2022 06:00,11,10.86,11.17,38.2,39.2,37.6,0.42,0.46,0.46,956.146,982.744,942.632,53,0.87,1.95,1.98,1.99,0.02,0.03,0.01,1.94,1.95,1.97,2900.482533,15755.76762,18656.25016,16000,34656.25016,0.958478415
09-11-2022 06:15,10.9,10.95,11.12,39.2,38.4,38.2,0.42,0.44,0.45,981.176,962.688,957.674,53,0.87,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,2985.415467,9397.052452,12382.46792,17000,29382.46792,0.964573078
09-11-2022 06:30,10.94,10.8,11,36.9,38.2,39.2,0.46,0.45,0.44,923.607,957.674,982.744,53,0.87,2.01,1.99,2.02,0.03,0.01,0.02,1.99,1.98,1.99,2914.912167,11594.18217,14509.09433,16500,31009.09433,0.962685012
09-11-2022 06:45,11,10.85,11.153,39.2,39.2,36.9,0.433,0.45,0.45,981.176,982.744,925.083,53,0.87,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,2962.882333,16078.98359,19041.86593,15000,34041.86593,0.959184464
09-11-2022 07:00,10.8,10.9,11.1,38.4,36.9,39.2,0.46,0.44,0.44,961.152,925.083,982.744,53,0.87,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,2933.737967,8794.395043,11728.13301,15500,27228.13301,0.967085098
09-11-2022 07:15,10.85,10.99,11.156,38.4,39.2,38.4,0.44,0.43,0.43,961.152,982.744,962.688,53,0.87,1.98,2.02,1.99,0.03,0.02,0.02,1.96,2,1.95,2986.005333,15683.12139,18669.12672,14000,32669.12672,0.960765776
09-11-2022 07:33,10.9,10.85,11.05,37.5,38.4,38.2,0.45,0.42,0.42,938.625,962.688,957.674,53,0.87,2.01,1.98,2,0.02,0.04,0.02,1.99,1.94,1.99,2888.223767,18236.73957,21124.96334,13000,34124.96334,0.959088908
09-11-2022 07:45,10.99,10.9,11.19,38.3,38.4,39.2,0.45,0.433,0.42,958.649,962.688,982.744,53,0.87,1.96,1.97,2.03,0.02,0.01,0.04,1.92,1.96,2.01,2966.4556,9229.049906,12195.50551,12000,24195.50551,0.970643488
09-11-2022 08:00,10.85,11,11.1,38.5,37.5,36.9,0.44,0.45,0.42,963.655,940.125,925.083,53,0.87,1.95,1.99,2.02,0.04,0.02,0.01,1.94,1.97,2.01,2813.0924,18277.06317,21090.15557,13500,34590.15557,0.958554321
09-11-2022 08:15,10.9,10.9,10.95,37.6,38.3,39.2,0.43,0.43,0.46,941.128,960.181,982.744,53,0.87,2.01,2,1.98,0.01,0.01,0.02,1.99,1.99,1.967,2939.328267,6032.11651,8971.444777,14000,22971.44478,0.972087191
09-11-2022 08:30,11,10.94,10.84,38.2,38.5,38.4,0.42,0.44,0.433,956.146,965.195,962.688,53,0.85,1.99,2.03,1.97,0.02,0.013,0.01,1.98,2.017,1.96,2939.2461,10134.91613,13074.16223,15000,28074.16223,0.966097044
09-11-2022 08:45,10.9,11,10.86,37.6,37.6,38.4,0.433,0.45,0.46,941.128,942.632,962.688,53,0.85,1.97,2.03,1.99,0.01,0.01,0.013,1.957,2.02,1.97,2863.138133,5918.428314,8781.566447,16000,24781.56645,0.969953782
09-11-2022 09:00,10.94,10.8,10.95,38.2,38.2,37.5,0.45,0.46,0.44,956.146,957.674,940.125,53,0.85,2,1.96,2,0.013,0.02,0.01,1.99,1.94,1.97,2863.6968,10078.9961,12942.6929,17000,29942.6929,0.963921975
09-11-2022 09:15,10.91,10.85,10.8,39.2,37.6,38.3,0.43,0.45,0.45,981.176,942.632,960.181,53,0.85,1.97,1.95,2.03,0.01,0.03,0.02,1.95,1.92,2.02,2920.599833,12100.97322,15021.57306,16500,31521.57306,0.962091695
09-11-2022 09:30,11,10.9,10.85,36.9,38.2,38.5,0.44,0.44,0.45,923.607,957.674,965.195,53,0.85,1.96,2.01,2.03,0.02,0.01,0.03,1.93,2,2.016,2870.265167,8753.782854,11624.04802,15000,26624.04802,0.96779183
09-11-2022 09:45,10.9,10.99,10.9,39.2,39.2,37.6,0.45,0.433,0.44,981.176,982.744,942.632,53,0.85,1.97,2.01,1.96,0.03,0.014,0.01,1.96,1.996,1.93,2962.2656,14137.20579,17099.47139,15500,32599.47139,0.960846154
09-11-2022 10:00,10.923,10.85,10.99,38.4,36.9,38.2,0.46,0.46,0.43,961.152,925.083,957.674,53,0.85,1.97,2.03,1.95,0.01,0.03,0.014,1.956,2,1.93,2838.1565,11641.63194,14479.78844,14000,28479.78844,0.96562404
09-11-2022 10:15,10.94,10.9,10.85,38.2,39.2,37.6,0.45,0.44,0.42,956.146,982.744,942.632,53,0.85,1.97,2.01,2.01,0.014,0.02,0.03,1.94,1.99,1.986,2935.002267,10714.33559,13649.33786,13000,26649.33786,0.967762222
09-11-2022 10:30,11,11,10.9,39.2,38.4,38.2,0.44,0.45,0.433,981.176,962.688,957.674,53,0.85,2,1.98,2.01,0.03,0.024,0.02,1.98,1.956,1.98,2975.327067,17047.59341,20022.92047,12000,32022.92047,0.961511973
09-11-2022 10:45,10.92,10.9,11,36.9,38.2,39.2,0.433,0.45,0.45,923.607,957.674,982.744,53,0.85,1.97,2.01,2.03,0.02,0.03,0.024,1.946,1.98,2.02,2911.607767,14866.25612,17777.86389,13500,31277.86389,0.962373756
09-11-2022 11:00,10.96,10.94,10.9,39.2,39.2,36.9,0.46,0.44,0.43,981.176,982.744,925.083,53,0.85,2.01,1.96,2.01,0.024,0.01,0.03,1.98,1.95,1.996,2945.765633,10930.18747,13875.95311,14000,27875.95311,0.966328345
09-11-2022 11:15,10.8,10.91,10.94,38.4,36.9,39.2,0.44,0.43,0.44,961.152,925.083,982.744,53,0.85,1.992,1.95,1.98,0.03,0.014,0.01,1.982,1.936,1.95,2878.33674,13235.04075,16113.37749,15000,31113.37749,0.96256422
09-11-2022 11:30,10.84,11,11,38.4,39.2,38.4,0.45,0.42,0.45,961.152,982.744,962.688,53,0.85,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,3005.4592,12741.72746,15747.18666,16000,31747.18666,0.961830726
09-11-2022 11:45,10.83,10.9,10.8,37.5,38.4,38.2,0.45,0.433,0.46,938.625,962.688,957.674,53,0.85,1.99,1.99,1.96,0.014,0.02,0.03,1.96,1.97,1.936,2864.307433,10299.44347,13163.7509,17000,30163.7509,0.9636653
09-11-2022 12:00,11.1,10.923,10.85,38.3,38.4,39.2,0.44,0.45,0.45,958.649,962.688,982.744,53,0.85,2.01,1.97,1.95,0.03,0.024,0.02,1.99,1.946,1.92,2949.9267,16610.77616,19560.70286,16500,36060.70286,0.95686832
09-11-2022 12:15,11.1,10.94,10.9,38.5,37.5,36.9,0.43,0.43,0.44,963.655,940.125,925.083,53,0.85,1.96,2,2.01,0.02,0.03,0.024,1.936,1.97,2,2818.182033,15036.62388,17854.80591,14000,31854.80591,0.961706291
09-11-2022 12:30,10.9,11,10.99,37.6,38.3,39.2,0.42,0.44,0.433,941.128,960.181,982.744,53,0.85,1.978,1.97,1.99,0.024,0.01,0.03,1.948,1.96,1.967,2914.701393,10168.76125,13083.46264,15500,28583.46264,0.965503219
09-11-2022 12:45,10.92,10.92,10.85,38.2,38.5,38.4,0.433,0.45,0.46,956.146,965.195,962.688,53,0.85,2.01,1.96,1.97,0.03,0.023,0.01,2,1.937,1.94,2914.388533,16287.638,19202.02653,14000,33202.02653,0.960151289
09-11-2022 13:00,10.96,10.96,10.9,39.2,37.6,38.4,0.45,0.46,0.44,981.176,942.632,962.688,53,0.85,1.99,1.97,2,0.01,0.03,0.023,1.967,1.94,1.99,2930.7136,12101.95263,15032.66623,13000,28032.66623,0.966145459
09-11-2022 13:15,10.8,10.8,11,38.4,38.2,37.5,0.43,0.45,0.45,961.152,957.674,940.125,53,0.85,1.97,1.97,1.97,0.023,0.01,0.03,1.94,1.96,1.95,2849.966167,10149.1005,12999.06667,12000,24999.06667,0.969698067
09-11-2022 13:30,10.84,10.84,10.9,38.4,39.2,38.3,0.44,0.44,0.45,961.152,982.744,960.181,53,0.85,2,1.97,1.96,0.03,0.02,0.01,1.99,1.95,1.94,2950.4684,15679.90407,18630.37247,13500,32130.37247,0.961387814
09-11-2022 13:45,10.83,10.83,10.94,38.4,38.4,38.5,0.45,0.45,0.44,961.152,962.688,965.195,53,0.85,1.97,2,1.97,0.01,0.02,0.02,1.95,1.98,1.93,2924.678567,9264.266426,12188.94499,14000,26188.94499,0.968301506
09-11-2022 14:00,10.82,11.1,10.91,38.2,38.4,37.6,0.46,0.44,0.43,956.146,962.688,942.632,53,0.85,1.96,1.97,1.97,0.02,0.04,0.02,1.94,1.93,1.96,2850.0336,18457.96117,21307.99477,15000,36307.99477,0.956585379
09-11-2022 14:15,11,11.1,11,39.2,38.4,38.2,0.45,0.43,0.42,981.176,962.688,957.674,53,0.85,2.02,2.01,1.97,0.02,0.01,0.04,1.98,2,1.95,2980.8604,9520.038558,12500.89896,16000,28500.89896,0.965599435
