DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
09-11-2022 14:30,11.153,10.9,10.9,36.9,38.2,39.2,0.44,0.42,0.433,923.607,957.674,982.744,53,0.85,2.03,1.992,2,0.04,0.02,0.01,2.02,1.972,1.99,2914.718127,17491.53762,20406.25575,17000,37406.25575,0.955330814
09-11-2022 14:48,11.1,10.92,10.923,39.2,39.2,38.4,0.45,0.42,0.45,981.176,982.744,962.688,53,0.85,2.01,2.01,1.97,0.01,0.01,0.02,1.99,2,1.957,3027.392,6434.724962,9462.116962,16500,25962.11696,0.968567424
09-11-2022 15:00,11.156,10.96,10.94,38.4,36.9,38.4,0.44,0.42,0.43,961.152,925.083,962.688,53,0.85,1.98,1.99,2.01,0.02,0.013,0.01,1.97,1.977,2,2864.3661,9870.337154,12734.70325,15000,27734.70325,0.966493246
09-11-2022 15:15,11.05,10.8,11,38.4,39.2,38.4,0.43,0.46,0.44,961.152,982.744,962.688,53,0.85,2.01,2.01,1.992,0.01,0.01,0.013,1.997,2,1.962,2996.61184,6302.83477,9299.44661,15500,24799.44661,0.969932756
09-11-2022 15:30,11,10.84,10.92,37.5,38.4,38.2,0.42,0.433,0.45,938.625,962.688,957.674,53,0.85,1.996,1.96,2.01,0.013,0.03,0.01,1.986,1.93,1.99,2876.695,13088.61396,15965.30896,14000,29965.30896,0.963895709
09-11-2022 15:45,10.9,10.83,10.96,38.3,38.4,39.2,0.42,0.46,0.46,958.649,962.688,982.744,53,0.85,2.075,1.978,1.99,0.01,0.02,0.03,2.045,1.958,1.98,3006.13001,9251.641693,12257.7717,13000,25257.7717,0.969394082
09-11-2022 16:00,10.923,10.82,10.8,38.5,37.5,36.9,0.42,0.44,0.45,963.655,940.125,925.083,53,0.85,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,2847.5737,12238.59353,15086.16723,12000,27086.16723,0.967251094
09-11-2022 16:15,10.94,11,10.84,37.6,38.3,39.2,0.46,0.45,0.44,941.128,960.181,982.744,53,0.85,1.99,1.99,1.96,0.02,0.03,0.01,1.98,1.96,1.94,2914.7693,15127.56409,18042.33339,13500,31542.33339,0.962067676
09-11-2022 16:30,11,11.153,10.83,38.2,38.5,38.4,0.433,0.45,0.45,956.146,965.195,962.688,53,0.85,1.97,1.97,1.978,0.01,0.02,0.03,1.94,1.95,1.958,2903.804993,9267.686711,12171.4917,14000,26171.4917,0.968321962
09-11-2022 16:45,10.92,11.1,11.1,37.6,37.6,38.4,0.46,0.44,0.44,941.128,942.632,962.688,53,0.85,2,2,2.01,0.03,0.02,0.02,1.98,1.98,1.99,2872.968533,14787.33763,17660.30616,15000,32660.30616,0.960775954
09-11-2022 17:00,10.96,11.156,11.1,38.2,38.2,37.5,0.44,0.43,0.43,956.146,957.674,940.125,53,0.85,1.97,1.97,1.99,0.02,0.02,0.02,1.95,1.95,1.98,2849.281033,12215.29859,15064.57962,16000,31064.57962,0.962620739
09-11-2022 17:15,10.8,11.05,10.9,39.2,37.6,38.3,0.45,0.42,0.42,981.176,942.632,960.181,53,0.85,1.96,1.96,1.97,0.02,0.01,0.02,1.94,1.95,1.94,2890.852433,9386.293785,12277.14622,17000,29277.14622,0.964695583
09-11-2022 17:30,10.84,11,10.92,36.9,38.2,38.5,0.45,0.433,0.42,923.607,957.674,965.195,53,0.85,1.97,2.02,2,0.02,0.03,0.01,1.96,1.99,1.98,2864.8455,14861.61149,17726.45699,16500,34226.45699,0.958972223
09-11-2022 17:45,10.83,10.9,10.96,39.2,39.2,37.6,0.44,0.45,0.42,981.176,982.744,942.632,53,0.85,1.97,2.03,1.97,0.01,0.02,0.03,1.94,2.01,1.96,2977.2224,9657.01926,12634.24166,15000,27634.24166,0.966610563
09-11-2022 18:00,10.82,10.923,10.8,38.4,36.9,38.2,0.43,0.43,0.46,961.152,925.083,957.674,53,0.85,1.98,2.01,1.96,0.03,0.01,0.02,1.96,2,1.93,2838.858433,12097.11135,14935.96979,15500,30435.96979,0.963349408
09-11-2022 18:15,11,10.94,10.84,38.2,39.2,37.6,0.42,0.44,0.433,956.146,982.744,942.632,53,0.87,2,1.98,2.02,0.02,0.03,0.01,1.99,1.95,2,2938.9408,15755.76762,18694.70842,14000,32694.70842,0.96073626
09-11-2022 18:30,11.153,11,10.83,39.2,38.4,38.2,0.433,0.45,0.46,981.176,962.688,957.674,53,0.87,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,3004.923067,9397.052452,12401.97552,13000,25401.97552,0.969224722
09-11-2022 18:44,11.1,10.92,10.82,36.9,38.2,39.2,0.45,0.46,0.44,923.607,957.674,982.744,53,0.87,2.012,1.996,2.01,0.03,0.02,0.02,1.992,1.976,2,2913.616253,14651.3138,17564.93005,12000,29564.93005,0.964360921
09-11-2022 18:45,11.156,10.96,11,39.2,39.2,36.9,0.43,0.45,0.45,981.176,982.744,925.083,53,0.87,2,2.075,1.98,0.02,0.01,0.02,1.98,2.065,1.97,2985.931933,9643.495405,12629.42734,13500,26129.42734,0.968371267
09-11-2022 19:07,11.05,10.8,11.153,38.4,36.9,39.2,0.44,0.44,0.45,961.152,925.083,982.744,53,0.87,2.01,2.01,2.01,0.02,0.01,0.01,2,2,1.99,2929.7827,9014.62545,11944.40815,14000,25944.40815,0.968588191
09-11-2022 19:16,11.19,10.84,11.1,38.4,39.2,38.4,0.45,0.433,0.44,961.152,982.744,962.688,53,0.87,1.99,1.99,1.996,0.01,0.02,0.01,1.98,1.97,1.986,2978.503253,9521.157981,12499.66123,15000,27499.66123,0.966767767
09-11-2022 19:30,11.1,10.83,11.156,37.5,38.4,38.2,0.46,0.46,0.43,938.625,962.688,957.674,53,0.87,1.97,1.97,2.075,0.01,0.01,0.02,1.95,1.96,2.062,2901.039567,6032.334747,8933.374313,16000,24933.37431,0.969775287
09-11-2022 19:45,10.95,10.82,11.05,38.3,38.4,39.2,0.45,0.44,0.42,958.649,962.688,982.744,53,0.87,2,2,2.01,0.02,0.013,0.01,1.99,1.987,2,2990.515467,10145.99065,13136.50612,17000,30136.50612,0.963696927
09-11-2022 20:00,10.84,11,11,38.5,37.5,36.9,0.44,0.45,0.433,963.655,940.125,925.083,53,0.87,1.97,1.97,1.99,0.01,0.01,0.013,1.957,1.96,1.97,2799.982967,6045.561942,8845.544909,16500,25345.54491,0.96929099
09-11-2022 20:15,10.86,11.153,10.9,37.6,38.3,39.2,0.433,0.45,0.45,941.128,960.181,982.744,53,0.87,1.96,1.96,1.97,0.013,0.02,0.01,1.95,1.94,1.936,2891.084933,9987.721119,12878.80605,15000,27878.80605,0.966325015
09-11-2022 20:30,10.95,11.1,10.923,38.2,38.5,38.4,0.46,0.44,0.43,956.146,965.195,962.688,53,0.87,2.03,1.97,2,0.01,0.034,0.02,2.01,1.936,1.977,2943.803233,13611.9509,16555.75413,15500,32055.75413,0.961474031
09-11-2022 20:45,11,11.156,10.94,39.2,37.6,38.4,0.44,0.43,0.44,981.176,942.632,962.688,53,0.87,2.01,1.97,1.97,0.02,0.023,0.034,1.976,1.947,1.947,2926.212267,13241.20842,16167.42069,14000,30167.42069,0.96366104
09-11-2022 21:00,11.153,11.05,11,38.4,38.2,37.5,0.45,0.42,0.45,961.152,957.674,940.125,53,0.88,1.98,1.98,1.96,0.034,0.023,0.023,1.957,1.957,1.94,2855.058,17508.49294,20363.55094,13000,33363.55094,0.959965191
09-11-2022 21:13,11.1,11.19,10.92,38.4,39.2,38.3,0.45,0.433,0.46,961.152,982.744,960.181,53,0.88,2.01,2,1.97,0.023,0.02,0.023,1.987,1.98,1.96,2975.639633,13528.5008,16504.14043,12000,28504.14043,0.965595657
09-11-2022 21:15,11.156,11.1,10.96,37.5,38.4,38.5,0.44,0.45,0.45,938.625,962.688,965.195,53,0.88,1.98,2.01,1.97,0.023,0.01,0.02,1.96,2,1.94,2889.424367,9850.124746,12739.54911,13500,26239.54911,0.968242202
09-11-2022 21:30,11.05,10.95,10.8,38.3,38.4,37.6,0.43,0.43,0.44,958.649,962.688,942.632,53,0.88,1.99,2.012,1.98,0.02,0.03,0.01,1.98,1.982,1.96,2895.056873,15397.54333,18292.6002,14000,32292.6002,0.961200424
09-11-2022 21:45,11.19,10.84,10.84,37.5,37.5,38.2,0.42,0.44,0.433,938.625,940.125,957.674,53,0.88,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,2852.514167,8838.533146,11691.04731,15000,26691.04731,0.967713395
09-11-2022 22:00,11.1,10.86,10.83,38.3,38.3,39.2,0.433,0.45,0.46,958.649,960.181,982.744,53,0.88,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2985.402133,12269.78919,15255.19132,16000,31255.19132,0.962400005
09-11-2022 22:15,10.95,10.95,10.82,38.5,37.5,38.4,0.45,0.46,0.44,963.655,940.125,962.688,53,0.88,2,1.99,2.012,0.02,0.03,0.01,1.99,1.96,1.992,2909.917407,15032.43218,17942.34958,17000,34942.34958,0.958149985
09-11-2022 22:30,10.84,11,11,37.6,38.3,38.4,0.43,0.45,0.45,941.128,960.181,962.688,53,0.88,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.98,2902.942033,9108.350273,12011.29231,16500,28511.29231,0.965587322
09-11-2022 22:45,10.86,11.153,11.153,38.2,38.5,37.5,0.44,0.44,0.45,956.146,965.195,940.125,53,0.88,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.97,2917.773233,15359.09515,18276.86839,14000,32276.86839,0.961218592
09-11-2022 23:00,10.95,11.1,11.1,39.2,37.6,38.3,0.45,0.45,0.44,981.176,942.632,960.181,53,0.88,2.01,1.97,1.99,0.02,0.04,0.02,1.99,1.93,1.98,2930.9549,18271.84466,21202.79956,15500,36702.79956,0.956134007
09-11-2022 23:15,10.8,11.156,11.156,38.4,38.2,37.5,0.46,0.44,0.43,961.152,957.674,940.125,53,0.88,1.98,1.96,1.97,0.02,0.01,0.04,1.94,1.95,1.95,2850.017233,9228.421082,12078.43831,14000,26078.43831,0.968431039
09-11-2022 23:30,11.18,11.05,11.05,38.4,39.2,38.3,0.45,0.43,0.42,961.152,982.744,960.181,53,0.88,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,3005.674933,18759.28129,21764.95623,13000,34764.95623,0.958353599
09-11-2022 23:45,11.13,11.19,11.19,37.5,38.4,38.5,0.44,0.42,0.433,938.625,962.688,965.195,53,0.88,1.98,2.01,1.97,0.01,0.01,0.02,1.96,2,1.957,2889.424367,6032.384887,8921.809253,12000,20921.80925,0.974514248
10-11-2022 00:00,11.04,11.1,11.1,38.3,38.4,37.6,0.45,0.42,0.45,958.649,962.688,942.632,53,0.88,1.987,1.98,1.96,0.02,0.013,0.01,1.977,1.967,1.95,2868.436277,10145.85694,13014.29322,13500,26514.29322,0.967920345
10-11-2022 00:15,10.89,10.95,10.95,37.5,37.5,38.2,0.44,0.42,0.43,938.625,940.125,957.674,53,0.88,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2.01,2871.794067,5886.989608,8758.783675,14000,22758.78367,0.972338449
10-11-2022 00:30,10.94,10.84,10.84,38.3,38.3,39.2,0.43,0.46,0.44,958.649,960.181,982.744,53,0.88,1.99,1.98,2.01,0.013,0.02,0.01,1.98,1.96,1.98,2970.733233,10131.96042,13102.69365,15000,28102.69365,0.966063758
10-11-2022 00:45,10.98,10.86,10.86,38.5,37.5,38.4,0.42,0.433,0.45,963.655,940.125,962.688,53,0.9,1.987,1.99,1.98,0.01,0.03,0.02,1.967,1.96,1.97,2887.765683,11940.20461,14827.97029,16000,30827.97029,0.962894882
10-11-2022 01:00,11.19,10.95,10.95,37.6,38.3,38.4,0.42,0.46,0.46,941.128,960.181,962.688,53,0.9,2,2.01,2.01,0.02,0.01,0.03,1.97,2,1.996,2913.278167,8987.598138,11900.87631,17000,28900.87631,0.965133495
10-11-2022 01:15,10.97,10.8,11,38.2,38.5,37.5,0.42,0.44,0.45,956.146,965.195,940.125,53,0.9,1.97,1.99,1.98,0.03,0.014,0.01,1.96,1.976,1.95,2869.5851,13492.75863,16362.34373,16500,32862.34373,0.960542887
10-11-2022 01:30,10.84,11.18,11.153,39.2,37.6,38.3,0.46,0.45,0.44,981.176,942.632,960.181,53,0.9,2.06,2,1.99,0.01,0.03,0.014,2.046,1.97,1.97,2970.703167,12099.05286,15069.75603,15000,30069.75603,0.963774423
10-11-2022 01:45,10.99,11.13,11.1,38.4,38.2,37.5,0.433,0.45,0.45,961.152,957.674,940.125,53,0.9,1.97,2.03,2.01,0.014,0.02,0.03,1.94,2.01,1.986,2897.900967,10434.79263,13332.6936,15500,28832.6936,0.965212891
10-11-2022 02:00,11,11.04,11.156,38.4,39.2,38.3,0.46,0.44,0.44,961.152,982.744,960.181,53,0.9,2.01,2.03,1.99,0.03,0.024,0.02,1.99,2.006,1.96,3000.7853,16970.81903,19971.60433,14000,33971.60433,0.959265275
10-11-2022 02:15,11.1,10.89,11.05,37.5,38.4,38.5,0.44,0.43,0.43,938.625,962.688,965.195,53,0.9,1.99,2.01,2,0.02,0.03,0.024,1.966,1.98,1.99,2908.934367,15148.84935,18057.78372,13000,31057.78372,0.962628611
10-11-2022 02:30,11.2,10.94,11.19,38.3,38.4,37.6,0.45,0.42,0.42,958.649,962.688,942.632,53,0.9,2,1.98,2.03,0.024,0.01,0.03,1.97,1.97,2.016,2907.780533,10450.71685,13358.49738,12000,25358.49738,0.969275778
10-11-2022 02:45,11,10.98,11.1,41,37.5,38.2,0.45,0.433,0.42,1026.23,940.125,957.674,53,0.9,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,3055.876567,14659.23578,17715.11235,13500,31215.11235,0.962446409
10-11-2022 03:00,10.9,11.19,10.95,40,38.3,39.2,0.44,0.45,0.42,1001.2,960.181,982.744,53,0.9,1.99,1.98,2.01,0.01,0.03,0.014,1.976,1.95,1.99,3059.029533,12565.3998,15624.42933,14000,29624.42933,0.964291759
10-11-2022 03:15,11,10.97,10.84,42,41,38.4,0.43,0.43,0.46,1051.26,1027.87,962.688,53,0.9,1.97,1.987,1.98,0.014,0.02,0.03,1.94,1.967,1.956,3244.951933,12210.4272,15455.37913,15000,30455.37913,0.963326893
10-11-2022 03:30,11,10.84,10.86,42.5,40,38.4,0.42,0.44,0.433,1063.775,1002.8,962.688,53,0.9,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,3264.121867,19367.45315,22631.57501,16000,38631.57501,0.953934986
10-11-2022 03:45,11,10.99,10.95,41,42,37.5,0.433,0.45,0.46,1026.23,1052.94,940.125,53,0.9,1.97,1.99,1.98,0.02,0.03,0.024,1.946,1.96,1.97,3202.101667,18115.33419,21317.43586,17000,38317.43586,0.95429245
10-11-2022 04:00,10.8,11,10.8,39.5,42.5,38.3,0.45,0.46,0.44,988.685,1065.475,960.181,53,0.9,1.996,1.987,1.987,0.024,0.01,0.03,1.966,1.977,1.964,3205.99606,11613.7093,14819.70536,16500,31319.70536,0.962325318
10-11-2022 04:15,10.85,11.1,11.18,40.5,41,41,0.43,0.45,0.45,1013.715,1027.87,1027.87,53,0.9,2.03,2,2.01,0.03,0.023,0.01,2.02,1.977,1.98,3356.839167,18379.5689,21736.40806,15000,36736.40806,0.956095602
10-11-2022 04:30,10.9,11.2,11.13,41.5,39.5,40,0.44,0.44,0.45,1038.745,990.265,1002.8,53,0.9,2.01,1.97,1.99,0.01,0.03,0.023,1.987,1.94,1.98,3239.805,13410.57309,16650.37809,15500,32150.37809,0.961364702
10-11-2022 04:45,10.99,11,11.04,39.6,40.5,42,0.45,0.433,0.44,991.188,1015.335,1052.94,53,0.9,1.98,2.06,1.987,0.023,0.01,0.03,1.95,2.05,1.967,3329.6466,10979.0246,14308.6712,14000,28308.6712,0.965823524
10-11-2022 05:00,10.85,10.9,10.89,40.2,41.5,42.5,0.46,0.46,0.43,1006.206,1040.405,1065.475,53,0.9,2.01,1.97,2,0.03,0.02,0.01,2,1.95,1.98,3417.857633,17344.34049,20762.19812,13000,33762.19812,0.959506202
10-11-2022 05:15,10.9,11,10.94,40.1,39.6,41,0.45,0.44,0.42,1003.703,992.772,1027.87,53,0.9,1.986,2.01,1.97,0.01,0.02,0.02,1.966,1.99,1.93,3219.026487,9935.559801,13154.58629,12000,25154.58629,0.969515305
10-11-2022 05:30,11,11,10.98,39.2,40.2,39.5,0.44,0.45,0.433,981.176,1007.814,990.265,53,0.9,1.985,1.99,2.06,0.02,0.04,0.02,1.965,1.95,2.05,3160.088333,19967.16483,23127.25317,13500,36627.25317,0.956220344
10-11-2022 05:45,10.9,11,11.19,38.5,40.1,40.5,0.433,0.45,0.45,963.655,1005.307,1015.335,53,0.9,2.01,2,1.97,0.02,0.01,0.04,1.97,1.99,1.95,3142.211667,9573.218074,12715.42974,14000,26715.42974,0.967684854
10-11-2022 06:00,10.94,10.8,10.97,39,39.2,41.5,0.46,0.44,0.43,976.17,982.744,1040.405,53,0.9,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,3192.3863,19147.47807,22339.86437,15000,37339.86437,0.955406561
10-11-2022 06:15,10.91,10.85,10.84,40.7,38.5,39.6,0.44,0.43,0.44,1018.721,965.195,992.772,53,0.9,2,1.99,1.99,0.01,0.01,0.02,1.98,1.98,1.977,3127.7653,6571.264693,9699.029993,16000,25699.02999,0.968876032
10-11-2022 06:30,11,10.9,10.99,42,39,40.2,0.45,0.42,0.45,1051.26,977.73,1007.814,53,0.9,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,3269.79,11513.48576,14783.27576,17000,31783.27576,0.961788994
10-11-2022 06:45,10.9,10.99,11,41.5,40.7,40.1,0.45,0.433,0.46,1038.745,1020.349,1005.307,53,0.9,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.98,3347.082533,7071.367186,10418.44972,16500,26918.44972,0.967447274
10-11-2022 07:01,10.923,10.85,11.1,43,42,39.2,0.44,0.45,0.45,1076.29,1052.94,982.744,53,0.9,2.01,1.97,1.99,0.013,0.03,0.01,2,1.94,1.97,3416.494533,16109.83629,19526.33083,15000,34526.33083,0.958627632
10-11-2022 07:15,10.94,10.9,11.2,43.5,41.5,38.5,0.43,0.43,0.44,1088.805,1040.405,965.195,53,0.9,1.98,1.996,1.97,0.01,0.02,0.03,1.95,1.976,1.96,3368.0995,11177.59014,14545.68964,15500,30045.68964,0.963802367
10-11-2022 07:30,11,11,11,41,43,39,0.42,0.44,0.433,1026.23,1078.01,977.73,53,0.9,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,3391.426667,14411.68353,17803.1102,14000,31803.1102,0.96176606
10-11-2022 07:45,10.92,10.9,10.9,39,43.5,40.7,0.433,0.45,0.46,976.17,1090.545,1020.349,53,0.9,1.96,2.01,1.97,0.02,0.03,0.01,1.95,1.98,1.95,3349.289267,18249.00426,21598.29353,13000,34598.29353,0.958544975
10-11-2022 08:00,10.96,10.94,11,40,41,42,0.45,0.46,0.44,1001.2,1027.87,1052.94,53,0.9,1.95,1.98,1.996,0.01,0.02,0.03,1.92,1.96,1.976,3323.108,10395.31245,13718.42045,12000,25718.42045,0.96885328
10-11-2022 08:15,10.8,10.91,11,42.5,39,41.5,0.43,0.45,0.45,1063.775,977.73,1040.405,53,0.9,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.01,3394.646667,17696.14823,21090.79489,13500,34590.79489,0.958553587
10-11-2022 08:30,10.84,11,11,39.7,40,43,0.44,0.44,0.45,993.691,1002.8,1078.01,53,0.9,1.99,1.986,2.01,0.02,0.02,0.02,1.97,1.966,2,3343.503033,13294.05102,16637.55406,14000,30637.55406,0.963115617
10-11-2022 08:45,10.83,10.9,10.8,39.8,42.5,43.5,0.45,0.45,0.44,996.194,1065.475,1090.545,53,0.9,1.987,1.985,1.98,0.02,0.01,0.02,1.967,1.975,1.95,3493.18291,10407.41012,13900.59303,15000,28900.59303,0.965133825
10-11-2022 09:00,10.82,10.923,10.85,39.5,39.7,41,0.46,0.44,0.43,988.685,995.279,1027.87,53,0.9,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,3222.416967,16425.88264,19648.29961,16000,35648.29961,0.957340547
10-11-2022 09:23,11.14,10.94,10.9,39.4,39.8,39,0.45,0.43,0.42,986.182,997.786,977.73,53,0.9,1.97,1.99,1.986,0.01,0.02,0.03,1.94,1.97,1.976,3077.0316,9888.806436,12965.83804,17000,29965.83804,0.963895095
10-11-2022 09:30,11.05,11,10.99,38.5,39.5,40,0.44,0.42,0.433,963.655,990.265,1002.8,58,0.9,1.986,2,1.985,0.03,0.01,0.02,1.966,1.99,1.955,3080.082833,12561.74416,15641.82699,16500,32141.82699,0.961374581
10-11-2022 09:45,10.93,10.92,10.85,39,39.4,42.5,0.45,0.42,0.45,976.17,987.758,1065.475,58,0.9,1.998,2.03,2.01,0.02,0.03,0.01,1.988,2,1.99,3273.603767,16112.92937,19386.53314,14000,33386.53314,0.959938718
10-11-2022 10:00,10.99,10.96,10.9,41,38.5,39.7,0.44,0.42,0.43,1026.23,965.195,995.279,58,0.9,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.97,3174.7322,9731.122087,12905.85429,15500,28405.85429,0.96571022
10-11-2022 10:15,11.195,10.8,11,38.7,39,39.8,0.43,0.46,0.44,968.661,977.73,997.786,58,0.9,1.99,2.01,2,0.03,0.02,0.02,1.97,1.99,1.99,3068.564367,15762.73292,18831.29729,14000,32831.29729,0.960578694
10-11-2022 10:30,10.96,10.84,10.9,36,41,39.5,0.42,0.433,0.45,901.08,1027.87,990.265,58,0.9,2,1.98,2.03,0.02,0.01,0.02,1.98,1.97,2.02,3029.229167,8941.291999,11970.52117,13000,24970.52117,0.96973162
10-11-2022 10:45,11,10.83,10.94,39.5,38.7,39.4,0.42,0.46,0.46,988.685,970.209,987.758,58,0.9,2.02,2.01,2.03,0.02,0.01,0.01,2.01,2,2.01,3104.4509,9657.631067,12762.08197,12000,24762.08197,0.969976697
10-11-2022 11:00,10.9,10.82,10.91,39.1,36,38.5,0.42,0.44,0.45,978.673,902.52,965.195,58,0.9,1.98,1.96,2.01,0.01,0.02,0.01,1.97,1.94,2,2848.8421,8626.169122,11475.01122,13500,24975.01122,0.969726342
10-11-2022 11:15,10.923,11.14,11,39.1,39.5,39,0.46,0.45,0.44,978.673,990.265,977.73,58,0.9,2,1.95,1.98,0.01,0.01,0.02,1.98,1.94,1.967,3037.229167,6467.936904,9505.166071,14000,23505.16607,0.971457172
10-11-2022 11:30,10.94,11.05,10.9,39,39.1,41,0.433,0.45,0.45,976.17,980.237,1027.87,58,0.9,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,3159.5027,10519.89186,13679.39456,15000,28679.39456,0.965391447
10-11-2022 11:45,11,10.93,10.923,38.3,39.1,38.7,0.46,0.44,0.44,958.649,980.237,970.209,58,0.9,2,1.99,1.96,0.01,0.01,0.013,1.987,1.98,1.94,2970.5281,6270.445844,9240.973944,16000,25240.97394,0.969413814
10-11-2022 12:00,10.92,10.99,10.94,41,39,36,0.44,0.43,0.43,1026.23,977.73,902.52,58,0.9,2.03,1.987,1.95,0.013,0.02,0.01,2.02,1.967,1.916,2987.285667,10939.68948,13926.97514,17000,30926.97514,0.962780153
10-11-2022 12:15,10.96,11.195,11,40,38.3,39.5,0.45,0.42,0.42,1001.2,960.181,990.265,58,0.9,2.02,2,2.01,0.01,0.034,0.02,2,1.966,1.987,3100.6275,13796.67883,16897.30633,16500,33397.30633,0.959926309
10-11-2022 12:30,10.8,10.96,10.92,42,41,39.1,0.45,0.433,0.42,1051.26,1027.87,980.237,58,0.9,1.98,1.97,1.99,0.02,0.023,0.034,1.946,1.947,1.967,3282.2073,15478.72159,18760.92889,15000,33760.92889,0.959507663
10-11-2022 12:45,10.84,11,10.96,41,40,39.1,0.44,0.45,0.42,1026.23,1002.8,980.237,58,0.9,1.97,1.986,1.987,0.034,0.023,0.023,1.947,1.963,1.967,3175.63849,19652.85274,22828.49123,15500,38328.49123,0.954279866
10-11-2022 13:00,10.83,10.9,10.8,40,42,39,0.43,0.43,0.46,1001.2,1052.94,977.73,58,0.9,1.99,1.998,2,0.023,0.02,0.023,1.967,1.978,1.99,3250.157333,15083.79126,18333.94859,14000,32333.94859,0.961152674
10-11-2022 13:03,10.82,10.923,10.84,42,41,38.3,0.42,0.44,0.433,1051.26,1027.87,960.181,58,0.9,2,2.01,1.97,0.023,0.01,0.02,1.98,2,1.94,3265.527767,12000.92183,15266.4496,13000,28266.4496,0.965872758
10-11-2022 13:15,11,10.94,10.83,42.5,40,41,0.433,0.45,0.46,1063.775,1002.8,1027.87,58,0.9,2.03,1.99,1.986,0.02,0.03,0.01,2.02,1.96,1.966,3396.3845,17603.61964,21000.00414,12000,33000.00414,0.960384149
10-11-2022 13:30,11.153,11,10.82,41,42,40,0.45,0.46,0.44,1026.23,1052.94,1002.8,58,0.9,2.03,2,1.998,0.01,0.02,0.03,2,1.98,1.988,3379.076667,10911.739,14290.81567,13500,27790.81567,0.966427731
10-11-2022 13:45,11.1,10.92,11.14,39.5,42.5,42,0.43,0.45,0.45,988.685,1065.475,1052.94,58,0.9,1.996,2.02,2.01,0.03,0.01,0.02,1.976,2.01,1.98,3436.174667,13566.12314,17002.29781,14000,31002.29781,0.962692886
10-11-2022 14:00,11.156,10.96,11.05,40.5,41,41,0.44,0.44,0.45,1013.715,1027.87,1027.87,58,0.9,1.9985,1.98,1.99,0.02,0.03,0.01,1.9885,1.95,1.97,3317.203208,17419.38094,20736.58415,15000,35736.58415,0.957239416
10-11-2022 14:15,11.05,10.8,10.93,41.5,39.5,40,0.45,0.433,0.44,1038.745,990.265,1002.8,58,0.9,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,3260.740833,10144.16372,13404.90455,16000,29404.90455,0.964546985
10-11-2022 14:30,11,10.84,10.99,39.6,40.5,42,0.46,0.44,0.43,991.188,1015.335,1052.94,58,0.9,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,1.98,3326.4597,16704.25719,20030.71689,17000,37030.71689,0.955759429
10-11-2022 14:45,10.9,10.83,11.195,40.2,41.5,42.5,0.45,0.46,0.42,1006.206,1040.405,1065.475,58,0.9,2.03,2,1.98,0.02,0.04,0.02,2.01,1.96,1.97,3433.812067,21189.34078,24623.15285,16500,41123.15285,0.951109237
10-11-2022 15:00,10.923,10.82,10.96,40.1,39.6,41,0.44,0.42,0.433,1003.703,992.772,1027.87,58,0.9,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,3259.154967,10015.15716,13274.31213,15000,28274.31213,0.965863589
10-11-2022 15:15,10.94,11,11,39.2,40.2,39.5,0.433,0.41,0.45,981.176,1007.814,990.265,58,0.9,1.98,2.02,1.99,0.04,0.02,0.01,1.97,2,1.98,3137.281833,19610.64585,22747.92768,15500,38247.92768,0.954371581
10-11-2022 15:30,11,11.153,10.9,38.5,40.1,40.5,0.44,0.4,0.43,963.655,1005.307,1015.335,58,0.9,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,3147.8941,6471.012644,9618.906744,14000,23618.90674,0.971323015
10-11-2022 15:45,10.92,11.1,10.923,39,39.2,41.5,0.46,0.39,0.44,976.17,982.744,1040.405,58,0.9,1.976,1.97,2.03,0.02,0.013,0.01,1.966,1.957,2.02,3176.281433,10541.25881,13717.54024,13000,26717.54024,0.967682384
10-11-2022 16:00,10.96,11.156,10.94,40.7,38.5,39.6,0.42,0.38,0.45,1018.721,965.195,992.772,58,0.9,1.985,1.99,2.02,0.01,0.01,0.013,1.972,1.98,2,3135.16445,6568.948225,9704.112675,12000,21704.11267,0.973586462
10-11-2022 16:15,10.8,11.05,11,42,39,40.2,0.41,0.433,0.46,1051.26,977.73,1007.814,58,0.9,2.01,2,1.98,0.013,0.02,0.01,2,1.98,1.95,3262.4664,11165.37195,14427.83835,13500,27927.83835,0.966267787
10-11-2022 16:30,10.84,11,10.92,41.5,40.7,40.1,0.4,0.44,0.45,1038.745,1020.349,1005.307,58,0.9,1.99,2.03,1.97,0.01,0.03,0.02,1.97,2,1.96,3319.243967,14014.46011,17333.70408,14000,31333.70408,0.962309114
10-11-2022 16:45,10.83,10.9,10.96,43,42,39.2,0.39,0.46,0.44,1076.29,1052.94,982.744,58,0.9,1.97,2.03,1.99,0.02,0.01,0.03,1.94,2.02,1.976,3427.1212,11428.10401,14855.22521,15000,29855.22521,0.964023574
10-11-2022 17:00,10.82,10.923,10.8,43.5,41.5,38.5,0.38,0.42,0.433,1088.805,1040.405,965.195,58,0.9,2,1.996,2,0.03,0.014,0.01,1.99,1.982,1.97,3395.537,16909.57923,20305.11623,16000,36305.11623,0.956588671
10-11-2022 17:08,11,10.94,10.84,41,43,39,0.433,0.41,0.44,1026.23,1078.01,977.73,58,0.9,1.987,1.9985,2.03,0.01,0.03,0.014,1.973,1.9685,2.01,3374.3345,15136.11172,18510.44622,17000,35510.44622,0.957498501
10-11-2022 17:15,11.153,11,10.83,39,43.5,40.7,0.44,0.4,0.46,976.17,1090.545,1020.349,58,0.9,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,3407.769067,12385.69619,15793.46526,16500,32293.46526,0.961199425
10-11-2022 17:31,11.1,10.92,10.82,40,41,42,0.46,0.39,0.42,1001.2,1027.87,1052.94,58,0.9,1.997,2.01,1.996,0.03,0.024,0.02,1.977,1.986,1.966,3364.984667,18483.1679,21848.15256,15000,36848.15256,0.955967935
10-11-2022 17:45,11.156,10.96,11,42.5,39,41.5,0.42,0.38,0.41,1063.775,977.73,1040.405,58,0.9,1.987,2.03,1.9985,0.02,0.03,0.024,1.963,2,1.9885,3372.855125,17111.99777,20484.8529,15500,35984.8529,0.956955138
10-11-2022 18:00,11.05,10.8,11.153,39.7,40,43,0.41,0.433,0.4,993.691,1002.8,1078.01,58,0.9,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.996,3361.556667,11262.18066,14623.73733,14000,28623.73733,0.965456291
10-11-2022 18:15,11.19,10.84,11.1,39.8,42.5,43.5,0.4,0.46,0.39,996.194,1065.475,1090.545,58,0.9,2.01,1.98,2.01,0.03,0.014,0.01,2,1.966,1.98,3521.2393,15225.43256,18746.67186,13000,31746.67186,0.961831321
10-11-2022 18:30,11.1,10.83,11.156,39.5,39.7,41,0.39,0.44,0.38,988.685,995.279,1027.87,58,0.9,1.99,2.01,2.03,0.01,0.03,0.014,1.976,1.98,2.01,3228.4228,13168.92637,16397.34917,12000,28397.34917,0.965720135
10-11-2022 18:45,10.95,10.82,11.05,39.4,39.8,39,0.38,0.45,0.433,986.182,997.786,977.73,58,0.9,1.97,1.976,2.01,0.014,0.02,0.03,1.94,1.956,1.986,3081.807413,11185.54635,14267.35377,13500,27767.35377,0.966455123
10-11-2022 19:00,10.84,11,11,38.5,39.5,40,0.433,0.45,0.44,963.655,990.265,1002.8,58,0.9,2,1.985,1.98,0.03,0.024,0.02,1.98,1.961,1.95,3076.532083,17137.99309,20214.52517,14000,34214.52517,0.958985939
10-11-2022 19:15,10.86,11.153,10.9,39.5,39.4,42.5,0.46,0.44,0.46,988.685,987.758,1065.475,58,0.9,1.987,2.01,2.01,0.02,0.03,0.024,1.963,1.98,2,3283.674283,16281.83599,19565.51028,15000,34565.51028,0.958582628
10-11-2022 19:30,10.95,11.1,10.923,39.1,38.5,39.7,0.44,0.43,0.42,978.673,965.195,995.279,58,0.9,1.986,1.99,1.976,0.024,0.01,0.03,1.956,1.98,1.953,3033.416,10777.69748,13811.11348,16000,29811.11348,0.96407482
10-11-2022 19:45,11,11.156,10.94,39.1,39.5,39.8,0.45,0.42,0.41,978.673,990.265,997.786,58,0.9,2.03,1.97,1.985,0.03,0.023,0.01,2.02,1.947,1.955,3107.1654,17099.4576,20206.623,17000,37206.623,0.955558614
10-11-2022 20:00,11.153,11.05,11,39,39.1,39.5,0.45,0.433,0.4,976.17,980.237,990.265,58,0.9,2.01,2,2.01,0.01,0.03,0.023,1.987,1.97,2,3083.644167,12792.59736,15876.24152,16500,32376.24152,0.961103838
10-11-2022 20:15,11.1,11.19,10.92,37.5,39.1,39.4,0.44,0.45,0.39,938.625,980.237,987.758,58,0.9,1.98,1.987,1.99,0.023,0.01,0.03,1.95,1.977,1.97,2970.438957,9967.222329,12937.66129,14000,26937.66129,0.967424798
10-11-2022 20:30,11.156,11.1,10.96,38.4,39,38.5,0.43,0.43,0.38,961.152,977.73,965.195,58,0.9,2.01,2.01,1.97,0.03,0.02,0.01,2,1.99,1.95,2980.369367,15614.38867,18594.75804,15500,34094.75804,0.959123639
10-11-2022 20:45,11.05,10.95,10.8,37.8,37.5,39.5,0.42,0.44,0.433,946.134,940.125,990.265,58,0.9,1.986,1.997,2,0.01,0.02,0.02,1.966,1.977,1.96,2922.152497,8882.733691,11804.88619,14000,25804.88619,0.968751836
10-11-2022 21:00,11.19,10.84,10.84,36.5,38.4,39.1,0.433,0.45,0.46,913.595,962.688,980.237,58,0.9,1.985,1.987,1.987,0.02,0.04,0.02,1.965,1.947,1.977,2870.73748,17927.81621,20798.55369,13000,33798.55369,0.959464365
10-11-2022 21:15,11.1,10.86,10.83,38.7,37.8,39.1,0.45,0.46,0.44,968.661,947.646,980.237,58,0.9,2.01,2,2.01,0.02,0.01,0.04,1.97,1.99,1.99,2980.315,9261.873851,12242.18885,12000,24242.18885,0.970588512
10-11-2022 21:30,10.95,10.95,10.82,36,36.5,39,0.43,0.45,0.45,901.08,915.055,977.73,58,0.9,1.99,2.01,1.997,0.04,0.02,0.01,1.98,1.99,1.987,2764.7665,16411.36567,19176.13217,13500,32676.13217,0.960757693
10-11-2022 21:45,10.84,11,11,39.5,38.7,37.5,0.44,0.44,0.45,988.685,970.209,940.125,58,0.9,2,1.99,1.987,0.01,0.01,0.02,1.98,1.98,1.974,2965.040617,6402.279276,9367.319893,14000,23367.31989,0.971619811
10-11-2022 22:00,10.86,11.153,11.153,39.1,36,38.4,0.45,0.433,0.44,978.673,902.52,962.688,58,0.9,2.03,1.97,2,0.02,0.013,0.01,2.02,1.957,1.99,2868.574767,9918.231418,12786.80618,15000,27786.80618,0.966432412
10-11-2022 22:15,10.95,11.1,11.1,39.1,39.5,37.8,0.46,0.46,0.43,978.673,990.265,947.646,58,0.9,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.98,3031.984233,6465.52517,9497.509403,16000,25497.5094,0.969112554
10-11-2022 22:30,10.8,11.156,11.156,39,39.1,36.5,0.45,0.44,0.42,976.17,980.237,915.055,58,0.9,2.01,1.987,1.99,0.013,0.03,0.01,2,1.957,1.97,2915.377657,13740.96338,16656.34103,17000,33656.34103,0.959628039
10-11-2022 22:45,10.85,11.05,11.05,37.5,39.1,38.7,0.44,0.45,0.433,938.625,980.237,970.209,58,0.9,1.98,1.986,1.97,0.01,0.02,0.03,1.95,1.966,1.96,2923.68032,9352.1889,12275.86922,16500,28775.86922,0.96527907
10-11-2022 23:00,10.9,11.19,11.19,38.4,39,36,0.433,0.45,0.45,961.152,977.73,902.52,58,0.9,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,2881.1652,12430.66831,15311.83351,15000,30311.83351,0.963493434
10-11-2022 23:15,10.99,11.1,11.1,37.8,37.5,39.5,0.46,0.44,0.43,946.134,940.125,990.265,58,0.9,1.96,2.01,1.987,0.02,0.03,0.01,1.95,1.98,1.967,2909.101883,14809.44801,17718.5499,15500,33218.5499,0.960132249
10-11-2022 23:30,10.85,10.95,10.95,36.5,38.4,39.1,0.44,0.43,0.44,913.595,962.688,980.237,58,0.9,1.995,1.98,1.986,0.01,0.02,0.03,1.965,1.96,1.966,2871.22807,8970.443019,11841.67109,14000,25841.67109,0.968708686
10-11-2022 23:45,10.9,10.84,10.84,38,37.8,39.1,0.45,0.42,0.45,951.14,947.646,980.237,58,0.9,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.01,2959.297567,15040.09418,17999.39175,13000,30999.39175,0.962696252
11-11-2022 00:00,11,10.86,10.86,37.5,36.5,39,0.45,0.433,0.46,938.625,915.055,977.73,58,0.9,1.99,1.986,2.01,0.02,0.02,0.02,1.97,1.966,2,2833.832,11462.13516,14295.96716,12000,26295.96716,0.968176092
11-11-2022 00:15,10.9,10.95,10.95,38.3,38,37.5,0.44,0.45,0.45,958.649,952.66,940.125,58,0.9,1.987,1.985,1.98,0.02,0.01,0.02,1.967,1.975,1.95,2855.14181,9158.190453,12013.33226,13500,25513.33226,0.969093979
11-11-2022 00:30,10.94,10.8,11,38.5,37.5,38.4,0.43,0.43,0.44,963.655,940.125,962.688,58,0.9,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2918.309367,15032.43218,17950.74154,14000,31950.74154,0.961595393
11-11-2022 00:45,10.91,10.85,11.153,37.6,38.3,37.8,0.42,0.44,0.433,941.128,960.181,947.646,58,0.9,1.97,1.99,1.986,0.01,0.02,0.03,1.94,1.97,1.976,2847.29818,9108.199853,11955.49803,15000,26955.49803,0.967403932
11-11-2022 01:00,11.16,10.9,11.1,38.2,38.5,36.5,0.433,0.45,0.46,956.146,965.195,915.055,58,0.9,1.996,2,1.985,0.03,0.01,0.02,1.976,1.99,1.955,2840.553097,12253.59006,15094.14316,16000,31094.14316,0.962586497
11-11-2022 01:15,11,10.99,11.156,39.2,37.6,38,0.45,0.46,0.44,981.176,942.632,952.66,58,0.9,1.998,2.03,2.01,0.02,0.03,0.01,1.988,2,1.99,2947.526507,15306.76869,18254.2952,17000,35254.2952,0.957792141
11-11-2022 01:30,11.1,10.85,11.05,36.9,38.2,37.5,0.43,0.45,0.45,923.607,957.674,940.125,58,0.9,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.97,2832.510267,8967.164153,11799.67442,16500,28299.67442,0.965834015
11-11-2022 01:45,10.953,10.9,11.19,39.2,39.2,38.3,0.44,0.44,0.45,981.176,982.744,960.181,58,0.9,1.99,2.01,2,0.03,0.02,0.02,1.97,1.99,1.99,3026.78,16072.03643,19098.81643,15000,34098.81643,0.959118973
11-11-2022 02:00,10.86,11,11.1,38.4,36.9,38.5,0.45,0.45,0.44,961.152,925.083,965.195,58,0.9,2,1.98,2.03,0.02,0.01,0.02,1.98,1.97,2.02,2884.691767,9017.78427,11902.47604,15500,27402.47604,0.966881322
11-11-2022 02:15,10.94,10.9,10.95,38.7,39.2,37.6,0.46,0.44,0.43,968.661,982.744,942.632,58,0.9,2.02,2.01,2.03,0.02,0.01,0.01,2.01,2,2.01,2994.637667,9477.788891,12472.42656,14000,26472.42656,0.967969377
11-11-2022 02:30,10.89,10.94,10.84,36,38.4,38.2,0.45,0.43,0.42,901.08,962.688,957.674,58,0.9,1.98,1.96,2.01,0.01,0.02,0.01,1.97,1.94,2,2796.43,8888.130704,11684.5607,13000,24684.5607,0.970067876
11-11-2022 02:45,11,10.91,10.86,39.5,38.7,39.2,0.44,0.42,0.433,988.685,970.209,982.744,58,0.9,2,1.995,1.98,0.01,0.01,0.02,1.98,1.985,1.967,3050.312917,6402.563403,9452.87632,12000,21452.87632,0.973884228
11-11-2022 03:00,11.05,11.16,10.95,39.1,36,36.9,0.45,0.42,0.45,978.673,902.52,925.083,58,0.9,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2794.709333,9918.106068,12712.8154,13500,26212.8154,0.968273531
11-11-2022 03:15,10.98,11,10.8,39.1,39.5,39.2,0.44,0.42,0.43,978.673,990.265,982.744,58,0.9,2,1.99,1.96,0.01,0.01,0.013,1.987,1.98,1.94,3058.110633,6465.677261,9523.787895,14000,23523.78789,0.971435205
11-11-2022 03:30,10.94,11.1,10.85,39,39.1,38.4,0.43,0.46,0.44,976.17,980.237,962.688,58,0.9,2.03,1.987,1.995,0.013,0.02,0.01,2.02,1.967,1.961,3022.374223,10538.24023,13560.61446,15000,28560.61446,0.965529843
11-11-2022 03:45,11.04,10.953,10.9,37.5,39.1,38.7,0.42,0.433,0.45,938.625,980.237,970.209,58,0.9,2.02,2,2.01,0.01,0.034,0.02,2,1.966,1.987,2969.533967,13832.98956,16802.52353,16000,32802.52353,0.960611883
11-11-2022 04:00,11,10.86,10.99,38.4,39,36,0.42,0.46,0.46,961.152,977.73,902.52,58,0.9,1.98,1.97,1.99,0.02,0.023,0.034,1.946,1.947,1.967,2831.6796,13497.97865,16329.65825,17000,33329.65825,0.960004234
11-11-2022 04:15,10.9,10.94,10.85,37.8,37.5,39.5,0.42,0.44,0.45,946.134,940.125,990.265,58,0.9,1.97,1.996,1.987,0.034,0.023,0.023,1.947,1.973,1.967,2907.302183,16928.91534,19836.21752,16500,36336.21752,0.956553098
11-11-2022 04:30,10.923,10.89,10.9,36.5,38.4,39.1,0.46,0.45,0.44,913.595,962.688,980.237,58,0.9,1.99,1.998,2,0.023,0.02,0.023,1.967,1.978,1.99,2884.98946,12584.9977,15469.98716,15000,30469.98716,0.963309948
11-11-2022 04:45,10.94,11,11,38,37.8,39.1,0.433,0.45,0.45,951.14,947.646,980.237,58,0.9,2,2.01,1.97,0.023,0.01,0.02,1.98,2,1.94,2923.908033,9935.760681,12859.66871,15500,28359.66871,0.965764064
11-11-2022 05:00,11,11.05,10.9,37.5,36.5,39,0.46,0.44,0.44,938.625,915.055,977.73,58,0.9,2.03,1.99,1.996,0.02,0.03,0.01,2.02,1.96,1.976,2847.260333,14249.96157,17097.2219,14000,31097.2219,0.962582931
11-11-2022 05:15,10.92,10.98,10.94,38.3,38,37.5,0.44,0.43,0.43,958.649,952.66,940.125,58,0.9,2.03,2,1.998,0.01,0.02,0.03,2,1.98,1.988,2891.824733,9123.168105,12014.99284,13000,25014.99284,0.969679348
11-11-2022 05:30,10.96,10.94,10.91,38.5,37.5,38.4,0.45,0.42,0.42,963.655,940.125,962.688,58,0.9,1.986,2.02,2.01,0.03,0.01,0.02,1.966,2.01,1.98,2916.0797,12238.84423,15154.92393,12000,27154.92393,0.967170692
11-11-2022 05:45,10.8,11.04,11.16,37.6,38.3,37.8,0.45,0.433,0.42,941.128,960.181,947.646,58,0.9,1.995,1.98,1.99,0.02,0.03,0.01,1.985,1.95,1.97,2856.095,15127.4471,17983.5421,13500,31483.5421,0.9621357
11-11-2022 06:00,10.84,11,11,38.2,38.5,36.5,0.44,0.45,0.42,956.146,965.195,915.055,58,0.9,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,2854.024133,9267.210381,12121.23451,14000,26121.23451,0.96838087
11-11-2022 06:15,10.83,10.9,11.1,39.2,37.6,38,0.43,0.43,0.46,981.176,942.632,952.66,58,0.87,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,1.98,2939.636267,15557.11508,18496.75135,15000,33496.75135,0.959811779
11-11-2022 06:30,10.82,10.923,10.953,36.9,38.2,37.5,0.42,0.44,0.433,923.607,957.674,940.125,58,0.87,2.03,2,1.98,0.02,0.04,0.02,2.01,1.96,1.97,2822.307767,17921.79331,20744.10107,16000,36744.10107,0.956086812
11-11-2022 06:45,11,10.94,10.86,39.2,39.2,38.3,0.433,0.45,0.46,981.176,982.744,960.181,58,0.87,2.01,2.03,2,0.02,0.01,0.04,1.97,2.02,1.98,3047.268533,9650.130598,12697.39913,17000,29697.39913,0.964206952
11-11-2022 07:00,11.153,11,10.94,38.4,36.9,38.5,0.45,0.46,0.44,961.152,925.083,965.195,58,0.87,1.98,2.02,1.99,0.04,0.02,0.01,1.97,2,1.98,2873.252833,18025.91659,20899.16942,16500,37399.16942,0.955338898
11-11-2022 07:15,11.1,10.92,10.89,39.2,39.2,37.6,0.43,0.45,0.45,981.176,982.744,942.632,58,0.87,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,2986.237867,6434.591255,9420.829122,14000,23420.82912,0.971556672
11-11-2022 07:30,11.156,10.96,11,36.9,38.4,38.2,0.44,0.44,0.45,923.607,962.688,957.674,58,0.87,1.96,1.97,2.03,0.02,0.013,0.01,1.95,1.957,2.02,2845.298667,9706.186986,12551.48565,15500,28051.48565,0.966123501
11-11-2022 07:45,11.05,10.8,11.05,39.2,39.2,39.2,0.45,0.433,0.44,981.176,982.744,982.744,58,0.87,1.992,1.99,2.02,0.01,0.01,0.013,1.979,1.98,2,3074.304427,6432.565599,9506.870026,14000,23506.87003,0.971455162
11-11-2022 08:00,11.19,10.84,10.98,38.4,36.9,36.9,0.46,0.46,0.43,961.152,925.083,925.083,58,0.87,2.01,2,1.98,0.013,0.02,0.01,2,1.98,1.95,2794.3578,9711.46438,12505.82218,13000,25505.82218,0.969102796
11-11-2022 08:15,11.1,10.83,10.94,39.5,39.2,39.2,0.45,0.44,0.42,988.685,982.744,982.744,58,0.87,1.99,2.03,1.97,0.01,0.03,0.02,1.97,2,1.96,3083.819167,12922.73609,16006.55525,12000,28006.55525,0.966175926
11-11-2022 08:30,10.95,10.82,11.04,39.1,38.4,38.4,0.44,0.45,0.433,978.673,962.688,962.688,58,0.87,1.97,2.03,1.99,0.02,0.01,0.03,1.94,2.02,1.976,2979.828967,9484.193104,12464.02207,13500,25964.02207,0.96856519
11-11-2022 08:45,10.84,11,11,39.1,39.5,39.2,0.433,0.45,0.45,978.673,990.265,982.744,58,0.87,2,1.986,2,0.03,0.014,0.01,1.99,1.972,1.97,3076.518833,14157.53315,17234.05198,14000,31234.05198,0.96242448
11-11-2022 09:00,10.86,11.153,10.9,39,39.1,36.9,0.46,0.44,0.43,976.17,980.237,925.083,58,0.87,1.997,1.995,2.03,0.01,0.03,0.014,1.983,1.965,2.01,2950.49375,12789.32238,15739.81613,15000,30739.81613,0.962997059
11-11-2022 09:09,10.95,11.1,10.923,37.5,39.1,39.2,0.44,0.43,0.44,938.625,980.237,982.744,58,0.87,1.996,2.01,2.03,0.014,0.02,0.03,1.966,1.99,2.006,2999.720767,10527.00344,13526.7242,16000,29526.7242,0.964405337
11-11-2022 09:15,11,11.156,10.94,38.4,39,38.4,0.45,0.42,0.45,961.152,977.73,962.688,58,0.87,1.987,2.01,1.986,0.03,0.024,0.02,1.967,1.986,1.956,2971.87896,16892.19721,19864.07617,17000,36864.07617,0.955949745
11-11-2022 09:30,11.153,11.05,11,37.8,37.5,39.5,0.45,0.433,0.46,946.134,940.125,990.265,58,0.87,1.997,2.03,1.995,0.02,0.03,0.024,1.973,2,1.985,2940.25991,14814.06925,17754.32916,16500,34254.32916,0.958940184
11-11-2022 09:45,11.1,11.19,10.92,36.5,38.4,39.1,0.44,0.45,0.45,913.595,962.688,980.237,58,0.87,1.991,2.01,2.01,0.024,0.01,0.03,1.961,2,1.996,2896.427817,9776.276247,12672.70406,15000,27672.70406,0.966565644
11-11-2022 10:00,11.156,11.1,10.96,38,37.8,39.1,0.43,0.43,0.44,951.14,947.646,980.237,58,0.87,2,1.98,2.01,0.03,0.014,0.01,1.99,1.966,1.98,2930.003767,13240.76085,16170.76461,15500,31670.76461,0.961919108
11-11-2022 10:15,11.05,10.95,10.8,37.5,36.5,39,0.42,0.44,0.433,938.625,915.055,977.73,58,0.87,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2864.005,11314.54224,14178.54724,14000,28178.54724,0.965975275
11-11-2022 10:30,11.19,10.84,10.84,38.3,38,37.5,0.433,0.45,0.46,958.649,952.66,940.125,58,0.87,2.01,1.96,2.01,0.014,0.02,0.03,1.98,1.94,1.986,2868.417133,10348.51198,13216.92911,13000,26216.92911,0.96826871
11-11-2022 10:45,11.1,10.86,10.83,38.5,37.5,38.4,0.45,0.46,0.44,963.655,940.125,962.688,58,0.87,1.992,1.992,1.98,0.03,0.024,0.02,1.972,1.968,1.95,2891.1736,16363.40764,19254.58124,12000,31254.58124,0.962400711
11-11-2022 11:00,10.95,10.95,10.82,37.6,38.3,37.8,0.43,0.45,0.45,941.128,960.181,947.646,58,0.87,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,2887.3583,15131.86944,18019.22774,13500,31519.22774,0.962094409
11-11-2022 11:15,10.84,11,11,38.2,38.5,36.5,0.44,0.44,0.45,956.146,965.195,915.055,58,0.87,1.99,1.99,1.96,0.024,0.01,0.03,1.96,1.98,1.937,2821.5917,10428.2099,13249.8016,14000,27249.8016,0.967059767
11-11-2022 11:30,10.86,11.153,11.153,39.2,37.6,38,0.45,0.45,0.44,981.176,942.632,952.66,58,0.87,2.01,1.97,1.992,0.03,0.023,0.01,2,1.947,1.962,2916.733867,16442.49463,19359.2285,15000,34359.2285,0.958819622
11-11-2022 11:45,10.95,11.1,11.1,36.9,38.2,37.5,0.46,0.44,0.43,923.607,957.674,940.125,58,0.87,1.992,2,2.01,0.01,0.03,0.023,1.969,1.97,2,2819.123207,12022.10216,14841.22537,16000,30841.22537,0.96287952
11-11-2022 12:00,10.8,11.156,11.156,37.6,39.2,38.3,0.45,0.43,0.42,941.128,982.744,960.181,58,0.87,1.978,1.997,1.99,0.023,0.01,0.03,1.948,1.987,1.97,2928.066153,10019.42237,12947.48852,17000,29947.48852,0.963916406
11-11-2022 12:15,10.85,11.05,11.05,38.2,36.9,38.5,0.44,0.42,0.433,956.146,925.083,965.195,58,0.87,2.01,1.996,1.97,0.03,0.02,0.01,2,1.976,1.95,2856.959487,14850.55943,17707.51892,16500,34207.51892,0.958993994
11-11-2022 12:19,10.9,11.19,11.19,39.2,37.6,37.6,0.45,0.42,0.45,981.176,942.632,942.632,58,0.87,1.99,1.987,2,0.01,0.02,0.02,1.97,1.967,1.96,2898.191573,9139.005939,12037.19751,15000,27037.19751,0.967308366
11-11-2022 12:30,10.99,11.1,11.1,36.9,38.2,38.2,0.44,0.42,0.43,923.607,957.674,957.674,58,0.87,1.987,1.997,1.997,0.02,0.04,0.02,1.967,1.957,1.987,2844.574543,17921.9103,20766.48484,15500,36266.48484,0.956632861
11-11-2022 12:45,10.85,10.95,10.95,39.2,39.2,39.2,0.43,0.46,0.44,981.176,982.744,982.744,58,0.87,2,1.991,1.996,0.02,0.01,0.04,1.96,1.981,1.976,3066.621227,9650.431438,12717.05266,14000,26717.05266,0.967682954
11-11-2022 13:00,10.9,10.84,10.84,38.4,36.9,36.9,0.42,0.433,0.45,961.152,925.083,925.083,58,0.87,1.97,2,1.987,0.04,0.02,0.01,1.96,1.98,1.977,2777.87409,18025.78288,20803.65697,13000,33803.65697,0.959458493
11-11-2022 13:15,11,10.86,10.86,38.3,39.2,37.6,0.42,0.46,0.46,958.649,982.744,942.632,58,0.87,1.96,2.01,1.997,0.01,0.01,0.02,1.94,2,1.984,2929.00984,6288.929796,9217.939636,12000,21217.93964,0.97416284
11-11-2022 13:30,10.9,10.95,10.95,38.5,38.4,38.2,0.42,0.44,0.45,963.655,962.688,957.674,58,0.87,2.02,2.01,1.991,0.02,0.013,0.01,2.01,1.997,1.981,2954.45248,10210.06078,13164.51326,13500,26664.51326,0.967744456
11-11-2022 13:45,10.94,10.8,11,37.6,38.3,39.2,0.46,0.45,0.44,941.128,960.181,982.744,58,0.87,2.03,1.992,2,0.01,0.01,0.013,2.017,1.982,1.97,2955.085893,6029.823441,8984.909334,14000,22984.90933,0.972071287
11-11-2022 13:57,10.91,10.85,11.153,38.2,38.5,36.9,0.433,0.45,0.45,956.146,965.195,925.083,58,0.87,2.01,2.01,2.01,0.013,0.03,0.01,2,1.98,1.99,2883.077,13280.69657,16163.77357,15000,31163.77357,0.962505857
11-11-2022 14:00,11.16,10.9,11.1,39.2,37.6,39.2,0.46,0.44,0.44,981.176,942.632,982.744,58,0.87,1.98,1.99,2.01,0.01,0.02,0.03,1.95,1.97,2,2981.525333,9142.549166,12124.0745,16000,28124.0745,0.966038815
11-11-2022 14:15,11,10.99,11.156,36.9,38.2,38.4,0.44,0.43,0.43,923.607,957.674,962.688,58,0.87,2.01,2.01,1.992,0.03,0.01,0.02,1.99,2,1.962,2869.07734,11594.04846,14463.1258,17000,31463.1258,0.962159325
11-11-2022 14:30,10.8,10.85,11.05,39.2,39.2,38.3,0.45,0.42,0.42,981.176,982.744,960.181,58,0.87,1.996,1.992,2.01,0.02,0.03,0.01,1.986,1.962,1.99,3025.523073,16079.10059,19104.62366,16500,35604.62366,0.957390586
11-11-2022 14:45,10.85,10.9,11.19,38.4,36.9,38.5,0.45,0.433,0.42,961.152,925.083,965.195,58,0.87,2.045,1.978,1.99,0.01,0.02,0.03,2.015,1.958,1.97,2886.139093,8794.219553,11680.35865,15000,26680.35865,0.967725907
11-11-2022 15:00,10.9,11,11.1,38.7,39.2,37.6,0.44,0.45,0.42,968.661,982.744,942.632,58,0.87,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.99,2980.2203,15827.89734,18808.11764,15500,34308.11764,0.958878361
11-11-2022 15:15,10.99,10.9,10.95,36,38.4,38.2,0.43,0.43,0.46,901.08,962.688,957.674,58,0.87,1.99,1.99,1.992,0.02,0.02,0.02,1.97,1.97,1.982,2806.74016,11597.80684,14404.547,14000,28404.547,0.965711744
11-11-2022 15:30,10.85,10.94,10.84,39.5,38.7,39.2,0.42,0.44,0.433,988.685,970.209,982.744,58,0.87,1.97,1.987,1.978,0.02,0.01,0.02,1.95,1.977,1.948,3029.69215,9660.890167,12690.58232,13000,25690.58232,0.968885945
11-11-2022 15:45,10.9,10.91,10.86,39.1,36,36.9,0.433,0.45,0.46,978.673,902.52,925.083,58,0.87,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,2795.485367,14533.84605,17329.33142,12000,29329.33142,0.96463488
11-11-2022 15:57,11,11.16,10.95,39.1,39.5,39.2,0.45,0.46,0.44,978.673,990.265,982.744,58,0.87,1.97,1.97,1.99,0.01,0.02,0.03,1.94,1.95,1.98,3047.787267,9739.995378,12787.78264,13500,26287.78264,0.968185682
11-11-2022 16:00,10.9,11,10.8,39,39.1,38.4,0.43,0.45,0.45,976.17,980.237,962.688,58,0.87,1.986,1.96,1.987,0.03,0.01,0.02,1.966,1.95,1.957,2982.374773,12738.37853,15720.7533,14000,29720.7533,0.964179812
11-11-2022 16:15,10.94,10.8,10.85,37.5,39.1,38.7,0.44,0.44,0.45,938.625,980.237,970.209,58,0.87,1.97,2.02,2,0.02,0.03,0.01,1.96,1.99,1.98,2951.296233,15485.32573,18436.62196,15000,33436.62196,0.959881026
11-11-2022 16:30,10.91,10.85,10.9,38.4,39,36,0.45,0.433,0.44,961.152,977.73,902.52,58,0.87,1.997,2.03,1.97,0.01,0.02,0.03,1.967,2.01,1.95,2861.81544,9461.44211,12323.25755,16000,28323.25755,0.965806517
11-11-2022 16:45,11,10.9,10.99,37.8,37.5,39.5,0.46,0.46,0.43,946.134,940.125,990.265,58,0.87,1.998,2.01,1.96,0.03,0.02,0.02,1.978,1.99,1.95,2913.158273,14850.53066,17763.68894,17000,34763.68894,0.958355054
11-11-2022 17:00,10.9,10.99,10.85,36.5,38.4,39.1,0.45,0.44,0.42,913.595,962.688,980.237,58,0.87,2,1.98,2.02,0.02,0.01,0.02,1.98,1.97,2.01,2890.775,8660.134358,11550.90936,16500,28050.90936,0.966124173
11-11-2022 17:15,10.923,10.85,10.9,38.7,37.8,39.1,0.44,0.45,0.433,968.661,947.646,980.237,58,0.87,2.01,2.01,2.03,0.02,0.01,0.01,2,2,2.01,2995.269867,9252.071481,12247.34135,14000,26247.34135,0.96823307
11-11-2022 17:30,10.94,10.9,11,36,36.5,39,0.433,0.45,0.45,901.08,915.055,977.73,58,0.87,2.012,1.996,2.01,0.01,0.02,0.01,2.002,1.976,2,2774.644333,8291.914008,11066.55834,15500,26566.55834,0.967859142
11-11-2022 17:45,11,11,10.9,39.5,38.7,37.5,0.46,0.44,0.43,988.685,970.209,940.125,58,0.87,2,2.045,1.98,0.01,0.01,0.02,1.98,2.035,1.967,2989.217017,6402.279276,9391.496293,14000,23391.49629,0.971591283
11-11-2022 18:00,10.92,10.9,10.94,39.1,36,38.4,0.44,0.43,0.44,978.673,902.52,962.688,58,0.87,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2880.5779,9918.231418,12798.80932,13000,25798.80932,0.968758965
11-11-2022 18:15,10.96,10.94,10.91,39.1,39.5,37.8,0.45,0.42,0.45,978.673,990.265,947.646,58,0.87,1.99,1.99,1.996,0.01,0.01,0.013,1.977,1.98,1.976,2999.731347,6465.52517,9465.256517,12000,21465.25652,0.97386955
11-11-2022 18:30,10.8,10.91,11.16,39,39.1,36.5,0.45,0.433,0.46,976.17,980.237,915.055,58,0.87,1.987,1.97,2.045,0.013,0.02,0.01,1.977,1.95,2.011,2919.477983,10538.08146,13457.55944,13500,26957.55944,0.96740152
11-11-2022 18:45,10.84,11,11,37.5,39.1,38.7,0.44,0.45,0.45,938.625,980.237,970.209,58,0.87,2,2,2.01,0.01,0.034,0.02,1.98,1.966,1.987,2960.158967,13832.98956,16793.14853,14000,30793.14853,0.96293524
11-11-2022 19:00,10.83,10.9,10.8,38.4,39,36,0.43,0.43,0.44,961.152,977.73,902.52,58,0.87,2,1.97,1.99,0.02,0.023,0.034,1.966,1.947,1.967,2841.51,13497.97865,16339.48865,15000,31339.48865,0.962302418
11-11-2022 19:15,10.82,10.923,10.85,37.8,37.5,39.5,0.42,0.44,0.433,946.134,940.125,990.265,58,0.87,1.96,1.986,1.97,0.034,0.023,0.023,1.937,1.963,1.947,2889.010467,16928.91534,19817.92581,16000,35817.92581,0.957146258
11-11-2022 19:30,11.14,10.94,10.9,36.5,38.4,39.1,0.433,0.45,0.46,913.595,962.688,980.237,58,0.87,2.03,1.97,2,0.023,0.023,0.023,2.007,1.947,1.99,2888.990233,13511.76589,16400.75612,17000,33400.75612,0.959922335
11-11-2022 19:45,11.05,11,10.99,38,37.8,39.1,0.45,0.46,0.44,951.14,947.646,980.237,58,0.87,2.01,1.997,1.97,0.023,0.01,0.023,1.987,1.987,1.95,2922.529727,9936.740918,12859.27064,16500,29359.27064,0.964600057
11-11-2022 20:00,10.93,10.92,10.85,37.5,36.5,39,0.43,0.45,0.45,938.625,915.055,977.73,58,0.87,1.98,1.998,1.986,0.023,0.02,0.01,1.97,1.978,1.952,2822.3055,12339.89295,15162.19845,15000,30162.19845,0.963667102
11-11-2022 20:17,10.99,10.96,10.9,38.3,38,37.5,0.44,0.44,0.45,958.649,952.66,940.125,58,0.87,2.01,2,1.97,0.01,0.034,0.02,1.99,1.966,1.947,2868.920467,13355.31937,16224.23984,15500,31724.23984,0.961857262
11-11-2022 20:30,11.195,10.8,11,38.5,37.5,38.4,0.45,0.45,0.44,963.655,940.125,962.688,58,0.87,1.98,2.01,1.997,0.02,0.023,0.034,1.946,1.987,1.974,2902.03794,12977.85198,15879.88992,14000,29879.88992,0.963994922
11-11-2022 20:45,10.96,10.84,10.9,37.6,38.3,37.8,0.46,0.44,0.43,941.128,960.181,947.646,58,0.87,1.99,2.012,1.998,0.034,0.023,0.023,1.967,1.989,1.975,2873.1958,17113.71153,19986.90733,13000,32986.90733,0.960399249
11-11-2022 21:02,11,10.83,10.94,38.2,38.5,36.5,0.45,0.43,0.42,956.146,965.195,915.055,58,0.87,2.01,2,2,0.023,0.023,0.023,1.987,1.977,1.99,2854.024133,14158.27573,17012.29986,12000,29012.29986,0.965003776
11-11-2022 21:15,10.9,10.82,10.91,39.2,37.6,38,0.44,0.42,0.433,981.176,942.632,952.66,58,0.87,1.99,2.01,2.01,0.023,0.01,0.023,1.967,2,1.99,2934.003733,10349.90265,13283.90638,13500,26783.90638,0.967604708
11-11-2022 21:30,10.923,11.14,11,36.9,38.2,37.5,0.45,0.42,0.45,923.607,957.674,940.125,58,0.87,2,1.99,2.012,0.023,0.02,0.01,1.99,1.97,1.978,2818.827533,12657.44618,15476.27371,14000,29476.27371,0.964463994
11-11-2022 21:45,10.94,11.05,10.9,39.2,39.2,38.3,0.44,0.42,0.43,981.176,982.744,960.181,58,0.87,2.03,1.987,2,0.01,0.034,0.02,2.01,1.953,1.977,3035.487627,14160.9944,17196.48203,15000,32196.48203,0.961311442
11-11-2022 22:00,11,10.93,10.923,38.4,36.9,38.5,0.43,0.46,0.44,961.152,925.083,965.195,58,0.87,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,2898.6331,12730.66226,15629.29536,16000,31629.29536,0.961967074
11-11-2022 22:15,10.92,10.99,10.94,38.2,39.2,37.6,0.42,0.433,0.45,956.146,982.744,942.632,52,0.87,2.01,2,1.99,0.034,0.023,0.023,1.987,1.977,1.967,2939.9116,17772.68971,20712.60131,17000,37712.60131,0.954981456
11-11-2022 22:30,10.96,11.195,11,39.2,38.4,38.2,0.42,0.46,0.46,981.176,962.688,957.674,52,0.87,1.98,1.96,1.987,0.023,0.023,0.023,1.957,1.937,1.967,2944.064893,14493.31355,17437.37844,16500,33937.37844,0.959304644
11-11-2022 22:45,10.8,10.96,10.92,36.9,38.2,39.2,0.42,0.44,0.45,923.607,957.674,982.744,52,0.87,2.01,2.03,2,0.023,0.02,0.023,1.987,2.01,1.966,2924.124433,12661.8468,15585.97123,15000,30585.97123,0.96317543
11-11-2022 23:00,10.84,11,10.96,39.2,39.2,36.9,0.46,0.45,0.44,981.176,982.744,925.083,52,0.87,1.98,2.01,2,0.023,0.034,0.02,1.96,1.976,1.977,2951.4712,18332.4879,21283.9591,15500,36783.9591,0.956041271
