DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
11-11-2022 23:15,10.83,10.9,10.8,38.4,36.9,39.2,0.433,0.45,0.45,961.152,925.083,982.744,52,0.87,1.987,1.98,1.96,0.02,0.023,0.034,1.953,1.957,1.937,2879.250973,12730.86115,15610.11212,14000,29610.11212,0.9643084
11-11-2022 23:30,10.82,10.923,10.84,38.3,39.2,38.4,0.46,0.44,0.44,958.649,982.744,962.688,52,0.87,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.01,3010.1507,17827.1611,20837.3118,13000,33837.3118,0.959419768
11-11-2022 23:45,11,10.94,10.83,38.5,38.4,38.2,0.44,0.43,0.43,963.655,962.688,957.674,52,0.87,1.99,1.98,2.01,0.023,0.02,0.023,1.967,1.96,1.99,2934.126233,13305.30076,16239.42699,12000,28239.42699,0.965904271
12-11-2022 00:00,11.153,11,10.82,37.6,38.3,39.2,0.45,0.42,0.42,941.128,960.181,982.744,52,0.87,1.987,1.99,1.98,0.023,0.02,0.02,1.967,1.97,1.96,2923.599807,12943.40331,15867.00311,13500,29367.00311,0.964591064
12-11-2022 00:15,11.1,10.92,11.14,38.2,38.5,36.9,0.45,0.433,0.42,956.146,965.195,925.083,52,0.87,2,2.01,2.01,0.02,0.02,0.02,1.98,1.99,2,2878.212867,12311.61096,15189.82383,14000,29189.82383,0.964797176
12-11-2022 00:30,11.156,10.96,11.05,39.2,37.6,39.2,0.44,0.45,0.42,981.176,942.632,982.744,52,0.87,1.998,1.99,1.98,0.02,0.01,0.02,1.978,1.98,1.95,2975.378773,9386.444205,12361.82298,15000,27361.82298,0.966928831
12-11-2022 00:45,11.05,10.8,10.93,36.9,38.2,38.4,0.43,0.43,0.46,923.607,957.674,962.688,52,0.87,2.06,2,1.99,0.02,0.03,0.01,2.05,1.97,1.97,2885.923667,14861.60313,17747.5268,16000,33747.5268,0.959523086
12-11-2022 01:00,11.2,10.84,10.99,39.2,39.2,38.3,0.42,0.44,0.433,981.176,982.744,960.181,52,0.87,1.97,2.03,2.01,0.01,0.02,0.03,1.94,2.01,2,3031.669633,9657.19475,12688.86438,17000,29688.86438,0.96421687
12-11-2022 01:15,11,10.83,11.195,38.4,36.9,38.5,0.433,0.45,0.46,961.152,925.083,965.195,52,0.87,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,2892.537133,12097.16149,14989.69863,16500,31489.69863,0.962128576
12-11-2022 01:30,10.95,10.82,10.96,38.7,39.2,37.6,0.45,0.46,0.44,968.661,982.744,942.632,52,0.87,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,2965.523167,15916.36069,18881.88385,15000,33881.88385,0.959368486
12-11-2022 01:45,10.89,11,11,36,38.4,38.2,0.43,0.45,0.45,901.08,962.688,957.674,52,0.87,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,2824.628667,8894.515197,11719.14386,15500,27219.14386,0.967095607
12-11-2022 02:00,11.03,11.153,10.9,39.5,38.7,39.2,0.44,0.44,0.45,988.685,970.209,982.744,52,0.87,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.02,3088.612867,16056.90194,19145.51481,14000,33145.51481,0.960216416
12-11-2022 02:15,11.01,11.1,10.923,39.1,36,36.9,0.45,0.433,0.44,978.673,902.52,925.083,52,0.87,1.99,1.98,2.01,0.02,0.01,0.02,1.97,1.97,2,2781.749333,9106.647328,11888.39666,13000,24888.39666,0.969828165
12-11-2022 02:30,10.9,11.156,10.94,39.1,39.5,39.2,0.46,0.46,0.43,978.673,990.265,982.744,52,0.87,1.97,1.987,1.98,0.02,0.01,0.01,1.96,1.977,1.96,3051.50655,9657.363987,12708.87054,12000,24708.87054,0.970039281
12-11-2022 02:45,11.02,11.05,11,39,39.1,38.4,0.45,0.44,0.42,976.17,980.237,962.688,52,0.87,2,2.01,2.01,0.01,0.02,0.01,1.99,1.99,2,3026.2579,9585.332364,12611.59026,13500,26111.59026,0.968392175
12-11-2022 03:00,11.17,11.2,10.92,37.5,39.1,38.7,0.44,0.45,0.433,938.625,980.237,970.209,52,0.87,1.997,1.99,1.98,0.01,0.01,0.02,1.977,1.98,1.967,2938.679783,6146.072949,9084.752733,14000,23084.75273,0.971953371
12-11-2022 03:15,11.12,11,10.96,38.4,39,36,0.433,0.45,0.45,961.152,977.73,902.52,52,0.87,1.98,1.987,1.987,0.02,0.013,0.01,1.97,1.974,1.977,2839.0026,10304.23864,13143.24124,15000,28143.24124,0.966016457
12-11-2022 03:30,11,10.95,10.8,37.8,37.5,39.5,0.46,0.44,0.43,946.134,940.125,990.265,52,0.87,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.99,2949.7159,5934.306354,8884.022254,16000,24884.02225,0.969833308
12-11-2022 03:45,10.9,10.89,10.84,36.5,38.4,39.1,0.44,0.43,0.44,913.595,962.688,980.237,52,0.87,2.01,1.998,1.99,0.013,0.02,0.01,2,1.978,1.956,2888.775093,9798.56393,12687.33902,17000,29687.33902,0.964218643
12-11-2022 04:00,11,11.03,10.83,38.7,37.8,39.1,0.45,0.42,0.45,968.661,947.646,980.237,52,0.87,1.98,2.06,1.987,0.01,0.034,0.02,1.96,2.026,1.964,2982.194023,13311.92202,16294.11605,16500,32794.11605,0.960621581
12-11-2022 04:15,10.9,11.01,10.82,36,36.5,39,0.45,0.433,0.46,901.08,915.055,977.73,52,0.87,2.01,1.97,2,0.02,0.023,0.034,1.976,1.947,1.977,2757.164167,11843.54539,14600.70956,14000,28600.70956,0.965483122
12-11-2022 04:30,10.923,10.9,11,39.5,38.7,37.5,0.44,0.45,0.45,988.685,970.209,940.125,52,0.87,1.986,2.01,1.998,0.034,0.023,0.023,1.963,1.987,1.978,2972.9003,18302.19415,21275.09445,15500,36775.09445,0.956051399
12-11-2022 04:45,10.94,11.02,11.153,39.1,36,38.4,0.43,0.43,0.44,978.673,902.52,962.688,52,0.87,1.985,1.99,2.06,0.023,0.02,0.023,1.962,1.97,2.05,2883.773817,12780.80272,15664.57654,14000,29664.57654,0.964245097
12-11-2022 05:00,11,11.17,11.1,39.1,39.5,37.8,0.42,0.44,0.433,978.673,990.265,947.646,52,0.87,2.01,2,1.97,0.023,0.01,0.02,1.99,1.99,1.94,3002.740967,10618.20665,13620.94762,13000,26620.94762,0.96779546
12-11-2022 05:15,10.92,11.12,11.156,39,39.1,36.5,0.433,0.45,0.46,976.17,980.237,915.055,52,0.87,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2925.8402,15964.41507,18890.25527,12000,30890.25527,0.962822701
12-11-2022 05:30,10.96,11,11.05,37.5,39.1,38.7,0.45,0.46,0.44,938.625,980.237,970.209,52,0.87,2,1.99,1.99,0.01,0.02,0.03,1.97,1.97,1.98,2945.078333,9352.1889,12297.26723,13500,25797.26723,0.968760774
12-11-2022 05:45,10.8,10.9,11.2,38.4,39,36,0.43,0.45,0.45,961.152,977.73,902.52,52,0.87,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2860.5756,12430.66831,15291.24391,14000,29291.24391,0.964679183
12-11-2022 06:00,10.84,11,11,37.8,37.5,39.5,0.44,0.44,0.45,946.134,940.125,990.265,52,0.87,2.03,2,2.01,0.02,0.03,0.01,2.02,1.97,1.99,2949.7159,14809.44801,17759.16391,15000,32759.16391,0.960661899
12-11-2022 06:15,10.83,10.9,10.95,36.5,38.4,39.1,0.45,0.45,0.44,913.595,962.688,980.237,52,0.87,2.01,1.997,1.99,0.01,0.02,0.03,1.98,1.977,1.97,2888.283573,8970.443019,11858.72659,16000,27858.72659,0.966348453
12-11-2022 06:30,10.82,10.923,10.89,38,37.8,39.1,0.46,0.44,0.43,951.14,947.646,980.237,52,0.87,1.98,1.98,1.97,0.03,0.02,0.02,1.96,1.96,1.93,2899.992967,15040.09418,17940.08715,17000,34940.08715,0.958152582
12-11-2022 06:45,11,10.94,11.03,37.5,36.5,39,0.45,0.43,0.42,938.625,915.055,977.73,52,0.87,2.01,2.03,2,0.02,0.04,0.02,1.99,1.99,1.99,2857.676667,17044.30618,19901.98284,16500,36401.98284,0.956477886
12-11-2022 07:00,11.153,11,11.01,38.3,38,37.5,0.44,0.42,0.433,958.649,952.66,940.125,52,0.87,2.02,2.01,1.997,0.02,0.01,0.04,1.98,2,1.977,2891.279683,9164.457953,12055.73764,15000,27055.73764,0.967286682
12-11-2022 07:15,11.1,10.92,10.9,38.5,37.5,38.4,0.45,0.42,0.45,963.655,940.125,962.688,52,0.87,2.02,1.98,1.98,0.04,0.02,0.01,2.01,1.96,1.97,2899.382933,18277.18852,21176.57145,15500,36676.57145,0.956163979
12-11-2022 07:30,11.156,10.96,11.02,37.6,38.3,37.8,0.44,0.42,0.43,941.128,960.181,947.646,52,0.87,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2896.8839,6031.882524,8928.766424,14000,22928.76642,0.972137605
12-11-2022 07:45,11.05,10.8,11.17,38.2,38.5,36.5,0.43,0.46,0.44,956.146,965.195,915.055,52,0.87,1.99,1.986,2.01,0.02,0.013,0.01,1.98,1.973,2,2841.819533,10134.75735,12976.57689,13000,25976.57689,0.968550468
12-11-2022 08:00,11.19,10.84,11.12,39.2,37.6,38,0.42,0.433,0.45,981.176,942.632,952.66,52,0.87,1.97,1.985,1.98,0.01,0.01,0.013,1.957,1.975,1.96,2897.538133,6174.999628,9072.537761,12000,21072.53776,0.974335352
12-11-2022 08:15,11.1,10.83,11,36.9,38.2,37.5,0.42,0.46,0.46,923.607,957.674,940.125,52,0.87,2,2.01,2.01,0.013,0.02,0.01,1.99,1.99,1.98,2827.6183,9813.946544,12641.56484,13500,26141.56484,0.96835704
12-11-2022 08:30,10.95,10.82,10.9,39.2,39.2,38.3,0.42,0.44,0.45,981.176,982.744,960.181,52,0.87,2,1.99,1.986,0.01,0.03,0.02,1.98,1.96,1.976,3014.81238,12873.28005,15888.09243,14000,29888.09243,0.963985394
12-11-2022 08:45,10.84,11,11,38.4,36.9,38.5,0.46,0.45,0.44,961.152,925.083,965.195,52,0.87,1.99,2,1.985,0.02,0.01,0.03,1.96,1.99,1.971,2866.620217,9021.001587,11887.6218,15000,26887.6218,0.967483342
12-11-2022 09:00,10.86,11.153,10.9,38.4,39.2,37.6,0.433,0.45,0.45,961.152,982.744,942.632,52,0.87,1.98,2.03,2.01,0.03,0.014,0.01,1.97,2.016,1.98,2960.221867,13748.27404,16708.4959,16000,32708.4959,0.960720353
12-11-2022 09:15,10.95,11.1,10.923,37.5,38.4,38.2,0.46,0.44,0.44,938.625,962.688,957.674,52,0.87,2.01,2.03,1.99,0.01,0.03,0.014,1.996,2,1.97,2907.935633,12208.87397,15116.8096,17000,32116.8096,0.961403484
12-11-2022 09:30,11,11.156,10.94,38.3,38.4,39.2,0.44,0.43,0.43,958.649,962.688,982.744,52,0.87,1.99,2.01,2,0.014,0.02,0.03,1.96,1.99,1.976,2985.4189,10476.98557,13462.40447,16500,29962.40447,0.963899082
12-11-2022 09:45,11.153,11.05,11,38.5,37.5,36.9,0.45,0.42,0.42,963.655,940.125,925.083,52,0.87,2,1.98,2.03,0.03,0.024,0.02,1.98,1.956,2,2837.647767,16363.15694,19200.8047,15000,34200.8047,0.959001712
12-11-2022 10:00,11.1,11.19,10.92,37.6,38.3,39.2,0.45,0.433,0.42,941.128,960.181,982.744,52,0.87,2.02,2.01,2.03,0.02,0.03,0.024,1.996,1.98,2.02,2974.5411,15132.15023,18106.69133,15500,33606.69133,0.959685195
12-11-2022 10:15,11.156,11.1,10.96,38.2,38.5,38.4,0.44,0.45,0.42,956.146,965.195,962.688,52,0.87,1.98,2.02,2.01,0.024,0.01,0.03,1.95,2.01,1.996,2949.101933,10428.68623,13377.78816,14000,27377.78816,0.966910173
12-11-2022 10:30,11.05,10.95,10.8,39.2,37.6,38.4,0.43,0.43,0.46,981.176,942.632,962.688,52,0.87,2,2.02,1.98,0.03,0.014,0.01,1.99,2.006,1.95,2949.568,13776.8628,16726.4308,13000,29726.4308,0.964173215
12-11-2022 10:45,11.19,10.84,10.84,36.9,38.2,37.5,0.42,0.44,0.433,923.607,957.674,940.125,52,0.87,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,2823.0796,12019.28179,14842.36139,12000,26842.36139,0.967536301
12-11-2022 11:00,11.1,10.86,10.83,39.2,39.2,38.3,0.433,0.45,0.46,981.176,982.744,960.181,52,0.87,2,1.99,2.02,0.014,0.02,0.03,1.97,1.97,1.996,3031.437133,10940.80321,13972.24034,13500,27472.24034,0.966799804
12-11-2022 11:15,10.95,10.95,10.82,38.4,36.9,38.5,0.45,0.46,0.44,961.152,925.083,965.195,52,0.87,2.03,1.97,2.02,0.03,0.024,0.02,2.01,1.946,1.99,2889.957833,16090.79476,18980.75259,14000,32980.75259,0.960406345
12-11-2022 11:30,10.84,11,11,38.2,39.2,37.6,0.43,0.45,0.45,956.146,982.744,942.632,52,0.87,2.02,2,2.01,0.02,0.03,0.024,1.996,1.97,2,2954.2008,15760.16657,18714.36737,15000,33714.36737,0.959561249
12-11-2022 11:45,10.86,11.153,11.153,39.2,38.4,38.2,0.44,0.44,0.45,981.176,962.688,957.674,52,0.87,1.98,2,1.99,0.024,0.01,0.03,1.95,1.99,1.967,2965.184933,10800.45477,13765.6397,16000,29765.6397,0.964127655
12-11-2022 12:00,10.95,11.1,11.1,36.9,38.2,39.2,0.45,0.433,0.44,923.607,957.674,982.744,52,0.87,1.997,1.99,1.97,0.03,0.023,0.01,1.987,1.967,1.94,2883.40119,15565.17748,18448.57867,17000,35448.57867,0.957569407
12-11-2022 12:15,10.8,11.156,11.156,39.2,39.2,36.9,0.46,0.46,0.43,981.176,982.744,925.083,52,0.87,1.99,1.98,2,0.01,0.03,0.023,1.967,1.95,1.99,2941.226933,12873.97114,15815.19807,16500,32315.19807,0.961174327
12-11-2022 12:30,10.85,11.05,11.05,38.4,36.9,39.2,0.45,0.44,0.42,961.152,925.083,982.744,52,0.87,2,2.01,2,0.023,0.01,0.03,1.97,2,1.98,2919.745367,9944.990244,12864.73561,15000,27864.73561,0.966341439
12-11-2022 12:45,10.9,11.19,11.19,38.4,39.2,38.4,0.44,0.45,0.433,961.152,982.744,962.688,52,0.87,2.03,1.99,1.99,0.03,0.02,0.01,2.02,1.97,1.97,2995.214933,15679.91243,18675.12736,15500,34175.12736,0.959031232
12-11-2022 13:00,10.99,11.1,11.1,37.5,38.4,38.2,0.433,0.45,0.45,938.625,962.688,957.674,52,0.88,2.03,2,1.98,0.01,0.02,0.02,2.01,1.98,1.94,2897.7009,9121.562031,12019.26293,14000,26019.26293,0.968500416
12-11-2022 13:15,10.85,10.95,10.95,38.3,38.4,39.2,0.46,0.44,0.43,958.649,962.688,982.744,52,0.88,1.986,2.02,2.01,0.02,0.04,0.02,1.966,1.98,2,2993.50038,18490.18013,21483.68051,13000,34483.68051,0.958676627
12-11-2022 13:30,10.9,10.84,10.84,38.5,37.5,36.9,0.44,0.43,0.44,963.655,940.125,925.083,52,0.88,1.995,1.98,1.99,0.02,0.01,0.04,1.955,1.97,1.97,2817.02255,9149.324219,11966.34677,12000,23966.34677,0.97091344
12-11-2022 13:44,11,10.86,10.86,37.6,38.3,39.2,0.45,0.42,0.45,941.128,960.181,982.744,52,0.88,2.01,2,2,0.04,0.02,0.01,2,1.98,1.99,2949.572533,17959.21833,20908.79086,13500,34408.79086,0.95876267
12-11-2022 14:00,10.9,10.95,10.95,38.2,38.5,38.4,0.45,0.433,0.46,956.146,965.195,962.688,52,0.88,2.01,1.99,2.02,0.01,0.01,0.02,1.99,1.98,2.007,2953.787033,6159.139791,9112.926824,14000,23112.92682,0.971920102
12-11-2022 14:15,10.94,10.8,11,39.2,37.6,38.4,0.44,0.45,0.45,981.176,942.632,962.688,52,0.88,2.03,2,1.98,0.02,0.013,0.01,2.02,1.987,1.97,2955.509333,10271.65663,13227.16596,15000,28227.16596,0.96591857
12-11-2022 14:44,10.91,10.85,11.153,36.9,38.2,37.5,0.43,0.43,0.44,923.607,957.674,940.125,52,0.88,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.97,2837.197767,5904.705144,8741.902911,16000,24741.90291,0.970000429
12-11-2022 14:45,11.16,10.9,11.1,39.2,39.2,38.3,0.42,0.44,0.433,981.176,982.744,960.181,52,0.88,1.98,2.02,1.99,0.013,0.03,0.01,1.97,1.99,1.97,3021.890367,13832.78578,16854.67615,17000,33854.67615,0.959399789
12-11-2022 15:00,11,10.99,11.156,38.4,36.9,38.5,0.433,0.45,0.46,961.152,925.083,965.195,52,0.88,2.01,1.98,2,0.01,0.02,0.03,1.98,1.96,1.99,2874.784467,8794.219553,11669.00402,16500,28169.00402,0.965986406
12-11-2022 15:15,10.8,10.85,11.05,36.9,39.2,37.6,0.45,0.46,0.44,923.607,982.744,942.632,52,0.88,1.96,1.997,2.03,0.03,0.01,0.02,1.94,1.987,2,2869.119493,11756.06902,14625.18851,14000,28625.18851,0.9654546
12-11-2022 15:30,10.85,10.9,11.19,39.2,38.4,38.2,0.43,0.45,0.45,981.176,962.688,957.674,52,0.88,1.95,1.99,2.02,0.02,0.03,0.01,1.94,1.96,2,2959.495733,15688.91639,18648.41212,15500,34148.41212,0.959061947
12-11-2022 15:45,10.9,11,11.1,38.4,36.9,39.2,0.44,0.44,0.45,961.152,925.083,982.744,52,0.88,2.01,2,1.98,0.01,0.02,0.03,1.98,1.98,1.96,2909.8776,8794.395043,11704.27264,14000,25704.27264,0.968869881
12-11-2022 16:00,10.99,10.9,10.95,38.3,39.2,36.9,0.45,0.45,0.44,958.649,982.744,925.083,52,0.88,1.99,2.03,1.997,0.03,0.02,0.02,1.97,2.01,1.977,2919.20849,15634.81807,18554.02656,13000,31554.02656,0.962054147
12-11-2022 16:15,10.85,10.94,10.84,38.5,38.4,39.2,0.46,0.44,0.43,963.655,962.688,982.744,52,0.88,1.97,2.03,1.99,0.02,0.02,0.02,1.95,2.01,1.98,2990.4343,12375.87926,15366.31356,12000,27366.31356,0.966923583
12-11-2022 16:30,10.9,10.91,10.86,37.6,38.3,38.4,0.45,0.43,0.42,941.128,960.181,962.688,52,0.88,2,1.986,2,0.02,0.01,0.02,1.98,1.976,1.97,2896.627847,8984.389178,11881.01703,13500,25381.01703,0.969249333
12-11-2022 16:45,11,11.16,10.95,38.2,38.5,36.9,0.44,0.42,0.433,956.146,965.195,925.083,52,0.88,1.97,1.995,2.03,0.02,0.03,0.01,1.96,1.965,2.01,2865.286617,15413.86531,18279.15193,14000,32279.15193,0.961215955
12-11-2022 17:00,10.9,11,10.8,39.2,37.6,39.2,0.45,0.42,0.45,981.176,942.632,982.744,52,0.88,1.96,2.01,2.03,0.01,0.02,0.03,1.93,1.99,2.02,2990.9504,9142.549166,12133.49957,15000,27133.49957,0.967195743
12-11-2022 17:15,10.94,10.8,10.85,36.9,38.2,38.4,0.44,0.42,0.43,923.607,957.674,962.688,52,0.88,1.97,2.01,1.986,0.03,0.01,0.02,1.95,2,1.956,2847.97342,11594.04846,14442.02188,16000,30442.02188,0.963342387
12-11-2022 17:30,10.91,10.85,10.9,39.2,39.2,38.3,0.43,0.46,0.44,981.176,982.744,960.181,52,0.88,1.97,2.03,1.995,0.02,0.03,0.01,1.96,2,1.975,3024.335183,16079.10059,19103.43577,17000,36103.43577,0.956819415
12-11-2022 17:45,11,10.9,10.99,38.4,36.9,38.5,0.42,0.433,0.45,961.152,925.083,965.195,52,0.88,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2883.511,8794.219553,11677.73055,16500,28177.73055,0.965976228
12-11-2022 18:00,10.9,10.99,10.85,38.7,39.2,37.6,0.42,0.46,0.46,968.661,982.744,942.632,52,0.88,2,1.98,2.01,0.03,0.02,0.02,1.98,1.96,2,2959.8616,15827.89734,18787.75894,15000,33787.75894,0.959476787
12-11-2022 18:15,10.923,10.85,10.9,36,38.4,38.2,0.42,0.44,0.45,901.08,962.688,957.674,52,0.88,2.03,2.01,2.03,0.02,0.01,0.02,2.01,2,2.02,2852.334267,8508.579554,11360.91382,15500,26860.91382,0.967514592
12-11-2022 18:30,10.94,10.9,11,39.5,38.7,39.2,0.46,0.45,0.44,988.685,970.209,982.744,52,0.88,2.02,1.96,2.01,0.02,0.01,0.01,2.01,1.95,1.99,3058.607933,9657.614354,12716.22229,14000,26716.22229,0.967683926
12-11-2022 18:45,11,11,10.9,39.1,36,36.9,0.433,0.45,0.45,978.673,902.52,925.083,52,0.88,1.98,1.95,1.98,0.01,0.02,0.01,1.97,1.93,1.97,2750.0772,8626.035416,11376.11262,13000,24376.11262,0.970430836
12-11-2022 19:00,10.92,10.9,10.94,39.1,39.5,39.2,0.46,0.44,0.44,978.673,990.265,982.744,52,0.88,1.997,2.01,2.01,0.01,0.01,0.02,1.977,2,1.997,3092.594157,6467.970331,9560.564487,12000,21560.56449,0.973756573
12-11-2022 19:15,10.96,10.94,10.91,39,39.1,38.4,0.44,0.43,0.43,976.17,980.237,962.688,52,0.88,1.99,1.99,1.96,0.02,0.013,0.01,1.98,1.977,1.95,2986.419833,10519.67458,13506.09442,13500,27006.09442,0.967344746
12-11-2022 19:31,10.8,10.91,11.16,37.5,39.1,38.7,0.45,0.42,0.42,938.625,980.237,970.209,52,0.88,2,1.97,1.95,0.01,0.01,0.013,1.987,1.96,1.93,2914.917067,6143.809128,9058.726195,14000,23058.72619,0.971984106
12-11-2022 19:45,10.84,11,11,38.4,39,36,0.45,0.433,0.42,961.152,977.73,902.52,52,0.88,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.976,2880.1056,10379.23848,13259.34408,15000,28259.34408,0.965881044
12-11-2022 20:00,10.83,10.9,10.8,37.8,37.5,39.5,0.44,0.45,0.42,946.134,940.125,990.265,52,0.88,2.03,1.97,1.99,0.01,0.034,0.02,2.01,1.936,1.967,2925.251733,13007.2971,15932.54883,16000,31932.54883,0.961616421
12-11-2022 20:15,10.82,10.923,10.85,36.5,38.4,39.1,0.43,0.43,0.46,913.595,962.688,980.237,52,0.88,1.986,1.96,1.97,0.02,0.023,0.034,1.952,1.937,1.947,2849.247267,12680.70427,15529.95153,17000,32529.95153,0.960926389
12-11-2022 20:30,11.14,10.94,10.9,38.7,37.8,39.1,0.42,0.44,0.433,968.661,947.646,980.237,52,0.88,2,1.97,2,0.034,0.023,0.023,1.977,1.947,1.977,2955.938267,17526.54787,20482.48614,16500,36982.48614,0.955814504
12-11-2022 20:45,11.05,11,10.99,36,36.5,39,0.433,0.45,0.46,901.08,915.055,977.73,52,0.88,2.01,1.97,1.97,0.023,0.023,0.023,1.987,1.947,1.96,2741.954167,12651.90555,15393.85971,15000,30393.85971,0.963398261
12-11-2022 21:00,10.93,10.92,10.85,39.5,38.7,37.5,0.45,0.46,0.44,988.685,970.209,940.125,52,0.88,2.01,1.99,1.96,0.023,0.01,0.023,1.987,1.98,1.94,2957.5852,10639.04419,13596.62939,15500,29096.62939,0.964905623
12-11-2022 21:15,10.99,10.96,10.9,39.1,36,38.4,0.43,0.45,0.45,978.673,902.52,962.688,52,0.88,2.03,2,1.97,0.023,0.02,0.01,2.02,1.98,1.936,2866.789167,12776.63108,15643.42024,14000,29643.42024,0.964269686
12-11-2022 21:30,11.195,10.8,11,39.1,39.5,37.8,0.44,0.44,0.45,978.673,990.265,947.646,52,0.88,2.01,2.03,1.97,0.01,0.034,0.02,1.99,1.996,1.947,3018.343467,14312.73451,17331.07797,13000,30331.07797,0.963471104
12-11-2022 21:45,10.96,10.84,10.9,39,39.1,36.5,0.45,0.433,0.44,976.17,980.237,915.055,52,0.88,1.98,2.02,1.99,0.02,0.023,0.034,1.946,1.997,1.967,2916.984567,13729.71817,16646.70273,12000,28646.70273,0.965429534
12-11-2022 22:00,11,10.83,10.94,37.5,39.1,38.7,0.46,0.44,0.43,938.625,980.237,970.209,52,0.88,2.01,1.98,2,0.034,0.023,0.023,1.987,1.957,1.977,2949.6621,17358.92478,20308.58688,13500,33808.58688,0.95945282
12-11-2022 22:15,10.9,10.82,10.91,38.4,39,36,0.45,0.46,0.42,961.152,977.73,902.52,52,0.88,1.98,1.997,2.03,0.023,0.023,0.023,1.957,1.974,2.02,2862.6486,14418.48257,17281.13117,14000,31281.13117,0.962369973
12-11-2022 22:30,10.923,11.14,11,37.8,37.5,39.5,0.44,0.42,0.433,946.134,940.125,990.265,52,0.88,1.975,1.99,2.02,0.023,0.01,0.023,1.952,1.98,2,2924.033833,9816.675269,12740.7091,15000,27740.7091,0.966486233
12-11-2022 22:45,10.94,11.05,10.9,36.5,38.4,39.1,0.433,0.41,0.45,913.595,962.688,980.237,52,0.88,2.01,2,1.98,0.023,0.02,0.01,2,1.98,1.946,2884.6621,12580.75001,15465.41211,16000,31465.41211,0.962156679
12-11-2022 23:00,11,10.93,10.923,38,37.8,39.1,0.44,0.4,0.43,951.14,947.646,980.237,52,0.88,1.99,2.03,1.997,0.01,0.034,0.02,1.97,1.996,1.974,2942.37959,13199.79925,16142.17884,17000,33142.17884,0.960220261
12-11-2022 23:15,10.92,10.99,10.94,37.5,36.5,39,0.46,0.39,0.44,938.625,915.055,977.73,52,0.88,1.97,2.03,1.99,0.02,0.023,0.034,1.936,2.007,1.967,2833.856667,12304.02355,15137.88022,16500,31637.88022,0.961957144
12-11-2022 23:30,10.96,11.195,11,38.3,38,37.5,0.42,0.38,0.45,958.649,952.66,940.125,52,0.88,2,1.986,2,0.034,0.023,0.023,1.977,1.963,1.977,2871.354667,17380.5988,20251.95346,15000,35251.95346,0.957794827
12-11-2022 23:45,10.8,10.96,10.92,38.5,37.5,38.4,0.41,0.433,0.46,963.655,940.125,962.688,52,0.88,1.97,2,2.03,0.023,0.023,0.023,1.947,1.977,2.01,2908.629767,13902.95308,16811.58285,15500,32311.58285,0.961178502
13-11-2022 00:00,10.84,11,10.96,37.6,38.3,37.8,0.4,0.44,0.45,941.128,960.181,947.646,52,0.88,1.96,2.01,2.03,0.023,0.02,0.023,1.937,1.99,2.01,2873.321233,12944.11697,15817.4382,14000,29817.4382,0.964067472
13-11-2022 00:15,10.83,10.9,10.8,38.2,38.5,36.5,0.39,0.46,0.44,956.146,965.195,915.055,52,0.88,1.97,2.01,1.986,0.023,0.02,0.02,1.95,1.99,1.946,2833.291267,13225.75928,16059.05055,13000,29059.05055,0.96494936
13-11-2022 00:30,10.82,10.923,10.84,39.2,37.6,38,0.38,0.42,0.433,981.176,942.632,952.66,52,0.88,1.97,2.03,2,0.02,0.04,0.02,1.95,1.99,1.99,2928.3712,18271.79452,21200.16572,12000,33200.16572,0.960153434
13-11-2022 00:45,11,10.94,10.83,36.9,38.2,37.5,0.433,0.41,0.44,923.607,957.674,940.125,52,0.88,2.02,2.01,2.01,0.02,0.01,0.04,1.98,2,1.99,2836.6957,8756.665904,11593.3616,13500,25093.3616,0.969587246
13-11-2022 01:00,11.153,11,10.82,39.2,39.2,38.3,0.44,0.4,0.46,981.176,982.744,960.181,52,0.88,2,1.98,2.01,0.04,0.02,0.01,1.99,1.96,2,3021.425367,19277.85697,22299.28234,14000,36299.28234,0.956595344
13-11-2022 01:15,11.1,10.92,11.14,38.4,36.9,38.5,0.46,0.39,0.42,961.152,925.083,965.195,52,0.88,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2903.223067,5938.407047,8841.630113,15000,23841.63011,0.971060421
13-11-2022 01:30,11.156,10.96,11.05,38.4,39.2,37.6,0.42,0.38,0.41,961.152,982.744,942.632,52,0.88,2.01,1.98,2.01,0.02,0.013,0.01,2,1.967,2,2949.3568,10346.96822,13296.32502,16000,29296.32502,0.964673273
13-11-2022 01:45,11.05,10.8,10.93,37.5,38.4,38.2,0.41,0.433,0.4,938.625,962.688,957.674,52,0.88,1.992,1.975,1.98,0.01,0.01,0.013,1.979,1.965,1.95,2867.6004,6030.100174,8897.700574,17000,25897.70057,0.968642968
13-11-2022 02:00,11.2,10.84,10.99,38.3,38.4,39.2,0.4,0.46,0.39,958.649,962.688,982.744,52,0.88,2.01,2.01,2.01,0.013,0.03,0.01,2,1.98,1.99,3000.3203,13253.32526,16253.64556,16500,32753.64556,0.960668265
13-11-2022 02:15,11,10.83,11.195,38.5,37.5,36.9,0.39,0.44,0.38,963.655,940.125,925.083,52,0.88,1.99,1.99,1.98,0.01,0.02,0.03,1.96,1.97,1.97,2814.700933,8996.920798,11811.62173,14000,25811.62173,0.968743935
13-11-2022 02:30,10.95,10.82,10.96,37.6,38.3,39.2,0.38,0.45,0.433,941.128,960.181,982.744,52,0.88,2.01,1.97,1.975,0.03,0.01,0.02,1.99,1.96,1.945,2922.0983,11936.92926,14859.02756,15500,30359.02756,0.963438673
13-11-2022 02:45,10.89,11,11,38.2,38.5,38.4,0.433,0.45,0.44,956.146,965.195,962.688,52,0.88,1.96,2,2.01,0.02,0.03,0.01,1.95,1.97,1.99,2929.492,15413.99066,18343.48266,14000,32343.48266,0.961141664
13-11-2022 03:00,11.03,11.153,10.9,39.2,37.6,38.4,0.46,0.44,0.46,981.176,942.632,962.688,52,0.88,1.978,1.97,1.99,0.01,0.02,0.03,1.948,1.95,1.97,2919.65184,9142.348606,12062.00045,13000,25062.00045,0.9696241
13-11-2022 03:15,11.01,11.1,10.923,36.9,38.2,37.5,0.44,0.43,0.42,923.607,957.674,940.125,52,0.88,2.01,1.96,1.97,0.03,0.02,0.02,1.99,1.94,1.95,2789.086333,14651.02967,17440.11601,12000,29440.11601,0.964506038
13-11-2022 03:30,10.9,11.156,10.94,39.2,39.2,38.3,0.45,0.42,0.41,981.176,982.744,960.181,52,0.88,1.99,1.97,2,0.02,0.02,0.02,1.97,1.95,1.99,3006.291467,12863.01529,15869.30676,13500,29369.30676,0.964588385
13-11-2022 03:45,11.02,11.05,11,38.4,36.9,38.5,0.45,0.433,0.4,963.456,925.083,965.195,52,0.88,1.97,1.97,1.97,0.02,0.01,0.02,1.95,1.96,1.94,2835.762467,9047.346249,11883.10872,14000,25883.10872,0.968660082
13-11-2022 04:00,11.17,11.2,10.92,38.2,39.2,37.6,0.44,0.45,0.39,958.438,982.744,942.632,52,0.88,2,2.02,1.96,0.02,0.03,0.01,1.99,1.99,1.94,2931.154133,15785.02247,18716.1766,15000,33716.1766,0.959559167
13-11-2022 04:15,11.12,11,10.96,39.2,38.4,38.2,0.43,0.43,0.38,983.528,962.688,957.674,52,0.88,1.97,2,1.97,0.01,0.02,0.03,1.94,1.98,1.96,2950.334533,9412.455732,12362.79026,16000,28362.79026,0.965760425
13-11-2022 04:30,11,10.95,10.8,36.9,38.2,39.2,0.42,0.44,0.433,925.821,957.674,982.744,52,0.88,2,2.01,1.97,0.03,0.01,0.02,1.98,2,1.94,2894.491067,11635.1285,14529.61957,17000,31529.61957,0.962082385
13-11-2022 04:45,11.153,10.89,10.84,39.2,39.2,36.9,0.433,0.45,0.46,983.528,982.744,925.083,52,0.88,2.02,2.01,2.02,0.02,0.03,0.01,2.01,1.98,2,2981.037133,16109.79015,19090.82728,16500,35590.82728,0.957406393
13-11-2022 05:00,11.1,11.03,10.83,38.4,36.9,39.2,0.45,0.46,0.44,963.456,925.083,982.744,52,0.88,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.98,2926.321307,8809.176032,11735.49734,15000,26735.49734,0.967661365
13-11-2022 05:15,11.156,11.01,10.82,38.4,39.2,38.4,0.43,0.45,0.45,963.456,982.744,962.688,52,0.88,2.01,2.01,2.01,0.03,0.02,0.02,1.99,1.99,1.97,3005.4592,15727.46436,18732.92356,15500,34232.92356,0.95896479
13-11-2022 05:30,11.05,10.9,11,37.5,38.4,38.2,0.44,0.44,0.45,940.875,962.688,957.674,52,0.88,1.98,1.99,2.01,0.02,0.04,0.02,1.96,1.95,2,2883.9406,18264.93207,21148.87267,14000,35148.87267,0.957913045
13-11-2022 05:45,11.19,11.02,11.153,38.3,38.4,39.2,0.45,0.433,0.44,960.947,962.688,982.744,52,0.88,2.01,2.01,1.992,0.02,0.01,0.04,1.97,2,1.972,2991.10046,9258.458117,12249.55858,13000,25249.55858,0.96940373
13-11-2022 06:00,11.1,11.17,11.1,38.5,37.5,36.9,0.46,0.46,0.43,965.965,940.125,925.083,52,0.88,1.996,1.96,2.01,0.04,0.02,0.01,1.986,1.94,2,2817.219033,18336.49546,21153.7145,12000,33153.7145,0.960206966
13-11-2022 06:15,10.95,11.12,11.156,37.6,38.3,39.2,0.45,0.44,0.42,943.384,960.181,982.744,52,0.88,2.045,1.978,1.99,0.01,0.01,0.02,2.025,1.968,1.977,2950.187073,6046.288041,8996.475114,13500,22496.47511,0.972648545
13-11-2022 06:30,10.84,11,11.05,38.2,38.5,38.4,0.44,0.45,0.433,958.438,965.195,962.688,52,0.88,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2958.7535,10164.17097,13122.92447,14000,27122.92447,0.967208109
13-11-2022 06:45,10.86,11.153,11.2,39.2,37.6,38.4,0.433,0.45,0.45,983.528,942.632,962.688,52,0.88,1.99,1.99,1.96,0.01,0.01,0.013,1.977,1.98,1.94,2920.477867,6190.446362,9110.924229,15000,24110.92423,0.970743108
13-11-2022 07:00,10.95,11.1,11,36.9,38.2,37.5,0.46,0.44,0.43,925.821,957.674,940.125,52,0.88,1.987,1.97,1.978,0.013,0.02,0.01,1.977,1.95,1.944,2787.261457,9831.689956,12618.95141,16000,28618.95141,0.965461867
13-11-2022 07:15,10.8,11.156,10.95,39.2,39.2,38.3,0.44,0.43,0.44,983.528,982.744,960.181,52,0.88,2,2,2.01,0.01,0.034,0.02,1.98,1.966,1.987,3031.669633,14176.39768,17208.06732,17000,34208.06732,0.958993363
13-11-2022 07:30,10.85,11.05,10.89,38.4,36.9,38.5,0.45,0.42,0.45,963.456,925.083,965.195,52,0.88,2,1.97,1.99,0.02,0.023,0.034,1.966,1.947,1.97,2860.389733,12760.22424,15620.61397,16500,32120.61397,0.961399089
13-11-2022 07:45,10.9,11.19,11.03,38.4,39.2,37.6,0.45,0.433,0.46,963.456,982.744,942.632,52,0.88,2,2,1.97,0.034,0.02,0.023,1.977,1.98,1.94,2935.835733,16965.93657,19901.7723,15000,34901.7723,0.958196553
13-11-2022 08:00,10.99,11.1,11.01,38.4,38.4,38.2,0.44,0.45,0.45,963.456,962.688,957.674,52,0.88,1.97,2.02,2,0.023,0.03,0.02,1.95,1.99,1.99,2933.991467,16390.63024,19324.6217,15500,34824.6217,0.958285105
13-11-2022 08:15,10.85,10.95,10.9,37.6,38.4,39.2,0.43,0.43,0.44,943.384,962.688,982.744,52,0.88,2.01,2.03,1.97,0.02,0.01,0.03,1.98,2.02,1.956,2954.065067,9032.210534,11986.2756,14000,25986.2756,0.968539095
13-11-2022 08:30,10.9,10.84,11.02,38.2,38.4,36.9,0.42,0.44,0.433,958.438,962.688,925.083,52,0.88,1.98,2.01,2,0.03,0.014,0.01,1.97,1.996,1.97,2858.7936,13514.03581,16372.82941,13000,29372.82941,0.964584288
13-11-2022 08:45,11,10.86,11.17,39.2,37.6,39.2,0.433,0.45,0.46,983.528,942.632,982.744,52,0.88,2,1.98,2.02,0.01,0.03,0.014,1.986,1.95,2,2992.1792,12114.56144,15106.74064,12000,27106.74064,0.967227035
13-11-2022 09:00,10.9,10.95,11.12,36.9,38.2,38.4,0.45,0.46,0.44,925.821,957.674,962.688,52,0.88,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2887.7551,10123.89793,13011.65303,13500,26511.65303,0.967923437
13-11-2022 09:15,10.94,10.8,11,39.2,39.2,38.4,0.43,0.45,0.45,983.528,982.744,962.688,52,0.88,2.012,1.996,2.01,0.03,0.024,0.02,1.992,1.972,1.98,3040.90624,17405.97734,20446.88358,14000,34446.88358,0.958718902
13-11-2022 09:30,11,10.85,11.153,42,36.9,38.4,0.44,0.44,0.45,1053.78,925.083,962.688,52,0.88,2,2.045,1.98,0.02,0.03,0.024,1.976,2.015,1.97,3077.37375,15968.50233,19045.87608,15000,34045.87608,0.959179852
13-11-2022 09:45,10.8,10.9,11.1,41.5,39.2,37.6,0.45,0.45,0.44,1041.235,982.744,942.632,52,0.88,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,3130.6755,11902.07482,15032.75032,16000,31032.75032,0.962657608
13-11-2022 10:00,10.85,10.99,11.156,43,42,38.2,0.46,0.44,0.43,1078.87,1052.94,957.674,52,0.88,1.99,1.99,1.996,0.03,0.014,0.01,1.98,1.976,1.966,3367.504347,16816.64935,20184.1537,17000,37184.1537,0.95558426
13-11-2022 10:15,10.9,10.85,11.05,43.5,41.5,39.2,0.45,0.43,0.42,1091.415,1040.405,982.744,52,0.88,1.97,1.987,2.045,0.01,0.03,0.014,1.956,1.957,2.025,3430.75735,14799.63412,18230.39147,16500,34730.39147,0.958393283
13-11-2022 10:30,10.99,10.9,11.19,41,43,36.9,0.44,0.42,0.433,1028.69,1078.01,925.083,52,0.88,2,2,2.01,0.014,0.02,0.03,1.97,1.98,1.986,3265.612033,12694.90244,15960.51447,15000,30960.51447,0.962741293
13-11-2022 10:45,10.85,11,11.1,39,43.5,39.2,0.45,0.42,0.45,978.51,1090.545,982.744,52,0.88,1.97,2,1.99,0.03,0.024,0.02,1.95,1.976,1.96,3279.594533,19095.677,22375.27154,15500,37875.27154,0.95479605
13-11-2022 11:00,10.9,10.9,10.95,40,41,42,0.44,0.42,0.43,1003.6,1027.87,1052.94,52,0.88,1.98,2,1.987,0.02,0.03,0.024,1.956,1.97,1.967,3345.022667,17288.34396,20633.36662,14000,34633.36662,0.958504694
13-11-2022 11:15,11,10.94,10.84,42.5,39,41.5,0.43,0.46,0.44,1066.325,977.73,1040.405,52,0.88,2.03,1.97,2,0.024,0.02,0.03,2,1.95,1.99,3369.185833,15479.83578,18849.02161,13000,31849.02161,0.961712978
13-11-2022 11:30,10.9,11,10.86,39.7,40,43,0.42,0.433,0.45,996.073,1002.8,1078.01,52,0.88,2.01,2.01,2,0.03,0.01,0.02,1.99,2,1.97,3360.646967,13280.82708,16641.47405,12000,28641.47405,0.965435626
13-11-2022 11:45,10.94,10.8,10.95,39.8,42.5,43.5,0.42,0.46,0.46,998.582,1065.475,1090.545,52,0.88,1.98,1.98,2,0.02,0.03,0.01,1.97,1.95,1.98,3499.0914,18003.77831,21502.86971,13500,35002.86971,0.95808054
13-11-2022 12:00,10.91,10.85,10.8,39.5,39.7,41,0.42,0.44,0.45,991.055,995.279,1027.87,52,0.88,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.96,3199.950833,9888.113996,13088.06483,14000,27088.06483,0.967248875
13-11-2022 12:15,11,10.9,10.85,39.4,39.8,39,0.46,0.45,0.44,988.546,997.786,977.73,52,0.88,1.98,2.01,2.01,0.03,0.01,0.02,1.96,2,1.98,3104.9344,13097.33981,16202.27421,15000,31202.27421,0.962461274
13-11-2022 12:30,10.9,10.99,10.9,38.5,39.5,40,0.433,0.45,0.45,965.965,990.265,1002.8,52,0.88,1.99,2.012,1.98,0.02,0.03,0.01,1.98,1.982,1.96,3085.6335,16030.17958,19115.81308,16000,35115.81308,0.957950966
13-11-2022 12:45,10.923,10.85,10.99,39,39.4,42.5,0.46,0.44,0.44,978.51,987.758,1065.475,52,0.88,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,3258.143333,9706.699927,12964.84326,17000,29964.84326,0.96389625
13-11-2022 13:00,10.94,10.9,10.85,41,38.5,39.7,0.44,0.43,0.43,1028.69,965.195,995.279,52,0.88,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.97,3164.151133,16799.34227,19963.49341,16500,36463.49341,0.95640755
13-11-2022 13:15,11,11,10.9,41,39,39.8,0.45,0.42,0.42,1028.69,977.73,997.786,52,0.88,2,1.99,2.012,0.02,0.04,0.02,1.98,1.95,2.002,3191.959493,19807.41872,22999.37821,14000,36999.37821,0.955795214
13-11-2022 13:30,10.92,10.9,11,40,41,39.5,0.45,0.433,0.42,1003.6,1027.87,990.265,52,0.91,2.03,1.97,2,0.02,0.01,0.04,1.99,1.96,1.98,3226.69,10249.67906,13476.36906,15500,28976.36906,0.965045603
13-11-2022 13:45,10.96,10.94,10.9,42,41,39.4,0.44,0.45,0.42,1053.78,1027.87,987.758,52,0.91,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,3354.387867,21852.76795,25207.15582,14000,39207.15582,0.953280718
13-11-2022 14:00,10.8,10.91,10.94,42.5,40,38.5,0.43,0.43,0.46,1066.325,1002.8,965.195,52,0.91,2.01,1.97,1.99,0.01,0.01,0.02,1.99,1.96,1.977,3244.08,7148.624119,10392.70412,13000,23392.70412,0.971589857
13-11-2022 14:15,10.84,11,11,41,42,39,0.42,0.44,0.433,1028.69,1052.94,977.73,52,0.91,1.98,1.98,1.97,0.02,0.013,0.01,1.97,1.967,1.96,3272.49,11862.238,15134.728,12000,27134.728,0.967194307
13-11-2022 14:30,10.83,10.9,10.8,39.5,42.5,41,0.433,0.45,0.46,991.055,1065.475,1027.87,52,0.91,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.988,3388.263333,7062.544066,10450.8074,13500,23950.8074,0.970931751
13-11-2022 14:45,11.1,10.923,10.85,40.5,41,41,0.45,0.46,0.44,1016.145,1027.87,1027.87,52,0.91,1.98,2.01,1.97,0.013,0.012,0.01,1.97,1.998,1.954,3312.691667,8703.879379,12016.57105,14000,26016.57105,0.968503572
13-11-2022 15:00,11.1,10.94,10.9,41.5,39.5,40,0.43,0.45,0.45,1041.235,990.265,1002.8,52,0.91,1.987,1.98,1.98,0.01,0.016,0.012,1.975,1.964,1.966,3226.468583,8847.911059,12074.37964,15000,27074.37964,0.967264879
13-11-2022 15:15,10.9,11,10.99,39.6,40.5,42,0.44,0.44,0.45,993.564,1015.335,1052.94,52,0.91,2.01,2.01,2.03,0.012,0.014,0.016,1.994,1.996,2.02,3343.2747,8765.184125,12108.45883,16000,28108.45883,0.966057032
13-11-2022 15:30,10.92,10.92,10.85,40.2,41.5,42.5,0.45,0.433,0.44,1008.618,1040.405,1065.475,52,0.91,1.99,1.98,2.01,0.016,0.01,0.014,1.976,1.97,2,3418.8457,9038.76887,12457.61457,17000,29457.61457,0.96448569
13-11-2022 15:45,10.96,10.96,10.9,40.1,39.6,41,0.46,0.46,0.43,1006.109,992.772,1027.87,52,0.91,1.987,1.99,1.98,0.014,0.01,0.01,1.977,1.98,1.96,3214.711423,8012.605206,11227.31663,16500,27727.31663,0.966501871
13-11-2022 16:00,10.8,10.8,11,39.2,40.2,39.5,0.45,0.44,0.42,983.528,1007.814,990.265,52,0.91,2,2.01,2.01,0.01,0.02,0.01,1.99,1.99,1.98,3152.540967,9998.985697,13151.52666,15000,28151.52666,0.966006793
13-11-2022 16:15,10.84,10.84,10.9,38.5,40.1,40.5,0.44,0.45,0.433,965.965,1005.307,1015.335,52,0.91,2,1.99,1.98,0.01,0.03,0.02,1.98,1.96,1.97,3137.3783,13223.48515,16360.86345,15500,31860.86345,0.961699288
13-11-2022 16:30,10.83,10.83,10.94,39,39.2,41.5,0.433,0.45,0.45,978.51,982.744,1040.405,52,0.91,2.04,2,1.99,0.02,0.01,0.03,2.01,1.99,1.976,3201.1325,9612.902082,12814.03458,14000,26814.03458,0.967569449
13-11-2022 16:45,10.82,11.1,10.91,40.7,38.5,39.6,0.46,0.44,0.43,1021.163,965.195,992.772,52,0.91,1.97,2.03,2.01,0.03,0.014,0.01,1.96,2.016,1.98,3141.418133,14778.52111,17919.93924,13000,30919.93924,0.962788305
13-11-2022 17:00,11,11.1,11,38,39,40.2,0.44,0.43,0.44,953.42,977.73,1007.814,52,0.91,2.01,2.03,1.99,0.01,0.03,0.014,1.996,2,1.97,3068.6632,12594.29498,15662.95818,12000,27662.95818,0.966577025
13-11-2022 17:15,11.153,10.9,10.9,37.5,40.7,40.1,0.45,0.42,0.45,940.875,1020.349,1005.307,52,0.91,1.99,2.01,2,0.014,0.02,0.03,1.96,1.99,1.976,3114.667467,11081.94719,14196.61465,13500,27696.61465,0.966537721
13-11-2022 17:30,11.1,10.92,10.923,38.3,38,39.2,0.45,0.433,0.46,960.947,952.66,982.744,52,0.91,2,1.98,2.03,0.03,0.024,0.02,1.98,1.956,2,2970.759733,16501.2316,19471.99133,14000,33471.99133,0.959840293
13-11-2022 17:45,11.156,10.96,10.94,38.5,37.5,38.5,0.44,0.45,0.45,965.965,940.125,965.195,52,0.91,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2938.284167,15066.66092,18004.94509,15000,33004.94509,0.960378452
13-11-2022 18:00,11.05,10.8,11,37.6,38.3,39,0.43,0.43,0.44,943.384,960.181,977.73,52,0.91,1.99,1.98,2.01,0.024,0.01,0.03,1.96,1.97,1.996,2925.011533,10202.72278,13127.73431,16000,29127.73431,0.964869425
13-11-2022 18:15,11,10.84,10.92,38.2,38.5,40.7,0.42,0.44,0.433,958.438,965.195,1020.349,52,0.91,1.97,1.987,1.98,0.03,0.014,0.01,1.96,1.973,1.95,3033.26125,13536.90831,16570.16956,17000,33570.16956,0.959727242
13-11-2022 18:30,10.9,10.83,10.96,39.2,37.6,38,0.433,0.45,0.46,983.528,942.632,952.66,52,0.91,2,2.01,2.01,0.01,0.03,0.014,1.986,1.98,1.99,2939.125867,12114.42104,15053.54691,16500,31553.54691,0.962054702
13-11-2022 18:45,10.923,10.82,10.8,36.9,38.2,37.5,0.45,0.46,0.44,925.821,957.674,940.125,52,0.91,1.97,1.99,1.98,0.014,0.02,0.03,1.94,1.97,1.956,2790.211433,10123.6723,12913.88373,15000,27913.88373,0.966284073
13-11-2022 19:00,10.94,11,10.84,39.2,39.2,38.3,0.43,0.45,0.45,983.528,982.744,960.181,52,0.91,1.986,1.987,1.987,0.03,0.024,0.02,1.966,1.963,1.957,3006.593717,17405.96063,20412.55435,15500,35912.55435,0.957037905
13-11-2022 19:15,11,11.153,10.83,38.4,36.9,38.5,0.44,0.44,0.45,963.456,925.083,965.195,52,0.91,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,1.99,2898.6331,14753.82356,17652.45666,14000,31652.45666,0.961940284
13-11-2022 19:30,10.92,11.1,11.1,38.7,39.2,37.6,0.45,0.45,0.44,970.983,982.744,942.632,52,0.91,2.01,2,1.99,0.024,0.02,0.03,1.98,1.98,1.98,2965.6731,13990.46201,16956.13511,13000,29956.13511,0.963906363
13-11-2022 19:45,10.96,11.156,11.1,42,38.4,38.2,0.46,0.44,0.43,1053.78,962.688,957.674,52,0.91,2,2.04,1.987,0.03,0.01,0.02,1.98,2.03,1.957,3145.204093,14200.13466,17345.33876,12000,29345.33876,0.964616261
13-11-2022 20:00,10.8,11.05,10.9,41.5,38.7,39.2,0.45,0.43,0.42,1041.235,970.209,982.744,52,0.91,2.01,1.97,2,0.02,0.03,0.01,2,1.94,1.98,3161.817267,16644.13302,19805.95028,13500,33305.95028,0.960031546
13-11-2022 20:15,10.84,11,10.92,43,42,36.9,0.44,0.42,0.433,1078.87,1052.94,925.083,52,0.91,1.96,2.01,2,0.01,0.02,0.03,1.93,1.99,1.99,3297.633333,11280.33671,14577.97004,14000,28577.97004,0.965509619
13-11-2022 20:30,10.83,10.9,10.96,43.5,41.5,39.2,0.45,0.42,0.45,1091.415,1040.405,982.744,52,0.91,2.02,1.99,2.04,0.03,0.01,0.02,2,1.98,2.01,3461.456033,15526.56053,18988.01656,15000,33988.01656,0.959246397
13-11-2022 20:45,10.82,10.923,10.8,41,43,38.4,0.44,0.42,0.43,1028.69,1078.01,962.688,52,0.91,2.01,2,1.97,0.02,0.03,0.01,2,1.97,1.95,3327.231067,18678.952,22006.18307,16000,38006.18307,0.954646894
13-11-2022 21:00,11,10.94,10.84,39,43.5,38.7,0.43,0.46,0.44,978.51,1090.545,970.209,52,0.91,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,3280.1898,11129.89747,14410.08727,17000,31410.08727,0.962220705
13-11-2022 21:15,11.153,11,10.83,40,41,42,0.42,0.433,0.45,1003.6,1027.87,1052.94,52,0.91,2,1.99,1.99,0.03,0.02,0.02,1.98,1.97,1.95,3351.85,17122.59411,20474.44411,16500,36974.44411,0.955823688
13-11-2022 21:30,11.1,10.92,10.82,42.5,39,41.5,0.42,0.46,0.46,1066.325,977.73,1040.405,52,0.91,2.03,1.97,2,0.02,0.04,0.02,2.01,1.93,1.99,3369.185833,20333.34211,23702.52794,15000,38702.52794,0.953854285
13-11-2022 21:51,11.156,10.96,11,39.7,40,43,0.42,0.44,0.45,996.073,1002.8,1078.01,52,0.91,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,3371.984233,9980.809076,13352.79331,15500,28852.79331,0.965189484
13-11-2022 22:00,11.05,10.8,11.153,39.8,42.5,43.5,0.46,0.45,0.44,998.582,1065.475,1090.545,52,0.91,2.01,1.97,1.99,0.04,0.02,0.01,2,1.95,1.98,3502.603467,20867.42846,24370.03193,14000,38370.03193,0.954232582
13-11-2022 22:15,11.19,10.84,11.1,39.5,39.7,41,0.433,0.45,0.45,991.055,995.279,1027.87,52,0.91,1.98,1.986,1.97,0.01,0.01,0.02,1.96,1.976,1.957,3176.993247,6582.75347,9759.746716,13000,22759.74672,0.972337311
13-11-2022 22:30,11.1,10.83,11.156,39.4,39.8,39,0.46,0.44,0.44,988.546,997.786,977.73,52,0.91,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,3125.948267,10832.24697,13958.19524,12000,25958.19524,0.968572023
13-11-2022 22:45,10.95,10.82,11.05,38.5,39.5,40,0.44,0.43,0.43,965.965,990.265,1002.8,52,0.91,1.98,2.01,1.97,0.01,0.01,0.013,1.967,2,1.958,3074.319167,6383.389305,9457.708472,13500,22957.70847,0.972103416
13-11-2022 23:00,10.84,11,11,39,39.4,42.5,0.45,0.42,0.42,978.51,987.758,1065.475,52,0.91,2,2,1.986,0.013,0.012,0.01,1.99,1.988,1.97,3244.644167,8055.302937,11299.9471,14000,25299.9471,0.969344543
13-11-2022 23:15,10.86,11.153,10.9,41,38.5,39.7,0.45,0.433,0.42,1028.69,965.195,995.279,52,0.91,2.01,2.01,2.03,0.01,0.016,0.012,1.998,1.994,2.016,3185.865067,8499.865572,11685.73064,15000,26685.73064,0.967719619
13-11-2022 23:30,10.95,11.1,10.923,41,39,39.8,0.44,0.45,0.42,1028.69,977.73,997.786,52,0.91,1.99,1.96,2.01,0.012,0.014,0.016,1.974,1.946,1.99,3170.090133,8699.26177,11869.3519,16000,27869.3519,0.966336051
13-11-2022 23:45,11,11.156,10.94,40,41,39.5,0.43,0.43,0.46,1003.6,1027.87,990.265,52,0.91,2.01,2.02,2,0.016,0.02,0.014,1.996,2,1.99,3244.04,12419.8686,15663.9086,17000,32663.9086,0.960771797
14-11-2022 00:00,11.153,11.05,11,42,41,39.4,0.42,0.44,0.433,1053.78,1027.87,987.758,52,0.91,2,2.01,2.01,0.014,0.01,0.02,1.98,2,1.98,3342.3512,8710.418189,12052.76939,16500,28552.76939,0.965538985
14-11-2022 00:15,11.1,11.19,10.92,42.5,40,38.5,0.433,0.45,0.46,1066.325,1002.8,965.195,52,0.91,1.97,1.99,1.96,0.02,0.03,0.01,1.96,1.96,1.94,3215.840833,17639.62242,20855.46325,14000,34855.46325,0.958249703
14-11-2022 00:30,11.156,11.1,10.96,41,42,39,0.45,0.46,0.44,1028.69,1052.94,977.73,52,0.91,2.03,2,2.02,0.01,0.02,0.03,2,1.98,2.01,3337.616667,10928.33864,14265.95531,15500,29765.95531,0.964127288
14-11-2022 00:45,11.05,10.95,10.8,39.5,42.5,41,0.43,0.45,0.45,991.055,1065.475,1027.87,52,0.91,2,2.03,2.01,0.03,0.01,0.02,1.98,2.02,1.98,3388.665833,13612.87585,17001.54168,14000,31001.54168,0.962693762
14-11-2022 01:00,11.19,10.84,10.84,40.5,41,41,0.44,0.44,0.45,1016.145,1027.87,1027.87,52,0.91,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,3351.5075,17452.26468,20803.77218,13000,33803.77218,0.95945836
14-11-2022 01:15,11.1,10.86,10.83,41.5,39.5,40,0.45,0.433,0.44,1041.235,990.265,1002.8,52,0.91,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.98,3254.46,10161.42755,13415.88755,12000,25415.88755,0.969208386
14-11-2022 01:30,10.95,10.95,10.82,39.6,40.5,42,0.46,0.46,0.43,993.564,1015.335,1052.94,52,0.91,2,1.98,2.03,0.03,0.02,0.02,1.98,1.96,1.99,3321.645,16751.4149,20073.0599,13500,33573.0599,0.959723914
14-11-2022 01:45,10.84,11,11,40.2,41.5,42.5,0.45,0.44,0.42,1008.618,1040.405,1065.475,52,0.91,2.02,2.01,2.03,0.02,0.04,0.02,2,1.97,2.02,3464.270267,21221.73915,24686.00942,14000,38686.00942,0.953873072
14-11-2022 02:00,10.86,11.153,11.153,40.1,39.6,41,0.44,0.45,0.433,1006.109,992.772,1027.87,52,0.91,2.01,1.98,2.01,0.02,0.01,0.04,1.97,1.97,1.99,3238.6223,10047.39455,13286.01685,15000,28286.01685,0.96584994
14-11-2022 02:15,10.95,11.1,11.1,39.2,40.2,39.5,0.433,0.45,0.45,983.528,1007.814,990.265,52,0.91,2,2,1.98,0.04,0.02,0.01,1.99,1.98,1.97,3131.551667,19672.25896,22803.81063,16000,38803.81063,0.95373911
14-11-2022 02:30,10.8,11.156,11.156,38.5,40.1,40.5,0.46,0.44,0.43,965.965,1005.307,1015.335,52,0.91,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,3159.560033,6485.870718,9645.430752,17000,26645.43075,0.967766796
14-11-2022 02:45,11.18,11.05,11.05,39,39.2,41.5,0.44,0.43,0.44,978.51,982.744,1040.405,52,0.91,2,1.99,1.98,0.02,0.013,0.01,1.99,1.977,1.97,3169.989533,10571.75182,13741.74135,16500,30241.74135,0.963574776
14-11-2022 03:00,11.13,11.19,11.19,40.7,38.5,39.6,0.45,0.42,0.45,1021.163,965.195,992.772,52,0.91,2.03,2.01,2,0.01,0.01,0.013,2.017,2,1.98,3159.439067,6585.552881,9744.991947,15000,24744.99195,0.969996796
14-11-2022 03:15,11.04,11.1,11.1,38,39,40.2,0.45,0.433,0.46,953.42,977.73,1007.814,52,0.91,2.02,2,2.01,0.013,0.02,0.01,2.01,1.98,1.98,3069.040133,10315.44108,13384.48122,15500,28884.48122,0.965152585
14-11-2022 03:30,10.89,10.95,10.95,37.5,40.7,40.1,0.44,0.45,0.45,940.875,1020.349,1005.307,52,0.91,1.98,1.97,1.99,0.01,0.03,0.02,1.96,1.94,1.98,3082.5334,13368.64208,16451.17548,14000,30451.17548,0.963331769
14-11-2022 03:45,10.94,10.84,10.84,38.3,38,39.2,0.43,0.43,0.44,960.947,952.66,982.744,52,0.91,1.97,2.03,2.01,0.02,0.01,0.03,1.94,2.02,1.996,2969.913233,9191.158604,12161.07184,13000,25161.07184,0.969507684
14-11-2022 04:00,10.98,10.86,10.86,38.5,37.5,38.5,0.42,0.44,0.433,965.965,940.125,965.195,52,0.91,1.99,2,2,0.03,0.014,0.01,1.98,1.986,1.97,2908.8925,13458.66454,16367.55704,12000,28367.55704,0.965754867
14-11-2022 04:15,11.19,10.95,10.95,37.6,38.3,39,0.433,0.45,0.46,943.384,960.181,977.73,52,0.91,2,2.01,1.97,0.01,0.03,0.014,1.986,1.98,1.95,2924.112967,12190.61617,15114.72914,13500,28614.72914,0.965466787
14-11-2022 04:36,10.97,10.8,11,38.2,38.5,40.7,0.45,0.46,0.44,958.438,965.195,1020.349,52,0.91,2.03,1.99,2.03,0.014,0.02,0.03,2,1.97,2.006,3091.536467,10507.69528,13599.23174,14000,27599.23174,0.966651453
14-11-2022 04:45,10.84,11.18,11.153,39.2,37.6,38,0.43,0.45,0.45,983.528,942.632,952.66,52,0.91,2.03,2,2,0.03,0.024,0.02,2.01,1.976,1.97,2944.9664,16788.06503,19733.03143,15000,34733.03143,0.958390252
14-11-2022 05:00,10.99,11.13,11.1,36.9,38.2,37.5,0.44,0.44,0.45,925.821,957.674,940.125,52,0.91,1.96,2.02,2.01,0.02,0.03,0.024,1.936,1.99,2,2814.327633,14893.21273,17707.54036,16000,33707.54036,0.959569107
14-11-2022 05:15,11,11.04,11.156,39.2,39.2,38.3,0.45,0.45,0.44,983.528,982.744,960.181,52,0.91,1.95,2.01,1.99,0.024,0.01,0.03,1.92,2,1.976,3001.401833,10967.50632,13968.90816,17000,30968.90816,0.962731568
14-11-2022 05:30,11.1,10.89,11.05,38.4,36.9,38.5,0.46,0.44,0.43,963.456,925.083,965.195,52,0.91,2.01,2,2,0.03,0.014,0.01,2,1.986,1.97,2883.861867,13279.32522,16163.18709,16500,32663.18709,0.96077263
14-11-2022 05:45,11.2,10.94,11.19,38.7,39.2,37.6,0.45,0.43,0.42,970.983,982.744,942.632,52,0.91,2.01,1.99,2.02,0.01,0.03,0.014,1.996,1.96,2,2974.688567,12804.94993,15779.6385,15000,30779.6385,0.962950899
14-11-2022 06:00,11,10.98,11.1,42,38.4,38.2,0.44,0.42,0.433,1053.78,962.688,957.674,52,0.91,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,3154.3708,11370.14199,14524.51279,15500,30024.51279,0.963826957
14-11-2022 06:15,11,11.19,10.95,41.5,38.7,39.2,0.45,0.42,0.45,1041.235,970.209,982.744,52,0.91,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,3191.771067,18378.69891,21570.46998,14000,35570.46998,0.957429719
14-11-2022 06:30,11.153,10.97,10.84,43,42,36.9,0.44,0.42,0.43,1078.87,1052.94,925.083,52,0.91,1.98,2.02,1.99,0.02,0.03,0.024,1.956,1.99,1.98,3311.3013,18853.96361,22165.26491,13000,35165.26491,0.957894244
14-11-2022 06:45,11.1,10.84,10.86,43.5,41.5,39.2,0.43,0.46,0.44,1091.415,1040.405,982.744,52,0.91,2.01,1.98,2,0.024,0.01,0.03,1.98,1.97,1.977,3428.919167,13147.46294,16576.3821,12000,28576.3821,0.965511469
14-11-2022 07:00,11.156,10.99,10.95,41,43,38.4,0.42,0.433,0.45,1028.69,1078.01,962.688,52,0.91,1.987,1.97,2.03,0.03,0.023,0.01,1.977,1.947,2,3325.3446,19494.71608,22820.06068,13500,36320.06068,0.956571578
14-11-2022 07:15,11.05,11,10.8,39,43.5,38.7,0.42,0.46,0.46,978.51,1090.545,970.209,52,0.91,2,1.99,2.02,0.01,0.03,0.023,1.977,1.96,2,3277.6371,15091.92831,18369.56541,14000,32369.56541,0.961111546
14-11-2022 07:30,11.19,11.1,11.18,40,41,42,0.42,0.44,0.45,1003.6,1027.87,1052.94,52,0.91,2.01,2,1.98,0.023,0.02,0.03,1.98,1.98,1.96,3356.906667,14775.94034,18132.84701,15000,33132.84701,0.960231016
14-11-2022 07:45,11.1,11.2,11.13,42.5,39,41.5,0.46,0.45,0.44,1066.325,977.73,1040.405,52,0.91,1.99,2.03,1.97,0.03,0.02,0.02,1.97,2.01,1.956,3358.3,17750.46578,21108.76578,16000,37108.76578,0.955670318
14-11-2022 08:00,10.95,11,11.04,39.7,40,43,0.433,0.45,0.45,996.073,1002.8,1078.01,52,0.91,1.97,2.03,1.99,0.02,0.014,0.02,1.95,2.016,1.98,3344.135767,11314.4328,14658.56856,17000,31658.56856,0.961933214
14-11-2022 08:15,10.84,11,10.89,39.8,42.5,43.5,0.46,0.44,0.44,998.582,1065.475,1090.545,52,0.91,2,1.96,2,0.02,0.01,0.014,1.986,1.95,1.99,3497.61,10436.98587,13934.59587,16500,30434.59587,0.963351002
14-11-2022 08:30,10.86,11.153,10.94,39.5,39.7,41,0.44,0.43,0.43,991.055,995.279,1027.87,52,0.91,1.97,1.95,2.03,0.014,0.01,0.01,1.96,1.94,2.02,3186.499333,7888.91392,11075.41325,15000,26075.41325,0.968434585
14-11-2022 08:45,10.95,11.1,10.98,39.4,39.8,39,0.45,0.42,0.42,988.546,997.786,977.73,52,0.91,2.01,2.01,2.03,0.01,0.01,0.01,2,2,2,3130.598,6579.25942,9709.85742,15500,25209.85742,0.969450368
14-11-2022 09:00,10.8,11.156,11.19,38.5,39.5,40,0.45,0.433,0.42,965.965,990.265,1002.8,52,0.91,1.97,2.01,1.96,0.01,0.03,0.01,1.96,1.98,1.94,3064.045,12919.88497,15983.92997,14000,29983.92997,0.963874084
14-11-2022 09:15,10.85,11.05,10.97,39,39.4,42.5,0.44,0.45,0.42,978.51,987.758,1065.475,52,0.91,1.97,2.03,1.95,0.01,0.02,0.03,1.94,2.01,1.94,3223.282767,9706.699927,12929.98269,13000,25929.98269,0.968605108
14-11-2022 09:30,10.9,11.19,10.84,41,38.5,39.7,0.43,0.43,0.46,1028.69,965.195,995.279,52,0.91,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,3169.754467,13694.00431,16863.75878,12000,28863.75878,0.965176715
14-11-2022 09:45,10.99,11.1,10.99,41,39,39.8,0.42,0.44,0.433,1028.69,977.73,997.786,52,0.91,2.01,1.98,2.01,0.02,0.03,0.01,2,1.95,1.99,3191.4368,16617.57292,19809.00972,13500,33309.00972,0.960028022
