DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
14-11-2022 10:00,10.85,10.95,11,40,41,39.5,0.433,0.45,0.46,1003.6,1027.87,990.265,52,0.91,1.99,2.01,2.03,0.01,0.02,0.03,1.96,1.99,2.01,3243.3725,10410.7241,13654.0966,14000,27654.0966,0.966587374
14-11-2022 10:15,10.9,10.84,11.1,42,41,39.4,0.45,0.46,0.44,1053.78,1027.87,987.758,52,0.91,1.97,1.987,2.01,0.03,0.02,0.02,1.95,1.967,1.97,3311.823533,18154.55285,21466.37638,15000,36466.37638,0.956404253
14-11-2022 10:30,11,10.86,11.2,42.5,40,38.5,0.43,0.45,0.45,1066.325,1002.8,965.195,52,0.91,2,2,1.98,0.02,0.04,0.02,1.98,1.96,1.97,3249.118333,20994.86587,24243.9842,16000,40243.9842,0.952104407
14-11-2022 10:45,10.9,10.95,11,41,42,39,0.44,0.44,0.45,1028.69,1052.94,977.73,52,0.91,1.97,2.01,2.01,0.02,0.01,0.04,1.93,2,1.99,3304.806667,10763.33265,14068.13932,17000,31068.13932,0.962616616
14-11-2022 11:00,10.94,10.8,11,39.5,42.5,41,0.45,0.433,0.44,991.055,1065.475,1027.87,52,0.91,1.96,1.99,1.987,0.04,0.02,0.01,1.95,1.97,1.977,3330.8915,20667.53958,23998.43108,16500,40498.43108,0.951816173
14-11-2022 11:15,11,10.85,11.153,40.5,41,41,0.46,0.46,0.43,1016.145,1027.87,1027.87,52,0.91,2.03,1.97,2,0.01,0.01,0.02,2.01,1.96,1.987,3334.425833,6970.41046,10304.83629,14000,24304.83629,0.970514747
14-11-2022 11:30,10.8,10.9,11.1,41.5,39.5,40,0.45,0.44,0.42,1041.235,990.265,1002.8,52,0.91,2.01,2,2.01,0.02,0.013,0.01,2,1.987,2,3266.074167,11480.51884,14746.59301,15500,30246.59301,0.963569145
14-11-2022 11:45,10.85,10.99,11.156,39.6,40.5,42,0.44,0.45,0.433,993.564,1015.335,1052.94,52,0.91,1.98,1.97,1.99,0.01,0.01,0.013,1.967,1.96,1.97,3282.2031,6731.478021,10013.68112,14000,24013.68112,0.970857667
14-11-2022 12:00,10.9,10.85,11.05,40.2,41.5,42.5,0.433,0.45,0.45,1008.618,1040.405,1065.475,52,0.91,2.01,2.01,1.97,0.013,0.02,0.01,2,1.99,1.94,3422.758467,11628.17985,15050.93831,13000,28050.93831,0.966124139
14-11-2022 12:15,10.99,10.9,11.19,40.1,39.6,41,0.46,0.44,0.43,1006.109,992.772,1027.87,52,0.91,1.99,1.97,2,0.01,0.03,0.02,1.97,1.94,1.99,3217.0717,13236.99931,16454.07101,12000,28454.07101,0.965654015
14-11-2022 12:30,10.85,11,11.1,39.2,40.2,39.5,0.44,0.43,0.44,983.528,1007.814,990.265,52,0.91,1.99,1.97,1.97,0.02,0.01,0.03,1.96,1.96,1.956,3105.0683,9844.381691,12949.44999,13500,26449.44999,0.967996288
14-11-2022 12:45,10.9,10.9,10.95,38.5,40.1,40.5,0.45,0.42,0.45,965.965,1005.307,1015.335,52,0.89,2.01,2,2.01,0.03,0.014,0.01,2,1.986,1.98,3164.081667,14050.59836,17214.68003,14000,31214.68003,0.96244691
14-11-2022 13:00,11,10.94,10.84,39,39.2,41.5,0.45,0.433,0.46,978.51,982.744,1040.405,52,0.89,1.99,2.01,1.97,0.01,0.03,0.014,1.976,1.98,1.95,3169.422967,12854.31899,16023.74195,15000,31023.74195,0.962668044
14-11-2022 13:15,10.9,11,10.86,40.7,38.5,39.6,0.44,0.45,0.45,1021.163,965.195,992.772,52,0.89,2,1.99,1.97,0.014,0.02,0.03,1.97,1.97,1.946,3117.3109,11086.88171,14204.19261,16000,30204.19261,0.963618357
14-11-2022 13:30,10.94,10.8,10.95,38,39,40.2,0.43,0.43,0.44,953.42,977.73,1007.814,52,0.89,2.03,1.97,2,0.03,0.024,0.02,2.01,1.946,1.97,3053.256667,16744.46335,19797.72001,17000,36797.72001,0.956025549
14-11-2022 13:45,10.91,10.85,10.8,37.5,40.7,40.1,0.42,0.44,0.433,940.875,1020.349,1005.307,52,0.89,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,3133.255867,16320.80171,19454.05758,16500,35954.05758,0.95699039
14-11-2022 14:00,11,10.9,10.85,38.3,38,39.2,0.433,0.45,0.46,960.947,952.66,982.744,52,0.89,2.01,1.97,1.99,0.024,0.01,0.03,1.98,1.96,1.976,2950.3475,10422.38412,13372.73162,15000,28372.73162,0.965748834
14-11-2022 14:15,10.9,10.99,10.9,38.5,37.5,38.5,0.45,0.46,0.44,965.965,940.125,965.195,52,0.89,1.98,1.96,1.97,0.03,0.014,0.01,1.97,1.946,1.94,2870.379167,13458.66454,16329.0437,15500,31829.0437,0.961736076
14-11-2022 14:30,10.923,10.85,10.99,37.6,38.3,39,0.43,0.45,0.45,943.384,960.181,977.73,52,0.89,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,2953.814767,12190.61617,15144.43094,14000,29144.43094,0.964849995
14-11-2022 14:45,10.94,10.9,10.85,38.2,38.5,40.7,0.44,0.44,0.45,958.438,965.195,1020.349,52,0.89,2.01,2.01,1.97,0.014,0.02,0.03,1.98,1.99,1.946,3058.560067,10507.69528,13566.25534,13000,26566.25534,0.967859497
14-11-2022 15:00,11,11,10.9,39.2,37.6,38,0.45,0.45,0.44,983.528,942.632,952.66,52,0.89,1.95,1.98,1.96,0.03,0.024,0.02,1.93,1.956,1.93,2875.310933,16788.06503,19663.37597,12000,31663.37597,0.961927654
14-11-2022 15:15,10.92,10.9,11,36.9,38.2,37.5,0.46,0.44,0.43,925.821,957.674,940.125,52,0.89,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2841.532,14893.21273,17734.74473,13500,31234.74473,0.962423678
14-11-2022 15:30,10.96,10.94,10.9,39.2,39.2,38.3,0.45,0.43,0.42,983.528,982.744,960.181,52,0.89,1.99,1.99,2.01,0.024,0.01,0.03,1.96,1.98,1.987,3021.425367,10967.50632,13988.93169,14000,27988.93169,0.966196491
14-11-2022 15:45,10.8,10.91,10.94,38.4,36.9,38.5,0.44,0.42,0.433,963.456,925.083,965.195,52,0.89,1.97,1.99,1.98,0.03,0.023,0.01,1.96,1.967,1.95,2849.7807,15846.66089,18696.44159,15000,33696.44159,0.959581881
14-11-2022 16:00,10.84,11,11,38.7,39.2,37.6,0.45,0.42,0.45,970.983,982.744,942.632,52,0.89,2,2.01,2.01,0.01,0.03,0.023,1.977,1.98,2,2975.228,12807.77783,15783.00583,16000,31783.00583,0.961789306
14-11-2022 16:15,10.83,10.9,10.8,42,38.4,38.2,0.44,0.42,0.43,1053.78,962.688,957.674,52,0.89,1.97,1.99,1.99,0.023,0.01,0.03,1.94,1.98,1.97,3104.447333,11612.27157,14716.7189,17000,31716.7189,0.96186596
14-11-2022 16:30,11.1,10.923,10.85,41.5,38.7,39.2,0.43,0.46,0.44,1041.235,970.209,982.744,52,0.89,1.98,2,1.99,0.03,0.02,0.01,1.97,1.98,1.97,3154.449533,17120.34909,20274.79862,16500,36774.79862,0.956051737
14-11-2022 16:45,11.1,10.94,10.9,43,42,36.9,0.42,0.433,0.45,1078.87,1052.94,925.083,52,0.89,1.98,2.03,2.01,0.01,0.02,0.02,1.96,2.01,1.97,3326.2587,11277.2531,14603.5118,15000,29603.5118,0.964316072
14-11-2022 17:00,10.9,11,10.99,43.5,41.5,39.2,0.42,0.46,0.46,1091.415,1040.405,982.744,52,0.89,2.01,2.03,1.99,0.02,0.04,0.02,1.99,1.99,1.98,3452.5012,22380.36383,25832.86503,15500,41332.86503,0.950872162
14-11-2022 17:15,10.92,10.92,10.85,41,43,38.4,0.42,0.44,0.45,1028.69,1078.01,962.688,52,0.89,1.99,2.01,2,0.02,0.01,0.04,1.95,2,1.98,3336.933333,10941.20848,14278.14181,14000,28278.14181,0.965859123
14-11-2022 17:30,10.96,10.96,10.9,39,43.5,38.7,0.46,0.45,0.44,978.51,1090.545,970.209,52,0.89,2,1.98,2.03,0.04,0.02,0.01,1.99,1.96,2.02,3276.3219,20698.24761,23974.56951,13000,36974.56951,0.955823545
14-11-2022 17:45,10.8,10.8,11,40,41,42,0.433,0.45,0.45,1003.6,1027.87,1052.94,52,0.89,2.02,2.01,2.03,0.01,0.01,0.02,2,2,2.017,3397.243333,6886.11859,10283.36192,12000,22283.36192,0.972900629
14-11-2022 18:00,10.84,10.84,10.9,42.5,39,41.5,0.46,0.44,0.44,1066.325,977.73,1040.405,52,0.89,1.98,2.01,2.01,0.02,0.013,0.01,1.97,1.997,2,3365.1025,11726.27052,15091.37302,13500,28591.37302,0.965494001
14-11-2022 18:15,10.83,10.83,10.94,39.7,40,43,0.44,0.43,0.43,996.073,1002.8,1078.01,52,0.89,2,1.95,1.98,0.01,0.01,0.013,1.987,1.94,1.95,3311.066667,6663.902248,9974.968914,14000,23974.96891,0.97090328
14-11-2022 18:30,10.82,11.1,10.91,39.8,42.5,43.5,0.45,0.42,0.42,998.582,1065.475,1090.545,52,0.89,1.99,2.01,2.01,0.013,0.03,0.01,1.98,1.98,1.99,3528.741533,15677.05762,19205.79915,15000,34205.79915,0.958995971
14-11-2022 18:45,11,11.1,11,39.5,39.7,41,0.45,0.433,0.42,991.055,995.279,1027.87,52,0.89,2,1.99,2.01,0.01,0.02,0.03,1.97,1.97,2,3211.9097,9888.113996,13100.0237,16000,29100.0237,0.964901673
14-11-2022 19:00,11.153,10.9,10.9,39.4,39.8,39,0.44,0.45,0.42,988.546,997.786,977.73,52,0.89,2.03,1.97,1.95,0.03,0.01,0.02,2.01,1.96,1.92,3079.266533,13097.33981,16176.60635,17000,33176.60635,0.960180583
14-11-2022 19:15,11.1,10.92,10.923,38.5,39.5,40,0.43,0.43,0.46,965.965,990.265,1002.8,52,0.89,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,3110.215,16030.17958,19140.39458,16500,35640.39458,0.957349603
14-11-2022 19:30,11.156,10.96,10.94,39,39.4,42.5,0.42,0.44,0.433,978.51,987.758,1065.475,52,0.89,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.97,3221.3889,9706.699927,12928.08883,15000,27928.08883,0.966267494
14-11-2022 19:45,11.05,10.8,11,41,38.5,39.7,0.433,0.45,0.46,1028.69,965.195,995.279,52,0.89,1.97,1.98,1.97,0.03,0.02,0.02,1.95,1.96,1.95,3117.107433,16799.34227,19916.44971,15500,35416.44971,0.957606234
14-11-2022 20:00,11,10.84,10.92,41,39,39.8,0.45,0.46,0.44,1028.69,977.73,997.786,52,0.89,1.99,1.98,2,0.02,0.02,0.02,1.97,1.96,1.99,3174.95,13434.37903,16609.32903,14000,30609.32903,0.963148344
14-11-2022 20:15,10.9,10.83,10.96,40,41,39.5,0.43,0.45,0.45,1003.6,1027.87,990.265,52,0.89,2,2.01,1.97,0.02,0.01,0.02,1.98,2,1.94,3217.500833,10243.07729,13460.57812,13000,26460.57812,0.967983254
14-11-2022 20:30,10.923,10.82,10.8,42,41,39.4,0.44,0.44,0.45,1053.78,1027.87,987.758,52,0.86,2.03,1.99,1.98,0.02,0.03,0.01,2.02,1.96,1.96,3333.260933,17971.47515,21304.73609,12000,33304.73609,0.960032945
14-11-2022 20:45,10.94,11,10.84,42.5,40,38.5,0.45,0.433,0.44,1066.325,1002.8,965.195,52,0.86,2.03,2,1.98,0.01,0.02,0.03,2,1.98,1.97,3267.180833,10503.86757,13771.0484,13500,27271.0484,0.96703493
14-11-2022 21:00,11,11.153,10.83,41,42,39,0.46,0.46,0.43,1028.69,1052.94,977.73,52,0.86,1.96,2.02,2.01,0.03,0.01,0.02,1.94,2.01,1.98,3305.083333,14284.15817,17589.24151,14000,31589.24151,0.962013408
14-11-2022 21:15,10.92,11.1,11.1,39.5,42.5,41,0.45,0.44,0.42,991.055,1065.475,1027.87,52,0.86,1.95,1.98,1.99,0.02,0.03,0.01,1.94,1.95,1.97,3321.350833,17903.72941,21225.08024,15000,36225.08024,0.956680227
14-11-2022 21:30,10.96,11.156,11.1,40.5,41,41,0.44,0.45,0.433,1016.145,1027.87,1027.87,52,0.86,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,3340.300833,10495.55915,13835.85998,16000,29835.85998,0.964046071
14-11-2022 21:45,10.8,11.05,10.9,41.5,39.5,40,0.433,0.45,0.45,1041.235,990.265,1002.8,52,0.86,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,2.01,3266.206667,17385.88705,20652.09372,17000,37652.09372,0.955050439
14-11-2022 22:00,10.84,11,10.92,39.6,40.5,42,0.46,0.44,0.43,993.564,1015.335,1052.94,52,0.86,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.97,3318.8616,10024.49962,13343.36122,16500,29843.36122,0.964037356
14-11-2022 22:15,10.83,10.9,10.96,40.2,41.5,42.5,0.44,0.43,0.44,1008.618,1040.405,1065.475,52,0.86,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,3452.302633,10393.76193,13846.06456,14000,27846.06456,0.966363234
14-11-2022 22:30,10.82,10.923,10.8,40.1,39.6,41,0.45,0.42,0.45,1006.109,992.772,1027.87,52,0.86,1.98,2.02,1.99,0.01,0.02,0.01,1.97,2,1.98,3232.244333,9948.252259,13180.49659,15500,28680.49659,0.965390163
14-11-2022 22:45,11,10.94,10.84,39.2,40.2,39.5,0.45,0.433,0.46,983.528,1007.814,990.265,52,0.86,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,3136.301867,6616.656385,9752.958251,14000,23752.95825,0.971164949
14-11-2022 23:00,11.153,11,10.83,38.5,40.1,40.5,0.44,0.45,0.45,965.965,1005.307,1015.335,52,0.86,1.96,1.97,2.03,0.02,0.013,0.01,1.95,1.957,2.02,3134.2324,10603.42304,13737.65544,13000,26737.65544,0.967658839
14-11-2022 23:15,11.1,10.92,10.82,39,39.2,41.5,0.43,0.43,0.44,978.51,982.744,1040.405,52,0.86,1.95,1.99,2.02,0.01,0.01,0.013,1.937,1.98,2,3167.602867,6415.400387,9583.003254,12000,21583.00325,0.973729978
14-11-2022 23:30,11.156,10.96,11,40.7,38.5,39.6,0.42,0.44,0.433,1021.163,965.195,992.772,52,0.86,2.01,2,1.98,0.013,0.02,0.01,2,1.98,1.946,3133.000567,10732.67194,13865.67251,13500,27365.67251,0.966924332
14-11-2022 23:45,11.05,10.8,11.153,38,39,40.2,0.433,0.45,0.46,953.42,977.73,1007.814,52,0.86,1.99,2.03,1.97,0.01,0.034,0.02,1.97,1.996,1.947,3048.262933,13870.91855,16919.18148,14000,30919.18148,0.962789183
15-11-2022 00:00,11.19,10.84,11.1,37.5,40.7,40.1,0.45,0.46,0.44,940.875,1020.349,1005.307,52,0.86,1.97,2.03,1.99,0.02,0.023,0.034,1.936,2.007,1.967,3110.9757,13894.89121,17005.86691,15000,32005.86691,0.961531681
15-11-2022 00:15,11.1,10.83,11.156,38.3,38,39.2,0.43,0.45,0.45,960.947,952.66,982.744,52,0.86,2,1.96,2,0.034,0.023,0.023,1.977,1.937,1.98,2945.766667,17430.9195,20376.68617,16000,36376.68617,0.956506815
15-11-2022 00:30,10.95,10.82,11.05,38.5,37.5,38.5,0.44,0.44,0.45,965.965,940.125,965.195,52,0.86,1.97,1.95,2.03,0.023,0.02,0.023,1.947,1.93,2.02,2890.395833,13053.31086,15943.70669,17000,32943.70669,0.96044906
15-11-2022 00:45,10.84,11,11,37.6,38.3,39,0.45,0.45,0.44,943.384,960.181,977.73,52,0.86,2.01,2.01,2.03,0.023,0.01,0.02,1.99,2,2,2959.2455,9902.80589,12862.05139,16500,29362.05139,0.964596823
15-11-2022 01:00,10.86,11.153,10.9,38.2,38.5,40.7,0.46,0.44,0.43,958.438,965.195,1020.349,52,0.86,1.97,2.01,1.96,0.02,0.03,0.01,1.96,1.98,1.94,3033.5819,15443.43771,18477.01961,15000,33477.01961,0.959834502
15-11-2022 01:15,10.95,11.1,10.923,39.2,37.6,38,0.45,0.43,0.42,983.528,942.632,952.66,52,0.86,1.97,2.03,1.95,0.01,0.02,0.03,1.94,2.01,1.94,2904.304533,9157.651605,12061.95614,15500,27561.95614,0.966694994
15-11-2022 01:30,11,11.156,10.94,36.9,38.2,37.5,0.44,0.42,0.433,925.821,957.674,940.125,52,0.86,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,2832.157,11634.84437,14467.00137,14000,28467.00137,0.965638944
15-11-2022 01:45,11.153,11.05,11,39.2,39.2,38.3,0.45,0.42,0.45,983.528,982.744,960.181,52,0.86,2,1.98,2.01,0.02,0.03,0.01,1.99,1.95,1.99,3021.425367,16109.90714,19131.33251,13000,32131.33251,0.961386705
15-11-2022 02:00,11.1,11.19,10.92,38.4,36.9,38.5,0.44,0.42,0.43,963.456,925.083,965.195,52,0.86,1.97,2.01,2.03,0.01,0.02,0.03,1.94,1.99,2.01,2883.562267,8809.000542,11692.56281,12000,23692.56281,0.971236158
15-11-2022 02:15,11.156,11.1,10.96,38.7,39.2,37.6,0.43,0.46,0.44,970.983,982.744,942.632,52,0.86,2.01,1.96,2.01,0.03,0.02,0.02,1.99,1.94,1.97,2954.609633,15872.93587,18827.54551,13500,32327.54551,0.961160068
15-11-2022 02:30,11.05,10.95,10.8,38.7,38.4,38.2,0.42,0.433,0.45,970.983,962.688,957.674,52,0.86,1.992,1.95,1.98,0.02,0.04,0.02,1.972,1.91,1.97,2916.02856,18648.68021,21564.70877,14000,35564.70877,0.95743632
15-11-2022 02:45,11.19,10.84,10.84,36,38.7,39.2,0.42,0.46,0.46,903.24,970.209,982.744,52,0.86,2.01,2.01,2.01,0.02,0.01,0.04,1.97,2,1.99,2901.3211,8589.73825,11491.05935,15000,26491.05935,0.967947555
15-11-2022 03:00,11.1,10.86,10.83,39.5,38.7,36.9,0.42,0.44,0.45,991.055,970.209,925.083,52,0.86,1.99,1.99,1.96,0.04,0.02,0.01,1.98,1.97,1.95,2918.018733,19374.32047,22292.33921,16000,38292.33921,0.95432102
15-11-2022 03:15,10.95,10.95,10.82,39.1,36,39.2,0.46,0.45,0.44,981.019,902.52,982.744,52,0.86,2.01,1.97,1.95,0.01,0.01,0.02,1.99,1.96,1.937,2874.1587,5929.687056,8803.845756,17000,25803.84576,0.968753057
15-11-2022 03:30,10.84,11,11,39.1,39.5,38.4,0.433,0.45,0.45,981.019,990.265,962.688,52,0.86,1.96,2,2.01,0.02,0.013,0.01,1.95,1.987,2,3026.9444,10668.57149,13695.51589,16500,30195.51589,0.963628428
15-11-2022 03:45,10.86,11.153,11.153,39,39.1,38.7,0.46,0.44,0.44,978.51,980.237,970.209,52,0.86,1.978,1.97,1.99,0.01,0.01,0.013,1.965,1.96,1.97,3000.232267,6398.692227,9398.924493,15000,24398.92449,0.970403983
15-11-2022 04:00,10.95,11.1,11.1,37.5,39.1,38.7,0.44,0.43,0.43,940.875,980.237,970.209,52,0.86,2.01,2.01,1.97,0.013,0.02,0.01,2,1.99,1.94,2949.9733,10245.06286,13195.03616,15500,28695.03616,0.965373225
15-11-2022 04:15,10.8,11.156,11.156,38.4,39,36,0.45,0.42,0.42,963.456,977.73,902.52,52,0.86,1.99,1.97,2,0.01,0.03,0.02,1.97,1.94,1.99,2840.9148,12659.73454,15500.64934,14000,29500.64934,0.964435653
15-11-2022 04:30,11.18,11.05,11.05,37.8,37.5,39.5,0.45,0.433,0.42,948.402,940.125,990.265,52,0.86,1.998,1.97,1.97,0.02,0.01,0.03,1.968,1.96,1.956,2899.609107,8952.461726,11852.07083,13000,24852.07083,0.969870875
15-11-2022 04:45,11.13,11.19,11.19,36.5,38.4,39.1,0.44,0.45,0.42,915.785,962.688,980.237,52,0.86,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,2900.424567,12714.80732,15615.23188,12000,27615.23188,0.966632765
15-11-2022 05:00,11.04,11.1,11.1,38,37.8,39.1,0.43,0.43,0.46,953.42,947.646,980.237,52,0.86,1.97,2,1.97,0.01,0.03,0.014,1.956,1.97,1.95,2904.705233,12014.93617,14919.64141,13500,28419.64141,0.965694148
15-11-2022 05:15,10.89,10.95,10.95,37.5,36.5,39,0.42,0.44,0.433,940.875,915.055,977.73,52,0.86,2.01,1.97,1.97,0.014,0.02,0.03,1.98,1.95,1.946,2815.821667,9723.095226,12538.91689,14000,26538.91689,0.96789151
15-11-2022 05:30,10.94,10.84,10.84,38.3,38,37.5,0.433,0.45,0.46,960.947,952.66,940.125,52,0.86,2.02,2.01,2.01,0.03,0.024,0.02,2,1.986,1.98,2897.373433,16500.94747,19398.32091,15000,34398.32091,0.9587747
15-11-2022 05:45,10.98,10.86,10.86,38.5,37.5,38.4,0.45,0.46,0.44,965.965,940.125,962.688,52,0.86,2.03,1.992,2,0.02,0.03,0.024,2.006,1.962,1.99,2919.779167,15066.64087,17986.42004,16000,33986.42004,0.959248233
15-11-2022 06:00,11.19,10.95,10.95,37.6,38.3,37.8,0.43,0.45,0.45,943.384,960.181,947.646,52,0.86,2.01,2.01,1.97,0.024,0.01,0.03,1.98,2,1.956,2868.3071,10202.42194,13070.72904,17000,30070.72904,0.963773293
15-11-2022 06:15,10.97,10.8,11,38.2,38.5,36.5,0.44,0.44,0.45,958.438,965.195,915.055,52,0.86,1.98,1.99,2.01,0.03,0.014,0.01,1.97,1.976,1.98,2838.931733,13536.55733,16375.48906,16500,32875.48906,0.960527727
15-11-2022 06:30,10.84,11.18,11.153,39.2,37.6,38,0.45,0.433,0.44,983.528,942.632,952.66,52,0.86,2.01,2.01,1.992,0.01,0.03,0.014,1.996,1.98,1.972,2935.584,12114.42104,15050.00504,15000,30050.00504,0.963797356
15-11-2022 06:45,10.99,11.13,11.1,36.9,38.2,37.5,0.46,0.45,0.43,925.821,957.674,940.125,52,0.86,1.996,1.96,2.01,0.014,0.02,0.03,1.966,1.94,1.986,2801.482153,10123.6723,12925.15445,15500,28425.15445,0.965687722
15-11-2022 07:00,11,11.04,11.156,39.2,39.2,38.3,0.45,0.43,0.42,983.528,982.744,960.181,52,0.86,2.075,1.978,1.99,0.03,0.024,0.02,2.055,1.954,1.96,3049.037673,17405.96063,20454.9983,14000,34454.9983,0.958709579
15-11-2022 07:15,10.9,10.89,11.05,38.4,36.9,38.5,0.44,0.44,0.433,963.456,925.083,965.195,52,0.86,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,2893.3414,14753.82356,17647.16496,13000,30647.16496,0.963104473
15-11-2022 07:30,10.923,10.94,11.19,39.2,39.2,37.6,0.433,0.45,0.45,983.528,982.744,942.632,52,0.86,1.99,1.99,1.96,0.024,0.01,0.03,1.96,1.98,1.937,2962.2656,10967.33083,13929.59643,12000,25929.59643,0.968605561
15-11-2022 07:45,10.94,10.98,11.1,36.9,38.4,38.2,0.45,0.46,0.43,925.821,962.688,957.674,52,0.86,1.97,1.998,1.978,0.03,0.023,0.01,1.96,1.975,1.948,2838.306433,15679.86024,18518.16667,13500,32018.16667,0.961517467
15-11-2022 08:00,11,11.19,10.95,39.2,39.2,39.2,0.43,0.45,0.44,983.528,982.744,982.744,52,0.86,2,2,2.01,0.01,0.03,0.023,1.977,1.97,2,3078.402133,12889.81649,15968.21862,14000,29968.21862,0.96389233
15-11-2022 08:15,10.92,10.97,10.84,38.4,36.9,36.9,0.44,0.44,0.45,963.456,925.083,925.083,52,0.86,2.01,1.97,1.99,0.023,0.01,0.03,1.98,1.96,1.97,2785.2804,9978.40991,12763.69031,15000,27763.69031,0.966459401
15-11-2022 08:30,10.96,10.84,10.86,39.5,39.2,39.2,0.45,0.433,0.46,991.055,982.744,982.744,52,0.86,2.01,2.01,1.998,0.03,0.02,0.01,2,1.99,1.978,3098.31854,16263.74774,19362.06628,16000,35362.06628,0.957668575
15-11-2022 08:45,10.8,10.99,10.95,39.1,38.4,38.4,0.46,0.46,0.45,981.019,962.688,962.688,52,0.86,1.97,2.02,2,0.01,0.02,0.02,1.95,2,1.96,2979.828967,9392.86675,12372.69572,17000,29372.69572,0.964584443
15-11-2022 09:00,10.84,11,10.8,39.1,39.5,39.2,0.45,0.44,0.44,981.019,990.265,982.744,52,0.86,2.01,2.03,1.97,0.02,0.04,0.02,1.99,1.99,1.96,3089.132133,19497.53709,22586.66922,16500,39086.66922,0.953417602
15-11-2022 09:15,10.83,10.9,11.18,39,39.1,36.9,0.44,0.45,0.433,978.51,980.237,925.083,52,0.86,1.98,2.01,2.01,0.02,0.01,0.04,1.94,2,1.99,2940.4414,9598.428495,12538.86989,14000,26538.86989,0.967891565
15-11-2022 09:30,10.82,10.923,11.13,37.5,39.1,39.2,0.433,0.45,0.45,940.875,980.237,982.744,52,0.86,2,1.98,2.02,0.04,0.02,0.01,1.99,1.96,2.01,2981.185533,18212.31653,21193.50206,15500,36693.50206,0.956144631
15-11-2022 09:45,11,10.94,11.04,38.4,39,38.4,0.46,0.44,0.43,963.456,977.73,962.688,52,0.86,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,3004.8108,6287.095976,9291.906776,14000,23291.90678,0.971708811
15-11-2022 10:00,11.153,11,10.89,37.8,37.5,39.5,0.44,0.43,0.44,948.402,940.125,990.265,52,0.86,2.012,1.996,2.01,0.02,0.013,0.01,2.002,1.983,2,2939.26786,9829.694975,12768.96284,13000,25768.96284,0.96879398
15-11-2022 10:15,11.1,10.92,10.94,36.5,38.4,39.1,0.45,0.42,0.45,915.785,962.688,980.237,52,0.86,2,2.075,1.98,0.01,0.01,0.013,1.987,2.065,1.95,2917.085267,5889.015532,8806.100799,12000,20806.1008,0.974651625
15-11-2022 10:30,11.156,10.96,10.98,38,37.8,39.1,0.45,0.42,0.46,953.42,947.646,980.237,52,0.86,2.01,2.01,2.01,0.013,0.03,0.01,2,1.98,1.99,2949.1055,12922.63889,15871.74439,13500,29371.74439,0.96458555
15-11-2022 10:45,11.05,10.8,11.19,37.5,36.5,39,0.44,0.42,0.45,940.875,915.055,977.73,52,0.86,1.99,1.99,1.996,0.01,0.02,0.03,1.96,1.97,1.986,2828.510333,8542.767539,11371.27787,14000,25371.27787,0.96926077
15-11-2022 11:00,11.19,10.84,10.97,38.3,38,37.5,0.43,0.46,0.44,960.947,952.66,940.125,52,0.86,1.97,1.97,2.075,0.03,0.01,0.02,1.95,1.96,2.045,2884.140683,12265.66245,15149.80314,15000,30149.80314,0.963681491
15-11-2022 11:15,11.1,10.83,10.84,38.5,37.5,38.4,0.42,0.433,0.433,965.965,940.125,962.688,52,0.86,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,2913.621867,15062.14832,17975.77019,16000,33975.77019,0.959260483
15-11-2022 11:30,10.95,10.82,10.99,37.6,38.3,37.8,0.42,0.46,0.46,943.384,960.181,947.646,52,0.86,1.97,2.01,1.99,0.01,0.02,0.03,1.94,1.99,1.97,2858.982567,9122.371383,11981.35395,17000,28981.35395,0.9650398
15-11-2022 11:45,10.84,11,11,38.2,38.5,36.5,0.42,0.44,0.44,958.438,965.195,915.055,52,0.86,1.96,2.01,1.97,0.03,0.02,0.02,1.94,1.99,1.95,2821.3218,15402.81029,18224.13209,16500,34724.13209,0.958400469
15-11-2022 12:00,10.86,11.153,10.9,39.2,37.6,38,0.46,0.45,0.45,983.528,942.632,952.66,52,0.86,2.03,1.97,2,0.02,0.02,0.02,2.01,1.95,1.99,2930.8288,12378.90049,15309.72929,15000,30309.72929,0.963495876
15-11-2022 12:15,10.95,11.1,10.923,36.9,38.2,37.5,0.433,0.45,0.45,925.821,957.674,940.125,52,0.86,2.01,2.01,2.01,0.02,0.01,0.02,1.99,2,1.98,2832.157,8777.695961,11609.85296,15500,27109.85296,0.967223395
15-11-2022 12:30,11,11.156,10.94,37.6,39.2,38.3,0.46,0.44,0.44,943.384,982.744,960.181,52,0.86,1.98,1.98,2.01,0.02,0.03,0.01,1.97,1.95,1.99,2930.0803,15594.21411,18524.29441,14000,32524.29441,0.960932919
15-11-2022 12:31,11.153,11.05,11,38.2,36.9,38.5,0.44,0.43,0.43,958.438,925.083,965.195,52,0.86,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.96,2858.774967,8776.853662,11635.62863,13000,24635.62863,0.970125437
15-11-2022 13:23,11.1,11.19,10.92,39.2,37.6,37.6,0.45,0.42,0.42,983.528,942.632,942.632,52,0.86,1.98,2.01,2.01,0.03,0.01,0.02,1.96,2,1.98,2908.6208,12641.40777,15550.02857,12000,27550.02857,0.966708927
15-11-2022 13:30,11.156,11.1,10.96,36.9,38.2,38.2,0.45,0.433,0.42,925.821,957.674,957.674,52,0.86,1.99,2.012,1.98,0.02,0.03,0.01,1.98,1.982,1.96,2844.963327,14888.88398,17733.8473,13500,31233.8473,0.962424717
15-11-2022 13:45,11.05,10.95,10.8,39.2,39.2,39.2,0.44,0.45,0.42,983.528,982.744,982.744,52,0.86,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,3078.402133,9672.82366,12751.22579,14000,26751.22579,0.967642956
15-11-2022 14:00,11.19,10.84,10.84,38.4,36.9,36.9,0.43,0.43,0.46,963.456,925.083,925.083,52,0.86,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,2,2802.6822,14993.83224,17796.51444,15000,32796.51444,0.960618814
15-11-2022 14:15,11.1,10.86,10.83,38.3,39.2,37.6,0.42,0.44,0.433,960.947,982.744,942.632,52,0.86,2,1.99,2.012,0.02,0.01,0.02,1.98,1.98,2.002,2945.392907,9381.697691,12327.0906,16000,28327.0906,0.965802047
15-11-2022 14:30,10.95,10.95,10.82,38.5,38.4,38.2,0.433,0.45,0.46,965.965,962.688,957.674,52,0.86,2.03,1.97,2,0.02,0.01,0.01,2.02,1.96,1.98,2944.110233,9313.008739,12257.11897,17000,29257.11897,0.964718881
15-11-2022 14:45,10.84,11,11,37.6,38.3,39.2,0.45,0.46,0.44,943.384,960.181,982.744,52,0.86,2.03,2,2.01,0.01,0.02,0.01,2.02,1.98,2,2964.119733,9116.170737,12080.29047,16500,28580.29047,0.965506915
15-11-2022 15:00,10.86,11.153,11.153,38.2,38.5,36.9,0.43,0.45,0.45,958.438,965.195,925.083,52,0.86,2.01,1.97,1.99,0.01,0.01,0.02,1.99,1.96,1.977,2854.236267,6173.516513,9027.75278,15000,24027.75278,0.970841088
15-11-2022 15:15,10.95,11.1,11.1,39.2,37.6,39.2,0.44,0.44,0.45,983.528,942.632,982.744,52,0.86,2.01,1.96,1.97,0.02,0.013,0.01,2,1.947,1.96,2962.2656,10302.53004,13264.79564,15500,28764.79564,0.965291967
15-11-2022 15:30,10.8,11.156,11.156,36.9,38.2,38.4,0.45,0.433,0.44,925.821,957.674,962.688,52,0.86,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.98,2882.737767,5918.451696,8801.189462,14000,22801.18946,0.972288337
15-11-2022 15:45,10.85,11.05,11.05,39.2,39.2,38.3,0.46,0.44,0.43,983.528,982.744,960.181,52,0.86,1.98,2.01,1.97,0.013,0.02,0.01,1.97,1.99,1.936,3006.988967,10633.52415,13640.51312,13000,26640.51312,0.967772553
15-11-2022 16:00,10.9,11.19,11.19,38.4,36.9,38.5,0.45,0.46,0.42,963.456,925.083,965.195,52,0.86,1.987,1.98,1.96,0.01,0.034,0.02,1.967,1.946,1.937,2843.716173,12799.41649,15643.13266,12000,27643.13266,0.966600179
15-11-2022 16:15,10.99,11.1,11.1,38.7,39.2,37.6,0.44,0.42,0.433,970.983,982.744,942.632,52,0.86,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2989.645367,13700.4273,16690.07267,13500,30190.07267,0.963634746
15-11-2022 16:30,10.85,10.95,10.95,36,38.4,38.2,0.433,0.41,0.45,903.24,962.688,957.674,52,0.86,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,2,2810.5804,16358.77989,19169.36029,14000,33169.36029,0.960188934
15-11-2022 16:45,10.9,10.84,10.84,39.5,38.7,39.2,0.44,0.4,0.43,991.055,970.209,982.744,52,0.86,1.987,1.99,1.98,0.023,0.01,0.023,1.964,1.98,1.96,3041.055683,10675.34282,13716.3985,15000,28716.3985,0.96534834
15-11-2022 17:00,11,10.86,10.86,39.1,36,36.9,0.46,0.39,0.44,981.019,902.52,925.083,52,0.86,2,2.01,2.01,0.023,0.02,0.01,1.99,1.99,1.976,2799.805367,12811.75275,15611.55811,16000,31611.55811,0.961987592
15-11-2022 17:15,10.9,10.95,10.95,39.1,39.5,39.2,0.42,0.38,0.45,981.019,990.265,982.744,52,0.86,1.97,1.99,1.98,0.01,0.034,0.02,1.95,1.956,1.957,3053.0668,14328.29328,17381.36008,17000,34381.36008,0.95879419
15-11-2022 17:30,10.94,10.8,11,39,39.1,38.4,0.41,0.433,0.46,978.51,980.237,962.688,52,0.86,2.06,2,1.99,0.02,0.023,0.034,2.026,1.977,1.967,3041.751467,13760.75102,16802.50248,16500,33302.50248,0.960035518
15-11-2022 17:45,10.91,10.85,11.153,37.5,39.1,38.7,0.4,0.44,0.45,940.875,980.237,970.209,52,0.86,1.986,2.03,2.01,0.034,0.023,0.023,1.963,2.007,1.987,2968.884567,17406.85203,20375.7366,15000,35375.7366,0.957652904
15-11-2022 18:00,11.16,10.9,11.1,38.4,39,36,0.39,0.46,0.44,963.456,977.73,902.52,52,0.86,2.01,2.03,1.99,0.023,0.023,0.023,1.987,2.007,1.98,2876.8452,14452.47885,17329.32405,15500,32829.32405,0.96058097
15-11-2022 18:15,11,10.99,11.156,37.8,37.5,39.5,0.38,0.42,0.433,948.402,940.125,990.265,52,0.86,1.99,2.01,2,0.023,0.01,0.023,1.967,2,1.98,2930.151367,9849.617461,12779.76883,14000,26779.76883,0.96760955
15-11-2022 18:30,10.8,10.85,11.05,36.5,38.4,39.1,0.433,0.41,0.44,915.785,962.688,980.237,52,0.86,2,2.01,2.03,0.023,0.02,0.01,1.99,1.99,1.996,2910.616633,12611.4653,15522.08193,13000,28522.08193,0.965574747
15-11-2022 18:45,10.85,10.9,11.19,38.7,37.8,39.1,0.44,0.4,0.46,970.983,947.646,980.237,52,0.86,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,2995.269867,13326.93487,16322.20474,12000,28322.20474,0.965807744
15-11-2022 19:00,10.9,11,11.1,36,36.5,39,0.46,0.39,0.42,903.24,915.055,977.73,52,0.86,1.99,1.98,2.01,0.02,0.023,0.034,1.956,1.957,1.987,2758.035,11869.5276,14627.5626,13500,28127.5626,0.966034746
15-11-2022 19:15,10.99,10.9,10.95,39.5,38.7,37.5,0.42,0.38,0.41,991.055,970.209,940.125,52,0.86,1.97,1.987,2.01,0.034,0.023,0.023,1.947,1.964,1.99,2958.721677,18355.36997,21314.09164,14000,35314.09164,0.957723577
15-11-2022 19:30,10.85,10.94,10.84,39.1,36,38.4,0.41,0.433,0.4,981.019,902.52,962.688,52,0.86,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,1.976,2875.481867,12816.04974,15691.53161,15000,30691.53161,0.963053034
15-11-2022 19:45,10.9,10.91,10.86,39.1,39.5,37.8,0.4,0.46,0.39,981.019,990.265,947.646,52,0.87,1.97,1.99,1.98,0.023,0.034,0.02,1.95,1.956,1.957,2981.9188,18498.45184,21480.37064,16000,37480.37064,0.95524627
15-11-2022 20:00,11,11.16,10.95,39,39.1,36.5,0.39,0.44,0.38,978.51,980.237,915.055,51,0.87,1.996,1.987,1.987,0.02,0.023,0.034,1.962,1.964,1.964,2906.947407,13760.21117,16667.15858,17000,33667.15858,0.959615587
15-11-2022 20:15,10.9,11,10.8,37.5,39.1,38.7,0.38,0.45,0.433,940.875,980.237,970.209,51,0.87,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.99,2974.221467,17406.85203,20381.0735,16500,36881.0735,0.955930329
15-11-2022 20:30,10.94,10.8,10.85,38.4,39,36,0.433,0.45,0.44,963.456,977.73,902.52,51,0.87,2.01,1.97,1.99,0.023,0.02,0.023,1.987,1.95,1.98,2846.4252,13496.5229,16342.9481,14000,30342.9481,0.96345733
15-11-2022 20:45,10.91,10.85,10.9,37.8,37.5,39.5,0.46,0.44,0.46,948.402,940.125,990.265,51,0.87,1.98,2.06,1.987,0.023,0.01,0.02,1.96,2.05,1.957,2942.064983,9848.627196,12790.69218,15500,28290.69218,0.965844489
15-11-2022 21:00,11,10.9,10.99,36.5,38.4,39.1,0.44,0.43,0.42,915.785,962.688,980.237,51,0.87,2.01,1.986,2,0.02,0.03,0.01,2,1.956,1.98,2887.972887,14862.03042,17750.0033,14000,31750.0033,0.961827468
15-11-2022 21:15,10.9,10.99,10.85,38,37.8,39.1,0.45,0.42,0.41,953.42,947.646,980.237,51,0.87,1.986,2.01,1.97,0.01,0.02,0.03,1.956,1.99,1.96,2917.169367,9026.720967,11943.89033,13000,24943.89033,0.969762925
15-11-2022 21:30,10.923,10.85,10.9,37.5,36.5,39,0.45,0.433,0.4,940.875,915.055,977.73,51,0.87,1.985,1.99,2.06,0.03,0.01,0.02,1.965,1.98,2.03,2858.614583,11650.06137,14508.67595,12000,26508.67595,0.967926924
15-11-2022 21:45,10.94,10.9,11,38.3,38,37.5,0.44,0.45,0.39,960.947,952.66,940.125,51,0.87,2.01,2,1.986,0.02,0.03,0.01,2,1.97,1.966,2876.420467,15234.87208,18111.29255,13500,31611.29255,0.961987899
15-11-2022 22:01,11,11,10.9,38.5,37.5,38.4,0.43,0.43,0.38,965.965,940.125,962.688,51,0.87,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2913.368533,9012.154922,11925.52345,14000,25925.52345,0.968610337
15-11-2022 22:15,10.92,10.9,10.94,37.6,38.3,37.8,0.42,0.44,0.433,943.384,960.181,947.646,51,0.87,2,1.99,1.99,0.03,0.02,0.02,1.98,1.97,1.98,2863.3409,15052.36837,17915.70927,15000,32915.70927,0.960481344
15-11-2022 22:30,10.96,10.94,10.91,38.2,38.5,36.5,0.433,0.45,0.46,958.438,965.195,915.055,51,0.87,2.03,1.97,2,0.02,0.01,0.02,2.01,1.96,1.99,2848.9299,9235.460992,12084.39089,16000,28084.39089,0.96608511
15-11-2022 22:45,10.8,10.91,11.16,39.2,37.6,38,0.45,0.46,0.44,983.528,942.632,952.66,51,0.87,2.03,2,2.01,0.02,0.01,0.01,2.02,1.99,1.99,2949.779733,9413.87467,12363.6544,17000,29363.6544,0.964594959
15-11-2022 23:00,10.84,11,11,36.9,38.2,37.5,0.43,0.45,0.45,925.821,957.674,940.125,51,0.87,2.01,1.97,1.99,0.01,0.02,0.01,2,1.95,1.98,2803.325467,8974.545432,11777.8709,16500,28277.8709,0.965859439
15-11-2022 23:15,10.83,10.9,10.8,39.2,39.2,38.3,0.44,0.44,0.45,983.528,982.744,960.181,51,0.87,1.98,1.996,1.97,0.01,0.01,0.02,1.96,1.986,1.957,2999.81798,6450.111528,9449.929508,15000,24449.92951,0.970343949
15-11-2022 23:30,10.82,10.923,10.85,38.4,36.9,38.5,0.45,0.433,0.44,963.456,925.083,965.195,51,0.87,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2897.477967,9899.907489,12797.38546,15500,28297.38546,0.965836684
15-11-2022 23:45,11.14,10.94,10.9,38.7,39.2,37.6,0.46,0.46,0.43,970.983,982.744,942.632,51,0.87,1.96,2.01,1.97,0.01,0.01,0.013,1.947,2,1.95,2936.408667,6366.063925,9302.472591,14000,23302.47259,0.971696341
16-11-2022 00:00,11.05,11,10.99,36,38.4,38.2,0.45,0.44,0.42,903.24,962.688,957.674,51,0.87,2,1.98,1.996,0.013,0.02,0.01,1.99,1.96,1.962,2808.090613,9716.964305,12525.05492,13000,25525.05492,0.969080218
16-11-2022 00:15,10.93,10.92,10.85,39.5,38.7,39.2,0.44,0.45,0.433,991.055,970.209,982.744,51,0.87,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,3088.612867,13948.64738,17037.26025,12000,29037.26025,0.964974722
16-11-2022 00:30,10.99,10.96,10.9,39.1,36,36.9,0.433,0.45,0.45,981.019,902.52,925.083,51,0.87,1.99,1.986,2.01,0.02,0.023,0.034,1.956,1.963,1.987,2784.341333,12671.29748,15455.63882,13500,28955.63882,0.965069737
16-11-2022 00:45,11.195,10.8,11,39.1,39.5,39.2,0.46,0.44,0.43,981.019,990.265,982.744,51,0.87,1.987,1.985,1.98,0.034,0.023,0.023,1.964,1.962,1.96,3059.12964,18432.8381,21491.96774,14000,35491.96774,0.957519678
16-11-2022 01:00,10.96,10.84,10.9,39,39.1,38.4,0.44,0.43,0.44,978.51,980.237,962.688,51,0.87,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,2,3026.2579,13753.8384,16780.0963,15000,31780.0963,0.96179267
16-11-2022 01:15,11,10.83,10.94,37.5,39.1,38.7,0.45,0.42,0.45,940.875,980.237,970.209,51,0.87,2.01,1.99,1.986,0.023,0.01,0.02,1.99,1.98,1.956,2947.768913,9996.234184,12944.0031,16000,28944.0031,0.965083283
16-11-2022 01:30,10.9,10.82,10.91,38.4,39,36,0.45,0.433,0.46,963.456,977.73,902.52,51,0.87,1.986,2,1.985,0.02,0.03,0.01,1.976,1.97,1.965,2847.67872,15750.88436,18598.56308,17000,35598.56308,0.95739753
16-11-2022 01:45,10.923,11.14,11,37.8,37.5,39.5,0.44,0.45,0.45,948.402,940.125,990.265,51,0.87,1.998,2.03,2.01,0.01,0.02,0.03,1.968,2.01,2,2948.53744,8900.357266,11848.89471,16500,28348.89471,0.965776625
16-11-2022 02:00,10.94,11.05,10.9,36.5,38.4,39.1,0.43,0.43,0.44,915.785,962.688,980.237,51,0.87,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,2904.503733,11482.38386,14386.88759,15000,29386.88759,0.964567938
16-11-2022 02:15,11,10.93,10.923,38,37.8,39.1,0.42,0.44,0.433,953.42,947.646,980.237,51,0.87,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,2934.3828,15043.66151,17978.04431,15500,33478.04431,0.959833322
16-11-2022 02:30,10.92,10.99,10.94,37.5,36.5,39,0.433,0.45,0.46,940.875,915.055,977.73,51,0.87,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,2845.995,8542.767539,11388.76254,14000,25388.76254,0.969240237
16-11-2022 02:45,10.96,11.195,11,38.3,38,37.5,0.45,0.46,0.44,960.947,952.66,940.125,51,0.87,2.02,2.01,2.03,0.03,0.02,0.02,2,1.99,1.99,2906.748433,15290.86604,18197.61447,13000,31197.61447,0.96246667
16-11-2022 03:00,10.8,10.96,10.92,38.5,37.5,38.4,0.43,0.45,0.45,965.965,940.125,962.688,51,0.87,1.98,1.96,2.01,0.02,0.04,0.02,1.96,1.92,2,2884.9902,18011.474,20896.4642,12000,32896.4642,0.960503537
16-11-2022 03:15,10.84,11,10.96,37.6,38.3,37.8,0.44,0.44,0.45,943.384,960.181,947.646,51,0.87,2,2,1.98,0.02,0.01,0.04,1.96,1.99,1.96,2863.467733,9018.949599,11882.41733,13500,25382.41733,0.969247688
16-11-2022 03:30,10.83,10.9,10.8,38.2,38.5,36.5,0.45,0.45,0.44,958.438,965.195,915.055,51,0.87,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,2853.677533,18461.77143,21315.44897,14000,35315.44897,0.957722021
16-11-2022 03:45,10.82,10.923,10.84,39.2,37.6,38,0.46,0.44,0.43,983.528,942.632,952.66,51,0.87,2,1.99,1.96,0.01,0.01,0.02,1.98,1.98,1.947,2905.634133,6192.625781,9098.259914,15000,24098.25991,0.970758026
16-11-2022 04:00,11,10.94,10.83,36.9,38.2,37.5,0.45,0.43,0.42,925.821,957.674,940.125,51,0.87,2.03,1.987,2,0.02,0.013,0.01,2.02,1.974,1.99,2825.359393,9691.701701,12517.06109,16000,28517.06109,0.965580599
16-11-2022 04:15,11.153,11,10.82,39.2,39.2,38.3,0.44,0.42,0.433,983.528,982.744,960.181,51,0.87,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.99,3041.9139,6447.871105,9489.785005,17000,26489.78501,0.967949047
16-11-2022 04:30,11.1,10.92,11.14,38.4,36.9,38.5,0.45,0.42,0.45,963.456,925.083,965.195,51,0.87,2.01,2.01,1.99,0.013,0.02,0.01,2,1.99,1.96,2883.459733,9730.813373,12614.27311,16500,29114.27311,0.96488509
16-11-2022 04:45,11.156,10.96,11.05,39.2,39.2,37.6,0.44,0.42,0.43,983.528,982.744,942.632,51,0.87,2.01,1.986,1.987,0.01,0.03,0.02,1.99,1.956,1.977,2983.184853,12888.56633,15871.75118,15000,30871.75118,0.962844144
16-11-2022 05:00,11.05,10.8,10.93,36.9,38.4,38.2,0.43,0.46,0.44,925.821,962.688,957.674,51,0.87,1.99,1.998,2,0.02,0.01,0.03,1.96,1.988,1.986,2858.084927,8813.100851,11671.18578,15500,27171.18578,0.967151678
16-11-2022 05:15,11.2,10.84,10.99,39.2,39.2,39.2,0.42,0.433,0.45,983.528,982.744,982.744,51,0.87,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,3083.524267,14183.54934,17267.07361,14000,31267.07361,0.962386248
16-11-2022 05:30,11,10.83,11.195,38.4,36.9,36.9,0.42,0.46,0.46,963.456,925.083,925.083,51,0.87,2.03,1.99,1.986,0.01,0.03,0.014,2.016,1.96,1.966,2802.37272,11656.26084,14458.63356,13000,27458.63356,0.966815702
16-11-2022 05:45,10.95,10.82,10.96,39.5,39.2,39.2,0.42,0.44,0.45,991.055,982.744,982.744,51,0.87,2.03,2,1.998,0.014,0.02,0.03,2,1.98,1.974,3103.598073,11031.95263,14135.5507,12000,26135.5507,0.968364089
16-11-2022 06:00,10.89,11,11,39.1,38.4,38.4,0.46,0.45,0.44,981.019,962.688,962.688,51,0.87,1.996,2.02,2.01,0.03,0.024,0.02,1.976,1.996,1.98,2997.993853,17044.54619,20042.54004,13500,33542.54004,0.959759054
16-11-2022 06:15,11.03,11.153,10.9,39.1,39.5,39.2,0.433,0.45,0.45,981.019,990.265,982.744,51,0.87,1.9985,1.98,1.99,0.02,0.03,0.024,1.9745,1.95,1.98,3067.511795,16230.09818,19297.60997,14000,33297.60997,0.960041155
16-11-2022 06:30,11.01,11.1,10.923,39,39.1,36.9,0.46,0.44,0.44,978.51,980.237,925.083,51,0.87,2.01,2,2,0.024,0.01,0.03,1.98,1.99,1.986,2946.016667,10871.98731,13818.00398,15000,28818.00398,0.965229998
16-11-2022 06:45,10.9,11.156,10.94,37.5,39.1,39.2,0.44,0.43,0.43,940.875,980.237,982.744,51,0.87,2.01,1.99,2.02,0.03,0.014,0.01,2,1.976,1.99,2990.969067,13339.76816,16330.73723,16000,32330.73723,0.961156382
16-11-2022 07:00,11.02,11.05,11,38.4,39,38.4,0.45,0.42,0.42,963.456,977.73,962.688,51,0.87,2.03,2,1.98,0.01,0.03,0.014,2.016,1.97,1.96,2984.9952,12658.21029,15643.20549,17000,32643.20549,0.960795686
16-11-2022 07:15,11.17,11.2,10.92,37.8,37.5,39.5,0.45,0.433,0.42,948.402,940.125,990.265,51,0.87,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,2949.051967,10099.64574,13048.6977,16500,29548.6977,0.964379791
16-11-2022 07:30,11.12,11,10.96,36.5,38.4,39.1,0.44,0.45,0.42,915.785,962.688,980.237,51,0.87,1.98,2.02,1.99,0.03,0.024,0.02,1.96,1.996,1.96,2886.266033,15807.30206,18693.56809,14000,32693.56809,0.960737576
16-11-2022 07:45,11,10.95,10.8,38,37.8,39.1,0.43,0.43,0.46,953.42,947.646,980.237,51,0.87,2.01,2.01,2,0.02,0.03,0.024,1.986,1.98,1.99,2944.009467,15048.23595,17992.24542,15500,33492.24542,0.959816968
16-11-2022 08:00,11.1,10.89,10.84,37.5,36.5,39,0.42,0.44,0.433,940.875,915.055,977.73,51,0.87,1.976,2.01,2.03,0.024,0.01,0.03,1.946,2,2.007,2848.0675,9882.828935,12730.89644,14000,26730.89644,0.96766675
16-11-2022 08:15,10.9,11.03,10.83,38.3,38,37.5,0.433,0.45,0.46,960.947,952.66,940.125,51,0.87,1.985,1.99,2.02,0.03,0.023,0.01,1.975,1.967,1.99,2875.32055,16195.29336,19070.61391,13000,32070.61391,0.96145686
16-11-2022 08:30,10.9,11.01,10.82,38.5,37.5,38.4,0.45,0.46,0.44,965.965,940.125,962.688,51,0.87,2.01,2,2.01,0.01,0.03,0.023,1.987,1.97,2,2918.5627,11956.02537,14874.58807,12000,26874.58807,0.967498592
16-11-2022 08:45,10.9,10.9,11,37.6,38.3,37.8,0.43,0.45,0.45,943.384,960.181,947.646,51,0.87,1.99,2.03,2.01,0.023,0.01,0.03,1.96,2.02,1.99,2887.7125,9905.76415,12793.47665,13500,26293.47665,0.96817901
16-11-2022 09:00,10.9,11.02,11.153,38.2,38.5,36.5,0.44,0.44,0.45,958.438,965.195,915.055,51,0.87,1.97,2.03,1.99,0.03,0.02,0.01,1.96,2.01,1.97,2844.949267,15399.7601,18244.70937,14000,32244.70937,0.961255735
16-11-2022 09:15,11,11.17,11.1,39.2,37.6,38,0.45,0.433,0.44,983.528,942.632,952.66,51,0.87,2,1.996,2,0.01,0.02,0.02,1.98,1.976,1.96,2927.714987,9154.476072,12082.19106,15000,27082.19106,0.967255744
16-11-2022 09:30,10.9,11.12,11.156,36.9,38.2,37.5,0.46,0.46,0.43,925.821,957.674,940.125,51,0.87,1.987,1.9985,2.03,0.02,0.04,0.02,1.967,1.9585,2.02,2825.499237,17949.09086,20774.5901,16000,36774.5901,0.956051976
16-11-2022 09:45,10.923,11,11.05,37.6,39.2,38.3,0.45,0.44,0.42,943.384,982.744,960.181,51,0.87,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2969.363567,9165.244121,12134.60769,17000,29134.60769,0.964861426
16-11-2022 10:00,10.94,11.1,11.2,38.2,36.9,38.5,0.44,0.45,0.433,958.438,925.083,965.195,51,0.87,1.997,2.01,1.996,0.04,0.02,0.01,1.987,1.99,1.986,2869.83646,17956.45303,20826.28949,16500,37326.28949,0.95542205
16-11-2022 10:15,11,10.9,11,39.2,37.6,37.6,0.433,0.45,0.45,983.528,942.632,942.632,51,0.87,1.987,2.03,1.9985,0.01,0.01,0.02,1.967,2.02,1.9855,2916.211947,6192.558927,9108.770874,15000,24108.77087,0.970745645
16-11-2022 10:30,10.92,10.9,10.95,36.9,38.2,38.2,0.46,0.44,0.43,925.821,957.674,957.674,51,0.87,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2863.1216,9691.760198,12554.8818,15500,28054.8818,0.966119538
16-11-2022 10:45,10.96,10.9,10.89,39.2,39.2,39.2,0.44,0.43,0.44,983.528,982.744,982.744,51,0.87,2.01,1.98,2.01,0.01,0.01,0.013,1.997,1.97,1.98,3073.28,6447.968878,9521.248878,14000,23521.24888,0.9714382
16-11-2022 11:00,10.8,10.9,11.03,38.4,36.9,36.9,0.45,0.42,0.45,963.456,925.083,925.083,51,0.87,1.99,2.01,2.03,0.013,0.03,0.01,1.98,1.98,2.01,2811.7596,12583.27486,15395.03446,13000,28395.03446,0.965722834
16-11-2022 11:15,10.84,11,11.01,38.3,39.2,37.6,0.45,0.433,0.46,960.947,982.744,942.632,51,0.87,1.97,1.976,2.01,0.01,0.02,0.03,1.94,1.956,2,2922.610513,9526.061906,12448.67242,12000,24448.67242,0.970345428
16-11-2022 11:30,10.83,10.9,10.9,38.5,38.4,38.2,0.44,0.45,0.45,965.965,962.688,957.674,51,0.87,2,1.985,1.98,0.03,0.01,0.02,1.98,1.975,1.95,2926.932267,12426.49559,15353.42786,13500,28853.42786,0.965188745
16-11-2022 11:45,10.82,10.923,11.02,37.6,38.3,39.2,0.43,0.43,0.44,943.384,960.181,982.744,51,0.87,1.987,2.01,2.01,0.02,0.03,0.01,1.977,1.98,1.99,2948.745473,15155.90715,18104.65262,14000,32104.65262,0.96141753
16-11-2022 12:00,11,10.94,11.17,38.2,38.5,36.9,0.42,0.44,0.433,958.438,965.195,925.083,51,0.87,1.986,1.99,1.976,0.01,0.02,0.03,1.956,1.97,1.956,2846.089833,9281.938083,12128.02792,15000,27128.02792,0.967202142
16-11-2022 12:15,11.153,11,11.12,39.2,37.6,39.2,0.433,0.45,0.46,983.528,942.632,982.744,51,0.87,2.03,1.97,1.985,0.03,0.02,0.02,2.01,1.95,1.965,2984.9056,15603.52548,18588.43108,16000,34588.43108,0.958556302
16-11-2022 12:30,11.1,10.92,11,36.9,38.2,38.4,0.45,0.46,0.44,925.821,957.674,962.688,51,0.87,2.01,2,2.01,0.02,0.02,0.02,1.99,1.98,2,2873.060567,11834.97802,14708.03858,17000,31708.03858,0.961875998
16-11-2022 12:45,11.156,10.96,11.1,39.2,39.2,38.3,0.43,0.45,0.45,983.528,982.744,960.181,51,0.87,1.98,1.987,1.99,0.02,0.01,0.02,1.96,1.977,1.96,3004.987327,9674.53595,12679.52328,16500,29179.52328,0.964809161
16-11-2022 13:00,11.05,10.8,10.9,38.4,36.9,38.5,0.44,0.44,0.45,963.456,925.083,965.195,51,0.87,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2873.578067,14749.31931,17622.89738,15000,32622.89738,0.960819121
16-11-2022 13:15,11.19,10.84,10.9,38.7,39.2,37.6,0.45,0.45,0.44,970.983,982.744,942.632,51,0.87,1.986,1.997,2,0.01,0.02,0.03,1.956,1.977,1.99,2956.867473,9590.691405,12547.55888,15500,28047.55888,0.966128082
16-11-2022 13:30,11.1,10.83,10.9,36,38.4,38.2,0.46,0.44,0.43,903.24,962.688,957.674,51,0.87,1.985,1.987,1.987,0.03,0.01,0.02,1.965,1.977,1.957,2800.673533,11254.03675,14054.71029,14000,28054.71029,0.966119738
16-11-2022 13:45,10.95,10.82,10.9,39.5,38.7,39.2,0.45,0.43,0.42,991.055,970.209,982.744,51,0.87,2.01,2,2.01,0.02,0.03,0.01,2,1.97,1.99,3073.3763,15964.26427,19037.64057,13000,32037.64057,0.961494962
16-11-2022 14:00,10.84,11,11,39.1,36,36.9,0.44,0.42,0.433,981.019,902.52,925.083,51,0.87,1.99,2.01,1.997,0.01,0.02,0.03,1.96,1.99,1.977,2788.809023,8647.527427,11436.33645,12000,23436.33645,0.971538375
16-11-2022 14:15,10.86,11.153,10.9,39.1,39.5,39.2,0.45,0.42,0.45,981.019,990.265,982.744,51,0.87,2,1.99,1.987,0.03,0.02,0.02,1.98,1.97,1.977,3071.940393,16168.03288,19239.97327,13500,32739.97327,0.960684038
16-11-2022 14:30,10.95,11.1,10.923,39,39.1,38.4,0.44,0.42,0.43,978.51,980.237,962.688,51,0.87,2.03,1.97,2,0.02,0.01,0.02,2.01,1.96,1.99,3016.168567,9592.511975,12608.68054,14000,26608.68054,0.967809822
16-11-2022 14:45,11,11.156,10.94,37.5,39.1,38.7,0.43,0.46,0.44,940.875,980.237,970.209,51,0.87,2.03,2,2.01,0.02,0.01,0.01,2.02,1.99,1.99,2974.221467,9107.754388,12081.97585,15000,27081.97585,0.967255996
16-11-2022 15:00,11.153,11.05,11,38.4,39,36,0.42,0.433,0.45,963.456,977.73,902.52,51,0.87,2.01,1.987,1.99,0.01,0.02,0.01,2,1.967,1.98,2855.0442,9470.206299,12325.2505,16000,28325.2505,0.965804193
16-11-2022 15:15,11.1,11.19,10.92,37.8,37.5,39.5,0.42,0.46,0.46,948.402,940.125,990.265,51,0.87,1.98,1.986,1.97,0.01,0.01,0.02,1.96,1.976,1.957,2898.536067,5950.939664,8849.475731,17000,25849.47573,0.968699531
16-11-2022 15:30,11.156,11.1,10.96,36.5,38.4,39.1,0.42,0.44,0.45,915.785,962.688,980.237,51,0.87,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,2909.599767,9610.344035,12519.9438,16500,29019.9438,0.964994879
16-11-2022 15:45,11.05,10.95,10.8,38.7,37.8,39.1,0.46,0.45,0.44,970.983,947.646,980.237,51,0.87,1.96,2.01,1.987,0.01,0.01,0.013,1.947,2,1.967,2948.395423,6140.384119,9088.779542,15000,24088.77954,0.970769194
16-11-2022 16:00,11.19,10.84,10.84,36,36.5,39,0.433,0.45,0.45,903.24,915.055,977.73,51,0.87,1.995,1.98,1.986,0.013,0.02,0.01,1.985,1.96,1.952,2748.027,9120.74761,11868.77461,15500,27368.77461,0.966920706
16-11-2022 16:15,11.1,10.86,10.83,39.5,38.7,37.5,0.46,0.44,0.44,991.055,970.209,940.125,51,0.87,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,3000.3823,13948.36325,16948.74555,14000,30948.74555,0.962754928
16-11-2022 16:30,10.95,10.95,10.82,39.1,36,38.4,0.44,0.43,0.43,981.019,902.52,962.688,51,0.87,1.99,1.986,2.01,0.02,0.023,0.034,1.956,1.963,1.987,2860.017833,12671.72367,15531.74151,13000,28531.74151,0.96556349
16-11-2022 16:45,10.84,11,11,39.1,39.5,37.8,0.45,0.42,0.42,981.019,990.265,947.646,51,0.87,1.987,1.985,1.98,0.034,0.023,0.023,1.964,1.962,1.957,2987.98164,18432.56901,21420.55065,12000,33420.55065,0.959899536
16-11-2022 17:00,10.86,11.153,11.153,39,39.1,36.5,0.45,0.433,0.42,978.51,980.237,915.055,51,0.87,2,2.01,2.01,0.023,0.023,0.023,1.977,1.987,2,2930.9102,14714.33779,17645.24799,13500,31145.24799,0.96252731
16-11-2022 17:15,10.95,11.1,11.1,37.5,39.1,38.7,0.44,0.45,0.42,940.875,980.237,970.209,51,0.87,2,1.99,1.986,0.023,0.01,0.023,1.977,1.98,1.966,2943.081413,9997.204393,12940.28581,14000,26940.28581,0.967421728
16-11-2022 17:30,10.8,11.156,11.156,38.4,39,36,0.43,0.43,0.46,963.456,977.73,902.52,51,0.87,1.996,2,1.985,0.023,0.02,0.01,1.986,1.98,1.951,2852.59392,13492.61198,16345.2059,15000,31345.2059,0.9622958
16-11-2022 17:45,10.85,11.05,11.05,37.8,37.5,39.5,0.42,0.44,0.433,948.402,940.125,990.265,51,0.87,1.998,2.03,2.01,0.01,0.034,0.02,1.978,1.996,1.987,2948.53744,13021.61979,15970.15723,16000,31970.15723,0.961572952
16-11-2022 18:00,10.9,11.19,11.19,36.5,38.4,39.1,0.433,0.45,0.46,915.785,962.688,980.237,51,0.87,2.01,2.03,1.99,0.02,0.023,0.034,1.976,2.007,1.967,2904.503733,12707.41322,15611.91695,17000,32611.91695,0.960831792
16-11-2022 18:15,10.99,11.1,11.1,38,37.8,39.1,0.45,0.46,0.44,953.42,947.646,980.237,51,0.87,1.99,2.01,2,0.034,0.023,0.023,1.967,1.987,1.977,2934.3828,17194.54426,20128.92706,16500,36628.92706,0.956218431
16-11-2022 18:30,10.85,10.95,10.95,37.5,36.5,39,0.43,0.45,0.45,940.875,915.055,977.73,51,0.87,2,1.98,2.03,0.023,0.023,0.023,1.977,1.957,2.02,2845.995,13213.87681,16059.87181,14000,30059.87181,0.963785899
16-11-2022 18:45,10.9,10.84,10.84,38.3,38,37.5,0.44,0.44,0.45,960.947,952.66,940.125,51,0.87,2.02,2.01,2.03,0.023,0.01,0.023,1.997,2,2.01,2906.748433,10111.95793,13018.70636,15500,28518.70636,0.965578681
16-11-2022 19:00,11,10.86,10.86,38.5,37.5,38.4,0.45,0.433,0.44,965.965,940.125,962.688,51,0.87,1.98,1.96,2.01,0.023,0.02,0.01,1.97,1.94,1.99,2884.9902,13049.11999,15934.11019,14000,29934.11019,0.963931944
16-11-2022 19:15,10.9,10.95,10.95,37.6,38.3,37.8,0.46,0.46,0.43,943.384,960.181,947.646,51,0.87,2,1.995,1.98,0.01,0.02,0.02,1.98,1.975,1.94,2861.022917,9119.212563,11980.23548,13000,24980.23548,0.969720201
16-11-2022 19:30,10.94,10.8,11,38.2,38.5,36.5,0.45,0.44,0.42,958.438,965.195,915.055,51,0.87,1.99,2.01,2.01,0.02,0.04,0.02,1.97,1.97,2,2853.677533,18551.47487,21405.15241,12000,33405.15241,0.959917272
16-11-2022 19:43,10.91,10.85,11.153,39.2,37.6,38,0.44,0.45,0.433,983.528,942.632,952.66,51,0.87,2,1.99,1.96,0.02,0.01,0.04,1.96,1.98,1.94,2905.634133,9423.40127,12329.0354,13500,25829.0354,0.968723508
16-11-2022 19:47,11.16,10.9,11.1,36.9,38.2,37.5,0.433,0.45,0.45,925.821,957.674,940.125,51,0.87,2.03,1.987,1.995,0.04,0.02,0.01,2.02,1.967,1.985,2823.015643,17545.99067,20369.00632,14000,34369.00632,0.958808386
16-11-2022 20:05,11,10.99,11.156,39.2,39.2,38.3,0.46,0.44,0.43,983.528,982.744,960.181,51,0.87,2.02,2,2.01,0.01,0.01,0.02,2,1.99,1.997,3041.9139,6450.111528,9492.025428,15000,24492.02543,0.970294406
16-11-2022 20:15,10.8,10.85,11.05,38.5,36.9,38.5,0.44,0.43,0.44,965.965,925.083,965.195,51,0.87,1.98,2,1.99,0.02,0.013,0.01,1.97,1.987,1.98,2869.250833,9932.180271,12801.4311,16000,28801.4311,0.965249299
16-11-2022 20:30,10.85,10.9,11.19,37.6,39.2,37.6,0.45,0.42,0.45,943.384,982.744,942.632,51,0.9,1.97,1.996,1.987,0.01,0.01,0.013,1.957,1.986,1.957,2887.127253,6189.948542,9077.075795,17000,26077.0758,0.968432636
