DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
16-11-2022 20:45,10.9,11,11.1,38.2,38.5,38.2,0.45,0.433,0.46,958.438,965.195,957.674,51,0.9,1.99,1.998,2,0.013,0.03,0.01,1.98,1.968,1.98,2927.9677,13299.82086,16227.78856,16500,32727.78856,0.960698095
16-11-2022 21:00,10.99,10.9,10.95,39.2,37.6,39.2,0.44,0.45,0.45,983.528,942.632,982.744,51,0.9,2,2.01,2,0.01,0.02,0.03,1.97,1.99,1.99,2996.072533,9157.952445,12154.02498,15000,27154.02498,0.967171743
16-11-2022 21:15,10.85,10.94,10.84,36.9,38.2,36.9,0.43,0.43,0.44,925.821,957.674,925.083,51,0.9,2.03,1.99,1.996,0.03,0.01,0.02,2.01,1.98,1.966,2795.243153,11634.74409,14429.98725,15500,29929.98725,0.963936732
16-11-2022 21:30,10.9,10.91,10.86,39.2,39.2,39.2,0.42,0.44,0.433,983.528,982.744,982.744,51,0.9,2.03,2,1.998,0.02,0.03,0.01,2.02,1.97,1.978,3087.621973,16109.98235,19197.60433,14000,33197.60433,0.960156385
16-11-2022 21:45,11,11.16,10.95,38.4,36.9,38.5,0.433,0.45,0.46,963.456,925.083,965.195,51,0.9,1.986,2.02,2.01,0.01,0.02,0.03,1.956,2,1.99,2886.08362,8809.000542,11695.08416,13000,24695.08416,0.970055497
16-11-2022 22:00,10.9,11,10.8,38.2,39.2,37.6,0.45,0.46,0.44,958.438,982.744,942.632,51,0.9,1.995,1.98,1.99,0.03,0.02,0.02,1.975,1.96,1.97,2922.371133,15630.89001,18553.26114,12000,30553.26114,0.963213363
16-11-2022 22:15,10.94,10.8,10.85,39.2,38.4,38.2,0.43,0.45,0.45,983.528,962.688,957.674,51,0.9,2.01,2,2,0.02,0.02,0.02,1.99,1.98,1.99,2985.415467,12633.68791,15619.10337,13500,29119.10337,0.964879469
16-11-2022 22:30,10.91,10.85,10.9,36.9,38.2,39.2,0.44,0.44,0.45,925.821,957.674,982.744,51,0.9,2.01,1.99,2.02,0.02,0.01,0.02,1.99,1.98,1.99,2914.912167,8777.980088,11692.89225,14000,25692.89225,0.968883234
16-11-2022 22:45,11,10.9,10.99,39.2,39.2,36.9,0.45,0.45,0.44,983.528,982.744,925.083,51,0.9,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,2962.882333,16109.79015,19072.67248,15000,34072.67248,0.959149036
16-11-2022 23:00,10.9,10.99,10.85,38.4,36.9,39.2,0.46,0.44,0.43,963.456,925.083,982.744,51,0.9,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,2933.737967,8809.176032,11742.914,16000,27742.914,0.966483659
16-11-2022 23:15,10.923,10.85,10.9,38.3,39.2,38.4,0.45,0.43,0.42,960.947,982.744,962.688,51,0.9,1.98,2.02,1.99,0.03,0.01,0.02,1.96,2.01,1.96,2980.943133,12459.89519,15440.83832,17000,32440.83832,0.961029257
16-11-2022 23:30,10.94,10.9,11,38.5,38.4,38.2,0.44,0.42,0.433,965.965,962.688,957.674,51,0.9,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,2939.143767,15491.46331,18430.60707,16500,34930.60707,0.958163461
16-11-2022 23:45,11,11,10.9,37.6,38.3,39.2,0.45,0.42,0.45,943.384,960.181,982.744,51,0.9,2.01,1.97,2.03,0.01,0.02,0.03,1.98,1.95,2.01,2950.270033,9122.722363,12072.9924,15000,27072.9924,0.967266502
17-11-2022 00:00,10.92,10.9,10.94,38.2,38.5,36.9,0.44,0.42,0.43,958.438,965.195,925.083,51,0.9,1.992,1.99,2.02,0.03,0.02,0.02,1.972,1.97,1.98,2868.978593,15402.87714,18271.85573,15500,33771.85573,0.959495088
17-11-2022 00:15,10.96,10.94,10.91,39.2,37.6,39.2,0.43,0.46,0.44,983.528,942.632,982.744,51,0.9,2.01,2,1.98,0.02,0.04,0.02,1.99,1.96,1.97,2986.237867,18302.80164,21289.0395,14000,35289.0395,0.957752301
21-11-2022 13:09,10.8,10.91,11.16,36.9,38.2,38.4,0.42,0.433,0.45,925.821,957.674,962.688,51,0.9,1.99,2.03,1.97,0.02,0.01,0.04,1.95,2.02,1.95,2858.914767,8784.264301,11643.17907,13000,24643.17907,0.970116555
21-11-2022 13:15,10.84,11,11,39.2,39.2,38.3,0.42,0.46,0.46,983.528,982.744,960.181,51,0.9,1.97,2.03,1.99,0.04,0.02,0.01,1.96,2.01,1.98,3021.890367,19339.47009,22361.36046,12000,34361.36046,0.958817172
21-11-2022 13:30,10.83,10.9,10.8,38.4,36.9,38.5,0.42,0.44,0.45,963.456,925.083,965.195,51,0.9,2,1.986,2,0.01,0.01,0.02,1.98,1.976,1.987,2872.592487,5953.188036,8825.780523,13500,22325.78052,0.972850443
21-11-2022 13:45,10.82,10.923,10.85,38.7,39.2,37.6,0.46,0.45,0.44,970.983,982.744,942.632,51,0.9,1.997,1.995,2.03,0.02,0.013,0.01,1.987,1.982,2.02,2975.472177,10473.60035,13449.07253,14000,27449.07253,0.966826874
21-11-2022 14:00,11.14,10.94,10.9,36,38.4,38.2,0.433,0.45,0.45,903.24,962.688,957.674,51,0.9,1.996,2.01,2.03,0.01,0.01,0.013,1.983,2,2.01,2837.646267,5812.852197,8650.498464,15000,23650.49846,0.97128576
21-11-2022 14:15,11.05,11,10.99,39.5,38.7,39.2,0.46,0.44,0.44,991.055,970.209,982.744,51,0.9,1.987,2.01,1.986,0.013,0.02,0.01,1.977,1.99,1.952,3054.113563,10534.80256,13588.91612,16000,29588.91612,0.964333038
21-11-2022 14:30,10.93,10.92,10.85,39.1,36,36.9,0.44,0.43,0.43,981.019,902.52,925.083,51,0.9,1.997,2.03,1.995,0.01,0.034,0.02,1.977,1.996,1.972,2800.108507,12445.64145,15245.74996,17000,32245.74996,0.961254533
21-11-2022 14:45,10.99,10.96,10.9,39.1,39.5,39.2,0.45,0.42,0.42,981.019,990.265,982.744,51,0.9,1.991,2.01,2.01,0.02,0.023,0.034,1.957,1.987,1.99,3089.536537,13945.24953,17034.78606,16500,33534.78606,0.959767983
21-11-2022 15:00,11.195,10.8,11,39,39.1,38.4,0.45,0.433,0.42,978.51,980.237,962.688,51,0.9,2,1.98,2.01,0.034,0.02,0.023,1.977,1.96,1.98,3010.9698,17264.60508,20275.57488,15000,35275.57488,0.95776774
21-11-2022 15:15,10.96,10.84,10.9,37.5,39.1,38.7,0.44,0.45,0.42,940.875,980.237,970.209,51,0.9,2.01,2.01,2.03,0.023,0.03,0.02,1.99,1.98,2.02,2979.9271,16401.99802,19381.92512,15500,34881.92512,0.958219331
21-11-2022 15:30,11,10.83,10.94,38.4,39,36,0.43,0.43,0.46,963.456,977.73,902.52,51,0.9,2.01,2.01,2.01,0.02,0.01,0.03,1.98,2,1.996,2875.3452,9383.861469,12259.20667,14000,26259.20667,0.968219166
21-11-2022 15:45,10.9,10.82,10.91,37.8,37.5,39.5,0.42,0.44,0.433,948.402,940.125,990.265,51,0.9,1.992,1.992,1.98,0.03,0.014,0.01,1.982,1.978,1.95,2912.26476,13122.52783,16034.79259,13000,29034.79259,0.964977595
21-11-2022 16:00,10.923,11.14,11,36.5,38.4,39.1,0.433,0.45,0.46,915.785,962.688,980.237,51,0.9,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2904.8654,12067.79685,14972.66225,12000,26972.66225,0.967383853
21-11-2022 16:15,10.94,11.05,10.9,38.7,37.8,39.1,0.45,0.46,0.44,970.983,947.646,980.237,51,0.9,1.99,1.99,2.01,0.014,0.02,0.03,1.96,1.97,1.986,2965.5676,10396.45925,13362.02685,13500,26862.02685,0.96751329
21-11-2022 16:30,11,10.93,10.923,36,36.5,39,0.43,0.45,0.45,903.24,915.055,977.73,51,0.9,2.01,1.97,1.992,0.03,0.024,0.02,1.99,1.946,1.962,2753.108167,14863.5484,17616.65657,14000,31616.65657,0.961981694
21-11-2022 16:45,10.92,10.99,10.94,39.5,38.7,37.5,0.44,0.44,0.45,991.055,970.209,940.125,51,0.9,1.992,2,2.01,0.02,0.03,0.024,1.968,1.97,2,2976.6535,15968.50946,18945.16296,15000,33945.16296,0.959295689
21-11-2022 17:00,10.96,11.195,11,39.1,36,38.4,0.45,0.433,0.44,981.019,902.52,962.688,51,0.9,1.978,1.997,1.99,0.024,0.01,0.03,1.948,1.987,1.976,2848.824193,10423.95427,13272.77847,16000,29272.77847,0.964700664
21-11-2022 17:15,10.8,10.96,10.92,39.1,39.5,37.8,0.46,0.46,0.43,981.019,990.265,947.646,51,0.9,2.01,1.996,1.97,0.03,0.014,0.01,2,1.982,1.94,3000.660633,14203.39053,17204.05116,17000,34204.05116,0.95899798
21-11-2022 17:30,10.84,11,10.96,39,39.1,36.5,0.45,0.44,0.42,978.51,980.237,915.055,51,0.9,1.99,1.987,2,0.01,0.03,0.014,1.976,1.957,1.98,2909.67849,12804.52209,15714.20058,16500,32214.20058,0.961290975
21-11-2022 17:45,10.83,10.9,10.8,37.5,39.1,38.7,0.44,0.45,0.433,940.875,980.237,970.209,51,0.9,1.987,1.997,1.997,0.014,0.02,0.03,1.957,1.977,1.973,2946.046417,10546.61284,13492.65925,14000,27492.65925,0.966775948
21-11-2022 18:00,10.82,10.923,10.84,38.4,39,36,0.433,0.45,0.45,963.456,977.73,902.52,51,0.9,2,1.991,1.996,0.03,0.024,0.02,1.98,1.967,1.966,2854.749,16936.13906,19790.88806,15500,35290.88806,0.957750182
21-11-2022 18:15,11,10.94,10.83,37.8,37.5,39.5,0.46,0.44,0.43,948.402,940.125,990.265,51,0.9,2.01,2,1.987,0.02,0.03,0.024,1.986,1.97,1.967,2928.228383,14842.71463,17770.94302,14000,31770.94302,0.961803255
21-11-2022 18:30,11.153,11,10.82,36.5,38.4,39.1,0.44,0.43,0.44,915.785,962.688,980.237,51,0.9,1.96,2.01,1.997,0.024,0.02,0.03,1.93,1.99,1.987,2876.03639,12897.55427,15773.59066,13000,28773.59066,0.965281724
21-11-2022 19:34,11.1,10.92,11.14,38,37.8,39.1,0.45,0.42,0.45,953.42,947.646,980.237,51,0.9,2.02,2.01,1.991,0.03,0.01,0.02,2,2,1.961,2944.23637,12090.07502,15034.31139,12000,27034.31139,0.967311741
21-11-2022 19:45,11.156,10.96,11.05,37.5,36.5,39,0.45,0.433,0.46,940.875,915.055,977.73,51,0.9,2.03,1.992,2,0.02,0.03,0.01,2.02,1.962,1.98,2850.1765,14278.15407,17128.33057,13500,30628.33057,0.963126311
21-11-2022 20:00,11.05,10.8,10.93,38.3,38,37.5,0.44,0.45,0.45,960.947,952.66,940.125,51,0.9,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,2892.4838,9137.87221,12030.35601,14000,26030.35601,0.96848741
21-11-2022 20:15,11.2,10.84,10.99,38.5,37.5,38.4,0.43,0.43,0.44,965.965,940.125,962.688,51,0.9,1.98,1.99,2.01,0.03,0.01,0.02,1.96,1.98,1.98,2899.0527,12283.41845,15182.47115,15000,30182.47115,0.96364357
21-11-2022 20:30,11,10.83,11.195,37.6,38.3,37.8,0.42,0.44,0.433,943.384,960.181,947.646,51,0.9,2.01,2.01,1.992,0.02,0.03,0.01,2,1.98,1.972,2878.78526,15155.79016,18034.57542,16000,34034.57542,0.959192848
21-11-2022 20:45,10.95,10.82,10.96,38.2,38.5,36.5,0.433,0.45,0.46,958.438,965.195,915.055,51,0.9,1.996,1.992,2.01,0.01,0.02,0.03,1.966,1.972,1.99,2847.702513,9281.837803,12129.54032,17000,29129.54032,0.964867323
21-11-2022 21:00,10.89,11,11,39.2,37.6,38,0.45,0.46,0.44,983.528,942.632,952.66,51,0.9,2.045,1.978,1.99,0.03,0.02,0.02,2.025,1.958,1.95,2937.468693,15603.32492,18540.79361,16500,35040.79361,0.958037028
21-11-2022 21:15,11.03,11.153,10.9,36.9,38.2,37.5,0.43,0.45,0.45,925.821,957.674,940.125,51,0.9,2.01,2.01,2.01,0.02,0.04,0.02,1.99,1.97,2,2832.157,17949.09086,20781.24786,15000,35781.24786,0.957188262
21-11-2022 21:30,11.01,11.1,10.923,39.2,39.2,38.3,0.44,0.44,0.45,983.528,982.744,960.181,51,0.9,1.99,1.99,1.992,0.02,0.01,0.04,1.95,1.98,1.972,3012.624027,9680.937157,12693.56118,15500,28193.56118,0.965957763
21-11-2022 21:45,10.9,11.156,10.94,38.4,36.9,38.5,0.45,0.45,0.44,963.456,925.083,965.195,51,0.9,1.97,1.987,1.978,0.04,0.02,0.01,1.96,1.967,1.968,2847.430923,18085.04055,20932.47147,14000,34932.47147,0.958161321
21-11-2022 22:00,11.02,11.05,11,37.6,39.2,37.6,0.46,0.44,0.43,943.384,982.744,942.632,51,0.9,2,2,2.01,0.01,0.01,0.02,1.98,1.99,1.997,2914.152533,6192.148017,9106.30055,13000,22106.30055,0.973110168
21-11-2022 22:15,11.17,11.2,10.92,38.2,38.4,38.2,0.45,0.43,0.42,958.438,962.688,957.674,51,0.9,1.97,2.01,1.99,0.02,0.013,0.01,1.96,1.997,1.98,2914.152,10143.21038,13057.36238,12000,25057.36238,0.969629551
21-11-2022 22:30,11.12,11,10.96,39.2,37.6,39.2,0.44,0.42,0.433,983.528,942.632,982.744,51,0.9,1.986,1.96,1.987,0.01,0.01,0.013,1.973,1.95,1.975,2958.680107,6190.533271,9149.213378,13500,22649.21338,0.972467957
21-11-2022 22:45,11,10.95,10.8,36.9,38.2,36.9,0.45,0.42,0.45,925.821,957.674,925.083,51,0.9,1.97,2.02,2,0.013,0.012,0.01,1.96,2.008,1.984,2784.418833,7385.934509,10170.35334,14000,24170.35334,0.97067311
21-11-2022 23:00,11.153,10.89,10.84,39.2,39.2,39.2,0.44,0.42,0.43,983.528,982.744,982.744,51,0.9,1.997,2.03,2.01,0.01,0.016,0.012,1.985,2.014,1.996,3092.231893,8379.212836,11471.44473,15000,26471.44473,0.967970527
21-11-2022 23:15,11.1,11.03,10.83,38.4,36.9,38.4,0.43,0.46,0.44,963.456,925.083,962.688,51,0.9,1.998,2.01,1.96,0.012,0.014,0.016,1.982,1.996,1.95,2857.71486,7711.757457,10569.47232,16000,26569.47232,0.96785573
21-11-2022 23:30,11.156,11.01,10.82,38.4,39.2,37.6,0.42,0.433,0.45,963.456,982.744,942.632,51,0.9,2,1.98,2.02,0.016,0.01,0.014,1.986,1.97,2.01,2949.154133,8174.337989,11123.49212,17000,28123.49212,0.966039495
21-11-2022 23:45,11.05,10.9,11,38.4,38.4,38.2,0.42,0.46,0.46,963.456,962.688,957.674,51,0.9,2.01,2.01,2.03,0.014,0.01,0.01,2,2,2.01,2963.329467,7424.24103,10387.5705,16500,26887.5705,0.967483402
22-11-2022 00:00,11.19,11.02,11.153,41,38.4,39.2,0.42,0.44,0.45,1028.69,962.688,982.744,51,0.9,2.012,1.996,2.01,0.01,0.02,0.01,2.002,1.976,1.98,3138.013387,9709.074103,12847.08749,15000,27847.08749,0.96636204
22-11-2022 00:15,11.1,11.17,11.1,41.3,38.4,36.9,0.46,0.45,0.44,1036.217,962.688,925.083,51,0.9,2,2.045,1.98,0.01,0.03,0.02,1.98,2.015,1.97,3040.947667,12853.00131,15893.94898,15500,31393.94898,0.962239382
22-11-2022 00:30,10.95,11.12,11.156,39.2,41,39.2,0.433,0.45,0.45,983.528,1027.87,982.744,51,0.9,2.01,2.01,2.01,0.02,0.01,0.03,1.98,2,1.996,3185.3676,9980.398742,13165.76634,14000,27165.76634,0.967158014
22-11-2022 00:45,10.84,11,11.05,38.5,41.3,38.4,0.46,0.44,0.44,965.965,1035.391,962.688,51,0.9,1.99,1.99,1.996,0.03,0.014,0.01,1.98,1.976,1.966,3095.740787,14336.92055,17432.66133,13000,30432.66133,0.963353246
22-11-2022 01:00,10.86,11.153,11.2,39,39.2,38.4,0.44,0.43,0.43,978.51,982.744,962.688,51,0.9,1.987,1.97,2.045,0.01,0.03,0.014,1.973,1.94,2.025,3021.627667,12853.95631,15875.58397,12000,27875.58397,0.966328776
22-11-2022 01:15,10.95,11.1,11,40.7,38.5,38.4,0.45,0.42,0.42,1021.163,965.195,962.688,51,0.9,2,2,2.01,0.014,0.02,0.03,1.97,1.98,1.986,3080.448533,11086.58087,14167.02941,13500,27667.02941,0.966572271
22-11-2022 01:30,10.8,11.156,10.95,38,39,41,0.45,0.433,0.42,953.42,977.73,1027.87,51,0.9,2,1.97,1.99,0.03,0.024,0.02,1.98,1.946,1.96,3076.52,16744.59705,19821.11705,14000,33821.11705,0.959438402
22-11-2022 01:45,10.85,11.05,10.89,37.5,40.7,41.3,0.44,0.45,0.42,940.875,1020.349,1035.391,51,0.9,1.96,1.986,1.97,0.02,0.03,0.024,1.936,1.956,1.96,3135.416147,16321.04238,19456.45853,15000,34456.45853,0.958707901
22-11-2022 02:00,10.9,11.19,11.03,38.3,38,39.2,0.43,0.43,0.46,960.947,952.66,982.744,51,0.91,2.03,1.97,2,0.024,0.01,0.03,2,1.96,1.986,2965.2489,10422.38412,13387.63302,16000,29387.63302,0.964567071
22-11-2022 02:15,10.99,11.1,11.01,38.5,37.5,38.5,0.42,0.44,0.433,965.965,940.125,965.195,51,0.91,2.01,1.997,1.97,0.03,0.014,0.01,2,1.983,1.94,2902.545417,13458.66454,16361.20995,17000,33361.20995,0.959967887
22-11-2022 02:30,10.85,10.95,10.9,37.6,38.3,39,0.433,0.45,0.46,943.384,960.181,977.73,51,0.91,1.98,1.998,1.986,0.01,0.03,0.014,1.966,1.968,1.966,2916.93234,12190.61617,15107.54851,16500,31607.54851,0.96199223
22-11-2022 02:45,10.9,10.84,11.02,38.2,38.5,40.7,0.45,0.46,0.44,958.438,965.195,1020.349,51,0.91,2.01,2,1.97,0.014,0.02,0.03,1.98,1.98,1.946,3053.619233,10507.69528,13561.31451,15000,28561.31451,0.965529027
22-11-2022 03:00,11,10.86,11.17,39.2,37.6,38,0.43,0.45,0.45,983.528,942.632,952.66,51,0.91,1.98,2.01,1.997,0.03,0.024,0.02,1.96,1.986,1.967,2922.624267,16788.06503,19710.6893,15500,35210.6893,0.957842147
22-11-2022 03:15,10.9,10.95,11.12,36.9,38.2,37.5,0.44,0.44,0.45,925.821,957.674,940.125,51,0.91,1.99,2.012,1.998,0.02,0.03,0.024,1.966,1.982,1.978,2818.427427,14893.21273,17711.64016,14000,31711.64016,0.961871833
22-11-2022 03:30,10.94,10.8,11,39.2,39.2,38.3,0.45,0.433,0.44,983.528,982.744,960.181,51,0.91,2.01,2,2,0.024,0.02,0.03,1.98,1.98,1.99,3031.902133,14186.79222,17218.69435,13000,30218.69435,0.963601525
22-11-2022 03:45,11,10.85,11.153,38.4,36.9,38.5,0.46,0.44,0.43,963.456,925.083,965.195,51,0.91,1.99,2.01,2.01,0.03,0.01,0.02,1.97,2,1.98,2883.511,12141.50446,15025.01546,12000,27025.01546,0.967322614
22-11-2022 04:00,10.8,10.9,11.1,38.7,39.2,37.6,0.45,0.46,0.42,970.983,982.744,942.632,51,0.91,2,1.99,2.012,0.02,0.03,0.01,1.99,1.96,1.992,2965.92624,15946.38638,18912.31262,13500,32412.31262,0.96106219
22-11-2022 04:15,10.85,10.99,11.156,36,38.4,38.2,0.44,0.42,0.433,903.24,962.688,957.674,51,0.91,2.03,1.987,2,0.01,0.02,0.03,2,1.967,1.99,2826.436907,8907.506301,11733.94321,14000,25733.94321,0.968835067
22-11-2022 04:30,10.9,10.85,11.05,39.5,38.7,39.2,0.433,0.41,0.45,991.055,970.209,982.744,51,0.91,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,3083.777967,12966.13677,16049.91474,15000,31049.91474,0.962637726
22-11-2022 04:45,10.99,10.9,11.19,39.1,36,36.9,0.44,0.4,0.43,981.019,902.52,925.083,51,0.91,2.01,2,1.99,0.02,0.03,0.01,2,1.97,1.97,2791.504,14564.49564,17355.99964,16000,33355.99964,0.959973889
22-11-2022 05:00,10.85,11,11.1,39.1,39.5,39.2,0.46,0.39,0.44,981.019,990.265,982.744,51,0.91,1.98,1.96,1.987,0.01,0.02,0.03,1.95,1.94,1.967,3046.145827,9755.320169,12801.466,17000,29801.466,0.964086029
22-11-2022 05:15,10.9,10.9,10.95,39,39.1,38.4,0.42,0.38,0.45,978.51,980.237,962.688,51,0.91,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.96,3036.604767,15986.99996,19023.60473,16500,35523.60473,0.957483422
22-11-2022 05:30,11,10.94,10.84,37.5,39.1,38.7,0.41,0.433,0.46,940.875,980.237,970.209,51,0.91,1.98,2.01,2,0.02,0.04,0.02,1.96,1.97,1.99,2950.8877,18719.63418,21670.52188,14000,35670.52188,0.957315089
22-11-2022 05:45,10.9,11,10.86,38.4,39,36,0.4,0.44,0.45,963.456,977.73,902.52,51,0.91,1.987,1.98,1.96,0.02,0.01,0.04,1.947,1.97,1.94,2827.23024,9386.869869,12214.10011,15500,27714.10011,0.966517303
22-11-2022 06:00,10.94,10.8,10.95,37.8,37.5,39.5,0.39,0.46,0.44,948.402,940.125,990.265,51,0.91,2.01,2.01,2.03,0.04,0.02,0.01,2,1.99,2.02,2955.279467,17888.41904,20843.6985,14000,34843.6985,0.958263207
22-11-2022 06:15,10.91,10.85,10.8,36.5,38.4,39.1,0.38,0.42,0.433,915.785,962.688,980.237,51,0.91,1.99,1.98,2.01,0.01,0.01,0.02,1.97,1.97,1.997,2881.238133,5891.302752,8772.540885,13000,21772.54089,0.973505393
22-11-2022 06:30,11,10.9,10.85,38.7,37.8,39.1,0.433,0.41,0.44,970.983,947.646,980.237,51,0.91,1.987,1.99,1.98,0.02,0.013,0.01,1.977,1.977,1.97,2948.78181,10180.13011,13128.91192,12000,25128.91192,0.969545472
22-11-2022 06:45,10.9,10.99,10.9,36,36.5,39,0.44,0.4,0.46,906.48,915.055,977.73,51,0.91,2,2.01,2.01,0.01,0.01,0.013,1.987,2,1.998,2775.6775,5534.342308,8310.019808,13500,21810.01981,0.973460996
22-11-2022 07:00,10.923,10.85,10.99,39.5,38.7,37.5,0.46,0.39,0.42,994.61,970.209,940.125,51,0.91,1.998,1.99,1.98,0.013,0.012,0.01,1.988,1.978,1.964,2960.7192,8055.101657,11015.82086,14000,25015.82086,0.969678374
22-11-2022 07:15,10.94,10.9,10.85,39.1,36,38.4,0.42,0.38,0.41,984.538,902.52,962.688,51,0.91,2.06,2,1.99,0.01,0.016,0.012,2.048,1.984,1.976,2891.907667,7579.126866,10471.03453,15000,25471.03453,0.969143636
22-11-2022 07:30,11,11,10.9,39.1,39.5,37.8,0.41,0.433,0.4,984.538,990.265,947.646,51,0.91,1.97,2.03,2.01,0.012,0.014,0.016,1.954,2.016,1.99,3017.010533,8458.563333,11475.57387,16000,27475.57387,0.966795909
22-11-2022 07:45,10.92,10.9,11,39,39.1,36.5,0.4,0.46,0.39,982.02,980.237,915.055,51,0.91,2.01,2.03,1.99,0.016,0.02,0.014,1.996,2.01,1.98,2937.2906,11553.30493,14490.59553,17000,31490.59553,0.962127539
22-11-2022 08:00,10.96,10.94,10.9,37.5,39.1,38.7,0.39,0.44,0.38,944.25,980.237,970.209,51,0.91,1.99,2.01,2,0.014,0.01,0.02,1.97,2,1.97,2955.5752,7370.187606,10325.76281,16500,26825.76281,0.967555725
22-11-2022 08:15,10.8,10.91,10.94,38.4,39,36,0.38,0.45,0.433,966.912,977.73,902.52,51,0.91,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2863.86,15795.36003,18659.22003,15000,33659.22003,0.959624725
22-11-2022 08:30,10.84,11,11,37.8,37.5,39.5,0.433,0.45,0.44,951.804,940.125,990.265,51,0.91,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.02,2955.279467,8921.905602,11877.18507,15500,27377.18507,0.966910877
22-11-2022 08:45,10.83,10.9,10.8,36.5,38.4,39.1,0.46,0.44,0.46,919.07,962.688,980.237,51,0.91,1.99,1.98,2.01,0.03,0.01,0.02,1.97,1.97,1.98,2881.238133,11542.65885,14423.89698,14000,28423.89698,0.965689188
22-11-2022 09:00,11.1,10.923,10.85,38,37.8,39.1,0.44,0.43,0.42,956.84,947.646,980.237,51,0.91,1.97,1.987,1.98,0.02,0.03,0.01,1.96,1.957,1.96,2903.609627,15087.21544,17990.82507,13000,30990.82507,0.962706177
22-11-2022 09:15,11.1,10.94,10.9,37.5,36.5,39,0.45,0.42,0.41,944.25,915.055,977.73,51,0.91,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,2849.1775,8563.975195,11413.1527,12000,23413.1527,0.971565729
22-11-2022 09:30,10.9,11,10.99,38.3,38,37.5,0.45,0.433,0.4,964.394,952.66,940.125,51,0.91,1.997,1.99,1.98,0.03,0.02,0.02,1.977,1.97,1.94,2862.43811,15357.23254,18219.67065,13500,31719.67065,0.961862546
22-11-2022 09:45,10.92,10.92,10.85,38.5,37.5,38.4,0.44,0.45,0.39,969.43,940.125,962.688,51,0.91,1.98,1.987,1.987,0.02,0.04,0.02,1.96,1.947,1.977,2886.34149,18056.18163,20942.52312,14000,34942.52312,0.958149786
22-11-2022 10:00,10.96,10.96,10.9,37.6,38.3,37.8,0.43,0.43,0.38,946.768,960.181,947.646,51,0.91,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,2891.893733,9061.591428,11953.48516,15000,26953.48516,0.967406286
22-11-2022 10:15,10.8,10.8,11,38.2,38.5,36.5,0.42,0.44,0.433,961.876,965.195,915.055,51,0.91,2.01,1.998,1.99,0.04,0.02,0.01,2,1.978,1.98,2848.595133,18549.79863,21398.39376,16000,37398.39376,0.955339783
22-11-2022 10:30,10.84,10.84,10.9,39.2,37.6,38,0.433,0.45,0.46,987.056,942.632,952.66,51,0.91,1.98,2.06,1.987,0.01,0.01,0.02,1.96,2.05,1.974,2941.3736,6215.799849,9157.173449,17000,26157.17345,0.968338744
22-11-2022 10:45,10.83,10.83,10.94,36.9,38.2,37.5,0.45,0.46,0.44,929.142,957.674,940.125,51,0.91,2.01,1.97,2,0.02,0.013,0.01,2,1.957,1.99,2808.012967,9732.770582,12540.78355,16500,29040.78355,0.964970621
22-11-2022 11:00,10.82,11.1,10.91,39.2,39.2,38.3,0.43,0.45,0.45,987.056,982.744,960.181,51,0.91,1.986,2.01,1.998,0.01,0.01,0.013,1.973,2,1.978,3023.75322,6471.045173,9494.798393,15000,24494.79839,0.970291143
22-11-2022 11:15,11,11.1,11,38.4,36.9,38.5,0.44,0.44,0.45,966.912,925.083,965.195,51,0.91,1.985,1.99,2.06,0.013,0.02,0.01,1.975,1.97,2.03,2896.680167,9759.722564,12656.40273,15500,28156.40273,0.966001105
22-11-2022 11:30,11.153,10.9,10.9,37.6,39.2,37.6,0.45,0.433,0.44,946.768,982.744,942.632,51,0.91,2.01,2,1.97,0.01,0.03,0.02,1.99,1.97,1.96,2900.014933,12652.04073,15552.05566,14000,29552.05566,0.964375888
22-11-2022 11:45,11.1,10.92,10.923,38.2,38.4,38.2,0.46,0.46,0.43,961.876,962.688,957.674,51,0.91,1.99,2.01,2.01,0.02,0.01,0.03,1.96,2,1.996,2933.608533,9266.840287,12200.44882,13000,25200.44882,0.969461421
22-11-2022 12:00,11.156,10.96,10.94,39.2,37.6,39.2,0.45,0.44,0.42,987.056,942.632,982.744,51,0.91,2,1.99,1.99,0.03,0.014,0.01,1.99,1.976,1.96,2981.525333,13892.66169,16874.18703,12000,28874.18703,0.965164572
22-11-2022 12:15,11.05,10.8,11,36.9,38.2,36.9,0.44,0.45,0.433,929.142,957.674,925.083,51,0.91,2.03,1.97,2,0.01,0.03,0.014,2.016,1.94,1.98,2787.330367,12053.39481,14840.72518,13500,28340.72518,0.96578615
22-11-2022 12:30,11,10.84,10.92,39.2,39.2,39.2,0.433,0.45,0.45,987.056,982.744,982.744,51,0.91,2.03,2,2.01,0.014,0.02,0.03,2,1.98,1.986,3093.768533,10995.03712,14088.80566,14000,28088.80566,0.96607996
22-11-2022 12:45,10.9,10.83,10.96,38.4,36.9,38.4,0.46,0.44,0.43,966.912,925.083,962.688,51,0.86,2.01,1.997,1.99,0.03,0.024,0.02,1.99,1.973,1.96,2872.45839,16201.83453,19074.29292,15000,34074.29292,0.959147173
22-11-2022 13:00,10.923,10.82,10.8,38.4,39.2,37.6,0.44,0.43,0.44,966.912,982.744,942.632,49,0.86,1.98,1.98,1.97,0.02,0.03,0.024,1.956,1.95,1.96,2915.761067,15898.19086,18813.95192,16000,34813.95192,0.958297353
22-11-2022 13:17,10.94,11,10.84,38.4,38.4,38.2,0.45,0.42,0.45,966.912,962.688,957.674,49,0.86,2.01,2.03,2,0.024,0.01,0.03,1.98,2.02,1.986,2958.567467,10578.15455,13536.72202,17000,30536.72202,0.963232544
22-11-2022 13:30,11,11.153,10.83,38,38.4,39.2,0.45,0.433,0.46,956.84,962.688,982.744,49,0.86,2.02,2.01,1.997,0.03,0.014,0.01,2.01,1.996,1.967,2983.13856,13483.62187,16466.76043,16500,32966.76043,0.960422478
22-11-2022 13:45,10.92,11.1,11.1,37.5,38.4,36.9,0.44,0.45,0.45,944.25,962.688,925.083,49,0.86,2.02,1.98,1.98,0.01,0.03,0.014,2.006,1.95,1.96,2818.7472,12244.02578,15062.77298,15000,30062.77298,0.963782531
22-11-2022 14:00,10.96,11.156,11.1,38.3,38,39.2,0.43,0.43,0.44,964.394,952.66,982.744,49,0.86,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,2990.089367,10400.49495,13390.58432,15500,28890.58432,0.965145479
22-11-2022 14:15,10.8,11.05,10.9,38.5,37.5,38.4,0.42,0.44,0.433,969.43,940.125,962.688,49,0.86,1.99,1.986,2.01,0.03,0.024,0.02,1.97,1.962,1.98,2902.118533,16475.04329,19377.16183,14000,33377.16183,0.959949512
22-11-2022 14:30,10.84,11,10.92,37.6,38.3,38.4,0.433,0.45,0.46,946.768,960.181,962.688,49,0.86,1.97,1.985,1.98,0.02,0.03,0.024,1.946,1.955,1.97,2872.170883,15202.97467,18075.14555,13000,31075.14555,0.962608501
22-11-2022 14:45,10.83,10.9,10.96,38.2,38.5,38.4,0.45,0.46,0.44,961.876,965.195,962.688,49,0.86,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.987,2953.889367,10516.60836,13470.49772,12000,25470.49772,0.969144266
22-11-2022 15:00,10.82,10.923,10.8,39.2,37.6,38,0.43,0.45,0.45,987.056,942.632,952.66,49,0.86,2,1.99,1.986,0.03,0.023,0.01,1.99,1.967,1.956,2918.1488,16558.22667,19476.37547,13500,32976.37547,0.960411392
22-11-2022 15:15,11,10.94,10.84,36.9,38.2,37.5,0.44,0.44,0.45,929.142,957.674,940.125,49,0.86,1.99,2,1.985,0.01,0.03,0.023,1.967,1.97,1.965,2806.496717,12056.28538,14862.7821,14000,28862.7821,0.965177852
22-11-2022 15:30,11.153,11,10.83,39.2,39.2,38.3,0.45,0.45,0.44,987.056,982.744,960.181,49,0.86,1.98,2.03,2.01,0.023,0.02,0.03,1.95,2.01,1.99,3036.791767,13917.65013,16954.4419,15000,31954.4419,0.961591116
22-11-2022 15:45,11.1,10.92,10.82,38.4,36.9,38.5,0.46,0.44,0.43,966.912,925.083,965.195,49,0.86,2.01,2.03,1.99,0.03,0.02,0.02,1.99,2.01,1.976,2892.537133,15060.81317,17953.3503,16000,33953.3503,0.959286271
22-11-2022 16:00,11.156,10.96,11,38.7,39.2,37.6,0.45,0.43,0.42,974.466,982.744,942.632,49,0.86,1.99,2.01,2,0.02,0.014,0.02,1.97,1.996,1.99,2965.523167,10843.84437,13809.36754,17000,30809.36754,0.962916442
22-11-2022 16:15,11.05,10.8,11.153,36,38.4,38.2,0.44,0.42,0.433,906.48,962.688,957.674,49,0.86,2,1.98,2.03,0.02,0.01,0.014,1.986,1.97,2.02,2824.628667,8571.736366,11396.36503,16500,27896.36503,0.96630452
22-11-2022 16:30,11.19,10.84,11.1,39.5,38.7,39.2,0.45,0.42,0.45,994.61,970.209,982.744,49,0.86,2.02,2.01,2.03,0.014,0.01,0.01,2.01,2,2.02,3093.8137,7757.456402,10851.2701,14000,24851.2701,0.969871817
22-11-2022 16:45,11.1,10.83,11.156,39.1,36,36.9,0.44,0.42,0.43,984.538,902.52,925.083,49,0.86,1.98,2.02,2.01,0.01,0.01,0.01,1.97,2.01,1.98,2793.9333,5949.275023,8743.208323,15500,24243.20832,0.970587312
22-11-2022 17:00,10.95,10.82,11.05,39.1,39.5,39.2,0.43,0.46,0.44,984.538,990.265,982.744,49,0.86,2,2.02,1.98,0.01,0.03,0.01,1.99,1.99,1.96,3083.9574,13040.57376,16124.53116,14000,30124.53116,0.963710829
22-11-2022 17:15,10.84,11,11,39,39.1,38.4,0.42,0.433,0.45,982.02,980.237,962.688,49,0.86,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,3021.1879,9629.934989,12651.12289,13000,25651.12289,0.96893225
22-11-2022 17:30,10.86,11.153,10.9,37.5,39.1,38.7,0.42,0.46,0.46,944.25,980.237,970.209,49,0.86,2,1.99,2.02,0.03,0.01,0.02,1.98,1.98,1.99,2960.055233,12125.43061,15085.48584,12000,27085.48584,0.967251891
22-11-2022 17:45,10.95,11.1,10.923,38.4,39,36,0.42,0.44,0.45,966.912,977.73,902.52,49,0.86,2.03,1.97,2.02,0.02,0.03,0.01,2.02,1.94,2,2869.2156,15795.36003,18664.57563,13500,32164.57563,0.9613483
22-11-2022 18:00,11,11.156,10.94,37.8,37.5,39.5,0.46,0.45,0.44,951.804,940.125,990.265,49,0.86,2.02,2,2.01,0.01,0.02,0.03,1.99,1.98,1.99,2944.9531,8921.905602,11866.8587,14000,25866.8587,0.968679142
22-11-2022 18:15,11.153,11.05,11,36.5,38.4,39.1,0.433,0.45,0.45,919.07,962.688,980.237,49,0.86,1.98,2,1.99,0.03,0.02,0.02,1.96,1.98,1.95,2876.435633,14631.88613,17508.32176,15000,32508.32176,0.960951355
22-11-2022 18:30,11.1,11.19,10.92,38.7,37.8,39.1,0.46,0.44,0.44,974.466,947.646,980.237,49,0.86,1.997,1.99,1.97,0.02,0.04,0.02,1.977,1.95,1.96,2948.678077,18310.86737,21259.54544,16000,37259.54544,0.955498214
22-11-2022 18:45,11.156,11.1,10.96,36,36.5,39,0.44,0.43,0.43,906.48,915.055,977.73,49,0.86,1.99,1.98,2,0.02,0.01,0.04,1.95,1.97,1.98,2752.965,8282.161846,11035.12685,17000,28035.12685,0.966142588
22-11-2022 19:00,11.05,10.95,10.8,39.5,38.7,37.5,0.45,0.42,0.42,994.61,970.209,940.125,49,0.86,2,2.01,2,0.04,0.02,0.01,1.99,1.99,1.99,2981.118967,19468.49114,22449.6101,16500,38949.6101,0.953573362
22-11-2022 19:15,11.19,10.84,10.84,39.1,36,38.4,0.45,0.433,0.42,984.538,902.52,962.688,49,0.86,2.03,1.99,1.99,0.01,0.01,0.02,2.01,1.98,1.977,2872.299567,5952.609333,8824.908899,15000,23824.9089,0.97108013
22-11-2022 19:30,11.1,10.86,10.83,39.1,39.5,37.8,0.44,0.45,0.42,984.538,990.265,947.646,49,0.86,2.03,2,1.98,0.02,0.013,0.01,2.02,1.987,1.97,3017.695833,10714.63331,13732.32915,15500,29232.32915,0.964747721
22-11-2022 19:45,10.95,10.95,10.82,39,39.1,36.5,0.43,0.43,0.46,982.02,980.237,915.055,49,0.86,1.986,2.02,2.01,0.01,0.01,0.013,1.973,2.01,1.99,2928.908233,6421.391427,9350.29966,14000,23350.29966,0.971639897
22-11-2022 20:00,10.84,11,11,37.5,39.1,38.7,0.42,0.44,0.433,944.25,980.237,970.209,49,0.86,1.995,1.98,1.99,0.013,0.02,0.01,1.985,1.96,1.96,2937.63855,10272.63281,13210.27136,13000,26210.27136,0.968276512
22-11-2022 20:15,10.86,11.153,11.153,38.4,39,36,0.433,0.45,0.46,966.912,977.73,902.52,49,0.86,2.01,2,2,0.01,0.03,0.02,1.99,1.97,1.99,2865.9552,12681.97238,15547.92758,12000,27547.92758,0.966711381
22-11-2022 20:30,10.95,11.1,11.1,37.8,37.5,39.5,0.45,0.46,0.44,951.804,940.125,990.265,49,0.86,2.01,1.99,2.02,0.02,0.01,0.03,1.98,1.98,2.006,2940.703633,8995.558398,11936.26203,13500,25436.26203,0.969184463
22-11-2022 20:45,10.8,11.156,11.156,36.5,38.4,39.1,0.43,0.45,0.45,919.07,962.688,980.237,49,0.86,2.03,2,1.98,0.03,0.014,0.01,2.02,1.986,1.95,2893.543767,12775.0823,15668.62607,14000,29668.62607,0.964240391
22-11-2022 21:00,11.18,11.05,11.05,38,37.8,39.1,0.44,0.44,0.45,956.84,947.646,980.237,49,0.86,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,2953.535067,12036.71314,14990.2482,15000,29990.2482,0.963866746
22-11-2022 21:15,11.13,11.19,11.19,37.5,36.5,39,0.45,0.433,0.44,944.25,915.055,977.73,49,0.86,1.98,2.02,1.99,0.014,0.02,0.03,1.95,2,1.966,2834.103333,9752.785945,12586.88928,16000,28586.88928,0.965499226
22-11-2022 21:30,11.04,11.1,11.1,38.3,38,37.5,0.46,0.46,0.43,964.394,952.66,940.125,49,0.86,2.01,1.98,2,0.03,0.024,0.02,1.99,1.956,1.97,2873.3563,16567.31398,19440.67028,17000,36440.67028,0.956433646
22-11-2022 21:45,10.89,10.95,10.95,38.5,37.5,38.4,0.45,0.44,0.42,969.43,940.125,962.688,49,0.86,2.02,1.997,2.03,0.02,0.03,0.024,1.996,1.967,2.02,2931.927683,15111.34849,18043.27618,16500,34543.27618,0.958608167
22-11-2022 22:00,10.94,10.84,10.84,37.6,38.3,37.8,0.44,0.45,0.433,946.768,960.181,947.646,49,0.86,1.98,1.99,2.02,0.024,0.01,0.03,1.95,1.98,2.006,2868.204233,10253.59214,13121.79637,15000,28121.79637,0.966041473
22-11-2022 22:28,10.98,10.86,10.86,38.2,38.5,36.5,0.433,0.45,0.45,961.876,965.195,915.055,49,0.86,2.01,2,1.98,0.03,0.014,0.01,2,1.986,1.95,2845.142467,13602.57772,16447.72019,15500,31947.72019,0.961598885
22-11-2022 22:30,10.7,10.95,10.95,39.2,37.6,38,0.46,0.44,0.43,987.056,942.632,952.66,49,0.86,1.99,2.03,1.997,0.01,0.03,0.014,1.976,2,1.977,2937.171467,12137.59511,15074.76658,14000,29074.76658,0.964931068
22-11-2022 22:45,10.6,10.8,11,36.9,38.2,37.5,0.44,0.43,0.44,929.142,957.674,940.125,49,0.86,1.97,2.03,1.99,0.014,0.02,0.03,1.94,2.01,1.966,2814.355467,10152.42051,12966.77598,13000,25966.77598,0.968561961
22-11-2022 23:00,10.8,11.18,11.153,39.2,39.2,38.3,0.45,0.42,0.45,987.056,982.744,960.181,49,0.86,2,1.986,2,0.03,0.024,0.02,1.98,1.962,1.97,3019.609013,17475.48283,20495.09185,12000,32495.09185,0.960966627
22-11-2022 23:15,10.6,11.13,11.1,38.4,36.9,38.5,0.45,0.433,0.46,966.912,925.083,965.195,49,0.86,1.97,1.995,2.03,0.02,0.03,0.024,1.946,1.965,2.02,2876.754217,14798.29923,17675.05345,13500,31175.05345,0.962492795
22-11-2022 23:30,11,11.04,11.156,38.7,39.2,37.6,0.44,0.45,0.45,974.466,982.744,942.632,49,0.86,1.96,2.01,2.03,0.024,0.01,0.03,1.93,2,2.007,2964.683867,10825.3841,13790.06797,14000,27790.06797,0.966428604
22-11-2022 23:45,11,10.89,11.05,36,38.4,38.2,0.43,0.43,0.44,906.48,962.688,957.674,49,0.86,2.01,2.01,1.986,0.03,0.023,0.01,2,1.987,1.956,2822.29208,15325.4749,18147.76698,15000,33147.76698,0.96021382
23-11-2022 00:00,10.8,10.94,11.19,39.5,38.7,39.2,0.42,0.44,0.433,994.61,970.209,982.744,49,0.86,2.01,2.03,1.995,0.01,0.03,0.023,1.987,2,1.985,3080.67,12718.08625,15798.75625,16000,31798.75625,0.961771094
23-11-2022 00:15,10.85,10.98,11.1,39.1,36,36.9,0.433,0.45,0.46,984.538,902.52,925.083,49,0.86,1.99,2.01,2.01,0.023,0.01,0.03,1.96,2,1.99,2794.709333,10155.80756,12950.51689,17000,29950.51689,0.963912888
23-11-2022 00:30,10.9,10.7,10.95,39.1,39.5,39.2,0.45,0.46,0.44,984.538,990.265,982.744,49,0.86,2,1.98,2.01,0.03,0.02,0.01,1.99,1.96,1.99,3078.520467,16233.92502,19312.44548,16500,35812.44548,0.957152534
23-11-2022 00:45,10.99,10.6,10.84,39,39.1,38.4,0.43,0.45,0.45,982.02,980.237,962.688,49,0.86,2.03,2.01,2.03,0.01,0.02,0.02,2.01,1.99,1.99,3051.2983,9626.726029,12678.02433,15000,27678.02433,0.966559431
23-11-2022 01:00,10.85,10.8,10.86,37.5,39.1,38.7,0.44,0.44,0.45,944.25,980.237,970.209,49,0.86,2.02,2.02,2.01,0.02,0.04,0.02,2,1.98,2,2979.726033,18762.04949,21741.77553,15500,37241.77553,0.955518493
23-11-2022 01:15,10.9,10.6,10.95,38.4,39,36,0.45,0.45,0.44,966.912,977.73,902.52,49,0.86,1.98,1.98,1.98,0.02,0.01,0.04,1.94,1.97,1.96,2832.4296,9431.345548,12263.77515,14000,26263.77515,0.968213813
23-11-2022 01:30,11,11,10.8,37.8,37.5,39.5,0.46,0.44,0.43,951.804,940.125,990.265,49,0.86,1.997,2.01,2.01,0.04,0.02,0.01,1.987,1.99,2,2938.68616,17974.61238,20913.29854,13000,33913.29854,0.959332345
23-11-2022 01:45,10.9,11,11.18,36.5,38.4,39.1,0.45,0.43,0.42,919.07,962.688,980.237,49,0.86,1.99,1.99,2.02,0.01,0.01,0.02,1.97,1.98,2.007,2891.249367,5911.394414,8802.643781,12000,20802.64378,0.97465573
23-11-2022 02:00,10.94,10.8,11.13,38,37.8,39.1,0.44,0.42,0.433,956.84,947.646,980.237,49,0.86,2,1.97,1.98,0.02,0.013,0.01,1.99,1.957,1.97,2909.952867,9998.362106,12908.31497,13500,26408.31497,0.968044471
23-11-2022 08:04,10.91,10.85,11.04,37.5,36.5,39,0.45,0.42,0.45,944.25,915.055,977.73,49,0.86,2.03,2,2.01,0.01,0.01,0.013,2.017,1.99,1.98,2858.799167,5767.349215,8626.148382,14000,22626.14838,0.972495223
23-11-2022 08:15,11,10.9,10.89,38.3,38,37.5,0.44,0.42,0.43,964.394,952.66,940.125,49,0.86,2.03,1.97,1.99,0.013,0.03,0.01,2.02,1.94,1.97,2873.634733,13108.98625,15982.62098,15000,30982.62098,0.962715681
23-11-2022 08:30,10.9,10.99,10.94,38.5,37.5,38.4,0.43,0.46,0.44,969.43,940.125,962.688,49,0.88,1.986,1.96,1.97,0.01,0.02,0.03,1.956,1.94,1.96,2868.2939,9034.508734,11902.80263,16000,27902.80263,0.966297007
23-11-2022 08:45,10.923,10.85,10.98,37.6,38.3,37.8,0.42,0.433,0.45,946.768,960.181,947.646,49,0.88,2,2.01,2,0.03,0.01,0.02,1.98,2,1.97,2877.882967,12043.17261,14921.05557,17000,31921.05557,0.961629706
23-11-2022 09:00,10.94,10.9,10.7,38.2,38.5,36.5,0.42,0.46,0.46,961.876,965.195,915.055,49,0.88,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2845.642467,15487.10033,18332.74279,16500,34832.74279,0.958275783
23-11-2022 09:15,11,11,10.6,39.2,37.6,38,0.42,0.44,0.45,987.056,942.632,952.66,49,0.88,2.01,1.99,1.96,0.01,0.02,0.03,1.98,1.97,1.94,2910.756267,9180.825673,12091.58194,14000,26091.58194,0.96841563
23-11-2022 09:30,10.92,10.9,10.8,36.9,38.2,37.5,0.46,0.45,0.44,929.142,957.674,940.125,49,0.88,2.03,2,2.01,0.03,0.02,0.02,2.01,1.98,1.99,2836.370267,14753.57933,17589.9496,15500,33089.9496,0.96028046
23-11-2022 09:45,10.96,10.94,10.6,39.2,39.2,38.3,0.433,0.45,0.45,987.056,982.744,960.181,49,0.88,2.01,2.03,2.01,0.02,0.02,0.02,1.99,2.01,2,3052.158167,12940.16998,15992.32815,14000,29992.32815,0.963864331
23-11-2022 10:00,10.8,10.91,11,38.4,36.9,38.5,0.46,0.44,0.44,966.912,925.083,965.195,49,0.88,1.98,2.02,1.99,0.02,0.01,0.02,1.96,2.01,1.96,2873.252833,9091.821928,11965.07476,13000,24965.07476,0.969738022
23-11-2022 10:15,10.84,11,11,39.2,39.2,37.6,0.44,0.43,0.43,987.056,982.744,942.632,49,0.88,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,2986.237867,16156.19678,19142.43465,12000,31142.43465,0.962530568
23-11-2022 10:30,10.83,10.9,10.8,36.9,38.4,38.2,0.45,0.42,0.42,929.142,962.688,957.674,49,0.88,1.98,1.997,2.03,0.01,0.02,0.03,1.95,1.977,2.02,2867.647107,9065.714163,11933.36127,13500,25433.36127,0.969187869
23-11-2022 10:45,10.82,10.923,10.85,39.2,39.2,39.2,0.45,0.433,0.42,987.056,982.744,982.744,49,0.88,1.975,1.99,2.02,0.03,0.01,0.02,1.955,1.98,1.99,3065.5968,12968.633,16034.2298,14000,30034.2298,0.963815673
23-11-2022 11:00,11.14,10.94,10.9,38.4,36.9,36.9,0.44,0.45,0.42,966.912,925.083,925.083,49,0.88,2.01,2,1.98,0.02,0.03,0.01,2,1.97,1.96,2794.3578,14793.66128,17588.01908,15000,32588.01908,0.960859371
23-11-2022 11:15,11.05,11,10.99,39.5,39.2,39.2,0.43,0.43,0.46,994.61,982.744,982.744,49,0.88,1.99,2.03,1.997,0.01,0.02,0.03,1.96,2.01,1.977,3097.648927,9745.896077,12843.545,16000,28843.545,0.965200254
23-11-2022 11:30,10.93,10.92,10.85,39.1,38.4,38.4,0.42,0.44,0.433,984.538,962.688,962.688,49,0.88,1.97,2.03,1.99,0.03,0.02,0.02,1.95,2.01,1.98,2979.828967,15878.02322,18857.85219,17000,35857.85219,0.957100538
23-11-2022 11:45,10.99,10.96,10.9,39.1,39.5,39.2,0.433,0.45,0.46,984.538,990.265,982.744,49,0.88,2,1.986,2,0.02,0.01,0.02,1.98,1.976,1.99,3076.518833,9737.40135,12813.92018,16500,29313.92018,0.964652806
23-11-2022 12:00,11.195,10.8,11,39,39.1,36.9,0.45,0.46,0.44,982.02,980.237,925.083,49,0.88,2,2,2.03,0.02,0.01,0.01,1.99,1.99,2.01,2954.562767,9635.054067,12589.61683,15000,27589.61683,0.966662684
23-11-2022 12:15,10.96,10.84,10.9,37.5,39.1,39.2,0.43,0.45,0.45,944.25,980.237,982.744,49,0.88,2.01,2.01,2.03,0.01,0.02,0.01,2,1.99,2.02,3006.283267,9381.066529,12387.3498,15500,27887.3498,0.966315043
23-11-2022 12:30,11,10.83,10.94,38.4,39,38.4,0.44,0.44,0.45,966.912,977.73,962.688,49,0.88,1.97,2.01,1.986,0.01,0.01,0.02,1.95,2,1.973,2963.52312,6309.333815,9272.856935,14000,23272.85694,0.971731296
23-11-2022 12:45,10.9,10.82,10.91,37.8,37.5,39.5,0.45,0.433,0.44,951.804,940.125,990.265,49,0.88,2,2.03,2,0.02,0.013,0.01,1.99,2.017,1.99,2944.289167,9872.791647,12817.08081,13000,25817.08081,0.968737531
23-11-2022 13:00,10.923,11.14,11,36.5,38.4,39.1,0.46,0.46,0.43,919.07,962.688,980.237,49,0.88,2.02,2.01,2.01,0.01,0.01,0.013,2.007,2,1.99,2909.306233,5909.107194,8818.413428,12000,20818.41343,0.974637005
23-11-2022 13:15,10.94,11.05,10.9,38,37.8,39.1,0.45,0.44,0.42,956.84,947.646,980.237,49,0.88,2,1.98,2.01,0.013,0.02,0.01,1.99,1.96,1.976,2930.003767,9957.505803,12887.50957,13500,26387.50957,0.968068843
23-11-2022 13:30,11,10.93,10.923,37.5,36.5,39,0.44,0.45,0.433,944.25,915.055,977.73,49,0.88,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,2864.005,12468.23581,15332.24081,14000,29332.24081,0.964631496
23-11-2022 13:45,10.92,10.99,10.94,38.3,38,37.5,0.433,0.45,0.45,964.394,952.66,940.125,49,0.88,2.01,1.98,2.01,0.02,0.023,0.034,1.976,1.957,1.987,2878.0438,13168.99491,16047.03871,15000,31047.03871,0.962641057
23-11-2022 14:00,10.96,11.195,11,38.5,37.5,38.4,0.46,0.44,0.43,969.43,940.125,962.688,49,0.88,1.992,1.975,1.98,0.034,0.023,0.023,1.969,1.952,1.96,2883.20485,17434.45368,20317.65853,16000,36317.65853,0.956574325
23-11-2022 14:15,10.8,10.96,10.92,37.6,38.3,37.8,0.44,0.43,0.44,946.768,960.181,947.646,49,0.88,2.01,2.01,2.01,0.023,0.02,0.023,1.987,1.99,2,2887.3583,13025.74959,15913.10789,17000,32913.10789,0.960484344
23-11-2022 14:30,10.84,11,10.96,38.2,38.5,36.5,0.45,0.42,0.45,961.876,965.195,915.055,49,0.88,1.99,1.99,1.98,0.023,0.01,0.02,1.97,1.98,1.95,2830.473367,10204.68003,13035.1534,16500,29535.1534,0.964395537
23-11-2022 14:45,10.83,10.9,10.8,39.2,37.6,38,0.45,0.433,0.46,987.056,942.632,952.66,49,0.88,2.01,1.97,1.975,0.02,0.03,0.01,2,1.94,1.955,2908.5512,15383.92339,18292.47459,15000,33292.47459,0.960047072
23-11-2022 15:00,10.82,10.923,10.84,36.9,38.2,37.5,0.44,0.45,0.45,929.142,957.674,940.125,49,0.88,1.96,2,2.01,0.01,0.02,0.03,1.93,1.98,2,2804.599367,9001.347372,11805.94674,15500,27305.94674,0.966994137
23-11-2022 15:15,11,10.94,10.83,37.6,39.2,38.3,0.43,0.43,0.44,946.768,982.744,960.181,49,0.88,1.978,2,1.99,0.03,0.01,0.02,1.958,1.99,1.96,2929.602793,12189.38356,15118.98636,14000,29118.98636,0.964879605
23-11-2022 15:25,11.153,11,10.82,38.2,36.9,38.5,0.42,0.44,0.433,961.876,925.083,965.195,49,0.88,2.01,2.01,1.97,0.02,0.03,0.01,2,1.98,1.95,2863.313667,14729.03915,17592.35281,13000,30592.35281,0.96316803
23-11-2022 15:30,11.1,10.92,11.14,39.2,37.6,37.6,0.433,0.45,0.46,987.056,942.632,942.632,49,0.88,1.99,1.97,2,0.01,0.02,0.03,1.96,1.95,1.98,2890.180267,9180.725393,12070.90566,12000,24070.90566,0.970790249
23-11-2022 15:45,11.156,10.96,11.05,36.9,38.2,38.2,0.45,0.46,0.44,929.142,957.674,957.674,49,0.88,1.97,2,2,0.03,0.02,0.02,1.95,1.98,1.96,2839.777233,14753.69632,17593.47356,13500,31093.47356,0.962587273
23-11-2022 16:00,11.05,10.8,10.93,39.2,39.2,39.2,0.43,0.45,0.45,987.056,982.744,982.744,49,0.88,2,2.02,2.01,0.02,0.04,0.02,1.98,1.98,2,3088.6464,19378.8922,22467.5386,14000,36467.5386,0.956402924
23-11-2022 16:15,11,10.84,10.99,38.4,36.9,36.9,0.44,0.44,0.45,966.912,925.083,925.083,49,0.88,1.97,2,1.97,0.02,0.01,0.04,1.93,1.99,1.95,2770.1583,9097.721735,11867.88003,15000,26867.88003,0.967506441
23-11-2022 16:30,10.9,10.83,11.195,38.3,39.2,37.6,0.45,0.45,0.44,964.394,982.744,942.632,49,0.88,2,2.01,2,0.04,0.02,0.01,1.99,1.99,1.99,2949.982133,18842.45773,21792.43987,16000,37792.43987,0.95489045
23-11-2022 16:45,10.923,10.82,10.96,38.5,38.4,38.2,0.46,0.44,0.43,969.43,962.688,957.674,49,0.88,2.02,2.01,2.02,0.01,0.01,0.02,2,2,2.007,2968.558467,6228.260194,9196.818661,17000,26196.81866,0.968292278
23-11-2022 17:00,10.94,11,11,37.6,38.3,39.2,0.45,0.43,0.42,946.768,960.181,982.744,49,0.88,2.03,1.992,2,0.02,0.013,0.01,2.02,1.979,1.99,2955.085893,9974.179514,12929.26541,16500,29429.26541,0.964518656
23-11-2022 17:15,11,11.153,10.9,38.2,38.5,36.9,0.44,0.42,0.433,961.876,965.195,925.083,49,0.88,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.99,2883.077,6193.364784,9076.441784,15000,24076.44178,0.970783728
23-11-2022 17:30,10.92,11.1,10.923,39.2,37.6,39.2,0.45,0.42,0.45,987.056,942.632,982.744,49,0.88,1.98,1.99,2.01,0.013,0.02,0.01,1.97,1.97,1.98,2981.525333,10148.85443,13130.37977,15500,28630.37977,0.965448552
23-11-2022 17:45,10.96,11.156,10.94,36.9,38.2,38.4,0.44,0.42,0.43,929.142,957.674,962.688,49,0.88,2.01,2.01,1.992,0.01,0.03,0.02,1.99,1.98,1.982,2869.07734,12055.49568,14924.57302,14000,28924.57302,0.965105905
23-11-2022 18:00,10.8,11.05,11,39.2,39.2,38.3,0.43,0.46,0.44,987.056,982.744,960.181,49,0.88,1.996,1.96,2.01,0.02,0.01,0.03,1.966,1.95,1.996,3009.132247,9724.084689,12733.21694,13000,25733.21694,0.968835919
23-11-2022 18:15,10.84,11,10.92,38.4,36.9,38.5,0.42,0.433,0.45,966.912,925.083,965.195,49,0.88,2.045,1.978,1.99,0.03,0.014,0.01,2.035,1.964,1.96,2886.139093,13346.03874,16232.17783,12000,28232.17783,0.965912725
23-11-2022 18:30,10.83,10.9,10.96,38.7,39.2,37.6,0.42,0.46,0.46,974.466,982.744,942.632,49,0.88,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2980.2203,12827.5366,15807.7569,13500,29307.7569,0.964659975
23-11-2022 18:45,10.82,10.923,10.8,36,38.4,38.2,0.42,0.44,0.45,906.48,962.688,957.674,49,0.88,1.99,1.99,1.96,0.014,0.02,0.03,1.96,1.97,1.936,2791.174933,10022.65926,12813.8342,14000,26813.8342,0.967569684
23-11-2022 19:00,11,10.94,10.84,39.5,38.7,39.2,0.46,0.45,0.44,994.61,970.209,982.744,49,0.88,1.987,1.97,1.978,0.03,0.024,0.02,1.967,1.946,1.948,3030.046657,17429.48618,20459.53283,15000,35459.53283,0.957556852
23-11-2022 19:15,11.153,11,10.83,39.1,36,36.9,0.433,0.45,0.45,984.538,902.52,925.083,49,0.88,2,2,2.01,0.02,0.03,0.024,1.976,1.97,2,2795.485367,14614.92466,17410.41002,16000,33410.41002,0.959911216
23-11-2022 19:30,11.1,10.92,10.82,39.1,39.5,39.2,0.46,0.44,0.44,984.538,990.265,982.744,49,0.88,2,1.97,1.99,0.024,0.01,0.03,1.97,1.96,1.976,3063.075367,11033.09726,14096.17263,17000,31096.17263,0.962584147
23-11-2022 19:45,11.156,10.96,11,39,39.1,38.4,0.44,0.43,0.43,982.02,980.237,962.688,49,0.88,2,2,1.97,0.03,0.014,0.01,1.99,1.986,1.94,3001.501067,14130.87645,17132.37752,16500,33632.37752,0.959655625
23-11-2022 20:00,11.05,10.8,11.153,37.5,39.1,38.7,0.45,0.42,0.42,944.25,980.237,970.209,49,0.88,1.97,2.02,2,0.01,0.03,0.014,1.956,1.99,1.98,2951.296233,12585.20028,15536.49651,14000,29536.49651,0.964393976
23-11-2022 20:15,11.19,10.84,11.1,38.4,39,36,0.45,0.433,0.42,966.912,977.73,902.52,49,0.88,2.01,2.03,1.97,0.014,0.02,0.03,1.98,2.01,1.946,2868.2052,10745.01936,13613.22456,15500,29113.22456,0.96488631
23-11-2022 20:30,11.1,10.83,11.156,37.8,37.5,39.5,0.44,0.45,0.42,951.804,940.125,990.265,49,0.88,1.98,2.01,2,0.03,0.024,0.02,1.96,1.986,1.97,2925.388567,16136.59044,19061.979,14000,33061.979,0.960312702
23-11-2022 20:45,10.95,10.82,11.05,36.5,38.4,39.1,0.43,0.43,0.46,919.07,962.688,980.237,49,0.88,2,1.98,2.02,0.02,0.03,0.024,1.976,1.95,2.01,2890.775,14906.78818,17797.56318,13000,30797.56318,0.962930123
23-11-2022 21:00,10.84,11,11,38.7,37.8,39.1,0.42,0.44,0.433,974.466,947.646,980.237,49,0.88,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.007,2995.269867,10599.91739,13595.18726,12000,25595.18726,0.968997897
23-11-2022 21:15,10.86,11.153,10.9,36,36.5,39,0.433,0.45,0.46,906.48,915.055,977.73,49,0.88,2.012,1.996,2.01,0.03,0.023,0.01,2.002,1.973,1.98,2774.644333,14639.81568,17414.46001,13500,30914.46001,0.962794654
23-11-2022 21:30,10.95,11.1,10.923,39.5,38.7,37.5,0.45,0.46,0.44,994.61,970.209,940.125,49,0.88,2,2.045,1.98,0.01,0.03,0.023,1.977,2.015,1.97,2989.217017,12717.7595,15706.97652,14000,29706.97652,0.964195822
23-11-2022 21:45,11,11.156,10.94,39.1,36,38.4,0.43,0.45,0.45,984.538,902.52,962.688,49,0.88,2.01,2.01,2.01,0.023,0.01,0.03,1.98,2,1.99,2880.5779,10156.18361,13036.76151,15000,28036.76151,0.96614068
23-11-2022 22:00,11.153,11.05,11,39.1,39.5,37.8,0.44,0.44,0.45,984.538,990.265,947.646,49,0.88,1.99,1.99,1.996,0.03,0.02,0.01,1.98,1.97,1.976,2999.731347,16233.80802,19233.53937,16000,35233.53937,0.957815943
23-11-2022 22:15,11.1,11.19,10.92,39,39.1,36.5,0.45,0.433,0.44,982.02,980.237,915.055,49,0.88,1.97,1.987,2.045,0.01,0.02,0.02,1.95,1.967,2.005,2919.52224,9626.408476,12545.93072,17000,29545.93072,0.964383008
23-11-2022 22:30,11.156,11.1,10.96,37.5,39.1,38.7,0.46,0.46,0.43,944.25,980.237,970.209,49,0.88,2,2,2.01,0.02,0.04,0.02,1.98,1.96,2,2960.158967,18762.04949,21722.20846,16500,38222.20846,0.954400864
23-11-2022 22:45,11.05,10.95,10.8,38.4,39,36,0.45,0.44,0.42,966.912,977.73,902.52,49,0.88,1.97,2,1.99,0.02,0.01,0.04,1.93,1.99,1.97,2841.9744,9431.345548,12273.31995,15000,27273.31995,0.967032274
23-11-2022 23:00,11.19,10.84,10.84,37.8,37.5,39.5,0.44,0.45,0.433,951.804,940.125,990.265,49,0.88,1.98,2,1.987,0.04,0.02,0.01,1.97,1.98,1.977,2913.939983,17974.61238,20888.55236,15500,36388.55236,0.956493244
23-11-2022 23:15,11.1,10.86,10.83,36.5,38.4,39.1,0.433,0.45,0.45,919.07,962.688,980.237,49,0.88,2.03,1.97,2,0.01,0.01,0.02,2.01,1.96,1.987,2888.990233,5911.394414,8800.384647,14000,22800.38465,0.972289288
23-11-2022 23:30,10.95,10.95,10.82,38,37.8,39.1,0.46,0.44,0.43,956.84,947.646,980.237,49,0.88,2.01,2.01,2,0.02,0.013,0.01,2,1.997,1.99,2944.009467,9998.362106,12942.37157,13000,25942.37157,0.968590579
23-11-2022 23:45,10.84,11,11,37.5,36.5,39,0.44,0.43,0.44,944.25,915.055,977.73,49,0.88,1.98,1.98,2,0.01,0.01,0.013,1.967,1.97,1.97,2821.41,5767.349215,8588.759215,12000,20588.75922,0.974909772
24-11-2022 00:00,10.86,11.153,11.153,38.3,38,37.5,0.45,0.42,0.45,964.394,952.66,940.125,49,0.88,2.01,2,1.97,0.013,0.03,0.01,2,1.97,1.95,2868.920467,13108.98625,15977.90672,13500,29477.90672,0.964462095
24-11-2022 00:15,10.95,11.1,11.1,38.5,37.5,38.4,0.45,0.433,0.46,969.43,940.125,962.688,49,0.88,1.98,2.01,2.01,0.01,0.02,0.03,1.95,1.99,2,2908.4277,9034.508734,11942.93643,14000,25942.93643,0.968589917
24-11-2022 00:30,10.8,11.156,11.156,37.6,38.3,37.8,0.44,0.45,0.45,946.768,960.181,947.646,49,0.88,1.99,2.012,1.98,0.03,0.01,0.02,1.97,2.002,1.95,2864.62276,12043.17261,14907.79537,15000,29907.79537,0.963962508
24-11-2022 00:45,10.85,11.05,11.05,38.2,38.5,36.5,0.43,0.43,0.44,961.876,965.195,915.055,49,0.88,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2854.024133,15487.10033,18341.12446,16000,34341.12446,0.958840427
24-11-2022 01:00,10.9,11.19,11.19,39.2,37.6,38,0.42,0.44,0.433,987.056,942.632,952.66,49,0.88,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2934.003733,9180.825673,12114.82941,17000,29114.82941,0.964884443
24-11-2022 01:15,10.99,11.1,11.1,36.9,38.2,37.5,0.433,0.45,0.46,929.142,957.674,940.125,49,0.88,2,1.99,2.012,0.03,0.02,0.02,1.98,1.97,1.992,2818.827533,14753.57933,17572.40686,16500,34072.40686,0.959149342
24-11-2022 01:30,10.85,10.95,10.95,39.2,39.2,38.3,0.45,0.46,0.44,987.056,982.744,960.181,49,0.88,2.03,1.97,2,0.02,0.02,0.02,2.01,1.95,1.99,3026.78,12940.16998,15966.94998,15000,30966.94998,0.962733837
24-11-2022 01:45,10.9,10.84,10.84,38.4,36.9,38.5,0.43,0.45,0.45,966.912,925.083,965.195,49,0.88,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,1.98,2898.6331,9091.821928,11990.45503,15500,27490.45503,0.966778523
24-11-2022 02:00,11,10.86,10.86,38.2,39.2,37.6,0.44,0.44,0.45,961.876,982.744,942.632,49,0.88,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2924.5452,15829.03606,18753.58126,14000,32753.58126,0.960668339
