DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
24-11-2022 02:15,10.9,10.95,10.95,39.2,38.4,38.2,0.45,0.45,0.44,987.056,962.688,957.674,49,0.88,2.01,1.98,1.97,0.01,0.02,0.03,1.98,1.96,1.96,2960.992667,9435.629799,12396.62247,13000,25396.62247,0.969231008
24-11-2022 02:30,10.94,10.8,11,36.9,38.2,39.2,0.46,0.44,0.43,929.142,957.674,982.744,49,0.88,2.01,2.03,2,0.03,0.01,0.02,1.99,2.02,1.97,2924.124433,11696.73182,14620.85626,12000,26620.85626,0.967795567
24-11-2022 02:45,10.91,10.85,11.153,39.2,39.2,36.9,0.45,0.43,0.42,987.056,982.744,925.083,49,0.88,1.98,2.01,1.97,0.02,0.03,0.01,1.97,1.98,1.95,2937.8551,16156.13829,19093.99339,13500,32593.99339,0.960852476
24-11-2022 03:00,11.16,10.9,11.1,38.4,36.9,39.2,0.44,0.42,0.433,966.912,925.083,982.744,49,0.88,1.987,1.98,1.98,0.01,0.02,0.03,1.957,1.96,1.96,2889.49524,8831.413872,11720.90911,14000,25720.90911,0.96885036
24-11-2022 03:15,11,10.99,11.156,38.3,39.2,38.4,0.45,0.42,0.45,964.394,982.744,962.688,49,0.88,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,2.02,3010.1507,15745.54759,18755.69829,15000,33755.69829,0.959513682
24-11-2022 03:30,11.1,10.85,11.05,38.5,38.4,38.2,0.44,0.42,0.43,969.43,962.688,957.674,49,0.88,1.99,1.98,2.01,0.02,0.01,0.02,1.97,1.97,2,2934.126233,9360.90861,12295.03484,16000,28295.03484,0.965839425
24-11-2022 03:45,10.953,10.9,11.19,37.6,38.3,39.2,0.43,0.46,0.44,946.768,960.181,982.744,49,0.88,1.987,1.99,1.98,0.02,0.01,0.01,1.977,1.98,1.96,2923.599807,9052.231961,11975.83177,17000,28975.83177,0.965046229
24-11-2022 04:00,10.86,11,11.1,38.2,38.5,36.9,0.42,0.433,0.45,961.876,965.195,925.083,49,0.88,2,2.01,2.01,0.01,0.02,0.01,1.99,1.99,2,2878.212867,9297.777661,12175.99053,16500,28675.99053,0.965395413
24-11-2022 04:15,10.94,10.9,10.95,39.2,37.6,39.2,0.42,0.46,0.46,987.056,942.632,982.744,49,0.88,2,1.99,1.98,0.01,0.01,0.02,1.98,1.98,1.967,2976.4032,6216.000409,9192.403609,15000,24192.40361,0.970647141
24-11-2022 04:30,10.89,10.94,10.84,36.9,38.2,38.4,0.42,0.44,0.45,929.142,957.674,962.688,49,0.88,2.04,2,1.99,0.02,0.013,0.01,2.03,1.987,1.98,2876.846267,9732.845792,12609.69206,15500,28109.69206,0.966055593
24-11-2022 04:45,11,10.91,10.86,39.2,39.2,38.3,0.46,0.45,0.44,987.056,982.744,960.181,49,0.88,1.97,2.03,2.01,0.01,0.01,0.013,1.957,2.02,1.99,3031.669633,6471.045173,9502.714807,14000,23502.71481,0.971460064
24-11-2022 05:00,11.05,11.16,10.95,38.4,36.9,38.5,0.433,0.45,0.45,966.912,925.083,965.195,49,0.88,2.01,2.03,1.99,0.013,0.02,0.01,2,2.01,1.956,2892.537133,9759.722564,12652.2597,13000,25652.2597,0.968930916
24-11-2022 05:15,10.98,11,10.8,38.7,39.2,37.6,0.46,0.44,0.44,974.466,982.744,942.632,49,0.88,1.99,2.01,2,0.01,0.034,0.02,1.97,1.976,1.977,2965.523167,14117.13622,17082.65939,12000,29082.65939,0.964921882
24-11-2022 05:30,10.94,11.1,10.85,36,38.4,38.2,0.44,0.43,0.43,906.48,962.688,957.674,49,0.88,2,2.01,2.03,0.02,0.023,0.034,1.966,1.987,2.007,2839.374267,12594.11633,15433.4906,13500,28933.4906,0.965095522
24-11-2022 05:45,11.04,10.953,10.9,39.5,38.7,39.2,0.45,0.42,0.42,994.61,970.209,982.744,49,0.88,2.01,2.01,2.03,0.034,0.023,0.023,1.987,1.987,2.02,3088.612867,18435.69916,21524.31202,14000,35524.31202,0.957482611
24-11-2022 06:00,11,10.86,10.99,39.1,36,36.9,0.45,0.433,0.42,984.538,902.52,925.083,49,0.88,1.99,1.98,2.01,0.023,0.01,0.023,1.967,1.97,1.99,2781.749333,10153.64903,12935.39837,15000,27935.39837,0.966258964
24-11-2022 06:15,10.9,10.94,10.85,39.1,39.5,39.2,0.44,0.45,0.42,984.538,990.265,982.744,49,0.88,1.97,1.987,2.01,0.023,0.02,0.01,1.96,1.967,1.976,3066.87295,13972.18984,17039.06279,16000,33039.06279,0.960339119
24-11-2022 06:30,10.923,10.89,10.9,39,39.1,38.4,0.43,0.43,0.46,982.02,980.237,962.688,49,0.88,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,3026.2579,14110.76072,17137.01862,17000,34137.01862,0.959075047
24-11-2022 06:44,10.94,11,11,37.5,39.1,38.7,0.42,0.44,0.433,944.25,980.237,970.209,49,0.88,1.97,1.99,1.98,0.02,0.023,0.034,1.936,1.967,1.957,2926.023533,13321.67787,16247.7014,16500,32747.7014,0.960675122
24-11-2022 06:45,11,11.05,10.9,38.4,39,36,0.433,0.45,0.46,966.912,977.73,902.52,49,0.88,2.01,1.987,1.987,0.034,0.023,0.023,1.987,1.964,1.964,2853.7482,17931.66154,20785.40974,14000,34785.40974,0.958330118
24-11-2022 07:00,10.92,10.98,10.94,37.8,37.5,39.5,0.45,0.46,0.44,951.804,940.125,990.265,49,0.88,2.03,2,2.01,0.023,0.023,0.023,2.007,1.977,2,2949.7159,13729.13037,16678.84627,15500,32178.84627,0.961331814
24-11-2022 07:15,10.96,10.94,10.91,36.5,38.4,39.1,0.43,0.45,0.45,919.07,962.688,980.237,49,0.88,2.01,2,1.99,0.023,0.01,0.023,1.987,1.99,1.97,2889.758133,9572.696532,12462.45467,14000,26462.45467,0.967981056
24-11-2022 07:30,10.8,11.04,11.16,38.7,37.8,39.1,0.44,0.44,0.45,974.466,947.646,980.237,49,0.88,2,2.04,1.987,0.023,0.02,0.01,1.99,2.02,1.953,2982.653023,13270.29762,16252.95064,13000,29252.95064,0.96472373
24-11-2022 07:45,10.84,11,11,36,36.5,39,0.45,0.433,0.44,906.48,915.055,977.73,49,0.88,2.01,1.97,2,0.01,0.034,0.02,1.99,1.936,1.977,2757.164167,12235.2289,14992.39307,12000,26992.39307,0.967360772
24-11-2022 08:00,10.83,10.9,11.1,39.5,38.7,37.5,0.46,0.46,0.43,994.61,970.209,940.125,49,0.88,1.96,2.01,2,0.02,0.023,0.034,1.926,1.987,1.977,2960.315633,13822.32396,16782.63959,13500,30282.63959,0.963527312
24-11-2022 08:15,10.82,10.923,10.953,39.1,36,38.4,0.45,0.44,0.42,984.538,902.52,962.688,49,0.88,2.02,1.99,2.04,0.034,0.023,0.023,1.997,1.967,2.02,2891.779533,17237.77613,20129.55566,14000,34129.55566,0.959083627
24-11-2022 08:30,11,10.94,10.86,39.1,39.5,37.8,0.44,0.45,0.433,984.538,990.265,947.646,49,0.88,2.01,2,1.97,0.023,0.02,0.023,1.987,1.98,1.936,3002.740967,13976.17932,16978.92028,15000,31978.92028,0.961562824
24-11-2022 08:45,11.153,11,10.94,39,39.1,36.5,0.433,0.45,0.45,982.02,980.237,915.055,49,0.88,1.99,2.01,2.01,0.023,0.034,0.02,1.97,1.976,1.987,2925.8402,18289.35071,21215.19091,16000,37215.19091,0.955548835
24-11-2022 09:01,11.1,10.92,10.89,37.5,39.1,38.7,0.46,0.44,0.43,944.25,980.237,970.209,49,0.88,2,1.99,1.99,0.02,0.023,0.034,1.966,1.967,1.967,2945.078333,13321.67787,16266.7562,17000,33266.7562,0.960076703
24-11-2022 09:15,11.156,10.96,11,38.4,39,36,0.44,0.43,0.44,966.912,977.73,902.52,49,0.88,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.98,2860.5756,17931.66154,20792.23714,16500,37292.23714,0.955460907
24-11-2022 09:30,11.05,10.8,11.05,37.8,37.5,39.5,0.45,0.42,0.45,951.804,940.125,990.265,49,0.88,2.03,2,2.01,0.023,0.02,0.023,2.007,1.98,2,2949.7159,12845.29535,15795.01125,15000,30795.01125,0.962933081
24-11-2022 09:45,11.19,10.84,10.98,36.5,38.4,39.1,0.45,0.433,0.46,919.07,962.688,980.237,49,0.88,2.01,1.97,1.99,0.023,0.01,0.02,1.99,1.96,1.96,2875.012533,9571.716295,12446.72883,15500,27946.72883,0.96624574
24-11-2022 10:00,11.1,10.83,10.94,38,37.8,39.1,0.44,0.45,0.45,956.84,947.646,980.237,49,0.88,1.98,2.01,1.97,0.02,0.03,0.01,1.97,1.98,1.95,2914.281367,15087.21544,18001.49681,14000,32001.49681,0.961536732
24-11-2022 10:15,10.95,10.82,11.04,37.5,36.5,39,0.43,0.43,0.44,944.25,915.055,977.73,49,0.88,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,2857.676667,8563.975195,11421.65186,13000,24421.65186,0.970377231
24-11-2022 10:30,10.84,11,11,38.3,38,37.5,0.42,0.44,0.433,964.394,952.66,940.125,49,0.88,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,2859.0649,12332.02896,15191.09386,12000,27191.09386,0.967128401
24-11-2022 10:45,10.86,11.153,10.9,38.5,37.5,38.4,0.433,0.45,0.46,969.43,940.125,962.688,49,0.88,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,2913.621867,15106.85595,18020.47782,13500,31520.47782,0.962092963
24-11-2022 11:00,10.95,11.1,10.923,37.6,38.3,37.8,0.45,0.46,0.44,946.768,960.181,947.646,49,0.88,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2896.8839,9143.692298,12040.5762,14000,26040.5762,0.968475427
24-11-2022 11:15,11,11.156,10.94,38.2,38.5,36.5,0.43,0.45,0.45,961.876,965.195,915.055,49,0.88,1.99,1.96,2.01,0.03,0.02,0.02,1.97,1.94,2,2828.973367,15468.83068,18297.80405,15000,33297.80405,0.960040931
24-11-2022 11:30,11.153,11.05,11,39.2,37.6,38,0.44,0.44,0.45,987.056,942.632,952.66,49,0.88,2.01,2.02,2,0.02,0.01,0.02,1.99,2.01,1.99,2944.1472,9463.398339,12407.54554,16000,28407.54554,0.965708249
24-11-2022 11:45,11.1,11.19,10.92,36.9,38.2,37.5,0.45,0.45,0.44,929.142,957.674,940.125,49,0.88,2,2.01,2.01,0.02,0.01,0.01,1.99,2,1.99,2827.6183,8815.631092,11643.24939,17000,28643.24939,0.965433557
24-11-2022 12:00,11.156,11.1,10.96,39.2,39.2,38.3,0.46,0.44,0.43,987.056,982.744,960.181,49,0.88,1.97,1.99,1.96,0.01,0.02,0.01,1.96,1.97,1.95,2986.732933,9689.370891,12676.10382,16500,29176.10382,0.96481314
24-11-2022 12:15,11.05,10.95,10.8,38.4,36.9,38.5,0.45,0.43,0.42,966.912,925.083,965.195,49,0.88,2.03,2,2.02,0.01,0.01,0.02,2.01,1.99,2.007,2903.573933,5975.425875,8878.999809,15000,23878.99981,0.971016375
24-11-2022 12:30,11.19,10.84,10.84,38.4,39.2,37.6,0.44,0.42,0.433,966.912,982.744,942.632,49,0.88,2,2.03,2.01,0.02,0.013,0.01,1.99,2.017,2,2970.052267,10421.00588,13391.05815,15500,28891.05815,0.965144927
24-11-2022 12:45,11.1,10.86,10.83,37.5,38.4,38.2,0.45,0.42,0.45,944.25,962.688,957.674,49,0.88,2.01,2.03,1.99,0.01,0.01,0.013,1.997,2.02,1.97,2907.935633,6065.40408,8973.339713,14000,22973.33971,0.972084953
24-11-2022 13:00,10.95,10.95,10.82,38.3,38.4,39.2,0.44,0.42,0.43,964.394,962.688,982.744,49,0.88,1.99,2.01,2,0.013,0.02,0.01,1.98,1.99,1.966,2985.4189,10211.97213,13197.39103,13000,26197.39103,0.968291608
24-11-2022 13:15,10.84,11,11,38.5,37.5,36.9,0.43,0.46,0.44,969.43,940.125,925.083,49,0.88,2,1.98,2.03,0.01,0.034,0.02,1.98,1.946,2.007,2837.647767,13155.61248,15993.26025,12000,27993.26025,0.966191439
24-11-2022 13:30,10.86,11.153,11.153,37.6,38.3,39.2,0.42,0.433,0.45,946.768,960.181,982.744,49,0.88,2.02,2.01,2.03,0.02,0.023,0.034,1.986,1.987,2.007,2974.5411,13055.19998,16029.74108,13500,29529.74108,0.96440183
24-11-2022 13:45,10.95,11.1,11.1,38.2,38.5,38.4,0.42,0.46,0.46,961.876,965.195,962.688,49,0.88,2.01,1.98,2.01,0.034,0.023,0.023,1.987,1.957,1.99,2943.931,17635.31956,20579.25056,14000,34579.25056,0.958566846
24-11-2022 14:00,10.8,11.156,11.156,39.2,37.6,38.4,0.42,0.44,0.45,987.056,942.632,962.688,49,0.88,2,2,1.98,0.023,0.02,0.023,1.977,1.98,1.97,2940.142933,13400.55772,16340.70065,15000,31340.70065,0.962301015
24-11-2022 14:15,10.85,11.05,11.05,36.9,38.2,37.5,0.46,0.45,0.44,929.142,957.674,940.125,49,0.88,1.99,2.01,2.01,0.023,0.01,0.02,1.97,2,1.98,2823.0796,9682.069698,12505.1493,16000,28505.1493,0.965594481
24-11-2022 14:30,10.9,11.19,11.19,39.2,39.2,38.3,0.433,0.45,0.45,987.056,982.744,960.181,49,0.88,2,1.99,1.98,0.02,0.03,0.01,1.99,1.96,1.96,3011.8786,16156.25528,19168.13388,17000,36168.13388,0.956745381
24-11-2022 14:45,10.99,11.1,11.1,38.4,36.9,38.5,0.46,0.44,0.44,966.912,925.083,965.195,49,0.88,2.03,2.01,2,0.01,0.02,0.03,2,1.99,1.99,2898.230967,8831.238382,11729.46935,16500,28229.46935,0.965915884
24-11-2022 15:00,10.85,10.95,10.95,38.2,39.2,37.6,0.44,0.43,0.43,961.876,982.744,942.632,49,0.88,2.02,2,2.01,0.03,0.01,0.02,2,1.99,1.98,2954.2008,12477.62451,15431.82531,15000,30431.82531,0.963354216
24-11-2022 15:15,10.9,10.84,10.84,39.2,38.4,38.2,0.45,0.42,0.42,987.056,962.688,957.674,49,0.88,1.98,1.97,1.99,0.02,0.03,0.01,1.97,1.94,1.97,2950.439333,15766.07108,18716.51041,15500,34216.51041,0.958983657
24-11-2022 15:30,11,10.86,10.86,36.9,38.2,39.2,0.45,0.433,0.42,929.142,957.674,982.744,49,0.88,2,2.03,2.01,0.01,0.02,0.03,1.97,2.01,1.99,2924.707867,9001.773562,11926.48143,14000,25926.48143,0.968609214
24-11-2022 15:45,10.9,10.95,10.95,39.2,39.2,36.9,0.44,0.45,0.42,987.056,982.744,925.083,49,0.88,1.99,2,2,0.03,0.02,0.02,1.97,1.98,1.96,2951.4712,16187.53449,19139.00569,13000,32139.00569,0.96137784
24-11-2022 16:00,10.94,10.8,11,38.4,36.9,39.2,0.43,0.43,0.46,966.912,925.083,982.744,49,0.88,2,2.01,1.97,0.02,0.04,0.02,1.98,1.97,1.96,2904.378967,17649.72449,20554.10346,12000,32554.10346,0.960898513
24-11-2022 16:15,10.91,10.85,11.153,38.4,39.2,38.4,0.42,0.44,0.433,966.912,982.744,962.688,49,0.88,2.03,1.99,2.03,0.02,0.01,0.04,1.99,1.98,2.01,3014.875733,9464.913843,12479.78958,13500,25979.78958,0.968546701
24-11-2022 16:30,11.16,10.9,11.1,37.5,38.4,38.2,0.433,0.45,0.46,944.25,962.688,957.674,49,0.88,2.03,2,2,0.04,0.02,0.01,2.02,1.98,1.99,2907.429167,18069.75432,20977.18348,14000,34977.18348,0.958110013
24-11-2022 16:45,11,10.99,11.156,38.3,38.4,39.2,0.45,0.46,0.44,964.394,962.688,982.744,49,0.88,2.02,2.02,2.01,0.01,0.01,0.02,2,2.01,1.997,3010.125133,6195.964869,9206.090002,15000,24206.09,0.970631023
24-11-2022 17:00,10.8,10.85,11.05,38.5,37.5,36.9,0.43,0.45,0.45,969.43,940.125,925.083,49,0.88,2.02,2.01,1.99,0.02,0.013,0.01,2.01,1.997,1.98,2843.437133,10098.33218,12941.76931,16000,28941.76931,0.965085884
24-11-2022 17:15,10.85,10.9,11.19,37.6,38.3,39.2,0.44,0.44,0.45,946.768,960.181,982.744,49,0.88,2.01,2,2,0.01,0.01,0.013,1.997,1.99,1.98,2949.572533,6065.315886,9014.888419,17000,26014.88842,0.968505545
24-11-2022 17:30,10.9,11,11.1,38.2,38.5,38.4,0.45,0.433,0.44,961.876,965.195,962.688,49,0.88,2.01,1.99,2.02,0.013,0.02,0.01,2,1.97,1.99,2953.787033,10223.10845,13176.89548,16500,29676.89548,0.96423078
24-11-2022 17:45,10.99,10.9,10.95,39.2,37.6,38.4,0.46,0.44,0.43,987.056,942.632,962.688,49,0.88,2.03,2,2.01,0.01,0.03,0.02,2.01,1.97,2,2970.254933,12139.56728,15109.82222,14000,29109.82222,0.96489027
24-11-2022 18:00,10.85,10.94,10.84,36.9,38.2,37.5,0.45,0.46,0.42,929.142,957.674,940.125,49,0.88,2,2.03,2,0.02,0.01,0.03,1.97,2.02,1.986,2832.659067,8821.898592,11654.55766,15500,27154.55766,0.96717112
24-11-2022 18:15,10.9,10.91,10.86,39.2,39.2,38.3,0.44,0.42,0.433,987.056,982.744,960.181,49,0.88,2.01,2.02,1.99,0.03,0.014,0.01,2,2.006,1.96,3037.256767,14252.99633,17290.2531,14000,31290.2531,0.962359413
24-11-2022 18:30,11,11.16,10.95,38.4,36.9,38.5,0.433,0.41,0.45,966.912,925.083,965.195,49,0.88,1.99,1.98,2,0.01,0.03,0.014,1.976,1.95,1.98,2864.954067,11678.68586,14543.63993,13000,27543.63993,0.96671639
24-11-2022 18:45,10.9,11,10.8,36.9,39.2,37.6,0.44,0.4,0.43,929.142,982.744,942.632,49,0.88,2.03,2,2.03,0.014,0.02,0.03,2,1.98,2.006,2902.427033,10476.75411,13379.18115,12000,25379.18115,0.969251489
24-11-2022 19:00,10.94,10.8,10.85,39.2,38.4,38.2,0.46,0.39,0.44,987.056,962.688,957.674,49,0.88,2,1.99,2.02,0.03,0.024,0.02,1.98,1.966,1.99,2985.1064,17163.32545,20148.43185,13500,33648.43185,0.959637144
24-11-2022 19:15,10.91,10.85,10.9,38.4,36.9,39.2,0.42,0.38,0.45,966.912,925.083,982.744,49,0.88,1.97,2,1.98,0.02,0.03,0.024,1.946,1.97,1.97,2890.2168,14798.43963,17688.65643,14000,31688.65643,0.961898415
24-11-2022 19:30,11,10.9,10.99,38.3,39.2,36.9,0.41,0.433,0.46,964.394,982.744,925.083,49,0.88,1.96,2.03,2,0.024,0.01,0.03,1.93,2.02,1.986,2905.9012,10668.98303,13574.88423,15000,28574.88423,0.965513215
24-11-2022 19:45,10.9,10.99,10.85,38.5,38.4,39.2,0.4,0.44,0.45,969.43,962.688,982.744,49,0.88,2.03,2.03,1.99,0.03,0.014,0.01,2.02,2.016,1.96,3020.0793,13726.13926,16746.21856,16000,32746.21856,0.960676833
24-11-2022 20:00,10.923,10.85,10.9,37.6,38.3,38.4,0.39,0.46,0.44,946.768,960.181,962.688,49,0.88,2.01,2.02,2,0.01,0.03,0.014,1.996,1.99,1.98,2917.965133,12211.86689,15129.83202,17000,32129.83202,0.961388439
24-11-2022 20:15,10.94,10.9,11,38.2,38.5,36.9,0.38,0.42,0.433,961.876,965.195,925.083,49,0.88,1.98,2.02,2.03,0.014,0.02,0.03,1.95,2,2.006,2882.502833,10537.55213,13420.05497,16500,29920.05497,0.963948269
24-11-2022 20:30,11,11,10.9,39.2,37.6,39.2,0.433,0.41,0.44,987.056,942.632,982.744,49,0.88,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,3016.561067,16857.7878,19874.34886,15000,34874.34886,0.958228027
24-11-2022 20:45,10.92,10.9,10.94,36.9,38.2,38.4,0.44,0.4,0.46,929.142,957.674,962.688,49,0.88,2.01,2.01,2.02,0.02,0.03,0.024,1.986,1.98,2.01,2882.8399,14934.46211,17817.30201,15500,33317.30201,0.960018468
24-11-2022 21:00,10.96,10.94,10.91,39.2,39.2,38.3,0.46,0.39,0.42,987.056,982.744,960.181,49,0.88,1.99,2.03,2.02,0.024,0.01,0.03,1.96,2.02,1.997,3046.803533,11023.12409,14069.92762,14000,28069.92762,0.966101984
24-11-2022 21:15,10.8,10.91,11.16,38.4,36.9,38.5,0.42,0.38,0.41,966.912,925.083,965.195,49,0.88,2.01,2,2.01,0.03,0.023,0.01,2,1.977,1.98,2888.8027,15913.37441,18802.17711,13000,31802.17711,0.961767139
24-11-2022 21:30,10.84,11,11,38.7,39.2,37.6,0.41,0.433,0.4,974.466,982.744,942.632,49,0.88,1.99,2.01,2.01,0.01,0.03,0.023,1.967,1.98,2,2970.2357,12830.36449,15800.60019,12000,27800.60019,0.966416308
24-11-2022 21:45,10.83,10.9,10.8,36,38.4,38.2,0.4,0.46,0.39,906.48,962.688,957.674,49,0.88,2,1.99,2.03,0.023,0.01,0.03,1.97,1.98,2.01,2829.543867,9398.549951,12228.09382,13500,25728.09382,0.96884193
24-11-2022 22:00,10.82,10.923,10.85,39.5,38.7,39.2,0.39,0.44,0.38,994.61,970.209,982.744,49,0.88,2.03,2.03,2,0.03,0.02,0.01,2.02,2.01,1.98,3093.632733,16171.13636,19264.76909,14000,33264.76909,0.960078993
24-11-2022 22:15,11.14,10.94,10.9,39.1,36,36.9,0.38,0.45,0.433,984.538,902.52,925.083,49,0.88,2.03,2,2.01,0.01,0.02,0.02,2.01,1.98,1.97,2810.773467,8667.499801,11478.27327,15000,26478.27327,0.96796253
24-11-2022 22:30,11.05,11,10.99,39.1,39.5,39.2,0.433,0.45,0.44,984.538,990.265,982.744,49,0.88,2.01,1.97,1.99,0.02,0.04,0.02,1.99,1.93,1.98,3068.1714,19543.64905,22611.82045,16000,38611.82045,0.953957457
24-11-2022 22:45,10.93,10.92,10.85,39,39.1,38.4,0.46,0.44,0.46,982.02,980.237,962.688,49,0.88,1.98,1.96,2.03,0.02,0.01,0.04,1.94,1.95,2.01,3000.468133,9644.806297,12645.27443,17000,29645.27443,0.964267531
24-11-2022 23:00,10.99,10.96,10.9,37.5,39.1,38.7,0.44,0.43,0.42,944.25,980.237,970.209,49,0.88,2.01,2.03,2,0.04,0.02,0.01,2,2.01,1.99,2975.142267,18297.10537,21272.24764,16500,37772.24764,0.954913465
24-11-2022 23:15,11.195,10.8,11,38.4,39,36,0.45,0.42,0.41,966.912,977.73,902.52,49,0.88,2.01,2.01,1.97,0.01,0.01,0.02,1.99,2,1.957,2858.0652,6308.932695,9166.997895,15000,24166.9979,0.970677062
24-11-2022 23:30,10.96,10.84,10.9,37.8,37.5,39.5,0.45,0.433,0.4,951.804,940.125,990.265,49,0.88,1.98,1.98,1.96,0.02,0.013,0.01,1.97,1.967,1.95,2890.522733,9872.791647,12763.31438,15500,28263.31438,0.965876414
24-11-2022 23:45,11,10.83,10.94,36.5,38.4,39.1,0.44,0.45,0.39,919.07,962.688,980.237,49,0.88,2.01,2.01,2.03,0.01,0.01,0.013,1.997,2,2,2915.057467,5909.107194,8824.164661,14000,22824.16466,0.972261188
25-11-2022 00:00,10.9,10.82,10.91,38.7,37.8,39.1,0.43,0.43,0.38,974.466,947.646,980.237,49,0.88,1.99,2.01,2.01,0.013,0.03,0.01,1.98,1.98,1.99,2975.0932,13098.46081,16073.55401,13000,29073.55401,0.964932479
25-11-2022 00:15,10.923,11.14,11,36,36.5,39,0.42,0.44,0.433,906.48,915.055,977.73,49,0.88,1.97,1.99,1.98,0.01,0.02,0.03,1.94,1.97,1.97,2738.625833,8330.968288,11069.59412,12000,23069.59412,0.971971272
25-11-2022 00:30,10.94,11.05,10.9,39.5,38.7,37.5,0.433,0.45,0.46,994.61,970.209,940.125,49,0.88,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2985.806467,13036.44303,16022.2495,13500,29522.2495,0.964410539
25-11-2022 00:45,11,10.93,10.923,39.1,36,38.4,0.45,0.46,0.44,984.538,902.52,962.688,49,0.88,1.97,1.99,2.01,0.02,0.03,0.01,1.96,1.96,1.99,2851.553767,14610.73295,17462.28672,14000,31462.28672,0.962160296
25-11-2022 01:00,10.92,10.99,10.94,39.1,39.5,37.8,0.43,0.45,0.45,984.538,990.265,947.646,49,0.88,1.96,2,1.99,0.01,0.02,0.03,1.93,1.98,1.97,2986.7864,9778.025173,12764.81157,15000,27764.81157,0.966458091
25-11-2022 01:15,10.96,11.195,11,39,39.1,36.5,0.44,0.44,0.45,982.02,980.237,915.055,49,0.88,1.98,2.03,2.01,0.03,0.02,0.02,1.96,2.01,1.99,2930.962267,16055.49701,18986.45928,16000,34986.45928,0.958099369
25-11-2022 01:30,10.8,10.96,10.92,37.5,39.1,38.7,0.45,0.433,0.44,944.25,980.237,970.209,49,0.88,2.01,2.03,1.99,0.02,0.02,0.02,1.99,2.01,1.98,2970.149967,12356.28565,15326.43562,17000,32326.43562,0.961161349
25-11-2022 01:45,10.84,11,10.96,38.4,39,36,0.46,0.46,0.43,966.912,977.73,902.52,49,0.88,1.99,2.01,2,0.02,0.01,0.02,1.97,2,1.97,2861.1948,9425.328748,12286.52355,16500,28786.52355,0.965266661
25-11-2022 02:00,10.83,10.9,10.8,37.8,37.5,39.5,0.45,0.44,0.42,951.804,940.125,990.265,49,0.88,2,1.98,2.03,0.02,0.03,0.01,1.99,1.95,2.01,2936.454167,14881.19007,17817.64424,15000,32817.64424,0.960594442
25-11-2022 02:15,10.82,10.923,10.84,36.5,38.4,39.1,0.44,0.45,0.433,919.07,962.688,980.237,49,0.88,2.02,2.01,2.03,0.01,0.02,0.03,1.99,1.99,2.02,2919.4983,9003.889155,11923.38746,15500,27423.38746,0.966856886
25-11-2022 02:30,11,10.94,10.83,38,37.8,39.1,0.433,0.45,0.45,956.84,947.646,980.237,49,0.88,1.98,2.01,2.01,0.03,0.01,0.02,1.96,2,1.98,2934.6655,12155.40591,15090.07141,14000,29090.07141,0.964913256
25-11-2022 02:45,11.153,11,10.82,37.5,36.5,39,0.46,0.44,0.43,944.25,915.055,977.73,49,0.88,2,1.98,1.98,0.02,0.03,0.01,1.99,1.95,1.96,2820.645,14320.56938,17141.21438,13000,30141.21438,0.963691461
25-11-2022 03:00,11.1,10.92,11.14,38.3,38,37.5,0.44,0.43,0.44,964.394,952.66,940.125,49,0.88,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2882.704533,9159.994378,12042.69891,12000,24042.69891,0.970823479
25-11-2022 03:15,11.156,10.96,11.05,38.5,37.5,38.4,0.45,0.42,0.45,969.43,940.125,962.688,49,0.88,2,1.99,2.01,0.03,0.02,0.02,1.98,1.97,2,2908.934367,15296.59661,18205.53097,13500,31705.53097,0.961878898
25-11-2022 03:30,11.05,10.8,10.93,37.6,38.3,37.8,0.45,0.433,0.46,946.768,960.181,947.646,49,0.88,2.03,1.97,1.98,0.02,0.01,0.02,2.01,1.96,1.97,2862.936433,9055.273788,11918.21022,14000,25918.21022,0.968618914
25-11-2022 03:45,11.2,10.84,10.99,38.2,38.5,36.5,0.44,0.45,0.45,961.876,965.195,915.055,49,0.88,2.02,2,2.01,0.02,0.01,0.01,2.01,1.99,1.99,2863.3291,9276.424406,12139.75351,15000,27139.75351,0.967188431
25-11-2022 04:00,11,10.83,11.195,39.2,37.6,38,0.43,0.43,0.44,987.056,942.632,952.66,49,0.88,1.98,1.97,1.99,0.01,0.02,0.01,1.97,1.95,1.98,2900.4048,9174.474607,12074.87941,16000,28074.87941,0.966096207
25-11-2022 04:15,10.95,10.82,10.96,36.9,38.2,37.5,0.42,0.44,0.433,929.142,957.674,940.125,49,0.88,1.97,1.96,1.97,0.01,0.01,0.02,1.95,1.95,1.957,2770.931533,5941.081988,8712.013521,17000,25712.01352,0.968860798
25-11-2022 04:30,10.89,11,11,39.2,39.2,38.3,0.433,0.45,0.46,987.056,982.744,960.181,49,0.88,1.99,1.98,2,0.02,0.013,0.01,1.98,1.967,1.99,3011.4136,10683.46925,13694.88285,16500,30194.88285,0.963629163
25-11-2022 04:45,11.03,11.153,10.9,38.4,36.9,38.5,0.45,0.46,0.44,966.912,925.083,965.195,49,0.88,2,2.01,1.97,0.01,0.01,0.013,1.987,2,1.95,2868.662867,5973.173754,8841.83662,14000,22841.83662,0.972240307
25-11-2022 05:00,11.01,11.1,10.923,38.4,39.2,37.6,0.43,0.45,0.45,966.912,982.744,942.632,49,0.88,2.03,1.99,1.96,0.013,0.02,0.01,2.02,1.97,1.926,2940.746667,10493.02877,13433.77544,15500,28933.77544,0.965095191
25-11-2022 05:15,10.9,11.156,10.94,37.5,38.4,38.2,0.44,0.44,0.45,944.25,962.688,957.674,49,0.88,2.03,2,1.98,0.01,0.034,0.02,2.01,1.966,1.957,2897.7009,13481.78414,16379.48504,14000,30379.48504,0.963414938
25-11-2022 05:30,11.02,11.05,11,38.3,38.4,39.2,0.45,0.45,0.44,964.394,962.688,982.744,49,0.88,2.03,2.02,2.01,0.02,0.023,0.034,1.996,1.997,1.987,3015.014767,13316.73243,16331.7472,13000,29331.7472,0.96463207
25-11-2022 05:45,11.17,11.2,10.92,38.5,37.5,36.9,0.46,0.44,0.43,969.43,940.125,925.083,49,0.88,2.03,1.98,1.99,0.034,0.023,0.023,2.007,1.957,1.967,2834.315467,17434.16537,20268.48084,12000,32268.48084,0.96122828
25-11-2022 06:00,11.12,11,10.96,37.6,38.3,39.2,0.45,0.43,0.42,946.768,960.181,982.744,49,0.88,2.01,2,2,0.023,0.023,0.023,1.987,1.977,1.99,2949.572533,13947.96623,16897.53876,13500,30397.53876,0.963393992
25-11-2022 06:15,11,10.95,10.8,38.2,38.5,38.4,0.44,0.42,0.433,961.876,965.195,962.688,49,0.88,2.01,1.99,2.02,0.023,0.01,0.023,1.987,1.98,2,2953.787033,10205.96027,13159.7473,14000,27159.7473,0.967165052
25-11-2022 06:30,10.9,10.89,10.84,39.2,37.6,38.4,0.45,0.42,0.45,987.056,942.632,962.688,49,0.88,2.03,2,1.98,0.023,0.02,0.01,2.02,1.98,1.946,2955.509333,13396.38607,16351.8954,15000,31351.8954,0.962288057
25-11-2022 06:45,11,11.03,10.83,36.9,38.2,37.5,0.44,0.42,0.43,929.142,957.674,940.125,49,0.88,2.01,2.03,2,0.01,0.034,0.02,1.99,1.996,1.977,2837.197767,13278.19791,16115.39568,16000,32115.39568,0.961405118
25-11-2022 07:00,10.9,11.01,10.82,39.2,39.2,38.3,0.43,0.46,0.44,987.056,982.744,960.181,49,0.88,1.98,2.02,1.99,0.02,0.023,0.034,1.946,1.997,1.967,3021.890367,13910.4366,16932.32697,17000,33932.32697,0.959310455
25-11-2022 07:15,10.923,10.9,11,38.4,36.9,38.5,0.42,0.433,0.45,966.912,925.083,965.195,49,0.88,2.01,1.98,2,0.034,0.023,0.023,1.987,1.957,1.977,2874.784467,17164.11534,20038.89981,16500,36538.89981,0.956321338
25-11-2022 07:30,10.94,11.02,11.153,38.2,39.2,37.6,0.42,0.46,0.46,961.876,982.744,942.632,49,0.88,2.01,1.97,2.03,0.023,0.023,0.023,1.987,1.947,2.02,2943.395333,14504.82611,17448.22145,15000,32448.22145,0.961020733
25-11-2022 07:45,11,11.17,11.1,39.2,38.4,38.2,0.42,0.44,0.45,987.056,962.688,957.674,49,0.88,1.95,1.99,2.02,0.023,0.01,0.023,1.927,1.98,2,2959.495733,10566.04598,13525.54171,15500,29025.54171,0.964988363
25-11-2022 08:00,10.92,11.12,11.156,36.9,38.2,39.2,0.46,0.45,0.44,929.142,957.674,982.744,49,0.88,2.01,2,1.98,0.023,0.02,0.01,2,1.98,1.946,2899.287767,12736.20965,15635.49741,14000,29635.49741,0.964278894
25-11-2022 08:15,10.96,11,11.05,39.2,39.2,36.9,0.433,0.45,0.45,987.056,982.744,925.083,49,0.88,1.99,2.03,1.97,0.01,0.034,0.02,1.97,1.996,1.947,2953.2215,14199.33777,17152.55927,13000,30152.55927,0.963678292
25-11-2022 08:30,10.8,10.9,11.2,38.4,36.9,39.2,0.46,0.44,0.44,966.912,925.083,982.744,49,0.88,1.97,2.03,1.99,0.02,0.023,0.034,1.936,2.007,1.967,2908.955033,12804.89881,15713.85384,12000,27713.85384,0.966517591
25-11-2022 08:45,10.84,11,11,38.4,39.2,38.4,0.44,0.43,0.43,966.912,982.744,962.688,49,0.88,2,2.03,2,0.034,0.023,0.023,1.977,2.007,1.977,3005.873067,18007.48475,21013.35782,13500,34513.35782,0.958642534
25-11-2022 08:53,10.83,10.9,10.95,37.5,38.4,38.2,0.45,0.42,0.42,944.25,962.688,957.674,49,0.88,1.99,2.03,2.03,0.023,0.023,0.023,1.967,2.007,2.01,2918.017167,13948.22673,16866.2439,14000,30866.2439,0.962850526
25-11-2022 09:00,10.82,10.923,10.89,38.3,38.4,39.2,0.45,0.433,0.42,964.394,962.688,982.744,49,0.88,1.97,2.01,2.03,0.023,0.02,0.023,1.947,1.99,2.01,2991.006033,13316.41664,16307.42268,15000,31307.42268,0.962339537
25-11-2022 09:15,11,10.94,11.03,38.5,37.5,36.9,0.44,0.45,0.42,969.43,940.125,925.083,49,0.88,1.97,2.01,2.03,0.023,0.02,0.02,1.95,1.99,1.99,2836.887767,13103.49202,15940.37978,16000,31940.37978,0.961607369
25-11-2022 09:30,11.153,11,11.01,37.6,38.3,39.2,0.43,0.43,0.46,946.768,960.181,982.744,49,0.88,2,2.03,2.03,0.02,0.04,0.02,1.98,1.99,2.02,2974.8953,18274.9833,21249.8786,17000,38249.8786,0.95436936
25-11-2022 09:45,11.1,10.92,10.9,38.2,38.5,38.4,0.42,0.44,0.433,961.876,965.195,962.688,49,0.88,1.97,2.01,2.01,0.02,0.01,0.04,1.93,2,1.99,2939.296967,9286.210063,12225.50703,16500,28725.50703,0.96533773
25-11-2022 10:00,11.156,10.96,11.02,39.2,37.6,38.4,0.433,0.45,0.46,987.056,942.632,962.688,49,0.88,2,1.98,2.01,0.04,0.02,0.01,1.99,1.96,2,2945.463467,18917.3035,21862.76697,15000,36862.76697,0.95595124
25-11-2022 10:15,11.05,10.8,11.17,36.9,38.2,37.5,0.45,0.46,0.44,929.142,957.674,940.125,49,0.88,1.97,2.01,2.03,0.01,0.01,0.02,1.95,2,2.017,2823.3772,5941.081988,8764.459188,15500,24264.45919,0.970562289
25-11-2022 10:30,11.19,10.84,11.12,39.2,39.2,38.3,0.43,0.45,0.45,987.056,982.744,960.181,49,0.88,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3041.9139,10683.46925,13725.38315,14000,27725.38315,0.966504128
25-11-2022 10:45,11.1,10.83,11,37.6,36.9,38.5,0.44,0.44,0.45,946.768,925.083,965.195,49,0.88,1.992,1.95,1.98,0.01,0.01,0.013,1.979,1.94,1.95,2802.06814,5844.676521,8646.744661,13000,21646.74466,0.973654439
25-11-2022 11:00,10.95,10.82,10.9,38.2,39.2,37.6,0.45,0.433,0.44,961.876,982.744,942.632,49,0.88,2.01,2.01,2.01,0.013,0.03,0.01,2,1.98,1.99,2954.4588,13670.22337,16624.68217,12000,28624.68217,0.96545519
25-11-2022 11:15,10.84,11,11,39.2,37.6,38.2,0.46,0.46,0.43,987.056,942.632,957.674,49,0.88,1.99,1.99,2.01,0.01,0.02,0.03,1.96,1.97,2,2934.789467,9180.875813,12115.66528,13500,25615.66528,0.968973862
25-11-2022 12:18,10.86,11.153,10.9,36.9,38.2,39.2,0.45,0.44,0.42,929.142,957.674,982.744,49,0.88,2.01,1.97,1.95,0.03,0.01,0.02,1.99,1.96,1.92,2869.328967,11696.73182,14566.06079,14000,28566.06079,0.965523496
25-11-2022 12:30,10.95,11.1,10.923,39.2,39.2,36.9,0.44,0.45,0.433,987.056,982.744,925.083,49,0.88,1.96,2,2.01,0.02,0.03,0.01,1.95,1.97,1.99,2940.6435,16156.13829,19096.78179,15000,34096.78179,0.959121312
25-11-2022 12:45,11,11.156,10.94,42,36.9,39.2,0.433,0.45,0.45,1057.56,925.083,982.744,49,0.88,1.978,1.99,1.99,0.01,0.02,0.03,1.948,1.97,1.97,3085.569833,9443.128331,12528.69816,16000,28528.69816,0.965567037
25-11-2022 13:00,11.153,11.05,11,42.5,39.2,37.6,0.46,0.44,0.43,1070.15,982.744,942.632,49,0.88,2.01,1.97,1.97,0.03,0.02,0.02,1.99,1.95,1.95,3147.616833,17897.06624,21044.68307,17000,38044.68307,0.954603037
25-11-2022 13:15,11.1,11.19,10.92,41,42,38.2,0.44,0.43,0.44,1032.38,1052.94,957.674,49,0.88,1.99,1.97,2,0.02,0.02,0.02,1.97,1.95,1.99,3246.25,14502.99188,17749.24188,16500,34249.24188,0.958946032
25-11-2022 13:30,11.156,11.1,10.96,40,42.5,39.2,0.45,0.42,0.45,1007.2,1065.475,982.744,49,0.88,1.97,2,1.99,0.02,0.01,0.02,1.95,1.99,1.96,3274.137867,10553.68715,13827.82501,15000,28827.82501,0.96521856
25-11-2022 13:45,11.05,10.95,10.8,41,41,36.9,0.45,0.433,0.46,1032.38,1027.87,925.083,49,0.88,2,1.97,1.97,0.02,0.03,0.01,1.99,1.94,1.95,3118.647233,17673.64074,20792.28798,15500,36292.28798,0.956603345
25-11-2022 14:00,11.19,10.84,10.84,40,40,39.2,0.44,0.45,0.45,1007.2,1002.8,982.744,49,0.88,1.97,2,1.97,0.01,0.02,0.03,1.94,1.98,1.96,3126.3936,10095.38584,13221.77944,14000,27221.77944,0.967092526
25-11-2022 14:15,11.1,10.86,10.83,42,41,42,0.43,0.43,0.44,1057.56,1027.87,1052.94,49,0.88,1.96,1.97,2,0.03,0.01,0.02,1.94,1.96,1.97,3432.336667,14713.07359,18145.41026,13000,31145.41026,0.962527122
25-11-2022 14:30,10.95,10.95,10.82,42.5,40,42.5,0.42,0.44,0.433,1070.15,1002.8,1065.475,49,0.88,2.02,2.01,1.97,0.02,0.03,0.01,2.01,1.98,1.95,3474.3125,17694.4368,21168.7493,12000,33168.7493,0.960189638
25-11-2022 14:45,10.84,11,11,41,42,41,0.433,0.45,0.46,1032.38,1052.94,1027.87,49,0.88,2.03,1.992,2,0.01,0.02,0.03,2,1.972,1.98,3429.439333,10954.19121,14383.63054,13500,27883.63054,0.966319384
25-11-2022 15:00,10.86,11.153,11.153,39.5,42.5,40,0.45,0.46,0.44,994.61,1065.475,1002.8,49,0.88,2.01,2.01,1.97,0.03,0.02,0.02,1.99,1.99,1.93,3306.221667,17467.42236,20773.64403,14000,34773.64403,0.958343625
25-11-2022 15:15,10.95,11.1,11.1,40.5,41,41,0.43,0.45,0.45,1019.79,1027.87,1027.87,49,0.88,1.98,1.99,2.01,0.02,0.04,0.02,1.96,1.95,2,3323.898333,21026.88659,24350.78492,15000,39350.78492,0.953117593
25-11-2022 15:30,10.8,11.156,11.156,41.5,39.5,40,0.44,0.44,0.45,1044.97,990.265,1002.8,49,0.88,2.01,2.01,1.992,0.02,0.01,0.04,1.97,2,1.972,3261.675,10561.86857,13823.54357,16000,29823.54357,0.964060379
25-11-2022 15:45,10.85,11.05,11.05,39.6,40.5,42,0.45,0.45,0.44,997.128,1015.335,1052.94,49,0.88,1.996,1.96,2.01,0.04,0.02,0.01,1.986,1.94,2,3296.85912,20133.06753,23429.92665,17000,40429.92665,0.951893757
25-11-2022 16:00,10.9,11.19,11.19,40.2,41.5,42.5,0.46,0.433,0.43,1012.236,1040.405,1065.475,49,0.88,2.05,1.978,1.99,0.01,0.01,0.02,2.03,1.968,1.977,3437.976667,7030.650779,10468.62745,16500,26968.62745,0.967388572
25-11-2022 16:15,10.99,11.1,11.1,40.1,39.6,41,0.45,0.44,0.42,1009.718,992.772,1027.87,49,0.88,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,3254.3039,11071.21289,14325.51679,14000,28325.51679,0.965803882
25-11-2022 16:30,10.85,10.95,10.95,39.2,40.2,39.5,0.44,0.46,0.433,987.056,1007.814,990.265,49,0.88,1.99,1.99,1.96,0.01,0.01,0.013,1.977,1.98,1.94,3110.641067,6637.519834,9748.160901,15500,25248.1609,0.969405372
25-11-2022 16:45,10.9,10.84,10.84,38.5,40.1,40.5,0.45,0.42,0.45,969.43,1005.307,1015.335,49,0.88,1.97,1.97,1.978,0.013,0.02,0.01,1.96,1.95,1.944,3110.742233,10813.44182,13924.18405,14000,27924.18405,0.966272052
25-11-2022 17:00,11,10.86,10.86,39,39.2,41.5,0.433,0.41,0.43,982.02,982.744,1040.405,49,0.88,2,2,2.01,0.01,0.034,0.02,1.98,1.966,1.987,3192.334167,14167.05236,17359.38652,13000,30359.38652,0.963438257
25-11-2022 17:15,10.9,10.95,10.95,40.7,38.5,39.6,0.44,0.4,0.44,1024.826,965.195,992.772,49,0.88,2.01,1.97,1.99,0.02,0.023,0.034,1.976,1.947,1.97,3123.405267,14155.31759,17278.72286,12000,29278.72286,0.964693749
25-11-2022 17:30,10.94,10.8,11,42,39,40.2,0.46,0.39,0.45,1057.56,977.73,1007.814,49,0.88,2,1.96,1.97,0.034,0.02,0.023,1.977,1.94,1.94,3230.9196,19056.342,22287.2616,13500,35787.2616,0.957181375
25-11-2022 17:45,10.91,10.85,11.153,41.5,40.7,40.1,0.42,0.38,0.46,1044.97,1020.349,1005.307,49,0.88,2.03,2.02,2,0.023,0.03,0.02,2.01,1.99,1.99,3352.765767,18789.53384,22142.2996,14000,36142.2996,0.956774942
25-11-2022 18:00,11.16,10.9,11.1,43,42,39.2,0.41,0.433,0.45,1082.74,1052.94,982.744,49,0.88,2.01,2.03,1.97,0.02,0.01,0.03,1.98,2.02,1.956,3441.530267,11520.9423,14962.47257,15000,29962.47257,0.963899003
25-11-2022 18:15,11,10.99,11.156,43.5,41.5,38.5,0.4,0.44,0.44,1095.33,1040.405,965.195,49,0.89,1.98,2.01,1.96,0.03,0.014,0.01,1.97,1.996,1.93,3371.195833,17052.09404,20423.28987,16000,36423.28987,0.95645352
25-11-2022 18:32,10.8,10.85,11.05,41,43,39,0.39,0.46,0.45,1032.38,1078.01,977.73,49,0.89,2,1.98,2.02,0.01,0.03,0.014,1.986,1.95,2,3365.146667,15178.31322,18543.45989,17000,35543.45989,0.957460669
25-11-2022 18:45,10.85,10.9,11.19,39,43.5,40.7,0.38,0.42,0.433,982.02,1090.545,1020.349,49,0.89,2.01,2.01,2.03,0.014,0.02,0.03,1.98,1.99,2.006,3407.769067,12439.15478,15846.92385,16500,32346.92385,0.96113769
25-11-2022 19:00,10.9,11,11.1,40,41,42,0.433,0.41,0.44,1007.2,1027.87,1052.94,49,0.89,2.012,1.996,2.01,0.03,0.024,0.02,1.992,1.972,1.98,3373.372,18603.6719,21977.0439,15000,36977.0439,0.955820719
25-11-2022 19:16,10.99,10.9,10.95,42.5,39,41.5,0.44,0.4,0.46,1070.15,977.73,1040.405,49,0.89,2,2.05,1.98,0.02,0.03,0.024,1.976,2.02,1.97,3380.201667,17202.68959,20582.89125,15500,36082.89125,0.956842926
25-11-2022 19:30,10.85,10.94,10.84,39.7,40,43,0.46,0.39,0.42,999.646,1002.8,1078.01,49,0.89,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,3366.8103,11357.14324,14723.95354,14000,28723.95354,0.96533954
25-11-2022 19:45,10.9,10.91,10.86,39.8,42.5,43.5,0.42,0.38,0.41,1002.164,1065.475,1090.545,49,0.89,1.99,1.99,1.996,0.03,0.014,0.01,1.98,1.976,1.966,3507.869367,15344.73453,18852.6039,13000,31852.6039,0.961708837
25-11-2022 20:00,11,11.16,10.95,39.5,39.7,41,0.41,0.433,0.4,994.61,995.279,1027.87,49,0.89,2,1.97,2.05,0.01,0.03,0.014,1.986,1.94,2.03,3223.815767,13208.09645,16431.91221,12000,28431.91221,0.965679844
25-11-2022 20:15,10.9,11,10.8,39.4,39.8,39,0.4,0.46,0.39,992.092,997.786,977.73,49,0.89,2,2,2.01,0.014,0.02,0.03,1.97,1.98,1.986,3110.003333,11240.10715,14350.11048,13500,27850.11048,0.966358511
25-11-2022 20:30,10.94,10.8,10.85,38.5,39.5,40,0.39,0.44,0.38,969.43,990.265,1002.8,49,0.89,1.97,2.01,1.99,0.03,0.024,0.02,1.95,1.986,1.96,3080.045,17249.62874,20329.67374,14000,34329.67374,0.958853587
25-11-2022 20:45,10.91,10.85,10.9,39,39.4,42.5,0.38,0.45,0.433,982.02,987.758,1065.475,49,0.89,1.96,2,1.97,0.02,0.03,0.024,1.936,1.97,1.95,3214.730833,16194.271,19409.00183,15000,34409.00183,0.958762427
25-11-2022 21:00,11,10.9,10.99,41,38.5,39.7,0.433,0.45,0.44,1032.38,965.195,995.279,49,0.89,2.03,2.03,2,0.024,0.02,0.03,2,2.01,1.99,3191.1925,14747.09643,17938.28893,16000,33938.28893,0.959303597
25-11-2022 21:15,10.9,10.99,10.85,38.7,39,39.8,0.46,0.44,0.46,974.466,977.73,997.786,49,0.89,2.01,2.01,2.01,0.03,0.01,0.02,1.99,2,1.98,3083.8291,12689.0116,15772.8407,17000,32772.8407,0.960646122
25-11-2022 21:30,10.923,10.85,10.9,36,41,39.5,0.44,0.43,0.42,906.48,1027.87,990.265,49,0.89,1.98,1.98,2,0.02,0.03,0.01,1.97,1.95,1.98,3004.986667,16046.50819,19051.49486,16500,35551.49486,0.957451462
25-11-2022 21:46,10.94,10.9,11,41,38.7,39.4,0.45,0.42,0.41,1032.38,970.209,987.758,49,0.89,2.01,2,2.03,0.01,0.02,0.03,1.98,1.98,2.02,3175.160267,9837.942486,13013.10275,15000,28013.10275,0.966168286
25-11-2022 22:00,11,11,10.9,40,36,38.5,0.45,0.433,0.4,1007.2,902.52,965.195,49,0.89,1.98,2.01,2.01,0.03,0.01,0.02,1.96,2,1.98,2917.4275,12866.0942,15783.5217,15500,31283.5217,0.962367206
25-11-2022 22:15,10.92,10.9,10.94,42,41,39,0.44,0.45,0.39,1057.56,1027.87,977.73,49,0.89,1.99,2.012,1.98,0.02,0.03,0.01,1.98,1.982,1.96,3301.370667,18024.64749,21326.01816,14000,35326.01816,0.957709903
25-11-2022 22:30,10.96,10.94,10.91,42.5,40,41,0.43,0.43,0.38,1070.15,1002.8,1027.87,49,0.89,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,3397.520833,10531.73438,13929.25521,13000,26929.25521,0.967434632
25-11-2022 22:45,10.8,10.91,11.16,41,42,38.7,0.42,0.44,0.433,1032.38,1052.94,970.209,49,0.89,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,1.97,3300.395633,18055.77033,21356.16596,12000,33356.16596,0.959973698
25-11-2022 23:00,10.84,11,11,39.5,42.5,36,0.433,0.45,0.46,994.61,1065.475,902.52,49,0.87,2,1.99,2.012,0.02,0.04,0.02,1.98,1.95,2.002,3107.4965,21737.50349,24844.99999,13500,38344.99999,0.954261074
25-11-2022 23:15,10.83,10.9,10.8,40.5,41,41,0.45,0.46,0.44,1019.79,1027.87,1027.87,49,0.87,2.03,2,2,0.02,0.01,0.04,1.99,1.99,1.98,3351.235833,10468.57168,13819.80752,14000,27819.80752,0.966393885
25-11-2022 23:30,10.82,10.923,10.85,41.5,39.5,40,0.43,0.45,0.45,1044.97,990.265,1002.8,49,0.87,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,3277.555833,21100.33848,24377.89431,15000,39377.89431,0.95308681
25-11-2022 23:45,11.14,10.94,10.9,39.6,40.5,42,0.44,0.44,0.45,997.128,1015.335,1052.94,49,0.87,2.01,1.97,1.99,0.01,0.01,0.02,1.99,1.96,1.977,3297.8847,6757.584302,10055.469,16000,26055.469,0.968457967
26-11-2022 00:00,11.05,11,10.99,40.2,41.5,42.5,0.45,0.433,0.44,1012.236,1040.405,1065.475,49,0.87,1.98,1.96,2,0.02,0.013,0.01,1.97,1.947,1.99,3395.9564,11524.94749,14920.90389,17000,31920.90389,0.961629881
26-11-2022 00:15,10.93,10.92,10.85,40.1,39.6,41,0.46,0.46,0.43,1009.718,992.772,1027.87,49,0.87,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.988,3259.154967,6688.209715,9947.364682,16500,26447.36468,0.967998731
26-11-2022 00:30,10.99,10.96,10.9,39.2,40.2,39.5,0.45,0.44,0.42,987.056,1007.814,990.265,49,0.87,1.98,2.01,1.97,0.013,0.012,0.01,1.97,1.998,1.954,3121.493367,8287.935155,11409.42852,15000,26409.42852,0.968043166
26-11-2022 00:45,11.195,10.8,11,38.5,40.1,40.5,0.44,0.45,0.433,969.43,1005.307,1015.335,49,0.87,1.987,1.98,1.96,0.01,0.016,0.012,1.975,1.964,1.946,3114.660183,8526.801299,11641.46148,15500,27141.46148,0.967186433
26-11-2022 01:00,10.96,10.84,10.9,39,39.2,41.5,0.433,0.45,0.45,982.02,982.744,1040.405,49,0.87,2.01,2.01,2.03,0.012,0.014,0.016,1.994,1.996,2.02,3214.007967,8370.002206,11584.01017,14000,25584.01017,0.969011015
26-11-2022 01:15,11,10.83,10.94,40.7,38.5,39.6,0.46,0.44,0.43,1024.826,965.195,992.772,49,0.87,1.99,1.98,2.01,0.016,0.01,0.014,1.976,1.97,2,3127.757233,8711.401991,11839.15922,13000,24839.15922,0.969886057
26-11-2022 01:30,10.9,10.82,10.91,42,39,40.2,0.44,0.43,0.44,1057.56,977.73,1007.814,49,0.87,1.987,1.99,1.98,0.014,0.01,0.01,1.977,1.98,1.96,3243.8724,8409.23394,11653.10634,12000,23653.10634,0.971282684
26-11-2022 01:45,10.923,11.14,11,41.5,40.7,40.1,0.45,0.42,0.45,1044.97,1020.349,1005.307,49,0.87,2,2.01,2.01,0.01,0.02,0.01,1.99,1.99,1.98,3335.381667,10583.97257,13919.35424,13500,27419.35424,0.966861599
26-11-2022 02:00,10.94,11.05,10.9,43,42,39.2,0.45,0.433,0.46,1082.74,1052.94,982.744,49,0.87,1.97,1.99,1.98,0.01,0.03,0.02,1.95,1.96,1.97,3398.479067,15001.13109,18399.61015,14000,32399.61015,0.961076856
26-11-2022 02:15,11,10.93,10.923,43.5,41.5,38.5,0.44,0.45,0.45,1095.33,1040.405,965.195,49,0.87,2.06,2,1.99,0.02,0.01,0.03,2.03,1.99,1.976,3430.7375,11616.11256,15046.85006,15000,30046.85006,0.963801019
26-11-2022 02:30,10.92,10.99,10.94,41,43,39,0.43,0.43,0.44,1032.38,1078.01,977.73,49,0.87,1.97,2.03,2.01,0.03,0.014,0.01,1.96,2.016,1.98,3374.083333,16084.50302,19458.58636,16000,35458.58636,0.957557937
26-11-2022 02:45,10.96,11.195,11,39,43.5,40.7,0.42,0.44,0.433,982.02,1090.545,1020.349,49,0.87,2.01,2.03,1.99,0.01,0.03,0.014,1.996,2,1.97,3398.297533,15112.18987,18510.4874,17000,35510.4874,0.957498454
26-11-2022 03:00,10.8,10.96,10.92,40,41,42,0.433,0.45,0.46,1007.2,1027.87,1052.94,49,0.86,1.99,2.01,2,0.014,0.02,0.03,1.96,1.99,1.976,3363.603333,11788.0829,15151.68623,16500,31651.68623,0.961941175
26-11-2022 03:15,10.84,11,10.96,42.5,39,41.5,0.45,0.46,0.44,1070.15,977.73,1040.405,49,0.86,2,1.98,2.03,0.03,0.024,0.02,1.98,1.956,2,3373.415833,19106.79388,22480.20971,14000,36480.20971,0.956388437
26-11-2022 03:30,10.83,10.9,10.8,39.7,40,43,0.43,0.45,0.45,999.646,1002.8,1078.01,49,0.86,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,3379.136967,16726.64998,20105.78695,15500,35605.78695,0.957389253
26-11-2022 03:45,10.82,10.923,10.84,39.8,42.5,43.5,0.44,0.44,0.45,1002.164,1065.475,1090.545,49,0.86,1.99,1.98,2.01,0.024,0.01,0.03,1.96,1.97,1.996,3510.679033,11829.69017,15340.3692,14000,29340.3692,0.964622041
26-11-2022 04:00,11,10.94,10.83,39.5,39.7,41,0.45,0.45,0.44,994.61,995.279,1027.87,49,0.86,1.97,1.987,1.98,0.03,0.014,0.01,1.96,1.973,1.95,3177.92111,14518.62476,17696.54587,13000,30696.54587,0.963047221
26-11-2022 04:15,11.153,11,10.82,39.4,39.8,39,0.46,0.44,0.43,992.092,997.786,977.73,49,0.86,2,2.01,2.01,0.01,0.03,0.014,1.986,1.98,1.99,3115.283467,13241.15355,16356.43701,12000,28356.43701,0.965767832
26-11-2022 04:30,11.1,10.92,11.14,38.5,39.5,40,0.45,0.43,0.42,969.43,990.265,1002.8,49,0.86,1.97,1.99,1.98,0.014,0.02,0.03,1.94,1.97,1.956,3064.31,10933.23425,13997.54425,13500,27497.54425,0.966770241
26-11-2022 04:45,11.156,10.96,11.05,39,39.4,42.5,0.44,0.42,0.433,982.02,987.758,1065.475,49,0.86,1.996,1.987,1.987,0.03,0.024,0.02,1.976,1.963,1.957,3236.491357,17456.0629,20692.55426,14000,34692.55426,0.958436727
26-11-2022 05:00,11.05,10.8,10.93,41,38.5,39.7,0.45,0.42,0.45,1032.38,965.195,995.279,49,0.86,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,1.99,3181.623633,16429.36587,19610.98951,15000,34610.98951,0.958530393
26-11-2022 05:15,11.2,10.84,10.99,38.7,39,39.8,0.44,0.42,0.43,974.466,977.73,997.786,49,0.86,2.01,1.97,1.99,0.024,0.02,0.03,1.98,1.95,1.98,3052.988833,13979.68943,17032.67826,16000,33032.67826,0.96034648
26-11-2022 05:30,11,10.83,11.195,36,41,39.5,0.43,0.46,0.44,906.48,1027.87,990.265,49,0.86,1.98,2.06,1.987,0.03,0.01,0.02,1.96,2.05,1.957,3043.05225,11745.38413,14788.43638,17000,31788.43638,0.961783027
26-11-2022 05:45,10.95,10.82,10.96,41,38.7,39.4,0.42,0.433,0.45,1032.38,970.209,987.758,49,0.86,2.01,1.97,2,0.02,0.03,0.01,2,1.94,1.98,3144.659767,16521.73733,19666.39709,16500,36166.39709,0.956747368
26-11-2022 06:00,10.89,11,11,40,36,38.5,0.42,0.46,0.46,1007.2,902.52,965.195,49,0.86,1.986,2.01,1.97,0.01,0.02,0.03,1.956,1.99,1.96,2900.864167,8821.440419,11722.30459,15000,26722.30459,0.967676807
26-11-2022 06:15,11.03,11.153,10.9,42,41,39,0.42,0.44,0.45,1057.56,1027.87,977.73,49,0.86,1.985,1.99,2.06,0.03,0.01,0.02,1.965,1.98,2.03,3326.663333,14712.57219,18039.23553,15500,33539.23553,0.959762859
26-11-2022 06:30,11.01,11.1,10.923,42.5,40,41,0.46,0.45,0.44,1070.15,1002.8,1027.87,49,0.86,2.01,2,1.97,0.02,0.03,0.01,2,1.97,1.95,3380.710833,17694.31145,21075.02228,14000,35075.02228,0.957997759
26-11-2022 06:45,10.9,11.156,10.94,41,42,38.7,0.433,0.45,0.45,1032.38,1052.94,970.209,49,0.86,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,3300.395633,10953.6146,14254.01023,13000,27254.01023,0.967054847
26-11-2022 07:00,11.02,11.05,11,39.5,42.5,36,0.46,0.44,0.44,994.61,1065.475,902.52,49,0.86,2,1.99,1.99,0.03,0.02,0.02,1.98,1.97,1.95,3097.9925,17466.75383,20564.74633,12000,32564.74633,0.96088623
26-11-2022 07:15,11.17,11.2,10.92,40.5,41,41,0.44,0.43,0.43,1019.79,1027.87,1027.87,49,0.86,2.03,1.97,2,0.02,0.04,0.02,2.01,1.93,1.99,3334.425833,21026.88659,24361.31242,13500,37861.31242,0.954811958
26-11-2022 07:30,11.12,11,10.96,41.5,39.5,40,0.45,0.42,0.42,1044.97,990.265,1002.8,49,0.86,2.03,2,2.01,0.02,0.01,0.04,1.99,1.99,1.99,3277.555833,10561.86857,13839.42441,14000,27839.42441,0.966370985
26-11-2022 07:45,11,10.95,10.8,39.6,40.5,42,0.45,0.433,0.42,997.128,1015.335,1052.94,49,0.86,2.01,1.97,1.99,0.04,0.02,0.01,2,1.95,1.98,3297.8847,20133.06753,23430.95223,15000,38430.95223,0.954163247
26-11-2022 08:00,11.153,10.89,10.84,40.2,41.5,42.5,0.44,0.45,0.42,1012.236,1040.405,1065.475,49,0.86,1.98,1.996,1.97,0.01,0.01,0.02,1.96,1.986,1.957,3398.5609,7030.650779,10429.21168,16000,26429.21168,0.968019993
26-11-2022 08:15,11.1,11.03,10.83,40.1,39.6,41,0.43,0.43,0.46,1009.718,992.772,1027.87,49,0.86,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,3259.154967,11071.21289,14330.36785,17000,31330.36785,0.962312976
26-11-2022 08:30,11.156,11.01,10.82,39.2,40.2,39.5,0.42,0.44,0.433,987.056,1007.814,990.265,49,0.86,1.96,2.01,1.97,0.01,0.01,0.013,1.947,2,1.958,3111.2491,6637.519834,9748.768934,16500,26248.76893,0.968231397
26-11-2022 08:45,11.05,10.9,11,38.5,40.1,40.5,0.433,0.45,0.46,969.43,1005.307,1015.335,49,0.86,2.02,1.98,1.996,0.013,0.012,0.01,2.01,1.968,1.98,3150.647933,8118.396048,11269.04398,15000,26269.04398,0.968207639
26-11-2022 09:00,11.19,11.02,11.153,39,39.2,41.5,0.45,0.46,0.44,982.02,982.744,1040.405,49,0.86,2.01,2.01,2.03,0.01,0.016,0.012,1.998,1.994,2.016,3214.007967,8369.563326,11583.57129,15500,27083.57129,0.96725413
26-11-2022 09:15,11.1,11.17,11.1,40.7,38.5,39.6,0.43,0.45,0.45,1024.826,965.195,992.772,49,0.86,1.99,1.986,2.01,0.012,0.014,0.016,1.974,1.972,1.99,3130.721733,8553.841249,11684.56298,14000,25684.56298,0.968893008
26-11-2022 09:30,10.95,11.12,11.156,42,39,40.2,0.44,0.44,0.45,1057.56,977.73,1007.814,49,0.86,1.987,1.985,1.98,0.016,0.02,0.014,1.973,1.965,1.97,3241.3374,12342.71964,15584.05704,13000,28584.05704,0.965502526
26-11-2022 09:45,10.84,11,11.05,41.5,40.7,40.1,0.45,0.433,0.44,1044.97,1020.349,1005.307,49,0.86,2,2.01,2.01,0.014,0.01,0.02,1.98,2,1.98,3335.381667,8572.899724,11908.28139,12000,23908.28139,0.970981865
26-11-2022 10:00,10.86,11.153,11.2,43,42,39.2,0.46,0.46,0.43,1082.74,1052.94,982.744,49,0.86,1.97,1.99,1.986,0.02,0.03,0.01,1.96,1.96,1.966,3401.552347,18905.6083,22307.16065,13500,35807.16065,0.957158586
26-11-2022 10:15,10.95,11.1,11,43.5,41.5,38.5,0.45,0.44,0.42,1095.33,1040.405,965.195,49,0.86,1.986,2,1.985,0.01,0.02,0.03,1.956,1.98,1.975,3381.591583,11225.09507,14606.68666,14000,28606.68666,0.965476158
26-11-2022 10:30,10.8,11.156,10.95,41,43,39,0.44,0.45,0.433,1032.38,1078.01,977.73,49,0.86,1.998,2.03,2.01,0.03,0.01,0.02,1.978,2.02,1.98,3389.772667,14538.28804,17928.06071,15000,32928.06071,0.960467101
26-11-2022 10:45,10.85,11.05,10.89,39,43.5,40.7,0.433,0.45,0.45,982.02,1090.545,1020.349,49,0.86,2.01,2.03,1.99,0.02,0.03,0.01,2,2,1.97,3398.297533,18325.37367,21723.6712,16000,37723.6712,0.954968837
26-11-2022 11:00,10.9,11.19,11.03,40,41,42,0.46,0.44,0.43,1007.2,1027.87,1052.94,49,0.86,1.99,2.01,2,0.01,0.02,0.03,1.96,1.99,1.98,3363.603333,10435.48045,13799.08378,17000,30799.08378,0.962928361
26-11-2022 11:16,10.99,11.1,11.01,42.5,39,41.5,0.44,0.43,0.44,1070.15,977.73,1040.405,49,0.86,2,1.98,2.03,0.03,0.02,0.02,1.98,1.96,1.99,3373.415833,17832.18594,21205.60178,16500,37705.60178,0.954989436
26-11-2022 11:30,10.85,10.95,10.9,39.7,40,43,0.45,0.42,0.45,999.646,1002.8,1078.01,49,0.86,2.02,2.01,2.03,0.02,0.04,0.02,2,1.97,2.02,3384.3906,20077.23877,23461.62937,15000,38461.62937,0.954128337
26-11-2022 11:45,10.9,10.84,11.02,39.8,42.5,43.5,0.45,0.433,0.46,1002.164,1065.475,1090.545,49,0.86,1.98,1.96,2.01,0.02,0.01,0.04,1.94,1.95,1.99,3493.357233,10494.21507,13987.5723,15500,29487.5723,0.964450857
26-11-2022 12:00,11,10.86,11.17,39.5,39.7,41,0.44,0.45,0.45,994.61,995.279,1027.87,49,0.86,2,2.02,1.98,0.04,0.02,0.01,1.99,2,1.97,3210.8606,19797.28218,23008.14278,14000,37008.14278,0.955785206
26-11-2022 12:15,10.9,10.95,11.12,39.4,39.8,39,0.43,0.43,0.44,992.092,997.786,977.73,49,0.86,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,3110.108933,6605.929661,9716.038594,13000,22716.03859,0.972388968
26-11-2022 12:30,10.94,10.8,11,38.5,39.5,40,0.42,0.44,0.433,969.43,990.265,1002.8,49,0.86,2,1.99,1.96,0.02,0.013,0.01,1.99,1.977,1.95,3068.465833,10518.0135,13586.47934,12000,25586.47934,0.969008117
26-11-2022 12:45,11,10.85,11.153,39,39.4,42.5,0.433,0.45,0.46,982.02,987.758,1065.475,49,0.86,2.03,1.987,2.02,0.01,0.01,0.013,2.017,1.977,2,3273.598107,6471.380882,9744.978988,13500,23244.97899,0.971764202
26-11-2022 12:54,10.8,10.9,11.1,41,38.5,39.7,0.45,0.46,0.44,1032.38,965.195,995.279,49,0.86,2.02,2,2.01,0.013,0.02,0.01,2.01,1.98,1.98,3176.0203,10832.49686,14008.51716,14000,28008.51716,0.966173636
