DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
26-11-2022 13:00,10.85,10.99,11.156,38.7,39,39.8,0.43,0.45,0.45,974.466,977.73,997.786,49,0.86,1.98,1.97,1.99,0.01,0.03,0.02,1.96,1.94,1.98,3038.011933,12731.49139,15769.50332,15000,30769.50332,0.962962647
26-11-2022 13:15,10.9,10.85,11.05,36,41,39.5,0.44,0.44,0.45,906.48,1027.87,990.265,49,0.86,1.97,1.986,1.987,0.02,0.01,0.03,1.94,1.976,1.973,2997.267583,9009.665042,12006.93263,16000,28006.93263,0.966175485
26-11-2022 13:30,10.99,10.9,11.19,39.5,38.7,39.4,0.45,0.45,0.44,994.61,970.209,987.758,49,0.86,1.99,1.998,2,0.03,0.014,0.01,1.98,1.984,1.97,3067.33404,14288.54206,17355.8761,17000,34355.8761,0.958823474
26-11-2022 13:45,10.85,11,11.1,39.1,36,38.5,0.46,0.44,0.43,984.538,902.52,965.195,49,0.86,2,2.01,1.97,0.01,0.03,0.014,1.986,1.98,1.95,2860.870833,11380.97799,14241.84883,16500,30741.84883,0.962994703
26-11-2022 14:00,10.9,10.9,10.95,39.1,39.5,39,0.45,0.43,0.42,984.538,990.265,977.73,49,0.86,2.03,1.99,1.986,0.014,0.02,0.03,2,1.97,1.962,3076.3626,11070.74611,14147.10871,14000,28147.10871,0.966011946
26-11-2022 14:15,11,10.94,10.84,39.1,39.1,41,0.44,0.42,0.433,984.538,980.237,1027.87,49,0.86,2.03,2,1.998,0.03,0.024,0.02,2.01,1.976,1.968,3173.247433,17386.91981,20560.16724,15500,36060.16724,0.956868933
26-11-2022 14:30,10.9,11,10.86,37.6,39.1,38.7,0.45,0.42,0.45,946.768,980.237,970.209,49,0.86,1.996,2.02,2.01,0.02,0.03,0.024,1.972,1.99,2,2973.472687,15592.20507,18565.67776,14000,32565.67776,0.960885155
26-11-2022 14:45,10.94,10.8,10.95,38.2,39.1,36,0.44,0.42,0.43,961.876,980.237,902.52,49,0.86,1.9985,1.98,1.99,0.024,0.01,0.03,1.9685,1.97,1.976,2840.791647,10613.55064,13454.34228,13000,26454.34228,0.967990558
26-11-2022 15:00,10.91,10.85,10.8,39.2,37.6,39.5,0.43,0.46,0.44,987.056,942.632,990.265,49,0.86,2.01,2,2,0.03,0.014,0.01,2,1.986,1.97,3012.222133,13892.68676,16904.9089,12000,28904.9089,0.9651288
26-11-2022 15:15,11,10.9,10.85,36.9,38.2,39.1,0.42,0.433,0.45,929.142,957.674,980.237,49,0.86,2.01,1.99,2.02,0.01,0.03,0.014,1.996,1.96,2,2909.639967,12053.6522,14963.29216,13500,28463.29216,0.965643267
26-11-2022 15:30,10.9,10.99,10.9,39.2,39.2,39.1,0.42,0.46,0.46,987.056,982.744,980.237,49,0.86,2.03,2,1.98,0.014,0.02,0.03,2,1.98,1.956,3073.234333,10995.01205,14068.24639,14000,28068.24639,0.966103946
26-11-2022 15:45,10.923,10.85,10.99,38.4,36.9,39.1,0.42,0.44,0.45,966.912,925.083,980.237,49,0.86,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2928.517967,16201.95153,19130.46949,15000,34130.46949,0.959082577
26-11-2022 16:00,10.94,10.9,10.85,38.7,39.2,37.6,0.46,0.45,0.44,974.466,982.744,942.632,49,0.86,1.98,2.02,1.99,0.02,0.03,0.024,1.956,1.99,1.98,2960.940467,15995.95865,18956.89912,16000,34956.89912,0.958133289
26-11-2022 16:15,11,11,10.9,36,38.4,38.2,0.433,0.45,0.45,906.48,962.688,957.674,49,0.86,2.01,1.98,2,0.024,0.01,0.03,1.98,1.97,1.977,2814.356267,9672.451948,12486.80821,17000,29486.80821,0.964451745
26-11-2022 16:30,10.92,10.9,11,39.5,38.7,39.2,0.46,0.44,0.44,994.61,970.209,982.744,49,0.86,1.976,1.97,2.03,0.03,0.023,0.01,1.966,1.947,2,3050.960833,17112.44186,20163.4027,16500,36663.4027,0.956179029
26-11-2022 16:45,10.96,10.94,10.9,39.1,36,36.9,0.44,0.43,0.43,984.538,902.52,925.083,49,0.86,1.985,1.99,2.02,0.01,0.03,0.023,1.962,1.96,2,2788.060017,11383.56605,14171.62607,15000,29171.62607,0.96481835
26-11-2022 17:00,10.8,10.91,10.94,39.1,39.5,39.2,0.45,0.42,0.42,984.538,990.265,982.744,49,0.86,2.01,2,1.98,0.023,0.02,0.03,1.98,1.98,1.96,3078.651767,13978.74147,17057.39324,15500,32557.39324,0.960894716
26-11-2022 17:15,10.84,11,11,39,39.1,38.4,0.45,0.433,0.42,982.02,980.237,962.688,49,0.86,1.99,2.03,1.97,0.03,0.02,0.02,1.97,2.01,1.956,3011.719167,16055.81457,19067.53373,14000,33067.53373,0.960306299
26-11-2022 17:30,10.83,10.9,10.8,37.5,39.1,38.7,0.44,0.45,0.42,944.25,980.237,970.209,49,0.86,1.97,2.03,1.99,0.02,0.014,0.02,1.95,2.016,1.98,2951.399967,10434.5565,13385.95647,13000,26385.95647,0.968070662
26-11-2022 17:45,11.1,10.923,10.85,38.4,39,36,0.43,0.43,0.46,966.912,977.73,902.52,49,0.86,2,1.996,2,0.02,0.01,0.014,1.986,1.986,1.99,2859.012,9423.523708,12282.53571,12000,24282.53571,0.970541004
26-11-2022 18:00,11.1,10.94,10.9,37.8,37.5,39.5,0.42,0.44,0.433,951.804,940.125,990.265,49,0.86,1.987,1.9985,2.03,0.014,0.01,0.01,1.977,1.9885,2.02,2938.934402,7177.094923,10116.02932,13500,23616.02932,0.971326409
26-11-2022 18:15,10.9,11,10.99,36.5,38.4,39.1,0.433,0.45,0.46,919.07,962.688,980.237,49,0.86,2.01,2.01,2.03,0.01,0.01,0.01,2,2,2,2915.057467,5908.126957,8823.184424,14000,22823.18442,0.972262346
26-11-2022 18:30,10.92,10.92,10.85,38.7,37.8,39.1,0.45,0.46,0.44,974.466,947.646,980.237,49,0.86,1.997,2.01,1.996,0.01,0.03,0.01,1.987,1.98,1.976,2971.453363,12148.87682,15120.33018,15000,30120.33018,0.963715706
26-11-2022 18:45,10.96,10.96,10.9,36,36.5,39,0.43,0.45,0.45,906.48,915.055,977.73,49,0.86,1.987,2.03,1.9985,0.01,0.02,0.03,1.957,2.01,1.9885,2773.112667,8330.968288,11104.08095,16000,27104.08095,0.967230145
26-11-2022 19:00,10.8,10.8,11,39.5,38.7,37.5,0.44,0.44,0.45,994.61,970.209,940.125,49,0.86,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2985.806467,13036.44303,16022.2495,17000,33022.2495,0.960358502
26-11-2022 19:15,10.84,10.84,10.9,39.1,36,38.4,0.45,0.433,0.44,984.538,902.52,962.688,49,0.86,2.01,1.98,2.01,0.02,0.03,0.01,2,1.95,1.99,2867.6179,14610.73295,17478.35085,16500,33978.35085,0.959257515
26-11-2022 19:30,10.83,10.83,10.94,39.1,39.5,37.8,0.46,0.46,0.43,984.538,990.265,947.646,49,0.86,1.99,2.01,2.03,0.01,0.02,0.03,1.96,1.99,2.01,3026.326533,9778.025173,12804.35171,15000,27804.35171,0.966411929
26-11-2022 19:45,10.82,11.1,10.91,39,39.1,36.5,0.45,0.44,0.42,982.02,980.237,915.055,49,0.86,1.97,1.976,2.01,0.03,0.02,0.02,1.95,1.956,1.97,2898.373687,16055.49701,18953.8707,15500,34453.8707,0.958710874
26-11-2022 20:00,11,11.1,11,37.5,39.1,38.7,0.44,0.45,0.433,944.25,980.237,970.209,49,0.86,2,1.985,1.98,0.02,0.04,0.02,1.98,1.945,1.97,2937.538017,18762.04949,21699.58751,14000,35699.58751,0.957281794
26-11-2022 20:15,11.153,10.9,10.9,38.4,39,36,0.433,0.45,0.45,966.912,977.73,902.52,49,0.86,1.987,2.01,2.01,0.02,0.01,0.04,1.947,2,1.99,2864.04024,9431.345548,12295.38579,13000,25295.38579,0.9693499
26-11-2022 20:30,11.1,10.92,10.923,37.8,37.5,39.5,0.46,0.44,0.43,951.804,940.125,990.265,49,0.86,1.986,1.99,1.976,0.04,0.02,0.01,1.976,1.97,1.966,2906.389247,17974.61238,20881.00163,12000,32881.00163,0.960521369
26-11-2022 20:45,11.156,10.96,10.94,36.5,38.4,39.1,0.44,0.43,0.44,919.07,962.688,980.237,49,0.86,2.03,1.97,1.985,0.01,0.01,0.02,2.01,1.96,1.972,2881.346183,5911.394414,8792.740597,13500,22292.7406,0.972889533
26-11-2022 21:00,11.05,10.8,11,38,37.8,39.1,0.45,0.42,0.45,956.84,947.646,980.237,49,0.86,2.01,2,2.01,0.02,0.013,0.01,2,1.987,2,2944.3427,9998.362106,12942.70481,14000,26942.70481,0.967418898
26-11-2022 21:15,11,10.84,10.92,37.5,36.5,39,0.45,0.433,0.46,944.25,915.055,977.73,49,0.86,1.98,1.987,1.99,0.01,0.01,0.013,1.967,1.977,1.97,2819.448583,5767.349215,8586.797798,15000,23586.7978,0.971360884
26-11-2022 21:30,10.9,10.83,10.96,38.3,38,37.5,0.44,0.45,0.45,964.394,952.66,940.125,49,0.86,2.01,2.01,1.97,0.013,0.02,0.01,2,1.99,1.94,2873.7338,10083.78267,12957.51647,16000,28957.51647,0.965067551
26-11-2022 21:45,10.923,10.82,10.8,38.5,37.5,38.4,0.43,0.43,0.44,969.43,940.125,962.688,49,0.86,1.986,1.997,2,0.01,0.03,0.02,1.966,1.967,1.99,2900.38325,11977.41649,14877.79974,17000,31877.79974,0.961679709
26-11-2022 22:00,10.94,11,10.84,37.6,38.3,37.8,0.42,0.44,0.433,946.768,960.181,947.646,49,0.86,1.985,1.987,1.987,0.02,0.01,0.03,1.955,1.977,1.973,2853.37637,9058.432608,11911.80898,16500,28411.80898,0.965703279
26-11-2022 22:15,11,11.153,10.83,38.2,38.5,36.5,0.433,0.45,0.46,961.876,965.195,915.055,49,0.86,2.01,2,2.01,0.03,0.014,0.01,2,1.986,1.98,2858.464967,13602.57772,16461.04269,15000,31461.04269,0.962161736
26-11-2022 22:30,10.92,11.1,11.1,39.2,37.6,38,0.45,0.46,0.44,987.056,942.632,952.66,49,0.86,1.99,2.01,1.997,0.01,0.03,0.014,1.976,1.98,1.977,2927.7464,12137.59511,15065.34151,15500,30565.34151,0.963199354
26-11-2022 22:45,10.96,11.156,11.1,36.9,38.2,37.5,0.43,0.45,0.45,929.142,957.674,940.125,49,0.86,2,1.99,1.987,0.014,0.02,0.03,1.97,1.97,1.963,2807.108783,10152.42051,12959.5293,14000,26959.5293,0.967399216
26-11-2022 23:00,10.8,11.05,10.9,39.2,39.2,38.3,0.44,0.44,0.45,987.056,982.744,960.181,49,0.86,2.03,1.97,2,0.03,0.024,0.02,2.01,1.946,1.97,3026.78,17475.48283,20502.26283,13000,33502.26283,0.959805433
26-11-2022 23:15,10.84,11,10.92,38.4,36.9,38.5,0.45,0.45,0.44,966.912,925.083,965.195,49,0.86,2.03,2,2.01,0.02,0.03,0.024,2.006,1.97,2,2898.6331,14798.29923,17696.93233,12000,29696.93233,0.964207494
26-11-2022 23:30,10.83,10.9,10.96,37.6,39.2,37.6,0.46,0.44,0.43,946.768,982.744,942.632,49,0.86,2.01,1.987,1.99,0.024,0.01,0.03,1.98,1.977,1.976,2902.781227,10399.66939,13302.45061,13500,26802.45061,0.967583005
26-11-2022 23:45,10.82,10.923,10.8,38.2,38.4,38.2,0.45,0.43,0.42,961.876,962.688,957.674,49,0.86,1.98,1.986,1.97,0.03,0.014,0.01,1.97,1.972,1.94,2897.491387,13580.16484,16477.65623,14000,30477.65623,0.963301052
27-11-2022 00:00,11,10.94,10.84,39.2,37.6,39.2,0.44,0.42,0.433,987.056,942.632,982.744,49,0.86,2.01,2.03,2,0.01,0.03,0.014,1.996,2,1.98,3010.619733,12137.7355,15148.35524,15000,30148.35524,0.963683172
27-11-2022 00:15,11.153,11,10.83,36.9,38.2,36.9,0.45,0.42,0.45,929.142,957.674,925.083,49,0.86,1.96,2.01,1.987,0.014,0.02,0.03,1.93,1.99,1.963,2769.11569,10152.27009,12921.38578,16000,28921.38578,0.965109616
27-11-2022 00:30,11.1,10.92,10.82,39.2,39.2,39.2,0.44,0.42,0.43,987.056,982.744,982.744,49,0.86,1.995,1.98,1.986,0.03,0.024,0.02,1.975,1.956,1.956,3053.30368,17475.63325,20528.93693,17000,37528.93693,0.955190877
27-11-2022 00:45,11.156,10.96,11,38.4,36.9,38.4,0.43,0.46,0.44,966.912,925.083,962.688,49,0.86,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2898.0195,14798.27918,17696.29868,16500,34196.29868,0.959006892
27-11-2022 01:00,11.05,10.8,11.153,38.4,39.2,37.6,0.42,0.433,0.45,966.912,982.744,942.632,49,0.86,1.99,1.986,2.01,0.024,0.01,0.03,1.96,1.976,1.987,2942.59968,10708.06274,13650.66242,14000,27650.66242,0.966591385
27-11-2022 01:15,11.19,10.84,11.1,38.4,38.4,38.2,0.42,0.46,0.46,966.912,962.688,957.674,49,0.86,1.987,1.985,1.98,0.03,0.023,0.01,1.977,1.962,1.95,2915.41584,16457.60316,19373.019,15500,34873.019,0.958229553
27-11-2022 01:30,11.1,10.83,11.156,38,38.4,39.2,0.42,0.44,0.45,956.84,962.688,982.744,49,0.86,2,2.01,2.01,0.01,0.03,0.023,1.977,1.98,2,2980.170667,12327.02551,15307.19618,14000,29307.19618,0.964660627
27-11-2022 01:45,10.95,10.82,11.05,37.5,38.4,36.9,0.46,0.45,0.44,944.25,962.688,925.083,49,0.86,1.97,1.99,1.986,0.023,0.01,0.03,1.94,1.98,1.966,2802.94812,9934.139927,12737.08805,13000,25737.08805,0.968831377
27-11-2022 02:00,10.84,11,11,38.3,38,39.2,0.433,0.45,0.45,964.394,952.66,982.744,49,0.86,1.996,2,1.985,0.03,0.02,0.01,1.986,1.98,1.965,2955.380947,15354.24086,18309.6218,12000,30309.6218,0.963496001
27-11-2022 02:15,10.86,11.153,10.9,38.5,37.5,38.4,0.46,0.44,0.44,969.43,940.125,962.688,49,0.86,1.998,2.03,2.01,0.01,0.02,0.02,1.978,2.01,1.97,2926.6962,9031.299774,11957.99597,13500,25457.99597,0.969158944
27-11-2022 02:30,10.95,11.1,10.923,37.6,38.3,38.4,0.44,0.43,0.43,946.768,960.181,962.688,49,0.86,2.01,2.03,1.99,0.02,0.04,0.02,1.99,1.99,1.98,2917.939567,18274.8496,21192.78916,14000,35192.78916,0.957862676
27-11-2022 02:45,11,11.156,10.94,38.2,38.5,38.4,0.45,0.42,0.42,961.876,965.195,962.688,49,0.86,1.99,2.01,2,0.02,0.01,0.04,1.95,2,1.98,2944.110033,9286.210063,12230.3201,15000,27230.3201,0.967082541
27-11-2022 03:00,11.153,11.05,11,39.2,37.6,38,0.45,0.433,0.42,987.056,942.632,952.66,49,0.86,2,1.98,2.03,0.04,0.02,0.01,1.99,1.96,2.02,2934.614933,18917.27008,21851.88501,16000,37851.88501,0.954822701
27-11-2022 03:15,11.1,11.19,10.92,36.9,38.2,37.5,0.44,0.45,0.42,929.142,957.674,940.125,49,0.86,2.02,2.01,2.03,0.01,0.01,0.02,2,2,2.017,2846.0707,5941.081988,8787.152688,17000,25787.15269,0.96877264
27-11-2022 03:30,11.156,11.1,10.96,39.2,39.2,38.3,0.43,0.43,0.46,987.056,982.744,960.181,49,0.86,1.98,1.96,2.01,0.02,0.013,0.01,1.97,1.947,2,3000.936833,10683.46925,13684.40609,16500,30184.40609,0.963641324
27-11-2022 03:45,11.05,10.95,10.8,38.4,36.9,38.5,0.42,0.44,0.433,966.912,925.083,965.195,49,0.86,2,1.995,1.98,0.01,0.01,0.013,1.987,1.985,1.95,2866.79565,5973.173754,8839.969404,15000,23839.9694,0.971062378
27-11-2022 04:00,11.19,10.84,10.84,38.7,39.2,37.6,0.433,0.45,0.46,974.466,982.744,942.632,49,0.86,1.99,2.01,2.01,0.013,0.03,0.01,1.98,1.98,1.99,2970.2357,13775.86374,16746.09944,15500,32246.09944,0.96125413
27-11-2022 04:15,11.1,10.86,10.83,36,38.4,38.2,0.45,0.46,0.44,906.48,962.688,957.674,49,0.86,2,1.99,1.96,0.01,0.02,0.03,1.97,1.97,1.95,2795.494933,8927.051277,11722.54621,14000,25722.54621,0.968848439
27-11-2022 04:30,10.95,10.95,10.82,39.5,38.7,39.2,0.43,0.45,0.45,994.61,970.209,982.744,49,0.86,2.03,1.987,1.995,0.03,0.01,0.02,2.01,1.977,1.965,3069.604777,13036.72716,16106.33194,13000,29106.33194,0.964894332
27-11-2022 04:45,10.84,11,11,39.1,36,36.9,0.44,0.44,0.45,984.538,902.52,925.083,49,0.86,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,2805.677433,14610.6076,17416.28504,12000,29416.28504,0.96453375
27-11-2022 05:00,10.86,11.153,11.153,39.1,39.5,39.2,0.45,0.433,0.44,984.538,990.265,982.744,49,0.86,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.97,3052.8833,9778.376153,12831.25945,13500,26331.25945,0.968134741
27-11-2022 05:15,10.95,11.1,11.1,39,39.1,38.4,0.46,0.46,0.43,982.02,980.237,962.688,49,0.86,1.97,1.996,1.987,0.03,0.02,0.02,1.95,1.976,1.967,2992.608493,16055.81457,19048.42306,14000,33048.42306,0.960328329
27-11-2022 05:30,10.8,11.156,11.156,37.5,39.1,38.7,0.45,0.44,0.42,944.25,980.237,970.209,49,0.86,1.99,1.998,2,0.02,0.02,0.02,1.97,1.978,1.99,2949.45996,12356.28565,15305.74561,15000,30305.74561,0.963500499
27-11-2022 05:45,11.18,11.05,11.05,38.4,39,36,0.44,0.45,0.433,966.912,977.73,902.52,49,0.86,2,2.01,1.97,0.02,0.01,0.02,1.98,2,1.94,2853.15,9425.328748,12278.47875,16000,28278.47875,0.965858731
27-11-2022 06:00,11.13,11.19,11.19,37.8,37.5,39.5,0.433,0.45,0.45,951.804,940.125,990.265,49,0.86,2.03,1.99,1.996,0.02,0.03,0.01,2.02,1.96,1.976,2937.747233,14881.19007,17818.9373,17000,34818.9373,0.95829163
27-11-2022 06:15,11.04,11.1,11.1,36.5,38.4,39.1,0.46,0.44,0.43,919.07,962.688,980.237,49,0.86,2.03,2,1.998,0.01,0.02,0.03,2,1.98,1.988,2902.716627,9003.889155,11906.60578,16500,28406.60578,0.965709344
27-11-2022 06:30,10.89,10.95,10.95,38.7,37.8,39.1,0.44,0.43,0.44,974.466,947.646,980.237,49,0.86,1.986,2.02,2.01,0.03,0.01,0.02,1.966,2.01,1.98,2977.85908,12495.8179,15473.67698,15000,30473.67698,0.963305668
27-11-2022 06:45,10.94,10.84,10.84,36,36.5,39,0.45,0.42,0.45,906.48,915.055,977.73,49,0.86,1.995,1.98,1.99,0.02,0.03,0.01,1.985,1.95,1.97,2750.055,13854.55557,16604.61057,15500,32104.61057,0.961417579
27-11-2022 07:00,10.98,10.86,10.86,39.5,38.7,37.5,0.45,0.433,0.46,994.61,970.209,940.125,49,0.86,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,2981.3275,9582.268115,12563.59561,14000,26563.59561,0.967862611
27-11-2022 07:15,11.19,10.95,10.95,39.1,36,38.4,0.44,0.45,0.45,984.538,902.52,962.688,49,0.86,2.01,1.99,2.02,0.03,0.02,0.02,1.99,1.97,2.01,2876.8531,15129.85099,18006.70409,13000,31006.70409,0.962687781
27-11-2022 07:30,10.97,10.8,11,39.1,39.5,37.8,0.43,0.43,0.44,984.538,990.265,947.646,49,0.86,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.97,3017.695833,9737.167364,12754.8632,12000,24754.8632,0.969985187
27-11-2022 07:45,10.84,11.18,11.153,39,39.1,36.5,0.42,0.44,0.433,982.02,980.237,915.055,49,0.86,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,2941.731433,9635.02064,12576.75207,13500,26076.75207,0.968433015
27-11-2022 08:00,10.99,11.13,11.1,37.5,39.1,38.7,0.433,0.45,0.46,944.25,980.237,970.209,49,0.86,1.98,2.02,1.99,0.01,0.02,0.01,1.97,2,1.98,2950.991433,9381.024746,12332.01618,14000,26332.01618,0.968133855
27-11-2022 08:15,11,11.04,11.156,38.4,39,36,0.45,0.46,0.44,966.912,977.73,902.52,49,0.86,2.01,1.98,2,0.01,0.01,0.02,1.99,1.97,1.987,2855.8152,6308.932695,9164.747895,15000,24164.7479,0.970679712
27-11-2022 08:30,11.1,10.89,11.05,37.8,37.5,39.5,0.43,0.45,0.45,951.804,940.125,990.265,49,0.86,1.96,1.97,2.03,0.02,0.013,0.01,1.95,1.957,2.02,2912.715467,9872.791647,12785.50711,16000,28785.50711,0.965267844
27-11-2022 08:45,11.2,10.94,11.19,36.5,38.4,39.1,0.44,0.44,0.45,919.07,962.688,980.237,49,0.86,1.992,1.99,2.02,0.01,0.01,0.013,1.979,1.98,2,2892.137533,5909.107194,8801.244728,17000,25801.24473,0.968756108
27-11-2022 09:00,11,10.98,11.1,38,37.8,39.1,0.45,0.45,0.44,956.84,947.646,980.237,49,0.86,2.01,2,1.98,0.013,0.02,0.01,2,1.98,1.946,2929.0546,9957.505803,12886.5604,16500,29386.5604,0.964568319
27-11-2022 09:15,11,11.19,10.95,37.5,36.5,39,0.46,0.44,0.43,944.25,915.055,977.73,49,0.86,1.99,2.03,1.97,0.01,0.034,0.02,1.97,1.996,1.947,2833.091667,12468.23581,15301.32748,15000,30301.32748,0.963505626
27-11-2022 09:30,11.153,10.97,10.84,38.3,38,37.5,0.45,0.43,0.42,964.394,952.66,940.125,49,0.86,1.97,2.03,1.99,0.02,0.023,0.034,1.936,2.007,1.967,2873.176933,13168.99491,16042.17184,15500,31542.17184,0.962067863
27-11-2022 09:45,11.1,10.84,10.86,38.5,37.5,38.4,0.44,0.42,0.433,969.43,940.125,962.688,49,0.86,2,1.986,2,0.034,0.023,0.023,1.977,1.963,1.98,2902.144167,17434.45368,20336.59784,14000,34336.59784,0.958845629
27-11-2022 10:00,11.156,10.99,10.95,37.6,38.3,37.8,0.45,0.42,0.45,946.768,960.181,947.646,49,0.86,1.997,1.995,2.03,0.023,0.02,0.023,1.974,1.975,2.02,2883.423157,13025.74959,15909.17275,13000,28909.17275,0.965123835
27-11-2022 10:15,11.05,11,10.8,38.2,38.5,36.5,0.44,0.42,0.43,961.876,965.195,915.055,49,0.86,1.996,2.01,2.03,0.023,0.01,0.02,1.976,2,2,2865.47768,10204.68003,13070.15771,12000,25070.15771,0.969614514
27-11-2022 10:30,11.19,11.1,11.18,39.2,37.6,38,0.43,0.46,0.44,987.056,942.632,952.66,49,0.86,1.987,2.01,1.986,0.02,0.03,0.01,1.977,1.98,1.966,2920.915093,15383.92339,18304.83848,13500,31804.83848,0.961764062
27-11-2022 10:45,11.1,11.2,11.13,36.9,38.2,37.5,0.42,0.433,0.45,929.142,957.674,940.125,49,0.86,1.997,2.03,1.995,0.01,0.02,0.03,1.967,2.01,1.985,2828.953707,9001.347372,11830.30108,14000,25830.30108,0.968722023
27-11-2022 11:00,10.95,11,11.04,39.2,39.2,38.3,0.42,0.46,0.46,987.056,982.744,960.181,49,0.86,1.991,2.01,2.01,0.03,0.01,0.02,1.971,2,1.98,3032.181847,12968.48258,16000.66442,15000,31000.66442,0.962694778
27-11-2022 11:16,10.84,11,10.89,38.4,36.9,38.5,0.42,0.44,0.45,966.912,925.083,965.195,49,0.86,2,1.98,2.01,0.02,0.03,0.01,1.99,1.95,1.99,2874.8101,14793.79499,17668.60509,16000,33668.60509,0.959613922
27-11-2022 11:30,10.86,11.153,10.94,38.7,39.2,37.6,0.46,0.45,0.44,974.466,982.744,942.632,49,0.86,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2989.645367,9613.278067,12602.92343,17000,29602.92343,0.964316756
27-11-2022 11:45,10.95,11.1,10.98,36,38.4,38.2,0.433,0.45,0.45,906.48,962.688,957.674,49,0.86,2.01,1.96,2.01,0.03,0.02,0.02,1.99,1.94,1.97,2809.39,14401.89897,17211.28897,16500,33711.28897,0.959564792
27-11-2022 12:00,10.8,11.156,11.19,39.5,38.7,39.2,0.46,0.44,0.44,994.61,970.209,982.744,49,0.86,1.992,1.992,1.98,0.02,0.04,0.02,1.972,1.952,1.97,3044.65456,19152.28536,22196.93992,14000,36196.93992,0.956712422
27-11-2022 12:15,10.85,11.05,10.97,39.1,36,36.9,0.44,0.43,0.43,984.538,902.52,925.083,49,0.86,2.01,2.01,2.01,0.02,0.01,0.04,1.97,2,1.99,2804.9014,9189.576098,11994.4775,15500,27494.4775,0.966773824
27-11-2022 12:30,10.9,11.19,10.84,39.1,39.5,39.2,0.45,0.42,0.42,984.538,990.265,982.744,49,0.86,1.99,1.99,1.96,0.04,0.02,0.01,1.98,1.97,1.95,3053.0146,19464.97526,22517.98986,14000,36517.98986,0.956345243
27-11-2022 12:45,10.99,11.1,10.99,39,39.1,38.4,0.45,0.433,0.42,982.02,980.237,962.688,49,0.86,2.01,1.97,1.992,0.01,0.01,0.02,1.99,1.96,1.979,3002.096407,6423.844109,9425.940515,13000,22425.94052,0.972731964
27-11-2022 13:00,10.85,10.95,11,37.5,39.1,38.7,0.44,0.45,0.42,944.25,980.237,970.209,49,0.86,1.992,2,2.01,0.02,0.013,0.01,1.982,1.987,2,2956.408967,10111.03428,13067.44324,12000,25067.44324,0.969617704
27-11-2022 13:15,10.9,10.84,11.1,38.4,39,36,0.43,0.43,0.46,966.912,977.73,902.52,49,0.86,1.978,1.997,1.99,0.01,0.01,0.013,1.965,1.987,1.97,2844.38556,6306.826815,9151.212375,13500,22651.21238,0.972465594
27-11-2022 13:30,11,10.86,11.2,37.8,37.5,39.5,0.42,0.44,0.433,951.804,940.125,990.265,49,0.86,2.01,1.996,1.97,0.013,0.02,0.01,2,1.976,1.94,2917.511967,9821.23469,12738.74666,14000,26738.74666,0.967657562
27-11-2022 13:45,10.9,10.95,11,36.5,38.4,39.1,0.433,0.45,0.46,919.07,962.688,980.237,49,0.86,1.99,1.987,2,0.01,0.03,0.02,1.97,1.957,1.99,2879.58274,12089.84898,14969.43172,15000,29969.43172,0.963890921
27-11-2022 14:00,10.94,10.8,11,38,37.8,39.1,0.45,0.46,0.44,956.84,947.646,980.237,49,0.86,1.987,1.997,1.997,0.02,0.01,0.03,1.957,1.987,1.983,2925.21835,9106.864078,12032.08243,16000,28032.08243,0.96614614
27-11-2022 14:15,11,10.85,11.153,37.5,36.5,39,0.43,0.45,0.45,944.25,915.055,977.73,49,0.86,2,1.991,1.996,0.03,0.014,0.01,1.99,1.977,1.966,2833.641917,12826.85944,15660.50136,17000,32660.50136,0.960775729
27-11-2022 14:30,10.8,10.9,11.1,38.3,38,37.5,0.44,0.44,0.45,964.394,952.66,940.125,49,0.86,1.97,2,1.987,0.01,0.03,0.014,1.956,1.97,1.967,2857.330683,12180.18396,15037.51465,16500,31537.51465,0.962073251
27-11-2022 14:45,10.85,10.99,11.156,38.5,37.5,38.4,0.45,0.433,0.44,969.43,940.125,962.688,49,0.86,1.96,2.01,1.997,0.014,0.02,0.03,1.93,1.99,1.973,2892.156273,10287.5681,13179.72437,15000,28179.72437,0.965973902
27-11-2022 15:00,10.9,10.85,11.05,37.6,38.3,37.8,0.46,0.46,0.43,946.768,960.181,947.646,49,0.86,2.02,2.01,1.991,0.03,0.024,0.02,2,1.986,1.961,2883.021513,16345.59452,19228.61603,15500,34728.61603,0.958395321
27-11-2022 15:15,10.99,10.9,11.19,38.2,38.5,36.5,0.45,0.44,0.42,961.876,965.195,915.055,49,0.86,2.03,1.992,2,0.02,0.03,0.024,2.006,1.962,1.99,2859.799733,15491.37058,18351.17032,14000,32351.17032,0.961132787
27-11-2022 15:30,10.85,11,11.1,39.2,37.6,38,0.44,0.45,0.433,987.056,942.632,952.66,49,0.86,2.01,2.01,2.01,0.024,0.01,0.03,1.98,2,1.996,2944.248,10765.61327,13709.86127,13000,26709.86127,0.967691372
27-11-2022 15:45,10.9,10.9,10.95,36.9,38.2,37.5,0.433,0.45,0.45,929.142,957.674,940.125,49,0.86,1.98,1.99,2.01,0.03,0.014,0.01,1.97,1.976,1.98,2808.812633,12916.1666,15724.97923,12000,27724.97923,0.9665046
27-11-2022 16:00,11,10.94,10.84,39.2,39.2,38.3,0.46,0.44,0.43,987.056,982.744,960.181,49,0.86,2.01,2.01,1.992,0.01,0.03,0.014,1.996,1.98,1.972,3033.11256,12909.93703,15943.04959,13500,29443.04959,0.964502627
27-11-2022 16:15,10.9,11,10.86,38.4,36.9,38.5,0.44,0.43,0.44,966.912,925.083,965.195,49,0.86,1.996,1.992,2.01,0.014,0.02,0.03,1.966,1.972,1.986,2878.29046,10077.7968,12956.08726,14000,26956.08726,0.967403242
27-11-2022 16:30,10.94,10.8,10.95,39.2,39.2,37.6,0.45,0.42,0.45,987.056,982.744,942.632,49,0.86,2.045,1.978,1.99,0.03,0.024,0.02,2.025,1.954,1.96,2998.428373,17475.36584,20473.79421,15000,35473.79421,0.957540506
27-11-2022 16:45,10.91,10.85,10.8,36.9,38.4,38.2,0.45,0.433,0.46,929.142,962.688,957.674,49,0.86,2.01,2.01,2.01,0.02,0.03,0.024,1.986,1.98,2,2877.9247,15030.70895,17908.63365,16000,33908.63365,0.959337711
27-11-2022 17:00,11,10.9,10.85,39.2,39.2,39.2,0.44,0.45,0.45,987.056,982.744,982.744,49,0.86,1.99,1.99,1.992,0.024,0.01,0.03,1.96,1.98,1.969,3058.938027,11023.34972,14082.28774,17000,31082.28774,0.962600228
27-11-2022 17:15,10.9,10.99,10.9,38.4,36.9,36.9,0.43,0.43,0.44,966.912,925.083,925.083,49,0.86,1.97,1.987,1.978,0.03,0.023,0.01,1.96,1.964,1.948,2767.88895,15913.2407,18681.12965,16500,35181.12965,0.957876048
27-11-2022 17:30,10.923,10.85,10.99,39.5,39.2,39.2,0.42,0.44,0.433,994.61,982.744,982.744,49,0.86,2,2,2.01,0.01,0.03,0.023,1.977,1.97,2,3094.142133,12962.88891,16057.03104,15000,31057.03104,0.962629483
27-11-2022 17:45,10.94,10.9,10.85,39.1,38.4,38.4,0.433,0.45,0.46,984.538,962.688,962.688,49,0.86,1.97,1.97,1.99,0.023,0.01,0.03,1.94,1.96,1.97,2950.337767,10530.26973,13480.60749,15500,28980.60749,0.965040669
27-11-2022 18:00,11,11,10.9,39.1,39.5,39.2,0.45,0.46,0.44,984.538,990.265,982.744,48,0.86,1.986,1.96,1.987,0.03,0.02,0.01,1.976,1.94,1.967,3049.203447,16233.92502,19283.12846,14000,33283.12846,0.960057839
27-11-2022 18:15,10.92,10.9,11,39,39.1,36.9,0.43,0.45,0.45,982.02,980.237,925.083,48,0.86,1.97,2.02,2,0.01,0.02,0.02,1.95,2,1.96,2935.928733,9626.475329,12562.40406,13000,25562.40406,0.969036376
27-11-2022 18:30,10.96,10.94,10.9,37.5,39.1,39.2,0.44,0.44,0.45,944.25,980.237,982.744,48,0.86,1.997,2.03,1.97,0.02,0.04,0.02,1.977,1.99,1.96,2979.648783,18762.13306,21741.78184,12000,33741.78184,0.959529698
27-11-2022 18:45,10.8,10.91,10.94,38.4,39,38.4,0.45,0.45,0.44,966.912,977.73,962.688,48,0.86,1.998,2.01,1.96,0.02,0.01,0.04,1.958,2,1.94,2964.50616,9432.147788,12396.65395,13500,25896.65395,0.968644196
27-11-2022 19:00,10.84,11,11,37.8,37.5,39.5,0.46,0.44,0.43,951.804,940.125,990.265,48,0.86,2,1.98,2.02,0.04,0.02,0.01,1.99,1.96,2.01,2931.253333,17974.61238,20905.86571,14000,34905.86571,0.958191855
27-11-2022 19:15,10.83,10.9,10.8,36.5,38.4,39.1,0.45,0.43,0.42,919.07,962.688,980.237,48,0.86,2.01,2.01,2.03,0.01,0.01,0.02,1.99,2,2.017,2915.057467,5911.394414,8826.451881,15000,23826.45188,0.971078312
27-11-2022 19:30,11.1,10.923,10.85,38,37.8,39.1,0.44,0.42,0.433,956.84,947.646,980.237,48,0.85,2.012,1.996,2.01,0.02,0.013,0.01,2.002,1.983,2,2943.400247,9998.362106,12941.76235,16000,28941.76235,0.965085892
27-11-2022 19:45,11.1,10.94,10.9,37.5,36.5,39,0.45,0.42,0.45,944.25,915.055,977.73,48,0.85,2,2.045,1.98,0.01,0.01,0.013,1.987,2.035,1.95,2849.510417,5767.349215,8616.859632,17000,25616.85963,0.968972461
27-11-2022 20:00,10.9,11,10.99,38.3,38,37.5,0.44,0.42,0.43,964.394,952.66,940.125,48,0.85,2.01,2.01,2.01,0.013,0.03,0.01,2,1.98,1.99,2892.4838,13108.98625,16001.47005,16500,32501.47005,0.960959264
27-11-2022 20:09,10.92,10.92,10.85,38.5,37.5,38.4,0.43,0.46,0.44,969.43,940.125,962.688,48,0.85,1.99,1.99,1.996,0.01,0.02,0.03,1.96,1.97,1.986,2897.112253,9034.508734,11931.62099,15000,26931.62099,0.967431865
27-11-2022 20:15,10.96,10.96,10.9,37.6,38.3,37.8,0.42,0.433,0.45,946.768,960.181,947.646,48,0.85,1.987,1.97,2.045,0.03,0.01,0.02,1.967,1.96,2.015,2873.63074,12043.17261,14916.80335,15500,30416.80335,0.963371643
27-11-2022 20:30,10.8,10.8,11,38.2,38.5,36.5,0.42,0.46,0.46,961.876,965.195,915.055,48,0.85,2,2,2.01,0.02,0.03,0.01,1.99,1.97,1.99,2853.600833,15487.10033,18340.70116,14000,32340.70116,0.961144876
27-11-2022 20:45,10.84,10.84,10.9,39.2,37.6,38,0.42,0.44,0.45,987.056,942.632,952.66,48,0.85,2,1.97,1.99,0.01,0.02,0.03,1.97,1.95,1.97,2910.649067,9180.825673,12091.47474,13000,25091.47474,0.969589463
27-11-2022 21:00,10.83,10.83,10.94,36.9,38.2,37.5,0.46,0.45,0.44,929.142,957.674,940.125,48,0.85,1.96,1.986,1.97,0.03,0.02,0.02,1.94,1.966,1.95,2779.03958,14753.57933,17532.61891,12000,29532.61891,0.964398484
27-11-2022 21:15,10.82,11.1,10.91,37.6,39.2,38.3,0.433,0.45,0.45,946.768,982.744,960.181,48,0.85,2.03,1.97,2,0.02,0.02,0.02,2.01,1.95,1.99,2943.6312,12420.77064,15364.40184,13500,28864.40184,0.965175966
27-11-2022 21:30,11,11.1,11,38.2,36.9,38.5,0.46,0.44,0.44,961.876,925.083,965.195,48,0.85,2.01,1.997,1.97,0.02,0.01,0.02,1.99,1.987,1.94,2857.413357,9027.066085,11884.47944,14000,25884.47944,0.968658475
27-11-2022 21:45,11.153,10.9,10.9,39.2,37.6,37.6,0.44,0.43,0.43,987.056,942.632,942.632,48,0.85,1.98,1.998,1.986,0.02,0.03,0.01,1.97,1.968,1.966,2891.65568,15383.88996,18275.54564,15000,33275.54564,0.960066576
27-11-2022 22:00,11.1,10.92,10.923,36.9,38.2,38.2,0.45,0.42,0.42,929.142,957.674,957.674,48,0.85,2.01,2,1.97,0.01,0.02,0.03,1.98,1.98,1.96,2843.339633,9001.522862,11844.8625,16000,27844.8625,0.966364637
27-11-2022 22:15,11.156,10.96,10.94,39.2,39.2,39.2,0.45,0.433,0.42,987.056,982.744,982.744,48,0.85,1.98,2.01,1.997,0.03,0.01,0.02,1.96,2,1.967,3066.621227,12968.633,16035.25422,17000,33035.25422,0.96034351
27-11-2022 22:30,11.05,10.8,11,38.4,36.9,36.9,0.44,0.45,0.42,966.912,925.083,925.083,48,0.85,1.99,2.012,1.998,0.02,0.03,0.01,1.98,1.982,1.978,2798.1435,14793.66128,17591.80478,16500,34091.80478,0.959127035
27-11-2022 22:45,11,10.84,10.92,38.3,39.2,37.6,0.43,0.43,0.46,964.394,982.744,942.632,48,0.85,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.98,2949.749633,9548.184074,12497.93371,14000,26497.93371,0.967939504
27-11-2022 23:00,10.9,10.83,10.96,38.5,38.4,38.2,0.42,0.44,0.433,969.43,962.688,957.674,48,0.85,1.99,2.01,2.01,0.03,0.02,0.02,1.97,1.99,2,2948.871833,15582.78431,18531.65614,15500,34031.65614,0.959196206
27-11-2022 23:15,10.923,10.82,10.8,37.6,38.3,39.2,0.433,0.45,0.46,946.768,960.181,982.744,48,0.85,2,1.99,2.012,0.02,0.01,0.02,1.98,1.98,2.002,2946.116927,9055.507775,12001.6247,14000,26001.6247,0.968521097
27-11-2022 23:30,10.94,11,10.84,38.2,38.5,36.9,0.45,0.46,0.44,961.876,965.195,925.083,48,0.85,2.03,1.987,2,0.02,0.01,0.01,2.02,1.977,1.98,2876.90265,9276.457833,12153.36048,13000,25153.36048,0.969516745
27-11-2022 23:45,11,11.153,10.83,39.2,37.6,39.2,0.43,0.45,0.45,987.056,942.632,982.744,48,0.85,2.03,2,2.01,0.01,0.02,0.01,2.02,1.98,2,3011.848533,9174.574887,12186.42342,12000,24186.42342,0.970654184
28-11-2022 00:00,10.92,11.1,11.1,36.9,38.2,38.4,0.44,0.44,0.45,929.142,957.674,962.688,48,0.85,2.01,2,1.99,0.01,0.01,0.02,1.99,1.99,1.977,2863.230167,5941.232408,8804.462575,13500,22304.46257,0.972875664
28-11-2022 00:15,10.96,11.156,11.1,39.2,39.2,38.3,0.45,0.433,0.44,987.056,982.744,960.181,48,0.85,1.98,1.96,1.987,0.02,0.013,0.01,1.97,1.947,1.977,2989.690677,10683.46925,13673.15993,14000,27673.15993,0.966565111
28-11-2022 00:30,10.8,11.05,10.9,38.4,36.9,38.5,0.46,0.44,0.43,966.912,925.083,965.195,48,0.85,2.01,2.03,2,0.01,0.01,0.013,1.997,2.02,1.98,2897.477967,5973.173754,8870.65172,15000,23870.65172,0.971026214
28-11-2022 00:45,10.84,11,10.92,38.7,39.2,37.6,0.45,0.46,0.42,974.466,982.744,942.632,48,0.85,1.98,2.01,2,0.013,0.02,0.01,1.97,1.99,1.966,2960.530867,10556.57784,13517.10871,16000,29517.10871,0.964416516
28-11-2022 01:00,10.83,10.9,10.96,36,38.4,38.2,0.44,0.42,0.433,906.48,962.688,957.674,48,0.85,1.987,1.98,1.96,0.01,0.034,0.02,1.967,1.946,1.937,2784.963733,13248.77723,16033.74096,17000,33033.74096,0.960345255
28-11-2022 01:15,10.82,10.923,10.8,39.5,38.7,39.2,0.433,0.41,0.45,994.61,970.209,982.744,48,0.85,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,3088.612867,13822.80697,16911.41984,16500,33411.41984,0.959910053
28-11-2022 01:30,11,10.94,10.84,39.1,36,36.9,0.44,0.4,0.43,984.538,902.52,925.083,48,0.85,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,2,2781.749333,17237.48782,20019.23716,15000,35019.23716,0.95806176
28-11-2022 01:45,11.153,11,10.83,39.1,39.5,39.2,0.46,0.39,0.44,984.538,990.265,982.744,48,0.85,1.987,1.99,1.98,0.023,0.01,0.023,1.964,1.98,1.96,3061.730057,10707.69917,13769.42922,15500,29269.42922,0.96470456
28-11-2022 02:00,11.1,10.92,10.82,39,39.1,38.4,0.42,0.38,0.45,982.02,980.237,962.688,48,0.85,2,2.01,2.01,0.023,0.02,0.01,1.99,1.99,1.976,3026.2579,13802.42462,16828.68252,14000,30828.68252,0.962894056
28-11-2022 02:15,11.156,10.96,11,37.5,39.1,38.7,0.41,0.433,0.46,944.25,980.237,970.209,48,0.85,1.998,1.99,1.98,0.01,0.034,0.02,1.978,1.956,1.957,2939.148533,13868.29346,16807.442,13000,29807.442,0.964079086
28-11-2022 02:30,11.05,10.8,11.153,38.4,39,36,0.4,0.44,0.45,966.912,977.73,902.52,48,0.85,2.06,2,1.99,0.02,0.023,0.034,2.026,1.977,1.967,2886.2112,13572.0163,16458.2275,12000,28458.2275,0.96564917
28-11-2022 02:45,11.19,10.84,11.1,37.8,37.5,39.5,0.39,0.46,0.44,951.804,940.125,990.265,48,0.85,1.97,2.03,2.01,0.034,0.023,0.023,1.947,2.007,1.987,2935.2016,17050.87683,19986.07843,13500,33486.07843,0.95982407
28-11-2022 03:00,11.1,10.83,11.156,36.5,38.4,39.1,0.38,0.42,0.433,919.07,962.688,980.237,48,0.85,2.01,2.03,1.99,0.023,0.023,0.023,1.987,2.007,1.98,2904.503733,13588.692,16493.19574,14000,30493.19574,0.963283028
28-11-2022 03:15,10.95,10.82,11.05,38.7,37.8,39.1,0.433,0.41,0.44,974.466,947.646,980.237,48,0.85,1.99,2.01,2,0.023,0.01,0.023,1.967,2,1.98,2969.997167,10281.10217,13251.09934,15000,28251.09934,0.965890659
28-11-2022 03:30,10.84,11,11,36,36.5,39,0.44,0.4,0.46,906.48,915.055,977.73,48,0.85,2,1.98,2.03,0.023,0.02,0.01,1.99,1.96,1.996,2772.495,11885.17605,14657.67105,16000,30657.67105,0.963092292
28-11-2022 03:45,10.86,11.153,10.9,39.5,38.7,37.5,0.46,0.39,0.42,994.61,970.209,940.125,48,0.85,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,3000.3823,13971.89338,16972.27568,17000,33972.27568,0.959264502
28-11-2022 04:00,10.95,11.1,10.923,39.1,36,38.4,0.42,0.38,0.41,984.538,902.52,962.688,48,0.85,1.99,1.98,2.01,0.02,0.023,0.034,1.956,1.957,1.987,2857.425833,12717.83564,15575.26147,16500,32075.26147,0.96145149
28-11-2022 04:15,11,11.156,10.94,39.1,39.5,37.8,0.41,0.433,0.4,984.538,990.265,947.646,48,0.85,1.97,1.987,1.98,0.034,0.023,0.023,1.947,1.964,1.96,2980.35855,18510.95936,21491.31791,15000,36491.31791,0.956375736
28-11-2022 04:30,11.153,11.05,11,39,39.1,36.5,0.4,0.46,0.39,982.02,980.237,915.055,48,0.85,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,1.976,2930.9102,13806.23108,16737.14128,15500,32237.14128,0.961264477
28-11-2022 04:45,11.1,11.19,10.92,37.5,39.1,38.7,0.39,0.44,0.38,944.25,980.237,970.209,48,0.85,1.997,1.99,1.98,0.023,0.034,0.02,1.977,1.956,1.957,2938.679783,17731.9284,20670.60819,14000,34670.60819,0.958461928
28-11-2022 05:00,11.156,11.1,10.96,38.4,39,36,0.38,0.45,0.433,966.912,977.73,902.52,48,0.85,1.98,1.987,1.987,0.02,0.023,0.034,1.946,1.964,1.964,2839.0026,13572.0163,16411.0189,13000,29411.0189,0.964539874
28-11-2022 05:15,11.05,10.95,10.8,37.8,37.5,39.5,0.433,0.45,0.44,951.804,940.125,990.265,48,0.85,2.03,2,2.01,0.034,0.023,0.023,2.007,1.977,1.99,2949.7159,17050.87683,20000.59273,12000,32000.59273,0.961537777
28-11-2022 05:30,11.19,10.84,10.84,36.5,38.4,39.1,0.46,0.44,0.46,919.07,962.688,980.237,48,0.85,2.01,1.998,1.99,0.023,0.02,0.023,1.987,1.978,1.98,2888.775093,12661.92382,15550.69891,13500,29050.69891,0.96495908
28-11-2022 05:45,11.1,10.86,10.83,38,37.8,39.1,0.44,0.43,0.42,956.84,947.646,980.237,48,0.85,1.98,2.06,1.987,0.023,0.01,0.02,1.96,2.05,1.957,2946.758623,10019.13941,12965.89803,14000,26965.89803,0.967391765
28-11-2022 06:00,10.95,10.95,10.82,37.5,36.5,39,0.45,0.42,0.41,944.25,915.055,977.73,48,0.85,2.01,1.97,2,0.02,0.03,0.01,2,1.94,1.98,2831.031667,14320.56938,17151.60105,15000,32151.60105,0.961363289
28-11-2022 06:15,10.84,11,11,38.3,38,37.5,0.45,0.433,0.4,964.394,952.66,940.125,48,0.85,1.986,2.01,1.998,0.01,0.02,0.03,1.956,1.99,1.988,2875.12368,9159.994378,12035.11806,16000,28035.11806,0.966142598
28-11-2022 06:30,10.86,11.153,11.153,38.5,37.5,38.4,0.44,0.45,0.39,969.43,940.125,962.688,48,0.85,1.985,1.99,2.06,0.03,0.01,0.02,1.965,1.98,2.03,2926.099117,12350.47989,15276.579,17000,32276.579,0.961218927
28-11-2022 06:45,10.95,11.1,11.1,37.6,38.3,37.8,0.43,0.43,0.38,946.768,960.181,947.646,48,0.85,2.01,2,1.97,0.02,0.03,0.01,2,1.97,1.95,2863.417467,15198.43199,18061.84945,16500,34561.84945,0.958586833
28-11-2022 07:00,10.8,11.156,11.156,38.2,38.5,36.5,0.42,0.44,0.433,961.876,965.195,915.055,48,0.85,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2853.677533,9303.844601,12157.52213,15000,27157.52213,0.967167654
28-11-2022 07:15,11.18,11.05,11.05,39.2,37.6,38,0.433,0.45,0.46,987.056,942.632,952.66,48,0.85,2,1.99,1.99,0.03,0.02,0.02,1.98,1.97,1.98,2920.074133,15672.84712,18592.92125,15500,34092.92125,0.959125752
28-11-2022 07:30,11.13,11.19,11.19,36.9,38.2,37.5,0.45,0.46,0.44,929.142,957.674,940.125,48,0.85,2.03,1.97,2,0.02,0.01,0.02,2.01,1.96,1.99,2817.090367,8818.764842,11635.85521,14000,25635.85521,0.968950167
28-11-2022 07:45,11.04,11.1,11.1,39.2,39.2,38.3,0.43,0.45,0.45,987.056,982.744,960.181,48,0.85,2.03,2,2.01,0.02,0.01,0.01,2.02,1.99,1.99,3047.036033,9717.683483,12764.71952,13000,25764.71952,0.968798958
28-11-2022 08:00,10.89,10.95,10.95,38.4,36.9,38.5,0.44,0.44,0.45,966.912,925.083,965.195,48,0.85,2.01,1.997,1.99,0.01,0.02,0.01,2,1.977,1.98,2877.559423,8824.803748,11702.36317,12000,23702.36317,0.971224602
28-11-2022 08:15,10.94,10.84,10.84,38.2,39.2,37.6,0.45,0.433,0.44,961.876,982.744,942.632,48,0.85,1.98,1.98,1.97,0.01,0.01,0.02,1.96,1.97,1.957,2905.649867,6309.588243,9215.23811,13500,22715.23811,0.972389914
28-11-2022 08:30,10.98,10.86,10.86,39.2,38.4,38.2,0.46,0.46,0.43,987.056,962.688,957.674,48,0.85,2.01,2.03,2,0.02,0.013,0.01,2,2.017,1.99,3000.161067,10514.3847,13514.54576,14000,27514.54576,0.966750378
28-11-2022 08:46,11.19,10.95,10.95,36.9,38.2,39.2,0.45,0.44,0.42,929.142,957.674,982.744,48,0.85,2.02,2.01,1.997,0.01,0.01,0.013,2.007,2,1.977,2917.398227,5939.073045,8856.471272,15000,23856.47127,0.971042928
28-11-2022 09:00,10.97,10.8,11,39.2,39.2,36.9,0.44,0.45,0.433,987.056,982.744,925.083,48,0.85,2.02,1.98,1.98,0.013,0.02,0.01,2.01,1.96,1.946,2947.515933,10663.53344,13611.04938,16000,29611.04938,0.964307311
28-11-2022 09:15,10.84,11.18,11.153,38.4,36.9,39.2,0.433,0.45,0.45,966.912,925.083,982.744,48,0.85,2.01,2.01,2.03,0.01,0.034,0.02,1.99,1.976,2.007,2940.026967,12821.77132,15761.79829,17000,32761.79829,0.96065886
28-11-2022 09:30,10.99,11.13,11.1,38.3,39.2,38.4,0.46,0.44,0.43,964.394,982.744,962.688,48,0.85,1.99,1.986,2.01,0.02,0.023,0.034,1.956,1.963,1.987,2978.247913,13615.63995,16593.88786,16500,33093.88786,0.96027592
28-11-2022 09:45,11,11.04,11.156,38.5,38.4,38.2,0.44,0.43,0.44,969.43,962.688,957.674,48,0.85,1.97,1.985,1.98,0.034,0.023,0.023,1.947,1.962,1.96,2912.109767,17763.56954,20675.6793,14000,34675.6793,0.958456104
28-11-2022 10:00,10.9,10.89,11.05,37.6,38.3,39.2,0.45,0.42,0.45,946.768,960.181,982.744,48,0.85,2,2.01,2.01,0.023,0.02,0.023,1.977,1.99,2,2954.871767,13026.01867,15980.89044,15500,31480.89044,0.962138769
28-11-2022 10:15,10.923,10.94,11.19,38.2,38.5,36.9,0.45,0.433,0.46,961.876,965.195,925.083,48,0.85,2,1.99,1.986,0.023,0.01,0.02,1.98,1.98,1.956,2857.43832,10204.74688,13062.1852,14000,27062.1852,0.967279141
28-11-2022 10:30,10.94,10.98,11.1,39.2,37.6,39.2,0.44,0.45,0.45,987.056,942.632,982.744,48,0.85,1.99,2,1.985,0.02,0.03,0.01,1.98,1.97,1.965,2978.554667,15384.02367,18362.57834,13000,31362.57834,0.962275692
28-11-2022 10:45,11,11.19,10.95,36.9,38.2,38.4,0.43,0.43,0.44,929.142,957.674,962.688,48,0.85,1.98,2.03,2.01,0.01,0.02,0.03,1.95,2.01,2,2874.036867,9001.573002,11875.60987,12000,23875.60987,0.971020371
28-11-2022 11:00,10.92,10.97,10.84,39.2,39.2,38.3,0.42,0.44,0.433,987.056,982.744,960.181,48,0.85,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,3042.3789,12968.48258,16010.86148,13500,29510.86148,0.964423779
28-11-2022 11:15,10.96,10.84,10.86,38.4,36.9,38.5,0.433,0.45,0.46,966.912,925.083,965.195,48,0.85,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,2878.570167,14793.79499,17672.36516,14000,31672.36516,0.961917257
28-11-2022 11:30,10.8,10.99,10.95,38.7,39.2,37.6,0.45,0.46,0.44,974.466,982.744,942.632,48,0.85,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,2969.286667,9613.278067,12582.56473,15000,27582.56473,0.966670921
28-11-2022 11:45,10.84,11,10.8,36,38.4,38.2,0.43,0.45,0.45,906.48,962.688,957.674,48,0.85,2.02,2.01,2.03,0.03,0.02,0.02,2,1.99,1.99,2848.014267,14401.89897,17249.91323,16000,33249.91323,0.96009611
28-11-2022 12:00,10.83,10.9,11.18,39.5,38.7,39.2,0.44,0.44,0.45,994.61,970.209,982.744,48,0.85,1.98,2.02,2.01,0.02,0.04,0.02,1.96,1.98,2,3067.7584,19152.28536,22220.04376,17000,39220.04376,0.953266078
28-11-2022 12:15,10.82,10.923,11.13,39.1,36,36.9,0.45,0.45,0.44,984.538,902.52,925.083,48,0.85,2,2.02,1.98,0.02,0.01,0.04,1.96,2.01,1.96,2790.509267,9189.576098,11980.08536,16500,28480.08536,0.965623693
28-11-2022 12:30,11,10.94,11.04,39.1,39.5,39.2,0.46,0.44,0.43,984.538,990.265,982.744,48,0.85,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,3089.026933,19464.97526,22554.00219,15000,37554.00219,0.955162292
28-11-2022 12:45,11.153,11,10.89,39,39.1,38.4,0.45,0.43,0.42,982.02,980.237,962.688,48,0.85,2,1.99,2.02,0.01,0.01,0.02,1.98,1.98,2.007,3020.981033,6423.844109,9444.825142,15500,24944.82514,0.969761826
28-11-2022 13:00,11.1,10.92,10.94,37.5,39.1,38.7,0.44,0.42,0.433,944.25,980.237,970.209,48,0.85,2.03,1.97,2.02,0.02,0.013,0.01,2.02,1.957,2.01,2963.925667,10111.03428,13074.95994,14000,27074.95994,0.967264201
28-11-2022 13:15,11.156,10.96,10.98,38.4,39,36,0.45,0.42,0.45,966.912,977.73,902.52,48,0.85,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.99,2875.1904,6306.826815,9182.017215,13000,22182.01722,0.973020552
28-11-2022 13:30,11.05,10.8,11.19,37.8,37.5,39.5,0.44,0.42,0.43,951.804,940.125,990.265,48,0.85,1.98,2,1.99,0.013,0.02,0.01,1.97,1.98,1.96,2915.500233,9821.23469,12736.73492,12000,24736.73492,0.970006508
28-11-2022 13:45,11.19,10.84,10.97,36.5,38.4,39.1,0.43,0.46,0.44,919.07,962.688,980.237,48,0.85,1.997,1.99,1.97,0.01,0.03,0.02,1.977,1.96,1.96,2868.877783,12089.84898,14958.72677,13500,28458.72677,0.965648588
28-11-2022 14:00,11.1,10.83,10.84,38.7,37.8,39.1,0.42,0.433,0.45,974.466,947.646,980.237,48,0.85,1.99,1.98,2,0.02,0.01,0.03,1.96,1.97,1.986,2955.708767,9333.805409,12289.51418,14000,26289.51418,0.968183653
28-11-2022 14:15,10.95,10.82,10.99,36,36.5,39,0.42,0.46,0.46,906.48,915.055,977.73,48,0.85,2,2.01,2,0.03,0.014,0.01,1.99,1.996,1.97,2770.6075,12127.83872,14898.44622,15000,29898.44622,0.963973368
28-11-2022 14:30,10.84,11,11,39.5,38.7,37.5,0.42,0.44,0.45,994.61,970.209,940.125,48,0.85,2.03,1.99,1.99,0.01,0.03,0.014,2.016,1.96,1.97,2982.049367,12714.93913,15696.98849,16000,31696.98849,0.961888778
28-11-2022 14:45,10.86,11.153,10.9,39.1,36,38.4,0.46,0.45,0.44,984.538,902.52,962.688,48,0.85,2.03,2,1.98,0.014,0.02,0.03,2,1.98,1.956,2871.704367,9963.379559,12835.08393,17000,29835.08393,0.964046972
28-11-2022 15:00,10.95,11.1,10.923,39.1,39.5,37.8,0.433,0.45,0.45,984.538,990.265,947.646,48,0.85,1.986,2.02,2.01,0.03,0.024,0.02,1.966,1.996,1.98,3019.963353,17544.46654,20564.42989,16500,37064.42989,0.955720935
28-11-2022 15:15,11,11.156,10.94,39,39.1,36.5,0.46,0.44,0.44,982.02,980.237,915.055,48,0.85,1.995,1.98,1.99,0.02,0.03,0.024,1.971,1.95,1.98,2904.205433,16045.05474,18949.26017,15000,33949.26017,0.959290976
28-11-2022 15:30,11.153,11.05,11,37.5,39.1,38.7,0.44,0.43,0.43,944.25,980.237,970.209,48,0.85,2.01,2,2,0.024,0.01,0.03,1.98,1.99,1.986,2959.854167,10345.44851,13305.30268,15500,28805.30268,0.96524479
28-11-2022 15:45,11.1,11.19,10.92,38.4,39,36,0.45,0.42,0.42,966.912,977.73,902.52,48,0.85,2.01,1.99,2.02,0.03,0.014,0.01,2,1.976,1.99,2869.5252,13813.32434,16682.84954,14000,30682.84954,0.9630631
28-11-2022 16:00,11.156,11.1,10.96,37.8,37.5,39.5,0.45,0.433,0.42,951.804,940.125,990.265,48,0.85,2.03,2,1.98,0.01,0.03,0.014,2.016,1.97,1.96,2934.1134,11862.74091,14796.85431,13000,27796.85431,0.966420681
28-11-2022 16:15,11.05,10.95,10.8,36.5,38.4,39.1,0.44,0.45,0.42,919.07,962.688,980.237,48,0.85,2.01,2.03,2,0.014,0.02,0.03,1.98,2.01,1.976,2909.599767,10130.14204,13039.74181,12000,25039.74181,0.96965026
28-11-2022 16:30,11.19,10.84,10.84,38,37.8,39.1,0.43,0.43,0.46,956.84,947.646,980.237,48,0.85,1.98,2.02,1.99,0.03,0.024,0.02,1.96,1.996,1.96,2929.236233,16346.2263,19275.46253,13500,32775.46253,0.960643098
28-11-2022 16:45,11.1,10.86,10.83,37.5,36.5,39,0.42,0.44,0.433,944.25,915.055,977.73,48,0.85,2.01,1.98,2,0.02,0.03,0.024,1.986,1.95,1.99,2835.4725,14325.13212,17160.60462,14000,31160.60462,0.962509527
28-11-2022 17:00,10.95,10.95,10.82,38.3,38,37.5,0.433,0.45,0.46,964.394,952.66,940.125,48,0.85,1.96,1.997,2.03,0.024,0.01,0.03,1.93,1.987,2.007,2871.1533,10475.05113,13346.20443,15000,28346.20443,0.965779762
28-11-2022 18:20,10.84,11,11,38.5,37.5,38.4,0.45,0.46,0.44,969.43,940.125,962.688,48,0.85,1.95,1.99,2.02,0.03,0.023,0.01,1.94,1.967,1.99,2889.1454,16177.22266,19066.36806,16000,35066.36806,0.958007687
28-11-2022 18:30,10.86,11.153,11.153,37.6,38.3,37.8,0.43,0.45,0.45,946.768,960.181,947.646,48,0.85,2.01,2,1.98,0.01,0.03,0.023,1.987,1.97,1.97,2868.180267,12214.63963,15082.8199,17000,32082.8199,0.961442756
28-11-2022 18:45,10.95,11.1,11.1,38.2,38.5,36.5,0.44,0.44,0.45,961.876,965.195,915.055,48,0.85,1.99,2.03,1.997,0.023,0.01,0.03,1.96,2.02,1.977,2857.786117,10207.73021,13065.51633,16500,29565.51633,0.964360239
28-11-2022 19:00,10.8,11.156,11.156,39.2,37.6,38,0.45,0.433,0.44,987.056,942.632,952.66,48,0.85,1.97,2.03,1.99,0.03,0.02,0.01,1.96,2.01,1.97,2923.557867,15669.67159,18593.22945,15000,33593.22945,0.959700693
28-11-2022 19:15,10.85,11.05,11.05,36.9,38.2,37.5,0.46,0.46,0.43,929.142,957.674,940.125,48,0.85,2,1.986,2,0.01,0.02,0.02,1.98,1.966,1.96,2811.25688,8998.213622,11809.4705,15500,27309.4705,0.966990018
28-11-2022 19:30,10.9,11.19,11.19,39.2,39.2,38.3,0.45,0.44,0.42,987.056,982.744,960.181,48,0.85,1.97,1.995,2.03,0.02,0.04,0.02,1.95,1.955,2.02,3023.521433,19378.74178,22402.26321,14000,36402.26321,0.956477565
28-11-2022 19:45,10.99,11.1,11.1,38.4,36.9,38.5,0.44,0.45,0.433,966.912,925.083,965.195,48,0.85,2,2.01,2.03,0.02,0.01,0.04,1.96,2,2.01,2898.307867,9098.256561,11996.56443,13000,24996.56443,0.969701008
28-11-2022 20:00,10.85,10.95,10.95,38.4,39.2,37.6,0.433,0.45,0.45,966.912,982.744,942.632,48,0.85,1.97,2.01,1.986,0.04,0.02,0.01,1.96,1.99,1.976,2933.75232,18907.29811,21841.05043,12000,33841.05043,0.959415466
28-11-2022 20:18,10.9,10.84,10.84,37.5,38.4,38.2,0.46,0.44,0.43,944.25,962.688,957.674,48,0.85,1.97,2.03,1.995,0.01,0.01,0.02,1.95,2.02,1.982,2891.6177,6067.638653,8959.256353,13500,22459.25635,0.972692561
28-11-2022 20:30,11,10.86,10.86,38.3,38.4,39.2,0.44,0.43,0.44,964.394,962.688,982.744,48,0.85,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2990.541033,10219.6432,13210.18423,14000,27210.18423,0.967106082
28-11-2022 20:45,10.9,10.95,10.95,38.5,37.5,36.9,0.45,0.42,0.45,969.43,940.125,925.083,48,0.85,2,1.98,2.01,0.01,0.01,0.013,1.987,1.97,1.98,2828.570367,6082.773828,8911.344195,15000,23911.34419,0.970978256
28-11-2022 21:00,10.94,10.8,11,37.6,38.3,39.2,0.45,0.433,0.46,946.768,960.181,982.744,48,0.85,2.03,2.01,2.03,0.013,0.03,0.01,2.02,1.98,2.01,2979.253633,13107.01981,16086.27344,16000,32086.27344,0.961438766
28-11-2022 21:15,10.91,10.85,11.153,38.2,38.5,38.4,0.44,0.45,0.45,961.876,965.195,962.688,48,0.85,2.02,1.96,2.01,0.01,0.02,0.03,1.99,1.94,2,2938.913467,9304.320931,12243.2344,17000,29243.2344,0.964735034
28-11-2022 21:30,11.16,10.9,11.1,39.2,37.6,38.4,0.43,0.43,0.44,987.056,942.632,962.688,48,0.85,1.98,1.95,1.98,0.03,0.01,0.02,1.96,1.94,1.95,2906.336,12711.06368,15617.39968,16500,32117.39968,0.961402802
28-11-2022 21:45,11,10.99,11.156,36.9,38.2,37.5,0.42,0.44,0.433,929.142,957.674,940.125,48,0.85,1.997,2.01,2.01,0.02,0.03,0.01,1.987,1.98,1.99,2826.25669,14929.89436,17756.15105,14000,31756.15105,0.961820359
28-11-2022 22:00,10.8,10.85,11.05,39.2,39.2,38.3,0.433,0.45,0.46,987.056,982.744,960.181,48,0.85,1.99,1.99,1.96,0.01,0.02,0.03,1.96,1.97,1.94,2996.9772,9695.772097,12692.7493,15500,28192.7493,0.96595871
28-11-2022 22:15,10.85,10.9,11.19,38.4,36.9,38.5,0.45,0.46,0.44,966.912,925.083,965.195,48,0.85,2,1.97,1.95,0.03,0.02,0.02,1.98,1.95,1.93,2840.6264,15060.81317,17901.43957,14000,31901.43957,0.961652381
28-11-2022 22:30,10.9,11,11.1,38.2,39.2,37.6,0.43,0.45,0.45,961.876,982.744,942.632,48,0.85,2.03,2,2.01,0.02,0.02,0.02,2.01,1.98,2,2959.064933,12612.89227,15571.95721,13000,28571.95721,0.965516625
28-11-2022 22:45,10.99,10.9,10.95,39.2,38.4,38.2,0.44,0.44,0.45,987.056,962.688,957.674,48,0.85,2.03,1.97,1.99,0.02,0.01,0.02,2.01,1.96,1.96,2976.05,9590.808759,12566.85876,12000,24566.85876,0.970206347
28-11-2022 23:00,10.85,10.94,10.84,36.9,38.2,39.2,0.45,0.45,0.44,929.142,957.674,982.744,48,0.85,1.986,2,1.97,0.02,0.03,0.01,1.976,1.97,1.95,2883.272753,14930.03642,17813.30918,13500,31313.30918,0.962332722
28-11-2022 23:15,10.9,10.91,10.86,39.2,39.2,36.9,0.46,0.44,0.43,987.056,982.744,925.083,48,0.85,2,1.97,2,0.01,0.02,0.03,1.97,1.95,1.99,2941.226933,9695.421117,12636.64805,14000,26636.64805,0.967777078
28-11-2022 23:30,11,11.16,10.95,38.4,36.9,39.2,0.45,0.43,0.42,966.912,925.083,982.744,48,0.85,2.01,1.97,1.97,0.03,0.01,0.02,1.99,1.96,1.94,2891.139367,12208.33497,15099.47434,15000,30099.47434,0.963739919
28-11-2022 23:45,10.9,11,10.8,38.4,39.2,38.4,0.44,0.42,0.433,966.912,982.744,962.688,48,0.85,2.01,1.99,2,0.02,0.03,0.01,2,1.96,1.98,2990.299733,15893.85876,18884.15849,16000,34884.15849,0.958216768
29-11-2022 00:00,10.94,10.8,10.85,37.5,38.4,38.2,0.45,0.42,0.45,944.25,962.688,957.674,48,0.85,2.03,2,1.97,0.01,0.02,0.03,2,1.98,1.95,2892.836767,9160.058184,12052.89495,17000,29052.89495,0.964956524
