DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
29-11-2022 00:15,10.91,10.85,10.9,38.3,38.4,39.2,0.44,0.42,0.43,964.394,962.688,982.744,48,0.85,2.01,2.03,1.97,0.03,0.02,0.02,1.99,2.01,1.96,2989.662167,15485.56407,18475.22623,16500,34975.22623,0.958112259
29-11-2022 00:30,11,10.9,10.99,38.5,37.5,36.9,0.43,0.46,0.44,969.43,940.125,925.083,48,0.85,1.98,2.02,1.99,0.02,0.01,0.02,1.96,2.01,1.98,2828.3613,9217.580771,12045.94207,15000,27045.94207,0.967298138
29-11-2022 00:45,10.9,10.99,10.85,37.6,38.3,39.2,0.42,0.433,0.45,946.768,960.181,982.744,48,0.85,2.01,1.98,2,0.02,0.01,0.01,2,1.97,1.98,2939.793267,9052.231961,11992.02523,15500,27492.02523,0.966776689
29-11-2022 01:00,10.923,10.85,10.9,38.2,38.5,38.4,0.42,0.46,0.46,961.876,965.195,962.688,48,0.85,1.98,1.997,2.03,0.01,0.02,0.01,1.97,1.977,2.02,2947.568417,9297.903011,12245.47143,14000,26245.47143,0.968235261
29-11-2022 01:15,10.94,10.9,11,39.2,37.6,38.4,0.42,0.44,0.45,987.84,942.632,962.688,48,0.85,1.975,1.99,2.02,0.01,0.01,0.02,1.955,1.98,2.007,2942.285867,6221.027763,9163.31363,13000,22163.31363,0.973042687
30-11-2022 11:42,11,11,10.9,36.9,38.2,37.5,0.46,0.45,0.44,929.88,957.674,940.125,48,0.85,2.01,2,1.98,0.02,0.013,0.01,2,1.987,1.97,2813.230367,9741.916971,12555.14734,12000,24555.14734,0.970220127
30-11-2022 11:45,10.92,10.9,10.94,39.2,39.2,38.3,0.433,0.45,0.45,987.84,982.744,960.181,48,0.85,1.99,2.03,1.997,0.01,0.01,0.013,1.977,2.02,1.977,3035.557377,6476.206235,9511.763611,13500,23011.76361,0.972039569
30-11-2022 12:00,10.96,10.94,10.91,38.4,36.9,38.5,0.46,0.44,0.44,967.68,925.083,965.195,48,0.85,1.97,2.03,1.99,0.013,0.02,0.01,1.96,2.01,1.956,2872.876333,9766.160886,12639.03722,14000,26639.03722,0.967774281
30-11-2022 12:15,10.8,10.91,11.16,36.9,39.2,37.6,0.44,0.43,0.43,929.88,982.744,942.632,48,0.85,2,1.986,2,0.01,0.034,0.02,1.98,1.952,1.977,2867.502347,13834.11232,16701.61466,15000,31701.61466,0.961883428
30-11-2022 12:30,10.84,11,11,39.2,38.4,38.2,0.45,0.42,0.42,987.84,962.688,957.674,48,0.85,1.97,2,2.03,0.02,0.023,0.034,1.936,1.977,2.007,2979.519333,13621.5955,16601.11483,16000,32601.11483,0.960844258
30-11-2022 12:45,10.83,10.9,10.8,38.4,36.9,39.2,0.45,0.433,0.42,967.68,925.083,982.744,48,0.85,1.96,2.01,2.03,0.034,0.023,0.023,1.937,1.987,2.007,2915.450967,17181.08857,20096.53954,17000,37096.53954,0.955684276
30-11-2022 13:00,10.82,10.923,10.85,38.3,39.2,36.9,0.44,0.45,0.42,965.16,982.744,925.083,48,0.85,1.97,2.01,1.986,0.023,0.023,0.023,1.947,1.987,1.976,2894.192387,14553.2092,17447.40159,16500,33947.40159,0.959293114
30-11-2022 13:15,11.14,10.94,10.9,38.5,38.4,39.2,0.43,0.43,0.46,970.2,962.688,982.744,48,0.85,1.97,2.03,2,0.023,0.01,0.023,1.947,2.02,1.98,2995.556433,10313.3033,13308.85973,15000,28308.85973,0.965823304
30-11-2022 13:30,11.05,11,10.99,37.6,38.3,38.4,0.42,0.44,0.433,947.52,960.181,962.688,48,0.85,2.02,2.01,2.01,0.023,0.02,0.01,2.01,1.99,1.976,2922.703233,13032.61446,15955.3177,15500,31455.3177,0.962168361
30-11-2022 13:45,10.93,10.92,10.85,38.2,38.5,36.9,0.433,0.45,0.46,962.64,965.195,925.083,48,0.85,2,1.98,2.01,0.01,0.034,0.02,1.98,1.946,1.987,2863.390367,13653.23552,16516.62588,14000,30516.62588,0.963255852
30-11-2022 14:00,10.99,10.96,10.9,39.2,37.6,39.2,0.45,0.46,0.44,987.84,942.632,982.744,48,0.85,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,3016.561067,13328.91254,16345.47361,13000,29345.47361,0.964616104
30-11-2022 14:15,11.195,10.8,11,36.9,38.2,38.4,0.43,0.45,0.45,929.88,957.674,962.688,48,0.85,2.01,1.98,2.01,0.034,0.023,0.023,1.987,1.957,1.987,2863.3323,16838.45393,19701.78623,12000,31701.78623,0.961883229
30-11-2022 14:30,10.96,10.84,10.9,39.2,39.2,38.3,0.44,0.44,0.45,987.84,982.744,960.181,48,0.85,1.992,1.975,1.98,0.023,0.023,0.023,1.969,1.952,1.97,3000.097693,14893.06592,17893.16362,13500,31393.16362,0.962240291
30-11-2022 14:45,11,10.83,10.94,38.4,36.9,38.5,0.45,0.433,0.44,967.68,925.083,965.195,48,0.85,2.01,2.01,2.01,0.023,0.01,0.023,1.987,2,1.99,2893.3414,10039.09682,12932.43822,14000,26932.43822,0.967430909
30-11-2022 15:00,10.9,10.82,10.91,38.7,39.2,37.6,0.46,0.46,0.43,975.24,982.744,942.632,48,0.85,1.99,1.99,1.98,0.023,0.02,0.01,1.98,1.97,1.97,2945.853833,13733.42735,16679.28118,15000,31679.28118,0.961909258
30-11-2022 15:15,10.923,11.14,11,36,38.4,38.2,0.45,0.44,0.42,907.2,962.688,957.674,48,0.85,2.01,1.97,1.975,0.01,0.01,0.02,1.99,1.96,1.945,2797.280733,5838.984578,8636.265311,16000,24636.26531,0.970124688
30-11-2022 15:30,10.94,11.05,10.9,39.5,38.7,39.2,0.44,0.45,0.433,995.4,970.209,982.744,48,0.85,1.96,2,2.01,0.02,0.03,0.01,1.95,1.97,1.99,3047.372133,16021.80525,19069.17738,17000,36069.17738,0.956858621
30-11-2022 15:45,11,10.93,10.923,39.1,36,36.9,0.433,0.45,0.45,985.32,902.52,925.083,48,0.85,1.978,1.97,1.99,0.01,0.02,0.03,1.948,1.95,1.98,2762.236693,8675.718174,11437.95487,16500,27937.95487,0.96625598
30-11-2022 16:00,10.92,10.99,10.94,39.1,39.5,39.2,0.46,0.44,0.43,985.32,990.265,982.744,48,0.89,2.01,1.96,1.97,0.03,0.01,0.02,1.99,1.95,1.94,3052.7263,12983.85588,16036.58218,15000,31036.58218,0.96265317
30-11-2022 16:15,10.96,11.195,11,39,39.1,38.4,0.44,0.43,0.44,982.8,980.237,962.688,48,0.89,1.99,1.97,2,0.02,0.03,0.01,1.98,1.94,1.98,2995.888567,16051.16032,19047.04889,15500,34547.04889,0.958603833
30-11-2022 16:30,10.8,10.96,10.92,37.5,39.1,38.7,0.45,0.42,0.45,945,980.237,970.209,48,0.89,1.97,1.97,1.97,0.01,0.02,0.03,1.94,1.95,1.95,2910.839167,9392.215931,12303.0551,14000,26303.0551,0.968167787
30-11-2022 16:45,10.84,11,10.96,38.4,39,36,0.45,0.433,0.46,967.68,977.73,902.52,48,0.89,2,2.02,1.96,0.03,0.02,0.02,1.98,2,1.92,2853.9,15743.10231,18597.00231,13000,31597.00231,0.96200443
30-11-2022 17:38,10.83,10.9,10.8,37.8,37.5,39.5,0.44,0.45,0.45,952.56,940.125,990.265,48,0.89,2.01,2,1.97,0.02,0.04,0.02,1.99,1.96,1.96,2919.386967,17840.20567,20759.59263,12000,32759.59263,0.960661405
30-11-2022 17:45,10.82,10.923,10.84,36.5,38.4,39.1,0.43,0.43,0.44,919.8,962.688,980.237,48,0.89,2,2.01,1.97,0.02,0.01,0.04,1.96,2,1.95,2880.040433,8742.510711,11622.55114,13500,25122.55114,0.969552946
30-11-2022 18:01,11,10.94,10.83,38.7,37.8,39.1,0.42,0.44,0.433,975.24,947.646,980.237,48,0.89,2.02,2.01,2.02,0.04,0.02,0.01,2.01,1.99,2.01,2995.166133,18671.3945,21666.56063,14000,35666.56063,0.957319627
30-11-2022 18:15,11.153,11,10.82,36,36.5,39,0.433,0.45,0.46,907.2,915.055,977.73,48,0.89,2.03,1.992,2,0.01,0.01,0.02,2.01,1.982,1.987,2775.574,5540.97651,8316.55051,15000,23316.55051,0.971679726
30-11-2022 18:30,11.1,10.92,11.14,39.5,38.7,37.5,0.45,0.46,0.44,995.4,970.209,940.125,48,0.89,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2991.0073,10687.59867,13678.60597,16000,29678.60597,0.964228792
30-11-2022 18:45,11.156,10.96,11.05,39.1,36,38.4,0.43,0.45,0.45,985.32,902.52,962.688,48,0.89,1.98,1.99,2.01,0.01,0.01,0.013,1.967,1.98,1.99,2856.6498,5955.497824,8812.147624,17000,25812.14762,0.968743318
30-11-2022 19:00,11.05,10.8,10.93,39.1,39.5,37.8,0.44,0.44,0.45,985.32,990.265,947.646,48,0.89,2.01,2.01,1.992,0.013,0.02,0.01,2,1.99,1.962,3018.41996,10747.6978,13766.11776,16500,30266.11776,0.963546486
30-11-2022 19:15,11.2,10.84,10.99,39,39.1,36.5,0.45,0.45,0.44,982.8,980.237,915.055,48,0.89,1.996,1.96,2.01,0.01,0.03,0.02,1.976,1.93,2,2903.402033,12834.39893,15737.80096,14000,29737.80096,0.964160002
30-11-2022 19:30,11,10.83,11.195,37.5,39.1,38.7,0.46,0.44,0.43,945,980.237,970.209,48,0.89,2.045,1.978,1.99,0.02,0.01,0.03,2.015,1.968,1.976,2960.056843,9166.084011,12126.14085,15500,27626.14085,0.966620024
30-11-2022 19:45,10.95,10.82,10.96,38.4,39,36,0.45,0.43,0.42,967.68,977.73,902.52,48,0.89,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,2875.3452,13828.182,16703.5272,14000,30703.5272,0.963039127
30-11-2022 20:00,10.89,11,11,37.8,37.5,39.5,0.44,0.42,0.433,952.56,940.125,990.265,48,0.89,1.99,1.99,1.96,0.01,0.03,0.014,1.976,1.96,1.94,2899.973033,11867.5399,14767.51294,13000,27767.51294,0.966454938
30-11-2022 20:15,11.03,11.153,10.9,36.5,38.4,39.1,0.45,0.42,0.45,919.8,962.688,980.237,48,0.89,1.987,1.97,1.978,0.014,0.02,0.03,1.957,1.95,1.954,2858.683377,10136.40646,12995.08984,12000,24995.08984,0.969702741
30-11-2022 20:30,11.01,11.1,10.923,38,37.8,39.1,0.44,0.42,0.43,957.6,947.646,980.237,48,0.89,2,2,2.01,0.03,0.024,0.02,1.98,1.976,1.98,2939.529367,16360.77604,19300.30541,13500,32800.30541,0.960614441
30-11-2022 20:45,10.9,11.156,10.94,37.5,36.5,39,0.43,0.46,0.44,945,915.055,977.73,48,0.89,2,2.01,1.99,0.02,0.03,0.024,1.976,1.98,1.98,2839.0375,14334.57837,17173.61587,14000,31173.61587,0.962494459
30-11-2022 21:00,11.02,11.05,11,38.3,38,37.5,0.42,0.433,0.45,965.16,952.66,940.125,48,0.89,2,2,1.97,0.024,0.01,0.03,1.97,1.99,1.956,2864.030833,10486.87544,13350.90627,15000,28350.90627,0.96577428
30-11-2022 21:15,11.17,11.2,10.92,38.5,37.5,38.4,0.42,0.46,0.46,970.2,940.125,962.688,48,0.89,1.97,2.02,2,0.03,0.014,0.01,1.96,2.006,1.97,2903.259167,13540.65277,16443.91193,16000,32443.91193,0.961025708
30-11-2022 21:30,11.12,11,10.96,37.6,38.3,37.8,0.42,0.44,0.45,947.52,960.181,947.646,48,0.89,2.01,2.03,2.01,0.01,0.03,0.014,1.996,2,1.99,2897.137567,12216.54504,15113.68261,17000,32113.68261,0.961407097
30-11-2022 21:45,11,10.95,10.8,38.2,38.5,36.5,0.46,0.45,0.44,962.64,965.195,915.055,48,0.89,1.98,2.01,2,0.014,0.02,0.03,1.95,1.99,1.976,2844.372567,10544.31339,13388.68596,16500,29888.68596,0.963984705
30-11-2022 22:00,11.1,10.89,10.84,39.2,37.6,38,0.433,0.45,0.45,987.84,942.632,952.66,48,0.89,2,1.98,2.02,0.03,0.024,0.02,1.98,1.956,1.99,2929.8016,16873.07042,19802.87202,15000,34802.87202,0.958310072
30-11-2022 22:15,10.9,11.03,10.83,36.9,38.2,37.5,0.46,0.44,0.44,929.88,957.674,940.125,48,0.89,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2841.532,14943.428,17784.96,15500,33284.96,0.960055729
30-11-2022 22:30,10.9,11.01,10.82,39.2,39.2,38.3,0.44,0.43,0.43,987.84,982.744,960.181,48,0.89,2.012,1.996,2.01,0.024,0.01,0.03,1.982,1.986,1.987,3035.76734,11035.51063,14071.27797,14000,28071.27797,0.966100409
30-11-2022 22:45,10.9,10.9,11,38.4,36.9,38.5,0.45,0.42,0.42,967.68,925.083,965.195,48,0.89,2,2.045,1.98,0.03,0.023,0.01,1.99,2.022,1.95,2889.48915,15928.23208,18817.72123,13000,31817.72123,0.961749166
30-11-2022 23:00,10.9,11.02,11.153,38.4,39.2,37.6,0.45,0.433,0.42,967.68,982.744,942.632,48,0.89,2.01,2.01,2.01,0.01,0.03,0.023,1.987,1.98,2,2964.7232,12786.43315,15751.15635,12000,27751.15635,0.966474035
30-11-2022 23:15,11,11.17,11.1,37.5,38.4,38.2,0.44,0.45,0.42,945,962.688,957.674,48,0.89,1.99,1.99,1.996,0.023,0.01,0.03,1.96,1.98,1.976,2881.818313,9945.329024,12827.14734,13500,26327.14734,0.968139559
30-11-2022 23:30,10.9,11.12,11.156,38.3,38.4,39.2,0.43,0.43,0.46,965.16,962.688,982.744,48,0.89,1.97,1.987,2.045,0.03,0.02,0.01,1.96,1.967,2.025,2987.384273,15497.06864,18484.45291,14000,32484.45291,0.960978907
30-11-2022 23:45,10.923,11,11.05,38.5,37.5,36.9,0.42,0.44,0.433,970.2,940.125,925.083,48,0.89,2,2,2.01,0.01,0.02,0.02,1.98,1.98,1.97,2837.945367,9036.027458,11873.97282,15000,26873.97282,0.967499312
01-12-2022 00:15,10.94,11.1,11.2,37.6,38.3,39.2,0.433,0.45,0.46,947.52,960.181,982.744,48,0.89,1.97,2,1.99,0.02,0.04,0.02,1.95,1.96,1.98,2925.600267,18284.48,21210.08027,16000,37210.08027,0.955554668
01-12-2022 00:30,11,10.9,11,38.2,38.5,38.4,0.45,0.46,0.44,962.64,965.195,962.688,48,0.89,1.98,2,1.987,0.02,0.01,0.04,1.94,1.99,1.967,2927.915307,9296.012264,12223.92757,17000,29223.92757,0.964757496
01-12-2022 00:45,10.92,10.9,10.95,39.2,37.6,38.4,0.43,0.45,0.45,987.84,942.632,962.688,48,0.89,2.03,1.97,2,0.04,0.02,0.01,2.02,1.95,1.99,2951.202133,18937.94775,21889.14988,16500,38389.14988,0.954210822
01-12-2022 01:00,10.96,10.9,10.89,36.9,38.2,37.5,0.44,0.44,0.45,929.88,957.674,940.125,48,0.89,2.01,2.01,2,0.01,0.01,0.02,1.99,2,1.987,2827.4695,5945.655182,8773.124682,15000,23773.12468,0.971141175
01-12-2022 01:15,10.8,10.9,11.03,39.2,39.2,38.3,0.45,0.433,0.44,987.84,982.744,960.181,48,0.89,1.98,1.98,2,0.02,0.013,0.01,1.97,1.967,1.99,3006.291467,10693.79138,13700.08284,15500,29200.08284,0.964785239
01-12-2022 01:30,10.84,11,11.01,38.4,36.9,38.5,0.46,0.46,0.43,967.68,925.083,965.195,48,0.89,2.01,2,1.97,0.01,0.01,0.013,1.997,1.99,1.94,2869.039367,5978.126309,8847.165676,14000,22847.16568,0.972234011
01-12-2022 01:45,10.83,10.9,10.9,38.2,39.2,37.6,0.45,0.44,0.42,962.64,982.744,942.632,48,0.89,1.98,2.01,2.01,0.013,0.03,0.01,1.97,1.98,1.99,2939.8664,13676.5948,16616.4612,13000,29616.4612,0.96430102
01-12-2022 02:00,10.82,10.923,11.02,39.2,38.4,38.2,0.44,0.45,0.433,987.84,962.688,957.674,48,0.89,1.99,2.012,1.98,0.01,0.02,0.03,1.96,1.992,1.97,2971.341173,9440.790861,12412.13203,12000,24412.13203,0.970388437
01-12-2022 02:15,11,10.94,11.17,36.9,38.2,39.2,0.433,0.45,0.45,929.88,957.674,982.744,48,0.89,2.01,2,2,0.03,0.01,0.02,1.99,1.99,1.97,2909.532033,11710.4514,14619.98344,13500,28119.98344,0.966043588
01-12-2022 02:30,11.153,11,11.12,39.2,39.2,36.9,0.46,0.44,0.43,987.84,982.744,925.083,48,0.89,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2961.132033,16166.46041,19127.59244,14000,33127.59244,0.960237072
01-12-2022 02:45,11.1,10.92,11,38.4,36.9,39.2,0.44,0.43,0.44,967.68,925.083,982.744,48,0.89,2,1.99,2.012,0.01,0.02,0.03,1.97,1.97,1.992,2916.814527,8836.366427,11753.18095,15000,26753.18095,0.967640668
01-12-2022 03:00,11.156,10.96,11.1,38.4,39.2,38.4,0.45,0.42,0.45,967.68,982.744,962.688,48,0.89,2.03,1.97,2,0.03,0.02,0.02,2.01,1.95,1.98,2989.885867,15809.03554,18798.92141,16000,34798.92141,0.958314607
01-12-2022 03:15,11.05,10.8,10.9,37.5,38.4,38.2,0.45,0.433,0.46,945,962.688,957.674,48,0.89,2.03,2,2.01,0.02,0.02,0.02,2.01,1.98,2,2912.2933,12138.33906,15050.63236,17000,32050.63236,0.96147995
01-12-2022 03:30,11.19,10.84,10.9,38.3,38.4,39.2,0.44,0.45,0.45,965.16,962.688,982.744,48,0.89,2.01,1.97,1.99,0.02,0.01,0.02,1.99,1.96,1.96,2970.415233,9306.004415,12276.41965,16500,28776.41965,0.965278429
01-12-2022 03:45,11.1,10.83,10.9,38.5,37.5,36.9,0.43,0.43,0.44,970.2,940.125,925.083,48,0.89,1.98,1.98,1.97,0.02,0.03,0.01,1.97,1.95,1.95,2800.5339,15116.68737,17917.22127,15000,32917.22127,0.960479601
01-12-2022 04:00,10.95,10.82,10.9,37.6,38.3,39.2,0.42,0.44,0.433,947.52,960.181,982.744,48,0.89,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,2964.241433,9148.791626,12113.03306,15500,27613.03306,0.966635333
01-12-2022 04:15,10.84,11,11,38.2,38.5,38.4,0.433,0.45,0.46,962.64,965.195,962.688,48,0.89,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,2924.5003,12378.51358,15303.01388,14000,29303.01388,0.964665492
01-12-2022 04:30,10.86,11.153,10.9,39.2,37.6,38.4,0.45,0.46,0.44,987.84,942.632,962.688,48,0.89,1.987,1.98,1.98,0.02,0.03,0.01,1.977,1.95,1.96,2924.059093,15394.27894,18318.33803,13000,31318.33803,0.962326901
01-12-2022 04:45,10.95,11.1,10.923,36.9,38.2,37.5,0.43,0.45,0.45,929.88,957.674,940.125,48,0.89,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2841.532,9005.920567,11847.45257,12000,23847.45257,0.971053558
01-12-2022 05:00,11,11.156,10.94,39.2,39.2,38.3,0.44,0.44,0.45,987.84,982.744,960.181,48,0.89,1.99,1.98,2.01,0.03,0.02,0.02,1.97,1.96,2,3016.303233,16203.25166,19219.55489,13500,32719.55489,0.960707594
01-12-2022 05:15,11.153,11.05,11,38.4,36.9,38.5,0.45,0.45,0.44,967.68,925.083,965.195,48,0.89,1.987,1.99,1.98,0.02,0.01,0.02,1.967,1.98,1.97,2858.13654,9101.727039,11959.86358,14000,25959.86358,0.968570067
01-12-2022 05:30,11.1,11.19,10.92,38.4,39.2,37.6,0.46,0.44,0.43,967.68,982.744,942.632,48,0.89,2,2.01,2.01,0.02,0.01,0.01,1.99,2,1.99,2959.808,9465.125221,12424.93322,15000,27424.93322,0.96685508
01-12-2022 05:45,11.156,11.1,10.96,38.4,38.4,38.2,0.45,0.43,0.42,967.68,962.688,957.674,48,0.89,2,1.99,1.98,0.01,0.02,0.01,1.99,1.97,1.97,2924.2632,9302.995424,12227.25862,16000,28227.25862,0.965918462
01-12-2022 06:00,11.05,10.95,10.8,37.6,38.4,39.2,0.44,0.42,0.433,947.52,962.688,982.744,48,0.89,2.04,2,1.99,0.01,0.01,0.02,2.02,1.99,1.977,2963.701333,6088.426079,9052.127412,17000,26052.12741,0.968461884
01-12-2022 06:15,11.19,10.84,10.84,38.2,38.4,36.9,0.45,0.42,0.45,962.64,962.688,925.083,48,0.89,1.97,2.03,2.01,0.02,0.013,0.01,1.96,2.017,2,2868.298567,10196.91754,13065.21611,16500,29565.21611,0.964360588
01-12-2022 06:30,11.1,10.86,10.83,39.2,37.6,39.2,0.44,0.42,0.43,987.84,942.632,982.744,48,0.89,2.01,2.03,1.99,0.01,0.01,0.013,1.997,2.02,1.97,3005.4976,6218.868401,9224.366001,14000,23224.366,0.971788534
01-12-2022 06:45,10.95,10.95,10.82,36.9,38.2,38.4,0.43,0.46,0.44,929.88,957.674,962.688,48,0.89,1.99,2.01,2,0.013,0.02,0.01,1.98,1.99,1.966,2863.9321,9864.405091,12728.33719,15500,28228.33719,0.965917204
01-12-2022 07:00,10.84,11,11,39.2,39.2,38.4,0.42,0.433,0.45,987.84,982.744,962.688,48,0.89,2,1.98,2.03,0.01,0.034,0.02,1.98,1.946,2.007,3036.394667,14204.74953,17241.14419,14000,31241.14419,0.962416268
01-12-2022 07:15,10.86,11.153,11.153,37.6,36.9,38.4,0.42,0.46,0.46,947.52,925.083,962.688,48,0.89,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2857.2835,12557.17374,15414.45724,13000,28414.45724,0.965700192
01-12-2022 07:30,10.95,11.1,11.1,38.2,39.2,37.6,0.42,0.44,0.45,962.64,982.744,942.632,48,0.89,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.99,2929.364133,17913.9098,20843.27393,12000,32843.27393,0.960564881
01-12-2022 07:45,10.8,11.156,11.156,39.2,37.6,38.2,0.46,0.45,0.44,987.84,942.632,957.674,48,0.89,1.97,1.987,1.98,0.023,0.02,0.023,1.947,1.967,1.97,2908.53904,13412.38972,16320.92876,13500,29820.92876,0.964063417
01-12-2022 08:00,10.85,11.05,11.05,36.9,38.2,39.2,0.433,0.45,0.45,929.88,957.674,982.744,48,0.89,2,2.01,2.01,0.023,0.01,0.02,1.98,2,1.98,2914.9796,9692.872171,12607.85177,14000,26607.85177,0.967810792
01-12-2022 08:15,10.9,11.19,11.19,39.2,39.2,36.9,0.46,0.44,0.44,987.84,982.744,925.083,48,0.89,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,2927.0274,16166.46041,19093.48781,15000,34093.48781,0.9591251
01-12-2022 08:30,10.99,11.1,11.1,38.4,36.9,39.2,0.44,0.43,0.43,967.68,925.083,982.744,48,0.89,1.986,1.987,1.987,0.01,0.02,0.03,1.956,1.967,1.977,2895.766303,8836.366427,11732.13273,16000,27732.13273,0.966496247
01-12-2022 08:45,10.85,10.95,10.95,38.2,39.2,37.6,0.45,0.42,0.42,962.64,982.744,942.632,48,0.89,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2959.064933,12492.32781,15451.39274,17000,32451.39274,0.961017072
01-12-2022 09:00,10.9,10.84,10.84,39.2,38.4,38.2,0.45,0.433,0.42,987.84,962.688,957.674,48,0.89,2.01,2,1.99,0.02,0.03,0.01,2,1.97,1.97,2980.551333,15776.3932,18756.94454,16500,35256.94454,0.957789103
01-12-2022 09:10,11,10.86,10.86,36.9,38.2,39.2,0.44,0.45,0.42,929.88,957.674,982.744,48,0.89,2,2.04,1.987,0.01,0.02,0.03,1.97,2.02,1.967,2917.791093,9006.346757,11924.13785,15000,26924.13785,0.967440619
01-12-2022 09:15,10.9,10.95,10.95,39.2,39.2,36.9,0.43,0.43,0.46,987.84,982.744,925.083,48,0.89,2.01,1.97,2,0.03,0.02,0.02,1.99,1.95,1.96,2946.349067,16203.01767,19149.36674,15500,34649.36674,0.95848632
01-12-2022 09:30,10.94,10.8,11,38.4,36.9,39.2,0.42,0.44,0.433,967.68,925.083,982.744,48,0.89,1.96,2.01,2,0.02,0.04,0.02,1.94,1.97,1.99,2900.084567,17659.6296,20559.71417,14000,34559.71417,0.958589285
01-12-2022 09:45,10.91,10.85,11.153,38.4,39.2,38.4,0.433,0.45,0.46,967.68,982.744,962.688,48,0.89,2.02,1.99,2.04,0.02,0.01,0.04,1.98,1.98,2.02,3014.875733,9474.818954,12489.69469,13000,25489.69469,0.969121729
01-12-2022 10:00,11.16,10.9,11.1,37.5,38.4,38.2,0.45,0.46,0.44,945,962.688,957.674,48,0.89,2.01,2,1.97,0.04,0.02,0.01,2,1.98,1.96,2883.461767,18088.64682,20972.10858,12000,32972.10858,0.960416311
01-12-2022 10:15,11,10.99,11.156,38.3,38.4,39.2,0.43,0.45,0.45,965.16,962.688,982.744,48,0.89,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,2990.541033,6200.891663,9191.432696,13500,22691.4327,0.972418052
01-12-2022 10:30,10.8,10.85,11.05,38.5,37.5,36.9,0.44,0.44,0.45,970.2,940.125,925.083,48,0.89,2,1.99,1.99,0.02,0.013,0.01,1.99,1.977,1.98,2824.180467,10108.28894,12932.46941,14000,26932.46941,0.967430872
01-12-2022 10:45,10.85,10.9,11.19,37.6,38.3,39.2,0.45,0.433,0.44,947.52,960.181,982.744,48,0.89,2.03,1.97,2,0.01,0.01,0.013,2.017,1.96,1.98,2944.3287,6070.064235,9014.392935,15000,24014.39293,0.970856828
01-12-2022 11:00,10.9,11,11.1,38.2,38.5,38.4,0.46,0.46,0.43,962.64,965.195,962.688,48,0.89,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.98,2963.540933,10229.47988,13193.02082,16000,29193.02082,0.964793456
01-12-2022 11:15,10.99,10.9,10.95,37.6,37.6,38.4,0.45,0.44,0.42,947.52,942.632,962.688,48,0.89,2.01,1.97,1.99,0.01,0.03,0.02,1.99,1.94,1.98,2853.713067,11884.61596,14738.32903,17000,31738.32903,0.961840969
01-12-2022 11:30,10.85,10.94,10.84,38.2,38.2,37.5,0.44,0.45,0.433,962.64,957.674,940.125,48,0.89,1.98,1.986,1.97,0.02,0.01,0.03,1.95,1.976,1.956,2852.55278,9244.371348,12096.92413,16500,28596.92413,0.965487533
01-12-2022 11:45,10.9,10.91,10.86,39.2,37.6,38.3,0.433,0.45,0.45,987.84,942.632,960.181,48,0.89,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2964.119733,13908.06967,16872.1894,15000,31872.1894,0.961686194
01-12-2022 12:00,11,11.16,10.95,36.9,38.2,38.5,0.46,0.44,0.43,929.88,957.674,965.195,48,0.89,1.98,2.01,1.97,0.01,0.03,0.014,1.966,1.98,1.95,2849.697567,12058.15519,14907.85276,15500,30407.85276,0.963382026
01-12-2022 12:15,10.9,11,10.8,39.2,39.2,37.6,0.44,0.43,0.44,987.84,982.744,942.632,48,0.89,2,2,1.986,0.014,0.02,0.03,1.97,1.98,1.962,2984.762453,11001.86149,13986.62394,14000,27986.62394,0.966199183
01-12-2022 12:30,10.94,10.8,10.85,38.4,36.9,38.2,0.45,0.42,0.45,967.68,925.083,957.674,48,0.89,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,2887.652967,16216.65877,19104.31174,13000,32104.31174,0.961417924
01-12-2022 12:45,10.91,10.85,10.9,38.2,39.2,37.6,0.45,0.433,0.46,962.64,982.744,942.632,48,0.89,1.99,1.96,2.01,0.02,0.03,0.024,1.966,1.93,2,2919.119867,15843.23722,18762.35708,12000,30762.35708,0.96297093
01-12-2022 13:00,11,10.9,10.99,39.2,38.4,38.2,0.44,0.45,0.45,987.84,962.688,957.674,48,0.89,2.01,2.02,2,0.024,0.01,0.03,1.98,2.01,1.986,2995.245867,10905.42695,13900.67282,13500,27400.67282,0.966883429
01-12-2022 13:15,10.9,10.99,10.85,36.9,38.2,39.2,0.43,0.43,0.44,929.88,957.674,982.744,48,0.89,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,2914.9796,12930.02825,15845.00785,14000,29845.00785,0.964035443
01-12-2022 13:30,10.923,10.85,10.9,39.2,39.2,36.9,0.42,0.44,0.433,987.84,982.744,925.083,48,0.89,1.97,1.99,1.96,0.01,0.03,0.014,1.956,1.96,1.94,2917.95,12914.9343,15832.8843,15000,30832.8843,0.962889186
01-12-2022 13:45,10.94,10.9,11,38.4,36.9,39.2,0.433,0.45,0.46,967.68,925.083,982.744,48,0.89,2.03,2,2.02,0.014,0.02,0.03,2,1.98,1.996,2940.196533,10084.90587,13025.1024,16000,29025.1024,0.964988874
01-12-2022 14:00,11,11,10.9,38.4,39.2,38.4,0.45,0.46,0.44,967.68,982.744,962.688,48,0.89,2,2.03,2.01,0.03,0.024,0.02,1.98,2.006,1.98,3010.788267,17096.7499,20107.53817,17000,37107.53817,0.955671719
01-12-2022 14:15,10.92,10.9,10.94,37.5,38.4,38.2,0.43,0.45,0.45,945,962.688,957.674,48,0.89,2.01,2.03,1.99,0.02,0.03,0.024,1.986,2,1.98,2907.935633,15228.84325,18136.77888,16500,34636.77888,0.958500776
01-12-2022 14:30,10.96,10.94,10.91,38.3,38.4,39.2,0.44,0.44,0.45,965.16,962.688,982.744,48,0.89,1.99,2.01,2,0.024,0.01,0.03,1.96,2,1.977,2985.4189,10551.32533,13536.74423,15000,28536.74423,0.96555766
01-12-2022 14:45,10.8,10.91,11.16,38.5,37.5,36.9,0.45,0.45,0.44,970.2,940.125,925.083,48,0.89,2,1.98,2.03,0.03,0.023,0.01,1.99,1.957,2,2837.647767,16192.03246,19029.68023,15500,34529.68023,0.958623784
01-12-2022 15:00,10.84,11,11,37.6,38.3,39.2,0.46,0.44,0.43,947.52,960.181,982.744,48,0.89,2.02,2.01,2.03,0.01,0.03,0.023,1.997,1.98,2.02,2974.5411,12219.65707,15194.19817,14000,29194.19817,0.964792086
01-12-2022 15:15,10.83,10.9,10.8,38.2,38.5,38.4,0.45,0.43,0.42,962.64,965.195,962.688,48,0.89,2.01,1.98,2.01,0.023,0.01,0.03,1.98,1.97,1.99,2943.931,10219.47907,13163.41007,13000,26163.41007,0.968331434
01-12-2022 15:30,10.82,10.923,10.85,39.2,37.6,38.4,0.44,0.42,0.433,987.84,942.632,962.688,48,0.89,2,2,1.98,0.03,0.02,0.01,1.99,1.98,1.96,2940.142933,15685.1882,18625.33113,12000,30625.33113,0.963129789
01-12-2022 15:45,11.14,10.94,10.9,38.4,38.2,37.5,0.45,0.42,0.45,967.68,957.674,940.125,48,0.89,1.99,2.01,2.01,0.01,0.02,0.02,1.97,1.99,1.97,2898.0031,9241.879377,12139.88248,13500,25639.88248,0.968945441
01-12-2022 16:00,11.05,11,10.99,38.4,39.2,38.3,0.44,0.42,0.43,967.68,982.744,960.181,48,0.89,2,1.99,1.98,0.02,0.04,0.02,1.98,1.95,1.97,2970.491933,19126.24202,22096.73395,14000,36096.73395,0.956827084
01-12-2022 16:15,10.93,10.92,10.85,38.4,38.4,38.5,0.43,0.46,0.44,967.68,962.688,965.195,48,0.89,2.03,2.01,2,0.02,0.01,0.04,1.99,2,1.98,2973.907467,9344.793767,12318.70123,15000,27318.70123,0.966979229
01-12-2022 16:30,10.99,10.96,10.9,38.2,38.4,37.6,0.42,0.433,0.45,962.64,962.688,942.632,53,0.89,2.02,2,2.01,0.04,0.02,0.01,2.01,1.98,2,2912.814133,18537.2736,21450.08774,16000,37450.08774,0.955280812
01-12-2022 16:45,11.195,10.8,11,39.2,38.4,38.2,0.42,0.46,0.46,987.84,962.688,957.674,53,0.89,1.98,1.97,1.99,0.01,0.01,0.02,1.96,1.96,1.977,2950.439333,6348.37133,9298.810663,17000,26298.81066,0.96817276
01-12-2022 17:00,10.96,10.84,10.9,36.9,38.2,39.2,0.42,0.44,0.45,929.88,957.674,982.744,53,0.89,1.97,2.03,2.01,0.02,0.013,0.01,1.96,2.017,2,2911.091767,9742.059034,12653.1508,16500,29153.1508,0.964839848
01-12-2022 17:15,11,10.83,10.94,39.2,39.2,38.4,0.46,0.45,0.44,987.84,982.744,962.688,53,0.89,1.99,2,2,0.01,0.01,0.013,1.977,1.99,1.97,3026.7712,6476.217098,9502.988298,14000,23502.9883,0.971459741
01-12-2022 17:30,10.9,10.82,10.91,38.4,36.9,38.4,0.433,0.45,0.45,967.68,925.083,962.688,53,0.89,2,2.01,1.97,0.013,0.03,0.01,1.99,1.98,1.95,2863.6131,12618.74772,15482.36082,15500,30982.36082,0.962715983
01-12-2022 17:45,10.923,11.14,11,38.4,39.2,38.4,0.46,0.44,0.44,967.68,982.744,962.688,53,0.89,2.03,1.99,2.03,0.01,0.02,0.03,2,1.97,2.02,3014.875733,9569.547285,12584.42302,14000,26584.42302,0.967838224
01-12-2022 18:00,10.94,11.05,10.9,37.5,38.4,38.2,0.44,0.43,0.43,945,962.688,957.674,53,0.89,2.03,2,2,0.03,0.01,0.02,2.01,1.99,1.97,2907.429167,12025.86178,14933.29094,13000,27933.29094,0.966261423
01-12-2022 18:15,11,10.93,10.923,38.3,38.4,39.2,0.45,0.42,0.42,965.16,962.688,982.744,53,0.89,1.96,2.02,2.01,0.02,0.03,0.01,1.95,1.99,1.99,2980.787333,15481.18317,18461.9705,12000,30461.9705,0.963319247
01-12-2022 18:30,10.92,10.99,10.94,38.5,37.5,36.9,0.45,0.433,0.42,970.2,940.125,925.083,53,0.89,2,2.01,1.99,0.01,0.02,0.03,1.97,1.99,1.97,2833.555467,9039.111068,11872.66653,13500,25372.66653,0.969259139
01-12-2022 18:45,10.96,11.195,11,37.6,38.3,39.2,0.44,0.45,0.42,947.52,960.181,982.744,53,0.89,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.98,2949.572533,15130.81015,18080.38268,14000,32080.38268,0.961445573
01-12-2022 19:00,10.8,10.96,10.92,38.2,38.5,38.4,0.43,0.43,0.46,962.64,965.195,962.688,53,0.89,2.01,1.99,2.02,0.02,0.02,0.02,1.99,1.97,2.01,2953.787033,12394.9323,15348.71934,15000,30348.71934,0.963450634
01-12-2022 19:15,10.84,11,10.96,37.6,37.6,38.4,0.42,0.44,0.433,947.52,942.632,962.688,53,0.89,2.03,2,2.01,0.02,0.01,0.02,2.01,1.99,1.98,2887.106133,8953.562547,11840.66868,16000,27840.66868,0.966369533
01-12-2022 19:30,10.83,10.9,10.8,38.2,38.2,37.5,0.433,0.45,0.46,962.64,957.674,940.125,53,0.89,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2902.609867,15352.36712,18254.97698,17000,35254.97698,0.95779136
01-12-2022 19:45,10.82,10.923,10.84,39.2,37.6,38.3,0.45,0.46,0.44,987.84,942.632,960.181,53,0.89,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.98,2939.151167,9186.061945,12125.21311,16500,28625.21311,0.965454571
01-12-2022 20:00,11,10.94,10.83,36.9,38.2,38.5,0.43,0.45,0.45,929.88,957.674,965.195,53,0.89,2.01,1.98,2,0.03,0.01,0.02,1.99,1.97,1.97,2863.543767,11710.33441,14573.87818,15000,29573.87818,0.964350519
01-12-2022 20:15,11.153,11,10.82,39.2,39.2,37.6,0.44,0.44,0.45,987.84,982.744,942.632,53,0.89,1.987,1.97,2.03,0.02,0.03,0.01,1.977,1.94,2.01,2983.472427,16166.51891,19149.99133,15500,34649.99133,0.958485603
01-12-2022 20:30,11.1,10.92,11.14,38.4,36.9,38.2,0.45,0.433,0.44,967.68,925.083,957.674,53,0.89,2,1.99,2.02,0.01,0.02,0.03,1.97,1.97,2,2868.796233,8836.115727,11704.91196,14000,25704.91196,0.96886913
01-12-2022 20:45,11.156,10.96,11.05,38.2,39.2,37.6,0.46,0.45,0.43,962.64,982.744,942.632,53,0.89,2.01,2,1.98,0.03,0.02,0.02,1.99,1.98,1.97,2935.199067,15711.61371,18646.81277,13000,31646.81277,0.961946812
01-12-2022 21:00,11.05,10.8,10.93,39.2,38.4,38.2,0.45,0.43,0.42,987.84,962.688,957.674,53,0.89,1.99,2.03,1.97,0.02,0.01,0.02,1.97,2.02,1.96,2975.3244,9601.130882,12576.45528,12000,24576.45528,0.970195056
01-12-2022 21:15,11.2,10.84,10.99,36.9,38.2,39.2,0.44,0.44,0.433,929.88,957.674,982.744,53,0.89,2.03,2.03,1.99,0.02,0.01,0.01,2.02,2.02,1.97,2928.0797,8824.919544,11752.99924,13500,25252.99924,0.969399688
01-12-2022 21:30,11,10.83,11.195,39.2,39.2,36.9,0.433,0.45,0.45,987.84,982.744,925.083,53,0.89,2,1.96,2,0.01,0.02,0.01,1.99,1.94,1.99,2936.1048,9694.414959,12630.51976,14000,26630.51976,0.967784253
01-12-2022 21:45,10.95,10.82,10.96,38.4,36.9,39.2,0.45,0.46,0.43,967.68,925.083,982.744,53,0.89,1.97,2,2.03,0.01,0.01,0.02,1.95,1.99,2.017,2915.827467,5980.495424,8896.322891,15000,23896.32289,0.970995959
01-12-2022 22:00,10.89,11,11,38.4,39.2,38.4,0.43,0.45,0.44,967.68,982.744,962.688,53,0.89,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3015.2896,10430.97784,13446.26744,16000,29446.26744,0.964498885
01-12-2022 22:15,11.03,11.153,10.9,37.5,38.4,38.2,0.44,0.44,0.45,945,962.688,957.674,53,0.89,1.97,2.01,1.96,0.01,0.01,0.013,1.957,2,1.94,2864.762833,6070.127205,8934.890038,17000,25934.89004,0.968599353
01-12-2022 22:30,11.01,11.1,10.923,38.3,38.4,39.2,0.45,0.433,0.46,965.16,962.688,982.744,53,0.89,1.97,2.03,2,0.013,0.02,0.01,1.96,2.01,1.966,2985.470033,10218.37696,13203.84699,16500,29703.84699,0.964199459
01-12-2022 22:45,10.9,11.156,10.94,38.5,37.5,36.9,0.46,0.46,0.45,970.2,940.125,925.083,53,0.89,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2842.632867,13160.59086,16003.22373,15000,31003.22373,0.962691813
01-12-2022 23:00,11.02,11.05,11,37.6,38.3,39.2,0.45,0.44,0.44,947.52,960.181,982.744,53,0.89,2.01,1.98,2.01,0.02,0.023,0.034,1.976,1.957,1.987,2944.9154,13064.69667,16009.61207,15500,31509.61207,0.962105535
01-12-2022 23:15,11.17,11.2,10.92,38.2,38.5,38.4,0.44,0.45,0.433,962.64,965.195,962.688,53,0.89,1.99,2.01,2.03,0.034,0.023,0.023,1.967,1.987,2.01,2958.855633,17651.9833,20610.83894,14000,34610.83894,0.958530566
01-12-2022 23:30,11.12,11,10.96,39.2,37.6,38.4,0.433,0.45,0.45,987.84,942.632,962.688,53,0.89,2.03,1.987,2.01,0.023,0.02,0.023,2.007,1.967,2,2964.12864,13412.42816,16376.5568,13000,29376.5568,0.964579953
01-12-2022 23:45,11,10.95,10.8,38.4,38.2,37.5,0.46,0.44,0.43,967.68,957.674,940.125,53,0.89,2,2,1.98,0.023,0.01,0.02,1.98,1.99,1.95,2883.991667,10242.50093,13126.4926,12000,25126.4926,0.969548314
02-12-2022 00:00,11.153,10.89,10.84,38.4,39.2,38.3,0.44,0.43,0.44,967.68,982.744,960.181,53,0.89,1.97,2.01,2.01,0.02,0.03,0.01,1.96,1.98,1.99,2980.6595,15903.75551,18884.41501,13500,32384.41501,0.9610944
02-12-2022 00:15,11.1,11.03,10.83,37.5,38.4,38.5,0.45,0.42,0.45,945,962.688,965.195,53,0.89,1.96,1.99,1.987,0.01,0.02,0.03,1.93,1.97,1.977,2878.618383,9164.856519,12043.4749,14000,26043.4749,0.968472029
02-12-2022 00:30,11.156,11.01,10.82,38.3,38.4,37.6,0.45,0.42,0.46,965.16,962.688,942.632,53,0.89,2.03,2.03,2,0.03,0.01,0.02,2.01,2.02,1.97,2932.887833,12410.84975,15343.73759,15000,30343.73759,0.963456414
02-12-2022 00:45,11.05,10.9,11,37.5,37.5,38.2,0.44,0.42,0.45,945,940.125,957.674,53,0.89,2.01,2,2.01,0.02,0.03,0.01,2,1.97,1.99,2857.3783,14795.0424,17652.4207,16000,33652.4207,0.959632552
02-12-2022 01:00,11.19,11.02,11.153,38.3,38.3,39.2,0.43,0.46,0.44,965.16,960.181,982.744,53,0.89,1.98,1.97,1.99,0.01,0.02,0.03,1.95,1.95,1.97,2950.7097,9261.25721,12211.96691,17000,29211.96691,0.964771412
02-12-2022 01:15,11.1,11.17,11.1,38.5,37.5,38.4,0.42,0.433,0.433,970.2,940.125,962.688,53,0.89,2.01,2.01,2.03,0.03,0.02,0.02,1.99,1.99,1.99,2933.0806,15311.53176,18244.61236,16500,34744.61236,0.958376955
02-12-2022 01:30,10.95,11.12,11.156,37.6,38.3,38.4,0.42,0.46,0.46,947.52,960.181,962.688,53,0.87,1.99,1.97,2,0.02,0.04,0.02,1.97,1.93,1.99,2884.0919,18284.34629,21168.43819,15000,36168.43819,0.956745033
02-12-2022 01:45,10.84,11,11.05,38.2,38.5,37.5,0.42,0.44,0.44,962.64,965.195,940.125,53,0.87,1.99,1.97,1.97,0.02,0.01,0.04,1.95,1.96,1.95,2864.7442,9295.711424,12160.45562,15500,27660.45562,0.966579948
02-12-2022 02:00,10.86,11.153,11.2,39.2,37.6,38.3,0.46,0.45,0.45,987.84,942.632,960.181,53,0.87,2.01,2,2.01,0.04,0.02,0.01,2,1.98,2,2954.871767,18937.93939,21892.81116,14000,35892.81116,0.95706051
02-12-2022 02:15,10.95,11.1,11,38.4,38.2,37.5,0.433,0.45,0.45,967.68,957.674,940.125,53,0.87,1.99,2.01,1.97,0.01,0.01,0.02,1.97,2,1.957,2879.2531,6184.747742,9064.000842,13000,22064.00084,0.97316024
02-12-2022 02:30,10.8,11.156,10.95,38.4,39.2,38.3,0.46,0.44,0.44,967.68,982.744,960.181,53,0.87,2,1.99,1.97,0.02,0.013,0.01,1.99,1.977,1.96,2965.6023,10430.96949,13396.57179,12000,25396.57179,0.969231067
02-12-2022 02:45,10.85,11.05,10.89,37.5,38.4,38.5,0.44,0.43,0.43,945,962.688,965.195,53,0.87,2.03,2.03,2,0.01,0.01,0.013,2.017,2.02,1.98,2937.514767,6070.159796,9007.674563,13500,22507.67456,0.972635301
02-12-2022 03:00,10.9,11.19,11.03,38.3,38.4,37.6,0.45,0.42,0.42,965.16,962.688,942.632,53,0.87,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.98,2922.854767,10218.24325,13141.09802,14000,27141.09802,0.967186858
02-12-2022 03:15,10.99,11.1,11.01,37.5,37.5,38.2,0.45,0.433,0.42,945,940.125,957.674,53,0.87,2.01,1.97,1.99,0.01,0.03,0.02,1.99,1.94,1.98,2833.587533,11821.48465,14655.07218,15000,29655.07218,0.964256143
02-12-2022 03:30,10.85,10.95,10.9,38.3,38.3,39.2,0.44,0.45,0.42,965.16,960.181,982.744,53,0.87,1.98,1.96,2.03,0.02,0.01,0.03,1.95,1.95,2.016,2966.3086,9293.211453,12259.52005,16000,28259.52005,0.965880839
02-12-2022 03:45,10.9,10.84,11.02,38.5,37.5,38.4,0.43,0.43,0.46,970.2,940.125,962.688,53,0.87,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2927.71,13540.65277,16468.36277,17000,33468.36277,0.959844471
02-12-2022 04:00,11,10.86,11.17,37.6,38.3,38.4,0.42,0.44,0.433,947.52,960.181,962.688,53,0.87,2.01,2.01,1.97,0.01,0.03,0.014,1.996,1.98,1.95,2898.3299,12216.61524,15114.94514,16500,31614.94514,0.961983674
02-12-2022 04:15,10.9,10.95,11.12,38.2,38.5,37.5,0.433,0.45,0.46,962.64,965.195,940.125,53,0.87,1.95,1.98,1.96,0.014,0.02,0.03,1.92,1.96,1.936,2845.541,10544.56409,13390.10509,14000,27390.10509,0.966895779
02-12-2022 04:30,10.94,10.8,11,39.2,37.6,38.3,0.45,0.46,0.44,987.84,942.632,960.181,53,0.87,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,2969.363567,16873.12056,19842.48413,15500,35342.48413,0.957691025
02-12-2022 04:45,11,10.85,11.153,38.4,38.2,37.5,0.43,0.45,0.45,967.68,957.674,940.125,53,0.87,1.99,1.99,2.01,0.02,0.03,0.024,1.966,1.96,2,2888.274833,15421.61312,18309.88795,14000,32309.88795,0.961180459
02-12-2022 05:00,10.8,10.9,11.1,38.4,39.2,38.3,0.44,0.44,0.45,967.68,982.744,960.181,53,0.87,1.97,1.99,1.98,0.024,0.01,0.03,1.94,1.98,1.966,2955.746333,10720.12437,13675.8707,13000,26675.8707,0.967731161
02-12-2022 05:15,10.85,10.99,11.156,37.5,38.4,38.5,0.45,0.433,0.44,945,962.688,965.195,53,0.87,2,2.01,2.01,0.03,0.014,0.01,1.99,1.996,1.98,2918.5627,13258.38551,16176.94821,12000,28176.94821,0.96597714
02-12-2022 05:30,10.9,10.85,11.05,38.3,38.4,37.6,0.46,0.44,0.43,965.16,962.688,942.632,53,0.87,1.97,1.99,1.99,0.01,0.03,0.014,1.956,1.96,1.97,2879.1767,12377.19355,15256.37025,13500,28756.37025,0.965301781
02-12-2022 05:45,10.99,10.9,11.19,41,37.5,38.2,0.45,0.46,0.42,1033.2,940.125,957.674,53,0.87,1.98,2,1.99,0.014,0.02,0.03,1.95,1.98,1.966,3014.922533,10883.4873,13898.40983,14000,27898.40983,0.966302134
02-12-2022 06:00,10.85,11,11.1,40,38.3,39.2,0.44,0.42,0.433,1008,960.181,982.744,53,0.87,1.98,2.03,2.01,0.03,0.024,0.02,1.96,2.006,1.98,3078.144367,17542.77205,20620.91642,15000,35620.91642,0.957371919
02-12-2022 06:15,10.9,10.9,10.95,42,41,38.4,0.433,0.41,0.45,1058.4,1027.87,962.688,53,0.87,2.01,2.03,1.99,0.02,0.03,0.024,1.986,2,1.98,3297.481467,18040.93927,21338.42074,16000,37338.42074,0.955408208
02-12-2022 06:30,11,10.94,10.84,42.5,40,38.4,0.44,0.4,0.43,1071,1002.8,962.688,53,0.87,1.99,2.01,2,0.024,0.01,0.03,1.96,2,1.977,3253.185833,12537.98101,15791.16685,17000,32791.16685,0.960624982
02-12-2022 06:36,10.9,11,10.86,41,42,37.5,0.46,0.39,0.44,1033.2,1052.94,940.125,53,0.87,2,1.98,2.03,0.03,0.023,0.01,1.99,1.957,2,3236.469167,19178.05642,22414.52558,16500,38914.52558,0.953613241
02-12-2022 06:45,10.94,10.8,10.95,39.5,42.5,38.3,0.42,0.38,0.45,995.4,1065.475,960.181,53,,2.02,2.01,2.03,0.01,0.03,0.023,1.997,1.98,2.02,3253.3514,14662.46834,17915.81974,15000,32915.81974,0.960481217
02-12-2022 07:00,10.91,10.85,10.8,38.4,41,41,0.41,0.433,0.46,967.68,1027.87,1027.87,53,0.88,1.98,2.01,2.01,0.023,0.01,0.03,1.95,2,1.99,3225.7496,10711.10295,13936.85255,15500,29436.85255,0.964509833
02-12-2022 07:15,11,10.9,10.85,38.4,39.5,40,0.4,0.44,0.45,967.68,990.265,1002.8,53,0.88,2,1.95,1.98,0.03,0.02,0.01,1.99,1.93,1.96,3053.2025,15904.88696,18958.08946,14000,32958.08946,0.960432476
02-12-2022 07:30,10.9,10.99,10.9,37.5,38.4,42,0.39,0.46,0.44,945,962.688,1052.94,53,0.88,1.99,2.01,2.01,0.01,0.02,0.02,1.97,1.99,1.97,3102.6477,9162.224169,12264.87187,13000,25264.87187,0.969385742
02-12-2022 07:45,10.923,10.85,10.99,38.3,38.4,42.5,0.38,0.42,0.433,965.16,962.688,1065.475,53,0.88,2,1.99,2.01,0.02,0.04,0.02,1.98,1.95,2,3166.238967,18574.23781,21740.47678,12000,33740.47678,0.9595312
02-12-2022 08:00,10.94,10.9,10.85,38.5,37.5,41,0.433,0.41,0.44,970.2,940.125,1027.87,53,0.88,2.03,1.97,1.95,0.02,0.01,0.04,1.99,1.96,1.93,3019.076667,9235.075252,12254.15192,13500,25754.15192,0.968811356
02-12-2022 08:15,11,11,10.9,37.6,38.3,39.5,0.44,0.4,0.46,947.52,960.181,990.265,53,0.88,2.02,2,2.01,0.04,0.02,0.01,2.01,1.98,2,2975.2259,18120.20657,21095.43247,14000,35095.43247,0.957974345
02-12-2022 08:30,10.92,10.9,11,38.2,38.5,38.4,0.46,0.39,0.42,962.64,965.195,962.688,53,0.88,1.98,1.97,1.99,0.01,0.01,0.02,1.96,1.96,1.977,2914.567367,6200.675112,9115.242479,15000,24115.24248,0.970738022
02-12-2022 08:45,10.96,10.94,10.9,39.2,37.6,38.4,0.42,0.38,0.41,987.84,942.632,962.688,53,0.88,1.97,1.98,1.97,0.02,0.013,0.01,1.96,1.967,1.96,2910.436267,10359.13344,13269.56971,16000,29269.56971,0.964704397
02-12-2022 09:00,10.8,10.91,10.94,36.9,38.2,37.5,0.41,0.433,0.4,929.88,957.674,940.125,53,0.88,1.99,1.98,2,0.01,0.01,0.013,1.977,1.97,1.97,2803.7997,5943.461557,8747.261257,17000,25747.26126,0.968819441
02-12-2022 09:15,10.84,11,11,39.2,39.2,38.3,0.4,0.46,0.39,987.84,982.744,960.181,53,0.88,2,2.01,1.97,0.013,0.03,0.01,1.99,1.98,1.95,3017.233233,13889.64572,16906.87895,16500,33406.87895,0.959915283
02-12-2022 09:30,10.83,10.9,10.8,38.4,36.9,38.5,0.39,0.44,0.38,967.68,925.083,965.195,53,0.88,2.03,1.99,1.98,0.01,0.02,0.03,2,1.97,1.97,2879.2719,8836.190937,11715.46284,15000,26715.46284,0.967684815
02-12-2022 09:45,11.1,10.923,10.85,36.9,39.2,37.6,0.38,0.45,0.433,929.88,982.744,942.632,53,0.88,2.03,2,1.98,0.03,0.01,0.02,2.01,1.99,1.95,2878.864367,11872.33826,14751.20262,15500,30251.20262,0.963563795
02-12-2022 10:00,11.1,10.94,10.9,39.2,38.4,38.2,0.433,0.45,0.44,987.84,962.688,957.674,53,0.88,1.96,2.02,2.01,0.02,0.03,0.01,1.95,1.99,1.99,2974.499333,15776.3932,18750.89254,14000,32750.89254,0.960671441
02-12-2022 10:16,10.9,11,10.99,38.4,36.9,39.2,0.46,0.44,0.46,967.68,925.083,982.744,53,0.88,1.95,1.98,1.99,0.01,0.02,0.03,1.92,1.96,1.97,2876.431133,8836.366427,11712.79756,13000,24712.79756,0.970034662
02-12-2022 10:30,10.92,10.92,10.85,38.3,39.2,36.9,0.44,0.43,0.42,965.16,982.744,925.083,53,0.88,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.98,2914.982967,15760.07727,18675.06024,12000,30675.06024,0.96307213
02-12-2022 10:45,10.96,10.96,10.9,38.5,38.4,39.2,0.45,0.42,0.41,970.2,962.688,982.744,53,0.88,2.01,1.99,2.02,0.02,0.02,0.02,1.99,1.97,2.01,3005.903233,12460.2598,15466.16303,13500,28966.16303,0.965057484
02-12-2022 11:00,10.8,10.8,11,37.6,38.3,38.4,0.45,0.433,0.4,947.52,960.181,962.688,53,0.88,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.95,2907.780533,9064.870765,11972.6513,14000,25972.6513,0.968555071
02-12-2022 11:15,10.84,10.84,10.9,38.2,38.5,36.9,0.44,0.45,0.39,962.64,965.195,925.083,53,0.88,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,2888.419967,15496.93595,18385.35592,15000,33385.35592,0.959940074
02-12-2022 11:30,10.83,10.83,10.94,39.2,37.6,39.2,0.43,0.43,0.38,987.84,942.632,982.744,53,0.88,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.98,2985.418667,9186.287575,12171.70624,16000,28171.70624,0.965983254
02-12-2022 11:45,10.82,11.1,10.91,36.9,38.2,38.4,0.42,0.44,0.433,929.88,957.674,962.688,53,0.88,2.01,1.98,2,0.03,0.01,0.02,1.99,1.97,1.97,2858.4171,11710.3177,14568.7348,17000,31568.7348,0.962037131
02-12-2022 12:00,11,11.1,11,39.2,39.2,38.3,0.433,0.45,0.46,987.84,982.744,960.181,53,0.88,2.02,1.97,2.03,0.02,0.03,0.01,2.01,1.94,2.01,3036.326767,16166.5774,19202.90417,16500,35702.90417,0.957277994
02-12-2022 12:15,11.153,10.9,10.9,38.4,36.9,38.5,0.45,0.46,0.44,967.68,925.083,965.195,53,0.88,1.95,1.99,2.02,0.01,0.02,0.03,1.92,1.97,2,2859.713633,8836.190937,11695.90457,15000,26695.90457,0.967707709
02-12-2022 12:30,11.1,10.92,10.923,38.7,39.2,37.6,0.43,0.45,0.45,975.24,982.744,942.632,53,0.88,2.01,2,1.98,0.03,0.02,0.02,1.99,1.98,1.97,2960.960567,15955.78659,18916.74715,15500,34416.74715,0.958753528
02-12-2022 12:45,11.156,10.96,10.94,36,38.4,38.2,0.44,0.44,0.45,907.2,962.688,957.674,53,0.88,1.99,2.03,1.97,0.02,0.01,0.02,1.97,2.02,1.96,2815.699867,8582.357378,11398.05724,14000,25398.05724,0.969229323
02-12-2022 13:00,11.05,10.8,11,39.5,38.7,39.2,0.45,0.433,0.44,995.4,970.209,982.744,53,0.88,2,2.03,1.99,0.02,0.01,0.01,1.99,2.02,1.97,3072.9081,9746.435226,12819.34333,13000,25819.34333,0.968734877
02-12-2022 13:15,11,10.84,10.92,39.1,36,36.9,0.46,0.46,0.43,985.32,902.52,925.083,53,0.88,2,1.96,2,0.01,0.02,0.01,1.99,1.94,1.99,2773.666667,8669.550954,11443.21762,12000,23443.21762,0.971530256
02-12-2022 13:30,10.9,10.83,10.96,39.1,39.5,39.2,0.45,0.44,0.42,985.32,990.265,982.744,53,0.88,1.97,1.95,2.03,0.01,0.01,0.02,1.95,1.94,2.017,3057.874133,6511.485869,9569.360002,13500,23069.36,0.971971548
02-12-2022 13:45,10.923,10.82,10.8,39,39.1,38.4,0.44,0.45,0.433,982.8,980.237,962.688,53,0.88,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,3041.1583,10606.26106,13647.41936,14000,27647.41936,0.966595172
02-12-2022 14:00,10.94,11,10.84,37.5,39.1,38.7,0.433,0.45,0.45,945,980.237,970.209,53,0.88,1.97,2.01,1.96,0.01,0.01,0.013,1.957,2,1.94,2926.231,6183.83616,9110.06716,15000,24110.06716,0.970744118
02-12-2022 14:15,11,11.153,10.83,38.4,39,36,0.46,0.44,0.43,967.68,977.73,902.52,53,0.88,1.97,2.03,1.95,0.013,0.02,0.01,1.96,2.01,1.916,2839.9044,10433.80128,13273.70568,16000,29273.70568,0.964699585
02-12-2022 14:30,10.92,11.1,11.1,37.8,37.5,39.5,0.44,0.43,0.44,952.56,940.125,990.265,53,0.88,2.01,2.01,2.01,0.01,0.034,0.02,1.99,1.976,1.987,2944.8778,13047.96712,15992.84492,17000,32992.84492,0.960392403
02-12-2022 14:45,10.96,11.156,11.1,36.5,38.4,39.1,0.45,0.42,0.45,919.8,962.688,980.237,53,0.88,2,1.98,2.01,0.02,0.023,0.034,1.966,1.957,1.987,2885.678967,12756.54571,15642.22467,16500,32142.22467,0.961374121
02-12-2022 15:00,10.8,11.05,10.9,38.7,37.8,39.1,0.45,0.433,0.46,975.24,947.646,980.237,53,0.88,1.97,2.01,2.03,0.034,0.023,0.023,1.947,1.987,2.01,2975.300667,17671.48902,20646.78969,14000,34646.78969,0.958489279
02-12-2022 15:15,10.84,11,10.92,36,36.5,39,0.44,0.45,0.45,907.2,915.055,977.73,53,0.88,2.01,2.02,2.01,0.023,0.02,0.023,1.987,2,2,2784.438333,11899.42439,14683.86272,15500,30183.86272,0.963641954
02-12-2022 15:30,10.83,10.9,10.96,39.5,38.7,37.5,0.43,0.43,0.44,995.4,970.209,940.125,53,0.88,1.992,1.95,1.98,0.023,0.01,0.02,1.972,1.94,1.95,2937.6295,10740.24807,13677.87757,14000,27677.87757,0.966559602
02-12-2022 15:45,10.82,10.923,10.8,39.1,36,38.4,0.42,0.44,0.433,985.32,902.52,962.688,53,0.88,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2880.5779,14621.00248,17501.58038,13000,30501.58038,0.963273302
02-12-2022 16:00,11,10.94,10.84,39.1,39.5,37.8,0.433,0.45,0.46,985.32,990.265,947.646,53,0.88,1.99,1.99,2.02,0.01,0.02,0.03,1.96,1.97,2.01,3011.162067,9783.159936,12794.322,12000,24794.322,0.969938782
02-12-2022 16:15,11.153,11,10.83,39,39.1,36.5,0.45,0.46,0.44,982.8,980.237,915.055,53,0.88,2.01,2,1.95,0.03,0.01,0.02,1.99,1.99,1.92,2904.239167,12867.94069,15772.17985,13500,29272.17985,0.96470136
02-12-2022 16:30,11.1,10.92,10.82,37.5,39.1,38.7,0.43,0.45,0.45,945,980.237,970.209,53,0.88,1.996,2,2.01,0.02,0.03,0.01,1.986,1.97,1.99,2958.283967,15565.37979,18523.66376,14000,32523.66376,0.960933646
02-12-2022 16:45,11.156,10.96,11,38.4,39,36,0.44,0.44,0.45,967.68,977.73,902.52,53,0.88,1.978,1.97,1.99,0.01,0.02,0.03,1.948,1.95,1.97,2830.69656,9503.413494,12334.11005,15000,27334.11005,0.96696122
02-12-2022 17:00,11.05,10.8,11.153,37.8,37.5,39.5,0.45,0.45,0.44,952.56,940.125,990.265,53,0.88,2.01,2.01,2,0.03,0.02,0.02,1.99,1.99,1.96,2939.676967,14972.54074,17912.21771,16000,33912.21771,0.959333588
02-12-2022 17:15,11.19,10.84,11.1,36.5,38.4,39.1,0.46,0.44,0.43,919.8,962.688,980.237,53,0.88,1.99,1.97,2,0.02,0.04,0.02,1.97,1.93,1.99,2871.2269,18003.65765,20874.88455,17000,37874.88455,0.954796491
02-12-2022 17:27,11.1,10.83,11.156,38,37.8,39.1,0.45,0.43,0.42,957.6,947.646,980.237,53,0.88,1.998,1.97,1.97,0.02,0.01,0.04,1.958,1.96,1.95,2903.894167,9119.831364,12023.72553,16500,28523.72553,0.965572832
02-12-2022 17:30,10.95,10.82,11.05,37.5,36.5,39,0.44,0.42,0.433,945,915.055,977.73,53,0.88,2,2.01,2.01,0.04,0.02,0.01,1.99,1.99,2,2849.1775,17492.43012,20341.60762,15000,35341.60762,0.95769203
02-12-2022 17:45,10.84,11,11,38.3,38,37.5,0.45,0.42,0.45,965.16,952.66,940.125,53,0.88,1.97,2,1.97,0.01,0.01,0.02,1.95,1.99,1.957,2849.361933,6136.583837,8985.945771,15500,24485.94577,0.970301561
02-12-2022 18:01,10.86,11.153,10.9,38.5,37.5,38.4,0.44,0.42,0.43,970.2,940.125,962.688,53,0.88,2.01,1.97,1.97,0.02,0.013,0.01,2,1.957,1.96,2884.8394,10108.41429,12993.25369,14000,26993.25369,0.967359766
02-12-2022 18:15,10.95,11.1,10.923,37.6,38.3,37.8,0.43,0.46,0.44,947.52,960.181,947.646,53,0.88,2.02,2.01,2.01,0.01,0.01,0.013,2.007,2,1.99,2892.070833,6069.912143,8961.982977,13000,21961.98298,0.973281023
02-12-2022 18:30,11,11.156,10.94,38.2,38.5,36.5,0.42,0.433,0.45,962.64,965.195,915.055,53,0.88,2.03,1.992,2,0.013,0.02,0.01,2.02,1.972,1.97,2859.799733,10229.32111,13089.12084,12000,25089.12084,0.969592229
02-12-2022 18:45,11.153,11.05,11,39.2,37.6,38,0.42,0.46,0.46,987.84,942.632,952.66,53,0.88,2.01,2.01,1.97,0.01,0.03,0.02,1.99,1.98,1.96,2924.994667,12144.66149,15069.65616,13500,28569.65616,0.965519307
02-12-2022 19:00,11.1,11.19,10.92,36.9,38.2,37.5,0.42,0.44,0.45,929.88,957.674,940.125,53,0.88,1.98,1.99,2.01,0.02,0.01,0.03,1.95,1.98,1.996,2808.812633,8831.04498,11639.85761,14000,25639.85761,0.96894547
02-12-2022 19:15,11.156,11.1,10.96,41.5,39.2,38.3,0.46,0.45,0.44,1045.8,982.744,960.181,53,0.88,2.01,2.01,1.992,0.03,0.014,0.01,2,1.996,1.962,3157.47126,15447.17726,18604.64852,15000,33604.64852,0.959687547
02-12-2022 19:30,11.05,10.95,10.8,43,36.9,38.5,0.433,0.45,0.45,1083.6,925.083,965.195,53,0.88,1.996,1.996,2.01,0.01,0.03,0.014,1.982,1.966,1.99,3129.233353,12476.25301,15605.48637,16000,31605.48637,0.961994615
02-12-2022 19:45,11.19,10.84,10.84,43.5,41.5,37.6,0.46,0.44,0.44,1096.2,1040.405,942.632,53,0.88,2.075,1.978,1.99,0.014,0.02,0.03,2.045,1.958,1.966,3382.137217,12833.4308,16215.56802,17000,33215.56802,0.960135685
02-12-2022 20:00,11.1,10.86,10.83,41,43,38.2,0.44,0.43,0.43,1033.2,1078.01,957.674,53,0.88,2.01,2.01,2.01,0.03,0.024,0.02,1.99,1.986,1.98,3342.7908,19978.25137,23321.04217,16500,39821.04217,0.952583896
02-12-2022 20:15,10.95,10.95,10.82,39,43.5,39.2,0.45,0.42,0.42,982.8,1090.545,982.744,53,0.88,1.99,1.99,1.996,0.02,0.03,0.024,1.966,1.96,1.986,3286.500313,18340.05152,21626.55184,15000,36626.55184,0.956221146
02-12-2022 20:30,10.84,11,11,40,41,36.9,0.45,0.433,0.42,1008,1027.87,925.083,53,0.88,1.97,1.998,1.978,0.024,0.01,0.03,1.94,1.988,1.964,3067.967527,11659.48529,14727.45281,15500,30227.45281,0.96359136
02-12-2022 20:45,10.86,11.153,11.153,42.5,39,41.5,0.44,0.45,0.42,1071,977.73,1040.405,53,0.88,2,2,2.01,0.03,0.014,0.01,1.99,1.986,1.98,3372.074167,15935.0058,19307.07996,14000,33307.07996,0.960030245
02-12-2022 21:00,10.95,11.1,11.1,39.7,40,43,0.43,0.43,0.46,1000.44,1002.8,1078.01,53,0.88,2.01,1.97,1.99,0.01,0.03,0.014,1.996,1.94,1.97,3333.1503,13397.37643,16730.52673,13000,29730.52673,0.964168455
