DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
02-12-2022 21:15,10.8,11.156,11.156,39.8,42.5,43.5,0.42,0.44,0.433,1002.96,1065.475,1090.545,53,0.88,2.01,2.01,1.998,0.014,0.02,0.03,1.98,1.99,1.974,3531.7328,12273.48617,15805.21897,12000,27805.21897,0.966410916
02-12-2022 21:30,11.18,11.05,11.05,39.5,39.7,41,0.433,0.45,0.46,995.4,995.279,1027.87,53,0.88,1.97,2.02,2,0.03,0.024,0.02,1.95,1.996,1.97,3206.464767,17839.70637,21046.17114,13500,34546.17114,0.958604841
02-12-2022 21:45,11.13,11.19,11.19,39.4,39.8,39,0.45,0.46,0.44,992.88,997.786,977.73,53,0.88,2.01,2.03,1.97,0.02,0.03,0.024,1.986,2,1.96,3110.738267,16535.66215,19646.40042,14000,33646.40042,0.959639482
02-12-2022 22:00,11.04,11.1,11.1,38.5,39.5,40,0.43,0.45,0.45,970.2,990.265,1002.8,53,0.88,1.98,2.01,2.01,0.024,0.01,0.03,1.95,2,1.987,3095.6525,10809.08155,13904.73405,15000,28904.73405,0.965129004
02-12-2022 22:15,10.89,10.95,10.95,36.9,39.4,42.5,0.44,0.44,0.45,929.88,987.758,1065.475,53,0.88,2,1.98,2.02,0.03,0.023,0.01,1.99,1.957,1.99,3148.505933,16130.4247,19278.93064,16000,35278.93064,0.957763893
02-12-2022 22:30,10.94,10.84,10.84,39.2,38.5,39.7,0.45,0.433,0.44,987.84,965.195,995.279,53,0.88,2.01,2.01,2.03,0.01,0.03,0.023,1.987,1.98,2.02,3089.143867,12576.4039,15665.54777,17000,32665.54777,0.960769906
02-12-2022 22:45,10.98,10.86,10.86,38.4,36.9,39.8,0.46,0.46,0.43,967.68,925.083,997.786,53,0.88,2.012,1.996,2.01,0.023,0.01,0.03,1.982,1.986,1.99,2956.16956,10041.67485,12997.84441,16500,29497.84441,0.964438914
02-12-2022 23:00,11.19,10.95,10.95,38.7,39.2,39.5,0.45,0.44,0.42,975.24,982.744,990.265,53,0.88,2,2.075,1.98,0.03,0.02,0.01,1.99,2.055,1.96,3091.067667,15952.80326,19043.87092,15000,34043.87092,0.959182158
02-12-2022 23:15,10.97,10.8,11,39.8,38.4,39.4,0.44,0.45,0.433,1002.96,962.688,987.758,53,0.88,2.01,2.01,2.01,0.01,0.02,0.02,1.99,1.99,1.97,3089.3432,9538.135494,12627.47869,15500,28127.47869,0.966034844
02-12-2022 23:30,10.84,11.18,11.153,39.5,38.7,38.5,0.433,0.45,0.45,995.4,970.209,965.195,53,0.88,1.99,1.99,1.996,0.02,0.04,0.02,1.97,1.95,1.986,3014.623867,19162.64908,22177.27295,14000,36177.27295,0.956734924
02-12-2022 23:45,10.99,11.13,11.1,39.4,39.8,36.9,0.46,0.44,0.43,992.88,997.786,925.083,53,0.88,1.97,1.97,2.075,0.02,0.01,0.04,1.93,1.96,2.055,3001.349583,9902.995409,12904.34499,13000,25904.34499,0.968635175
03-12-2022 00:00,10.9,11.04,11.156,38.5,39.5,39.2,0.44,0.43,0.44,970.2,990.265,982.744,53,0.88,2,2,2.01,0.04,0.02,0.01,1.99,1.98,2,3057.882133,19091.28148,22149.16361,12000,34149.16361,0.959061083
03-12-2022 00:15,10.9,10.89,11.05,36.9,39.4,38.4,0.45,0.42,0.45,929.88,987.758,962.688,53,0.88,1.97,2.01,1.99,0.01,0.01,0.02,1.95,2,1.977,2912.3299,6140.893523,9053.223423,13500,22553.22342,0.972581442
03-12-2022 00:30,11,10.94,11.19,39.7,38.5,38.7,0.45,0.433,0.46,1000.44,965.195,970.209,53,0.88,1.96,2.01,1.97,0.02,0.013,0.01,1.95,1.997,1.96,3006.302733,10712.708,13719.01074,14000,27719.01074,0.966511569
03-12-2022 00:45,11,10.98,11.1,39.8,36.9,39.8,0.44,0.45,0.45,1002.96,925.083,997.786,53,0.88,2.03,1.97,2,0.01,0.01,0.013,2.017,1.96,1.97,3022.017633,6210.014801,9232.032434,15000,24232.03243,0.970600472
03-12-2022 01:00,11,11.19,10.95,39.5,39.7,39.5,0.43,0.43,0.44,995.4,995.279,990.265,53,0.88,2.01,2.01,2.01,0.013,0.03,0.01,2,1.98,1.99,3146.7153,14202.66212,17349.37742,16000,33349.37742,0.959981518
03-12-2022 01:15,10.8,10.97,10.84,39.4,39.8,39.4,0.42,0.44,0.433,992.88,997.786,987.758,53,0.88,1.98,1.98,2.01,0.01,0.02,0.03,1.95,1.96,2,3110.1052,9933.092573,13043.19777,17000,30043.19777,0.96380526
03-12-2022 01:30,10.85,10.84,10.86,38.5,39.5,38.5,0.433,0.45,0.46,970.2,990.265,965.195,53,0.88,2.01,2,1.97,0.03,0.01,0.02,1.99,1.99,1.94,3006.618333,12688.06427,15694.6826,16500,32194.6826,0.96131352
03-12-2022 01:45,10.9,10.99,10.95,36.9,39.4,36.9,0.45,0.46,0.44,929.88,987.758,925.083,53,0.88,1.98,2.01,2.01,0.02,0.03,0.01,1.97,1.98,1.99,2851.0225,15524.25437,18375.27687,14000,32375.27687,0.961104951
03-12-2022 02:00,10.99,10.9,10.8,39.2,38.5,39.7,0.43,0.45,0.45,987.84,965.195,995.279,53,0.88,1.99,2.012,1.98,0.01,0.02,0.03,1.96,1.992,1.96,3053.6196,9473.388262,12527.00786,15500,28027.00786,0.966152061
03-12-2022 02:15,10.85,10.9,11.18,38.4,36.9,39.8,0.44,0.44,0.45,967.68,925.083,997.786,53,0.88,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.98,2951.721867,15075.88811,18027.60998,14000,32027.60998,0.961506554
03-12-2022 02:30,10.9,11,11.13,38.7,39.2,39.5,0.45,0.45,0.44,975.24,982.744,990.265,53,0.88,1.99,2.01,2.01,0.02,0.02,0.02,1.97,1.99,2,3068.384,12785.79395,15854.17795,13000,28854.17795,0.965187872
03-12-2022 02:45,11,11,11.04,37.5,38.4,39.4,0.46,0.44,0.43,945,962.688,987.758,53,0.88,2,1.99,2.012,0.02,0.01,0.02,1.98,1.98,1.982,2956.740907,9049.312338,12006.05324,12000,24006.05324,0.970866654
03-12-2022 03:00,10.9,11,10.89,36,38.7,38.5,0.45,0.43,0.42,907.2,970.209,965.195,53,0.88,2.03,1.97,2,0.02,0.03,0.01,2.02,1.94,1.98,2848.609767,14903.01795,17751.62772,13500,31251.62772,0.96240413
03-12-2022 03:15,10.94,10.8,10.94,36,37.5,36.9,0.44,0.42,0.433,907.2,940.125,925.083,53,0.88,2.03,2,2.01,0.01,0.02,0.03,2,1.98,2,2726.7387,8644.857068,11371.59577,14000,25371.59577,0.969260396
03-12-2022 03:30,10.91,10.85,10.98,36,36,39.2,0.45,0.42,0.45,907.2,902.52,982.744,53,0.88,2.01,1.97,1.99,0.03,0.01,0.02,1.99,1.96,1.96,2738.664533,10951.81119,13690.47573,15000,28690.47573,0.965378538
03-12-2022 03:45,11,10.9,11.19,36,36,38.4,0.44,0.42,0.43,907.2,902.52,962.688,53,0.88,2.01,1.96,1.97,0.02,0.03,0.01,2,1.93,1.95,2683.3344,13635.37806,16318.71246,16000,32318.71246,0.961170268
03-12-2022 04:00,10.9,10.99,10.97,36,36,38.7,0.43,0.46,0.44,907.2,902.52,970.209,53,0.88,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.98,2743.74,8183.357226,10927.09723,17000,27927.09723,0.966268652
03-12-2022 04:15,10.923,10.85,10.84,36,36,37.5,0.42,0.433,0.45,907.2,902.52,940.125,53,0.88,1.98,2.01,1.97,0.03,0.02,0.02,1.96,1.99,1.96,2647.1175,13666.66824,16313.78574,16500,32813.78574,0.960598892
03-12-2022 04:30,10.94,10.9,10.99,36,36,36,0.42,0.46,0.46,907.2,902.52,902.52,53,0.88,1.987,1.98,1.96,0.02,0.01,0.02,1.967,1.97,1.95,2560.464,8207.903568,10768.36757,15000,25768.36757,0.968794678
03-12-2022 04:45,11,11,10.9,39.7,36,36,0.42,0.44,0.45,1000.44,902.52,902.52,53,0.88,2.01,2.01,2.03,0.02,0.01,0.01,2,2,2.01,2801.2603,9390.684192,12191.94449,15500,27691.94449,0.966543175
03-12-2022 05:00,10.92,10.9,10.9,39.8,36,36,0.46,0.45,0.44,1002.96,902.52,902.52,53,0.88,1.99,1.98,2.01,0.01,0.02,0.01,1.98,1.96,2,2774.426533,8786.386608,11560.81314,14000,25560.81314,0.969038243
03-12-2022 05:15,10.96,10.94,11,39.5,39.7,36,0.433,0.45,0.45,995.4,995.279,902.52,53,0.88,1.987,1.99,1.98,0.01,0.01,0.02,1.967,1.98,1.967,2934.238617,6610.688293,9544.926909,13000,22544.92691,0.972591252
03-12-2022 05:30,10.8,10.91,11,39.4,39.8,36,0.46,0.44,0.44,992.88,997.786,902.52,53,0.88,2,2.01,2.01,0.02,0.013,0.01,1.99,1.997,2,2964.533467,10889.24627,13853.77974,12000,25853.77974,0.968694483
03-12-2022 05:45,10.84,11,11,38.5,39.5,36,0.44,0.43,0.43,970.2,990.265,902.52,53,0.88,1.97,1.99,1.98,0.01,0.01,0.013,1.957,1.98,1.96,2863.67,6410.286954,9273.956954,13500,22773.95695,0.972320518
03-12-2022 06:00,10.83,10.9,10.8,36.9,39.4,36,0.45,0.42,0.42,929.88,987.758,902.52,53,0.88,2.06,2,1.99,0.013,0.02,0.01,2.05,1.98,1.956,2829.558867,10254.38037,13083.93924,14000,27083.93924,0.967253699
03-12-2022 06:15,10.82,10.923,10.85,39.2,38.5,39.7,0.45,0.433,0.42,987.84,965.195,995.279,53,0.88,1.986,2.03,2.01,0.01,0.034,0.02,1.966,1.996,1.987,3076.225147,13817.54381,16893.76896,15000,31893.76896,0.961661248
03-12-2022 06:30,11.14,10.94,10.9,38.4,36.9,39.8,0.44,0.45,0.42,967.68,925.083,997.786,53,0.88,2.01,2.03,1.99,0.02,0.023,0.034,1.976,2.007,1.967,2960.057833,12814.97439,15775.03223,16000,31775.03223,0.961798526
03-12-2022 06:45,11.05,11,10.99,38.7,39.2,39.5,0.43,0.43,0.46,975.24,982.744,990.265,53,0.88,1.99,2.01,2,0.034,0.023,0.023,1.967,1.987,1.977,3063.183167,18191.00425,21254.18742,17000,38254.18742,0.954364454
03-12-2022 07:00,10.93,10.92,10.85,37.5,38.4,39.4,0.42,0.44,0.433,945,962.688,987.758,53,0.88,2,2.01,2.03,0.023,0.023,0.023,1.977,1.987,2.02,2975.885467,13959.32057,16935.20603,16500,33435.20603,0.959882657
03-12-2022 07:15,10.99,10.96,10.9,36,38.7,38.5,0.433,0.45,0.46,907.2,970.209,965.195,53,0.88,2.01,2.01,2.03,0.023,0.01,0.023,1.987,2,2.01,2874.761467,9454.842281,12329.60375,15000,27329.60375,0.966966486
03-12-2022 07:30,11.195,10.8,11,39.7,37.5,36.9,0.45,0.46,0.44,1000.44,940.125,925.083,53,0.88,1.99,1.98,2.01,0.023,0.02,0.01,1.98,1.96,1.976,2885.876733,13568.73187,16454.6086,15500,31954.6086,0.961590923
03-12-2022 07:45,10.96,10.84,10.9,39.8,36,39.2,0.43,0.45,0.45,1002.96,902.52,982.744,53,0.88,1.97,1.987,2.01,0.01,0.034,0.02,1.95,1.953,1.987,2928.119067,12591.12747,15519.24654,14000,29519.24654,0.964414031
03-12-2022 08:00,11,10.83,10.94,39.5,39.7,38.4,0.44,0.44,0.45,995.4,995.279,962.688,53,0.88,2,2.01,2.01,0.02,0.023,0.034,1.966,1.987,1.987,3084.102167,14210.83374,17294.9359,13000,30294.9359,0.963513043
03-12-2022 08:14,10.9,10.82,10.91,39.4,39.8,38.7,0.45,0.433,0.44,992.88,997.786,970.209,53,0.88,1.97,1.99,1.98,0.034,0.023,0.023,1.947,1.967,1.957,3058.605,18812.71572,21871.32072,12000,33871.32072,0.959380638
03-12-2022 08:15,10.923,11.14,11,38.5,39.5,37.5,0.46,0.46,0.43,970.2,990.265,940.125,53,0.88,1.996,1.987,1.987,0.023,0.023,0.023,1.973,1.964,1.977,2951.002167,14741.8725,17692.87467,13500,31192.87467,0.962472158
03-12-2022 08:30,10.94,11.05,10.9,36.9,39.4,36,0.45,0.44,0.42,929.88,987.758,902.52,57,0.88,2.03,2,2.01,0.023,0.01,0.023,2.007,1.99,1.99,2824.582767,9888.327786,12712.91055,14000,26712.91055,0.967687803
03-12-2022 08:45,11,10.93,10.923,39.2,38.5,39.7,0.44,0.45,0.433,987.84,965.195,995.279,57,0.88,2.01,1.97,1.99,0.023,0.02,0.01,2,1.95,1.956,3048.366,13695.34049,16743.70649,15000,31743.70649,0.96183475
03-12-2022 09:00,10.92,10.99,10.94,38.4,36.9,39.8,0.433,0.45,0.45,967.68,925.083,997.786,57,0.88,1.98,2.06,1.987,0.01,0.034,0.02,1.96,2.026,1.964,2957.344293,12826.82416,15784.16845,16000,31784.16845,0.961787962
03-12-2022 09:15,10.96,11.195,11,38.7,39.2,39.5,0.46,0.44,0.43,975.24,982.744,990.265,57,0.88,2.01,1.986,2,0.02,0.023,0.034,1.976,1.963,1.977,3060.874647,13756.20095,16817.0756,17000,33817.0756,0.959443052
03-12-2022 09:30,10.8,10.96,10.92,37.5,38.4,39.4,0.44,0.43,0.44,945,962.688,987.758,57,0.88,1.986,2.01,1.97,0.034,0.023,0.023,1.963,1.987,1.947,2938.275767,17233.74557,20172.02133,16500,36672.02133,0.956169179
03-12-2022 09:45,10.84,11,10.96,36,38.7,38.5,0.45,0.42,0.45,907.2,970.209,965.195,57,0.88,1.985,1.99,2.06,0.023,0.023,0.023,1.962,1.967,2.04,2868.799367,13533.8328,16402.63216,15000,31402.63216,0.962229333
03-12-2022 10:00,10.83,10.9,10.8,38.3,37.5,36.9,0.45,0.433,0.46,965.16,940.125,925.083,57,0.88,2.01,2,1.986,0.023,0.02,0.023,1.987,1.98,1.952,2821.70212,13041.08507,15862.78719,15500,31362.78719,0.96227545
03-12-2022 10:15,10.82,10.923,10.84,38.5,36,39.2,0.44,0.45,0.45,970.2,902.52,982.744,57,0.88,1.99,2.01,2.01,0.023,0.034,0.02,1.97,1.976,1.987,2881.094633,16454.57324,19335.66787,14000,33335.66787,0.959997311
03-12-2022 10:30,11,10.94,10.83,37.6,38.3,38.4,0.43,0.43,0.44,947.52,960.181,962.688,57,0.88,2,1.99,1.99,0.02,0.023,0.034,1.966,1.967,1.967,2893.6685,13064.46937,15958.13787,13000,28958.13787,0.965066827
03-12-2022 10:45,11.153,11,10.82,38.2,38.5,38.7,0.42,0.44,0.433,962.64,965.195,970.209,57,0.88,2.03,1.97,2,0.034,0.023,0.023,2.007,1.947,1.98,2959.223233,17652.04097,20611.2642,12000,32611.2642,0.960832545
03-12-2022 11:00,11.1,10.92,11.14,39.2,37.6,37.5,0.433,0.45,0.46,987.84,942.632,940.125,57,0.88,2.03,2,2.01,0.023,0.02,0.023,2.007,1.98,1.99,2924.487233,13412.25518,16336.74241,13500,29836.74241,0.964045045
03-12-2022 11:15,11.156,10.96,11.05,38.4,38.2,36,0.45,0.46,0.44,967.68,957.674,902.52,57,0.88,2.01,1.97,1.99,0.023,0.02,0.02,1.99,1.95,1.97,2805.869467,13299.38187,16105.25133,14000,30105.25133,0.963733212
03-12-2022 11:30,11.05,10.8,10.93,38.4,39.2,38.3,0.43,0.45,0.45,967.68,982.744,960.181,57,0.88,1.98,1.996,1.97,0.02,0.02,0.02,1.96,1.976,1.96,2958.84518,12687.67022,15646.5154,15000,30646.5154,0.963105226
03-12-2022 11:45,11,10.84,10.99,38.4,38.4,38.5,0.44,0.44,0.45,967.68,962.688,965.195,57,0.88,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.97,2973.907467,9338.359134,12312.2666,16000,28312.2666,0.965819332
03-12-2022 12:00,10.9,10.83,11.195,38.2,38.4,37.6,0.45,0.45,0.44,962.64,962.688,942.632,57,0.88,1.96,2.01,1.97,0.02,0.03,0.01,1.95,1.98,1.95,2869.6944,15448.66242,18318.35682,17000,35318.35682,0.957718687
03-12-2022 12:15,10.923,10.82,10.96,39.2,38.4,38.2,0.46,0.44,0.43,987.84,962.688,957.674,57,0.88,2,1.98,1.996,0.01,0.02,0.03,1.97,1.96,1.986,2968.51728,9440.790861,12409.30814,16500,28909.30814,0.965123678
03-12-2022 12:30,10.94,11,11,36.9,38.2,39.2,0.45,0.43,0.42,929.88,957.674,982.744,57,0.88,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2929.762567,11710.4514,14640.21397,14000,28640.21397,0.965437094
03-12-2022 12:45,11,11.153,10.9,39.2,39.2,38.4,0.44,0.42,0.433,987.84,982.744,962.688,57,0.88,1.99,1.986,2.01,0.02,0.03,0.01,1.98,1.956,1.99,3024.515413,16166.58576,19191.10117,15500,34691.10117,0.958438396
03-12-2022 13:00,10.92,11.1,10.923,38.4,36.9,38.4,0.45,0.42,0.45,967.68,925.083,962.688,57,0.88,1.987,1.985,1.98,0.01,0.02,0.03,1.957,1.965,1.96,2850.79179,8836.165867,11686.95766,14000,25686.95766,0.968890198
03-12-2022 13:15,10.96,11.156,10.94,38.4,39.2,38.4,0.44,0.42,0.43,967.68,982.744,962.688,57,0.88,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,2,3000.544,15809.03554,18809.57954,13000,31809.57954,0.96175858
03-12-2022 13:30,10.8,11.05,11,37.5,38.4,38.2,0.43,0.46,0.44,945,962.688,957.674,57,0.9,2.01,1.99,1.986,0.02,0.01,0.02,1.99,1.98,1.976,2886.32918,9049.111778,11935.44096,12000,23935.44096,0.970949859
03-12-2022 13:45,10.84,11,10.92,38.3,38.4,39.2,0.42,0.433,0.45,965.16,962.688,982.744,57,0.9,1.986,2,1.985,0.02,0.01,0.01,1.976,1.99,1.965,2970.864647,9302.728602,12273.59325,13500,25773.59325,0.968788548
03-12-2022 14:00,10.83,10.9,10.96,38.5,37.5,36.9,0.42,0.46,0.46,970.2,940.125,925.083,57,0.9,1.998,2.03,2.01,0.01,0.02,0.01,1.988,2.01,2,2851.0197,9032.943848,11883.96355,14000,25883.96355,0.96865908
03-12-2022 14:15,10.82,10.923,10.8,37.6,38.3,39.2,0.42,0.44,0.45,947.52,960.181,982.744,57,0.9,2.01,2.03,1.99,0.01,0.01,0.02,1.99,2.02,1.977,2959.1193,6072.357304,9031.476604,15000,24031.4766,0.970836701
03-12-2022 14:30,11,10.94,10.84,38.2,38.5,38.4,0.46,0.45,0.44,962.64,965.195,962.688,57,0.9,1.99,2.01,2,0.02,0.013,0.01,1.98,1.997,1.99,2944.110033,10217.98677,13162.09681,16000,29162.09681,0.964829438
03-12-2022 14:45,11.153,11,10.83,37.6,37.6,38.4,0.433,0.45,0.45,947.52,942.632,962.688,57,0.9,2,1.98,2.03,0.01,0.01,0.013,1.987,1.97,2.01,2873.373867,5958.669107,8832.042974,17000,25832.04297,0.96871998
03-12-2022 15:00,11.1,10.92,10.82,38.2,38.2,37.5,0.46,0.44,0.44,962.64,957.674,940.125,57,0.9,2.02,2.01,2.03,0.013,0.02,0.01,2.01,1.99,1.996,2911.808233,10132.99202,13044.80025,16500,29544.80025,0.964384322
03-12-2022 15:15,11.156,10.96,11,39.2,37.6,38.3,0.44,0.43,0.43,987.84,942.632,960.181,57,0.9,1.98,1.96,2.01,0.01,0.034,0.02,1.96,1.926,1.987,2920.655233,13329.45175,16250.10698,15000,31250.10698,0.962405891
03-12-2022 15:30,11.05,10.8,11.153,36.9,38.2,38.5,0.45,0.42,0.42,929.88,957.674,965.195,57,0.9,2,2,1.98,0.02,0.023,0.034,1.966,1.977,1.957,2858.851667,12806.85373,15665.7054,15500,31165.7054,0.96250362
03-12-2022 15:45,11.19,10.84,11.1,39.2,39.2,37.6,0.45,0.433,0.42,987.84,982.744,942.632,57,0.9,1.99,2.01,2.01,0.034,0.023,0.023,1.967,1.987,1.99,2996.072533,18470.96689,21467.03942,14000,35467.03942,0.957548248
03-12-2022 16:00,11.1,10.83,11.156,38.4,36.9,38.2,0.44,0.45,0.42,967.68,925.083,957.674,57,0.9,2,1.99,1.96,0.023,0.02,0.023,1.977,1.97,1.95,2839.611433,12891.63434,15731.24578,13000,28731.24578,0.965331046
03-12-2022 16:15,10.95,10.82,11.05,38.7,39.2,37.6,0.43,0.43,0.46,975.24,982.744,942.632,57,0.9,2.03,1.987,2,0.023,0.01,0.02,2.01,1.977,1.97,2973.71146,10517.28355,13490.99501,12000,25490.99501,0.969120202
03-12-2022 16:30,10.84,11,11,39.8,38.4,38.2,0.42,0.44,0.433,1002.96,962.688,957.674,57,0.9,2.02,2,2.01,0.02,0.03,0.01,2.01,1.97,1.99,3027.317733,15977.06584,19004.38358,13500,32504.38358,0.960955901
03-12-2022 16:45,10.86,11.153,10.9,39.5,38.7,39.2,0.433,0.45,0.46,995.4,970.209,982.744,57,0.9,2.01,2.01,1.99,0.01,0.02,0.03,1.98,1.99,1.98,3068.124333,9587.934665,12656.059,14000,26656.059,0.967754354
03-12-2022 17:00,10.95,11.1,10.923,39.4,39.8,36.9,0.45,0.46,0.44,992.88,997.786,925.083,57,0.9,2.01,1.986,1.987,0.03,0.01,0.02,1.99,1.976,1.957,2990.55537,13182.86384,16173.41921,15000,31173.41921,0.962494687
03-12-2022 17:15,11,11.156,10.94,38.5,39.5,39.2,0.43,0.45,0.45,970.2,990.265,982.744,57,0.9,1.99,1.998,2,0.02,0.03,0.01,1.98,1.968,1.98,3046.779,16084.77712,19131.55612,16000,35131.55612,0.957932908
03-12-2022 17:30,11.153,11.05,11,36.9,39.4,38.4,0.44,0.44,0.45,929.88,987.758,962.688,57,0.9,2,2.01,2.01,0.01,0.02,0.03,1.97,1.99,1.99,2935.7764,9396.322038,12332.09844,17000,29332.09844,0.964631661
03-12-2022 17:45,11.1,11.19,10.92,39.7,38.5,38.7,0.45,0.433,0.44,1000.44,965.195,970.209,57,0.9,2.03,1.99,1.986,0.03,0.02,0.02,2.01,1.97,1.946,3041.18418,16225.94592,19267.1301,16500,35767.1301,0.957204431
03-12-2022 18:00,11.156,11.1,10.96,39.8,36.9,39.8,0.46,0.46,0.43,1002.96,925.083,997.786,57,0.9,2.03,2,1.998,0.02,0.04,0.02,2.01,1.96,1.988,3034.577707,18123.22441,21157.80212,15000,36157.80212,0.956757203
03-12-2022 18:15,11.05,10.95,10.8,39.5,39.7,39.5,0.45,0.44,0.42,995.4,995.279,990.265,57,0.9,1.996,2.02,2.01,0.02,0.01,0.04,1.956,2.01,1.99,3144.687767,9920.612226,13065.29999,15500,28565.29999,0.965524383
03-12-2022 18:30,11.19,10.84,10.84,39.4,39.8,39.4,0.44,0.45,0.433,992.88,997.786,987.758,57,0.9,1.9985,1.98,1.99,0.04,0.02,0.01,1.9885,1.96,1.98,3109.32902,19784.61446,22893.94348,14000,36893.94348,0.955915629
03-12-2022 18:45,11.1,10.86,10.83,38.5,39.5,38.5,0.433,0.45,0.45,970.2,990.265,965.195,57,0.9,2.01,2,2,0.01,0.01,0.02,1.99,1.99,1.987,3021.440833,6412.810667,9434.251501,13000,22434.2515,0.972722134
03-12-2022 19:00,10.95,10.95,10.82,36.9,39.4,36.9,0.46,0.44,0.43,929.88,987.758,925.083,57,0.9,2.01,1.99,2.02,0.02,0.013,0.01,2,1.977,2.01,2858.828233,9995.481128,12854.30936,12000,24854.30936,0.969868243
03-12-2022 19:15,10.84,11,11,39.2,38.5,39.7,0.44,0.43,0.44,987.84,965.195,995.279,57,0.9,2.03,2,1.98,0.01,0.01,0.013,2.017,1.99,1.96,3068.179133,6362.410388,9430.589521,13500,22930.58952,0.972135451
03-12-2022 19:30,10.86,11.153,11.153,38.4,36.9,39.8,0.45,0.42,0.45,967.68,925.083,997.786,57,0.9,2.01,2.03,2,0.013,0.02,0.01,2,2.01,1.97,2965.337967,9766.269523,12731.60749,14000,26731.60749,0.967665918
03-12-2022 19:45,10.95,11.1,11.1,38.7,39.2,39.5,0.45,0.433,0.46,975.24,982.744,990.265,57,0.9,1.98,2.02,1.99,0.01,0.03,0.02,1.96,1.99,1.98,3058.112167,12834.76965,15892.88182,15000,30892.88182,0.962819658
03-12-2022 20:00,10.8,11.156,11.156,37.5,38.4,39.4,0.44,0.45,0.45,945,962.688,987.758,57,0.9,2.01,2.01,2,0.02,0.01,0.03,1.98,2,1.986,2965.049367,9052.604864,12017.65423,16000,28017.65423,0.966162975
03-12-2022 20:15,10.85,11.05,11.05,36,38.7,38.5,0.43,0.43,0.44,907.2,970.209,965.195,57,0.9,1.976,2.01,2.03,0.03,0.014,0.01,1.966,1.996,2,2860.073467,12626.09473,15486.1682,17000,32486.1682,0.960976927
03-12-2022 20:30,10.9,11.19,11.19,36,37.5,36.9,0.42,0.44,0.433,907.2,940.125,925.083,57,0.9,1.985,1.99,2.02,0.01,0.03,0.014,1.971,1.96,2,2707.1499,11586.04001,14293.18991,16500,30793.18991,0.962935192
03-12-2022 20:45,10.99,11.1,11.1,36,36,39.2,0.433,0.45,0.46,907.2,902.52,982.744,57,0.9,2.01,2,2.01,0.014,0.02,0.03,1.98,1.98,1.986,2761.8688,9280.831696,12042.7005,15000,27042.7005,0.96730193
03-12-2022 21:00,10.85,10.95,10.95,36,36,38.4,0.45,0.46,0.44,907.2,902.52,962.688,57,0.9,1.99,2.03,2.01,0.03,0.024,0.02,1.97,2.006,1.98,2724.5952,14752.87512,17477.47032,15500,32977.47032,0.960410129
03-12-2022 21:15,10.9,10.84,10.84,36,36,38.7,0.43,0.45,0.45,907.2,902.52,970.209,57,0.9,1.97,2.03,1.99,0.02,0.03,0.024,1.946,2,1.98,2721.4677,13639.93078,16361.39848,14000,30361.39848,0.963435923
03-12-2022 21:30,11,10.86,10.86,36,36,37.5,0.44,0.44,0.45,907.2,902.52,940.125,57,0.9,2,1.996,2,0.024,0.01,0.03,1.97,1.986,1.986,2663.772,9308.637138,11972.40914,13000,24972.40914,0.969729401
03-12-2022 21:45,10.9,10.95,10.95,36,36,36,0.45,0.45,0.44,907.2,902.52,902.52,57,0.9,1.987,1.9985,2.03,0.03,0.014,0.01,1.977,1.9845,2,2598.696,12034.32444,14633.02044,12000,26633.02044,0.967781325
03-12-2022 22:00,10.94,10.8,11,39.7,36,36,0.46,0.44,0.43,1000.44,902.52,902.52,57,0.9,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2801.2603,11485.90258,14287.16288,13500,27787.16288,0.966431996
03-12-2022 22:15,10.91,10.85,11.153,39.8,36,36,0.45,0.43,0.42,1002.96,902.52,902.52,57,0.9,1.997,2.01,1.996,0.014,0.02,0.03,1.967,1.99,1.972,2785.034627,10133.64176,12918.67638,14000,26918.67638,0.967447009
03-12-2022 22:30,11.16,10.9,11.1,39.5,39.7,36,0.44,0.42,0.433,995.4,995.279,902.52,57,0.9,1.987,2.03,1.9985,0.03,0.024,0.02,1.967,2.006,1.9785,2963.24515,17838.8707,20802.11585,15000,35802.11585,0.957164363
03-12-2022 22:45,11,10.99,11.156,39.4,39.8,36,0.45,0.42,0.45,992.88,997.786,902.52,57,0.9,2,2.01,2.01,0.02,0.02,0.024,1.976,1.99,2,2964.533467,13216.4708,16181.00427,16000,32181.00427,0.961329321
03-12-2022 23:00,11.1,10.85,11.05,38.5,39.5,36,0.44,0.42,0.43,970.2,990.265,902.52,57,0.9,2.01,1.98,2.01,0.024,0.01,0.02,1.99,1.97,1.98,2891.1925,10805.07035,13696.26285,17000,30696.26285,0.963047549
03-12-2022 23:15,10.953,10.9,11.19,36.9,39.4,36,0.43,0.46,0.44,929.88,987.758,902.52,57,0.9,1.99,2.01,2.03,0.02,0.03,0.01,1.98,1.98,2.01,2820.2425,15524.17916,18344.42166,16500,34844.42166,0.958262377
03-12-2022 23:30,10.86,11,11.1,39.2,38.5,39.7,0.42,0.433,0.45,987.84,965.195,995.279,57,0.9,1.97,1.976,2.01,0.01,0.02,0.03,1.94,1.956,2,3041.349233,9473.388262,12514.7375,14000,26514.7375,0.967919825
03-12-2022 23:45,10.94,10.9,10.95,38.4,36.9,39.8,0.42,0.46,0.46,967.68,925.083,997.786,57,0.9,2,1.985,1.98,0.03,0.01,0.02,1.98,1.975,1.95,2929.43835,12223.29292,15152.73127,15500,30652.73127,0.963098019
04-12-2022 00:00,10.89,10.94,10.84,38.7,39.2,39.5,0.42,0.44,0.45,975.24,982.744,990.265,56,0.9,1.987,2.01,2.01,0.02,0.03,0.01,1.977,1.98,1.99,3066.88631,16001.77896,19068.66527,14000,33068.66527,0.960304994
04-12-2022 00:15,11,10.91,10.86,37.5,38.4,39.4,0.46,0.45,0.44,945,962.688,987.758,56,0.9,1.986,1.99,1.976,0.01,0.02,0.03,1.956,1.97,1.956,2931.550087,9165.082149,12096.63224,13000,25096.63224,0.969583402
04-12-2022 00:30,11.05,11.16,10.95,36,38.7,38.5,0.433,0.45,0.45,907.2,970.209,965.195,56,0.9,2.03,1.97,1.985,0.03,0.02,0.02,2.01,1.95,1.945,2841.198517,14511.92306,17353.12157,12000,29353.12157,0.964607209
04-12-2022 00:45,10.98,11,10.8,39.7,37.5,36.9,0.46,0.44,0.44,1000.44,940.125,925.083,56,0.91,2.01,2,2.01,0.02,0.04,0.02,1.99,1.96,2,2905.759,18463.16872,21368.92772,13500,34868.92772,0.958234249
04-12-2022 01:00,10.94,11.1,10.85,39.8,36,39.2,0.44,0.43,0.43,1002.96,902.52,982.744,56,0.91,1.98,1.987,1.99,0.02,0.01,0.04,1.94,1.977,1.97,2923.154933,9434.436165,12357.5911,14000,26357.5911,0.968103892
04-12-2022 01:15,11.04,10.953,10.9,39.5,39.7,38.4,0.45,0.42,0.42,995.4,995.279,962.688,56,0.91,2.01,2.01,1.97,0.04,0.02,0.01,2,1.99,1.96,3069.6422,19818.02635,22887.66855,15000,37887.66855,0.954781924
04-12-2022 01:30,11,10.86,10.99,39.4,39.8,38.7,0.45,0.433,0.42,992.88,997.786,970.209,56,0.91,1.986,1.997,2,0.01,0.01,0.02,1.966,1.987,1.987,3080.564947,6611.093381,9691.658327,16000,25691.65833,0.968884682
04-12-2022 01:45,10.9,10.94,10.85,38.5,39.5,37.5,0.44,0.45,0.42,970.2,990.265,940.125,56,0.91,1.985,1.987,1.987,0.02,0.013,0.01,1.975,1.974,1.977,2945.56725,10527.76135,13473.3286,17000,30473.3286,0.963306072
04-12-2022 02:00,10.923,10.89,10.9,36.9,39.4,36,0.43,0.43,0.46,929.88,987.758,902.52,56,0.91,2.01,2,2.01,0.01,0.01,0.013,1.997,1.99,1.99,2815.505367,6138.386523,8953.89189,16500,25453.89189,0.969163763
04-12-2022 02:15,10.94,11,11,39.2,38.5,39.7,0.42,0.44,0.433,987.84,965.195,995.279,56,0.91,1.99,2.01,1.997,0.013,0.02,0.01,1.98,1.99,1.967,3061.56261,10442.58093,13504.14354,15000,28504.14354,0.965595654
04-12-2022 02:30,11,11.05,10.9,38.4,36.9,39.8,0.433,0.45,0.46,967.68,925.083,997.786,56,0.91,2,1.99,1.987,0.01,0.03,0.02,1.98,1.96,1.977,2935.403793,11685.78608,14621.18988,15500,30121.18988,0.963714708
04-12-2022 02:45,10.92,10.98,10.94,38.7,39.2,39.5,0.45,0.46,0.44,975.24,982.744,990.265,56,0.91,2.03,1.97,2,0.02,0.01,0.03,2,1.96,1.986,3062.663833,9569.808932,12632.47277,14000,26632.47277,0.967781966
04-12-2022 03:00,10.96,10.94,10.91,37.5,38.4,39.4,0.43,0.45,0.45,945,962.688,987.758,60,0.91,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2974.6837,13258.46072,16233.14442,13000,29233.14442,0.964746773
04-12-2022 03:15,10.8,11.04,11.16,36,38.7,38.5,0.44,0.44,0.45,907.2,970.209,965.195,60,0.91,2.01,1.987,1.99,0.01,0.03,0.014,1.996,1.957,1.97,2843.515843,12160.93208,15004.44792,12000,27004.44792,0.967346671
04-12-2022 03:30,10.84,11,11,38.3,37.5,36.9,0.45,0.433,0.44,965.16,940.125,925.083,60,0.91,1.98,1.986,1.97,0.014,0.02,0.03,1.95,1.966,1.946,2793.2088,10248.64212,13041.85092,13500,26541.85092,0.967888074
04-12-2022 03:45,10.83,10.9,11.1,38.5,36,39.2,0.46,0.44,0.43,970.2,902.52,982.744,60,0.91,2.01,2.03,2,0.03,0.024,0.02,1.99,2.006,1.97,2894.494167,15935.77083,18830.265,14000,32830.265,0.960579885
04-12-2022 04:00,10.82,10.923,10.953,37.6,38.3,38.4,0.45,0.46,0.42,947.52,960.181,962.688,60,0.91,1.96,2.01,1.987,0.02,0.03,0.024,1.936,1.98,1.977,2883.123073,15212.47137,18095.59444,15000,33095.59444,0.960273953
04-12-2022 04:15,11,10.94,10.86,38.2,38.5,38.7,0.44,0.42,0.433,962.64,965.195,970.209,60,0.91,1.995,1.98,1.986,0.024,0.01,0.03,1.965,1.97,1.972,2940.15038,10528.44621,13468.59659,16000,29468.59659,0.964472921
04-12-2022 04:30,11.153,11,10.94,39.2,37.6,37.5,0.433,0.41,0.45,987.84,942.632,940.125,60,0.91,2.01,2.01,2.03,0.03,0.014,0.01,2,1.996,2,2928.3305,13908.00281,16836.33331,17000,33836.33331,0.959420894
04-12-2022 04:45,11.1,10.92,10.89,38.4,38.2,36,0.44,0.4,0.43,967.68,957.674,902.52,60,0.91,1.99,1.986,2.01,0.01,0.03,0.014,1.976,1.956,1.99,2812.46168,12296.95527,15109.41695,16500,31609.41695,0.961990069
04-12-2022 05:00,11.156,10.96,11,38.4,39.2,38.3,0.46,0.39,0.44,967.68,982.744,960.181,60,0.91,1.987,1.985,1.98,0.014,0.02,0.03,1.957,1.965,1.956,2961.541107,10818.06166,13779.60276,15000,28779.60276,0.965274721
04-12-2022 05:15,11.05,10.8,11.05,38.4,38.4,38.5,0.42,0.38,0.45,967.68,962.688,965.195,60,0.91,2,2.01,2.01,0.03,0.024,0.02,1.98,1.986,1.98,2964.1027,16784.62594,19748.72864,15500,35248.72864,0.957798525
04-12-2022 05:30,11.19,10.84,10.98,38.2,38.4,37.6,0.41,0.433,0.46,962.64,962.688,942.632,60,0.91,2,1.99,1.986,0.02,0.03,0.024,1.976,1.96,1.976,2886.860587,15453.06137,18339.92196,14000,32339.92196,0.961145776
04-12-2022 05:45,11.1,10.83,10.94,39.2,38.4,38.2,0.4,0.44,0.45,987.84,962.688,957.674,60,0.91,1.996,2,1.985,0.024,0.01,0.03,1.966,1.99,1.962,2970.94828,10905.42695,13876.37523,13000,26876.37523,0.967496501
04-12-2022 06:00,10.95,10.82,11.04,36.9,38.2,39.2,0.39,0.46,0.44,929.88,957.674,982.744,60,0.91,1.998,2.03,2.01,0.03,0.023,0.01,1.988,2.007,1.98,2923.800127,15681.44672,18605.24684,12000,30605.24684,0.963153078
04-12-2022 06:15,10.84,11,11,39.2,39.2,38.4,0.38,0.42,0.433,987.84,982.744,962.688,60,0.91,2.01,2.03,1.99,0.01,0.03,0.023,1.987,2,1.98,3047.466667,12917.99786,15965.46452,13500,29465.46452,0.964476563
04-12-2022 06:30,10.86,11.153,10.9,38.4,36.9,38.4,0.433,0.41,0.44,967.68,925.083,962.688,60,0.91,1.99,2.01,2,0.023,0.01,0.03,1.96,2,1.98,2873.4435,10041.32387,12914.76737,14000,26914.76737,0.967451582
04-12-2022 06:45,10.95,11.1,10.923,38.4,39.2,38.4,0.44,0.4,0.46,965.76,982.744,962.688,60,0.91,2,1.98,2.03,0.03,0.02,0.01,1.99,1.96,2.01,2995.008,15768.70453,18763.71253,15000,33763.71253,0.959504459
04-12-2022 07:00,11,11.156,10.94,37.5,38.4,38.2,0.46,0.39,0.42,943.125,962.688,957.674,60,0.91,2.02,2.01,2.03,0.01,0.02,0.02,2,1.99,1.99,2922.249267,9149.788281,12072.03755,16000,28072.03755,0.966099522
04-12-2022 07:15,11.153,11.05,11,38.3,38.4,39.2,0.42,0.38,0.41,963.245,962.688,982.744,60,0.91,1.98,1.96,2.01,0.02,0.04,0.02,1.96,1.92,2,2961.0754,18549.06696,21510.14236,17000,38510.14236,0.954073135
04-12-2022 07:30,11.1,11.19,10.92,38.5,37.5,36.9,0.41,0.433,0.4,968.275,940.125,925.083,60,0.91,2,1.995,1.98,0.02,0.01,0.04,1.96,1.985,1.96,2821.985517,9208.827663,12030.81318,16500,28530.81318,0.965564572
04-12-2022 07:45,11.156,11.1,10.96,37.6,38.3,39.2,0.4,0.46,0.39,945.64,960.181,982.744,60,0.91,1.99,2.01,2.01,0.04,0.02,0.01,1.98,1.99,2,2950.159233,18072.72629,21022.88553,15000,36022.88553,0.956911604
04-12-2022 08:00,11.05,10.95,10.8,38.2,38.5,38.4,0.39,0.44,0.38,960.73,965.195,962.688,60,0.91,2,1.99,1.96,0.01,0.01,0.02,1.98,1.98,1.947,2919.4317,6188.429656,9107.861356,15500,24607.86136,0.970158105
04-12-2022 08:15,11.19,10.84,10.84,37.6,37.6,38.4,0.38,0.45,0.433,945.64,942.632,962.688,60,0.91,2.03,1.987,1.995,0.02,0.013,0.01,2.02,1.974,1.985,2873.60704,9815.18107,12688.78811,14000,26688.78811,0.96771604
04-12-2022 08:30,11.1,10.86,10.83,38.2,38.2,37.5,0.433,0.45,0.44,960.73,957.674,940.125,60,0.91,2.02,2,2.01,0.01,0.01,0.013,2.007,1.99,1.98,2897.5691,6137.879286,9035.448386,13000,22035.44839,0.973194041
04-12-2022 08:45,10.95,10.95,10.82,39.2,37.6,38.3,0.46,0.44,0.46,985.88,942.632,960.181,60,0.91,1.98,2,1.99,0.013,0.03,0.01,1.97,1.97,1.97,2929.7261,13100.57543,16030.30153,12000,28030.30153,0.966148218
04-12-2022 09:00,10.84,11,11,38.2,38.2,38.5,0.44,0.43,0.42,960.73,957.674,965.195,60,0.91,1.97,1.996,1.987,0.01,0.02,0.03,1.94,1.976,1.977,2910.858863,9200.588995,12111.44786,13500,25611.44786,0.968978812
04-12-2022 09:15,10.86,11.153,11.153,39.2,39.2,37.6,0.45,0.42,0.41,985.88,982.744,942.632,60,0.91,1.99,1.998,2,0.03,0.01,0.02,1.97,1.988,1.97,2985.21344,12945.16386,15930.3773,14000,29930.3773,0.963936279
04-12-2022 09:30,10.95,11.1,11.1,36.9,38.2,38.2,0.45,0.433,0.4,928.035,957.674,957.674,60,0.91,2,2.01,2,0.02,0.03,0.01,1.99,1.98,1.98,2858.257467,14916.24689,17774.50436,15000,32774.50436,0.960644203
04-12-2022 09:45,10.8,11.156,11.156,39.2,39.2,37.6,0.44,0.45,0.39,985.88,982.744,942.632,60,0.91,2.03,1.99,1.996,0.01,0.02,0.03,2,1.97,1.976,2999.719253,9687.862698,12687.58195,16000,28687.58195,0.965381909
04-12-2022 10:00,10.85,11.05,11.05,38.4,36.9,38.2,0.43,0.43,0.38,965.76,925.083,957.674,60,0.91,2.03,2,1.998,0.03,0.02,0.02,2.01,1.98,1.978,2877.37944,15038.49865,17915.87809,17000,34915.87809,0.958180364
04-12-2022 10:15,10.9,11.19,11.19,38.7,39.2,39.2,0.42,0.44,0.433,973.305,982.744,982.744,60,0.91,1.986,2.02,2.01,0.02,0.02,0.02,1.966,2,2,3055.690513,12760.60758,15816.29809,16500,32316.29809,0.961173056
04-12-2022 10:30,10.99,11.1,11.1,36,38.4,38.2,0.433,0.45,0.46,905.4,962.688,957.674,60,0.91,1.995,1.98,1.99,0.02,0.01,0.02,1.975,1.97,1.96,2803.012133,8560.606178,11363.61831,14000,25363.61831,0.969269765
04-12-2022 10:45,10.85,10.95,10.95,39.5,38.7,39.2,0.45,0.46,0.44,993.425,970.209,982.744,60,0.91,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,3068.254167,15995.61905,19063.87322,15500,34563.87322,0.958584508
04-12-2022 11:00,10.9,10.84,10.84,39.1,36,36.9,0.43,0.45,0.45,983.365,902.52,925.083,60,0.91,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2.01,2800.8001,8662.88891,11463.68901,14000,25463.68901,0.96915226
04-12-2022 11:15,11,10.86,10.86,39.1,39.5,39.2,0.44,0.44,0.45,983.365,990.265,982.744,60,0.91,2.03,2,1.98,0.03,0.01,0.02,2.01,1.99,1.95,3088.843833,12945.36809,16034.21193,13000,29034.21193,0.96497827
04-12-2022 11:30,10.9,10.95,10.95,39,39.1,38.4,0.45,0.433,0.44,980.85,980.237,962.688,60,0.91,2.01,2.03,2,0.02,0.03,0.01,2,2,1.98,3036.604767,16025.63287,19062.23764,12000,31062.23764,0.962623452
04-12-2022 11:45,10.94,10.8,11,37.5,39.1,38.7,0.46,0.46,0.43,943.125,980.237,970.209,60,0.91,1.98,2.02,1.99,0.01,0.02,0.03,1.95,2,1.97,2950.991433,9380.41515,12331.40658,13500,25831.40658,0.968720726
04-12-2022 12:00,10.91,10.85,11.153,38.4,39,36,0.45,0.44,0.42,965.76,977.73,902.52,60,0.91,2.01,1.98,2,0.03,0.02,0.02,1.99,1.96,1.99,2855.8152,15705.98026,18561.79546,14000,32561.79546,0.960889635
04-12-2022 12:15,11.16,10.9,11.1,37.8,37.5,39.5,0.44,0.45,0.433,950.67,940.125,990.265,60,0.91,2.01,1.97,2.03,0.02,0.01,0.02,1.99,1.96,2.02,2936.529467,8977.874811,11914.40428,15000,26914.40428,0.967452007
04-12-2022 12:30,11,10.99,11.156,36.5,38.4,39.1,0.433,0.45,0.45,917.975,962.688,980.237,60,0.91,1.992,1.99,2.02,0.02,0.01,0.01,1.982,1.98,2,2892.137533,8710.348745,11602.48628,16000,27602.48628,0.966647652
04-12-2022 12:45,10.8,10.85,11.05,38,37.8,39.1,0.46,0.44,0.43,955.7,947.646,980.237,60,0.88,2.01,2,1.98,0.01,0.02,0.01,2,1.98,1.97,2929.0546,9034.695365,11963.74997,17000,28963.74997,0.965060294
04-12-2022 13:00,10.85,10.9,11.19,37.5,36.5,39,0.44,0.43,0.44,943.125,915.055,977.73,60,0.88,1.99,2.03,1.97,0.01,0.01,0.02,1.97,2.02,1.957,2833.091667,5762.552929,8595.644596,16500,25095.6446,0.969584563
04-12-2022 13:15,10.9,11,11.1,38.3,38,37.5,0.45,0.42,0.45,963.245,952.66,940.125,60,0.88,1.97,2.03,1.99,0.02,0.013,0.01,1.96,2.017,1.98,2873.176933,10121.50461,12994.68154,15000,27994.68154,0.966189781
04-12-2022 13:30,10.99,10.9,10.95,38.5,37.5,38.4,0.45,0.433,0.46,968.275,940.125,962.688,60,0.88,2,1.986,2,0.01,0.01,0.013,1.987,1.976,1.98,2902.144167,6075.476619,8977.620786,15500,24477.62079,0.970311358
04-12-2022 13:45,10.85,10.94,10.84,37.6,38.3,37.8,0.44,0.45,0.45,945.64,960.181,947.646,60,0.88,1.997,1.995,2.03,0.013,0.02,0.01,1.987,1.975,1.996,2883.423157,10024.49421,12907.91737,14000,26907.91737,0.967459596
04-12-2022 14:00,10.9,10.91,10.86,38.2,38.5,36.5,0.43,0.43,0.44,960.73,965.195,915.055,60,0.88,1.996,2.01,2.03,0.01,0.034,0.02,1.976,1.976,2.007,2865.47768,13640.92321,16506.40089,13000,29506.40089,0.964428965
04-12-2022 14:15,11,11.16,10.95,39.2,37.6,38,0.42,0.44,0.433,985.88,942.632,952.66,60,0.88,1.987,2.01,1.986,0.02,0.023,0.034,1.953,1.987,1.963,2920.915093,13302.78165,16223.69674,12000,28223.69674,0.965922616
04-12-2022 14:30,10.9,11,10.8,36.9,38.2,37.5,0.433,0.45,0.46,928.035,957.674,940.125,60,0.88,1.997,2.03,1.995,0.034,0.023,0.023,1.974,2.007,1.975,2828.953707,16799.43194,19628.38565,13500,33128.38565,0.960236158
04-12-2022 14:45,10.94,10.8,10.85,39.2,39.2,38.3,0.45,0.46,0.44,985.88,982.744,960.181,60,0.88,1.991,2.01,2.01,0.023,0.02,0.023,1.968,1.99,2,3032.181847,13897.62172,16929.80357,14000,30929.80357,0.962776875
04-12-2022 15:00,10.91,10.85,10.9,38.4,36.9,38.5,0.43,0.45,0.45,965.76,925.083,965.195,60,0.88,2,1.98,2.01,0.023,0.01,0.02,1.98,1.97,1.98,2874.8101,10009.67138,12884.48148,15000,27884.48148,0.966318391
04-12-2022 15:15,11,10.9,10.99,39.2,39.2,37.6,0.44,0.44,0.45,985.88,982.744,942.632,60,0.88,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,3015.741867,16140.72896,19156.47083,16000,35156.47083,0.95790433
04-12-2022 15:30,10.9,10.99,10.85,36.9,38.4,38.2,0.45,0.45,0.44,928.035,962.688,957.674,60,0.88,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,2877.9247,9058.86118,11936.78588,17000,28936.78588,0.965091686
04-12-2022 15:45,10.923,10.85,10.9,39.2,39.2,39.2,0.46,0.44,0.43,985.88,982.744,982.744,60,0.88,1.992,1.992,1.98,0.03,0.01,0.02,1.972,1.982,1.95,3054.84032,12945.43127,16000.27159,16500,32500.27159,0.960960647
04-12-2022 16:00,10.94,10.9,11,38.4,36.9,36.9,0.45,0.43,0.42,965.76,925.083,925.083,60,0.88,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,2812.5126,14778.81836,17591.33096,15000,32591.33096,0.960855549
04-12-2022 16:15,11,11,10.9,39.5,39.2,39.2,0.44,0.42,0.433,993.425,982.744,982.744,60,0.88,1.99,1.99,2.01,0.01,0.02,0.03,1.96,1.97,1.99,3083.819167,9738.043339,12821.86251,15500,28321.86251,0.965808143
04-12-2022 16:30,10.92,10.9,10.94,39.1,38.4,38.4,0.45,0.42,0.45,983.365,962.688,962.688,60,0.88,2.01,1.97,1.992,0.03,0.02,0.02,1.99,1.95,1.952,2971.70494,15854.93972,18826.64466,14000,32826.64466,0.96058406
04-12-2022 16:45,10.96,10.94,10.91,39.1,39.5,39.2,0.44,0.42,0.43,983.365,990.265,982.744,60,0.89,1.992,2,2.01,0.02,0.04,0.02,1.972,1.96,2,3084.845307,19528.26005,22613.10536,13000,35613.10536,0.957380868
04-12-2022 17:00,10.8,10.91,11.16,39,39.1,36.9,0.43,0.46,0.44,980.85,980.237,925.083,60,0.89,1.978,1.997,1.99,0.02,0.01,0.04,1.938,1.987,1.97,2923.725157,9628.994511,12552.71967,12000,24552.71967,0.970222984
04-12-2022 17:15,10.84,11,11,37.5,39.1,39.2,0.42,0.433,0.45,943.125,980.237,982.744,60,0.89,2.01,1.996,1.97,0.04,0.02,0.01,2,1.976,1.96,2968.41602,18268.83653,21237.25255,13500,34737.25255,0.958385405
04-12-2022 17:30,10.83,10.9,10.8,38.4,39,38.4,0.42,0.46,0.46,965.76,977.73,962.688,60,0.89,1.99,1.987,2,0.01,0.01,0.02,1.97,1.977,1.987,2968.5738,6301.912355,9270.486155,14000,23270.48616,0.971734094
04-12-2022 17:45,10.82,10.923,10.85,37.8,37.5,39.5,0.42,0.44,0.45,950.67,940.125,990.265,60,0.89,1.987,1.997,1.997,0.02,0.013,0.01,1.977,1.984,1.987,2921.068527,9858.408944,12779.47747,15000,27779.47747,0.966440969
04-12-2022 18:00,11.14,10.94,10.9,36.5,38.4,39.1,0.46,0.45,0.44,917.975,962.688,980.237,60,0.89,2,1.991,1.996,0.01,0.01,0.013,1.987,1.981,1.976,2883.95124,5902.40198,8786.35322,16000,24786.35322,0.969948153
04-12-2022 18:15,11.05,11,10.99,38,37.8,39.1,0.433,0.45,0.45,955.7,947.646,980.237,60,0.89,2.01,2,1.987,0.013,0.02,0.01,2,1.98,1.957,2932.621823,9948.057855,12880.67968,17000,29880.67968,0.963994005
04-12-2022 18:30,10.93,10.92,10.85,37.5,36.5,39,0.46,0.44,0.44,943.125,915.055,977.73,60,0.89,1.96,2.01,1.997,0.01,0.03,0.02,1.94,1.98,1.987,2823.8365,11344.72395,14168.56045,16500,30668.56045,0.963079666
04-12-2022 18:45,10.99,10.96,10.9,38.3,38,37.5,0.44,0.43,0.43,963.245,952.66,940.125,60,0.89,2.02,2.01,1.991,0.02,0.01,0.03,1.99,2,1.977,2888.467183,9220.211036,12108.67822,15000,27108.67822,0.967224769
04-12-2022 19:00,11.195,10.8,11,38.5,37.5,38.4,0.45,0.42,0.42,968.275,940.125,962.688,60,0.89,2.03,1.992,2,0.03,0.014,0.01,2.02,1.978,1.97,2919.779167,13503.33712,16423.11629,15500,31923.11629,0.961627324
04-12-2022 19:15,10.96,10.84,10.9,37.6,38.3,37.8,0.45,0.433,0.42,945.64,960.181,947.646,60,0.89,2.01,2.01,2.01,0.01,0.03,0.014,1.996,1.98,1.99,2887.3583,12204.68124,15092.03954,14000,29092.03954,0.964910965
04-12-2022 19:30,11,10.83,10.94,38.2,38.5,36.5,0.44,0.45,0.42,960.73,965.195,915.055,60,0.89,1.98,1.99,2.01,0.014,0.02,0.03,1.95,1.97,1.986,2838.931733,10527.16976,13366.10149,13000,26366.10149,0.968093922
04-12-2022 19:45,10.9,10.82,10.91,39.2,37.6,38,0.43,0.43,0.46,985.88,942.632,952.66,60,0.89,2.01,2.01,1.992,0.03,0.024,0.02,1.99,1.986,1.962,2935.584,16834.38551,19769.96951,12000,31769.96951,0.96180438
04-12-2022 20:00,10.923,11.14,11,36.9,38.2,37.5,0.42,0.44,0.433,928.035,957.674,940.125,60,0.89,1.996,1.992,2.01,0.02,0.03,0.024,1.972,1.962,2,2817.04738,14920.57564,17737.62302,13500,31237.62302,0.962420345
04-12-2022 20:15,10.94,11.05,10.9,37.6,39.2,38.3,0.433,0.45,0.46,945.64,982.744,960.181,60,0.89,2.045,1.978,1.99,0.024,0.01,0.03,2.015,1.968,1.976,2949.908073,10382.76779,13332.67586,14000,27332.67586,0.966962896
04-12-2022 20:30,11,10.93,10.923,38.2,36.9,38.5,0.45,0.46,0.44,960.73,925.083,965.195,60,0.89,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,2883.077,13226.87191,16109.94891,15000,31109.94891,0.962568191
04-12-2022 20:45,10.92,10.99,10.94,39.2,37.6,37.6,0.43,0.45,0.45,985.88,942.632,942.632,60,0.89,1.99,1.99,1.992,0.01,0.03,0.014,1.976,1.96,1.972,2895.835307,12129.8144,15025.64971,16000,31025.64971,0.962665834
04-12-2022 21:00,10.96,11.195,11,36.9,38.2,38.2,0.44,0.44,0.45,928.035,957.674,957.674,60,0.89,1.97,1.987,1.978,0.014,0.02,0.03,1.94,1.967,1.954,2822.752767,10143.00183,12965.75459,17000,29965.75459,0.963895192
04-12-2022 21:15,10.8,10.96,10.92,39.2,39.2,39.2,0.45,0.433,0.44,985.88,982.744,982.744,60,0.89,2,2,2.01,0.03,0.024,0.02,1.98,1.976,1.98,3078.402133,17452.43153,20530.83366,16500,37030.83366,0.955759296
04-12-2022 21:30,10.84,11,10.96,38.4,36.9,36.9,0.46,0.46,0.43,965.76,925.083,925.083,60,0.89,1.97,2.01,1.99,0.02,0.03,0.024,1.946,1.98,1.98,2783.7744,14783.13542,17566.90982,14000,31566.90982,0.962039242
04-12-2022 21:45,10.83,10.9,10.8,38.3,39.2,37.6,0.45,0.44,0.42,963.245,982.744,942.632,60,0.89,1.986,1.96,1.987,0.024,0.01,0.03,1.956,1.95,1.964,2911.399687,10651.43966,13562.83935,15500,29062.83935,0.96494495
04-12-2022 22:00,10.82,10.923,10.84,38.5,38.4,38.2,0.44,0.45,0.433,968.275,962.688,957.674,60,0.89,1.97,2.02,2,0.03,0.023,0.01,1.96,1.997,1.97,2939.041233,16483.97976,19423.02099,14000,33423.02099,0.959896691
04-12-2022 22:15,11,10.94,10.83,37.6,38.3,39.2,0.433,0.45,0.45,945.64,960.181,982.744,60,0.89,1.997,2.03,2.01,0.01,0.03,0.023,1.974,2,2,2963.237273,12207.79326,15171.03054,13000,28171.03054,0.965984043
04-12-2022 22:30,11.153,11,10.82,38.2,38.5,36.9,0.46,0.44,0.43,960.73,965.195,925.083,60,0.89,1.998,2.01,1.96,0.023,0.01,0.03,1.968,2,1.94,2854.54654,10190.93848,13045.48502,12000,25045.48502,0.96964351
04-12-2022 22:45,11.1,10.92,11.14,39.2,37.6,39.2,0.44,0.43,0.44,985.88,942.632,982.744,60,0.89,2,1.98,2.02,0.03,0.02,0.01,1.99,1.96,2,2992.1792,15646.57014,18638.74934,13500,32138.74934,0.961378136
04-12-2022 23:00,11.156,10.96,11.05,36.9,38.2,38.4,0.45,0.42,0.45,928.035,957.674,962.688,60,0.89,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,2887.7551,8991.511059,11879.26616,14000,25879.26616,0.968664589
04-12-2022 23:15,11.05,10.8,10.93,39.2,39.2,38.3,0.45,0.433,0.46,985.88,982.744,960.181,60,0.89,2.012,1.996,2.01,0.02,0.04,0.02,1.992,1.956,2,3035.76734,19363.27396,22399.0413,15000,37399.0413,0.955339045
04-12-2022 23:30,11.2,10.84,10.99,38.4,36.9,38.5,0.44,0.45,0.45,965.76,925.083,965.195,60,0.89,2,2.045,1.98,0.02,0.01,0.04,1.96,2.035,1.96,2889.48915,9083.41364,11972.90279,16000,27972.90279,0.966215195
04-12-2022 23:45,11,10.83,11.195,38.7,39.2,37.6,0.43,0.43,0.44,973.305,982.744,942.632,60,0.89,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,2980.2203,19072.68221,22052.90251,17000,39052.90251,0.953455971
05-12-2022 00:00,10.95,10.82,10.96,36,38.4,38.2,0.42,0.44,0.433,905.4,962.688,957.674,60,0.89,1.99,1.99,1.996,0.01,0.01,0.02,1.97,1.98,1.983,2808.685813,5828.108978,8636.794791,16500,25136.79479,0.969536209
05-12-2022 00:15,10.89,11,11,39.5,38.7,39.2,0.433,0.45,0.46,993.425,970.209,982.744,60,0.89,1.987,1.97,2.045,0.02,0.013,0.01,1.977,1.957,2.035,3064.36495,10661.55453,13725.91948,15000,28725.91948,0.96533725
05-12-2022 00:30,11.03,11.153,10.9,39.1,36,36.9,0.45,0.46,0.44,983.365,902.52,925.083,60,0.89,2,2,2.01,0.01,0.01,0.013,1.987,1.99,1.98,2795.485367,5942.505605,8737.990972,15500,24237.99097,0.970593456
05-12-2022 00:45,11.01,11.1,10.923,39.1,39.5,39.2,0.43,0.45,0.45,983.365,990.265,982.744,60,0.89,2,1.97,1.99,0.013,0.03,0.01,1.99,1.94,1.97,3063.075367,13999.88598,17062.96135,14000,31062.96135,0.962622614
05-12-2022 01:00,10.9,11.156,10.94,39,39.1,38.4,0.44,0.44,0.45,980.85,980.237,962.688,60,0.89,1.96,1.986,1.97,0.01,0.02,0.03,1.93,1.966,1.96,2974.08662,9622.279796,12596.36642,13000,25596.36642,0.968996513
05-12-2022 01:15,11.02,11.05,11,37.5,39.1,38.7,0.45,0.45,0.44,943.125,980.237,970.209,60,0.89,2.03,1.97,2,0.03,0.01,0.02,2.01,1.96,1.97,2953.941067,12104.19764,15058.1387,12000,27058.1387,0.967283873
05-12-2022 01:30,11.17,11.2,10.92,38.4,39,36,0.46,0.44,0.43,965.76,977.73,902.52,60,0.89,2.01,1.997,1.97,0.02,0.03,0.01,2,1.967,1.95,2851.4742,15780.51711,18631.99131,13500,32131.99131,0.961385944
05-12-2022 01:45,11.12,11,10.96,37.8,37.5,39.5,0.45,0.43,0.42,950.67,940.125,990.265,60,0.89,1.98,1.998,1.986,0.01,0.02,0.03,1.95,1.978,1.966,2912.4824,8914.714251,11827.19665,14000,25827.19665,0.968725665
05-12-2022 02:00,11,10.95,10.8,36.5,38.4,39.1,0.44,0.42,0.433,917.975,962.688,980.237,60,0.89,2.01,2,1.97,0.03,0.02,0.02,1.99,1.98,1.95,2879.566067,14611.77049,17491.33656,15000,32491.33656,0.960970961
05-12-2022 02:15,10.9,10.89,10.84,38.7,37.8,39.1,0.45,0.42,0.45,973.305,947.646,980.237,60,0.89,1.98,2.01,1.997,0.02,0.02,0.02,1.96,1.99,1.987,2963.476057,12308.90534,15272.3814,16000,31272.3814,0.962380103
05-12-2022 02:30,11,11.03,10.83,36,36.5,39,0.44,0.42,0.43,905.4,915.055,977.73,60,0.89,1.99,2.012,1.998,0.02,0.01,0.02,1.97,2.002,1.968,2766.161667,8262.59811,11028.75978,17000,28028.75978,0.966150017
05-12-2022 02:45,10.9,11.01,10.82,39.5,38.7,37.5,0.43,0.46,0.44,993.425,970.209,940.125,60,0.89,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2981.3275,15995.47699,18976.80449,16500,35476.80449,0.957537056
05-12-2022 03:00,10.923,10.9,11,39.1,36,38.4,0.42,0.433,0.45,983.365,902.52,962.688,60,0.89,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2870.385833,8663.26496,11533.65079,15000,26533.65079,0.967897676
05-12-2022 03:15,10.94,11.02,11.153,39.1,39.5,37.8,0.42,0.46,0.46,983.365,990.265,947.646,60,0.89,2,1.99,2.012,0.03,0.01,0.02,1.98,1.98,1.982,3012.44786,12945.13411,15957.58197,15500,31457.58197,0.96216574
05-12-2022 03:30,11,11.17,11.1,39,39.1,36.5,0.42,0.44,0.45,980.85,980.237,915.055,60,0.89,2.03,1.987,2,0.02,0.03,0.01,2.02,1.957,1.98,2929.95849,16025.4741,18955.43259,14000,32955.43259,0.960435539
05-12-2022 03:45,10.92,11.12,11.156,37.5,39.1,38.7,0.46,0.45,0.44,943.125,980.237,970.209,60,0.89,2.03,2,2.01,0.01,0.02,0.03,2,1.98,1.99,2974.221467,9380.41515,12354.63662,13000,25354.63662,0.969280312
05-12-2022 04:00,10.96,11,11.05,38.4,39,36,0.433,0.45,0.45,965.76,977.73,902.52,60,0.89,2.01,2,1.99,0.03,0.02,0.02,1.99,1.98,1.98,2861.6352,15705.98026,18567.61546,12000,30567.61546,0.963196716
05-12-2022 04:15,10.8,10.9,11.2,37.8,37.5,39.5,0.46,0.44,0.44,950.67,940.125,990.265,60,0.89,1.98,1.96,1.987,0.02,0.01,0.02,1.96,1.95,1.977,2895.189983,8977.874811,11873.06479,13500,25373.06479,0.969258671
05-12-2022 04:30,10.84,11,11,36.5,38.4,39.1,0.44,0.43,0.43,917.975,962.688,980.237,60,0.89,2.01,2.03,2,0.02,0.01,0.01,2,2.02,1.98,2909.599767,8710.348745,11619.94851,14000,25619.94851,0.968968835
05-12-2022 04:45,10.83,10.9,10.95,38,37.8,39.1,0.45,0.42,0.42,955.7,947.646,980.237,60,0.89,1.98,2.01,2,0.01,0.02,0.01,1.97,1.99,1.99,2929.569467,9034.695365,11964.26483,15000,26964.26483,0.967393676
05-12-2022 05:00,10.82,10.923,10.89,37.5,36.5,39,0.45,0.433,0.42,943.125,915.055,977.73,60,0.89,1.987,1.98,1.96,0.01,0.01,0.02,1.967,1.97,1.947,2804.41125,5762.552929,8566.964179,16000,24566.96418,0.970206223
05-12-2022 05:15,11,10.94,11.03,38.3,38,37.5,0.44,0.45,0.42,963.245,952.66,940.125,60,0.89,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,2901.8588,10121.50461,13023.36341,17000,30023.36341,0.963828291
05-12-2022 05:30,11.153,11,11.01,38.5,37.5,38.4,0.43,0.43,0.46,968.275,940.125,962.688,60,0.89,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.99,2899.306033,6075.476619,8974.782652,16500,25474.78265,0.969139236
05-12-2022 05:45,11.1,10.92,10.9,37.6,38.3,37.8,0.42,0.44,0.433,945.64,960.181,947.646,60,0.89,1.987,1.99,1.98,0.013,0.02,0.01,1.977,1.97,1.946,2852.451807,10024.49421,12876.94602,15000,27876.94602,0.966327186
05-12-2022 06:00,11.156,10.96,11.02,38.2,38.5,36.5,0.433,0.45,0.46,960.73,965.195,915.055,60,0.89,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2858.541667,13640.92321,16499.46487,15500,31999.46487,0.96153908
05-12-2022 06:15,11.05,10.8,11.17,39.2,37.6,38,0.45,0.46,0.44,985.88,942.632,952.66,60,0.89,1.998,1.99,1.98,0.02,0.023,0.034,1.964,1.967,1.957,2914.236373,13302.78165,16217.01802,14000,30217.01802,0.963603471
05-12-2022 06:30,11.19,10.84,11.12,36.9,38.2,37.5,0.43,0.45,0.45,928.035,957.674,940.125,60,0.89,2.06,2,1.99,0.034,0.023,0.023,2.037,1.977,1.97,2840.611367,16799.43194,19640.04331,13000,32640.04331,0.960799335
05-12-2022 06:45,11.1,10.83,11,39.2,39.2,38.3,0.44,0.44,0.45,985.88,982.744,960.181,60,0.89,1.97,2.03,2.01,0.023,0.02,0.023,1.947,2.01,2,3031.669633,13897.62172,16929.29135,12000,28929.29135,0.965100411
05-12-2022 07:00,10.95,10.82,10.9,38.4,36.9,38.5,0.45,0.433,0.44,965.76,925.083,965.195,60,0.89,2.01,2.03,1.99,0.023,0.01,0.02,1.99,2.02,1.96,2892.537133,10009.67138,12902.20852,13500,26402.20852,0.968051624
05-12-2022 07:15,10.84,11,11,38.2,39.2,37.6,0.46,0.46,0.43,960.73,982.744,942.632,60,0.89,1.99,2.01,2,0.02,0.03,0.01,1.98,1.98,1.98,2940.018,15814.34735,18754.36535,14000,32754.36535,0.960667435
05-12-2022 07:30,10.86,11.153,10.9,39.2,38.4,38.2,0.45,0.44,0.42,985.88,962.688,957.674,61,0.89,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.02,2985.055333,9427.89589,12412.95122,15000,27412.95122,0.966869081
