DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
05-12-2022 07:45,10.95,11.1,10.923,36.9,38.2,39.2,0.44,0.45,0.433,928.035,957.674,982.744,61,0.89,2.01,2.01,2.03,0.03,0.01,0.02,1.99,2,2,2929.762567,11676.17287,14605.93544,16000,30605.93544,0.963152279
05-12-2022 08:00,11,11.156,10.94,39.2,39.2,36.9,0.433,0.45,0.45,985.88,982.744,925.083,61,0.89,1.99,1.98,2.01,0.02,0.03,0.01,1.98,1.95,1.99,2945.765633,16140.67047,19086.4361,17000,36086.4361,0.956838869
05-12-2022 08:15,11.153,11.05,11,38.4,36.9,39.2,0.46,0.44,0.43,965.76,925.083,982.744,61,0.89,1.97,1.987,1.98,0.01,0.02,0.03,1.94,1.967,1.96,2884.31649,8823.992411,11708.3089,16500,28208.3089,0.965940563
05-12-2022 08:30,11.1,11.19,10.92,38.3,39.2,38.4,0.44,0.43,0.44,963.245,982.744,962.688,61,0.89,2,2.01,2.01,0.03,0.02,0.02,1.98,1.99,1.97,2995.430667,15723.39902,18718.82968,14000,32718.82968,0.960708431
05-12-2022 08:45,11.156,11.1,10.96,38.5,38.4,38.2,0.45,0.42,0.45,968.275,962.688,957.674,61,0.89,1.997,1.99,1.98,0.02,0.04,0.02,1.977,1.95,1.97,2927.907617,18613.67014,21541.57775,15500,37041.57775,0.955747028
05-12-2022 09:00,11.05,10.95,10.8,37.6,38.3,39.2,0.45,0.433,0.46,945.64,960.181,982.744,61,0.89,1.98,1.987,1.987,0.02,0.01,0.04,1.94,1.977,1.967,2922.419637,9047.828493,11970.24813,14000,25970.24813,0.968557889
05-12-2022 09:20,11.19,10.84,10.84,38.2,38.5,36.9,0.44,0.45,0.45,960.73,965.195,925.083,61,0.89,2.03,2,2.01,0.04,0.02,0.01,2.02,1.98,2,2887.864433,18520.45464,21408.31907,13000,34408.31907,0.958763212
05-12-2022 09:30,11.1,10.86,10.83,39.2,37.6,39.2,0.43,0.43,0.44,985.88,942.632,982.744,61,0.89,2.01,1.998,1.99,0.01,0.01,0.02,1.99,1.988,1.977,2990.417493,6208.266499,9198.683993,12000,21198.68399,0.974185682
05-12-2022 09:45,10.95,10.95,10.82,36.9,38.2,38.4,0.42,0.44,0.433,928.035,957.674,962.688,61,0.89,1.98,2.06,1.987,0.02,0.013,0.01,1.97,2.047,1.977,2877.324307,9719.139826,12596.46413,13500,26096.46413,0.968409907
05-12-2022 10:00,10.84,11,11,39.2,39.2,38.3,0.433,0.45,0.46,985.88,982.744,960.181,63,0.89,2.01,1.97,2,0.01,0.01,0.013,1.997,1.96,1.98,3016.535733,6463.311264,9479.846997,14000,23479.847,0.971487041
05-12-2022 10:15,10.86,11.153,11.153,38.4,36.9,38.5,0.45,0.46,0.44,965.76,925.083,965.195,63,0.89,1.986,2.01,1.998,0.013,0.02,0.01,1.976,1.99,1.968,2875.61592,9750.074666,12625.69059,15000,27625.69059,0.96662055
05-12-2022 10:30,10.95,11.1,11.1,38.7,39.2,37.6,0.43,0.45,0.45,973.305,982.744,942.632,63,0.89,1.985,1.99,2.06,0.01,0.03,0.02,1.965,1.96,2.05,2981.05795,12821.88399,15802.94194,16000,31802.94194,0.961766255
05-12-2022 10:45,10.8,11.156,11.156,36,38.4,38.2,0.44,0.44,0.45,905.4,962.688,957.674,63,0.89,2.01,2,1.97,0.02,0.01,0.03,1.98,1.99,1.956,2809.594267,8563.798424,11373.39269,17000,28373.39269,0.965748064
05-12-2022 11:00,10.85,11.05,11.05,39.5,38.7,39.2,0.45,0.45,0.44,993.425,970.209,982.744,63,0.89,1.99,2.01,2.01,0.03,0.014,0.01,1.98,1.996,1.98,3067.966933,14264.96714,17332.93407,16500,33832.93407,0.959424805
05-12-2022 11:15,10.9,11.19,11.19,39.1,36,36.9,0.46,0.44,0.43,983.365,902.52,925.083,63,0.89,2,1.99,1.99,0.01,0.03,0.014,1.986,1.96,1.97,2782.087967,11373.0963,14155.18427,15000,29155.18427,0.964837482
05-12-2022 11:30,10.99,11.1,11.1,39.1,39.5,39.2,0.45,0.43,0.42,983.365,990.265,982.744,63,0.89,2.03,1.97,2,0.014,0.02,0.03,2,1.95,1.976,3083.4856,11060.02395,14143.50955,15500,29643.50955,0.964269582
05-12-2022 11:45,10.85,10.95,10.95,39,39.1,38.4,0.44,0.42,0.433,980.85,980.237,962.688,63,0.89,2.03,2,2.01,0.03,0.024,0.02,2.01,1.976,1.98,3036.371867,17314.00175,20350.37362,14000,34350.37362,0.958829798
05-12-2022 12:00,10.9,10.84,10.84,37.5,39.1,38.7,0.45,0.42,0.45,943.125,980.237,970.209,63,0.89,2.01,1.997,1.99,0.02,0.03,0.024,1.986,1.967,1.98,2953.333057,15546.30587,18499.63893,13000,31499.63893,0.962117074
05-12-2022 12:15,11,10.86,10.86,38.4,39,36,0.44,0.42,0.43,965.76,977.73,902.52,63,0.89,1.98,1.98,1.97,0.024,0.01,0.03,1.95,1.97,1.956,2828.1096,10657.08406,13485.19366,12000,25485.19366,0.969127013
05-12-2022 12:30,10.9,10.95,10.95,37.8,37.5,39.5,0.43,0.46,0.44,950.67,940.125,990.265,63,0.89,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,2949.051967,13165.59878,16114.65075,13500,29614.65075,0.964303125
05-12-2022 12:45,10.94,10.8,11,36.5,38.4,39.1,0.42,0.433,0.45,917.975,962.688,980.237,63,0.89,2.02,2.01,1.997,0.01,0.03,0.014,2.006,1.98,1.977,2902.68139,12081.18329,14983.86468,14000,28983.86468,0.965036877
05-12-2022 13:00,10.91,10.85,11.153,38.7,37.8,39.1,0.42,0.46,0.46,973.305,947.646,980.237,63,0.89,2.02,1.98,1.98,0.014,0.02,0.03,1.99,1.96,1.956,2960.4936,10417.52755,13378.02115,15000,28378.02115,0.965742668
05-12-2022 13:15,11.16,10.9,11.1,36,36.5,39,0.42,0.44,0.45,905.4,915.055,977.73,63,0.89,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,2790.1375,14902.61502,17692.75252,16000,33692.75252,0.959586128
05-12-2022 13:30,11,10.99,11.156,39.5,38.7,37.5,0.46,0.45,0.44,993.425,970.209,940.125,63,0.89,1.99,1.986,2.01,0.02,0.03,0.024,1.966,1.956,2,2968.624113,15999.86424,18968.48835,17000,35968.48835,0.956973871
05-12-2022 13:45,10.8,10.85,11.05,39.1,36,38.4,0.433,0.45,0.45,983.365,902.52,962.688,63,0.89,1.97,1.985,1.98,0.024,0.01,0.03,1.94,1.975,1.957,2834.648167,10460.82183,13295.47,16500,29795.47,0.964092995
05-12-2022 14:00,10.85,10.9,11.19,39.1,39.5,37.8,0.46,0.44,0.44,983.365,990.265,947.646,63,0.89,2,2.01,2.01,0.03,0.023,0.01,1.99,1.987,1.98,3021.896967,17191.34929,20213.24626,15000,35213.24626,0.957839215
05-12-2022 14:15,10.9,11,11.1,39,39.1,36.5,0.44,0.43,0.43,980.85,980.237,915.055,63,0.89,2,1.99,1.986,0.01,0.03,0.023,1.977,1.96,1.976,2910.060133,12822.55026,15732.61039,15500,31232.61039,0.962426149
05-12-2022 14:30,10.99,10.9,10.95,37.5,39.1,38.7,0.45,0.42,0.42,943.125,980.237,970.209,63,0.89,1.99,2,1.985,0.023,0.01,0.03,1.96,1.99,1.965,2942.990717,10031.96721,12974.95793,14000,26974.95793,0.967381167
05-12-2022 14:45,10.85,10.94,10.84,38.4,39,36,0.45,0.433,0.42,965.76,977.73,902.52,63,0.89,1.98,2.03,2.01,0.03,0.02,0.01,1.97,2.01,1.99,2870.7396,15702.97186,18573.71146,13000,31573.71146,0.962031374
05-12-2022 15:00,10.9,10.91,10.86,37.8,37.5,39.5,0.44,0.45,0.42,950.67,940.125,990.265,63,0.89,2.01,2.03,1.99,0.01,0.02,0.02,1.99,2.01,1.95,2943.851133,8911.413367,11855.2645,12000,23855.2645,0.97104435
05-12-2022 15:15,11,11.16,10.95,36.5,38.4,39.1,0.43,0.43,0.46,917.975,962.688,980.237,63,0.89,1.99,2.01,2,0.02,0.04,0.02,1.97,1.97,1.99,2890.8877,17981.29806,20872.18576,13500,34372.18576,0.958804732
05-12-2022 15:30,10.9,11,10.8,38,37.8,39.1,0.42,0.44,0.433,955.7,947.646,980.237,63,0.89,2,1.98,2.03,0.02,0.01,0.04,1.96,1.97,2.01,2940.195833,9095.596231,12035.79206,14000,26035.79206,0.968481036
05-12-2022 15:45,10.94,10.8,10.85,37.5,36.5,39,0.433,0.45,0.46,943.125,915.055,977.73,63,0.89,2.02,2.01,2.03,0.04,0.02,0.01,2.01,1.99,2.02,2868.6925,17445.227,20313.9195,15000,35313.9195,0.957723775
05-12-2022 16:00,10.91,10.85,10.9,38.3,38,37.5,0.45,0.46,0.44,963.245,952.66,940.125,63,0.89,1.98,2.02,2.01,0.01,0.01,0.02,1.96,2.01,1.997,2882.628233,6124.274185,9006.902419,16000,25006.90242,0.969688857
05-12-2022 16:15,11,10.9,10.99,38.5,37.5,38.4,0.43,0.45,0.45,968.275,940.125,962.688,63,0.89,2,2.02,1.98,0.02,0.013,0.01,1.99,2.007,1.97,2908.251267,10083.5372,12991.78847,17000,29991.78847,0.963864958
05-12-2022 16:30,10.9,10.99,10.85,37.6,38.3,37.8,0.44,0.44,0.45,945.64,960.181,947.646,63,0.89,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.98,2877.933233,6058.048341,8935.981574,16500,25435.98157,0.969184792
05-12-2022 16:45,10.923,10.85,10.9,38.2,38.5,36.5,0.45,0.433,0.44,960.73,965.195,915.055,63,0.89,2,1.99,2.02,0.013,0.03,0.01,1.99,1.96,2,2853.100833,13318.73997,16171.84081,15000,31171.84081,0.962496515
05-12-2022 17:00,10.94,10.9,11,39.2,37.6,38,0.46,0.46,0.43,985.88,942.632,952.66,63,0.89,2.03,1.97,2.02,0.01,0.02,0.03,2,1.95,2.01,2940.455467,9173.091764,12113.54723,15500,27613.54723,0.966634733
05-12-2022 17:15,11,11,10.9,36.9,38.2,37.5,0.45,0.44,0.42,928.035,957.674,940.125,63,0.89,2.02,2,2.01,0.03,0.01,0.02,2,1.99,1.98,2831.831567,11675.88875,14507.72031,14000,28507.72031,0.965591485
05-12-2022 17:30,10.92,10.9,10.94,39.2,39.2,38.3,0.44,0.45,0.433,985.88,982.744,960.181,63,0.89,1.98,2,1.99,0.02,0.03,0.01,1.97,1.97,1.97,3011.6461,16140.78746,19152.43356,13000,32152.43356,0.961362327
05-12-2022 17:45,10.96,10.94,10.91,38.4,36.9,38.5,0.433,0.45,0.45,965.76,925.083,965.195,63,0.89,1.997,1.99,1.97,0.01,0.02,0.03,1.967,1.97,1.95,2858.110907,8823.816921,11681.92783,12000,23681.92783,0.971248698
05-12-2022 18:00,10.8,10.91,11.16,38.4,39.2,37.6,0.46,0.44,0.43,965.76,982.744,942.632,63,0.89,1.99,1.98,2,0.03,0.02,0.02,1.97,1.96,1.98,2934.813867,15771.77979,18706.59365,13500,32206.59365,0.961299762
05-12-2022 18:15,10.84,11,11,37.5,38.4,38.2,0.44,0.43,0.44,943.125,962.688,957.674,63,0.89,2,2.01,2,0.02,0.02,0.02,1.98,1.99,1.99,2898.281867,12114.7375,15013.01937,14000,29013.01937,0.965002939
05-12-2022 18:30,10.83,10.9,10.8,38.3,38.4,39.2,0.45,0.42,0.45,963.245,962.688,982.744,63,0.89,2.03,1.99,1.99,0.02,0.01,0.02,2.01,1.98,1.96,2990.0249,9281.385111,12271.41001,15000,27271.41001,0.967034507
05-12-2022 18:45,10.82,10.923,10.85,38.5,37.5,36.9,0.45,0.433,0.46,968.275,940.125,925.083,63,0.89,2.03,2,1.98,0.02,0.03,0.01,2.02,1.97,1.96,2839.151767,15091.81027,17930.96204,16000,33930.96204,0.959312025
05-12-2022 19:00,11.14,10.94,10.9,37.6,38.3,39.2,0.44,0.45,0.45,945.64,960.181,982.744,63,0.89,1.986,2.02,2.01,0.01,0.02,0.03,1.956,2,2,2953.163853,9136.927824,12090.09168,17000,29090.09168,0.964913232
05-12-2022 19:15,11.05,11,10.99,38.2,38.5,38.4,0.43,0.43,0.44,960.73,965.195,962.688,63,0.89,1.995,1.98,1.99,0.03,0.01,0.02,1.975,1.97,1.96,2926.8044,12341.77721,15268.58161,16500,31768.58161,0.961805985
05-12-2022 19:30,10.93,10.92,10.85,39.2,37.6,38.4,0.42,0.44,0.433,985.88,942.632,962.688,63,0.89,2.01,2,2,0.02,0.03,0.01,2,1.97,1.98,2955.095467,15368.489,18323.58446,14000,32323.58446,0.961164642
05-12-2022 19:45,10.99,10.96,10.9,36.9,38.2,37.5,0.433,0.45,0.46,928.035,957.674,940.125,63,0.89,2.01,1.99,2.02,0.01,0.02,0.03,1.98,1.97,2,2827.116233,8994.494389,11821.61062,15500,27321.61062,0.966975829
05-12-2022 20:00,11.195,10.8,11,39.2,39.2,38.3,0.45,0.46,0.44,985.88,982.744,960.181,63,0.89,2.03,2,1.98,0.03,0.02,0.02,2.01,1.98,1.97,3032.367133,16164.56675,19196.93388,14000,33196.93388,0.960157158
05-12-2022 20:15,10.96,10.84,10.9,38.4,36.9,38.5,0.43,0.45,0.45,965.76,925.083,965.195,63,0.89,2.01,2.03,2,0.02,0.01,0.02,1.99,2.02,1.99,2897.477967,9076.979007,11974.45697,13000,24974.45697,0.969726994
05-12-2022 20:30,11,10.83,10.94,38.2,39.2,37.6,0.44,0.44,0.45,960.73,982.744,942.632,63,0.89,1.98,2.02,1.99,0.02,0.01,0.01,1.97,2.01,1.97,2935.563467,9375.775558,12311.33902,12000,24311.33902,0.970507091
05-12-2022 20:45,10.9,10.82,10.91,39.2,38.4,38.2,0.45,0.45,0.44,985.88,962.688,957.674,63,0.89,2.01,1.98,2,0.01,0.02,0.01,2,1.96,1.99,2975.585067,9421.511397,12397.09646,13500,25897.09646,0.968643677
05-12-2022 21:00,10.923,11.14,11,36.9,38.2,39.2,0.46,0.44,0.43,928.035,957.674,982.744,63,0.89,2.02,1.997,2.03,0.01,0.01,0.02,2,1.987,2.017,2927.977893,5934.513132,8862.491025,14000,22862.49103,0.972215903
05-12-2022 21:15,10.94,11.05,10.9,39.2,39.2,36.9,0.45,0.43,0.42,985.88,982.744,925.083,63,0.89,1.98,1.99,2.02,0.02,0.013,0.01,1.97,1.977,2.01,2950.304333,10667.88444,13618.18877,15000,28618.18877,0.965462756
05-12-2022 21:30,11,10.93,10.923,38.4,36.9,39.2,0.44,0.42,0.433,965.76,925.083,982.744,63,0.89,2.01,2,1.98,0.01,0.01,0.013,1.997,1.99,1.96,2909.8776,5965.828339,8875.705939,16000,24875.70594,0.969843086
05-12-2022 21:45,10.92,10.99,10.94,38.4,39.2,38.4,0.45,0.42,0.45,965.76,982.744,962.688,63,0.89,1.99,2.03,1.997,0.013,0.02,0.01,1.98,2.01,1.963,2999.483307,10483.44773,13482.93103,17000,30482.93103,0.963294934
05-12-2022 22:00,10.96,11.195,11,37.5,38.4,38.2,0.44,0.42,0.43,943.125,962.688,957.674,63,0.89,1.97,2.03,1.99,0.01,0.034,0.02,1.95,1.996,1.967,2889.185633,13474.70648,16363.89211,16500,32863.89211,0.960541101
05-12-2022 22:15,10.8,10.96,10.92,38.3,38.4,39.2,0.43,0.46,0.44,963.245,962.688,982.744,63,0.89,2,1.986,2,0.02,0.023,0.034,1.966,1.963,1.977,2978.512053,13301.96672,16280.47877,15000,31280.47877,0.962370729
05-12-2022 22:30,10.84,11,10.96,38.5,37.5,36.9,0.42,0.433,0.45,968.275,940.125,925.083,63,0.89,1.97,1.995,2.03,0.034,0.023,0.023,1.947,1.972,2.01,2829.856517,17408.80081,20238.65733,15500,35738.65733,0.957237042
05-12-2022 22:45,10.83,10.9,10.8,37.6,38.3,39.2,0.42,0.46,0.46,945.64,960.181,982.744,63,0.89,1.96,2.01,2.03,0.023,0.02,0.023,1.937,1.99,2.02,2946.2659,13009.65313,15955.91903,14000,29955.91903,0.963906614
05-12-2022 23:00,10.82,10.923,10.84,38.2,38.5,38.4,0.42,0.44,0.45,960.73,965.195,962.688,63,0.89,2.01,2.01,1.986,0.023,0.01,0.02,1.99,2,1.956,2946.95702,10188.10557,13135.06259,13000,26135.06259,0.968364661
05-12-2022 23:15,11,10.94,10.83,39.2,37.6,38.4,0.46,0.45,0.44,985.88,942.632,962.688,63,0.89,2.01,2.03,1.995,0.02,0.03,0.01,2,2,1.975,2966.775467,15368.489,18335.26446,12000,30335.26446,0.963466246
05-12-2022 23:30,11.153,11,10.82,36.9,38.2,37.5,0.433,0.45,0.45,928.035,957.674,940.125,63,0.89,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,2,2823.0796,8994.494389,11817.57399,13500,25317.57399,0.96932384
05-12-2022 23:45,11.1,10.92,11.14,39.2,39.2,38.3,0.46,0.44,0.44,985.88,982.744,960.181,63,0.89,2,1.98,2.01,0.03,0.01,0.02,1.98,1.97,1.98,3021.425367,12945.28085,15966.70622,14000,29966.70622,0.963894086
06-12-2022 00:00,11.156,10.96,11.05,38.4,36.9,38.5,0.44,0.43,0.43,965.76,925.083,965.195,63,0.89,2.03,2.01,2.03,0.02,0.03,0.01,2.02,1.98,2.01,2913.053467,14778.95207,17692.00554,15000,32692.00554,0.960739379
06-12-2022 00:15,11.05,10.8,10.93,36.9,39.2,37.6,0.45,0.42,0.42,928.035,982.744,942.632,63,0.89,2.02,2.02,2.01,0.01,0.02,0.03,1.99,2,1.99,2898.707533,9318.827988,12217.53552,16000,28217.53552,0.965929802
06-12-2022 00:30,11.2,10.84,10.99,39.2,38.4,38.2,0.45,0.433,0.42,985.88,962.688,957.674,63,0.89,1.98,1.98,1.98,0.03,0.02,0.02,1.96,1.96,1.94,2950.4904,15904.43281,18854.92321,17000,35854.92321,0.957103892
06-12-2022 00:45,11,10.83,11.195,38.4,36.9,39.2,0.44,0.45,0.42,965.76,925.083,982.744,63,0.89,1.997,2.01,2.01,0.02,0.04,0.02,1.977,1.97,2,2923.39294,17634.88157,20558.27451,16500,37058.27451,0.955727963
06-12-2022 01:00,10.95,10.82,10.96,38.3,39.2,36.9,0.43,0.43,0.46,963.245,982.744,925.083,63,0.89,1.99,1.99,2.02,0.02,0.01,0.04,1.95,1.98,2,2909.158967,9417.226539,12326.38551,15000,27326.38551,0.966970248
06-12-2022 01:15,10.89,11,11,38.5,38.4,39.2,0.42,0.44,0.433,968.275,962.688,982.744,63,0.89,2,1.97,1.98,0.04,0.02,0.01,1.99,1.95,1.97,2970.643467,18682.48339,21653.12686,15500,37153.12686,0.955619676
06-12-2022 01:30,11.03,11.153,10.9,37.6,38.3,38.4,0.433,0.45,0.46,945.64,960.181,962.688,63,0.89,2.03,2,2.01,0.01,0.01,0.02,2.01,1.99,1.997,2922.526133,6060.359795,8982.885928,14000,22982.88593,0.972073677
06-12-2022 01:45,11.01,11.1,10.923,38.2,38.5,36.9,0.45,0.46,0.44,960.73,965.195,925.083,63,0.89,2.03,1.97,1.99,0.02,0.013,0.01,2.02,1.957,1.98,2863.964533,10193.37051,13057.33504,13000,26057.33504,0.968455779
06-12-2022 02:00,10.9,11.156,10.94,39.2,37.6,39.2,0.43,0.45,0.45,985.88,942.632,982.744,65,0.89,1.986,1.96,1.97,0.01,0.01,0.013,1.973,1.95,1.95,2949.97248,6205.97343,9155.94591,12000,21155.94591,0.974236385
06-12-2022 02:15,11.02,11.05,11,36.9,38.2,38.4,0.44,0.44,0.45,928.035,957.674,962.688,65,0.89,2,2.01,2,0.013,0.02,0.01,1.99,1.99,1.97,2868.4708,9849.55106,12718.02186,13500,26218.02186,0.968267429
06-12-2022 02:30,11.17,11.2,10.92,39.2,39.2,38.3,0.45,0.433,0.44,985.88,982.744,960.181,65,0.89,2.01,2.01,1.97,0.01,0.03,0.02,1.99,1.98,1.96,3022.355367,12904.12348,15926.47885,14000,29926.47885,0.963940807
06-12-2022 02:45,11.12,11,10.96,38.4,36.9,38.5,0.46,0.46,0.43,965.76,925.083,965.195,65,0.89,2.01,1.99,1.96,0.02,0.01,0.03,1.98,1.98,1.946,2859.559833,9080.196324,11939.75616,15000,26939.75616,0.967422347
06-12-2022 03:00,11,10.95,10.8,38.7,39.2,37.6,0.45,0.44,0.42,973.305,982.744,942.632,65,0.89,2.03,2,2.01,0.03,0.014,0.01,2.02,1.986,1.98,2985.082767,13983.36859,16968.45136,16000,32968.45136,0.960420528
06-12-2022 03:15,11.153,10.89,10.84,36,38.4,38.2,0.44,0.45,0.433,905.4,962.688,957.674,65,0.89,2.01,2.03,2.01,0.01,0.03,0.014,1.996,2,1.99,2843.7964,12004.6482,14848.4446,17000,31848.4446,0.961713645
06-12-2022 03:30,11.1,11.03,10.83,39.5,38.7,39.2,0.433,0.45,0.45,993.425,970.209,982.744,65,0.89,1.98,2.02,1.99,0.014,0.02,0.03,1.95,2,1.966,3057.514133,10890.69921,13948.21334,16500,30448.21334,0.963335205
06-12-2022 03:45,11.156,11.01,10.82,39.1,36,36.9,0.46,0.44,0.43,983.365,902.52,925.083,65,0.89,2.01,1.98,2,0.03,0.024,0.02,1.99,1.956,1.97,2787.4027,16192.57326,18979.97596,15000,33979.97596,0.959255645
06-12-2022 04:00,11.05,10.9,11,39.1,39.5,39.2,0.44,0.43,0.44,983.365,990.265,982.744,65,0.89,1.98,1.997,2.03,0.02,0.03,0.024,1.956,1.967,2.02,3087.414083,16260.82114,19348.23523,15500,34848.23523,0.958258
06-12-2022 04:15,11.19,11.02,11.153,39,39.1,38.4,0.45,0.42,0.45,980.85,980.237,962.688,65,0.89,1.975,1.99,2.02,0.024,0.01,0.03,1.945,1.98,2.006,3008.306033,10909.04258,13917.34861,14000,27917.34861,0.966280029
06-12-2022 04:30,11.1,11.17,11.1,37.5,39.1,38.7,0.45,0.433,0.46,943.125,980.237,970.209,65,0.89,2.01,2,1.98,0.03,0.014,0.01,2,1.986,1.95,2949.869567,13382.11638,16331.98594,13000,29331.98594,0.964631792
06-12-2022 04:45,10.95,11.12,11.156,38.4,39,36,0.44,0.45,0.45,965.76,977.73,902.52,65,0.89,1.99,2.03,1.997,0.01,0.03,0.014,1.976,2,1.977,2870.0388,12672.74588,15542.78468,12000,27542.78468,0.966717389
06-12-2022 05:00,10.84,11,11.05,37.8,37.5,39.5,0.43,0.43,0.44,950.67,940.125,990.265,65,0.89,1.97,2.03,1.99,0.014,0.02,0.03,1.94,2.01,1.966,2924.799933,10119.74552,13044.54545,13500,26544.54545,0.967884918
06-12-2022 05:15,10.86,11.153,11.2,36.5,38.4,39.1,0.42,0.44,0.433,917.975,962.688,980.237,65,0.89,2,1.986,2,0.03,0.024,0.02,1.98,1.962,1.97,2883.532053,15847.4614,18730.99346,14000,32730.99346,0.960694397
06-12-2022 05:30,10.95,11.1,11,38.7,37.8,39.1,0.433,0.45,0.46,973.305,947.646,980.237,65,0.89,2,2,2.03,0.02,0.03,0.024,1.976,1.97,2.02,2985.514767,15303.65546,18289.17023,15000,33289.17023,0.960050879
06-12-2022 05:45,10.8,11.156,10.95,36,36.5,39,0.45,0.46,0.44,905.4,915.055,977.73,65,0.89,2.01,2.01,2.03,0.024,0.01,0.03,1.98,2,2.007,2790.1375,9358.85609,12148.99359,16000,28148.99359,0.966009747
06-12-2022 06:00,10.85,11.05,10.89,39.5,38.7,37.5,0.43,0.45,0.45,993.425,970.209,940.125,65,0.89,1.97,2.01,1.986,0.03,0.023,0.01,1.96,1.987,1.956,2958.953967,17088.74158,20047.69555,17000,37047.69555,0.955740042
06-12-2022 06:15,10.9,11.19,11.03,39.1,36,38.4,0.44,0.44,0.45,983.365,902.52,962.688,65,0.89,2,2.03,2,0.01,0.03,0.023,1.977,2,1.99,2879.206667,11376.15986,14255.36652,16500,30755.36652,0.962979034
06-12-2022 06:30,10.99,11.1,11.01,39.1,39.5,37.8,0.45,0.45,0.44,983.365,990.265,947.646,65,0.89,2.02,2.01,2.01,0.023,0.01,0.03,1.99,2,1.99,3032.089033,10691.94391,13724.03294,14000,27724.03294,0.966505705
06-12-2022 06:45,10.85,10.95,10.9,39,39.1,36.5,0.46,0.44,0.43,980.85,980.237,915.055,65,0.89,2,1.98,2.01,0.03,0.02,0.01,1.99,1.96,1.99,2915.6221,16029.48125,18945.10335,15500,34445.10335,0.958720947
06-12-2022 07:00,10.9,10.84,11.02,37.5,39.1,38.7,0.45,0.43,0.42,943.125,980.237,970.209,65,0.89,2.01,2.01,2.03,0.01,0.02,0.02,1.99,1.99,1.99,2979.9271,9377.18112,12357.10822,14000,26357.10822,0.968104458
06-12-2022 07:15,11,10.86,11.17,38.4,39,36,0.44,0.42,0.433,965.76,977.73,902.52,65,0.89,2.01,1.98,2.01,0.02,0.04,0.02,1.99,1.94,2,2860.1352,18970.04536,21830.18056,13000,34830.18056,0.958278724
06-12-2022 07:30,10.9,10.95,11.12,37.8,37.5,39.5,0.45,0.42,0.45,950.67,940.125,990.265,62,0.89,1.992,1.975,1.98,0.02,0.01,0.04,1.952,1.965,1.96,2904.29601,8984.476578,11888.77259,12000,23888.77259,0.971004857
06-12-2022 07:45,10.94,10.8,11,36.5,38.4,39.1,0.44,0.42,0.43,917.975,962.688,980.237,62,0.89,2.01,2.01,2.01,0.04,0.02,0.01,2,1.99,2,2904.8654,17417.43003,20322.29543,13500,33822.29543,0.959437046
06-12-2022 08:00,11,10.85,11.153,38,37.8,39.1,0.43,0.46,0.44,955.7,947.646,980.237,62,0.89,1.99,1.99,1.98,0.01,0.01,0.02,1.97,1.98,1.967,2914.665133,6044.519684,8959.184818,14000,22959.18482,0.972101673
06-12-2022 08:15,10.8,10.9,11.1,37.5,36.5,39,0.42,0.433,0.45,943.125,915.055,977.73,62,0.89,2.01,1.97,1.975,0.02,0.013,0.01,2,1.957,1.965,2818.356667,9561.568701,12379.92537,15000,27379.92537,0.966907675
06-12-2022 08:30,10.85,10.99,11.156,38.3,38,37.5,0.42,0.46,0.46,963.245,952.66,940.125,62,0.89,1.96,2,2.01,0.01,0.01,0.013,1.947,1.99,1.98,2863.2223,6122.08056,8985.30286,16000,24985.30286,0.969714245
06-12-2022 08:45,10.9,10.85,11.05,38.5,37.5,38.4,0.42,0.44,0.45,968.275,940.125,962.688,62,0.89,1.978,2,1.99,0.013,0.03,0.01,1.968,1.97,1.97,2892.921633,12904.30384,15797.22548,17000,32797.22548,0.960617994
06-12-2022 09:00,10.99,10.9,11.19,37.6,38.3,37.8,0.46,0.45,0.44,945.64,960.181,947.646,62,0.89,2.01,2.01,1.97,0.01,0.02,0.03,1.98,1.99,1.96,2868.3071,9136.576844,12004.88394,16500,28504.88394,0.965594791
06-12-2022 09:15,10.85,11,11.1,38.2,38.5,36.5,0.433,0.45,0.45,960.73,965.195,915.055,62,0.89,1.99,1.97,2,0.03,0.01,0.02,1.97,1.96,1.97,2829.473367,12341.45966,15170.93302,15000,30170.93302,0.963656963
06-12-2022 09:30,10.9,10.9,10.95,39.2,37.6,38,0.46,0.44,0.44,985.88,942.632,952.66,62,0.89,1.97,2,2,0.02,0.03,0.01,1.96,1.97,1.98,2914.2336,15368.45557,18282.68917,15500,33782.68917,0.959482621
06-12-2022 09:51,11,10.94,10.84,36.9,38.2,37.5,0.44,0.43,0.43,928.035,957.674,940.125,62,0.89,2,2.02,2.01,0.01,0.02,0.03,1.97,2,1.99,2832.482433,8994.494389,11826.97682,14000,25826.97682,0.968725923
06-12-2022 10:00,10.9,11,10.86,39.2,39.2,38.3,0.45,0.42,0.42,985.88,982.744,960.181,62,0.89,1.97,2,1.97,0.03,0.02,0.02,1.95,1.98,1.95,2996.7447,16164.56675,19161.31145,13000,32161.31145,0.961352071
06-12-2022 10:15,10.94,10.8,10.95,38.4,36.9,38.5,0.45,0.433,0.42,965.76,925.083,965.195,62,0.89,2,2.01,2,0.02,0.02,0.02,1.98,1.99,1.99,2883.485367,11929.5742,14813.05956,12000,26813.05956,0.96757059
06-12-2022 10:30,10.91,10.85,10.8,38.4,39.2,37.6,0.44,0.45,0.42,965.76,982.744,942.632,62,0.89,2.02,2.01,2.02,0.02,0.01,0.02,2,2,1.99,2974.350933,9443.519296,12417.87023,13500,25917.87023,0.968619313
06-12-2022 10:45,11,10.9,10.85,37.5,38.4,38.2,0.43,0.43,0.46,943.125,962.688,957.674,62,0.89,2.03,1.992,2,0.02,0.03,0.01,2.02,1.962,1.98,2903.497007,15200.77254,18104.26954,14000,32104.26954,0.961417973
06-12-2022 11:00,10.9,10.99,10.9,38.3,38.4,39.2,0.42,0.44,0.433,963.245,962.688,982.744,62,0.89,2.01,2.01,2.01,0.01,0.02,0.03,1.98,1.99,2,3000.3203,9281.085109,12281.40541,15000,27281.40541,0.967022823
06-12-2022 11:15,10.923,10.85,10.99,38.5,37.5,36.9,0.433,0.45,0.46,968.275,940.125,925.083,62,0.89,1.98,1.99,2.01,0.03,0.01,0.02,1.96,1.98,1.98,2823.3762,12327.8487,15151.2249,16000,31151.2249,0.962520389
06-12-2022 11:30,10.94,10.9,10.85,37.6,38.3,39.2,0.45,0.46,0.44,945.64,960.181,982.744,62,0.89,2.01,2.01,1.992,0.02,0.03,0.01,2,1.98,1.972,2950.36446,15184.31807,18134.68253,17000,35134.68253,0.957929322
06-12-2022 11:45,11,11,10.9,38.2,38.5,38.4,0.43,0.45,0.45,960.73,965.195,962.688,62,0.89,1.996,1.96,2.01,0.01,0.02,0.03,1.966,1.94,1.99,2927.239547,9296.976577,12224.21612,16500,28724.21612,0.965339234
06-12-2022 12:00,10.92,10.9,11,39.2,37.6,38.4,0.44,0.44,0.45,985.88,942.632,962.688,62,0.89,2.045,1.978,1.99,0.03,0.02,0.02,2.025,1.958,1.98,2957.74016,15649.71225,18607.45241,15000,33607.45241,0.959684319
06-12-2022 12:16,10.96,10.94,10.9,36.9,38.2,37.5,0.45,0.433,0.44,928.035,957.674,940.125,62,0.89,2.01,2.01,2.01,0.02,0.01,0.02,1.99,2,2,2832.157,8805.058876,11637.21588,15500,27137.21588,0.967191398
06-12-2022 12:30,10.8,10.91,10.94,39.2,39.2,38.3,0.46,0.44,0.43,985.88,982.744,960.181,62,0.89,1.99,1.99,1.96,0.02,0.01,0.01,1.98,1.98,1.94,2996.9772,9702.215664,12699.19286,14000,26699.19286,0.96770386
06-12-2022 12:45,10.84,11,11,38.4,36.9,38.5,0.45,0.46,0.42,965.76,925.083,965.195,62,0.89,1.987,1.97,1.978,0.01,0.02,0.01,1.977,1.95,1.968,2848.070973,8817.382288,11665.45326,13000,24665.45326,0.970090352
06-12-2022 13:00,10.83,10.9,10.8,38.2,39.2,37.6,0.44,0.42,0.433,960.73,982.744,942.632,62,0.89,2,2,2.01,0.01,0.01,0.02,1.98,1.99,1.997,2944.472533,6302.243888,9246.716421,12000,21246.71642,0.974128705
06-12-2022 13:15,11.1,10.923,10.85,39.2,38.4,38.2,0.433,0.41,0.45,985.88,962.688,957.674,62,0.89,2,1.97,1.99,0.02,0.013,0.01,1.99,1.957,1.98,2960.6836,10498.91688,13459.60048,13500,26959.60048,0.967399132
06-12-2022 13:30,11.1,10.94,10.9,36.9,38.2,39.2,0.44,0.4,0.43,928.035,957.674,982.744,62,0.89,2,2,1.97,0.01,0.01,0.013,1.987,1.99,1.95,2889.626933,5932.220062,8821.846996,14000,22821.847,0.972263927
06-12-2022 13:45,10.9,11,10.99,39.2,39.2,36.9,0.46,0.39,0.44,985.88,982.744,925.083,62,0.89,1.97,2.02,2,0.013,0.02,0.01,1.96,2,1.966,2951.4712,10653.47936,13604.95056,15000,28604.95056,0.96547818
06-12-2022 14:00,10.92,10.92,10.85,38.4,36.9,39.2,0.42,0.38,0.45,965.76,925.083,982.744,62,0.89,2.01,2.03,1.97,0.01,0.034,0.02,1.99,1.996,1.947,2918.371567,12814.34986,15732.72143,16000,31732.72143,0.961847453
06-12-2022 14:15,10.96,10.96,10.9,38.4,39.2,38.4,0.41,0.433,0.46,965.76,982.744,962.688,62,0.89,1.98,2.01,2,0.02,0.023,0.034,1.946,1.987,1.977,2985.7984,13633.21721,16619.01561,17000,33619.01561,0.959671007
06-12-2022 14:30,10.8,10.8,11,37.5,38.4,38.2,0.4,0.44,0.45,943.125,962.688,957.674,62,0.89,2,1.98,2.02,0.034,0.023,0.023,1.977,1.957,1.997,2893.264533,17193.39227,20086.6568,16500,36586.6568,0.956266746
06-12-2022 14:45,10.84,10.84,10.9,38.3,38.4,39.2,0.39,0.46,0.44,963.245,962.688,982.744,60,0.89,2.01,2.01,2.03,0.023,0.023,0.023,1.987,1.987,2.02,3010.564567,14226.20426,17236.76882,15000,32236.76882,0.961264907
06-12-2022 15:00,10.83,10.83,10.94,38.5,37.5,36.9,0.38,0.42,0.433,968.275,940.125,925.083,60,0.89,2.012,1.996,2.01,0.023,0.01,0.023,1.989,1.986,1.99,2841.999367,10141.142,12983.14137,15500,28483.14137,0.965620132
06-12-2022 15:15,10.82,11.1,10.91,37.6,38.3,39.2,0.433,0.41,0.44,945.64,960.181,982.744,60,0.89,2,2.045,1.98,0.023,0.02,0.01,1.99,2.025,1.946,2956.619083,13005.39457,15962.01366,14000,29962.01366,0.963899536
06-12-2022 15:30,11,11.1,11,38.2,38.5,38.4,0.44,0.4,0.46,960.73,965.195,962.688,60,0.89,2.01,2.01,2.01,0.01,0.034,0.02,1.99,1.976,1.987,2958.7535,13641.24076,16599.99426,13000,29599.99426,0.964320161
06-12-2022 15:45,11.153,10.9,10.9,39.2,37.6,38.4,0.46,0.39,0.42,985.88,942.632,962.688,60,0.89,1.99,1.99,1.996,0.02,0.023,0.034,1.956,1.967,1.973,2938.172587,13302.8953,16241.06788,12000,28241.06788,0.965902357
06-12-2022 16:00,11.1,10.92,10.923,36.9,38.2,37.5,0.42,0.38,0.41,928.035,957.674,940.125,60,0.89,1.97,1.987,2.045,0.034,0.023,0.023,1.947,1.964,2.022,2819.220943,16799.43194,19618.65289,13500,33118.65289,0.960247376
06-12-2022 16:15,11.156,10.96,10.94,39.2,39.2,38.3,0.41,0.433,0.4,985.88,982.744,960.181,60,0.89,2,2,2.01,0.023,0.023,0.023,1.977,1.977,2,3031.669633,14863.40749,17895.07712,14000,31895.07712,0.961659736
06-12-2022 16:30,11.05,10.8,11,38.4,36.9,38.5,0.4,0.46,0.39,965.76,925.083,965.195,60,0.89,1.97,2,1.99,0.023,0.01,0.023,1.947,1.99,1.97,2859.260233,10010.63658,12869.89681,15000,27869.89681,0.966335415
06-12-2022 16:45,11,10.84,10.92,38.4,39.2,37.6,0.39,0.44,0.38,965.76,982.744,942.632,60,0.89,1.98,2,1.987,0.023,0.02,0.01,1.97,1.98,1.953,2934.01664,13592.35547,16526.37211,16000,32526.37211,0.96093052
06-12-2022 17:00,10.9,10.83,10.96,38.4,38.4,38.2,0.38,0.45,0.433,965.76,962.688,957.674,60,0.89,2.03,1.97,2,0.01,0.034,0.02,2.01,1.936,1.977,2938.906667,13618.73185,16557.63852,17000,33557.63852,0.95974167
06-12-2022 17:15,10.923,10.82,10.8,37.6,38.4,39.2,0.433,0.45,0.44,945.64,962.688,982.744,60,0.89,2.01,2.01,2,0.02,0.023,0.034,1.976,1.987,1.977,2959.601067,13077.92725,16037.52832,16500,32537.52832,0.960917644
06-12-2022 17:30,10.94,11,10.84,38.2,38.4,36.9,0.46,0.44,0.46,960.73,962.688,925.083,60,0.89,1.98,1.98,2,0.034,0.023,0.023,1.957,1.957,1.977,2844.048,17573.0059,20417.0539,14000,34417.0539,0.958753175
06-12-2022 17:46,11,11.153,10.83,39.2,37.6,39.2,0.44,0.43,0.42,985.88,942.632,982.744,60,0.89,2.01,2,1.97,0.023,0.023,0.023,1.987,1.977,1.95,2981.115733,14271.47858,17252.59431,15500,32752.59431,0.960669478
06-12-2022 18:00,10.92,11.1,11.1,36.9,38.2,38.4,0.45,0.42,0.41,928.035,957.674,962.688,60,0.89,1.98,2.01,2.01,0.023,0.02,0.023,1.957,1.99,1.976,2864.3086,12724.55258,15588.86118,14000,29588.86118,0.964333102
06-12-2022 18:15,10.96,11.156,11.1,39.2,39.2,38.4,0.45,0.433,0.4,985.88,982.744,962.688,60,0.89,1.99,2.012,1.98,0.023,0.034,0.02,1.97,1.978,1.957,3023.08736,18403.67851,21426.76587,13000,34426.76587,0.958742016
06-12-2022 18:30,10.8,11.05,10.9,37.6,36.9,38.4,0.44,0.45,0.39,945.64,925.083,962.688,60,0.89,2.01,2,2,0.02,0.023,0.034,1.976,1.977,1.977,2837.9992,12533.44613,15371.44533,12000,27371.44533,0.966917585
06-12-2022 18:45,10.84,11,10.92,38.2,39.2,37.6,0.43,0.43,0.38,960.73,982.744,942.632,60,0.89,1.99,2.01,2.01,0.034,0.023,0.023,1.967,1.987,1.99,2944.730533,17872.27525,20817.00578,13500,34317.00578,0.958868145
06-12-2022 19:00,10.83,10.9,10.96,39.2,37.6,38.2,0.42,0.44,0.433,985.88,942.632,957.674,60,0.89,2,1.99,2.012,0.023,0.02,0.023,1.977,1.97,1.992,2940.884427,13382.73129,16323.61571,14000,30323.61571,0.963479762
06-12-2022 19:15,10.82,10.923,10.8,36.9,38.2,39.2,0.433,0.45,0.46,928.035,957.674,982.744,60,0.89,2.03,1.97,2,0.023,0.02,0.02,2.01,1.95,1.98,2904.017033,12723.7236,15627.74063,15000,30627.74063,0.963126995
06-12-2022 19:30,11,10.94,10.84,39.2,39.2,36.9,0.45,0.46,0.44,985.88,982.744,925.083,59,0.89,2.03,2,2.01,0.02,0.02,0.02,2.01,1.98,2,2976.498433,12924.46818,15900.96661,16000,31900.96661,0.961652928
06-12-2022 19:45,11.153,11,10.83,38.4,36.9,39.2,0.43,0.45,0.45,965.76,925.083,982.744,59,0.89,2.01,1.97,1.99,0.02,0.01,0.02,1.99,1.96,1.96,2901.383633,9077.096,11978.47963,17000,28978.47963,0.965043146
06-12-2022 20:00,11.1,10.92,10.82,38.2,39.2,37.6,0.44,0.44,0.45,960.73,982.744,942.632,59,0.89,2.01,1.98,1.97,0.02,0.03,0.01,2,1.95,1.95,2920.242267,15814.34735,18734.58962,16500,35234.58962,0.957814738
06-12-2022 20:15,11.156,10.96,11,39.2,38.4,38.2,0.45,0.433,0.44,985.88,962.688,957.674,59,0.89,2.01,2.03,2,0.01,0.02,0.03,1.98,2.01,1.99,3000.161067,9427.89589,12428.05696,15000,27428.05696,0.96685143
06-12-2022 20:30,11.05,10.8,11.153,36.9,38.2,39.2,0.46,0.46,0.43,928.035,957.674,982.744,59,0.89,1.98,2.01,1.97,0.03,0.01,0.02,1.96,2,1.94,2885.413667,11676.17287,14561.58654,15500,30061.58654,0.963783908
06-12-2022 20:45,11.19,10.84,11.1,39.2,39.2,36.9,0.45,0.44,0.42,985.88,982.744,925.083,59,0.89,1.987,1.98,1.98,0.02,0.03,0.01,1.977,1.95,1.96,2930.612893,16140.67047,19071.28336,14000,33071.28336,0.960301977
06-12-2022 21:00,11.1,10.83,11.156,38.4,36.9,39.2,0.44,0.45,0.433,965.76,925.083,982.744,59,0.89,2.01,2.01,2.03,0.01,0.02,0.03,1.98,1.99,2.01,2940.026967,8823.992411,11764.01938,13000,24764.01938,0.969974418
06-12-2022 21:15,10.95,10.82,11.05,38.4,39.2,38.4,0.433,0.45,0.45,965.76,982.744,962.688,59,0.9,1.99,1.98,2.01,0.03,0.02,0.02,1.97,1.96,2,2980.2624,15771.91349,18752.17589,12000,30752.17589,0.962982732
06-12-2022 21:30,10.84,11,11,37.5,38.4,38.2,0.46,0.44,0.43,943.125,962.688,957.674,59,0.9,1.987,1.99,1.98,0.02,0.01,0.02,1.967,1.98,1.97,2872.62945,9025.510215,11898.13967,13500,25398.13967,0.969229226
06-12-2022 21:45,10.86,11.153,10.9,38.3,38.4,39.2,0.44,0.43,0.44,963.245,962.688,982.744,59,0.9,2,2.01,2.01,0.02,0.01,0.01,1.99,2,1.99,2995.430667,9278.109298,12273.53996,14000,26273.53996,0.96820237
06-12-2022 22:00,10.95,11.1,10.923,38.5,37.5,36.9,0.45,0.42,0.45,968.275,940.125,925.083,59,0.9,2,1.99,1.98,0.01,0.02,0.01,1.99,1.97,1.97,2819.641767,9020.5053,11840.14707,15000,26840.14707,0.967538892
06-12-2022 22:15,11,11.156,10.94,37.6,38.3,39.2,0.45,0.433,0.46,945.64,960.181,982.744,59,0.9,2.04,2,1.99,0.01,0.01,0.02,2.02,1.99,1.977,2958.588,6060.493501,9019.081501,16000,25019.0815,0.969674542
06-12-2022 22:30,11.153,11.05,11,38.2,38.5,38.4,0.44,0.45,0.45,960.73,965.195,962.688,59,0.9,1.97,2.03,2.01,0.02,0.013,0.01,1.96,2.017,2,2949.178633,10193.49586,13142.67449,17000,30142.67449,0.963689766
06-12-2022 22:45,11.1,11.19,10.92,37.6,37.6,38.4,0.43,0.43,0.44,945.64,942.632,962.688,59,0.9,2.01,2.03,1.99,0.01,0.01,0.013,1.997,2.02,1.97,2881.988267,5946.805305,8828.793571,16500,25328.79357,0.969310663
06-12-2022 23:00,11.156,11.1,10.96,38.2,38.2,37.5,0.42,0.44,0.433,960.73,957.674,940.125,59,0.9,1.99,2.01,2,0.013,0.02,0.01,1.98,1.99,1.966,2883.153333,10117.07293,13000.22626,15000,28000.22626,0.966183311
06-12-2022 23:15,11.05,10.95,10.8,39.2,37.6,38.3,0.433,0.45,0.46,985.88,942.632,960.181,59,0.9,2,2.01,2.03,0.01,0.034,0.02,1.98,1.976,2.007,2964.241433,13316.55678,16280.79821,15500,31780.79821,0.961791859
06-12-2022 23:30,11.19,10.84,10.84,36.9,38.2,38.5,0.45,0.46,0.44,928.035,957.674,965.195,59,0.9,2.01,2.01,2.03,0.02,0.023,0.034,1.976,1.987,2.007,2892.958667,12784.00138,15676.96004,14000,29676.96004,0.964230705
06-12-2022 23:45,11.1,10.86,10.83,39.2,39.2,37.6,0.43,0.45,0.45,985.88,982.744,942.632,59,0.9,1.99,1.98,2.01,0.034,0.023,0.023,1.967,1.957,1.99,2980.706133,18427.12399,21407.83012,13000,34407.83012,0.958763774
07-12-2022 00:00,10.95,10.95,10.82,38.4,36.9,38.2,0.44,0.44,0.45,965.76,925.083,957.674,59,0.9,1.97,1.987,2.01,0.023,0.02,0.023,1.947,1.967,2,2847.82489,12863.17411,15710.999,12000,27710.999,0.966520925
07-12-2022 00:15,10.84,11,11,38.2,39.2,37.6,0.45,0.45,0.44,960.73,982.744,942.632,59,0.9,2,2.01,2.01,0.023,0.01,0.02,1.98,2,1.98,2949.594667,10301.9198,13251.51446,13500,26751.51446,0.967642618
07-12-2022 00:30,10.86,11.153,11.153,39.2,38.4,38.2,0.46,0.44,0.43,985.88,962.688,957.674,59,0.9,1.97,1.99,1.98,0.02,0.03,0.01,1.96,1.96,1.96,2950.283467,15750.60326,18700.88673,14000,32700.88673,0.960729132
07-12-2022 00:45,10.95,11.1,11.1,36.9,38.2,39.2,0.45,0.43,0.42,928.035,957.674,982.744,59,0.9,2.01,1.987,1.987,0.01,0.02,0.03,1.98,1.967,1.977,2896.549887,8994.920579,11891.47047,15000,26891.47047,0.967478839
07-12-2022 01:00,10.8,11.156,11.156,39.2,39.2,36.9,0.44,0.42,0.433,985.88,982.744,925.083,59,0.9,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2976.498433,12945.04686,15921.5453,16000,31921.5453,0.96162914
07-12-2022 01:15,11.18,11.05,11.05,38.4,36.9,39.2,0.45,0.42,0.45,965.76,925.083,982.744,59,0.9,2.01,2,1.99,0.02,0.03,0.01,2,1.97,1.97,2914.999733,14779.01057,17694.0103,17000,34694.0103,0.958435055
07-12-2022 01:30,11.13,11.19,11.19,38.4,39.2,38.4,0.44,0.42,0.43,965.76,982.744,962.688,59,0.9,2,2.04,1.987,0.01,0.02,0.03,1.97,2.02,1.967,3004.60544,9557.173269,12561.77871,16500,29061.77871,0.964946184
07-12-2022 01:45,11.04,11.1,11.1,37.5,38.4,38.2,0.43,0.46,0.44,943.125,962.688,957.674,59,0.9,2.01,1.97,2,0.03,0.02,0.02,1.99,1.95,1.96,2883.308567,15079.68672,17962.99529,15000,32962.99529,0.960426819
07-12-2022 02:00,10.89,10.95,10.95,38.3,38.4,39.2,0.42,0.433,0.45,963.245,962.688,982.744,59,0.9,1.96,2.01,2,0.02,0.04,0.02,1.94,1.97,1.99,2970.75,18549.06696,21519.81696,15500,37019.81696,0.955771875
07-12-2022 02:15,10.94,10.84,10.84,38.5,37.5,36.9,0.42,0.46,0.46,968.275,940.125,925.083,59,0.9,2.02,1.99,2.04,0.02,0.01,0.04,1.98,1.98,2.02,2856.755633,9208.827663,12065.5833,14000,26065.5833,0.968446109
07-12-2022 02:30,10.98,10.86,10.86,37.6,38.3,39.2,0.42,0.44,0.45,945.64,960.181,982.744,57,0.9,2.01,2,1.97,0.04,0.02,0.01,2,1.98,1.96,2934.206133,18072.72629,21006.93243,13000,34006.93243,0.959224641
07-12-2022 02:45,11.19,10.95,10.95,38.2,38.5,38.4,0.46,0.45,0.44,960.73,965.195,962.688,57,0.9,1.99,2.01,2.01,0.01,0.01,0.02,1.97,2,1.997,2949.025233,6188.429656,9137.45489,12000,21137.45489,0.974258323
07-12-2022 03:00,10.97,10.8,11,39.2,37.6,38.4,0.433,0.45,0.45,985.88,942.632,962.688,57,0.9,2,1.99,1.99,0.02,0.013,0.01,1.99,1.977,1.98,2940.3456,10333.3435,13273.6891,13500,26773.6891,0.967616665
07-12-2022 03:15,10.84,11.18,11.153,38.4,38.2,37.5,0.46,0.44,0.44,965.76,957.674,940.125,57,0.9,2.03,1.97,2,0.01,0.01,0.013,2.017,1.96,1.98,2893.519867,6170.180101,9063.699968,14000,23063.69997,0.971978232
07-12-2022 03:30,10.99,11.13,11.1,38.4,39.2,38.3,0.44,0.43,0.43,965.76,982.744,960.181,57,0.9,2.03,2,2.01,0.013,0.02,0.01,2.02,1.98,1.98,3005.028567,10483.43937,13488.46794,15000,28488.46794,0.965613923
07-12-2022 03:45,11,11.04,11.156,38.4,38.4,38.5,0.45,0.42,0.42,965.76,962.688,965.195,57,0.9,2.01,1.97,1.99,0.01,0.03,0.02,1.99,1.94,1.98,2939.475433,12383.09108,15322.56651,16000,31322.56651,0.962322006
07-12-2022 04:00,11.1,10.89,11.05,38.2,38.4,37.6,0.45,0.433,0.42,960.73,962.688,942.632,57,0.9,1.98,2.01,1.97,0.02,0.01,0.03,1.95,2,1.956,2879.422667,9252.001157,12131.42382,17000,29131.42382,0.964865131
07-12-2022 04:15,11.2,10.94,11.19,39.2,38.4,38.2,0.44,0.45,0.42,985.88,962.688,957.674,57,0.9,2.01,2.03,2,0.03,0.014,0.01,2,2.016,1.97,3000.161067,14047.70419,17047.86526,16500,33547.86526,0.959752923
07-12-2022 04:30,11,10.98,11.1,36.9,38.2,39.2,0.43,0.43,0.46,928.035,957.674,982.744,57,0.9,1.98,2.01,1.97,0.01,0.03,0.014,1.966,1.98,1.95,2885.413667,12046.81091,14932.22458,14000,28932.22458,0.965096996
07-12-2022 04:45,11,11.19,10.95,39.2,39.2,38.4,0.42,0.44,0.433,985.88,982.744,962.688,57,0.9,2,2,2.01,0.014,0.02,0.03,1.97,1.98,1.986,3036.808533,10984.00909,14020.81762,15500,29520.81762,0.964412204
07-12-2022 05:00,11.153,10.97,10.84,38.4,36.9,38.4,0.433,0.45,0.46,965.76,925.083,962.688,57,0.9,2.01,2.01,2.03,0.03,0.024,0.02,1.99,1.986,2,2898.0195,16179.57015,19077.58965,14000,33077.58965,0.960294707
07-12-2022 05:15,11.1,10.84,10.86,38.4,39.2,38.4,0.45,0.46,0.44,965.76,982.744,962.688,57,0.9,1.99,1.96,2.01,0.02,0.03,0.024,1.966,1.93,2,2970.018133,15883.50838,18853.52652,13000,31853.52652,0.96170777
07-12-2022 05:30,11.156,10.99,10.95,37.5,38.4,38.2,0.43,0.45,0.45,943.125,962.688,957.674,54,0.9,2,2.02,2,0.024,0.01,0.03,1.97,2.01,1.986,2903.197067,10214.68215,13117.87922,12000,25117.87922,0.969558435
07-12-2022 05:45,11.05,11,10.8,38.3,38.4,39.2,0.44,0.44,0.45,963.245,962.688,982.744,54,0.9,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,3000.3203,13606.60331,16606.92361,13500,30106.92361,0.96373127
07-12-2022 06:00,11.19,11.1,11.18,38.5,37.5,36.9,0.45,0.433,0.44,968.275,940.125,925.083,54,0.9,2.012,1.99,1.96,0.01,0.03,0.014,1.998,1.96,1.94,2816.493367,11967.85546,14784.34883,14000,28784.34883,0.965269194
07-12-2022 06:15,11.1,11.2,11.13,37.6,38.3,39.2,0.46,0.46,0.43,945.64,960.181,982.744,54,0.9,2,2,2.02,0.014,0.02,0.03,1.97,1.98,1.996,2955.104267,10329.24117,13284.34544,15000,28284.34544,0.965851889
07-12-2022 06:30,10.95,11,11.04,38.2,38.5,38.4,0.45,0.44,0.42,960.73,965.195,962.688,54,0.9,2.01,2.03,2.01,0.03,0.024,0.02,1.99,2.006,1.98,2968.635167,16689.25035,19657.88552,16000,35657.88552,0.957329565
07-12-2022 06:45,10.84,11,10.89,37.6,37.6,38.4,0.44,0.45,0.433,945.64,942.632,962.688,54,0.9,1.99,2.03,1.99,0.02,0.03,0.024,1.966,2,1.98,2872.5632,14854.81911,17727.38231,17000,34727.38231,0.958396738
07-12-2022 07:00,10.86,11.153,10.94,38.2,38.2,37.5,0.433,0.45,0.45,960.73,957.674,940.125,54,0.9,1.97,2.01,2,0.024,0.01,0.03,1.94,2,1.977,2873.425067,10450.54995,13323.97501,16500,29823.97501,0.964059878
07-12-2022 07:15,10.95,11.1,10.98,39.2,37.6,38.3,0.46,0.44,0.43,985.88,942.632,960.181,54,0.9,2,1.98,2.03,0.03,0.023,0.01,1.99,1.957,2,2950.103833,16535.05002,19485.15385,15000,34485.15385,0.958674934
07-12-2022 07:30,10.8,11.156,11.19,36.9,38.2,38.5,0.44,0.43,0.44,928.035,957.674,965.195,54,0.9,1.97,2.01,2.03,0.01,0.03,0.023,1.947,1.98,2.02,2874.803867,12049.6246,14924.42847,15500,30424.42847,0.963362797
07-12-2022 07:45,10.85,11.05,10.97,39.2,39.2,37.6,0.45,0.42,0.45,985.88,982.744,942.632,54,0.9,1.98,1.98,2.01,0.023,0.01,0.03,1.95,1.97,1.99,2975.584,10680.40076,13655.98476,14000,27655.98476,0.966585169
07-12-2022 08:00,10.9,11.19,10.84,38.4,36.9,38.2,0.45,0.433,0.46,965.76,925.083,957.674,54,0.9,2.03,2,1.98,0.03,0.02,0.01,2.02,1.98,1.96,2868.624,15035.3064,17903.9304,13000,30903.9304,0.962806855
07-12-2022 08:15,10.99,11.1,10.99,38.2,39.2,37.6,0.44,0.45,0.45,960.73,982.744,942.632,54,0.9,2.01,2.01,2.01,0.01,0.02,0.02,1.99,1.99,1.97,2954.4588,9521.529787,12475.98859,12000,24475.98859,0.970313279
07-12-2022 08:30,10.85,10.95,11,39.2,38.4,38.2,0.43,0.43,0.44,985.88,962.688,957.674,54,0.9,1.98,1.99,1.98,0.02,0.04,0.02,1.96,1.95,1.97,2955.4056,18843.02279,21798.42839,13500,35298.42839,0.957741536
07-12-2022 08:45,10.9,10.84,11.1,36.9,38.2,39.2,0.42,0.44,0.433,928.035,957.674,982.744,54,0.9,2.01,2,2,0.02,0.01,0.04,1.97,1.99,1.98,2909.532033,8811.894629,11721.42666,14000,25721.42666,0.968849753
07-12-2022 09:00,11,10.86,11.2,39.2,39.2,36.9,0.433,0.45,0.46,985.88,982.744,925.083,54,0.9,1.98,2.01,2.01,0.04,0.02,0.01,1.97,1.99,2,2956.0099,19401.11373,22357.12363,15000,37357.12363,0.955386868
07-12-2022 09:15,10.9,10.95,11,38.4,36.9,39.2,0.45,0.46,0.44,965.76,925.083,982.744,54,0.9,1.99,2.012,1.99,0.01,0.01,0.02,1.97,2.002,1.977,2910.615773,5968.121408,8878.737182,16000,24878.73718,0.969839522
07-12-2022 09:30,10.94,10.8,11,38.4,39.2,38.4,0.43,0.45,0.45,965.76,982.744,962.688,54,0.9,2.01,2,2,0.02,0.013,0.01,2,1.987,1.99,2995.421867,10406.22981,13401.65168,17000,30401.65168,0.963389221
07-12-2022 09:45,11,10.85,11.153,37.5,38.4,38.2,0.44,0.44,0.45,943.125,962.688,957.674,54,0.9,1.99,2.01,2.01,0.01,0.01,0.013,1.977,2,1.98,2898.4585,6058.326424,8956.784924,16500,25456.78492,0.969160366
07-12-2022 10:00,10.8,10.9,11.1,38.3,38.4,39.2,0.45,0.45,0.44,963.245,962.688,982.744,54,0.9,2,1.99,2.012,0.013,0.03,0.01,1.99,1.96,1.992,2986.624693,13291.6017,16278.22639,15000,31278.22639,0.962373336
07-12-2022 10:15,10.85,10.99,11.156,38.5,37.5,36.9,0.46,0.44,0.43,968.275,940.125,925.083,54,0.9,2.03,1.97,2,0.01,0.02,0.03,2,1.95,1.99,2834.166667,9026.67252,11860.83919,15500,27360.83919,0.96692998
07-12-2022 10:30,10.9,10.85,11.05,37.6,38.3,39.2,0.45,0.43,0.42,945.64,960.181,982.744,54,0.9,2.03,2,2.01,0.03,0.01,0.02,2.01,1.99,1.98,2964.119733,12022.06023,14986.17997,14000,28986.17997,0.965034182
07-12-2022 10:45,10.99,10.9,11.19,38.2,38.5,38.4,0.44,0.42,0.433,960.73,965.195,962.688,54,0.9,2.01,1.97,1.99,0.02,0.03,0.01,2,1.94,1.97,2929.159767,15472.57039,18401.73016,13000,31401.73016,0.962230377
07-12-2022 11:00,10.85,11,11.1,39.2,37.6,38.4,0.45,0.42,0.45,985.88,942.632,962.688,54,0.9,2.01,1.98,1.97,0.01,0.02,0.03,1.98,1.96,1.95,2930.9248,9173.192044,12104.11684,12000,24104.11684,0.970751127
07-12-2022 11:15,10.9,10.9,10.95,38.4,38.2,37.5,0.44,0.42,0.43,965.76,957.674,940.125,54,0.9,2.01,2.03,2,0.03,0.02,0.02,1.99,2.01,1.98,2912.874267,15447.45454,18360.32881,13500,31860.32881,0.961699906
07-12-2022 11:30,11,10.94,10.84,38.4,39.2,38.3,0.43,0.46,0.44,965.76,982.744,960.181,54,0.9,1.98,2.01,1.97,0.02,0.02,0.02,1.96,1.99,1.96,2966.016167,12662.92219,15628.93835,14000,29628.93835,0.964286518
07-12-2022 11:45,10.9,11,10.86,37.5,38.4,38.5,0.42,0.433,0.45,943.125,962.688,965.195,54,0.9,1.987,1.98,1.98,0.02,0.01,0.02,1.967,1.97,1.95,2882.90085,9025.560355,11908.46121,15000,26908.46121,0.96745896
07-12-2022 12:00,10.94,10.8,10.95,38.3,38.4,37.6,0.42,0.46,0.46,963.245,962.688,942.632,54,0.9,2.01,2.01,2.03,0.02,0.03,0.01,2,1.98,2.01,2927.415767,15456.43016,18383.84593,16000,34383.84593,0.958791333
07-12-2022 12:15,10.91,10.85,10.8,37.5,37.5,38.2,0.42,0.44,0.45,943.125,940.125,957.674,54,0.9,1.99,1.98,2.01,0.01,0.02,0.03,1.96,1.96,2,2838.6283,8866.759396,11705.3877,17000,28705.3877,0.965361167
07-12-2022 12:30,11,10.9,10.85,38.3,38.3,39.2,0.46,0.45,0.44,963.245,960.181,982.744,54,0.9,1.987,1.99,1.98,0.03,0.01,0.02,1.967,1.98,1.95,2958.789577,12358.11944,15316.90901,16500,31816.90901,0.961750106
07-12-2022 12:45,10.9,10.99,10.9,38.5,37.5,38.4,0.433,0.45,0.45,968.275,940.125,962.688,54,0.9,2,2.01,2.01,0.02,0.03,0.01,1.99,1.98,1.99,2918.309367,15091.93562,18010.24499,15000,33010.24499,0.960372342
07-12-2022 13:00,10.923,10.85,10.99,37.6,38.3,38.4,0.46,0.44,0.44,945.64,960.181,962.688,54,0.9,2,1.99,1.98,0.01,0.02,0.03,1.97,1.97,1.96,2888.7533,9136.727264,12025.48056,15500,27525.48056,0.966737604
07-12-2022 13:15,10.94,10.9,10.85,38.2,38.5,37.5,0.44,0.43,0.43,960.73,965.195,940.125,54,0.9,2.04,2,1.99,0.03,0.02,0.02,2.02,1.98,1.98,2913.262367,15446.96475,18360.22712,14000,32360.22712,0.961122329
07-12-2022 13:30,11,11,10.9,39.2,37.6,38.3,0.45,0.42,0.42,985.88,942.632,960.181,54,0.9,1.97,2.03,2.01,0.02,0.01,0.02,1.95,2.02,2,2948.520833,9447.980661,12396.50149,13000,25396.50149,0.96923115
07-12-2022 13:45,10.92,10.9,11,38.4,38.2,37.5,0.45,0.433,0.42,965.76,957.674,940.125,54,0.9,2.01,2.03,1.99,0.02,0.01,0.01,2,2.02,1.97,2908.186767,9278.214568,12186.40133,12000,24186.40133,0.97065421
07-12-2022 14:00,10.96,10.94,10.9,38.4,39.2,38.3,0.44,0.45,0.42,965.76,982.744,960.181,54,0.9,1.99,2.01,2,0.01,0.02,0.01,1.98,1.99,1.99,2985.600267,9550.746992,12536.34726,13500,26036.34726,0.968480385
07-12-2022 14:15,10.8,10.91,10.94,37.5,38.4,38.5,0.43,0.43,0.46,943.125,962.688,965.195,54,0.9,2,2.01,2.03,0.01,0.01,0.02,1.98,2,2.017,2928.444367,6060.611137,8989.055503,14000,22989.0555,0.97206639
07-12-2022 14:30,10.84,11,11,38.3,38.4,37.6,0.42,0.44,0.433,963.245,962.688,942.632,54,0.9,2.01,2.01,2.03,0.02,0.013,0.01,2,1.997,2.02,2927.415767,10204.74378,13132.15954,15000,28132.15954,0.966029384
07-12-2022 14:45,10.83,10.9,10.8,37.5,37.5,38.2,0.433,0.45,0.46,943.125,940.125,957.674,54,0.9,1.99,1.98,2.01,0.01,0.01,0.013,1.977,1.97,1.99,2838.6283,5915.215858,8753.844158,16000,24753.84416,0.969986385
07-12-2022 15:00,11.1,10.923,10.85,38.3,38.3,39.2,0.45,0.46,0.44,963.245,960.181,982.744,54,0.9,1.97,1.987,2.01,0.013,0.02,0.01,1.96,1.967,1.976,2964.37671,10170.23686,13134.61357,17000,30134.61357,0.963699124
07-12-2022 15:15,11.1,10.94,10.9,38.5,37.5,38.4,0.43,0.45,0.45,968.275,940.125,962.688,54,0.9,2,2.01,2.01,0.01,0.034,0.02,1.98,1.976,1.987,2918.309367,13148.40302,16066.71238,16500,32566.71238,0.960883961
07-12-2022 15:30,10.9,11,10.99,37.6,38.3,38.4,0.44,0.44,0.45,945.64,960.181,962.688,54,0.9,1.97,1.99,1.98,0.02,0.023,0.034,1.936,1.967,1.957,2874.6157,13040.74177,15915.35747,14000,29915.35747,0.963953725
07-12-2022 15:45,10.92,10.92,10.85,38.2,38.5,37.5,0.45,0.433,0.44,960.73,965.195,940.125,54,0.9,2.01,1.987,1.987,0.034,0.023,0.023,1.987,1.964,1.964,2890.840633,17610.17577,20501.01641,15500,36001.01641,0.956936636
07-12-2022 16:00,10.96,10.96,10.9,39.2,37.6,38.3,0.46,0.46,0.43,985.88,942.632,960.181,54,0.9,2.03,2,2.01,0.023,0.023,0.023,2.007,1.977,2,2965.116033,14271.30559,17236.42163,14000,31236.42163,0.962421736
07-12-2022 16:15,10.8,10.8,11,38.4,38.2,37.5,0.45,0.44,0.42,965.76,957.674,940.125,54,0.9,2.01,2,1.99,0.023,0.01,0.023,1.987,1.99,1.97,2893.594367,10214.98082,13108.57519,13000,26108.57519,0.96839571
07-12-2022 16:30,10.84,10.84,10.9,38.4,39.2,38.3,0.44,0.45,0.433,965.76,982.744,960.181,54,0.9,2,2.04,1.987,0.023,0.02,0.01,1.99,2.02,1.953,2999.525343,13592.41396,16591.93931,12000,28591.93931,0.965493341
07-12-2022 16:45,10.83,10.83,10.94,37.5,38.4,38.5,0.433,0.45,0.45,943.125,962.688,965.195,54,0.9,2.01,1.97,2,0.01,0.034,0.02,1.99,1.936,1.977,2898.648567,13474.75662,16373.40519,13500,29873.40519,0.964002455
07-12-2022 17:00,10.82,11.1,10.91,38.3,38.4,37.6,0.46,0.44,0.43,963.245,962.688,942.632,54,0.9,1.96,2.01,2,0.02,0.023,0.034,1.926,1.987,1.977,2888.83,13301.51212,16190.34212,14000,30190.34212,0.963634433
07-12-2022 17:15,11,11.1,11,41,37.5,38.2,0.44,0.43,0.44,1031.15,940.125,957.674,54,0.9,2.02,1.99,2.04,0.034,0.023,0.023,1.997,1.967,2.017,3056.969033,18833.80761,21890.77664,15000,36890.77664,0.955919246
07-12-2022 17:30,11.153,10.9,10.9,40,38.3,39.2,0.45,0.42,0.45,1006,960.181,982.744,54,0.9,2.01,2,1.97,0.023,0.023,0.023,1.987,1.977,1.96,3058.986933,14834.74161,17893.72854,16000,33893.72854,0.959354859
07-12-2022 17:45,11.1,10.92,10.923,42,41,38.4,0.45,0.433,0.46,1056.3,1027.87,962.688,54,0.9,1.99,2.01,2.01,0.023,0.01,0.023,1.967,2,1.99,3284.3452,12083.33735,15367.68255,17000,32367.68255,0.96111372
07-12-2022 18:00,11.156,10.96,10.94,42.5,40,38.4,0.44,0.45,0.45,1068.875,1002.8,962.688,54,0.9,2,1.99,1.99,0.023,0.02,0.01,1.99,1.97,1.956,3243.6248,15466.3801,18710.0049,16500,35210.0049,0.957842932
07-12-2022 18:15,11.05,10.8,11,41,42,37.5,0.43,0.43,0.44,1031.15,1052.94,940.125,54,0.9,2.03,1.97,2,0.01,0.034,0.02,2.01,1.936,1.977,3233.336667,16115.57187,19348.90854,15000,34348.90854,0.958831481
