DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
07-12-2022 18:30,11,10.84,10.92,39.5,42.5,38.3,0.42,0.44,0.433,993.425,1065.475,960.181,54,0.9,2.03,2,2.01,0.02,0.023,0.034,1.996,1.977,1.987,3242.752133,15293.65374,18536.40587,15500,34036.40587,0.959190743
07-12-2022 18:45,10.9,10.83,10.96,38.4,41,41,0.433,0.45,0.46,965.76,1027.87,1027.87,54,0.9,2.01,1.97,1.99,0.034,0.023,0.023,1.987,1.947,1.967,3206.8752,18678.3556,21885.2308,14000,35885.2308,0.957069189
07-12-2022 19:00,10.923,10.82,10.8,38.4,39.5,40,0.45,0.46,0.44,965.76,990.265,1002.8,54,0.9,1.98,2.01,1.97,0.023,0.023,0.023,1.957,1.987,1.95,3069.243767,14676.45293,17745.6967,13000,30745.6967,0.962990243
07-12-2022 19:15,10.94,11,10.84,37.5,38.4,42,0.43,0.45,0.45,943.125,962.688,1052.94,54,0.9,2.01,2.03,2,0.023,0.02,0.023,1.987,2.01,1.98,3115.9731,13005.91031,16121.88341,12000,28121.88341,0.966041371
07-12-2022 19:30,11,11.153,10.83,38.3,38.4,42.5,0.44,0.44,0.45,963.245,962.688,1065.475,54,0.9,1.98,2.01,1.97,0.023,0.02,0.02,1.96,1.99,1.93,3142.206767,13299.00487,16441.21163,13500,29941.21163,0.963923696
07-12-2022 19:45,10.92,11.1,11.1,38.5,37.5,41,0.45,0.45,0.44,968.275,940.125,1027.87,54,0.9,2,2,2.01,0.02,0.04,0.02,1.98,1.96,2,3051.936667,18041.69585,21093.63251,14000,35093.63251,0.95797641
07-12-2022 20:00,10.96,11.156,11.1,37.6,38.3,39.5,0.46,0.44,0.43,945.64,960.181,990.265,54,0.9,2.01,2.01,2.03,0.02,0.01,0.04,1.97,2,2.01,2985.804667,9047.928773,12033.73344,15000,27033.73344,0.967312417
07-12-2022 20:15,10.8,11.05,10.9,38.2,38.5,38.4,0.45,0.43,0.42,960.73,965.195,962.688,54,0.9,1.99,1.96,2.01,0.04,0.02,0.01,1.98,1.94,2,2924.321067,18520.57999,21444.90105,16000,37444.90105,0.955286729
07-12-2022 20:30,10.84,11,10.92,39.2,37.6,38.4,0.44,0.42,0.433,985.88,942.632,962.688,54,0.9,2,2.02,2,0.01,0.01,0.02,1.98,2.01,1.987,2959.3984,6208.132793,9167.531193,17000,26167.53119,0.968326604
07-12-2022 20:45,10.83,10.9,10.96,36.9,38.2,37.5,0.45,0.42,0.45,928.035,957.674,940.125,54,0.9,2.01,2.01,2.01,0.02,0.013,0.01,2,1.997,2,2832.157,9719.064616,12551.22162,16500,29051.22162,0.964958472
07-12-2022 21:00,10.82,10.923,10.8,39.2,39.2,38.3,0.44,0.42,0.43,985.88,982.744,960.181,54,0.9,2.012,1.99,1.96,0.01,0.01,0.013,1.999,1.98,1.93,3008.245893,6463.311264,9471.557157,15000,24471.55716,0.970318494
07-12-2022 21:15,11,10.94,10.84,38.4,36.9,38.5,0.43,0.46,0.44,965.76,925.083,965.195,54,0.9,2,2,2.02,0.013,0.03,0.01,1.99,1.97,2,2888.828333,12602.66986,15491.49819,15500,30991.49819,0.962705397
07-12-2022 21:30,11.153,11,10.83,36.9,39.2,37.6,0.42,0.433,0.45,928.035,982.744,942.632,54,0.9,2.01,2.03,2.01,0.01,0.02,0.03,1.98,2.01,2,2899.290967,9318.827988,12218.11895,14000,26218.11895,0.968267315
07-12-2022 21:45,11.1,10.92,10.82,39.2,38.4,38.2,0.42,0.46,0.46,985.88,962.688,957.674,54,0.9,1.99,2.03,1.99,0.03,0.01,0.02,1.97,2.02,1.96,2985.052667,12815.20552,15800.25819,13000,28800.25819,0.965250665
07-12-2022 22:00,11.156,10.96,11,38.4,36.9,39.2,0.42,0.44,0.45,965.76,925.083,982.744,54,0.9,1.97,2.01,2,0.02,0.03,0.01,1.96,1.98,1.98,2904.999767,14779.01057,17684.01033,12000,29684.01033,0.964222511
07-12-2022 22:15,11.05,10.8,11.153,38.3,39.2,36.9,0.46,0.45,0.44,963.245,982.744,925.083,54,0.9,2,1.98,2.03,0.01,0.02,0.03,1.97,1.96,2.01,2913.465167,9540.625727,12454.09089,13500,25954.09089,0.968576836
07-12-2022 22:30,11.19,10.84,11.1,38.5,38.4,39.2,0.433,0.45,0.45,968.275,962.688,982.744,54,0.9,1.97,2.01,2.03,0.03,0.02,0.02,1.95,1.99,2.01,3001.092433,15560.57095,18561.66339,14000,32561.66339,0.960889788
07-12-2022 22:45,11.1,10.83,11.156,37.6,38.3,38.4,0.46,0.44,0.44,945.64,960.181,962.688,54,0.9,1.98,1.98,2.01,0.02,0.02,0.02,1.96,1.96,2,2889.1842,12114.30167,15003.48587,15000,30003.48587,0.963851374
07-12-2022 23:00,10.95,10.82,11.05,38.2,38.5,36.9,0.44,0.43,0.43,960.73,965.195,925.083,54,0.9,2.03,2,1.98,0.02,0.01,0.02,2.01,1.99,1.95,2874.248333,9264.852733,12139.10107,16000,28139.10107,0.966021287
07-12-2022 23:15,10.84,11,11,39.2,37.6,39.2,0.45,0.42,0.42,985.88,942.632,982.744,54,0.9,2.01,2.01,2.01,0.02,0.03,0.01,2,1.98,1.99,3006.3168,15368.55585,18374.87265,17000,35374.87265,0.957653894
07-12-2022 23:30,10.86,11.153,10.9,36.9,38.2,38.4,0.45,0.433,0.42,928.035,957.674,962.688,54,0.9,1.98,1.99,1.98,0.01,0.02,0.03,1.95,1.97,1.97,2839.834733,8994.720019,11834.55475,16500,28334.55475,0.965793345
07-12-2022 23:45,10.95,11.1,10.923,39.2,39.2,38.3,0.44,0.45,0.42,985.88,982.744,960.181,54,0.9,2.01,1.99,2,0.03,0.01,0.02,1.99,1.98,1.97,3026.78,12945.28085,15972.06085,15000,30972.06085,0.962727916
08-12-2022 00:00,11,11.156,10.94,38.4,36.9,38.5,0.43,0.43,0.46,965.76,925.083,965.195,54,0.9,1.98,2,2.01,0.02,0.03,0.01,1.97,1.97,1.99,2874.0571,14778.95207,17653.00917,15500,33153.00917,0.960207778
08-12-2022 00:15,11.153,11.05,11,38.7,39.2,37.6,0.42,0.44,0.433,973.305,982.744,942.632,54,0.9,1.99,2.01,1.99,0.01,0.02,0.03,1.96,1.99,1.97,2960.810633,9605.740194,12566.55083,14000,26566.55083,0.967859151
08-12-2022 00:30,11.1,11.19,10.92,36,38.4,38.2,0.433,0.45,0.46,905.4,962.688,957.674,54,0.9,2.01,2.012,2,0.03,0.02,0.02,1.99,1.992,1.96,2830.084907,14382.33066,17212.41557,13000,30212.41557,0.963608813
08-12-2022 00:45,11.156,11.1,10.96,39.5,38.7,39.2,0.45,0.46,0.44,993.425,970.209,982.744,54,0.9,1.99,2,2.01,0.02,0.04,0.02,1.97,1.96,2,3062.974633,19136.57988,22199.55451,12000,34199.55451,0.959003149
08-12-2022 01:00,11.05,10.95,10.8,39.1,36,36.9,0.43,0.45,0.45,983.365,902.52,925.083,54,0.9,2,2.01,2.012,0.02,0.01,0.04,1.96,2,1.992,2800.713107,9174.187096,11974.9002,13500,25474.9002,0.969139098
08-12-2022 01:15,11.19,10.84,10.84,39.1,39.5,39.2,0.44,0.44,0.45,983.365,990.265,982.744,54,0.9,2.03,1.99,2,0.04,0.02,0.01,2.02,1.97,1.99,3093.887267,19434.19726,22528.08452,14000,36528.08452,0.956333702
08-12-2022 01:30,11.1,10.86,10.83,39,39.1,38.4,0.45,0.433,0.44,980.85,980.237,962.688,54,0.9,2.03,1.97,2.01,0.01,0.01,0.02,2.01,1.96,1.997,3021.083767,6416.188916,9437.272682,15000,24437.27268,0.970358845
08-12-2022 01:45,10.95,10.95,10.82,37.5,39.1,38.7,0.46,0.46,0.43,943.125,980.237,970.209,54,0.9,2.01,2,1.99,0.02,0.013,0.01,2,1.987,1.98,2954.861867,10096.87896,13051.74083,16000,29051.74083,0.964957868
08-12-2022 02:00,10.84,11,11,38.4,39,36,0.45,0.44,0.42,965.76,977.73,902.52,54,0.9,2.01,1.97,1.97,0.01,0.01,0.013,1.997,1.96,1.95,2837.7852,6299.405355,9137.190555,17000,26137.19056,0.968362167
08-12-2022 02:15,10.86,11.153,11.153,37.8,37.5,39.5,0.44,0.45,0.433,950.67,940.125,990.265,54,0.9,2.01,1.98,2,0.013,0.02,0.01,2,1.96,1.966,2925.614467,9811.885933,12737.5004,16500,29237.5004,0.964741705
08-12-2022 02:30,10.95,11.1,11.1,36.5,38.4,39.1,0.433,0.45,0.45,917.975,962.688,980.237,54,0.9,1.98,2.03,1.97,0.01,0.034,0.02,1.96,1.996,1.947,2880.989167,13318.83468,16199.82385,14000,30199.82385,0.963623428
08-12-2022 02:45,10.8,11.156,11.156,38.7,37.8,39.1,0.46,0.44,0.43,973.305,947.646,980.237,54,0.9,1.987,2.01,1.98,0.02,0.023,0.034,1.953,1.987,1.96,2958.30741,13211.51272,16169.82013,15500,31669.82013,0.9619202
08-12-2022 03:00,11.18,11.05,11.05,36,36.5,39,0.44,0.43,0.44,905.4,915.055,977.73,54,0.9,2.01,1.98,2.03,0.034,0.02,0.023,1.987,1.96,2,2776.815,14880.15743,17656.97243,14000,31656.97243,0.96193506
08-12-2022 03:15,11.13,11.19,11.19,39.5,38.7,37.5,0.45,0.42,0.45,993.425,970.209,940.125,54,0.9,1.99,2.01,2.01,0.023,0.03,0.02,1.97,1.98,2,2980.605633,16985.50397,19966.1096,13000,32966.1096,0.960423228
08-12-2022 03:30,11.04,11.1,11.1,39.1,36,38.4,0.45,0.433,0.46,983.365,902.52,962.688,54,0.9,1.987,1.98,1.98,0.02,0.01,0.03,1.957,1.97,1.966,2841.151423,9171.479536,12012.63096,12000,24012.63096,0.970858904
08-12-2022 03:45,10.89,10.95,10.95,39.1,39.5,37.8,0.44,0.45,0.45,983.365,990.265,947.646,54,0.9,2,1.99,2.01,0.03,0.014,0.01,1.99,1.976,1.98,3011.4953,14249.47498,17260.97028,13500,30760.97028,0.962972538
08-12-2022 04:00,10.94,10.84,10.84,39,39.1,36.5,0.43,0.43,0.44,980.85,980.237,915.055,54,0.9,2,2.01,1.98,0.01,0.03,0.014,1.986,1.98,1.96,2917.5877,12819.80509,15737.39279,14000,29737.39279,0.964160476
08-12-2022 04:15,10.98,10.86,10.86,37.5,39.1,38.7,0.42,0.44,0.433,943.125,980.237,970.209,54,0.9,2.04,1.99,1.99,0.014,0.02,0.03,2.01,1.97,1.966,2963.828333,10566.39484,13530.22317,15000,28530.22317,0.96556526
08-12-2022 04:30,11.19,10.95,10.95,38.4,39,36,0.433,0.45,0.46,965.76,977.73,902.52,54,0.9,1.97,2,2.01,0.03,0.024,0.02,1.95,1.976,1.98,2850.6144,16980.5882,19831.2026,16000,35831.2026,0.957131054
08-12-2022 04:45,10.97,10.8,11,37.8,37.5,39.5,0.45,0.46,0.44,950.67,940.125,990.265,54,0.9,2.01,2.03,1.99,0.02,0.03,0.024,1.986,2,1.98,2943.851133,14871.4286,17815.27974,17000,34815.27974,0.958295828
08-12-2022 05:00,10.84,11.18,11.153,36.5,38.4,39.1,0.43,0.45,0.45,917.975,962.688,980.237,54,0.9,1.99,2.03,2,0.024,0.01,0.03,1.96,2.02,1.986,2900.7181,9840.454459,12741.17256,16500,29241.17256,0.964737433
08-12-2022 05:15,10.99,11.13,11.1,38,37.8,39.1,0.44,0.44,0.45,955.7,947.646,980.237,54,0.9,2,2.01,2.03,0.03,0.014,0.01,1.99,1.996,2,2954.484233,13327.71275,16282.19698,15000,31282.19698,0.962368739
08-12-2022 05:30,11,11.04,11.156,37.5,36.5,39,0.45,0.45,0.44,943.125,915.055,977.73,54,0.9,2.01,2.01,2.03,0.01,0.03,0.014,1.996,1.98,2.01,2864.005,11342.76849,14206.77349,15500,29706.77349,0.964196058
08-12-2022 05:45,10.9,10.89,11.05,38.3,38,37.5,0.46,0.44,0.43,960.181,952.66,940.125,54,0.9,1.99,2.01,2.01,0.014,0.02,0.03,1.96,1.99,1.986,2882.704533,10362.23033,13244.93487,14000,27244.93487,0.967065456
08-12-2022 06:00,10.923,10.94,11.19,38.5,37.5,38.4,0.45,0.43,0.42,965.195,940.125,962.688,54,0.9,1.97,1.98,2.01,0.03,0.024,0.02,1.95,1.956,1.98,2889.424367,16393.11193,19282.53629,13000,32282.53629,0.961212047
08-12-2022 06:15,10.94,10.98,11.1,37.6,38.3,37.8,0.44,0.42,0.433,942.632,960.181,947.646,54,0.9,2,1.987,2.01,0.02,0.03,0.024,1.976,1.957,1.99,2871.39961,15150.75728,18022.15689,12000,30022.15689,0.963829692
08-12-2022 06:30,11,11.19,10.95,38.2,38.5,36.5,0.45,0.42,0.45,957.674,965.195,915.055,54,0.9,1.97,2.01,1.98,0.024,0.02,0.03,1.94,1.99,1.97,2830.626767,13556.94239,16387.56916,13500,29887.56916,0.963986002
08-12-2022 06:45,10.92,10.97,10.84,39.2,37.6,38,0.44,0.42,0.43,982.744,942.632,952.66,54,0.9,2.01,1.99,1.987,0.03,0.01,0.02,1.99,1.98,1.957,2923.752267,12626.05905,15549.81132,14000,29549.81132,0.964378497
08-12-2022 07:00,10.96,10.84,10.86,36.9,38.2,37.5,0.43,0.46,0.44,925.083,957.674,940.125,54,0.9,2.03,1.987,2.01,0.02,0.03,0.01,2.02,1.957,1.99,2830.046893,14879.71903,17709.76593,15000,32709.76593,0.960718888
08-12-2022 07:15,10.8,10.99,10.95,41.5,39.2,38.3,0.42,0.433,0.45,1040.405,982.744,960.181,54,0.9,2.01,2,1.99,0.01,0.02,0.03,1.98,1.98,1.98,3151.3712,10056.31549,13207.68669,16000,29207.68669,0.964776392
08-12-2022 07:30,10.84,11,10.8,43,36.9,38.5,0.42,0.46,0.46,1078.01,925.083,965.195,54,0.9,2,2,1.987,0.03,0.01,0.02,1.98,1.99,1.957,3122.15025,14480.08542,17602.23567,17000,34602.23567,0.958540447
08-12-2022 07:45,10.83,10.9,11.18,43.5,41.5,37.6,0.42,0.44,0.45,1090.545,1040.405,942.632,54,0.9,2.01,2.04,2,0.02,0.03,0.01,2,2.01,1.98,3381.444167,18756.15706,22137.60123,16500,38637.60123,0.953928132
08-12-2022 08:00,10.82,10.923,11.13,41,43,38.2,0.46,0.45,0.44,1027.87,1078.01,957.674,54,0.9,1.96,1.97,2,0.01,0.02,0.03,1.93,1.95,1.98,3285.256667,11278.6696,14563.92626,15000,29563.92626,0.964362088
08-12-2022 08:15,11,10.94,11.04,39,43.5,39.2,0.433,0.45,0.45,977.73,1090.545,982.744,54,0.9,2.02,2.01,2.04,0.03,0.02,0.02,2,1.99,2,3336.8627,17494.70047,20831.56317,15500,36331.56317,0.956558422
08-12-2022 08:30,11.153,11,10.89,40,41,36.9,0.46,0.44,0.44,1002.8,1027.87,925.083,54,0.9,2.01,1.99,1.97,0.02,0.04,0.02,1.99,1.95,1.96,3081.187233,20797.10931,23878.29655,14000,37878.29655,0.954792603
08-12-2022 08:45,11.1,10.92,10.94,42.5,39,41.5,0.44,0.43,0.43,1065.475,977.73,1040.405,54,0.9,1.99,2,2.01,0.02,0.01,0.04,1.95,1.99,1.99,3366.053333,10768.63841,14134.69175,13000,27134.69175,0.967194349
08-12-2022 09:00,11.156,10.96,10.98,39.7,40,43,0.45,0.42,0.42,995.279,1002.8,1078.01,54,0.9,2,2.01,1.99,0.04,0.02,0.01,1.99,1.99,1.98,3349.23,19915.3828,23264.6128,12000,35264.6128,0.95778031
08-12-2022 09:15,11.05,10.8,11.19,39.8,42.5,43.5,0.45,0.433,0.42,997.786,1065.475,1090.545,54,0.9,2.03,1.99,2,0.01,0.01,0.02,2.01,1.98,1.987,3531.5129,7109.983225,10641.49612,13500,24141.49612,0.970707098
08-12-2022 09:30,11.19,10.84,10.97,39.5,39.7,41,0.44,0.45,0.42,990.265,995.279,1027.87,54,0.9,2.03,1.97,2.01,0.02,0.013,0.01,2.02,1.957,2,3217.004933,10833.43928,14050.44422,14000,28050.44422,0.966124716
08-12-2022 09:45,11.1,10.83,10.84,39.4,39.8,39,0.43,0.43,0.46,987.758,997.786,977.73,54,0.9,2.01,2,1.99,0.01,0.01,0.013,1.997,1.99,1.978,3105.037867,6575.046058,9680.083925,15000,24680.08392,0.970073142
08-12-2022 10:00,10.95,10.82,10.99,38.5,39.5,40,0.42,0.44,0.433,965.195,990.265,1002.8,54,0.9,1.98,1.97,1.97,0.013,0.012,0.01,1.97,1.958,1.954,3053.515833,7962.781096,11016.29693,16000,27016.29693,0.967332812
08-12-2022 10:15,10.84,11,11,36.9,39.4,42.5,0.433,0.45,0.46,925.083,987.758,1065.475,54,0.9,2.01,2.01,2,0.01,0.016,0.012,1.998,1.994,1.986,3156.526567,8060.408378,11216.93494,17000,28216.93494,0.965930502
08-12-2022 10:30,10.86,11.153,10.9,39.2,38.5,39.7,0.45,0.46,0.44,982.744,965.195,995.279,54,0.9,1.98,2.03,1.97,0.012,0.014,0.016,1.964,2.016,1.96,3052.137333,8215.924377,11268.06171,16500,27768.06171,0.966454297
08-12-2022 10:45,10.95,11.1,10.923,38.4,36.9,39.8,0.43,0.45,0.45,962.688,925.083,997.786,54,0.9,2,2.01,2.01,0.016,0.01,0.014,1.986,2,2,2956.6255,7800.015179,10756.64068,15000,25756.64068,0.968808437
08-12-2022 11:00,11,11.156,10.94,38.7,39.2,39.5,0.44,0.44,0.45,970.209,982.744,990.265,54,0.9,2.01,2,2.03,0.014,0.01,0.01,2,1.99,2.01,3083.648133,7615.345799,10698.99393,15500,26198.99393,0.968289729
08-12-2022 11:15,11.153,11.05,11,39.8,38.4,39.4,0.45,0.433,0.44,997.786,962.688,987.758,54,0.9,1.99,2.01,2.01,0.01,0.02,0.01,1.98,1.99,1.98,3078.782933,9500.336768,12579.1197,14000,26579.1197,0.967844434
08-12-2022 11:30,11.1,11.19,10.92,39.5,38.7,38.5,0.46,0.46,0.43,990.265,970.209,965.195,54,0.9,1.99,1.96,2,0.01,0.03,0.02,1.97,1.93,1.99,3001.6233,12688.2389,15689.8622,13000,28689.8622,0.965379253
08-12-2022 11:45,11.156,11.1,10.96,39.4,39.8,36.9,0.45,0.44,0.42,987.758,997.786,925.083,54,0.9,1.97,2.02,2.01,0.02,0.01,0.03,1.94,2.01,1.996,2998.2487,9832.279613,12830.52831,12000,24830.52831,0.969896206
08-12-2022 12:00,11.05,10.95,10.8,38.5,39.5,39.2,0.44,0.45,0.433,965.195,990.265,982.744,54,0.9,2,2.01,1.96,0.03,0.014,0.01,1.99,1.996,1.93,3037.4723,13895.53862,16933.01092,13500,30433.01092,0.963352841
08-12-2022 12:15,11.19,10.84,10.84,36.9,39.4,38.4,0.433,0.45,0.45,925.083,987.758,962.688,54,0.9,1.97,1.99,2.02,0.01,0.03,0.014,1.956,1.96,2,2916.726433,12613.7464,15530.47283,14000,29530.47283,0.964400979
08-12-2022 12:30,11.1,10.86,10.83,39.7,38.5,38.7,0.46,0.44,0.43,995.279,965.195,970.209,54,0.9,1.98,2,2.01,0.014,0.02,0.03,1.95,1.98,1.986,3031.838367,10843.08602,13874.92439,15000,28874.92439,0.965163713
08-12-2022 12:45,10.95,10.95,10.82,39.8,36.9,39.8,0.44,0.43,0.44,997.786,925.083,997.786,54,0.9,2.03,2.03,1.99,0.03,0.024,0.02,2.01,2.006,1.96,3043.9697,16808.64938,19852.61908,16000,35852.61908,0.95710653
08-12-2022 13:00,10.84,11,11,39.5,39.7,39.5,0.45,0.42,0.45,990.265,995.279,990.265,54,0.9,2.01,2.03,2,0.02,0.03,0.024,1.986,2,1.99,3152.021733,16451.22347,19603.2452,17000,36603.2452,0.956247785
08-12-2022 13:15,10.86,11.153,11.153,39.4,39.8,39.4,0.45,0.433,0.46,987.758,997.786,987.758,54,0.9,1.98,2.01,2.03,0.024,0.01,0.03,1.95,2,2.016,3136.294667,11133.79419,14270.08885,16500,30770.08885,0.962961968
08-12-2022 13:30,10.95,11.1,11.1,38.5,39.5,38.5,0.44,0.45,0.45,965.195,990.265,965.195,54,0.87,2.01,1.98,2.03,0.03,0.014,0.01,2,1.966,2,3025.861667,13895.48012,16921.34179,14000,30921.34179,0.96278668
08-12-2022 13:45,10.8,11.156,11.156,36.9,39.4,36.9,0.43,0.43,0.44,925.083,987.758,925.083,54,0.87,1.98,2.01,2.01,0.01,0.03,0.014,1.966,1.98,1.99,2851.0225,12613.57091,15464.59341,15500,30964.59341,0.962736567
08-12-2022 14:00,10.85,11.05,11.05,39.2,38.5,39.7,0.42,0.44,0.433,982.744,965.195,995.279,54,0.87,1.99,1.98,1.98,0.014,0.02,0.03,1.96,1.96,1.956,3037.808933,10727.62897,13765.4379,14000,27765.4379,0.96645736
08-12-2022 14:15,10.9,11.19,11.19,38.4,36.9,39.8,0.433,0.45,0.46,962.688,925.083,997.786,54,0.87,2.01,2,2.01,0.03,0.024,0.02,1.99,1.976,1.98,2957.002,16120.56222,19077.56422,13000,32077.56422,0.961448829
08-12-2022 14:30,10.99,11.1,11.1,38.7,39.2,39.5,0.45,0.46,0.44,970.209,982.744,990.265,54,0.87,1.99,2.01,1.98,0.02,0.03,0.024,1.966,1.98,1.96,3052.7815,15941.14984,18993.93134,12000,30993.93134,0.962702578
08-12-2022 14:45,10.85,10.95,10.95,37.5,38.4,39.4,0.43,0.45,0.45,940.125,962.688,987.758,54,0.87,2,1.99,2,0.024,0.02,0.03,1.97,1.97,1.99,2950.531467,13259.01227,16209.54374,13500,29709.54374,0.964192838
08-12-2022 15:00,10.9,10.84,10.84,36,38.7,38.5,0.44,0.44,0.45,902.52,970.209,965.195,54,0.87,2.03,1.99,2.01,0.03,0.01,0.02,2.01,1.98,1.98,2863.5352,11289.54315,14153.07835,14000,28153.07835,0.966004983
08-12-2022 15:15,11,10.86,10.86,36,37.5,36.9,0.45,0.45,0.44,902.52,940.125,925.083,54,0.87,2.03,1.97,1.99,0.02,0.03,0.01,2.02,1.94,1.97,2703.5988,14271.7161,16975.3149,15000,31975.3149,0.961566991
08-12-2022 15:30,10.9,10.95,10.95,36,36,39.2,0.46,0.44,0.43,902.52,902.52,982.744,54,0.87,2.01,2,1.99,0.01,0.02,0.03,1.98,1.98,1.98,2751.624533,8155.250944,10906.87548,16000,26906.87548,0.967460815
08-12-2022 15:45,10.94,10.8,11,36,36,38.4,0.45,0.43,0.42,902.52,902.52,962.688,54,0.87,2.01,1.97,1.97,0.03,0.01,0.02,1.99,1.96,1.94,2687.6544,10866.98259,13554.63699,17000,30554.63699,0.963211768
08-12-2022 16:00,10.91,10.85,11.153,36,36,38.7,0.44,0.42,0.433,902.52,902.52,970.209,54,0.87,2.01,1.98,2,0.02,0.03,0.01,2,1.95,1.98,2722.14,13578.93987,16301.07987,16500,32801.07987,0.960613548
08-12-2022 16:15,11.16,10.9,11.1,36,36,37.5,0.45,0.42,0.45,902.52,902.52,940.125,54,0.87,1.98,2.03,1.97,0.01,0.02,0.03,1.95,2.01,1.95,2655.7575,8154.824754,10810.58225,15000,25810.58225,0.968745154
08-12-2022 16:30,11,10.99,11.156,36,36,36,0.44,0.42,0.43,902.52,902.52,902.52,54,0.87,1.987,2.01,1.98,0.03,0.02,0.02,1.967,1.99,1.94,2582.064,13581.72264,16163.78664,15500,31663.78664,0.961927179
08-12-2022 16:45,10.8,10.85,11.05,39.7,36,36,0.43,0.46,0.44,995.279,902.52,902.52,54,0.87,2.01,1.98,2.03,0.02,0.04,0.02,1.99,1.94,2.02,2788.3003,17470.45006,20258.75036,14000,34258.75036,0.958935102
08-12-2022 17:00,10.85,10.9,11.19,39.8,36,36,0.42,0.433,0.45,997.786,902.52,902.52,54,0.87,1.99,2.01,2.01,0.02,0.01,0.04,1.95,2,1.99,2787.386533,9364.354113,12151.74065,13000,25151.74065,0.969518648
08-12-2022 17:19,10.9,11,11.1,39.5,39.7,36,0.42,0.46,0.46,990.265,995.279,902.52,54,0.87,1.987,1.98,1.98,0.04,0.02,0.01,1.977,1.96,1.97,2928.984983,19681.87392,22610.85891,12000,34610.85891,0.958530543
08-12-2022 17:30,10.99,10.9,10.95,39.4,39.8,36,0.42,0.44,0.45,987.758,997.786,902.52,54,0.87,2,1.99,2.01,0.01,0.01,0.02,1.98,1.98,1.997,2953.9732,6576.826028,9530.799228,13500,23030.79923,0.972017087
08-12-2022 17:45,10.85,10.94,10.84,38.5,39.5,36,0.46,0.45,0.44,965.195,990.265,902.52,54,0.87,2,2.01,1.98,0.02,0.013,0.01,1.99,1.997,1.97,2888.894167,10463.05832,13351.95249,14000,27351.95249,0.966940366
08-12-2022 18:00,10.9,10.91,10.86,36.9,39.4,36,0.433,0.45,0.45,925.083,987.758,902.52,54,0.87,2.04,1.99,1.99,0.01,0.01,0.013,2.027,1.98,1.978,2815.306933,6108.725665,8924.032598,15000,23924.0326,0.970963303
08-12-2022 18:15,11,11.16,10.95,39.2,38.5,39.7,0.46,0.44,0.44,982.744,965.195,995.279,54,0.87,1.97,2,2.01,0.013,0.012,0.01,1.96,1.988,1.994,3053.207233,7914.794817,10968.00205,16000,26968.00205,0.967389304
08-12-2022 18:30,10.9,11,10.8,38.4,36.9,39.8,0.44,0.43,0.43,962.688,925.083,997.786,54,0.87,2.01,2.03,1.99,0.01,0.016,0.012,1.998,2.014,1.976,2960.057833,7657.370732,10617.42857,17000,27617.42857,0.966630199
08-12-2022 18:45,10.94,10.8,10.85,38.7,39.2,39.5,0.45,0.42,0.42,970.209,982.744,990.265,54,0.87,1.99,2.03,2,0.012,0.014,0.016,1.974,2.016,1.98,3073.427433,8277.503686,11350.93112,16500,27850.93112,0.966357553
08-12-2022 19:00,11.1,10.85,10.9,37.5,38.4,39.4,0.45,0.433,0.42,940.125,962.688,987.758,54,0.87,2,2.01,2.03,0.016,0.02,0.014,1.986,1.99,2.02,2975.885467,10896.85086,13872.73632,15000,28872.73632,0.965166261
08-12-2022 19:15,10.95,10.9,10.99,36,38.7,38.5,0.44,0.45,0.42,902.52,970.209,965.195,54,0.87,2.01,2.01,2.03,0.014,0.01,0.02,1.99,2,2,2874.761467,6945.317281,9820.078747,15500,25320.07875,0.969320898
08-12-2022 19:30,10.84,10.99,10.85,39.7,37.5,36.9,0.43,0.43,0.46,995.279,940.125,925.083,54,0.87,1.99,2.01,2.01,0.02,0.03,0.01,1.98,1.98,1.99,2899.939233,15445.30235,18345.24159,14000,32345.24159,0.961139633
08-12-2022 19:45,10.86,10.85,10.9,39.8,36,39.2,0.42,0.44,0.433,997.786,902.52,982.744,54,0.87,1.97,1.98,2.01,0.01,0.02,0.03,1.94,1.96,2,2925.095067,8758.699449,11683.79452,13000,24683.79452,0.970068777
08-12-2022 20:00,10.95,10.9,11,39.5,39.7,38.4,0.433,0.45,0.46,990.265,995.279,962.688,54,0.87,2,1.987,2.01,0.03,0.01,0.02,1.98,1.977,1.98,3072.01881,13114.59992,16186.61873,12000,28186.61873,0.965965861
08-12-2022 20:15,10.8,11,10.9,39.4,39.8,38.7,0.45,0.46,0.44,987.758,997.786,970.209,54,0.87,1.97,2.01,1.98,0.02,0.03,0.01,1.96,1.98,1.96,3069.165267,16463.44216,19532.60743,13500,33032.60743,0.960346561
08-12-2022 20:30,10.85,10.9,10.94,38.5,39.5,37.5,0.43,0.45,0.45,965.195,990.265,940.125,54,0.87,2.01,1.99,1.987,0.01,0.02,0.03,1.98,1.97,1.967,2959.479583,9652.237678,12611.71726,14000,26611.71726,0.967806267
08-12-2022 20:45,10.9,10.94,10.91,36.9,39.4,36,0.44,0.44,0.45,925.083,987.758,902.52,54,0.87,2.03,1.987,2.01,0.03,0.02,0.02,2.01,1.967,1.97,2817.855873,15068.24148,17886.09735,15000,32886.09735,0.960515493
08-12-2022 21:00,10.99,10.91,11.16,39.2,38.5,39.7,0.45,0.433,0.44,982.744,965.195,995.279,54,0.87,2.01,2,1.99,0.02,0.04,0.02,1.99,1.96,1.98,3063.1885,18866.55883,21929.74733,16000,37929.74733,0.954733977
08-12-2022 21:15,10.85,11,11,38.4,36.9,39.8,0.46,0.44,0.43,962.688,925.083,997.786,54,0.87,2,2,1.987,0.02,0.01,0.04,1.96,1.99,1.967,2939.942493,9044.353572,11984.29607,17000,28984.29607,0.965036375
08-12-2022 21:30,10.9,10.9,10.8,38.7,39.2,39.5,0.45,0.46,0.42,970.209,982.744,990.265,54,0.87,2.01,2.04,2,0.04,0.02,0.01,2,2.02,1.99,3088.534167,18992.61273,22081.1469,16500,38581.1469,0.953992351
08-12-2022 21:45,11,10.923,10.85,37.5,38.4,39.4,0.44,0.42,0.433,940.125,962.688,987.758,54,0.87,1.96,1.97,2,0.01,0.01,0.02,1.94,1.96,1.987,2921.951067,6041.929057,8963.880123,15000,23963.88012,0.970916346
08-12-2022 22:00,10.9,10.94,10.9,36,38.7,38.5,0.433,0.41,0.45,902.52,970.209,965.195,54,0.87,2.02,2.01,2.04,0.02,0.013,0.01,2.01,1.997,2.03,2884.0223,9512.490169,12396.51247,15500,27896.51247,0.966304348
08-12-2022 22:15,10.94,11,10.99,38.3,37.5,36.9,0.44,0.4,0.43,960.181,940.125,925.083,54,0.87,2.01,1.99,1.97,0.01,0.01,0.013,1.997,1.98,1.95,2809.7527,6023.283921,8833.036621,14000,22833.03662,0.972250705
08-12-2022 22:30,11,10.92,10.85,38.5,36,39.2,0.46,0.39,0.44,965.195,902.52,982.744,54,0.87,1.99,2,2.01,0.013,0.02,0.01,1.98,1.98,1.98,2876.774633,9470.497497,12347.27213,13000,25347.27213,0.969288961
08-12-2022 22:45,10.8,10.96,10.9,37.6,38.3,38.4,0.42,0.38,0.45,942.632,960.181,962.688,54,0.87,2,2.01,1.99,0.01,0.03,0.02,1.98,1.98,1.98,2903.447767,12187.74374,15091.19151,12000,27091.19151,0.967245218
08-12-2022 23:00,10.85,11.1,11,38.2,38.5,38.7,0.41,0.433,0.46,957.674,965.195,970.209,54,0.87,2.03,1.99,2,0.02,0.01,0.03,2,1.98,1.986,2969.1049,9229.303319,12198.40822,13500,25698.40822,0.968876762
08-12-2022 23:15,10.9,10.95,10.9,39.2,37.6,37.5,0.4,0.44,0.45,982.744,942.632,940.125,54,0.87,2.03,1.97,2.01,0.03,0.014,0.01,2.02,1.956,1.98,2910.349633,13807.58185,16717.93149,14000,30717.93149,0.963022429
08-12-2022 23:30,10.99,10.84,10.94,38.4,38.2,36,0.39,0.46,0.44,962.688,957.674,902.52,54,0.87,2.01,2,1.99,0.01,0.03,0.014,1.996,1.97,1.97,2820.461867,12264.83395,15085.29581,15000,30085.29581,0.96375638
08-12-2022 23:45,10.85,10.86,10.91,38.4,39.2,38.3,0.38,0.42,0.433,962.688,982.744,960.181,52,0.87,1.98,1.97,1.97,0.014,0.02,0.03,1.95,1.95,1.946,2945.527633,10773.09181,13718.61944,16000,29718.61944,0.964182292
09-12-2022 00:00,10.9,10.95,11,38.4,38.4,38.5,0.433,0.41,0.44,962.688,962.688,965.195,52,0.87,2.01,2.01,2,0.03,0.024,0.02,1.99,1.986,1.97,2964.077067,16688.26197,19652.33904,17000,36652.33904,0.956191673
09-12-2022 00:15,11,10.8,10.9,38.2,38.4,37.6,0.44,0.4,0.46,957.674,962.688,942.632,52,0.87,1.98,2.03,1.97,0.02,0.03,0.024,1.956,2,1.96,2889.253067,15389.48618,18278.73924,16500,34778.73924,0.958337775
09-12-2022 00:30,10.9,10.85,10.923,39.2,38.4,38.2,0.46,0.39,0.42,982.744,962.688,957.674,52,0.87,2,2.01,2.01,0.024,0.01,0.03,1.97,2,1.996,2990.072667,10825.09018,13815.16285,14000,27815.16285,0.966399307
09-12-2022 00:45,10.94,10.9,10.94,36.9,38.2,39.2,0.42,0.38,0.41,925.083,957.674,982.744,52,0.87,2.01,2,2.03,0.03,0.014,0.01,2,1.986,2,2924.898433,12841.04567,15765.9441,15500,31265.9441,0.962387556
09-12-2022 01:00,10.91,10.99,11,39.2,39.2,38.4,0.41,0.433,0.4,982.744,982.744,962.688,52,0.87,1.99,2.01,2.01,0.01,0.03,0.014,1.976,1.98,1.99,3036.808533,12881.63614,15918.44467,14000,29918.44467,0.963950139
09-12-2022 01:15,11,10.85,10.92,38.4,36.9,38.4,0.4,0.46,0.39,962.688,925.083,962.688,52,0.87,1.99,1.96,2,0.014,0.02,0.03,1.96,1.94,1.976,2850.75,10039.73546,12890.48546,13000,25890.48546,0.96865143
09-12-2022 01:30,10.9,10.9,10.96,38.4,39.2,38.4,0.39,0.44,0.38,962.688,982.744,962.688,52,0.87,1.97,2.02,2.01,0.03,0.024,0.02,1.95,1.996,1.98,2990.920533,17000.38593,19991.30646,12000,31991.30646,0.961548509
09-12-2022 01:45,10.923,11,10.8,37.5,38.4,38.2,0.38,0.45,0.433,940.125,962.688,957.674,52,0.87,2,2.01,1.96,0.02,0.03,0.024,1.976,1.98,1.95,2878.825333,15167.57668,18046.40202,13500,31546.40202,0.962062969
09-12-2022 02:00,10.94,10.9,10.84,38.3,38.4,39.2,0.433,0.45,0.44,960.181,962.688,982.744,52,0.87,1.97,1.99,2.02,0.024,0.01,0.03,1.94,1.98,1.997,2976.0535,10474.63515,13450.68865,14000,27450.68865,0.966824985
09-12-2022 02:15,11,10.94,10.83,38.5,37.5,36.9,0.46,0.44,0.46,965.195,940.125,925.083,52,0.87,1.98,2,2.01,0.03,0.023,0.01,1.97,1.977,1.98,2828.0637,16095.16594,18923.22964,15000,33923.22964,0.95932092
09-12-2022 02:30,10.92,11,10.82,37.6,38.3,39.2,0.44,0.43,0.42,942.632,960.181,982.744,52,0.87,2.03,2.03,1.99,0.01,0.03,0.023,2.007,2,1.97,2968.544367,12188.86019,15157.40456,16000,31157.40456,0.962513232
09-12-2022 02:45,10.96,10.8,11.14,38.2,38.5,38.4,0.45,0.42,0.41,957.674,965.195,962.688,52,0.87,2.01,2.03,2,0.023,0.02,0.03,1.98,2.01,1.98,2963.719967,13251.70556,16215.42553,17000,33215.42553,0.960135849
09-12-2022 03:00,10.8,10.85,11.05,37.6,37.6,38.4,0.45,0.433,0.4,942.632,942.632,962.688,52,0.87,1.98,2.01,2.03,0.03,0.02,0.02,1.96,1.99,2.016,2878.0864,14815.66938,17693.75578,16500,34193.75578,0.959009816
09-12-2022 03:15,10.84,10.9,10.93,38.2,38.2,37.5,0.44,0.45,0.39,957.674,957.674,940.125,52,0.87,2.01,1.98,2.03,0.02,0.014,0.02,1.99,1.966,2.02,2892.3517,10400.51506,13292.86676,15000,28292.86676,0.965841953
09-12-2022 03:30,10.83,10.99,11.1,39.2,37.6,38.3,0.43,0.43,0.38,982.744,942.632,960.181,52,0.87,1.98,2.01,2.01,0.02,0.01,0.014,1.966,2,2,2944.2179,9404.902933,12349.12083,15500,27849.12083,0.966359666
09-12-2022 03:45,11.1,10.85,10.95,36.5,38.2,38.5,0.42,0.44,0.433,915.055,957.674,965.195,52,0.87,1.99,1.98,1.98,0.014,0.01,0.01,1.98,1.97,1.97,2825.109233,6967.868665,9792.977898,14000,23792.9779,0.97111777
09-12-2022 04:00,11.1,10.9,10.84,38,39.2,37.6,0.433,0.45,0.46,952.66,982.744,942.632,52,0.87,2.01,2,2.01,0.01,0.01,0.01,2,1.99,1.98,2939.125867,6247.63159,9186.757457,13000,22186.75746,0.973014942
09-12-2022 04:15,10.9,11,10.86,37.5,36.5,38.2,0.45,0.46,0.44,940.125,915.055,957.674,48,0.87,1.99,2.01,1.98,0.01,0.03,0.01,1.98,1.98,1.96,2788.5184,11322.5655,14111.0839,12000,26111.0839,0.968392769
09-12-2022 04:30,10.92,10.9,10.95,38.3,38,37.6,0.43,0.45,0.45,960.181,952.66,942.632,48,0.87,2,1.99,2,0.01,0.02,0.03,1.97,1.97,1.99,2878.286667,9132.992,12011.27867,13500,25511.27867,0.96909639
09-12-2022 04:45,10.96,10.94,10.8,38.5,37.5,38.2,0.44,0.44,0.45,965.195,940.125,957.674,48,0.87,2.03,1.99,2.01,0.03,0.01,0.02,2.01,1.98,1.98,2913.492467,12268.51509,15182.00756,14000,29182.00756,0.96480627
09-12-2022 05:00,10.8,10.91,10.85,37.6,38.3,39.2,0.45,0.433,0.44,942.632,960.181,982.744,48,0.87,2.03,1.97,1.99,0.02,0.03,0.01,2.02,1.94,1.97,2939.206567,15146.45192,18085.65849,15000,33085.65849,0.960285406
09-12-2022 05:15,10.84,11,10.9,38.2,38.5,36.5,0.46,0.46,0.43,957.674,965.195,915.055,48,0.87,2.01,2,1.99,0.01,0.02,0.03,1.98,1.98,1.97,2849.5833,9276.958104,12126.5414,16000,28126.5414,0.966035938
09-12-2022 05:30,10.83,10.9,10.99,39.2,37.6,38,0.45,0.44,0.42,982.744,942.632,952.66,48,0.87,2.01,1.97,1.97,0.03,0.02,0.02,1.99,1.95,1.93,2906.144533,15587.90934,18494.05388,17000,35494.05388,0.957517287
09-12-2022 05:45,10.82,10.923,10.85,36.9,38.2,37.5,0.44,0.45,0.433,925.083,957.674,940.125,48,0.87,2.01,1.98,2,0.02,0.04,0.02,1.99,1.94,1.99,2812.8771,17939.98442,20752.86152,16500,37252.86152,0.955505842
09-12-2022 06:00,11,10.94,10.9,39.2,39.2,38.3,0.433,0.45,0.45,982.744,982.744,960.181,48,0.87,1.98,2.03,1.97,0.02,0.01,0.04,1.94,2.02,1.95,3017.233233,9670.660109,12687.89334,15000,27687.89334,0.966547906
09-12-2022 06:15,11.153,11,11,38.4,36.9,38.5,0.46,0.44,0.43,962.688,925.083,965.195,48,0.87,1.987,2.01,1.98,0.04,0.02,0.01,1.977,1.99,1.97,2867.21394,18065.31683,20932.53077,15500,36432.53077,0.956442953
09-12-2022 06:30,11.1,10.92,10.9,38.4,39.2,37.6,0.44,0.43,0.44,962.688,982.744,942.632,48,0.87,2.01,1.98,2.03,0.01,0.01,0.02,1.99,1.97,2.017,2958.781867,6314.797396,9273.579263,14000,23273.57926,0.971730443
09-12-2022 06:45,11.156,10.96,10.94,37.5,38.4,38.2,0.45,0.42,0.45,940.125,962.688,957.674,48,0.87,1.99,2.01,2.01,0.02,0.013,0.01,1.98,1.997,2,2898.4585,9911.421154,12809.87965,13000,25809.87965,0.968745979
09-12-2022 07:00,11.05,10.8,11,38.3,38.4,39.2,0.45,0.433,0.46,960.181,962.688,982.744,48,0.87,1.987,1.98,1.98,0.01,0.01,0.013,1.974,1.97,1.96,2958.962143,6166.644351,9125.606494,12000,21125.60649,0.974272381
09-12-2022 07:15,11,10.84,10.8,38.5,37.5,36.9,0.44,0.45,0.45,965.195,940.125,925.083,48,0.87,2,1.99,2.01,0.013,0.02,0.01,1.99,1.97,1.98,2833.257867,9932.256396,12765.51426,13500,26265.51426,0.968211775
09-12-2022 07:30,10.9,10.83,10.85,37.6,38.3,39.2,0.43,0.43,0.44,942.632,960.181,982.744,48,0.87,2,2.01,1.98,0.01,0.03,0.02,1.98,1.98,1.97,2939.505367,12187.87745,15127.38281,14000,29127.38281,0.964869834
09-12-2022 07:45,10.923,11.1,10.9,38.2,38.5,38.4,0.42,0.44,0.433,957.674,965.195,962.688,48,0.87,2.04,1.99,1.99,0.02,0.01,0.03,2.01,1.98,1.976,2953.633833,9229.228109,12182.86194,15000,27182.86194,0.967138026
09-12-2022 08:00,10.94,11.1,10.99,39.2,37.6,38.4,0.433,0.45,0.46,982.744,942.632,962.688,48,0.87,1.97,2,2.01,0.03,0.014,0.01,1.96,1.986,1.98,2939.522133,13807.65706,16747.1792,16000,32747.1792,0.960675725
09-12-2022 08:15,11,10.9,10.85,36.9,38.2,37.5,0.45,0.46,0.44,925.083,957.674,940.125,48,0.87,2.01,2.03,1.99,0.01,0.03,0.014,1.996,2,1.97,2832.510267,12028.37734,14860.88761,17000,31860.88761,0.96169926
09-12-2022 08:30,10.92,10.92,10.9,39.2,39.2,38.3,0.43,0.45,0.45,982.744,982.744,960.181,48,0.87,1.99,2.03,2,0.014,0.02,0.03,1.96,2.01,1.976,3037.024267,10955.17386,13992.19813,16500,30492.19813,0.963284185
09-12-2022 08:45,10.96,10.96,11,38.4,36.9,38.5,0.44,0.44,0.45,962.688,925.083,965.195,48,0.87,2,2.01,2.03,0.03,0.024,0.02,1.98,1.986,2,2898.307867,16120.34494,19018.65281,15000,34018.65281,0.959211161
09-12-2022 09:00,10.8,10.8,10.9,38.2,39.2,37.6,0.45,0.45,0.44,957.674,982.744,942.632,48,0.87,2.01,2.01,2.03,0.02,0.03,0.024,1.986,1.98,2.02,2963.883867,15779.66202,18743.54589,15500,34243.54589,0.958952579
09-12-2022 09:15,10.84,10.84,10.94,39.2,38.4,38.2,0.46,0.44,0.43,982.744,962.688,957.674,48,0.87,1.99,2.01,2.01,0.024,0.01,0.03,1.96,2,1.996,2984.950533,10825.09018,13810.04071,14000,27810.04071,0.966405287
09-12-2022 09:30,10.83,10.83,10.91,36.9,38.2,39.2,0.45,0.43,0.42,925.083,957.674,982.744,48,0.87,1.97,1.98,2.01,0.03,0.014,0.01,1.96,1.966,1.98,2886.7711,12841.04567,15727.81677,13000,28727.81677,0.96533504
09-12-2022 09:45,10.82,10.82,11,39.2,39.2,36.9,0.44,0.42,0.433,982.744,982.744,925.083,48,0.87,2,1.987,2.01,0.01,0.03,0.014,1.986,1.957,1.99,2954.47326,12881.46065,15835.93391,12000,27835.93391,0.96637506
09-12-2022 10:00,11,11,10.9,38.4,36.9,39.2,0.45,0.42,0.45,962.688,925.083,982.744,48,0.87,1.97,2.01,1.98,0.014,0.02,0.03,1.94,1.99,1.956,2894.7555,10039.93602,12934.69152,13500,26434.69152,0.968013575
09-12-2022 10:15,11.153,11.153,10.923,38.4,39.2,38.4,0.44,0.42,0.43,962.688,982.744,962.688,48,0.87,2.01,1.99,1.987,0.03,0.024,0.02,1.99,1.966,1.957,2983.909973,17000.38593,19984.2959,14000,33984.2959,0.959250676
09-12-2022 10:30,11.1,11.1,10.94,37.5,38.4,38.2,0.43,0.46,0.44,940.125,962.688,957.674,48,0.87,2.03,1.987,2.01,0.02,0.03,0.024,2.006,1.957,2,2905.90354,15167.57668,18073.48022,15000,33073.48022,0.960299444
09-12-2022 10:45,11.156,11.156,11,38.3,38.4,39.2,0.42,0.433,0.45,960.181,962.688,982.744,48,0.87,2.01,2,1.99,0.024,0.01,0.03,1.98,1.99,1.967,2985.160833,10474.63515,13459.79598,16000,29459.79598,0.964483154
09-12-2022 11:00,11.05,11.05,10.92,38.5,37.5,36.9,0.42,0.46,0.46,965.195,940.125,925.083,48,0.87,2,2,1.987,0.03,0.023,0.01,1.99,1.977,1.957,2827.506357,16095.16594,18922.6723,17000,35922.6723,0.957026321
09-12-2022 11:15,11.19,11,10.96,37.6,38.3,39.2,0.42,0.44,0.45,942.632,960.181,982.744,48,0.87,2.01,2.04,2,0.01,0.03,0.023,1.987,2.01,1.99,2969.131067,12188.86019,15157.99126,16500,31657.99126,0.961933882
09-12-2022 11:30,11.1,10.9,10.8,38.2,38.5,38.4,0.46,0.45,0.44,957.674,965.195,962.688,48,0.87,1.96,1.97,2,0.023,0.01,0.03,1.93,1.96,1.98,2909.7543,10146.3676,13056.1219,14000,27056.1219,0.967286232
09-12-2022 11:45,10.95,10.923,10.84,39.2,37.6,38.4,0.433,0.45,0.45,982.744,942.632,962.688,48,0.87,2.02,2.01,2.04,0.03,0.02,0.01,2.01,1.99,2.02,2984.590933,15584.76724,18569.35817,15500,34069.35817,0.959152848
09-12-2022 12:00,10.84,10.94,10.83,36.9,38.2,37.5,0.46,0.44,0.44,925.083,957.674,940.125,48,0.87,2.01,1.99,1.97,0.01,0.02,0.02,1.99,1.97,1.93,2803.678733,8973.125958,11776.80469,14000,25776.80469,0.96878478
09-12-2022 12:15,10.86,11,11.1,39.2,39.2,38.3,0.44,0.43,0.43,982.744,982.744,960.181,48,0.87,1.99,2,2.01,0.02,0.04,0.02,1.97,1.96,2,3026.5475,19322.1166,22348.6641,13000,35348.6641,0.95768394
09-12-2022 12:30,10.95,10.92,11.1,38.4,36.9,38.5,0.45,0.42,0.42,962.688,925.083,965.195,48,0.87,2,2.01,1.99,0.02,0.01,0.04,1.96,2,1.97,2878.544533,9043.919025,11922.46356,12000,23922.46356,0.970965152
09-12-2022 12:45,11,10.96,10.9,36.9,39.2,37.6,0.45,0.433,0.42,925.083,982.744,942.632,48,0.87,2.03,1.99,2,0.04,0.02,0.01,2.02,1.97,1.99,2883.1673,17852.09466,20735.26196,13500,34235.26196,0.958962102
09-12-2022 13:00,11.153,10.8,10.92,39.2,38.4,38.2,0.44,0.45,0.42,982.744,962.688,957.674,48,0.87,2.03,1.97,2.01,0.01,0.01,0.02,2.01,1.96,1.997,2985.778267,6314.897676,9300.675943,14000,23300.67594,0.971698461
09-12-2022 13:15,11.1,10.84,10.96,38.4,36.9,39.2,0.43,0.43,0.46,962.688,925.083,982.744,48,0.87,2.01,2,1.99,0.02,0.013,0.01,2,1.987,1.98,2914.999733,9890.104129,12805.10386,15000,27805.10386,0.96641105
09-12-2022 13:30,11.156,10.83,10.8,38.3,39.2,36.9,0.42,0.44,0.433,960.181,982.744,925.083,48,0.87,1.98,1.97,1.97,0.01,0.01,0.013,1.967,1.96,1.94,2871.331567,6296.453101,9167.784667,16000,25167.78467,0.969499797
09-12-2022 13:45,11.05,10.82,10.84,38.5,38.4,39.2,0.433,0.45,0.46,965.195,962.688,982.744,48,0.87,2.01,2.01,2,0.013,0.03,0.01,2,1.98,1.98,3005.489367,13307.89701,16313.38638,17000,33313.38638,0.960022979
09-12-2022 14:00,11.19,11,10.83,37.6,38.3,38.4,0.45,0.46,0.44,942.632,960.181,962.688,48,0.87,1.98,2.03,1.97,0.01,0.02,0.03,1.95,2.01,1.96,2893.971567,9117.79419,12011.76576,16500,28511.76576,0.96558677
09-12-2022 14:15,11.1,11.153,10.82,38.2,38.5,36.9,0.43,0.45,0.45,957.674,965.195,925.083,48,0.87,2,2.01,2.01,0.03,0.01,0.02,1.98,2,1.98,2878.212867,12282.90008,15161.11295,15000,30161.11295,0.963668362
09-12-2022 14:30,10.95,11.1,11,39.2,37.6,39.2,0.44,0.44,0.45,982.744,942.632,982.744,48,0.87,2.01,2,2.03,0.02,0.03,0.01,2,1.97,2.01,3011.848533,15327.39848,18339.24702,15500,33839.24702,0.959417541
09-12-2022 14:45,10.84,11.156,11.153,36.9,38.2,38.4,0.45,0.433,0.44,925.083,957.674,962.688,48,0.87,1.99,2.01,2.01,0.01,0.02,0.03,1.96,1.99,1.99,2868.8473,8976.485338,11845.33264,14000,25845.33264,0.968704391
09-12-2022 15:00,10.86,11.05,11.1,39.2,39.2,38.3,0.46,0.46,0.43,982.744,982.744,960.181,48,0.87,1.987,1.96,2,0.03,0.02,0.02,1.967,1.94,1.98,2999.632693,16102.8307,19102.46339,13000,32102.46339,0.96142006
09-12-2022 15:15,10.95,11.19,11.156,38.4,36.9,38.5,0.45,0.44,0.42,962.688,925.083,965.195,48,0.87,2,2.02,2.01,0.02,0.02,0.02,1.98,2,2,2892.9649,11890.07958,14783.04448,12000,26783.04448,0.967605716
09-12-2022 15:30,10.8,11.1,11.05,38.7,39.2,37.6,0.44,0.45,0.433,970.209,982.744,942.632,48,0.87,2,2.01,1.96,0.02,0.01,0.02,1.98,2,1.93,2951.665333,9500.940136,12452.60547,13500,25952.60547,0.968578578
09-12-2022 15:45,11.18,10.95,11,36,38.4,38.2,0.433,0.45,0.45,902.52,962.688,957.674,48,0.87,1.996,1.99,2.02,0.02,0.03,0.01,1.986,1.96,2,2822.951733,14701.15644,17524.10817,14000,31524.10817,0.962088762
09-12-2022 16:00,11.13,10.84,10.9,39.5,38.7,39.2,0.46,0.44,0.43,990.265,970.209,982.744,48,0.87,1.998,2,2.01,0.01,0.02,0.03,1.968,1.98,2,3067.1353,9553.946699,12621.082,15000,27621.082,0.966625932
09-12-2022 16:15,11.04,10.86,10.923,39.1,36,36.9,0.44,0.43,0.44,980.237,902.52,925.083,48,0.87,2.01,2.03,1.99,0.03,0.01,0.02,1.99,2.02,1.96,2804.464,12329.95415,15134.41815,16000,31134.41815,0.962539852
09-12-2022 16:30,10.89,10.95,10.94,39.1,39.5,39.2,0.45,0.42,0.45,980.237,990.265,982.744,48,0.87,1.99,2.03,2,0.02,0.03,0.01,1.98,2,1.98,3094.306467,16215.28736,19309.59382,17000,36309.59382,0.95658355
09-12-2022 16:45,10.94,11,11,39,39.1,38.4,0.45,0.433,0.46,977.73,980.237,962.688,48,0.87,2,2.01,2.03,0.01,0.02,0.03,1.97,1.99,2.01,3036.0883,9601.910564,12637.99886,16500,29137.99886,0.96485748
09-12-2022 17:00,10.98,11.153,10.92,37.5,39.1,38.7,0.44,0.45,0.45,940.125,980.237,970.209,48,0.87,2.02,1.98,2.03,0.03,0.02,0.02,2,1.96,2.02,2969.3265,15250.58206,18219.90856,15000,33219.90856,0.960130683
09-12-2022 17:12,11.19,11.1,10.96,38.4,39,36,0.43,0.43,0.44,962.688,977.73,902.52,48,0.87,1.98,2.01,2.01,0.02,0.01,0.02,1.96,2,2,2860.5996,9370.991212,12231.59081,15500,27731.59081,0.96649688
09-12-2022 17:15,10.97,11.156,10.8,37.8,37.5,39.5,0.42,0.44,0.433,947.646,940.125,990.265,48,0.87,2,1.98,1.98,0.02,0.01,0.01,1.99,1.97,1.96,2910.45,8936.303878,11846.75388,14000,25846.75388,0.968702724
09-12-2022 17:30,10.84,11.05,10.84,36.5,38.4,39.1,0.433,0.45,0.46,915.055,962.688,980.237,48,0.87,1.99,2,2.01,0.01,0.02,0.01,1.98,1.98,2,2891.068533,8972.807536,11863.87607,13000,24863.87607,0.969856995
09-12-2022 17:45,10.99,11.19,10.83,38.7,37.8,39.1,0.45,0.46,0.44,970.209,947.646,980.237,48,0.87,2,2.01,1.98,0.01,0.01,0.02,1.98,2,1.967,2964.7974,6137.663063,9102.460463,12000,21102.46046,0.974299845
09-12-2022 18:00,11,11.1,10.82,36,36.5,39,0.43,0.45,0.45,902.52,915.055,977.73,48,0.87,2.03,1.99,2,0.02,0.013,0.01,2.02,1.977,1.99,2774.685833,9061.952599,11836.63843,13500,25336.63843,0.96930145
09-12-2022 18:15,10.9,10.95,11,39.5,38.7,37.5,0.44,0.44,0.45,990.265,970.209,940.125,48,0.87,2.02,1.987,2.01,0.01,0.01,0.013,2.007,1.977,1.99,2984.725843,6410.508121,9395.233965,14000,23395.23396,0.971586872
09-12-2022 18:30,10.923,10.84,11.153,39.1,36,38.4,0.45,0.45,0.44,980.237,902.52,962.688,48,0.87,1.98,2,1.99,0.013,0.02,0.01,1.97,1.98,1.956,2851.1394,9597.237793,12448.37719,15000,27448.37719,0.966827686
09-12-2022 18:45,10.94,10.86,11.1,39.1,39.5,37.8,0.46,0.44,0.43,980.237,990.265,947.646,48,0.87,1.97,2,1.987,0.01,0.034,0.02,1.95,1.966,1.964,2990.453593,14322.94696,17313.40055,16000,33313.40055,0.960022963
09-12-2022 19:00,11,10.95,11.156,39,39.1,36.5,0.45,0.43,0.42,977.73,980.237,915.055,48,0.87,1.99,1.996,2,0.02,0.023,0.034,1.956,1.973,1.977,2914.26492,13750.03873,16664.30365,17000,33664.30365,0.959618874
09-12-2022 19:15,10.92,10.8,11.05,37.5,39.1,38.7,0.44,0.42,0.433,940.125,980.237,970.209,48,0.87,2,1.998,2,0.034,0.023,0.023,1.977,1.975,1.98,2954.14746,17390.86353,20345.01099,16500,36845.01099,0.955971523
09-12-2022 19:30,10.96,11.18,11.19,38.4,39,36,0.45,0.42,0.45,962.688,977.73,902.52,48,0.87,2.03,2.01,1.996,0.023,0.02,0.023,2.007,1.99,1.986,2879.1276,13485.18176,16364.30936,15000,31364.30936,0.962273688
09-12-2022 19:45,10.8,11.13,11.1,37.8,37.5,39.5,0.44,0.42,0.43,947.646,940.125,990.265,48,0.87,2.03,1.99,1.998,0.023,0.01,0.02,2.01,1.98,1.968,2938.7874,9837.637702,12776.4251,15500,28276.4251,0.965861125
09-12-2022 20:00,10.84,11.04,10.95,36.5,38.4,39.1,0.43,0.46,0.44,915.055,962.688,980.237,48,0.87,1.986,2,2.01,0.02,0.03,0.01,1.976,1.97,1.99,2889.2922,14853.12033,17742.41253,14000,31742.41253,0.961836246
09-12-2022 20:15,10.83,10.89,10.84,38,37.8,39.1,0.42,0.433,0.45,952.66,947.646,980.237,48,0.86,1.995,2.02,1.99,0.01,0.02,0.03,1.965,2,1.98,2936.456233,9021.892231,11958.34846,13000,24958.34846,0.969745929
09-12-2022 20:36,10.82,10.94,10.86,37.5,36.5,39,0.42,0.46,0.46,940.125,915.055,977.73,48,0.86,2.01,1.98,2,0.03,0.01,0.02,1.99,1.97,1.97,2835.4725,11635.95387,14471.42637,12000,26471.42637,0.967970549
09-12-2022 20:45,11,10.98,10.95,38.3,38,37.5,0.42,0.44,0.45,960.181,952.66,940.125,48,0.86,2.01,2,2.02,0.02,0.03,0.01,2,1.97,2,2892.357967,15225.06152,18117.41949,13500,31617.41949,0.961980811
09-12-2022 21:00,11.153,11.19,11,38.5,37.5,38.4,0.46,0.45,0.44,965.195,940.125,962.688,48,0.86,2.03,1.99,1.98,0.01,0.02,0.03,2,1.97,1.96,2909.011267,9007.198278,11916.20954,14000,25916.20954,0.968621261
09-12-2022 21:15,11.1,10.97,11.153,37.6,38.3,37.8,0.433,0.45,0.45,942.632,960.181,947.646,48,0.86,2.01,2,2,0.03,0.02,0.02,1.99,1.98,1.96,2877.705867,15038.18553,17915.8914,15000,32915.8914,0.960481134
09-12-2022 21:30,11.156,10.84,11.1,38.2,38.5,36.5,0.46,0.44,0.44,957.674,965.195,915.055,48,0.86,1.98,2.03,1.99,0.02,0.04,0.02,1.96,1.99,1.98,2849.8134,18541.71548,21391.52888,16000,37391.52888,0.955347615
09-12-2022 21:45,11.05,10.99,11.156,39.2,37.6,38,0.44,0.43,0.43,982.744,942.632,952.66,48,0.86,2.01,2.02,2,0.02,0.01,0.04,1.97,2.01,1.98,2944.1472,9413.124222,12357.27142,17000,29357.27142,0.964602383
09-12-2022 22:00,11.19,11,11.05,36.9,38.2,37.5,0.45,0.42,0.42,925.083,957.674,940.125,48,0.86,2.01,1.98,2.03,0.04,0.02,0.01,2,1.96,2.02,2826.9396,17527.77778,20354.71738,16500,36854.71738,0.955960435
09-12-2022 22:15,11.1,10.9,11.19,39.2,39.2,38.3,0.45,0.433,0.42,982.744,982.744,960.181,48,0.86,1.992,1.97,2.02,0.01,0.01,0.02,1.972,1.96,2.007,3017.09516,6444.973004,9462.068164,14000,23462.06816,0.971508016
09-12-2022 22:30,10.95,10.923,11.1,38.4,36.9,38.5,0.44,0.45,0.42,962.688,925.083,965.195,48,0.86,2.01,1.99,1.98,0.02,0.013,0.01,2,1.977,1.97,2869.4415,9890.045632,12759.48713,15500,28259.48713,0.965880877
09-12-2022 22:45,10.84,10.94,10.95,38.4,39.2,37.6,0.43,0.43,0.46,962.688,982.744,942.632,48,0.86,1.99,2,1.97,0.01,0.01,0.013,1.977,1.99,1.95,2930.920533,6312.597922,9243.518455,14000,23243.51845,0.971765926
09-12-2022 23:00,10.86,11,10.84,37.5,38.4,38.2,0.42,0.44,0.433,940.125,962.688,957.674,48,0.86,1.97,2.03,1.99,0.013,0.02,0.01,1.96,2.01,1.96,2889.185633,10011.59855,12900.78418,13000,25900.78418,0.968639352
09-12-2022 23:15,10.95,10.92,10.86,38.3,38.4,39.2,0.433,0.45,0.46,960.181,962.688,982.744,48,0.86,2,2.03,2,0.01,0.03,0.02,1.98,2,1.99,3000.138933,12347.39199,15347.53092,12000,27347.53092,0.966945534
09-12-2022 23:30,11,10.96,10.95,38.5,37.5,36.9,0.45,0.46,0.44,965.195,940.125,925.083,48,0.86,1.997,1.986,2.03,0.02,0.01,0.03,1.967,1.976,2.016,2838.978017,9166.043469,12005.02149,13500,25505.02149,0.969103736
09-12-2022 23:45,11.153,10.8,10.8,37.6,38.3,39.2,0.43,0.45,0.45,942.632,960.181,982.744,48,0.86,1.996,1.995,2.03,0.03,0.014,0.01,1.986,1.981,2,2955.89657,13191.2486,16147.14517,14000,30147.14517,0.963684576
10-12-2022 00:15,11.1,10.84,11.18,38.2,38.5,38.4,0.44,0.44,0.45,957.674,965.195,962.688,48,0.86,1.987,2.01,1.986,0.01,0.03,0.014,1.973,1.98,1.966,2935.769513,12377.63806,15313.40757,15000,30313.40757,0.963491608
10-12-2022 00:30,11.156,10.83,11.13,39.2,37.6,38.4,0.45,0.433,0.44,982.744,942.632,962.688,48,0.86,1.997,2.01,1.995,0.014,0.02,0.03,1.967,1.99,1.971,2950.691627,10440.32772,13391.01935,16000,29391.01935,0.964563133
10-12-2022 00:45,11.05,10.82,11.04,36.9,38.2,37.5,0.46,0.46,0.43,925.083,957.674,940.125,48,0.86,1.991,2.03,2.01,0.03,0.024,0.02,1.971,2.006,1.98,2833.261737,15901.16899,18734.43073,17000,35734.43073,0.957241883
10-12-2022 01:00,11.19,11,10.89,39.2,39.2,38.3,0.45,0.44,0.42,982.744,982.744,960.181,48,0.86,2,2.01,2.01,0.02,0.03,0.024,1.976,1.98,2,3036.791767,16104.11094,19140.90271,16500,35640.90271,0.957349021
10-12-2022 01:15,11.1,11.153,10.94,38.4,36.9,38.5,0.44,0.45,0.433,962.688,925.083,965.195,48,0.86,2.01,1.98,2.03,0.024,0.01,0.03,1.98,1.97,2.016,2889.606967,10276.39262,13165.99959,15000,28165.99959,0.965989911
10-12-2022 01:30,10.95,11.1,10.98,38.2,39.2,37.6,0.433,0.45,0.45,957.674,982.744,942.632,48,0.86,2.01,2.01,2.01,0.03,0.014,0.01,2,1.996,1.98,2954.4588,13681.53727,16635.99607,15500,32135.99607,0.961381317
10-12-2022 01:45,10.84,11.156,11.19,39.2,38.4,38.2,0.46,0.44,0.43,982.744,962.688,957.674,48,0.86,1.992,2.01,1.98,0.01,0.03,0.014,1.978,1.98,1.96,2971.38256,12491.4369,15462.81946,14000,29462.81946,0.964479638
10-12-2022 02:00,10.86,11.05,10.97,36.9,38.2,39.2,0.44,0.43,0.44,925.083,957.674,982.744,48,0.86,2.01,1.992,2.01,0.014,0.02,0.03,1.98,1.972,1.986,2910.76286,10117.72397,13028.48683,13000,26028.48683,0.968489601
10-12-2022 02:15,10.95,11.19,10.84,39.2,39.2,36.9,0.45,0.42,0.45,982.744,982.744,925.083,48,0.86,1.99,2.01,2.01,0.03,0.024,0.02,1.97,1.986,1.98,2961.132033,17390.31107,20351.4431,12000,32351.4431,0.961132472
10-12-2022 02:30,10.9,11.1,10.99,38.4,36.9,39.2,0.45,0.433,0.46,962.688,925.083,982.744,48,0.86,2.01,1.99,1.992,0.02,0.03,0.024,1.986,1.96,1.982,2911.48546,14744.10209,17655.58755,13500,31155.58755,0.962515336
10-12-2022 02:45,10.9,10.95,11,38.4,39.2,38.4,0.44,0.45,0.45,962.688,982.744,962.688,48,0.86,1.992,1.97,2.01,0.024,0.01,0.03,1.962,1.96,1.987,2976.123307,10643.05826,13619.18157,14000,27619.18157,0.966628152
10-12-2022 03:00,11,10.84,10.9,37.5,38.4,38.2,0.43,0.43,0.44,940.125,962.688,957.674,48,0.86,1.978,2,1.99,0.03,0.023,0.01,1.968,1.977,1.96,2878.190033,15946.76516,18824.95519,15000,33824.95519,0.959433986
10-12-2022 03:15,11,10.86,10.923,38.3,38.4,39.2,0.42,0.44,0.433,960.181,962.688,982.744,48,0.86,2.01,1.997,1.97,0.01,0.03,0.023,1.987,1.967,1.96,2973.442007,12348.37473,15321.81674,16000,31321.81674,0.962322874
10-12-2022 03:30,10.6,10.95,10.94,38.5,37.5,36.9,0.433,0.45,0.46,965.195,940.125,925.083,48,0.86,1.99,1.996,2,0.023,0.01,0.03,1.96,1.986,1.98,2826.590833,10097.64486,12924.23569,17000,29924.23569,0.963943413
10-12-2022 03:45,11,11,11,37.6,38.3,39.2,0.45,0.46,0.44,942.632,960.181,982.744,48,0.86,1.987,1.987,1.997,0.03,0.02,0.01,1.977,1.967,1.977,2930.840543,15035.14371,17965.98425,16500,34465.98425,0.958696957
10-12-2022 04:00,11.3,11.153,10.92,38.2,38.5,38.4,0.43,0.45,0.45,957.674,965.195,962.688,48,0.86,2,1.997,1.996,0.01,0.02,0.02,1.98,1.977,1.956,2940.585003,9274.225474,12214.81048,15000,27214.81048,0.967100673
10-12-2022 04:15,11.2,11.1,10.96,39.2,37.6,38.4,0.44,0.44,0.45,982.744,942.632,962.688,48,0.86,2.01,1.991,1.987,0.02,0.04,0.02,1.99,1.951,1.977,2944.464427,18292.39088,21236.85531,15500,36736.85531,0.956095091
10-12-2022 04:30,11,11.156,10.8,36.9,38.2,37.5,0.45,0.45,0.44,925.083,957.674,940.125,48,0.86,1.96,2,1.997,0.02,0.01,0.04,1.92,1.99,1.977,2798.505617,8774.857014,11573.36263,14000,25573.36263,0.969023513
10-12-2022 04:45,11.1,11.05,10.84,39.2,39.2,38.3,0.46,0.44,0.43,982.744,982.744,960.181,48,0.86,2.02,2.01,1.991,0.04,0.02,0.01,2.01,1.99,1.981,3037.74573,19318.91599,22356.66172,13000,35356.66172,0.957674771
10-12-2022 05:00,11,11.19,10.83,37.6,36.9,38.5,0.45,0.43,0.42,942.632,925.083,965.195,48,0.86,2.03,2.01,2,0.01,0.01,0.02,2.01,2,1.987,2857.089633,5820.880114,8677.969748,12000,20677.96975,0.974803796
