DeviceTimeStamp,Primary_VL1,Primary_VL2,Primary_VL3,Primary_IL1,Primary_IL2,Primary_IL3,Secondary_VL1,Secondary_VL2,Secondary_VL3,Secondary_IL1,Secondary_IL2,Secondary_IL3,Oil_Temperature,Power_factor,High_Voltage_Winding_1,High_Voltage_Winding_2,High_Voltage_Winding_3,Low_Voltage_Winding_1,Low_Voltage_Winding_2,Low_Voltage_Winding_3,hv1-lv1,v2-lv2,hv3-lv3,primary_copper_loss,secondary_copper_loss,Total_copper_loss,Total_iron_loss,total_loss,efficiency
10-12-2022 05:15,11.3,11.1,10.82,38.2,39.2,37.6,0.44,0.42,0.433,957.674,982.744,942.632,48,0.86,2.01,1.992,2.01,0.02,0.013,0.01,2,1.979,2,2945.23896,10302.47704,13247.716,13500,26747.716,0.967647064
10-12-2022 05:30,11.2,10.95,11,39.2,37.6,38.2,0.45,0.42,0.45,982.744,942.632,957.674,48,0.86,1.98,2.01,2.01,0.01,0.01,0.013,1.967,2,1.98,2939.0924,6185.286111,9124.378511,14000,23124.37851,0.97190658
10-12-2022 05:45,11,10.84,11.153,36.9,38.2,39.2,0.44,0.42,0.43,925.083,957.674,982.744,48,0.86,2.01,1.99,1.992,0.013,0.03,0.01,2,1.96,1.972,2900.570193,12883.04446,15783.61466,15000,30783.61466,0.962946291
10-12-2022 06:00,11.1,10.86,11.1,39.2,39.2,36.9,0.43,0.46,0.44,982.744,982.744,925.083,48,0.86,1.996,2.01,2.01,0.01,0.02,0.03,1.966,1.99,2,2964.205313,9667.108525,12631.31384,16000,28631.31384,0.965447463
10-12-2022 06:15,10.9,10.95,11.156,42,36.9,39.2,0.42,0.433,0.45,1052.94,925.083,982.744,48,0.86,2.045,1.992,1.99,0.03,0.01,0.02,2.025,1.982,1.96,3125.873573,13945.97325,17071.84683,17000,34071.84683,0.959149986
10-12-2022 06:30,10.9,11.1,11.05,42.5,39.2,37.6,0.42,0.46,0.46,1065.475,982.744,942.632,48,0.86,2.01,1.978,2.01,0.02,0.03,0.01,2,1.948,1.99,3170.564673,17229.24631,20399.81098,16500,36899.81098,0.955908927
10-12-2022 06:45,10.9,10.9,11.19,41,42,38.2,0.42,0.44,0.45,1027.87,1052.94,957.674,48,0.86,1.99,2.01,1.992,0.01,0.02,0.03,1.96,1.99,1.972,3265.878693,10922.51682,14188.39551,15000,29188.39551,0.964798837
10-12-2022 07:00,11,10.9,11.1,40,42.5,39.2,0.46,0.45,0.44,1002.8,1065.475,982.744,48,0.86,1.97,1.99,1.978,0.03,0.02,0.02,1.95,1.97,1.958,3261.970473,17630.87653,20892.847,15500,36392.847,0.956488333
10-12-2022 07:15,11.3,10.9,10.95,41,41,36.9,0.433,0.45,0.45,1027.87,1027.87,925.083,48,0.86,2,1.987,2.01,0.02,0.02,0.02,1.98,1.967,2,3146.3277,14093.05705,17239.38475,14000,31239.38475,0.962418305
10-12-2022 07:30,11.2,11,10.84,40,40,39.2,0.46,0.44,0.44,1002.8,1002.8,982.744,48,0.86,1.97,2,1.99,0.02,0.01,0.02,1.95,1.99,1.96,3136.637867,10062.63003,13199.26789,13000,26199.26789,0.968289408
10-12-2022 07:45,11,11.3,10.86,42,41,42,0.44,0.43,0.43,1052.94,1027.87,1052.94,48,0.86,1.986,2.01,1.987,0.02,0.03,0.01,1.976,1.98,1.967,3462.394,17959.89479,21422.28879,12000,33422.28879,0.959897534
10-12-2022 08:00,11.1,11.2,10.95,42.5,40,42.5,0.45,0.42,0.42,1065.475,1002.8,1065.475,48,0.86,1.97,1.96,2,0.01,0.02,0.03,1.94,1.94,1.99,3435.604167,10498.83027,13934.43444,13500,27434.43444,0.966843978
10-12-2022 08:15,10.9,11,11,41,42,41,0.45,0.433,0.42,1027.87,1052.94,1027.87,48,0.86,1.997,2.02,2.01,0.03,0.01,0.02,1.977,2.01,1.98,3433.015667,14267.62865,17700.64431,14000,31700.64431,0.96188455
10-12-2022 08:30,10.9,11.1,11.153,39.5,42.5,40,0.44,0.45,0.42,990.265,1065.475,1002.8,48,0.86,1.998,2.03,1.96,0.02,0.03,0.01,1.988,2,1.94,3306.689,17893.21089,21199.89989,15000,36199.89989,0.956709036
10-12-2022 08:45,10.9,10.9,11.1,40.5,41,41,0.43,0.43,0.46,1015.335,1027.87,1027.87,48,0.86,2,2.01,2.02,0.01,0.02,0.03,1.97,1.99,2,3351.643333,10490.07415,13841.71749,16000,29841.71749,0.964039266
10-12-2022 09:00,10.9,10.9,11.156,41.5,39.5,40,0.42,0.44,0.433,1040.405,990.265,1002.8,48,0.86,2.01,1.98,2.03,0.03,0.02,0.02,1.99,1.96,2.02,3266.339167,17368.60944,20634.94861,17000,37634.94861,0.955069988
10-12-2022 09:15,11.1,10.9,11.05,39.6,40.5,42,0.433,0.45,0.46,992.772,1015.335,1052.94,48,0.86,2.012,2.01,2.01,0.02,0.01,0.02,1.992,2,2,3332.56014,10014.01177,13346.57191,16500,29846.57191,0.964033626
10-12-2022 09:30,11,10.9,11.19,40.2,41.5,42.5,0.45,0.46,0.44,1007.814,1040.405,1065.475,48,0.86,2,1.996,1.98,0.02,0.01,0.01,1.99,1.986,1.96,3415.355333,10382.95385,13798.30919,14000,27798.30919,0.966418983
10-12-2022 09:45,11.1,11.1,11.1,40.1,39.6,41,0.43,0.45,0.45,1005.307,992.772,1027.87,48,0.86,2.01,2.045,2.01,0.01,0.02,0.01,2,2.025,2,3272.5991,9942.875074,13215.47417,15500,28715.47417,0.965349417
10-12-2022 10:00,10.9,11,10.95,39.2,40.2,39.5,0.44,0.44,0.45,982.744,1007.814,990.265,48,0.86,1.99,2.01,1.996,0.01,0.01,0.02,1.97,2,1.983,3140.137667,6611.51786,9751.655527,14000,23751.65553,0.971166485
10-12-2022 10:18,10.9,11.1,10.84,38.5,40.1,40.5,0.45,0.433,0.44,965.195,1005.307,1015.335,48,0.86,1.987,1.99,2.045,0.02,0.013,0.01,1.977,1.977,2.035,3166.493967,10593.50975,13760.00372,13000,26760.00372,0.967632682
10-12-2022 10:30,10.8,10.9,10.86,39,39.2,41.5,0.46,0.46,0.43,977.73,982.744,1040.405,48,0.86,2,1.97,2.01,0.01,0.01,0.013,1.987,1.96,1.99,3176.967767,6410.314163,9587.28193,12000,21587.28193,0.973724907
10-12-2022 10:45,11.1,10.9,10.95,40.7,38.5,39.6,0.45,0.44,0.42,1020.349,965.195,992.772,48,0.86,2,2,1.99,0.013,0.02,0.01,1.99,1.98,1.956,3132.706133,10725.47085,13858.17698,13500,27358.17698,0.966933092
10-12-2022 11:00,10.95,10.8,10.9,42,39,40.2,0.44,0.45,0.433,1052.94,977.73,1007.814,48,0.86,1.96,1.97,1.97,0.01,0.034,0.02,1.94,1.936,1.947,3212.4696,14536.49504,17748.96464,14000,31748.96464,0.961828669
10-12-2022 11:15,10.84,11.1,11.1,41.5,40.7,40.1,0.433,0.45,0.45,1040.405,1020.349,1005.307,48,0.86,2.03,1.986,2,0.02,0.023,0.034,1.996,1.963,1.977,3333.992213,15209.53653,18543.52875,15000,33543.52875,0.959757916
10-12-2022 11:30,10.86,10.95,11,43,42,39.2,0.46,0.44,0.43,1078.01,1052.94,982.744,48,0.86,2.01,1.97,1.97,0.034,0.023,0.023,1.987,1.947,1.96,3406.250267,21677.96432,25084.21459,16000,41084.21459,0.951153269
10-12-2022 11:45,10.95,10.84,11.1,43.5,41.5,38.5,0.44,0.43,0.44,1090.545,1040.405,965.195,48,0.86,1.98,1.997,1.986,0.023,0.01,0.023,1.957,1.987,1.966,3376.578917,12733.41942,16109.99834,17000,33109.99834,0.960257351
10-12-2022 12:00,10.8,10.86,11.1,41,43,39,0.45,0.42,0.45,1027.87,1078.01,977.73,48,0.86,2.01,1.998,1.97,0.023,0.02,0.01,2,1.978,1.936,3356.494,15850.59115,19207.08515,16500,35707.08515,0.957273205
10-12-2022 12:15,10.85,10.95,10.95,39,43.5,40.7,0.45,0.433,0.46,977.73,1090.545,1020.349,48,0.86,1.98,2,1.997,0.01,0.034,0.02,1.96,1.966,1.974,3368.030177,16671.924,20039.95418,15000,35039.95418,0.958037991
10-12-2022 12:30,10.9,10.8,10.84,40,41,42,0.44,0.45,0.45,1002.8,1027.87,1052.94,48,0.86,1.99,2.01,1.998,0.02,0.023,0.034,1.956,1.987,1.975,3362.427333,14815.94724,18178.37457,15500,33678.37457,0.959602677
10-12-2022 12:45,10.99,10.85,10.86,42.5,39,41.5,0.43,0.43,0.44,1065.475,977.73,1040.405,48,0.86,2.01,2.012,2,0.034,0.023,0.023,1.987,1.989,1.977,3378.438167,20202.99113,23581.4293,14000,37581.4293,0.955131014
10-12-2022 13:00,10.85,10.9,10.95,39.7,40,43,0.42,0.44,0.433,995.279,1002.8,1078.01,48,0.86,1.99,2,2.01,0.023,0.023,0.023,1.967,1.977,2,3350.9697,15312.37372,18663.34342,13000,31663.34342,0.961927691
10-12-2022 13:15,10.9,10.99,10.8,39.8,42.5,43.5,0.433,0.45,0.46,997.786,1065.475,1090.545,48,0.86,2,2.01,2.012,0.023,0.01,0.023,1.977,2,1.992,3535.283167,11425.24034,14960.52351,12000,26960.52351,0.967398053
10-12-2022 13:30,11,10.85,10.85,39.5,39.7,41,0.45,0.46,0.44,990.265,995.279,1027.87,48,0.86,2.03,1.99,2,0.023,0.02,0.01,2.02,1.97,1.966,3221.908867,14125.41806,17347.32692,13500,30847.32692,0.962872448
10-12-2022 13:45,10.9,10.9,10.9,39.4,39.8,39,0.43,0.45,0.45,987.758,997.786,977.73,48,0.86,2.03,1.987,2.01,0.01,0.034,0.02,2.01,1.953,1.987,3118.66276,14541.94264,17660.6054,14000,31660.6054,0.961930858
10-12-2022 14:00,10.94,11,10.99,38.5,39.5,40,0.44,0.44,0.45,965.195,990.265,1002.8,48,0.86,2.01,2,1.99,0.02,0.023,0.034,1.976,1.977,1.967,3094.6075,13740.16423,16834.77173,15000,31834.77173,0.961729453
10-12-2022 14:15,11,10.9,10.85,39,39.4,42.5,0.45,0.45,0.44,977.73,987.758,1065.475,48,0.86,1.98,2,1.987,0.034,0.023,0.023,1.957,1.977,1.967,3235.10625,18322.44108,21557.54733,16000,37557.54733,0.955158249
10-12-2022 14:30,10.8,10.94,10.9,41,38.5,39.7,0.46,0.44,0.43,1027.87,965.195,995.279,48,0.86,2.01,1.96,2,0.023,0.02,0.023,1.987,1.94,1.966,3145.4,14318.26804,17463.66804,17000,34463.66804,0.958699618
10-12-2022 14:45,10.85,11,11,38.7,39,39.8,0.45,0.43,0.42,970.209,977.73,997.786,48,0.86,1.98,2.03,2,0.023,0.034,0.02,1.96,1.996,1.977,3073.712067,18057.4949,21131.20697,16500,37631.20697,0.955074254
10-12-2022 15:00,10.9,10.8,10.9,36,41,39.5,0.44,0.42,0.433,902.52,1027.87,990.265,48,0.86,1.987,2.01,1.96,0.02,0.023,0.034,1.953,1.987,1.937,3004.017333,13541.46699,16545.48432,15000,31545.48432,0.96206403
10-12-2022 15:15,10.99,10.85,10.94,41,38.7,39.4,0.45,0.42,0.45,1027.87,970.209,987.758,48,0.86,2.01,1.98,2.03,0.034,0.023,0.023,1.987,1.957,2.01,3165.175667,19198.10469,22363.28036,15500,37863.28036,0.954809715
10-12-2022 15:30,10.85,10.9,11,40,36,38.5,0.44,0.42,0.43,1002.8,902.52,965.195,48,0.86,1.99,2.01,2.01,0.023,0.02,0.023,1.967,1.99,2,2922.760833,13147.34227,16070.1031,14000,30070.1031,0.96377402
10-12-2022 15:45,10.9,10.99,10.8,42,41,39,0.43,0.46,0.44,1052.94,1027.87,977.73,48,0.86,1.987,1.98,1.98,0.023,0.01,0.02,1.967,1.97,1.95,3281.676,12028.14092,15309.81692,13000,28309.81692,0.965822188
13-12-2022 14:44,11,10.85,10.85,42.5,40,41,0.42,0.433,0.45,1065.475,1002.8,1027.87,48,0.86,2,1.99,2.01,0.02,0.03,0.01,1.99,1.96,1.99,3391.77,17627.75114,21019.52114,12000,33019.52114,0.960361648
13-12-2022 14:45,10.9,10.9,10.9,41,42,38.7,0.42,0.46,0.46,1027.87,1052.94,970.209,48,0.86,1.998,2.01,1.98,0.01,0.02,0.03,1.968,1.99,1.97,3289.9014,10922.64217,14212.54357,13500,27712.54357,0.966519121
13-12-2022 15:00,10.94,11,10.99,39.5,42.5,36,0.42,0.44,0.45,990.265,1065.475,902.52,48,0.86,2.06,1.99,1.99,0.03,0.01,0.02,2.04,1.98,1.96,3129.1975,13596.38775,16725.58525,14000,30725.58525,0.963013556
13-12-2022 15:15,10.91,10.9,10.85,40.5,41,41,0.46,0.45,0.44,1015.335,1027.87,1027.87,48,0.86,1.97,2,2.01,0.02,0.03,0.01,1.96,1.97,1.99,3324.034167,17441.29468,20765.32885,15000,35765.32885,0.957206494
13-12-2022 15:30,11,10.94,10.9,41.5,39.5,40,0.433,0.45,0.45,1040.405,990.265,1002.8,48,0.86,2.01,2.03,1.99,0.01,0.02,0.03,1.98,2.01,1.97,3271.01,10155.66835,13426.67835,16000,29426.67835,0.964521664
13-12-2022 15:45,10.9,10.91,11,39.6,40.5,42,0.46,0.44,0.44,992.772,1015.335,1052.94,48,0.86,1.99,2.03,2,0.03,0.02,0.02,1.97,2.01,1.99,3326.1153,16735.68312,20061.79842,17000,37061.79842,0.95572394
13-12-2022 16:00,10.923,11,10.9,40.2,41.5,42.5,0.44,0.43,0.43,1007.814,1040.405,1065.475,48,0.86,2,2.01,2.03,0.02,0.01,0.02,1.98,2,2.02,3453.496667,10386.50544,13840.0021,16500,30340.0021,0.963460749
13-12-2022 16:15,10.94,10.9,10.94,40.1,39.6,41,0.45,0.42,0.42,1005.307,992.772,1027.87,48,0.86,2.01,1.98,2.03,0.02,0.01,0.01,2,1.97,2.01,3249.828967,10026.36147,13276.19044,15000,28276.19044,0.965861399
13-12-2022 16:30,11,10.923,10.91,39.2,40.2,39.5,0.45,0.433,0.42,982.744,1007.814,990.265,48,0.86,1.99,2.01,2.01,0.01,0.02,0.01,1.98,1.99,2,3147.418833,9993.847172,13141.26601,15500,28641.26601,0.965435868
13-12-2022 16:45,10.92,10.94,11,38.5,40.1,40.5,0.44,0.45,0.42,965.195,1005.307,1015.335,48,0.86,1.97,1.98,1.98,0.01,0.01,0.02,1.95,1.97,1.967,3117.195767,6480.914074,9598.109841,14000,23598.10984,0.971347542
13-12-2022 17:00,10.96,11,10.9,39,39.2,41.5,0.43,0.43,0.46,977.73,982.744,1040.405,48,0.86,2,1.987,2.01,0.02,0.013,0.01,1.99,1.974,2,3185.675393,10561.57937,13747.25476,13000,26747.25476,0.967647604
13-12-2022 17:15,10.8,10.92,10.923,40.7,38.5,39.6,0.42,0.44,0.433,1020.349,965.195,992.772,48,0.86,1.997,2.01,1.98,0.01,0.01,0.013,1.984,2,1.96,3130.763277,6580.013578,9710.776855,12000,21710.77685,0.973578566
13-12-2022 17:30,10.84,10.96,10.94,42,39,40.2,0.433,0.45,0.46,1052.94,977.73,1007.814,48,0.86,1.98,1.99,1.987,0.013,0.02,0.01,1.97,1.97,1.953,3243.52716,11180.69052,14424.21768,13500,27924.21768,0.966272012
13-12-2022 17:45,10.83,10.8,11,41.5,40.7,40.1,0.45,0.46,0.44,1040.405,1020.349,1005.307,48,0.86,2.03,1.987,2.01,0.01,0.034,0.02,2.01,1.953,1.987,3339.90441,15414.11419,18754.0186,14000,32754.0186,0.960667835
13-12-2022 18:00,11.1,10.84,10.92,43,42,39.2,0.43,0.45,0.45,1078.01,1052.94,982.744,48,0.86,2.01,2,1.99,0.02,0.023,0.034,1.976,1.977,1.967,3434.134533,16258.40843,19692.54297,15000,34692.54297,0.95843674
13-12-2022 18:15,11.1,10.83,10.96,43.5,41.5,38.5,0.44,0.44,0.45,1090.545,1040.405,965.195,48,0.86,1.98,1.998,1.987,0.034,0.023,0.023,1.957,1.975,1.967,3377.647083,21784.72799,25162.37507,16000,41162.37507,0.951064888
13-12-2022 18:30,10.9,11.1,10.8,41,43,39,0.45,0.433,0.44,1027.87,1078.01,977.73,48,0.86,2.01,2.06,2,0.023,0.02,0.023,1.987,2.04,1.99,3409.916667,15854.82798,19264.74465,17000,36264.74465,0.956634852
13-12-2022 18:45,10.92,11.1,10.84,39,43.5,40.7,0.46,0.46,0.43,977.73,1090.545,1020.349,48,0.86,1.986,1.97,1.998,0.023,0.01,0.02,1.966,1.96,1.968,3352.70184,11300.09262,14652.79446,16500,31152.79446,0.962518571
13-12-2022 19:00,10.96,10.9,10.83,40,41,42,0.45,0.44,0.42,1002.8,1027.87,1052.94,48,0.86,1.985,2.01,2.06,0.02,0.03,0.01,1.975,1.98,2.04,3396.216667,17272.72944,20668.9461,14000,34668.9461,0.958463836
13-12-2022 19:15,10.8,10.92,11.1,42.5,39,41.5,0.44,0.45,0.433,1065.475,977.73,1040.405,48,0.86,2.01,1.99,1.97,0.01,0.02,0.03,1.98,1.97,1.96,3350.061667,10167.56699,13517.62865,15500,29017.62865,0.964997573
13-12-2022 19:30,10.84,10.96,11.1,39.7,40,43,0.433,0.45,0.45,995.279,1002.8,1078.01,48,0.86,1.99,2,2.01,0.03,0.01,0.02,1.97,1.99,1.98,3350.9697,13265.01575,16615.98545,14000,30615.98545,0.963140626
13-12-2022 19:45,10.83,10.8,10.9,39.8,42.5,43.5,0.46,0.44,0.43,997.786,1065.475,1090.545,48,0.86,2,2.01,1.99,0.02,0.03,0.01,1.99,1.98,1.97,3521.406667,17993.18425,21514.59092,13000,34514.59092,0.958641117
13-12-2022 20:00,10.82,10.84,10.92,39.5,39.7,41,0.44,0.43,0.44,990.265,995.279,1027.87,48,0.86,2.03,1.99,2,0.01,0.02,0.03,2,1.97,1.98,3221.908867,9882.89652,13104.80539,12000,25104.80539,0.969573798
13-12-2022 20:15,11,10.83,10.96,39.4,39.8,39,0.45,0.42,0.45,987.758,997.786,977.73,48,0.86,2.03,1.97,2.01,0.03,0.02,0.02,2.01,1.95,1.97,3109.686533,16400.35621,19510.04274,13500,33010.04274,0.960372575
13-12-2022 20:30,11.153,10.82,10.8,38.5,39.5,40,0.45,0.433,0.46,965.195,990.265,1002.8,48,0.86,2.01,2,1.99,0.02,0.04,0.02,1.99,1.96,1.98,3094.6075,19292.35819,22386.96569,14000,36386.96569,0.956495059
13-12-2022 20:45,11.1,11,10.84,39,39.4,42.5,0.44,0.45,0.45,977.73,987.758,1065.475,48,0.86,1.98,1.997,1.97,0.02,0.01,0.04,1.94,1.987,1.95,3223.318473,9639.465575,12862.78405,15000,27862.78405,0.966343717
13-12-2022 21:00,11.156,11.153,10.83,41,38.5,39.7,0.43,0.43,0.44,1027.87,965.195,995.279,48,0.86,2.01,1.98,2,0.04,0.02,0.01,2,1.96,1.99,3155.281667,20300.88334,23456.16501,16000,39456.16501,0.952997945
13-12-2022 21:15,11.05,11.1,10.82,38.7,39,39.8,0.42,0.44,0.433,973.1889,977.73,997.786,48,0.86,2.02,2.03,1.997,0.01,0.01,0.02,2,2.02,1.984,3092.097227,6350.160533,9442.25776,17000,26442.25776,0.968004712
13-12-2022 21:30,11,11.156,11,36,41,39.5,0.433,0.45,0.46,905.292,1027.87,990.265,48,0.86,2.02,2.01,1.98,0.02,0.013,0.01,2.01,1.997,1.97,3028.675,10045.23078,13073.90578,16500,29573.90578,0.964350487
13-12-2022 21:45,10.9,11.05,11.153,41,38.7,39.4,0.45,0.46,0.44,1031.027,970.209,987.758,48,0.86,2.01,1.98,2.03,0.01,0.01,0.013,1.997,1.97,2.01,3165.175667,6685.354213,9850.529879,15000,24850.52988,0.969872687
13-12-2022 22:00,10.923,11,11.1,40,36,38.5,0.43,0.45,0.45,1005.88,902.52,965.195,48,0.86,1.99,2.01,2.01,0.013,0.02,0.01,1.98,1.99,1.98,2922.760833,9817.942808,12740.70364,15500,28240.70364,0.965902782
13-12-2022 22:15,10.94,10.9,11.156,42,41,39,0.44,0.44,0.45,1056.174,1027.87,977.73,48,0.87,1.97,1.986,1.98,0.01,0.03,0.02,1.95,1.956,1.97,3275.042,14290.03063,17565.07263,14000,31565.07263,0.962041368
13-12-2022 22:30,11,10.923,11.05,42.5,40,41,0.45,0.45,0.44,1068.7475,1002.8,1027.87,48,0.87,2,1.985,2.01,0.02,0.01,0.03,1.97,1.975,1.996,3389.103333,10977.11296,14366.21629,13000,27366.21629,0.966923696
13-12-2022 22:45,10.92,10.94,11,41,42,38.7,0.46,0.44,0.43,1031.027,1052.94,970.209,54,0.87,2,2.01,1.986,0.03,0.014,0.01,1.99,1.996,1.956,3294.017447,15807.25311,19101.27056,12000,31101.27056,0.962578242
13-12-2022 23:00,10.96,11,10.9,39.5,42.5,36,0.45,0.43,0.42,993.3065,1065.475,902.52,54,0.87,1.99,1.99,1.985,0.01,0.03,0.014,1.976,1.96,1.965,3090.631667,14645.44086,17736.07253,13500,31236.07253,0.96242214
13-12-2022 23:15,10.8,10.92,10.923,40.5,41,41,0.44,0.42,0.433,1018.4535,1027.87,1027.87,54,0.87,1.98,2,2.01,0.014,0.02,0.03,1.95,1.98,1.986,3329.501667,11894.21209,15223.71376,14000,29223.71376,0.964757745
13-12-2022 23:30,10.84,10.96,10.94,41.5,39.5,40,0.45,0.42,0.45,1043.6005,990.265,1002.8,54,0.87,2.01,2.03,1.99,0.03,0.024,0.02,1.99,2.006,1.96,3271.01,18742.70353,22013.71353,15000,37013.71353,0.955778845
13-12-2022 23:45,10.83,10.8,11,39.6,40.5,42,0.44,0.42,0.43,995.8212,1015.335,1052.94,54,0.87,1.99,2.03,2,0.02,0.03,0.024,1.966,2,1.99,3326.1153,16928.54089,20254.65619,16000,36254.65619,0.956646392
14-12-2022 00:00,10.82,10.84,10.92,40.2,41.5,42.5,0.43,0.46,0.44,1010.9094,1040.405,1065.475,54,0.87,2,2.01,2.03,0.024,0.01,0.03,1.97,2,2.016,3453.496667,11794.29915,15247.79582,17000,32247.79582,0.96125217
14-12-2022 00:15,11,10.83,10.96,40.1,39.6,41,0.42,0.433,0.45,1008.3947,992.772,1027.87,54,0.87,2.02,1.98,2.03,0.03,0.014,0.01,2.01,1.966,2,3255.189,14771.47408,18026.66308,16500,34526.66308,0.95862725
14-12-2022 00:30,11.153,10.82,10.8,39.2,40.2,39.5,0.42,0.46,0.46,985.7624,1007.814,990.265,54,0.87,1.98,2.01,2.01,0.01,0.03,0.014,1.966,1.98,1.99,3142.2967,13400.60352,16542.90022,15000,31542.90022,0.96206702
14-12-2022 00:45,11.1,11,10.84,38.5,40.1,40.5,0.42,0.44,0.45,968.1595,1005.307,1015.335,54,0.87,2,2.02,1.98,0.014,0.02,0.03,1.97,2,1.956,3153.4584,11121.98759,14275.44599,15500,29775.44599,0.96411626
14-12-2022 01:00,11.156,11.153,10.83,39,39.2,41.5,0.46,0.45,0.44,980.733,982.744,1040.405,54,0.87,1.99,2.02,2.01,0.03,0.024,0.02,1.97,1.996,1.98,3197.508433,17351.59436,20549.1028,14000,34549.1028,0.958601474
14-12-2022 01:15,11.05,11.1,10.82,40.7,38.5,39.6,0.433,0.45,0.45,1023.4829,965.195,992.772,54,0.87,2,2.01,2.02,0.02,0.03,0.024,1.976,1.98,2.01,3153.328567,16307.40437,19460.73293,13000,32460.73293,0.961006289
14-12-2022 01:30,11.19,11.156,11,42,39,40.2,0.46,0.44,0.44,1056.174,977.73,1007.814,54,0.87,2.03,1.99,2.02,0.024,0.01,0.03,2,1.98,1.997,3290.7036,12120.62613,15411.32973,12000,27411.32973,0.966870976
14-12-2022 01:45,11.1,11.05,11.153,41.5,40.7,40.1,0.44,0.43,0.43,1043.6005,1020.349,1005.307,54,0.87,2.02,1.97,2.01,0.03,0.023,0.01,2.01,1.947,1.98,3324.7768,18876.23035,22201.00715,13500,35701.00715,0.957280167
14-12-2022 02:00,10.95,11.19,11.1,43,42,39.2,0.45,0.42,0.42,1081.321,1052.94,982.744,54,0.87,1.98,2,1.99,0.01,0.03,0.023,1.957,1.97,1.98,3415.644533,14991.87782,18407.52236,14000,32407.52236,0.96106772
14-12-2022 02:15,10.84,11.1,11.156,43.5,41.5,38.5,0.45,0.433,0.42,1093.8945,1040.405,965.195,54,0.87,1.997,2,1.97,0.023,0.01,0.03,1.967,1.99,1.95,3381.118583,12791.76685,16172.88544,15000,31172.88544,0.962495305
14-12-2022 02:30,10.86,10.95,11.05,41,43,39,0.44,0.45,0.42,1031.027,1078.01,977.73,54,0.87,1.99,1.99,2,0.03,0.02,0.01,1.98,1.97,1.98,3355.566667,18380.79625,21736.36291,16000,37736.36291,0.954954369
14-12-2022 02:45,10.95,10.84,11.19,39,43.5,40.7,0.43,0.43,0.46,980.733,1090.545,1020.349,54,0.87,2,1.98,2,0.01,0.02,0.02,1.98,1.96,1.96,3367.211667,11141.5157,14508.72736,17000,31508.72736,0.962106558
14-12-2022 03:00,11,10.86,11.1,40,41,42,0.42,0.44,0.433,1005.88,1027.87,1052.94,54,0.87,2.03,2.01,1.99,0.02,0.04,0.02,2.01,1.97,1.98,3379.056667,20839.20659,24218.26325,16500,40718.26325,0.951567291
14-12-2022 03:15,11.153,10.95,10.95,42.5,39,41.5,0.433,0.45,0.46,1068.7475,977.73,1040.405,54,0.87,2.03,1.99,1.98,0.02,0.01,0.04,1.99,1.98,1.96,3367.844167,10815.20003,14183.0442,15000,29183.0442,0.964805064
14-12-2022 03:30,11.1,11,10.84,39.7,40,43,0.45,0.46,0.44,998.3359,1002.8,1078.01,54,0.87,1.986,2,2.01,0.04,0.02,0.01,1.976,1.98,2,3348.868247,19996.63989,23345.50814,15500,38845.50814,0.953691702
14-12-2022 03:45,11.156,11.153,10.86,39.8,42.5,43.5,0.43,0.45,0.45,1000.8506,1065.475,1090.545,54,0.87,1.995,2.02,1.99,0.01,0.01,0.02,1.975,2.01,1.977,3524.787433,7130.399964,10655.1874,14000,24655.1874,0.970102429
14-12-2022 04:00,11.05,11.1,10.95,39.5,39.7,41,0.44,0.44,0.45,993.3065,995.279,1027.87,54,0.87,2.01,1.98,2,0.02,0.013,0.01,2,1.967,1.99,3206.253567,10873.6595,14079.91307,13000,27079.91307,0.967258408
14-12-2022 04:15,11.19,11.156,11,39.4,39.8,39,0.45,0.433,0.44,990.7918,997.786,977.73,54,0.87,2.01,2,2.02,0.01,0.01,0.013,1.997,1.99,1.99,3120.247867,6595.054472,9715.302339,12000,21715.30234,0.973573204
14-12-2022 04:30,11.1,11.05,11.153,38.5,39.5,40,0.46,0.45,0.43,968.1595,990.265,1002.8,54,0.87,2.03,1.99,1.98,0.013,0.03,0.01,2.02,1.96,1.96,3093.955,13871.36591,16965.32091,13500,30465.32091,0.963315361
14-12-2022 04:45,10.95,11.19,11.1,39,39.4,42.5,0.45,0.43,0.42,980.733,987.758,1065.475,54,0.87,2.01,2,2,0.01,0.02,0.03,1.98,1.98,1.99,3258.143333,9721.217918,12979.36125,14000,26979.36125,0.967376016
14-12-2022 05:00,10.84,11.1,11.156,41,38.5,39.7,0.44,0.44,0.433,1031.027,965.195,995.279,54,0.87,1.98,2.03,1.99,0.03,0.01,0.02,1.96,2.02,1.96,3157.9222,13742.1399,16900.0621,15000,31900.0621,0.961653973
14-12-2022 05:15,10.86,10.95,11.05,38.7,39,39.8,0.433,0.45,0.45,973.1889,977.73,997.786,54,0.87,2.01,2.02,2,0.02,0.03,0.01,2,1.99,1.98,3083.618967,15876.86305,18960.48202,16000,34960.48202,0.958129178
14-12-2022 05:30,10.95,10.84,11.19,36,41,39.5,0.45,0.46,0.43,905.292,1027.87,990.265,54,0.87,2.02,1.98,2.03,0.01,0.02,0.03,1.99,1.96,2.01,3037.869167,9785.192914,12823.06208,17000,29823.06208,0.964060938
14-12-2022 05:45,10.8,10.86,11.1,39.5,38.7,39.4,0.43,0.45,0.44,993.3065,970.209,987.758,54,0.87,1.98,1.997,2.02,0.03,0.02,0.02,1.96,1.977,2,3071.983043,16148.53311,19220.51615,16500,35720.51615,0.957257821
14-12-2022 06:00,11.18,10.95,10.95,39.1,36,38.5,0.44,0.44,0.45,983.2477,902.52,965.195,54,0.87,2.01,1.99,1.98,0.02,0.02,0.02,1.99,1.97,1.97,2862.2677,11881.89057,14744.15827,14000,28744.15827,0.965316005
14-12-2022 06:15,11.13,10.8,10.84,39.1,39.5,39,0.45,0.433,0.46,983.2477,990.265,977.73,54,0.87,1.99,2,1.997,0.02,0.01,0.02,1.97,1.99,1.967,3066.7563,9720.441031,12787.19733,15500,28287.19733,0.965848564
14-12-2022 06:30,11.04,11.18,10.86,39.1,39.1,41,0.46,0.46,0.45,983.2477,980.237,1027.87,54,0.87,1.97,2.03,1.99,0.02,0.03,0.01,1.96,2,1.97,3153.476667,16057.24559,19210.72226,14000,33210.72226,0.960141269
14-12-2022 06:45,10.89,11.13,10.95,37.6,39.1,38.7,0.45,0.44,0.44,945.5272,980.237,970.209,54,0.87,2,2.03,2,0.01,0.02,0.03,1.97,2.01,1.99,2975.461433,9395.538218,12370.99965,13000,25370.99965,0.969261096
14-12-2022 07:00,10.94,11.04,10.8,38.2,39.1,36,0.44,0.45,0.433,960.6154,980.237,902.52,54,0.87,1.97,1.986,2.03,0.03,0.01,0.02,1.95,1.976,2,2847.266487,12436.71819,15283.98467,12000,27283.98467,0.967019808
14-12-2022 07:15,10.98,10.89,11.18,39.2,37.6,39.5,0.433,0.45,0.45,985.7624,942.632,990.265,54,0.87,1.96,1.995,2.03,0.02,0.03,0.01,1.95,1.965,2.01,2999.8577,15367.03515,18366.89285,13500,31866.89285,0.961692317
14-12-2022 07:30,11.19,10.94,11.13,36.9,38.2,39.1,0.46,0.44,0.43,927.9243,957.674,980.237,54,0.87,2.01,2.01,1.986,0.01,0.02,0.03,1.98,1.99,1.966,2902.04172,8994.21066,11896.25238,14000,25896.25238,0.968644667
14-12-2022 07:45,10.97,10.98,11.04,39.2,39.2,39.1,0.44,0.43,0.44,985.7624,982.744,980.237,54,0.87,2.01,2.01,1.995,0.03,0.02,0.02,1.99,1.99,1.985,3075.75625,16162.3818,19238.13805,15000,34238.13805,0.958958795
14-12-2022 08:00,10.84,11.19,10.89,38.4,36.9,39.1,0.45,0.42,0.45,965.6448,925.083,980.237,54,0.87,1.99,2.03,2.01,0.02,0.01,0.02,1.97,2.02,2,2923.7836,9075.595968,11999.37957,16000,27999.37957,0.966184299
14-12-2022 08:15,10.99,10.97,10.94,38.7,39.2,37.6,0.45,0.42,0.46,973.1889,982.744,942.632,54,0.87,2,2.01,2.01,0.02,0.01,0.01,1.99,2,1.99,2975.228,9536.405572,12511.63357,17000,29511.63357,0.964422882
14-12-2022 08:30,11,10.84,10.98,36,38.4,38.2,0.44,0.42,0.45,905.292,962.688,957.674,54,0.87,2.03,1.98,2.03,0.01,0.02,0.01,2.02,1.96,2.02,2837.588667,8913.492167,11751.08083,16500,28251.08083,0.96589068
14-12-2022 08:45,10.9,10.99,11.19,39.5,38.7,39.2,0.43,0.46,0.44,993.3065,970.209,982.744,54,0.87,2.02,2.01,2.01,0.01,0.01,0.02,2,2,1.997,3083.569433,6433.095982,9516.665415,15000,24516.66542,0.970265409
14-12-2022 09:00,10.923,11,10.97,39.1,36,36.9,0.42,0.433,0.433,983.2477,902.52,925.083,54,0.87,1.98,2.02,1.98,0.02,0.013,0.01,1.97,2.007,1.97,2780.3172,9977.940725,12758.25793,15500,28258.25793,0.965882311
14-12-2022 09:15,10.94,10.9,10.84,39.1,39.5,39.2,0.42,0.46,0.46,983.2477,990.265,982.744,54,0.87,1.997,1.98,2.01,0.01,0.01,0.013,1.984,1.97,1.99,3076.991657,6495.59459,9572.586247,14000,23572.58625,0.971377646
14-12-2022 09:30,11,10.923,10.99,39,39.1,38.4,0.42,0.44,0.44,980.733,980.237,962.688,54,0.87,1.99,2.01,2.02,0.013,0.02,0.01,1.98,1.99,1.986,3026.1031,10576.93408,13603.03718,13000,26603.03718,0.967816429
14-12-2022 09:45,10.92,10.94,11,37.5,39.1,38.7,0.46,0.45,0.45,943.0125,980.237,970.209,54,0.87,2,1.99,1.98,0.01,0.034,0.02,1.98,1.956,1.957,2940.086033,13860.50851,16800.59454,12000,28800.59454,0.965250273
14-12-2022 10:00,10.96,11,10.9,38.4,39,36,0.433,0.45,0.45,965.6448,977.73,902.52,54,0.87,2.03,1.97,2.01,0.02,0.023,0.034,1.996,1.947,1.987,2864.8956,13555.69006,16420.58566,13500,29920.58566,0.963947652
14-12-2022 10:19,10.8,10.92,10.923,37.8,37.5,39.5,0.46,0.44,0.44,950.5566,940.125,990.265,54,0.87,2.03,2,1.99,0.034,0.023,0.023,2.007,1.977,1.967,2939.314233,17023.98278,19963.29702,14000,33963.29702,0.95927483
14-12-2022 10:30,10.84,10.96,10.94,36.5,38.4,39.1,0.44,0.43,0.43,917.8655,962.688,980.237,54,0.87,1.986,1.97,1.97,0.023,0.023,0.023,1.963,1.947,1.96,2854.162467,13571.72882,16425.89129,15000,31425.89129,0.962202414
14-12-2022 10:45,10.83,10.8,11,38.7,37.8,39.1,0.45,0.42,0.42,973.1889,947.646,980.237,54,0.87,2,1.96,2,0.023,0.01,0.023,1.977,1.95,1.98,2951.175467,10262.03249,13213.20796,16000,29213.20796,0.964769968
14-12-2022 11:00,10.82,10.84,10.92,36,36.5,39,0.45,0.433,0.42,905.292,915.055,977.73,54,0.87,2.01,2.01,1.97,0.023,0.02,0.01,2,1.99,1.936,2759.7175,11868.67443,14628.39193,17000,31628.39193,0.961968119
14-12-2022 11:15,11,10.83,10.96,39.5,38.7,37.5,0.44,0.45,0.42,993.3065,970.209,940.125,54,0.87,2.01,2.01,1.96,0.01,0.034,0.02,1.99,1.976,1.937,2967.5698,13963.25588,16930.82568,16500,33430.82568,0.959887702
14-12-2022 11:30,11.153,10.82,10.8,39.1,36,38.4,0.43,0.43,0.46,983.2477,902.52,962.688,54,0.87,2.03,1.99,2.01,0.02,0.023,0.034,1.996,1.967,1.987,2882.129967,12700.90875,15583.03871,15000,30583.03871,0.963178831
14-12-2022 11:45,11.1,11,10.84,39.1,39.5,37.8,0.42,0.44,0.433,983.2477,990.265,947.646,54,0.87,2.01,2,2.01,0.034,0.023,0.023,1.987,1.977,1.987,3021.792167,18482.18364,21503.97581,15500,37003.97581,0.955789964
14-12-2022 12:00,11.156,11.153,10.83,39,39.1,36.5,0.433,0.45,0.46,980.733,980.237,915.055,54,0.87,1.98,2.03,1.99,0.023,0.023,0.023,1.957,2.007,1.98,2922.0806,14747.72917,17669.80977,14000,31669.80977,0.961920212
14-12-2022 12:15,11.05,11.1,10.82,37.5,39.1,38.7,0.45,0.46,0.44,943.0125,980.237,970.209,54,0.87,2.01,2.02,2,0.023,0.01,0.023,1.987,2.01,1.98,2970.046233,10028.0766,12998.12283,13000,25998.12283,0.968525203
14-12-2022 12:30,11.19,11.156,11,38.4,39,36,0.43,0.45,0.45,965.6448,977.73,902.52,54,0.87,1.98,1.98,2.03,0.023,0.02,0.01,1.97,1.96,2.02,2854.0296,13524.98383,16379.01343,12000,28379.01343,0.965741511
14-12-2022 12:45,11.1,11.05,11.153,37.8,37.5,39.5,0.44,0.44,0.45,950.5566,940.125,990.265,54,0.87,1.975,1.997,2.02,0.01,0.01,0.02,1.955,1.987,1.99,2927.315083,5964.577985,8891.893068,13500,22391.89307,0.972772235
14-12-2022 13:00,10.95,11.19,11.1,36.5,38.4,39.1,0.45,0.433,0.44,917.8655,962.688,980.237,54,0.87,2.01,1.99,1.98,0.02,0.03,0.01,2,1.96,1.96,2879.7469,14887.46315,17767.21005,14000,31767.21005,0.961807571
14-12-2022 13:15,10.84,11.1,11.156,38,37.8,39.1,0.46,0.44,0.43,955.586,947.646,980.237,54,0.87,1.99,2,1.997,0.01,0.02,0.03,1.96,1.98,1.987,2928.09119,9040.50399,11968.59518,15000,26968.59518,0.96738861
14-12-2022 13:30,10.86,10.95,11.05,37.5,36.5,39,0.45,0.46,0.42,943.0125,915.055,977.73,54,0.87,1.97,2.03,1.99,0.03,0.01,0.02,1.95,2.02,1.96,2833.856667,11690.32946,14524.18613,16000,30524.18613,0.963247083
14-12-2022 13:45,10.95,10.84,11.19,38.3,38,37.5,0.44,0.42,0.433,963.1301,952.66,940.125,54,0.87,2,2.03,2,0.02,0.03,0.01,1.99,2,1.98,2892.533333,15262.8751,18155.40844,17000,35155.40844,0.957905549
14-12-2022 14:00,11,10.86,11.1,38.5,37.5,38.4,0.433,0.41,0.45,968.1595,940.125,962.688,54,0.87,2,1.986,2.03,0.01,0.02,0.03,1.97,1.966,2.01,2916.889767,9026.303042,11943.19281,16500,28443.19281,0.965666695
14-12-2022 14:15,11.153,10.95,10.95,37.6,38.3,37.8,0.44,0.4,0.43,945.5272,960.181,947.646,54,0.87,2.01,2,2.03,0.03,0.02,0.02,1.99,1.98,1.99,2891.994267,15092.85152,17984.84578,15000,32984.84578,0.960401626
14-12-2022 14:30,11.1,11,10.84,38.2,38.5,36.5,0.46,0.39,0.44,960.6154,965.195,915.055,54,0.87,1.97,2.01,1.986,0.02,0.04,0.02,1.95,1.97,1.976,2833.291267,18579.33185,21412.62312,15500,36912.62312,0.955894293
14-12-2022 14:45,11.156,11.153,10.86,39.2,37.6,38,0.42,0.38,0.45,985.7624,942.632,952.66,54,0.87,2,2.01,2,0.02,0.01,0.04,1.96,2,1.98,2934.312533,9452.73582,12387.04835,14000,26387.04835,0.968069383
14-12-2022 15:00,11.05,11.1,10.95,36.9,38.2,37.5,0.41,0.433,0.46,927.9243,957.674,940.125,54,0.87,2.02,2.03,2.01,0.04,0.02,0.01,2.01,2.01,2,2846.423967,17597.97711,20444.40107,13000,33444.40107,0.959872067
14-12-2022 15:15,11.19,11.156,11,39.2,39.2,38.3,0.4,0.44,0.45,985.7624,982.744,960.181,54,0.87,2,2.01,2.01,0.01,0.01,0.02,1.98,2,1.997,3036.791767,6464.778803,9501.570569,12000,21501.57057,0.973826501
14-12-2022 15:30,11.1,11.05,11.153,38.4,36.9,38.5,0.39,0.46,0.44,965.6448,925.083,965.195,54,0.87,2.01,1.98,2.03,0.02,0.013,0.01,2,1.967,2.02,2889.606967,9928.056928,12817.66389,13500,26317.66389,0.96815067
14-12-2022 15:45,10.95,11.19,11.1,37.6,39.2,37.6,0.38,0.42,0.433,945.5272,982.744,942.632,54,0.87,2.01,2.01,2.01,0.01,0.01,0.013,1.997,2,1.99,2923.9872,6203.442924,9127.430124,14000,23127.43012,0.971902977
14-12-2022 16:00,10.84,11.1,11.156,38.2,38.4,38.2,0.433,0.41,0.44,960.6154,962.688,957.674,54,0.87,1.992,1.98,1.98,0.013,0.02,0.01,1.982,1.96,1.95,2905.24336,10180.36858,13085.61194,15000,28085.61194,0.966083686
14-12-2022 16:15,10.86,10.95,11.05,39.2,37.6,39.2,0.44,0.4,0.46,985.7624,942.632,982.744,54,0.87,2.01,1.975,2.01,0.01,0.03,0.02,1.99,1.945,2,2989.822933,12131.1942,15121.01713,16000,31121.01713,0.962555372
14-12-2022 16:30,10.95,10.84,11.19,36.9,38.2,36.9,0.46,0.39,0.42,927.9243,957.674,925.083,54,0.87,1.99,2.01,1.98,0.02,0.01,0.03,1.96,2,1.966,2779.5547,8806.672508,11586.22721,17000,28586.22721,0.965499997
14-12-2022 16:42,11,10.86,11.1,39.2,39.2,39.2,0.42,0.38,0.41,985.7624,982.744,982.744,54,0.87,2.01,1.99,1.975,0.03,0.014,0.01,2,1.976,1.945,3060.474667,14227.55116,17288.02583,16500,33788.02583,0.95947648
14-12-2022 16:45,11.4,10.95,10.95,38.4,36.9,38.4,0.41,0.433,0.4,965.6448,925.083,962.688,54,0.87,1.96,1.97,2.01,0.01,0.03,0.014,1.946,1.94,1.99,2845.4583,11670.51105,14515.96935,14000,28515.96935,0.965581871
14-12-2022 17:00,11.3,10.95,10.84,38.4,39.2,37.6,0.4,0.46,0.39,965.6448,982.744,942.632,54,0.87,1.978,2,1.99,0.014,0.02,0.03,1.948,1.98,1.966,2934.44736,10799.52422,13733.97158,15500,29233.97158,0.96474581
14-12-2022 17:15,11.2,10.95,10.86,38.4,38.4,38.2,0.39,0.44,0.38,965.6448,962.688,957.674,54,0.87,2.01,2,1.97,0.03,0.024,0.02,1.99,1.976,1.94,2929.229467,16745.22877,19674.45824,14000,33674.45824,0.959607185
14-12-2022 17:30,10.8,10.95,10.95,38,38.4,39.2,0.38,0.45,0.433,955.586,962.688,982.744,54,0.87,1.99,2.01,2,0.02,0.03,0.024,1.966,1.98,1.99,2970.2352,15363.17449,18333.40969,13000,31333.40969,0.962309455
14-12-2022 17:45,11.1,10.84,10.95,37.5,38.4,36.9,0.433,0.45,0.44,943.0125,962.688,925.083,54,0.87,1.97,1.97,2,0.024,0.01,0.03,1.94,1.96,1.986,2799.4719,10212.65872,13012.13062,12000,25012.13062,0.969682712
14-12-2022 18:00,10.95,10.83,10.84,38.3,38,39.2,0.46,0.44,0.46,963.1301,952.66,982.744,54,0.87,2,2,2.01,0.03,0.014,0.01,1.99,1.986,1.98,2970.142133,13514.75673,16484.89886,13500,29984.89886,0.963872959
14-12-2022 18:15,10.84,10.82,10.83,38.5,37.5,38.4,0.44,0.43,0.42,968.1595,940.125,962.688,54,0.87,1.97,2.02,1.97,0.01,0.03,0.014,1.956,1.99,1.95,2888.513567,11967.28543,14855.79899,14000,28855.79899,0.965185984
14-12-2022 18:30,10.86,11,10.82,37.6,38.3,38.4,0.45,0.42,0.41,945.5272,960.181,962.688,54,0.87,2,2,2,0.014,0.02,0.03,1.97,1.98,1.976,2903.473333,10328.0451,13231.51843,15000,28231.51843,0.965913494
14-12-2022 18:45,10.95,11.153,11,38.2,38.5,38.4,0.45,0.433,0.4,960.6154,965.195,962.688,54,0.87,2.02,2.01,2.02,0.03,0.024,0.02,2,1.986,1.99,2968.532833,16687.04849,19655.58132,16000,35655.58132,0.957332205
14-12-2022 19:00,10.8,11.1,11.153,39.2,37.6,38,0.44,0.45,0.39,985.7624,942.632,952.66,54,0.87,2.03,2.01,2,0.02,0.03,0.024,2.006,1.98,1.99,2949.678933,15371.35555,18321.03448,17000,35321.03448,0.957715617
14-12-2022 19:15,10.85,11.156,11.1,36.9,38.2,37.5,0.43,0.43,0.38,927.9243,957.674,940.125,54,0.87,2.01,1.992,2.01,0.024,0.01,0.03,1.98,1.982,1.987,2823.40156,9954.880936,12778.2825,16500,29278.2825,0.964694261
14-12-2022 19:30,10.9,11.05,11.156,39.2,39.2,38.3,0.42,0.44,0.433,985.7624,982.744,960.181,54,0.87,1.98,2.01,2.01,0.03,0.023,0.01,1.97,1.987,1.98,3026.5475,17124.83326,20151.38076,15000,35151.38076,0.957910169
14-12-2022 19:45,10.99,11,11.05,38.4,36.9,38.5,0.433,0.45,0.46,965.6448,925.083,965.195,54,0.87,2.01,1.99,1.992,0.01,0.03,0.023,1.987,1.96,1.982,2875.3705,11673.41833,14548.78883,15500,30048.78883,0.963798768
14-12-2022 20:00,10.85,10.9,11,38.7,39.2,37.6,0.45,0.46,0.44,973.1889,982.744,942.632,54,0.87,1.996,2.01,2.01,0.023,0.01,0.03,1.966,2,1.99,2973.23108,10489.78642,13463.0175,14000,27463.0175,0.96681058
14-12-2022 20:15,10.9,10.923,10.9,36,38.4,38.2,0.43,0.45,0.45,905.292,962.688,957.674,54,0.87,2.045,1.96,1.99,0.03,0.02,0.01,2.035,1.94,1.97,2814.781733,14377.18287,17191.9646,13000,30191.9646,0.96363255
14-12-2022 20:30,11,10.94,10.923,39.5,38.7,39.2,0.44,0.44,0.45,993.3065,970.209,982.744,57,0.87,2.01,1.978,2.01,0.01,0.02,0.02,1.99,1.958,1.97,3062.39324,9570.780994,12633.17423,12000,24633.17423,0.970128325
14-12-2022 20:45,10.9,11,10.94,39.1,36,36.9,0.45,0.433,0.44,983.2477,902.52,925.083,57,0.87,1.99,2.01,1.96,0.02,0.04,0.02,1.97,1.97,1.95,2772.015833,17311.90549,20083.92132,13500,33583.92132,0.959711409
14-12-2022 21:00,10.94,10.92,11,39.1,39.5,39.2,0.46,0.46,0.43,983.2477,990.265,982.744,57,0.87,1.987,1.99,1.978,0.02,0.01,0.04,1.947,1.98,1.958,3060.70563,9727.026084,12787.73171,14000,26787.73171,0.967600231
14-12-2022 21:15,11,10.96,10.92,39,39.1,38.4,0.45,0.44,0.42,980.733,980.237,962.688,57,0.87,2,1.97,2.01,0.04,0.02,0.01,1.99,1.95,2,3005.873767,19233.46903,22239.3428,15000,37239.3428,0.95552127
14-12-2022 21:30,10.8,10.8,10.96,37.5,39.1,38.7,0.44,0.45,0.433,943.0125,980.237,970.209,57,0.89,2,2,1.99,0.01,0.01,0.02,1.98,1.99,1.977,2950.174367,6173.591898,9123.766264,16000,25123.76626,0.969551518
14-12-2022 21:45,10.85,10.84,10.8,38.4,39,36,0.433,0.45,0.45,965.6448,977.73,902.52,57,0.89,2,1.97,1.97,0.02,0.013,0.01,1.99,1.957,1.96,2832.87,10361.95006,13194.82006,17000,30194.82006,0.963629236
14-12-2022 22:00,10.9,10.83,10.84,37.8,37.5,39.5,0.46,0.44,0.43,950.5566,940.125,990.265,57,0.89,1.97,2,2,0.01,0.01,0.013,1.957,1.99,1.97,2915.938267,5962.267366,8878.205633,16500,25378.20563,0.969252634
14-12-2022 22:15,10.99,10.82,10.83,36.5,38.4,39.1,0.44,0.43,0.44,917.8655,962.688,980.237,57,0.89,2.01,2.02,1.97,0.013,0.03,0.01,2,1.99,1.95,2889.396467,12921.68331,15811.07977,15000,30811.07977,0.962914457
14-12-2022 22:30,10.85,11,10.82,38.7,37.8,39.1,0.45,0.42,0.45,973.1889,947.646,980.237,57,0.89,1.98,2.03,2,0.01,0.02,0.03,1.95,2.01,1.99,2974.530467,9153.677429,12128.2079,15500,27628.2079,0.96661761
14-12-2022 22:45,10.9,11.153,11,36,36.5,39,0.45,0.433,0.46,905.292,915.055,977.73,57,0.89,2,2.01,2.02,0.03,0.01,0.02,1.98,2,1.99,2780.7475,10993.13976,13773.88726,14000,27773.88726,0.966447495
14-12-2022 23:00,11,11.1,11.153,39.5,38.7,37.5,0.44,0.45,0.45,993.3065,970.209,940.125,57,0.89,2.01,1.98,2.03,0.02,0.03,0.01,2,1.95,2.01,2985.4054,15993.90747,18979.31287,13000,31979.31287,0.96156237
14-12-2022 23:15,10.9,11.156,11.1,39.1,36,38.4,0.43,0.43,0.44,983.2477,902.52,962.688,57,0.89,2.012,2.01,2.01,0.01,0.02,0.03,1.982,1.99,1.99,2881.597107,8662.496015,11544.09312,12000,23544.09312,0.971411254
14-12-2022 23:30,10.94,11.05,11.156,39.1,39.5,37.8,0.42,0.44,0.433,983.2477,990.265,947.646,57,0.89,2,1.996,1.98,0.03,0.02,0.02,1.98,1.976,1.96,3000.3274,16211.5765,19211.9039,13500,32711.9039,0.960716421
14-12-2022 23:45,10.91,11.19,11.05,39,39.1,36.5,0.433,0.45,0.46,980.733,980.237,915.055,57,0.89,2.01,2.045,2.01,0.02,0.02,0.02,1.99,2.025,2.01,2953.816317,12824.11232,15777.92864,14000,29777.92864,0.964113376
15-12-2022 00:00,11,11.1,11.19,37.5,39.1,38.7,0.45,0.46,0.44,943.0125,980.237,970.209,57,0.89,1.99,2.01,1.996,0.02,0.01,0.02,1.99,2,1.996,2953.57828,9137.833815,12091.41209,15000,27091.41209,0.96724496
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
,, ,,,,,,,,,,,,,,,,,,,,,,,,,,,
